PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170103064500,180.0,201.0,67.0,52,53.900002,0,65.5,66.099998,63.099998
20170103070000,180.0,189.0,63.0,50,53.900002,0,65.300003,66.300003,63.299999
20170103071500,180.0,185.399994,61.799998,50,53.900002,0,65.5,66.5,63.5
20170103073000,180.0,189.0,63.0,50,53.900002,0,65.800003,66.599998,63.599998
20170103074500,180.0,189.0,63.0,50,53.900002,0,66.0,66.599998,63.599998
20170103080000,180.0,189.0,63.0,50,53.900002,0,66.0,66.599998,63.599998
20170103081500,180.0,189.0,63.0,50,53.900002,0,66.199997,66.599998,63.599998
20170103083000,180.0,192.0,64.0,51,53.900002,0,66.300003,66.300003,63.299999
20170103084500,180.0,198.600006,66.200002,51,53.900002,0,66.400002,66.300003,63.299999
20170103090000,180.0,198.600006,66.200002,51,53.900002,0,66.400002,66.599998,63.599998
20170103091500,180.0,201.0,67.0,51,53.900002,0,66.400002,66.5,63.5
20170103093000,180.0,196.199997,65.399999,50,53.900002,0,66.300003,66.599998,63.599998
20170103094500,180.0,181.199997,60.399999,50,53.900002,0,66.300003,66.599998,63.599998
20170103100000,180.0,188.399994,62.799998,50,54.700001,0,66.400002,66.599998,63.599998
20170103101500,180.0,188.399994,62.799998,50,54.700001,0,66.400002,66.599998,63.599998
20170103103000,180.0,188.399994,62.799998,50,54.700001,0,66.300003,66.599998,63.599998
20170103104500,180.0,188.399994,62.799998,50,54.700001,0,66.300003,66.599998,63.599998
20170103110000,180.0,195.0,65.0,51,54.700001,0,66.599998,66.099998,63.099998
20170103111500,180.0,197.399994,65.799998,51,54.700001,0,66.400002,66.599998,63.599998
20170103113000,180.0,197.399994,65.799998,51,54.700001,0,66.400002,66.599998,63.599998
20170103114500,180.0,184.800003,61.600001,48,54.700001,0,66.199997,66.5,63.5
20170103120000,180.0,187.199997,62.399999,48,54.700001,0,66.300003,66.599998,63.599998
20170103121500,180.0,184.199997,61.399999,48,54.700001,0,66.400002,66.599998,63.599998
20170103123000,180.0,184.199997,61.399999,50,54.700001,0,66.599998,66.599998,63.599998
20170103124500,180.0,192.0,64.0,50,54.700001,0,66.699997,66.599998,63.599998
20170103130000,180.0,205.800003,68.600001,52,54.700001,0,66.400002,66.599998,63.599998
20170103131500,180.0,187.199997,62.399999,48,84.5,100,67.400002,72.599998,69.599998
20170103133000,180.0,187.199997,62.399999,48,105.099998,100,68.199997,72.699997,69.699997
20170103134500,180.0,181.199997,60.399999,48,83.800003,100,68.900002,73.099998,70.099998
20170103140000,180.0,181.199997,60.399999,48,106.0,100,69.400002,72.699997,69.699997
20170103141500,180.0,181.199997,60.399999,48,86.099998,100,69.900002,72.699997,69.699997
20170103143000,180.0,181.199997,60.399999,48,55.200001,0,69.800003,72.699997,69.699997
20170103144500,180.0,184.800003,61.600001,48,55.200001,100,69.0,72.699997,69.699997
20170103150000,180.0,184.800003,61.600001,48,73.599998,100,69.099998,72.699997,69.699997
20170103151500,180.0,182.399994,60.799998,48,62.799999,100,69.300003,72.699997,69.699997
20170103153000,180.0,177.600006,59.200002,46,69.199997,100,69.300003,72.699997,69.699997
20170103154500,180.0,171.0,57.0,46,62.900002,100,69.800003,72.800003,69.800003
20170103160000,180.0,186.600006,62.200002,49,55.5,100,69.199997,72.699997,69.699997
20170103161500,180.0,186.600006,62.200002,49,55.5,100,68.900002,72.699997,69.699997
20170103163000,180.0,183.0,61.0,49,67.300003,100,69.300003,72.699997,69.699997
20170103164500,180.0,183.0,61.0,49,70.099998,100,69.800003,72.699997,69.699997
20170103170000,180.0,186.600006,62.200002,50,55.599998,100,69.599998,73.199997,70.199997
20170103171500,180.0,186.600006,62.200002,50,82.099998,100,69.400002,73.199997,70.199997
20170103173000,180.0,186.600006,62.200002,50,72.0,100,70.199997,73.400002,70.400002
20170103174500,180.0,180.600006,60.200002,50,75.699997,100,70.5,73.400002,70.400002
20170103180000,180.0,180.600006,60.200002,50,55.200001,100,69.699997,73.199997,70.199997
20170103181500,180.0,180.600006,60.200002,50,65.800003,100,69.199997,73.199997,70.199997
20170103183000,180.0,180.600006,60.200002,50,77.800003,100,70.0,73.300003,70.300003
20170103184500,180.0,180.600006,60.200002,50,68.699997,100,70.300003,73.199997,70.199997
20170103190000,180.0,180.600006,60.200002,50,55.900002,0,70.0,73.199997,70.199997
20170103191500,180.0,183.0,61.0,50,55.900002,100,69.300003,73.199997,70.199997
20170103193000,180.0,183.0,61.0,50,88.900002,100,69.699997,73.199997,70.199997
20170103194500,180.0,183.0,61.0,50,70.099998,100,70.300003,73.199997,70.199997
20170103200000,180.0,183.0,61.0,50,55.599998,0,70.0,73.199997,70.199997
20170103201500,180.0,183.0,61.0,50,56.700001,100,69.199997,73.199997,70.199997
20170103203000,180.0,183.0,61.0,50,56.700001,100,69.400002,73.5,70.5
20170103204500,180.0,183.0,61.0,50,82.099998,100,69.800003,73.5,70.5
20170103210000,180.0,187.199997,62.399999,49,80.199997,100,70.199997,73.900002,70.900002
20170103211500,180.0,184.800003,61.600001,49,88.599998,100,70.400002,73.900002,70.900002
20170103213000,180.0,184.800003,61.600001,49,79.199997,100,70.699997,73.900002,70.900002
20170103214500,180.0,188.399994,62.799998,49,88.400002,100,71.0,73.900002,70.900002
20170103220000,180.0,188.399994,62.799998,49,83.800003,100,71.300003,78.300003,75.300003
20170103221500,180.0,188.399994,62.799998,49,94.800003,100,71.400002,78.300003,75.300003
20170103223000,180.0,188.399994,62.799998,49,84.400002,100,71.699997,78.300003,75.300003
20170103224500,180.0,188.399994,62.799998,49,93.5,100,71.800003,78.300003,75.300003
20170103230000,180.0,188.399994,62.799998,49,82.599998,100,72.0,78.300003,75.300003
20170103231500,180.0,185.399994,61.799998,49,101.699997,100,72.099998,78.300003,75.300003
20170103233000,180.0,185.399994,61.799998,49,82.400002,100,72.199997,78.300003,75.300003
20170103234500,180.0,187.800003,62.600001,49,104.800003,100,72.300003,78.300003,75.300003
20170104000000,180.0,187.800003,62.600001,49,82.0,100,72.400002,78.300003,75.300003
20170104001500,180.0,184.800003,61.600001,49,103.5,100,72.400002,78.300003,75.300003
20170104003000,180.0,184.800003,61.600001,49,84.099998,100,72.5,78.300003,75.300003
20170104004500,180.0,184.800003,61.600001,49,92.699997,100,72.599998,80.0,78.0
20170104010000,180.0,184.800003,61.600001,49,91.300003,100,72.699997,80.0,78.0
20170104011500,180.0,182.399994,60.799998,49,91.300003,100,72.699997,80.0,78.0
20170104013000,180.0,182.399994,60.799998,49,98.099998,100,72.800003,80.0,78.0
20170104014500,180.0,182.399994,60.799998,49,83.800003,100,72.800003,80.0,78.0
20170104020000,180.0,182.399994,60.799998,49,104.199997,100,72.900002,80.0,78.0
20170104021500,180.0,184.800003,61.600001,49,83.099998,100,73.0,80.0,78.0
20170104023000,180.0,184.800003,61.600001,49,106.800003,100,72.900002,77.5,74.5
20170104024500,180.0,307.200012,102.400004,65,53.900002,0,71.400002,66.0,63.0
20170104030000,180.0,307.200012,102.400004,64,53.900002,0,69.699997,66.0,63.0
20170104031500,180.0,293.399994,97.799998,62,53.900002,0,68.599998,66.599998,63.599998
20170104033000,180.0,274.200012,91.400004,60,53.900002,0,67.800003,66.0,63.0
20170104034500,180.0,262.799988,87.599996,59,53.900002,0,67.199997,66.599998,63.599998
20170104040000,180.0,250.199997,83.399999,57,53.900002,0,66.900002,66.599998,63.599998
20170104041500,180.0,250.199997,83.399999,57,53.900002,0,66.699997,66.599998,63.599998
20170104043000,180.0,250.199997,83.399999,56,53.900002,0,66.599998,66.599998,63.599998
20170104044500,180.0,246.0,82.0,56,53.900002,0,66.199997,66.0,63.0
20170104050000,180.0,246.0,82.0,56,53.900002,0,66.0,66.0,63.0
20170104051500,180.0,237.600006,79.200002,55,53.900002,0,65.699997,66.0,63.0
20170104053000,180.0,228.600006,76.200002,54,53.900002,0,65.599998,66.0,63.0
20170104054500,180.0,228.600006,76.200002,54,53.900002,0,65.699997,66.0,63.0
20170104060000,180.0,228.600006,76.200002,54,53.900002,0,65.800003,66.0,63.0
20170104061500,180.0,228.600006,76.200002,54,53.900002,0,65.699997,66.0,63.0
20170104063000,180.0,223.800003,74.600001,54,53.900002,0,65.699997,66.0,63.0
20170104064500,180.0,219.0,73.0,54,53.900002,0,65.699997,65.5,62.5
20170104070000,180.0,204.600006,68.200002,53,53.900002,0,65.599998,66.0,63.0
20170104071500,180.0,204.600006,68.200002,52,53.900002,0,65.900002,66.0,63.0
20170104073000,180.0,200.399994,66.799998,51,53.900002,0,66.0,66.0,63.0
20170104074500,180.0,200.399994,66.799998,51,53.900002,0,65.800003,66.0,63.0
20170104080000,180.0,200.399994,66.799998,51,53.900002,0,65.699997,66.0,63.0
20170104081500,180.0,190.800003,63.600001,49,53.900002,0,66.0,66.0,63.0
20170104083000,180.0,190.800003,63.600001,49,53.900002,0,65.800003,66.0,63.0
20170104084500,180.0,194.399994,64.799998,49,53.900002,0,66.400002,66.099998,63.099998
20170104090000,180.0,194.399994,64.799998,49,53.900002,0,66.5,66.099998,63.099998
20170104091500,180.0,197.399994,65.799998,50,54.700001,0,66.199997,66.099998,63.099998
20170104093000,180.0,197.399994,65.799998,50,54.700001,0,66.099998,66.099998,63.099998
20170104094500,180.0,185.399994,61.799998,50,54.700001,0,66.099998,66.099998,63.099998
20170104100000,180.0,190.800003,63.600001,50,54.700001,0,66.099998,66.099998,63.099998
20170104101500,180.0,193.199997,64.399999,50,54.700001,0,66.199997,66.099998,63.099998
20170104103000,180.0,193.199997,64.399999,50,54.700001,0,66.099998,66.099998,63.099998
20170104104500,180.0,193.199997,64.399999,50,54.700001,0,66.199997,66.099998,63.099998
20170104110000,180.0,193.199997,64.399999,50,54.700001,0,66.400002,66.099998,63.099998
20170104111500,180.0,212.399994,70.799998,53,53.900002,0,66.400002,66.0,63.0
20170104113000,180.0,228.600006,76.200002,55,54.700001,0,66.400002,66.0,63.0
20170104114500,180.0,241.800003,80.600001,56,54.700001,0,66.300003,66.0,63.0
20170104120000,180.0,241.800003,80.600001,56,54.700001,0,66.099998,66.0,63.0
20170104121500,180.0,241.800003,80.600001,56,54.700001,0,66.0,66.0,63.0
20170104123000,180.0,241.800003,80.600001,56,54.700001,0,65.800003,66.0,63.0
20170104124500,180.0,241.800003,80.600001,56,54.700001,0,65.800003,66.0,63.0
20170104130000,180.0,246.0,82.0,56,54.700001,0,65.800003,66.0,63.0
20170104131500,180.0,237.600006,79.200002,55,54.700001,0,65.800003,66.0,63.0
20170104133000,180.0,237.600006,79.200002,55,54.700001,0,65.699997,66.0,63.0
20170104134500,180.0,237.600006,79.200002,55,54.700001,0,65.699997,66.0,63.0
20170104140000,180.0,233.399994,77.799998,54,54.700001,0,65.699997,66.0,63.0
20170104141500,180.0,219.0,73.0,53,54.700001,0,65.800003,66.0,63.0
20170104143000,180.0,219.0,73.0,53,54.700001,0,65.800003,65.5,62.5
20170104144500,180.0,219.0,73.0,53,54.700001,0,65.800003,65.5,62.5
20170104150000,180.0,219.0,73.0,53,54.700001,0,65.800003,66.0,63.0
20170104151500,180.0,219.0,73.0,53,54.700001,0,65.800003,66.0,63.0
20170104153000,180.0,219.0,73.0,53,54.700001,0,65.800003,66.0,63.0
20170104154500,180.0,219.0,73.0,53,54.700001,0,65.800003,66.0,63.0
20170104160000,180.0,219.0,73.0,53,54.700001,0,65.800003,66.0,63.0
20170104161500,180.0,219.0,73.0,53,54.700001,0,65.699997,66.0,63.0
20170104163000,180.0,214.199997,71.399999,52,54.700001,0,65.699997,66.0,63.0
20170104164500,180.0,186.600006,62.200002,48,83.800003,100,66.699997,71.300003,68.300003
20170104170000,180.0,186.600006,62.200002,48,93.5,100,67.699997,71.300003,68.300003
20170104171500,180.0,186.600006,62.200002,48,86.0,100,68.5,71.300003,68.300003
20170104173000,180.0,186.600006,62.200002,48,55.200001,0,68.199997,71.300003,68.300003
20170104174500,180.0,186.600006,62.200002,48,54.299999,100,67.699997,71.300003,68.300003
20170104180000,180.0,186.600006,62.200002,48,63.299999,100,67.5,71.300003,68.300003
20170104181500,180.0,186.600006,62.200002,48,64.900002,100,68.400002,71.300003,68.300003
20170104183000,180.0,184.199997,61.399999,48,54.700001,0,68.199997,71.300003,68.300003
20170104184500,180.0,181.800003,60.600001,48,54.700001,100,67.800003,71.300003,68.300003
20170104190000,180.0,181.800003,60.600001,48,54.700001,100,67.699997,71.300003,68.300003
20170104191500,180.0,181.800003,60.600001,48,77.900002,100,67.599998,71.300003,68.300003
20170104193000,180.0,181.800003,60.600001,48,58.799999,0,68.699997,71.300003,68.300003
20170104194500,180.0,184.199997,61.399999,48,55.099998,0,68.199997,71.300003,68.300003
20170104200000,180.0,181.199997,60.399999,48,55.099998,100,67.699997,71.300003,68.300003
20170104201500,180.0,177.600006,59.200002,48,58.700001,100,67.5,71.300003,68.300003
20170104203000,180.0,175.800003,58.600001,48,72.0,100,68.199997,71.300003,68.300003
20170104204500,180.0,175.800003,58.600001,48,55.599998,0,68.300003,71.300003,68.300003
20170104210000,180.0,177.600006,59.200002,48,54.299999,100,67.599998,71.300003,68.300003
20170104211500,180.0,177.600006,59.200002,48,68.599998,100,67.599998,71.300003,68.300003
20170104213000,180.0,175.199997,58.399999,48,68.599998,100,68.199997,71.300003,68.300003
20170104214500,180.0,178.199997,59.399999,48,65.800003,100,68.400002,71.300003,68.300003
20170104220000,180.0,180.0,60.0,48,69.599998,100,68.400002,71.300003,68.300003
20170104221500,180.0,186.0,62.0,48,55.200001,0,68.5,71.300003,68.300003
20170104223000,180.0,185.399994,61.799998,48,54.700001,100,67.699997,71.300003,68.300003
20170104224500,180.0,185.399994,61.799998,48,59.299999,100,67.400002,71.300003,68.300003
20170104230000,180.0,183.0,61.0,48,77.599998,100,68.199997,71.300003,68.300003
20170104231500,180.0,185.399994,61.799998,48,55.599998,0,68.400002,71.300003,68.300003
20170104233000,180.0,185.399994,61.799998,48,54.299999,100,67.599998,71.300003,68.300003
20170104234500,180.0,185.399994,61.799998,48,74.199997,100,67.599998,71.300003,68.300003
20170105000000,180.0,185.399994,61.799998,48,63.200001,100,68.300003,71.300003,68.300003
20170105001500,180.0,185.399994,61.799998,48,66.699997,100,68.199997,71.300003,68.300003
20170105003000,180.0,181.800003,60.600001,48,65.800003,100,68.199997,71.300003,68.300003
20170105004500,180.0,181.800003,60.600001,48,64.400002,100,68.300003,71.300003,68.300003
20170105010000,180.0,184.800003,61.600001,48,65.300003,100,68.300003,71.300003,68.300003
20170105011500,180.0,184.800003,61.600001,48,66.699997,100,68.300003,71.300003,68.300003
20170105013000,180.0,184.800003,61.600001,48,64.400002,100,68.300003,71.300003,68.300003
20170105014500,180.0,184.800003,61.600001,48,64.400002,100,68.300003,71.300003,68.300003
20170105020000,180.0,184.800003,61.600001,48,66.199997,100,68.300003,71.300003,68.300003
20170105021500,180.0,184.800003,61.600001,48,64.0,100,68.300003,71.300003,68.300003
20170105023000,180.0,184.800003,61.600001,48,64.0,100,68.300003,71.300003,68.300003
20170105024500,180.0,184.800003,61.600001,48,67.199997,100,68.300003,71.300003,68.300003
20170105030000,180.0,184.800003,61.600001,48,64.400002,100,68.400002,71.300003,68.300003
20170105031500,180.0,184.800003,61.600001,48,54.400002,0,68.300003,71.300003,68.300003
20170105033000,180.0,184.800003,61.600001,48,54.400002,100,67.599998,71.300003,68.300003
20170105034500,180.0,184.800003,61.600001,48,72.400002,100,67.400002,71.300003,68.300003
20170105040000,180.0,182.399994,60.799998,48,77.699997,100,68.400002,71.300003,68.300003
20170105041500,180.0,182.399994,60.799998,48,54.700001,0,68.099998,71.300003,68.300003
20170105043000,180.0,182.399994,60.799998,48,54.700001,100,67.599998,71.300003,68.300003
20170105044500,180.0,182.399994,60.799998,48,70.099998,100,67.699997,71.300003,68.300003
20170105050000,180.0,182.399994,60.799998,48,65.300003,100,68.199997,71.300003,68.300003
20170105051500,180.0,182.399994,60.799998,48,66.599998,100,68.199997,71.300003,68.300003
20170105053000,180.0,182.399994,60.799998,48,65.300003,100,68.300003,71.300003,68.300003
20170105054500,180.0,180.0,60.0,48,64.599998,100,68.400002,71.300003,68.300003
20170105060000,180.0,180.0,60.0,48,65.800003,100,68.5,71.300003,68.300003
20170105061500,180.0,178.199997,59.399999,48,65.800003,100,68.5,71.300003,68.300003
20170105063000,180.0,174.600006,58.200002,48,64.400002,100,68.5,71.300003,68.300003
20170105064500,180.0,177.600006,59.200002,48,67.699997,100,68.400002,71.300003,68.300003
20170105070000,180.0,175.800003,58.600001,48,64.400002,100,68.5,71.300003,68.300003
20170105071500,180.0,177.600006,59.200002,48,56.400002,0,68.400002,71.300003,68.300003
20170105073000,180.0,177.600006,59.200002,48,55.200001,0,68.099998,71.300003,68.300003
20170105074500,180.0,173.399994,57.799998,49,55.200001,100,67.599998,71.300003,68.300003
20170105080000,180.0,178.199997,59.399999,49,72.099998,100,67.599998,71.300003,68.300003
20170105081500,180.0,187.800003,62.600001,49,64.400002,100,68.400002,71.300003,68.300003
20170105083000,180.0,187.800003,62.600001,49,67.300003,100,68.5,71.300003,68.300003
20170105084500,180.0,187.800003,62.600001,49,54.900002,0,68.099998,71.300003,68.300003
20170105090000,180.0,182.399994,60.799998,49,82.5,100,68.0,74.800003,71.800003
20170105091500,180.0,187.199997,62.399999,49,90.400002,100,68.900002,74.300003,71.300003
20170105093000,180.0,184.800003,61.600001,49,90.400002,100,69.599998,73.300003,70.300003
20170105094500,180.0,184.800003,61.600001,49,93.800003,100,69.800003,73.900002,70.900002
20170105100000,180.0,184.800003,61.600001,49,84.900002,100,70.199997,74.599998,71.599998
20170105101500,180.0,187.199997,62.399999,49,56.799999,100,70.5,74.199997,71.199997
20170105103000,180.0,187.199997,62.399999,49,78.5,100,69.900002,74.400002,71.400002
20170105104500,180.0,187.199997,62.399999,49,74.400002,100,70.5,74.199997,71.199997
20170105110000,180.0,187.199997,62.399999,49,93.099998,100,70.800003,75.400002,72.400002
20170105111500,180.0,187.199997,62.399999,49,82.300003,100,71.099998,75.300003,72.300003
20170105113000,180.0,183.0,61.0,49,80.599998,100,71.199997,74.099998,71.099998
20170105114500,180.0,186.600006,62.200002,48,55.599998,100,70.5,74.300003,71.300003
20170105120000,180.0,184.199997,61.399999,48,76.0,100,70.5,74.0,71.0
20170105121500,180.0,184.199997,61.399999,48,84.0,100,70.699997,74.599998,71.599998
20170105123000,180.0,184.199997,61.399999,48,82.099998,100,71.0,74.300003,71.300003
20170105124500,180.0,184.199997,61.399999,48,97.900002,100,71.199997,74.5,71.5
20170105130000,180.0,184.199997,61.399999,49,73.800003,100,71.0,75.300003,72.300003
20170105131500,180.0,187.800003,62.600001,49,79.599998,100,71.400002,74.800003,71.800003
20170105133000,180.0,187.800003,62.600001,49,76.800003,100,71.400002,74.699997,71.699997
20170105134500,180.0,187.800003,62.600001,49,79.199997,100,71.599998,74.800003,71.800003
20170105140000,180.0,187.800003,62.600001,49,90.199997,100,71.599998,75.0,72.0
20170105141500,180.0,185.399994,61.799998,49,81.800003,100,71.599998,75.0,72.0
20170105143000,180.0,182.399994,60.799998,49,94.099998,100,71.699997,75.0,72.0
20170105144500,180.0,182.399994,60.799998,49,80.0,100,71.699997,75.0,72.0
20170105150000,180.0,184.800003,61.600001,49,80.0,100,71.800003,75.0,72.0
20170105151500,180.0,184.800003,61.600001,49,96.0,100,71.900002,75.0,72.0
20170105153000,180.0,181.199997,60.399999,49,85.599998,100,71.900002,75.0,72.0
20170105154500,180.0,185.399994,61.799998,49,81.099998,100,71.900002,75.0,72.0
20170105160000,180.0,189.0,63.0,49,56.0,0,71.599998,74.599998,71.599998
20170105161500,180.0,185.399994,61.799998,49,56.599998,100,70.5,74.5,71.5
20170105163000,180.0,187.800003,62.600001,49,80.400002,100,70.699997,75.0,72.0
20170105164500,180.0,190.800003,63.600001,49,85.0,100,71.0,75.0,72.0
20170105170000,180.0,187.800003,62.600001,48,86.5,100,71.300003,75.0,72.0
20170105171500,180.0,185.399994,61.799998,48,93.300003,100,71.400002,75.0,72.0
20170105173000,180.0,187.800003,62.600001,48,81.599998,100,71.5,75.099998,72.099998
20170105174500,180.0,187.800003,62.600001,48,102.199997,100,71.599998,75.300003,72.300003
20170105180000,180.0,187.800003,62.600001,48,82.099998,100,71.699997,75.300003,72.300003
20170105181500,180.0,187.800003,62.600001,48,102.5,100,71.800003,75.300003,72.300003
20170105183000,180.0,180.600006,60.200002,48,82.599998,100,71.900002,75.300003,72.300003
20170105184500,180.0,184.199997,61.399999,48,97.5,100,71.900002,75.300003,72.300003
20170105190000,180.0,184.199997,61.399999,48,84.5,100,71.900002,75.300003,72.300003
20170105191500,180.0,184.199997,61.399999,48,84.5,100,71.900002,75.300003,72.300003
20170105193000,180.0,184.199997,61.399999,48,86.900002,100,72.099998,75.300003,72.300003
20170105194500,180.0,184.199997,61.399999,48,85.599998,100,72.099998,75.300003,72.300003
20170105200000,180.0,187.199997,62.399999,48,92.300003,100,72.099998,75.300003,72.300003
20170105201500,180.0,182.399994,60.799998,48,90.099998,100,72.099998,75.300003,72.300003
20170105203000,180.0,186.0,62.0,48,86.599998,100,72.0,75.300003,72.300003
20170105204500,180.0,180.0,60.0,48,54.700001,100,71.599998,75.300003,72.300003
20170105210000,180.0,180.0,60.0,48,75.900002,100,71.199997,75.0,72.0
20170105211500,180.0,180.0,60.0,48,96.099998,100,71.400002,75.300003,72.300003
20170105213000,180.0,177.600006,59.200002,48,79.599998,100,71.400002,75.300003,72.300003
20170105214500,180.0,177.600006,59.200002,48,88.300003,100,71.5,75.300003,72.300003
20170105220000,180.0,177.600006,59.200002,48,91.599998,100,71.599998,75.300003,72.300003
20170105221500,180.0,175.800003,58.600001,48,81.599998,100,71.599998,75.300003,72.300003
20170105223000,180.0,175.800003,58.600001,48,106.0,100,71.599998,75.300003,72.300003
20170105224500,180.0,175.800003,58.600001,48,83.099998,100,71.599998,75.300003,72.300003
20170105230000,180.0,178.199997,59.399999,48,94.900002,100,71.699997,75.300003,72.300003
20170105231500,180.0,178.199997,59.399999,48,87.900002,100,71.699997,75.300003,72.300003
20170105233000,180.0,178.199997,59.399999,48,90.400002,100,71.699997,75.0,72.0
20170105234500,180.0,178.199997,59.399999,48,94.699997,100,71.699997,75.0,72.0
20170106000000,180.0,180.0,60.0,48,82.099998,100,71.699997,75.0,72.0
20170106001500,180.0,178.199997,59.399999,48,105.400002,100,71.699997,75.0,72.0
20170106003000,180.0,178.199997,59.399999,48,93.199997,100,71.699997,75.0,72.0
20170106004500,180.0,180.0,60.0,48,82.099998,100,71.699997,75.0,72.0
20170106010000,180.0,180.0,60.0,48,99.599998,100,71.699997,75.0,72.0
20170106011500,180.0,180.0,60.0,48,94.800003,100,71.699997,75.0,72.0
20170106013000,180.0,180.0,60.0,48,82.599998,100,71.699997,74.900002,71.900002
20170106014500,180.0,177.600006,59.200002,48,106.099998,100,71.699997,74.699997,71.699997
20170106020000,180.0,182.399994,60.799998,50,55.5,100,71.300003,74.599998,71.599998
20170106021500,180.0,182.399994,60.799998,50,78.300003,100,70.800003,74.900002,71.900002
20170106023000,180.0,182.399994,60.799998,50,95.800003,100,71.0,75.0,72.0
20170106024500,180.0,182.399994,60.799998,50,82.099998,100,71.099998,75.0,72.0
20170106030000,180.0,182.399994,60.799998,50,80.199997,100,71.199997,75.0,72.0
20170106031500,180.0,182.399994,60.799998,50,101.900002,100,71.199997,75.0,72.0
20170106033000,180.0,182.399994,60.799998,50,90.900002,100,71.199997,75.0,72.0
20170106034500,180.0,182.399994,60.799998,50,81.099998,100,71.300003,75.0,72.0
20170106040000,180.0,187.199997,62.399999,50,98.5,100,71.300003,75.0,72.0
20170106041500,180.0,187.199997,62.399999,50,95.599998,100,71.300003,75.0,72.0
20170106043000,180.0,187.199997,62.399999,50,85.300003,100,71.300003,75.0,72.0
20170106044500,180.0,187.199997,62.399999,50,81.599998,100,71.300003,75.0,72.0
20170106050000,180.0,187.199997,62.399999,49,100.900002,100,71.300003,74.699997,71.699997
20170106051500,180.0,187.199997,62.399999,49,94.099998,100,71.300003,75.0,72.0
20170106053000,180.0,184.199997,61.399999,49,81.099998,100,71.300003,75.0,72.0
20170106054500,180.0,181.199997,60.399999,49,85.099998,100,71.199997,75.699997,72.699997
20170106060000,180.0,181.199997,60.399999,49,106.800003,100,71.199997,75.699997,72.699997
20170106061500,180.0,181.199997,60.399999,49,90.800003,100,71.199997,75.699997,72.699997
20170106063000,180.0,178.800003,59.600001,49,81.599998,100,71.199997,75.699997,72.699997
20170106064500,180.0,180.600006,60.200002,49,91.199997,100,71.199997,75.699997,72.699997
20170106070000,180.0,180.600006,60.200002,49,98.099998,100,71.199997,75.699997,72.699997
20170106071500,180.0,180.600006,60.200002,49,84.300003,100,71.199997,75.699997,72.699997
20170106073000,180.0,180.600006,60.200002,49,85.300003,100,71.199997,76.0,73.0
20170106074500,180.0,180.600006,60.200002,49,104.199997,100,71.199997,76.0,73.0
20170106080000,180.0,180.600006,60.200002,49,89.800003,100,71.199997,76.0,73.0
20170106081500,180.0,178.199997,59.399999,49,81.099998,100,71.199997,76.0,73.0
20170106083000,180.0,178.199997,59.399999,49,89.099998,100,71.099998,76.0,73.0
20170106084500,180.0,184.800003,61.600001,49,102.400002,100,71.0,75.300003,72.300003
20170106090000,180.0,180.0,60.0,49,88.599998,100,71.0,75.0,72.0
20170106091500,180.0,193.800003,64.600001,51,60.599998,0,70.599998,73.199997,70.199997
20170106093000,180.0,186.0,62.0,49,89.599998,100,70.5,74.0,71.0
20170106094500,180.0,186.0,62.0,49,91.5,100,70.599998,74.599998,71.599998
20170106100000,180.0,181.199997,60.399999,49,81.400002,100,70.599998,74.300003,71.300003
20170106101500,180.0,181.199997,60.399999,49,80.199997,100,70.699997,74.0,71.0
20170106103000,180.0,188.399994,62.799998,49,72.900002,100,70.400002,74.599998,71.599998
20170106104500,180.0,188.399994,62.799998,49,61.599998,100,70.5,74.599998,71.599998
20170106110000,180.0,188.399994,62.799998,49,76.400002,100,70.300003,74.300003,71.300003
20170106111500,180.0,185.399994,61.799998,48,85.300003,100,70.300003,74.599998,71.599998
20170106113000,180.0,185.399994,61.799998,48,99.699997,100,70.300003,74.599998,71.599998
20170106114500,180.0,175.800003,58.600001,48,89.900002,100,70.300003,74.599998,71.599998
20170106120000,180.0,180.600006,60.200002,48,81.099998,100,70.400002,75.0,72.0
20170106121500,180.0,187.199997,62.399999,48,89.5,100,70.400002,75.0,72.0
20170106123000,180.0,187.199997,62.399999,48,98.900002,100,70.5,75.0,72.0
20170106124500,180.0,187.199997,62.399999,48,87.400002,100,70.5,75.0,72.0
20170106130000,180.0,187.199997,62.399999,48,81.599998,100,70.599998,75.0,72.0
20170106131500,180.0,187.199997,62.399999,48,91.400002,100,70.699997,75.0,72.0
20170106133000,180.0,187.199997,62.399999,48,98.800003,100,70.699997,75.199997,72.199997
20170106134500,180.0,180.600006,60.200002,48,87.300003,100,70.699997,75.300003,72.300003
20170106140000,180.0,180.600006,60.200002,48,81.599998,100,70.699997,75.300003,72.300003
20170106141500,180.0,180.600006,60.200002,48,93.300003,100,70.800003,75.300003,72.300003
20170106143000,180.0,186.0,62.0,48,97.5,100,70.800003,75.300003,72.300003
20170106144500,180.0,186.0,62.0,48,85.5,100,70.800003,75.300003,72.300003
20170106150000,180.0,186.0,62.0,48,81.099998,100,70.699997,75.300003,72.300003
20170106151500,180.0,186.0,62.0,48,94.599998,100,70.800003,75.300003,72.300003
20170106153000,180.0,179.399994,59.799998,48,98.699997,100,70.800003,75.300003,72.300003
20170106154500,180.0,179.399994,59.799998,48,89.199997,100,70.900002,75.300003,72.300003
20170106160000,180.0,182.399994,60.799998,48,81.5,100,71.300003,75.300003,72.300003
20170106161500,180.0,182.399994,60.799998,48,81.5,100,71.199997,75.300003,72.300003
20170106163000,180.0,182.399994,60.799998,48,92.0,100,71.199997,75.300003,72.300003
20170106164500,180.0,182.399994,60.799998,48,102.599998,100,71.300003,75.300003,72.300003
20170106170000,180.0,184.800003,61.600001,48,93.400002,100,71.400002,75.300003,72.300003
20170106171500,180.0,184.800003,61.600001,48,87.800003,100,71.400002,75.300003,72.300003
20170106173000,180.0,184.800003,61.600001,48,79.699997,100,71.400002,75.300003,72.300003
20170106174500,180.0,184.800003,61.600001,48,82.300003,100,71.400002,75.300003,72.300003
20170106180000,180.0,184.800003,61.600001,48,98.900002,100,71.599998,75.300003,72.300003
20170106181500,180.0,184.800003,61.600001,48,98.900002,100,71.599998,75.300003,72.300003
20170106183000,180.0,184.800003,61.600001,48,90.400002,100,71.699997,75.300003,72.300003
20170106184500,180.0,184.800003,61.600001,48,82.800003,100,71.900002,75.300003,72.300003
20170106190000,180.0,187.199997,62.399999,48,80.699997,100,72.099998,75.300003,72.300003
20170106191500,180.0,184.800003,61.600001,48,91.0,100,72.300003,75.300003,72.300003
20170106193000,180.0,184.800003,61.600001,48,101.800003,100,72.300003,75.300003,72.300003
20170106194500,180.0,184.800003,61.600001,48,92.599998,100,72.300003,75.300003,72.300003
20170106200000,180.0,184.800003,61.600001,48,84.400002,100,72.300003,75.300003,72.300003
20170106201500,180.0,184.800003,61.600001,48,80.199997,100,72.400002,75.300003,72.300003
20170106203000,180.0,184.800003,61.600001,48,54.700001,0,72.0,75.300003,72.300003
20170106204500,180.0,184.800003,61.600001,48,90.400002,100,71.099998,75.300003,72.300003
20170106210000,180.0,187.800003,62.600001,48,85.5,100,71.400002,75.0,72.0
20170106211500,180.0,187.800003,62.600001,48,78.099998,100,71.5,74.300003,71.300003
20170106213000,180.0,187.800003,62.600001,48,59.700001,0,71.599998,74.0,71.0
20170106214500,180.0,187.800003,62.600001,48,54.299999,100,69.900002,74.0,71.0
20170106220000,180.0,187.800003,62.600001,48,57.799999,100,70.300003,74.400002,71.400002
20170106221500,180.0,187.800003,62.600001,48,87.400002,100,70.5,75.0,72.0
20170106223000,180.0,185.399994,61.799998,48,82.0,100,70.800003,75.099998,72.099998
20170106224500,180.0,187.800003,62.600001,48,80.199997,100,70.900002,75.300003,72.300003
20170106230000,180.0,310.799988,103.599996,64,53.900002,0,70.5,65.0,61.900002
20170106231500,180.0,300.600006,100.200002,63,52.299999,0,68.199997,65.400002,62.400002
20170106233000,180.0,279.0,93.0,60,53.099998,0,66.900002,65.400002,62.400002
20170106234500,180.0,274.200012,91.400004,59,52.299999,0,66.0,65.400002,62.400002
20170107000000,180.0,258.600006,86.200002,57,53.099998,0,65.300003,65.0,61.900002
20170107001500,180.0,258.600006,86.200002,57,52.200001,0,65.099998,65.0,61.799999
20170107003000,180.0,237.600006,79.200002,55,53.5,0,64.599998,65.0,61.799999
20170107004500,180.0,202.199997,67.399999,50,51.900002,0,64.400002,65.0,61.799999
20170107010000,180.0,187.199997,62.399999,48,53.299999,0,64.400002,65.0,61.900002
20170107011500,180.0,187.199997,62.399999,48,52.299999,0,64.300003,65.0,61.900002
20170107013000,180.0,187.199997,62.399999,48,52.299999,0,64.199997,65.0,61.900002
20170107014500,180.0,187.199997,62.399999,48,53.099998,0,64.099998,65.0,61.900002
20170107020000,180.0,187.199997,62.399999,48,52.299999,0,64.0,65.0,61.900002
20170107021500,180.0,187.199997,62.399999,48,52.299999,0,63.799999,65.0,61.900002
20170107023000,180.0,187.199997,62.399999,48,53.099998,0,63.700001,65.0,61.900002
20170107024500,180.0,187.199997,62.399999,48,52.299999,0,63.700001,65.400002,62.400002
20170107030000,180.0,187.199997,62.399999,48,53.099998,0,63.700001,65.400002,62.400002
20170107031500,180.0,187.199997,62.399999,48,52.299999,0,63.599998,65.400002,62.400002
20170107033000,180.0,187.199997,62.399999,48,52.299999,0,63.5,65.400002,62.400002
20170107034500,180.0,187.199997,62.399999,48,52.299999,0,63.299999,65.400002,62.400002
20170107040000,180.0,187.199997,62.399999,48,52.299999,0,63.400002,65.400002,62.400002
20170107041500,180.0,187.199997,62.399999,48,52.299999,0,63.599998,65.400002,62.400002
20170107043000,180.0,187.199997,62.399999,48,52.299999,0,63.700001,65.400002,62.400002
20170107044500,180.0,187.199997,62.399999,48,52.299999,0,63.700001,65.400002,62.400002
20170107050000,180.0,187.199997,62.399999,48,52.299999,0,63.5,65.400002,62.400002
20170107051500,180.0,187.199997,62.399999,48,52.299999,0,63.299999,65.400002,62.400002
20170107053000,180.0,187.199997,62.399999,48,89.099998,100,64.099998,77.400002,74.400002
20170107054500,180.0,187.199997,62.399999,48,97.800003,100,65.099998,76.900002,73.900002
20170107060000,180.0,187.199997,62.399999,48,88.599998,100,65.900002,77.099998,74.099998
20170107061500,180.0,187.199997,62.399999,48,80.199997,100,66.5,76.800003,73.800003
20170107063000,180.0,187.199997,62.399999,48,96.199997,100,67.099998,76.699997,73.699997
20170107064500,180.0,187.199997,62.399999,48,96.199997,100,67.599998,77.099998,74.099998
20170107070000,180.0,187.199997,62.399999,48,86.699997,100,67.800003,77.099998,74.099998
20170107071500,180.0,184.800003,61.600001,48,80.699997,100,68.0,77.400002,74.400002
20170107073000,180.0,184.800003,61.600001,48,99.800003,100,68.300003,77.400002,74.400002
20170107074500,180.0,184.800003,61.600001,48,93.0,100,68.400002,77.400002,74.400002
20170107080000,180.0,184.800003,61.600001,48,82.699997,100,68.599998,77.400002,74.400002
20170107081500,180.0,184.800003,61.600001,48,82.699997,100,68.800003,77.400002,74.400002
20170107083000,180.0,176.399994,58.799998,48,102.699997,100,68.900002,77.400002,74.400002
20170107084500,180.0,176.399994,58.799998,48,95.400002,100,69.099998,77.400002,74.400002
20170107090000,180.0,179.399994,59.799998,48,88.599998,100,69.199997,77.400002,74.400002
20170107091500,180.0,177.600006,59.200002,48,81.099998,100,69.300003,77.400002,74.400002
20170107093000,180.0,179.399994,59.799998,48,92.900002,100,69.400002,77.400002,74.400002
20170107094500,180.0,179.399994,59.799998,48,100.099998,100,69.599998,77.400002,74.400002
20170107100000,180.0,179.399994,59.799998,48,90.300003,100,69.699997,77.400002,74.400002
20170107101500,180.0,177.600006,59.200002,48,81.5,100,69.599998,77.400002,74.400002
20170107103000,180.0,177.600006,59.200002,48,86.5,100,69.599998,77.400002,74.400002
20170107104500,180.0,175.800003,58.600001,48,102.599998,100,69.599998,77.699997,74.699997
20170107110000,180.0,178.800003,59.600001,48,93.900002,100,69.800003,77.800003,74.800003
20170107111500,180.0,175.800003,58.600001,48,85.400002,100,69.900002,77.5,74.5
20170107113000,180.0,175.800003,58.600001,48,82.099998,100,70.099998,76.400002,73.400002
20170107114500,180.0,181.199997,60.399999,48,92.0,100,70.199997,76.400002,73.400002
20170107120000,180.0,178.800003,59.600001,48,101.900002,100,70.400002,76.400002,73.400002
20170107121500,180.0,178.800003,59.600001,48,92.199997,100,70.400002,76.400002,73.400002
20170107123000,180.0,178.800003,59.600001,48,84.0,100,70.5,76.400002,73.400002
20170107124500,180.0,176.399994,58.799998,48,84.0,100,70.5,76.400002,73.400002
20170107130000,180.0,176.399994,58.799998,48,93.800003,100,70.599998,76.400002,73.400002
20170107131500,180.0,181.800003,60.600001,48,100.599998,100,70.699997,76.400002,73.400002
20170107133000,180.0,185.399994,61.799998,48,91.0,100,70.800003,76.400002,73.400002
20170107134500,180.0,185.399994,61.799998,48,84.0,100,70.900002,76.400002,73.400002
20170107140000,180.0,185.399994,61.799998,48,82.099998,100,71.0,76.400002,73.400002
20170107141500,180.0,185.399994,61.799998,48,92.400002,100,71.0,76.400002,73.400002
20170107143000,180.0,181.800003,60.600001,48,101.0,100,71.199997,76.400002,73.400002
20170107144500,180.0,181.800003,60.600001,48,92.400002,100,71.300003,76.400002,73.400002
20170107150000,180.0,184.199997,61.399999,48,86.099998,100,71.300003,76.400002,73.400002
20170107151500,180.0,184.199997,61.399999,48,82.099998,100,71.599998,76.400002,73.400002
20170107153000,180.0,180.0,60.0,48,94.300003,100,71.5,76.400002,73.400002
20170107154500,180.0,181.800003,60.600001,48,101.300003,100,71.5,76.400002,73.400002
20170107160000,180.0,181.800003,60.600001,48,91.099998,100,71.599998,76.400002,73.400002
20170107161500,180.0,175.199997,58.399999,48,82.900002,100,71.699997,76.400002,73.400002
20170107163000,180.0,175.199997,58.399999,48,82.900002,100,71.800003,76.400002,73.400002
20170107164500,180.0,175.199997,58.399999,48,94.599998,100,71.800003,76.400002,73.400002
20170107170000,180.0,175.199997,58.399999,48,103.099998,100,71.800003,76.400002,73.400002
20170107171500,180.0,175.199997,58.399999,48,92.199997,100,71.800003,76.400002,73.400002
20170107173000,180.0,175.199997,58.399999,48,83.900002,100,71.699997,76.400002,73.400002
20170107174500,180.0,175.199997,58.399999,48,81.300003,100,71.699997,76.400002,73.400002
20170107180000,180.0,175.199997,58.399999,48,94.199997,100,71.599998,76.400002,73.400002
20170107181500,180.0,175.199997,58.399999,48,101.199997,100,71.599998,76.400002,73.400002
20170107183000,180.0,175.199997,58.399999,48,92.099998,100,71.5,76.400002,73.400002
20170107184500,180.0,173.399994,57.799998,48,84.699997,100,71.400002,76.400002,73.400002
20170107190000,180.0,182.399994,60.799998,48,81.599998,100,71.300003,76.400002,73.400002
20170107191500,180.0,182.399994,60.799998,48,91.800003,100,71.300003,76.400002,73.400002
20170107193000,180.0,182.399994,60.799998,48,99.599998,100,71.300003,76.400002,73.400002
20170107194500,180.0,173.399994,57.799998,48,91.099998,100,71.199997,76.400002,73.400002
20170107200000,180.0,177.600006,59.200002,48,82.300003,100,71.199997,76.400002,73.400002
20170107201500,180.0,179.399994,59.799998,48,81.099998,100,71.0,76.400002,73.400002
20170107203000,180.0,177.600006,59.200002,47,95.400002,100,70.900002,76.400002,73.400002
20170107204500,180.0,175.800003,58.600001,47,99.400002,100,70.900002,76.400002,73.400002
20170107210000,180.0,175.800003,58.600001,47,91.699997,100,70.900002,76.400002,73.400002
20170107211500,180.0,178.199997,59.399999,47,82.400002,100,70.800003,76.400002,73.400002
20170107213000,180.0,176.399994,58.799998,47,82.400002,100,70.800003,76.400002,73.400002
20170107214500,180.0,174.600006,58.200002,47,98.800003,100,70.699997,76.400002,73.400002
20170107220000,180.0,178.199997,59.399999,47,98.800003,100,70.699997,76.400002,73.400002
20170107221500,180.0,176.399994,58.799998,47,90.400002,100,70.699997,76.400002,73.400002
20170107223000,180.0,178.199997,59.399999,47,81.800003,100,70.699997,76.400002,73.400002
20170107224500,180.0,178.199997,59.399999,47,81.800003,100,70.599998,76.400002,73.400002
20170107230000,180.0,175.800003,58.600001,47,99.800003,100,70.599998,76.400002,73.400002
20170107231500,180.0,177.600006,59.200002,47,96.900002,100,70.5,76.400002,73.400002
20170107233000,180.0,177.600006,59.200002,47,89.099998,100,70.5,76.400002,73.400002
20170107234500,180.0,175.800003,58.600001,47,81.099998,100,70.5,76.400002,73.400002
20170108000000,180.0,175.800003,58.600001,47,84.699997,100,70.5,76.400002,73.400002
20170108001500,180.0,175.800003,58.600001,47,102.800003,100,70.5,76.400002,73.400002
20170108003000,180.0,177.600006,59.200002,47,95.599998,100,70.400002,76.400002,73.400002
20170108004500,180.0,177.600006,59.200002,47,88.0,100,70.400002,76.400002,73.400002
20170108010000,180.0,177.600006,59.200002,47,81.099998,100,70.400002,76.400002,73.400002
20170108011500,180.0,175.800003,58.600001,47,91.400002,100,70.400002,76.400002,73.400002
20170108013000,180.0,177.600006,59.200002,47,101.800003,100,70.400002,76.400002,73.400002
20170108014500,180.0,177.600006,59.200002,47,93.400002,100,70.300003,76.400002,73.400002
20170108020000,180.0,177.600006,59.200002,47,85.5,100,70.300003,76.400002,73.400002
20170108021500,180.0,177.600006,59.200002,47,82.099998,100,70.300003,76.300003,73.300003
20170108023000,180.0,175.800003,58.600001,47,95.5,100,70.300003,76.400002,73.400002
20170108024500,180.0,175.800003,58.600001,47,99.599998,100,70.300003,76.099998,73.099998
20170108030000,180.0,177.600006,59.200002,47,90.400002,100,70.300003,76.099998,73.099998
20170108031500,180.0,177.600006,59.200002,47,81.699997,100,70.300003,76.099998,73.099998
20170108033000,180.0,175.800003,58.600001,47,81.699997,100,70.300003,76.099998,73.099998
20170108034500,180.0,177.600006,59.200002,47,98.699997,100,70.300003,76.099998,73.099998
20170108040000,180.0,174.600006,58.200002,47,97.5,100,70.300003,76.099998,73.099998
20170108041500,180.0,174.600006,58.200002,47,89.199997,100,70.300003,76.099998,73.099998
20170108043000,180.0,174.600006,58.200002,47,81.099998,100,70.300003,76.099998,73.099998
20170108044500,180.0,176.399994,58.799998,47,85.699997,100,70.300003,76.099998,73.099998
20170108050000,180.0,174.600006,58.200002,47,101.900002,100,70.300003,76.099998,73.099998
20170108051500,180.0,174.600006,58.200002,47,92.800003,100,70.199997,76.099998,73.099998
20170108053000,180.0,174.600006,58.200002,47,84.300003,100,70.199997,76.099998,73.099998
20170108054500,180.0,178.199997,59.399999,47,82.099998,100,70.199997,76.099998,73.099998
20170108060000,180.0,175.800003,58.600001,47,98.5,100,70.199997,76.099998,73.099998
20170108061500,180.0,175.800003,58.600001,47,97.099998,100,70.199997,76.099998,73.099998
20170108063000,180.0,175.800003,58.600001,47,88.0,100,70.199997,76.099998,73.099998
20170108064500,180.0,175.800003,58.600001,47,80.699997,100,70.199997,76.099998,73.099998
20170108070000,180.0,175.800003,58.600001,47,94.199997,100,70.199997,75.699997,72.699997
20170108071500,180.0,175.800003,58.600001,47,98.800003,100,70.199997,75.699997,72.699997
20170108073000,180.0,175.800003,58.600001,47,89.199997,100,70.199997,75.699997,72.699997
20170108074500,180.0,175.800003,58.600001,47,81.099998,100,70.199997,75.699997,72.699997
20170108080000,180.0,175.800003,58.600001,47,87.199997,100,70.199997,76.0,73.0
20170108081500,180.0,175.800003,58.600001,47,102.599998,100,70.199997,75.800003,72.800003
20170108083000,180.0,175.800003,58.600001,47,92.5,100,70.199997,75.699997,72.699997
20170108084500,180.0,175.800003,58.600001,47,85.099998,100,70.199997,75.699997,72.699997
20170108090000,180.0,175.800003,58.600001,47,82.099998,100,70.199997,75.699997,72.699997
20170108091500,180.0,175.800003,58.600001,47,94.400002,100,70.199997,75.699997,72.699997
20170108093000,180.0,174.0,58.0,47,101.699997,100,70.199997,76.0,73.0
20170108094500,180.0,174.0,58.0,47,94.199997,100,70.300003,76.0,73.0
20170108100000,180.0,174.0,58.0,47,86.199997,100,70.300003,76.0,73.0
20170108101500,180.0,174.0,58.0,47,83.199997,100,70.300003,75.699997,72.699997
20170108103000,180.0,174.0,58.0,47,93.099998,100,70.300003,75.400002,72.400002
20170108104500,180.0,174.0,58.0,47,102.199997,100,70.300003,75.699997,72.699997
20170108110000,180.0,180.0,60.0,49,92.300003,100,70.300003,75.699997,72.699997
20170108111500,180.0,181.800003,60.600001,49,82.900002,100,70.300003,75.699997,72.699997
20170108113000,180.0,181.800003,60.600001,49,81.099998,100,70.300003,75.699997,72.699997
20170108114500,180.0,181.800003,60.600001,49,90.800003,100,70.300003,75.699997,72.699997
20170108120000,180.0,178.199997,59.399999,48,102.699997,100,70.300003,75.699997,72.699997
20170108121500,180.0,178.199997,59.399999,48,94.5,100,70.400002,75.699997,72.699997
20170108123000,180.0,176.399994,58.799998,48,88.5,100,70.5,75.699997,72.699997
20170108124500,180.0,176.399994,58.799998,48,82.599998,100,70.599998,75.699997,72.699997
20170108130000,180.0,176.399994,58.799998,48,92.0,100,70.699997,75.699997,72.699997
20170108131500,180.0,176.399994,58.799998,48,105.099998,100,70.800003,75.699997,72.699997
20170108133000,180.0,176.399994,58.799998,48,95.900002,100,70.900002,75.699997,72.699997
20170108134500,180.0,176.399994,58.799998,48,91.300003,100,70.900002,75.699997,72.699997
20170108140000,180.0,176.399994,58.799998,48,82.900002,100,70.900002,75.699997,72.699997
20170108141500,180.0,173.399994,57.799998,48,84.300003,100,71.0,75.699997,72.699997
20170108143000,180.0,177.600006,59.200002,48,99.400002,100,71.199997,75.699997,72.699997
20170108144500,180.0,177.600006,59.200002,48,102.300003,100,71.300003,75.699997,72.699997
20170108150000,180.0,177.600006,59.200002,48,92.199997,100,71.300003,75.699997,72.699997
20170108151500,180.0,177.600006,59.200002,48,82.0,100,71.300003,75.699997,72.699997
20170108153000,180.0,177.600006,59.200002,48,82.0,100,71.400002,75.699997,72.699997
20170108154500,180.0,175.800003,58.600001,48,99.300003,100,71.5,75.699997,72.699997
20170108160000,180.0,175.800003,58.600001,48,99.300003,100,71.599998,75.699997,72.699997
20170108161500,180.0,175.800003,58.600001,48,91.5,100,71.699997,75.699997,72.699997
20170108163000,180.0,173.399994,57.799998,48,83.099998,100,71.800003,75.699997,72.699997
20170108164500,180.0,175.199997,58.399999,48,83.099998,100,71.800003,75.699997,72.699997
20170108170000,180.0,175.199997,58.399999,48,97.900002,100,71.599998,75.699997,72.699997
20170108171500,180.0,175.199997,58.399999,48,102.900002,100,71.599998,75.699997,72.699997
20170108173000,180.0,175.199997,58.399999,48,92.900002,100,71.699997,75.699997,72.699997
20170108174500,180.0,175.199997,58.399999,48,83.0,100,71.699997,75.699997,72.699997
20170108180000,180.0,177.600006,59.200002,48,82.099998,100,71.699997,75.699997,72.699997
20170108181500,180.0,174.600006,58.200002,48,94.800003,100,71.699997,75.699997,72.699997
20170108183000,180.0,174.600006,58.200002,48,97.800003,100,71.599998,75.400002,72.400002
20170108184500,180.0,174.600006,58.200002,48,84.5,100,71.599998,75.699997,72.699997
20170108190000,180.0,171.0,57.0,48,82.599998,100,71.599998,75.699997,72.699997
20170108191500,180.0,173.399994,57.799998,48,96.5,100,71.599998,75.400002,72.400002
20170108193000,180.0,173.399994,57.799998,48,104.300003,100,71.599998,75.699997,72.699997
20170108194500,180.0,171.0,57.0,48,94.699997,100,71.599998,75.699997,72.699997
20170108200000,180.0,171.0,57.0,48,86.099998,100,71.5,75.699997,72.699997
20170108201500,180.0,171.0,57.0,48,81.599998,100,71.5,75.699997,72.699997
20170108203000,180.0,173.399994,57.799998,48,88.0,100,71.400002,75.699997,72.699997
20170108204500,180.0,171.600006,57.200002,48,105.699997,100,71.400002,75.699997,72.699997
20170108210000,180.0,171.600006,57.200002,48,99.199997,100,71.400002,75.699997,72.699997
20170108211500,180.0,173.399994,57.799998,48,91.199997,100,71.300003,75.699997,72.699997
20170108213000,180.0,173.399994,57.799998,48,83.699997,100,71.300003,75.699997,72.699997
20170108214500,180.0,173.399994,57.799998,48,82.099998,100,71.300003,75.699997,72.699997
20170108220000,180.0,173.399994,57.799998,48,88.900002,100,71.300003,75.699997,72.699997
20170108221500,180.0,173.399994,57.799998,48,104.800003,100,71.300003,75.699997,72.699997
20170108223000,180.0,173.399994,57.799998,48,98.900002,100,71.199997,75.699997,72.699997
20170108224500,180.0,173.399994,57.799998,48,91.599998,100,71.0,75.699997,72.699997
20170108230000,180.0,173.399994,57.799998,48,82.400002,100,70.900002,75.699997,72.699997
20170108231500,180.0,173.399994,57.799998,48,82.400002,100,70.800003,75.699997,72.699997
20170108233000,180.0,173.399994,57.799998,48,92.099998,100,70.800003,75.699997,72.699997
20170108234500,180.0,173.399994,57.799998,48,104.300003,100,70.800003,75.699997,72.699997
20170109000000,180.0,171.600006,57.200002,48,98.900002,100,70.699997,75.699997,72.699997
20170109001500,180.0,171.600006,57.200002,48,92.599998,100,70.699997,75.699997,72.699997
20170109003000,180.0,171.600006,57.200002,48,83.0,100,70.699997,75.699997,72.699997
20170109004500,180.0,173.399994,57.799998,48,83.0,100,70.699997,75.699997,72.699997
20170109010000,180.0,173.399994,57.799998,48,96.400002,100,70.599998,75.699997,72.699997
20170109011500,180.0,173.399994,57.799998,48,101.5,100,70.599998,75.699997,72.699997
20170109013000,180.0,173.399994,57.799998,48,93.5,100,70.5,75.699997,72.699997
20170109014500,180.0,173.399994,57.799998,48,86.599998,100,70.5,75.699997,72.699997
20170109020000,180.0,173.399994,57.799998,48,81.099998,100,70.5,75.699997,72.699997
20170109021500,180.0,175.199997,58.399999,48,87.699997,100,70.599998,75.699997,72.699997
20170109023000,180.0,172.800003,57.600001,48,105.099998,100,70.599998,75.699997,72.699997
20170109024500,180.0,172.800003,57.600001,48,99.400002,100,70.599998,75.699997,72.699997
20170109030000,180.0,172.800003,57.600001,48,91.0,100,70.599998,75.699997,72.699997
20170109031500,180.0,174.600006,58.200002,48,82.800003,100,70.599998,75.699997,72.699997
20170109033000,180.0,174.600006,58.200002,48,82.800003,100,70.599998,75.699997,72.699997
20170109034500,180.0,172.800003,57.600001,48,94.599998,100,70.599998,75.699997,72.699997
20170109040000,180.0,170.399994,56.799998,48,103.5,100,70.599998,76.0,73.0
20170109041500,180.0,170.399994,56.799998,48,95.900002,100,70.599998,76.0,73.0
20170109043000,180.0,170.399994,56.799998,48,88.5,100,70.599998,75.900002,72.900002
20170109044500,180.0,172.800003,57.600001,48,81.599998,100,70.599998,75.800003,72.800003
20170109050000,180.0,172.800003,57.600001,48,86.800003,100,70.599998,75.800003,72.800003
20170109051500,180.0,172.800003,57.600001,48,101.0,100,70.599998,75.800003,72.800003
