PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170109053000,180.0,172.800003,57.600001,48,101.0,100,70.599998,75.800003,72.800003
20170109054500,180.0,172.800003,57.600001,48,94.599998,100,70.599998,75.699997,72.699997
20170109060000,180.0,172.800003,57.600001,48,86.5,100,70.699997,75.900002,72.900002
20170109061500,180.0,172.800003,57.600001,48,101.0,100,70.599998,75.900002,72.900002
20170109063000,180.0,172.800003,57.600001,48,91.099998,100,70.699997,75.699997,72.699997
20170109064500,180.0,172.800003,57.600001,48,82.300003,100,70.800003,75.699997,72.699997
20170109070000,180.0,169.800003,56.600001,48,93.5,100,70.900002,75.800003,72.800003
20170109071500,180.0,169.800003,56.600001,48,98.5,100,71.0,75.699997,72.699997
20170109073000,180.0,169.800003,56.600001,48,86.599998,100,71.0,75.699997,72.699997
20170109074500,180.0,171.600006,57.200002,48,83.199997,100,71.099998,75.699997,72.699997
20170109080000,180.0,171.600006,57.200002,48,100.699997,100,71.099998,75.699997,72.699997
20170109081500,180.0,169.800003,56.600001,48,97.0,100,71.199997,75.699997,72.699997
20170109083000,180.0,186.600006,62.200002,50,84.900002,100,71.099998,75.699997,72.699997
20170109084500,180.0,186.600006,62.200002,50,82.800003,100,71.0,75.699997,72.699997
20170109090000,180.0,186.600006,62.200002,50,102.800003,100,70.900002,75.699997,72.699997
20170109091500,180.0,186.600006,62.200002,50,91.699997,100,70.900002,75.699997,72.699997
20170109093000,180.0,186.600006,62.200002,50,81.599998,100,70.900002,75.699997,72.699997
20170109094500,180.0,186.600006,62.200002,50,88.199997,100,70.900002,75.699997,72.699997
20170109100000,180.0,186.600006,62.200002,50,99.5,100,70.900002,75.699997,72.699997
20170109101500,180.0,186.600006,62.200002,50,86.099998,100,70.900002,75.699997,72.699997
20170109103000,180.0,186.600006,62.200002,50,84.300003,100,70.900002,75.699997,72.699997
20170109104500,180.0,186.600006,62.200002,50,101.800003,100,70.900002,75.699997,72.699997
20170109110000,180.0,186.600006,62.200002,50,84.0,100,70.900002,75.699997,72.699997
20170109111500,180.0,186.600006,62.200002,49,88.5,100,70.900002,75.699997,72.699997
20170109113000,180.0,186.600006,62.200002,49,95.300003,100,70.900002,75.699997,72.699997
20170109114500,180.0,186.600006,62.200002,49,82.099998,100,71.0,75.699997,72.699997
20170109120000,180.0,186.600006,62.200002,49,94.900002,100,71.0,75.699997,72.699997
20170109121500,180.0,186.600006,62.200002,49,93.400002,100,71.0,75.699997,72.699997
20170109123000,180.0,189.600006,63.200002,49,82.599998,100,71.0,75.699997,72.699997
20170109124500,180.0,186.600006,62.200002,49,99.900002,100,71.199997,75.699997,72.699997
20170109130000,180.0,186.600006,62.200002,49,90.900002,100,71.300003,75.699997,72.699997
20170109131500,180.0,186.600006,62.200002,49,82.599998,100,71.300003,75.699997,72.699997
20170109133000,180.0,184.199997,61.399999,49,105.900002,100,71.400002,75.699997,72.699997
20170109134500,180.0,184.199997,61.399999,49,83.099998,100,71.5,75.699997,72.699997
20170109140000,180.0,186.600006,62.200002,49,98.099998,100,71.599998,75.699997,72.699997
20170109141500,180.0,186.600006,62.200002,49,91.699997,100,71.599998,75.699997,72.699997
20170109143000,180.0,186.600006,62.200002,49,84.800003,100,71.699997,75.699997,72.699997
20170109144500,180.0,184.199997,61.399999,49,101.0,100,71.800003,75.699997,72.699997
20170109150000,180.0,184.199997,61.399999,49,82.5,100,71.900002,75.699997,72.699997
20170109151500,180.0,184.199997,61.399999,49,93.900002,100,71.900002,75.699997,72.699997
20170109153000,180.0,184.199997,61.399999,49,96.5,100,72.0,75.699997,72.699997
20170109154500,180.0,184.199997,61.399999,49,82.099998,100,72.099998,75.699997,72.699997
20170109160000,180.0,184.199997,61.399999,49,103.800003,100,72.199997,75.699997,72.699997
20170109161500,180.0,181.800003,60.600001,49,92.699997,100,72.199997,75.699997,72.699997
20170109163000,180.0,181.800003,60.600001,49,83.400002,100,72.199997,75.699997,72.699997
20170109164500,180.0,181.800003,60.600001,49,96.099998,100,72.199997,75.699997,72.699997
20170109170000,180.0,181.800003,60.600001,49,83.199997,100,72.300003,75.699997,72.699997
20170109171500,180.0,181.800003,60.600001,49,103.400002,100,72.300003,75.699997,72.699997
20170109173000,180.0,184.199997,61.399999,49,83.5,100,72.300003,75.699997,72.699997
20170109174500,180.0,186.600006,62.200002,49,94.699997,100,72.300003,75.699997,72.699997
20170109180000,180.0,186.600006,62.200002,49,83.199997,100,72.400002,75.699997,72.699997
20170109181500,180.0,186.600006,62.200002,49,93.400002,100,72.400002,75.699997,72.699997
20170109183000,180.0,186.600006,62.200002,49,84.199997,100,72.900002,75.699997,72.699997
20170109184500,180.0,186.600006,62.200002,49,55.200001,100,72.199997,75.699997,72.699997
20170109190000,180.0,186.600006,62.200002,49,78.300003,100,71.599998,75.699997,72.699997
20170109191500,180.0,186.600006,62.200002,49,84.900002,100,72.199997,75.699997,72.699997
20170109193000,180.0,186.600006,62.200002,49,76.800003,100,72.199997,75.699997,72.699997
20170109194500,180.0,186.600006,62.200002,49,93.5,100,72.199997,75.699997,72.699997
20170109200000,180.0,186.600006,62.200002,49,78.199997,100,72.199997,75.699997,72.699997
20170109201500,180.0,186.600006,62.200002,49,93.300003,100,72.199997,75.699997,72.699997
20170109203000,180.0,186.600006,62.200002,49,87.800003,100,72.400002,75.699997,72.699997
20170109204500,180.0,189.0,63.0,49,78.699997,100,72.400002,75.699997,72.699997
20170109210000,180.0,189.0,63.0,49,98.699997,100,72.5,75.699997,72.699997
20170109211500,180.0,186.600006,62.200002,49,85.300003,100,72.699997,75.699997,72.699997
20170109213000,180.0,186.600006,62.200002,49,80.199997,100,72.699997,75.699997,72.699997
20170109214500,180.0,186.600006,62.200002,49,97.099998,100,72.800003,75.699997,72.699997
20170109220000,180.0,186.600006,62.200002,49,80.400002,100,72.900002,75.699997,72.699997
20170109221500,180.0,186.600006,62.200002,49,82.099998,100,73.0,75.699997,72.699997
20170109223000,180.0,186.600006,62.200002,49,54.700001,100,71.900002,75.699997,72.699997
20170109224500,180.0,186.600006,62.200002,49,76.300003,100,71.900002,75.699997,72.699997
20170109230000,180.0,186.600006,62.200002,49,87.099998,100,72.599998,75.699997,72.699997
20170109231500,180.0,186.600006,62.200002,49,56.0,0,72.599998,75.699997,72.699997
20170109233000,180.0,186.600006,62.200002,49,74.0,100,71.400002,75.699997,72.699997
20170109234500,180.0,186.600006,62.200002,49,88.199997,100,72.199997,75.699997,72.699997
20170110000000,180.0,186.600006,62.200002,49,80.900002,100,72.400002,75.699997,72.699997
20170110001500,180.0,186.600006,62.200002,49,75.400002,100,72.400002,75.699997,72.699997
20170110003000,180.0,186.600006,62.200002,49,88.300003,100,72.400002,75.699997,72.699997
20170110004500,180.0,186.600006,62.200002,49,84.5,100,72.5,75.699997,72.699997
20170110010000,180.0,186.600006,62.200002,49,75.400002,100,72.599998,75.699997,72.699997
20170110011500,180.0,186.600006,62.200002,49,87.699997,100,72.599998,75.699997,72.699997
20170110013000,180.0,186.600006,62.200002,49,80.800003,100,72.599998,75.699997,72.699997
20170110014500,180.0,186.600006,62.200002,49,75.900002,100,72.599998,75.699997,72.699997
20170110020000,180.0,310.799988,103.599996,65,54.700001,0,72.400002,65.0,61.299999
20170110021500,180.0,307.200012,102.400004,64,54.700001,0,70.199997,65.0,61.299999
20170110023000,180.0,303.600006,101.200002,64,53.900002,0,68.900002,65.0,61.299999
20170110024500,180.0,303.600006,101.200002,64,53.900002,0,68.099998,65.0,61.299999
20170110030000,180.0,303.600006,101.200002,64,53.900002,0,67.400002,65.0,61.400002
20170110031500,180.0,303.600006,101.200002,64,53.900002,0,66.900002,65.0,61.799999
20170110033000,180.0,297.0,99.0,63,53.900002,0,66.5,65.0,61.799999
20170110034500,180.0,300.600006,100.200002,63,54.700001,0,66.199997,65.0,61.799999
20170110040000,180.0,297.0,99.0,63,54.700001,0,66.0,65.0,61.799999
20170110041500,180.0,300.600006,100.200002,63,54.700001,0,66.0,65.0,61.799999
20170110043000,180.0,297.0,99.0,63,54.700001,0,66.099998,65.0,61.799999
20170110044500,180.0,297.0,99.0,63,54.700001,0,65.800003,65.0,61.799999
20170110050000,180.0,297.0,99.0,63,54.700001,0,65.599998,65.0,61.799999
20170110051500,180.0,297.0,99.0,63,53.900002,0,65.400002,65.0,61.799999
20170110053000,180.0,293.399994,97.799998,63,53.900002,0,65.400002,65.0,61.799999
20170110054500,180.0,289.799988,96.599996,63,53.900002,0,65.5,65.0,61.799999
20170110060000,180.0,293.399994,97.799998,63,53.900002,0,65.300003,65.0,61.799999
20170110061500,180.0,289.799988,96.599996,63,53.900002,0,65.199997,65.0,61.799999
20170110063000,180.0,289.799988,96.599996,63,53.900002,0,65.300003,65.0,61.799999
20170110064500,180.0,293.399994,97.799998,64,53.900002,0,65.300003,65.0,61.799999
20170110070000,180.0,293.399994,97.799998,64,53.900002,0,65.5,65.0,61.799999
20170110071500,180.0,289.799988,96.599996,63,54.700001,0,65.099998,65.0,61.799999
20170110073000,180.0,293.399994,97.799998,64,54.700001,0,65.300003,65.0,61.799999
20170110074500,180.0,293.399994,97.799998,64,54.700001,0,65.099998,65.0,61.799999
20170110080000,180.0,293.399994,97.799998,64,54.700001,0,65.300003,65.0,61.799999
20170110081500,180.0,293.399994,97.799998,64,54.700001,0,65.300003,65.0,61.799999
20170110083000,180.0,293.399994,97.799998,64,54.700001,0,65.400002,65.0,61.799999
20170110084500,180.0,297.0,99.0,65,54.700001,0,65.300003,65.0,61.799999
20170110090000,180.0,289.799988,96.599996,63,54.700001,0,65.199997,65.0,61.799999
20170110091500,180.0,289.799988,96.599996,63,53.900002,0,65.300003,65.0,61.799999
20170110093000,180.0,293.399994,97.799998,63,53.900002,0,65.400002,65.0,61.799999
20170110094500,180.0,293.399994,97.799998,63,53.900002,0,65.5,65.0,61.799999
20170110100000,180.0,293.399994,97.799998,63,53.900002,0,65.599998,65.0,61.799999
20170110101500,180.0,293.399994,97.799998,63,54.700001,0,65.599998,65.0,61.799999
20170110103000,180.0,293.399994,97.799998,63,54.700001,0,65.900002,65.0,61.799999
20170110104500,180.0,293.399994,97.799998,63,54.700001,0,65.5,65.0,61.799999
20170110110000,180.0,293.399994,97.799998,63,54.700001,0,65.300003,65.0,61.799999
20170110111500,180.0,293.399994,97.799998,63,54.700001,0,65.599998,65.0,61.799999
20170110113000,180.0,293.399994,97.799998,63,54.700001,0,65.5,65.0,61.799999
20170110114500,180.0,289.799988,96.599996,63,54.700001,0,65.5,65.0,61.799999
20170110120000,180.0,297.0,99.0,64,54.700001,0,65.699997,65.0,61.799999
20170110121500,180.0,297.0,99.0,64,54.700001,0,65.699997,65.0,61.799999
20170110123000,180.0,293.399994,97.799998,64,54.700001,0,65.800003,65.0,61.799999
20170110124500,180.0,297.0,99.0,64,54.700001,0,66.0,65.0,61.799999
20170110130000,180.0,303.600006,101.200002,64,54.700001,0,65.900002,65.0,61.799999
20170110131500,180.0,307.200012,102.400004,64,54.700001,0,66.0,65.0,61.799999
20170110133000,180.0,303.600006,101.200002,63,53.900002,0,65.699997,65.0,61.700001
20170110134500,180.0,297.0,99.0,62,54.700001,0,65.5,65.0,61.700001
20170110140000,180.0,297.0,99.0,62,54.700001,0,65.5,65.0,61.5
20170110141500,180.0,300.600006,100.200002,62,54.700001,0,65.5,65.0,61.400002
20170110143000,180.0,297.0,99.0,62,54.700001,0,65.5,65.0,61.400002
20170110144500,180.0,297.0,99.0,62,54.700001,0,65.699997,65.0,61.299999
20170110150000,180.0,297.0,99.0,62,54.700001,0,65.699997,65.0,61.299999
20170110151500,180.0,297.0,99.0,62,54.700001,0,65.599998,65.0,61.299999
20170110153000,180.0,297.0,99.0,62,54.700001,0,65.599998,65.0,61.299999
20170110154500,180.0,293.399994,97.799998,62,54.700001,0,65.5,65.0,61.299999
20170110160000,180.0,289.799988,96.599996,62,54.700001,0,65.599998,65.0,61.299999
20170110161500,180.0,293.399994,97.799998,63,54.700001,0,65.800003,65.0,61.299999
20170110163000,180.0,293.399994,97.799998,63,54.700001,0,65.800003,65.0,61.400002
20170110164500,180.0,289.799988,96.599996,63,54.700001,0,65.900002,65.0,61.400002
20170110170000,180.0,293.399994,97.799998,63,53.900002,0,65.800003,65.0,61.299999
20170110171500,180.0,297.0,99.0,63,53.900002,0,65.900002,65.0,61.299999
20170110173000,180.0,297.0,99.0,63,53.900002,0,66.0,65.0,61.400002
20170110174500,180.0,297.0,99.0,63,53.900002,0,66.099998,65.0,61.299999
20170110180000,180.0,300.600006,100.200002,63,53.900002,0,66.0,65.0,61.299999
20170110181500,180.0,297.0,99.0,63,53.900002,0,66.0,65.0,61.299999
20170110183000,180.0,297.0,99.0,63,53.900002,0,66.0,65.0,61.299999
20170110184500,180.0,300.600006,100.200002,63,53.900002,0,65.900002,65.0,61.299999
20170110190000,180.0,300.600006,100.200002,63,54.700001,0,65.699997,65.0,61.299999
20170110191500,180.0,297.0,99.0,63,54.700001,0,65.599998,65.0,61.299999
20170110193000,180.0,300.600006,100.200002,63,54.700001,0,65.599998,65.0,61.299999
20170110194500,180.0,300.600006,100.200002,63,54.700001,0,65.5,65.0,61.299999
20170110200000,180.0,297.0,99.0,63,54.700001,0,65.5,65.0,61.299999
20170110201500,180.0,297.0,99.0,63,54.700001,0,65.300003,65.0,61.299999
20170110203000,180.0,297.0,99.0,63,54.700001,0,65.300003,65.0,61.299999
20170110204500,180.0,297.0,99.0,63,54.700001,0,65.199997,65.0,61.299999
20170110210000,180.0,303.600006,101.200002,62,54.700001,0,65.099998,65.0,61.299999
20170110211500,180.0,303.600006,101.200002,62,54.700001,0,65.099998,65.0,61.299999
20170110213000,180.0,303.600006,101.200002,62,54.700001,0,65.0,65.0,61.299999
20170110214500,180.0,303.600006,101.200002,62,54.700001,0,65.099998,65.0,61.299999
20170110220000,180.0,303.600006,101.200002,62,54.700001,0,65.099998,65.0,61.299999
20170110221500,180.0,303.600006,101.200002,62,54.700001,0,65.199997,65.0,61.299999
20170110223000,180.0,303.600006,101.200002,62,54.700001,0,65.5,65.0,61.299999
20170110224500,180.0,293.399994,97.799998,62,53.900002,0,65.199997,65.0,61.299999
20170110230000,180.0,297.0,99.0,62,53.900002,0,65.0,65.0,61.299999
20170110231500,180.0,297.0,99.0,62,53.900002,0,64.800003,65.0,61.299999
20170110233000,180.0,293.399994,97.799998,62,53.900002,0,64.699997,65.0,61.299999
20170110234500,180.0,279.0,93.0,60,53.900002,0,64.599998,65.0,61.299999
20170111000000,180.0,258.600006,86.200002,58,54.700001,0,64.699997,65.0,61.299999
20170111001500,180.0,262.799988,87.599996,58,54.700001,0,64.800003,65.0,61.299999
20170111003000,180.0,258.600006,86.200002,58,54.700001,0,64.800003,65.0,61.299999
20170111004500,180.0,262.799988,87.599996,58,54.700001,0,64.699997,65.0,61.299999
20170111010000,180.0,258.600006,86.200002,58,54.700001,0,64.699997,65.0,61.299999
20170111011500,180.0,250.199997,83.399999,57,54.700001,0,64.699997,65.0,61.299999
20170111013000,180.0,246.0,82.0,56,54.700001,0,64.699997,65.0,61.299999
20170111014500,180.0,241.800003,80.600001,56,54.700001,0,64.800003,65.0,61.299999
20170111020000,180.0,241.800003,80.600001,56,54.700001,0,64.699997,65.0,61.299999
20170111021500,180.0,237.600006,79.200002,55,54.700001,0,64.699997,65.0,61.299999
20170111023000,180.0,237.600006,79.200002,55,54.700001,0,64.699997,65.0,61.299999
20170111024500,180.0,237.600006,79.200002,55,54.700001,0,64.800003,65.0,61.299999
20170111030000,180.0,233.399994,77.799998,55,54.700001,0,64.800003,65.0,61.299999
20170111031500,180.0,233.399994,77.799998,55,54.700001,0,64.800003,65.0,61.299999
20170111033000,180.0,233.399994,77.799998,55,54.700001,0,64.800003,65.0,61.299999
20170111034500,180.0,233.399994,77.799998,55,54.700001,0,64.800003,65.0,61.299999
20170111040000,180.0,233.399994,77.799998,55,54.700001,0,64.800003,65.0,61.299999
20170111041500,180.0,233.399994,77.799998,55,54.700001,0,65.099998,65.0,61.299999
20170111044500,180.0,293.399994,97.799998,55,54.299999,0,65.300003,65.0,61.299999
20170111050000,180.0,293.399994,97.799998,59,54.299999,0,65.099998,65.0,61.299999
20170111051500,180.0,303.600006,101.200002,69,55.099998,0,65.199997,65.0,61.299999
20170111053000,180.0,303.600006,101.200002,65,54.299999,0,65.0,65.0,61.299999
20170111054500,180.0,297.0,99.0,65,54.299999,0,64.800003,65.0,61.299999
20170111060000,180.0,293.399994,97.799998,65,54.299999,0,64.699997,65.0,61.299999
20170111061500,180.0,279.0,93.0,62,54.299999,0,64.599998,65.0,61.299999
20170111063000,180.0,266.399994,88.799998,61,54.299999,0,64.599998,65.0,61.299999
20170111064500,180.0,254.399994,84.799998,59,54.299999,0,64.599998,65.0,61.299999
20170111070000,180.0,241.800003,80.600001,57,54.299999,0,64.599998,65.0,61.299999
20170111071500,180.0,233.399994,77.799998,57,54.299999,0,64.800003,65.0,61.299999
20170111073000,180.0,233.399994,77.799998,57,54.299999,0,65.0,65.0,61.299999
20170111074500,180.0,233.399994,77.799998,57,54.299999,0,64.800003,65.0,61.299999
20170111080000,180.0,233.399994,77.799998,57,55.099998,0,64.800003,65.0,61.299999
20170111081500,180.0,228.600006,76.200002,57,55.099998,0,65.099998,65.0,61.299999
20170111083000,180.0,254.399994,84.799998,60,54.299999,0,65.400002,65.0,61.299999
20170111084500,180.0,270.600006,90.200002,62,54.299999,0,65.199997,65.0,61.299999
20170111090000,180.0,270.600006,90.200002,62,54.299999,0,65.099998,65.0,61.299999
20170111091500,180.0,270.600006,90.200002,62,54.299999,0,65.099998,65.0,61.299999
20170111093000,180.0,274.200012,91.400004,62,55.099998,0,65.300003,65.0,61.299999
20170111094500,180.0,274.200012,91.400004,62,55.099998,0,65.300003,65.0,61.299999
20170111100000,180.0,293.399994,97.799998,63,55.099998,0,65.5,65.0,61.299999
20170111101500,180.0,300.600006,100.200002,63,55.099998,0,65.400002,65.0,61.299999
20170111103000,180.0,289.799988,96.599996,62,55.099998,0,65.300003,65.0,61.299999
20170111104500,180.0,286.200012,95.400004,62,55.099998,0,65.099998,65.0,61.299999
20170111110000,180.0,289.799988,96.599996,62,55.099998,0,65.0,65.0,61.299999
20170111111500,180.0,289.799988,96.599996,62,55.099998,0,65.0,65.0,61.299999
20170111113000,180.0,286.200012,95.400004,62,54.299999,0,64.800003,65.0,61.299999
20170111114500,180.0,286.200012,95.400004,62,54.299999,0,65.0,65.0,61.299999
20170111120000,180.0,286.200012,95.400004,62,55.5,0,65.099998,65.0,61.299999
20170111121500,180.0,279.0,93.0,62,55.5,0,65.099998,65.0,61.299999
20170111123000,180.0,293.399994,97.799998,63,55.5,0,65.5,65.0,61.299999
20170111124500,180.0,293.399994,97.799998,63,55.5,0,65.300003,65.0,61.299999
20170111130000,180.0,289.799988,96.599996,64,54.799999,0,65.400002,65.0,61.299999
20170111131500,180.0,289.799988,96.599996,64,54.799999,0,65.5,65.0,61.299999
20170111133000,180.0,293.399994,97.799998,65,54.799999,0,65.5,65.0,61.299999
20170111134500,180.0,300.600006,100.200002,65,54.799999,0,65.5,65.0,61.299999
20170111140000,180.0,300.600006,100.200002,65,54.799999,0,65.300003,65.0,61.299999
20170111141500,180.0,297.0,99.0,64,54.799999,0,65.099998,65.0,61.299999
20170111143000,180.0,293.399994,97.799998,63,54.799999,0,65.0,65.0,61.299999
20170111144500,180.0,293.399994,97.799998,62,54.799999,0,65.0,65.0,61.299999
20170111150000,180.0,293.399994,97.799998,62,54.799999,0,65.0,65.0,60.599998
20170111151500,180.0,297.0,99.0,62,54.799999,0,64.800003,65.0,60.599998
20170111153000,180.0,289.799988,96.599996,62,54.799999,0,64.699997,65.0,60.599998
20170111154500,180.0,286.200012,95.400004,62,54.799999,0,64.800003,65.0,60.599998
20170111160000,180.0,286.200012,95.400004,62,54.799999,0,65.199997,65.0,60.599998
20170111161500,180.0,293.399994,97.799998,62,54.799999,0,65.599998,65.0,60.599998
20170111163000,180.0,293.399994,97.799998,62,54.799999,0,65.599998,65.0,60.599998
20170111164500,180.0,293.399994,97.799998,62,54.799999,0,65.5,65.0,60.599998
20170111170000,180.0,293.399994,97.799998,62,54.799999,0,65.300003,65.0,60.599998
20170111171500,180.0,293.399994,97.799998,63,54.799999,0,65.800003,65.0,60.599998
20170111173000,180.0,293.399994,97.799998,63,54.799999,0,65.599998,65.0,60.599998
20170111174500,180.0,297.0,99.0,63,54.799999,0,65.599998,65.0,60.599998
20170111180000,180.0,293.399994,97.799998,63,54.799999,0,65.5,65.0,60.599998
20170111181500,180.0,293.399994,97.799998,63,54.799999,0,65.300003,65.0,60.599998
20170111183000,180.0,289.799988,96.599996,63,54.799999,0,65.099998,65.0,60.599998
20170111184500,180.0,293.399994,97.799998,63,54.799999,0,65.0,65.0,60.599998
20170111190000,180.0,289.799988,96.599996,63,54.799999,0,65.199997,65.0,60.599998
20170111191500,180.0,286.200012,95.400004,63,54.799999,0,65.300003,65.0,60.599998
20170111193000,180.0,289.799988,96.599996,64,54.799999,0,65.300003,65.0,60.599998
20170111194500,180.0,289.799988,96.599996,65,54.799999,0,65.300003,65.0,60.599998
20170111200000,180.0,289.799988,96.599996,65,54.799999,0,65.400002,65.0,60.599998
20170111201500,180.0,293.399994,97.799998,65,54.799999,0,65.199997,65.0,60.599998
20170111203000,180.0,300.600006,100.200002,65,54.799999,0,65.099998,65.0,60.599998
20170111204500,180.0,300.600006,100.200002,65,54.799999,0,65.0,65.0,60.599998
20170111210000,180.0,300.600006,100.200002,65,54.799999,0,65.199997,65.0,60.599998
20170111211500,180.0,300.600006,100.200002,64,54.799999,0,64.800003,65.0,60.599998
20170111213000,180.0,297.0,99.0,63,54.799999,0,64.699997,65.0,60.599998
20170111214500,180.0,279.0,93.0,60,54.799999,0,64.599998,65.0,60.799999
20170111220000,180.0,262.799988,87.599996,59,54.799999,0,64.599998,65.0,61.0
20170111221500,180.0,250.199997,83.399999,57,54.799999,0,64.599998,65.0,61.0
20170111223000,180.0,250.199997,83.399999,57,54.799999,0,64.699997,65.0,60.799999
20170111224500,180.0,250.199997,83.399999,57,54.799999,0,64.699997,65.0,60.599998
20170111230000,180.0,228.600006,76.200002,55,54.799999,0,64.599998,65.0,60.900002
20170111231500,180.0,214.199997,71.399999,53,54.799999,0,64.599998,65.0,60.900002
20170111233000,180.0,209.399994,69.799998,53,54.799999,0,64.599998,65.0,60.599998
20170111234500,180.0,196.800003,65.600001,50,54.799999,0,64.699997,65.0,61.200001
20170112000000,180.0,196.800003,65.600001,50,54.799999,0,65.099998,65.0,60.599998
20170112001500,180.0,196.800003,65.600001,50,54.799999,0,65.199997,65.0,61.299999
20170112003000,180.0,196.800003,65.600001,50,54.799999,0,65.300003,65.0,61.299999
20170112004500,180.0,204.0,68.0,52,54.799999,0,65.300003,65.0,61.299999
20170112010000,180.0,213.0,71.0,53,54.799999,0,65.300003,65.0,61.299999
20170112011500,180.0,217.800003,72.600001,54,54.799999,0,65.300003,65.0,61.299999
20170112013000,180.0,228.600006,76.200002,56,54.799999,0,65.300003,65.0,61.299999
20170112014500,180.0,237.600006,79.200002,57,54.799999,0,65.300003,65.0,61.200001
20170112020000,180.0,241.800003,80.600001,57,54.799999,0,65.199997,65.0,61.299999
20170112021500,180.0,241.800003,80.600001,57,54.799999,0,65.199997,65.0,61.299999
20170112023000,180.0,241.800003,80.600001,57,54.799999,0,65.199997,65.0,61.299999
20170112024500,180.0,241.800003,80.600001,57,54.799999,0,65.099998,65.0,61.299999
20170112030000,180.0,241.800003,80.600001,57,54.799999,0,65.099998,65.0,61.299999
20170112031500,180.0,241.800003,80.600001,57,54.799999,0,65.0,65.0,61.299999
20170112033000,180.0,241.800003,80.600001,57,54.799999,0,65.0,65.0,60.599998
20170112034500,180.0,241.800003,80.600001,57,54.200001,0,65.0,65.0,60.700001
20170112040000,180.0,241.800003,80.600001,57,54.200001,0,65.0,65.0,60.599998
20170112041500,180.0,241.800003,80.600001,57,54.200001,0,65.099998,65.0,60.599998
20170112043000,180.0,246.0,82.0,57,54.200001,0,65.0,65.0,60.599998
20170112044500,180.0,246.0,82.0,57,54.200001,0,65.0,65.0,60.599998
20170112050000,180.0,241.800003,80.600001,57,54.200001,0,64.900002,65.0,61.299999
20170112051500,180.0,237.600006,79.200002,57,54.200001,0,64.800003,65.0,61.299999
20170112053000,180.0,241.800003,80.600001,57,54.200001,0,64.900002,65.0,61.299999
20170112054500,180.0,237.600006,79.200002,57,54.200001,0,64.900002,65.0,61.299999
20170112060000,180.0,237.600006,79.200002,57,54.200001,0,65.0,65.0,61.299999
20170112061500,180.0,179.399994,59.799998,49,88.5,100,65.5,69.800003,66.800003
20170112063000,180.0,179.399994,59.799998,49,85.0,100,66.599998,69.5,66.5
20170112064500,180.0,183.0,61.0,50,55.200001,0,66.699997,69.900002,66.900002
20170112070000,180.0,183.0,61.0,50,55.200001,100,66.300003,69.900002,66.900002
20170112071500,180.0,183.0,61.0,50,59.799999,100,66.099998,69.900002,66.900002
20170112073000,180.0,183.0,61.0,50,64.400002,100,66.900002,69.900002,66.900002
20170112074500,180.0,183.0,61.0,50,55.599998,0,67.099998,69.900002,66.900002
20170112080000,180.0,183.0,61.0,50,55.599998,0,66.800003,69.900002,66.900002
20170112081500,180.0,183.0,61.0,50,55.599998,0,66.800003,69.900002,66.900002
20170112083000,180.0,183.0,61.0,50,55.599998,0,66.900002,69.900002,66.900002
20170112084500,180.0,183.0,61.0,50,55.599998,0,66.800003,69.900002,66.900002
20170112090000,180.0,183.0,61.0,50,55.599998,0,66.800003,69.900002,66.900002
20170112091500,180.0,204.0,68.0,52,55.599998,0,66.699997,69.0,66.0
20170112093000,180.0,189.0,63.0,51,55.599998,0,66.599998,69.400002,66.400002
20170112094500,180.0,189.0,63.0,50,54.700001,0,66.599998,69.400002,66.400002
20170112100000,180.0,189.0,63.0,50,54.700001,0,66.599998,69.400002,66.400002
20170112101500,180.0,189.0,63.0,49,54.700001,0,66.599998,69.0,66.0
20170112103000,180.0,186.0,62.0,49,54.700001,0,66.400002,69.199997,66.199997
20170112104500,180.0,186.0,62.0,48,54.700001,0,66.5,69.400002,66.400002
20170112110000,180.0,186.0,62.0,48,54.700001,0,66.599998,69.400002,66.400002
20170112111500,180.0,186.0,62.0,48,54.700001,0,66.800003,69.400002,66.400002
20170112113000,180.0,186.0,62.0,48,54.700001,0,66.800003,69.400002,66.400002
20170112114500,180.0,186.0,62.0,48,54.700001,0,66.900002,69.400002,66.400002
20170112120000,180.0,177.600006,59.200002,48,54.700001,0,67.099998,69.400002,66.400002
20170112121500,180.0,175.199997,58.399999,48,54.700001,0,67.199997,69.400002,66.400002
20170112123000,180.0,173.399994,57.799998,48,55.5,0,67.199997,69.400002,66.400002
20170112124500,180.0,190.800003,63.600001,50,55.5,0,67.199997,69.0,66.0
20170112130000,180.0,187.800003,62.600001,49,55.5,0,67.199997,69.0,66.0
20170112131500,180.0,184.199997,61.399999,49,55.5,0,67.199997,69.0,66.0
20170112133000,180.0,189.0,63.0,50,55.5,0,67.400002,69.0,66.0
20170112134500,180.0,189.0,63.0,50,55.5,0,67.400002,69.0,66.0
20170112140000,180.0,186.0,62.0,49,55.5,0,67.199997,69.199997,66.199997
20170112141500,180.0,186.0,62.0,49,55.5,0,67.300003,69.400002,66.400002
20170112143000,180.0,186.0,62.0,49,55.5,0,67.199997,69.0,66.0
20170112144500,180.0,186.0,62.0,49,55.5,0,67.199997,69.0,66.0
20170112150000,180.0,186.0,62.0,49,54.700001,0,67.199997,69.0,66.0
20170112151500,180.0,186.0,62.0,49,54.700001,0,67.099998,69.0,66.0
20170112153000,180.0,186.0,62.0,49,54.700001,0,67.099998,69.0,66.0
20170112154500,180.0,189.0,63.0,49,54.700001,0,67.099998,69.0,66.0
20170112160000,180.0,189.0,63.0,49,54.700001,0,67.099998,69.0,66.0
20170112161500,180.0,189.0,63.0,49,54.700001,0,67.099998,69.0,66.0
20170112163000,180.0,186.600006,62.200002,49,54.700001,0,66.599998,69.0,66.0
20170112164500,180.0,186.600006,62.200002,49,54.700001,0,66.300003,69.0,66.0
20170112170000,180.0,186.600006,62.200002,49,54.700001,0,66.199997,69.0,66.0
20170112171500,180.0,186.600006,62.200002,49,54.700001,0,66.0,69.0,66.0
20170112173000,180.0,186.600006,62.200002,49,54.700001,100,65.800003,69.400002,66.400002
20170112174500,180.0,186.600006,62.200002,49,54.700001,100,65.800003,69.400002,66.400002
20170112180000,180.0,186.600006,62.200002,49,64.800003,100,65.800003,69.400002,66.400002
20170112181500,180.0,183.0,61.0,49,57.200001,0,66.599998,69.099998,66.099998
20170112183000,180.0,185.399994,61.799998,49,55.599998,0,66.199997,69.0,66.0
20170112184500,180.0,185.399994,61.799998,49,55.599998,0,66.0,69.0,66.0
20170112190000,180.0,185.399994,61.799998,49,54.700001,0,65.800003,69.0,66.0
20170112191500,180.0,182.399994,60.799998,49,54.700001,100,65.599998,69.199997,66.199997
20170112193000,180.0,185.399994,61.799998,49,54.700001,100,65.599998,69.0,66.0
20170112194500,180.0,178.800003,59.600001,49,54.700001,100,65.5,68.900002,65.900002
20170112200000,180.0,176.399994,58.799998,49,54.700001,100,65.5,68.900002,65.900002
20170112201500,180.0,176.399994,58.799998,49,55.900002,100,65.5,68.900002,65.900002
20170112203000,180.0,176.399994,58.799998,49,62.400002,100,65.699997,68.900002,65.900002
20170112204500,180.0,178.199997,59.399999,49,62.400002,100,66.099998,68.900002,65.900002
20170112210000,180.0,178.199997,59.399999,49,55.200001,0,66.0,68.900002,65.900002
20170112211500,180.0,178.199997,59.399999,49,55.200001,0,65.699997,68.900002,65.900002
20170112213000,180.0,178.199997,59.399999,49,55.200001,100,65.599998,69.0,66.0
20170112214500,180.0,180.0,60.0,49,55.200001,100,65.5,69.0,66.0
20170112220000,180.0,180.0,60.0,49,58.900002,100,65.400002,69.0,66.0
20170112221500,180.0,177.600006,59.200002,49,62.400002,100,65.900002,69.0,66.0
20170112223000,180.0,187.199997,62.399999,49,63.599998,100,66.099998,69.0,66.0
20170112224500,180.0,187.199997,62.399999,49,57.200001,0,66.300003,69.0,66.0
20170112230000,180.0,187.199997,62.399999,49,54.799999,0,65.800003,69.0,66.0
20170112231500,180.0,187.199997,62.399999,49,54.799999,100,65.599998,68.900002,65.900002
20170112233000,180.0,187.199997,62.399999,49,54.799999,100,65.300003,68.900002,65.900002
20170112234500,180.0,184.800003,61.600001,49,54.799999,100,65.199997,68.900002,65.900002
20170113000000,180.0,182.399994,60.799998,49,63.200001,100,65.5,68.900002,65.900002
20170113001500,180.0,178.199997,59.399999,49,64.400002,100,66.0,68.900002,65.900002
20170113003000,180.0,178.199997,59.399999,49,57.599998,0,66.199997,68.900002,65.900002
20170113004500,180.0,185.399994,61.799998,49,54.700001,100,65.699997,69.0,66.0
20170113010000,180.0,185.399994,61.799998,49,54.700001,100,65.5,69.0,66.0
20170113011500,180.0,185.399994,61.799998,49,54.700001,100,65.300003,69.0,66.0
20170113013000,180.0,185.399994,61.799998,49,65.800003,100,65.599998,69.0,66.0
20170113014500,180.0,185.399994,61.799998,49,67.199997,100,66.199997,69.0,66.0
20170113020000,180.0,185.399994,61.799998,49,55.599998,0,66.0,69.0,66.0
20170113021500,180.0,185.399994,61.799998,49,55.599998,100,65.699997,69.0,66.0
20170113023000,180.0,185.399994,61.799998,49,55.599998,100,65.5,69.0,66.0
20170113024500,180.0,183.0,61.0,49,55.599998,100,65.300003,69.0,66.0
20170113030000,180.0,183.0,61.0,49,61.5,100,65.300003,68.900002,65.900002
20170113031500,180.0,185.399994,61.799998,49,62.799999,100,65.800003,68.900002,65.900002
20170113033000,180.0,181.800003,60.600001,49,62.799999,100,66.0,68.900002,65.900002
20170113034500,180.0,179.399994,59.799998,49,62.799999,100,66.099998,68.900002,65.900002
20170113040000,180.0,179.399994,59.799998,49,55.200001,0,66.0,68.900002,65.900002
20170113041500,180.0,177.600006,59.200002,49,55.200001,100,65.599998,68.900002,65.900002
20170113043000,180.0,175.199997,58.399999,49,55.200001,100,65.400002,68.900002,65.900002
20170113044500,180.0,175.199997,58.399999,49,55.200001,100,65.199997,68.900002,65.900002
20170113050000,180.0,175.199997,58.399999,49,68.400002,100,65.5,68.900002,65.900002
20170113051500,180.0,175.199997,58.399999,49,58.200001,0,66.199997,68.900002,65.900002
20170113053000,180.0,175.199997,58.399999,49,55.200001,0,65.699997,68.900002,65.900002
20170113054500,180.0,175.199997,58.399999,49,55.200001,100,65.5,68.900002,65.900002
20170113060000,180.0,175.199997,58.399999,49,55.200001,100,65.300003,68.900002,65.900002
20170113061500,180.0,175.199997,58.399999,49,55.200001,100,65.5,68.900002,65.900002
20170113063000,180.0,175.199997,58.399999,49,55.200001,100,65.5,68.900002,65.900002
20170113064500,180.0,177.600006,59.200002,49,55.200001,100,65.599998,68.900002,65.900002
20170113070000,180.0,179.399994,59.799998,49,55.200001,100,65.599998,68.900002,65.900002
20170113071500,180.0,177.600006,59.200002,49,55.200001,100,65.599998,68.900002,65.900002
20170113073000,180.0,181.800003,60.600001,49,56.700001,100,65.699997,68.900002,65.900002
20170113074500,180.0,184.199997,61.399999,49,56.700001,100,65.800003,68.900002,65.900002
20170113080000,180.0,184.199997,61.399999,49,57.599998,100,65.800003,68.900002,65.900002
20170113081500,180.0,184.199997,61.399999,49,57.599998,100,65.900002,68.900002,65.900002
20170113083000,180.0,184.199997,61.399999,49,57.599998,100,66.5,70.400002,67.400002
20170113084500,180.0,181.199997,60.399999,49,75.800003,100,66.800003,70.400002,67.400002
20170113090000,180.0,181.199997,60.399999,49,74.900002,100,67.5,70.400002,67.400002
20170113091500,180.0,178.800003,59.600001,49,55.599998,0,67.300003,70.400002,67.400002
20170113093000,180.0,178.800003,59.600001,49,55.599998,100,66.599998,70.400002,67.400002
20170113094500,180.0,175.800003,58.600001,49,78.400002,100,66.900002,70.400002,67.400002
20170113100000,180.0,175.800003,58.600001,49,61.200001,100,67.199997,70.400002,67.400002
20170113101500,180.0,174.0,58.0,49,61.900002,100,67.099998,70.400002,67.400002
20170113103000,180.0,174.0,58.0,49,61.900002,100,67.099998,70.400002,67.400002
20170113104500,180.0,174.0,58.0,49,61.900002,100,67.0,70.400002,67.400002
20170113110000,180.0,174.0,58.0,49,70.5,100,67.099998,70.400002,67.400002
20170113111500,180.0,175.800003,58.600001,49,66.900002,0,67.699997,70.400002,67.400002
20170113113000,180.0,175.800003,58.600001,49,56.0,100,67.099998,70.400002,67.400002
20170113114500,180.0,175.800003,58.600001,49,56.0,100,66.599998,70.400002,67.400002
20170113120000,180.0,175.800003,58.600001,49,75.400002,100,67.0,70.400002,67.400002
20170113121500,180.0,175.800003,58.600001,49,65.300003,100,67.699997,70.400002,67.400002
20170113123000,180.0,175.800003,58.600001,49,55.599998,100,67.099998,70.400002,67.400002
20170113124500,180.0,178.199997,59.399999,49,55.599998,100,66.599998,70.400002,67.400002
20170113130000,180.0,174.0,58.0,49,72.5,100,67.0,70.400002,67.400002
20170113131500,180.0,186.0,62.0,49,64.5,100,67.599998,70.400002,67.400002
20170113133000,180.0,186.0,62.0,49,56.0,0,67.300003,70.400002,67.400002
20170113134500,180.0,183.0,61.0,49,55.200001,100,66.699997,70.400002,67.400002
20170113140000,180.0,183.0,61.0,49,77.199997,100,66.599998,70.400002,67.400002
20170113141500,180.0,183.0,61.0,49,62.0,100,67.300003,70.400002,67.400002
20170113143000,180.0,186.0,62.0,49,62.0,100,67.199997,70.400002,67.400002
20170113144500,180.0,182.399994,60.799998,49,60.400002,100,67.199997,70.400002,67.400002
20170113150000,180.0,182.399994,60.799998,49,61.5,100,67.199997,70.400002,67.400002
20170113151500,180.0,185.399994,61.799998,49,60.700001,100,67.199997,70.400002,67.400002
20170113153000,180.0,185.399994,61.799998,49,61.5,100,67.199997,70.400002,67.400002
20170113154500,180.0,185.399994,61.799998,49,61.5,100,67.199997,70.400002,67.400002
20170113160000,180.0,185.399994,61.799998,49,60.700001,100,67.199997,70.400002,67.400002
20170113161500,180.0,185.399994,61.799998,49,60.700001,100,67.199997,70.400002,67.400002
20170113163000,180.0,182.399994,60.799998,49,60.700001,100,67.099998,70.400002,67.400002
20170113164500,180.0,184.800003,61.600001,49,60.700001,100,67.300003,70.400002,67.400002
20170113170000,180.0,182.399994,60.799998,49,60.700001,100,67.400002,70.400002,67.400002
20170113171500,180.0,182.399994,60.799998,49,60.700001,100,67.400002,70.400002,67.400002
20170113173000,180.0,182.399994,60.799998,49,60.700001,100,67.400002,70.400002,67.400002
20170113174500,180.0,182.399994,60.799998,49,60.700001,100,67.5,70.400002,67.400002
20170113180000,180.0,184.800003,61.600001,49,60.700001,100,67.5,70.400002,67.400002
20170113181500,180.0,184.800003,61.600001,49,60.700001,100,67.5,70.400002,67.400002
20170113183000,180.0,184.800003,61.600001,49,60.700001,100,67.5,70.400002,67.400002
20170113184500,180.0,184.800003,61.600001,49,60.700001,100,67.599998,70.400002,67.400002
20170113190000,180.0,184.800003,61.600001,49,60.700001,100,67.599998,70.400002,67.400002
20170113191500,180.0,181.800003,60.600001,49,60.700001,100,67.5,70.400002,67.400002
20170113193000,180.0,181.800003,60.600001,49,60.700001,100,67.5,70.400002,67.400002
20170113194500,180.0,181.800003,60.600001,49,60.0,100,67.400002,70.400002,67.400002
20170113200000,180.0,185.399994,61.799998,49,60.0,100,67.599998,70.400002,67.400002
20170113201500,180.0,183.0,61.0,49,60.0,100,67.599998,70.400002,67.400002
20170113203000,180.0,185.399994,61.799998,49,55.200001,0,67.5,70.400002,67.400002
20170113204500,180.0,185.399994,61.799998,49,55.200001,0,67.400002,70.400002,67.400002
20170113210000,180.0,185.399994,61.799998,49,54.599998,0,67.199997,70.400002,67.400002
20170113211500,180.0,185.399994,61.799998,49,54.599998,0,67.199997,70.400002,67.400002
20170113213000,180.0,185.399994,61.799998,49,54.599998,100,67.099998,70.400002,67.400002
20170113214500,180.0,183.0,61.0,49,54.599998,100,67.099998,70.400002,67.400002
20170113220000,180.0,186.0,62.0,49,54.599998,100,67.0,70.400002,67.400002
20170113221500,180.0,186.0,62.0,49,54.599998,100,67.0,70.400002,67.400002
20170113223000,180.0,183.0,61.0,49,54.599998,100,67.199997,70.400002,67.400002
20170113224500,180.0,183.0,61.0,49,54.599998,100,67.199997,70.400002,67.400002
20170113230000,180.0,186.0,62.0,49,54.599998,100,67.099998,70.400002,67.400002
20170113231500,180.0,183.0,61.0,49,93.099998,100,68.199997,80.0,77.5
20170113233000,180.0,183.0,61.0,49,84.400002,100,68.900002,80.0,77.400002
20170113234500,180.0,183.0,61.0,49,94.099998,100,69.300003,80.0,77.5
20170114000000,180.0,183.0,61.0,49,85.599998,100,69.800003,80.0,77.5
20170114001500,180.0,183.0,61.0,49,94.099998,100,70.0,80.0,77.699997
20170114003000,180.0,183.0,61.0,49,87.099998,100,70.300003,80.0,77.400002
20170114004500,180.0,183.0,61.0,49,83.0,100,70.5,80.0,77.400002
20170114010000,180.0,183.0,61.0,49,104.300003,100,70.599998,80.0,77.099998
20170114011500,180.0,183.0,61.0,49,83.699997,100,70.800003,80.0,78.0
20170114013000,180.0,183.0,61.0,49,85.099998,100,70.900002,80.0,78.0
20170114014500,180.0,183.0,61.0,49,88.0,100,71.0,80.0,78.0
20170114020000,180.0,180.600006,60.200002,49,99.599998,100,71.099998,80.0,78.0
20170114021500,180.0,180.600006,60.200002,49,95.300003,100,71.199997,80.0,78.0
20170114023000,180.0,180.600006,60.200002,49,91.699997,100,71.300003,80.0,78.0
20170114024500,180.0,180.600006,60.200002,49,91.699997,100,71.400002,80.0,78.0
20170114030000,180.0,180.600006,60.200002,49,93.099998,100,71.400002,80.0,78.0
20170114031500,180.0,180.600006,60.200002,49,83.199997,100,71.599998,80.0,78.0
20170114033000,180.0,180.600006,60.200002,49,90.099998,100,71.599998,80.0,78.0
20170114034500,180.0,180.600006,60.200002,49,94.099998,100,71.699997,80.0,78.0
20170114040000,180.0,180.600006,60.200002,49,85.099998,100,71.599998,80.0,78.0
20170114041500,180.0,180.600006,60.200002,49,93.599998,100,71.599998,80.0,78.0
20170114043000,180.0,180.600006,60.200002,49,86.300003,100,71.599998,80.0,78.0
20170114044500,180.0,180.600006,60.200002,49,91.400002,100,71.599998,80.0,78.0
20170114050000,180.0,180.600006,60.200002,49,85.0,100,71.599998,80.0,78.0
20170114051500,180.0,180.600006,60.200002,49,93.5,100,71.599998,80.0,78.0
20170114053000,180.0,180.600006,60.200002,49,84.5,100,71.599998,80.0,78.0
20170114054500,180.0,180.600006,60.200002,49,97.699997,100,71.599998,80.0,78.0
20170114060000,180.0,180.600006,60.200002,49,84.699997,100,71.599998,80.0,78.0
20170114061500,180.0,180.600006,60.200002,49,95.300003,100,71.599998,80.0,78.0
20170114063000,180.0,180.600006,60.200002,49,83.800003,100,71.699997,80.0,78.0
20170114064500,180.0,180.600006,60.200002,49,96.400002,100,71.699997,80.0,78.0
20170114070000,180.0,180.600006,60.200002,49,83.199997,100,71.800003,80.0,78.0
20170114071500,180.0,180.600006,60.200002,49,98.699997,100,71.800003,80.0,78.0
20170114073000,180.0,180.600006,60.200002,49,87.0,100,71.900002,80.0,78.0
20170114074500,180.0,180.600006,60.200002,49,97.099998,100,72.0,80.0,78.0
20170114080000,180.0,180.600006,60.200002,49,83.199997,100,71.900002,80.0,78.0
20170114081500,180.0,180.600006,60.200002,49,100.900002,100,71.900002,80.0,78.0
20170114083000,180.0,183.0,61.0,49,83.800003,100,71.900002,80.0,78.0
20170114084500,180.0,183.0,61.0,49,95.900002,100,71.900002,80.0,78.0
20170114090000,180.0,180.0,60.0,49,84.800003,100,71.900002,80.0,78.0
20170114091500,180.0,180.0,60.0,49,95.800003,100,72.0,80.0,78.0
20170114093000,180.0,180.0,60.0,49,85.599998,100,72.099998,80.0,78.0
20170114094500,180.0,180.0,60.0,49,93.5,100,72.099998,80.0,78.0
20170114100000,180.0,180.0,60.0,49,98.400002,100,72.099998,80.0,78.0
20170114101500,180.0,180.0,60.0,49,84.900002,100,72.099998,80.0,78.0
20170114103000,180.0,180.0,60.0,49,106.699997,100,72.099998,80.0,78.0
20170114104500,180.0,180.0,60.0,49,84.400002,100,72.199997,80.0,78.0
20170114110000,180.0,180.0,60.0,49,95.800003,100,72.199997,80.0,78.0
20170114111500,180.0,180.0,60.0,49,86.900002,100,72.199997,80.0,78.0
20170114113000,180.0,176.399994,58.799998,49,86.0,100,72.199997,80.0,78.0
20170114114500,180.0,176.399994,58.799998,49,106.800003,100,72.300003,80.0,78.0
20170114120000,180.0,176.399994,58.799998,49,85.599998,100,72.300003,80.0,78.0
20170114121500,180.0,174.600006,58.200002,49,91.0,100,72.300003,80.0,78.0
20170114123000,180.0,174.600006,58.200002,49,95.099998,100,72.199997,80.0,78.0
20170114124500,180.0,174.600006,58.200002,49,85.0,100,72.199997,80.0,78.0
20170114130000,180.0,174.600006,58.200002,49,99.5,100,72.199997,80.0,78.0
20170114131500,180.0,174.600006,58.200002,49,87.5,100,72.300003,80.0,78.0
20170114133000,180.0,174.600006,58.200002,49,91.800003,100,72.300003,80.0,78.0
20170114134500,180.0,174.600006,58.200002,49,98.699997,100,72.300003,80.0,78.0
20170114140000,180.0,171.600006,57.200002,49,86.199997,100,72.300003,80.0,78.0
20170114141500,180.0,171.600006,57.200002,49,90.5,100,72.400002,80.0,78.0
20170114143000,180.0,171.600006,57.200002,49,98.699997,100,72.5,80.0,78.0
20170114144500,180.0,171.600006,57.200002,49,85.599998,100,72.599998,80.0,78.0
20170114150000,180.0,174.600006,58.200002,49,91.5,100,72.699997,80.0,78.0
20170114151500,180.0,174.600006,58.200002,49,97.599998,100,72.800003,80.0,78.0
20170114153000,180.0,174.600006,58.200002,49,85.599998,100,72.900002,80.0,78.0
20170114154500,180.0,174.600006,58.200002,49,94.699997,100,72.900002,80.0,78.0
20170114160000,180.0,174.600006,58.200002,49,91.400002,100,72.900002,80.0,78.0
20170114161500,180.0,174.600006,58.200002,49,85.0,100,72.900002,80.0,78.0
20170114163000,180.0,174.600006,58.200002,49,98.900002,100,73.0,80.0,78.0
20170114164500,180.0,174.600006,58.200002,49,85.599998,100,73.099998,80.0,78.0
20170114170000,180.0,174.600006,58.200002,49,93.199997,100,73.099998,80.0,78.0
20170114171500,180.0,174.600006,58.200002,49,96.5,100,73.099998,80.0,78.0
20170114173000,180.0,174.600006,58.200002,49,85.0,100,73.099998,80.0,78.0
20170114174500,180.0,174.600006,58.200002,49,85.0,100,73.099998,80.0,78.0
20170114180000,180.0,178.199997,59.399999,49,106.800003,100,73.199997,80.0,78.0
20170114181500,180.0,180.600006,60.200002,49,85.599998,100,73.300003,80.0,78.0
20170114183000,180.0,180.600006,60.200002,49,85.599998,100,73.400002,80.0,78.0
20170114184500,180.0,180.600006,60.200002,49,104.199997,100,73.400002,80.0,78.0
20170114190000,180.0,180.600006,60.200002,49,84.400002,100,73.599998,80.0,78.0
20170114191500,180.0,184.800003,61.600001,49,95.300003,100,73.599998,80.0,78.0
20170114193000,180.0,182.399994,60.799998,49,85.900002,100,73.599998,80.0,78.0
20170114194500,180.0,182.399994,60.799998,49,91.599998,100,73.599998,80.0,78.0
20170114200000,180.0,184.800003,61.600001,49,91.599998,100,73.599998,80.0,78.0
20170114201500,180.0,179.399994,59.799998,49,88.199997,100,73.400002,80.0,78.0
20170114203000,180.0,179.399994,59.799998,49,105.199997,100,73.199997,80.0,78.0
20170114204500,180.0,179.399994,59.799998,49,85.0,100,73.199997,80.0,78.0
20170114210000,180.0,176.399994,58.799998,49,88.099998,100,73.099998,80.0,78.0
20170114211500,180.0,173.399994,57.799998,49,88.099998,100,73.099998,80.0,78.0
20170114213000,180.0,173.399994,57.799998,49,97.400002,100,73.099998,80.0,78.0
20170114214500,180.0,173.399994,57.799998,49,85.0,100,72.900002,80.0,78.0
20170114220000,180.0,173.399994,57.799998,49,100.800003,100,72.900002,80.0,78.0
20170114221500,180.0,175.199997,58.399999,49,85.0,100,72.800003,80.0,78.0
20170114223000,180.0,175.199997,58.399999,49,96.5,100,72.699997,80.0,78.0
20170114224500,180.0,175.199997,58.399999,49,85.699997,100,72.699997,80.0,78.0
20170114230000,180.0,175.199997,58.399999,49,93.099998,100,72.699997,80.0,78.0
20170114231500,180.0,175.199997,58.399999,49,96.400002,100,72.599998,80.0,78.0
20170114233000,180.0,175.199997,58.399999,49,85.599998,100,72.599998,80.0,78.0
20170114234500,180.0,175.199997,58.399999,49,94.800003,100,72.599998,80.0,78.0
20170115000000,180.0,175.199997,58.399999,49,93.099998,100,72.599998,80.0,78.0
20170115001500,180.0,175.199997,58.399999,49,85.0,100,72.599998,80.0,78.0
20170115003000,180.0,175.199997,58.399999,49,100.699997,100,72.5,80.0,78.0
20170115004500,180.0,175.199997,58.399999,49,84.900002,100,72.5,80.0,78.0
20170115010000,180.0,175.199997,58.399999,49,102.400002,100,72.400002,80.0,78.0
20170115011500,180.0,175.199997,58.399999,49,85.599998,100,72.400002,80.0,78.0
20170115013000,180.0,177.600006,59.200002,49,93.5,100,72.5,80.0,78.0
20170115014500,180.0,177.600006,59.200002,49,87.900002,100,72.599998,80.0,78.0
20170115020000,180.0,175.199997,58.399999,49,92.900002,100,72.599998,80.0,78.0
20170115021500,180.0,178.199997,59.399999,49,86.099998,100,72.599998,80.0,78.0
20170115023000,180.0,174.600006,58.200002,49,100.199997,100,72.599998,80.0,78.0
20170115024500,180.0,178.199997,59.399999,49,85.0,100,72.599998,80.0,78.0
20170115030000,180.0,178.199997,59.399999,49,105.099998,100,72.599998,80.0,78.0
20170115031500,180.0,178.199997,59.399999,49,84.400002,100,72.599998,80.0,78.0
20170115033000,180.0,176.399994,58.799998,49,95.900002,100,72.599998,80.0,78.0
20170115034500,180.0,178.199997,59.399999,49,86.900002,100,72.599998,80.0,78.0
20170115040000,180.0,176.399994,58.799998,49,94.0,100,72.599998,80.0,78.0
20170115041500,180.0,176.399994,58.799998,49,85.0,100,72.599998,80.0,78.0
20170115043000,180.0,176.399994,58.799998,49,94.699997,100,72.599998,80.0,78.0
20170115044500,180.0,178.199997,59.399999,49,85.800003,100,72.599998,80.0,78.0
20170115050000,180.0,175.199997,58.399999,49,94.099998,100,72.599998,80.0,78.0
20170115051500,180.0,177.600006,59.200002,49,86.199997,100,72.599998,80.0,78.0
20170115053000,180.0,177.600006,59.200002,49,92.800003,100,72.599998,80.0,78.0
20170115054500,180.0,177.600006,59.200002,49,88.0,100,72.599998,80.0,78.0
20170115060000,180.0,177.600006,59.200002,49,88.0,100,72.599998,80.0,78.0
20170115061500,180.0,177.600006,59.200002,49,88.0,100,72.599998,80.0,78.0
20170115063000,180.0,177.600006,59.200002,49,93.400002,100,72.599998,80.0,78.0
20170115064500,180.0,177.600006,59.200002,49,89.5,100,72.699997,80.0,78.0
20170115070000,180.0,187.800003,62.600001,51,91.5,100,72.599998,80.0,77.900002
20170115071500,180.0,187.800003,62.600001,51,86.300003,100,72.400002,80.0,78.0
20170115073000,180.0,187.800003,62.600001,51,90.0,100,72.300003,80.0,78.0
20170115074500,180.0,187.800003,62.600001,51,90.0,100,72.199997,80.0,78.0
20170115080000,180.0,187.800003,62.600001,51,83.099998,100,72.199997,80.0,78.0
20170115081500,180.0,187.800003,62.600001,51,104.300003,100,72.099998,80.0,78.0
20170115083000,180.0,187.800003,62.600001,50,83.199997,100,72.099998,80.0,78.0
20170115084500,180.0,187.800003,62.600001,50,101.400002,100,72.0,80.0,78.0
20170115090000,180.0,187.800003,62.600001,50,82.599998,100,71.900002,80.0,78.0
20170115091500,180.0,187.800003,62.600001,50,104.300003,100,71.800003,80.0,78.0
20170115093000,180.0,187.800003,62.600001,49,83.199997,100,71.800003,80.0,78.0
20170115094500,180.0,185.399994,61.799998,49,99.0,100,71.800003,80.0,78.0
20170115100000,180.0,185.399994,61.799998,49,85.599998,100,71.800003,80.0,78.0
20170115101500,180.0,182.399994,60.799998,49,104.5,100,71.800003,80.0,78.0
20170115103000,180.0,185.399994,61.799998,49,84.400002,100,71.900002,80.0,78.0
20170115104500,180.0,185.399994,61.799998,49,95.599998,100,71.699997,75.0,72.0
20170115110000,180.0,167.399994,55.799998,48,86.199997,100,71.900002,74.900002,71.900002
20170115111500,180.0,170.399994,56.799998,49,95.300003,100,72.0,74.800003,71.800003
20170115113000,180.0,174.0,58.0,49,56.099998,100,71.300003,75.300003,72.300003
20170115114500,180.0,174.0,58.0,49,95.699997,100,71.300003,75.300003,72.300003
