PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170115120000,180.0,174.0,58.0,49,80.699997,100,71.599998,75.199997,72.199997
20170115121500,180.0,174.0,58.0,49,99.0,100,71.699997,75.099998,72.099998
20170115123000,180.0,176.399994,58.799998,49,80.400002,100,71.800003,75.0,72.0
20170115124500,180.0,172.800003,57.600001,49,89.800003,100,71.900002,75.0,72.0
20170115130000,180.0,172.800003,57.600001,49,81.5,100,72.0,75.0,72.0
20170115131500,180.0,174.600006,58.200002,49,89.0,100,72.099998,75.0,72.0
20170115133000,180.0,177.600006,59.200002,49,81.599998,100,72.099998,75.199997,72.199997
20170115134500,180.0,175.199997,58.399999,49,97.199997,100,72.199997,75.300003,72.300003
20170115140000,180.0,175.199997,58.399999,49,80.699997,100,72.199997,75.300003,72.300003
20170115141500,180.0,175.199997,58.399999,49,80.699997,100,72.300003,75.300003,72.300003
20170115143000,180.0,175.199997,58.399999,49,91.699997,100,72.300003,75.300003,72.300003
20170115144500,180.0,171.600006,57.200002,49,81.099998,100,72.400002,75.300003,72.300003
20170115150000,180.0,174.600006,58.200002,49,94.0,100,72.400002,75.300003,72.300003
20170115151500,180.0,186.600006,62.200002,50,55.599998,100,71.900002,75.199997,72.199997
20170115153000,180.0,189.600006,63.200002,50,76.800003,100,70.900002,75.199997,72.199997
20170115154500,180.0,189.600006,63.200002,50,81.5,100,71.599998,75.300003,72.300003
20170115160000,180.0,186.600006,62.200002,50,87.199997,100,71.699997,75.199997,72.199997
20170115161500,180.0,189.0,63.0,50,79.699997,100,71.900002,75.0,72.0
20170115163000,180.0,189.0,63.0,50,88.599998,100,72.0,75.0,72.0
20170115164500,180.0,189.0,63.0,50,80.199997,100,72.099998,75.300003,72.300003
20170115170000,180.0,189.0,63.0,50,95.900002,100,72.099998,75.0,72.0
20170115171500,180.0,189.0,63.0,50,55.599998,100,71.699997,75.300003,72.300003
20170115173000,180.0,189.0,63.0,50,93.800003,100,71.0,74.800003,71.800003
20170115174500,180.0,189.0,63.0,50,78.699997,100,71.400002,75.0,72.0
20170115180000,180.0,189.0,63.0,50,86.599998,100,71.599998,74.699997,71.699997
20170115181500,180.0,189.0,63.0,50,58.0,100,70.800003,75.0,72.0
20170115183000,180.0,189.0,63.0,50,77.199997,100,71.199997,75.0,72.0
20170115184500,180.0,186.600006,62.200002,50,73.5,100,71.599998,74.900002,71.900002
20170115190000,180.0,186.600006,62.200002,50,56.0,100,71.199997,74.599998,71.599998
20170115191500,180.0,186.600006,62.200002,50,83.300003,100,70.400002,74.599998,71.599998
20170115193000,180.0,186.600006,62.200002,50,77.300003,100,71.0,74.400002,71.400002
20170115194500,180.0,171.600006,57.200002,47,80.400002,100,71.199997,74.300003,71.300003
20170115200000,180.0,171.600006,57.200002,47,74.900002,100,71.199997,74.300003,71.300003
20170115201500,180.0,171.600006,57.200002,47,78.800003,100,71.400002,74.300003,71.300003
20170115203000,180.0,171.600006,57.200002,47,76.300003,100,71.400002,74.300003,71.300003
20170115204500,180.0,173.399994,57.799998,47,56.0,100,71.0,74.599998,71.599998
20170115210000,180.0,173.399994,57.799998,47,78.699997,100,70.599998,74.599998,71.599998
20170115211500,180.0,171.0,57.0,47,88.199997,100,70.900002,74.300003,71.300003
20170115213000,180.0,171.0,57.0,49,80.599998,100,71.099998,74.300003,71.300003
20170115214500,180.0,174.0,58.0,49,82.0,100,71.199997,74.599998,71.599998
20170115220000,180.0,174.0,58.0,49,89.5,100,71.300003,74.5,71.5
20170115221500,180.0,174.0,58.0,49,78.699997,100,71.400002,74.300003,71.300003
20170115223000,180.0,174.0,58.0,49,93.400002,100,71.400002,74.300003,71.300003
20170115224500,180.0,186.0,62.0,50,55.599998,100,70.900002,74.300003,71.300003
20170115230000,180.0,186.0,62.0,50,92.900002,100,70.199997,74.0,71.0
20170115231500,180.0,180.600006,60.200002,50,78.199997,100,70.800003,74.599998,71.599998
20170115233000,180.0,180.600006,60.200002,50,89.800003,100,71.0,74.599998,71.599998
20170115234500,180.0,184.199997,61.399999,50,59.099998,100,70.300003,74.300003,71.300003
20170116000000,180.0,184.199997,61.399999,50,80.400002,100,70.599998,74.300003,71.300003
20170116001500,180.0,184.199997,61.399999,50,95.900002,100,70.800003,74.599998,71.599998
20170116003000,180.0,184.199997,61.399999,50,79.699997,100,71.0,74.599998,71.599998
20170116004500,180.0,184.199997,61.399999,50,56.0,100,70.800003,74.0,71.0
20170116010000,180.0,184.199997,61.399999,50,80.300003,100,70.300003,74.0,71.0
20170116011500,180.0,187.199997,62.399999,50,56.799999,100,70.699997,73.599998,70.599998
20170116013000,180.0,187.199997,62.399999,50,78.699997,100,70.199997,74.300003,71.300003
20170116014500,180.0,187.199997,62.399999,50,86.0,100,70.699997,74.599998,71.599998
20170116020000,180.0,187.199997,62.399999,50,81.099998,100,70.800003,74.300003,71.300003
20170116021500,180.0,187.199997,62.399999,50,59.200001,100,71.0,74.599998,71.599998
20170116023000,180.0,187.199997,62.399999,50,80.199997,100,70.099998,74.0,71.0
20170116024500,180.0,187.199997,62.399999,50,74.199997,100,70.699997,74.599998,71.599998
20170116030000,180.0,187.199997,62.399999,50,72.599998,100,70.800003,74.300003,71.300003
20170116031500,180.0,187.199997,62.399999,50,68.199997,100,70.5,74.300003,71.300003
20170116033000,180.0,187.199997,62.399999,50,80.699997,100,70.699997,74.599998,71.599998
20170116034500,180.0,187.199997,62.399999,50,83.300003,100,70.900002,74.599998,71.599998
20170116040000,180.0,187.199997,62.399999,50,85.800003,100,71.0,74.599998,71.599998
20170116041500,180.0,187.199997,62.399999,50,84.099998,100,71.199997,74.599998,71.599998
20170116043000,180.0,184.199997,61.399999,50,84.099998,100,71.300003,74.599998,71.599998
20170116044500,180.0,184.199997,61.399999,50,84.099998,100,71.300003,74.599998,71.599998
20170116050000,180.0,184.199997,61.399999,50,92.800003,100,71.400002,74.599998,71.599998
20170116051500,180.0,184.199997,61.399999,50,81.099998,100,71.599998,74.599998,71.599998
20170116053000,180.0,184.199997,61.399999,50,99.0,100,71.599998,74.599998,71.599998
20170116054500,180.0,184.199997,61.399999,50,81.099998,100,71.599998,74.599998,71.599998
20170116060000,180.0,184.199997,61.399999,50,91.099998,100,71.699997,74.599998,71.599998
20170116061500,180.0,184.199997,61.399999,50,92.300003,100,71.699997,74.599998,71.599998
20170116063000,180.0,181.800003,60.600001,50,92.300003,100,71.800003,74.599998,71.599998
20170116064500,180.0,181.800003,60.600001,50,84.699997,100,71.800003,74.599998,71.599998
20170116070000,180.0,181.800003,60.600001,50,58.5,0,71.900002,74.599998,71.599998
20170116071500,180.0,181.800003,60.600001,50,55.400002,100,70.5,74.599998,71.599998
20170116073000,180.0,181.800003,60.600001,50,79.199997,100,70.800003,74.599998,71.599998
20170116074500,180.0,181.800003,60.600001,50,79.199997,100,71.099998,74.599998,71.599998
20170116080000,180.0,181.800003,60.600001,50,93.5,100,71.199997,74.599998,71.599998
20170116081500,180.0,181.800003,60.600001,50,80.699997,100,71.300003,74.599998,71.599998
20170116083000,180.0,181.800003,60.600001,50,79.699997,100,71.400002,74.599998,71.599998
20170116084500,180.0,181.800003,60.600001,50,90.599998,100,71.599998,74.599998,71.599998
20170116090000,180.0,181.800003,60.600001,50,80.5,100,71.699997,74.599998,71.599998
20170116091500,180.0,181.800003,60.600001,50,79.599998,100,71.699997,74.599998,71.599998
20170116093000,180.0,181.800003,60.600001,50,81.099998,100,71.800003,74.599998,71.599998
20170116094500,180.0,190.199997,63.399999,51,61.700001,0,71.900002,74.599998,71.599998
20170116100000,180.0,190.199997,63.399999,50,55.599998,100,70.699997,74.599998,71.599998
20170116101500,180.0,187.800003,62.600001,50,86.900002,100,70.900002,74.599998,71.599998
20170116103000,180.0,187.800003,62.600001,50,78.300003,100,71.199997,74.599998,71.599998
20170116104500,180.0,187.800003,62.600001,50,89.5,100,71.300003,74.599998,71.599998
20170116110000,180.0,185.399994,61.799998,49,78.699997,100,71.5,74.599998,71.599998
20170116111500,180.0,185.399994,61.799998,49,77.800003,100,71.699997,74.599998,71.599998
20170116113000,180.0,185.399994,61.799998,49,90.199997,100,71.800003,74.599998,71.599998
20170116114500,180.0,185.399994,61.799998,49,79.199997,100,71.800003,74.599998,71.599998
20170116120000,180.0,185.399994,61.799998,49,56.0,100,71.199997,74.599998,71.599998
20170116121500,180.0,183.0,61.0,49,77.300003,100,70.599998,74.599998,71.599998
20170116123000,180.0,186.600006,62.200002,49,77.300003,100,71.300003,74.599998,71.599998
20170116124500,180.0,186.600006,62.200002,49,80.199997,100,71.599998,74.599998,71.599998
20170116130000,180.0,183.0,61.0,49,73.5,100,71.800003,74.599998,71.599998
20170116131500,180.0,183.0,61.0,49,56.400002,0,71.699997,74.599998,71.599998
20170116133000,180.0,183.0,61.0,49,73.400002,100,70.300003,74.599998,71.599998
20170116134500,180.0,180.600006,60.200002,49,81.400002,100,71.099998,74.599998,71.599998
20170116140000,180.0,180.600006,60.200002,49,90.800003,100,71.400002,74.599998,71.599998
20170116141500,180.0,180.600006,60.200002,49,86.300003,100,71.599998,74.599998,71.599998
20170116143000,180.0,180.600006,60.200002,49,78.300003,100,71.699997,74.599998,71.599998
20170116144500,180.0,183.0,61.0,49,60.0,0,71.900002,74.599998,71.599998
20170116150000,180.0,183.0,61.0,49,55.599998,100,70.699997,74.599998,71.599998
20170116151500,180.0,183.0,61.0,49,75.900002,100,70.800003,74.599998,71.599998
20170116153000,180.0,180.0,60.0,49,83.099998,100,71.400002,74.599998,71.599998
20170116154500,180.0,182.399994,60.799998,49,71.599998,100,71.699997,74.599998,71.599998
20170116160000,180.0,182.399994,60.799998,49,79.800003,100,71.699997,74.599998,71.599998
20170116161500,180.0,182.399994,60.799998,49,56.799999,0,71.599998,74.599998,71.599998
20170116163000,180.0,182.399994,60.799998,49,72.5,100,70.400002,74.599998,71.599998
20170116164500,180.0,182.399994,60.799998,49,84.599998,100,71.300003,74.599998,71.599998
20170116170000,180.0,180.0,60.0,49,76.0,100,71.599998,74.599998,71.599998
20170116171500,180.0,180.0,60.0,49,71.099998,100,71.699997,74.599998,71.599998
20170116173000,180.0,180.0,60.0,49,57.599998,0,71.699997,74.599998,71.599998
20170116174500,180.0,180.0,60.0,49,62.299999,100,70.400002,74.599998,71.599998
20170116180000,180.0,178.199997,59.399999,49,78.300003,100,71.0,74.599998,71.599998
20170116181500,180.0,180.0,60.0,49,83.099998,100,71.300003,74.599998,71.599998
20170116183000,180.0,180.0,60.0,49,78.599998,100,71.599998,74.599998,71.599998
20170116184500,180.0,177.600006,59.200002,49,89.800003,100,71.699997,74.599998,71.599998
20170116190000,180.0,174.0,58.0,49,78.300003,100,71.800003,74.599998,71.599998
20170116191500,180.0,174.0,58.0,49,56.0,100,71.300003,74.599998,71.599998
20170116193000,180.0,171.600006,57.200002,49,79.400002,100,70.5,74.599998,71.599998
20170116194500,180.0,174.0,58.0,49,77.800003,100,71.099998,74.599998,71.599998
20170116200000,180.0,174.0,58.0,49,76.400002,100,71.400002,74.599998,71.599998
20170116201500,180.0,174.0,58.0,49,78.300003,100,71.599998,74.599998,71.599998
20170116203000,180.0,174.0,58.0,50,76.900002,100,71.699997,74.599998,71.599998
20170116204500,180.0,188.399994,62.799998,50,58.799999,0,71.900002,74.599998,71.599998
20170116210000,180.0,188.399994,62.799998,50,55.599998,100,70.599998,74.599998,71.599998
20170116211500,180.0,188.399994,62.799998,50,76.400002,100,70.900002,74.599998,71.599998
20170116213000,180.0,188.399994,62.799998,50,80.099998,100,71.400002,74.599998,71.599998
20170116214500,180.0,188.399994,62.799998,50,80.099998,100,71.699997,74.599998,71.599998
20170116220000,180.0,188.399994,62.799998,49,88.099998,100,71.699997,74.599998,71.599998
20170116221500,180.0,188.399994,62.799998,49,68.099998,100,71.699997,74.599998,71.599998
20170116223000,180.0,188.399994,62.799998,49,55.099998,100,70.5,74.400002,71.400002
20170116224500,180.0,186.0,62.0,49,88.900002,100,70.699997,74.300003,71.300003
20170116230000,180.0,186.0,62.0,49,76.099998,100,71.099998,74.400002,71.400002
20170116231500,180.0,186.0,62.0,49,79.599998,100,71.400002,74.5,71.5
20170116233000,180.0,183.0,61.0,49,75.0,100,71.599998,74.400002,71.400002
20170116234500,180.0,183.0,61.0,49,55.900002,100,70.300003,74.300003,71.300003
20170117000000,180.0,183.0,61.0,49,85.300003,100,70.599998,74.599998,71.599998
20170117001500,180.0,183.0,61.0,49,92.099998,100,71.0,74.599998,71.599998
20170117003000,180.0,183.0,61.0,49,80.199997,100,71.199997,74.400002,71.400002
20170117004500,180.0,183.0,61.0,49,87.300003,100,71.400002,74.300003,71.300003
20170117010000,180.0,183.0,61.0,49,87.300003,0,71.599998,74.400002,71.400002
20170117011500,180.0,183.0,61.0,49,55.200001,100,70.5,74.300003,71.300003
20170117013000,180.0,183.0,61.0,49,84.900002,100,70.5,74.300003,71.300003
20170117014500,180.0,180.0,60.0,49,86.300003,100,71.0,74.5,71.5
20170117020000,180.0,180.0,60.0,49,78.699997,100,71.199997,74.300003,71.300003
20170117021500,180.0,187.199997,62.399999,50,56.099998,100,70.900002,74.099998,71.099998
20170117023000,180.0,187.199997,62.399999,50,71.099998,100,70.0,73.900002,70.900002
20170117024500,180.0,182.399994,60.799998,50,82.900002,100,70.800003,74.599998,71.599998
20170117030000,180.0,184.800003,61.600001,50,86.300003,100,70.900002,74.599998,71.599998
20170117031500,180.0,181.800003,60.600001,50,79.699997,100,71.099998,74.300003,71.300003
20170117033000,180.0,181.800003,60.600001,50,68.599998,100,71.300003,74.300003,71.300003
20170117034500,180.0,186.600006,62.200002,51,56.0,100,70.300003,73.5,70.5
20170117040000,180.0,184.199997,61.399999,51,87.0,100,70.800003,75.300003,72.300003
20170117041500,180.0,184.199997,61.399999,51,90.300003,100,71.099998,75.300003,72.300003
20170117043000,180.0,184.199997,61.399999,51,83.199997,100,71.300003,75.300003,72.300003
20170117044500,180.0,184.199997,61.399999,51,98.900002,100,71.5,75.0,72.0
20170117050000,180.0,184.199997,61.399999,51,84.400002,100,71.699997,75.300003,72.300003
20170117051500,180.0,187.800003,62.600001,51,90.400002,100,71.800003,75.300003,72.300003
20170117053000,180.0,187.800003,62.600001,51,95.199997,100,71.900002,75.300003,72.300003
20170117054500,180.0,190.800003,63.600001,51,83.199997,100,72.099998,75.300003,72.300003
20170117060000,180.0,186.0,62.0,50,92.300003,100,72.099998,75.099998,72.099998
20170117061500,180.0,186.0,62.0,50,102.599998,100,72.199997,75.300003,72.300003
20170117063000,180.0,186.0,62.0,50,83.800003,100,72.300003,75.300003,72.300003
20170117064500,180.0,186.0,62.0,50,97.599998,100,72.400002,75.300003,72.300003
20170117070000,180.0,168.600006,56.200002,50,87.599998,100,72.400002,75.300003,72.300003
20170117071500,180.0,181.800003,60.600001,50,83.800003,100,72.400002,75.300003,72.300003
20170117073000,180.0,181.800003,60.600001,50,87.199997,100,72.400002,75.300003,72.300003
20170117074500,180.0,181.800003,60.600001,50,94.400002,100,72.400002,75.300003,72.300003
20170117080000,180.0,185.399994,61.799998,50,84.900002,100,72.400002,75.300003,72.300003
20170117081500,180.0,185.399994,61.799998,50,87.800003,100,72.5,75.300003,72.300003
20170117083000,180.0,185.399994,61.799998,50,100.900002,100,72.5,75.300003,72.300003
20170117084500,180.0,175.800003,58.600001,47,87.5,100,72.5,75.300003,72.300003
20170117090000,180.0,175.800003,58.600001,47,56.299999,100,71.800003,75.300003,72.300003
20170117091500,180.0,175.800003,58.600001,47,78.300003,100,71.300003,75.0,72.0
20170117093000,180.0,175.800003,58.600001,47,62.799999,100,71.599998,75.0,72.0
20170117094500,180.0,172.800003,57.600001,47,88.400002,100,71.599998,75.0,72.0
20170117100000,180.0,172.800003,57.600001,47,88.400002,100,71.800003,75.0,72.0
20170117101500,180.0,174.600006,58.200002,47,88.400002,100,71.900002,75.0,72.0
20170117103000,180.0,171.600006,57.200002,49,77.800003,100,71.900002,75.0,72.0
20170117104500,180.0,171.600006,57.200002,49,83.699997,100,72.099998,75.0,72.0
20170117110000,180.0,171.600006,57.200002,49,78.800003,100,72.099998,75.0,72.0
20170117111500,180.0,171.600006,57.200002,49,91.099998,100,72.199997,75.300003,72.300003
20170117113000,180.0,171.600006,57.200002,49,79.199997,100,72.199997,75.300003,72.300003
20170117114500,180.0,171.600006,57.200002,49,88.0,100,72.300003,75.300003,72.300003
20170117120000,180.0,171.600006,57.200002,49,78.699997,100,72.300003,75.300003,72.300003
20170117121500,180.0,173.399994,57.799998,49,82.599998,100,72.400002,75.300003,72.300003
20170117123000,180.0,181.800003,60.600001,50,57.099998,0,72.300003,75.0,72.0
20170117124500,180.0,181.800003,60.600001,50,68.400002,100,71.0,75.300003,72.300003
20170117130000,180.0,181.800003,60.600001,50,77.300003,100,71.699997,75.0,72.0
20170117131500,180.0,181.800003,60.600001,50,72.900002,100,72.199997,75.300003,72.300003
20170117133000,180.0,181.800003,60.600001,50,71.599998,100,72.400002,75.300003,72.300003
20170117134500,180.0,181.800003,60.600001,50,56.0,100,71.900002,75.300003,72.300003
20170117140000,180.0,177.600006,59.200002,50,87.0,100,71.199997,75.300003,72.300003
20170117141500,180.0,181.199997,60.399999,50,68.699997,100,72.199997,75.0,72.0
20170117143000,180.0,307.200012,102.400004,67,54.700001,0,71.0,65.0,59.0
20170117144500,180.0,307.200012,102.400004,67,54.700001,0,70.5,65.0,57.599998
20170117150000,180.0,307.200012,102.400004,67,54.700001,0,69.900002,65.0,58.299999
20170117151500,180.0,307.200012,102.400004,67,54.700001,0,69.300003,65.0,57.599998
20170117153000,180.0,307.200012,102.400004,67,54.700001,0,69.099998,65.0,57.5
20170117154500,180.0,307.200012,102.400004,67,54.700001,0,69.099998,65.0,57.5
20170117160000,180.0,307.200012,102.400004,67,54.700001,0,68.900002,65.0,57.299999
20170117161500,180.0,310.799988,103.599996,66,54.700001,0,68.699997,65.0,57.5
20170117163000,180.0,307.200012,102.400004,66,54.700001,0,68.599998,65.0,57.5
20170117164500,180.0,307.200012,102.400004,66,54.700001,0,68.599998,65.0,57.5
20170117170000,180.0,307.200012,102.400004,64,54.700001,0,68.300003,65.0,57.5
20170117171500,180.0,303.600006,101.200002,64,54.700001,0,68.199997,65.0,57.900002
20170117173000,180.0,307.200012,102.400004,64,54.700001,0,68.0,65.0,57.700001
20170117174500,180.0,307.200012,102.400004,64,54.700001,0,67.900002,65.0,58.299999
20170117180000,180.0,303.600006,101.200002,64,54.700001,0,68.0,65.0,57.599998
20170117181500,180.0,307.200012,102.400004,64,54.700001,0,68.099998,65.0,57.5
20170117183000,180.0,303.600006,101.200002,64,54.700001,0,68.0,65.0,57.5
20170117184500,180.0,303.600006,101.200002,64,54.700001,0,67.800003,65.0,57.5
20170117190000,180.0,303.600006,101.200002,64,54.700001,0,68.0,65.0,57.5
20170117191500,180.0,303.600006,101.200002,64,54.700001,0,68.099998,65.0,57.5
20170117193000,180.0,303.600006,101.200002,64,54.700001,0,68.199997,65.0,57.599998
20170117194500,180.0,303.600006,101.200002,64,54.700001,0,68.400002,65.0,57.5
20170117200000,180.0,297.0,99.0,64,54.700001,0,68.400002,65.0,57.599998
20170117201500,180.0,293.399994,97.799998,64,54.700001,0,68.400002,65.0,57.599998
20170117203000,180.0,293.399994,97.799998,64,54.700001,0,68.300003,65.0,57.5
20170117204500,180.0,297.0,99.0,64,54.700001,0,68.300003,65.0,57.5
20170117210000,180.0,293.399994,97.799998,64,54.700001,0,68.199997,65.0,57.5
20170117211500,180.0,293.399994,97.799998,64,54.700001,0,67.900002,65.0,57.5
20170117213000,180.0,293.399994,97.799998,64,54.700001,0,67.699997,65.0,57.5
20170117214500,180.0,293.399994,97.799998,64,54.700001,0,67.800003,65.0,57.5
20170117220000,180.0,297.0,99.0,64,54.700001,0,67.599998,65.0,57.799999
20170117221500,180.0,297.0,99.0,64,54.700001,0,67.199997,65.0,57.599998
20170117223000,180.0,297.0,99.0,64,54.700001,0,67.099998,65.0,57.599998
20170117224500,180.0,297.0,99.0,64,54.700001,0,66.900002,65.0,57.599998
20170117230000,180.0,297.0,99.0,64,54.700001,0,66.699997,65.0,57.5
20170117231500,180.0,300.600006,100.200002,64,54.700001,0,66.400002,65.0,57.599998
20170117233000,180.0,300.600006,100.200002,64,54.700001,0,66.400002,65.0,57.599998
20170117234500,180.0,293.399994,97.799998,64,54.700001,0,66.900002,65.0,58.299999
20170118000000,180.0,297.0,99.0,64,54.700001,0,67.400002,65.0,58.299999
20170118001500,180.0,297.0,99.0,64,54.700001,0,67.199997,65.0,58.299999
20170118003000,180.0,297.0,99.0,64,54.700001,0,67.0,65.0,57.599998
20170118004500,180.0,300.600006,100.200002,64,54.700001,0,66.699997,65.0,58.299999
20170118010000,180.0,300.600006,100.200002,64,54.700001,0,66.599998,65.0,58.299999
20170118011500,180.0,300.600006,100.200002,64,54.700001,0,66.400002,65.0,58.299999
20170118013000,180.0,300.600006,100.200002,64,54.700001,0,66.300003,65.0,58.299999
20170118014500,180.0,293.399994,97.799998,64,54.700001,0,66.199997,65.0,58.299999
20170118020000,180.0,297.0,99.0,64,54.700001,0,66.199997,65.0,58.299999
20170118021500,180.0,300.600006,100.200002,64,54.700001,0,66.099998,65.0,58.299999
20170118023000,180.0,300.600006,100.200002,64,54.700001,0,66.099998,65.0,58.299999
20170118024500,180.0,300.600006,100.200002,64,54.700001,0,66.0,65.0,58.299999
20170118030000,180.0,300.600006,100.200002,64,54.700001,0,66.699997,65.0,58.299999
20170118031500,180.0,297.0,99.0,64,54.700001,0,66.800003,65.0,58.299999
20170118033000,180.0,293.399994,97.799998,64,54.700001,0,66.900002,65.0,58.299999
20170118034500,180.0,293.399994,97.799998,64,54.700001,0,67.0,65.0,57.599998
20170118040000,180.0,293.399994,97.799998,64,54.700001,0,67.300003,65.0,58.299999
20170118041500,180.0,297.0,99.0,64,54.700001,0,67.699997,65.0,58.299999
20170118043000,180.0,300.600006,100.200002,64,54.700001,0,67.599998,65.0,58.299999
20170118044500,180.0,297.0,99.0,64,54.700001,0,66.900002,65.0,58.299999
20170118050000,180.0,300.600006,100.200002,64,54.700001,0,66.699997,65.0,58.299999
20170118051500,180.0,300.600006,100.200002,64,54.700001,0,66.400002,65.0,58.299999
20170118053000,180.0,300.600006,100.200002,64,54.700001,0,66.199997,65.0,58.299999
20170118054500,180.0,300.600006,100.200002,64,54.700001,0,66.099998,65.0,58.299999
20170118060000,180.0,300.600006,100.200002,64,54.700001,0,66.099998,65.0,58.299999
20170118061500,180.0,300.600006,100.200002,64,54.700001,0,65.800003,65.0,57.5
20170118063000,180.0,300.600006,100.200002,64,54.700001,0,66.099998,65.0,57.799999
20170118064500,180.0,310.799988,103.599996,66,54.700001,0,66.099998,65.0,57.5
20170118070000,180.0,310.799988,103.599996,66,54.700001,0,66.0,65.0,58.299999
20170118071500,180.0,303.600006,101.200002,65,54.700001,0,65.599998,65.0,58.299999
20170118073000,180.0,303.600006,101.200002,65,54.700001,0,65.5,65.0,58.299999
20170118074500,180.0,303.600006,101.200002,65,54.700001,0,65.800003,65.0,58.299999
20170118080000,180.0,303.600006,101.200002,65,54.700001,0,65.800003,65.0,58.299999
20170118081500,180.0,297.0,99.0,63,54.700001,0,65.900002,65.0,58.299999
20170118083000,180.0,293.399994,97.799998,63,54.700001,0,66.0,65.0,58.299999
20170118084500,180.0,297.0,99.0,63,54.700001,0,66.0,65.0,58.299999
20170118090000,180.0,293.399994,97.799998,63,54.700001,0,65.800003,65.0,58.299999
20170118091500,180.0,293.399994,97.799998,64,54.700001,0,65.900002,65.0,58.299999
20170118093000,180.0,293.399994,97.799998,64,54.700001,0,65.800003,65.0,58.299999
20170118094500,180.0,293.399994,97.799998,64,54.700001,0,65.699997,65.0,57.900002
20170118100000,180.0,293.399994,97.799998,64,54.700001,0,66.099998,65.0,57.599998
20170118101500,180.0,297.0,99.0,64,54.700001,0,66.0,65.0,57.5
20170118103000,180.0,293.399994,97.799998,64,54.700001,0,65.699997,65.0,57.599998
20170118104500,180.0,297.0,99.0,64,54.700001,0,65.599998,65.0,57.5
20170118110000,180.0,297.0,99.0,64,54.700001,0,65.5,65.0,57.5
20170118111500,180.0,297.0,99.0,64,54.700001,0,65.5,65.0,57.5
20170118113000,180.0,293.399994,97.799998,63,54.700001,0,65.199997,65.0,57.5
20170118114500,180.0,289.799988,96.599996,63,54.700001,0,65.099998,65.0,57.5
20170118120000,180.0,293.399994,97.799998,63,54.700001,0,65.5,65.0,57.5
20170118121500,180.0,293.399994,97.799998,64,54.700001,0,65.800003,65.0,58.299999
20170118123000,180.0,297.0,99.0,64,54.700001,0,65.900002,65.0,57.900002
20170118124500,180.0,293.399994,97.799998,64,54.700001,0,66.0,65.0,58.299999
20170118130000,180.0,293.399994,97.799998,64,54.700001,0,66.099998,65.0,58.299999
20170118131500,180.0,180.600006,60.200002,49,97.699997,100,67.900002,71.300003,68.300003
20170118133000,180.0,189.600006,63.200002,51,56.0,0,68.300003,71.300003,68.300003
20170118134500,180.0,186.0,62.0,51,56.0,100,67.900002,71.199997,68.199997
20170118140000,180.0,188.399994,62.799998,51,56.0,100,68.199997,71.400002,68.400002
20170118141500,180.0,188.399994,62.799998,51,56.0,100,67.900002,71.400002,68.400002
20170118143000,180.0,188.399994,62.799998,51,58.299999,100,67.699997,71.400002,68.400002
20170118144500,180.0,188.399994,62.799998,51,62.0,100,68.199997,71.400002,68.400002
20170118150000,180.0,188.399994,62.799998,51,62.0,100,68.400002,71.400002,68.400002
20170118151500,180.0,188.399994,62.799998,51,56.0,0,68.699997,71.400002,68.400002
20170118153000,180.0,188.399994,62.799998,51,56.0,0,68.699997,70.900002,67.900002
20170118154500,180.0,188.399994,62.799998,50,56.0,0,68.900002,70.800003,67.800003
20170118160000,180.0,192.0,64.0,51,56.0,0,68.699997,70.800003,67.800003
20170118161500,180.0,187.800003,62.600001,50,56.0,0,68.699997,70.800003,67.800003
20170118163000,180.0,190.199997,63.399999,50,56.0,0,68.599998,70.800003,67.800003
20170118164500,180.0,187.199997,62.399999,49,56.0,0,68.599998,70.800003,67.800003
20170118170000,180.0,180.600006,60.200002,49,55.400002,0,68.300003,70.800003,67.800003
20170118171500,180.0,187.199997,62.399999,49,55.400002,0,68.400002,70.800003,67.800003
20170118173000,180.0,187.199997,62.399999,49,55.400002,0,68.300003,70.800003,67.800003
20170118174500,180.0,187.199997,62.399999,49,55.400002,0,68.300003,70.800003,67.800003
20170118180000,180.0,187.199997,62.399999,49,55.400002,0,68.199997,70.800003,67.800003
20170118181500,180.0,187.199997,62.399999,49,54.700001,0,68.199997,70.800003,67.800003
20170118183000,180.0,187.199997,62.399999,49,54.700001,0,68.199997,70.800003,67.800003
20170118184500,180.0,187.199997,62.399999,49,54.700001,0,68.099998,70.800003,67.800003
20170118190000,180.0,187.199997,62.399999,49,54.700001,0,67.900002,70.5,67.5
20170118191500,180.0,187.199997,62.399999,49,54.700001,0,68.900002,70.400002,67.400002
20170118193000,180.0,182.399994,60.799998,50,54.700001,0,69.099998,70.400002,67.400002
20170118194500,180.0,182.399994,60.799998,50,54.700001,0,69.5,70.400002,67.400002
20170118200000,180.0,233.399994,77.799998,57,54.700001,0,70.400002,70.400002,67.400002
20170118201500,180.0,189.0,63.0,50,54.700001,0,69.900002,70.800003,67.800003
20170118203000,180.0,189.0,63.0,51,54.700001,0,69.099998,70.800003,67.800003
20170118204500,180.0,189.0,63.0,51,54.700001,0,68.699997,70.800003,67.800003
20170118210000,180.0,189.0,63.0,51,54.700001,0,68.699997,70.800003,67.800003
20170118211500,180.0,189.0,63.0,51,54.700001,0,68.400002,70.800003,67.800003
20170118213000,180.0,189.0,63.0,51,54.700001,0,67.900002,70.800003,67.800003
20170118214500,180.0,189.0,63.0,51,54.700001,0,67.599998,70.800003,67.800003
20170118220000,180.0,189.0,63.0,51,54.700001,100,67.400002,70.800003,67.800003
20170118221500,180.0,189.0,63.0,51,55.5,100,67.300003,70.800003,67.800003
20170118223000,180.0,189.0,63.0,50,55.5,100,67.199997,70.800003,67.800003
20170118224500,180.0,189.0,63.0,50,64.400002,100,67.400002,70.800003,67.800003
20170118230000,180.0,189.0,63.0,50,63.700001,100,67.900002,70.800003,67.800003
20170118231500,180.0,186.0,62.0,50,56.0,0,68.099998,70.800003,67.800003
20170118233000,180.0,186.0,62.0,50,56.0,0,67.800003,70.800003,67.800003
20170118234500,180.0,186.0,62.0,50,56.0,0,67.800003,70.800003,67.800003
20170119000000,180.0,186.0,62.0,50,55.200001,0,67.699997,70.800003,67.800003
20170119001500,180.0,186.0,62.0,50,55.200001,0,67.699997,70.800003,67.800003
20170119003000,180.0,186.0,62.0,50,55.200001,0,67.599998,70.800003,67.800003
20170119004500,180.0,186.0,62.0,50,55.200001,0,67.699997,70.800003,67.800003
20170119010000,180.0,188.399994,62.799998,50,55.200001,0,67.699997,70.800003,67.800003
20170119011500,180.0,188.399994,62.799998,50,55.200001,100,67.400002,70.800003,67.800003
20170119013000,180.0,188.399994,62.799998,50,55.200001,100,67.199997,70.800003,67.800003
20170119014500,180.0,188.399994,62.799998,50,58.299999,100,67.099998,70.800003,67.800003
20170119020000,180.0,188.399994,62.799998,50,70.5,100,67.800003,70.800003,67.800003
20170119021500,180.0,188.399994,62.799998,50,55.599998,0,67.699997,70.800003,67.800003
20170119023000,180.0,188.399994,62.799998,50,55.599998,0,67.699997,70.800003,67.800003
20170119024500,180.0,188.399994,62.799998,50,55.599998,100,67.400002,70.800003,67.800003
20170119030000,180.0,188.399994,62.799998,50,55.599998,100,67.199997,70.800003,67.800003
20170119031500,180.0,188.399994,62.799998,50,55.599998,100,67.400002,70.800003,67.800003
20170119033000,180.0,188.399994,62.799998,50,55.599998,100,67.300003,70.800003,67.800003
20170119034500,180.0,188.399994,62.799998,50,61.900002,100,67.5,70.800003,67.800003
20170119040000,180.0,188.399994,62.799998,50,55.599998,0,68.099998,70.800003,67.800003
20170119041500,180.0,188.399994,62.799998,50,55.599998,0,67.599998,70.800003,67.800003
20170119043000,180.0,188.399994,62.799998,50,54.700001,100,67.400002,70.800003,67.800003
20170119044500,180.0,188.399994,62.799998,50,54.700001,100,67.300003,70.800003,67.800003
20170119050000,180.0,188.399994,62.799998,50,54.700001,100,67.300003,70.800003,67.800003
20170119051500,180.0,188.399994,62.799998,50,54.700001,100,67.300003,70.800003,67.800003
20170119053000,180.0,188.399994,62.799998,50,60.700001,100,67.5,70.800003,67.800003
20170119054500,180.0,188.399994,62.799998,50,56.0,0,68.400002,70.800003,67.800003
20170119060000,180.0,188.399994,62.799998,50,55.200001,0,68.199997,70.800003,67.800003
20170119061500,180.0,188.399994,62.799998,50,55.200001,0,68.099998,70.800003,67.800003
20170119063000,180.0,241.800003,80.600001,58,55.200001,0,67.900002,68.900002,65.900002
20170119064500,180.0,198.600006,66.200002,51,55.200001,0,68.0,68.900002,65.900002
20170119070000,180.0,188.399994,62.799998,50,55.200001,0,68.0,68.900002,65.900002
20170119071500,180.0,188.399994,62.799998,50,55.200001,0,67.900002,68.900002,65.900002
20170119073000,180.0,191.399994,63.799998,50,55.200001,0,67.800003,68.900002,65.900002
20170119074500,180.0,191.399994,63.799998,50,55.200001,0,67.699997,68.900002,65.900002
20170119080000,180.0,188.399994,62.799998,49,55.200001,0,67.800003,68.900002,65.900002
20170119081500,180.0,184.800003,61.600001,49,55.200001,0,67.599998,68.900002,65.900002
20170119083000,180.0,188.399994,62.799998,49,55.200001,0,67.5,68.900002,65.900002
20170119084500,180.0,183.0,61.0,49,55.200001,0,67.599998,68.900002,65.900002
20170119090000,180.0,183.0,61.0,49,55.200001,0,67.400002,68.900002,65.900002
20170119091500,180.0,187.800003,62.600001,49,55.200001,0,67.699997,68.900002,65.900002
20170119093000,180.0,187.800003,62.600001,49,55.200001,0,67.699997,68.900002,65.900002
20170119094500,180.0,185.399994,61.799998,49,87.099998,100,68.800003,80.0,78.0
20170119100000,180.0,188.399994,62.799998,49,85.0,100,70.199997,80.0,78.0
20170119101500,180.0,188.399994,62.799998,49,98.900002,100,70.900002,80.0,78.0
20170119103000,180.0,307.200012,102.400004,65,54.700001,0,69.300003,65.0,59.0
20170119104500,180.0,307.200012,102.400004,65,54.700001,0,68.300003,65.0,59.0
20170119110000,180.0,303.600006,101.200002,65,54.700001,0,68.199997,65.0,59.0
20170119111500,180.0,307.200012,102.400004,65,54.700001,0,67.699997,65.0,59.0
20170119113000,180.0,297.0,99.0,64,54.700001,0,67.099998,65.0,58.400002
20170119114500,180.0,297.0,99.0,64,54.700001,0,66.900002,65.0,59.0
20170119120000,180.0,297.0,99.0,64,54.700001,0,66.699997,65.0,59.0
20170119121500,180.0,303.600006,101.200002,64,54.700001,0,66.599998,65.0,59.0
20170119123000,180.0,303.600006,101.200002,64,54.700001,0,66.199997,65.0,58.400002
20170119124500,180.0,303.600006,101.200002,64,54.700001,0,66.099998,65.0,59.0
20170119130000,180.0,303.600006,101.200002,64,54.700001,0,66.199997,65.0,59.0
20170119131500,180.0,303.600006,101.200002,64,54.700001,0,66.099998,65.0,59.0
20170119133000,180.0,297.0,99.0,64,54.700001,0,65.5,65.0,59.0
20170119134500,180.0,282.600006,94.200002,61,54.700001,0,65.199997,65.0,59.0
20170119140000,180.0,282.600006,94.200002,61,54.700001,0,65.0,65.0,59.0
20170119141500,180.0,282.600006,94.200002,61,54.700001,0,64.800003,65.0,59.0
20170119143000,180.0,266.399994,88.799998,59,54.700001,0,64.599998,65.0,59.0
20170119144500,180.0,250.199997,83.399999,57,54.700001,0,64.599998,65.0,59.0
20170119150000,180.0,233.399994,77.799998,55,54.700001,0,64.5,65.0,59.0
20170119151500,180.0,209.399994,69.799998,53,54.700001,0,64.5,65.0,59.0
20170119153000,180.0,200.399994,66.799998,50,54.700001,0,64.599998,65.0,59.0
20170119154500,180.0,190.199997,63.399999,48,54.700001,0,64.599998,65.0,59.0
20170119160000,180.0,190.199997,63.399999,48,54.700001,0,64.699997,65.0,59.0
20170119161500,180.0,187.800003,62.600001,48,54.700001,0,64.800003,65.0,59.0
20170119163000,180.0,187.800003,62.600001,48,54.700001,0,64.800003,65.0,59.0
20170119164500,180.0,187.800003,62.600001,48,54.700001,0,64.800003,65.0,59.0
20170119170000,180.0,191.399994,63.799998,48,54.700001,0,64.800003,65.0,59.0
20170119171500,180.0,191.399994,63.799998,48,54.700001,0,64.800003,65.0,59.0
20170119173000,180.0,191.399994,63.799998,48,54.700001,0,64.800003,65.0,59.0
20170119174500,180.0,191.399994,63.799998,48,54.700001,0,64.800003,65.0,59.0
20170119180000,180.0,191.399994,63.799998,48,54.700001,0,64.800003,65.0,59.0
20170119181500,180.0,191.399994,63.799998,48,54.700001,0,64.800003,65.0,59.0
20170119183000,180.0,191.399994,63.799998,48,54.700001,0,64.800003,65.0,59.0
20170119184500,180.0,189.0,63.0,48,54.700001,0,64.800003,65.0,59.0
20170119190000,180.0,182.399994,60.799998,48,54.700001,0,64.800003,65.0,59.0
20170119191500,180.0,185.399994,61.799998,50,54.700001,0,64.800003,65.0,59.0
20170119193000,180.0,185.399994,61.799998,50,54.700001,0,64.800003,65.0,59.0
20170119194500,180.0,185.399994,61.799998,50,54.700001,0,64.800003,65.0,59.0
20170119200000,180.0,182.399994,60.799998,50,54.700001,0,64.900002,65.0,59.0
20170119201500,180.0,182.399994,60.799998,50,54.700001,0,64.900002,65.0,59.0
20170119203000,180.0,182.399994,60.799998,50,54.700001,0,65.0,65.0,59.0
20170119204500,180.0,191.399994,63.799998,51,54.700001,0,64.900002,65.0,59.0
20170119210000,180.0,191.399994,63.799998,51,54.700001,0,64.800003,65.0,58.599998
20170119211500,180.0,191.399994,63.799998,51,54.700001,0,64.800003,65.0,59.0
20170119213000,180.0,191.399994,63.799998,51,54.700001,0,64.699997,65.0,59.0
20170119214500,180.0,191.399994,63.799998,50,54.700001,0,64.699997,65.0,59.0
20170119220000,180.0,186.600006,62.200002,49,54.700001,0,64.699997,65.0,59.0
20170119221500,180.0,184.199997,61.399999,49,54.700001,0,64.699997,65.0,59.0
20170119223000,180.0,184.199997,61.399999,49,54.700001,0,64.699997,65.0,59.0
20170119224500,180.0,184.199997,61.399999,49,54.700001,0,64.699997,65.0,59.0
20170119230000,180.0,184.199997,61.399999,49,54.700001,0,64.699997,65.0,59.0
20170119231500,180.0,184.199997,61.399999,49,54.700001,0,64.699997,65.0,59.0
20170119233000,180.0,191.399994,63.799998,49,54.700001,0,64.699997,65.0,59.0
20170119234500,180.0,186.600006,62.200002,48,54.700001,0,64.599998,65.0,59.0
20170120000000,180.0,186.600006,62.200002,48,54.700001,0,64.699997,65.0,59.0
20170120001500,180.0,186.600006,62.200002,48,54.700001,0,64.699997,65.0,59.0
20170120003000,180.0,186.600006,62.200002,48,54.700001,0,64.699997,65.0,59.0
20170120004500,180.0,183.0,61.0,48,54.700001,0,64.599998,65.0,58.900002
20170120010000,180.0,185.399994,61.799998,48,54.700001,0,64.599998,65.0,58.5
20170120011500,180.0,185.399994,61.799998,48,54.700001,0,64.599998,65.0,59.0
20170120013000,180.0,185.399994,61.799998,48,54.700001,0,64.599998,65.0,59.0
20170120014500,180.0,185.399994,61.799998,48,54.700001,0,64.599998,65.0,59.0
20170120020000,180.0,185.399994,61.799998,48,54.700001,0,64.599998,65.0,59.0
20170120021500,180.0,185.399994,61.799998,48,54.700001,0,64.599998,65.0,58.700001
20170120023000,180.0,185.399994,61.799998,48,54.700001,0,64.599998,65.0,58.599998
20170120024500,180.0,185.399994,61.799998,48,54.700001,0,64.599998,65.0,58.700001
20170120030000,180.0,185.399994,61.799998,48,54.700001,0,64.599998,65.0,59.0
20170120031500,180.0,182.399994,60.799998,48,54.700001,0,64.599998,65.0,59.0
20170120033000,180.0,182.399994,60.799998,48,54.700001,0,64.599998,65.0,59.0
20170120034500,180.0,182.399994,60.799998,48,54.700001,0,64.599998,65.0,59.0
20170120040000,180.0,180.0,60.0,48,54.700001,0,64.599998,65.0,59.0
20170120041500,180.0,176.399994,58.799998,48,54.700001,0,64.599998,65.0,59.0
20170120043000,180.0,176.399994,58.799998,48,54.700001,0,64.599998,65.0,59.0
20170120044500,180.0,176.399994,58.799998,48,54.700001,0,64.699997,65.0,59.0
20170120050000,180.0,174.600006,58.200002,48,54.700001,0,64.699997,65.0,59.0
20170120051500,180.0,174.600006,58.200002,49,54.700001,0,64.800003,65.0,59.0
20170120053000,180.0,180.0,60.0,49,54.700001,0,64.699997,65.0,59.0
20170120054500,180.0,180.0,60.0,49,54.700001,0,64.800003,65.0,59.0
20170120060000,180.0,180.0,60.0,49,54.700001,0,64.699997,65.0,59.0
20170120061500,180.0,180.0,60.0,49,54.700001,0,64.699997,65.0,58.599998
20170120063000,180.0,180.0,60.0,49,54.700001,0,64.699997,65.0,58.400002
20170120064500,180.0,189.0,63.0,50,54.700001,0,64.699997,65.0,58.400002
20170120070000,180.0,189.0,63.0,50,54.700001,0,64.699997,65.0,58.400002
20170120071500,180.0,189.0,63.0,50,54.700001,0,64.699997,65.0,58.400002
20170120073000,180.0,186.600006,62.200002,50,54.700001,0,64.699997,65.0,58.400002
20170120074500,180.0,189.600006,63.200002,50,54.700001,0,64.699997,65.0,58.400002
20170120080000,180.0,187.199997,62.399999,50,54.700001,0,64.699997,65.0,58.400002
20170120081500,180.0,187.199997,62.399999,50,54.700001,0,64.599998,65.0,58.400002
20170120083000,180.0,187.199997,62.399999,50,54.700001,0,64.699997,65.0,58.400002
20170120084500,180.0,187.199997,62.399999,50,54.700001,0,64.699997,65.0,58.400002
20170120090000,180.0,187.199997,62.399999,50,55.400002,0,64.699997,65.0,58.400002
20170120091500,180.0,187.199997,62.399999,50,55.400002,0,64.699997,65.0,58.400002
20170120093000,180.0,187.199997,62.399999,50,55.400002,0,64.800003,65.0,58.400002
20170120094500,180.0,187.199997,62.399999,50,55.400002,0,64.699997,65.0,59.0
20170120100000,180.0,187.199997,62.399999,50,54.700001,0,64.699997,65.0,59.0
20170120101500,180.0,174.600006,58.200002,47,54.700001,0,64.699997,65.0,59.0
20170120103000,180.0,179.399994,59.799998,48,55.5,0,64.800003,65.0,59.0
20170120104500,180.0,179.399994,59.799998,48,54.700001,0,64.699997,65.0,59.0
20170120110000,180.0,177.600006,59.200002,48,54.700001,0,64.699997,65.0,59.0
20170120111500,180.0,177.600006,59.200002,48,55.5,0,64.800003,65.0,59.0
20170120113000,180.0,177.600006,59.200002,49,55.5,0,64.800003,65.0,59.0
20170120114500,180.0,179.399994,59.799998,49,55.5,0,64.800003,65.0,59.0
20170120120000,180.0,179.399994,59.799998,49,55.5,0,64.800003,65.0,59.0
20170120121500,180.0,179.399994,59.799998,49,55.5,0,64.900002,65.0,59.0
20170120123000,180.0,179.399994,59.799998,49,55.5,0,64.900002,65.0,59.0
20170120124500,180.0,179.399994,59.799998,49,55.5,0,64.900002,65.0,59.0
20170120130000,180.0,179.399994,59.799998,49,55.5,0,64.900002,65.0,59.0
20170120131500,180.0,179.399994,59.799998,49,54.700001,0,64.900002,65.0,59.0
20170120133000,180.0,179.399994,59.799998,49,54.700001,0,64.900002,65.0,59.0
20170120134500,180.0,179.399994,59.799998,49,54.700001,0,64.900002,65.0,59.0
20170120140000,180.0,182.399994,60.799998,49,54.700001,0,65.0,65.0,59.0
20170120141500,180.0,182.399994,60.799998,49,54.700001,0,65.0,65.0,59.0
20170120143000,180.0,182.399994,60.799998,49,54.700001,0,65.0,65.0,59.0
20170120144500,180.0,182.399994,60.799998,49,54.700001,0,65.0,65.0,59.0
20170120150000,180.0,182.399994,60.799998,49,54.700001,0,65.0,65.0,59.0
20170120151500,180.0,182.399994,60.799998,49,54.700001,0,65.0,65.0,59.0
20170120153000,180.0,180.0,60.0,49,54.700001,0,65.0,65.0,59.0
20170120154500,180.0,181.800003,60.600001,49,54.700001,0,65.0,65.0,59.0
20170120160000,180.0,179.399994,59.799998,49,54.700001,0,65.099998,65.0,59.0
20170120161500,180.0,179.399994,59.799998,49,54.700001,0,65.099998,65.0,59.0
20170120163000,180.0,181.199997,60.399999,49,54.700001,0,65.099998,65.0,59.0
20170120164500,180.0,181.199997,60.399999,49,54.700001,0,65.0,65.0,59.0
20170120170000,180.0,181.199997,60.399999,49,54.700001,0,65.0,65.0,59.0
20170120171500,180.0,181.199997,60.399999,49,54.700001,0,65.0,65.0,59.0
20170120173000,180.0,181.199997,60.399999,49,54.700001,0,65.0,65.0,59.0
20170120174500,180.0,186.0,62.0,49,54.700001,0,65.0,65.0,59.0
20170120180000,180.0,186.0,62.0,49,54.700001,0,64.900002,65.0,59.0
20170120181500,180.0,186.0,62.0,49,54.700001,0,64.800003,65.0,59.0
20170120183000,180.0,186.0,62.0,49,54.700001,0,64.800003,65.0,59.0
20170120184500,180.0,186.0,62.0,49,54.700001,0,64.800003,65.0,59.0
20170120190000,180.0,186.0,62.0,49,54.700001,0,64.800003,65.0,59.0
20170120191500,180.0,186.0,62.0,49,54.700001,0,64.800003,65.0,59.0
20170120193000,180.0,186.0,62.0,49,54.700001,0,64.800003,65.0,59.0
20170120194500,180.0,186.0,62.0,49,54.700001,0,64.800003,65.0,59.0
20170120200000,180.0,186.0,62.0,49,54.700001,0,64.800003,65.0,59.0
20170120201500,180.0,186.0,62.0,49,54.700001,0,64.800003,65.0,59.0
20170120203000,180.0,186.0,62.0,49,54.700001,0,64.800003,65.0,59.0
20170120204500,180.0,186.0,62.0,49,54.700001,0,64.800003,65.0,59.0
20170120210000,180.0,183.0,61.0,49,54.700001,0,65.0,65.0,59.0
20170120211500,180.0,183.0,61.0,49,54.700001,0,65.300003,65.0,59.0
20170120213000,180.0,207.600006,69.200002,53,54.700001,0,65.5,65.0,59.0
20170120214500,180.0,228.600006,76.200002,56,54.700001,0,65.400002,65.0,59.0
20170120220000,180.0,233.399994,77.799998,56,54.700001,0,65.300003,65.0,59.0
20170120221500,180.0,233.399994,77.799998,56,54.700001,0,65.300003,65.0,59.0
20170120223000,180.0,241.800003,80.600001,58,54.700001,0,65.300003,65.0,59.0
20170120224500,180.0,250.199997,83.399999,59,54.700001,0,65.199997,65.0,59.0
20170120230000,180.0,250.199997,83.399999,59,54.700001,0,65.199997,65.0,59.0
20170120231500,180.0,250.199997,83.399999,59,54.700001,0,65.199997,65.0,59.0
20170120233000,180.0,250.199997,83.399999,59,54.700001,0,65.199997,65.0,59.0
20170120234500,180.0,250.199997,83.399999,59,54.700001,0,65.199997,65.0,59.0
20170121000000,180.0,254.399994,84.799998,59,55.5,0,65.199997,65.0,59.0
20170121001500,180.0,250.199997,83.399999,59,54.700001,0,65.099998,65.0,59.0
20170121003000,180.0,254.399994,84.799998,59,54.700001,0,65.099998,65.0,59.0
20170121004500,180.0,250.199997,83.399999,59,54.700001,0,65.099998,65.0,59.0
20170121010000,180.0,250.199997,83.399999,59,54.700001,0,65.099998,65.0,59.0
20170121011500,180.0,254.399994,84.799998,59,54.700001,0,65.099998,65.0,59.0
20170121013000,180.0,250.199997,83.399999,59,54.700001,0,65.099998,65.0,59.0
20170121014500,180.0,250.199997,83.399999,59,54.700001,0,65.0,65.0,59.0
20170121020000,180.0,254.399994,84.799998,59,54.700001,0,65.0,65.0,59.0
20170121021500,180.0,258.600006,86.200002,59,55.5,0,65.0,65.0,59.0
20170121023000,180.0,258.600006,86.200002,59,55.5,0,65.0,65.0,59.0
20170121024500,180.0,262.799988,87.599996,59,54.700001,0,64.800003,65.0,59.0
20170121030000,180.0,241.800003,80.600001,56,54.700001,0,64.599998,65.0,59.0
20170121031500,180.0,209.399994,69.799998,52,54.700001,0,64.400002,65.0,59.0
20170121033000,180.0,189.0,63.0,48,54.700001,0,64.5,65.0,59.0
20170121034500,180.0,189.0,63.0,48,54.700001,0,64.599998,65.0,59.0
20170121040000,180.0,189.0,63.0,48,54.700001,0,64.599998,65.0,59.0
20170121041500,180.0,189.0,63.0,48,54.700001,0,64.599998,65.0,58.400002
20170121043000,180.0,184.800003,61.600001,48,54.700001,0,64.599998,65.0,58.400002
20170121044500,180.0,181.199997,60.399999,48,54.700001,0,64.699997,65.0,58.400002
20170121050000,180.0,181.199997,60.399999,48,54.700001,0,64.699997,65.0,58.299999
20170121051500,180.0,181.199997,60.399999,48,54.700001,0,64.699997,65.0,58.299999
20170121053000,180.0,181.199997,60.399999,48,54.700001,0,64.699997,65.0,58.599998
20170121054500,180.0,181.199997,60.399999,48,54.700001,0,64.699997,65.0,59.0
20170121060000,180.0,181.199997,60.399999,48,54.700001,0,64.699997,65.0,59.0
20170121061500,180.0,184.199997,61.399999,48,54.700001,0,64.699997,65.0,59.0
20170121063000,180.0,188.399994,62.799998,48,54.700001,0,64.699997,65.0,59.0
20170121064500,180.0,188.399994,62.799998,48,54.700001,0,64.699997,65.0,59.0
20170121070000,180.0,186.0,62.0,48,54.700001,0,64.599998,65.0,59.0
20170121071500,180.0,186.0,62.0,48,54.700001,0,64.599998,65.0,59.0
20170121073000,180.0,186.0,62.0,48,54.700001,0,64.599998,65.0,59.0
20170121074500,180.0,186.0,62.0,48,54.700001,0,64.599998,65.0,59.0
20170121080000,180.0,186.0,62.0,48,54.700001,0,64.599998,65.0,59.0
20170121081500,180.0,186.0,62.0,48,54.700001,0,64.5,65.0,59.0
20170121083000,180.0,186.0,62.0,48,54.700001,0,64.400002,65.0,59.0
20170121084500,180.0,183.0,61.0,48,54.700001,0,64.400002,65.0,58.700001
20170121090000,180.0,183.0,61.0,48,54.700001,0,64.5,65.0,58.400002
20170121091500,180.0,183.0,61.0,48,54.700001,0,64.400002,65.0,58.400002
20170121093000,180.0,183.0,61.0,48,54.700001,0,64.5,65.0,58.400002
20170121094500,180.0,183.0,61.0,48,54.700001,0,64.5,65.0,58.400002
20170121100000,180.0,186.600006,62.200002,48,54.700001,0,64.5,65.0,59.0
20170121101500,180.0,186.600006,62.200002,48,54.700001,0,64.5,65.0,59.0
20170121103000,180.0,186.600006,62.200002,48,54.700001,0,64.5,65.0,59.0
20170121104500,180.0,186.600006,62.200002,48,54.700001,0,64.5,65.0,59.0
20170121110000,180.0,184.199997,61.399999,48,54.700001,0,64.400002,65.0,59.0
20170121111500,180.0,184.199997,61.399999,48,54.700001,0,64.400002,65.0,59.0
20170121113000,180.0,184.199997,61.399999,48,54.700001,0,64.400002,65.0,59.0
20170121114500,180.0,184.199997,61.399999,48,54.700001,0,64.5,65.0,59.0
20170121120000,180.0,184.199997,61.399999,48,54.700001,0,64.5,65.0,59.0
20170121121500,180.0,184.199997,61.399999,48,54.700001,0,64.599998,65.0,59.0
20170121123000,180.0,184.199997,61.399999,48,55.5,0,64.599998,65.0,59.0
20170121124500,180.0,184.199997,61.399999,48,55.5,0,64.699997,65.0,58.799999
20170121130000,180.0,181.199997,60.399999,48,55.5,0,64.699997,65.0,59.0
20170121131500,180.0,181.199997,60.399999,48,55.5,0,64.800003,65.0,59.0
20170121133000,180.0,181.199997,60.399999,48,55.5,0,64.800003,65.0,59.0
20170121134500,180.0,181.199997,60.399999,48,55.5,0,64.800003,65.0,59.0
20170121140000,180.0,177.600006,59.200002,48,55.5,0,64.900002,65.0,59.0
20170121141500,180.0,177.600006,59.200002,48,55.5,0,65.0,65.0,59.0
20170121143000,180.0,177.600006,59.200002,48,54.700001,0,65.0,65.0,59.0
20170121144500,180.0,175.800003,58.600001,48,54.700001,0,65.0,65.0,59.0
20170121150000,180.0,174.0,58.0,48,54.700001,0,65.0,65.0,59.0
20170121151500,180.0,177.600006,59.200002,49,54.700001,0,65.099998,65.0,59.0
20170121153000,180.0,181.800003,60.600001,49,54.700001,0,65.099998,65.0,59.0
20170121154500,180.0,181.800003,60.600001,49,54.700001,0,65.099998,65.0,59.0
20170121160000,180.0,192.0,64.0,51,54.700001,0,65.099998,65.0,59.0
20170121161500,180.0,192.0,64.0,49,54.700001,0,65.099998,65.0,59.0
20170121163000,180.0,192.0,64.0,49,54.700001,0,65.099998,65.0,59.0
20170121164500,180.0,192.0,64.0,49,54.700001,0,65.099998,65.0,59.0
20170121170000,180.0,189.600006,63.200002,49,54.700001,0,65.099998,65.0,59.0
20170121171500,180.0,189.600006,63.200002,49,54.700001,0,65.0,65.0,59.0
20170121173000,180.0,189.600006,63.200002,49,54.700001,0,65.0,65.0,59.0
20170121174500,180.0,189.600006,63.200002,49,54.700001,0,65.0,65.0,59.0
20170121180000,180.0,189.600006,63.200002,49,54.700001,0,65.0,65.0,59.0
20170121181500,180.0,189.600006,63.200002,49,54.700001,0,65.0,65.0,59.0
20170121183000,180.0,192.0,64.0,49,54.700001,0,65.0,65.0,59.0
20170121184500,180.0,192.0,64.0,49,54.700001,0,65.0,65.0,59.0
20170121190000,180.0,192.0,64.0,49,54.700001,0,65.0,65.0,59.0
20170121191500,180.0,189.600006,63.200002,49,54.700001,0,64.900002,65.0,59.0
20170121193000,180.0,189.600006,63.200002,49,54.700001,0,64.900002,65.0,59.0
20170121194500,180.0,189.600006,63.200002,49,54.700001,0,64.800003,65.0,59.0
20170121200000,180.0,189.600006,63.200002,49,54.700001,0,64.800003,65.0,59.0
