PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170121201500,180.0,189.600006,63.200002,49,54.700001,0,64.800003,65.0,59.0
20170121203000,180.0,192.0,64.0,49,54.700001,0,64.800003,65.0,59.0
20170121204500,180.0,192.0,64.0,49,54.700001,0,64.800003,65.0,59.0
20170121210000,180.0,192.0,64.0,49,54.700001,0,64.800003,65.0,59.0
20170121211500,180.0,187.800003,62.600001,49,54.700001,0,64.800003,65.0,59.0
20170121213000,180.0,187.800003,62.600001,49,54.700001,0,64.699997,65.0,59.0
20170121214500,180.0,187.800003,62.600001,49,54.700001,0,64.699997,65.0,59.0
20170121220000,180.0,187.800003,62.600001,49,54.700001,0,64.699997,65.0,59.0
20170121221500,180.0,187.800003,62.600001,49,54.700001,0,64.699997,65.0,59.0
20170121223000,180.0,187.800003,62.600001,49,54.700001,0,64.699997,65.0,59.0
20170121224500,180.0,187.800003,62.600001,49,54.700001,0,64.699997,65.0,59.0
20170121230000,180.0,187.800003,62.600001,49,54.700001,0,64.699997,65.0,59.0
20170121231500,180.0,187.800003,62.600001,49,54.700001,0,64.699997,65.0,59.0
20170121233000,180.0,187.800003,62.600001,49,54.700001,0,64.599998,65.0,59.0
20170121234500,180.0,187.800003,62.600001,49,54.700001,0,64.599998,65.0,59.0
20170122000000,180.0,187.800003,62.600001,49,54.700001,0,64.599998,65.0,59.0
20170122001500,180.0,187.800003,62.600001,49,54.700001,0,64.599998,65.0,59.0
20170122003000,180.0,187.800003,62.600001,49,54.700001,0,64.599998,65.0,59.0
20170122004500,180.0,187.800003,62.600001,49,54.700001,0,64.599998,65.0,59.0
20170122010000,180.0,187.800003,62.600001,49,54.700001,0,64.599998,65.0,59.0
20170122011500,180.0,187.800003,62.600001,49,54.700001,0,64.599998,65.0,59.0
20170122013000,180.0,187.800003,62.600001,49,54.700001,0,64.599998,65.0,59.0
20170122014500,180.0,187.800003,62.600001,49,54.700001,0,64.599998,65.0,59.0
20170122020000,180.0,187.800003,62.600001,49,54.700001,0,64.5,65.0,59.0
20170122021500,180.0,187.800003,62.600001,49,54.700001,0,64.5,65.0,59.0
20170122023000,180.0,187.800003,62.600001,49,54.700001,0,64.400002,65.0,59.0
20170122024500,180.0,187.800003,62.600001,49,54.700001,0,64.400002,65.0,59.0
20170122030000,180.0,187.800003,62.600001,49,54.700001,0,64.5,65.0,59.0
20170122031500,180.0,187.800003,62.600001,49,54.700001,0,64.5,65.0,59.0
20170122033000,180.0,187.800003,62.600001,49,54.700001,0,64.5,65.0,59.0
20170122034500,180.0,187.800003,62.600001,49,54.700001,0,64.5,65.0,59.0
20170122040000,180.0,187.800003,62.600001,49,54.700001,0,64.5,65.0,59.0
20170122041500,180.0,187.800003,62.600001,49,54.700001,0,64.400002,65.0,59.0
20170122043000,180.0,190.199997,63.399999,49,54.700001,0,64.400002,65.0,59.0
20170122044500,180.0,190.199997,63.399999,49,54.700001,0,64.400002,65.0,59.0
20170122050000,180.0,190.199997,63.399999,49,53.900002,0,64.300003,65.0,59.0
20170122051500,180.0,190.199997,63.399999,49,53.900002,0,64.300003,65.0,59.0
20170122053000,180.0,190.199997,63.399999,49,53.900002,0,64.300003,65.0,59.0
20170122054500,180.0,187.800003,62.600001,49,53.900002,0,64.199997,65.0,59.0
20170122060000,180.0,187.800003,62.600001,49,53.900002,0,64.199997,65.0,59.0
20170122061500,180.0,187.800003,62.600001,49,53.900002,0,64.099998,65.0,59.0
20170122063000,180.0,190.199997,63.399999,49,53.900002,0,64.199997,65.0,59.0
20170122064500,180.0,190.199997,63.399999,49,53.900002,0,64.099998,65.0,59.0
20170122070000,180.0,190.199997,63.399999,49,53.900002,0,64.099998,65.0,59.0
20170122071500,180.0,190.199997,63.399999,49,53.900002,0,64.099998,65.0,59.0
20170122073000,180.0,187.800003,62.600001,49,53.900002,0,64.099998,65.0,59.0
20170122074500,180.0,187.800003,62.600001,49,53.900002,0,64.0,65.0,59.0
20170122080000,180.0,190.199997,63.399999,49,53.900002,0,64.0,65.0,59.0
20170122081500,180.0,190.199997,63.399999,49,54.700001,0,64.0,65.0,59.0
20170122083000,180.0,190.199997,63.399999,49,54.700001,0,64.0,65.0,59.0
20170122084500,180.0,190.199997,63.399999,49,54.700001,0,64.0,65.0,59.0
20170122090000,180.0,190.199997,63.399999,49,54.700001,0,64.0,65.0,59.0
20170122091500,180.0,190.199997,63.399999,49,54.700001,0,64.0,65.0,59.0
20170122093000,180.0,190.199997,63.399999,49,54.700001,0,64.0,65.0,59.0
20170122094500,180.0,187.800003,62.600001,49,54.700001,0,64.400002,65.0,59.0
20170122100000,180.0,187.800003,62.600001,49,54.700001,0,64.599998,65.0,59.0
20170122101500,180.0,187.800003,62.600001,49,54.700001,0,64.699997,65.0,59.0
20170122103000,180.0,187.800003,62.600001,49,54.700001,0,64.800003,65.0,59.0
20170122104500,180.0,187.800003,62.600001,49,54.700001,0,64.800003,65.0,59.0
20170122110000,180.0,187.800003,62.600001,49,54.700001,0,64.900002,65.0,59.0
20170122111500,180.0,187.800003,62.600001,49,54.700001,0,65.0,65.0,59.0
20170122113000,180.0,187.800003,62.600001,49,54.700001,0,65.0,65.0,59.0
20170122114500,180.0,184.199997,61.399999,49,54.700001,0,65.0,65.0,59.0
20170122120000,180.0,184.199997,61.399999,49,54.700001,0,65.099998,65.0,59.0
20170122121500,180.0,186.600006,62.200002,49,54.700001,0,65.099998,65.0,59.0
20170122123000,180.0,182.399994,60.799998,50,54.700001,0,65.099998,65.0,59.0
20170122124500,180.0,189.0,63.0,50,54.700001,0,65.199997,65.0,59.0
20170122130000,180.0,189.0,63.0,50,54.700001,0,65.199997,65.0,59.0
20170122131500,180.0,189.0,63.0,50,54.700001,0,65.300003,65.0,59.0
20170122133000,180.0,193.800003,64.600001,51,54.700001,0,65.300003,65.0,59.0
20170122134500,180.0,199.199997,66.399999,51,54.700001,0,65.199997,65.0,59.0
20170122140000,180.0,196.800003,65.600001,51,54.700001,0,65.199997,65.0,59.0
20170122141500,180.0,199.199997,66.399999,51,55.5,0,65.199997,65.0,59.0
20170122143000,180.0,208.800003,69.600001,51,54.700001,0,65.199997,65.0,59.0
20170122144500,180.0,191.399994,63.799998,49,54.700001,0,65.099998,65.0,59.0
20170122150000,180.0,191.399994,63.799998,49,54.700001,0,65.199997,65.0,59.0
20170122151500,180.0,193.800003,64.600001,50,54.700001,0,65.300003,65.0,59.0
20170122153000,180.0,202.199997,67.399999,51,54.700001,0,65.300003,65.0,59.0
20170122154500,180.0,205.800003,68.600001,52,54.700001,0,65.300003,65.0,59.0
20170122160000,180.0,205.800003,68.600001,52,54.700001,0,65.300003,65.0,59.0
20170122161500,180.0,205.800003,68.600001,52,54.700001,0,65.300003,65.0,59.0
20170122163000,180.0,222.0,74.0,53,54.700001,0,65.300003,65.0,59.0
20170122164500,180.0,219.0,73.0,53,54.700001,0,65.199997,65.0,59.0
20170122170000,180.0,219.0,73.0,53,54.700001,0,65.199997,65.0,59.0
20170122171500,180.0,213.600006,71.200002,53,54.700001,0,65.199997,65.0,59.0
20170122173000,180.0,213.600006,71.200002,53,54.700001,0,65.199997,65.0,59.0
20170122174500,180.0,233.399994,77.799998,57,54.700001,0,65.199997,65.0,59.0
20170122180000,180.0,237.600006,79.200002,56,54.700001,0,65.099998,65.0,59.0
20170122181500,180.0,237.600006,79.200002,56,54.700001,0,65.099998,65.0,59.0
20170122183000,180.0,233.399994,77.799998,56,54.700001,0,65.0,65.0,59.0
20170122184500,180.0,233.399994,77.799998,56,54.700001,0,65.0,65.0,59.0
20170122190000,180.0,233.399994,77.799998,56,54.700001,0,64.800003,65.0,59.0
20170122191500,180.0,237.600006,79.200002,56,54.700001,0,64.800003,65.0,59.0
20170122193000,180.0,233.399994,77.799998,56,54.700001,0,64.800003,65.0,59.0
20170122194500,180.0,228.600006,76.200002,56,54.700001,0,64.699997,65.0,59.0
20170122200000,180.0,219.0,73.0,54,54.700001,0,64.699997,65.0,59.0
20170122201500,180.0,219.0,73.0,54,54.700001,0,64.800003,65.0,59.0
20170122203000,180.0,223.800003,74.600001,54,54.700001,0,64.800003,65.0,59.0
20170122204500,180.0,223.800003,74.600001,54,54.700001,0,64.800003,65.0,59.0
20170122210000,180.0,223.800003,74.600001,54,54.700001,0,64.800003,65.0,59.0
20170122211500,180.0,223.800003,74.600001,54,54.700001,0,64.800003,65.0,59.0
20170122213000,180.0,223.800003,74.600001,54,54.700001,0,64.800003,65.0,59.0
20170122214500,180.0,188.399994,62.799998,48,91.400002,100,65.900002,77.099998,74.099998
20170122220000,180.0,184.199997,61.399999,48,85.900002,100,66.599998,77.099998,74.099998
20170122221500,180.0,188.399994,62.799998,48,79.300003,100,67.199997,77.099998,74.099998
20170122223000,180.0,188.399994,62.799998,48,94.800003,100,67.699997,77.099998,74.099998
20170122224500,180.0,186.0,62.0,48,88.800003,100,68.0,77.099998,74.099998
20170122230000,180.0,186.0,62.0,48,79.699997,100,68.300003,77.099998,74.099998
20170122231500,180.0,186.0,62.0,48,95.599998,100,68.5,77.099998,74.099998
20170122233000,180.0,180.600006,60.200002,48,86.300003,100,68.699997,77.099998,74.099998
20170122234500,180.0,180.600006,60.200002,48,94.099998,100,68.900002,77.099998,74.099998
20170123000000,180.0,180.600006,60.200002,48,94.099998,100,69.0,77.099998,74.099998
20170123001500,180.0,177.600006,59.200002,48,97.199997,100,69.199997,77.099998,74.099998
20170123003000,180.0,180.0,60.0,48,80.199997,100,69.199997,77.099998,74.099998
20170123004500,180.0,178.199997,59.399999,48,85.699997,100,69.300003,77.099998,74.099998
20170123010000,180.0,178.199997,59.399999,48,95.099998,100,69.300003,77.099998,74.099998
20170123011500,180.0,178.199997,59.399999,48,92.599998,100,69.300003,77.099998,74.099998
20170123013000,180.0,178.199997,59.399999,48,79.599998,100,69.300003,77.099998,74.099998
20170123014500,180.0,180.600006,60.200002,48,80.699997,100,69.400002,77.099998,74.099998
20170123020000,180.0,183.0,61.0,48,86.300003,100,69.400002,77.099998,74.099998
20170123021500,180.0,183.0,61.0,48,93.5,100,69.400002,77.099998,74.099998
20170123023000,180.0,188.399994,62.799998,48,80.199997,100,69.5,77.099998,74.099998
20170123024500,180.0,188.399994,62.799998,48,80.199997,100,69.5,77.099998,74.099998
20170123030000,180.0,188.399994,62.799998,48,85.199997,100,69.599998,77.099998,74.099998
20170123031500,180.0,188.399994,62.799998,48,93.5,100,69.599998,77.099998,74.099998
20170123033000,180.0,188.399994,62.799998,48,91.699997,100,69.599998,77.099998,74.099998
20170123034500,180.0,188.399994,62.799998,48,89.800003,100,69.599998,77.099998,74.099998
20170123040000,180.0,188.399994,62.799998,48,84.599998,100,69.599998,77.099998,74.099998
20170123041500,180.0,188.399994,62.799998,48,79.199997,100,69.599998,77.099998,74.099998
20170123043000,180.0,188.399994,62.799998,48,93.599998,100,69.599998,77.099998,74.099998
20170123044500,180.0,188.399994,62.799998,48,93.599998,100,69.599998,77.099998,74.099998
20170123050000,180.0,188.399994,62.799998,48,92.300003,100,69.599998,77.099998,74.099998
20170123051500,180.0,188.399994,62.799998,48,85.800003,100,69.599998,77.099998,74.099998
20170123053000,180.0,188.399994,62.799998,48,85.800003,100,69.699997,77.099998,74.099998
20170123054500,180.0,188.399994,62.799998,48,80.199997,100,69.699997,77.099998,74.099998
20170123060000,180.0,188.399994,62.799998,48,93.300003,100,69.699997,77.099998,74.099998
20170123061500,180.0,188.399994,62.799998,48,92.300003,100,69.699997,77.099998,74.099998
20170123063000,180.0,188.399994,62.799998,48,84.199997,100,69.699997,77.099998,74.099998
20170123064500,180.0,188.399994,62.799998,48,79.599998,100,69.699997,77.099998,74.099998
20170123070000,180.0,188.399994,62.799998,48,80.900002,100,69.699997,77.099998,74.099998
20170123071500,180.0,186.0,62.0,48,92.900002,100,69.699997,77.099998,74.099998
20170123073000,180.0,186.0,62.0,48,91.0,100,69.699997,77.099998,74.099998
20170123074500,180.0,186.0,62.0,48,77.900002,100,69.699997,77.099998,74.099998
20170123080000,180.0,186.0,62.0,48,84.300003,100,69.699997,77.099998,74.099998
20170123081500,180.0,183.0,61.0,48,91.099998,100,69.699997,77.099998,74.099998
20170123083000,180.0,183.0,61.0,48,79.900002,100,69.699997,77.099998,74.099998
20170123084500,180.0,183.0,61.0,48,88.199997,100,69.699997,77.099998,74.099998
20170123090000,180.0,183.0,61.0,48,93.5,100,69.699997,77.099998,74.099998
20170123091500,180.0,183.0,61.0,48,86.0,100,69.699997,77.099998,74.099998
20170123093000,180.0,183.0,61.0,48,79.300003,100,69.699997,77.099998,74.099998
20170123094500,180.0,183.0,61.0,48,95.900002,100,69.699997,77.099998,74.099998
20170123100000,180.0,183.0,61.0,48,83.5,100,69.699997,77.099998,74.099998
20170123101500,180.0,183.0,61.0,48,82.099998,100,69.699997,77.099998,74.099998
20170123103000,180.0,183.0,61.0,48,92.5,100,69.800003,77.099998,74.099998
20170123104500,180.0,183.0,61.0,48,90.400002,100,69.800003,77.099998,74.099998
20170123110000,180.0,180.600006,60.200002,48,80.699997,100,69.800003,77.099998,74.099998
20170123111500,180.0,180.600006,60.200002,48,95.0,100,69.800003,77.099998,74.099998
20170123113000,180.0,180.600006,60.200002,48,89.5,100,69.900002,77.099998,74.099998
20170123114500,180.0,180.600006,60.200002,48,81.099998,100,69.900002,77.099998,74.099998
20170123120000,180.0,180.600006,60.200002,48,94.199997,100,69.900002,77.099998,74.099998
20170123121500,180.0,180.600006,60.200002,48,85.300003,100,70.0,77.099998,74.099998
20170123123000,180.0,183.0,61.0,48,88.900002,100,70.0,77.099998,74.099998
20170123124500,180.0,180.600006,60.200002,48,81.599998,100,70.099998,77.099998,74.099998
20170123130000,180.0,180.600006,60.200002,48,94.199997,100,70.199997,77.099998,74.099998
20170123131500,180.0,180.600006,60.200002,48,81.5,100,70.199997,77.099998,74.099998
20170123133000,180.0,180.600006,60.200002,48,99.5,100,70.300003,77.099998,74.099998
20170123134500,180.0,180.600006,60.200002,48,84.699997,100,70.300003,77.099998,74.099998
20170123140000,180.0,180.600006,60.200002,48,83.099998,100,70.400002,77.099998,74.099998
20170123141500,180.0,183.0,61.0,48,100.199997,100,70.5,77.099998,74.099998
20170123143000,180.0,183.0,61.0,48,83.199997,100,70.5,77.099998,74.099998
20170123144500,180.0,180.600006,60.200002,48,91.900002,100,70.699997,77.099998,74.099998
20170123150000,180.0,180.600006,60.200002,48,90.0,100,70.699997,77.099998,74.099998
20170123151500,180.0,180.600006,60.200002,48,82.099998,100,70.800003,77.099998,74.099998
20170123153000,180.0,180.600006,60.200002,48,99.599998,100,70.800003,77.099998,74.099998
20170123154500,180.0,180.600006,60.200002,48,83.199997,100,70.900002,77.099998,74.099998
20170123160000,180.0,178.199997,59.399999,48,89.0,100,71.0,77.099998,74.099998
20170123161500,180.0,178.199997,59.399999,48,97.900002,100,71.0,77.099998,74.099998
20170123163000,180.0,178.199997,59.399999,48,80.599998,100,71.099998,77.099998,74.099998
20170123164500,180.0,178.199997,59.399999,48,100.199997,100,71.199997,77.099998,74.099998
20170123170000,180.0,180.0,60.0,48,82.099998,100,71.199997,77.099998,74.099998
20170123171500,180.0,180.0,60.0,48,96.5,100,71.300003,77.099998,74.099998
20170123173000,180.0,180.0,60.0,48,88.099998,100,71.300003,77.099998,74.099998
20170123174500,180.0,181.800003,60.600001,48,81.599998,100,71.300003,77.099998,74.099998
20170123180000,180.0,181.800003,60.600001,48,87.699997,100,71.300003,77.099998,74.099998
20170123181500,180.0,181.800003,60.600001,48,87.699997,100,71.300003,77.099998,74.099998
20170123183000,180.0,181.800003,60.600001,48,84.300003,100,71.300003,77.099998,74.099998
20170123184500,180.0,181.800003,60.600001,48,89.900002,100,71.300003,77.099998,74.099998
20170123190000,180.0,184.199997,61.399999,48,84.400002,100,71.199997,77.099998,74.099998
20170123191500,180.0,184.199997,61.399999,48,90.300003,100,71.199997,77.099998,74.099998
20170123193000,180.0,184.199997,61.399999,48,84.5,100,71.199997,77.099998,74.099998
20170123194500,180.0,181.199997,60.399999,48,92.5,100,71.199997,77.099998,74.099998
20170123200000,180.0,181.199997,60.399999,48,85.699997,100,71.199997,77.099998,74.099998
20170123201500,180.0,181.199997,60.399999,48,91.099998,100,71.199997,77.099998,74.099998
20170123203000,180.0,181.199997,60.399999,48,79.0,100,71.199997,77.099998,74.099998
20170123204500,180.0,181.199997,60.399999,48,79.0,100,71.199997,77.099998,74.099998
20170123210000,180.0,181.199997,60.399999,48,81.300003,100,71.199997,77.099998,74.099998
20170123211500,180.0,181.199997,60.399999,48,88.900002,100,71.199997,77.099998,74.099998
20170123213000,180.0,181.199997,60.399999,48,94.099998,100,71.199997,77.099998,74.099998
20170123214500,180.0,181.199997,60.399999,48,92.800003,100,71.199997,77.099998,74.099998
20170123220000,180.0,181.199997,60.399999,48,78.699997,100,71.099998,77.099998,74.099998
20170123221500,180.0,181.199997,60.399999,48,91.300003,100,71.099998,77.099998,74.099998
20170123223000,180.0,181.199997,60.399999,48,92.300003,100,71.0,77.099998,74.099998
20170123224500,180.0,181.199997,60.399999,48,92.300003,100,71.0,77.099998,74.099998
20170123230000,180.0,181.199997,60.399999,48,82.5,100,71.0,77.099998,74.099998
20170123231500,180.0,181.199997,60.399999,48,78.699997,100,71.0,77.099998,74.099998
20170123233000,180.0,181.199997,60.399999,48,93.599998,100,71.0,77.099998,74.099998
20170123234500,180.0,181.199997,60.399999,48,96.599998,100,71.099998,77.099998,74.099998
20170124000000,180.0,178.199997,59.399999,48,83.900002,100,71.199997,77.099998,74.099998
20170124001500,180.0,178.199997,59.399999,48,98.400002,100,71.199997,77.099998,74.099998
20170124003000,180.0,178.199997,59.399999,48,99.599998,100,71.199997,77.099998,74.099998
20170124004500,180.0,178.199997,59.399999,48,85.300003,100,71.199997,77.099998,74.099998
20170124010000,180.0,176.399994,58.799998,48,89.5,100,71.300003,77.099998,74.099998
20170124011500,180.0,178.800003,59.600001,48,99.0,100,71.199997,77.099998,74.099998
20170124013000,180.0,178.800003,59.600001,48,95.199997,100,71.300003,77.099998,74.099998
20170124014500,180.0,178.800003,59.600001,48,96.199997,100,71.199997,77.099998,74.099998
20170124020000,180.0,178.800003,59.600001,48,98.5,100,71.300003,77.099998,74.099998
20170124021500,180.0,176.399994,58.799998,48,98.5,100,71.300003,77.099998,74.099998
20170124023000,180.0,179.399994,59.799998,48,93.900002,100,71.300003,77.099998,74.099998
20170124024500,180.0,179.399994,59.799998,48,89.5,100,71.300003,77.099998,74.099998
20170124030000,180.0,179.399994,59.799998,48,89.5,100,71.300003,77.099998,74.099998
20170124031500,180.0,179.399994,59.799998,48,85.800003,100,71.300003,77.099998,74.099998
20170124033000,180.0,179.399994,59.799998,48,83.800003,100,71.300003,77.099998,74.099998
20170124034500,180.0,179.399994,59.799998,48,85.0,100,71.300003,77.099998,74.099998
20170124040000,180.0,179.399994,59.799998,48,92.800003,100,71.300003,77.099998,74.099998
20170124041500,180.0,177.600006,59.200002,48,97.800003,100,71.199997,77.099998,74.099998
20170124043000,180.0,180.600006,60.200002,48,97.800003,100,71.199997,77.099998,74.099998
20170124044500,180.0,183.0,61.0,48,97.800003,100,71.199997,77.099998,74.099998
20170124050000,180.0,183.0,61.0,48,97.800003,100,71.199997,77.099998,74.099998
20170124051500,180.0,183.0,61.0,48,82.599998,100,71.199997,77.099998,74.099998
20170124053000,180.0,183.0,61.0,48,86.400002,100,71.199997,77.099998,74.099998
20170124054500,180.0,183.0,61.0,48,94.099998,100,71.199997,77.099998,74.099998
20170124060000,180.0,183.0,61.0,48,83.199997,100,71.199997,77.099998,74.099998
20170124061500,180.0,180.0,60.0,48,97.300003,100,71.099998,77.099998,74.099998
20170124063000,180.0,180.0,60.0,48,83.199997,100,71.099998,77.099998,74.099998
20170124064500,180.0,180.0,60.0,49,86.699997,100,71.0,77.099998,74.099998
20170124070000,180.0,180.0,60.0,49,90.099998,100,71.0,77.099998,74.099998
20170124071500,180.0,178.199997,59.399999,49,84.199997,100,70.900002,77.099998,74.099998
20170124073000,180.0,178.199997,59.399999,49,95.400002,100,70.900002,77.099998,74.099998
20170124074500,180.0,180.0,60.0,49,95.400002,100,70.900002,77.099998,74.099998
20170124080000,180.0,180.0,60.0,49,85.099998,100,70.800003,77.099998,74.099998
20170124081500,180.0,180.0,60.0,49,85.099998,100,70.900002,77.099998,74.099998
20170124083000,180.0,180.0,60.0,49,97.699997,100,70.800003,77.099998,74.099998
20170124084500,180.0,180.0,60.0,49,97.699997,100,70.800003,77.099998,74.099998
20170124090000,180.0,183.0,61.0,49,86.900002,100,70.900002,77.099998,74.099998
20170124091500,180.0,183.0,61.0,49,90.300003,100,70.900002,77.099998,74.099998
20170124093000,180.0,183.0,61.0,49,92.699997,100,70.900002,77.099998,74.099998
20170124094500,180.0,183.0,61.0,49,86.900002,100,71.0,77.099998,74.099998
20170124100000,180.0,183.0,61.0,49,99.0,100,71.0,77.099998,74.099998
20170124101500,180.0,173.399994,57.799998,49,86.199997,100,71.0,77.099998,74.099998
20170124103000,180.0,173.399994,57.799998,49,101.800003,100,71.0,77.099998,74.099998
20170124104500,180.0,175.199997,58.399999,49,89.300003,100,71.0,77.099998,74.099998
20170124110000,180.0,175.199997,58.399999,49,89.300003,100,71.099998,77.099998,74.099998
20170124111500,180.0,175.199997,58.399999,49,98.400002,100,71.099998,77.099998,74.099998
20170124113000,180.0,175.199997,58.399999,49,87.5,100,71.199997,77.099998,74.099998
20170124114500,180.0,175.199997,58.399999,49,101.900002,100,71.199997,77.099998,74.099998
20170124120000,180.0,175.199997,58.399999,49,86.800003,100,71.199997,77.099998,74.099998
20170124121500,180.0,175.199997,58.399999,49,101.900002,100,71.199997,77.099998,74.099998
20170124123000,180.0,175.199997,58.399999,49,89.099998,100,71.199997,77.099998,74.099998
20170124124500,180.0,175.199997,58.399999,49,91.900002,100,71.300003,77.099998,74.099998
20170124130000,180.0,175.199997,58.399999,49,90.699997,100,71.300003,77.099998,74.099998
20170124131500,180.0,175.199997,58.399999,49,92.400002,100,71.300003,77.099998,74.099998
20170124133000,180.0,175.199997,58.399999,49,92.400002,100,71.300003,77.099998,74.099998
20170124134500,180.0,173.399994,57.799998,49,102.699997,100,71.400002,77.099998,74.099998
20170124140000,180.0,186.0,62.0,49,85.599998,100,71.400002,77.099998,74.099998
20170124141500,180.0,183.0,61.0,49,99.0,100,71.5,77.099998,74.099998
20170124143000,180.0,183.0,61.0,49,86.900002,100,71.599998,77.099998,74.099998
20170124144500,180.0,183.0,61.0,49,96.0,100,71.699997,77.099998,74.099998
20170124150000,180.0,183.0,61.0,49,85.699997,100,71.699997,77.099998,74.099998
20170124151500,180.0,183.0,61.0,49,96.099998,100,71.800003,77.099998,74.099998
20170124153000,180.0,183.0,61.0,49,86.199997,100,71.900002,77.099998,74.099998
20170124154500,180.0,183.0,61.0,49,86.199997,100,72.0,77.099998,74.099998
20170124160000,180.0,183.0,61.0,49,94.900002,100,72.099998,77.099998,74.099998
20170124161500,180.0,180.0,60.0,49,90.0,100,72.199997,77.099998,74.099998
20170124163000,180.0,178.199997,59.399999,49,90.0,100,72.300003,77.099998,74.099998
20170124164500,180.0,175.800003,58.600001,49,89.099998,100,72.400002,77.099998,74.099998
20170124170000,180.0,175.800003,58.600001,49,92.400002,100,72.400002,77.099998,74.099998
20170124171500,180.0,175.800003,58.600001,49,93.400002,100,72.5,77.099998,74.099998
20170124173000,180.0,175.800003,58.600001,49,91.199997,100,72.5,77.099998,74.099998
20170124174500,180.0,174.0,58.0,49,98.199997,100,72.599998,77.099998,74.099998
20170124180000,180.0,174.0,58.0,49,86.900002,100,72.599998,77.099998,74.099998
20170124181500,180.0,174.0,58.0,49,101.800003,100,72.5,77.099998,74.099998
20170124183000,180.0,175.800003,58.600001,49,88.0,100,72.5,77.099998,74.099998
20170124184500,180.0,175.800003,58.600001,49,94.900002,100,72.5,77.099998,74.099998
20170124190000,180.0,175.800003,58.600001,49,96.300003,100,72.400002,77.0,74.0
20170124191500,180.0,178.199997,59.399999,49,85.599998,100,72.400002,77.099998,74.099998
20170124193000,180.0,175.800003,58.600001,49,99.900002,100,72.400002,77.099998,74.099998
20170124194500,180.0,175.800003,58.600001,49,87.099998,100,72.400002,77.099998,74.099998
20170124200000,180.0,175.800003,58.600001,49,95.599998,100,72.400002,77.0,74.0
20170124201500,180.0,175.800003,58.600001,49,95.599998,100,72.400002,77.099998,74.099998
20170124203000,180.0,175.800003,58.600001,49,85.599998,100,72.300003,77.0,74.0
20170124204500,180.0,175.800003,58.600001,49,101.099998,100,72.300003,77.0,74.0
20170124210000,180.0,175.800003,58.600001,49,85.5,100,72.300003,77.0,74.0
20170124211500,180.0,175.800003,58.600001,49,98.699997,100,72.300003,76.900002,73.900002
20170124213000,180.0,186.600006,62.200002,50,93.800003,100,72.199997,76.900002,73.900002
20170124214500,180.0,186.600006,62.200002,50,86.199997,100,72.199997,76.900002,73.900002
20170124220000,180.0,186.600006,62.200002,50,98.5,100,72.099998,76.900002,73.900002
20170124221500,180.0,186.600006,62.200002,50,84.900002,100,72.099998,76.900002,73.900002
20170124223000,180.0,186.600006,62.200002,50,93.800003,100,72.099998,76.900002,73.900002
20170124224500,180.0,186.600006,62.200002,49,88.099998,100,72.099998,77.0,74.0
20170124230000,180.0,183.0,61.0,49,94.300003,100,72.0,77.099998,74.099998
20170124231500,180.0,183.0,61.0,49,96.0,100,71.900002,77.099998,74.099998
20170124233000,180.0,183.0,61.0,49,85.599998,100,71.900002,77.099998,74.099998
20170124234500,180.0,180.600006,60.200002,49,100.900002,100,71.900002,77.0,74.0
20170125000000,180.0,180.600006,60.200002,49,88.400002,100,71.900002,77.0,74.0
20170125001500,180.0,180.600006,60.200002,49,89.900002,100,71.900002,77.0,74.0
20170125003000,180.0,180.600006,60.200002,49,98.099998,100,71.800003,77.0,74.0
20170125004500,180.0,180.600006,60.200002,49,85.599998,100,71.800003,77.0,74.0
20170125010000,180.0,180.600006,60.200002,49,101.0,100,71.800003,77.0,74.0
20170125011500,180.0,180.600006,60.200002,49,88.400002,100,71.800003,77.0,74.0
20170125013000,180.0,177.600006,59.200002,49,89.300003,100,71.699997,77.0,74.0
20170125014500,180.0,177.600006,59.200002,49,85.0,100,71.699997,76.900002,73.900002
20170125020000,180.0,177.600006,59.200002,49,87.599998,100,71.699997,76.900002,73.900002
20170125021500,180.0,175.800003,58.600001,49,91.900002,100,71.599998,76.900002,73.900002
20170125023000,180.0,175.800003,58.600001,49,85.5,100,71.599998,76.900002,73.900002
20170125024500,180.0,175.800003,58.600001,49,89.599998,100,71.5,76.900002,73.900002
20170125030000,180.0,175.800003,58.600001,49,89.599998,100,71.400002,76.900002,73.900002
20170125031500,180.0,175.800003,58.600001,49,82.099998,100,71.400002,76.900002,73.900002
20170125033000,180.0,177.600006,59.200002,49,96.5,100,71.300003,76.800003,73.800003
20170125034500,180.0,177.600006,59.200002,49,85.0,100,71.300003,76.800003,73.800003
20170125040000,180.0,177.600006,59.200002,49,99.0,100,71.300003,76.800003,73.800003
20170125041500,180.0,177.600006,59.200002,49,86.900002,100,71.300003,76.800003,73.800003
20170125043000,180.0,175.199997,58.399999,49,85.900002,100,71.300003,76.800003,73.800003
20170125044500,180.0,175.199997,58.399999,49,96.900002,100,71.300003,76.800003,73.800003
20170125050000,180.0,177.600006,59.200002,49,85.599998,100,71.300003,76.800003,73.800003
20170125051500,180.0,175.800003,58.600001,49,82.599998,100,71.300003,76.800003,73.800003
20170125053000,180.0,178.800003,59.600001,49,98.400002,100,71.300003,76.800003,73.800003
20170125054500,180.0,184.199997,61.399999,49,81.5,100,71.300003,76.800003,73.800003
20170125060000,180.0,184.199997,61.399999,49,80.199997,100,71.199997,76.800003,73.800003
20170125061500,180.0,184.199997,61.399999,49,100.800003,100,71.199997,76.800003,73.800003
20170125063000,180.0,184.199997,61.399999,49,94.800003,100,71.199997,76.800003,73.800003
20170125064500,180.0,184.199997,61.399999,49,89.400002,100,71.199997,76.800003,73.800003
20170125070000,180.0,186.600006,62.200002,49,99.5,100,71.300003,76.800003,73.800003
20170125071500,180.0,186.600006,62.200002,49,85.0,100,71.300003,76.800003,73.800003
20170125073000,180.0,186.600006,62.200002,49,81.599998,100,71.300003,76.800003,73.800003
20170125074500,180.0,186.600006,62.200002,49,95.900002,100,71.300003,76.800003,73.800003
20170125080000,180.0,182.399994,60.799998,49,84.400002,100,71.300003,76.800003,73.800003
20170125081500,180.0,182.399994,60.799998,49,90.5,100,71.300003,76.800003,73.800003
20170125083000,180.0,177.600006,59.200002,49,86.900002,100,71.199997,76.800003,73.800003
20170125084500,180.0,177.600006,59.200002,49,85.599998,100,71.099998,76.800003,73.800003
20170125090000,180.0,177.600006,59.200002,49,101.0,100,71.0,76.800003,73.800003
20170125091500,180.0,177.600006,59.200002,49,101.0,100,71.0,76.800003,73.800003
20170125093000,180.0,177.600006,59.200002,49,87.0,100,71.0,76.800003,73.800003
20170125094500,180.0,175.800003,58.600001,49,85.599998,100,71.0,76.800003,73.800003
20170125100000,180.0,177.600006,59.200002,49,91.800003,100,71.0,76.800003,73.800003
20170125101500,180.0,174.600006,58.200002,49,85.599998,100,70.900002,76.800003,73.800003
20170125103000,180.0,174.600006,58.200002,49,90.800003,100,70.900002,76.800003,73.800003
20170125104500,180.0,176.399994,58.799998,49,102.599998,100,70.900002,76.800003,73.800003
20170125110000,180.0,176.399994,58.799998,49,86.900002,100,70.900002,76.800003,73.800003
20170125111500,180.0,176.399994,58.799998,49,96.900002,100,70.900002,76.800003,73.800003
20170125113000,180.0,176.399994,58.799998,49,94.900002,100,70.900002,76.800003,73.800003
20170125114500,180.0,174.600006,58.200002,49,87.400002,100,70.900002,76.800003,73.800003
20170125120000,180.0,174.600006,58.200002,49,86.199997,100,70.900002,76.800003,73.800003
20170125121500,180.0,174.600006,58.200002,49,86.199997,100,70.900002,76.800003,73.800003
20170125123000,180.0,174.600006,58.200002,47,83.599998,100,70.900002,76.800003,73.800003
20170125124500,180.0,174.600006,58.200002,47,95.800003,100,70.900002,76.800003,73.800003
20170125130000,180.0,174.600006,58.200002,47,82.0,100,71.0,76.800003,73.800003
20170125131500,180.0,186.0,62.0,50,82.0,100,71.0,76.800003,73.800003
20170125133000,180.0,188.399994,62.799998,49,82.0,100,71.0,76.800003,73.800003
20170125134500,180.0,188.399994,62.799998,49,78.800003,100,71.0,76.800003,73.800003
20170125140000,180.0,188.399994,62.799998,49,78.800003,100,70.900002,76.800003,73.800003
20170125141500,180.0,188.399994,62.799998,49,73.400002,100,71.199997,76.800003,73.800003
20170125143000,180.0,186.0,62.0,49,80.199997,100,71.0,76.800003,73.800003
20170125144500,180.0,186.0,62.0,49,101.900002,100,71.0,76.800003,73.800003
20170125150000,180.0,186.0,62.0,49,84.5,100,71.0,76.800003,73.800003
20170125151500,180.0,186.0,62.0,49,98.199997,100,71.099998,76.800003,73.800003
20170125153000,180.0,186.0,62.0,49,86.199997,100,71.199997,76.800003,73.800003
20170125154500,180.0,186.0,62.0,49,88.699997,100,71.199997,76.800003,73.800003
20170125160000,180.0,186.0,62.0,49,101.099998,100,71.300003,76.800003,73.800003
20170125161500,180.0,186.0,62.0,49,92.5,100,71.400002,76.800003,73.800003
20170125163000,180.0,186.0,62.0,49,101.0,100,71.5,76.800003,73.800003
20170125164500,180.0,186.0,62.0,49,85.0,100,71.599998,76.800003,73.800003
20170125170000,180.0,183.0,61.0,49,92.300003,100,71.599998,76.800003,73.800003
20170125171500,180.0,183.0,61.0,49,85.599998,100,71.599998,76.800003,73.800003
20170125173000,180.0,183.0,61.0,49,95.5,100,71.699997,76.800003,73.800003
20170125174500,180.0,183.0,61.0,49,86.5,100,71.699997,76.800003,73.800003
20170125180000,180.0,183.0,61.0,49,93.099998,100,71.699997,76.800003,73.800003
20170125181500,180.0,183.0,61.0,49,93.099998,100,71.699997,76.800003,73.800003
20170125183000,180.0,180.600006,60.200002,49,97.0,100,71.699997,76.800003,73.800003
20170125184500,180.0,180.600006,60.200002,49,84.900002,100,71.699997,76.800003,73.800003
20170125190000,180.0,175.800003,58.600001,49,105.400002,100,71.699997,76.800003,73.800003
20170125191500,180.0,177.600006,59.200002,49,85.599998,100,71.699997,76.800003,73.800003
20170125193000,180.0,174.600006,58.200002,49,97.199997,100,71.699997,76.800003,73.800003
20170125194500,180.0,174.600006,58.200002,49,86.900002,100,71.599998,76.800003,73.800003
20170125200000,180.0,174.600006,58.200002,49,90.900002,100,71.599998,76.800003,73.800003
20170125201500,180.0,174.600006,58.200002,49,101.199997,100,71.599998,76.800003,73.800003
20170125203000,180.0,174.600006,58.200002,49,89.300003,100,71.599998,76.800003,73.800003
20170125204500,180.0,176.399994,58.799998,49,101.300003,100,71.599998,76.800003,73.800003
20170125210000,180.0,176.399994,58.799998,49,97.099998,100,71.599998,76.800003,73.800003
20170125211500,180.0,178.199997,59.399999,49,86.199997,100,71.599998,76.800003,73.800003
20170125213000,180.0,180.0,60.0,49,99.900002,100,71.5,76.800003,73.800003
20170125214500,180.0,180.0,60.0,49,85.0,100,71.400002,76.800003,73.800003
20170125220000,180.0,180.0,60.0,49,103.599998,100,71.400002,76.800003,73.800003
20170125221500,180.0,183.0,61.0,49,84.300003,100,71.300003,76.800003,73.800003
20170125223000,180.0,183.0,61.0,49,97.400002,100,71.300003,76.800003,73.800003
20170125224500,180.0,186.600006,62.200002,49,85.099998,100,71.300003,76.800003,73.800003
20170125230000,180.0,186.600006,62.200002,49,89.599998,100,71.199997,76.800003,73.800003
20170125231500,180.0,186.600006,62.200002,49,94.699997,100,71.199997,76.800003,73.800003
20170125233000,180.0,186.600006,62.200002,49,83.800003,100,71.199997,76.800003,73.800003
20170125234500,180.0,186.600006,62.200002,49,98.099998,100,71.199997,76.800003,73.800003
20170126000000,180.0,186.600006,62.200002,49,84.400002,100,71.199997,76.800003,73.800003
20170126001500,180.0,186.600006,62.200002,49,91.699997,100,71.199997,76.800003,73.800003
20170126003000,180.0,186.600006,62.200002,49,91.699997,100,71.199997,76.800003,73.800003
20170126004500,180.0,186.600006,62.200002,49,83.800003,100,71.199997,76.800003,73.800003
20170126010000,180.0,186.600006,62.200002,49,100.300003,100,71.099998,76.800003,73.800003
20170126011500,180.0,186.600006,62.200002,49,86.699997,100,71.099998,76.800003,73.800003
20170126013000,180.0,186.600006,62.200002,49,84.900002,100,71.0,76.800003,73.800003
20170126014500,180.0,186.600006,62.200002,49,100.400002,100,71.0,76.800003,73.800003
20170126020000,180.0,186.600006,62.200002,49,83.199997,100,71.0,76.800003,73.800003
20170126021500,180.0,186.600006,62.200002,49,105.300003,100,71.0,76.800003,73.800003
20170126023000,180.0,186.600006,62.200002,49,83.300003,100,71.0,76.800003,73.800003
20170126024500,180.0,186.600006,62.200002,49,100.400002,100,70.900002,76.800003,73.800003
20170126030000,180.0,186.600006,62.200002,49,83.800003,100,70.900002,76.800003,73.800003
20170126031500,180.0,186.600006,62.200002,49,93.5,100,70.900002,76.800003,73.800003
20170126033000,180.0,186.600006,62.200002,49,85.699997,100,70.900002,76.800003,73.800003
20170126034500,180.0,186.600006,62.200002,49,84.099998,100,70.900002,76.800003,73.800003
20170126040000,180.0,184.199997,61.399999,49,84.099998,100,70.900002,76.800003,73.800003
20170126041500,180.0,181.199997,60.399999,49,105.300003,100,70.900002,76.800003,73.800003
20170126043000,180.0,181.199997,60.399999,49,86.099998,100,70.800003,76.800003,73.800003
20170126044500,180.0,181.199997,60.399999,49,93.900002,100,70.800003,76.800003,73.800003
20170126050000,180.0,181.199997,60.399999,49,89.099998,100,70.800003,76.800003,73.800003
20170126051500,180.0,184.800003,61.600001,49,85.0,100,70.800003,76.800003,73.800003
20170126053000,180.0,184.800003,61.600001,49,95.900002,100,70.800003,76.800003,73.800003
20170126054500,180.0,184.800003,61.600001,49,82.599998,100,70.699997,76.800003,73.800003
20170126060000,180.0,184.800003,61.600001,49,104.699997,100,70.699997,76.800003,73.800003
20170126061500,180.0,182.399994,60.799998,49,84.400002,100,70.699997,76.800003,73.800003
20170126063000,180.0,182.399994,60.799998,49,84.400002,100,70.699997,76.800003,73.800003
20170126064500,180.0,182.399994,60.799998,49,104.300003,100,70.599998,76.800003,73.800003
20170126070000,180.0,182.399994,60.799998,49,87.099998,100,70.5,76.800003,73.800003
20170126071500,180.0,182.399994,60.799998,49,88.800003,100,70.5,76.800003,73.800003
20170126073000,180.0,186.0,62.0,49,93.900002,100,70.5,76.800003,73.800003
20170126074500,180.0,186.0,62.0,49,82.599998,100,70.400002,76.800003,73.800003
20170126080000,180.0,182.399994,60.799998,49,105.099998,100,70.400002,76.800003,73.800003
20170126081500,180.0,182.399994,60.799998,49,88.0,100,70.400002,76.800003,73.800003
20170126083000,180.0,185.399994,61.799998,49,87.0,100,70.400002,76.800003,73.800003
20170126084500,180.0,183.0,61.0,49,99.900002,100,70.400002,76.800003,73.800003
20170126090000,180.0,183.0,61.0,49,82.599998,100,70.400002,76.800003,73.800003
20170126091500,180.0,187.199997,62.399999,50,97.0,100,70.300003,76.800003,73.800003
20170126093000,180.0,187.199997,62.399999,50,88.599998,100,70.300003,76.800003,73.800003
20170126094500,180.0,187.199997,62.399999,49,88.599998,100,70.5,76.800003,73.800003
20170126100000,180.0,187.199997,62.399999,49,92.599998,100,70.5,76.800003,73.800003
20170126101500,180.0,187.199997,62.399999,49,86.900002,100,70.599998,76.800003,73.800003
20170126103000,180.0,187.199997,62.399999,49,92.699997,100,70.699997,76.800003,73.800003
20170126104500,180.0,187.199997,62.399999,49,87.699997,100,70.699997,76.800003,73.800003
20170126110000,180.0,187.199997,62.399999,49,90.400002,100,70.699997,76.800003,73.800003
20170126111500,180.0,187.199997,62.399999,49,86.199997,100,70.699997,76.800003,73.800003
20170126113000,180.0,187.199997,62.399999,49,87.300003,100,70.699997,76.800003,73.800003
20170126114500,180.0,184.800003,61.600001,49,93.300003,100,70.800003,76.800003,73.800003
20170126120000,180.0,184.800003,61.600001,49,84.400002,100,70.800003,76.800003,73.800003
20170126121500,180.0,184.800003,61.600001,49,101.300003,100,70.800003,76.800003,73.800003
20170126123000,180.0,184.800003,61.600001,49,83.800003,100,70.900002,76.800003,73.800003
20170126124500,180.0,184.800003,61.600001,49,93.5,100,70.900002,76.800003,73.800003
20170126130000,180.0,184.800003,61.600001,49,86.300003,100,71.0,76.800003,73.800003
20170126131500,180.0,184.800003,61.600001,49,88.5,100,71.0,76.800003,73.800003
20170126133000,180.0,184.800003,61.600001,49,93.0,100,71.0,76.800003,73.800003
20170126134500,180.0,184.800003,61.600001,49,83.199997,100,71.0,76.800003,73.800003
20170126140000,180.0,184.800003,61.600001,49,105.900002,100,71.0,76.800003,73.800003
20170126141500,180.0,184.800003,61.600001,49,83.800003,100,71.099998,76.800003,73.800003
20170126143000,180.0,184.800003,61.600001,49,91.599998,100,71.199997,76.800003,73.800003
20170126144500,180.0,184.800003,61.600001,49,91.599998,100,71.199997,76.800003,73.800003
20170126150000,180.0,184.800003,61.600001,49,83.5,100,71.199997,76.800003,73.800003
20170126151500,180.0,184.800003,61.600001,49,101.0,100,71.300003,76.800003,73.800003
20170126153000,180.0,182.399994,60.799998,49,83.800003,100,71.300003,76.800003,73.800003
20170126154500,180.0,182.399994,60.799998,49,102.5,100,71.300003,76.800003,73.800003
20170126160000,180.0,184.800003,61.600001,49,83.800003,100,71.400002,76.800003,73.800003
20170126161500,180.0,184.800003,61.600001,49,94.699997,100,71.300003,76.800003,73.800003
20170126163000,180.0,184.800003,61.600001,49,100.0,100,71.400002,76.800003,73.800003
20170126164500,180.0,184.800003,61.600001,49,88.099998,100,71.400002,76.800003,73.800003
20170126170000,180.0,184.800003,61.600001,49,83.699997,100,71.400002,76.800003,73.800003
20170126171500,180.0,182.399994,60.799998,49,100.0,100,71.400002,76.800003,73.800003
20170126173000,180.0,182.399994,60.799998,49,83.099998,100,71.400002,76.800003,73.800003
20170126174500,180.0,182.399994,60.799998,49,97.800003,100,71.400002,76.800003,73.800003
20170126180000,180.0,186.600006,62.200002,49,97.800003,100,71.400002,76.800003,73.800003
20170126181500,180.0,183.0,61.0,49,97.800003,100,71.400002,76.800003,73.800003
20170126183000,180.0,183.0,61.0,49,95.0,100,71.400002,76.800003,73.800003
20170126184500,180.0,183.0,61.0,49,83.199997,100,71.400002,76.800003,73.800003
20170126190000,180.0,183.0,61.0,49,89.099998,100,71.400002,76.800003,73.800003
20170126191500,180.0,183.0,61.0,49,96.5,100,71.400002,76.800003,73.800003
20170126193000,180.0,183.0,61.0,49,96.5,100,71.400002,76.800003,73.800003
20170126194500,180.0,183.0,61.0,49,96.5,100,71.400002,76.800003,73.800003
20170126200000,180.0,180.600006,60.200002,49,98.5,100,71.400002,76.800003,73.800003
20170126201500,180.0,180.600006,60.200002,49,99.599998,100,71.400002,76.800003,73.800003
20170126203000,180.0,180.600006,60.200002,49,94.599998,100,71.400002,76.800003,73.800003
20170126204500,180.0,180.600006,60.200002,49,94.599998,100,71.400002,76.800003,73.800003
20170126210000,180.0,180.600006,60.200002,49,94.599998,100,71.400002,76.800003,73.800003
20170126211500,180.0,180.600006,60.200002,49,94.599998,100,71.400002,76.800003,73.800003
20170126213000,180.0,180.600006,60.200002,49,89.300003,100,71.400002,76.800003,73.800003
20170126214500,180.0,180.600006,60.200002,49,85.900002,100,71.400002,76.800003,73.800003
20170126220000,180.0,180.600006,60.200002,49,85.900002,100,71.400002,76.800003,73.800003
20170126221500,180.0,180.600006,60.200002,49,89.900002,100,71.400002,76.800003,73.800003
20170126223000,180.0,180.600006,60.200002,49,97.199997,100,71.400002,76.800003,73.800003
20170126224500,180.0,180.600006,60.200002,49,97.199997,100,71.300003,76.800003,73.800003
20170126230000,180.0,180.600006,60.200002,49,92.300003,100,71.300003,76.800003,73.800003
20170126231500,180.0,180.600006,60.200002,49,81.599998,100,71.300003,76.800003,73.800003
20170126233000,180.0,180.600006,60.200002,49,96.0,100,71.199997,76.800003,73.800003
20170126234500,180.0,180.600006,60.200002,49,96.0,100,71.199997,76.800003,73.800003
20170127000000,180.0,180.600006,60.200002,49,97.800003,100,71.199997,76.800003,73.800003
20170127001500,180.0,180.600006,60.200002,49,92.300003,100,71.199997,76.800003,73.800003
20170127003000,180.0,180.600006,60.200002,49,85.0,100,71.199997,76.800003,73.800003
20170127004500,180.0,180.600006,60.200002,49,93.400002,100,71.099998,76.800003,73.800003
20170127010000,180.0,180.600006,60.200002,49,97.199997,100,71.099998,76.800003,73.800003
20170127011500,180.0,180.600006,60.200002,49,94.699997,100,71.0,76.800003,73.800003
20170127013000,180.0,180.600006,60.200002,49,94.699997,100,71.0,76.800003,73.800003
20170127014500,180.0,180.600006,60.200002,49,86.300003,100,71.0,76.800003,73.800003
20170127020000,180.0,180.600006,60.200002,49,84.400002,100,71.0,76.800003,73.800003
20170127021500,180.0,180.600006,60.200002,49,95.300003,100,70.900002,76.800003,73.800003
20170127023000,180.0,180.600006,60.200002,49,96.599998,100,70.900002,76.800003,73.800003
20170127024500,180.0,180.600006,60.200002,49,94.800003,100,70.900002,76.800003,73.800003
20170127030000,180.0,180.600006,60.200002,49,94.800003,100,70.800003,76.800003,73.800003
20170127031500,180.0,180.600006,60.200002,49,85.099998,100,70.800003,76.800003,73.800003
20170127033000,180.0,180.600006,60.200002,49,94.699997,100,70.800003,76.800003,73.800003
20170127034500,180.0,180.600006,60.200002,49,94.699997,100,70.800003,76.800003,73.800003
20170127040000,180.0,180.600006,60.200002,49,94.699997,100,70.699997,76.800003,73.800003
20170127041500,180.0,180.600006,60.200002,49,84.900002,100,70.699997,76.800003,73.800003
20170127043000,180.0,180.600006,60.200002,49,94.699997,100,70.699997,76.800003,73.800003
20170127044500,180.0,180.600006,60.200002,49,93.599998,100,70.699997,76.800003,73.800003
20170127050000,180.0,180.600006,60.200002,49,95.199997,100,70.699997,76.800003,73.800003
20170127051500,180.0,183.0,61.0,49,83.199997,100,70.599998,76.800003,73.800003
20170127053000,180.0,183.0,61.0,49,81.099998,100,70.5,76.800003,73.800003
20170127054500,180.0,183.0,61.0,49,88.599998,100,70.400002,76.800003,73.800003
20170127060000,180.0,185.399994,61.799998,49,83.300003,100,70.400002,76.800003,73.800003
20170127061500,180.0,185.399994,61.799998,49,76.400002,100,70.400002,76.800003,73.800003
20170127063000,180.0,185.399994,61.799998,49,85.599998,100,70.300003,76.800003,73.800003
20170127064500,180.0,185.399994,61.799998,49,82.0,100,70.199997,76.800003,73.800003
20170127070000,180.0,185.399994,61.799998,49,85.599998,100,70.199997,76.800003,73.800003
20170127071500,180.0,185.399994,61.799998,49,87.699997,100,70.0,76.800003,73.800003
20170127073000,180.0,171.600006,57.200002,49,82.0,100,70.0,76.800003,73.800003
20170127074500,180.0,180.600006,60.200002,49,89.199997,100,70.0,76.800003,73.800003
20170127080000,180.0,180.600006,60.200002,49,90.400002,100,70.0,76.800003,73.800003
20170127081500,180.0,180.600006,60.200002,49,92.900002,100,70.0,76.800003,73.800003
20170127083000,180.0,180.600006,60.200002,49,82.099998,100,70.0,76.800003,73.800003
20170127084500,180.0,180.600006,60.200002,49,90.400002,100,69.900002,76.800003,73.800003
20170127090000,180.0,178.199997,59.399999,47,91.699997,100,70.0,76.800003,73.800003
20170127091500,180.0,178.199997,59.399999,47,93.5,100,70.0,76.800003,73.800003
20170127093000,180.0,178.199997,59.399999,47,83.300003,100,70.0,76.800003,73.800003
20170127094500,180.0,172.800003,57.600001,47,92.900002,100,70.0,76.800003,73.800003
20170127100000,180.0,171.0,57.0,47,97.800003,100,70.199997,76.800003,73.800003
20170127101500,180.0,173.399994,57.799998,47,97.800003,100,70.199997,76.800003,73.800003
20170127103000,180.0,173.399994,57.799998,47,99.0,100,70.199997,76.800003,73.800003
20170127104500,180.0,171.600006,57.200002,47,99.0,100,70.300003,76.800003,73.800003
20170127110000,180.0,171.600006,57.200002,47,99.0,100,70.300003,76.800003,73.800003
20170127111500,180.0,237.600006,79.200002,65,91.400002,100,70.5,76.800003,73.800003
20170127113000,180.0,186.0,62.0,42,96.599998,100,70.5,76.800003,73.800003
20170127114500,180.0,186.0,62.0,42,90.099998,100,70.5,76.800003,73.800003
20170127120000,180.0,186.0,62.0,42,87.699997,100,70.5,76.800003,73.800003
20170127121500,180.0,183.0,61.0,42,86.199997,100,70.599998,76.800003,73.800003
20170127123000,180.0,180.600006,60.200002,42,86.199997,100,70.599998,76.800003,73.800003
20170127124500,180.0,180.600006,60.200002,42,89.5,100,70.599998,76.800003,73.800003
20170127130000,180.0,178.199997,59.399999,42,95.599998,100,70.699997,76.800003,73.800003
20170127131500,180.0,178.199997,59.399999,42,89.699997,100,70.699997,76.800003,73.800003
20170127133000,180.0,181.800003,60.600001,42,89.699997,100,70.800003,76.800003,73.800003
20170127134500,180.0,181.800003,60.600001,42,93.300003,100,70.800003,76.800003,73.800003
20170127140000,180.0,181.800003,60.600001,42,95.300003,100,70.900002,76.800003,73.800003
20170127141500,180.0,181.800003,60.600001,42,87.599998,100,70.900002,76.800003,73.800003
20170127143000,180.0,181.800003,60.600001,42,84.400002,100,71.0,76.800003,73.800003
20170127144500,180.0,181.800003,60.600001,42,98.400002,100,71.0,76.800003,73.800003
20170127150000,180.0,181.800003,60.600001,42,98.400002,100,71.0,76.800003,73.800003
20170127151500,180.0,181.800003,60.600001,42,98.400002,100,71.0,76.800003,73.800003
20170127153000,180.0,181.800003,60.600001,42,97.300003,100,71.0,76.800003,73.800003
20170127154500,180.0,184.199997,61.399999,42,98.599998,100,71.099998,76.800003,73.800003
20170127160000,180.0,184.199997,61.399999,42,98.599998,100,71.199997,76.800003,73.800003
20170127161500,180.0,181.199997,60.399999,42,93.699997,100,71.199997,76.800003,73.800003
20170127163000,180.0,181.199997,60.399999,42,88.099998,100,71.199997,76.800003,73.800003
20170127164500,180.0,181.199997,60.399999,42,86.199997,100,71.199997,76.800003,73.800003
20170127170000,180.0,181.199997,60.399999,42,95.400002,100,71.199997,76.800003,73.800003
20170127171500,180.0,181.199997,60.399999,42,97.199997,100,71.099998,76.800003,73.800003
20170127173000,180.0,181.199997,60.399999,42,97.199997,100,71.099998,76.800003,73.800003
20170127174500,180.0,181.199997,60.399999,42,97.199997,100,71.099998,76.800003,73.800003
20170127180000,180.0,181.199997,60.399999,42,97.199997,100,71.099998,76.800003,73.800003
20170127181500,180.0,181.199997,60.399999,42,97.199997,100,71.099998,76.800003,73.800003
20170127183000,180.0,184.800003,61.600001,42,97.199997,100,71.099998,76.800003,73.800003
20170127184500,180.0,182.399994,60.799998,42,97.199997,100,71.099998,76.800003,73.800003
20170127190000,180.0,182.399994,60.799998,42,97.199997,100,71.099998,76.800003,73.800003
20170127191500,180.0,182.399994,60.799998,42,97.199997,100,71.099998,76.800003,73.800003
20170127193000,180.0,182.399994,60.799998,42,98.400002,100,71.099998,76.800003,73.800003
20170127194500,180.0,182.399994,60.799998,42,94.400002,100,71.099998,76.800003,73.800003
20170127200000,180.0,182.399994,60.799998,42,89.900002,100,71.099998,76.800003,73.800003
20170127201500,180.0,182.399994,60.799998,42,85.599998,100,71.099998,76.800003,73.800003
20170127203000,180.0,182.399994,60.799998,42,85.599998,100,71.099998,76.800003,73.800003
