PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170127204500,180.0,186.0,62.0,42,91.5,100,71.099998,76.800003,73.800003
20170127210000,180.0,186.0,62.0,42,93.400002,100,71.099998,76.800003,73.800003
20170127211500,180.0,186.0,62.0,42,95.900002,100,71.099998,76.800003,73.800003
20170127213000,180.0,186.0,62.0,42,97.199997,100,71.099998,76.800003,73.800003
20170127214500,180.0,186.0,62.0,42,95.5,100,71.099998,76.800003,73.800003
20170127220000,180.0,186.0,62.0,42,95.5,100,71.199997,76.800003,73.800003
20170127221500,180.0,183.0,61.0,42,97.199997,100,71.199997,76.800003,73.800003
20170127223000,180.0,186.600006,62.200002,42,97.199997,100,71.199997,76.800003,73.800003
20170127224500,180.0,186.600006,62.200002,42,90.599998,100,71.199997,76.800003,73.800003
20170127230000,180.0,186.600006,62.200002,42,86.199997,100,71.199997,76.800003,73.800003
20170127231500,180.0,186.600006,62.200002,42,85.0,100,71.199997,76.800003,73.800003
20170127233000,180.0,184.199997,61.399999,42,87.900002,100,71.199997,76.800003,73.800003
20170127234500,180.0,184.199997,61.399999,42,94.699997,100,71.199997,76.800003,73.800003
20170128000000,180.0,184.199997,61.399999,42,96.599998,100,71.199997,76.800003,73.800003
20170128001500,180.0,184.199997,61.399999,42,96.599998,100,71.199997,76.800003,73.800003
20170128003000,180.0,186.600006,62.200002,42,96.599998,100,71.199997,76.800003,73.800003
20170128004500,180.0,186.600006,62.200002,42,96.599998,100,71.199997,76.800003,73.800003
20170128010000,180.0,186.600006,62.200002,42,88.699997,100,71.199997,76.800003,73.800003
20170128011500,180.0,186.600006,62.200002,42,86.199997,100,71.199997,76.800003,73.800003
20170128013000,180.0,186.600006,62.200002,42,87.5,100,71.199997,76.800003,73.800003
20170128014500,180.0,186.600006,62.200002,42,89.400002,100,71.199997,76.800003,73.800003
20170128020000,180.0,186.600006,62.200002,42,88.199997,100,71.199997,76.800003,73.800003
20170128021500,180.0,186.600006,62.200002,42,84.400002,100,71.199997,76.800003,73.800003
20170128023000,180.0,186.600006,62.200002,42,84.400002,100,71.199997,76.800003,73.800003
20170128024500,180.0,186.600006,62.200002,42,88.5,100,71.099998,76.800003,73.800003
20170128030000,180.0,186.600006,62.200002,42,96.0,100,71.099998,76.800003,73.800003
20170128031500,180.0,186.600006,62.200002,42,96.0,100,71.099998,76.800003,73.800003
20170128033000,180.0,186.600006,62.200002,42,96.0,100,71.099998,76.800003,73.800003
20170128034500,180.0,186.600006,62.200002,42,96.0,100,71.099998,76.800003,73.800003
20170128040000,180.0,186.600006,62.200002,42,90.0,100,71.099998,76.800003,73.800003
20170128041500,180.0,186.600006,62.200002,42,83.900002,100,71.0,76.800003,73.800003
20170128043000,180.0,186.600006,62.200002,42,92.900002,100,71.0,76.800003,73.800003
20170128044500,180.0,186.600006,62.200002,42,95.400002,100,71.0,76.800003,73.800003
20170128050000,180.0,186.600006,62.200002,42,95.400002,100,71.0,76.800003,73.800003
20170128051500,180.0,186.600006,62.200002,42,95.400002,100,71.0,76.800003,73.800003
20170128053000,180.0,186.600006,62.200002,42,84.400002,100,71.0,76.800003,73.800003
20170128054500,180.0,186.600006,62.200002,42,93.099998,100,71.0,76.800003,73.800003
20170128060000,180.0,183.0,61.0,42,86.599998,100,71.099998,76.800003,73.800003
20170128061500,180.0,183.0,61.0,42,85.599998,100,71.0,76.800003,73.800003
20170128063000,180.0,183.0,61.0,42,85.599998,100,71.0,76.800003,73.800003
20170128064500,180.0,183.0,61.0,42,95.300003,100,71.0,76.800003,73.800003
20170128070000,180.0,183.0,61.0,42,93.599998,100,71.0,76.800003,73.800003
20170128071500,180.0,183.0,61.0,42,89.300003,100,71.0,76.800003,73.800003
20170128073000,180.0,183.0,61.0,42,89.300003,100,71.0,76.800003,73.800003
20170128074500,180.0,185.399994,61.799998,42,94.699997,100,70.900002,76.800003,73.800003
20170128080000,180.0,185.399994,61.799998,42,93.5,100,70.900002,76.800003,73.800003
20170128081500,180.0,179.399994,59.799998,42,91.800003,100,70.900002,76.800003,73.800003
20170128083000,180.0,181.199997,60.399999,42,85.5,100,70.800003,76.800003,73.800003
20170128084500,180.0,177.600006,59.200002,42,88.0,100,70.800003,76.800003,73.800003
20170128090000,180.0,180.600006,60.200002,42,76.900002,100,70.699997,76.800003,73.800003
20170128091500,180.0,180.600006,60.200002,42,82.300003,100,70.5,76.800003,73.800003
20170128093000,180.0,180.600006,60.200002,42,85.599998,100,70.400002,76.800003,73.800003
20170128094500,180.0,180.600006,60.200002,42,77.0,100,70.300003,76.800003,73.800003
20170128100000,180.0,186.0,62.0,42,73.900002,100,70.199997,76.800003,73.800003
20170128101500,180.0,186.0,62.0,42,73.900002,100,70.199997,76.800003,73.800003
20170128103000,180.0,183.0,61.0,42,80.300003,100,70.0,76.800003,73.800003
20170128104500,180.0,183.0,61.0,42,83.699997,100,69.900002,76.800003,73.800003
20170128110000,180.0,183.0,61.0,42,77.199997,100,69.900002,76.800003,73.800003
20170128111500,180.0,179.399994,59.799998,42,74.800003,100,69.800003,76.800003,73.800003
20170128113000,180.0,179.399994,59.799998,42,77.099998,100,69.800003,76.800003,73.800003
20170128114500,180.0,179.399994,59.799998,42,83.300003,100,69.800003,76.800003,73.800003
20170128120000,180.0,179.399994,59.799998,42,86.800003,100,69.800003,76.800003,73.800003
20170128121500,180.0,179.399994,59.799998,42,77.199997,100,69.800003,76.800003,73.800003
20170128123000,180.0,186.0,62.0,42,78.300003,100,69.800003,76.800003,73.800003
20170128124500,180.0,186.0,62.0,42,89.199997,100,69.900002,76.800003,73.800003
20170128130000,180.0,186.0,62.0,42,84.300003,100,69.900002,76.800003,73.800003
20170128131500,180.0,186.0,62.0,42,78.300003,100,70.0,76.800003,73.800003
20170128133000,180.0,186.0,62.0,42,89.800003,100,70.0,76.800003,73.800003
20170128134500,180.0,183.0,61.0,42,89.800003,100,70.099998,76.800003,73.800003
20170128140000,180.0,183.0,61.0,42,81.199997,100,70.199997,76.800003,73.800003
20170128141500,180.0,183.0,61.0,42,79.699997,100,70.199997,76.800003,73.800003
20170128143000,180.0,183.0,61.0,42,89.0,100,70.199997,76.800003,73.800003
20170128144500,180.0,183.0,61.0,42,77.800003,100,70.199997,76.800003,73.800003
20170128150000,180.0,183.0,61.0,42,76.800003,100,70.199997,76.800003,73.800003
20170128151500,180.0,183.0,61.0,42,81.599998,100,70.300003,76.800003,73.800003
20170128153000,180.0,183.0,61.0,42,89.800003,100,70.300003,76.800003,73.800003
20170128154500,180.0,183.0,61.0,42,89.800003,100,70.300003,76.800003,73.800003
20170128160000,180.0,183.0,61.0,42,79.199997,100,70.300003,76.800003,73.800003
20170128161500,180.0,183.0,61.0,42,91.099998,100,70.400002,76.800003,73.800003
20170128163000,180.0,183.0,61.0,42,87.400002,100,70.400002,76.800003,73.800003
20170128164500,180.0,183.0,61.0,42,78.699997,100,70.5,76.800003,73.800003
20170128170000,180.0,183.0,61.0,42,89.400002,100,70.5,76.800003,73.800003
20170128171500,180.0,183.0,61.0,42,91.099998,100,70.5,76.800003,73.800003
20170128173000,180.0,185.399994,61.799998,42,84.300003,100,70.5,76.800003,73.800003
20170128174500,180.0,181.199997,60.399999,42,79.199997,100,70.5,76.800003,73.800003
20170128180000,180.0,181.199997,60.399999,42,82.900002,100,70.5,76.800003,73.800003
20170128181500,180.0,181.199997,60.399999,42,89.800003,100,70.5,76.800003,73.800003
20170128183000,180.0,181.199997,60.399999,42,78.699997,100,70.5,76.800003,73.800003
20170128184500,180.0,181.199997,60.399999,42,81.699997,100,70.5,76.800003,73.800003
20170128190000,180.0,181.199997,60.399999,42,88.599998,100,70.400002,76.800003,73.800003
20170128191500,180.0,184.199997,61.399999,42,78.099998,100,70.400002,76.800003,73.800003
20170128193000,180.0,187.199997,62.399999,42,78.099998,100,70.400002,76.800003,73.800003
20170128194500,180.0,187.199997,62.399999,42,87.800003,100,70.400002,76.800003,73.800003
20170128200000,180.0,187.199997,62.399999,42,85.5,100,70.400002,76.800003,73.800003
20170128201500,180.0,187.199997,62.399999,42,76.800003,100,70.400002,76.800003,73.800003
20170128203000,180.0,187.199997,62.399999,42,82.900002,100,70.400002,76.800003,73.800003
20170128204500,180.0,187.199997,62.399999,42,84.199997,100,70.300003,76.800003,73.800003
20170128210000,180.0,187.199997,62.399999,42,74.900002,100,70.300003,76.800003,73.800003
20170128211500,180.0,187.199997,62.399999,42,80.400002,100,70.300003,76.800003,73.800003
20170128213000,180.0,187.199997,62.399999,42,89.0,100,70.400002,76.800003,73.800003
20170128214500,180.0,187.199997,62.399999,42,99.5,100,70.5,76.800003,73.800003
20170128220000,180.0,187.199997,62.399999,42,84.300003,100,70.599998,76.800003,73.800003
20170128221500,180.0,187.199997,62.399999,42,92.300003,100,70.599998,76.800003,73.800003
20170128223000,180.0,184.199997,61.399999,42,80.0,100,70.599998,76.800003,73.800003
20170128224500,180.0,184.199997,61.399999,42,81.199997,100,70.599998,76.800003,73.800003
20170128230000,180.0,179.399994,59.799998,42,86.800003,100,70.5,76.800003,73.800003
20170128231500,180.0,179.399994,59.799998,42,78.599998,100,70.400002,76.800003,73.800003
20170128233000,180.0,179.399994,59.799998,42,78.599998,100,70.400002,76.800003,73.800003
20170128234500,180.0,179.399994,59.799998,42,86.199997,100,70.400002,76.800003,73.800003
20170129000000,180.0,179.399994,59.799998,42,78.599998,100,70.300003,76.800003,73.800003
20170129001500,180.0,187.199997,62.399999,42,76.400002,100,70.300003,76.800003,73.800003
20170129003000,180.0,187.199997,62.399999,42,80.199997,100,70.300003,76.800003,73.800003
20170129004500,180.0,187.199997,62.399999,42,82.300003,100,70.300003,76.800003,73.800003
20170129010000,180.0,184.800003,61.600001,42,74.400002,100,70.300003,76.800003,73.800003
20170129011500,180.0,184.800003,61.600001,42,73.5,100,70.199997,76.800003,73.800003
20170129013000,180.0,184.800003,61.600001,42,75.5,100,70.199997,76.800003,73.800003
20170129014500,180.0,184.800003,61.600001,42,79.900002,100,70.199997,76.800003,73.800003
20170129020000,180.0,184.800003,61.600001,42,97.199997,100,70.099998,76.800003,73.800003
20170129021500,180.0,184.800003,61.600001,42,88.5,100,70.199997,76.800003,73.800003
20170129023000,180.0,184.800003,61.600001,42,81.099998,100,70.199997,76.800003,73.800003
20170129024500,180.0,184.800003,61.600001,42,89.800003,100,70.300003,76.800003,73.800003
20170129030000,180.0,184.800003,61.600001,42,77.900002,100,70.300003,76.800003,73.800003
20170129031500,180.0,184.800003,61.600001,42,77.900002,100,70.199997,76.800003,73.800003
20170129033000,180.0,184.800003,61.600001,42,99.0,100,70.199997,76.800003,73.800003
20170129034500,180.0,187.199997,62.399999,42,77.800003,100,70.199997,76.800003,73.800003
20170129040000,180.0,187.199997,62.399999,42,77.800003,100,70.199997,76.800003,73.800003
20170129041500,180.0,187.199997,62.399999,42,83.199997,100,70.199997,76.800003,73.800003
20170129043000,180.0,187.199997,62.399999,42,76.599998,100,70.199997,76.800003,73.800003
20170129044500,180.0,187.199997,62.399999,42,72.5,100,70.199997,76.800003,73.800003
20170129050000,180.0,187.199997,62.399999,42,77.900002,100,70.199997,76.800003,73.800003
20170129051500,180.0,187.199997,62.399999,42,81.5,100,70.199997,76.800003,73.800003
20170129053000,180.0,187.199997,62.399999,42,78.699997,100,70.099998,76.800003,73.800003
20170129054500,180.0,187.199997,62.399999,42,80.099998,100,69.900002,76.800003,73.800003
20170129060000,180.0,187.199997,62.399999,42,88.599998,100,69.900002,76.800003,73.800003
20170129061500,180.0,182.399994,60.799998,42,76.800003,100,69.800003,76.800003,73.800003
20170129063000,180.0,182.399994,60.799998,42,82.5,100,69.800003,76.800003,73.800003
20170129064500,180.0,178.800003,59.600001,42,82.5,100,69.800003,76.800003,73.800003
20170129070000,180.0,180.600006,60.200002,42,79.599998,100,69.699997,76.800003,73.800003
20170129071500,180.0,186.600006,62.200002,44,74.099998,100,69.599998,76.800003,73.800003
20170129073000,180.0,186.600006,62.200002,44,72.5,100,69.599998,76.800003,73.800003
20170129074500,180.0,186.600006,62.200002,44,72.5,100,69.599998,76.800003,73.800003
20170129080000,180.0,186.600006,62.200002,44,77.5,100,69.599998,76.800003,73.800003
20170129081500,180.0,186.600006,62.200002,44,79.199997,100,69.599998,76.800003,73.800003
20170129083000,180.0,186.600006,62.200002,44,79.199997,100,69.599998,76.800003,73.800003
20170129084500,180.0,189.600006,63.200002,43,80.099998,100,69.5,71.0,68.0
20170129090000,180.0,186.600006,62.200002,42,55.5,0,68.800003,71.800003,68.800003
20170129091500,180.0,189.0,63.0,42,54.299999,100,68.099998,71.800003,68.800003
20170129093000,180.0,189.0,63.0,42,74.800003,100,67.800003,71.800003,68.800003
20170129094500,180.0,189.0,63.0,42,69.5,100,68.699997,71.800003,68.800003
20170129100000,180.0,189.0,63.0,42,67.199997,100,68.800003,71.800003,68.800003
20170129101500,180.0,189.0,63.0,42,57.299999,0,69.0,71.800003,68.800003
20170129103000,180.0,189.0,63.0,42,55.900002,100,68.099998,71.800003,68.800003
20170129104500,180.0,189.0,63.0,42,64.400002,100,68.099998,71.800003,68.800003
20170129110000,180.0,186.600006,62.200002,42,68.5,100,68.400002,71.800003,68.800003
20170129111500,180.0,186.600006,62.200002,42,70.099998,100,68.800003,71.800003,68.800003
20170129113000,180.0,186.600006,62.200002,42,63.700001,0,69.099998,71.800003,68.800003
20170129114500,180.0,186.600006,62.200002,42,55.5,100,68.199997,71.800003,68.800003
20170129120000,180.0,186.600006,62.200002,42,71.599998,100,67.900002,71.800003,68.800003
20170129121500,180.0,186.600006,62.200002,42,64.0,100,68.599998,71.800003,68.800003
20170129123000,180.0,186.600006,62.200002,42,68.199997,100,68.599998,71.800003,68.800003
20170129124500,180.0,186.600006,62.200002,42,65.800003,100,68.599998,71.800003,68.800003
20170129130000,180.0,186.600006,62.200002,42,66.800003,100,68.699997,71.800003,68.800003
20170129131500,180.0,186.600006,62.200002,42,83.800003,100,69.0,75.300003,72.300003
20170129133000,180.0,186.600006,62.200002,42,88.300003,100,69.300003,75.0,72.0
20170129134500,180.0,186.600006,62.200002,42,96.599998,100,69.699997,75.300003,72.300003
20170129140000,180.0,186.600006,62.200002,42,103.5,100,69.900002,75.300003,72.300003
20170129141500,180.0,186.600006,62.200002,42,83.800003,100,70.099998,75.300003,72.300003
20170129143000,180.0,186.600006,62.200002,42,93.400002,100,70.199997,75.300003,72.300003
20170129144500,180.0,186.600006,62.200002,42,83.199997,100,70.300003,75.300003,72.300003
20170129150000,180.0,184.199997,61.399999,42,101.099998,100,70.400002,75.300003,72.300003
20170129151500,180.0,184.199997,61.399999,42,82.599998,100,70.5,75.099998,72.099998
20170129153000,180.0,184.199997,61.399999,42,101.5,100,70.699997,75.0,72.0
20170129154500,180.0,184.199997,61.399999,42,83.900002,100,70.800003,75.0,72.0
20170129160000,180.0,184.199997,61.399999,42,95.099998,100,70.900002,75.0,72.0
20170129161500,180.0,181.800003,60.600001,42,86.400002,100,71.0,75.099998,72.099998
20170129163000,180.0,181.800003,60.600001,42,91.199997,100,71.099998,75.0,72.0
20170129164500,180.0,181.800003,60.600001,42,88.599998,100,71.599998,75.199997,72.199997
20170129170000,180.0,181.800003,60.600001,42,85.800003,100,71.599998,75.300003,72.300003
20170129171500,180.0,181.800003,60.600001,42,102.400002,100,71.599998,75.300003,72.300003
20170129173000,180.0,178.800003,59.600001,42,84.300003,100,71.699997,75.300003,72.300003
20170129174500,180.0,178.800003,59.600001,42,104.099998,100,71.699997,75.300003,72.300003
20170129180000,180.0,178.800003,59.600001,42,83.199997,100,71.699997,75.300003,72.300003
20170129181500,180.0,178.800003,59.600001,42,100.699997,100,71.699997,75.0,72.0
20170129183000,180.0,178.800003,59.600001,42,86.699997,100,71.599998,75.300003,72.300003
20170129184500,180.0,178.800003,59.600001,42,88.0,100,71.699997,75.0,72.0
20170129190000,180.0,178.800003,59.600001,42,91.0,100,71.699997,75.0,72.0
20170129191500,180.0,178.800003,59.600001,42,88.0,100,71.800003,75.0,72.0
20170129193000,180.0,178.800003,59.600001,42,93.5,100,71.800003,75.099998,72.099998
20170129194500,180.0,178.800003,59.600001,42,90.300003,100,71.699997,75.0,72.0
20170129200000,180.0,178.800003,59.600001,42,83.900002,100,71.599998,75.0,72.0
20170129201500,180.0,178.800003,59.600001,42,92.900002,100,71.5,75.0,72.0
20170129203000,180.0,178.800003,59.600001,42,88.5,100,71.400002,75.0,72.0
20170129204500,180.0,178.800003,59.600001,42,85.300003,100,71.400002,75.0,72.0
20170129210000,180.0,178.800003,59.600001,42,97.5,100,71.300003,75.199997,72.199997
20170129211500,180.0,178.800003,59.600001,42,82.599998,100,71.300003,75.300003,72.300003
20170129213000,180.0,180.600006,60.200002,42,99.900002,100,71.5,75.300003,72.300003
20170129214500,180.0,180.600006,60.200002,42,84.400002,100,71.300003,75.300003,72.300003
20170129220000,180.0,180.600006,60.200002,42,96.800003,100,71.300003,75.0,72.0
20170129221500,180.0,180.600006,60.200002,42,96.800003,100,71.300003,75.300003,72.300003
20170129223000,180.0,180.600006,60.200002,42,95.400002,100,71.300003,75.300003,72.300003
20170129224500,180.0,186.600006,62.200002,42,97.199997,100,71.300003,75.0,72.0
20170129230000,180.0,186.600006,62.200002,42,95.900002,100,71.300003,75.0,72.0
20170129231500,180.0,186.600006,62.200002,42,95.900002,100,71.300003,75.0,72.0
20170129233000,180.0,186.600006,62.200002,42,95.900002,100,71.300003,75.0,72.0
20170129234500,180.0,186.600006,62.200002,42,85.900002,100,71.599998,75.0,72.0
20170130000000,180.0,186.600006,62.200002,42,93.800003,100,71.400002,75.099998,72.099998
20170130001500,180.0,186.600006,62.200002,42,81.599998,100,71.400002,75.199997,72.199997
20170130003000,180.0,186.600006,62.200002,42,85.699997,100,71.300003,75.099998,72.099998
20170130004500,180.0,186.600006,62.200002,42,104.300003,100,71.300003,75.0,72.0
20170130010000,180.0,186.600006,62.200002,42,89.099998,100,71.400002,75.0,72.0
20170130011500,180.0,186.600006,62.200002,42,95.599998,100,71.599998,75.0,72.0
20170130013000,180.0,186.600006,62.200002,42,86.300003,100,71.599998,75.0,72.0
20170130014500,180.0,186.600006,62.200002,42,99.199997,100,71.5,75.0,72.0
20170130020000,180.0,186.600006,62.200002,42,94.800003,100,71.599998,75.0,72.0
20170130021500,180.0,186.600006,62.200002,42,93.300003,100,71.599998,75.0,72.0
20170130023000,180.0,186.600006,62.200002,42,98.5,100,71.5,75.0,72.0
20170130024500,180.0,186.600006,62.200002,42,84.400002,100,71.400002,75.0,72.0
20170130030000,180.0,186.600006,62.200002,42,99.300003,100,71.400002,75.0,72.0
20170130031500,180.0,186.600006,62.200002,42,95.900002,100,71.400002,75.0,72.0
20170130033000,180.0,186.600006,62.200002,42,95.900002,100,71.5,75.300003,72.300003
20170130034500,180.0,186.600006,62.200002,42,95.900002,100,71.5,75.300003,72.300003
20170130040000,180.0,186.600006,62.200002,42,94.800003,100,71.699997,75.300003,72.300003
20170130041500,180.0,186.600006,62.200002,42,94.800003,100,71.800003,75.300003,72.300003
20170130043000,180.0,186.600006,62.200002,42,82.300003,100,71.699997,75.0,72.0
20170130044500,180.0,184.199997,61.399999,42,86.800003,100,71.699997,75.300003,72.300003
20170130050000,180.0,184.199997,61.399999,42,94.199997,100,71.900002,75.300003,72.300003
20170130051500,180.0,184.199997,61.399999,42,94.199997,100,71.699997,75.300003,72.300003
20170130053000,180.0,184.199997,61.399999,42,93.0,100,71.699997,75.300003,72.300003
20170130054500,180.0,184.199997,61.399999,42,87.800003,100,71.699997,75.300003,72.300003
20170130060000,180.0,184.199997,61.399999,42,94.099998,100,71.599998,75.300003,72.300003
20170130061500,180.0,184.199997,61.399999,42,92.900002,100,71.699997,75.300003,72.300003
20170130063000,180.0,184.199997,61.399999,42,92.900002,100,71.599998,75.300003,72.300003
20170130064500,180.0,181.800003,60.600001,44,82.099998,100,71.599998,75.300003,72.300003
20170130070000,180.0,185.399994,61.799998,44,91.699997,100,71.400002,75.300003,72.300003
20170130071500,180.0,185.399994,61.799998,44,93.599998,100,71.099998,75.300003,72.300003
20170130073000,180.0,185.399994,61.799998,44,93.599998,100,71.199997,75.300003,72.300003
20170130074500,180.0,183.0,61.0,44,97.199997,100,71.300003,75.300003,72.300003
20170130080000,180.0,183.0,61.0,44,85.0,100,71.199997,75.300003,72.300003
20170130081500,180.0,189.600006,63.200002,44,86.599998,100,71.199997,75.300003,72.300003
20170130083000,180.0,189.600006,63.200002,43,100.900002,100,71.300003,75.300003,72.300003
20170130084500,180.0,189.600006,63.200002,43,83.099998,100,71.300003,75.199997,72.199997
20170130090000,180.0,189.600006,63.200002,43,104.900002,100,71.300003,75.0,72.0
20170130091500,180.0,189.600006,63.200002,43,84.400002,100,71.300003,75.0,72.0
20170130093000,180.0,186.600006,62.200002,43,90.400002,100,71.300003,75.0,72.0
20170130094500,180.0,186.600006,62.200002,43,90.400002,100,71.400002,75.300003,72.300003
20170130100000,180.0,186.600006,62.200002,43,84.300003,100,71.400002,75.300003,72.300003
20170130101500,180.0,186.600006,62.200002,43,98.800003,100,71.400002,75.300003,72.300003
20170130103000,180.0,186.600006,62.200002,43,88.800003,100,71.599998,75.300003,72.300003
20170130104500,180.0,186.600006,62.200002,43,84.0,100,71.5,75.300003,72.300003
20170130110000,180.0,186.600006,62.200002,43,101.599998,100,71.599998,75.300003,72.300003
20170130111500,180.0,186.600006,62.200002,43,88.099998,100,71.599998,75.300003,72.300003
20170130113000,180.0,186.600006,62.200002,43,83.5,100,71.699997,75.300003,72.300003
20170130114500,180.0,186.600006,62.200002,43,95.900002,100,72.099998,75.300003,72.300003
20170130120000,180.0,186.600006,62.200002,43,91.300003,100,72.199997,75.300003,72.300003
20170130121500,180.0,186.600006,62.200002,43,85.0,100,72.300003,75.300003,72.300003
20170130123000,180.0,186.600006,62.200002,43,85.0,100,72.199997,75.199997,72.199997
20170130124500,180.0,186.600006,62.200002,43,102.599998,100,72.199997,75.099998,72.099998
20170130130000,180.0,184.199997,61.399999,43,87.400002,100,72.199997,75.0,72.0
20170130131500,180.0,184.199997,61.399999,43,84.900002,100,72.199997,75.0,72.0
20170130133000,180.0,184.199997,61.399999,43,95.0,100,72.199997,75.099998,72.099998
20170130134500,180.0,184.199997,61.399999,43,90.0,100,72.300003,75.0,72.0
20170130140000,180.0,184.199997,61.399999,43,56.0,100,71.400002,75.0,72.0
20170130141500,180.0,180.0,60.0,43,77.199997,100,71.099998,75.0,72.0
20170130143000,180.0,180.0,60.0,43,60.799999,100,71.599998,75.0,72.0
20170130144500,180.0,177.600006,59.200002,43,81.099998,100,71.599998,75.0,72.0
20170130150000,180.0,177.600006,59.200002,43,78.699997,100,71.699997,75.0,72.0
20170130151500,180.0,175.800003,58.600001,43,85.599998,100,71.900002,75.0,72.0
20170130153000,180.0,177.600006,59.200002,43,91.400002,100,71.900002,75.0,72.0
20170130154500,180.0,189.600006,63.200002,43,79.699997,100,71.900002,75.0,72.0
20170130160000,180.0,189.600006,63.200002,43,78.199997,100,72.099998,75.099998,72.099998
20170130161500,180.0,189.600006,63.200002,43,82.300003,100,72.300003,75.199997,72.199997
20170130163000,180.0,183.0,61.0,43,89.5,100,72.199997,75.300003,72.300003
20170130164500,180.0,183.0,61.0,43,78.300003,100,72.199997,75.300003,72.300003
20170130170000,180.0,183.0,61.0,43,82.0,100,72.199997,75.199997,72.199997
20170130171500,180.0,183.0,61.0,43,91.800003,100,72.199997,75.099998,72.099998
20170130173000,180.0,186.600006,62.200002,43,77.800003,100,72.199997,75.199997,72.199997
20170130174500,180.0,186.600006,62.200002,43,82.5,100,72.199997,75.199997,72.199997
20170130180000,180.0,186.600006,62.200002,43,81.199997,100,72.199997,75.199997,72.199997
20170130181500,180.0,186.600006,62.200002,43,78.099998,100,72.300003,75.199997,72.199997
20170130183000,180.0,186.600006,62.200002,43,87.400002,100,72.199997,75.099998,72.099998
20170130184500,180.0,186.600006,62.200002,43,77.099998,100,72.0,75.0,72.0
20170130190000,180.0,186.600006,62.200002,43,89.199997,100,72.0,75.0,72.0
20170130191500,180.0,186.600006,62.200002,43,78.699997,100,72.099998,75.0,72.0
20170130193000,180.0,186.600006,62.200002,43,77.300003,100,72.199997,75.0,72.0
20170130194500,180.0,186.600006,62.200002,43,91.599998,100,72.099998,75.0,72.0
20170130200000,180.0,186.600006,62.200002,43,78.800003,100,72.099998,75.0,72.0
20170130201500,180.0,186.600006,62.200002,43,78.800003,100,72.099998,75.0,72.0
20170130203000,180.0,182.399994,60.799998,43,87.300003,100,72.099998,75.0,72.0
20170130204500,180.0,182.399994,60.799998,43,77.900002,100,72.099998,75.0,72.0
20170130210000,180.0,182.399994,60.799998,43,82.5,100,72.099998,75.0,72.0
20170130211500,180.0,182.399994,60.799998,43,78.699997,100,72.099998,75.0,72.0
20170130213000,180.0,184.800003,61.600001,43,81.300003,100,72.099998,75.0,72.0
20170130214500,180.0,184.800003,61.600001,43,79.800003,100,72.099998,75.0,72.0
20170130220000,180.0,181.800003,60.600001,43,78.199997,100,72.099998,75.0,72.0
20170130221500,180.0,184.800003,61.600001,43,90.300003,100,72.099998,75.0,72.0
20170130223000,180.0,184.800003,61.600001,43,77.300003,100,72.199997,75.0,72.0
20170130224500,180.0,184.800003,61.600001,43,85.900002,100,72.199997,75.0,72.0
20170130230000,180.0,184.800003,61.600001,43,77.800003,100,72.199997,75.0,72.0
20170130231500,180.0,187.199997,62.399999,43,54.700001,100,71.599998,75.0,72.0
20170130233000,180.0,187.199997,62.399999,43,70.5,100,70.900002,75.0,72.0
20170130234500,180.0,187.199997,62.399999,43,80.699997,100,71.599998,75.0,72.0
20170131000000,180.0,187.199997,62.399999,43,76.599998,100,71.599998,75.0,72.0
20170131001500,180.0,187.199997,62.399999,43,80.599998,100,71.800003,75.0,72.0
20170131003000,180.0,187.199997,62.399999,43,76.699997,100,71.699997,75.0,72.0
20170131004500,180.0,187.199997,62.399999,43,76.699997,100,72.099998,75.0,72.0
20170131010000,180.0,187.199997,62.399999,43,56.0,0,72.099998,75.0,72.0
20170131011500,180.0,187.199997,62.399999,43,67.800003,100,70.800003,75.0,72.0
20170131013000,180.0,187.199997,62.399999,43,92.300003,100,71.400002,75.0,72.0
20170131014500,180.0,187.199997,62.399999,43,76.800003,100,71.400002,75.0,72.0
20170131020000,180.0,187.199997,62.399999,43,96.599998,100,71.400002,75.0,72.0
20170131021500,180.0,187.199997,62.399999,43,78.699997,100,71.5,75.0,72.0
20170131023000,180.0,187.199997,62.399999,43,97.0,100,71.599998,75.0,72.0
20170131024500,180.0,189.600006,63.200002,43,79.699997,100,71.599998,75.0,72.0
20170131030000,180.0,189.600006,63.200002,43,95.800003,100,71.699997,75.0,72.0
20170131031500,180.0,187.199997,62.399999,43,80.300003,100,71.699997,75.0,72.0
20170131033000,180.0,187.199997,62.399999,43,89.199997,100,71.800003,75.0,72.0
20170131034500,180.0,187.199997,62.399999,43,79.800003,100,71.800003,75.0,72.0
20170131040000,180.0,187.199997,62.399999,43,91.400002,100,71.900002,75.0,72.0
20170131041500,180.0,187.199997,62.399999,43,80.199997,100,71.900002,75.0,72.0
20170131043000,180.0,187.199997,62.399999,43,88.0,100,71.900002,75.0,72.0
20170131044500,180.0,187.199997,62.399999,43,81.099998,100,71.900002,75.0,72.0
20170131050000,180.0,187.199997,62.399999,43,88.0,100,72.0,75.0,72.0
