PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,180.0,184.2,61.4,42,56.4,0,69.1,71.4,68.4
20160101001500,180.0,184.2,61.4,42,56.4,0,69.1,71.4,68.4
20160101003000,180.0,184.2,61.4,42,57.6,0,69.1,71.4,68.4
20160101004500,180.0,184.2,61.4,42,57.6,0,69.1,71.4,68.4
20160101010000,180.0,184.2,61.4,42,56.4,0,69.1,71.4,68.4
20160101011500,180.0,184.2,61.4,42,56.4,0,69.1,71.4,68.4
20160101013000,180.0,184.2,61.4,42,57.1,0,69.0,71.4,68.4
20160101014500,180.0,186.6,62.2,42,56.0,0,69.0,71.4,68.4
20160101020000,180.0,186.6,62.2,42,56.0,0,68.9,71.4,68.4
20160101021500,180.0,184.2,61.4,42,57.3,0,68.9,71.4,68.4
20160101023000,180.0,184.2,61.4,42,56.0,0,68.9,71.4,68.4
20160101024500,180.0,184.2,61.4,42,56.0,0,69.0,71.4,68.4
20160101030000,180.0,184.2,61.4,42,56.9,0,68.9,71.4,68.4
20160101031500,180.0,184.2,61.4,42,56.0,0,68.9,71.4,68.4
20160101033000,180.0,184.2,61.4,42,56.8,0,68.9,71.4,68.4
20160101034500,180.0,184.2,61.4,42,56.8,0,69.1,71.4,68.4
20160101040000,180.0,184.2,61.4,42,56.0,0,68.9,71.4,68.4
20160101041500,180.0,184.2,61.4,42,56.0,0,68.8,71.4,68.4
20160101043000,180.0,184.2,61.4,42,57.1,0,68.8,71.4,68.4
20160101044500,180.0,184.2,61.4,42,56.0,0,68.8,71.4,68.4
20160101050000,180.0,184.2,61.4,42,57.1,0,68.7,71.4,68.4
20160101051500,180.0,184.2,61.4,42,56.3,0,69.0,71.4,68.4
20160101053000,180.0,184.2,61.4,42,56.3,0,69.2,71.4,68.4
20160101054500,180.0,184.2,61.4,42,57.0,0,69.1,71.4,68.4
20160101060000,180.0,184.2,61.4,42,56.4,0,69.0,71.4,68.4
20160101061500,180.0,184.2,61.4,42,56.4,0,68.9,71.4,68.4
20160101063000,180.0,184.2,61.4,42,57.1,0,68.9,71.4,68.4
20160101064500,180.0,184.2,61.4,42,55.7,0,68.8,71.4,68.4
20160101070000,180.0,184.2,61.4,42,57.1,0,68.8,71.4,68.4
20160101071500,180.0,184.2,61.4,42,56.3,0,68.7,71.4,68.4
20160101073000,180.0,180.6,60.2,42,56.3,0,68.7,71.4,68.4
20160101074500,180.0,180.6,60.2,44,56.9,0,68.6,71.4,68.4
20160101080000,180.0,180.6,60.2,42,56.0,0,68.5,71.4,68.4
20160101081500,180.0,180.6,60.2,44,57.1,0,68.6,71.4,68.4
20160101083000,180.0,180.6,60.2,44,57.1,0,68.6,71.4,68.4
20160101084500,180.0,180.6,60.2,44,56.0,0,68.4,71.4,68.4
20160101090000,180.0,183.6,61.2,44,56.8,0,68.3,71.4,68.4
20160101091500,180.0,180.6,60.2,44,56.8,0,68.3,71.4,68.4
20160101093000,180.0,180.6,60.2,44,56.0,0,68.4,71.4,68.4
20160101094500,180.0,180.6,60.2,44,57.1,0,68.4,71.4,68.4
20160101100000,180.0,178.2,59.4,44,56.3,0,68.4,71.4,68.4
20160101101500,180.0,182.4,60.8,44,56.3,0,68.6,71.4,68.4
20160101103000,180.0,182.4,60.8,44,56.3,0,68.4,71.4,68.4
20160101104500,180.0,182.4,60.8,44,56.3,0,68.4,71.4,68.4
20160101110000,180.0,180.0,60.0,44,57.1,0,68.3,71.4,68.4
20160101111500,180.0,178.2,59.4,44,56.0,0,68.3,71.4,68.4
20160101113000,180.0,181.2,60.4,44,56.8,0,68.4,71.4,68.4
20160101114500,180.0,177.6,59.2,44,56.0,0,68.7,71.4,68.4
20160101120000,180.0,177.6,59.2,44,56.8,0,68.7,71.4,68.4
20160101121500,180.0,194.4,64.8,48,56.8,0,68.7,71.4,68.4
20160101123000,180.0,188.4,62.8,43,84.3,100,69.7,74.0,71.0
20160101124500,180.0,188.4,62.8,43,94.1,100,69.9,74.0,71.0
20160101130000,180.0,188.4,62.8,43,90.0,100,70.2,74.1,71.1
20160101131500,180.0,188.4,62.8,43,85.0,100,70.4,74.0,71.0
20160101133000,180.0,188.4,62.8,43,94.3,100,70.7,74.3,71.3
20160101134500,180.0,188.4,62.8,43,95.3,100,71.2,74.3,71.3
20160101140000,180.0,188.4,62.8,43,94.2,100,71.5,74.3,71.3
20160101141500,180.0,184.2,61.4,42,57.5,0,71.1,74.3,71.3
20160101143000,180.0,184.2,61.4,42,57.5,100,70.3,74.3,71.3
20160101144500,180.0,184.2,61.4,42,85.0,100,70.6,78.8,75.8
20160101150000,180.0,184.2,61.4,42,95.0,100,70.9,79.3,76.3
20160101151500,180.0,184.2,61.4,42,95.0,100,71.3,79.3,76.3
20160101153000,180.0,184.2,61.4,42,96.6,100,71.3,79.3,76.3
20160101154500,180.0,184.2,61.4,42,96.6,100,71.7,79.3,76.3
20160101160000,180.0,184.2,61.4,42,88.9,100,72.1,79.3,76.3
20160101161500,180.0,184.2,61.4,42,85.0,100,72.4,79.3,76.3
20160101163000,180.0,181.8,60.6,42,85.0,100,72.7,79.3,76.3
20160101164500,180.0,181.8,60.6,42,85.0,100,72.9,79.3,76.3
20160101170000,180.0,181.8,60.6,42,86.4,100,72.9,79.3,76.3
20160101171500,180.0,181.8,60.6,42,85.0,100,73.1,79.3,76.3
20160101173000,180.0,178.8,59.6,42,85.0,100,73.4,79.2,76.2
20160101174500,180.0,178.8,59.6,42,85.0,100,73.3,79.2,76.2
20160101180000,180.0,181.2,60.4,42,85.0,100,73.2,79.3,76.3
20160101181500,180.0,181.2,60.4,42,85.0,100,73.3,79.3,76.3
20160101183000,180.0,181.2,60.4,42,85.0,100,73.2,79.3,76.3
20160101184500,180.0,174.0,58.0,42,87.8,100,73.4,79.3,76.3
20160101190000,180.0,171.0,57.0,42,94.8,100,72.9,79.3,76.3
20160101191500,180.0,171.0,57.0,43,86.9,100,72.8,79.3,76.3
20160101193000,180.0,172.8,57.6,43,86.9,100,73.0,79.3,76.3
20160101194500,180.0,171.0,57.0,43,85.6,100,72.9,79.3,76.3
20160101200000,180.0,171.0,57.0,43,86.9,100,73.2,79.3,76.3
20160101201500,180.0,183.0,61.0,43,84.4,100,73.6,79.3,76.3
20160101203000,180.0,183.0,61.0,43,84.4,100,73.6,79.3,76.3
20160101204500,180.0,183.0,61.0,43,94.7,100,72.9,79.3,76.3
20160101210000,180.0,183.0,61.0,43,94.7,100,73.1,79.3,76.3
20160101211500,180.0,183.0,61.0,43,95.9,100,73.2,79.3,76.3
20160101213000,180.0,180.6,60.2,43,95.9,100,73.3,79.3,76.3
20160101214500,180.0,183.6,61.2,43,94.8,100,73.4,79.3,76.3
20160101220000,180.0,180.6,60.2,43,94.8,100,73.5,79.3,76.3
20160101221500,180.0,180.6,60.2,43,94.8,100,73.4,79.3,76.3
20160101223000,180.0,180.6,60.2,43,94.8,100,73.3,79.3,76.3
20160101224500,180.0,180.6,60.2,43,95.9,100,73.1,79.3,76.3
20160101230000,180.0,180.6,60.2,43,94.7,100,73.2,79.3,76.3
20160101231500,180.0,180.6,60.2,43,93.6,100,73.3,79.3,76.3
20160101233000,180.0,180.6,60.2,43,95.3,100,73.3,79.3,76.3
20160101234500,180.0,180.6,60.2,43,95.3,100,73.4,79.3,76.3
20160102000000,180.0,180.6,60.2,43,94.2,100,73.2,79.3,76.3
20160102001500,180.0,180.6,60.2,43,95.9,100,73.4,79.3,76.3
20160102003000,180.0,177.6,59.2,43,95.9,100,73.4,79.3,76.3
20160102004500,180.0,177.6,59.2,43,95.9,100,73.4,79.3,76.3
20160102010000,180.0,177.6,59.2,43,95.9,100,73.3,79.3,76.3
20160102011500,180.0,179.4,59.8,43,88.1,100,73.2,79.3,76.3
20160102013000,180.0,179.4,59.8,43,85.6,100,73.2,79.3,76.3
20160102014500,180.0,179.4,59.8,43,95.4,100,73.1,79.3,76.3
20160102020000,180.0,175.2,58.4,43,97.4,100,73.1,79.3,76.3
20160102021500,180.0,175.2,58.4,43,97.4,100,72.9,79.3,76.3
20160102023000,180.0,175.2,58.4,43,90.0,100,72.9,79.3,76.3
20160102024500,180.0,175.2,58.4,43,88.1,100,72.8,79.3,76.3
20160102030000,180.0,175.2,58.4,43,91.2,100,72.8,79.3,76.3
20160102031500,180.0,175.2,58.4,43,96.6,100,73.1,79.3,76.3
20160102033000,180.0,175.2,58.4,43,96.6,100,72.9,79.3,76.3
20160102034500,180.0,177.0,59.0,43,96.6,100,73.3,79.3,76.3
20160102040000,180.0,186.6,62.2,43,96.6,100,73.4,79.3,76.3
20160102041500,180.0,183.6,61.2,43,88.0,100,73.4,79.3,76.3
20160102043000,180.0,183.6,61.2,43,86.2,100,73.5,79.3,76.3
20160102044500,180.0,186.0,62.0,43,87.7,100,73.4,79.3,76.3
20160102050000,180.0,186.0,62.0,43,86.2,100,73.4,79.3,76.3
20160102051500,180.0,186.0,62.0,43,86.2,100,73.4,79.3,76.3
20160102053000,180.0,186.0,62.0,43,84.4,100,73.6,79.3,76.3
20160102054500,180.0,186.0,62.0,43,89.3,100,73.6,79.3,76.3
20160102060000,180.0,186.0,62.0,43,88.1,100,73.6,79.3,76.3
20160102061500,180.0,186.0,62.0,43,85.7,100,73.7,79.3,76.3
20160102063000,180.0,186.0,62.0,43,85.7,100,73.6,79.3,76.3
20160102064500,180.0,182.4,60.8,43,84.4,100,73.1,79.3,76.3
20160102070000,180.0,182.4,60.8,44,84.4,100,72.7,79.3,76.3
20160102071500,180.0,182.4,60.8,44,87.1,100,72.5,79.3,76.3
20160102073000,180.0,182.4,60.8,44,96.0,100,72.4,79.3,76.3
20160102074500,180.0,182.4,60.8,43,94.7,100,72.3,79.3,76.3
20160102080000,180.0,187.2,62.4,43,94.7,100,72.4,79.3,76.3
20160102081500,180.0,187.2,62.4,43,94.7,100,72.4,79.3,76.3
20160102083000,180.0,184.8,61.6,43,93.5,100,72.7,79.3,76.3
20160102084500,180.0,184.8,61.6,43,93.5,100,72.7,79.3,76.3
20160102090000,180.0,184.8,61.6,43,93.5,100,72.6,79.3,76.3
20160102091500,180.0,184.8,61.6,43,93.5,100,72.7,79.3,76.3
20160102093000,180.0,179.4,59.8,43,94.7,100,72.6,79.3,76.3
20160102094500,180.0,179.4,59.8,43,94.7,100,72.6,79.3,76.3
20160102100000,180.0,181.2,60.4,43,94.7,100,72.9,79.3,76.3
20160102101500,180.0,181.2,60.4,43,93.5,100,72.9,79.3,76.3
20160102103000,180.0,181.2,60.4,43,92.3,100,73.1,79.3,76.3
20160102104500,180.0,181.2,60.4,43,94.7,100,73.0,79.3,76.3
20160102110000,180.0,178.8,59.6,43,94.7,100,73.1,79.3,76.3
20160102111500,180.0,181.2,60.4,43,94.7,100,73.2,80.0,78.0
20160102113000,180.0,181.2,60.4,43,94.7,100,73.2,80.0,78.0
20160102114500,180.0,181.2,60.4,43,94.7,100,73.4,80.0,78.0
20160102120000,180.0,181.2,60.4,43,94.7,100,73.3,80.0,78.0
20160102121500,180.0,181.2,60.4,43,93.6,100,73.3,80.0,78.0
20160102123000,180.0,181.2,60.4,43,86.2,100,73.5,80.0,78.0
20160102124500,180.0,181.2,60.4,43,96.0,100,73.6,80.0,78.0
20160102130000,180.0,181.2,60.4,43,96.0,100,73.6,80.0,78.0
20160102131500,180.0,183.6,61.2,43,88.1,100,73.6,80.0,78.0
20160102133000,180.0,183.6,61.2,43,85.0,100,73.7,80.0,78.0
20160102134500,180.0,186.0,62.0,43,87.4,100,74.3,80.0,78.0
20160102140000,180.0,186.0,62.0,43,90.0,100,74.2,80.0,78.0
20160102141500,180.0,183.6,61.2,43,91.7,100,74.1,80.0,78.0
20160102143000,180.0,183.6,61.2,43,94.9,100,74.0,80.0,78.0
20160102144500,180.0,183.6,61.2,43,91.4,100,73.8,80.0,78.0
20160102150000,180.0,183.6,61.2,43,86.2,100,74.1,80.0,78.0
20160102151500,180.0,183.6,61.2,43,96.6,100,74.7,80.0,78.0
20160102153000,180.0,183.6,61.2,43,95.3,100,75.1,80.0,78.0
20160102154500,180.0,183.6,61.2,43,87.6,100,75.4,80.0,78.0
20160102160000,180.0,183.6,61.2,43,85.0,100,76.0,80.0,78.0
20160102161500,180.0,183.6,61.2,43,85.0,100,76.0,80.0,78.0
20160102163000,180.0,183.6,61.2,43,91.0,100,75.7,80.0,78.0
20160102164500,180.0,183.6,61.2,43,95.9,100,75.2,80.0,78.0
20160102170000,180.0,183.6,61.2,43,94.9,100,75.0,80.0,78.0
20160102171500,180.0,183.6,61.2,43,93.6,100,75.0,80.0,78.0
20160102173000,180.0,183.6,61.2,43,94.9,100,75.0,80.0,78.0
20160102174500,180.0,180.6,60.2,43,96.0,100,74.7,80.0,78.0
20160102180000,180.0,180.6,60.2,43,86.3,100,74.7,80.0,78.0
20160102181500,180.0,180.6,60.2,43,91.6,100,74.6,80.0,78.0
20160102183000,180.0,180.6,60.2,43,85.4,100,74.4,80.0,78.0
20160102184500,180.0,180.6,60.2,43,85.4,100,74.3,80.0,78.0
20160102190000,180.0,183.6,61.2,43,95.4,100,74.2,80.0,78.0
20160102191500,180.0,183.6,61.2,43,95.4,100,74.4,80.0,78.0
20160102193000,180.0,183.6,61.2,43,94.4,100,74.5,80.0,78.0
20160102194500,180.0,183.6,61.2,43,89.4,100,74.5,80.0,78.0
20160102200000,180.0,183.6,61.2,43,86.8,100,74.9,80.0,78.0
20160102201500,180.0,183.6,61.2,43,86.8,100,75.0,80.0,78.0
20160102203000,180.0,183.6,61.2,43,95.9,100,74.6,80.0,78.0
20160102204500,180.0,183.6,61.2,43,90.7,100,74.5,80.0,78.0
20160102210000,180.0,183.6,61.2,43,86.9,100,74.5,80.0,78.0
20160102211500,180.0,183.6,61.2,43,85.5,100,74.6,80.0,78.0
20160102213000,180.0,181.2,60.4,43,85.5,100,74.5,80.0,78.0
20160102214500,180.0,181.2,60.4,43,95.3,100,74.3,80.0,78.0
20160102220000,180.0,181.2,60.4,43,92.3,100,74.2,80.0,78.0
20160102221500,180.0,181.2,60.4,43,94.7,100,74.1,80.0,78.0
20160102223000,180.0,181.2,60.4,43,96.0,100,74.1,80.0,78.0
20160102224500,180.0,175.2,58.4,43,96.0,100,74.3,80.0,78.0
20160102230000,180.0,172.8,57.6,43,97.2,100,74.2,80.0,78.0
20160102231500,180.0,172.8,57.6,43,97.2,100,74.2,80.0,78.0
20160102233000,180.0,175.2,58.4,43,89.3,100,74.1,80.0,78.0
20160102234500,180.0,175.2,58.4,43,95.4,100,74.1,80.0,78.0
20160103000000,180.0,175.2,58.4,43,97.5,100,74.1,80.0,78.0
20160103001500,180.0,172.2,57.4,43,97.5,100,74.0,80.0,78.0
20160103003000,180.0,174.6,58.2,43,86.9,100,73.8,80.0,78.0
20160103004500,180.0,174.6,58.2,43,92.2,100,73.8,80.0,78.0
20160103010000,180.0,177.6,59.2,43,95.9,100,73.7,80.0,78.0
20160103011500,180.0,177.6,59.2,43,95.9,100,73.8,80.0,78.0
20160103013000,180.0,175.2,58.4,43,95.9,100,73.8,80.0,78.0
20160103014500,180.0,178.8,59.6,43,95.9,100,73.8,80.0,78.0
20160103020000,180.0,181.8,60.6,43,97.2,100,73.7,80.0,78.0
20160103021500,180.0,181.8,60.6,43,90.7,100,73.8,80.0,78.0
20160103023000,180.0,181.8,60.6,43,87.7,100,73.8,80.0,78.0
20160103024500,180.0,181.8,60.6,43,85.0,100,73.8,80.0,78.0
20160103030000,180.0,181.8,60.6,43,91.8,100,73.9,80.0,78.0
20160103031500,180.0,184.2,61.4,43,96.0,100,73.9,80.0,78.0
20160103033000,180.0,181.8,60.6,43,90.8,100,73.8,80.0,78.0
20160103034500,180.0,181.8,60.6,43,85.0,100,73.7,80.0,78.0
20160103040000,180.0,181.8,60.6,43,95.3,100,73.7,80.0,78.0
20160103041500,180.0,184.8,61.6,43,83.3,100,73.9,80.0,78.0
20160103043000,180.0,187.2,62.4,43,94.6,100,74.3,80.0,78.0
20160103044500,180.0,184.2,61.4,43,94.6,100,74.5,80.0,78.0
20160103050000,180.0,180.6,60.2,43,89.3,100,74.6,80.0,78.0
20160103051500,180.0,185.4,61.8,43,85.6,100,74.7,80.0,78.0
20160103053000,180.0,185.4,61.8,43,95.3,100,74.8,80.0,78.0
20160103054500,180.0,185.4,61.8,43,82.8,100,74.9,80.0,78.0
20160103060000,180.0,185.4,61.8,43,85.0,100,75.0,80.0,78.0
20160103061500,180.0,181.8,60.6,43,95.3,100,75.1,80.0,78.0
20160103063000,180.0,181.8,60.6,43,95.3,100,75.1,80.0,78.0
20160103064500,180.0,184.2,61.4,43,94.1,100,75.3,80.0,78.0
20160103070000,180.0,181.2,60.4,43,95.9,100,75.2,80.0,78.0
20160103071500,180.0,184.8,61.6,43,95.9,100,75.1,80.0,78.0
20160103073000,180.0,179.4,59.8,44,94.3,100,75.4,80.0,78.0
20160103074500,180.0,179.4,59.8,44,96.0,100,75.0,80.0,78.0
20160103080000,180.0,179.4,59.8,44,96.0,100,74.1,80.0,78.0
20160103081500,180.0,181.2,60.4,44,96.0,100,74.0,80.0,78.0
20160103083000,180.0,181.2,60.4,44,96.0,100,73.8,80.0,78.0
20160103084500,180.0,181.2,60.4,44,91.4,100,73.6,80.0,78.0
20160103090000,180.0,181.2,60.4,44,96.0,100,73.6,80.0,78.0
20160103091500,180.0,181.2,60.4,44,93.5,100,73.7,80.0,78.0
20160103093000,180.0,181.2,60.4,44,94.7,100,73.4,80.0,78.0
20160103094500,180.0,183.6,61.2,44,94.7,100,74.0,80.0,78.0
20160103100000,180.0,183.6,61.2,44,94.7,100,74.0,80.0,78.0
20160103101500,180.0,183.6,61.2,44,95.9,100,74.1,80.0,78.0
20160103103000,180.0,183.6,61.2,44,92.3,100,74.0,80.0,78.0
20160103104500,180.0,183.6,61.2,44,86.7,100,74.0,80.0,78.0
20160103110000,180.0,181.2,60.4,44,91.6,100,73.9,80.0,78.0
20160103111500,180.0,181.2,60.4,44,96.8,100,73.6,80.0,78.0
20160103113000,180.0,181.2,60.4,44,96.8,100,73.5,80.0,78.0
20160103114500,180.0,181.2,60.4,44,89.9,100,73.4,80.0,78.0
20160103120000,180.0,181.2,60.4,44,96.6,100,73.3,80.0,78.0
20160103121500,180.0,183.6,61.2,44,95.4,100,73.4,80.0,78.0
20160103123000,180.0,183.6,61.2,44,92.7,100,73.6,80.0,78.0
20160103124500,180.0,183.6,61.2,44,88.7,100,73.8,80.0,78.0
20160103130000,180.0,181.2,60.4,44,86.2,100,73.9,80.0,78.0
20160103131500,180.0,181.2,60.4,44,89.0,100,73.8,80.0,78.0
20160103133000,180.0,181.2,60.4,44,88.1,100,74.1,80.0,78.0
20160103134500,180.0,181.2,60.4,44,94.8,100,74.1,80.0,78.0
20160103140000,180.0,181.2,60.4,44,94.8,100,74.1,80.0,78.0
20160103141500,180.0,181.2,60.4,44,94.8,100,74.1,80.0,78.0
20160103143000,180.0,181.2,60.4,44,85.7,100,74.3,80.0,78.0
20160103144500,180.0,181.2,60.4,44,92.5,100,74.1,80.0,78.0
20160103150000,180.0,181.2,60.4,44,97.1,100,74.5,80.0,78.0
20160103151500,180.0,181.2,60.4,44,97.1,100,74.5,80.0,78.0
20160103153000,180.0,181.2,60.4,44,95.9,100,74.5,80.0,78.0
20160103154500,180.0,181.2,60.4,44,94.1,100,74.5,80.0,78.0
20160103160000,180.0,181.2,60.4,44,86.5,100,74.5,80.0,78.0
20160103161500,180.0,181.2,60.4,44,86.5,100,74.5,80.0,78.0
20160103163000,180.0,181.2,60.4,44,85.2,100,74.3,80.0,78.0
20160103164500,180.0,183.6,61.2,44,89.0,100,74.3,80.0,78.0
20160103170000,180.0,183.6,61.2,44,97.2,100,74.3,80.0,78.0
20160103171500,180.0,183.6,61.2,44,88.1,100,74.4,80.0,78.0
20160103173000,180.0,183.6,61.2,44,97.2,100,74.8,80.0,78.0
20160103174500,180.0,183.6,61.2,44,93.5,100,74.7,80.0,78.0
20160103180000,180.0,183.6,61.2,44,88.1,100,74.9,80.0,78.0
20160103181500,180.0,183.6,61.2,44,96.4,100,75.1,80.0,78.0
20160103183000,180.0,183.6,61.2,44,94.7,100,74.9,80.0,78.0
20160103184500,180.0,180.6,60.2,44,92.4,100,75.2,80.0,78.0
20160103190000,180.0,180.6,60.2,44,89.2,100,75.0,80.0,78.0
20160103191500,180.0,183.0,61.0,44,85.0,100,75.4,80.0,78.0
20160103193000,180.0,172.8,57.6,42,97.8,100,75.4,80.0,78.0
20160103194500,180.0,172.8,57.6,42,95.9,100,75.9,80.0,78.0
20160103200000,180.0,171.0,57.0,42,97.8,100,75.6,80.0,78.0
20160103201500,180.0,171.0,57.0,42,93.5,100,75.4,80.0,78.0
20160103203000,180.0,172.8,57.6,42,96.3,100,75.3,80.0,78.0
20160103204500,180.0,174.6,58.2,42,89.1,100,75.4,80.0,78.0
20160103210000,180.0,174.6,58.2,42,89.1,100,75.5,80.0,78.0
20160103211500,180.0,174.6,58.2,42,96.2,100,75.5,80.0,78.0
20160103213000,180.0,172.8,57.6,42,96.2,100,75.5,80.0,78.0
20160103214500,180.0,172.8,57.6,42,96.2,100,75.2,80.0,77.9
20160103220000,180.0,172.8,57.6,42,96.2,100,75.0,80.0,77.7
20160103221500,180.0,172.8,57.6,42,96.2,100,75.0,80.0,77.7
20160103223000,180.0,171.0,57.0,42,97.2,100,74.8,80.0,77.7
20160103224500,180.0,171.0,57.0,42,97.2,100,74.8,80.0,77.7
20160103230000,180.0,172.8,57.6,42,95.4,100,74.7,80.0,77.7
20160103231500,180.0,172.8,57.6,42,90.0,100,74.7,80.0,77.5
20160103233000,180.0,172.8,57.6,42,86.2,100,74.7,80.0,77.4
20160103234500,180.0,172.8,57.6,42,86.2,100,74.8,80.0,77.5
20160104000000,180.0,172.8,57.6,42,94.7,100,74.8,80.0,77.6
20160104001500,180.0,181.2,60.4,42,93.5,100,75.4,80.0,77.7
20160104003000,180.0,178.8,59.6,42,94.7,100,75.6,80.0,77.7
20160104004500,180.0,178.8,59.6,42,94.7,100,75.9,80.0,77.7
20160104010000,180.0,178.8,59.6,42,91.5,100,76.0,80.0,77.7
20160104011500,180.0,181.8,60.6,42,91.5,100,76.1,80.0,77.7
20160104013000,180.0,181.8,60.6,42,85.6,100,76.1,80.0,77.7
20160104014500,180.0,181.8,60.6,42,88.8,100,76.2,80.0,77.7
20160104020000,180.0,179.4,59.8,42,90.0,100,76.4,80.0,77.7
20160104021500,180.0,179.4,59.8,42,92.7,100,76.4,80.0,77.7
20160104023000,180.0,179.4,59.8,42,96.6,100,76.5,80.0,77.5
20160104024500,180.0,179.4,59.8,42,94.3,100,76.4,80.0,77.7
20160104030000,180.0,179.4,59.8,42,95.9,100,75.7,80.0,77.4
20160104031500,180.0,181.2,60.4,42,95.9,100,75.4,80.0,77.4
20160104033000,180.0,181.2,60.4,42,95.9,100,75.1,80.0,77.7
20160104034500,180.0,181.2,60.4,42,94.2,100,74.8,80.0,77.7
20160104040000,180.0,181.2,60.4,42,95.3,100,74.6,80.0,77.7
20160104041500,180.0,181.2,60.4,42,94.1,100,74.6,80.0,77.7
20160104043000,180.0,178.8,59.6,42,95.5,100,74.4,80.0,77.7
20160104044500,180.0,176.4,58.8,42,95.5,100,74.3,80.0,77.7
20160104050000,180.0,173.4,57.8,42,95.5,100,74.1,80.0,77.7
20160104051500,180.0,177.0,59.0,43,95.5,100,74.0,80.0,77.7
20160104053000,180.0,180.6,60.2,43,96.6,100,73.8,80.0,77.7
20160104054500,180.0,180.6,60.2,43,95.3,100,73.7,80.0,77.7
20160104060000,180.0,180.6,60.2,43,95.3,100,73.7,80.0,77.7
20160104061500,180.0,180.6,60.2,43,95.3,100,73.7,80.0,77.7
20160104063000,180.0,180.6,60.2,43,93.5,100,73.7,80.0,77.7
20160104064500,180.0,180.6,60.2,43,84.4,100,73.7,80.0,77.7
20160104070000,180.0,180.6,60.2,43,96.6,100,73.6,80.0,77.7
20160104071500,180.0,180.6,60.2,43,95.0,100,73.6,80.0,77.7
20160104073000,180.0,183.0,61.0,44,95.0,100,73.5,80.0,77.7
20160104074500,180.0,183.0,61.0,44,95.0,100,73.4,80.0,77.7
20160104080000,180.0,183.0,61.0,44,95.0,100,73.4,80.0,77.7
20160104081500,180.0,183.0,61.0,44,95.0,100,73.5,80.0,77.7
20160104083000,180.0,185.4,61.8,44,95.0,100,73.6,80.0,77.7
20160104084500,180.0,185.4,61.8,44,89.8,100,73.6,80.0,77.7
20160104090000,180.0,185.4,61.8,44,86.9,100,73.6,80.0,77.7
20160104091500,180.0,185.4,61.8,44,94.9,100,73.6,80.0,77.7
20160104093000,180.0,185.4,61.8,44,93.9,100,73.6,80.0,77.7
20160104094500,180.0,187.8,62.6,44,84.4,100,73.6,80.0,77.7
20160104100000,180.0,187.8,62.6,44,92.5,100,73.5,80.0,77.7
20160104101500,180.0,185.4,61.8,42,93.5,100,73.6,80.0,78.0
20160104103000,180.0,179.4,59.8,42,92.3,100,74.0,80.0,78.0
20160104104500,180.0,175.2,58.4,42,89.1,100,74.1,80.0,78.0
20160104110000,180.0,177.6,59.2,42,85.0,100,74.3,80.0,78.0
20160104111500,180.0,175.8,58.6,43,89.3,100,74.4,80.0,78.0
20160104113000,180.0,175.8,58.6,43,95.6,100,74.3,80.0,78.0
20160104114500,180.0,175.8,58.6,43,97.1,100,74.3,80.0,78.0
20160104120000,180.0,175.8,58.6,43,93.4,100,74.3,80.0,78.0
20160104121500,180.0,175.8,58.6,43,88.2,100,74.3,80.0,78.0
20160104123000,180.0,175.8,58.6,43,90.3,100,74.3,80.0,78.0
20160104124500,180.0,182.4,60.8,42,84.9,100,74.3,80.0,78.0
20160104130000,180.0,182.4,60.8,42,84.9,100,74.2,80.0,78.0
20160104131500,180.0,182.4,60.8,42,86.2,100,74.2,80.0,78.0
20160104133000,180.0,179.4,59.8,42,86.2,100,74.2,80.0,78.0
20160104134500,180.0,179.4,59.8,42,86.2,100,74.3,80.0,78.0
20160104140000,180.0,179.4,59.8,42,86.2,100,74.2,80.0,78.0
20160104141500,180.0,179.4,59.8,42,88.1,100,74.2,80.0,78.0
20160104143000,180.0,179.4,59.8,42,86.8,100,74.2,80.0,78.0
20160104144500,180.0,177.6,59.2,42,97.1,100,74.3,80.0,78.0
20160104150000,180.0,177.6,59.2,43,86.2,100,74.3,80.0,78.0
20160104151500,180.0,174.6,58.2,43,97.1,100,74.2,80.0,78.0
20160104153000,180.0,174.6,58.2,43,85.7,100,74.1,80.0,78.0
20160104154500,180.0,177.6,59.2,43,96.2,100,74.1,80.0,78.0
20160104160000,180.0,177.6,59.2,43,86.0,100,74.3,80.0,78.0
20160104161500,180.0,177.6,59.2,43,88.9,100,74.3,80.0,78.0
20160104163000,180.0,177.6,59.2,43,87.0,100,74.5,80.0,78.0
20160104164500,180.0,177.6,59.2,43,88.2,100,74.5,80.0,78.0
20160104170000,180.0,175.8,58.6,43,88.2,100,74.5,80.0,78.0
20160104171500,180.0,181.8,60.6,43,95.0,100,74.3,80.0,78.0
20160104173000,180.0,181.8,60.6,43,96.4,100,74.5,80.0,78.0
20160104174500,180.0,189.0,63.0,43,95.0,100,74.7,80.0,78.0
20160104180000,180.0,189.0,63.0,43,95.0,100,74.8,80.0,78.0
20160104181500,180.0,180.6,60.2,43,96.4,100,75.3,80.0,78.0
20160104183000,180.0,180.6,60.2,43,96.4,100,75.1,80.0,78.0
20160104184500,180.0,180.6,60.2,43,91.5,100,75.0,80.0,78.0
20160104190000,180.0,180.6,60.2,43,88.4,100,75.0,80.0,78.0
20160104191500,180.0,178.2,59.4,43,93.4,100,74.9,80.0,78.0
20160104193000,180.0,175.8,58.6,43,86.2,100,75.0,80.0,78.0
20160104194500,180.0,175.8,58.6,43,92.3,100,74.8,80.0,78.0
20160104200000,180.0,175.8,58.6,43,96.6,100,74.6,80.0,78.0
20160104201500,180.0,178.8,59.6,43,91.7,100,74.6,80.0,78.0
20160104203000,180.0,178.8,59.6,43,83.8,100,74.6,80.0,78.0
20160104204500,180.0,178.8,59.6,43,96.6,100,74.6,80.0,78.0
20160104210000,180.0,177.0,59.0,43,95.3,100,74.5,80.0,78.0
20160104211500,180.0,177.0,59.0,43,92.3,100,74.3,80.0,78.0
20160104213000,180.0,178.8,59.6,43,85.0,100,74.5,80.0,78.0
20160104214500,180.0,177.0,59.0,43,96.0,100,74.6,80.0,78.0
20160104220000,180.0,178.8,59.6,43,92.9,100,74.6,80.0,78.0
20160104221500,180.0,176.4,58.8,43,86.2,100,74.3,80.0,78.0
20160104223000,180.0,176.4,58.8,43,96.4,100,74.1,80.0,78.0
20160104224500,180.0,176.4,58.8,43,93.0,100,74.0,80.0,78.0
20160104230000,180.0,176.4,58.8,43,96.6,100,73.9,80.0,78.0
20160104231500,180.0,176.4,58.8,43,96.6,100,74.0,80.0,78.0
20160104233000,180.0,176.4,58.8,43,96.6,100,73.9,80.0,78.0
20160104234500,180.0,176.4,58.8,43,96.6,100,73.9,80.0,78.0
20160105000000,180.0,176.4,58.8,43,93.5,100,74.1,80.0,78.0
20160105001500,180.0,176.4,58.8,43,85.0,100,74.0,80.0,78.0
20160105003000,180.0,178.8,59.6,43,87.6,100,74.0,80.0,78.0
20160105004500,180.0,178.8,59.6,43,86.2,100,73.8,80.0,78.0
20160105010000,180.0,178.8,59.6,43,86.2,100,73.7,80.0,78.0
20160105011500,180.0,178.8,59.6,43,95.3,100,73.6,80.0,78.0
20160105013000,180.0,178.8,59.6,43,95.3,100,73.6,80.0,78.0
20160105014500,180.0,182.4,60.8,43,91.1,100,73.6,80.0,78.0
20160105020000,180.0,178.8,59.6,43,94.1,100,73.4,80.0,78.0
20160105021500,180.0,178.8,59.6,43,86.1,100,73.4,80.0,78.0
20160105023000,180.0,178.8,59.6,43,95.3,100,73.5,80.0,78.0
20160105024500,180.0,178.8,59.6,43,95.3,100,73.3,80.0,78.0
20160105030000,180.0,181.2,60.4,43,95.3,100,73.2,80.0,78.0
20160105031500,180.0,177.6,59.2,43,95.3,100,73.2,80.0,78.0
20160105033000,180.0,188.4,62.8,43,95.3,100,73.1,80.0,78.0
20160105034500,180.0,188.4,62.8,43,94.1,100,73.1,80.0,78.0
20160105040000,180.0,184.2,61.4,43,94.1,100,73.4,80.0,78.0
20160105041500,180.0,184.2,61.4,43,94.1,100,73.8,80.0,78.0
20160105043000,180.0,184.2,61.4,43,94.1,100,73.4,80.0,78.0
20160105044500,180.0,184.2,61.4,43,94.1,100,73.2,80.0,78.0
20160105050000,180.0,184.2,61.4,43,94.1,100,72.9,80.0,78.0
20160105051500,180.0,184.2,61.4,43,83.4,100,72.9,80.0,78.0
20160105053000,180.0,184.2,61.4,43,84.5,100,72.8,80.0,78.0
20160105054500,180.0,187.2,62.4,43,94.2,100,73.0,80.0,78.0
20160105060000,180.0,187.2,62.4,43,94.2,100,73.1,80.0,78.0
20160105061500,180.0,187.2,62.4,43,91.7,100,72.9,80.0,78.0
20160105063000,180.0,187.2,62.4,43,82.1,100,72.7,80.0,78.0
20160105064500,180.0,187.2,62.4,43,94.8,100,72.7,80.0,78.0
20160105070000,180.0,187.2,62.4,43,94.8,100,72.7,80.0,78.0
20160105071500,180.0,187.2,62.4,43,92.3,100,72.6,80.0,78.0
20160105073000,180.0,187.2,62.4,43,92.3,100,72.7,80.0,78.0
20160105074500,180.0,187.2,62.4,43,89.1,100,72.8,80.0,78.0
20160105080000,180.0,187.2,62.4,43,94.8,100,73.1,80.0,78.0
20160105081500,180.0,187.2,62.4,43,93.5,100,73.2,80.0,78.0
20160105083000,180.0,184.8,61.6,43,93.5,100,73.3,80.0,78.0
20160105084500,180.0,184.8,61.6,43,95.3,100,73.2,80.0,78.0
20160105090000,180.0,184.8,61.6,43,85.6,100,73.2,80.0,78.0
20160105091500,180.0,180.0,60.0,43,87.5,100,73.3,80.0,78.0
20160105093000,180.0,177.6,59.2,43,94.1,100,73.4,80.0,78.0
20160105094500,180.0,177.6,59.2,43,95.3,100,73.4,80.0,78.0
20160105100000,180.0,177.6,59.2,43,95.3,100,73.5,80.0,78.0
20160105101500,180.0,180.6,60.2,43,94.1,100,73.4,80.0,78.0
20160105103000,180.0,180.6,60.2,43,86.4,100,73.5,80.0,78.0
20160105104500,180.0,180.6,60.2,43,95.3,100,74.0,80.0,78.0
20160105110000,180.0,180.6,60.2,43,84.7,100,74.3,80.0,78.0
20160105111500,180.0,180.6,60.2,43,96.0,100,74.2,80.0,78.0
20160105113000,180.0,180.6,60.2,43,94.8,100,74.2,80.0,78.0
20160105114500,180.0,180.6,60.2,43,92.2,100,74.2,80.0,78.0
20160105120000,180.0,180.6,60.2,43,86.9,100,74.4,80.0,78.0
20160105121500,180.0,178.2,59.4,43,95.9,100,74.7,80.0,78.0
20160105123000,180.0,180.6,60.2,43,94.1,100,74.6,80.0,78.0
20160105124500,180.0,178.2,59.4,43,85.6,100,74.6,80.0,78.0
20160105130000,180.0,178.2,59.4,43,89.4,100,74.7,80.0,78.0
20160105131500,180.0,176.4,58.8,43,97.2,100,74.7,80.0,78.0
20160105133000,180.0,176.4,58.8,43,94.1,100,74.5,80.0,78.0
20160105134500,180.0,176.4,58.8,43,86.4,100,74.5,80.0,78.0
20160105140000,180.0,176.4,58.8,43,88.8,100,74.4,80.0,78.0
20160105141500,180.0,176.4,58.8,43,96.0,100,74.3,80.0,78.0
20160105143000,180.0,176.4,58.8,43,96.0,100,74.3,80.0,78.0
20160105144500,180.0,176.4,58.8,43,87.9,100,74.3,80.0,78.0
20160105150000,180.0,176.4,58.8,43,86.2,100,74.3,80.0,78.0
20160105151500,180.0,176.4,58.8,43,90.6,100,74.3,80.0,78.0
20160105153000,180.0,176.4,58.8,43,96.6,100,74.2,80.0,78.0
20160105154500,180.0,176.4,58.8,43,94.4,100,74.3,80.0,78.0
20160105160000,180.0,176.4,58.8,43,85.4,100,74.3,80.0,78.0
20160105161500,180.0,176.4,58.8,43,87.5,100,74.6,80.0,78.0
20160105163000,180.0,181.2,60.4,43,94.2,100,74.7,80.0,78.0
20160105164500,180.0,181.2,60.4,43,95.3,100,74.6,80.0,78.0
20160105170000,180.0,181.2,60.4,43,89.2,100,74.3,80.0,78.0
20160105171500,180.0,178.8,59.6,43,86.6,100,74.3,80.0,78.0
20160105173000,180.0,177.0,59.0,43,90.1,100,74.6,80.0,78.0
20160105174500,180.0,181.2,60.4,43,96.7,100,74.6,80.0,78.0
20160105180000,180.0,177.0,59.0,43,95.1,100,74.7,80.0,78.0
20160105181500,180.0,179.4,59.8,43,88.8,100,74.6,80.0,78.0
20160105183000,180.0,179.4,59.8,43,85.0,100,74.2,80.0,78.0
20160105184500,180.0,179.4,59.8,43,90.3,100,74.1,80.0,78.0
20160105190000,180.0,179.4,59.8,43,96.4,100,74.6,80.0,78.0
20160105191500,180.0,181.2,60.4,43,91.1,100,74.8,80.0,78.0
20160105193000,180.0,181.2,60.4,43,84.9,100,75.1,80.0,78.0
20160105194500,180.0,181.2,60.4,43,94.7,100,75.1,80.0,78.0
20160105200000,180.0,181.2,60.4,43,94.7,100,75.0,80.0,78.0
20160105201500,180.0,183.6,61.2,43,84.9,100,74.7,80.0,78.0
20160105203000,180.0,183.6,61.2,43,86.4,100,74.8,80.0,78.0
20160105204500,180.0,183.6,61.2,43,95.3,100,74.6,80.0,78.0
20160105210000,180.0,183.6,61.2,43,93.5,100,74.5,80.0,78.0
20160105211500,180.0,183.6,61.2,43,84.3,100,74.0,80.0,78.0
20160105213000,180.0,183.6,61.2,43,93.6,100,73.7,80.0,78.0
20160105214500,180.0,183.6,61.2,43,93.6,100,73.4,80.0,78.0
20160105220000,180.0,183.6,61.2,43,83.2,100,73.3,80.0,78.0
20160105221500,180.0,183.6,61.2,43,90.7,100,73.2,80.0,78.0
20160105223000,180.0,183.6,61.2,43,95.3,100,73.8,80.0,78.0
20160105224500,180.0,183.6,61.2,43,83.7,100,74.0,80.0,78.0
20160105230000,180.0,175.2,58.4,43,96.0,100,73.4,80.0,78.0
20160105231500,180.0,177.0,59.0,43,94.1,100,73.2,80.0,78.0
20160105233000,180.0,180.0,60.0,43,85.6,100,73.1,80.0,78.0
20160105234500,180.0,177.6,59.2,43,95.3,100,73.0,80.0,78.0
20160106000000,180.0,181.2,60.4,43,85.6,100,73.4,80.0,78.0
20160106001500,180.0,181.2,60.4,43,91.6,100,73.8,80.0,78.0
20160106003000,180.0,178.2,59.4,43,93.5,100,74.0,80.0,78.0
20160106004500,180.0,178.2,59.4,43,85.0,100,74.1,80.0,78.0
20160106010000,180.0,178.2,59.4,43,95.9,100,74.2,80.0,78.0
20160106011500,180.0,180.6,60.2,43,90.9,100,74.3,80.0,78.0
20160106013000,180.0,180.6,60.2,43,85.0,100,74.5,80.0,78.0
20160106014500,180.0,180.6,60.2,43,89.6,100,74.5,80.0,78.0
20160106020000,180.0,180.6,60.2,43,95.3,100,74.6,80.0,78.0
20160106021500,180.0,180.6,60.2,43,84.4,100,74.6,80.0,78.0
20160106023000,180.0,177.0,59.0,43,95.9,100,74.2,80.0,78.0
20160106024500,180.0,177.0,59.0,43,93.0,100,73.8,80.0,78.0
20160106030000,180.0,177.0,59.0,43,95.8,100,73.6,80.0,78.0
20160106031500,180.0,177.0,59.0,43,84.4,100,73.3,80.0,78.0
20160106033000,180.0,177.0,59.0,43,94.2,100,73.2,80.0,78.0
20160106034500,180.0,177.0,59.0,43,91.5,100,73.1,80.0,78.0
20160106040000,180.0,177.0,59.0,43,88.6,100,72.9,80.0,78.0
20160106041500,180.0,177.0,59.0,43,95.3,100,72.8,80.0,78.0
20160106044500,180.0,172.2,57.4,33,81.1,100,73.1,80.0,78.0
20160106050000,180.0,166.8,55.6,49,81.1,100,72.7,80.0,78.0
20160106051500,180.0,178.2,59.4,53,82.0,100,72.5,80.0,78.0
20160106053000,180.0,184.8,61.6,48,88.0,100,72.2,80.0,78.0
20160106054500,180.0,184.8,61.6,48,89.8,100,72.1,80.0,78.0
20160106060000,180.0,184.8,61.6,48,83.8,100,72.1,80.0,78.0
20160106061500,180.0,184.8,61.6,48,82.1,100,72.2,80.0,78.0
20160106063000,180.0,184.8,61.6,48,83.1,100,72.1,80.0,78.0
20160106064500,180.0,184.8,61.6,48,83.1,100,72.2,80.0,78.0
20160106070000,180.0,184.8,61.6,48,83.1,100,72.2,80.0,78.0
20160106071500,180.0,184.8,61.6,48,80.2,100,72.2,80.0,78.0
20160106073000,180.0,184.8,61.6,48,83.4,100,72.2,80.0,78.0
20160106074500,180.0,184.8,61.6,48,80.6,100,72.2,80.0,78.0
20160106080000,180.0,184.8,61.6,48,80.6,100,72.2,80.0,78.0
20160106081500,180.0,174.0,58.0,48,86.7,100,72.2,80.0,78.0
20160106083000,180.0,172.2,57.4,48,89.8,100,72.6,80.0,78.0
20160106084500,180.0,174.0,58.0,48,89.8,100,72.6,80.0,78.0
20160106090000,180.0,172.2,57.4,48,84.4,100,72.7,80.0,78.0
20160106091500,180.0,172.2,57.4,48,83.4,100,72.9,80.0,78.0
20160106093000,180.0,176.4,58.8,48,89.2,100,72.9,80.0,78.0
20160106094500,180.0,176.4,58.8,48,82.1,100,73.0,80.0,78.0
20160106100000,180.0,176.4,58.8,48,83.8,100,73.1,80.0,78.0
20160106101500,180.0,174.0,58.0,48,89.8,100,72.9,80.0,78.0
20160106103000,180.0,174.0,58.0,48,83.5,100,72.9,80.0,78.0
20160106104500,180.0,174.0,58.0,48,83.5,100,73.1,80.0,78.0
20160106110000,180.0,174.0,58.0,48,83.5,100,73.2,80.0,78.0
20160106111500,180.0,174.0,58.0,48,83.5,100,73.4,80.0,78.0
20160106113000,180.0,174.0,58.0,48,82.0,100,73.5,80.0,78.0
20160106114500,180.0,174.0,58.0,48,82.0,100,73.7,80.0,78.0
20160106120000,180.0,174.0,58.0,48,82.0,100,73.9,80.0,78.0
20160106121500,180.0,174.0,58.0,48,84.3,100,74.0,80.0,78.0
20160106123000,180.0,174.0,58.0,48,85.6,100,74.0,80.0,78.0
20160106124500,180.0,174.0,58.0,48,85.6,100,74.0,80.0,78.0
20160106130000,180.0,175.8,58.6,48,82.6,100,74.0,80.0,78.0
20160106131500,180.0,175.8,58.6,48,82.6,100,73.9,80.0,78.0
20160106133000,180.0,175.8,58.6,48,84.9,100,73.8,80.0,78.0
20160106134500,180.0,175.8,58.6,48,84.9,100,73.9,80.0,78.0
20160106140000,180.0,175.8,58.6,48,86.9,100,73.7,80.0,78.0
20160106141500,180.0,175.8,58.6,48,84.0,100,73.6,80.0,78.0
20160106143000,180.0,175.8,58.6,48,85.0,100,73.4,80.0,78.0
20160106144500,180.0,174.0,58.0,48,85.0,100,73.3,80.0,78.0
20160106150000,180.0,175.8,58.6,48,82.1,100,73.2,80.0,78.0
20160106151500,180.0,175.8,58.6,48,84.4,100,73.1,80.0,78.0
20160106153000,180.0,178.2,59.4,48,84.4,100,73.5,80.0,78.0
20160106154500,180.0,175.2,58.4,48,84.4,100,73.7,80.0,78.0
20160106160000,180.0,175.2,58.4,48,87.0,100,73.6,80.0,78.0
20160106161500,180.0,175.2,58.4,48,82.0,100,73.2,80.0,78.0
20160106163000,180.0,177.0,59.0,48,85.1,100,73.1,80.0,78.0
20160106164500,180.0,183.6,61.2,48,81.6,100,73.2,80.0,78.0
20160106170000,180.0,183.6,61.2,48,84.3,100,73.2,80.0,78.0
20160106171500,180.0,186.6,62.2,48,83.2,100,73.4,80.0,78.0
20160106173000,180.0,186.6,62.2,48,81.1,100,73.4,80.0,78.0
20160106174500,180.0,183.6,61.2,48,84.3,100,73.6,80.0,78.0
20160106180000,180.0,186.0,62.0,48,84.3,100,73.5,80.0,78.0
20160106181500,180.0,183.6,61.2,48,84.3,100,73.3,80.0,78.0
20160106183000,180.0,183.6,61.2,48,84.3,100,73.3,80.0,78.0
20160106184500,180.0,183.6,61.2,48,84.3,100,73.3,80.0,78.0
20160106190000,180.0,183.6,61.2,48,81.6,100,73.5,80.0,78.0
20160106191500,180.0,183.6,61.2,48,84.9,100,73.7,80.0,78.0
20160106193000,180.0,183.6,61.2,48,84.9,100,73.8,80.0,78.0
20160106194500,180.0,174.6,58.2,46,85.9,100,74.1,80.0,78.0
20160106200000,180.0,174.6,58.2,46,83.8,100,74.5,80.0,78.0
20160106201500,180.0,171.0,57.0,46,83.8,100,74.6,80.0,78.0
20160106203000,180.0,173.4,57.8,49,83.8,100,74.6,80.0,78.0
20160106204500,180.0,175.8,58.6,49,85.5,100,74.5,80.0,78.0
20160106210000,180.0,175.8,58.6,49,82.5,100,74.3,80.0,78.0
20160106211500,180.0,175.8,58.6,49,83.8,100,74.1,80.0,78.0
20160106213000,180.0,178.2,59.4,49,82.6,100,73.7,80.0,78.0
20160106214500,180.0,178.2,59.4,49,83.7,100,73.6,80.0,78.0
20160106220000,180.0,180.0,60.0,49,85.0,100,73.4,80.0,78.0
20160106221500,180.0,177.6,59.2,49,81.6,100,73.3,80.0,78.0
20160106223000,180.0,177.6,59.2,49,82.5,100,73.2,80.0,78.0
20160106224500,180.0,179.4,59.8,49,83.4,100,73.2,80.0,78.0
20160106230000,180.0,179.4,59.8,49,81.6,100,73.1,80.0,78.0
20160106231500,180.0,181.2,60.4,49,81.6,100,73.3,80.0,78.0
20160106233000,180.0,181.2,60.4,49,84.9,100,73.8,80.0,78.0
20160106234500,180.0,178.2,59.4,49,88.6,100,73.7,80.0,78.0
20160107000000,180.0,178.2,59.4,49,90.4,100,73.2,80.0,78.0
20160107001500,180.0,178.2,59.4,49,90.4,100,73.1,80.0,78.0
20160107003000,180.0,180.0,60.0,49,90.4,100,73.1,80.0,78.0
20160107004500,180.0,178.2,59.4,49,87.0,100,72.9,80.0,78.0
20160107010000,180.0,182.4,60.8,49,83.2,100,72.9,80.0,78.0
20160107011500,180.0,182.4,60.8,49,81.7,100,72.8,80.0,78.0
20160107013000,180.0,182.4,60.8,49,81.7,100,72.7,80.0,78.0
20160107014500,180.0,182.4,60.8,49,83.1,100,72.6,80.0,78.0
20160107020000,180.0,182.4,60.8,49,83.1,100,72.6,80.0,78.0
20160107021500,180.0,182.4,60.8,49,81.1,100,72.6,80.0,78.0
20160107023000,180.0,182.4,60.8,49,84.5,100,72.6,80.0,78.0
20160107024500,180.0,187.2,62.4,49,89.2,100,72.6,80.0,78.0
20160107030000,180.0,187.2,62.4,49,89.2,100,72.6,80.0,78.0
20160107031500,180.0,187.2,62.4,49,89.2,100,73.1,80.0,78.0
20160107033000,180.0,187.2,62.4,49,82.6,100,73.4,80.0,78.0
20160107034500,180.0,184.2,61.4,49,82.6,100,73.5,80.0,78.0
20160107040000,180.0,184.2,61.4,49,81.6,100,73.6,80.0,78.0
20160107041500,180.0,186.6,62.2,49,81.6,100,73.7,80.0,78.0
20160107043000,180.0,181.8,60.6,49,85.9,100,73.8,80.0,78.0
20160107044500,180.0,181.8,60.6,49,82.5,100,74.0,80.0,78.0
20160107050000,180.0,181.8,60.6,49,81.2,100,73.6,80.0,78.0
20160107051500,180.0,181.8,60.6,49,88.6,100,73.4,80.0,78.0
20160107053000,180.0,181.8,60.6,49,91.1,100,73.1,80.0,78.0
20160107054500,180.0,181.8,60.6,49,89.5,100,72.9,80.0,78.0
20160107060000,180.0,181.8,60.6,49,89.5,100,72.8,80.0,78.0
20160107061500,180.0,184.2,61.4,49,89.5,100,72.7,80.0,78.0
20160107063000,180.0,184.2,61.4,49,84.6,100,72.7,80.0,78.0
20160107064500,180.0,184.2,61.4,49,85.6,100,72.6,80.0,78.0
20160107070000,180.0,184.2,61.4,49,88.6,100,72.7,80.0,78.0
20160107071500,180.0,184.2,61.4,49,88.6,100,72.7,80.0,78.0
20160107073000,180.0,184.2,61.4,49,83.2,100,72.8,80.0,78.0
20160107074500,180.0,184.2,61.4,49,81.8,100,72.9,80.0,78.0
20160107080000,180.0,184.2,61.4,49,81.8,100,72.8,80.0,78.0
20160107081500,180.0,180.0,60.0,49,84.9,100,72.6,80.0,78.0
20160107083000,180.0,180.0,60.0,49,82.4,100,72.5,80.0,78.0
20160107084500,180.0,183.6,61.2,49,81.1,100,72.4,80.0,78.0
20160107090000,180.0,183.6,61.2,49,81.1,100,72.4,80.0,78.0
20160107091500,180.0,180.6,60.2,49,82.1,100,72.3,80.0,78.0
20160107093000,180.0,180.6,60.2,49,82.1,100,72.2,80.0,78.0
20160107094500,180.0,98.4,32.8,65,85.7,100,72.4,80.0,78.0
20160107100000,180.0,182.4,60.8,41,82.6,100,72.3,80.0,78.0
20160107101500,180.0,182.4,60.8,41,86.0,100,72.2,80.0,78.0
20160107103000,180.0,182.4,60.8,41,88.3,100,72.2,80.0,78.0
20160107104500,180.0,179.4,59.8,41,82.5,100,72.1,80.0,78.0
20160107110000,180.0,179.4,59.8,41,82.5,100,72.1,80.0,78.0
20160107111500,180.0,179.4,59.8,41,82.5,100,72.1,80.0,78.0
20160107113000,180.0,179.4,59.8,41,81.1,100,72.0,80.0,78.0
20160107114500,180.0,177.0,59.0,41,83.1,100,72.0,80.0,78.0
20160107120000,180.0,180.0,60.0,41,83.1,100,71.9,80.0,78.0
20160107121500,180.0,180.0,60.0,41,83.1,100,71.9,80.0,78.0
20160107123000,180.0,180.0,60.0,41,84.3,100,72.2,80.0,78.0
20160107124500,180.0,177.6,59.2,41,84.3,100,71.9,80.0,78.0
20160107130000,180.0,179.4,59.8,41,81.6,100,71.9,80.0,78.0
20160107131500,180.0,179.4,59.8,41,81.6,100,72.0,80.0,78.0
20160107133000,180.0,179.4,59.8,41,82.5,100,72.0,80.0,78.0
20160107134500,180.0,179.4,59.8,41,85.6,100,72.0,80.0,78.0
20160107140000,180.0,176.4,58.8,41,84.3,100,72.0,80.0,78.0
20160107141500,180.0,176.4,58.8,41,85.3,100,71.9,80.0,78.0
20160107143000,180.0,176.4,58.8,41,81.6,100,71.9,80.0,78.0
20160107144500,180.0,176.4,58.8,41,81.6,100,71.9,80.0,78.0
20160107150000,180.0,176.4,58.8,41,87.5,100,71.8,80.0,78.0
20160107151500,180.0,176.4,58.8,41,81.6,100,71.8,80.0,78.0
20160107153000,180.0,180.0,60.0,41,83.0,100,71.7,80.0,78.0
20160107154500,180.0,180.0,60.0,41,81.1,100,71.7,80.0,78.0
20160107160000,180.0,180.0,60.0,41,84.3,100,71.7,80.0,78.0
20160107161500,180.0,180.0,60.0,41,85.6,100,71.6,80.0,78.0
20160107163000,180.0,175.8,58.6,41,85.6,100,71.6,80.0,78.0
20160107164500,180.0,175.8,58.6,41,82.2,100,71.5,80.0,78.0
20160107170000,180.0,178.8,59.6,41,82.2,100,71.4,80.0,78.0
20160107171500,180.0,178.8,59.6,41,82.2,100,71.4,80.0,78.0
20160107173000,180.0,178.8,59.6,41,82.2,100,71.3,80.0,78.0
20160107174500,180.0,178.8,59.6,41,82.2,100,71.3,80.0,78.0
20160107180000,180.0,178.8,59.6,41,83.3,100,71.3,80.0,78.0
20160107181500,180.0,180.6,60.2,41,86.0,100,71.3,80.0,78.0
20160107183000,180.0,180.6,60.2,41,86.9,100,71.3,80.0,78.0
20160107184500,180.0,180.6,60.2,41,85.4,100,71.2,80.0,78.0
20160107190000,180.0,180.6,60.2,41,85.4,100,71.2,80.0,78.0
20160107191500,180.0,172.2,57.4,41,89.2,100,71.2,80.0,78.0
20160107193000,180.0,172.2,57.4,42,88.0,100,71.2,80.0,78.0
20160107194500,180.0,172.2,57.4,43,84.8,100,71.3,80.0,78.0
20160107200000,180.0,172.2,57.4,43,81.5,100,71.3,80.0,78.0
20160107201500,180.0,174.6,58.2,43,84.4,100,71.3,80.0,78.0
20160107203000,180.0,174.6,58.2,43,84.4,100,71.3,80.0,78.0
20160107204500,180.0,174.6,58.2,43,83.2,100,71.2,80.0,78.0
20160107210000,180.0,174.6,58.2,43,81.3,100,71.2,80.0,78.0
20160107211500,180.0,178.8,59.6,43,81.3,100,71.2,80.0,78.0
20160107213000,180.0,184.2,61.4,43,81.3,100,71.2,80.0,78.0
20160107214500,180.0,184.2,61.4,43,81.3,100,71.2,80.0,78.0
20160107220000,180.0,184.2,61.4,43,81.3,100,71.2,80.0,78.0
20160107221500,180.0,184.2,61.4,43,81.3,100,71.1,80.0,78.0
20160107223000,180.0,184.2,61.4,43,83.7,100,71.2,80.0,78.0
20160107224500,180.0,184.2,61.4,42,80.7,100,71.2,80.0,78.0
20160107230000,180.0,177.6,59.2,42,82.1,100,71.2,80.0,78.0
20160107231500,180.0,175.2,58.4,42,78.3,100,71.2,80.0,78.0
20160107233000,180.0,175.2,58.4,42,69.7,100,71.3,80.0,78.0
20160107234500,180.0,175.2,58.4,42,64.4,100,71.0,80.0,78.0
20160108000000,180.0,175.2,58.4,42,61.4,100,70.5,80.0,78.0
20160108001500,180.0,175.2,58.4,42,59.5,100,70.0,80.0,78.0
20160108003000,180.0,175.2,58.4,42,58.4,100,69.7,80.0,78.0
20160108004500,180.0,175.2,58.4,42,57.6,100,69.3,80.0,78.0
20160108010000,180.0,175.2,58.4,42,57.6,100,69.0,80.0,78.0
20160108011500,180.0,175.2,58.4,42,57.6,100,68.7,80.0,78.0
20160108013000,180.0,177.0,59.0,42,57.6,100,68.4,80.0,78.0
20160108014500,180.0,177.0,59.0,42,57.6,100,68.3,80.0,78.0
20160108020000,180.0,177.0,59.0,42,56.8,100,68.2,80.0,78.0
20160108021500,180.0,177.0,59.0,42,56.8,100,68.1,80.0,78.0
20160108023000,180.0,177.0,59.0,42,56.8,100,67.9,80.0,78.0
20160108024500,180.0,177.0,59.0,42,56.8,100,67.8,80.0,78.0
20160108030000,180.0,177.0,59.0,42,56.8,100,67.7,80.0,78.0
20160108031500,180.0,177.0,59.0,42,56.8,100,67.6,80.0,78.0
20160108033000,180.0,180.0,60.0,42,56.8,100,67.5,80.0,78.0
20160108034500,180.0,180.0,60.0,42,56.8,100,67.4,80.0,78.0
20160108040000,180.0,180.0,60.0,42,56.8,100,67.2,80.0,78.0
20160108041500,180.0,180.0,60.0,42,56.8,100,67.2,80.0,78.0
20160108043000,180.0,180.0,60.0,42,56.8,100,67.1,80.0,78.0
20160108044500,180.0,180.0,60.0,42,56.8,100,67.0,80.0,78.0
20160108050000,180.0,180.0,60.0,42,56.8,100,66.9,80.0,78.0
20160108051500,180.0,181.8,60.6,42,56.8,100,66.9,80.0,78.0
20160108053000,180.0,181.8,60.6,42,56.8,100,66.8,80.0,78.0
20160108054500,180.0,181.8,60.6,42,56.8,100,66.7,80.0,78.0
20160108060000,180.0,181.8,60.6,42,56.8,100,66.7,80.0,78.0
20160108061500,180.0,181.8,60.6,42,64.4,100,66.7,80.0,78.0
20160108063000,180.0,179.4,59.8,42,89.3,100,67.7,80.0,78.0
20160108064500,180.0,179.4,59.8,42,92.4,100,68.3,80.0,78.0
20160108070000,180.0,181.8,60.6,42,94.9,100,69.4,80.0,78.0
20160108071500,180.0,181.8,60.6,42,91.1,100,69.6,80.0,78.0
20160108073000,180.0,178.8,59.6,42,95.3,100,69.9,80.0,78.0
20160108074500,180.0,176.4,58.8,42,94.1,100,70.3,80.0,78.0
20160108080000,180.0,174.0,58.0,42,94.1,100,70.6,80.0,78.0
20160108081500,180.0,177.6,59.2,42,95.9,100,70.8,80.0,78.0
20160108083000,180.0,175.2,58.4,43,83.6,100,71.0,80.0,78.0
20160108084500,180.0,180.6,60.2,43,92.9,100,71.3,80.0,78.0
20160108090000,180.0,180.6,60.2,43,95.9,100,71.6,80.0,78.0
20160108091500,180.0,180.6,60.2,43,91.1,100,71.7,80.0,78.0
20160108093000,180.0,175.8,58.6,43,96.6,100,71.6,80.0,78.0
20160108094500,180.0,177.6,59.2,43,95.3,100,71.4,80.0,78.0
20160108100000,180.0,181.8,60.6,43,92.9,100,71.6,80.0,78.0
20160108101500,180.0,179.4,59.8,43,88.3,100,71.6,80.0,78.0
20160108103000,180.0,181.2,60.4,43,84.4,100,71.8,80.0,78.0
20160108104500,180.0,187.8,62.6,43,90.4,100,72.2,80.0,78.0
20160108110000,180.0,187.8,62.6,43,86.3,100,72.4,80.0,78.0
20160108111500,180.0,187.8,62.6,43,94.3,100,72.4,80.0,78.0
20160108113000,180.0,187.8,62.6,43,95.9,100,72.7,80.0,78.0
20160108114500,180.0,184.8,61.6,43,95.9,100,72.9,80.0,78.0
20160108120000,180.0,184.8,61.6,43,95.9,100,73.1,80.0,78.0
20160108121500,180.0,184.8,61.6,43,95.9,100,72.8,80.0,78.0
20160108123000,180.0,184.8,61.6,43,95.9,100,72.7,80.0,78.0
20160108124500,180.0,180.0,60.0,43,95.9,100,72.8,80.0,78.0
20160108130000,180.0,180.0,60.0,43,95.9,100,72.8,80.0,78.0
20160108131500,180.0,180.0,60.0,43,95.9,100,73.1,80.0,78.0
20160108133000,180.0,181.8,60.6,43,97.2,100,73.2,80.0,78.0
20160108134500,180.0,181.8,60.6,43,94.2,100,73.8,80.0,78.0
20160108140000,180.0,181.8,60.6,43,89.1,100,74.0,80.0,78.0
20160108141500,180.0,181.8,60.6,43,85.6,100,74.0,80.0,78.0
20160108143000,180.0,181.8,60.6,43,95.3,100,74.2,80.0,78.0
20160108144500,180.0,181.8,60.6,43,89.9,100,74.3,80.0,78.0
20160108150000,180.0,181.8,60.6,43,86.9,100,74.5,80.0,78.0
20160108151500,180.0,181.8,60.6,43,85.6,100,74.5,80.0,78.0
20160108153000,180.0,181.8,60.6,43,86.5,100,74.6,80.0,78.0
20160108154500,180.0,179.4,59.8,43,93.7,100,74.7,80.0,78.0
20160108160000,180.0,181.2,60.4,43,95.7,100,75.0,80.0,78.0
20160108161500,180.0,181.2,60.4,43,95.7,100,75.4,80.0,78.0
20160108163000,180.0,181.2,60.4,43,95.7,100,75.8,80.0,78.0
20160108164500,180.0,181.2,60.4,43,95.7,100,75.9,80.0,78.0
20160108170000,180.0,181.2,60.4,43,88.1,100,76.1,80.0,78.0
20160108171500,180.0,181.2,60.4,43,85.6,100,75.6,80.0,78.0
20160108173000,180.0,181.2,60.4,43,95.9,100,74.8,80.0,78.0
20160108174500,180.0,181.2,60.4,43,91.7,100,74.3,80.0,78.0
20160108180000,180.0,178.2,59.4,43,86.9,100,73.9,80.0,78.0
20160108181500,180.0,178.2,59.4,43,89.4,100,73.7,80.0,78.0
20160108183000,180.0,176.4,58.8,43,92.8,100,73.5,80.0,78.0
20160108184500,180.0,176.4,58.8,43,92.8,100,73.3,80.0,78.0
20160108190000,180.0,179.4,59.8,43,94.7,100,73.6,80.0,78.0
20160108191500,180.0,179.4,59.8,43,96.6,100,73.7,80.0,78.0
20160108193000,180.0,177.6,59.2,43,96.6,100,73.8,80.0,78.0
20160108194500,180.0,177.6,59.2,43,95.4,100,73.8,80.0,78.0
20160108200000,180.0,177.6,59.2,43,90.7,100,73.8,80.0,78.0
20160108201500,180.0,177.6,59.2,43,85.6,100,73.8,80.0,78.0
20160108203000,180.0,180.0,60.0,43,94.9,100,73.8,80.0,78.0
20160108204500,180.0,180.0,60.0,43,96.6,100,73.8,80.0,78.0
20160108210000,180.0,182.4,60.8,43,96.6,100,73.8,80.0,78.0
20160108211500,180.0,182.4,60.8,43,93.1,100,73.8,80.0,78.0
20160108213000,180.0,185.4,61.8,43,94.7,100,73.8,80.0,78.0
20160108214500,180.0,185.4,61.8,43,96.3,100,73.8,80.0,78.0
20160108220000,180.0,185.4,61.8,43,89.1,100,73.8,80.0,78.0
20160108221500,180.0,183.0,61.0,43,85.6,100,73.8,80.0,78.0
20160108223000,180.0,183.0,61.0,43,85.6,100,73.8,80.0,78.0
20160108224500,180.0,183.0,61.0,43,89.9,100,73.8,80.0,78.0
20160108230000,180.0,183.0,61.0,43,92.9,100,73.1,80.0,78.0
20160108231500,180.0,183.0,61.0,43,92.9,100,72.8,80.0,78.0
20160108233000,180.0,183.0,61.0,43,92.9,100,72.7,80.0,78.0
20160108234500,180.0,180.6,60.2,43,90.0,100,72.5,80.0,78.0
20160109000000,180.0,180.6,60.2,43,86.9,100,72.4,80.0,78.0
20160109001500,180.0,180.6,60.2,43,86.9,100,72.3,80.0,78.0
20160109003000,180.0,180.6,60.2,43,86.9,100,72.2,80.0,78.0
20160109004500,180.0,183.0,61.0,43,88.5,100,72.2,80.0,78.0
20160109010000,180.0,183.0,61.0,43,87.5,100,72.1,80.0,78.0
20160109011500,180.0,183.0,61.0,43,85.6,100,72.1,80.0,78.0
20160109013000,180.0,183.0,61.0,43,95.7,100,72.1,80.0,78.0
20160109014500,180.0,183.0,61.0,43,86.9,100,72.0,80.0,78.0
20160109020000,180.0,183.0,61.0,43,93.8,100,71.9,80.0,78.0
20160109021500,180.0,175.2,58.4,43,97.2,100,71.9,80.0,78.0
20160109023000,180.0,244.2,81.4,83,92.1,100,71.9,80.0,78.0
20160109024500,180.0,190.2,63.4,43,89.9,100,71.9,80.0,78.0
20160109030000,180.0,186.0,62.0,42,95.9,100,71.8,80.0,78.0
20160109031500,180.0,189.6,63.2,42,95.9,100,71.8,80.0,78.0
20160109033000,180.0,189.6,63.2,42,93.8,100,71.8,80.0,78.0
20160109034500,180.0,184.2,61.4,42,92.6,100,71.7,80.0,78.0
20160109040000,180.0,184.2,61.4,42,85.5,100,71.7,80.0,78.0
20160109041500,180.0,184.2,61.4,42,85.5,100,71.7,80.0,78.0
20160109043000,180.0,180.6,60.2,42,90.1,100,71.6,80.0,78.0
20160109044500,180.0,180.6,60.2,42,96.6,100,71.6,80.0,78.0
20160109050000,180.0,180.6,60.2,42,96.6,100,71.6,80.0,78.0
20160109051500,180.0,180.6,60.2,42,93.5,100,71.6,80.0,78.0
20160109053000,180.0,183.6,61.2,42,89.5,100,71.6,80.0,78.0
20160109054500,180.0,183.6,61.2,42,96.5,100,71.4,80.0,78.0
20160109060000,180.0,183.6,61.2,42,91.8,100,71.4,80.0,78.0
20160109061500,180.0,181.2,60.4,42,87.5,100,71.3,80.0,78.0
20160109063000,180.0,181.2,60.4,42,86.2,100,71.3,80.0,78.0
20160109064500,180.0,181.2,60.4,42,92.9,100,71.2,80.0,78.0
20160109070000,180.0,181.2,60.4,42,85.8,100,71.2,80.0,78.0
20160109071500,180.0,183.6,61.2,42,88.8,100,71.3,80.0,78.0
20160109073000,180.0,183.6,61.2,42,86.8,100,71.2,80.0,78.0
20160109074500,180.0,183.6,61.2,42,94.7,100,71.2,80.0,78.0
20160109080000,180.0,183.6,61.2,42,93.4,100,71.2,80.0,78.0
20160109081500,180.0,183.6,61.2,42,93.4,100,71.2,80.0,78.0
20160109083000,180.0,183.6,61.2,42,96.6,100,71.2,80.0,78.0
20160109084500,180.0,183.6,61.2,42,95.5,100,71.2,80.0,78.0
20160109090000,180.0,183.6,61.2,42,91.6,100,71.2,80.0,78.0
20160109091500,180.0,183.6,61.2,42,85.0,100,71.2,80.0,78.0
20160109093000,180.0,178.8,59.6,42,97.2,100,71.3,80.0,78.0
20160109094500,180.0,178.8,59.6,42,85.6,100,71.4,80.0,78.0
20160109100000,180.0,178.8,59.6,42,96.6,100,71.5,80.0,78.0
20160109101500,180.0,180.6,60.2,42,87.5,100,71.6,80.0,78.0
20160109103000,180.0,180.6,60.2,42,91.6,100,71.7,80.0,78.0
20160109104500,180.0,180.6,60.2,42,97.0,100,71.9,80.0,78.0
20160109110000,180.0,180.6,60.2,42,88.8,100,71.9,80.0,78.0
20160109111500,180.0,186.0,62.0,42,90.4,100,72.1,80.0,78.0
20160109113000,180.0,186.0,62.0,42,90.4,100,72.1,80.0,78.0
20160109114500,180.0,186.0,62.0,42,84.9,100,72.1,80.0,78.0
