PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160308230000,180.0,184.8,61.6,43,74.4,100,71.2,74.3,71.3
20160308231500,180.0,177.6,59.2,43,77.3,100,71.2,74.3,71.3
20160308233000,180.0,184.2,61.4,43,81.5,100,71.3,74.3,71.3
20160308234500,180.0,184.2,61.4,43,79.1,100,71.3,74.3,71.3
20160309000000,180.0,184.2,61.4,43,74.6,100,71.4,74.3,71.3
20160309001500,180.0,186.6,62.2,43,75.9,100,71.4,74.3,71.3
20160309003000,180.0,186.6,62.2,43,79.5,100,71.5,74.6,71.6
20160309004500,180.0,186.6,62.2,43,58.4,100,71.0,74.3,71.3
20160309010000,180.0,186.6,62.2,43,58.4,100,70.5,74.3,71.3
20160309011500,180.0,186.6,62.2,43,74.4,100,70.6,74.3,71.3
20160309013000,180.0,186.6,62.2,43,74.4,100,71.3,74.3,71.3
20160309014500,180.0,186.6,62.2,43,74.4,100,71.4,74.3,71.3
20160309020000,180.0,183.0,61.0,43,58.8,100,70.8,74.3,71.3
20160309021500,180.0,183.0,61.0,43,58.8,100,70.3,74.3,71.3
20160309023000,180.0,183.0,61.0,43,83.7,100,70.9,74.3,71.3
20160309024500,180.0,183.0,61.0,43,78.1,100,71.0,74.3,71.3
20160309030000,180.0,183.0,61.0,43,78.1,100,71.1,74.3,71.3
20160309031500,180.0,183.0,61.0,43,83.7,100,71.2,74.3,71.3
20160309033000,180.0,183.0,61.0,43,80.5,100,71.3,74.3,71.3
20160309034500,180.0,190.2,63.4,43,59.6,0,71.4,74.0,71.0
20160309040000,180.0,190.2,63.4,43,58.3,100,70.7,74.3,71.3
20160309041500,180.0,187.8,62.6,43,71.6,100,70.4,74.3,71.3
20160309044500,180.0,173.4,57.8,8,59.2,100,70.2,73.9,70.9
20160309050000,180.0,176.4,58.8,50,76.8,100,70.7,74.3,71.3
20160309051500,180.0,189.6,63.2,51,78.4,100,71.0,74.3,71.3
20160309053000,180.0,189.6,63.2,50,72.4,100,71.1,74.3,71.3
20160309054500,180.0,187.2,62.4,49,60.4,0,71.2,74.3,71.3
20160309060000,180.0,187.2,62.4,49,58.4,100,70.5,74.3,71.3
20160309061500,180.0,187.2,62.4,49,83.7,100,70.5,74.3,71.3
20160309063000,180.0,187.2,62.4,49,78.7,100,71.0,74.3,71.3
20160309064500,180.0,181.2,60.4,49,80.2,100,71.2,74.6,71.6
20160309070000,180.0,181.2,60.4,49,85.7,100,71.3,74.6,71.6
20160309071500,180.0,181.2,60.4,49,87.4,100,71.5,74.6,71.6
20160309073000,180.0,181.2,60.4,49,81.9,100,71.6,74.6,71.6
20160309074500,180.0,184.2,61.4,49,79.5,100,71.7,74.6,71.6
20160309080000,180.0,184.2,61.4,49,58.4,100,71.3,74.6,71.6
20160309081500,180.0,184.2,61.4,49,58.4,100,70.7,74.6,71.6
20160309083000,180.0,186.6,62.2,49,84.3,100,71.0,74.6,71.6
20160309084500,180.0,184.2,61.4,49,78.7,100,71.1,74.6,71.6
20160309090000,180.0,184.2,61.4,49,80.2,100,71.3,74.6,71.6
20160309091500,180.0,184.2,61.4,49,83.4,100,71.3,74.6,71.6
20160309093000,180.0,184.2,61.4,49,83.4,100,71.5,74.6,71.6
20160309094500,180.0,184.2,61.4,49,81.6,100,71.6,74.6,71.6
20160309100000,180.0,184.2,61.4,49,81.6,100,71.6,74.6,71.6
20160309101500,180.0,184.2,61.4,49,82.6,100,71.6,74.6,71.6
20160309103000,180.0,184.2,61.4,49,81.0,100,71.7,74.5,71.5
20160309104500,180.0,184.2,61.4,49,58.8,0,71.4,74.4,71.4
20160309110000,180.0,186.6,62.2,49,58.8,100,70.9,74.3,71.3
20160309111500,180.0,186.6,62.2,49,72.0,100,70.5,74.6,71.6
20160309113000,180.0,190.2,63.4,49,77.2,100,71.0,74.6,71.6
20160309114500,180.0,190.2,63.4,49,77.2,100,71.2,74.6,71.6
20160309120000,180.0,186.6,62.2,49,80.1,100,71.4,74.6,71.6
20160309121500,180.0,186.6,62.2,49,83.7,100,71.6,74.6,71.6
20160309123000,180.0,183.6,61.2,49,76.3,100,71.7,74.5,71.5
20160309124500,180.0,187.8,62.6,49,58.8,0,71.2,74.3,71.3
20160309130000,180.0,185.4,61.8,49,58.8,100,70.7,74.3,71.3
20160309131500,180.0,185.4,61.8,49,59.5,100,70.5,74.3,71.3
20160309133000,180.0,185.4,61.8,49,78.7,100,71.0,74.3,71.3
20160309134500,180.0,189.0,63.0,49,74.1,100,71.3,74.3,71.3
20160309140000,180.0,189.0,63.0,49,71.4,0,71.6,74.3,71.3
20160309141500,180.0,184.8,61.6,49,59.2,100,70.8,74.0,71.0
20160309143000,180.0,188.4,62.8,48,58.4,100,70.5,73.9,70.9
20160309144500,180.0,188.4,62.8,48,58.4,100,70.2,73.9,70.9
20160309150000,180.0,188.4,62.8,48,64.7,100,70.1,73.9,70.9
20160309151500,180.0,185.4,61.8,48,77.7,100,70.9,73.9,70.9
20160309153000,180.0,185.4,61.8,48,79.3,100,71.1,73.9,70.9
20160309154500,180.0,185.4,61.8,48,58.8,0,70.7,73.9,70.9
20160309160000,180.0,185.4,61.8,48,58.8,100,70.3,73.9,70.9
20160309161500,180.0,185.4,61.8,48,61.8,100,70.0,73.9,70.9
20160309163000,180.0,180.0,60.0,48,71.1,100,70.5,73.9,70.9
20160309164500,180.0,182.4,60.8,48,71.1,100,70.8,73.9,70.9
20160309170000,180.0,182.4,60.8,48,72.7,100,71.0,73.9,70.9
20160309171500,180.0,182.4,60.8,48,73.6,100,71.1,73.9,70.9
20160309173000,180.0,182.4,60.8,48,59.2,0,70.8,73.9,70.9
20160309174500,180.0,182.4,60.8,48,58.4,100,70.3,73.9,70.9
20160309180000,180.0,182.4,60.8,48,59.5,100,70.1,73.9,70.9
20160309181500,180.0,182.4,60.8,48,75.4,100,70.6,74.0,71.0
20160309183000,180.0,182.4,60.8,48,75.4,100,70.9,74.0,71.0
20160309184500,180.0,182.4,60.8,48,78.0,100,71.0,74.0,71.0
20160309190000,180.0,188.4,62.8,48,80.1,100,71.1,74.0,71.0
20160309191500,180.0,188.4,62.8,48,75.9,100,71.2,74.1,71.1
20160309193000,180.0,188.4,62.8,48,74.4,100,71.3,74.2,71.2
20160309194500,180.0,188.4,62.8,48,59.2,100,71.2,74.2,71.2
20160309200000,180.0,188.4,62.8,48,59.2,100,70.4,74.3,71.3
20160309201500,180.0,186.0,62.0,48,77.8,100,70.7,74.2,71.2
20160309203000,180.0,186.0,62.0,48,82.1,100,70.8,74.3,71.3
20160309204500,180.0,186.0,62.0,48,80.6,100,71.0,74.3,71.3
20160309210000,180.0,188.4,62.8,48,75.9,100,71.1,74.3,71.3
20160309211500,180.0,188.4,62.8,48,78.7,100,71.2,74.3,71.3
20160309213000,180.0,188.4,62.8,48,83.7,100,71.3,74.3,71.3
20160309214500,180.0,188.4,62.8,48,81.1,100,71.3,74.3,71.3
20160309220000,180.0,185.4,61.8,48,78.1,100,71.3,74.3,71.3
20160309221500,180.0,188.4,62.8,48,80.1,100,71.4,74.3,71.3
20160309223000,180.0,188.4,62.8,48,76.8,100,71.5,74.3,71.3
20160309224500,180.0,188.4,62.8,48,59.2,0,71.3,74.3,71.3
20160309230000,180.0,188.4,62.8,48,58.4,100,70.7,74.3,71.3
20160309231500,180.0,188.4,62.8,48,78.1,100,70.4,74.3,71.3
20160309233000,180.0,188.4,62.8,48,74.4,100,71.0,74.3,71.3
20160309234500,180.0,185.4,61.8,48,77.8,100,71.2,74.3,71.3
20160310000000,180.0,185.4,61.8,48,81.1,100,71.3,74.3,71.3
20160310001500,180.0,185.4,61.8,48,79.1,100,71.3,74.3,71.3
20160310003000,180.0,185.4,61.8,48,76.3,100,71.4,74.3,71.3
20160310004500,180.0,185.4,61.8,48,74.4,100,71.4,74.3,71.3
20160310010000,180.0,185.4,61.8,48,60.0,0,71.4,74.3,71.3
20160310011500,180.0,185.4,61.8,48,58.4,100,70.7,74.3,71.3
20160310013000,180.0,187.8,62.6,48,78.0,100,70.5,74.3,71.3
20160310014500,180.0,187.8,62.6,48,73.0,100,71.1,74.3,71.3
20160310020000,180.0,187.8,62.6,48,73.0,100,71.3,74.3,71.3
20160310021500,180.0,187.8,62.6,48,76.3,100,71.4,74.3,71.3
20160310023000,180.0,187.8,62.6,48,59.6,0,71.3,74.3,71.3
20160310024500,180.0,187.8,62.6,48,58.4,100,70.6,74.3,71.3
20160310030000,180.0,187.8,62.6,48,74.9,100,70.5,74.3,71.3
20160310031500,180.0,187.8,62.6,48,81.0,100,71.0,74.3,71.3
20160310033000,180.0,185.4,61.8,48,78.4,100,71.2,74.3,71.3
20160310034500,180.0,185.4,61.8,48,74.4,100,71.3,74.3,71.3
20160310040000,180.0,185.4,61.8,48,75.8,100,71.3,74.3,71.3
20160310041500,180.0,188.4,62.8,48,75.8,100,71.4,74.3,71.3
20160310043000,180.0,188.4,62.8,48,58.8,100,71.0,74.3,71.3
20160310044500,180.0,188.4,62.8,48,58.8,100,70.4,74.3,71.3
20160310050000,180.0,188.4,62.8,48,74.4,100,70.8,74.3,71.3
20160310051500,180.0,186.0,62.0,48,75.4,100,71.2,74.3,71.3
20160310053000,180.0,186.0,62.0,48,75.4,100,71.3,74.3,71.3
20160310054500,180.0,189.6,63.2,48,71.5,100,71.4,74.3,71.3
20160310060000,180.0,186.0,62.0,48,71.5,100,71.5,74.3,71.3
20160310061500,180.0,186.0,62.0,48,58.8,100,71.0,74.3,71.3
20160310063000,180.0,186.0,62.0,48,58.8,100,70.4,74.3,71.3
20160310064500,180.0,186.0,62.0,48,74.9,100,70.8,74.3,71.3
20160310070000,180.0,186.0,62.0,48,80.7,100,71.0,74.3,71.3
20160310071500,180.0,186.0,62.0,48,80.7,100,71.2,74.3,71.3
20160310073000,180.0,177.0,59.0,48,76.6,100,71.2,74.3,71.3
20160310074500,180.0,177.0,59.0,48,75.6,100,71.3,74.3,71.3
20160310080000,180.0,175.2,58.4,48,76.8,100,71.3,74.3,71.3
20160310081500,180.0,175.2,58.4,48,76.8,100,71.3,74.3,71.3
20160310083000,180.0,175.2,58.4,48,80.2,100,71.4,74.3,71.3
20160310084500,180.0,175.2,58.4,48,81.5,100,71.5,74.3,71.3
20160310090000,180.0,177.0,59.0,48,58.8,0,71.1,74.3,71.3
20160310091500,180.0,177.0,59.0,48,58.8,100,70.8,74.3,71.3
20160310093000,180.0,177.0,59.0,48,59.5,100,70.5,74.3,71.3
20160310094500,180.0,177.0,59.0,48,79.6,100,71.0,74.3,71.3
20160310100000,180.0,177.0,59.0,48,72.6,100,71.2,74.3,71.3
20160310101500,180.0,177.0,59.0,48,59.6,0,71.3,74.3,71.3
20160310103000,180.0,177.0,59.0,48,58.6,100,70.7,74.3,71.3
20160310104500,180.0,177.0,59.0,48,59.2,100,70.4,74.3,71.3
20160310110000,180.0,178.8,59.6,48,71.1,100,70.8,74.3,71.3
20160310111500,180.0,177.0,59.0,48,74.4,100,71.2,74.3,71.3
20160310113000,180.0,178.8,59.6,48,70.6,100,71.6,74.3,71.3
20160310114500,180.0,177.0,59.0,48,58.8,100,71.0,74.3,71.3
20160310120000,180.0,177.0,59.0,48,58.8,100,70.5,74.3,71.3
20160310121500,180.0,190.8,63.6,49,75.8,100,70.5,74.3,71.3
20160310123000,180.0,187.8,62.6,48,75.8,100,71.3,74.3,71.3
20160310124500,180.0,184.8,61.6,48,58.8,100,71.0,74.3,71.3
20160310130000,180.0,184.8,61.6,48,58.8,100,70.5,74.3,71.3
20160310131500,180.0,184.8,61.6,48,77.2,100,70.7,74.3,71.3
20160310133000,180.0,184.8,61.6,48,74.9,100,71.2,74.3,71.3
20160310134500,180.0,184.8,61.6,48,74.9,100,71.3,74.3,71.3
20160310140000,180.0,184.8,61.6,48,59.6,0,71.4,74.3,71.3
20160310141500,180.0,184.8,61.6,47,58.3,100,70.7,74.3,71.3
20160310143000,300.0,0.0,0.0,50,64.0,100,70.8,74.3,71.3
20160310144500,180.0,106.2,35.4,86,75.7,100,71.2,74.3,71.3
20160310150000,180.0,186.0,62.0,41,58.5,100,70.8,74.3,71.3
20160310151500,180.0,183.6,61.2,41,81.0,100,70.7,74.3,71.3
20160310153000,180.0,183.6,61.2,41,81.0,100,71.2,74.4,71.4
20160310154500,180.0,183.6,61.2,41,83.2,100,71.4,74.5,71.5
20160310160000,180.0,181.2,60.4,41,78.2,100,71.6,74.4,71.4
20160310161500,180.0,181.2,60.4,41,61.4,0,71.7,74.5,71.5
20160310163000,180.0,181.2,60.4,41,58.4,100,71.0,74.5,71.5
20160310164500,180.0,181.2,60.4,41,59.5,100,70.7,74.5,71.5
20160310170000,180.0,181.2,60.4,41,78.0,100,71.0,74.6,71.6
20160310171500,180.0,181.2,60.4,41,78.0,100,71.2,74.6,71.6
20160310173000,180.0,181.2,60.4,41,76.4,100,71.3,74.6,71.6
20160310174500,180.0,181.2,60.4,41,77.2,100,71.4,74.6,71.6
20160310180000,180.0,181.2,60.4,41,79.4,100,71.6,74.6,71.6
20160310181500,180.0,181.2,60.4,41,84.3,100,71.6,74.6,71.6
20160310183000,180.0,181.2,60.4,41,78.0,100,71.7,74.6,71.6
20160310184500,180.0,181.2,60.4,41,78.0,100,71.7,74.6,71.6
20160310190000,180.0,181.2,60.4,41,79.7,100,71.7,74.6,71.6
20160310191500,180.0,174.6,58.2,41,80.8,100,71.7,74.6,71.6
20160310193000,180.0,176.4,58.8,41,78.0,100,71.7,74.6,71.6
20160310194500,180.0,180.0,60.0,41,77.2,100,71.7,74.6,71.6
20160310200000,180.0,177.6,59.2,41,77.2,100,71.7,74.6,71.6
20160310201500,180.0,180.6,60.2,41,78.7,100,71.7,74.6,71.6
20160310203000,180.0,180.6,60.2,41,84.3,100,71.7,74.6,71.6
20160310204500,180.0,180.6,60.2,41,78.5,100,71.7,74.6,71.6
20160310210000,180.0,180.6,60.2,41,77.3,100,71.7,74.6,71.6
20160310211500,180.0,180.6,60.2,41,80.7,100,71.7,74.6,71.6
20160310213000,180.0,180.6,60.2,41,82.2,100,71.7,74.6,71.6
20160310214500,180.0,180.6,60.2,41,78.9,100,71.7,74.6,71.6
20160310220000,180.0,180.6,60.2,41,76.8,100,71.7,74.6,71.6
20160310221500,180.0,180.6,60.2,41,80.0,100,71.8,74.6,71.6
20160310223000,180.0,180.6,60.2,41,83.7,100,71.8,74.6,71.6
20160310224500,180.0,180.6,60.2,41,58.0,100,71.3,74.6,71.6
20160310230000,180.0,180.6,60.2,41,58.0,100,70.8,74.6,71.6
20160310231500,180.0,180.6,60.2,41,74.4,100,71.0,74.6,71.6
20160310233000,180.0,180.6,60.2,41,77.3,100,71.3,74.6,71.6
20160310234500,180.0,180.6,60.2,41,81.5,100,71.4,74.6,71.6
20160311000000,180.0,180.6,60.2,41,79.4,100,71.6,74.6,71.6
20160311001500,180.0,180.6,60.2,41,74.9,100,71.7,74.6,71.6
20160311003000,180.0,180.6,60.2,41,74.9,100,71.7,74.6,71.6
20160311004500,180.0,180.6,60.2,41,74.9,100,71.7,74.6,71.6
20160311010000,180.0,180.6,60.2,41,74.9,100,71.7,74.6,71.6
20160311011500,180.0,180.6,60.2,41,74.9,100,71.7,74.6,71.6
20160311013000,180.0,180.6,60.2,41,74.9,100,71.7,74.6,71.6
20160311014500,180.0,180.6,60.2,41,76.6,100,71.7,74.6,71.6
20160311020000,180.0,180.6,60.2,41,76.6,100,71.8,74.6,71.6
20160311021500,180.0,180.6,60.2,41,59.6,0,71.7,74.6,71.6
20160311023000,180.0,180.6,60.2,41,58.4,100,71.0,74.6,71.6
20160311024500,180.0,180.6,60.2,41,59.9,100,70.7,74.6,71.6
20160311030000,180.0,180.6,60.2,41,75.9,100,71.2,74.6,71.6
20160311031500,180.0,176.4,58.8,41,79.3,100,71.5,74.6,71.6
20160311033000,180.0,176.4,58.8,41,80.6,100,71.7,74.6,71.6
20160311034500,180.0,178.2,59.4,41,77.7,100,71.8,74.6,71.6
20160311040000,180.0,178.2,59.4,41,70.8,100,71.9,74.6,71.6
20160311041500,180.0,178.2,59.4,41,58.4,100,71.2,74.6,71.6
20160311043000,180.0,178.2,59.4,41,58.4,100,70.7,74.6,71.6
20160311044500,180.0,176.4,58.8,41,84.8,100,71.0,74.6,71.6
20160311050000,180.0,178.2,59.4,41,84.8,100,71.2,74.6,71.6
20160311051500,180.0,175.8,58.6,41,82.0,100,71.4,74.6,71.6
20160311053000,180.0,178.2,59.4,41,77.8,100,71.5,74.6,71.6
20160311054500,180.0,178.2,59.4,41,84.6,100,71.6,74.6,71.6
20160311060000,180.0,178.2,59.4,41,83.7,100,71.7,74.6,71.6
20160311061500,180.0,178.2,59.4,41,80.6,100,71.6,74.6,71.6
20160311063000,180.0,178.2,59.4,41,78.3,100,71.6,74.6,71.6
20160311064500,180.0,178.2,59.4,41,85.0,100,71.7,74.6,71.6
20160311070000,180.0,180.0,60.0,41,81.4,100,71.7,74.6,71.6
20160311071500,180.0,180.0,60.0,41,76.8,100,71.7,74.6,71.6
20160311073000,180.0,180.0,60.0,41,78.7,100,71.6,74.6,71.6
20160311074500,180.0,180.0,60.0,41,83.2,100,71.6,74.6,71.6
20160311080000,180.0,182.4,60.8,41,78.6,100,71.6,74.6,71.6
20160311081500,180.0,180.0,60.0,41,77.3,100,71.5,74.6,71.6
20160311083000,180.0,180.0,60.0,41,78.7,100,71.4,74.6,71.6
20160311084500,180.0,180.0,60.0,41,84.9,100,71.4,74.6,71.6
20160311090000,180.0,178.2,59.4,41,81.8,100,71.4,74.6,71.6
20160311091500,180.0,181.8,60.6,41,77.3,100,71.4,74.6,71.6
20160311093000,180.0,179.4,59.8,41,78.7,100,71.4,74.6,71.6
20160311094500,180.0,179.4,59.8,41,81.6,100,71.4,74.6,71.6
20160311100000,180.0,176.4,58.8,41,84.9,100,71.4,74.6,71.6
20160311101500,180.0,174.6,58.2,41,82.5,100,71.4,74.6,71.6
20160311103000,180.0,176.4,58.8,41,78.2,100,71.5,74.6,71.6
20160311104500,180.0,176.4,58.8,41,78.2,100,71.6,74.6,71.6
20160311110000,180.0,176.4,58.8,41,78.2,100,71.6,74.6,71.6
20160311111500,180.0,176.4,58.8,41,78.2,100,71.6,74.6,71.6
20160311113000,180.0,176.4,58.8,41,79.8,100,71.6,74.6,71.6
20160311114500,180.0,173.4,57.8,41,83.2,100,71.6,74.6,71.6
20160311120000,180.0,173.4,57.8,41,83.2,100,71.5,74.6,71.6
20160311121500,180.0,173.4,57.8,41,77.8,100,71.5,74.6,71.6
20160311123000,180.0,173.4,57.8,41,79.7,100,71.5,74.6,71.6
20160311124500,180.0,169.8,56.6,41,82.1,100,71.6,74.6,71.6
20160311130000,180.0,172.2,57.4,41,85.6,100,71.7,74.6,71.6
20160311131500,180.0,172.2,57.4,41,84.2,100,71.7,74.6,71.6
20160311133000,180.0,174.0,58.0,41,82.0,100,71.6,74.6,71.6
20160311134500,180.0,174.0,58.0,41,79.6,100,71.7,74.6,71.6
20160311140000,180.0,174.0,58.0,41,77.3,100,71.7,74.6,71.6
20160311141500,180.0,174.0,58.0,41,79.4,100,71.7,74.6,71.6
20160311143000,180.0,175.8,58.6,41,84.9,100,71.7,74.6,71.6
20160311144500,180.0,175.8,58.6,41,79.1,100,71.7,74.6,71.6
20160311150000,180.0,175.8,58.6,41,78.0,100,71.7,74.6,71.6
20160311151500,180.0,177.6,59.2,41,79.3,100,71.8,74.6,71.6
20160311153000,180.0,177.6,59.2,41,84.5,100,71.8,74.6,71.6
20160311154500,180.0,177.6,59.2,41,84.5,100,71.8,74.6,71.6
20160311160000,180.0,180.0,60.0,41,58.4,100,71.2,74.6,71.6
20160311161500,180.0,178.2,59.4,41,58.4,100,70.7,74.6,71.6
20160311163000,180.0,178.2,59.4,41,78.1,100,70.9,74.6,71.6
20160311164500,180.0,178.2,59.4,41,79.7,100,71.1,74.6,71.6
20160311170000,180.0,178.2,59.4,41,83.8,100,71.3,74.6,71.6
20160311171500,180.0,180.6,60.2,41,89.8,100,71.3,74.6,71.6
20160311173000,180.0,180.6,60.2,41,87.4,100,71.4,74.6,71.6
20160311174500,180.0,177.6,59.2,41,80.1,100,71.5,74.6,71.6
20160311180000,180.0,177.6,59.2,41,82.6,100,71.6,74.6,71.6
20160311181500,180.0,180.0,60.0,41,89.5,100,71.7,74.6,71.6
20160311183000,180.0,180.0,60.0,41,88.6,100,71.6,74.6,71.6
20160311184500,180.0,180.0,60.0,41,80.5,100,71.6,74.6,71.6
20160311190000,180.0,180.0,60.0,41,82.1,100,71.6,74.6,71.6
20160311191500,180.0,180.0,60.0,41,89.6,100,71.7,74.6,71.6
20160311193000,180.0,174.6,58.2,41,88.0,100,71.7,74.6,71.6
20160311194500,180.0,174.6,58.2,41,80.3,100,71.7,74.6,71.6
20160311200000,180.0,174.6,58.2,41,81.6,100,71.7,74.6,71.6
20160311201500,180.0,174.6,58.2,41,89.3,100,71.7,74.6,71.6
20160311203000,180.0,174.6,58.2,41,87.4,100,71.6,74.6,71.6
20160311204500,180.0,174.6,58.2,41,80.2,100,71.6,74.6,71.6
20160311210000,180.0,174.6,58.2,41,86.3,100,71.6,74.6,71.6
20160311211500,180.0,174.6,58.2,41,89.8,100,71.6,74.6,71.6
20160311213000,180.0,174.6,58.2,41,86.7,100,71.5,74.6,71.6
20160311214500,180.0,174.6,58.2,41,79.2,100,71.4,74.6,71.6
20160311220000,180.0,180.0,60.0,41,84.7,100,71.4,74.6,71.6
20160311221500,180.0,180.0,60.0,41,88.6,100,71.4,74.6,71.6
20160311223000,180.0,180.0,60.0,41,79.8,100,71.3,74.6,71.6
20160311224500,180.0,180.0,60.0,41,85.5,100,71.3,74.6,71.6
20160311230000,180.0,180.0,60.0,41,91.0,100,71.3,74.6,71.6
20160311231500,180.0,180.0,60.0,41,83.9,100,71.3,74.6,71.6
20160311233000,180.0,171.0,57.0,40,83.9,100,71.4,74.6,71.6
20160311234500,180.0,169.2,56.4,40,94.7,100,71.6,74.6,71.6
20160312000000,180.0,171.6,57.2,41,90.1,100,71.7,74.6,71.6
20160312001500,180.0,169.2,56.4,41,83.2,100,71.8,74.6,71.6
20160312003000,180.0,174.0,58.0,42,59.2,0,71.8,74.6,71.6
20160312004500,180.0,171.0,57.0,42,58.0,100,71.2,74.6,71.6
20160312010000,180.0,171.0,57.0,42,58.7,100,70.7,74.6,71.6
20160312011500,180.0,173.4,57.8,42,79.2,100,70.9,74.6,71.6
20160312013000,180.0,173.4,57.8,42,91.1,100,71.1,74.6,71.6
20160312014500,180.0,175.2,58.4,42,86.8,100,71.3,74.6,71.6
20160312020000,180.0,175.2,58.4,42,80.2,100,71.4,74.6,71.6
20160312021500,180.0,175.2,58.4,42,89.8,100,71.6,74.6,71.6
20160312023000,180.0,175.2,58.4,42,82.7,100,71.7,74.6,71.6
20160312024500,180.0,175.2,58.4,42,88.7,100,71.7,74.6,71.6
20160312030000,180.0,175.2,58.4,42,85.5,100,71.8,74.6,71.6
20160312031500,180.0,175.2,58.4,42,58.4,100,71.3,74.6,71.6
20160312033000,180.0,175.2,58.4,42,58.4,100,70.8,74.6,71.6
20160312034500,180.0,172.2,57.4,42,81.5,100,70.7,74.6,71.6
20160312040000,180.0,175.2,58.4,42,81.5,100,71.1,74.6,71.6
20160312041500,180.0,172.8,57.6,42,80.2,100,71.3,74.6,71.6
20160312043000,180.0,169.8,56.6,42,88.8,100,71.4,74.6,71.6
20160312044500,180.0,172.8,57.6,42,87.4,100,71.6,74.6,71.6
20160312050000,180.0,172.8,57.6,42,79.2,100,71.7,74.6,71.6
20160312051500,180.0,172.8,57.6,42,89.8,100,71.8,74.6,71.6
20160312053000,180.0,172.8,57.6,42,58.4,0,71.4,74.6,71.6
20160312054500,180.0,177.0,59.0,43,58.4,100,70.9,74.6,71.6
20160312060000,180.0,175.2,58.4,43,71.0,100,70.7,74.6,71.6
20160312061500,180.0,177.0,59.0,43,83.0,100,71.1,74.6,71.6
20160312063000,180.0,177.0,59.0,43,78.3,100,71.3,74.6,71.6
20160312064500,180.0,177.0,59.0,43,84.4,100,71.5,74.6,71.6
20160312070000,180.0,177.0,59.0,43,85.6,100,71.7,74.6,71.6
20160312071500,180.0,180.0,60.0,43,81.5,100,71.8,74.6,71.6
20160312073000,180.0,174.0,58.0,43,77.8,100,71.8,74.6,71.6
20160312074500,180.0,174.0,58.0,43,58.8,0,71.6,74.6,71.6
20160312080000,180.0,177.6,59.2,43,58.8,100,71.0,74.6,71.6
20160312081500,180.0,180.0,60.0,44,62.1,100,70.6,74.6,71.6
20160312083000,180.0,180.0,60.0,44,77.3,100,71.0,74.6,71.6
20160312084500,180.0,180.0,60.0,44,83.6,100,71.2,74.6,71.6
20160312090000,180.0,183.6,61.2,44,86.8,100,71.3,74.6,71.6
20160312091500,180.0,187.2,62.4,44,78.6,100,71.3,74.6,71.6
20160312093000,180.0,187.2,62.4,44,82.1,100,71.5,74.6,71.6
20160312094500,180.0,187.2,62.4,44,86.8,100,71.6,74.6,71.6
20160312100000,180.0,187.2,62.4,44,79.6,100,71.7,74.6,71.6
20160312101500,180.0,187.2,62.4,44,78.7,100,71.8,74.6,71.6
20160312103000,180.0,187.2,62.4,44,70.5,100,71.9,74.6,71.6
20160312104500,180.0,187.2,62.4,44,58.0,100,71.2,74.6,71.6
20160312110000,180.0,187.2,62.4,44,58.8,100,70.7,74.6,71.6
20160312111500,180.0,187.2,62.4,44,76.8,100,71.0,74.6,71.6
20160312113000,180.0,182.4,60.8,44,85.2,100,71.2,74.6,71.6
20160312114500,180.0,188.4,62.8,44,83.3,100,71.4,74.6,71.6
20160312120000,180.0,188.4,62.8,44,77.2,100,71.6,74.6,71.6
20160312121500,180.0,188.4,62.8,44,78.3,100,71.7,74.6,71.6
20160312123000,180.0,185.4,61.8,44,80.1,100,71.8,74.6,71.6
20160312124500,180.0,187.8,62.6,44,58.8,0,71.6,74.6,71.6
20160312130000,180.0,187.8,62.6,44,58.8,100,70.9,74.6,71.6
20160312131500,180.0,187.8,62.6,44,77.5,100,70.7,74.6,71.6
20160312133000,180.0,185.4,61.8,44,77.5,100,71.2,74.6,71.6
20160312134500,180.0,187.8,62.6,44,80.1,100,71.4,74.6,71.6
20160312140000,180.0,187.8,62.6,44,82.0,100,71.6,74.6,71.6
20160312141500,180.0,187.8,62.6,44,82.0,100,71.7,74.6,71.6
20160312143000,180.0,187.8,62.6,44,77.7,100,71.8,74.6,71.6
20160312144500,180.0,187.8,62.6,44,63.3,0,71.9,74.6,71.6
20160312150000,180.0,184.2,61.4,43,58.8,100,71.2,74.6,71.6
20160312151500,180.0,186.6,62.2,43,58.8,100,70.8,74.6,71.6
20160312153000,180.0,186.6,62.2,43,75.4,100,71.0,74.6,71.6
20160312154500,180.0,186.6,62.2,43,78.3,100,71.2,74.6,71.6
20160312160000,180.0,186.6,62.2,43,80.7,100,71.4,74.6,71.6
20160312161500,180.0,184.2,61.4,43,79.5,100,71.5,74.6,71.6
20160312163000,180.0,184.2,61.4,43,75.2,100,71.6,74.6,71.6
20160312164500,180.0,187.8,62.6,43,75.2,100,71.6,74.6,71.6
20160312170000,180.0,187.8,62.6,43,77.7,100,71.6,74.6,71.6
20160312171500,180.0,187.8,62.6,43,80.2,100,71.6,74.6,71.6
20160312173000,180.0,185.4,61.8,43,77.7,100,71.6,74.6,71.6
20160312174500,180.0,188.4,62.8,43,74.0,100,71.6,74.6,71.6
20160312180000,180.0,188.4,62.8,43,77.4,100,71.6,74.6,71.6
20160312181500,180.0,188.4,62.8,43,80.6,100,71.6,74.6,71.6
20160312183000,180.0,186.0,62.0,43,76.3,100,71.5,74.6,71.6
20160312184500,180.0,183.6,61.2,43,75.2,100,71.5,74.6,71.6
20160312190000,180.0,183.6,61.2,43,79.7,100,71.5,74.6,71.6
20160312191500,180.0,183.6,61.2,43,79.7,100,71.4,74.6,71.6
20160312193000,180.0,183.6,61.2,43,75.2,100,71.4,74.6,71.6
20160312194500,180.0,183.6,61.2,43,76.5,100,71.3,74.6,71.6
20160312200000,180.0,183.6,61.2,43,89.8,100,71.3,74.6,71.6
20160312201500,180.0,183.6,61.2,43,84.1,100,71.3,74.6,71.6
20160312203000,180.0,178.8,59.6,41,81.6,100,71.4,74.6,71.6
20160312204500,180.0,178.8,59.6,41,91.3,100,71.5,74.6,71.6
20160312210000,180.0,178.8,59.6,41,89.8,100,71.6,74.6,71.6
20160312211500,180.0,177.0,59.0,41,82.3,100,71.7,74.6,71.6
20160312213000,180.0,178.8,59.6,41,92.3,100,71.7,74.6,71.6
20160312214500,180.0,178.8,59.6,41,81.2,100,71.8,74.6,71.6
20160312220000,180.0,178.8,59.6,41,61.5,0,71.9,74.6,71.6
20160312221500,180.0,177.0,59.0,41,58.4,100,71.2,74.6,71.6
20160312223000,180.0,177.0,59.0,41,59.1,100,70.7,74.6,71.6
20160312224500,180.0,177.0,59.0,41,79.7,100,70.9,74.6,71.6
20160312230000,180.0,177.0,59.0,41,91.7,100,71.1,74.6,71.6
20160312231500,180.0,177.0,59.0,41,85.6,100,71.2,74.6,71.6
20160312233000,180.0,177.0,59.0,41,83.2,100,71.4,74.6,71.6
20160312234500,180.0,177.0,59.0,41,91.1,100,71.5,74.6,71.6
20160313000000,180.0,177.0,59.0,41,85.4,100,71.6,74.6,71.6
20160313001500,180.0,177.0,59.0,41,88.4,100,71.7,74.6,71.6
20160313003000,180.0,177.0,59.0,41,90.4,100,71.7,74.6,71.6
20160313004500,180.0,177.0,59.0,41,84.9,100,71.8,74.6,71.6
20160313011500,180.0,177.0,59.0,41,58.0,100,71.3,74.6,71.6
20160313013000,180.0,179.4,59.8,41,58.0,100,70.7,74.6,71.6
20160313014500,180.0,179.4,59.8,41,80.2,100,70.8,74.6,71.6
20160313030000,180.0,179.4,59.8,41,88.6,100,71.1,74.6,71.6
20160313031500,180.0,177.0,59.0,41,79.6,100,71.3,74.6,71.6
20160313033000,180.0,177.0,59.0,41,84.9,100,71.4,74.6,71.6
20160313034500,180.0,177.0,59.0,41,88.1,100,71.6,74.6,71.6
20160313040000,180.0,177.0,59.0,41,79.6,100,71.7,74.6,71.6
20160313041500,180.0,177.0,59.0,41,90.4,100,71.8,74.6,71.6
20160313043000,180.0,177.0,59.0,41,59.6,0,71.8,74.6,71.6
20160313044500,180.0,177.0,59.0,41,58.0,100,71.0,74.6,71.6
20160313050000,180.0,177.0,59.0,41,61.4,100,70.6,74.6,71.6
20160313051500,180.0,177.0,59.0,41,81.5,100,71.1,74.6,71.6
20160313053000,180.0,179.4,59.8,41,79.7,100,71.3,74.6,71.6
20160313054500,180.0,176.4,58.8,41,85.6,100,71.4,74.6,71.6
20160313060000,180.0,176.4,58.8,41,79.6,100,71.6,74.6,71.6
20160313061500,180.0,176.4,58.8,41,79.6,100,71.6,74.6,71.6
20160313063000,180.0,176.4,58.8,41,84.9,100,71.6,74.6,71.6
20160313064500,180.0,176.4,58.8,41,77.3,100,71.7,74.6,71.6
20160313070000,180.0,176.4,58.8,41,58.8,0,71.8,74.6,71.6
20160313071500,180.0,176.4,58.8,41,58.8,0,71.6,74.6,71.6
20160313073000,180.0,183.6,61.2,44,58.8,0,71.6,74.6,71.6
20160313074500,180.0,183.6,61.2,44,58.0,0,71.6,74.6,71.6
20160313080000,180.0,183.6,61.2,44,58.0,0,71.7,74.6,71.6
20160313081500,180.0,183.6,61.2,44,58.0,0,71.8,74.6,71.6
20160313083000,180.0,183.6,61.2,44,58.0,0,71.8,74.6,71.6
20160313084500,180.0,183.6,61.2,44,58.0,0,71.8,74.6,71.6
20160313090000,180.0,183.6,61.2,44,58.0,0,71.7,74.6,71.6
20160313091500,180.0,183.6,61.2,44,58.0,0,71.7,74.6,71.6
20160313093000,180.0,181.2,60.4,44,58.0,0,71.6,74.6,71.6
20160313094500,180.0,181.2,60.4,41,58.0,0,71.6,74.6,71.6
20160313100000,180.0,177.0,59.0,41,58.0,0,71.6,74.6,71.6
20160313101500,180.0,177.0,59.0,41,58.0,0,71.6,74.6,71.6
20160313103000,180.0,177.0,59.0,41,58.0,0,71.6,74.6,71.6
20160313104500,180.0,179.4,59.8,41,58.0,0,71.6,74.6,71.6
20160313110000,180.0,177.6,59.2,41,58.0,0,71.6,74.6,71.6
20160313111500,180.0,177.6,59.2,41,58.0,0,71.7,74.6,71.6
20160313113000,180.0,181.2,60.4,44,58.0,0,71.6,74.6,71.6
20160313114500,180.0,183.6,61.2,44,58.0,100,71.3,74.6,71.6
20160313120000,180.0,183.6,61.2,44,58.0,100,71.2,74.6,71.6
20160313121500,180.0,183.6,61.2,44,58.0,100,71.2,74.6,71.6
20160313123000,180.0,183.6,61.2,44,58.8,100,71.0,74.6,71.6
20160313124500,180.0,183.6,61.2,44,61.1,100,71.0,74.6,71.6
20160313130000,180.0,183.6,61.2,44,66.3,100,71.3,74.6,71.6
20160313131500,180.0,183.6,61.2,44,66.3,100,71.4,74.6,71.6
20160313133000,180.0,183.6,61.2,44,64.8,100,71.5,74.6,71.6
20160313134500,180.0,183.6,61.2,44,64.8,100,71.6,74.6,71.6
20160313140000,180.0,183.6,61.2,44,64.8,100,71.6,74.6,71.6
20160313141500,180.0,174.0,58.0,41,65.8,100,71.7,74.6,71.6
20160313143000,180.0,174.0,58.0,41,65.8,100,71.8,74.6,71.6
20160313144500,180.0,174.0,58.0,41,65.8,100,71.8,74.6,71.6
20160313150000,180.0,172.2,57.4,41,59.3,100,71.7,74.6,71.6
20160313151500,180.0,172.2,57.4,41,59.3,100,71.5,74.6,71.6
20160313153000,180.0,172.2,57.4,41,59.3,100,71.3,74.6,71.6
20160313154500,180.0,184.8,61.6,44,58.4,100,71.1,74.6,71.6
20160313160000,180.0,189.6,63.2,44,59.5,100,70.9,74.6,71.6
20160313161500,180.0,184.8,61.6,44,71.6,100,71.4,74.6,71.6
20160313163000,180.0,189.0,63.0,44,70.5,100,71.7,74.6,71.6
20160313164500,180.0,189.0,63.0,44,70.5,100,71.8,74.6,71.6
20160313170000,180.0,189.0,63.0,44,59.2,0,71.6,74.6,71.6
20160313171500,180.0,189.0,63.0,44,59.2,100,71.0,74.6,71.6
20160313173000,180.0,189.0,63.0,44,59.2,100,70.8,74.6,71.6
20160313174500,180.0,186.6,62.2,44,78.7,100,71.4,74.6,71.6
20160313180000,180.0,186.6,62.2,44,75.3,100,71.6,74.6,71.6
20160313181500,180.0,186.6,62.2,44,73.6,100,71.8,74.6,71.6
20160313183000,180.0,186.6,62.2,44,58.8,0,71.4,74.6,71.6
20160313184500,180.0,186.6,62.2,44,58.8,100,70.8,74.6,71.6
20160313190000,180.0,186.6,62.2,44,75.4,100,70.8,74.6,71.6
20160313191500,180.0,181.2,60.4,42,78.3,100,71.3,74.6,71.6
20160313193000,180.0,181.2,60.4,42,78.3,100,71.6,74.6,71.6
20160313194500,180.0,178.8,59.6,42,81.3,100,71.7,74.6,71.6
20160313200000,180.0,178.8,59.6,42,60.0,0,71.8,74.6,71.6
20160313201500,180.0,180.6,60.2,42,58.8,100,71.2,74.6,71.6
20160313203000,180.0,176.4,58.8,42,58.8,100,70.9,74.6,71.6
20160313204500,180.0,181.8,60.6,42,75.4,100,70.8,74.6,71.6
20160313210000,180.0,179.4,59.8,42,81.5,100,71.4,74.6,71.6
20160313211500,180.0,179.4,59.8,42,79.6,100,71.8,74.6,71.6
20160313213000,180.0,177.6,59.2,42,59.6,0,71.6,74.6,71.6
20160313214500,180.0,185.4,61.8,42,58.4,100,71.0,74.6,71.6
20160313220000,180.0,176.4,58.8,42,59.1,100,70.7,74.6,71.6
20160313221500,180.0,184.2,61.4,42,74.6,100,71.2,74.6,71.6
20160313223000,180.0,184.2,61.4,42,78.0,100,71.6,74.6,71.6
20160313224500,180.0,181.8,60.6,42,80.6,100,71.8,74.6,71.6
20160313230000,180.0,177.0,59.0,42,59.2,0,71.4,74.6,71.6
20160313231500,180.0,182.4,60.8,42,58.4,100,70.9,74.6,71.6
20160313233000,180.0,177.6,59.2,42,68.8,100,70.7,74.6,71.6
20160313234500,180.0,183.0,61.0,42,81.5,100,71.3,74.6,71.6
20160314000000,180.0,178.8,59.6,42,78.2,100,71.6,74.6,71.6
20160314001500,180.0,183.0,61.0,42,75.4,100,71.7,74.6,71.6
20160314003000,180.0,175.2,58.4,42,81.6,100,71.7,74.6,71.6
20160314004500,180.0,175.2,58.4,42,77.7,100,71.8,74.6,71.6
20160314010000,180.0,180.0,60.0,42,76.4,100,71.8,74.6,71.6
20160314011500,180.0,178.2,59.4,42,58.8,0,71.4,74.6,71.6
20160314013000,180.0,181.8,60.6,42,58.8,100,70.9,74.6,71.6
20160314014500,180.0,181.8,60.6,42,68.1,100,70.7,74.6,71.6
20160314020000,180.0,179.4,59.8,42,82.1,100,71.2,74.6,71.6
20160314021500,180.0,175.2,58.4,42,85.6,100,71.4,74.6,71.6
20160314023000,180.0,175.2,58.4,42,81.1,100,71.6,74.6,71.6
20160314024500,180.0,178.2,59.4,42,78.8,100,71.7,74.6,71.6
20160314030000,180.0,174.0,58.0,42,86.5,100,71.8,74.6,71.6
20160314031500,180.0,174.0,58.0,42,60.0,0,71.8,74.6,71.6
20160314033000,180.0,180.6,60.2,42,58.4,100,71.2,74.6,71.6
20160314034500,180.0,180.6,60.2,42,59.0,100,70.7,74.6,71.6
20160314040000,180.0,180.6,60.2,42,83.7,100,71.0,74.6,71.6
20160314041500,180.0,180.6,60.2,42,77.7,100,71.2,74.6,71.6
20160314043000,180.0,180.6,60.2,42,78.7,100,71.3,74.6,71.6
20160314044500,180.0,180.6,60.2,42,85.7,100,71.5,74.6,71.6
20160314050000,180.0,174.6,58.2,42,82.5,100,71.7,74.6,71.6
20160314051500,180.0,174.6,58.2,42,77.8,100,71.7,74.6,71.6
20160314053000,180.0,177.0,59.0,42,85.0,100,71.8,74.6,71.6
20160314054500,180.0,180.6,60.2,42,62.3,0,71.9,74.6,71.6
20160314060000,180.0,173.4,57.8,42,58.7,100,71.2,74.6,71.6
20160314061500,180.0,175.2,58.4,42,58.7,100,70.8,74.6,71.6
20160314063000,180.0,175.2,58.4,42,84.3,100,71.0,74.6,71.6
20160314064500,180.0,172.8,57.6,42,78.8,100,71.2,74.6,71.6
20160314070000,180.0,175.2,58.4,42,77.8,100,71.3,74.6,71.6
20160314071500,180.0,175.2,58.4,42,77.8,100,71.4,74.6,71.6
20160314073000,180.0,173.4,57.8,42,78.7,100,71.6,74.6,71.6
20160314074500,180.0,173.4,57.8,42,80.8,100,71.7,74.6,71.6
20160314080000,180.0,175.2,58.4,42,83.3,100,71.7,74.6,71.6
20160314081500,180.0,175.2,58.4,42,79.5,100,71.9,74.6,71.6
20160314083000,180.0,175.2,58.4,42,58.3,0,71.4,74.6,71.6
20160314084500,180.0,175.2,58.4,42,58.3,100,71.0,74.6,71.6
20160314090000,180.0,177.0,59.0,42,58.3,100,70.9,74.6,71.6
20160314091500,180.0,177.0,59.0,42,69.6,100,71.0,74.6,71.6
20160314093000,180.0,178.8,59.6,42,71.1,100,71.6,74.6,71.6
20160314094500,180.0,175.8,58.6,42,60.0,0,71.7,74.6,71.6
20160314100000,180.0,175.8,58.6,42,58.4,100,71.3,74.6,71.6
20160314101500,180.0,175.8,58.6,42,59.1,100,71.2,74.6,71.6
20160314103000,180.0,177.6,59.2,42,59.1,100,71.0,74.6,71.6
20160314104500,180.0,177.6,59.2,42,64.4,100,70.9,74.6,71.6
20160314110000,180.0,175.8,58.6,42,74.2,100,71.6,74.6,71.6
20160314111500,180.0,175.8,58.6,42,59.2,0,71.7,74.6,71.6
20160314113000,180.0,175.8,58.6,42,58.5,100,71.3,74.6,71.6
20160314114500,180.0,181.2,60.4,42,58.5,100,71.0,74.6,71.6
20160314120000,180.0,181.2,60.4,42,59.3,100,70.9,74.6,71.6
20160314121500,180.0,181.2,60.4,42,73.0,100,71.2,74.6,71.6
20160314123000,180.0,181.2,60.4,42,74.4,100,71.8,74.6,71.6
20160314124500,180.0,178.2,59.4,42,58.8,0,71.4,74.6,71.6
20160314130000,180.0,180.0,60.0,42,58.8,100,71.1,74.6,71.6
20160314131500,180.0,178.2,59.4,42,58.8,100,70.9,74.6,71.6
20160314133000,180.0,178.2,59.4,42,71.5,100,71.1,74.6,71.6
20160314134500,180.0,178.2,59.4,42,71.5,100,71.7,74.6,71.6
20160314140000,180.0,180.6,60.2,42,62.0,0,71.8,74.6,71.6
20160314141500,180.0,180.6,60.2,42,58.7,100,71.2,74.6,71.6
20160314143000,180.0,180.6,60.2,42,58.7,100,70.9,74.6,71.6
20160314144500,180.0,180.6,60.2,42,64.4,100,70.8,74.6,71.6
20160314150000,180.0,180.6,60.2,42,73.4,100,71.4,74.6,71.6
20160314151500,180.0,180.6,60.2,42,74.6,100,71.8,74.6,71.6
20160314153000,180.0,180.6,60.2,42,59.2,0,71.6,74.6,71.6
20160314154500,180.0,183.0,61.0,42,58.6,100,71.0,74.6,71.6
20160314160000,180.0,183.0,61.0,42,59.5,100,70.8,74.6,71.6
20160314161500,180.0,183.0,61.0,42,74.9,100,71.3,74.6,71.6
20160314163000,180.0,178.2,59.4,42,72.5,100,71.8,74.6,71.6
20160314164500,180.0,182.4,60.8,42,58.8,0,71.4,74.6,71.6
20160314170000,180.0,182.4,60.8,42,58.8,100,70.9,74.6,71.6
20160314171500,180.0,182.4,60.8,42,63.0,100,70.7,74.6,71.6
20160314173000,180.0,182.4,60.8,42,72.0,100,71.5,74.6,71.6
20160314174500,180.0,182.4,60.8,42,72.0,100,71.7,74.6,71.6
20160314180000,180.0,182.4,60.8,42,59.2,100,71.6,74.6,71.6
20160314181500,180.0,178.2,59.4,42,58.4,100,70.9,74.6,71.6
20160314183000,180.0,176.4,58.8,42,73.9,100,70.7,74.6,71.6
20160314184500,180.0,176.4,58.8,42,77.1,100,71.3,74.6,71.6
20160314190000,180.0,179.4,59.8,42,80.6,100,71.4,74.6,71.6
20160314191500,180.0,179.4,59.8,42,80.6,100,71.6,74.6,71.6
20160314193000,180.0,177.6,59.2,42,77.2,100,71.7,74.6,71.6
20160314194500,180.0,179.4,59.8,42,82.8,100,71.7,74.6,71.6
20160314200000,180.0,179.4,59.8,42,76.8,100,71.7,74.6,71.6
20160314201500,180.0,175.2,58.4,42,81.5,100,71.8,74.6,71.6
20160314203000,180.0,177.6,59.2,42,83.2,100,71.8,74.6,71.6
20160314204500,180.0,175.2,58.4,42,83.2,100,71.8,74.6,71.6
20160314210000,180.0,177.0,59.0,42,80.9,100,71.8,74.6,71.6
20160314211500,180.0,177.0,59.0,42,78.5,100,71.8,74.6,71.6
20160314213000,180.0,177.0,59.0,42,76.8,100,71.8,74.6,71.6
20160314214500,180.0,177.0,59.0,42,78.9,100,71.7,74.6,71.6
20160314220000,180.0,177.0,59.0,42,80.8,100,71.8,74.6,71.6
20160314221500,180.0,183.6,61.2,42,83.8,100,71.7,74.6,71.6
20160314223000,180.0,183.6,61.2,42,82.0,100,71.7,74.6,71.6
20160314224500,180.0,183.6,61.2,42,78.5,100,71.7,74.6,71.6
20160314230000,180.0,183.6,61.2,42,76.8,100,71.7,74.6,71.6
20160314231500,180.0,183.6,61.2,42,77.8,100,71.7,74.6,71.6
20160314233000,180.0,183.6,61.2,42,81.6,100,71.7,74.6,71.6
20160314234500,180.0,183.6,61.2,42,81.6,100,71.7,74.6,71.6
20160315000000,180.0,186.0,62.0,42,76.8,100,71.7,74.6,71.6
20160315001500,180.0,183.6,61.2,42,76.8,100,71.7,74.6,71.6
20160315003000,180.0,183.6,61.2,42,79.3,100,71.7,74.6,71.6
20160315004500,180.0,187.8,62.6,42,82.5,100,71.7,74.6,71.6
20160315010000,180.0,185.4,61.8,42,78.9,100,71.7,74.6,71.6
20160315011500,180.0,185.4,61.8,42,76.4,100,71.7,74.6,71.6
20160315013000,180.0,185.4,61.8,42,78.3,100,71.7,74.6,71.6
20160315014500,180.0,185.4,61.8,42,79.2,100,71.7,74.6,71.6
20160315020000,180.0,185.4,61.8,42,82.6,100,71.7,74.6,71.6
20160315021500,180.0,185.4,61.8,42,82.6,100,71.7,74.6,71.6
20160315023000,180.0,185.4,61.8,42,78.7,100,71.7,74.6,71.6
20160315024500,180.0,185.4,61.8,42,76.8,100,71.7,74.6,71.6
20160315030000,180.0,185.4,61.8,42,83.8,100,71.7,74.6,71.6
20160315031500,180.0,185.4,61.8,42,82.0,100,71.7,74.6,71.6
20160315033000,180.0,181.8,60.6,42,76.4,100,71.7,74.6,71.6
20160315034500,180.0,185.4,61.8,42,77.6,100,71.7,74.6,71.6
20160315040000,180.0,183.0,61.0,42,81.7,100,71.7,74.6,71.6
20160315041500,180.0,183.0,61.0,42,80.6,100,71.7,74.6,71.6
20160315043000,180.0,183.0,61.0,42,76.6,100,71.7,74.6,71.6
20160315044500,180.0,183.0,61.0,42,78.7,100,71.6,74.6,71.6
20160315050000,180.0,183.0,61.0,42,82.1,100,71.6,74.6,71.6
20160315051500,180.0,183.0,61.0,42,82.1,100,71.6,74.6,71.6
20160315053000,180.0,183.0,61.0,42,78.6,100,71.6,74.6,71.6
20160315054500,180.0,183.0,61.0,42,76.8,100,71.6,74.6,71.6
20160315060000,180.0,183.0,61.0,42,84.2,100,71.5,74.6,71.6
20160315061500,180.0,183.0,61.0,42,78.4,100,71.6,74.6,71.6
20160315063000,180.0,177.6,59.2,42,76.8,100,71.4,74.6,71.6
20160315064500,180.0,177.6,59.2,42,83.8,100,71.3,74.6,71.6
20160315070000,180.0,177.6,59.2,42,82.0,100,71.4,74.6,71.6
20160315071500,180.0,177.6,59.2,42,77.2,100,71.4,74.6,71.6
20160315073000,180.0,177.6,59.2,42,77.2,100,71.4,74.6,71.6
20160315074500,180.0,174.6,58.2,42,77.2,100,71.3,74.6,71.6
20160315080000,180.0,174.6,58.2,42,77.2,100,71.4,74.6,71.6
20160315081500,180.0,174.6,58.2,42,75.9,100,71.4,74.6,71.6
20160315083000,180.0,174.6,58.2,42,76.8,100,71.5,74.6,71.6
20160315084500,180.0,174.6,58.2,42,79.1,100,71.6,74.6,71.6
20160315090000,180.0,177.0,59.0,42,72.0,100,71.7,74.6,71.6
20160315091500,180.0,177.0,59.0,42,81.1,100,71.6,74.6,71.6
20160315093000,180.0,177.0,59.0,42,70.6,100,71.6,74.6,71.6
20160315094500,180.0,178.8,59.6,42,76.4,100,71.5,74.6,71.6
20160315100000,180.0,178.8,59.6,42,75.4,100,71.7,74.6,71.6
20160315101500,180.0,178.8,59.6,42,68.4,0,71.9,74.6,71.6
20160315103000,180.0,181.8,60.6,42,58.4,100,71.0,74.6,71.6
20160315104500,180.0,181.8,60.6,42,58.4,100,70.7,74.6,71.6
20160315110000,180.0,181.8,60.6,42,69.7,100,71.0,74.6,71.6
20160315111500,180.0,181.8,60.6,42,79.2,100,71.3,74.6,71.6
20160315113000,180.0,181.8,60.6,42,71.1,100,71.6,74.6,71.6
20160315114500,180.0,175.8,58.6,42,72.0,100,71.7,74.6,71.6
20160315120000,180.0,175.8,58.6,42,61.6,0,71.8,74.6,71.6
20160315121500,180.0,175.8,58.6,42,58.8,100,71.0,74.6,71.6
20160315123000,180.0,175.8,58.6,42,59.5,100,70.7,74.6,71.6
20160315124500,180.0,172.8,57.6,42,71.9,100,71.2,74.6,71.6
20160315130000,180.0,175.2,58.4,42,71.9,100,71.4,74.6,71.6
20160315131500,180.0,175.2,58.4,42,73.5,100,71.6,74.6,71.6
20160315133000,180.0,175.2,58.4,42,79.1,100,71.7,74.6,71.6
20160315134500,180.0,175.2,58.4,42,63.6,0,71.8,74.6,71.6
20160315140000,180.0,175.2,58.4,42,58.8,100,71.0,74.6,71.6
20160315141500,180.0,175.2,58.4,42,59.9,100,70.7,74.6,71.6
20160315143000,180.0,175.2,58.4,42,76.8,100,71.0,74.6,71.6
20160315144500,180.0,177.6,59.2,42,80.2,100,71.1,74.6,71.6
20160315150000,180.0,177.6,59.2,42,80.2,100,71.3,74.6,71.6
20160315151500,180.0,177.6,59.2,42,81.5,100,71.4,74.6,71.6
20160315153000,180.0,177.6,59.2,42,80.2,100,71.5,74.6,71.6
20160315154500,180.0,175.8,58.6,42,80.2,100,71.6,74.6,71.6
20160315160000,180.0,178.2,59.4,42,80.2,100,71.6,74.6,71.6
20160315161500,180.0,178.2,59.4,42,81.5,100,71.7,74.6,71.6
20160315163000,180.0,178.2,59.4,42,81.5,100,71.7,74.6,71.6
20160315164500,180.0,178.2,59.4,42,80.6,100,71.8,74.6,71.6
20160315170000,180.0,178.2,59.4,42,80.6,100,71.8,74.6,71.6
20160315171500,180.0,178.2,59.4,42,58.8,0,71.4,74.6,71.6
20160315173000,180.0,178.2,59.4,42,58.8,100,70.9,74.6,71.6
20160315174500,180.0,178.2,59.4,42,75.8,100,70.8,74.6,71.6
20160315180000,180.0,178.2,59.4,42,78.7,100,71.1,74.6,71.6
20160315181500,180.0,176.4,58.8,42,77.5,100,71.2,74.6,71.6
20160315183000,180.0,174.0,58.0,42,79.2,100,71.3,74.6,71.6
20160315184500,180.0,174.0,58.0,42,80.6,100,71.3,74.6,71.6
20160315190000,180.0,174.0,58.0,42,79.2,100,71.4,74.6,71.6
20160315191500,180.0,174.0,58.0,42,81.1,100,71.4,74.6,71.6
20160315193000,180.0,176.4,58.8,42,79.7,100,71.5,74.6,71.6
20160315194500,180.0,176.4,58.8,42,78.7,100,71.5,74.6,71.6
20160315200000,180.0,176.4,58.8,42,80.1,100,71.5,74.6,71.6
20160315201500,180.0,179.4,59.8,42,80.1,100,71.5,74.6,71.6
20160315203000,180.0,179.4,59.8,42,80.1,100,71.5,74.6,71.6
20160315204500,180.0,179.4,59.8,42,78.7,100,71.4,74.6,71.6
20160315210000,180.0,179.4,59.8,42,80.3,100,71.4,74.6,71.6
20160315211500,180.0,179.4,59.8,42,80.3,100,71.4,74.6,71.6
20160315213000,180.0,179.4,59.8,42,80.3,100,71.4,74.6,71.6
20160315214500,180.0,179.4,59.8,42,80.3,100,71.4,74.6,71.6
20160315220000,180.0,179.4,59.8,42,80.3,100,71.4,74.6,71.6
20160315221500,180.0,179.4,59.8,42,80.3,100,71.3,74.6,71.6
20160315223000,180.0,179.4,59.8,42,80.3,100,71.3,74.6,71.6
20160315224500,180.0,179.4,59.8,42,80.3,100,71.3,74.6,71.6
20160315230000,180.0,179.4,59.8,42,80.3,100,71.3,74.6,71.6
20160315231500,180.0,179.4,59.8,42,80.3,100,71.3,74.6,71.6
20160315233000,180.0,182.4,60.8,42,80.3,100,71.3,74.6,71.6
20160315234500,180.0,182.4,60.8,42,80.3,100,71.3,74.6,71.6
20160316000000,180.0,182.4,60.8,42,81.9,100,71.3,74.6,71.6
20160316001500,180.0,182.4,60.8,42,81.9,100,71.3,74.6,71.6
20160316003000,180.0,182.4,60.8,42,80.9,100,71.3,74.6,71.6
20160316004500,180.0,182.4,60.8,42,82.6,100,71.3,74.6,71.6
20160316010000,180.0,186.6,62.2,42,80.7,100,71.3,74.6,71.6
20160316011500,180.0,186.6,62.2,42,86.8,100,71.3,74.6,71.6
20160316013000,180.0,183.0,61.0,42,80.7,100,71.4,74.6,71.6
20160316014500,180.0,183.0,61.0,42,82.1,100,71.4,74.6,71.6
20160316020000,180.0,183.0,61.0,42,84.1,100,71.4,74.6,71.6
20160316021500,180.0,186.0,62.0,42,82.2,100,71.4,74.6,71.6
20160316023000,180.0,186.0,62.0,42,81.2,100,71.4,74.6,71.6
20160316024500,180.0,186.0,62.0,42,81.2,100,71.4,74.6,71.6
20160316030000,180.0,186.0,62.0,42,83.0,100,71.4,74.6,71.6
20160316031500,180.0,186.0,62.0,42,83.0,100,71.3,74.6,71.6
20160316033000,180.0,186.0,62.0,42,83.0,100,71.3,74.6,71.6
20160316034500,180.0,182.4,60.8,42,83.0,100,71.3,74.6,71.6
20160316040000,180.0,182.4,60.8,42,83.0,100,71.3,74.6,71.6
20160316041500,180.0,187.8,62.6,42,83.0,100,71.3,74.6,71.6
20160316043000,180.0,187.8,62.6,42,81.1,100,71.4,74.6,71.6
20160316044500,180.0,187.8,62.6,42,81.1,100,71.4,74.6,71.6
20160316050000,180.0,185.4,61.8,42,81.1,100,71.4,74.6,71.6
20160316051500,180.0,185.4,61.8,42,81.1,100,71.4,74.6,71.6
20160316053000,180.0,185.4,61.8,42,80.2,100,71.4,74.6,71.6
20160316054500,180.0,185.4,61.8,42,82.1,100,71.4,74.6,71.6
20160316060000,180.0,185.4,61.8,42,81.1,100,71.4,74.6,71.6
20160316061500,180.0,185.4,61.8,42,81.1,100,71.4,74.6,71.6
20160316063000,180.0,185.4,61.8,42,81.1,100,71.3,74.6,71.6
20160316064500,180.0,185.4,61.8,42,83.5,100,71.3,74.6,71.6
20160316070000,180.0,183.0,61.0,42,79.9,100,71.3,74.6,71.6
20160316071500,180.0,183.0,61.0,42,81.1,100,71.4,74.6,71.6
20160316073000,180.0,183.0,61.0,42,81.1,100,71.4,74.6,71.6
20160316074500,180.0,185.4,61.8,42,82.5,100,71.4,74.6,71.6
20160316080000,180.0,185.4,61.8,42,81.1,100,71.4,74.6,71.6
20160316081500,180.0,185.4,61.8,42,81.1,100,71.3,74.6,71.6
20160316083000,180.0,185.4,61.8,42,82.9,100,71.3,74.6,71.6
20160316084500,180.0,185.4,61.8,42,83.9,100,71.4,74.6,71.6
20160316090000,180.0,181.2,60.4,42,82.5,100,71.4,74.6,71.6
20160316091500,180.0,181.2,60.4,42,83.8,100,71.6,74.6,71.6
20160316093000,180.0,181.2,60.4,42,81.9,100,71.7,74.6,71.6
20160316094500,180.0,181.2,60.4,42,81.9,100,71.8,74.6,71.6
20160316100000,180.0,181.2,60.4,42,60.0,0,71.8,74.6,71.6
20160316101500,180.0,181.2,60.4,42,58.8,100,71.2,74.6,71.6
20160316103000,180.0,181.2,60.4,42,58.8,100,70.7,74.6,71.6
20160316104500,180.0,181.2,60.4,42,78.2,100,71.0,74.6,71.6
20160316110000,180.0,181.2,60.4,42,76.8,100,71.2,74.6,71.6
20160316111500,180.0,181.2,60.4,42,76.8,100,71.4,74.6,71.6
20160316113000,180.0,183.6,61.2,42,76.8,100,71.4,74.6,71.6
20160316114500,180.0,183.6,61.2,42,76.8,100,71.5,74.6,71.6
20160316120000,180.0,183.6,61.2,42,76.8,100,71.6,74.6,71.6
20160316121500,180.0,183.6,61.2,42,76.8,100,71.7,74.6,71.6
20160316123000,180.0,180.6,60.2,42,76.8,100,71.7,74.6,71.6
20160316124500,180.0,180.6,60.2,42,76.8,100,71.8,74.6,71.6
20160316130000,180.0,180.6,60.2,42,75.9,100,71.8,74.6,71.6
20160316131500,180.0,180.6,60.2,42,76.8,100,71.8,74.6,71.6
20160316133000,180.0,180.6,60.2,42,76.8,100,71.8,74.6,71.6
20160316134500,180.0,180.6,60.2,42,76.8,100,71.8,74.6,71.6
20160316140000,180.0,183.6,61.2,42,58.8,100,71.3,74.6,71.6
20160316141500,180.0,183.6,61.2,42,58.8,100,70.7,74.6,71.6
20160316143000,180.0,178.2,59.4,42,76.7,100,71.0,74.6,71.6
20160316144500,180.0,178.2,59.4,42,76.7,100,71.2,74.6,71.6
20160316150000,180.0,178.2,59.4,42,76.7,100,71.2,74.6,71.6
20160316151500,180.0,180.0,60.0,42,78.2,100,71.5,74.6,71.6
20160316153000,180.0,180.0,60.0,42,78.2,100,71.8,74.6,71.6
20160316154500,180.0,180.0,60.0,42,66.5,0,71.9,74.6,71.6
20160316160000,180.0,180.0,60.0,42,58.3,100,71.0,74.6,71.6
20160316161500,180.0,180.0,60.0,42,75.8,100,70.7,74.6,71.6
20160316163000,180.0,180.0,60.0,42,76.8,100,71.0,74.6,71.6
20160316164500,180.0,176.4,58.8,42,79.1,100,71.1,74.6,71.6
20160316170000,180.0,178.8,59.6,42,79.1,100,71.2,74.6,71.6
20160316171500,180.0,177.0,59.0,42,81.1,100,71.2,74.6,71.6
20160316173000,180.0,177.0,59.0,42,81.1,100,71.2,74.6,71.6
20160316174500,180.0,180.0,60.0,42,81.1,100,71.3,74.6,71.6
20160316180000,180.0,180.0,60.0,42,81.1,100,71.3,74.6,71.6
20160316181500,180.0,180.0,60.0,42,81.1,100,71.7,74.6,71.6
20160316183000,180.0,178.2,59.4,42,58.4,0,71.6,74.6,71.6
20160316184500,180.0,182.4,60.8,42,58.4,100,70.7,74.6,71.6
20160316190000,180.0,175.2,58.4,42,79.1,100,71.0,74.6,71.6
20160316191500,180.0,183.0,61.0,42,74.9,100,71.5,74.6,71.6
20160316193000,180.0,183.0,61.0,42,74.9,100,71.7,74.6,71.6
20160316194500,180.0,183.0,61.0,42,74.0,100,71.8,74.6,71.6
20160316200000,180.0,183.0,61.0,42,58.8,0,71.4,74.6,71.6
20160316201500,180.0,183.0,61.0,42,58.8,100,70.5,74.6,71.6
20160316203000,180.0,183.0,61.0,42,79.6,100,71.1,74.6,71.6
20160316204500,180.0,183.0,61.0,42,78.2,100,71.6,74.6,71.6
20160316210000,180.0,177.6,59.2,42,78.2,100,71.8,74.6,71.6
20160316211500,180.0,180.6,60.2,42,58.8,100,71.3,74.6,71.6
20160316213000,180.0,180.6,60.2,42,68.2,100,70.4,74.6,71.6
20160316214500,180.0,180.6,60.2,42,79.2,100,71.2,74.6,71.6
20160316220000,180.0,180.6,60.2,42,76.8,100,71.6,74.6,71.6
20160316221500,180.0,178.2,59.4,42,78.3,100,71.8,74.6,71.6
20160316223000,180.0,178.2,59.4,42,58.4,100,71.2,74.6,71.6
20160316224500,180.0,178.2,59.4,42,71.1,100,70.5,74.6,71.6
20160316230000,180.0,176.4,58.8,42,79.1,100,71.2,74.6,71.6
20160316231500,180.0,181.8,60.6,42,76.8,100,71.6,74.6,71.6
20160316233000,180.0,178.2,59.4,42,78.2,100,71.8,74.6,71.6
20160316234500,180.0,178.2,59.4,42,58.8,100,71.2,74.6,71.6
20160317000000,180.0,178.2,59.4,42,73.1,100,70.4,74.6,71.6
20160317001500,180.0,176.4,58.8,42,80.2,100,71.2,74.6,71.6
20160317003000,180.0,176.4,58.8,42,80.2,100,71.6,74.6,71.6
20160317004500,180.0,176.4,58.8,42,78.8,100,71.8,74.6,71.6
20160317010000,180.0,173.4,57.8,42,58.8,100,71.3,74.6,71.6
20160317011500,180.0,173.4,57.8,42,62.2,100,70.5,74.6,71.6
20160317013000,180.0,173.4,57.8,42,79.2,100,71.1,74.6,71.6
20160317014500,180.0,173.4,57.8,42,80.1,100,71.5,74.6,71.6
20160317020000,180.0,173.4,57.8,42,78.9,100,71.7,74.6,71.6
20160317021500,180.0,173.4,57.8,42,60.4,0,71.8,74.6,71.6
20160317023000,180.0,173.4,57.8,42,58.9,100,70.8,74.6,71.6
20160317024500,180.0,173.4,57.8,42,79.1,100,70.7,74.6,71.6
20160317030000,180.0,175.2,58.4,42,79.1,100,71.3,74.6,71.6
20160317031500,180.0,175.2,58.4,42,80.1,100,71.6,74.6,71.6
20160317033000,180.0,175.2,58.4,42,73.8,0,71.9,74.6,71.6
20160317034500,180.0,175.2,58.4,42,58.8,100,70.9,74.6,71.6
20160317040000,180.0,175.2,58.4,42,79.1,100,70.6,74.6,71.6
20160317041500,180.0,175.2,58.4,42,79.1,100,71.2,74.6,71.6
20160317043000,180.0,175.2,58.4,42,79.1,100,71.6,74.6,71.6
20160317044500,180.0,175.2,58.4,42,79.1,100,71.8,74.6,71.6
20160317050000,180.0,175.2,58.4,42,58.8,0,71.3,74.6,71.6
20160317051500,180.0,175.2,58.4,42,62.4,100,70.4,74.6,71.6
20160317053000,180.0,175.2,58.4,42,81.1,100,71.0,74.6,71.6
20160317054500,180.0,175.2,58.4,42,76.8,100,71.5,74.6,71.6
20160317060000,180.0,173.4,57.8,42,82.5,100,71.6,74.6,71.6
20160317061500,180.0,173.4,57.8,42,78.8,100,71.8,74.6,71.6
20160317063000,180.0,175.8,58.6,42,58.8,100,71.3,74.6,71.6
20160317064500,180.0,177.6,59.2,42,67.1,100,70.4,74.6,71.6
20160317070000,180.0,171.0,57.0,43,80.2,100,71.1,74.6,71.6
20160317071500,180.0,183.6,61.2,43,79.3,100,71.5,74.6,71.6
20160317073000,180.0,183.6,61.2,43,79.3,100,71.7,74.6,71.6
20160317074500,180.0,183.6,61.2,43,60.0,0,71.8,74.6,71.6
20160317080000,180.0,183.6,61.2,43,58.4,100,70.7,74.6,71.6
20160317081500,180.0,183.6,61.2,43,79.6,100,70.9,74.6,71.6
20160317083000,180.0,183.6,61.2,43,80.6,100,71.4,74.6,71.6
20160317084500,180.0,183.6,61.2,43,78.7,100,71.7,74.6,71.6
20160317090000,180.0,183.6,61.2,43,69.5,0,71.9,74.6,71.6
20160317091500,180.0,183.6,61.2,43,58.8,100,70.8,74.6,71.6
20160317093000,180.0,183.6,61.2,43,79.6,100,70.7,74.6,71.6
20160317094500,180.0,183.6,61.2,43,78.7,100,71.4,74.6,71.6
20160317100000,180.0,183.6,61.2,43,76.7,100,71.7,74.6,71.6
20160317101500,180.0,183.6,61.2,43,63.2,0,71.8,74.6,71.6
20160317103000,180.0,183.6,61.2,43,59.1,100,70.9,74.6,71.6
20160317104500,180.0,183.6,61.2,43,77.8,100,70.7,74.6,71.6
20160317110000,180.0,183.6,61.2,43,74.4,100,71.5,74.6,71.6
20160317111500,180.0,188.4,62.8,43,74.4,100,71.7,74.6,71.6
20160317113000,180.0,188.4,62.8,43,70.6,100,71.8,74.6,71.6
20160317114500,180.0,188.4,62.8,43,78.2,100,71.7,74.6,71.6
20160317120000,180.0,188.4,62.8,43,58.8,100,71.3,74.6,71.6
20160317121500,180.0,188.4,62.8,43,58.8,100,70.5,74.6,71.6
