PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160611030000,180.0,240.6,80.2,55,58.0,0,68.2,68.4,65.4
20160611031500,180.0,232.8,77.6,55,58.0,0,68.1,68.4,65.4
20160611033000,180.0,232.8,77.6,54,58.0,0,68.1,68.4,65.4
20160611034500,180.0,217.2,72.4,53,58.0,0,68.1,68.4,65.4
20160611040000,180.0,208.2,69.4,52,58.0,0,68.1,68.4,65.4
20160611041500,180.0,208.2,69.4,52,58.0,0,68.2,68.4,65.4
20160611043000,180.0,212.4,70.8,52,58.0,0,68.2,68.4,65.4
20160611044500,180.0,183.6,61.2,47,81.1,100,68.5,72.2,69.2
20160611050000,180.0,183.6,61.2,47,74.7,0,69.6,72.2,69.2
20160611051500,180.0,183.6,61.2,47,58.4,0,69.3,72.2,69.2
20160611053000,180.0,183.6,61.2,47,58.4,0,69.1,72.2,69.2
20160611054500,180.0,187.8,62.6,48,58.4,100,68.9,72.2,69.2
20160611060000,180.0,187.8,62.6,48,58.4,100,68.8,72.2,69.2
20160611061500,180.0,187.8,62.6,48,58.4,100,68.7,72.2,69.2
20160611063000,180.0,187.8,62.6,48,59.3,100,68.6,72.2,69.2
20160611064500,180.0,187.8,62.6,48,59.3,100,68.7,72.2,69.2
20160611070000,180.0,187.8,62.6,48,65.3,100,68.9,72.2,69.2
20160611071500,180.0,187.8,62.6,48,66.2,100,69.4,72.2,69.2
20160611073000,180.0,187.8,62.6,48,59.2,0,69.3,72.3,69.3
20160611074500,180.0,177.6,59.2,48,59.2,0,69.5,72.3,69.3
20160611080000,180.0,179.4,59.8,48,59.2,0,69.3,72.3,69.3
20160611081500,180.0,175.8,58.6,48,59.2,0,69.3,72.3,69.3
20160611083000,180.0,175.8,58.6,48,59.2,0,69.4,72.3,69.3
20160611084500,180.0,175.8,58.6,48,59.2,0,69.6,72.3,69.3
20160611090000,180.0,175.8,58.6,48,59.2,0,69.5,72.3,69.3
20160611091500,180.0,175.8,58.6,48,58.4,0,69.4,72.3,69.3
20160611093000,180.0,175.8,58.6,48,58.4,0,69.4,72.3,69.3
20160611094500,180.0,177.6,59.2,48,58.4,0,70.0,72.3,69.3
20160611100000,180.0,175.8,58.6,48,58.4,0,69.8,72.3,69.3
20160611101500,180.0,175.8,58.6,48,58.4,0,69.9,72.3,69.3
20160611103000,180.0,175.8,58.6,48,58.4,0,69.9,72.3,69.3
20160611104500,180.0,177.6,59.2,48,58.4,0,70.2,72.3,69.3
20160611110000,180.0,180.0,60.0,48,58.4,0,70.5,72.3,69.3
20160611111500,180.0,183.6,61.2,48,58.4,0,70.3,72.3,69.3
20160611113000,180.0,188.4,62.8,48,58.4,0,70.2,72.3,69.3
20160611114500,180.0,188.4,62.8,48,58.4,0,70.7,72.3,69.3
20160611120000,180.0,188.4,62.8,48,58.4,0,71.0,72.3,69.3
20160611121500,180.0,188.4,62.8,48,58.4,0,71.3,72.3,69.3
20160611123000,180.0,188.4,62.8,48,58.4,0,70.8,72.3,69.3
20160611124500,180.0,185.4,61.8,48,58.4,0,70.8,72.3,69.3
20160611130000,180.0,185.4,61.8,48,58.4,0,70.8,72.3,69.3
20160611131500,180.0,185.4,61.8,48,58.4,0,70.8,72.3,69.3
20160611133000,180.0,185.4,61.8,48,58.4,0,70.4,72.3,69.3
20160611134500,180.0,185.4,61.8,48,58.4,0,70.5,72.3,69.3
20160611140000,180.0,185.4,61.8,48,58.4,0,70.1,72.3,69.3
20160611141500,180.0,165.6,55.2,47,58.4,0,70.0,72.3,69.3
20160611143000,180.0,186.0,62.0,48,58.4,0,70.2,72.3,69.3
20160611144500,180.0,186.0,62.0,48,58.4,0,70.2,72.3,69.3
20160611150000,180.0,186.0,62.0,48,58.4,0,70.0,72.3,69.3
20160611151500,180.0,186.0,62.0,48,58.4,0,70.0,72.3,69.3
20160611153000,180.0,189.0,63.0,49,58.4,0,70.2,71.8,68.8
20160611154500,180.0,183.6,61.2,48,58.4,0,70.2,71.8,68.8
20160611160000,180.0,183.6,61.2,48,58.4,0,70.3,71.8,68.8
20160611161500,180.0,183.6,61.2,48,58.4,0,70.3,72.2,69.2
20160611163000,180.0,183.6,61.2,48,58.4,0,70.3,72.2,69.2
20160611164500,180.0,183.6,61.2,48,58.4,0,70.3,72.2,69.2
20160611170000,180.0,183.6,61.2,48,58.4,0,70.3,72.2,69.2
20160611171500,180.0,180.6,60.2,48,58.4,0,70.4,72.2,69.2
20160611173000,180.0,180.6,60.2,48,58.4,0,70.4,72.2,69.2
20160611174500,180.0,180.6,60.2,48,58.4,0,70.5,72.2,69.2
20160611180000,180.0,183.0,61.0,48,58.4,0,70.4,72.2,69.2
20160611181500,180.0,310.2,103.4,64,58.4,0,70.4,65.0,60.5
20160611183000,180.0,306.6,102.2,64,58.4,0,69.9,65.0,60.7
20160611184500,180.0,306.6,102.2,64,58.4,0,69.7,65.0,61.1
20160611190000,180.0,301.2,100.4,64,57.6,0,69.5,65.0,60.6
20160611191500,180.0,297.6,99.2,64,57.6,0,69.3,65.0,60.6
20160611193000,180.0,301.2,100.4,64,57.6,0,69.7,65.0,60.0
20160611194500,180.0,306.6,102.2,64,57.6,0,69.4,65.0,60.5
20160611200000,180.0,306.6,102.2,64,57.6,0,69.1,65.0,60.5
20160611201500,180.0,306.6,102.2,64,57.6,0,68.8,65.0,60.5
20160611203000,180.0,306.6,102.2,64,57.6,0,68.6,65.0,60.5
20160611204500,180.0,306.6,102.2,63,57.6,0,68.6,65.0,60.6
20160611210000,180.0,301.2,100.4,63,57.6,0,68.3,65.0,60.8
20160611211500,180.0,301.2,100.4,63,57.6,0,68.3,65.0,60.7
20160611213000,180.0,297.6,99.2,63,57.6,0,68.2,65.0,60.6
20160611214500,180.0,301.2,100.4,63,57.6,0,68.1,65.0,61.3
20160611220000,180.0,301.2,100.4,63,57.6,0,67.9,65.0,61.3
20160611221500,180.0,301.2,100.4,63,57.6,0,67.8,65.0,61.3
20160611223000,180.0,301.2,100.4,63,57.6,0,67.7,65.0,61.3
20160611224500,180.0,301.2,100.4,63,57.6,0,67.5,65.0,61.3
20160611230000,180.0,301.2,100.4,63,57.6,0,67.4,65.0,61.3
20160611231500,180.0,301.2,100.4,63,57.6,0,67.3,65.0,61.3
20160611233000,180.0,301.2,100.4,63,57.6,0,67.2,65.0,61.3
20160611234500,180.0,301.2,100.4,63,57.6,0,67.4,65.0,61.3
20160612000000,180.0,301.2,100.4,63,57.6,0,67.2,65.0,61.3
20160612001500,180.0,301.2,100.4,63,57.6,0,67.2,65.0,61.3
20160612003000,180.0,301.2,100.4,63,57.6,0,67.2,65.0,61.3
20160612004500,180.0,306.6,102.2,63,57.6,0,67.1,65.0,61.3
20160612010000,180.0,301.2,100.4,62,57.6,0,67.0,65.0,61.3
20160612011500,180.0,306.6,102.2,62,57.6,0,67.4,65.0,61.3
20160612013000,180.0,306.6,102.2,62,57.6,0,67.2,65.0,61.3
20160612014500,180.0,306.6,102.2,62,57.6,0,67.1,65.0,61.3
20160612020000,180.0,306.6,102.2,62,57.6,0,67.1,65.0,61.3
20160612021500,180.0,306.6,102.2,61,57.6,0,66.9,65.0,61.3
20160612023000,180.0,306.6,102.2,61,57.6,0,66.8,65.0,61.3
20160612024500,180.0,306.6,102.2,61,57.6,0,66.8,65.0,61.3
20160612030000,180.0,301.2,100.4,61,57.6,0,66.7,65.0,61.3
20160612031500,180.0,301.2,100.4,61,57.6,0,66.7,65.0,61.3
20160612033000,180.0,301.2,100.4,61,57.6,0,66.7,65.0,61.3
20160612034500,180.0,301.2,100.4,61,57.6,0,66.8,65.0,61.3
20160612040000,180.0,301.2,100.4,61,57.6,0,67.0,65.0,61.3
20160612041500,180.0,301.2,100.4,61,57.6,0,66.9,65.0,61.3
20160612043000,180.0,297.6,99.2,61,57.6,0,66.7,65.0,61.3
20160612044500,180.0,297.6,99.2,61,57.6,0,66.7,65.0,61.3
20160612050000,180.0,297.6,99.2,61,57.6,0,66.6,65.0,61.3
20160612051500,180.0,294.6,98.2,61,57.6,0,66.6,65.0,61.3
20160612053000,180.0,297.6,99.2,61,57.6,0,66.6,65.0,61.3
20160612054500,180.0,297.6,99.2,61,57.6,0,66.4,65.0,61.3
20160612060000,180.0,297.6,99.2,61,57.6,0,66.4,65.0,61.3
20160612061500,180.0,294.6,98.2,61,57.6,0,66.3,65.0,61.3
20160612063000,180.0,294.6,98.2,61,57.6,0,66.3,65.0,61.3
20160612064500,180.0,297.6,99.2,61,57.6,0,66.4,65.0,61.3
20160612070000,180.0,297.6,99.2,61,57.6,0,66.3,65.0,61.3
20160612071500,180.0,288.6,96.2,62,57.6,0,66.5,65.0,61.3
20160612073000,180.0,291.6,97.2,61,57.6,0,66.9,65.0,61.3
20160612074500,180.0,288.6,96.2,61,57.6,0,67.2,65.0,61.3
20160612080000,180.0,291.6,97.2,63,57.6,0,67.3,65.0,61.3
20160612081500,180.0,297.6,99.2,64,57.6,0,67.4,65.0,61.3
20160612083000,180.0,294.6,98.2,64,57.6,0,67.6,65.0,61.3
20160612084500,180.0,297.6,99.2,64,57.6,0,67.6,65.0,61.3
20160612090000,180.0,306.6,102.2,64,57.6,0,67.7,65.0,61.3
20160612091500,180.0,312.6,104.2,64,57.6,0,67.8,65.0,61.3
20160612093000,180.0,306.6,102.2,63,57.6,0,67.8,65.0,60.6
20160612094500,180.0,306.6,102.2,62,57.6,0,67.8,65.0,61.3
20160612100000,180.0,306.6,102.2,62,57.6,0,67.8,65.0,61.3
20160612101500,180.0,306.6,102.2,62,57.6,0,67.8,65.0,61.3
20160612103000,180.0,306.6,102.2,62,57.6,0,67.9,65.0,61.3
20160612104500,180.0,310.2,103.4,62,57.6,0,67.9,65.0,61.3
20160612110000,180.0,306.6,102.2,62,57.6,0,68.0,65.0,61.3
20160612111500,180.0,294.6,98.2,61,57.6,0,67.9,65.0,61.3
20160612113000,180.0,294.6,98.2,61,57.6,0,67.9,65.0,61.3
20160612114500,180.0,291.6,97.2,61,57.6,0,68.1,65.0,61.3
20160612120000,180.0,294.6,98.2,61,57.6,0,68.2,65.0,61.3
20160612121500,180.0,291.6,97.2,61,57.6,0,68.2,65.0,61.3
20160612123000,180.0,303.6,101.2,62,57.6,0,68.2,65.0,61.3
20160612124500,180.0,303.6,101.2,62,57.6,0,68.3,65.0,61.3
20160612130000,180.0,303.6,101.2,62,57.6,0,68.1,65.0,61.3
20160612131500,180.0,297.6,99.2,62,57.6,0,68.4,65.0,61.3
20160612133000,180.0,301.2,100.4,62,57.6,0,68.3,65.0,61.3
20160612134500,180.0,301.2,100.4,62,57.6,0,68.2,65.0,61.3
20160612140000,180.0,301.2,100.4,62,57.6,0,68.2,65.0,61.3
20160612141500,180.0,301.2,100.4,62,57.6,0,68.1,65.0,61.3
20160612143000,180.0,301.2,100.4,62,57.6,0,68.1,65.0,61.3
20160612144500,180.0,297.6,99.2,62,57.6,0,68.1,65.0,61.3
20160612150000,180.0,291.6,97.2,62,57.6,0,68.1,65.0,61.3
20160612151500,180.0,291.6,97.2,62,57.6,0,68.0,65.0,61.3
20160612153000,180.0,291.6,97.2,62,57.6,0,68.1,65.0,61.3
20160612154500,180.0,291.6,97.2,63,57.6,0,68.1,65.0,61.3
20160612160000,180.0,301.2,100.4,64,57.6,0,68.1,65.0,61.3
20160612161500,180.0,301.2,100.4,64,57.6,0,68.1,65.0,61.3
20160612163000,180.0,301.2,100.4,64,57.6,0,68.1,65.0,61.3
20160612164500,180.0,310.2,103.4,64,57.6,0,67.9,65.0,61.3
20160612170000,180.0,310.2,103.4,63,57.6,0,67.9,65.0,61.3
20160612171500,180.0,310.2,103.4,63,57.6,0,67.9,65.0,61.3
20160612173000,180.0,310.2,103.4,63,57.6,0,67.9,65.0,61.3
20160612174500,180.0,306.6,102.2,63,57.6,0,68.0,65.0,61.3
20160612180000,180.0,306.6,102.2,63,57.6,0,68.0,65.0,61.3
20160612181500,180.0,306.6,102.2,63,57.6,0,68.1,65.0,61.3
20160612183000,180.0,306.6,102.2,63,57.6,0,68.1,65.0,60.7
20160612184500,180.0,301.2,100.4,63,57.6,0,68.1,65.0,61.3
20160612190000,180.0,301.2,100.4,63,57.6,0,68.1,65.0,61.3
20160612191500,180.0,301.2,100.4,63,57.6,0,68.1,65.0,61.3
20160612193000,180.0,301.2,100.4,63,57.6,0,68.0,65.0,61.3
20160612194500,180.0,301.2,100.4,63,57.6,0,68.1,65.0,61.3
20160612200000,180.0,306.6,102.2,63,57.6,0,68.4,65.0,61.3
20160612201500,180.0,306.6,102.2,62,57.6,0,68.4,65.0,61.3
20160612203000,180.0,306.6,102.2,62,57.6,0,68.2,65.0,61.3
20160612204500,180.0,310.2,103.4,62,57.6,0,68.2,65.0,61.3
20160612210000,180.0,306.6,102.2,62,57.6,0,68.1,65.0,60.9
20160612211500,180.0,294.6,98.2,64,57.6,0,67.9,65.0,61.3
20160612213000,180.0,306.6,102.2,64,57.6,0,67.8,65.0,61.3
20160612214500,180.0,306.6,102.2,64,57.6,0,67.7,65.0,61.3
20160612220000,180.0,306.6,102.2,64,57.6,0,67.6,65.0,61.3
20160612221500,180.0,312.6,104.2,66,57.6,0,67.5,65.0,61.3
20160612223000,180.0,306.6,102.2,65,57.6,0,67.5,65.0,61.3
20160612224500,180.0,312.6,104.2,65,57.6,0,67.4,65.0,61.3
20160612230000,180.0,312.6,104.2,65,57.6,0,67.4,65.0,61.3
20160612231500,180.0,306.6,102.2,65,57.6,0,67.4,65.0,61.3
20160612233000,180.0,310.2,103.4,65,57.6,0,67.4,65.0,61.3
20160612234500,180.0,310.2,103.4,65,57.6,0,67.4,65.0,61.3
20160613000000,180.0,310.2,103.4,65,57.6,0,67.3,65.0,61.3
20160613001500,180.0,306.6,102.2,65,57.6,0,67.3,65.0,61.3
20160613003000,180.0,337.8,112.6,74,57.6,0,67.3,65.0,61.3
20160613004500,180.0,310.2,103.4,61,57.6,0,67.3,65.0,61.3
20160613010000,180.0,310.2,103.4,62,57.6,0,67.3,65.0,61.3
20160613011500,180.0,310.2,103.4,61,57.6,0,67.2,65.0,61.3
20160613013000,180.0,306.6,102.2,60,57.6,0,67.2,65.0,61.3
20160613014500,180.0,182.4,60.8,65,57.6,0,67.1,65.0,61.3
20160613020000,180.0,318.6,106.2,65,57.6,0,67.1,65.0,61.3
20160613021500,180.0,301.2,100.4,59,57.6,0,67.1,65.0,61.3
20160613023000,180.0,301.2,100.4,59,57.6,0,67.1,65.0,61.3
20160613024500,180.0,301.2,100.4,59,57.6,0,67.2,65.0,61.3
20160613030000,180.0,301.2,100.4,59,57.6,0,67.1,65.0,61.3
20160613031500,180.0,301.2,100.4,59,57.6,0,67.2,65.0,61.3
20160613033000,180.0,301.2,100.4,59,57.6,0,67.2,65.0,61.3
20160613034500,180.0,297.6,99.2,59,57.6,0,67.3,65.0,61.3
20160613040000,180.0,297.6,99.2,59,57.6,0,67.3,65.0,61.3
20160613041500,180.0,301.2,100.4,59,57.6,0,67.3,65.0,61.3
20160613043000,180.0,297.6,99.2,59,57.6,0,67.3,65.0,61.3
20160613044500,180.0,301.2,100.4,59,57.6,0,67.4,65.0,61.3
20160613050000,180.0,294.6,98.2,59,57.6,0,67.4,65.0,61.3
20160613051500,180.0,297.6,99.2,59,57.6,0,67.4,65.0,61.3
20160613053000,180.0,297.6,99.2,59,57.6,0,67.4,65.0,61.3
20160613054500,180.0,297.6,99.2,59,57.6,0,67.3,65.0,61.3
20160613060000,180.0,297.6,99.2,59,57.6,0,67.2,65.0,61.3
20160613061500,180.0,297.6,99.2,59,57.6,0,67.3,65.0,61.3
20160613063000,180.0,294.6,98.2,59,57.6,0,67.2,65.0,61.3
20160613064500,180.0,294.6,98.2,59,57.6,0,67.2,65.0,61.3
20160613070000,180.0,285.6,95.2,60,57.6,0,67.2,65.0,61.3
20160613071500,180.0,291.6,97.2,62,57.6,0,67.1,65.0,61.3
20160613073000,180.0,291.6,97.2,63,57.6,0,67.2,65.0,61.3
20160613074500,180.0,291.6,97.2,63,57.6,0,67.2,65.0,61.3
20160613080000,180.0,294.6,98.2,63,57.6,0,67.2,65.0,61.3
20160613081500,180.0,291.6,97.2,63,57.6,0,67.1,65.0,61.3
20160613083000,180.0,288.6,96.2,63,57.6,0,67.2,65.0,61.3
20160613084500,180.0,291.6,97.2,63,57.6,0,67.2,65.0,61.3
20160613090000,180.0,291.6,97.2,63,57.6,0,67.2,65.0,61.3
20160613091500,180.0,288.6,96.2,63,57.6,0,67.5,65.0,61.3
20160613093000,180.0,189.6,63.2,48,57.6,0,67.6,66.6,63.6
20160613094500,180.0,217.2,72.4,54,57.6,0,67.9,67.2,64.2
20160613100000,180.0,212.4,70.8,53,57.6,0,68.1,67.8,64.8
20160613101500,180.0,212.4,70.8,53,57.6,0,68.1,67.8,64.8
20160613103000,180.0,220.8,73.6,54,57.6,0,68.1,67.8,64.8
20160613104500,180.0,232.8,77.6,55,57.6,0,68.1,67.8,64.8
20160613110000,180.0,232.8,77.6,54,57.6,0,67.9,67.8,64.8
20160613111500,180.0,228.6,76.2,56,57.6,0,67.9,67.8,64.8
20160613113000,180.0,228.6,76.2,56,57.6,0,67.6,67.9,64.9
20160613114500,180.0,208.2,69.4,54,57.6,0,67.7,67.9,64.9
20160613120000,180.0,190.2,63.4,48,57.6,0,67.8,68.4,65.4
20160613121500,180.0,190.2,63.4,48,57.6,0,68.2,68.4,65.4
20160613123000,180.0,187.8,62.6,48,57.6,0,68.4,68.4,65.4
20160613124500,180.0,203.4,67.8,51,57.6,0,68.3,67.9,64.9
20160613130000,180.0,203.4,67.8,51,57.6,0,68.3,68.3,65.3
20160613131500,180.0,217.2,72.4,52,57.6,0,68.3,68.4,65.4
20160613133000,180.0,212.4,70.8,52,57.6,0,68.0,68.4,65.4
20160613134500,180.0,194.4,64.8,49,57.6,0,67.8,67.9,64.9
20160613140000,180.0,189.0,63.0,48,57.6,0,67.9,68.1,65.1
20160613141500,180.0,191.4,63.8,49,57.6,0,67.9,67.9,64.9
20160613143000,180.0,191.4,63.8,48,57.6,0,67.8,68.4,65.4
20160613144500,180.0,187.2,62.4,48,57.6,0,67.9,68.4,65.4
20160613150000,180.0,187.2,62.4,48,57.6,0,67.9,68.4,65.4
20160613151500,180.0,187.2,62.4,48,58.3,0,68.1,68.4,65.4
20160613153000,180.0,193.2,64.4,49,58.3,0,68.2,68.4,65.4
20160613154500,180.0,193.2,64.4,49,58.3,0,68.4,68.4,65.4
20160613160000,180.0,190.8,63.6,49,58.3,0,68.5,68.4,65.4
20160613161500,180.0,190.8,63.6,49,58.3,0,68.4,68.4,65.4
20160613163000,180.0,190.8,63.6,49,58.3,0,68.6,68.4,65.4
20160613164500,180.0,190.8,63.6,49,58.3,0,68.6,68.4,65.4
20160613170000,180.0,190.8,63.6,49,58.3,0,68.6,68.4,65.4
20160613171500,180.0,197.4,65.8,50,57.6,0,68.6,68.4,65.4
20160613173000,180.0,220.8,73.6,54,57.6,0,68.8,68.4,65.4
20160613174500,180.0,220.8,73.6,54,57.6,0,68.6,68.4,65.4
20160613180000,180.0,220.8,73.6,54,57.6,0,68.6,68.4,65.4
20160613181500,180.0,220.8,73.6,54,57.6,0,68.4,68.4,65.4
20160613183000,180.0,220.8,73.6,54,57.6,0,68.4,68.4,65.4
20160613184500,180.0,217.2,72.4,54,57.6,0,68.4,68.4,65.4
20160613190000,180.0,212.4,70.8,54,57.6,0,68.6,68.4,65.4
20160613191500,180.0,228.6,76.2,56,57.6,0,68.6,68.4,65.4
20160613193000,180.0,228.6,76.2,54,57.6,0,68.4,68.4,65.4
20160613194500,180.0,228.6,76.2,54,57.6,0,68.5,68.4,65.4
20160613200000,180.0,228.6,76.2,54,57.6,0,68.4,68.4,65.4
20160613201500,180.0,244.2,81.4,56,57.6,0,68.3,68.4,65.4
20160613203000,180.0,244.2,81.4,56,57.6,0,68.4,68.4,65.4
20160613204500,180.0,240.6,80.2,56,57.6,0,68.4,68.4,65.4
20160613210000,180.0,244.2,81.4,56,57.6,0,68.3,68.4,65.4
20160613211500,180.0,244.2,81.4,56,57.6,0,68.3,68.4,65.4
20160613213000,180.0,240.6,80.2,56,57.6,0,68.3,68.4,65.4
20160613214500,180.0,244.2,81.4,56,57.6,0,68.3,68.4,65.4
20160613220000,180.0,240.6,80.2,56,57.6,0,68.3,68.4,65.4
20160613221500,180.0,244.2,81.4,56,57.6,0,68.3,68.4,65.4
20160613223000,180.0,240.6,80.2,56,57.6,0,68.2,68.4,65.4
20160613224500,180.0,244.2,81.4,56,57.6,0,68.3,68.4,65.4
20160613230000,180.0,240.6,80.2,56,57.6,0,68.3,68.4,65.4
20160613231500,180.0,240.6,80.2,56,57.6,0,68.2,68.4,65.4
20160613233000,180.0,240.6,80.2,56,57.6,0,68.2,68.4,65.4
20160613234500,180.0,240.6,80.2,56,57.6,0,68.2,68.4,65.4
20160614000000,180.0,240.6,80.2,56,57.6,0,68.4,68.4,65.4
20160614001500,180.0,244.2,81.4,56,57.6,0,68.3,68.4,65.4
20160614003000,180.0,240.6,80.2,55,57.6,0,68.3,68.4,65.4
20160614004500,180.0,244.2,81.4,55,57.6,0,68.2,68.4,65.4
20160614010000,180.0,240.6,80.2,55,57.6,0,68.2,68.4,65.4
20160614011500,180.0,240.6,80.2,55,57.6,0,68.3,68.4,65.4
20160614013000,180.0,240.6,80.2,55,57.6,0,68.2,68.2,65.2
20160614014500,180.0,240.6,80.2,55,57.6,0,68.2,68.4,65.4
20160614020000,180.0,244.2,81.4,55,57.6,0,68.2,68.4,65.4
20160614021500,180.0,240.6,80.2,55,57.6,0,68.2,68.4,65.4
20160614023000,180.0,236.4,78.8,55,57.6,0,68.1,68.4,65.4
20160614024500,180.0,232.8,77.6,54,57.6,0,68.1,68.4,65.4
20160614030000,180.0,225.0,75.0,54,57.6,0,68.4,68.4,65.4
20160614031500,180.0,228.6,76.2,54,57.6,0,68.3,68.4,65.4
20160614033000,180.0,232.8,77.6,54,57.6,0,68.3,68.4,65.4
20160614034500,180.0,232.8,77.6,54,57.6,0,68.3,68.4,65.4
20160614040000,180.0,228.6,76.2,54,57.6,0,68.3,68.4,65.4
20160614041500,180.0,228.6,76.2,54,57.6,0,68.3,68.4,65.4
20160614043000,180.0,228.6,76.2,54,57.6,0,68.3,68.4,65.4
20160614044500,180.0,228.6,76.2,54,57.6,0,68.4,68.4,65.4
20160614050000,180.0,228.6,76.2,54,57.6,0,68.3,68.4,65.4
20160614051500,180.0,228.6,76.2,54,57.6,0,68.3,68.4,65.4
20160614053000,180.0,228.6,76.2,54,57.6,0,68.2,68.4,65.4
20160614054500,180.0,232.8,77.6,54,57.6,0,68.2,68.4,65.4
20160614060000,180.0,228.6,76.2,54,57.6,0,68.2,68.4,65.4
20160614061500,180.0,228.6,76.2,54,57.6,0,68.2,68.4,65.4
20160614063000,180.0,228.6,76.2,54,57.6,0,68.2,68.4,65.4
20160614064500,180.0,217.2,72.4,57,57.6,0,68.3,68.4,65.4
20160614070000,180.0,232.8,77.6,55,57.6,0,68.3,68.4,65.4
20160614071500,180.0,232.8,77.6,55,57.6,0,68.4,68.4,65.4
20160614073000,180.0,236.4,78.8,55,57.6,0,68.3,68.4,65.4
20160614074500,180.0,232.8,77.6,55,57.6,0,68.2,68.4,65.4
20160614080000,180.0,232.8,77.6,54,57.6,0,68.2,68.4,65.4
20160614081500,180.0,236.4,78.8,54,57.6,0,68.3,68.4,65.4
20160614083000,180.0,236.4,78.8,54,57.6,0,68.3,68.4,65.4
20160614084500,180.0,236.4,78.8,54,57.6,0,68.3,68.4,65.4
20160614090000,180.0,228.6,76.2,54,57.6,0,68.4,68.4,65.4
20160614091500,180.0,228.6,76.2,54,57.6,0,68.4,68.4,65.4
20160614093000,180.0,232.8,77.6,54,57.6,0,68.5,68.4,65.4
20160614094500,180.0,232.8,77.6,54,57.6,0,68.4,68.4,65.4
20160614100000,180.0,232.8,77.6,54,57.6,0,68.6,68.4,65.4
20160614101500,180.0,232.8,77.6,54,57.6,0,68.6,68.4,65.4
20160614103000,180.0,252.0,84.0,56,57.6,0,68.8,68.4,65.4
20160614104500,180.0,252.0,84.0,56,57.6,0,68.7,68.4,65.4
20160614110000,180.0,262.2,87.4,58,57.6,0,68.7,68.4,65.4
20160614111500,180.0,265.8,88.6,58,57.6,0,68.6,68.4,65.4
20160614113000,180.0,282.0,94.0,60,57.6,0,68.9,68.4,65.4
20160614114500,180.0,288.6,96.2,61,57.6,0,68.8,68.4,65.4
20160614120000,180.0,297.6,99.2,62,57.6,0,68.7,68.4,65.4
20160614121500,180.0,294.6,98.2,62,57.6,0,68.6,68.4,65.4
20160614123000,180.0,294.6,98.2,62,57.6,0,68.5,68.4,65.4
20160614124500,180.0,294.6,98.2,62,57.6,0,68.5,68.4,65.4
20160614130000,180.0,294.6,98.2,62,57.6,0,68.7,68.4,65.4
20160614131500,180.0,294.6,98.2,62,57.6,0,68.6,68.4,65.4
20160614133000,180.0,294.6,98.2,62,57.6,0,68.4,68.4,65.4
20160614134500,180.0,294.6,98.2,62,57.6,0,68.2,68.4,65.4
20160614140000,180.0,301.2,100.4,62,57.6,0,68.3,68.4,65.4
20160614141500,180.0,301.2,100.4,62,57.6,0,68.3,68.4,65.4
20160614143000,180.0,297.6,99.2,62,57.6,0,68.3,68.4,65.4
20160614144500,180.0,294.6,98.2,62,57.6,0,68.3,68.4,65.4
20160614150000,180.0,294.6,98.2,62,57.6,0,68.3,68.4,65.4
20160614151500,180.0,291.6,97.2,62,57.6,0,68.4,68.4,65.4
20160614153000,180.0,291.6,97.2,62,57.6,0,68.5,68.4,65.4
20160614154500,180.0,291.6,97.2,62,57.6,0,68.4,68.4,65.4
20160614160000,180.0,294.6,98.2,62,57.6,0,68.4,68.4,65.4
20160614161500,180.0,291.6,97.2,62,57.6,0,68.6,68.4,65.4
20160614163000,180.0,291.6,97.2,62,57.6,0,68.4,68.4,65.4
20160614164500,180.0,294.6,98.2,62,57.6,0,68.3,68.4,65.4
20160614170000,180.0,294.6,98.2,62,57.6,0,68.2,68.4,65.4
20160614171500,180.0,291.6,97.2,62,57.6,0,68.2,68.4,65.4
20160614173000,180.0,294.6,98.2,62,57.6,0,68.1,68.4,65.4
20160614174500,180.0,291.6,97.2,61,57.6,0,68.1,68.4,65.4
20160614180000,180.0,288.6,96.2,61,57.6,0,68.5,68.4,65.4
20160614181500,180.0,285.6,95.2,61,57.6,0,68.2,68.4,65.4
20160614183000,180.0,291.6,97.2,61,57.6,0,68.2,68.4,65.4
20160614184500,180.0,285.6,95.2,60,57.6,0,68.1,68.4,65.4
20160614190000,180.0,272.4,90.8,59,57.6,0,68.2,68.4,65.4
20160614191500,180.0,272.4,90.8,59,57.6,0,68.1,68.4,65.4
20160614193000,180.0,247.8,82.6,56,57.6,0,67.9,68.4,65.4
20160614194500,180.0,203.4,67.8,51,57.6,0,67.7,68.4,65.4
20160614200000,180.0,185.4,61.8,47,57.6,0,67.8,68.4,65.4
20160614201500,180.0,185.4,61.8,47,57.6,0,67.8,68.4,65.4
20160614203000,180.0,185.4,61.8,47,57.6,0,67.8,68.4,65.4
20160614204500,180.0,185.4,61.8,47,57.6,0,67.8,68.4,65.4
20160614210000,180.0,187.8,62.6,47,57.6,0,67.8,68.4,65.4
20160614211500,180.0,183.6,61.2,47,57.6,0,67.8,68.4,65.4
20160614213000,180.0,186.0,62.0,47,57.6,0,67.8,68.4,65.4
20160614214500,180.0,190.8,63.6,48,57.6,0,67.7,68.4,65.4
20160614220000,180.0,187.8,62.6,48,57.6,0,67.7,68.4,65.4
20160614221500,180.0,187.8,62.6,47,57.6,0,67.7,68.4,65.4
20160614223000,180.0,187.8,62.6,47,57.6,0,67.7,68.4,65.4
20160614224500,180.0,187.8,62.6,47,57.6,0,67.7,68.4,65.4
20160614230000,180.0,187.8,62.6,47,57.6,0,67.6,68.4,65.4
20160614231500,180.0,179.4,59.8,46,57.6,0,67.6,68.4,65.4
20160614233000,180.0,179.4,59.8,46,57.6,0,67.7,68.4,65.4
20160614234500,180.0,179.4,59.8,46,57.6,0,67.7,68.4,65.4
20160615000000,180.0,179.4,59.8,46,57.6,0,67.7,68.4,65.4
20160615001500,180.0,179.4,59.8,46,57.6,0,67.7,68.4,65.4
20160615003000,180.0,179.4,59.8,46,57.6,0,67.7,68.4,65.4
20160615004500,180.0,179.4,59.8,46,57.6,0,67.6,68.4,65.4
20160615010000,180.0,179.4,59.8,46,57.6,0,67.6,68.4,65.4
20160615011500,180.0,179.4,59.8,46,57.6,0,67.6,68.4,65.4
20160615013000,180.0,181.2,60.4,46,57.6,0,67.6,68.4,65.4
20160615014500,180.0,181.2,60.4,46,57.6,0,67.6,68.4,65.4
20160615020000,180.0,181.2,60.4,46,57.6,0,67.6,68.4,65.4
20160615021500,180.0,181.2,60.4,46,57.6,0,67.6,68.4,65.4
20160615023000,180.0,181.2,60.4,46,57.6,0,67.5,68.4,65.4
20160615024500,180.0,181.2,60.4,46,57.6,0,67.4,68.4,65.4
20160615030000,180.0,181.2,60.4,46,57.6,0,67.4,68.4,65.4
20160615031500,180.0,176.4,58.8,46,57.6,0,67.4,68.4,65.4
20160615033000,180.0,181.2,60.4,46,57.6,0,67.4,68.4,65.4
20160615034500,180.0,178.8,59.6,46,57.6,0,67.4,68.4,65.4
20160615040000,180.0,171.0,57.0,46,57.6,0,67.4,68.4,65.4
20160615041500,180.0,171.0,57.0,46,57.6,0,67.4,68.4,65.4
20160615043000,180.0,169.2,56.4,47,57.6,0,67.4,68.4,65.4
20160615044500,180.0,171.6,57.2,47,57.6,0,67.4,68.4,65.4
20160615050000,180.0,171.6,57.2,47,57.6,0,67.4,68.4,65.4
20160615051500,180.0,169.8,56.6,47,57.6,0,67.4,68.4,65.4
20160615053000,180.0,171.6,57.2,47,57.6,0,67.4,68.4,65.4
20160615054500,180.0,171.6,57.2,47,57.6,0,67.4,68.4,65.4
20160615060000,180.0,169.8,56.6,47,57.6,0,67.4,68.4,65.4
20160615061500,180.0,169.8,56.6,47,57.6,0,67.4,68.4,65.4
20160615063000,180.0,175.2,58.4,47,57.6,0,67.5,68.4,65.4
20160615064500,180.0,179.4,59.8,48,57.6,0,67.5,68.4,65.4
20160615070000,180.0,179.4,59.8,48,57.6,0,67.6,68.4,65.4
20160615071500,180.0,177.6,59.2,48,57.6,0,67.6,68.4,65.4
20160615073000,180.0,180.0,60.0,48,57.6,0,67.7,68.4,65.4
20160615074500,180.0,180.0,60.0,48,57.6,0,67.7,68.4,65.4
20160615080000,180.0,177.6,59.2,48,57.6,0,67.9,68.4,65.4
20160615081500,180.0,188.4,62.8,49,57.6,0,67.9,68.4,65.4
20160615083000,180.0,188.4,62.8,49,57.6,0,67.9,68.4,65.4
20160615084500,180.0,185.4,61.8,48,57.6,0,67.9,68.4,65.4
20160615090000,180.0,185.4,61.8,48,57.6,0,68.0,68.4,65.4
20160615091500,180.0,185.4,61.8,48,57.6,0,68.1,68.4,65.4
20160615093000,180.0,183.0,61.0,48,57.6,0,68.2,68.4,65.4
20160615094500,180.0,183.0,61.0,48,57.6,0,68.4,68.4,65.4
20160615100000,180.0,183.0,61.0,48,57.6,0,68.6,68.4,65.4
20160615101500,180.0,190.2,63.4,50,57.6,0,68.7,68.4,65.4
20160615103000,180.0,208.2,69.4,53,57.6,0,68.8,68.4,65.4
20160615104500,180.0,217.2,72.4,53,57.6,0,68.7,68.4,65.4
20160615110000,180.0,217.2,72.4,54,57.6,0,68.7,68.4,65.4
20160615111500,180.0,228.6,76.2,55,57.6,0,68.7,68.4,65.4
20160615113000,180.0,240.6,80.2,56,57.6,0,68.7,68.4,65.4
20160615114500,180.0,240.6,80.2,56,57.6,0,68.6,68.4,65.4
20160615120000,180.0,247.8,82.6,58,57.6,0,68.7,68.4,65.4
20160615121500,180.0,259.2,86.4,59,57.6,0,68.6,68.4,65.4
20160615123000,180.0,184.8,61.6,52,56.0,0,68.9,68.5,65.5
20160615124500,180.0,195.6,65.2,55,56.0,0,68.8,68.5,65.5
20160615130000,180.0,199.2,66.4,55,56.0,0,68.8,68.5,65.5
20160615131500,180.0,199.2,66.4,55,56.0,0,68.7,68.5,65.5
20160615133000,180.0,199.2,66.4,55,56.0,0,68.7,68.5,65.5
20160615134500,180.0,199.2,66.4,57,56.0,0,68.8,68.5,65.5
20160615140000,180.0,193.8,64.6,58,56.0,0,68.8,68.5,65.5
20160615141500,180.0,220.8,73.6,54,56.0,0,68.7,68.5,65.5
20160615143000,180.0,203.4,67.8,52,56.0,0,68.6,68.5,65.5
20160615144500,180.0,225.0,75.0,57,56.0,0,68.4,68.5,65.5
20160615150000,180.0,168.6,56.2,65,56.0,0,68.3,68.5,65.5
20160615151500,180.0,255.0,85.0,65,56.0,0,68.3,68.5,65.5
20160615153000,180.0,199.2,66.4,53,56.0,0,68.2,68.5,65.5
20160615154500,300.0,0.0,0.0,50,61.1,0,68.6,68.5,65.5
20160615160000,180.0,303.6,101.2,62,56.4,0,68.4,68.5,65.5
20160615161500,180.0,297.6,99.2,59,56.4,0,68.2,68.5,65.5
20160615163000,180.0,190.8,63.6,46,84.4,100,69.4,78.0,75.0
20160615164500,180.0,205.8,68.6,50,86.8,100,70.6,78.3,75.3
20160615170000,180.0,192.0,64.0,45,85.8,100,71.0,79.6,76.6
20160615171500,180.0,137.4,45.8,44,95.4,100,71.4,79.6,76.6
20160615173000,180.0,196.2,65.4,44,85.3,100,71.6,79.7,76.7
20160615174500,300.0,0.0,0.0,50,99.0,100,71.9,79.8,76.8
20160615180000,180.0,187.8,62.6,47,97.2,100,72.2,79.9,76.9
20160615181500,180.0,187.8,62.6,45,86.2,100,72.3,79.9,76.9
20160615183000,180.0,192.0,64.0,47,88.8,100,72.3,79.9,76.9
20160615184500,180.0,192.0,64.0,47,95.1,100,72.3,79.9,76.9
20160615190000,180.0,192.0,64.0,46,86.2,100,72.4,79.9,76.9
20160615191500,180.0,192.0,64.0,46,86.2,100,72.4,79.9,76.9
20160615193000,180.0,192.0,64.0,46,87.5,100,72.4,79.9,76.9
20160615194500,180.0,157.2,52.4,46,94.2,100,72.4,79.9,76.9
20160615200000,180.0,189.6,63.2,45,90.6,100,72.4,79.9,76.9
20160615201500,180.0,192.0,64.0,46,86.9,100,72.6,79.9,76.9
20160615203000,180.0,197.4,65.8,47,86.9,100,72.6,79.9,76.9
20160615204500,180.0,194.4,64.8,46,89.4,100,72.5,79.9,76.9
20160615210000,180.0,98.4,32.8,100,106.2,100,72.7,79.9,76.9
20160615211500,180.0,188.4,62.8,44,86.9,100,72.7,79.9,76.9
20160615213000,180.0,188.4,62.8,44,85.6,100,72.7,79.8,76.8
20160615214500,180.0,192.0,64.0,44,85.6,100,72.6,79.9,76.9
20160615220000,180.0,150.6,50.2,50,87.4,100,72.6,79.9,76.9
20160615221500,180.0,192.0,64.0,45,96.2,100,72.5,79.9,76.9
20160615223000,180.0,192.0,64.0,43,87.0,100,72.4,79.9,76.9
20160615224500,180.0,188.4,62.8,43,85.6,100,72.4,79.9,76.9
20160615230000,180.0,188.4,62.8,42,85.6,100,72.3,79.9,76.9
20160615231500,180.0,188.4,62.8,43,91.9,100,72.3,79.9,76.9
20160615233000,180.0,188.4,62.8,43,89.3,100,72.3,79.9,76.9
20160615234500,180.0,192.0,64.0,44,85.0,100,72.4,79.9,76.9
20160616000000,180.0,189.6,63.2,42,85.0,100,72.4,79.9,76.9
20160616001500,180.0,189.0,63.0,42,88.6,100,72.5,79.9,76.9
20160616003000,180.0,189.0,63.0,41,95.9,100,72.6,79.9,76.9
20160616004500,180.0,189.0,63.0,41,88.2,100,72.4,79.9,76.9
20160616010000,180.0,189.0,63.0,41,84.4,100,72.4,79.9,76.9
20160616011500,180.0,186.0,62.0,41,94.0,100,72.3,79.9,76.9
20160616013000,180.0,186.0,62.0,41,90.7,100,72.3,79.9,76.9
20160616014500,180.0,183.6,61.2,41,84.8,100,72.3,79.9,76.9
20160616020000,180.0,181.2,60.4,41,90.6,100,72.2,79.9,76.9
20160616021500,180.0,181.2,60.4,41,90.6,100,72.2,79.9,76.9
20160616023000,180.0,183.6,61.2,41,84.4,100,72.3,79.9,76.9
20160616024500,180.0,183.6,61.2,40,94.8,100,72.5,79.9,76.9
20160616030000,180.0,186.6,62.2,40,85.0,100,72.3,79.9,76.9
20160616031500,180.0,186.6,62.2,40,86.7,100,72.2,79.9,76.9
20160616033000,180.0,186.6,62.2,40,87.6,100,72.2,79.9,76.9
20160616034500,180.0,186.6,62.2,40,84.7,100,72.1,79.9,76.9
20160616040000,180.0,189.6,63.2,40,92.5,100,72.2,79.9,76.9
20160616041500,180.0,187.2,62.4,40,83.8,100,72.1,79.9,76.9
20160616043000,180.0,187.2,62.4,40,95.2,100,72.1,79.9,76.9
20160616044500,180.0,184.8,61.6,40,87.7,100,72.1,79.9,76.9
20160616050000,180.0,184.8,61.6,40,84.4,100,72.1,79.9,76.9
20160616051500,180.0,184.8,61.6,40,95.3,100,72.1,79.9,76.9
20160616053000,180.0,184.8,61.6,40,83.8,100,72.1,79.9,76.9
20160616054500,180.0,184.8,61.6,40,95.3,100,72.2,79.9,76.9
20160616060000,180.0,184.8,61.6,40,85.0,100,72.3,79.9,76.9
20160616061500,180.0,188.4,62.8,40,89.7,100,72.3,79.9,76.9
20160616063000,180.0,188.4,62.8,40,87.4,100,72.2,79.9,76.9
20160616064500,180.0,185.4,61.8,40,87.4,100,72.2,79.9,76.9
20160616070000,180.0,185.4,61.8,40,90.6,100,72.3,79.9,76.9
20160616071500,180.0,178.2,59.4,40,85.6,100,72.3,79.9,76.9
20160616073000,180.0,173.4,57.8,40,87.9,100,72.4,79.9,76.9
20160616074500,180.0,176.4,58.8,40,94.3,100,72.4,79.9,76.9
20160616080000,180.0,186.6,62.2,43,85.5,100,72.4,79.9,76.9
20160616081500,180.0,186.6,62.2,44,89.3,100,72.4,79.9,76.9
20160616083000,180.0,174.0,58.0,44,85.0,100,72.4,80.0,77.2
20160616084500,180.0,174.0,58.0,44,82.1,100,72.5,80.0,77.1
20160616090000,180.0,174.0,58.0,44,85.0,100,72.7,79.9,76.9
20160616091500,180.0,174.0,58.0,44,85.0,100,72.9,80.0,77.1
20160616093000,180.0,174.0,58.0,44,87.5,100,73.0,80.0,77.1
20160616094500,180.0,174.0,58.0,44,82.1,100,73.1,80.0,77.1
20160616100000,180.0,174.0,58.0,44,93.7,100,73.1,80.0,77.1
20160616101500,180.0,174.0,58.0,44,85.0,100,73.7,80.0,77.0
20160616103000,180.0,177.0,59.0,44,96.1,100,74.1,80.0,77.1
20160616104500,180.0,175.2,58.4,44,85.6,100,74.5,80.0,77.1
20160616110000,180.0,175.2,58.4,44,81.1,100,74.6,80.0,77.4
20160616111500,180.0,175.2,58.4,44,94.7,100,74.4,80.0,77.4
20160616113000,180.0,175.2,58.4,44,80.7,100,74.3,80.0,77.4
20160616114500,180.0,177.0,59.0,44,96.0,100,74.1,80.0,77.4
20160616120000,180.0,175.2,58.4,44,85.6,100,74.0,80.0,77.4
20160616121500,180.0,175.2,58.4,44,80.7,100,73.8,80.0,77.4
20160616123000,180.0,175.2,58.4,44,76.8,100,73.7,80.0,77.4
20160616124500,180.0,173.4,57.8,44,80.7,100,74.3,80.0,77.4
20160616130000,180.0,173.4,57.8,44,77.3,100,74.6,80.0,77.4
20160616131500,180.0,176.4,58.8,44,97.6,100,74.8,80.0,77.4
20160616133000,180.0,182.4,60.8,46,80.2,100,75.0,80.0,77.4
20160616134500,180.0,182.4,60.8,46,80.2,100,75.0,80.0,77.4
20160616140000,180.0,182.4,60.8,46,95.7,100,74.6,80.0,77.4
20160616141500,180.0,182.4,60.8,46,82.6,100,74.3,80.0,77.4
20160616143000,180.0,182.4,60.8,46,78.6,100,74.1,80.0,77.4
20160616144500,180.0,182.4,60.8,46,93.4,100,74.0,80.0,77.4
20160616150000,180.0,182.4,60.8,46,85.0,100,74.0,80.0,77.4
20160616151500,180.0,182.4,60.8,46,79.8,100,73.8,80.0,77.4
20160616153000,180.0,182.4,60.8,46,97.8,100,73.8,80.0,77.4
20160616154500,180.0,182.4,60.8,46,83.8,100,73.8,80.0,77.4
20160616160000,180.0,182.4,60.8,46,83.8,100,73.8,80.0,77.4
20160616161500,180.0,184.8,61.6,46,85.0,100,74.0,80.0,77.4
20160616163000,180.0,184.8,61.6,46,85.0,100,74.2,80.0,77.4
20160616164500,180.0,184.8,61.6,46,96.6,100,74.3,80.0,77.4
20160616170000,180.0,184.8,61.6,46,86.9,100,74.0,80.0,77.4
20160616171500,180.0,184.8,61.6,46,89.7,100,73.8,80.0,77.4
20160616173000,180.0,184.8,61.6,46,85.6,100,73.7,80.0,77.4
20160616174500,180.0,188.4,62.8,46,88.0,100,73.6,80.0,77.4
20160616180000,180.0,188.4,62.8,46,85.6,100,73.6,80.0,77.4
20160616181500,180.0,188.4,62.8,46,83.8,100,73.6,80.0,77.4
20160616183000,180.0,184.2,61.4,46,85.6,100,73.4,80.0,77.4
20160616184500,180.0,184.2,61.4,46,95.9,100,73.4,80.0,77.4
20160616190000,180.0,184.2,61.4,46,85.6,100,73.4,80.0,77.4
20160616191500,180.0,184.2,61.4,46,90.6,100,73.3,80.0,77.4
20160616193000,180.0,184.2,61.4,46,85.6,100,73.3,80.0,77.4
20160616194500,180.0,184.2,61.4,46,86.9,100,73.3,80.0,77.4
20160616200000,180.0,184.2,61.4,46,94.8,100,73.3,80.0,77.4
20160616201500,180.0,184.2,61.4,46,85.0,100,73.4,80.0,77.4
20160616203000,180.0,184.2,61.4,46,86.9,100,73.3,80.0,77.4
20160616204500,180.0,184.2,61.4,46,95.2,100,73.2,80.0,77.4
20160616210000,180.0,184.2,61.4,46,85.6,100,73.2,80.0,77.4
20160616211500,180.0,184.2,61.4,46,86.5,100,73.2,80.0,77.4
20160616213000,180.0,186.6,62.2,45,95.4,100,73.2,80.0,77.4
20160616214500,180.0,190.8,63.6,45,86.1,100,73.1,80.0,77.4
20160616220000,180.0,188.4,62.8,45,84.4,100,73.1,80.0,77.4
20160616221500,180.0,188.4,62.8,44,85.8,100,72.9,80.0,77.4
20160616223000,180.0,188.4,62.8,44,95.9,100,73.1,80.0,77.4
20160616224500,180.0,188.4,62.8,44,85.0,100,73.1,80.0,77.4
20160616230000,180.0,184.8,61.6,44,86.2,100,72.9,80.0,77.4
20160616231500,180.0,184.8,61.6,44,94.8,100,73.1,80.0,77.4
20160616233000,180.0,184.8,61.6,44,84.5,100,73.1,80.0,77.4
20160616234500,180.0,184.8,61.6,44,85.6,100,73.2,80.0,77.4
20160617000000,180.0,184.8,61.6,44,92.2,100,73.1,80.0,77.4
20160617001500,180.0,184.8,61.6,44,89.0,100,73.1,80.0,77.4
20160617003000,180.0,184.8,61.6,44,85.0,100,73.0,80.0,77.4
20160617004500,180.0,174.6,58.2,44,87.2,100,73.1,80.0,77.4
20160617010000,180.0,172.2,57.4,44,96.6,100,73.1,80.0,77.4
20160617011500,180.0,172.2,57.4,45,90.3,100,73.1,80.0,77.4
20160617013000,180.0,172.2,57.4,45,86.2,100,73.2,80.0,77.4
20160617014500,180.0,172.2,57.4,45,87.5,100,73.2,80.0,77.4
20160617020000,180.0,174.6,58.2,45,93.0,100,73.3,80.0,77.4
20160617021500,180.0,174.6,58.2,45,94.5,100,73.3,80.0,77.4
20160617023000,180.0,174.6,58.2,45,86.2,100,73.3,80.0,77.4
20160617024500,180.0,171.6,57.2,45,87.5,100,73.4,80.0,77.4
20160617030000,180.0,171.6,57.2,45,94.5,100,73.4,80.0,77.4
20160617031500,180.0,174.0,58.0,45,91.2,100,73.8,80.0,77.4
20160617033000,180.0,174.0,58.0,45,86.2,100,73.9,80.0,77.4
20160617034500,180.0,174.0,58.0,45,86.2,100,73.7,80.0,77.4
20160617040000,180.0,172.2,57.4,45,89.9,100,73.7,80.0,77.4
20160617041500,180.0,175.2,58.4,45,96.9,100,73.6,80.0,77.4
20160617043000,180.0,175.2,58.4,45,86.2,100,73.5,80.0,77.4
20160617044500,180.0,175.2,58.4,45,86.2,100,73.4,80.0,77.4
20160617050000,180.0,173.4,57.8,45,89.9,100,73.4,80.0,77.5
20160617051500,180.0,175.2,58.4,45,96.5,100,73.4,80.0,77.5
20160617053000,180.0,178.2,59.4,45,85.8,100,73.3,80.0,77.5
20160617054500,180.0,178.2,59.4,45,85.8,100,73.3,80.0,77.5
20160617060000,180.0,178.2,59.4,45,87.5,100,73.2,80.0,77.5
20160617061500,180.0,178.2,59.4,45,96.6,100,73.4,80.0,77.5
20160617063000,180.0,176.4,58.8,45,86.8,100,73.3,80.0,77.5
20160617064500,180.0,174.0,58.0,45,86.8,100,73.3,80.0,77.5
20160617070000,180.0,184.2,61.4,46,89.9,100,73.3,80.0,77.5
20160617071500,180.0,184.2,61.4,46,89.9,100,73.2,80.0,77.5
20160617073000,180.0,184.2,61.4,46,85.6,100,73.2,80.0,77.5
20160617074500,180.0,184.2,61.4,46,87.0,100,73.2,80.0,77.5
20160617080000,180.0,184.2,61.4,46,83.8,100,73.3,80.0,77.5
20160617081500,180.0,184.2,61.4,46,86.2,100,73.3,80.0,77.5
20160617083000,180.0,184.2,61.4,46,93.0,100,73.3,80.0,77.5
20160617084500,180.0,186.6,62.2,46,86.2,100,73.4,80.0,77.5
20160617090000,180.0,186.6,62.2,46,86.2,100,73.3,80.0,77.5
20160617091500,180.0,186.6,62.2,46,86.2,100,73.4,80.0,77.5
20160617093000,180.0,189.6,63.2,46,85.0,100,73.5,80.0,77.5
20160617094500,180.0,189.6,63.2,46,86.8,100,73.5,80.0,77.5
20160617100000,180.0,189.6,63.2,46,84.6,100,73.5,80.0,77.5
20160617101500,180.0,189.6,63.2,46,82.6,100,73.6,80.0,77.5
20160617103000,180.0,189.6,63.2,46,82.6,100,74.5,80.0,77.5
20160617104500,180.0,189.6,63.2,45,83.8,100,74.3,80.0,77.5
20160617110000,180.0,187.2,62.4,45,80.2,100,74.5,80.0,77.5
20160617111500,180.0,187.2,62.4,45,82.0,100,74.2,80.0,77.5
20160617113000,180.0,187.2,62.4,45,82.0,100,73.8,80.0,77.5
20160617114500,180.0,189.6,63.2,45,83.8,100,73.7,80.0,77.5
20160617120000,180.0,184.8,61.6,45,83.8,100,73.6,80.0,77.5
20160617121500,180.0,187.2,62.4,45,79.1,100,73.3,80.0,77.5
20160617123000,180.0,183.6,61.2,45,81.8,100,73.4,80.0,77.5
20160617124500,180.0,183.6,61.2,45,77.8,100,73.1,80.0,77.5
20160617130000,180.0,183.6,61.2,45,82.2,100,72.9,80.0,77.5
20160617131500,180.0,186.0,62.0,45,92.9,100,72.7,80.0,77.5
20160617133000,180.0,188.4,62.8,45,94.3,100,72.9,80.0,77.5
20160617134500,180.0,188.4,62.8,45,80.3,100,74.0,80.0,77.5
20160617140000,180.0,188.4,62.8,45,89.5,100,74.2,80.0,77.5
20160617141500,180.0,188.4,62.8,45,81.6,100,74.7,80.0,77.5
20160617143000,180.0,188.4,62.8,45,78.3,100,75.0,80.0,77.5
20160617144500,180.0,184.8,61.6,45,80.7,100,75.0,80.0,77.5
20160617150000,180.0,184.8,61.6,45,82.6,100,75.1,80.0,77.5
20160617151500,180.0,184.8,61.6,45,79.2,100,75.4,80.0,77.5
20160617153000,180.0,184.8,61.6,45,84.4,100,75.4,80.0,77.5
20160617154500,180.0,184.8,61.6,45,89.7,100,75.4,80.0,77.5
20160617160000,180.0,184.8,61.6,45,82.1,100,75.7,80.0,77.5
20160617161500,180.0,187.8,62.6,45,94.3,100,75.7,80.0,77.5
20160617163000,180.0,187.8,62.6,45,83.8,100,75.7,80.0,77.5
20160617164500,180.0,185.4,61.8,45,83.8,100,75.9,80.0,77.5
20160617170000,180.0,185.4,61.8,45,93.0,100,75.9,80.0,77.5
20160617171500,180.0,185.4,61.8,44,85.7,100,75.9,80.0,77.5
20160617173000,180.0,185.4,61.8,44,85.7,100,75.9,80.0,77.5
20160617174500,180.0,185.4,61.8,44,85.7,100,76.0,80.0,77.5
20160617180000,180.0,185.4,61.8,44,85.7,100,76.0,80.0,77.5
20160617181500,180.0,185.4,61.8,44,93.7,100,76.0,80.0,77.5
20160617183000,180.0,185.4,61.8,44,85.0,100,76.0,80.0,77.5
20160617184500,180.0,185.4,61.8,44,86.2,100,76.0,80.0,77.5
20160617190000,180.0,187.8,62.6,44,93.7,100,76.1,80.0,77.5
20160617191500,180.0,184.8,61.6,44,84.9,100,76.1,80.0,77.5
20160617193000,180.0,184.8,61.6,44,84.9,100,76.1,80.0,77.6
20160617194500,180.0,184.8,61.6,44,93.1,100,76.1,80.0,77.7
20160617200000,180.0,184.8,61.6,44,85.0,100,76.0,80.0,77.7
20160617201500,180.0,187.2,62.4,44,85.0,100,76.0,80.0,77.7
20160617203000,180.0,183.6,61.2,44,86.2,100,76.0,80.0,77.6
20160617204500,180.0,183.6,61.2,44,92.2,100,76.0,80.0,77.7
20160617210000,180.0,183.6,61.2,44,95.8,100,76.0,80.0,77.7
20160617211500,180.0,172.2,57.4,43,87.9,100,76.0,80.0,77.7
20160617213000,180.0,169.8,56.6,43,86.2,100,76.0,80.0,77.6
20160617214500,180.0,172.2,57.4,43,86.2,100,76.0,80.0,77.7
20160617220000,180.0,172.2,57.4,43,86.2,100,76.0,80.0,77.7
20160617221500,180.0,172.2,57.4,43,89.8,100,76.1,80.0,77.6
20160617223000,180.0,174.0,58.0,44,94.0,100,76.1,80.0,77.6
20160617224500,180.0,174.0,58.0,44,96.7,100,76.1,80.0,77.6
20160617230000,180.0,171.6,57.2,44,87.4,100,76.1,80.0,77.5
20160617231500,180.0,175.2,58.4,44,87.4,100,76.1,80.0,77.6
20160617233000,180.0,171.0,57.0,44,90.1,100,76.1,80.0,77.6
20160617234500,180.0,171.0,57.0,44,90.1,100,76.1,80.0,77.7
20160618000000,180.0,171.0,57.0,44,90.1,100,76.1,80.0,77.7
20160618001500,180.0,174.6,58.2,44,88.8,100,76.1,80.0,77.7
20160618003000,180.0,174.6,58.2,44,91.1,100,76.1,80.0,77.7
20160618004500,180.0,174.6,58.2,44,94.5,100,76.1,80.0,77.7
20160618010000,180.0,174.6,58.2,44,94.5,100,76.1,80.0,77.7
20160618011500,180.0,174.6,58.2,44,86.2,100,76.1,80.0,77.7
20160618013000,180.0,174.6,58.2,44,86.2,100,76.1,80.0,77.7
20160618014500,180.0,174.6,58.2,44,92.3,100,76.1,80.0,77.7
20160618020000,180.0,174.6,58.2,44,96.6,100,76.1,80.0,77.7
20160618021500,180.0,174.6,58.2,44,91.8,100,76.1,80.0,77.7
20160618023000,180.0,174.6,58.2,44,94.3,100,76.1,80.0,77.7
20160618024500,180.0,174.6,58.2,44,86.9,100,76.1,80.0,77.7
20160618030000,180.0,174.6,58.2,44,86.9,100,76.1,80.0,77.7
20160618031500,180.0,174.6,58.2,44,94.3,100,76.1,80.0,77.7
20160618033000,180.0,174.6,58.2,45,86.3,100,76.0,80.0,77.7
20160618034500,180.0,174.6,58.2,45,86.3,100,76.0,80.0,77.7
20160618040000,180.0,176.4,58.8,45,88.2,100,76.0,80.0,77.7
20160618041500,180.0,176.4,58.8,45,90.0,100,76.0,80.0,77.7
20160618043000,180.0,176.4,58.8,45,88.8,100,76.0,80.0,77.7
20160618044500,180.0,176.4,58.8,45,86.2,100,76.0,80.0,77.7
20160618050000,180.0,176.4,58.8,45,89.7,100,76.0,80.0,77.7
20160618051500,180.0,178.2,59.4,45,95.6,100,76.0,80.0,77.7
20160618053000,180.0,181.2,60.4,45,88.7,100,76.0,80.0,77.7
20160618054500,180.0,181.2,60.4,45,84.9,100,76.1,80.0,77.7
20160618060000,180.0,181.2,60.4,45,90.9,100,76.1,80.0,77.7
20160618061500,180.0,181.2,60.4,45,95.4,100,76.1,80.0,77.7
20160618063000,180.0,181.2,60.4,45,86.2,100,76.1,80.0,77.7
20160618064500,180.0,181.2,60.4,45,89.2,100,76.1,80.0,77.7
20160618070000,180.0,184.8,61.6,46,89.2,100,76.2,80.0,77.7
20160618071500,180.0,184.8,61.6,46,85.0,100,76.2,80.0,77.7
20160618073000,180.0,184.8,61.6,46,85.0,100,76.3,80.0,77.7
20160618074500,180.0,184.8,61.6,46,89.9,100,76.4,80.0,77.7
20160618080000,180.0,187.8,62.6,46,88.0,100,76.6,80.0,77.7
20160618081500,180.0,187.8,62.6,46,93.2,100,76.9,80.0,77.7
20160618083000,180.0,187.8,62.6,46,92.0,100,77.2,80.0,77.7
20160618084500,180.0,185.4,61.8,45,87.9,100,77.5,80.0,77.7
20160618090000,180.0,185.4,61.8,45,90.5,100,77.7,80.0,77.7
20160618091500,180.0,189.0,63.0,45,58.0,100,77.3,80.0,77.7
20160618093000,180.0,185.4,61.8,44,82.6,100,76.5,80.0,77.7
20160618094500,180.0,185.4,61.8,44,82.6,100,77.1,80.0,77.6
20160618100000,180.0,185.4,61.8,44,82.6,100,77.2,80.0,77.7
20160618101500,180.0,188.4,62.8,44,91.5,100,77.3,80.0,77.7
20160618103000,180.0,188.4,62.8,44,80.7,100,77.4,80.0,77.7
20160618104500,180.0,188.4,62.8,44,80.7,100,77.4,80.0,77.7
20160618110000,180.0,188.4,62.8,44,85.7,100,77.3,80.0,77.7
20160618111500,180.0,186.0,62.0,44,83.1,100,77.5,80.0,77.7
20160618113000,180.0,186.0,62.0,44,83.1,100,77.5,80.0,77.7
20160618114500,180.0,186.0,62.0,44,77.8,100,77.4,80.0,77.7
20160618120000,180.0,186.0,62.0,44,81.1,100,77.2,80.0,77.7
20160618121500,180.0,186.0,62.0,44,81.1,100,77.2,80.0,77.7
20160618123000,180.0,186.0,62.0,44,82.6,100,77.3,80.0,77.7
20160618124500,180.0,188.4,62.8,44,82.6,100,77.3,80.0,77.7
20160618130000,180.0,188.4,62.8,44,82.6,100,77.2,80.0,77.7
20160618131500,180.0,185.4,61.8,44,82.6,100,77.1,80.0,77.7
20160618133000,180.0,185.4,61.8,44,89.2,100,77.0,80.0,77.7
20160618134500,180.0,185.4,61.8,44,94.9,100,76.9,80.0,77.7
20160618140000,180.0,188.4,62.8,44,86.2,100,76.8,80.0,77.7
20160618141500,180.0,183.6,61.2,44,86.2,100,76.8,80.0,77.7
20160618143000,180.0,183.6,61.2,44,86.2,100,76.6,80.0,77.7
20160618144500,180.0,183.6,61.2,44,94.8,100,76.8,80.0,77.7
20160618150000,180.0,183.6,61.2,44,90.5,100,76.8,80.0,77.7
20160618151500,180.0,183.6,61.2,44,84.4,100,76.8,80.0,77.7
20160618153000,180.0,183.6,61.2,44,85.6,100,76.8,80.0,77.7
20160618154500,180.0,183.6,61.2,44,91.3,100,76.8,80.0,77.7
20160618160000,180.0,183.6,61.2,44,91.3,100,76.8,80.0,77.7
20160618161500,180.0,183.6,61.2,44,84.8,100,76.9,80.0,77.7
20160618163000,180.0,183.6,61.2,44,90.7,100,77.0,80.0,77.7
20160618164500,180.0,183.6,61.2,44,85.0,100,76.9,80.0,77.7
20160618170000,180.0,186.0,62.0,44,85.0,100,76.9,80.0,77.7
20160618171500,180.0,186.0,62.0,44,87.0,100,76.9,80.0,77.7
20160618173000,180.0,183.6,61.2,44,95.7,100,76.9,80.0,77.7
20160618174500,180.0,183.6,61.2,44,84.8,100,76.8,80.0,77.7
20160618180000,180.0,183.6,61.2,44,84.8,100,76.8,80.0,77.7
20160618181500,180.0,183.6,61.2,44,87.0,100,76.9,80.0,77.7
20160618183000,180.0,183.6,61.2,44,94.8,100,76.8,80.0,77.7
20160618184500,180.0,175.2,58.4,44,94.8,100,76.8,80.0,77.7
20160618190000,180.0,173.4,57.8,44,90.5,100,76.6,80.0,77.7
20160618191500,180.0,173.4,57.8,44,87.2,100,76.5,80.0,77.7
20160618193000,180.0,173.4,57.8,44,86.2,100,76.5,80.0,77.7
20160618194500,180.0,173.4,57.8,44,88.4,100,76.5,80.0,77.7
20160618200000,180.0,173.4,57.8,44,94.0,100,76.4,80.0,77.7
20160618201500,180.0,175.2,58.4,44,85.6,100,76.4,80.0,77.7
20160618203000,180.0,173.4,57.8,44,85.6,100,76.4,80.0,77.7
20160618204500,180.0,173.4,57.8,44,85.6,100,76.3,80.0,77.7
20160618210000,180.0,173.4,57.8,44,86.6,100,76.2,80.0,77.7
20160618211500,180.0,173.4,57.8,44,90.2,100,76.2,80.0,77.7
20160618213000,180.0,173.4,57.8,44,92.5,100,76.2,80.0,77.7
20160618214500,180.0,173.4,57.8,44,96.8,100,76.2,80.0,77.7
20160618220000,180.0,180.0,60.0,43,90.3,100,76.2,80.0,77.7
20160618221500,180.0,180.0,60.0,43,84.4,100,76.2,80.0,77.7
20160618223000,180.0,180.0,60.0,43,84.4,100,76.2,80.0,77.7
20160618224500,180.0,175.2,58.4,43,85.6,100,76.2,80.0,77.7
20160618230000,180.0,175.2,58.4,43,87.5,100,76.2,80.0,77.7
20160618231500,180.0,175.2,58.4,43,89.4,100,76.2,80.0,77.7
20160618233000,180.0,175.2,58.4,43,92.5,100,76.2,80.0,77.7
20160618234500,180.0,175.2,58.4,43,96.0,100,76.2,80.0,77.7
20160619000000,180.0,175.2,58.4,43,96.0,100,76.1,80.0,77.7
20160619001500,180.0,175.2,58.4,43,96.0,100,76.1,80.0,77.7
20160619003000,180.0,175.2,58.4,43,90.4,100,76.1,80.0,77.7
20160619004500,180.0,173.4,57.8,43,85.0,100,76.1,80.0,77.7
20160619010000,180.0,173.4,57.8,43,85.0,100,76.1,80.0,77.7
20160619011500,180.0,173.4,57.8,43,87.5,100,76.1,80.0,77.7
20160619013000,180.0,173.4,57.8,43,92.0,100,76.1,80.0,77.7
20160619014500,180.0,175.2,58.4,43,96.6,100,76.1,80.0,77.7
20160619020000,180.0,178.2,59.4,43,92.2,100,76.1,80.0,77.7
20160619021500,180.0,178.2,59.4,43,84.4,100,76.1,80.0,77.7
20160619023000,180.0,180.0,60.0,43,84.4,100,76.1,80.0,77.7
20160619024500,180.0,180.0,60.0,43,84.4,100,76.1,80.0,77.7
20160619030000,180.0,180.0,60.0,43,86.9,100,76.1,80.0,77.7
20160619031500,180.0,180.0,60.0,43,90.6,100,76.1,80.0,77.7
20160619033000,180.0,180.0,60.0,43,95.6,100,76.1,80.0,77.7
20160619034500,180.0,180.0,60.0,43,95.6,100,76.1,80.0,77.7
20160619040000,180.0,180.0,60.0,43,95.6,100,76.1,80.0,77.7
20160619041500,180.0,182.4,60.8,43,95.6,100,76.1,80.0,77.7
20160619043000,180.0,179.4,59.8,43,95.6,100,76.0,80.0,77.7
20160619044500,180.0,179.4,59.8,43,95.6,100,76.0,80.0,77.7
20160619050000,180.0,179.4,59.8,43,95.6,100,76.0,80.0,77.7
20160619051500,180.0,179.4,59.8,43,95.6,100,76.0,80.0,77.7
20160619053000,180.0,179.4,59.8,43,95.6,100,76.0,80.0,77.7
20160619054500,180.0,181.8,60.6,43,95.6,100,76.0,80.0,77.7
20160619060000,180.0,181.8,60.6,43,89.1,100,76.0,80.0,77.7
20160619061500,180.0,178.2,59.4,43,84.1,100,76.0,80.0,77.7
20160619063000,180.0,178.2,59.4,43,86.3,100,76.0,80.0,77.7
20160619064500,180.0,178.2,59.4,43,86.3,100,76.0,80.0,77.7
20160619070000,180.0,178.2,59.4,43,86.3,100,75.9,80.0,77.7
20160619071500,180.0,178.2,59.4,43,87.3,100,75.9,80.0,77.7
20160619073000,180.0,178.2,59.4,43,85.1,100,76.0,80.0,77.7
20160619074500,180.0,178.2,59.4,43,85.1,100,76.0,80.0,77.7
20160619080000,180.0,178.2,59.4,43,85.1,100,76.0,80.0,77.7
20160619081500,180.0,178.2,59.4,43,86.9,100,76.1,80.0,77.7
20160619083000,180.0,178.2,59.4,43,93.0,100,76.2,80.0,77.7
20160619084500,180.0,178.2,59.4,43,94.6,100,76.4,80.0,77.7
20160619090000,180.0,178.2,59.4,43,86.8,100,76.5,80.0,77.7
20160619091500,180.0,178.2,59.4,43,84.4,100,76.5,80.0,77.7
20160619093000,180.0,174.0,58.0,43,96.6,100,76.8,80.0,77.7
20160619094500,180.0,171.6,57.2,43,91.3,100,76.7,80.0,77.7
20160619100000,180.0,171.6,57.2,43,84.4,100,76.6,80.0,77.7
20160619101500,180.0,171.6,57.2,43,94.2,100,76.7,80.0,77.7
20160619103000,180.0,174.6,58.2,43,83.2,100,76.8,80.0,77.7
20160619104500,180.0,172.8,57.6,43,85.6,100,76.8,80.0,77.7
20160619110000,180.0,172.8,57.6,43,85.6,100,77.0,80.0,77.7
20160619111500,180.0,172.8,57.6,43,85.6,100,77.0,80.0,77.7
20160619113000,180.0,175.2,58.4,43,91.7,100,77.4,80.0,77.7
20160619114500,180.0,175.2,58.4,43,85.6,100,77.3,80.0,77.7
20160619120000,180.0,177.0,59.0,43,91.3,100,77.5,80.0,77.7
20160619121500,180.0,179.4,59.8,43,83.2,100,77.7,80.0,77.7
20160619123000,180.0,179.4,59.8,43,86.2,100,77.7,80.0,77.7
20160619124500,180.0,179.4,59.8,43,57.6,100,76.9,80.0,77.7
20160619130000,180.0,176.4,58.8,43,82.1,100,76.6,80.0,77.7
20160619131500,180.0,174.6,58.2,43,84.8,100,77.0,80.0,77.7
20160619133000,180.0,174.6,58.2,43,91.8,100,77.2,80.0,77.7
20160619134500,180.0,174.6,58.2,43,83.2,100,77.3,80.0,77.7
20160619140000,180.0,174.6,58.2,43,77.8,100,77.4,80.0,77.7
20160619141500,180.0,174.6,58.2,43,91.1,100,77.4,80.0,77.7
20160619143000,180.0,177.0,59.0,43,81.6,100,77.4,80.0,77.7
20160619144500,180.0,177.0,59.0,43,91.9,100,77.4,80.0,77.7
20160619150000,180.0,175.2,58.4,43,81.6,100,77.5,80.0,77.7
20160619151500,180.0,175.2,58.4,43,85.6,100,77.5,80.0,77.7
20160619153000,180.0,175.2,58.4,43,83.2,100,77.6,80.0,77.7
20160619154500,180.0,175.2,58.4,43,91.7,100,77.7,80.0,77.7
20160619160000,180.0,175.2,58.4,43,83.8,100,77.5,80.0,77.7
20160619161500,180.0,172.2,57.4,43,85.6,100,77.5,80.0,77.7
20160619163000,180.0,172.2,57.4,43,88.7,100,77.6,80.0,77.7
20160619164500,180.0,174.6,58.2,43,83.4,100,77.6,80.0,77.7
20160619170000,180.0,174.6,58.2,43,84.3,100,77.7,80.0,77.7
20160619171500,180.0,174.6,58.2,43,58.3,100,76.6,80.0,77.7
