PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160707024500,180.0,189.0,63.0,50,56.4,0,66.8,69.4,66.4
20160707030000,180.0,189.0,63.0,50,77.8,100,67.1,71.9,68.9
20160707031500,180.0,189.0,63.0,50,84.5,100,68.4,71.9,68.9
20160707033000,180.0,189.0,63.0,50,59.2,0,69.2,71.8,68.8
20160707034500,180.0,189.0,63.0,50,56.8,100,68.6,72.7,69.7
20160707040000,180.0,189.0,63.0,50,61.6,100,68.9,72.7,69.7
20160707041500,180.0,189.0,63.0,50,75.9,100,69.5,72.7,69.7
20160707043000,180.0,189.0,63.0,50,59.6,0,70.0,72.7,69.7
20160707044500,180.0,189.0,63.0,50,56.8,100,69.1,72.7,69.7
20160707050000,180.0,186.6,62.2,50,71.0,100,68.7,72.7,69.7
20160707051500,180.0,186.6,62.2,50,67.1,100,69.2,72.7,69.7
20160707053000,180.0,186.6,62.2,50,73.5,100,69.7,72.7,69.7
20160707054500,180.0,186.6,62.2,50,57.6,0,69.9,72.7,69.7
20160707060000,180.0,186.6,62.2,49,56.3,100,69.0,72.7,69.7
20160707061500,180.0,174.6,58.2,50,78.3,100,68.8,72.7,69.7
20160707063000,180.0,172.8,57.6,50,71.6,100,69.7,72.7,69.7
20160707064500,180.0,186.6,62.2,52,58.0,0,69.9,72.3,69.3
20160707070000,180.0,186.6,62.2,52,56.8,0,69.1,72.3,69.3
20160707071500,180.0,189.0,63.0,52,58.7,100,68.7,72.3,69.3
20160707073000,180.0,189.0,63.0,52,80.6,100,68.8,72.7,69.7
20160707074500,180.0,186.6,62.2,52,84.0,100,70.0,72.7,69.7
20160707080000,180.0,186.6,62.2,51,57.2,100,69.4,72.7,69.7
20160707081500,180.0,183.6,61.2,51,57.2,100,69.0,72.7,69.7
20160707083000,180.0,183.6,61.2,51,64.8,100,68.9,72.7,69.7
20160707084500,180.0,183.6,61.2,51,82.5,100,70.2,73.1,70.1
20160707090000,180.0,186.0,62.0,51,57.2,0,70.0,73.1,70.1
20160707091500,180.0,186.0,62.0,51,57.2,100,69.4,73.1,70.1
20160707093000,180.0,183.0,61.0,51,65.4,100,69.2,73.1,70.1
20160707094500,180.0,183.0,61.0,51,71.1,100,70.3,73.1,70.1
20160707100000,180.0,183.0,61.0,51,57.6,0,70.0,73.1,70.1
20160707101500,180.0,183.0,61.0,51,57.6,100,69.7,73.1,70.1
20160707103000,180.0,183.0,61.0,51,57.6,100,69.4,73.1,70.1
20160707104500,180.0,186.0,62.0,51,62.4,100,69.3,73.1,70.1
20160707110000,180.0,186.0,62.0,51,68.2,100,70.2,73.1,70.1
20160707111500,180.0,190.8,63.6,51,57.6,0,70.3,73.1,70.1
20160707113000,180.0,190.8,63.6,51,57.6,100,69.7,73.1,70.1
20160707114500,180.0,190.8,63.6,51,57.6,100,69.4,73.1,70.1
20160707120000,180.0,190.8,63.6,49,76.3,100,69.3,73.1,70.1
20160707121500,180.0,190.8,63.6,50,69.6,100,70.2,73.1,70.1
20160707123000,180.0,190.8,63.6,49,57.2,0,70.1,73.1,70.1
20160707124500,180.0,172.8,57.6,48,57.2,100,69.6,73.1,70.1
20160707130000,180.0,172.8,57.6,48,57.2,100,69.3,73.1,70.1
20160707131500,180.0,171.0,57.0,48,72.9,100,69.7,73.1,70.1
20160707133000,180.0,171.0,57.0,49,64.1,0,70.4,73.1,70.1
20160707134500,180.0,174.6,58.2,49,57.6,0,69.9,73.1,70.1
20160707140000,180.0,174.6,58.2,49,57.6,100,69.6,73.1,70.1
20160707141500,180.0,174.6,58.2,49,57.6,100,69.4,73.1,70.1
20160707143000,180.0,172.2,57.4,49,66.7,100,69.5,73.1,70.1
20160707144500,180.0,172.2,57.4,49,65.1,100,70.0,73.1,70.1
20160707150000,180.0,174.6,58.2,49,67.7,0,70.5,73.1,70.1
20160707151500,180.0,174.6,58.2,49,57.2,0,70.0,73.1,70.1
20160707153000,180.0,169.2,56.4,51,57.2,100,69.7,73.1,70.1
20160707154500,180.0,187.8,62.6,51,57.2,100,69.4,73.1,70.1
20160707160000,180.0,187.8,62.6,51,74.4,100,69.4,73.1,70.1
20160707161500,180.0,187.8,62.6,49,71.6,100,70.4,73.1,70.1
20160707163000,180.0,185.4,61.8,49,56.8,100,69.8,73.1,70.1
20160707164500,180.0,185.4,61.8,49,56.8,100,69.4,73.1,70.1
20160707170000,180.0,185.4,61.8,49,58.7,100,69.3,73.0,70.0
20160707171500,180.0,185.4,61.8,49,63.6,100,69.6,72.9,69.9
20160707173000,180.0,185.4,61.8,49,64.4,100,69.7,72.8,69.8
20160707174500,180.0,185.4,61.8,49,64.4,100,69.9,72.8,69.8
20160707180000,180.0,185.4,61.8,49,64.4,100,70.0,72.8,69.8
20160707181500,180.0,185.4,61.8,49,58.8,100,70.0,72.8,69.8
20160707183000,180.0,185.4,61.8,49,57.2,100,69.6,72.8,69.8
20160707184500,180.0,185.4,61.8,49,57.2,100,69.3,72.8,69.8
20160707190000,180.0,185.4,61.8,49,57.9,100,69.1,72.8,69.8
20160707191500,180.0,185.4,61.8,49,80.1,100,69.3,72.8,69.8
20160707193000,180.0,185.4,61.8,49,58.4,0,70.2,72.8,69.8
20160707194500,180.0,185.4,61.8,49,56.8,100,69.5,72.8,69.8
20160707200000,180.0,185.4,61.8,49,56.8,100,69.2,72.8,69.8
20160707201500,180.0,181.8,60.6,49,58.6,100,69.0,72.8,69.8
20160707203000,180.0,181.8,60.6,49,72.0,100,69.6,72.8,69.8
20160707204500,180.0,181.8,60.6,49,58.4,0,70.1,72.8,69.8
20160707210000,180.0,181.8,60.6,49,56.4,100,69.4,72.8,69.8
20160707211500,180.0,181.8,60.6,49,57.1,100,69.1,72.8,69.8
20160707213000,180.0,181.8,60.6,49,70.1,100,69.1,72.8,69.8
20160707214500,180.0,181.8,60.6,49,70.1,100,69.8,72.8,69.8
20160707220000,180.0,181.8,60.6,49,57.6,0,70.0,72.8,69.8
20160707221500,180.0,181.8,60.6,49,56.6,100,69.3,73.0,70.0
20160707223000,180.0,177.6,59.2,49,63.6,100,69.1,73.0,70.0
20160707224500,180.0,177.6,59.2,49,71.6,100,70.0,73.0,70.0
20160707230000,180.0,179.4,59.8,49,58.0,100,70.3,73.1,70.1
20160707231500,180.0,179.4,59.8,49,56.8,100,69.6,73.1,70.1
20160707233000,180.0,179.4,59.8,49,59.9,100,69.2,73.1,70.1
20160707234500,180.0,179.4,59.8,49,72.4,100,69.9,72.9,69.9
20160708000000,180.0,181.8,60.6,49,56.8,0,69.8,72.9,69.9
20160708001500,180.0,181.8,60.6,49,56.8,100,69.2,72.8,69.8
20160708003000,180.0,181.8,60.6,49,68.1,100,68.9,72.8,69.8
20160708004500,180.0,181.8,60.6,49,74.0,100,69.8,72.8,69.8
20160708010000,180.0,181.8,60.6,49,57.6,0,69.8,72.8,69.8
20160708011500,180.0,181.8,60.6,49,57.6,100,69.2,72.8,69.8
20160708013000,180.0,181.8,60.6,49,58.3,100,68.9,72.8,69.8
20160708014500,180.0,181.8,60.6,49,74.8,100,69.6,72.8,69.8
20160708020000,180.0,181.8,60.6,49,60.8,100,70.1,72.9,69.9
20160708021500,180.0,181.8,60.6,49,57.1,100,69.4,73.0,70.0
20160708023000,180.0,181.8,60.6,49,63.1,100,69.0,72.9,69.9
20160708024500,180.0,181.8,60.6,49,68.7,100,69.8,72.9,69.9
20160708030000,180.0,181.8,60.6,49,71.0,100,70.1,73.1,70.1
20160708031500,180.0,181.8,60.6,49,71.0,100,70.3,73.1,70.1
20160708033000,180.0,181.8,60.6,49,57.6,0,70.3,73.1,70.1
20160708034500,180.0,181.8,60.6,49,56.4,100,69.5,73.1,70.1
20160708040000,180.0,181.8,60.6,49,66.6,100,69.1,73.1,70.1
20160708041500,180.0,181.8,60.6,49,73.5,100,70.0,73.1,70.1
20160708043000,180.0,181.8,60.6,49,63.8,0,70.4,73.1,70.1
20160708044500,180.0,181.8,60.6,49,57.2,100,69.6,73.1,70.1
20160708050000,180.0,184.8,61.6,49,57.8,100,69.1,73.1,70.1
20160708051500,180.0,184.8,61.6,49,79.3,100,69.9,73.1,70.1
20160708053000,180.0,184.8,61.6,49,75.1,100,70.4,73.1,70.1
20160708054500,180.0,184.8,61.6,49,57.2,100,69.7,73.1,70.1
20160708060000,180.0,184.8,61.6,49,57.2,100,69.2,73.1,70.1
20160708061500,180.0,181.8,60.6,49,77.8,100,69.8,73.1,70.1
20160708063000,180.0,181.8,60.6,49,71.6,100,70.3,73.1,70.1
20160708064500,180.0,181.8,60.6,49,57.6,0,69.9,73.1,70.1
20160708070000,180.0,181.8,60.6,49,57.6,100,69.3,73.1,70.1
20160708071500,180.0,178.2,59.4,49,82.0,100,69.2,73.0,70.0
20160708073000,180.0,174.6,58.2,49,62.4,0,70.2,72.9,69.9
20160708074500,180.0,178.8,59.6,50,57.2,0,69.6,72.8,69.8
20160708080000,180.0,178.8,59.6,50,57.2,100,69.2,72.8,69.8
20160708081500,180.0,184.8,61.6,51,58.2,100,69.1,72.8,69.8
20160708083000,180.0,184.8,61.6,51,89.3,100,69.7,73.1,70.1
20160708084500,180.0,147.6,49.2,50,58.0,0,70.4,73.1,70.1
20160708090000,180.0,188.4,62.8,50,56.8,100,69.8,73.1,70.1
20160708091500,180.0,202.2,67.4,52,56.8,100,69.5,73.1,70.1
20160708093000,180.0,185.4,61.8,48,58.3,100,69.3,73.1,70.1
20160708094500,180.0,185.4,61.8,48,69.2,100,70.0,73.1,70.1
20160708100000,180.0,185.4,61.8,48,58.0,0,70.4,73.1,70.1
20160708101500,180.0,185.4,61.8,48,57.1,100,69.8,73.1,70.1
20160708103000,180.0,183.0,61.0,48,57.1,100,69.7,73.1,70.1
20160708104500,180.0,183.0,61.0,48,57.1,100,69.5,73.1,70.1
20160708110000,180.0,183.0,61.0,48,58.7,100,69.4,73.1,70.1
20160708111500,180.0,180.6,60.2,48,70.1,100,70.1,73.1,70.1
20160708113000,180.0,184.8,61.6,48,57.2,0,70.2,73.1,70.1
20160708114500,180.0,184.8,61.6,48,57.2,100,69.8,73.1,70.1
20160708120000,180.0,184.8,61.6,48,57.2,100,69.6,73.1,70.1
20160708121500,180.0,175.8,58.6,48,57.2,100,69.4,73.1,70.1
20160708123000,180.0,175.8,58.6,48,66.7,100,69.6,73.1,70.1
20160708124500,180.0,175.8,58.6,48,65.3,100,70.1,73.1,70.1
20160708130000,180.0,175.8,58.6,48,63.6,100,70.2,73.1,70.1
20160708131500,180.0,180.6,60.2,48,62.0,100,70.2,73.1,70.1
20160708133000,180.0,180.6,60.2,48,58.0,0,70.4,73.1,70.1
20160708134500,180.0,180.6,60.2,48,56.8,0,69.9,73.1,70.1
20160708140000,180.0,180.6,60.2,48,56.8,100,69.7,73.1,70.1
20160708141500,180.0,180.6,60.2,48,57.9,100,69.5,73.1,70.1
20160708143000,180.0,180.6,60.2,48,57.9,100,69.4,73.1,70.1
20160708144500,180.0,177.6,59.2,48,69.2,100,70.0,73.1,70.1
20160708150000,180.0,177.6,59.2,48,60.8,0,70.4,73.1,70.1
20160708151500,180.0,175.2,58.4,48,57.2,0,69.9,73.1,70.1
20160708153000,180.0,172.8,57.6,48,57.2,100,69.7,73.1,70.1
20160708154500,180.0,172.8,57.6,48,57.2,100,69.6,73.1,70.1
20160708160000,180.0,172.8,57.6,49,58.3,100,69.5,73.1,70.1
20160708161500,180.0,172.8,57.6,49,64.0,100,69.7,73.1,70.1
20160708163000,180.0,175.2,58.4,49,64.9,100,70.0,73.1,70.1
20160708164500,180.0,175.2,58.4,49,64.9,100,70.2,73.1,70.1
20160708170000,180.0,172.8,57.6,49,63.6,100,70.3,73.1,70.1
20160708171500,180.0,175.2,58.4,49,59.2,0,70.3,73.1,70.1
20160708173000,180.0,175.2,58.4,49,57.2,0,70.0,73.1,70.1
20160708174500,180.0,175.2,58.4,49,57.2,100,69.7,73.1,70.1
20160708180000,180.0,177.0,59.0,49,57.2,100,69.5,73.1,70.1
20160708181500,180.0,175.2,58.4,49,58.4,100,69.4,73.1,70.1
20160708183000,180.0,175.2,58.4,49,73.7,100,69.8,73.1,70.1
20160708184500,180.0,173.4,57.8,49,58.8,0,70.4,73.1,70.1
20160708190000,180.0,175.2,58.4,49,56.8,0,69.9,73.1,70.1
20160708191500,180.0,175.2,58.4,49,56.8,100,69.6,73.1,70.1
20160708193000,180.0,175.2,58.4,49,57.9,100,69.4,73.1,70.1
20160708194500,180.0,175.2,58.4,49,74.4,100,69.6,73.1,70.1
20160708200000,180.0,177.0,59.0,49,71.1,100,70.3,73.1,70.1
20160708201500,180.0,183.6,61.2,50,57.2,0,69.9,73.1,70.1
20160708203000,180.0,183.6,61.2,50,57.2,100,69.5,73.1,70.1
20160708204500,180.0,183.6,61.2,50,57.2,100,69.3,73.1,70.1
20160708210000,180.0,183.6,61.2,50,71.8,100,70.0,73.1,70.1
20160708211500,180.0,183.6,61.2,50,57.2,0,70.2,73.1,70.1
20160708213000,180.0,189.6,63.2,49,56.4,100,69.5,73.1,70.1
20160708214500,180.0,189.6,63.2,49,59.5,100,69.2,73.1,70.1
20160708220000,180.0,189.6,63.2,49,71.1,100,70.0,73.1,70.1
20160708221500,180.0,189.6,63.2,49,58.4,0,70.3,73.1,70.1
20160708223000,180.0,189.6,63.2,49,56.4,100,69.6,73.1,70.1
20160708224500,180.0,189.6,63.2,49,57.5,100,69.2,73.1,70.1
20160708230000,180.0,186.6,62.2,49,72.8,100,70.0,73.1,70.1
20160708231500,180.0,186.6,62.2,49,58.0,0,70.3,73.1,70.1
20160708233000,180.0,186.6,62.2,49,56.4,100,69.5,73.1,70.1
20160708234500,180.0,186.6,62.2,49,65.2,100,69.1,73.1,70.1
20160709000000,180.0,186.6,62.2,49,71.1,100,70.2,73.1,70.1
20160709001500,180.0,186.6,62.2,49,57.6,0,70.2,73.1,70.1
20160709003000,180.0,186.6,62.2,49,56.7,100,69.4,73.1,70.1
20160709004500,180.0,186.6,62.2,49,76.3,100,69.2,73.1,70.1
20160709010000,180.0,189.0,63.0,49,71.6,100,70.2,73.1,70.1
20160709011500,180.0,189.0,63.0,49,57.6,0,70.0,73.1,70.1
20160709013000,180.0,189.0,63.0,49,57.6,100,69.3,73.1,70.1
20160709014500,180.0,184.8,61.6,49,84.3,100,69.3,73.1,70.1
20160709020000,180.0,184.8,61.6,49,71.4,100,70.2,73.1,70.1
20160709021500,180.0,184.8,61.6,49,57.6,0,70.2,73.1,70.1
20160709023000,180.0,180.6,60.2,49,57.6,100,69.4,73.1,70.1
20160709024500,180.0,180.6,60.2,49,80.6,100,69.2,73.1,70.1
20160709030000,180.0,180.6,60.2,49,71.6,100,70.2,73.1,70.1
20160709031500,180.0,180.6,60.2,49,58.8,0,70.4,73.1,70.1
20160709033000,180.0,180.6,60.2,49,57.0,100,69.5,73.1,70.1
20160709034500,180.0,180.6,60.2,49,66.4,100,69.1,73.1,70.1
20160709040000,180.0,180.6,60.2,49,76.8,100,70.0,73.1,70.1
20160709041500,180.0,180.6,60.2,49,72.8,0,70.4,73.1,70.1
20160709043000,180.0,176.4,58.8,49,57.2,100,69.7,73.1,70.1
20160709044500,180.0,179.4,59.8,49,57.2,100,69.2,73.1,70.1
20160709050000,180.0,179.4,59.8,49,77.7,100,69.8,73.1,70.1
20160709051500,180.0,179.4,59.8,49,70.1,100,70.3,73.1,70.1
20160709053000,180.0,181.2,60.4,49,57.2,0,70.2,73.1,70.1
20160709054500,180.0,181.2,60.4,49,57.2,100,69.3,73.1,70.1
20160709060000,180.0,181.2,60.4,49,75.9,100,69.3,73.1,70.1
20160709061500,180.0,184.2,61.4,49,73.5,100,70.2,73.1,70.1
20160709063000,180.0,184.2,61.4,49,57.2,0,70.0,73.1,70.1
20160709064500,180.0,184.2,61.4,49,57.2,100,69.2,73.1,70.1
20160709070000,180.0,184.2,61.4,49,76.1,100,69.5,73.1,70.1
20160709071500,180.0,184.2,61.4,49,82.5,100,70.3,73.1,70.1
20160709073000,180.0,181.8,60.6,49,57.2,100,69.8,73.1,70.1
20160709074500,180.0,181.8,60.6,49,57.9,100,69.3,73.1,70.1
20160709080000,180.0,181.8,60.6,49,74.0,100,69.6,73.1,70.1
20160709081500,180.0,181.8,60.6,49,64.7,0,70.4,73.1,70.1
20160709083000,180.0,181.8,60.6,49,57.2,100,69.8,73.1,70.1
20160709084500,180.0,178.2,59.4,49,57.2,100,69.4,73.1,70.1
20160709090000,180.0,180.6,60.2,49,59.1,100,69.3,73.1,70.1
20160709091500,180.0,180.6,60.2,48,69.3,100,70.1,73.1,70.1
20160709093000,180.0,180.6,60.2,48,58.0,0,70.4,72.8,69.8
20160709094500,180.0,180.6,60.2,48,57.2,0,69.9,72.8,69.8
20160709100000,180.0,180.6,60.2,48,57.2,0,69.7,72.8,69.8
20160709101500,180.0,180.6,60.2,48,57.2,0,69.6,72.7,69.7
20160709103000,180.0,180.6,60.2,48,57.2,100,69.5,73.1,70.1
20160709104500,180.0,180.6,60.2,48,58.0,100,69.5,73.1,70.1
20160709110000,180.0,180.6,60.2,48,59.1,100,69.6,73.1,70.1
20160709111500,180.0,177.0,59.0,48,65.8,100,69.8,73.1,70.1
20160709113000,180.0,178.8,59.6,48,64.4,100,70.2,73.1,70.1
20160709114500,180.0,178.8,59.6,48,57.6,0,70.4,73.1,70.1
20160709120000,180.0,177.0,59.0,48,57.6,0,69.9,73.1,70.1
20160709121500,180.0,178.8,59.6,48,56.7,100,69.7,73.1,70.1
20160709123000,180.0,175.8,58.6,48,56.7,100,69.5,73.1,70.1
20160709124500,180.0,175.8,58.6,48,57.5,100,69.4,73.1,70.1
20160709130000,180.0,172.8,57.6,48,71.1,100,70.2,73.1,70.1
20160709131500,180.0,175.2,58.4,48,57.6,0,70.2,73.1,70.1
20160709133000,180.0,175.2,58.4,48,56.8,100,69.7,73.1,70.1
20160709134500,180.0,175.2,58.4,48,56.8,100,69.4,73.1,70.1
20160709140000,180.0,175.2,58.4,48,63.6,100,69.3,73.1,70.1
20160709141500,180.0,175.2,58.4,48,70.6,100,70.1,73.1,70.1
20160709143000,180.0,175.2,58.4,48,58.0,0,70.4,73.1,70.1
20160709144500,180.0,175.2,58.4,48,56.8,100,69.8,73.1,70.1
20160709150000,180.0,175.2,58.4,48,56.8,100,69.6,73.1,70.1
20160709151500,180.0,175.2,58.4,48,58.3,100,69.4,73.1,70.1
20160709153000,180.0,175.2,58.4,48,69.7,100,69.6,73.1,70.1
20160709154500,180.0,175.2,58.4,48,70.4,100,70.2,73.1,70.1
20160709160000,180.0,175.2,58.4,48,57.6,0,70.2,73.1,70.1
20160709161500,180.0,175.2,58.4,48,56.8,100,69.7,73.1,70.1
20160709163000,180.0,175.2,58.4,48,57.5,100,69.5,73.1,70.1
20160709164500,180.0,177.0,59.0,48,57.5,100,69.4,73.1,70.1
20160709170000,180.0,177.0,59.0,48,71.9,100,70.2,73.1,70.1
20160709171500,180.0,172.2,57.4,49,58.0,0,70.2,73.1,70.1
20160709173000,180.0,187.2,62.4,49,56.8,100,69.7,73.1,70.1
20160709174500,180.0,187.2,62.4,49,56.8,100,69.3,73.1,70.1
20160709180000,180.0,187.2,62.4,49,74.0,100,69.5,73.1,70.1
20160709181500,180.0,187.2,62.4,49,65.6,0,70.4,73.1,70.1
20160709183000,180.0,184.2,61.4,49,57.1,100,69.8,73.1,70.1
20160709184500,180.0,189.0,63.0,49,57.1,100,69.3,72.8,69.8
20160709190000,180.0,189.0,63.0,49,57.1,100,69.2,72.7,69.7
20160709191500,180.0,186.6,62.2,49,58.7,100,69.0,72.7,69.7
20160709193000,180.0,186.6,62.2,49,71.6,100,69.7,72.7,69.7
20160709194500,180.0,191.4,63.8,49,58.0,0,70.0,72.7,69.7
20160709200000,180.0,185.4,61.8,48,57.2,100,69.4,72.7,69.7
20160709201500,180.0,185.4,61.8,48,57.2,100,69.1,72.7,69.7
20160709203000,180.0,180.0,60.0,47,66.3,100,68.8,72.2,69.2
20160709204500,180.0,252.0,84.0,56,56.8,0,69.7,70.8,67.8
20160709210000,180.0,182.4,60.8,47,57.5,100,69.2,73.1,70.1
20160709211500,180.0,182.4,60.8,47,77.8,100,69.6,73.1,70.1
20160709213000,180.0,182.4,60.8,47,70.9,100,70.3,73.1,70.1
20160709214500,180.0,182.4,60.8,47,57.2,0,69.9,73.1,70.1
20160709220000,180.0,182.4,60.8,47,57.2,100,69.3,73.1,70.1
20160709221500,180.0,182.4,60.8,47,73.4,100,69.3,73.1,70.1
20160709223000,180.0,182.4,60.8,47,74.4,100,70.3,73.1,70.1
20160709224500,180.0,182.4,60.8,47,57.2,100,69.8,73.1,70.1
20160709230000,180.0,182.4,60.8,47,57.2,100,69.3,73.1,70.1
20160709231500,180.0,182.4,60.8,47,76.8,100,69.4,73.1,70.1
20160709233000,180.0,182.4,60.8,47,70.9,0,70.4,73.1,70.1
20160709234500,180.0,182.4,60.8,47,57.2,100,69.7,73.1,70.1
20160710000000,180.0,182.4,60.8,47,57.2,100,69.2,73.1,70.1
20160710001500,180.0,182.4,60.8,47,77.3,100,69.8,73.1,70.1
20160710003000,180.0,182.4,60.8,47,71.5,100,70.3,73.1,70.1
20160710004500,180.0,182.4,60.8,47,57.2,0,69.9,73.1,70.1
20160710010000,180.0,182.4,60.8,47,57.2,100,69.3,73.1,70.1
20160710011500,180.0,182.4,60.8,47,76.3,100,69.3,73.1,70.1
20160710013000,180.0,182.4,60.8,47,74.0,100,70.3,73.1,70.1
20160710014500,180.0,182.4,60.8,47,56.8,0,69.9,73.1,70.1
20160710020000,180.0,182.4,60.8,47,56.8,100,69.2,73.1,70.1
20160710021500,180.0,182.4,60.8,47,76.3,100,69.6,73.1,70.1
20160710023000,180.0,182.4,60.8,47,71.0,100,70.2,73.1,70.1
20160710024500,180.0,182.4,60.8,47,57.3,0,70.2,73.1,70.1
20160710030000,180.0,182.4,60.8,47,57.3,100,69.4,73.1,70.1
20160710031500,180.0,182.4,60.8,47,74.2,100,69.2,73.1,70.1
20160710033000,180.0,182.4,60.8,47,82.0,100,70.2,73.1,70.1
20160710034500,180.0,182.4,60.8,47,57.2,0,69.9,73.1,70.1
20160710040000,180.0,182.4,60.8,47,57.2,100,69.2,73.1,70.1
20160710041500,180.0,182.4,60.8,47,83.1,100,69.5,73.1,70.1
20160710043000,180.0,182.4,60.8,47,75.4,100,70.3,73.1,70.1
20160710044500,180.0,182.4,60.8,47,56.8,100,69.7,73.1,70.1
20160710050000,180.0,182.4,60.8,47,59.1,100,69.1,73.1,70.1
20160710051500,180.0,180.0,60.0,47,75.6,100,69.9,73.1,70.1
20160710053000,180.0,177.0,59.0,47,71.6,100,70.3,73.1,70.1
20160710054500,180.0,177.0,59.0,47,57.2,0,69.9,73.1,70.1
20160710060000,180.0,177.0,59.0,47,57.2,100,69.3,73.1,70.1
20160710061500,180.0,177.0,59.0,47,81.2,100,69.4,73.1,70.1
20160710063000,180.0,177.0,59.0,47,71.7,100,70.2,73.1,70.1
20160710064500,180.0,181.2,60.4,47,58.4,0,70.3,73.1,70.1
20160710070000,180.0,181.2,60.4,47,56.8,100,69.4,73.1,70.1
20160710071500,180.0,178.8,59.6,47,71.6,100,69.1,73.1,70.1
20160710073000,180.0,183.6,61.2,50,72.5,100,70.1,73.1,70.1
20160710074500,180.0,183.6,61.2,50,57.2,0,70.1,73.1,70.1
20160710080000,180.0,183.6,61.2,50,57.2,100,69.4,73.1,70.1
20160710081500,180.0,183.6,61.2,50,70.4,100,69.2,73.1,70.1
20160710083000,180.0,186.0,62.0,50,73.0,100,70.3,73.1,70.1
20160710084500,180.0,186.0,62.0,50,57.2,100,69.8,73.1,70.1
20160710090000,180.0,186.0,62.0,50,57.2,100,69.3,73.1,70.1
20160710091500,180.0,186.0,62.0,50,77.8,100,69.5,73.1,70.1
20160710093000,180.0,186.0,62.0,50,58.4,0,70.4,73.1,70.1
20160710094500,180.0,183.6,61.2,50,56.8,100,69.6,73.1,70.1
20160710100000,180.0,187.2,62.4,50,57.9,100,69.2,73.1,70.1
20160710101500,180.0,187.2,62.4,50,73.0,100,70.0,73.1,70.1
20160710103000,180.0,187.2,62.4,50,58.8,0,70.3,73.1,70.1
20160710104500,180.0,187.2,62.4,50,56.8,100,69.5,73.1,70.1
20160710110000,180.0,187.2,62.4,50,67.9,100,69.1,73.1,70.1
20160710111500,180.0,187.2,62.4,50,71.6,100,70.2,73.1,70.1
20160710113000,180.0,187.2,62.4,50,57.2,0,70.0,73.1,70.1
20160710114500,180.0,187.2,62.4,50,57.2,100,69.3,73.1,70.1
20160710120000,180.0,187.2,62.4,49,80.7,100,69.5,73.1,70.1
20160710121500,180.0,187.2,62.4,49,72.5,100,70.4,73.1,70.1
20160710123000,180.0,187.2,62.4,49,57.2,100,69.7,73.1,70.1
20160710124500,180.0,184.8,61.6,49,57.9,100,69.3,73.1,70.1
20160710130000,180.0,184.8,61.6,49,75.5,100,69.7,73.1,70.1
20160710131500,180.0,184.8,61.6,49,63.4,0,70.4,73.1,70.1
20160710133000,180.0,184.8,61.6,49,57.6,100,69.7,73.1,70.1
20160710134500,180.0,184.8,61.6,49,57.6,100,69.3,73.1,70.1
20160710140000,180.0,181.8,60.6,49,80.7,100,69.6,73.1,70.1
20160710141500,180.0,181.8,60.6,49,75.6,100,70.3,73.1,70.1
20160710143000,180.0,189.6,63.2,47,56.8,100,69.8,73.1,70.1
20160710144500,180.0,178.8,59.6,47,57.6,100,69.3,73.1,70.1
20160710150000,180.0,178.8,59.6,47,72.5,100,69.6,73.1,70.1
20160710151500,180.0,176.4,58.8,47,74.8,100,70.2,73.1,70.1
20160710153000,180.0,178.2,59.4,47,58.4,0,70.2,73.1,70.1
20160710154500,180.0,178.2,59.4,47,57.2,100,69.7,73.1,70.1
20160710160000,180.0,176.4,58.8,47,57.9,100,69.3,73.1,70.1
20160710161500,180.0,178.2,59.4,47,96.6,100,71.0,80.0,78.0
20160710163000,180.0,175.8,58.6,47,95.0,100,71.9,80.0,78.0
20160710164500,180.0,175.8,58.6,47,86.8,100,72.3,80.0,78.0
20160710170000,180.0,178.8,59.6,47,86.8,100,73.6,80.0,78.0
20160710171500,180.0,178.8,59.6,47,86.8,100,73.8,80.0,78.0
20160710173000,180.0,178.8,59.6,47,92.1,100,74.1,80.0,78.0
20160710174500,180.0,175.8,58.6,47,97.2,100,74.0,80.0,78.0
20160710180000,180.0,178.2,59.4,47,89.0,100,73.8,80.0,78.0
20160710181500,180.0,178.2,59.4,47,86.2,100,73.7,80.0,78.0
20160710183000,180.0,178.2,59.4,47,86.2,100,73.7,80.0,78.0
20160710184500,180.0,178.2,59.4,47,86.2,100,73.7,80.0,78.0
20160710190000,180.0,178.2,59.4,47,86.2,100,73.8,80.0,78.0
20160710191500,180.0,174.6,58.2,47,87.5,100,73.9,80.0,78.0
20160710193000,180.0,171.0,57.0,48,91.9,100,73.8,80.0,78.0
20160710194500,180.0,173.4,57.8,49,95.5,100,73.8,80.0,78.0
20160710200000,180.0,171.6,57.2,49,92.5,100,73.8,80.0,78.0
20160710201500,180.0,174.0,58.0,49,87.5,100,74.0,80.0,78.0
20160710203000,180.0,174.0,58.0,49,87.5,100,74.0,80.0,78.0
20160710204500,180.0,175.8,58.6,49,86.2,100,74.0,80.0,78.0
20160710210000,180.0,175.8,58.6,49,86.2,100,74.0,80.0,78.0
20160710211500,180.0,174.0,58.0,49,86.2,100,74.0,80.0,78.0
20160710213000,180.0,175.8,58.6,49,86.2,100,74.0,80.0,78.0
20160710214500,180.0,175.8,58.6,49,86.2,100,74.0,80.0,78.0
20160710220000,180.0,175.8,58.6,49,86.2,100,74.0,80.0,78.0
20160710221500,180.0,175.8,58.6,49,86.2,100,74.0,80.0,78.0
20160710223000,180.0,184.2,61.4,50,89.1,100,74.0,80.0,78.0
20160710224500,180.0,187.8,62.6,50,96.0,100,73.8,80.0,78.0
20160710230000,180.0,187.8,62.6,50,89.6,100,73.7,80.0,78.0
20160710231500,180.0,187.8,62.6,50,88.1,100,73.6,80.0,78.0
20160710233000,180.0,190.2,63.4,50,92.8,100,73.6,80.0,78.0
20160710234500,180.0,186.0,62.0,50,89.3,100,73.4,80.0,78.0
20160711000000,180.0,191.4,63.8,50,86.0,100,73.4,80.0,78.0
20160711001500,180.0,187.8,62.6,49,85.0,100,73.3,80.0,78.0
20160711003000,180.0,187.8,62.6,49,85.0,100,73.4,80.0,78.0
20160711004500,180.0,187.8,62.6,49,86.6,100,73.4,80.0,78.0
20160711010000,180.0,187.8,62.6,49,89.8,100,73.5,80.0,78.0
20160711011500,180.0,187.8,62.6,49,95.6,100,73.4,80.0,78.0
20160711013000,180.0,187.8,62.6,49,86.9,100,73.4,80.0,78.0
20160711014500,180.0,185.4,61.8,49,84.4,100,73.5,80.0,78.0
20160711020000,180.0,185.4,61.8,49,90.3,100,73.4,80.0,78.0
20160711021500,180.0,187.8,62.6,49,95.1,100,73.5,80.0,78.0
20160711023000,180.0,187.8,62.6,49,95.1,100,73.4,80.0,78.0
20160711024500,180.0,187.8,62.6,49,88.5,100,73.4,80.0,78.0
20160711030000,180.0,187.8,62.6,49,85.1,100,73.4,80.0,78.0
20160711031500,180.0,185.4,61.8,49,85.1,100,73.3,80.0,78.0
20160711033000,180.0,185.4,61.8,49,88.9,100,73.4,80.0,78.0
20160711034500,180.0,185.4,61.8,49,95.5,100,73.4,80.0,78.0
20160711040000,180.0,185.4,61.8,49,86.7,100,73.4,80.0,78.0
20160711041500,180.0,185.4,61.8,49,85.6,100,73.4,80.0,78.0
20160711043000,180.0,185.4,61.8,49,95.0,100,73.4,80.0,78.0
20160711044500,180.0,185.4,61.8,49,85.6,100,73.4,80.0,78.0
20160711050000,180.0,185.4,61.8,49,94.8,100,73.4,80.0,78.0
20160711051500,180.0,185.4,61.8,49,86.2,100,73.5,80.0,78.0
20160711053000,180.0,185.4,61.8,49,83.2,100,73.4,80.0,78.0
20160711054500,180.0,185.4,61.8,49,87.3,100,73.4,80.0,78.0
20160711060000,180.0,185.4,61.8,49,91.9,100,73.3,80.0,78.0
20160711061500,180.0,185.4,61.8,49,83.8,100,73.4,80.0,78.0
20160711063000,180.0,185.4,61.8,49,83.8,100,73.3,80.0,78.0
20160711064500,180.0,183.0,61.0,49,96.6,100,73.4,80.0,78.0
20160711070000,180.0,177.6,59.2,50,86.8,100,73.3,80.0,78.0
20160711071500,180.0,177.6,59.2,50,85.0,100,73.2,80.0,78.0
20160711073000,180.0,182.4,60.8,50,83.8,100,73.3,80.0,78.0
20160711074500,180.0,182.4,60.8,50,96.8,100,73.3,80.0,78.0
20160711080000,180.0,182.4,60.8,50,86.2,100,73.4,80.0,78.0
20160711081500,180.0,182.4,60.8,50,83.8,100,73.4,80.0,78.0
20160711083000,180.0,182.4,60.8,50,89.3,100,73.6,80.0,78.0
20160711084500,180.0,182.4,60.8,50,82.6,100,73.6,80.0,78.0
20160711090000,180.0,182.4,60.8,50,94.8,100,73.6,80.0,78.0
20160711091500,180.0,179.4,59.8,50,87.5,100,73.6,80.0,78.0
20160711093000,180.0,179.4,59.8,50,95.9,100,73.7,80.0,78.0
20160711094500,180.0,179.4,59.8,50,87.5,100,73.7,80.0,78.0
20160711100000,180.0,179.4,59.8,50,85.0,100,73.8,80.0,78.0
20160711101500,180.0,179.4,59.8,50,85.0,100,73.1,80.0,78.0
20160711103000,180.0,179.4,59.8,50,92.4,100,73.4,80.0,78.0
20160711104500,180.0,181.8,60.6,50,82.6,100,74.0,80.0,78.0
20160711110000,180.0,181.8,60.6,50,83.8,100,74.6,80.0,78.0
20160711111500,180.0,181.8,60.6,50,82.6,100,75.0,80.0,78.0
20160711113000,180.0,181.8,60.6,50,79.2,100,75.5,80.0,78.0
20160711114500,180.0,181.8,60.6,50,82.6,100,75.4,80.0,78.0
20160711120000,180.0,181.8,60.6,50,83.8,100,75.5,80.0,78.0
20160711121500,180.0,181.8,60.6,50,79.7,100,76.0,80.0,78.0
20160711123000,180.0,181.8,60.6,50,75.9,100,76.0,80.0,78.0
20160711124500,180.0,184.8,61.6,50,82.1,100,75.8,80.0,78.0
20160711130000,180.0,187.2,62.4,50,78.7,100,76.1,80.0,78.0
20160711131500,180.0,187.2,62.4,50,92.9,100,76.0,80.0,78.0
20160711133000,180.0,178.8,59.6,50,82.0,100,76.2,80.0,78.0
20160711134500,180.0,180.6,60.2,50,78.3,100,76.2,80.0,78.0
20160711140000,180.0,180.6,60.2,50,76.8,100,76.1,80.0,78.0
20160711141500,180.0,180.600006,60.200002,50,80.099998,100,76.099998,80.0,78.0
20160711143000,180.0,180.600006,60.200002,50,95.300003,100,76.199997,80.0,78.0
20160711144500,180.0,183.600006,61.200002,50,93.199997,100,76.199997,80.0,78.0
20160711150000,180.0,189.600006,63.200002,50,84.599998,100,76.199997,80.0,78.0
20160711151500,180.0,186.600006,62.200002,49,83.199997,100,76.199997,80.0,78.0
20160711153000,180.0,186.600006,62.200002,49,94.300003,100,76.199997,80.0,78.0
20160711154500,180.0,186.600006,62.200002,49,86.199997,100,76.099998,80.0,78.0
20160711160000,180.0,186.600006,62.200002,49,84.300003,100,76.099998,80.0,78.0
20160711161500,180.0,186.600006,62.200002,49,88.699997,100,76.199997,80.0,78.0
20160711163000,180.0,186.600006,62.200002,49,91.400002,100,76.300003,80.0,78.0
20160711164500,180.0,186.600006,62.200002,48,84.400002,100,76.199997,80.0,78.0
20160711170000,180.0,186.600006,62.200002,48,82.599998,100,76.300003,80.0,78.0
20160711171500,180.0,186.600006,62.200002,48,95.5,100,76.300003,80.0,78.0
20160711173000,180.0,186.600006,62.200002,48,85.0,100,76.199997,80.0,78.0
20160711174500,180.0,186.600006,62.200002,48,82.599998,100,76.300003,80.0,78.0
20160711180000,180.0,186.600006,62.200002,48,83.699997,100,76.400002,80.0,78.0
20160711181500,180.0,184.199997,61.399999,48,95.199997,100,76.400002,80.0,78.0
20160711183000,180.0,186.600006,62.200002,48,85.0,100,76.300003,80.0,78.0
20160711184500,180.0,186.600006,62.200002,48,83.199997,100,76.300003,80.0,78.0
20160711190000,180.0,186.600006,62.200002,48,88.0,100,76.400002,80.0,78.0
20160711191500,180.0,186.600006,62.200002,48,94.699997,100,76.400002,80.0,78.0
20160711193000,180.0,186.600006,62.200002,48,85.0,100,76.300003,80.0,78.0
20160711194500,180.0,186.600006,62.200002,48,83.199997,100,76.300003,80.0,78.0
20160711200000,180.0,186.600006,62.200002,48,87.099998,100,76.300003,80.0,78.0
20160711201500,180.0,186.600006,62.200002,48,91.300003,100,76.199997,80.0,78.0
20160711203000,180.0,186.600006,62.200002,48,84.400002,100,76.199997,80.0,78.0
20160711204500,180.0,186.600006,62.200002,48,82.099998,100,76.199997,80.0,78.0
20160711210000,180.0,186.600006,62.200002,48,88.400002,100,76.199997,80.0,78.0
20160711211500,180.0,180.0,60.0,47,91.599998,100,75.0,80.0,78.0
20160711213000,180.0,176.399994,58.799998,47,85.0,100,74.599998,80.0,78.0
20160711214500,180.0,174.0,58.0,47,83.800003,100,74.5,80.0,78.0
20160711220000,180.0,169.800003,56.600001,49,92.199997,100,74.300003,80.0,78.0
20160711221500,180.0,173.399994,57.799998,49,92.199997,100,74.099998,80.0,78.0
20160711223000,180.0,173.399994,57.799998,49,86.199997,100,74.0,80.0,78.0
20160711224500,180.0,173.399994,57.799998,49,83.800003,100,73.900002,80.0,78.0
20160711230000,180.0,176.399994,58.799998,49,87.199997,100,73.800003,80.0,78.0
20160711231500,180.0,176.399994,58.799998,49,94.300003,100,73.699997,80.0,78.0
20160711233000,180.0,176.399994,58.799998,49,85.599998,100,73.699997,80.0,78.0
20160711234500,180.0,174.0,58.0,49,83.300003,100,73.599998,80.0,78.0
20160712000000,180.0,174.0,58.0,49,84.199997,100,73.599998,80.0,78.0
20160712001500,180.0,174.0,58.0,49,96.599998,100,73.5,80.0,78.0
20160712003000,180.0,174.0,58.0,49,86.199997,100,73.400002,80.0,78.0
20160712004500,180.0,175.800003,58.600001,49,83.0,100,73.400002,80.0,78.0
20160712010000,180.0,174.0,58.0,49,92.0,100,73.300003,80.0,78.0
20160712011500,180.0,174.0,58.0,49,89.400002,100,73.300003,80.0,78.0
20160712013000,180.0,176.399994,58.799998,49,84.300003,100,73.300003,80.0,78.0
20160712014500,180.0,176.399994,58.799998,49,82.099998,100,73.199997,80.0,78.0
20160712020000,180.0,176.399994,58.799998,49,96.699997,100,73.199997,80.0,78.0
20160712021500,180.0,176.399994,58.799998,49,86.900002,100,73.199997,80.0,78.0
20160712023000,180.0,176.399994,58.799998,49,83.800003,100,73.199997,80.0,78.0
20160712024500,180.0,176.399994,58.799998,49,85.199997,100,73.199997,80.0,78.0
20160712030000,180.0,176.399994,58.799998,49,96.0,100,73.199997,80.0,78.0
20160712031500,180.0,176.399994,58.799998,49,86.199997,100,73.199997,80.0,78.0
20160712033000,180.0,178.800003,59.600001,49,83.900002,100,73.199997,80.0,78.0
20160712034500,180.0,178.800003,59.600001,49,82.599998,100,73.199997,80.0,78.0
20160712040000,180.0,177.0,59.0,49,97.199997,100,73.199997,80.0,78.0
20160712041500,180.0,178.800003,59.600001,49,85.0,100,73.199997,80.0,78.0
20160712043000,180.0,178.800003,59.600001,49,82.099998,100,73.099998,80.0,78.0
20160712044500,180.0,178.800003,59.600001,49,96.599998,100,73.099998,80.0,78.0
20160712050000,180.0,178.800003,59.600001,49,84.400002,100,73.099998,80.0,78.0
20160712051500,180.0,178.800003,59.600001,49,96.5,100,73.099998,80.0,78.0
20160712053000,180.0,178.800003,59.600001,49,88.699997,100,73.099998,80.0,78.0
20160712054500,180.0,178.800003,59.600001,49,87.400002,100,73.099998,80.0,78.0
20160712060000,180.0,178.800003,59.600001,49,85.300003,100,73.099998,80.0,78.0
20160712061500,180.0,178.800003,59.600001,49,96.400002,100,73.099998,80.0,78.0
20160712063000,180.0,180.600006,60.200002,49,85.599998,100,73.199997,80.0,78.0
20160712064500,180.0,175.800003,58.600001,49,92.099998,100,73.199997,80.0,78.0
20160712070000,180.0,175.800003,58.600001,49,94.599998,100,73.599998,80.0,78.0
20160712071500,180.0,175.800003,58.600001,49,86.900002,100,73.400002,80.0,78.0
20160712073000,180.0,175.800003,58.600001,49,86.900002,100,73.400002,80.0,78.0
20160712074500,180.0,175.800003,58.600001,49,86.900002,100,73.599998,80.0,78.0
20160712080000,180.0,175.800003,58.600001,49,86.900002,100,73.699997,80.0,78.0
20160712081500,180.0,172.199997,57.399999,49,86.900002,100,73.800003,80.0,78.0
20160712083000,180.0,188.399994,62.799998,50,85.599998,100,73.800003,80.0,78.0
20160712084500,180.0,188.399994,62.799998,50,82.599998,100,73.800003,80.0,78.0
20160712090000,180.0,193.800003,64.600001,51,91.400002,100,73.800003,80.0,78.0
20160712091500,180.0,193.800003,64.600001,51,87.699997,100,73.800003,80.0,78.0
20160712093000,180.0,193.800003,64.600001,50,86.0,100,73.800003,80.0,78.0
20160712094500,180.0,191.399994,63.799998,49,86.900002,100,73.800003,80.0,78.0
20160712100000,180.0,140.399994,46.799998,50,94.900002,100,73.800003,80.0,78.0
20160712101500,180.0,109.800003,36.600001,52,92.0,100,73.900002,80.0,78.0
20160712103000,180.0,192.0,64.0,48,82.099998,100,73.800003,80.0,78.0
20160712104500,180.0,178.199997,59.399999,48,83.800003,100,73.800003,80.0,78.0
20160712110000,180.0,192.0,64.0,51,83.800003,100,73.800003,80.0,78.0
20160712111500,180.0,180.600006,60.200002,47,95.800003,100,73.800003,80.0,78.0
20160712113000,180.0,180.600006,60.200002,47,86.199997,100,73.800003,80.0,78.0
20160712114500,180.0,180.600006,60.200002,47,87.5,100,73.800003,80.0,78.0
20160712120000,180.0,177.600006,59.200002,47,97.199997,100,73.800003,80.0,78.0
20160712121500,180.0,175.199997,58.399999,46,86.199997,100,74.0,80.0,78.0
20160712123000,180.0,175.199997,58.399999,46,90.5,100,74.0,80.0,78.0
20160712124500,180.0,175.199997,58.399999,46,84.699997,100,74.0,80.0,78.0
20160712130000,180.0,175.199997,58.399999,46,80.199997,100,74.0,80.0,78.0
20160712131500,180.0,171.600006,57.200002,46,83.199997,100,74.0,80.0,78.0
20160712133000,180.0,169.800003,56.600001,47,86.699997,100,74.0,80.0,78.0
20160712134500,180.0,169.800003,56.600001,47,97.699997,100,74.0,80.0,78.0
20160712140000,180.0,172.800003,57.600001,48,83.300003,100,74.0,80.0,78.0
20160712141500,180.0,172.800003,57.600001,48,78.699997,100,74.099998,80.0,78.0
20160712143000,180.0,169.800003,56.600001,48,75.900002,100,74.699997,80.0,78.0
20160712144500,180.0,171.600006,57.200002,48,87.699997,100,75.699997,80.0,78.0
20160712150000,180.0,178.800003,59.600001,50,80.699997,100,75.300003,80.0,78.0
20160712151500,180.0,187.199997,62.399999,50,75.900002,100,75.199997,80.0,78.0
20160712153000,180.0,189.600006,63.200002,50,72.5,100,75.300003,80.0,78.0
20160712154500,180.0,192.600006,64.200002,50,71.400002,100,75.099998,80.0,78.0
20160712160000,180.0,192.600006,64.200002,49,82.599998,100,74.699997,80.0,78.0
20160712161500,180.0,157.199997,52.399999,49,80.199997,100,74.599998,80.0,78.0
20160712163000,180.0,139.800003,46.600001,49,76.800003,100,74.5,80.0,78.0
20160712164500,300.0,0.0,0.0,50,81.5,100,74.599998,80.0,78.0
20160712170000,180.0,191.399994,63.799998,47,86.300003,100,74.5,80.0,78.0
20160712171500,180.0,188.399994,62.799998,45,79.699997,100,74.400002,80.0,78.0
20160712173000,180.0,191.399994,63.799998,47,83.5,100,74.300003,80.0,78.0
20160712174500,180.0,191.399994,63.799998,46,84.400002,100,74.199997,80.0,78.0
20160712180000,180.0,187.800003,62.600001,45,96.599998,100,74.199997,80.0,78.0
20160712181500,180.0,187.800003,62.600001,45,89.099998,100,74.199997,80.0,78.0
20160712183000,180.0,190.800003,63.600001,45,96.599998,100,74.199997,80.0,78.0
20160712184500,180.0,195.0,65.0,46,85.599998,100,74.199997,80.0,78.0
20160712190000,180.0,192.600006,64.200002,45,86.900002,100,74.199997,80.0,78.0
20160712191500,180.0,178.800003,59.600001,44,95.099998,100,74.900002,80.0,78.0
20160712193000,180.0,190.199997,63.399999,45,85.599998,100,75.300003,80.0,78.0
20160712194500,180.0,197.399994,65.799998,47,86.800003,100,75.199997,80.0,78.0
20160712200000,180.0,189.0,63.0,44,90.699997,100,74.699997,80.0,78.0
20160712201500,180.0,189.0,63.0,45,88.300003,100,74.5,80.0,78.0
20160712203000,180.0,189.0,63.0,45,86.900002,100,74.300003,80.0,78.0
20160712204500,180.0,192.600006,64.200002,45,90.199997,100,74.300003,80.0,78.0
20160712210000,180.0,192.600006,64.200002,46,95.800003,100,74.199997,80.0,78.0
20160712211500,180.0,180.600006,60.200002,44,87.599998,100,74.099998,80.0,78.0
20160712213000,180.0,189.600006,63.200002,44,85.599998,100,74.099998,80.0,78.0
20160712214500,180.0,192.0,64.0,45,85.599998,100,74.800003,80.0,78.0
20160712220000,180.0,162.600006,54.200002,44,93.199997,100,75.400002,80.0,78.0
20160712221500,180.0,190.199997,63.399999,44,91.800003,100,75.5,80.0,78.0
20160712223000,180.0,190.199997,63.399999,44,95.400002,100,75.699997,80.0,78.0
20160712224500,180.0,190.199997,63.399999,44,87.5,100,75.699997,80.0,78.0
20160712230000,180.0,196.199997,65.399999,44,91.900002,100,75.900002,80.0,78.0
20160712231500,180.0,196.199997,65.399999,45,93.900002,100,76.0,80.0,78.0
20160712233000,180.0,196.199997,65.399999,47,86.099998,100,76.0,80.0,78.0
20160712234500,180.0,196.199997,65.399999,45,86.099998,100,75.900002,80.0,78.0
20160713000000,180.0,192.0,64.0,45,87.5,100,76.0,80.0,78.0
20160713001500,180.0,200.399994,66.799998,45,96.0,100,76.099998,80.0,78.0
20160713003000,180.0,202.800003,67.600001,45,92.599998,100,75.900002,80.0,78.0
20160713004500,180.0,190.199997,63.399999,43,89.199997,100,76.099998,80.0,78.0
20160713010000,180.0,190.199997,63.399999,43,89.199997,100,76.199997,80.0,78.0
20160713011500,180.0,190.199997,63.399999,43,89.199997,100,76.300003,80.0,78.0
20160713013000,180.0,197.399994,65.799998,44,95.699997,100,76.400002,80.0,78.0
20160713014500,180.0,154.800003,51.600001,43,85.599998,100,76.400002,80.0,78.0
20160713020000,180.0,188.399994,62.799998,42,85.599998,100,75.800003,80.0,78.0
20160713021500,180.0,188.399994,62.799998,43,84.400002,100,76.400002,80.0,78.0
20160713023000,180.0,188.399994,62.799998,43,91.199997,100,76.5,80.0,78.0
20160713024500,180.0,171.600006,57.200002,44,93.0,100,76.5,80.0,78.0
20160713030000,180.0,171.600006,57.200002,47,88.099998,100,76.199997,80.0,78.0
20160713031500,180.0,169.199997,56.399999,48,88.099998,100,76.099998,80.0,78.0
20160713033000,180.0,173.399994,57.799998,49,88.099998,100,76.400002,80.0,78.0
20160713034500,180.0,173.399994,57.799998,49,88.099998,100,76.099998,80.0,78.0
20160713040000,180.0,173.399994,57.799998,49,88.099998,100,76.800003,80.0,78.0
20160713041500,180.0,173.399994,57.799998,49,88.099998,100,76.5,80.0,78.0
20160713043000,180.0,169.800003,56.600001,49,94.5,100,76.699997,80.0,78.0
20160713044500,180.0,175.199997,58.399999,49,98.099998,100,76.800003,80.0,78.0
20160713050000,180.0,175.199997,58.399999,49,87.699997,100,76.800003,80.0,78.0
20160713051500,180.0,175.199997,58.399999,49,85.599998,100,76.800003,80.0,78.0
20160713053000,180.0,172.800003,57.600001,49,90.900002,100,76.599998,80.0,78.0
20160713054500,180.0,172.800003,57.600001,49,93.0,100,76.800003,80.0,78.0
20160713060000,180.0,172.800003,57.600001,49,86.099998,100,76.800003,80.0,78.0
20160713061500,180.0,190.800003,63.600001,47,83.699997,100,76.599998,80.0,78.0
20160713063000,180.0,186.600006,62.200002,42,95.900002,100,76.800003,80.0,78.0
20160713064500,180.0,176.399994,58.799998,42,85.699997,100,76.800003,80.0,78.0
20160713070000,180.0,171.0,57.0,42,85.699997,100,76.699997,80.0,78.0
20160713071500,180.0,173.399994,57.799998,43,84.800003,100,75.400002,80.0,78.0
20160713073000,180.0,173.399994,57.799998,43,98.300003,100,74.900002,80.0,78.0
20160713074500,180.0,173.399994,57.799998,44,87.5,100,74.699997,80.0,78.0
20160713080000,180.0,171.0,57.0,44,86.199997,100,74.599998,80.0,78.0
20160713081500,180.0,171.0,57.0,44,86.199997,100,74.5,80.0,78.0
20160713083000,180.0,192.0,64.0,46,96.199997,100,74.300003,80.0,78.0
20160713084500,180.0,192.0,64.0,46,85.599998,100,74.300003,80.0,78.0
20160713090000,180.0,192.0,64.0,46,84.400002,100,74.300003,80.0,78.0
20160713091500,180.0,189.0,63.0,45,84.400002,100,74.199997,80.0,78.0
20160713093000,180.0,193.800003,64.600001,45,79.699997,100,74.199997,80.0,78.0
20160713094500,180.0,193.800003,64.600001,47,82.5,100,74.099998,80.0,78.0
20160713100000,180.0,189.600006,63.200002,44,82.5,100,74.099998,80.0,78.0
20160713101500,180.0,189.600006,63.200002,46,88.599998,100,74.199997,80.0,78.0
20160713103000,180.0,192.0,64.0,45,95.099998,100,74.099998,80.0,78.0
20160713104500,180.0,192.0,64.0,45,81.099998,100,74.099998,80.0,78.0
20160713110000,180.0,148.199997,49.399999,44,76.400002,100,74.099998,80.0,78.0
20160713111500,180.0,207.0,69.0,96,94.599998,100,74.599998,80.0,78.0
20160713113000,180.0,190.199997,63.399999,52,82.099998,100,74.800003,80.0,78.0
20160713114500,180.0,190.199997,63.399999,51,77.900002,100,74.699997,80.0,78.0
20160713120000,180.0,88.199997,29.399999,100,99.699997,100,75.099998,80.0,78.0
20160713121500,180.0,190.199997,63.399999,47,82.599998,100,74.699997,80.0,78.0
20160713123000,180.0,186.600006,62.200002,46,78.699997,100,74.300003,80.0,78.0
20160713124500,180.0,174.0,58.0,46,80.699997,100,74.099998,80.0,78.0
20160713130000,180.0,174.0,58.0,47,77.300003,100,74.199997,80.0,78.0
20160713131500,180.0,169.199997,56.399999,50,81.5,100,74.199997,80.0,78.0
20160713133000,180.0,175.199997,58.399999,51,78.699997,100,74.199997,80.0,78.0
20160713134500,180.0,175.199997,58.399999,51,75.400002,100,74.099998,80.0,78.0
20160713140000,180.0,187.800003,62.600001,50,71.099998,100,75.099998,80.0,78.0
20160713141500,180.0,187.800003,62.600001,50,68.199997,100,75.099998,80.0,78.0
20160713143000,180.0,187.800003,62.600001,50,65.800003,100,75.099998,80.0,78.0
20160713144500,180.0,187.800003,62.600001,50,90.400002,100,75.0,80.0,78.0
20160713150000,180.0,185.399994,61.799998,50,83.199997,100,75.099998,80.0,78.0
20160713151500,180.0,188.399994,62.799998,50,78.300003,100,74.699997,80.0,78.0
20160713153000,180.0,188.399994,62.799998,50,74.5,100,74.5,80.0,78.0
20160713154500,180.0,188.399994,62.799998,50,71.5,100,74.5,80.0,78.0
20160713160000,180.0,188.399994,62.799998,50,81.599998,100,74.300003,80.0,78.0
20160713161500,180.0,188.399994,62.799998,50,78.599998,100,74.199997,80.0,78.0
20160713163000,180.0,188.399994,62.799998,50,74.900002,100,74.300003,80.0,78.0
20160713164500,180.0,188.399994,62.799998,50,80.699997,100,74.199997,80.0,78.0
20160713170000,180.0,188.399994,62.799998,50,77.800003,100,74.300003,80.0,78.0
20160713171500,180.0,188.399994,62.799998,50,81.099998,100,74.800003,80.0,78.0
20160713173000,180.0,188.399994,62.799998,50,83.199997,100,75.0,80.0,78.0
20160713174500,180.0,188.399994,62.799998,50,90.900002,100,75.199997,80.0,78.0
20160713180000,180.0,188.399994,62.799998,50,88.699997,100,75.099998,80.0,78.0
20160713181500,180.0,186.0,62.0,50,85.0,100,75.099998,80.0,78.0
20160713183000,180.0,186.0,62.0,50,85.0,100,74.800003,80.0,78.0
20160713184500,180.0,186.0,62.0,50,92.599998,100,74.699997,80.0,78.0
20160713190000,180.0,186.0,62.0,50,85.599998,100,74.699997,80.0,78.0
20160713191500,180.0,186.0,62.0,50,84.300003,100,74.599998,80.0,78.0
20160713193000,180.0,186.0,62.0,50,83.199997,100,74.5,80.0,78.0
20160713194500,180.0,186.0,62.0,50,83.199997,100,74.5,80.0,78.0
20160713200000,180.0,186.0,62.0,50,88.400002,100,74.5,80.0,78.0
20160713201500,180.0,186.0,62.0,50,88.400002,100,74.400002,80.0,78.0
20160713203000,180.0,186.0,62.0,50,94.099998,100,74.5,80.0,78.0
20160713204500,180.0,186.0,62.0,50,85.599998,100,74.5,80.0,78.0
20160713210000,180.0,186.0,62.0,50,84.400002,100,74.199997,80.0,78.0
20160713211500,180.0,188.399994,62.799998,50,90.0,100,75.099998,80.0,78.0
20160713213000,180.0,188.399994,62.799998,50,94.900002,100,75.5,80.0,78.0
20160713214500,180.0,188.399994,62.799998,50,84.400002,100,75.599998,80.0,78.0
20160713220000,180.0,188.399994,62.799998,50,95.300003,100,75.300003,80.0,78.0
20160713221500,180.0,188.399994,62.799998,50,85.599998,100,75.699997,80.0,78.0
20160713223000,180.0,188.399994,62.799998,50,84.400002,100,76.0,80.0,78.0
20160713224500,180.0,188.399994,62.799998,50,88.599998,100,76.199997,80.0,78.0
20160713230000,180.0,188.399994,62.799998,50,90.800003,100,75.0,80.0,78.0
20160713231500,180.0,188.399994,62.799998,50,85.0,100,75.800003,80.0,78.0
20160713233000,180.0,188.399994,62.799998,50,83.800003,100,76.099998,80.0,78.0
20160713234500,180.0,188.399994,62.799998,50,95.900002,100,75.699997,80.0,78.0
20160714000000,180.0,188.399994,62.799998,50,86.199997,100,75.900002,80.0,78.0
20160714001500,180.0,188.399994,62.799998,50,83.199997,100,76.099998,80.0,78.0
20160714003000,180.0,186.0,62.0,50,83.199997,100,76.199997,80.0,78.0
20160714004500,180.0,186.0,62.0,50,96.599998,100,76.199997,80.0,78.0
20160714010000,180.0,186.0,62.0,50,86.900002,100,76.300003,80.0,78.0
20160714011500,180.0,186.0,62.0,50,84.400002,100,76.199997,80.0,78.0
20160714013000,180.0,186.0,62.0,50,82.099998,100,76.400002,80.0,78.0
20160714014500,180.0,186.0,62.0,50,93.900002,100,76.400002,80.0,78.0
20160714020000,180.0,186.0,62.0,50,91.099998,100,76.400002,80.0,78.0
20160714021500,180.0,186.0,62.0,50,85.0,100,76.400002,80.0,78.0
20160714023000,180.0,186.0,62.0,50,83.199997,100,76.400002,80.0,78.0
20160714024500,180.0,189.0,63.0,49,89.099998,100,76.599998,80.0,78.0
20160714030000,180.0,189.0,63.0,49,90.599998,100,76.599998,80.0,78.0
20160714031500,180.0,189.0,63.0,49,83.800003,100,75.900002,80.0,78.0
20160714033000,180.0,186.0,62.0,49,81.699997,100,75.900002,80.0,78.0
20160714034500,180.0,186.0,62.0,49,97.199997,100,75.400002,80.0,78.0
20160714040000,180.0,186.0,62.0,49,85.0,100,75.0,80.0,78.0
20160714041500,180.0,189.0,63.0,49,83.199997,100,75.300003,80.0,78.0
20160714043000,180.0,189.0,63.0,49,83.199997,100,75.699997,80.0,78.0
20160714044500,180.0,189.0,63.0,49,97.199997,100,75.900002,80.0,78.0
20160714050000,180.0,189.0,63.0,49,85.099998,100,76.0,80.0,78.0
20160714051500,180.0,189.0,63.0,49,85.099998,100,75.900002,80.0,78.0
20160714053000,180.0,189.0,63.0,48,85.099998,100,76.199997,80.0,78.0
20160714054500,180.0,186.600006,62.200002,48,95.900002,100,76.400002,80.0,78.0
20160714060000,180.0,186.600006,62.200002,48,90.599998,100,76.400002,80.0,78.0
20160714061500,180.0,186.600006,62.200002,48,89.300003,100,76.5,80.0,78.0
20160714063000,180.0,186.600006,62.200002,48,96.599998,100,75.400002,80.0,78.0
20160714064500,180.0,186.600006,62.200002,48,89.0,100,75.900002,80.0,78.0
20160714070000,180.0,186.600006,62.200002,48,93.199997,100,76.199997,80.0,78.0
20160714071500,180.0,186.600006,62.200002,48,85.599998,100,75.400002,80.0,78.0
20160714073000,180.0,186.600006,62.200002,48,85.599998,100,75.099998,80.0,78.0
20160714074500,180.0,189.0,63.0,48,94.599998,100,75.0,80.0,78.0
20160714080000,180.0,189.0,63.0,48,94.599998,100,74.800003,80.0,78.0
20160714081500,180.0,186.0,62.0,48,90.599998,100,75.0,80.0,78.0
20160714083000,180.0,186.0,62.0,48,85.599998,100,74.800003,80.0,78.0
20160714084500,180.0,192.0,64.0,48,85.599998,100,74.699997,80.0,78.0
20160714090000,180.0,183.600006,61.200002,47,86.900002,100,74.599998,80.0,78.0
20160714091500,180.0,183.600006,61.200002,47,90.699997,100,74.5,80.0,78.0
20160714093000,180.0,183.600006,61.200002,47,88.800003,100,74.5,80.0,78.0
20160714094500,180.0,183.600006,61.200002,47,93.0,100,74.300003,80.0,78.0
20160714100000,180.0,183.600006,61.200002,47,95.199997,100,73.800003,80.0,78.0
20160714101500,180.0,183.600006,61.200002,47,91.400002,100,73.800003,80.0,78.0
20160714103000,180.0,183.600006,61.200002,47,83.199997,100,73.800003,80.0,78.0
20160714104500,180.0,183.600006,61.200002,47,77.800003,100,73.800003,80.0,78.0
20160714110000,180.0,183.600006,61.200002,47,91.900002,100,73.800003,80.0,78.0
20160714111500,180.0,186.0,62.0,47,80.699997,100,73.699997,80.0,78.0
20160714113000,180.0,186.0,62.0,47,75.900002,100,73.699997,80.0,78.0
20160714114500,180.0,182.399994,60.799998,47,72.0,100,74.0,80.0,78.0
20160714120000,180.0,182.399994,60.799998,47,94.5,100,74.0,80.0,78.0
20160714121500,180.0,184.800003,61.600001,47,82.0,100,73.699997,80.0,78.0
20160714123000,180.0,184.800003,61.600001,47,90.900002,100,73.699997,80.0,78.0
20160714124500,180.0,184.800003,61.600001,47,95.900002,100,73.599998,80.0,78.0
20160714130000,180.0,184.800003,61.600001,47,87.800003,100,73.599998,80.0,78.0
20160714131500,180.0,184.800003,61.600001,47,85.599998,100,73.599998,80.0,78.0
20160714133000,180.0,188.399994,62.799998,47,86.900002,100,73.800003,80.0,78.0
20160714134500,180.0,186.0,62.0,47,95.599998,100,73.800003,80.0,78.0
20160714140000,180.0,186.0,62.0,47,86.5,100,73.800003,80.0,78.0
20160714141500,180.0,186.0,62.0,47,85.0,100,73.900002,80.0,78.0
20160714143000,180.0,186.0,62.0,47,85.0,100,73.800003,80.0,78.0
20160714144500,180.0,188.399994,62.799998,47,87.300003,100,73.900002,80.0,78.0
20160714150000,180.0,188.399994,62.799998,47,95.5,100,73.800003,80.0,78.0
20160714151500,180.0,188.399994,62.799998,47,95.5,100,73.900002,80.0,78.0
20160714153000,180.0,188.399994,62.799998,47,85.0,100,74.0,80.0,78.0
20160714154500,180.0,188.399994,62.799998,47,85.0,100,74.099998,80.0,78.0
20160714160000,180.0,188.399994,62.799998,47,85.0,100,74.0,80.0,78.0
20160714161500,180.0,188.399994,62.799998,47,85.0,100,73.900002,80.0,78.0
20160714163000,180.0,185.399994,61.799998,46,85.0,100,73.800003,80.0,78.0
20160714164500,180.0,187.800003,62.600001,46,86.199997,100,73.800003,80.0,78.0
20160714170000,180.0,185.399994,61.799998,46,94.400002,100,73.699997,80.0,78.0
20160714171500,180.0,185.399994,61.799998,46,93.400002,100,73.800003,80.0,78.0
20160714173000,180.0,185.399994,61.799998,46,85.599998,100,73.699997,80.0,78.0
20160714174500,180.0,185.399994,61.799998,46,85.599998,100,73.699997,80.0,78.0
20160714180000,180.0,183.0,61.0,46,91.400002,100,73.800003,80.0,78.0
