PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160714181500,180.0,183.0,61.0,46,97.099998,100,73.800003,80.0,78.0
20160714183000,180.0,183.0,61.0,46,94.199997,100,73.699997,80.0,78.0
20160714184500,180.0,183.0,61.0,46,94.199997,100,73.699997,80.0,78.0
20160714190000,180.0,183.0,61.0,46,86.900002,100,73.699997,80.0,78.0
20160714191500,180.0,183.0,61.0,46,85.599998,100,73.699997,80.0,78.0
20160714193000,180.0,183.0,61.0,46,86.900002,100,73.800003,80.0,78.0
20160714194500,180.0,185.399994,61.799998,46,96.0,100,73.900002,80.0,78.0
20160714200000,180.0,185.399994,61.799998,46,88.5,100,73.699997,80.0,78.0
20160714201500,180.0,182.399994,60.799998,46,86.199997,100,73.699997,80.0,78.0
20160714203000,180.0,179.399994,59.799998,46,86.199997,100,73.599998,80.0,78.0
20160714204500,180.0,179.399994,59.799998,46,91.0,100,73.599998,80.0,78.0
20160714210000,180.0,179.399994,59.799998,46,96.5,100,73.699997,80.0,78.0
20160714211500,180.0,181.800003,60.600001,46,89.400002,100,74.5,80.0,78.0
20160714213000,180.0,189.600006,63.200002,46,85.0,100,74.599998,80.0,78.0
20160714214500,180.0,185.399994,61.799998,46,85.0,100,74.800003,80.0,78.0
20160714220000,180.0,185.399994,61.799998,46,85.0,100,74.800003,80.0,78.0
20160714221500,180.0,185.399994,61.799998,46,90.800003,100,75.0,80.0,78.0
20160714223000,180.0,185.399994,61.799998,46,95.300003,100,75.300003,80.0,78.0
20160714224500,180.0,185.399994,61.799998,46,91.0,100,75.5,80.0,78.0
20160714230000,180.0,180.600006,60.200002,46,86.199997,100,75.199997,80.0,78.0
20160714231500,180.0,180.600006,60.200002,46,86.199997,100,74.699997,80.0,78.0
20160714233000,180.0,180.600006,60.200002,46,86.199997,100,75.199997,80.0,78.0
20160714234500,180.0,180.600006,60.200002,46,91.5,100,75.099998,80.0,78.0
20160715000000,180.0,180.600006,60.200002,46,91.5,100,75.5,80.0,78.0
20160715001500,180.0,183.0,61.0,46,85.0,100,75.599998,80.0,78.0
20160715003000,180.0,183.0,61.0,46,86.199997,100,75.599998,80.0,78.0
20160715004500,180.0,183.0,61.0,46,86.199997,100,75.699997,80.0,78.0
20160715010000,180.0,180.0,60.0,46,97.0,100,75.599998,80.0,78.0
20160715011500,180.0,182.399994,60.799998,46,88.5,100,75.699997,80.0,78.0
20160715013000,180.0,182.399994,60.799998,46,85.0,100,75.699997,80.0,78.0
20160715014500,180.0,182.399994,60.799998,46,92.199997,100,75.800003,80.0,78.0
20160715020000,180.0,184.800003,61.600001,46,88.800003,100,75.900002,80.0,78.0
20160715021500,180.0,184.800003,61.600001,46,85.0,100,76.0,80.0,78.0
20160715023000,180.0,184.800003,61.600001,46,96.0,100,75.900002,80.0,78.0
20160715024500,180.0,184.800003,61.600001,46,86.400002,100,76.0,80.0,78.0
20160715030000,180.0,184.800003,61.600001,46,86.400002,100,76.0,80.0,78.0
20160715031500,180.0,184.800003,61.600001,46,94.099998,100,76.0,80.0,78.0
20160715033000,180.0,181.199997,60.399999,46,86.199997,100,76.099998,80.0,78.0
20160715034500,180.0,181.199997,60.399999,46,87.800003,100,75.900002,80.0,78.0
20160715040000,180.0,181.199997,60.399999,46,94.599998,100,76.0,80.0,78.0
20160715041500,180.0,181.199997,60.399999,46,85.0,100,76.0,80.0,78.0
20160715043000,180.0,183.600006,61.200002,46,92.699997,100,76.0,80.0,78.0
20160715044500,180.0,183.600006,61.200002,46,88.699997,100,76.099998,80.0,78.0
20160715050000,180.0,183.600006,61.200002,46,85.400002,100,75.099998,80.0,78.0
20160715051500,180.0,183.600006,61.200002,46,88.099998,100,74.800003,80.0,78.0
20160715053000,180.0,183.600006,61.200002,46,84.400002,100,74.5,80.0,78.0
20160715054500,180.0,183.600006,61.200002,46,82.099998,100,74.300003,80.0,78.0
20160715060000,180.0,183.600006,61.200002,46,92.800003,100,74.5,80.0,78.0
20160715061500,180.0,183.600006,61.200002,46,85.099998,100,74.599998,80.0,78.0
20160715063000,180.0,183.600006,61.200002,46,82.599998,100,74.599998,80.0,78.0
20160715064500,180.0,183.600006,61.200002,46,84.900002,100,74.300003,80.0,78.0
20160715070000,180.0,183.600006,61.200002,46,96.699997,100,74.599998,80.0,78.0
20160715071500,180.0,183.600006,61.200002,46,84.400002,100,75.099998,80.0,78.0
20160715073000,180.0,186.0,62.0,46,82.099998,100,75.0,80.0,78.0
20160715074500,180.0,186.0,62.0,46,96.599998,100,74.800003,80.0,78.0
20160715080000,180.0,186.0,62.0,46,83.800003,100,74.5,80.0,78.0
20160715081500,180.0,186.0,62.0,46,82.5,100,74.5,80.0,78.0
20160715083000,180.0,183.600006,61.200002,46,92.199997,100,74.099998,80.0,78.0
20160715084500,180.0,183.600006,61.200002,46,92.199997,100,74.0,80.0,78.0
20160715090000,180.0,183.600006,61.200002,46,85.599998,100,73.699997,80.0,78.0
20160715091500,180.0,183.600006,61.200002,46,84.400002,100,73.599998,80.0,78.0
20160715093000,180.0,183.600006,61.200002,46,93.400002,100,73.599998,80.0,78.0
20160715094500,180.0,183.600006,61.200002,46,85.599998,100,73.800003,80.0,78.0
20160715100000,180.0,183.600006,61.200002,46,83.800003,100,74.5,80.0,78.0
20160715101500,180.0,183.600006,61.200002,46,83.800003,100,74.199997,80.0,78.0
20160715103000,180.0,183.600006,61.200002,46,83.800003,100,74.099998,80.0,78.0
20160715104500,180.0,178.800003,59.600001,46,83.800003,100,74.300003,80.0,78.0
20160715110000,180.0,180.600006,60.200002,46,93.5,100,74.699997,80.0,78.0
20160715111500,180.0,178.199997,59.399999,46,86.5,100,74.900002,80.0,78.0
20160715113000,180.0,178.199997,59.399999,46,84.400002,100,74.699997,80.0,78.0
20160715114500,180.0,178.199997,59.399999,46,90.099998,100,74.699997,80.0,78.0
20160715120000,180.0,181.800003,60.600001,46,86.900002,100,74.599998,80.0,78.0
20160715121500,180.0,181.800003,60.600001,46,83.900002,100,74.400002,80.0,78.0
20160715123000,180.0,181.800003,60.600001,46,88.400002,100,74.300003,80.0,78.0
20160715124500,180.0,181.800003,60.600001,46,87.0,100,74.300003,80.0,78.0
20160715130000,180.0,181.800003,60.600001,46,84.099998,100,74.099998,80.0,78.0
20160715131500,180.0,181.800003,60.600001,46,86.0,100,74.0,80.0,78.0
20160715133000,180.0,181.800003,60.600001,46,86.0,100,73.800003,80.0,78.0
20160715134500,180.0,181.800003,60.600001,46,83.199997,100,73.800003,80.0,78.0
20160715140000,180.0,181.800003,60.600001,46,88.400002,100,73.800003,80.0,78.0
20160715141500,180.0,181.800003,60.600001,46,92.800003,100,73.699997,80.0,78.0
20160715143000,180.0,179.399994,59.799998,46,85.400002,100,73.699997,80.0,78.0
20160715144500,180.0,179.399994,59.799998,46,84.400002,100,73.599998,80.0,78.0
20160715150000,180.0,179.399994,59.799998,46,85.800003,100,73.599998,80.0,78.0
20160715151500,180.0,181.199997,60.399999,46,96.599998,100,73.599998,80.0,78.0
20160715153000,180.0,181.199997,60.399999,46,85.0,100,73.699997,80.0,78.0
20160715154500,180.0,181.199997,60.399999,46,83.199997,100,73.800003,80.0,78.0
20160715160000,180.0,181.199997,60.399999,46,95.0,100,73.800003,80.0,78.0
20160715161500,180.0,181.199997,60.399999,46,85.0,100,74.5,80.0,78.0
20160715163000,180.0,181.199997,60.399999,46,83.800003,100,74.800003,80.0,78.0
20160715164500,180.0,181.199997,60.399999,46,83.800003,100,74.5,80.0,78.0
20160715170000,180.0,186.600006,62.200002,46,95.900002,100,74.199997,80.0,78.0
20160715171500,180.0,186.600006,62.200002,46,86.099998,100,74.199997,80.0,78.0
20160715173000,180.0,189.0,63.0,46,82.599998,100,74.099998,80.0,78.0
20160715174500,180.0,186.600006,62.200002,46,81.599998,100,74.099998,80.0,78.0
20160715180000,180.0,186.600006,62.200002,45,94.599998,100,74.400002,80.0,78.0
20160715181500,180.0,183.600006,61.200002,45,85.0,100,75.300003,80.0,78.0
20160715183000,180.0,183.600006,61.200002,45,83.199997,100,74.5,80.0,78.0
20160715184500,180.0,183.600006,61.200002,45,83.199997,100,74.199997,80.0,78.0
20160715190000,180.0,183.600006,61.200002,45,97.099998,100,74.099998,80.0,78.0
20160715191500,180.0,169.199997,56.399999,43,85.599998,100,74.0,80.0,78.0
20160715193000,180.0,172.199997,57.399999,45,83.300003,100,74.0,80.0,78.0
20160715194500,180.0,175.199997,58.399999,47,87.800003,100,74.199997,80.0,78.0
20160715200000,180.0,294.600006,98.200002,67,56.400002,0,72.800003,70.0,67.0
20160715201500,180.0,294.600006,98.200002,67,56.400002,0,71.800003,70.400002,67.400002
20160715203000,180.0,291.600006,97.200002,67,56.400002,0,71.0,70.400002,67.400002
20160715204500,180.0,276.0,92.0,63,55.599998,0,70.400002,70.400002,67.400002
20160715210000,180.0,272.399994,90.799998,62,55.599998,0,70.099998,70.400002,67.400002
20160715211500,180.0,232.800003,77.600001,56,55.599998,0,69.800003,70.400002,67.400002
20160715213000,180.0,194.399994,64.799998,49,55.599998,0,69.699997,70.400002,67.400002
20160715214500,180.0,185.399994,61.799998,47,55.599998,0,70.0,70.400002,67.400002
20160715220000,180.0,188.399994,62.799998,48,55.599998,0,70.0,70.400002,67.400002
20160715221500,180.0,188.399994,62.799998,48,55.599998,0,69.800003,70.400002,67.400002
20160715223000,180.0,188.399994,62.799998,48,56.299999,0,69.599998,70.400002,67.400002
20160715224500,180.0,188.399994,62.799998,48,56.299999,0,69.400002,70.400002,67.400002
20160715230000,180.0,188.399994,62.799998,48,55.599998,0,69.400002,70.400002,67.400002
20160715231500,180.0,188.399994,62.799998,48,55.599998,0,69.099998,70.400002,67.400002
20160715233000,180.0,188.399994,62.799998,48,55.599998,0,68.900002,70.400002,67.400002
20160715234500,180.0,188.399994,62.799998,47,55.599998,0,68.800003,70.400002,67.400002
20160716000000,180.0,184.800003,61.600001,47,55.599998,0,68.599998,70.400002,67.400002
20160716001500,180.0,184.800003,61.600001,47,55.599998,0,68.5,70.400002,67.400002
20160716003000,180.0,184.800003,61.600001,47,55.599998,0,68.400002,70.400002,67.400002
20160716004500,180.0,184.800003,61.600001,47,55.599998,0,68.300003,70.400002,67.400002
20160716010000,180.0,184.800003,61.600001,47,55.599998,0,68.199997,70.400002,67.400002
20160716011500,180.0,184.800003,61.600001,47,55.599998,0,68.099998,70.400002,67.400002
20160716013000,180.0,184.800003,61.600001,47,55.599998,0,68.099998,70.400002,67.400002
20160716014500,180.0,184.800003,61.600001,47,55.599998,0,67.900002,70.400002,67.400002
20160716020000,180.0,184.800003,61.600001,47,55.599998,0,67.900002,70.400002,67.400002
20160716021500,180.0,187.800003,62.600001,47,55.599998,0,67.800003,70.400002,67.400002
20160716023000,180.0,187.800003,62.600001,47,55.599998,0,67.699997,70.400002,67.400002
20160716024500,180.0,187.800003,62.600001,47,55.599998,0,67.699997,70.400002,67.400002
20160716030000,180.0,187.800003,62.600001,47,55.599998,0,67.599998,70.400002,67.400002
20160716031500,180.0,187.800003,62.600001,47,55.599998,0,67.599998,70.400002,67.400002
20160716033000,180.0,187.800003,62.600001,46,55.599998,0,67.400002,70.400002,67.400002
20160716034500,180.0,187.800003,62.600001,46,55.599998,0,67.800003,70.400002,67.400002
20160716040000,180.0,187.800003,62.600001,45,55.599998,0,67.699997,70.400002,67.400002
20160716041500,180.0,185.399994,61.799998,45,55.599998,0,67.5,70.400002,67.400002
20160716043000,180.0,188.399994,62.799998,45,55.599998,0,67.400002,70.400002,67.400002
20160716044500,180.0,188.399994,62.799998,45,55.599998,0,67.300003,70.400002,67.400002
20160716050000,180.0,184.199997,61.399999,45,93.800003,100,68.699997,73.599998,70.599998
20160716051500,180.0,186.600006,62.200002,45,89.0,100,69.5,73.900002,70.900002
20160716053000,180.0,186.600006,62.200002,45,86.900002,100,70.099998,73.900002,70.900002
20160716054500,180.0,186.600006,62.200002,45,85.300003,100,70.699997,74.0,71.0
20160716060000,180.0,178.199997,59.399999,45,96.599998,100,71.199997,74.199997,71.199997
20160716061500,180.0,183.0,61.0,46,57.200001,0,71.199997,74.300003,71.300003
20160716063000,180.0,183.0,61.0,46,56.400002,100,70.800003,74.300003,71.300003
20160716064500,180.0,183.0,61.0,46,81.400002,100,70.5,74.300003,71.300003
20160716070000,180.0,177.0,59.0,47,81.400002,100,71.0,74.099998,71.099998
20160716071500,180.0,182.399994,60.799998,47,75.900002,100,71.400002,74.300003,71.300003
20160716073000,180.0,187.800003,62.600001,46,56.799999,100,70.800003,74.300003,71.300003
20160716074500,180.0,187.800003,62.600001,45,61.599998,100,70.300003,74.300003,71.300003
20160716080000,180.0,187.800003,62.600001,45,68.199997,100,71.099998,74.300003,71.300003
20160716081500,180.0,187.800003,62.600001,45,64.0,100,70.800003,74.300003,71.300003
20160716083000,180.0,187.800003,62.600001,45,74.400002,100,71.099998,74.300003,71.300003
20160716084500,180.0,185.399994,61.799998,45,73.099998,100,71.400002,74.300003,71.300003
20160716090000,180.0,185.399994,61.799998,45,57.599998,0,71.199997,74.300003,71.300003
20160716091500,180.0,185.399994,61.799998,45,57.599998,100,70.599998,74.300003,71.300003
20160716093000,180.0,181.800003,60.600001,45,72.199997,100,70.599998,74.300003,71.300003
20160716094500,180.0,188.399994,62.799998,47,58.799999,0,71.900002,74.400002,71.400002
20160716100000,180.0,188.399994,62.799998,47,57.200001,0,71.599998,74.599998,71.599998
20160716101500,180.0,188.399994,62.799998,46,57.200001,100,71.199997,74.599998,71.599998
20160716103000,180.0,188.399994,62.799998,46,57.200001,100,71.0,74.400002,71.400002
20160716104500,180.0,184.199997,61.399999,46,57.900002,100,70.800003,74.599998,71.599998
20160716110000,180.0,184.199997,61.399999,46,84.300003,100,71.300003,74.400002,71.400002
20160716111500,180.0,184.199997,61.399999,46,57.200001,0,71.400002,74.300003,71.300003
20160716113000,180.0,178.800003,59.600001,46,57.200001,100,70.699997,74.599998,71.599998
20160716114500,180.0,174.600006,58.200002,46,64.699997,100,71.300003,74.400002,71.400002
20160716120000,180.0,172.800003,57.600001,46,69.400002,100,70.800003,74.599998,71.599998
20160716121500,180.0,172.800003,57.600001,46,84.599998,100,71.400002,74.599998,71.599998
20160716123000,180.0,176.399994,58.799998,47,57.599998,0,71.599998,74.599998,71.599998
20160716124500,180.0,176.399994,58.799998,47,57.599998,100,70.800003,74.599998,71.599998
20160716130000,180.0,180.0,60.0,47,83.0,100,71.0,74.599998,71.599998
20160716131500,180.0,180.0,60.0,47,63.799999,100,71.199997,74.599998,71.599998
20160716133000,180.0,180.0,60.0,47,63.799999,100,71.099998,74.300003,71.300003
20160716134500,180.0,180.0,60.0,47,61.099998,0,71.599998,74.400002,71.400002
20160716140000,180.0,183.0,61.0,47,57.099998,100,70.699997,74.400002,71.400002
20160716141500,180.0,183.0,61.0,47,78.599998,100,71.099998,74.5,71.5
20160716143000,180.0,183.0,61.0,47,73.800003,100,71.099998,74.5,71.5
20160716144500,180.0,188.399994,62.799998,48,57.599998,0,71.400002,74.599998,71.599998
20160716150000,180.0,188.399994,62.799998,48,59.900002,100,70.5,74.599998,71.599998
20160716151500,180.0,188.399994,62.799998,47,73.5,100,71.199997,74.300003,71.300003
20160716153000,180.0,192.0,64.0,47,63.599998,100,71.599998,74.599998,71.599998
20160716154500,180.0,186.600006,62.200002,46,58.400002,0,71.800003,74.300003,71.300003
20160716160000,180.0,186.600006,62.200002,46,56.799999,0,71.800003,74.599998,71.599998
20160716161500,180.0,186.600006,62.200002,46,56.799999,0,71.5,74.599998,71.599998
20160716163000,180.0,189.600006,63.200002,46,56.799999,100,71.0,74.599998,71.599998
20160716164500,180.0,185.399994,61.799998,46,56.799999,100,71.199997,74.599998,71.599998
20160716170000,180.0,185.399994,61.799998,46,56.799999,100,71.599998,74.599998,71.599998
20160716171500,180.0,185.399994,61.799998,46,57.400002,100,70.900002,74.400002,71.400002
20160716173000,180.0,189.0,63.0,46,63.200001,100,71.0,74.5,71.5
20160716174500,180.0,185.399994,61.799998,46,63.200001,100,71.199997,74.599998,71.599998
20160716180000,180.0,185.399994,61.799998,46,69.599998,100,71.199997,74.599998,71.599998
20160716181500,180.0,185.399994,61.799998,46,71.400002,100,71.699997,74.599998,71.599998
20160716183000,180.0,185.399994,61.799998,46,57.200001,0,71.300003,74.599998,71.599998
20160716184500,180.0,185.399994,61.799998,46,57.200001,100,70.800003,74.599998,71.599998
20160716190000,180.0,185.399994,61.799998,46,80.199997,100,71.0,74.599998,71.599998
20160716191500,180.0,185.399994,61.799998,46,75.400002,100,71.900002,74.599998,71.599998
20160716193000,180.0,185.399994,61.799998,46,57.200001,0,72.099998,74.599998,71.599998
20160716194500,180.0,185.399994,61.799998,47,56.5,100,71.199997,74.599998,71.599998
20160716200000,180.0,175.199997,58.399999,47,71.699997,100,70.400002,74.599998,71.599998
20160716201500,180.0,175.199997,58.399999,47,64.0,100,71.599998,74.599998,71.599998
20160716203000,180.0,177.600006,59.200002,47,64.0,100,71.300003,74.599998,71.599998
20160716204500,180.0,177.600006,59.200002,47,64.0,100,71.300003,74.599998,71.599998
20160716210000,180.0,181.199997,60.399999,47,64.0,100,71.300003,74.599998,71.599998
20160716211500,180.0,181.199997,60.399999,47,65.300003,100,71.199997,74.599998,71.599998
20160716213000,180.0,185.399994,61.799998,47,56.799999,0,71.599998,74.5,71.5
20160716214500,180.0,190.199997,63.399999,47,56.799999,100,70.599998,74.599998,71.599998
20160716220000,180.0,187.199997,62.399999,47,72.5,100,71.300003,74.599998,71.599998
20160716221500,180.0,187.199997,62.399999,47,62.400002,100,71.300003,74.599998,71.599998
20160716223000,180.0,187.199997,62.399999,47,79.199997,100,71.300003,74.300003,71.300003
20160716224500,180.0,187.199997,62.399999,47,57.200001,0,71.699997,74.599998,71.599998
20160716230000,180.0,187.199997,62.399999,47,57.200001,100,70.699997,74.599998,71.599998
20160716231500,180.0,187.199997,62.399999,47,81.0,100,71.099998,74.599998,71.599998
20160716233000,180.0,190.199997,63.399999,47,74.5,100,71.699997,74.599998,71.599998
20160716234500,180.0,190.199997,63.399999,47,70.599998,100,71.800003,74.599998,71.599998
20160717000000,180.0,185.399994,61.799998,46,56.799999,100,71.199997,74.599998,71.599998
20160717001500,180.0,185.399994,61.799998,46,72.900002,100,70.5,74.599998,71.599998
20160717003000,180.0,187.800003,62.600001,46,70.5,100,71.5,74.599998,71.599998
20160717004500,180.0,187.800003,62.600001,46,57.599998,100,71.300003,74.599998,71.599998
20160717010000,180.0,187.800003,62.600001,46,57.599998,100,70.699997,74.599998,71.599998
20160717011500,180.0,185.399994,61.799998,46,83.099998,100,71.199997,74.599998,71.599998
20160717013000,180.0,185.399994,61.799998,46,76.800003,100,71.900002,74.599998,71.599998
20160717014500,180.0,185.399994,61.799998,46,56.799999,100,70.900002,74.599998,71.599998
20160717020000,180.0,183.0,61.0,46,84.5,100,70.699997,74.599998,71.599998
20160717021500,180.0,183.0,61.0,46,71.0,100,71.599998,74.599998,71.599998
20160717023000,180.0,183.0,61.0,46,73.400002,100,71.699997,74.599998,71.599998
20160717024500,180.0,183.0,61.0,46,73.400002,100,71.699997,74.599998,71.599998
20160717030000,180.0,183.0,61.0,46,70.5,100,71.800003,74.599998,71.599998
20160717031500,180.0,183.0,61.0,46,57.200001,100,71.400002,74.599998,71.599998
20160717033000,180.0,183.0,61.0,46,61.799999,100,70.5,74.599998,71.599998
20160717034500,180.0,183.0,61.0,46,74.900002,100,71.300003,74.599998,71.599998
20160717040000,180.0,183.0,61.0,46,78.199997,100,71.699997,74.599998,71.599998
20160717041500,180.0,183.0,61.0,46,56.700001,100,70.900002,74.599998,71.599998
20160717043000,180.0,183.0,61.0,46,87.800003,100,70.800003,74.599998,71.599998
20160717044500,180.0,183.0,61.0,46,71.599998,100,71.599998,74.599998,71.599998
20160717050000,180.0,294.600006,98.200002,63,56.799999,0,71.199997,65.599998,62.599998
20160717051500,180.0,294.600006,98.200002,63,55.599998,0,69.699997,66.599998,63.599998
20160717053000,180.0,294.600006,98.200002,63,55.599998,0,69.099998,66.599998,63.599998
20160717054500,180.0,291.600006,97.200002,63,55.599998,0,68.599998,66.599998,63.599998
20160717060000,180.0,294.600006,98.200002,63,55.599998,0,68.199997,66.599998,63.599998
20160717061500,180.0,294.600006,98.200002,63,55.599998,0,68.0,66.599998,63.599998
20160717063000,180.0,291.600006,97.200002,63,55.599998,0,67.800003,66.599998,63.599998
20160717064500,180.0,294.600006,98.200002,63,55.599998,0,67.599998,66.599998,63.599998
20160717070000,180.0,294.600006,98.200002,63,55.599998,0,67.599998,66.599998,63.599998
20160717071500,180.0,294.600006,98.200002,63,56.299999,0,67.599998,66.599998,63.599998
20160717073000,180.0,189.0,63.0,47,56.299999,0,67.900002,69.0,66.0
20160717074500,180.0,212.399994,70.799998,52,56.299999,0,68.5,69.0,66.0
20160717080000,180.0,228.600006,76.200002,54,56.299999,0,68.900002,69.0,66.0
20160717081500,180.0,232.800003,77.600001,54,56.299999,0,68.900002,68.900002,65.900002
20160717083000,180.0,247.800003,82.600001,57,56.299999,0,68.800003,68.099998,65.099998
20160717084500,180.0,247.800003,82.600001,57,56.299999,0,68.800003,68.900002,65.900002
20160717090000,180.0,203.399994,67.799998,52,56.299999,0,68.699997,69.400002,66.400002
20160717091500,180.0,208.199997,69.399999,53,56.299999,0,69.0,69.400002,66.400002
20160717093000,180.0,190.199997,63.399999,50,56.299999,0,68.900002,69.400002,66.400002
20160717094500,180.0,186.0,62.0,48,56.299999,0,69.199997,69.400002,66.400002
20160717100000,180.0,189.600006,63.200002,48,56.299999,0,69.300003,69.400002,66.400002
20160717101500,180.0,189.600006,63.200002,48,56.299999,0,69.199997,69.400002,66.400002
20160717103000,180.0,189.600006,63.200002,48,56.299999,0,69.400002,69.400002,66.400002
20160717104500,180.0,193.199997,64.399999,48,56.299999,0,69.199997,69.400002,66.400002
20160717110000,180.0,193.199997,64.399999,48,56.299999,0,69.099998,69.400002,66.400002
20160717111500,180.0,187.800003,62.600001,47,56.299999,0,69.099998,69.400002,66.400002
20160717113000,180.0,187.800003,62.600001,47,56.299999,0,69.099998,69.0,66.0
20160717114500,180.0,187.800003,62.600001,47,56.299999,0,69.0,69.400002,66.400002
20160717120000,180.0,185.399994,61.799998,47,56.299999,0,68.900002,69.400002,66.400002
20160717121500,180.0,183.0,61.0,47,56.299999,0,68.900002,69.400002,66.400002
20160717123000,180.0,183.0,61.0,47,56.299999,0,68.900002,69.400002,66.400002
20160717124500,180.0,189.0,63.0,48,56.299999,0,69.199997,69.400002,66.400002
20160717130000,180.0,199.199997,66.399999,50,56.299999,0,69.199997,69.400002,66.400002
20160717131500,180.0,187.800003,62.600001,47,56.299999,0,68.900002,69.400002,66.400002
20160717133000,180.0,187.800003,62.600001,46,56.299999,0,68.900002,69.400002,66.400002
20160717134500,180.0,187.800003,62.600001,46,56.299999,0,68.900002,69.400002,66.400002
20160717140000,180.0,187.800003,62.600001,46,56.299999,0,68.800003,69.5,66.5
20160717141500,180.0,187.800003,62.600001,46,56.299999,0,68.800003,69.5,66.5
20160717143000,180.0,187.800003,62.600001,46,56.299999,0,68.800003,69.5,66.5
20160717144500,180.0,187.800003,62.600001,46,56.299999,0,68.800003,69.5,66.5
20160717150000,180.0,187.800003,62.600001,46,56.299999,0,68.800003,69.5,66.5
20160717151500,180.0,187.800003,62.600001,46,56.299999,0,68.699997,69.5,66.5
20160717153000,180.0,187.800003,62.600001,46,56.299999,0,68.699997,69.5,66.5
20160717154500,180.0,187.800003,62.600001,46,56.299999,0,68.800003,69.5,66.5
20160717160000,180.0,187.800003,62.600001,46,56.299999,0,68.699997,69.5,66.5
20160717161500,180.0,185.399994,61.799998,46,56.299999,0,68.599998,69.5,66.5
20160717163000,180.0,185.399994,61.799998,46,56.299999,0,68.400002,69.5,66.5
20160717164500,180.0,185.399994,61.799998,46,56.299999,0,68.300003,69.5,66.5
20160717170000,180.0,183.0,61.0,46,56.299999,0,68.300003,69.5,66.5
20160717171500,180.0,185.399994,61.799998,46,56.299999,0,68.5,69.5,66.5
20160717173000,180.0,185.399994,61.799998,46,56.299999,0,68.400002,69.5,66.5
20160717174500,180.0,185.399994,61.799998,46,56.299999,0,68.599998,69.5,66.5
20160717180000,180.0,185.399994,61.799998,46,56.299999,0,68.5,69.5,66.5
20160717181500,180.0,185.399994,61.799998,46,56.299999,0,68.5,69.5,66.5
20160717183000,180.0,185.399994,61.799998,46,56.299999,0,68.5,69.5,66.5
20160717184500,180.0,185.399994,61.799998,46,56.299999,0,68.599998,69.5,66.5
20160717190000,180.0,185.399994,61.799998,46,56.299999,0,68.599998,69.5,66.5
20160717191500,180.0,182.399994,60.799998,46,56.299999,0,68.599998,69.5,66.5
20160717193000,180.0,182.399994,60.799998,46,56.299999,0,68.699997,69.5,66.5
20160717194500,180.0,189.600006,63.200002,46,56.299999,0,68.599998,69.400002,66.400002
20160717200000,180.0,185.399994,61.799998,45,56.299999,0,68.599998,69.400002,66.400002
20160717201500,180.0,185.399994,61.799998,45,56.299999,0,68.699997,69.400002,66.400002
20160717203000,180.0,181.800003,60.600001,45,56.299999,0,68.699997,69.400002,66.400002
20160717204500,180.0,179.399994,59.799998,45,56.299999,0,69.0,69.400002,66.400002
20160717210000,180.0,195.0,65.0,48,56.299999,0,69.099998,69.400002,66.400002
20160717211500,180.0,189.600006,63.200002,47,56.299999,0,68.599998,69.400002,66.400002
20160717213000,180.0,186.0,62.0,47,56.299999,0,68.300003,69.400002,66.400002
20160717214500,180.0,186.0,62.0,47,56.299999,0,68.199997,69.400002,66.400002
20160717220000,180.0,186.0,62.0,47,56.299999,0,68.199997,69.400002,66.400002
20160717221500,180.0,186.0,62.0,47,56.299999,0,68.0,69.400002,66.400002
20160717223000,180.0,186.0,62.0,47,56.299999,0,67.900002,69.400002,66.400002
20160717224500,180.0,189.600006,63.200002,47,56.299999,0,67.800003,69.400002,66.400002
20160717230000,180.0,189.600006,63.200002,47,56.299999,0,67.699997,69.400002,66.400002
20160717231500,180.0,186.0,62.0,47,56.299999,0,67.599998,69.400002,66.400002
20160717233000,180.0,186.0,62.0,47,56.299999,0,67.699997,69.400002,66.400002
20160717234500,180.0,186.0,62.0,47,56.299999,0,67.599998,69.400002,66.400002
20160718000000,180.0,186.0,62.0,47,56.299999,0,67.5,69.400002,66.400002
20160718001500,180.0,186.0,62.0,47,56.299999,0,67.400002,69.400002,66.400002
20160718003000,180.0,186.0,62.0,47,56.299999,0,67.400002,69.400002,66.400002
20160718004500,180.0,186.0,62.0,47,56.299999,0,67.300003,69.400002,66.400002
20160718010000,180.0,186.0,62.0,47,56.299999,0,67.300003,69.400002,66.400002
20160718011500,180.0,186.0,62.0,47,56.299999,0,67.199997,69.400002,66.400002
20160718013000,180.0,186.0,62.0,47,56.299999,0,67.199997,69.400002,66.400002
20160718014500,180.0,186.0,62.0,47,56.299999,0,67.199997,69.400002,66.400002
20160718020000,180.0,186.0,62.0,47,56.299999,0,67.199997,69.400002,66.400002
20160718021500,180.0,186.0,62.0,47,56.299999,0,67.099998,69.400002,66.400002
20160718023000,180.0,188.399994,62.799998,47,56.299999,0,67.099998,69.400002,66.400002
20160718024500,180.0,193.800003,64.600001,48,56.299999,0,67.099998,69.0,66.0
20160718030000,180.0,186.600006,62.200002,47,56.299999,0,67.0,69.400002,66.400002
20160718031500,180.0,186.600006,62.200002,47,56.299999,0,66.900002,69.400002,66.400002
20160718033000,180.0,186.600006,62.200002,47,56.299999,0,66.900002,69.400002,66.400002
20160718034500,180.0,186.600006,62.200002,47,56.299999,0,66.900002,69.400002,66.400002
20160718040000,180.0,189.0,63.0,46,56.299999,0,66.800003,69.400002,66.400002
20160718041500,180.0,186.600006,62.200002,46,56.299999,0,67.300003,69.400002,66.400002
20160718043000,180.0,186.600006,62.200002,46,56.299999,0,67.5,69.400002,66.400002
20160718044500,180.0,190.199997,63.399999,47,56.299999,0,67.699997,69.400002,66.400002
20160718050000,180.0,187.199997,62.399999,46,56.299999,0,67.699997,69.400002,66.400002
20160718051500,180.0,187.199997,62.399999,46,56.299999,0,67.699997,69.400002,66.400002
20160718053000,180.0,187.199997,62.399999,46,56.299999,0,67.800003,69.0,66.0
20160718054500,180.0,187.199997,62.399999,45,56.299999,0,67.800003,69.0,66.0
20160718060000,180.0,182.399994,60.799998,45,56.299999,0,67.800003,69.0,66.0
20160718061500,180.0,196.800003,65.600001,47,56.299999,0,67.800003,69.400002,66.400002
20160718063000,180.0,193.800003,64.600001,48,56.299999,0,67.800003,69.0,66.0
20160718064500,180.0,193.800003,64.600001,48,56.299999,0,67.900002,69.199997,66.199997
20160718070000,180.0,189.600006,63.200002,47,56.299999,0,67.900002,69.400002,66.400002
20160718071500,180.0,189.600006,63.200002,48,56.299999,0,68.099998,69.400002,66.400002
20160718073000,180.0,189.600006,63.200002,48,56.299999,0,68.199997,69.400002,66.400002
20160718074500,180.0,196.199997,65.399999,49,56.299999,0,68.099998,69.0,66.0
20160718080000,180.0,187.800003,62.600001,48,56.299999,0,68.199997,69.400002,66.400002
20160718081500,180.0,187.800003,62.600001,48,56.299999,0,68.300003,69.400002,66.400002
20160718083000,180.0,184.800003,61.600001,48,56.299999,0,68.400002,69.400002,66.400002
20160718084500,180.0,188.399994,62.799998,48,56.299999,0,68.400002,69.5,66.5
20160718090000,180.0,188.399994,62.799998,48,56.299999,0,68.900002,69.900002,66.900002
20160718091500,180.0,178.199997,59.399999,48,56.299999,0,68.599998,69.900002,66.900002
20160718093000,180.0,191.399994,63.799998,46,56.299999,0,68.599998,69.900002,66.900002
20160718094500,180.0,199.199997,66.399999,48,56.299999,0,68.599998,69.900002,66.900002
20160718100000,180.0,195.0,65.0,46,56.299999,0,68.599998,69.900002,66.900002
20160718101500,180.0,184.199997,61.399999,47,56.299999,0,68.699997,69.900002,66.900002
20160718103000,180.0,184.199997,61.399999,47,56.299999,0,68.599998,69.900002,66.900002
20160718104500,180.0,184.199997,61.399999,47,56.299999,0,68.599998,69.900002,66.900002
20160718110000,180.0,184.199997,61.399999,47,56.299999,0,68.800003,69.900002,66.900002
20160718111500,180.0,184.199997,61.399999,47,56.299999,0,68.900002,69.900002,66.900002
20160718113000,180.0,184.199997,61.399999,47,56.299999,0,68.900002,69.900002,66.900002
20160718114500,180.0,195.600006,65.200002,50,56.299999,0,69.099998,71.800003,68.800003
20160718120000,180.0,189.0,63.0,49,56.299999,100,69.099998,72.199997,69.199997
20160718121500,180.0,186.0,62.0,48,56.299999,100,69.0,72.199997,69.199997
20160718123000,180.0,186.0,62.0,48,56.299999,100,68.900002,72.699997,69.699997
20160718124500,180.0,183.600006,61.200002,48,57.900002,100,69.0,72.699997,69.699997
20160718130000,180.0,183.600006,61.200002,48,72.900002,100,69.199997,72.699997,69.699997
20160718131500,180.0,183.600006,61.200002,48,70.5,100,69.900002,72.699997,69.699997
20160718133000,180.0,183.600006,61.200002,48,57.200001,0,69.599998,72.800003,69.800003
20160718134500,180.0,186.0,62.0,48,56.400002,0,69.300003,72.300003,69.300003
20160718140000,180.0,186.0,62.0,48,56.400002,100,69.300003,72.300003,69.300003
20160718141500,180.0,183.600006,61.200002,48,57.5,100,69.199997,72.699997,69.699997
20160718143000,180.0,183.600006,61.200002,48,57.5,100,69.300003,72.699997,69.699997
20160718144500,180.0,187.800003,62.600001,48,57.5,100,69.099998,72.699997,69.699997
20160718150000,180.0,185.399994,61.799998,48,64.0,100,69.400002,72.699997,69.699997
20160718151500,180.0,185.399994,61.799998,48,64.0,100,69.400002,72.699997,69.699997
20160718153000,180.0,185.399994,61.799998,48,56.799999,100,69.300003,72.699997,69.699997
20160718154500,180.0,185.399994,61.799998,48,56.799999,100,69.0,72.699997,69.699997
20160718160000,180.0,185.399994,61.799998,48,57.5,100,69.199997,72.699997,69.699997
20160718161500,180.0,185.399994,61.799998,48,70.099998,100,69.300003,72.699997,69.699997
20160718163000,180.0,185.399994,61.799998,48,57.599998,0,69.900002,72.699997,69.699997
20160718164500,180.0,185.399994,61.799998,48,56.799999,100,69.300003,72.699997,69.699997
20160718170000,180.0,203.399994,67.799998,51,56.799999,0,69.800003,72.199997,69.199997
20160718171500,180.0,187.800003,62.600001,48,56.799999,0,69.800003,72.699997,69.699997
20160718173000,180.0,187.800003,62.600001,48,56.799999,100,69.400002,72.699997,69.699997
20160718174500,180.0,187.800003,62.600001,48,57.599998,100,69.199997,72.699997,69.699997
20160718180000,180.0,187.800003,62.600001,48,62.400002,100,69.599998,72.800003,69.800003
20160718181500,180.0,187.800003,62.600001,48,61.299999,100,69.599998,72.800003,69.800003
20160718183000,180.0,187.800003,62.600001,48,61.299999,100,69.699997,72.800003,69.800003
20160718184500,180.0,187.800003,62.600001,48,61.299999,100,69.900002,72.800003,69.800003
20160718190000,180.0,187.800003,62.600001,48,56.799999,0,70.0,72.800003,69.800003
20160718191500,180.0,183.600006,61.200002,48,56.799999,0,69.800003,72.699997,69.699997
20160718193000,180.0,187.199997,62.399999,48,56.799999,100,69.599998,72.699997,69.699997
20160718194500,180.0,187.199997,62.399999,48,57.5,100,69.199997,72.900002,69.900002
20160718200000,180.0,187.199997,62.399999,48,63.099998,100,69.300003,73.0,70.0
20160718201500,180.0,187.199997,62.399999,48,58.799999,100,70.199997,72.900002,69.900002
20160718203000,180.0,187.199997,62.399999,48,56.299999,100,69.400002,72.699997,69.699997
20160718204500,180.0,187.199997,62.399999,48,67.699997,100,69.5,73.199997,70.199997
20160718210000,180.0,187.199997,62.399999,48,57.200001,100,69.699997,73.199997,70.199997
20160718211500,180.0,187.199997,62.399999,48,82.400002,100,70.199997,73.199997,70.199997
20160718213000,180.0,187.199997,62.399999,48,56.799999,100,70.0,73.5,70.5
20160718214500,180.0,187.199997,62.399999,48,56.799999,100,69.300003,73.199997,70.199997
20160718220000,180.0,189.600006,63.200002,48,73.5,100,69.599998,73.199997,70.199997
20160718221500,180.0,189.600006,63.200002,48,74.900002,100,70.5,73.199997,70.199997
20160718223000,180.0,189.600006,63.200002,48,56.799999,100,69.800003,73.199997,70.199997
20160718224500,180.0,189.600006,63.200002,48,57.5,100,69.300003,73.199997,70.199997
20160718230000,180.0,189.600006,63.200002,48,71.0,100,70.0,73.199997,70.199997
20160718231500,180.0,189.600006,63.200002,48,63.200001,100,70.0,73.199997,70.199997
20160718233000,180.0,189.600006,63.200002,48,63.200001,100,70.0,73.199997,70.199997
20160718234500,180.0,189.600006,63.200002,48,63.200001,100,69.900002,73.199997,70.199997
20160719000000,180.0,186.600006,62.200002,48,64.0,100,69.800003,73.199997,70.199997
20160719001500,180.0,189.0,63.0,48,64.0,100,70.199997,73.199997,70.199997
20160719003000,180.0,189.0,63.0,48,63.200001,100,70.099998,73.199997,70.199997
20160719004500,180.0,189.0,63.0,48,63.200001,100,70.0,73.199997,70.199997
20160719010000,180.0,189.0,63.0,48,64.0,100,69.900002,73.199997,70.199997
20160719011500,180.0,189.0,63.0,48,74.0,100,70.199997,73.199997,70.199997
20160719013000,180.0,185.399994,61.799998,48,56.799999,0,70.199997,73.199997,70.199997
20160719014500,180.0,187.800003,62.600001,48,56.799999,100,69.400002,73.199997,70.199997
20160719020000,180.0,187.800003,62.600001,48,81.800003,100,69.599998,73.199997,70.199997
20160719021500,180.0,187.800003,62.600001,48,75.400002,100,70.400002,73.199997,70.199997
20160719023000,180.0,187.800003,62.600001,48,56.799999,100,69.800003,73.300003,70.300003
20160719024500,180.0,187.800003,62.600001,48,58.299999,100,69.199997,73.199997,70.199997
20160719030000,180.0,187.800003,62.600001,48,78.800003,100,70.099998,73.199997,70.199997
20160719031500,180.0,187.800003,62.600001,48,61.599998,0,70.5,73.199997,70.199997
20160719033000,180.0,187.800003,62.600001,48,56.400002,100,69.599998,73.199997,70.199997
20160719034500,180.0,185.399994,61.799998,48,68.099998,100,69.199997,73.199997,70.199997
20160719040000,180.0,185.399994,61.799998,48,74.699997,100,70.199997,73.199997,70.199997
20160719041500,180.0,185.399994,61.799998,48,56.799999,0,70.199997,73.199997,70.199997
20160719043000,180.0,185.399994,61.799998,48,56.799999,100,69.400002,73.199997,70.199997
20160719044500,180.0,185.399994,61.799998,48,72.400002,100,69.599998,73.199997,70.199997
20160719050000,180.0,185.399994,61.799998,48,70.099998,100,70.199997,73.199997,70.199997
20160719051500,180.0,185.399994,61.799998,48,57.599998,0,70.400002,73.199997,70.199997
20160719053000,180.0,185.399994,61.799998,48,56.400002,0,70.199997,73.199997,70.199997
20160719054500,180.0,185.399994,61.799998,48,56.400002,0,70.0,73.199997,70.199997
20160719060000,180.0,185.399994,61.799998,48,56.400002,100,69.699997,73.199997,70.199997
20160719061500,180.0,185.399994,61.799998,48,57.099998,100,69.599998,73.199997,70.199997
20160719063000,180.0,185.399994,61.799998,48,57.099998,100,69.699997,73.199997,70.199997
20160719064500,180.0,185.399994,61.799998,48,59.5,100,69.5,73.099998,70.099998
20160719070000,180.0,185.399994,61.799998,48,69.199997,100,70.0,73.099998,70.099998
20160719071500,180.0,189.600006,63.200002,49,57.599998,0,70.199997,72.800003,69.800003
20160719073000,180.0,247.800003,82.600001,60,56.400002,0,69.800003,71.699997,68.699997
20160719074500,180.0,188.399994,62.799998,48,66.199997,100,69.699997,73.199997,70.199997
20160719080000,180.0,194.399994,64.799998,51,58.400002,0,70.5,73.099998,70.099998
20160719081500,180.0,184.800003,61.600001,48,57.200001,0,70.0,73.099998,70.099998
20160719083000,180.0,178.199997,59.399999,48,57.200001,100,69.900002,73.199997,70.199997
20160719084500,180.0,178.199997,59.399999,48,57.200001,100,69.800003,73.300003,70.300003
20160719090000,180.0,175.199997,58.399999,48,57.200001,100,69.900002,73.199997,70.199997
20160719091500,180.0,166.800003,55.600001,49,57.200001,100,69.800003,73.199997,70.199997
20160719093000,180.0,177.0,59.0,50,57.200001,100,69.900002,73.199997,70.199997
20160719094500,180.0,189.600006,63.200002,50,57.200001,100,69.699997,73.199997,70.199997
20160719100000,180.0,184.800003,61.600001,50,58.700001,100,69.599998,73.199997,70.199997
20160719101500,180.0,184.800003,61.600001,50,67.199997,100,70.300003,73.199997,70.199997
20160719103000,180.0,189.0,63.0,49,56.799999,0,70.300003,73.199997,70.199997
20160719104500,180.0,189.0,63.0,48,56.799999,0,70.400002,73.099998,70.099998
20160719110000,180.0,189.0,63.0,48,56.799999,0,70.300003,73.099998,70.099998
20160719111500,180.0,191.399994,63.799998,49,56.799999,100,69.900002,73.099998,70.099998
20160719113000,180.0,188.399994,62.799998,48,56.799999,100,69.599998,73.099998,70.099998
20160719114500,180.0,188.399994,62.799998,47,56.799999,100,69.5,72.699997,69.699997
20160719120000,180.0,184.800003,61.600001,47,56.799999,100,69.5,72.699997,69.699997
20160719121500,180.0,184.800003,61.600001,47,56.799999,100,69.400002,72.699997,69.699997
20160719123000,180.0,184.800003,61.600001,47,57.5,100,69.300003,72.699997,69.699997
20160719124500,180.0,191.399994,63.799998,47,62.599998,100,69.300003,72.800003,69.800003
20160719130000,180.0,187.800003,62.600001,47,69.699997,100,70.099998,73.099998,70.099998
20160719131500,180.0,184.199997,61.399999,47,56.799999,0,69.900002,73.099998,70.099998
20160719133000,180.0,189.600006,63.200002,48,56.799999,100,69.800003,73.099998,70.099998
20160719134500,180.0,183.600006,61.200002,47,57.5,100,69.699997,73.5,70.5
20160719140000,180.0,183.600006,61.200002,47,73.900002,100,69.900002,73.5,70.5
20160719141500,180.0,180.600006,60.200002,47,71.099998,100,70.699997,73.5,70.5
20160719143000,180.0,183.0,61.0,47,57.599998,0,70.400002,73.5,70.5
20160719144500,180.0,183.0,61.0,47,56.799999,0,70.300003,73.5,70.5
20160719150000,180.0,183.0,61.0,47,56.799999,100,70.099998,73.5,70.5
20160719151500,180.0,186.600006,62.200002,47,56.799999,100,70.199997,73.5,70.5
20160719153000,180.0,184.199997,61.399999,47,57.900002,100,70.0,73.5,70.5
20160719154500,180.0,184.199997,61.399999,47,57.900002,100,70.0,73.5,70.5
20160719160000,180.0,184.199997,61.399999,47,57.900002,100,70.0,73.5,70.5
20160719161500,180.0,184.199997,61.399999,47,59.099998,100,70.400002,73.5,70.5
20160719163000,180.0,184.199997,61.399999,47,59.099998,100,70.699997,73.5,70.5
20160719164500,180.0,184.199997,61.399999,47,58.400002,100,70.5,73.5,70.5
20160719170000,180.0,184.199997,61.399999,47,58.400002,100,70.300003,73.5,70.5
20160719171500,180.0,184.199997,61.399999,47,58.400002,100,70.300003,73.5,70.5
20160719173000,180.0,184.199997,61.399999,47,58.400002,100,70.199997,73.5,70.5
20160719174500,180.0,184.199997,61.399999,47,63.599998,100,70.199997,73.5,70.5
20160719180000,180.0,179.399994,59.799998,47,63.599998,100,70.5,73.5,70.5
20160719181500,180.0,177.0,59.0,47,58.799999,0,70.800003,73.5,70.5
20160719183000,180.0,174.600006,58.200002,47,57.599998,0,70.5,73.5,70.5
20160719184500,180.0,171.600006,57.200002,47,57.599998,0,70.5,73.5,70.5
20160719190000,180.0,174.0,58.0,47,56.799999,0,70.300003,73.5,70.5
20160719191500,180.0,174.0,58.0,47,56.799999,0,70.300003,73.5,70.5
20160719193000,180.0,174.0,58.0,47,56.799999,0,70.199997,73.199997,70.199997
20160719194500,180.0,174.0,58.0,47,56.799999,0,70.400002,73.199997,70.199997
20160719200000,180.0,174.0,58.0,47,56.799999,0,70.199997,73.199997,70.199997
20160719201500,180.0,174.0,58.0,47,56.799999,0,70.199997,73.199997,70.199997
20160719203000,180.0,174.0,58.0,47,56.799999,100,69.900002,73.199997,70.199997
20160719204500,180.0,174.0,58.0,47,56.799999,100,69.699997,73.199997,70.199997
20160719210000,180.0,176.399994,58.799998,50,57.5,100,69.599998,73.199997,70.199997
20160719211500,180.0,205.800003,68.600001,55,56.799999,0,69.400002,72.199997,69.199997
20160719213000,180.0,187.800003,62.600001,51,56.799999,100,69.199997,72.699997,69.699997
20160719214500,180.0,187.800003,62.600001,51,57.5,100,69.099998,72.800003,69.800003
20160719220000,180.0,187.800003,62.600001,51,61.299999,100,69.400002,72.199997,69.199997
20160719221500,180.0,187.800003,62.600001,50,56.400002,100,69.199997,72.300003,69.300003
20160719223000,180.0,187.800003,62.600001,50,57.5,100,68.900002,72.699997,69.699997
20160719224500,180.0,187.800003,62.600001,50,57.5,100,68.900002,72.300003,69.300003
20160719230000,180.0,187.800003,62.600001,50,57.5,100,68.699997,72.199997,69.199997
20160719231500,180.0,185.399994,61.799998,50,81.599998,100,69.699997,72.800003,69.800003
20160719233000,180.0,185.399994,61.799998,50,56.799999,0,69.800003,72.800003,69.800003
20160719234500,180.0,190.199997,63.399999,52,56.799999,100,69.199997,72.199997,69.199997
20160720000000,180.0,190.199997,63.399999,50,56.799999,100,68.900002,71.699997,68.699997
20160720001500,180.0,187.199997,62.399999,50,63.599998,100,69.599998,72.699997,69.699997
20160720003000,180.0,190.199997,63.399999,50,56.400002,100,69.199997,72.699997,69.699997
20160720004500,180.0,187.199997,62.399999,50,60.299999,100,68.800003,72.699997,69.699997
20160720010000,180.0,187.199997,62.399999,50,73.900002,100,69.699997,72.699997,69.699997
20160720011500,180.0,187.199997,62.399999,50,56.799999,0,69.599998,72.699997,69.699997
20160720013000,180.0,187.199997,62.399999,50,56.799999,100,68.900002,72.699997,69.699997
20160720014500,180.0,187.199997,62.399999,50,78.199997,100,68.800003,72.699997,69.699997
20160720020000,180.0,187.199997,62.399999,50,57.599998,100,69.599998,72.699997,69.699997
20160720021500,180.0,187.199997,62.399999,50,57.599998,100,68.900002,72.699997,69.699997
20160720023000,180.0,187.199997,62.399999,50,57.599998,100,68.599998,72.199997,69.199997
20160720024500,180.0,187.199997,62.399999,50,61.5,100,69.300003,72.699997,69.699997
20160720030000,180.0,187.199997,62.399999,50,57.200001,100,68.800003,72.300003,69.300003
20160720031500,180.0,187.199997,62.399999,48,57.200001,100,68.400002,71.800003,68.800003
20160720033000,180.0,184.199997,61.399999,48,88.699997,100,69.099998,71.900002,68.900002
20160720034500,180.0,188.399994,62.799998,48,56.400002,100,68.900002,72.300003,69.300003
20160720040000,180.0,188.399994,62.799998,48,56.400002,100,68.800003,71.900002,68.900002
20160720041500,180.0,188.399994,62.799998,48,64.400002,100,69.0,72.699997,69.699997
20160720043000,180.0,188.399994,62.799998,48,80.0,100,69.300003,72.699997,69.699997
20160720044500,180.0,188.399994,62.799998,49,56.799999,0,69.699997,72.300003,69.300003
20160720050000,180.0,186.0,62.0,49,56.799999,100,68.800003,72.699997,69.699997
20160720051500,180.0,186.0,62.0,49,68.699997,100,69.0,72.300003,69.300003
20160720053000,180.0,188.399994,62.799998,49,58.799999,100,68.900002,72.300003,69.300003
20160720054500,180.0,188.399994,62.799998,49,57.200001,0,69.599998,72.300003,69.300003
20160720060000,180.0,188.399994,62.799998,49,56.400002,0,69.099998,72.199997,69.199997
20160720061500,180.0,188.399994,62.799998,49,57.099998,100,68.599998,72.400002,69.400002
20160720063000,180.0,184.800003,61.600001,49,67.400002,100,68.5,72.300003,69.300003
20160720064500,180.0,188.399994,62.799998,49,72.099998,100,69.5,72.300003,69.300003
20160720070000,180.0,188.399994,62.799998,49,56.799999,0,69.099998,72.300003,69.300003
20160720071500,180.0,184.199997,61.399999,49,59.200001,100,68.599998,72.699997,69.699997
20160720073000,180.0,184.199997,61.399999,49,60.799999,100,69.400002,72.400002,69.400002
20160720074500,180.0,184.199997,61.399999,49,58.0,100,68.900002,72.300003,69.300003
20160720080000,180.0,181.199997,60.399999,49,82.5,100,69.300003,72.5,69.5
20160720081500,180.0,181.199997,60.399999,49,57.599998,0,69.400002,72.300003,69.300003
20160720083000,180.0,178.800003,59.600001,49,57.599998,100,69.099998,72.699997,69.699997
20160720084500,180.0,178.800003,59.600001,49,57.599998,100,69.099998,72.699997,69.699997
20160720090000,180.0,178.800003,59.600001,49,57.599998,100,69.099998,72.699997,69.699997
20160720091500,180.0,180.600006,60.200002,49,57.599998,100,69.099998,72.699997,69.699997
20160720093000,180.0,180.600006,60.200002,49,57.599998,100,69.099998,72.199997,69.199997
20160720094500,180.0,183.600006,61.200002,49,73.0,0,70.5,73.099998,70.099998
20160720100000,180.0,181.199997,60.399999,49,56.799999,0,69.900002,73.099998,70.099998
20160720101500,180.0,183.600006,61.200002,49,56.799999,100,69.400002,73.099998,70.099998
20160720103000,180.0,183.600006,61.200002,49,57.900002,100,69.400002,73.099998,70.099998
20160720104500,180.0,181.199997,60.399999,49,67.699997,100,69.800003,73.099998,70.099998
20160720110000,180.0,181.199997,60.399999,49,57.599998,100,69.900002,72.800003,69.800003
20160720111500,180.0,184.800003,61.600001,49,56.799999,0,69.599998,72.800003,69.800003
20160720113000,180.0,184.800003,61.600001,49,56.799999,100,69.599998,72.800003,69.800003
20160720114500,180.0,184.800003,61.600001,49,56.799999,100,69.199997,72.699997,69.699997
20160720120000,180.0,184.800003,61.600001,49,56.799999,100,69.099998,72.699997,69.699997
20160720121500,180.0,187.199997,62.399999,49,62.799999,100,69.0,72.300003,69.300003
20160720123000,180.0,187.199997,62.399999,49,57.200001,0,69.300003,72.199997,69.199997
20160720124500,180.0,187.199997,62.399999,49,57.200001,100,68.900002,71.900002,68.900002
20160720130000,180.0,190.800003,63.600001,49,56.400002,100,68.800003,72.199997,69.199997
20160720131500,180.0,187.199997,62.399999,48,57.5,100,68.800003,72.199997,69.199997
20160720133000,180.0,184.800003,61.600001,48,78.699997,100,69.599998,73.900002,70.900002
20160720134500,180.0,285.600006,95.200002,68,66.599998,0,70.5,70.800003,67.800003
20160720140000,180.0,269.399994,89.799998,65,56.0,0,69.599998,69.0,66.0
20160720141500,180.0,262.200012,87.400004,64,56.0,0,69.199997,69.900002,66.900002
20160720143000,180.0,189.600006,63.200002,49,56.599998,0,69.099998,70.800003,67.800003
20160720144500,180.0,189.600006,63.200002,51,56.599998,0,68.900002,70.400002,67.400002
20160720150000,180.0,255.0,85.0,62,56.599998,0,68.800003,69.800003,66.800003
20160720151500,180.0,220.800003,73.600001,56,56.599998,0,68.699997,70.300003,67.300003
20160720153000,180.0,187.199997,62.399999,49,86.400002,100,69.800003,72.800003,69.800003
20160720154500,180.0,187.199997,62.399999,49,82.599998,100,70.400002,73.5,70.5
20160720160000,180.0,187.199997,62.399999,49,63.599998,0,70.800003,73.5,70.5
20160720161500,180.0,190.199997,63.399999,49,57.200001,0,70.300003,73.5,70.5
20160720163000,180.0,190.199997,63.399999,48,57.200001,100,69.800003,73.5,70.5
20160720164500,180.0,190.199997,63.399999,48,57.799999,100,69.599998,73.099998,70.099998
20160720170000,180.0,187.199997,62.399999,48,57.799999,100,69.900002,73.099998,70.099998
20160720171500,180.0,187.199997,62.399999,47,70.599998,100,69.900002,73.199997,70.199997
20160720173000,180.0,187.199997,62.399999,47,66.800003,100,70.300003,73.5,70.5
20160720174500,180.0,187.199997,62.399999,47,59.099998,0,70.5,73.5,70.5
20160720180000,180.0,187.199997,62.399999,47,56.400002,100,70.199997,73.5,70.5
20160720181500,180.0,187.199997,62.399999,47,57.099998,100,69.699997,73.199997,70.199997
20160720183000,180.0,187.199997,62.399999,47,61.900002,100,69.599998,73.199997,70.199997
20160720184500,180.0,184.199997,61.399999,47,69.199997,100,70.199997,73.5,70.5
20160720190000,180.0,179.399994,59.799998,47,66.199997,100,70.699997,73.5,70.5
20160720191500,180.0,176.399994,58.799998,47,57.200001,100,70.0,73.5,70.5
20160720193000,180.0,176.399994,58.799998,47,57.200001,100,70.0,73.5,70.5
20160720194500,180.0,176.399994,58.799998,47,57.900002,100,69.800003,73.5,70.5
20160720200000,180.0,176.399994,58.799998,47,66.300003,100,70.0,73.5,70.5
20160720201500,180.0,176.399994,58.799998,47,66.300003,100,70.5,73.199997,70.199997
