PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160727084500,180.0,186.0,62.0,47,93.800003,100,71.199997,74.800003,71.800003
20160727090000,180.0,183.600006,61.200002,47,87.0,100,71.400002,74.800003,71.800003
20160727091500,180.0,183.600006,61.200002,47,97.199997,100,71.699997,74.699997,71.699997
20160727093000,180.0,183.600006,61.200002,47,95.0,100,71.699997,74.699997,71.699997
20160727094500,180.0,183.600006,61.200002,47,96.5,100,72.0,74.699997,71.699997
20160727100000,180.0,186.600006,62.200002,47,56.400002,100,71.300003,74.699997,71.699997
20160727101500,180.0,186.600006,62.200002,47,66.199997,100,70.599998,74.699997,71.699997
20160727103000,180.0,183.600006,61.200002,47,80.0,100,71.0,74.699997,71.699997
20160727104500,180.0,183.600006,61.200002,47,81.099998,100,71.199997,74.699997,71.699997
20160727110000,180.0,183.600006,61.200002,47,92.900002,100,71.199997,74.699997,71.699997
20160727111500,180.0,183.600006,61.200002,47,86.400002,100,71.300003,74.699997,71.699997
20160727113000,180.0,188.399994,62.799998,47,82.099998,100,71.400002,74.699997,71.699997
20160727114500,180.0,183.0,61.0,47,91.599998,100,71.599998,74.699997,71.699997
20160727120000,180.0,183.0,61.0,47,89.400002,100,71.599998,74.699997,71.699997
20160727121500,180.0,183.0,61.0,47,83.900002,100,71.800003,74.699997,71.699997
20160727123000,180.0,183.0,61.0,47,69.5,0,72.099998,74.699997,71.699997
20160727124500,180.0,183.0,61.0,47,56.799999,0,71.599998,74.699997,71.699997
20160727130000,180.0,183.0,61.0,47,56.799999,100,71.099998,74.699997,71.699997
20160727131500,180.0,183.0,61.0,47,57.5,100,71.099998,74.699997,71.699997
20160727133000,180.0,187.800003,62.600001,47,76.800003,100,70.900002,74.699997,71.699997
20160727134500,180.0,187.800003,62.600001,47,77.699997,100,71.599998,74.699997,71.699997
20160727140000,180.0,190.800003,63.600001,47,76.599998,100,71.900002,74.699997,71.699997
20160727141500,180.0,190.800003,63.600001,47,57.5,100,70.900002,74.699997,71.699997
20160727143000,180.0,187.800003,62.600001,47,77.800003,100,71.0,74.699997,71.699997
20160727144500,180.0,187.800003,62.600001,47,78.800003,100,71.5,74.699997,71.699997
20160727150000,180.0,187.800003,62.600001,47,75.900002,100,71.800003,74.699997,71.699997
20160727151500,180.0,187.800003,62.600001,47,58.0,0,71.699997,74.699997,71.699997
20160727153000,180.0,187.800003,62.600001,47,58.0,100,70.699997,74.699997,71.699997
20160727154500,180.0,183.600006,61.200002,46,78.099998,100,71.199997,74.699997,71.699997
20160727160000,180.0,183.600006,61.200002,46,71.099998,100,71.599998,74.699997,71.699997
20160727161500,180.0,183.600006,61.200002,46,71.099998,100,71.699997,74.699997,71.699997
20160727163000,180.0,186.0,62.0,46,71.099998,100,71.699997,74.699997,71.699997
20160727164500,180.0,186.0,62.0,46,74.0,100,71.800003,74.699997,71.699997
20160727170000,180.0,186.0,62.0,46,74.0,100,71.900002,74.699997,71.699997
20160727171500,180.0,188.399994,62.799998,46,57.200001,0,71.5,74.699997,71.699997
20160727173000,180.0,188.399994,62.799998,46,57.200001,100,71.300003,74.699997,71.699997
20160727174500,180.0,291.600006,97.200002,65,56.400002,0,71.0,65.0,61.900002
20160727180000,180.0,291.600006,97.200002,66,56.400002,0,70.800003,65.0,61.900002
20160727181500,180.0,294.600006,98.200002,67,56.400002,0,69.800003,65.0,61.900002
20160727183000,180.0,291.600006,97.200002,67,56.400002,0,69.400002,65.0,61.900002
20160727184500,180.0,288.600006,96.200002,67,56.400002,0,69.199997,65.0,61.900002
20160727190000,180.0,291.600006,97.200002,68,56.400002,0,68.900002,65.0,61.900002
20160727191500,180.0,288.600006,96.200002,68,56.400002,0,68.699997,65.0,61.900002
20160727193000,180.0,291.600006,97.200002,68,56.400002,0,68.599998,65.0,61.900002
20160727194500,180.0,294.600006,98.200002,71,56.400002,0,68.699997,65.0,61.900002
20160727200000,180.0,294.600006,98.200002,71,56.400002,0,68.800003,65.0,61.900002
20160727201500,180.0,186.0,62.0,48,90.199997,100,69.300003,79.099998,76.099998
20160727203000,180.0,188.399994,62.799998,48,85.699997,100,70.699997,79.300003,76.300003
20160727204500,180.0,188.399994,62.799998,48,85.699997,100,71.300003,79.300003,76.300003
20160727210000,180.0,188.399994,62.799998,48,92.699997,100,71.599998,79.300003,76.300003
20160727211500,180.0,188.399994,62.799998,48,92.699997,100,71.800003,79.300003,76.300003
20160727213000,180.0,188.399994,62.799998,48,85.199997,100,71.900002,79.300003,76.300003
20160727214500,180.0,186.0,62.0,47,84.300003,100,72.099998,79.199997,76.199997
20160727220000,180.0,186.0,62.0,47,95.300003,100,72.400002,79.199997,76.199997
20160727221500,180.0,186.0,62.0,47,87.699997,100,72.400002,79.099998,76.099998
20160727223000,180.0,186.0,62.0,47,83.800003,100,72.5,79.099998,76.099998
20160727224500,180.0,186.0,62.0,47,95.400002,100,72.599998,79.099998,76.099998
20160727230000,180.0,191.399994,63.799998,47,85.300003,100,72.599998,79.099998,76.099998
20160727231500,180.0,187.199997,62.399999,46,84.300003,100,72.800003,79.099998,76.099998
20160727233000,180.0,187.199997,62.399999,46,95.300003,100,72.699997,79.099998,76.099998
20160727234500,180.0,187.199997,62.399999,46,89.099998,100,72.800003,79.099998,76.099998
20160728000000,180.0,187.199997,62.399999,46,84.400002,100,72.699997,79.099998,76.099998
20160728001500,180.0,187.199997,62.399999,46,91.400002,100,72.699997,79.099998,76.099998
20160728003000,180.0,187.199997,62.399999,46,91.400002,100,72.699997,79.099998,76.099998
20160728004500,180.0,187.199997,62.399999,46,84.400002,100,72.699997,79.099998,76.099998
20160728010000,180.0,187.199997,62.399999,46,95.400002,100,72.699997,79.099998,76.099998
20160728011500,180.0,187.199997,62.399999,46,87.5,100,72.699997,79.099998,76.099998
20160728013000,180.0,187.199997,62.399999,46,84.300003,100,72.699997,79.099998,76.099998
20160728014500,180.0,187.199997,62.399999,46,93.900002,100,72.699997,79.099998,76.099998
20160728020000,180.0,187.199997,62.399999,46,84.699997,100,72.900002,79.099998,76.099998
20160728021500,180.0,187.199997,62.399999,46,93.800003,100,72.900002,79.099998,76.099998
20160728023000,180.0,187.199997,62.399999,46,86.300003,100,72.900002,79.099998,76.099998
20160728024500,180.0,180.0,60.0,46,87.800003,100,72.900002,79.099998,76.099998
20160728030000,180.0,183.0,61.0,46,94.199997,100,72.800003,79.099998,76.099998
20160728031500,180.0,183.0,61.0,46,84.400002,100,72.900002,79.099998,76.099998
20160728033000,180.0,183.0,61.0,46,96.900002,100,72.900002,79.099998,76.099998
20160728034500,180.0,183.0,61.0,46,85.599998,100,72.900002,79.099998,76.099998
20160728040000,180.0,183.0,61.0,46,94.900002,100,73.099998,79.099998,76.099998
20160728041500,180.0,177.0,59.0,46,88.199997,100,73.0,79.099998,76.099998
20160728043000,180.0,177.0,59.0,46,86.800003,100,72.900002,79.099998,76.099998
20160728044500,180.0,175.199997,58.399999,46,97.199997,100,72.900002,79.099998,76.099998
20160728050000,180.0,177.0,59.0,46,85.599998,100,72.900002,79.099998,76.099998
20160728051500,180.0,175.199997,58.399999,46,97.099998,100,73.400002,79.099998,76.099998
20160728053000,180.0,172.199997,57.399999,46,87.900002,100,73.400002,79.099998,76.099998
20160728054500,180.0,172.199997,57.399999,47,91.300003,100,73.400002,79.099998,76.099998
20160728060000,180.0,172.199997,57.399999,48,94.300003,100,73.5,79.099998,76.099998
20160728061500,180.0,174.0,58.0,48,86.5,100,73.400002,79.099998,76.099998
20160728063000,180.0,174.0,58.0,48,97.099998,100,73.300003,79.099998,76.099998
20160728064500,180.0,174.0,58.0,48,90.0,100,73.199997,79.099998,76.099998
20160728070000,180.0,174.0,58.0,48,86.199997,100,73.199997,79.099998,76.099998
20160728071500,180.0,174.0,58.0,48,97.699997,100,73.300003,79.099998,76.099998
20160728073000,180.0,182.399994,60.799998,49,87.5,100,73.099998,79.099998,76.099998
20160728074500,180.0,185.399994,61.799998,49,95.599998,100,72.900002,79.099998,76.099998
20160728080000,180.0,185.399994,61.799998,49,96.699997,100,72.900002,79.099998,76.099998
20160728081500,180.0,185.399994,61.799998,49,85.0,100,72.900002,79.099998,76.099998
20160728083000,180.0,194.399994,64.799998,51,95.0,100,72.900002,79.099998,76.099998
20160728084500,180.0,159.0,53.0,46,85.0,100,73.199997,79.099998,76.099998
20160728090000,180.0,228.600006,76.200002,71,61.5,0,73.199997,70.0,67.0
20160728091500,180.0,208.199997,69.399999,65,56.299999,0,71.300003,70.0,67.0
20160728093000,180.0,321.0,107.0,76,56.299999,0,70.900002,70.0,67.0
20160728094500,180.0,232.800003,77.600001,62,56.299999,0,70.199997,70.0,67.0
20160728100000,180.0,288.600006,96.200002,63,56.299999,0,69.900002,70.0,67.0
20160728101500,180.0,262.200012,87.400004,58,56.299999,0,69.599998,70.0,67.0
20160728103000,180.0,197.399994,65.799998,56,56.299999,0,69.599998,70.0,67.0
20160728104500,180.0,212.399994,70.799998,57,55.599998,0,69.699997,70.0,67.0
20160728110000,180.0,220.800003,73.600001,60,55.599998,0,69.800003,70.0,67.0
20160728111500,180.0,212.399994,70.799998,57,56.299999,0,69.5,70.0,67.0
20160728113000,180.0,187.800003,62.600001,51,56.299999,0,69.5,70.0,67.0
20160728114500,180.0,187.800003,62.600001,49,56.299999,0,69.599998,70.0,67.0
20160728120000,180.0,190.199997,63.399999,49,56.299999,0,69.699997,70.0,67.0
20160728121500,180.0,190.199997,63.399999,49,56.299999,0,69.800003,70.0,67.0
20160728123000,180.0,187.199997,62.399999,49,56.299999,0,69.800003,70.0,67.0
20160728124500,180.0,207.600006,69.200002,56,56.299999,0,70.5,70.0,67.0
20160728130000,180.0,220.800003,73.600001,60,56.299999,0,70.400002,70.0,67.0
20160728131500,180.0,228.600006,76.200002,62,56.299999,0,70.400002,70.0,67.0
20160728133000,180.0,247.800003,82.600001,67,56.299999,0,70.5,70.0,67.0
20160728134500,180.0,276.0,92.0,100,56.299999,0,70.699997,65.0,61.799999
20160728140000,180.0,269.399994,89.799998,100,56.299999,0,69.699997,65.0,61.299999
20160728141500,180.0,272.399994,90.799998,100,56.299999,0,69.300003,65.400002,62.400002
20160728143000,180.0,269.399994,89.799998,100,56.299999,0,69.099998,65.400002,62.400002
20160728144500,180.0,269.399994,89.799998,100,56.299999,0,68.900002,65.400002,62.400002
20160728150000,180.0,272.399994,90.799998,100,56.299999,0,68.699997,65.400002,62.400002
20160728151500,180.0,265.799988,88.599996,100,56.299999,0,68.800003,65.400002,62.400002
20160728153000,180.0,265.799988,88.599996,100,56.299999,0,68.699997,65.400002,62.400002
20160728154500,180.0,262.200012,87.400004,100,56.299999,0,68.699997,65.400002,62.400002
20160728160000,180.0,265.799988,88.599996,100,56.299999,0,68.400002,65.400002,62.400002
20160728161500,180.0,269.399994,89.799998,100,56.299999,0,68.300003,65.400002,62.400002
20160728163000,180.0,269.399994,89.799998,100,56.299999,0,68.099998,65.400002,62.400002
20160728164500,180.0,269.399994,89.799998,100,56.299999,0,67.900002,65.400002,62.400002
20160728170000,180.0,265.799988,88.599996,100,56.299999,0,67.699997,65.400002,62.400002
20160728171500,180.0,269.399994,89.799998,100,56.299999,0,67.599998,65.400002,62.400002
20160728173000,180.0,272.399994,90.799998,100,55.599998,0,67.400002,65.400002,62.400002
20160728174500,180.0,272.399994,90.799998,100,55.599998,0,67.199997,65.400002,62.400002
20160728180000,180.0,265.799988,88.599996,100,55.599998,0,67.099998,65.400002,62.400002
20160728181500,180.0,272.399994,90.799998,100,55.599998,0,67.0,65.400002,62.400002
20160728183000,180.0,269.399994,89.799998,100,55.599998,0,66.900002,65.400002,62.400002
20160728184500,180.0,269.399994,89.799998,100,55.599998,0,66.900002,65.400002,62.400002
20160728190000,180.0,269.399994,89.799998,100,55.599998,0,66.800003,65.400002,62.400002
20160728191500,180.0,265.799988,88.599996,100,55.599998,0,66.800003,65.400002,62.400002
20160728193000,180.0,265.799988,88.599996,100,55.599998,0,66.699997,65.400002,62.400002
20160728194500,180.0,265.799988,88.599996,100,55.599998,0,66.699997,65.400002,62.400002
20160728200000,180.0,269.399994,89.799998,100,55.599998,0,66.599998,65.400002,62.400002
20160728201500,180.0,269.399994,89.799998,100,55.599998,0,66.599998,65.400002,62.400002
20160728203000,180.0,279.0,93.0,100,55.599998,0,66.599998,65.400002,62.400002
20160728204500,180.0,276.0,92.0,100,55.599998,0,66.400002,65.400002,62.400002
20160728210000,180.0,279.0,93.0,100,55.599998,0,66.400002,65.400002,62.400002
20160728211500,180.0,282.0,94.0,100,55.599998,0,66.300003,65.400002,62.400002
20160728213000,180.0,282.0,94.0,100,55.599998,0,66.199997,65.400002,62.400002
20160728214500,180.0,279.0,93.0,100,55.599998,0,66.199997,65.400002,62.400002
20160728220000,180.0,282.0,94.0,100,55.599998,0,66.099998,65.400002,62.400002
20160728221500,180.0,279.0,93.0,100,55.599998,0,66.099998,65.400002,62.400002
20160728223000,180.0,282.0,94.0,100,55.599998,0,66.0,65.400002,62.400002
20160728224500,180.0,279.0,93.0,100,55.599998,0,66.0,65.400002,62.400002
20160728230000,180.0,279.0,93.0,100,55.599998,0,66.0,65.400002,62.400002
20160728231500,180.0,279.0,93.0,100,55.599998,0,65.800003,65.400002,62.400002
20160728233000,180.0,282.0,94.0,100,55.599998,0,65.800003,65.400002,62.400002
20160728234500,180.0,279.0,93.0,100,55.599998,0,65.800003,65.400002,62.400002
20160729000000,180.0,279.0,93.0,100,55.599998,0,65.699997,65.400002,62.400002
20160729001500,180.0,279.0,93.0,100,55.599998,0,65.699997,65.400002,62.400002
20160729003000,180.0,279.0,93.0,100,55.599998,0,65.699997,65.400002,62.400002
20160729004500,180.0,279.0,93.0,100,55.599998,0,65.599998,65.400002,62.400002
20160729010000,180.0,279.0,93.0,100,55.599998,0,65.599998,65.400002,62.400002
20160729011500,180.0,279.0,93.0,100,55.599998,0,65.5,65.400002,62.400002
20160729013000,180.0,279.0,93.0,100,55.599998,0,65.5,65.400002,62.400002
20160729014500,180.0,276.0,92.0,100,55.599998,0,65.5,65.400002,62.400002
20160729020000,180.0,285.600006,95.200002,100,55.599998,0,65.300003,65.400002,62.400002
20160729021500,180.0,285.600006,95.200002,100,55.599998,0,65.300003,65.400002,62.400002
20160729023000,180.0,288.600006,96.200002,100,55.599998,0,65.300003,65.400002,62.400002
20160729024500,180.0,285.600006,95.200002,100,55.599998,0,65.199997,65.400002,62.400002
20160729030000,180.0,285.600006,95.200002,100,55.599998,0,65.099998,65.400002,62.400002
20160729031500,180.0,282.0,94.0,100,55.599998,0,65.099998,65.400002,62.400002
20160729033000,180.0,282.0,94.0,100,55.599998,0,65.099998,65.400002,62.400002
20160729034500,180.0,282.0,94.0,100,55.599998,0,65.099998,65.400002,62.400002
20160729040000,180.0,282.0,94.0,100,55.599998,0,65.099998,65.400002,62.400002
20160729041500,180.0,279.0,93.0,76,55.599998,0,65.099998,65.400002,62.400002
20160729043000,180.0,269.399994,89.799998,73,55.599998,0,65.099998,65.400002,62.400002
20160729044500,180.0,269.399994,89.799998,72,55.599998,0,65.099998,65.400002,62.400002
20160729050000,180.0,265.799988,88.599996,71,55.599998,0,65.099998,65.400002,62.400002
20160729051500,180.0,262.200012,87.400004,70,55.599998,0,65.099998,65.400002,62.400002
20160729053000,180.0,262.200012,87.400004,70,55.599998,0,65.099998,65.400002,62.400002
20160729054500,180.0,262.200012,87.400004,70,55.599998,0,65.0,65.099998,62.099998
20160729060000,180.0,259.200012,86.400004,69,55.599998,0,65.0,65.0,62.0
20160729061500,180.0,262.200012,87.400004,69,55.599998,0,65.099998,65.0,61.900002
20160729063000,180.0,259.200012,86.400004,69,55.599998,0,65.099998,65.0,61.900002
20160729064500,180.0,259.200012,86.400004,69,55.599998,0,65.099998,65.0,61.900002
20160729070000,180.0,259.200012,86.400004,69,55.599998,0,65.099998,65.0,61.900002
20160729071500,180.0,259.200012,86.400004,69,55.599998,0,65.099998,65.0,61.900002
20160729073000,180.0,255.0,85.0,69,55.599998,0,65.199997,65.0,61.900002
20160729074500,180.0,282.0,94.0,100,56.299999,0,65.599998,65.0,61.900002
20160729080000,180.0,279.0,93.0,100,56.299999,0,65.5,65.0,61.799999
20160729081500,180.0,279.0,93.0,100,56.299999,0,65.5,65.0,61.799999
20160729083000,180.0,279.0,93.0,100,56.299999,0,65.5,65.0,61.799999
20160729084500,180.0,279.0,93.0,100,56.299999,0,65.5,65.0,62.0
20160729090000,180.0,279.0,93.0,100,56.299999,0,65.599998,65.0,61.900002
20160729091500,180.0,276.0,92.0,100,56.299999,0,65.599998,65.0,61.900002
20160729093000,180.0,276.0,92.0,100,56.299999,0,65.699997,65.0,61.900002
20160729094500,180.0,279.0,93.0,100,56.299999,0,65.699997,65.0,61.900002
20160729100000,180.0,279.0,93.0,100,56.299999,0,65.699997,65.0,61.400002
20160729101500,180.0,279.0,93.0,100,56.299999,0,65.699997,65.0,61.299999
20160729103000,180.0,282.0,94.0,100,56.299999,0,65.699997,65.0,61.799999
20160729104500,180.0,282.0,94.0,100,56.299999,0,65.699997,65.0,61.299999
20160729110000,180.0,282.0,94.0,100,56.299999,0,65.900002,65.0,61.799999
20160729111500,180.0,282.0,94.0,100,56.299999,0,66.0,65.0,61.799999
20160729113000,180.0,285.600006,95.200002,100,55.599998,0,65.900002,65.0,61.799999
20160729114500,180.0,285.600006,95.200002,100,56.299999,0,65.800003,65.0,61.799999
20160729120000,180.0,285.600006,95.200002,100,56.299999,0,65.800003,65.0,61.799999
20160729121500,180.0,282.0,94.0,100,55.599998,0,65.699997,65.0,61.799999
20160729123000,180.0,279.0,93.0,100,55.599998,0,65.699997,65.0,61.799999
20160729124500,180.0,279.0,93.0,100,55.599998,0,65.699997,65.0,59.200001
20160729130000,180.0,279.0,93.0,100,55.599998,0,65.699997,65.0,59.099998
20160729131500,180.0,301.200012,100.400004,100,55.599998,0,65.599998,65.0,59.799999
20160729133000,180.0,301.200012,100.400004,100,55.599998,0,65.5,65.0,60.5
20160729134500,180.0,301.200012,100.400004,100,55.599998,0,65.5,65.0,60.5
20160729140000,180.0,306.600006,102.200002,78,55.599998,0,65.400002,65.0,59.900002
20160729141500,180.0,291.600006,97.200002,79,55.599998,0,65.400002,65.0,59.099998
20160729143000,180.0,291.600006,97.200002,80,55.599998,0,65.5,65.0,60.5
20160729144500,180.0,291.600006,97.200002,80,55.599998,0,65.5,65.0,58.599998
20160729150000,180.0,285.600006,95.200002,81,55.599998,0,65.5,65.0,58.299999
20160729151500,180.0,291.600006,97.200002,81,55.599998,0,65.400002,65.0,58.299999
20160729153000,180.0,288.600006,96.200002,81,55.599998,0,65.5,65.0,58.299999
20160729154500,180.0,291.600006,97.200002,82,56.299999,0,65.5,65.0,59.099998
20160729160000,180.0,288.600006,96.200002,83,56.299999,0,65.5,65.0,59.0
20160729161500,180.0,291.600006,97.200002,83,56.299999,0,65.5,65.0,58.400002
20160729163000,180.0,291.600006,97.200002,84,56.299999,0,65.5,65.0,58.400002
20160729164500,180.0,288.600006,96.200002,88,56.299999,0,65.5,65.0,57.599998
20160729170000,180.0,282.0,94.0,100,56.299999,0,65.5,65.0,58.700001
20160729171500,180.0,282.0,94.0,100,56.299999,0,65.5,65.0,59.099998
20160729173000,180.0,282.0,94.0,100,56.299999,0,65.5,65.0,58.400002
20160729174500,180.0,279.0,93.0,100,55.599998,0,65.5,65.0,58.900002
20160729180000,180.0,282.0,94.0,100,55.599998,0,65.5,65.0,58.400002
20160729181500,180.0,282.0,94.0,100,55.599998,0,65.400002,65.0,58.400002
20160729183000,180.0,282.0,94.0,100,55.599998,0,65.400002,65.0,58.400002
20160729184500,180.0,285.600006,95.200002,100,55.599998,0,65.300003,65.0,59.099998
20160729190000,180.0,285.600006,95.200002,100,55.599998,0,65.300003,65.0,58.400002
20160729191500,180.0,285.600006,95.200002,100,55.599998,0,65.300003,65.0,57.599998
20160729193000,180.0,285.600006,95.200002,100,55.599998,0,65.300003,65.0,59.0
20160729194500,180.0,282.0,94.0,100,55.599998,0,65.199997,65.0,59.5
20160729200000,180.0,276.0,92.0,100,55.599998,0,65.199997,65.0,59.099998
20160729201500,180.0,272.399994,90.799998,100,55.599998,0,65.300003,65.0,59.799999
20160729203000,180.0,272.399994,90.799998,100,55.599998,0,65.300003,65.0,59.799999
20160729204500,180.0,285.600006,95.200002,100,55.599998,0,65.300003,65.0,59.799999
20160729210000,180.0,282.0,94.0,100,55.599998,0,65.199997,65.0,59.799999
20160729211500,180.0,282.0,94.0,100,55.599998,0,65.199997,65.0,59.799999
20160729213000,180.0,276.0,92.0,100,55.599998,0,65.099998,65.0,59.799999
20160729214500,180.0,276.0,92.0,100,55.599998,0,65.099998,65.0,57.700001
20160729220000,180.0,279.0,93.0,100,55.599998,0,65.099998,65.0,58.400002
20160729221500,180.0,276.0,92.0,100,55.599998,0,65.099998,65.0,57.700001
20160729223000,180.0,276.0,92.0,100,55.599998,0,65.0,65.0,57.599998
20160729224500,180.0,276.0,92.0,100,55.599998,0,65.0,65.0,59.0
20160729230000,180.0,276.0,92.0,100,55.599998,0,65.0,65.0,58.400002
20160729231500,180.0,279.0,93.0,100,55.599998,0,65.0,65.0,57.599998
20160729233000,180.0,276.0,92.0,100,55.599998,0,65.0,65.0,59.200001
20160729234500,180.0,276.0,92.0,100,55.599998,0,65.0,65.0,59.400002
20160730000000,180.0,272.399994,90.799998,100,55.599998,0,65.0,65.0,59.099998
20160730001500,180.0,272.399994,90.799998,100,55.599998,0,65.0,65.0,59.200001
20160730003000,180.0,272.399994,90.799998,100,55.599998,0,64.900002,65.0,59.099998
20160730004500,180.0,272.399994,90.799998,100,55.599998,0,64.900002,65.0,59.099998
20160730010000,180.0,272.399994,90.799998,100,55.599998,0,64.800003,65.0,59.099998
20160730011500,180.0,272.399994,90.799998,100,55.599998,0,64.800003,65.0,59.099998
20160730013000,180.0,272.399994,90.799998,100,55.599998,0,64.800003,65.0,57.599998
20160730014500,180.0,272.399994,90.799998,100,55.599998,0,64.800003,65.0,59.799999
20160730020000,180.0,272.399994,90.799998,100,55.599998,0,64.699997,65.0,59.099998
20160730021500,180.0,272.399994,90.799998,100,55.599998,0,64.699997,65.0,58.400002
20160730023000,180.0,272.399994,90.799998,79,55.599998,0,64.599998,65.0,57.599998
20160730024500,180.0,262.200012,87.400004,73,55.599998,0,64.699997,65.0,58.299999
20160730030000,180.0,259.200012,86.400004,73,55.599998,0,64.699997,65.0,59.099998
20160730031500,180.0,255.0,85.0,71,55.599998,0,64.800003,65.0,59.099998
20160730033000,180.0,255.0,85.0,71,55.599998,0,64.800003,65.0,58.400002
20160730034500,180.0,252.0,84.0,71,55.599998,0,64.800003,65.0,59.799999
20160730040000,180.0,255.0,85.0,71,55.599998,0,64.699997,65.0,58.400002
20160730041500,180.0,252.0,84.0,71,55.599998,0,64.699997,65.0,59.5
20160730043000,180.0,244.199997,81.399999,69,55.599998,0,64.699997,65.0,58.400002
20160730044500,180.0,244.199997,81.399999,68,55.599998,0,64.699997,65.0,59.0
20160730050000,180.0,236.399994,78.799998,66,55.599998,0,64.699997,65.0,59.0
20160730051500,180.0,228.600006,76.200002,64,55.599998,0,64.699997,65.0,58.400002
20160730053000,180.0,220.800003,73.600001,62,55.599998,0,64.800003,65.0,58.400002
20160730054500,180.0,220.800003,73.600001,62,55.599998,0,64.800003,65.0,59.0
20160730060000,180.0,220.800003,73.600001,62,55.599998,0,64.800003,65.0,58.400002
20160730061500,180.0,225.0,75.0,62,55.599998,0,64.800003,65.0,61.799999
20160730063000,180.0,225.0,75.0,62,55.599998,0,64.800003,65.0,61.799999
20160730064500,180.0,225.0,75.0,62,55.599998,0,64.800003,65.0,61.799999
20160730070000,180.0,225.0,75.0,62,55.599998,0,64.800003,65.0,61.799999
20160730071500,180.0,225.0,75.0,62,55.599998,0,64.800003,65.0,61.799999
20160730073000,180.0,225.0,75.0,62,55.599998,0,65.0,65.0,61.799999
20160730074500,180.0,225.0,75.0,62,55.599998,0,65.0,65.0,61.799999
20160730080000,180.0,225.0,75.0,62,56.299999,0,65.099998,65.0,61.799999
20160730081500,180.0,225.0,75.0,62,56.299999,0,65.199997,65.0,61.799999
20160730083000,180.0,228.600006,76.200002,64,56.299999,0,65.400002,65.0,61.799999
20160730084500,180.0,259.200012,86.400004,72,56.299999,0,65.5,65.0,61.799999
20160730090000,180.0,276.0,92.0,85,56.299999,0,65.5,65.0,61.799999
20160730091500,180.0,276.0,92.0,100,56.299999,0,65.5,65.0,61.799999
20160730093000,180.0,272.399994,90.799998,100,56.299999,0,65.599998,65.0,61.799999
20160730094500,180.0,272.399994,90.799998,100,56.299999,0,65.599998,65.0,59.099998
20160730100000,180.0,272.399994,90.799998,100,56.299999,0,65.599998,65.0,59.099998
20160730101500,180.0,276.0,92.0,100,56.299999,0,65.599998,65.0,59.099998
20160730103000,180.0,272.399994,90.799998,100,56.299999,0,65.699997,65.0,60.599998
20160730104500,180.0,288.600006,96.200002,100,55.599998,0,65.599998,65.0,59.099998
20160730110000,180.0,288.600006,96.200002,100,55.599998,0,65.599998,65.0,59.099998
20160730111500,180.0,285.600006,95.200002,100,55.599998,0,65.5,65.0,58.799999
20160730113000,180.0,288.600006,96.200002,100,55.599998,0,65.400002,65.0,59.0
20160730114500,180.0,288.600006,96.200002,100,55.599998,0,65.400002,65.0,59.0
20160730120000,180.0,291.600006,97.200002,100,55.599998,0,65.5,65.0,59.0
20160730121500,180.0,291.600006,97.200002,100,55.599998,0,65.5,65.0,59.0
20160730123000,180.0,291.600006,97.200002,100,55.599998,0,65.5,65.0,58.400002
20160730124500,180.0,294.600006,98.200002,100,55.599998,0,65.5,65.0,58.400002
20160730130000,180.0,291.600006,97.200002,100,56.299999,0,65.5,65.0,58.400002
20160730131500,180.0,294.600006,98.200002,100,55.5,0,65.5,65.0,59.799999
20160730133000,180.0,288.600006,96.200002,100,55.5,0,65.400002,65.0,61.299999
20160730134500,180.0,294.600006,98.200002,100,55.5,0,65.400002,65.0,61.400002
20160730140000,180.0,291.600006,97.200002,100,55.5,0,65.400002,65.0,61.299999
20160730141500,180.0,294.600006,98.200002,92,56.299999,0,65.5,65.400002,62.400002
20160730143000,180.0,285.600006,95.200002,75,56.299999,0,65.5,65.400002,62.400002
20160730144500,180.0,285.600006,95.200002,75,56.299999,0,65.5,65.400002,62.400002
20160730150000,180.0,282.0,94.0,75,55.599998,0,65.599998,65.400002,62.400002
20160730151500,180.0,276.0,92.0,75,55.599998,0,65.5,65.599998,62.599998
20160730153000,180.0,269.399994,89.799998,74,55.599998,0,65.599998,65.699997,62.700001
20160730154500,180.0,265.799988,88.599996,74,55.599998,0,65.599998,65.5,62.5
20160730160000,180.0,262.200012,87.400004,74,55.599998,0,65.599998,65.5,62.5
20160730161500,180.0,262.200012,87.400004,74,55.599998,0,65.599998,65.5,62.5
20160730163000,180.0,262.200012,87.400004,74,55.599998,0,65.599998,65.5,62.5
20160730164500,180.0,269.399994,89.799998,74,55.599998,0,65.5,65.400002,62.400002
20160730170000,180.0,269.399994,89.799998,74,55.599998,0,65.599998,65.400002,62.400002
20160730171500,180.0,279.0,93.0,79,55.599998,0,65.599998,65.400002,62.400002
20160730173000,180.0,279.0,93.0,79,55.599998,0,65.599998,65.5,62.5
20160730174500,180.0,269.399994,89.799998,73,55.599998,0,65.599998,66.0,63.0
20160730180000,180.0,252.0,84.0,67,55.599998,0,65.599998,66.0,63.0
20160730181500,180.0,236.399994,78.799998,64,55.599998,0,65.599998,66.0,63.0
20160730183000,180.0,232.800003,77.600001,62,56.299999,0,65.699997,66.0,63.0
20160730184500,180.0,225.0,75.0,62,56.299999,0,65.800003,65.900002,62.900002
20160730190000,180.0,225.0,75.0,62,56.299999,0,65.800003,66.0,63.0
20160730191500,180.0,220.800003,73.600001,62,56.299999,0,65.800003,65.900002,62.900002
20160730193000,180.0,220.800003,73.600001,62,56.299999,0,65.900002,66.0,63.0
20160730194500,180.0,220.800003,73.600001,62,55.599998,0,65.800003,65.800003,62.799999
20160730200000,180.0,225.0,75.0,62,55.599998,0,65.800003,65.900002,62.900002
20160730201500,180.0,225.0,75.0,62,55.599998,0,65.800003,65.900002,62.900002
20160730203000,180.0,220.800003,73.600001,62,55.599998,0,65.800003,65.800003,62.799999
20160730204500,180.0,220.800003,73.600001,62,55.599998,0,65.800003,65.699997,62.700001
20160730210000,180.0,220.800003,73.600001,62,55.599998,0,65.800003,65.699997,62.700001
20160730211500,180.0,225.0,75.0,62,55.599998,0,65.800003,65.800003,62.799999
20160730213000,180.0,225.0,75.0,62,55.599998,0,65.699997,65.699997,62.700001
20160730214500,180.0,225.0,75.0,62,55.599998,0,65.699997,65.699997,62.700001
20160730220000,180.0,225.0,75.0,62,55.599998,0,65.699997,65.699997,62.700001
20160730221500,180.0,225.0,75.0,62,55.599998,0,65.699997,65.599998,62.599998
20160730223000,180.0,228.600006,76.200002,62,55.599998,0,65.599998,65.699997,62.700001
20160730224500,180.0,225.0,75.0,62,55.599998,0,65.599998,65.599998,62.599998
20160730230000,180.0,225.0,75.0,62,55.599998,0,65.599998,65.599998,62.599998
20160730231500,180.0,225.0,75.0,62,55.599998,0,65.5,65.599998,62.599998
20160730233000,180.0,236.399994,78.799998,60,55.599998,0,65.5,65.599998,62.599998
20160730234500,180.0,232.800003,77.600001,60,55.599998,0,65.5,65.599998,62.599998
20160731000000,180.0,232.800003,77.600001,60,55.599998,0,65.400002,65.5,62.5
20160731001500,180.0,232.800003,77.600001,59,55.599998,0,65.300003,65.5,62.5
20160731003000,180.0,232.800003,77.600001,59,55.599998,0,65.300003,65.5,62.5
20160731004500,180.0,228.600006,76.200002,59,55.599998,0,65.300003,65.5,62.5
20160731010000,180.0,225.0,75.0,59,55.599998,0,65.300003,65.5,62.5
20160731011500,180.0,225.0,75.0,59,55.599998,0,65.300003,65.5,62.5
20160731013000,180.0,225.0,75.0,59,55.599998,0,65.300003,65.5,62.5
20160731014500,180.0,225.0,75.0,59,55.599998,0,65.199997,65.5,62.5
20160731020000,180.0,217.199997,72.399999,58,55.599998,0,65.199997,65.5,62.5
20160731021500,180.0,208.199997,69.399999,56,55.599998,0,65.199997,65.5,62.5
20160731023000,180.0,208.199997,69.399999,56,55.599998,0,65.199997,65.5,62.5
20160731024500,180.0,203.399994,67.799998,54,55.599998,0,65.300003,65.5,62.5
20160731030000,180.0,203.399994,67.799998,54,55.599998,0,65.300003,65.5,62.5
20160731031500,180.0,203.399994,67.799998,54,55.599998,0,65.300003,65.5,62.5
20160731033000,180.0,203.399994,67.799998,54,55.599998,0,65.300003,65.5,62.5
20160731034500,180.0,208.199997,69.399999,54,55.599998,0,65.300003,65.5,62.5
20160731040000,180.0,203.399994,67.799998,54,55.599998,0,65.300003,65.5,62.5
20160731041500,180.0,203.399994,67.799998,54,55.599998,0,65.400002,65.5,62.5
20160731043000,180.0,203.399994,67.799998,54,55.599998,0,65.400002,65.5,62.5
20160731044500,180.0,203.399994,67.799998,54,55.599998,0,65.400002,65.5,62.5
20160731050000,180.0,199.199997,66.399999,54,55.599998,0,65.5,65.5,62.5
20160731051500,180.0,203.399994,67.799998,54,55.599998,0,65.400002,65.5,62.5
20160731053000,180.0,203.399994,67.799998,54,55.599998,0,65.400002,65.5,62.5
20160731054500,180.0,203.399994,67.799998,54,55.599998,0,65.400002,65.5,62.5
20160731060000,180.0,203.399994,67.799998,54,55.599998,0,65.300003,65.5,62.5
20160731061500,180.0,203.399994,67.799998,54,55.599998,0,65.300003,65.5,62.5
20160731063000,180.0,203.399994,67.799998,54,55.599998,0,65.300003,65.5,62.5
20160731064500,180.0,203.399994,67.799998,54,55.599998,0,65.300003,65.5,62.5
20160731070000,180.0,203.399994,67.799998,54,55.599998,0,65.300003,65.5,62.5
20160731071500,180.0,199.199997,66.399999,54,55.599998,0,65.400002,65.5,62.5
20160731073000,180.0,203.399994,67.799998,54,55.599998,0,65.5,65.5,62.5
20160731074500,180.0,194.399994,64.799998,54,55.599998,0,65.599998,65.5,62.5
20160731080000,180.0,194.399994,64.799998,54,55.599998,0,65.699997,65.5,62.5
20160731081500,180.0,194.399994,64.799998,65,55.599998,0,65.800003,65.5,62.5
20160731083000,180.0,212.399994,70.799998,77,55.599998,0,65.900002,65.5,62.5
20160731084500,180.0,203.399994,67.799998,100,55.599998,0,66.0,65.5,62.5
20160731090000,180.0,262.200012,87.400004,100,55.599998,0,66.0,65.5,62.5
20160731091500,180.0,265.799988,88.599996,92,55.599998,0,65.800003,65.5,62.5
20160731093000,180.0,262.200012,87.400004,76,55.599998,0,65.800003,65.5,62.5
20160731094500,180.0,259.200012,86.400004,75,55.599998,0,65.800003,65.5,62.5
20160731100000,180.0,262.200012,87.400004,75,55.599998,0,65.800003,65.5,62.5
20160731101500,180.0,272.399994,90.799998,80,56.299999,0,65.900002,65.5,62.5
20160731103000,180.0,272.399994,90.799998,100,56.299999,0,66.0,65.5,62.5
20160731104500,180.0,272.399994,90.799998,100,56.299999,0,66.0,65.5,62.5
20160731110000,180.0,276.0,92.0,100,56.299999,0,66.0,65.5,62.5
20160731111500,180.0,272.399994,90.799998,100,56.299999,0,65.900002,65.5,62.5
20160731113000,180.0,269.399994,89.799998,100,56.299999,0,66.0,65.5,62.5
20160731114500,180.0,269.399994,89.799998,100,56.299999,0,66.0,65.5,62.5
20160731120000,180.0,269.399994,89.799998,100,56.299999,0,66.0,65.5,62.5
20160731121500,180.0,265.799988,88.599996,100,55.299999,0,65.900002,65.5,62.5
20160731123000,180.0,265.799988,88.599996,100,55.299999,0,65.800003,65.5,62.5
20160731124500,180.0,265.799988,88.599996,100,55.299999,0,65.699997,65.5,62.5
20160731130000,180.0,262.200012,87.400004,100,55.900002,0,65.699997,65.5,62.5
20160731131500,180.0,262.200012,87.400004,100,55.900002,0,65.699997,65.5,62.5
20160731133000,180.0,262.200012,87.400004,100,55.900002,0,65.699997,65.5,62.5
20160731134500,180.0,262.200012,87.400004,100,55.900002,0,65.699997,65.5,62.5
20160731140000,180.0,262.200012,87.400004,100,55.900002,0,65.599998,65.5,62.5
20160731141500,180.0,265.799988,88.599996,100,55.900002,0,65.599998,65.5,62.5
20160731143000,180.0,262.200012,87.400004,100,55.900002,0,65.5,65.5,62.5
20160731144500,180.0,262.200012,87.400004,100,55.900002,0,65.599998,65.5,62.5
20160731150000,180.0,265.799988,88.599996,100,55.900002,0,65.599998,65.5,62.5
20160731151500,180.0,262.200012,87.400004,100,55.900002,0,65.599998,65.5,62.5
20160731153000,180.0,262.200012,87.400004,100,55.900002,0,65.5,65.5,62.5
20160731154500,180.0,265.799988,88.599996,100,55.900002,0,65.5,65.5,62.5
20160731160000,180.0,265.799988,88.599996,100,55.900002,0,65.400002,65.5,62.5
20160731161500,180.0,262.200012,87.400004,100,55.900002,0,65.300003,65.5,62.5
20160731163000,180.0,262.200012,87.400004,100,55.900002,0,65.400002,65.5,62.5
20160731164500,180.0,262.200012,87.400004,100,55.900002,0,65.400002,65.5,62.5
20160731170000,180.0,262.200012,87.400004,100,55.900002,0,65.5,65.5,62.5
20160731171500,180.0,262.200012,87.400004,100,55.900002,0,65.400002,65.5,62.5
20160731173000,180.0,262.200012,87.400004,100,55.900002,0,65.300003,65.5,62.5
20160731174500,180.0,265.799988,88.599996,100,55.900002,0,65.300003,65.5,62.5
20160731180000,180.0,265.799988,88.599996,100,55.900002,0,65.300003,65.5,62.5
20160731181500,180.0,269.399994,89.799998,100,55.900002,0,65.300003,65.5,62.5
20160731183000,180.0,269.399994,89.799998,100,55.900002,0,65.300003,65.5,62.5
20160731184500,180.0,269.399994,89.799998,100,55.900002,0,65.300003,65.5,62.5
20160731190000,180.0,265.799988,88.599996,100,55.900002,0,65.199997,65.5,62.5
20160731191500,180.0,265.799988,88.599996,100,55.900002,0,65.199997,65.5,62.5
20160731193000,180.0,288.600006,96.200002,80,55.900002,0,65.099998,65.5,62.5
20160731194500,180.0,259.200012,86.400004,69,55.900002,0,65.099998,65.5,62.5
20160731200000,180.0,244.199997,81.399999,64,55.900002,0,65.099998,65.5,62.5
20160731201500,180.0,244.199997,81.399999,64,55.900002,0,65.199997,65.5,62.5
20160731203000,180.0,240.600006,80.200002,64,55.200001,0,65.199997,65.5,62.5
20160731204500,180.0,232.800003,77.600001,63,55.200001,0,65.199997,65.5,62.5
20160731210000,180.0,228.600006,76.200002,63,55.200001,0,65.199997,65.5,62.5
20160731211500,180.0,220.800003,73.600001,61,55.200001,0,65.300003,65.5,62.5
20160731213000,180.0,225.0,75.0,61,55.200001,0,65.300003,65.5,62.5
20160731214500,180.0,225.0,75.0,61,55.200001,0,65.300003,65.5,62.5
20160731220000,180.0,225.0,75.0,61,55.200001,0,65.300003,65.5,62.5
20160731221500,180.0,225.0,75.0,61,55.200001,0,65.300003,65.5,62.5
20160731223000,180.0,225.0,75.0,61,55.200001,0,65.300003,65.5,62.5
20160731224500,180.0,220.800003,73.600001,61,55.200001,0,65.300003,65.5,62.5
20160731230000,180.0,225.0,75.0,61,55.200001,0,65.300003,65.5,62.5
20160731231500,180.0,220.800003,73.600001,61,55.200001,0,65.300003,65.5,62.5
20160731233000,180.0,225.0,75.0,61,55.200001,0,65.300003,65.5,62.5
20160731234500,180.0,228.600006,76.200002,61,55.200001,0,65.300003,65.5,62.5
20160801000000,180.0,225.0,75.0,61,55.200001,0,65.300003,65.5,62.5
20160801001500,180.0,225.0,75.0,61,55.200001,0,65.300003,65.5,62.5
20160801003000,180.0,220.800003,73.600001,61,55.200001,0,65.300003,65.5,62.5
20160801004500,180.0,220.800003,73.600001,61,55.200001,0,65.199997,65.5,62.5
20160801010000,180.0,220.800003,73.600001,60,55.200001,0,65.199997,65.5,62.5
20160801011500,180.0,212.399994,70.799998,58,55.200001,0,65.199997,65.5,62.5
20160801013000,180.0,208.199997,69.399999,57,55.200001,0,65.199997,65.5,62.5
20160801014500,180.0,208.199997,69.399999,57,55.200001,0,65.300003,65.5,62.5
20160801020000,180.0,208.199997,69.399999,57,55.900002,0,65.300003,65.400002,62.400002
20160801021500,180.0,208.199997,69.399999,57,55.900002,0,65.300003,65.400002,62.400002
20160801023000,180.0,208.199997,69.399999,57,55.299999,0,65.300003,65.400002,62.400002
20160801024500,180.0,208.199997,69.399999,57,55.299999,0,65.300003,65.400002,62.400002
20160801030000,180.0,203.399994,67.799998,57,55.299999,0,65.300003,65.400002,62.400002
20160801031500,180.0,203.399994,67.799998,57,55.299999,0,65.300003,65.400002,62.400002
20160801033000,180.0,203.399994,67.799998,57,55.299999,0,65.300003,65.400002,62.400002
20160801034500,180.0,203.399994,67.799998,57,55.900002,0,65.300003,65.400002,62.400002
20160801040000,180.0,203.399994,67.799998,57,55.900002,0,65.300003,65.400002,62.400002
20160801041500,180.0,203.399994,67.799998,57,55.900002,0,65.300003,65.400002,62.400002
20160801043000,180.0,203.399994,67.799998,57,55.900002,0,65.300003,65.400002,62.400002
20160801044500,180.0,208.199997,69.399999,57,55.900002,0,65.300003,65.400002,62.400002
20160801050000,180.0,208.199997,69.399999,57,55.900002,0,65.199997,65.400002,62.400002
20160801051500,180.0,208.199997,69.399999,57,55.900002,0,65.199997,65.400002,62.400002
20160801053000,180.0,208.199997,69.399999,57,55.900002,0,65.199997,65.400002,62.400002
20160801054500,180.0,208.199997,69.399999,57,55.900002,0,65.199997,65.400002,62.400002
20160801060000,180.0,212.399994,70.799998,57,55.900002,0,65.199997,65.400002,62.400002
20160801061500,180.0,208.199997,69.399999,57,55.900002,0,65.199997,65.400002,62.400002
20160801063000,180.0,212.399994,70.799998,57,55.900002,0,65.199997,65.400002,62.400002
20160801064500,180.0,208.199997,69.399999,57,55.900002,0,65.199997,65.400002,62.400002
20160801070000,180.0,194.399994,64.799998,57,55.900002,0,65.199997,65.400002,62.400002
20160801071500,180.0,194.399994,64.799998,58,55.900002,0,65.300003,65.400002,62.400002
20160801073000,180.0,199.199997,66.399999,58,55.900002,0,65.400002,65.400002,62.400002
20160801074500,180.0,194.399994,64.799998,58,55.900002,0,65.5,65.400002,62.400002
20160801080000,180.0,199.199997,66.399999,58,55.900002,0,65.599998,65.400002,62.400002
20160801081500,180.0,199.199997,66.399999,59,55.900002,0,65.699997,65.400002,62.400002
20160801083000,180.0,217.199997,72.399999,63,55.900002,0,65.800003,65.400002,62.400002
20160801084500,180.0,225.0,75.0,66,55.900002,0,65.800003,65.400002,62.400002
20160801090000,180.0,240.600006,80.200002,70,55.900002,0,65.800003,65.400002,62.400002
20160801091500,180.0,262.200012,87.400004,100,55.900002,0,66.099998,65.400002,62.400002
20160801093000,300.0,0.0,0.0,0,55.900002,0,65.900002,65.5,62.5
20160801094500,180.0,220.800003,73.600001,60,55.900002,0,66.099998,65.5,62.5
20160801100000,180.0,244.199997,81.399999,63,55.900002,0,65.900002,65.5,62.5
20160801101500,180.0,247.800003,82.600001,63,55.900002,0,65.800003,65.5,62.5
20160801103000,180.0,252.0,84.0,64,55.900002,0,65.800003,65.5,62.5
20160801104500,180.0,259.200012,86.400004,66,55.900002,0,65.699997,65.5,62.5
20160801110000,180.0,189.600006,63.200002,62,55.900002,0,65.699997,65.5,62.5
20160801111500,180.0,247.800003,82.600001,62,55.900002,0,65.599998,65.5,62.5
20160801113000,180.0,190.199997,63.399999,61,55.900002,0,65.599998,65.5,62.5
20160801114500,180.0,247.800003,82.600001,61,55.900002,0,65.599998,65.5,62.5
20160801120000,180.0,244.199997,81.399999,62,55.900002,0,65.599998,65.5,62.5
20160801121500,180.0,244.199997,81.399999,59,55.900002,0,65.599998,65.5,62.5
20160801123000,180.0,225.0,75.0,60,55.900002,0,65.5,65.5,62.5
20160801124500,180.0,225.0,75.0,62,55.900002,0,65.5,65.5,62.5
20160801130000,180.0,228.600006,76.200002,63,55.900002,0,65.5,65.5,62.5
20160801131500,180.0,228.600006,76.200002,63,55.900002,0,65.599998,65.5,62.5
20160801133000,180.0,244.199997,81.399999,61,55.900002,0,65.599998,65.5,62.5
20160801134500,180.0,244.199997,81.399999,60,55.900002,0,65.5,65.5,62.5
20160801140000,180.0,240.600006,80.200002,59,55.900002,0,65.5,65.5,62.5
20160801141500,180.0,244.199997,81.399999,58,55.900002,0,65.400002,65.5,62.5
20160801143000,180.0,244.199997,81.399999,58,55.900002,0,65.400002,65.5,62.5
20160801144500,180.0,244.199997,81.399999,56,55.900002,0,65.400002,65.5,62.5
20160801150000,180.0,236.399994,78.799998,56,55.900002,0,65.400002,65.5,62.5
20160801151500,180.0,240.600006,80.200002,56,55.900002,0,65.5,65.5,62.5
20160801153000,180.0,232.800003,77.600001,56,55.900002,0,65.5,65.5,62.5
20160801154500,180.0,236.399994,78.799998,56,55.900002,0,65.5,65.5,62.5
20160801160000,180.0,232.800003,77.600001,56,55.900002,0,65.5,65.5,62.5
20160801161500,180.0,236.399994,78.799998,56,55.900002,0,65.5,65.5,62.5
20160801163000,180.0,240.600006,80.200002,56,55.900002,0,65.5,65.5,62.5
20160801164500,180.0,240.600006,80.200002,56,55.900002,0,65.5,65.5,62.5
20160801170000,180.0,240.600006,80.200002,56,55.900002,0,65.900002,65.5,62.5
20160801171500,180.0,187.800003,62.600001,48,86.900002,100,68.5,78.800003,75.800003
20160801173000,180.0,187.800003,62.600001,48,82.099998,100,69.599998,78.800003,75.800003
20160801174500,180.0,187.800003,62.600001,48,80.5,100,70.300003,78.800003,75.800003
20160801180000,180.0,184.800003,61.600001,48,84.400002,100,70.800003,78.800003,75.800003
20160801181500,180.0,184.800003,61.600001,48,91.900002,100,71.599998,78.800003,75.800003
20160801183000,180.0,184.800003,61.600001,48,85.800003,100,71.300003,78.800003,75.800003
20160801184500,180.0,184.800003,61.600001,48,87.900002,100,71.300003,78.800003,75.800003
20160801190000,180.0,184.800003,61.600001,48,89.300003,100,71.400002,78.800003,75.800003
20160801191500,180.0,184.800003,61.600001,48,84.400002,100,71.599998,78.800003,75.800003
20160801193000,180.0,184.800003,61.600001,48,91.699997,100,71.599998,78.800003,75.800003
20160801194500,180.0,184.800003,61.600001,48,85.599998,100,71.599998,78.800003,75.800003
20160801200000,180.0,184.800003,61.600001,48,83.800003,100,71.599998,78.800003,75.800003
20160801201500,180.0,187.800003,62.600001,48,85.0,100,71.900002,78.800003,75.800003
20160801203000,180.0,184.800003,61.600001,48,88.300003,100,71.900002,78.800003,75.800003
20160801204500,180.0,187.199997,62.399999,48,85.0,100,71.900002,78.800003,75.800003
20160801210000,180.0,187.199997,62.399999,48,86.900002,100,71.900002,78.800003,75.800003
20160801211500,180.0,183.600006,61.200002,48,93.400002,100,72.099998,78.800003,75.800003
20160801213000,180.0,187.199997,62.399999,48,87.199997,100,72.099998,78.800003,75.800003
20160801214500,180.0,187.199997,62.399999,48,84.400002,100,72.199997,78.800003,75.800003
20160801220000,180.0,187.199997,62.399999,48,90.599998,100,72.199997,78.800003,75.800003
20160801221500,180.0,187.199997,62.399999,48,83.800003,100,72.199997,78.800003,75.800003
20160801223000,180.0,187.199997,62.399999,48,86.199997,100,72.199997,78.800003,75.800003
20160801224500,180.0,187.199997,62.399999,48,93.5,100,72.199997,78.800003,75.800003
20160801230000,180.0,187.199997,62.399999,48,84.900002,100,72.199997,78.800003,75.800003
20160801231500,180.0,187.199997,62.399999,48,86.900002,100,72.199997,78.800003,75.800003
20160801233000,180.0,187.199997,62.399999,48,86.900002,100,72.199997,78.800003,75.800003
20160801234500,180.0,187.199997,62.399999,48,92.400002,100,72.199997,78.800003,75.800003
20160802000000,180.0,187.199997,62.399999,48,86.199997,100,72.199997,78.800003,75.800003
20160802001500,180.0,186.0,62.0,48,84.400002,100,72.199997,78.800003,75.800003
20160802003000,180.0,189.0,63.0,48,84.400002,100,72.199997,78.800003,75.800003
20160802004500,180.0,189.0,63.0,48,86.199997,100,72.300003,78.800003,75.800003
20160802010000,180.0,189.0,63.0,48,89.400002,100,72.300003,78.800003,75.800003
20160802011500,180.0,186.600006,62.200002,48,92.300003,100,72.300003,78.800003,75.800003
20160802013000,180.0,186.600006,62.200002,48,87.300003,100,72.300003,78.800003,75.800003
20160802014500,180.0,186.600006,62.200002,48,87.300003,100,72.300003,78.800003,75.800003
20160802020000,180.0,186.600006,62.200002,48,83.199997,100,72.300003,78.800003,75.800003
20160802021500,180.0,186.600006,62.200002,48,84.400002,100,72.300003,78.800003,75.800003
20160802023000,180.0,186.600006,62.200002,48,86.199997,100,72.300003,78.800003,75.800003
20160802024500,180.0,186.600006,62.200002,48,88.699997,100,72.400002,78.800003,75.800003
20160802030000,180.0,186.600006,62.200002,48,93.400002,100,72.400002,78.800003,75.800003
20160802031500,180.0,186.600006,62.200002,48,91.800003,100,72.400002,78.800003,75.800003
20160802033000,180.0,186.600006,62.200002,48,90.400002,100,72.400002,78.800003,75.800003
20160802034500,180.0,189.0,63.0,48,82.599998,100,72.400002,78.800003,75.800003
20160802040000,180.0,186.600006,62.200002,48,82.599998,100,72.400002,78.800003,75.800003
20160802041500,180.0,190.800003,63.600001,48,85.599998,100,72.5,78.699997,75.699997
20160802043000,180.0,186.600006,62.200002,48,88.400002,100,72.400002,78.699997,75.699997
20160802044500,180.0,186.600006,62.200002,48,92.900002,100,72.400002,78.699997,75.699997
20160802050000,180.0,186.600006,62.200002,48,92.900002,100,72.400002,78.699997,75.699997
20160802051500,180.0,186.600006,62.200002,48,83.199997,100,72.699997,78.699997,75.699997
20160802053000,180.0,184.199997,61.399999,48,84.400002,100,72.699997,78.599998,75.599998
20160802054500,180.0,186.600006,62.200002,48,92.300003,100,72.900002,78.699997,75.699997
20160802060000,180.0,186.600006,62.200002,48,84.300003,100,72.800003,78.599998,75.599998
20160802061500,180.0,186.600006,62.200002,45,84.300003,100,72.800003,78.599998,75.599998
20160802063000,180.0,186.600006,62.200002,45,94.800003,100,72.800003,78.599998,75.599998
20160802064500,180.0,180.600006,60.200002,45,83.800003,100,72.800003,78.599998,75.599998
20160802070000,180.0,180.600006,60.200002,45,85.699997,100,72.800003,78.599998,75.599998
20160802071500,180.0,180.600006,60.200002,45,89.400002,100,72.800003,78.599998,75.599998
20160802073000,180.0,176.399994,58.799998,45,85.0,100,73.099998,78.599998,75.599998
20160802074500,180.0,171.600006,57.200002,47,88.099998,100,72.800003,78.599998,75.599998
20160802080000,180.0,175.199997,58.399999,47,85.599998,100,72.599998,78.599998,75.599998
20160802081500,180.0,178.800003,59.600001,50,85.599998,100,72.699997,78.599998,75.599998
20160802083000,180.0,192.0,64.0,51,84.400002,100,72.699997,78.599998,75.599998
20160802084500,180.0,192.0,64.0,52,94.800003,100,72.599998,78.599998,75.599998
20160802090000,180.0,194.399994,64.799998,53,85.599998,100,72.599998,78.599998,75.599998
20160802091500,180.0,190.800003,63.600001,52,84.400002,100,72.699997,78.599998,75.599998
20160802093000,180.0,187.800003,62.600001,52,84.400002,100,72.800003,78.599998,75.599998
20160802094500,180.0,187.800003,62.600001,52,81.099998,100,72.800003,78.599998,75.599998
20160802100000,180.0,191.399994,63.799998,55,85.400002,100,73.099998,78.599998,75.599998
20160802101500,180.0,187.199997,62.399999,54,88.099998,100,73.099998,78.599998,75.599998
20160802103000,180.0,191.399994,63.799998,55,86.900002,100,73.199997,78.599998,75.599998
20160802104500,180.0,175.199997,58.399999,55,86.900002,100,73.099998,78.599998,75.599998
20160802110000,180.0,185.399994,61.799998,55,95.400002,100,73.099998,78.599998,75.599998
20160802111500,180.0,185.399994,61.799998,55,82.599998,100,73.199997,78.599998,75.599998
20160802113000,180.0,183.0,61.0,55,79.099998,100,73.300003,78.599998,75.599998
20160802114500,180.0,183.0,61.0,55,76.400002,100,73.599998,78.599998,75.599998
20160802120000,180.0,177.600006,59.200002,55,74.400002,100,73.400002,78.599998,75.599998
20160802121500,180.0,172.800003,57.600001,55,85.900002,100,73.400002,78.599998,75.599998
20160802123000,180.0,172.800003,57.600001,55,81.599998,100,73.400002,78.599998,75.599998
20160802124500,180.0,172.800003,57.600001,55,85.800003,100,73.5,78.599998,75.599998
20160802130000,180.0,172.800003,57.600001,56,81.099998,100,73.599998,78.599998,75.599998
20160802131500,180.0,172.800003,57.600001,56,83.800003,100,73.599998,78.599998,75.599998
20160802133000,180.0,172.800003,57.600001,56,80.699997,100,73.599998,78.599998,75.599998
20160802134500,180.0,172.800003,57.600001,56,77.800003,100,73.400002,78.599998,75.599998
20160802140000,180.0,171.0,57.0,56,75.0,100,73.599998,78.599998,75.599998
20160802141500,180.0,171.0,57.0,57,93.800003,100,73.599998,78.599998,75.599998
20160802143000,180.0,172.800003,57.600001,57,89.300003,100,73.699997,78.599998,75.599998
