PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160815004500,180.0,187.800003,62.600001,57,57.200001,100,75.099998,78.599998,75.599998
20160815010000,180.0,187.800003,62.600001,57,79.199997,100,74.5,78.599998,75.599998
20160815011500,180.0,187.800003,62.600001,57,84.099998,100,75.099998,78.599998,75.599998
20160815013000,180.0,187.800003,62.600001,57,89.300003,100,75.5,78.599998,75.599998
20160815014500,180.0,187.800003,62.600001,57,57.5,100,74.300003,78.5,75.5
20160815020000,180.0,185.399994,61.799998,57,80.800003,100,74.599998,78.300003,75.300003
20160815021500,180.0,185.399994,61.799998,57,87.900002,100,75.099998,78.300003,75.300003
20160815023000,180.0,185.399994,61.799998,57,56.700001,100,74.0,78.0,75.0
20160815024500,180.0,185.399994,61.799998,57,82.599998,100,74.300003,78.0,75.0
20160815030000,180.0,185.399994,61.799998,57,89.199997,100,74.900002,78.300003,75.300003
20160815031500,180.0,185.399994,61.799998,57,79.199997,100,75.199997,78.5,75.5
20160815033000,180.0,185.399994,61.799998,57,56.799999,100,74.800003,78.099998,75.099998
20160815034500,180.0,185.399994,61.799998,57,81.400002,100,74.199997,78.300003,75.300003
20160815040000,180.0,185.399994,61.799998,57,81.400002,100,74.900002,78.300003,75.300003
20160815041500,180.0,190.199997,63.399999,58,57.200001,100,74.599998,78.300003,75.300003
20160815043000,180.0,187.800003,62.600001,58,79.300003,100,74.300003,78.199997,75.199997
20160815044500,180.0,187.800003,62.600001,58,83.300003,100,74.900002,78.099998,75.099998
20160815050000,180.0,187.800003,62.600001,58,61.700001,0,75.199997,77.800003,74.800003
20160815051500,180.0,187.800003,62.600001,58,76.300003,100,73.599998,78.300003,75.300003
20160815053000,180.0,187.800003,62.600001,58,86.699997,100,74.599998,78.300003,75.300003
20160815054500,180.0,187.800003,62.600001,58,84.099998,100,74.599998,78.300003,75.300003
20160815060000,180.0,187.800003,62.600001,58,81.599998,100,75.0,78.300003,75.300003
20160815061500,180.0,187.800003,62.600001,58,81.599998,100,74.300003,78.300003,75.300003
20160815063000,180.0,187.800003,62.600001,58,79.699997,100,74.199997,78.300003,75.300003
20160815064500,180.0,187.800003,62.600001,58,79.699997,100,74.800003,78.300003,75.300003
20160815070000,180.0,185.399994,61.799998,57,83.599998,100,75.300003,78.300003,75.300003
20160815071500,180.0,189.600006,63.200002,57,57.200001,100,74.599998,78.300003,75.300003
20160815073000,180.0,187.199997,62.399999,57,92.300003,100,74.099998,78.300003,75.300003
20160815074500,180.0,187.199997,62.399999,57,86.199997,100,74.5,78.300003,75.300003
20160815080000,180.0,177.600006,59.200002,57,58.0,0,75.5,78.300003,75.300003
20160815081500,180.0,174.0,58.0,57,58.0,100,74.199997,78.300003,75.300003
20160815083000,180.0,174.0,58.0,57,85.599998,100,74.300003,78.300003,75.300003
20160815084500,180.0,174.0,58.0,57,93.400002,100,75.199997,78.300003,75.300003
20160815090000,180.0,174.0,58.0,58,57.599998,0,75.0,78.099998,75.099998
20160815091500,180.0,187.800003,62.600001,60,57.599998,0,75.0,78.0,75.0
20160815093000,180.0,185.399994,61.799998,60,83.0,100,74.0,78.300003,75.300003
20160815094500,180.0,185.399994,61.799998,60,77.300003,100,74.699997,78.300003,75.300003
20160815100000,180.0,185.399994,61.799998,60,77.300003,100,75.199997,78.300003,75.300003
20160815101500,180.0,185.399994,61.799998,60,82.0,100,75.199997,78.300003,75.300003
20160815103000,180.0,188.399994,62.799998,60,57.599998,0,75.400002,78.300003,75.300003
20160815104500,180.0,188.399994,62.799998,60,57.599998,100,74.199997,78.400002,75.400002
20160815110000,180.0,185.399994,61.799998,60,77.800003,100,74.900002,78.5,75.5
20160815111500,180.0,185.399994,61.799998,60,77.800003,100,75.099998,78.5,75.5
20160815113000,180.0,185.399994,61.799998,60,74.400002,100,75.300003,78.300003,75.300003
20160815114500,180.0,185.399994,61.799998,60,91.699997,100,74.900002,78.300003,75.300003
20160815120000,180.0,185.399994,61.799998,60,77.199997,100,74.800003,78.300003,75.300003
20160815121500,180.0,187.800003,62.600001,60,73.800003,100,75.0,78.300003,75.300003
20160815123000,180.0,187.800003,62.600001,60,89.699997,100,75.0,78.300003,75.300003
20160815124500,180.0,190.199997,63.399999,60,57.599998,100,75.099998,78.5,75.5
20160815130000,180.0,187.800003,62.600001,60,76.800003,100,74.099998,78.300003,75.300003
20160815131500,180.0,187.800003,62.600001,60,57.599998,100,74.099998,77.199997,74.199997
20160815133000,180.0,187.800003,62.600001,60,57.599998,100,73.800003,77.800003,74.800003
20160815134500,180.0,187.800003,62.600001,60,74.599998,100,74.300003,76.800003,73.800003
20160815140000,180.0,185.399994,61.799998,59,78.199997,100,73.5,77.800003,74.800003
20160815141500,180.0,185.399994,61.799998,59,80.0,100,74.5,77.800003,74.800003
20160815143000,180.0,187.800003,62.600001,60,58.799999,0,74.699997,77.800003,74.800003
20160815144500,180.0,187.800003,62.600001,60,77.199997,100,73.599998,78.0,75.0
20160815150000,180.0,187.800003,62.600001,60,80.199997,100,73.900002,78.0,75.0
20160815151500,180.0,187.800003,62.600001,60,80.199997,100,74.5,78.0,75.0
20160815153000,180.0,187.800003,62.600001,60,81.099998,100,74.900002,78.0,75.0
20160815154500,180.0,184.199997,61.399999,59,82.099998,100,74.300003,78.0,75.0
20160815160000,180.0,184.199997,61.399999,59,82.099998,100,74.400002,78.0,75.0
20160815161500,180.0,184.199997,61.399999,59,82.099998,100,75.099998,78.0,75.0
20160815163000,180.0,184.199997,61.399999,59,57.200001,100,74.5,78.0,75.0
20160815164500,180.0,184.199997,61.399999,59,77.699997,100,73.900002,78.0,75.0
20160815170000,180.0,184.199997,61.399999,59,77.699997,100,74.400002,78.0,75.0
20160815171500,180.0,181.800003,60.600001,59,80.199997,100,74.0,78.0,75.0
20160815173000,180.0,187.199997,62.399999,59,58.400002,0,75.5,78.0,75.0
20160815174500,180.0,187.199997,62.399999,59,56.5,100,74.5,78.0,75.0
20160815180000,180.0,187.199997,62.399999,59,57.5,100,74.099998,78.0,75.0
20160815181500,180.0,184.199997,61.399999,59,76.400002,100,74.800003,78.0,75.0
20160815183000,180.0,184.199997,61.399999,59,57.200001,0,74.800003,78.0,75.0
20160815184500,180.0,184.199997,61.399999,59,66.900002,100,73.800003,78.0,75.0
20160815190000,180.0,184.199997,61.399999,59,75.300003,100,74.699997,78.0,75.0
20160815191500,180.0,184.199997,61.399999,59,69.699997,100,75.0,78.0,75.0
20160815193000,180.0,180.600006,60.200002,59,69.699997,100,75.0,78.0,75.0
20160815194500,180.0,183.0,61.0,59,72.900002,100,74.599998,78.0,75.0
20160815200000,180.0,183.0,61.0,59,82.5,100,74.5,78.0,75.0
20160815201500,180.0,183.0,61.0,59,85.699997,100,74.099998,78.0,75.0
20160815203000,180.0,183.0,61.0,59,82.099998,100,74.0,78.0,75.0
20160815204500,180.0,183.0,61.0,59,80.699997,100,74.599998,78.0,75.0
20160815210000,180.0,186.0,62.0,59,80.699997,100,75.099998,78.0,75.0
20160815211500,180.0,186.0,62.0,59,66.900002,0,75.400002,78.0,75.0
20160815213000,180.0,186.0,62.0,59,57.099998,100,74.0,78.0,75.0
20160815214500,180.0,186.0,62.0,59,78.699997,100,74.300003,78.0,75.0
20160815220000,180.0,186.0,62.0,59,81.099998,100,74.900002,78.0,75.0
20160815221500,180.0,190.199997,63.399999,62,58.400002,0,75.0,77.800003,74.800003
20160815223000,180.0,190.199997,63.399999,60,84.900002,100,73.599998,78.0,75.0
20160815224500,180.0,190.199997,63.399999,60,79.199997,100,74.599998,78.0,75.0
20160815230000,180.0,190.199997,63.399999,60,75.400002,100,75.0,78.0,75.0
20160815231500,180.0,187.199997,62.399999,59,81.599998,100,75.0,78.0,75.0
20160815233000,180.0,187.199997,62.399999,59,85.300003,100,75.099998,78.0,75.0
20160815234500,180.0,187.199997,62.399999,59,56.799999,100,74.400002,78.0,75.0
20160816000000,180.0,183.600006,61.200002,59,84.5,100,73.800003,78.0,75.0
20160816001500,180.0,187.199997,62.399999,59,80.699997,100,74.5,78.0,75.0
20160816003000,180.0,187.199997,62.399999,59,78.699997,100,75.0,78.0,75.0
20160816004500,180.0,187.199997,62.399999,59,79.599998,100,75.199997,78.0,75.0
20160816010000,180.0,187.199997,62.399999,59,56.799999,100,74.699997,78.0,75.0
20160816011500,180.0,187.199997,62.399999,59,84.800003,100,73.800003,78.0,75.0
20160816013000,180.0,187.199997,62.399999,59,82.599998,100,74.599998,78.0,75.0
20160816014500,180.0,184.800003,61.600001,59,80.199997,100,74.900002,78.0,75.0
20160816020000,180.0,188.399994,62.799998,59,57.0,100,74.0,78.0,75.0
20160816021500,180.0,188.399994,62.799998,59,78.699997,100,74.099998,77.199997,74.199997
20160816023000,180.0,188.399994,62.799998,59,80.199997,100,74.699997,78.5,75.5
20160816024500,180.0,188.399994,62.799998,59,82.300003,100,75.0,78.5,75.5
20160816030000,180.0,188.399994,62.799998,59,86.900002,100,75.099998,78.5,75.5
20160816031500,180.0,186.0,62.0,59,91.400002,100,75.400002,78.5,75.5
20160816033000,180.0,186.0,62.0,59,95.300003,100,75.5,78.5,75.5
20160816034500,180.0,186.0,62.0,59,58.400002,0,75.400002,78.5,75.5
20160816040000,180.0,186.0,62.0,59,77.699997,100,74.199997,78.5,75.5
20160816041500,180.0,186.0,62.0,59,77.699997,100,74.800003,78.5,75.5
20160816043000,180.0,186.0,62.0,59,78.900002,100,75.0,78.5,75.5
20160816044500,180.0,186.0,62.0,59,87.0,100,75.199997,78.5,75.5
20160816050000,180.0,186.0,62.0,59,91.0,100,75.400002,78.5,75.5
20160816051500,180.0,186.0,62.0,59,79.699997,100,75.5,78.5,75.5
20160816053000,180.0,188.399994,62.799998,59,86.199997,100,75.5,78.5,75.5
20160816054500,180.0,188.399994,62.799998,59,57.200001,100,75.199997,78.5,75.5
20160816060000,180.0,188.399994,62.799998,59,79.199997,100,74.099998,78.5,75.5
20160816061500,180.0,188.399994,62.799998,59,80.900002,100,74.699997,78.5,75.5
20160816063000,180.0,188.399994,62.799998,59,90.599998,100,75.0,78.5,75.5
20160816064500,300.0,0.0,0.0,50,115.800003,100,75.0,78.5,75.5
20160816070000,180.0,81.599998,27.199999,100,101.699997,100,75.0,78.5,75.5
20160816071500,180.0,194.399994,64.799998,56,84.400002,100,75.099998,78.5,75.5
20160816073000,180.0,186.600006,62.200002,47,80.699997,100,74.599998,78.5,75.5
20160816074500,180.0,189.0,63.0,47,80.699997,100,75.0,78.5,75.5
20160816080000,180.0,198.600006,66.200002,51,60.299999,0,75.599998,78.5,75.5
20160816081500,180.0,189.0,63.0,51,72.099998,100,74.400002,78.5,75.5
20160816083000,180.0,189.0,63.0,50,68.699997,100,75.300003,78.5,75.5
20160816084500,180.0,189.0,63.0,50,80.099998,100,74.800003,78.5,75.5
20160816090000,180.0,186.600006,62.200002,50,83.300003,100,75.5,78.5,75.5
20160816091500,180.0,186.600006,62.200002,50,57.5,100,74.400002,78.5,75.5
20160816093000,180.0,192.0,64.0,49,79.199997,100,74.800003,78.5,75.5
20160816094500,180.0,169.800003,56.600001,53,81.300003,100,74.5,78.5,75.5
20160816100000,180.0,188.399994,62.799998,50,82.199997,100,74.5,78.300003,75.300003
20160816101500,180.0,188.399994,62.799998,50,68.099998,0,75.400002,78.300003,75.300003
20160816103000,180.0,179.399994,59.799998,49,57.599998,100,74.199997,78.300003,75.300003
20160816104500,180.0,172.199997,57.399999,49,80.599998,100,74.099998,78.300003,75.300003
20160816110000,180.0,172.199997,57.399999,50,86.599998,100,75.0,78.300003,75.300003
20160816111500,180.0,172.199997,57.399999,50,81.900002,100,74.599998,78.300003,75.300003
20160816113000,180.0,172.199997,57.399999,50,80.199997,100,74.300003,78.300003,75.300003
20160816114500,180.0,172.199997,57.399999,50,88.099998,100,74.099998,78.300003,75.300003
20160816120000,180.0,172.199997,57.399999,50,84.400002,100,74.400002,78.300003,75.300003
20160816121500,180.0,172.199997,57.399999,50,83.199997,100,74.5,78.300003,75.300003
20160816123000,180.0,172.199997,57.399999,50,83.199997,100,74.5,78.300003,75.300003
20160816124500,180.0,177.0,59.0,50,83.199997,100,75.300003,78.199997,75.199997
20160816130000,180.0,175.199997,58.399999,50,57.5,100,74.699997,78.5,75.5
20160816131500,180.0,175.199997,58.399999,50,80.199997,100,74.199997,78.5,75.5
20160816133000,180.0,173.399994,57.799998,50,81.599998,100,74.300003,78.099998,75.099998
20160816134500,180.0,173.399994,57.799998,50,81.599998,100,74.800003,78.300003,75.300003
20160816140000,180.0,173.399994,57.799998,50,81.599998,100,74.599998,78.300003,75.300003
20160816141500,180.0,173.399994,57.799998,50,95.5,100,74.300003,78.300003,75.300003
20160816143000,180.0,173.399994,57.799998,50,86.0,100,74.199997,78.300003,75.300003
20160816144500,180.0,173.399994,57.799998,50,84.400002,100,74.199997,78.300003,75.300003
20160816150000,180.0,175.800003,58.600001,50,83.199997,100,74.199997,78.300003,75.300003
20160816151500,180.0,175.800003,58.600001,50,83.199997,100,74.099998,78.300003,75.300003
20160816153000,180.0,175.800003,58.600001,50,90.300003,100,75.099998,78.300003,75.300003
20160816154500,180.0,177.600006,59.200002,50,58.0,0,75.5,78.5,75.5
20160816160000,180.0,177.600006,59.200002,50,76.5,100,74.199997,78.599998,75.599998
20160816161500,180.0,177.600006,59.200002,50,82.5,100,75.0,78.599998,75.599998
20160816163000,180.0,177.600006,59.200002,50,89.699997,100,74.800003,78.599998,75.599998
20160816164500,180.0,177.600006,59.200002,50,82.599998,100,75.300003,78.599998,75.599998
20160816170000,180.0,177.600006,59.200002,50,80.699997,100,75.099998,78.599998,75.599998
20160816171500,180.0,180.0,60.0,50,80.699997,100,75.099998,78.599998,75.599998
20160816173000,180.0,182.399994,60.799998,50,57.599998,0,75.5,78.599998,75.599998
20160816174500,180.0,178.199997,59.399999,50,79.599998,100,74.300003,78.599998,75.599998
20160816180000,180.0,178.199997,59.399999,50,79.599998,100,75.0,78.400002,75.400002
20160816181500,180.0,176.399994,58.799998,50,69.800003,0,75.300003,78.300003,75.300003
20160816183000,180.0,185.399994,61.799998,52,57.599998,100,74.099998,78.0,75.0
20160816184500,180.0,185.399994,61.799998,52,80.099998,100,74.400002,78.5,75.5
20160816190000,180.0,183.0,61.0,52,80.099998,100,75.0,78.5,75.5
20160816191500,180.0,183.0,61.0,52,92.400002,100,74.599998,78.5,75.5
20160816193000,180.0,180.600006,60.200002,52,83.199997,100,74.099998,78.5,75.5
20160816194500,180.0,180.600006,60.200002,52,81.599998,100,73.800003,78.5,75.5
20160816200000,180.0,183.600006,61.200002,52,94.900002,100,73.699997,78.5,75.5
20160816201500,180.0,183.600006,61.200002,52,84.5,100,73.599998,78.5,75.5
20160816203000,180.0,183.600006,61.200002,52,82.099998,100,73.5,78.5,75.5
20160816204500,180.0,186.0,62.0,52,82.099998,100,73.400002,78.5,75.5
20160816210000,180.0,192.0,64.0,51,94.699997,100,73.300003,78.5,75.5
20160816211500,180.0,189.0,63.0,51,82.599998,100,73.300003,78.5,75.5
20160816213000,180.0,189.0,63.0,51,81.099998,100,73.400002,78.5,75.5
20160816214500,180.0,189.0,63.0,51,94.099998,100,73.400002,78.5,75.5
20160816220000,180.0,186.600006,62.200002,51,83.0,100,73.400002,78.400002,75.400002
20160816221500,180.0,186.600006,62.200002,51,84.599998,100,73.300003,78.300003,75.300003
20160816223000,180.0,186.600006,62.200002,51,85.599998,100,73.300003,78.300003,75.300003
20160816224500,180.0,186.600006,62.200002,51,80.699997,100,73.199997,78.300003,75.300003
20160816230000,180.0,186.600006,62.200002,51,83.300003,100,73.199997,78.300003,75.300003
20160816231500,180.0,186.600006,62.200002,51,87.099998,100,73.199997,78.300003,75.300003
20160816233000,180.0,186.600006,62.200002,51,82.599998,100,73.199997,78.300003,75.300003
20160816234500,180.0,186.600006,62.200002,51,91.900002,100,73.199997,78.300003,75.300003
20160817000000,180.0,186.600006,62.200002,51,83.199997,100,73.199997,78.300003,75.300003
20160817001500,180.0,186.600006,62.200002,51,87.199997,100,73.199997,78.300003,75.300003
20160817003000,180.0,186.600006,62.200002,51,85.599998,100,73.199997,78.199997,75.199997
20160817004500,180.0,186.600006,62.200002,51,81.099998,100,73.199997,78.099998,75.099998
20160817010000,180.0,181.800003,60.600001,51,87.5,100,73.199997,78.099998,75.099998
20160817011500,180.0,181.800003,60.600001,51,81.599998,100,73.199997,78.699997,75.699997
20160817013000,180.0,181.800003,60.600001,51,84.900002,100,73.199997,78.800003,75.800003
20160817014500,180.0,181.800003,60.600001,51,93.599998,100,73.199997,78.800003,75.800003
20160817020000,180.0,177.600006,59.200002,51,83.599998,100,73.199997,78.800003,75.800003
20160817021500,180.0,177.600006,59.200002,51,90.699997,100,73.199997,78.800003,75.800003
20160817023000,180.0,177.600006,59.200002,51,83.199997,100,73.199997,78.800003,75.800003
20160817024500,180.0,179.399994,59.799998,51,96.5,100,73.199997,78.800003,75.800003
20160817030000,180.0,179.399994,59.799998,51,82.099998,100,73.199997,78.800003,75.800003
20160817031500,180.0,179.399994,59.799998,51,87.199997,100,73.099998,78.800003,75.800003
20160817033000,180.0,179.399994,59.799998,51,83.300003,100,73.099998,78.800003,75.800003
20160817034500,180.0,181.199997,60.399999,51,84.800003,100,73.099998,78.800003,75.800003
20160817040000,180.0,178.199997,59.399999,51,86.099998,100,73.099998,78.699997,75.699997
20160817041500,180.0,180.0,60.0,51,84.400002,100,73.099998,78.699997,75.699997
20160817043000,180.0,180.0,60.0,51,85.900002,100,73.099998,78.699997,75.699997
20160817044500,180.0,180.0,60.0,51,85.0,100,73.300003,78.699997,75.699997
20160817050000,180.0,182.399994,60.799998,51,86.300003,100,73.099998,78.599998,75.599998
20160817051500,180.0,184.800003,61.600001,51,92.199997,100,72.900002,78.599998,75.599998
20160817053000,180.0,184.800003,61.600001,51,84.400002,100,72.900002,78.599998,75.599998
20160817054500,180.0,189.0,63.0,51,84.400002,100,73.400002,78.599998,75.599998
20160817060000,180.0,189.0,63.0,51,79.199997,100,74.0,78.599998,75.599998
20160817061500,180.0,189.0,63.0,49,79.199997,100,74.300003,78.5,75.5
20160817063000,180.0,189.0,63.0,49,86.400002,100,74.5,78.5,75.5
20160817064500,180.0,189.0,63.0,49,85.5,100,74.699997,78.5,75.5
20160817070000,180.0,189.0,63.0,49,81.599998,100,74.900002,78.5,75.5
20160817071500,180.0,183.600006,61.200002,49,80.199997,100,75.0,78.5,75.5
20160817073000,180.0,183.600006,61.200002,49,83.099998,100,74.099998,78.5,75.5
20160817074500,180.0,183.600006,61.200002,49,91.800003,100,74.0,78.5,75.5
20160817080000,180.0,183.600006,61.200002,49,91.800003,100,73.900002,78.300003,75.300003
20160817081500,180.0,183.600006,61.200002,49,87.099998,100,73.900002,78.5,75.5
20160817083000,180.0,186.0,62.0,49,87.099998,100,74.699997,78.5,75.5
20160817084500,180.0,186.0,62.0,49,85.0,100,75.300003,78.400002,75.400002
20160817090000,180.0,186.0,62.0,49,57.599998,100,74.5,78.5,75.5
20160817091500,180.0,183.600006,61.200002,49,86.199997,100,74.199997,78.5,75.5
20160817093000,180.0,183.600006,61.200002,49,79.699997,100,74.599998,78.5,75.5
20160817094500,180.0,183.600006,61.200002,49,80.699997,100,75.199997,78.5,75.5
20160817100000,180.0,183.600006,61.200002,49,81.599998,100,74.599998,78.5,75.5
20160817101500,180.0,183.600006,61.200002,46,81.599998,100,74.099998,78.5,75.5
20160817103000,180.0,186.0,62.0,46,83.800003,100,74.0,78.5,75.5
20160817104500,180.0,183.600006,61.200002,46,79.400002,100,74.199997,78.5,75.5
20160817110000,180.0,187.199997,62.399999,46,84.400002,100,74.300003,78.5,75.5
20160817111500,180.0,180.0,60.0,46,80.599998,100,74.199997,78.5,75.5
20160817113000,180.0,185.399994,61.799998,46,80.599998,100,74.800003,78.5,75.5
20160817114500,180.0,185.399994,61.799998,46,83.900002,100,75.199997,78.5,75.5
20160817120000,180.0,185.399994,61.799998,46,81.599998,100,74.5,78.5,75.5
20160817121500,180.0,185.399994,61.799998,46,81.599998,100,74.400002,77.800003,74.800003
20160817123000,180.0,182.399994,60.799998,46,77.300003,100,74.400002,78.300003,75.300003
20160817124500,180.0,182.399994,60.799998,46,79.199997,100,74.599998,78.300003,75.300003
20160817130000,180.0,182.399994,60.799998,46,92.300003,100,74.5,78.300003,75.300003
20160817131500,180.0,182.399994,60.799998,46,84.900002,100,74.300003,78.5,75.5
20160817133000,180.0,179.399994,59.799998,46,82.0,100,74.199997,78.5,75.5
20160817134500,180.0,175.199997,58.399999,46,82.0,100,74.099998,78.5,75.5
20160817140000,180.0,173.399994,57.799998,46,82.0,100,74.099998,78.300003,75.300003
20160817141500,180.0,173.399994,57.799998,46,83.199997,100,74.0,78.5,75.5
20160817143000,180.0,173.399994,57.799998,46,83.199997,100,74.0,78.5,75.5
20160817144500,180.0,173.399994,57.799998,46,82.099998,100,73.900002,78.5,75.5
20160817150000,180.0,173.399994,57.799998,46,83.199997,100,73.900002,78.5,75.5
20160817151500,180.0,173.399994,57.799998,46,83.199997,100,73.800003,78.5,75.5
20160817153000,180.0,173.399994,57.799998,46,83.199997,100,73.800003,78.5,75.5
20160817154500,180.0,173.399994,57.799998,46,81.599998,100,73.800003,78.5,75.5
20160817160000,180.0,173.399994,57.799998,46,81.599998,100,73.699997,78.5,75.5
20160817161500,180.0,177.0,59.0,46,88.5,100,73.699997,78.5,75.5
20160817163000,180.0,177.0,59.0,46,94.699997,100,74.0,78.5,75.5
20160817164500,180.0,177.0,59.0,46,92.0,100,74.199997,78.099998,75.099998
20160817170000,180.0,177.0,59.0,46,87.900002,100,74.0,78.300003,75.300003
20160817171500,180.0,177.0,59.0,46,86.400002,100,74.0,78.099998,75.099998
20160817173000,180.0,177.0,59.0,46,84.400002,100,74.0,78.300003,75.300003
20160817174500,180.0,175.199997,58.399999,46,85.599998,100,73.900002,78.5,75.5
20160817180000,180.0,175.199997,58.399999,46,85.599998,100,74.5,78.599998,75.599998
20160817181500,180.0,175.199997,58.399999,46,82.900002,100,74.900002,78.800003,75.800003
20160817183000,180.0,175.199997,58.399999,46,81.599998,100,74.300003,78.800003,75.800003
20160817184500,180.0,175.199997,58.399999,46,92.5,100,74.199997,78.699997,75.699997
20160817190000,180.0,171.0,57.0,46,92.5,100,74.199997,78.599998,75.599998
20160817191500,180.0,171.0,57.0,47,85.599998,100,74.099998,78.599998,75.599998
20160817193000,180.0,172.800003,57.600001,47,82.599998,100,74.099998,78.599998,75.599998
20160817194500,180.0,168.600006,56.200002,47,82.599998,100,74.0,78.699997,75.699997
20160817200000,180.0,171.600006,57.200002,48,88.0,100,74.0,78.800003,75.800003
20160817201500,180.0,174.600006,58.200002,48,96.599998,100,74.400002,78.800003,75.800003
20160817203000,180.0,174.600006,58.200002,48,85.5,100,74.800003,78.800003,75.800003
20160817204500,180.0,174.600006,58.200002,48,81.599998,100,74.5,78.800003,75.800003
20160817210000,180.0,174.600006,58.200002,48,94.5,100,74.900002,78.800003,75.800003
20160817211500,180.0,174.600006,58.200002,48,85.699997,100,75.099998,78.800003,75.800003
20160817213000,180.0,177.600006,59.200002,48,81.599998,100,75.400002,78.800003,75.800003
20160817214500,180.0,175.800003,58.600001,48,81.599998,100,75.699997,78.800003,75.800003
20160817220000,180.0,175.800003,58.600001,48,83.900002,100,75.800003,78.800003,75.800003
20160817221500,180.0,178.199997,59.399999,48,67.0,0,75.900002,78.800003,75.800003
20160817223000,180.0,178.199997,59.399999,48,58.299999,100,74.599998,78.800003,75.800003
20160817224500,180.0,176.399994,58.799998,48,81.0,100,74.900002,78.800003,75.800003
20160817230000,180.0,176.399994,58.799998,48,86.300003,100,75.300003,78.800003,75.800003
20160817231500,180.0,176.399994,58.799998,48,79.900002,100,75.199997,78.800003,75.800003
20160817233000,180.0,172.800003,57.600001,48,93.599998,100,75.400002,78.599998,75.599998
20160817234500,180.0,172.800003,57.600001,48,82.599998,100,75.5,78.599998,75.599998
20160818000000,180.0,180.600006,60.200002,49,57.900002,100,75.199997,78.5,75.5
20160818001500,180.0,177.0,59.0,49,87.800003,100,74.199997,78.5,75.5
20160818003000,180.0,177.0,59.0,49,82.800003,100,74.800003,78.5,75.5
20160818004500,180.0,177.0,59.0,49,80.0,100,75.099998,78.5,75.5
20160818010000,180.0,177.0,59.0,49,85.900002,100,75.300003,78.5,75.5
20160818011500,180.0,177.0,59.0,49,79.199997,100,75.400002,78.599998,75.599998
20160818013000,180.0,177.0,59.0,49,90.0,100,75.5,78.599998,75.599998
20160818014500,180.0,177.0,59.0,49,80.699997,100,75.599998,78.599998,75.599998
20160818020000,180.0,180.600006,60.200002,49,57.599998,100,74.800003,78.599998,75.599998
20160818021500,180.0,180.600006,60.200002,49,85.599998,100,74.400002,78.599998,75.599998
20160818023000,180.0,180.600006,60.200002,49,79.699997,100,75.0,78.599998,75.599998
20160818024500,180.0,180.600006,60.200002,49,90.699997,100,75.199997,78.599998,75.599998
20160818030000,180.0,180.600006,60.200002,49,81.599998,100,75.300003,78.599998,75.599998
20160818031500,180.0,180.600006,60.200002,49,81.599998,100,75.400002,78.699997,75.699997
20160818033000,180.0,180.600006,60.200002,49,83.300003,100,75.5,78.699997,75.699997
20160818034500,180.0,180.600006,60.200002,49,79.699997,100,75.599998,78.599998,75.599998
20160818040000,180.0,180.600006,60.200002,49,92.5,100,75.599998,78.599998,75.599998
20160818041500,180.0,184.800003,61.600001,49,57.200001,100,75.0,78.599998,75.599998
20160818043000,180.0,182.399994,60.799998,49,79.199997,100,74.5,78.800003,75.800003
20160818044500,180.0,188.399994,62.799998,47,91.599998,100,74.900002,78.599998,75.599998
20160818050000,180.0,183.600006,61.200002,46,85.400002,100,75.099998,78.599998,75.599998
20160818051500,180.0,187.199997,62.399999,46,81.800003,100,75.300003,78.599998,75.599998
20160818053000,180.0,187.199997,62.399999,46,81.800003,100,75.099998,78.699997,75.699997
20160818054500,180.0,187.199997,62.399999,46,88.599998,100,75.300003,78.800003,75.800003
20160818060000,180.0,187.199997,62.399999,46,81.099998,100,75.099998,78.800003,75.800003
20160818061500,180.0,187.199997,62.399999,46,92.900002,100,75.400002,78.800003,75.800003
20160818063000,180.0,184.800003,61.600001,46,80.699997,100,75.599998,78.800003,75.800003
20160818064500,180.0,184.800003,61.600001,46,93.0,100,75.5,78.800003,75.800003
20160818070000,180.0,184.800003,61.600001,46,80.5,100,75.199997,78.800003,75.800003
20160818071500,180.0,184.800003,61.600001,46,94.800003,100,74.900002,78.800003,75.800003
20160818073000,180.0,172.199997,57.399999,48,85.0,100,74.5,78.599998,75.599998
20160818074500,180.0,174.600006,58.200002,48,82.099998,100,74.099998,78.800003,75.800003
20160818080000,180.0,177.0,59.0,48,94.800003,100,74.0,78.800003,75.800003
20160818081500,180.0,177.0,59.0,48,84.300003,100,73.800003,78.800003,75.800003
20160818083000,180.0,177.0,59.0,48,82.099998,100,73.800003,78.599998,75.599998
20160818084500,180.0,177.0,59.0,48,95.0,100,73.900002,78.800003,75.800003
20160818090000,180.0,175.199997,58.399999,48,84.400002,100,74.599998,78.800003,75.800003
20160818091500,180.0,173.399994,57.799998,48,82.099998,100,74.099998,78.800003,75.800003
20160818093000,180.0,173.399994,57.799998,48,82.099998,100,74.0,78.900002,75.900002
20160818094500,180.0,175.199997,58.399999,48,82.099998,100,73.900002,79.099998,76.099998
20160818100000,180.0,173.399994,57.799998,48,93.599998,100,74.5,79.0,76.0
20160818101500,180.0,173.399994,57.799998,48,96.5,100,74.599998,79.099998,76.099998
20160818103000,180.0,175.199997,58.399999,48,82.099998,100,74.199997,79.099998,76.099998
20160818104500,180.0,175.199997,58.399999,48,82.099998,100,74.0,79.099998,76.099998
20160818110000,180.0,175.199997,58.399999,48,96.599998,100,74.099998,79.099998,76.099998
20160818111500,180.0,175.199997,58.399999,48,95.199997,100,74.5,79.099998,76.099998
20160818113000,180.0,175.199997,58.399999,48,92.0,100,74.599998,79.099998,76.099998
20160818114500,180.0,175.199997,58.399999,48,95.900002,100,75.300003,79.099998,76.099998
20160818120000,180.0,187.199997,62.399999,46,81.599998,100,75.900002,79.099998,76.099998
20160818121500,180.0,187.199997,62.399999,46,57.099998,100,75.300003,79.099998,76.099998
20160818123000,180.0,187.199997,62.399999,46,88.699997,100,75.300003,79.099998,76.099998
20160818124500,180.0,187.199997,62.399999,46,74.400002,100,76.0,79.099998,76.099998
20160818130000,180.0,187.199997,62.399999,46,80.400002,100,75.800003,79.099998,76.099998
20160818131500,180.0,184.199997,61.399999,46,74.400002,100,75.699997,79.099998,76.099998
20160818133000,180.0,184.199997,61.399999,46,74.400002,100,75.900002,79.099998,76.099998
20160818134500,180.0,184.199997,61.399999,46,83.5,100,76.199997,79.099998,76.099998
20160818140000,180.0,189.0,63.0,47,57.5,100,74.800003,79.099998,76.099998
20160818141500,180.0,189.0,63.0,46,80.800003,100,75.300003,79.099998,76.099998
20160818143000,180.0,189.0,63.0,46,85.800003,100,75.599998,79.099998,76.099998
20160818144500,180.0,183.600006,61.200002,46,79.699997,100,75.800003,79.099998,76.099998
20160818150000,180.0,186.0,62.0,46,86.400002,100,76.0,79.099998,76.099998
20160818151500,180.0,186.0,62.0,46,83.800003,100,75.099998,79.099998,76.099998
20160818153000,180.0,186.0,62.0,46,80.699997,100,75.199997,79.099998,76.099998
20160818154500,180.0,186.0,62.0,46,85.400002,100,75.699997,79.099998,76.099998
20160818160000,180.0,186.0,62.0,46,85.400002,100,75.900002,79.099998,76.099998
20160818161500,180.0,186.0,62.0,46,81.099998,100,75.699997,79.099998,76.099998
20160818163000,180.0,173.399994,57.799998,48,85.0,100,76.0,79.099998,76.099998
20160818164500,180.0,173.399994,57.799998,48,87.199997,100,75.599998,79.099998,76.099998
20160818170000,180.0,169.800003,56.600001,48,82.099998,100,75.699997,79.099998,76.099998
20160818171500,180.0,172.199997,57.399999,48,91.0,100,74.800003,79.099998,76.099998
20160818173000,180.0,175.199997,58.399999,48,86.300003,100,75.0,79.099998,76.099998
20160818174500,180.0,175.199997,58.399999,48,82.599998,100,75.099998,79.099998,76.099998
20160818180000,180.0,173.399994,57.799998,48,96.099998,100,75.599998,79.099998,76.099998
20160818181500,180.0,173.399994,57.799998,48,85.0,100,75.900002,79.099998,76.099998
20160818183000,180.0,173.399994,57.799998,48,82.099998,100,76.099998,79.099998,76.099998
20160818184500,180.0,173.399994,57.799998,48,57.599998,100,75.800003,79.099998,76.099998
20160818190000,180.0,175.800003,58.600001,48,78.300003,100,75.0,79.099998,76.099998
20160818191500,180.0,174.0,58.0,48,88.199997,100,75.400002,79.099998,76.099998
20160818193000,180.0,174.0,58.0,48,82.099998,100,75.599998,79.099998,76.099998
20160818194500,180.0,186.600006,62.200002,47,82.099998,100,75.900002,79.099998,76.099998
20160818200000,180.0,186.600006,62.200002,47,82.099998,100,76.0,79.099998,76.099998
20160818201500,180.0,186.600006,62.200002,47,79.099998,100,76.099998,79.099998,76.099998
20160818203000,180.0,183.600006,61.200002,47,80.699997,100,76.099998,79.099998,76.099998
20160818204500,180.0,183.600006,61.200002,47,80.699997,100,76.099998,79.099998,76.099998
20160818210000,180.0,183.600006,61.200002,47,81.900002,100,75.199997,79.099998,76.099998
20160818211500,180.0,183.600006,61.200002,47,81.0,100,75.300003,79.099998,76.099998
20160818213000,180.0,183.600006,61.200002,47,81.0,100,75.800003,79.099998,76.099998
20160818214500,180.0,183.600006,61.200002,47,93.300003,100,76.0,79.099998,76.099998
20160818220000,180.0,186.0,62.0,47,79.699997,100,76.0,79.099998,76.099998
20160818221500,180.0,186.0,62.0,47,93.0,100,76.099998,79.099998,76.099998
20160818223000,180.0,189.0,63.0,47,56.799999,100,75.5,79.099998,76.099998
20160818224500,180.0,189.0,63.0,47,91.099998,100,74.900002,79.099998,76.099998
20160818230000,180.0,189.0,63.0,47,78.699997,100,75.5,79.099998,76.099998
20160818231500,180.0,189.0,63.0,47,82.599998,100,75.400002,79.099998,76.099998
20160818233000,180.0,189.0,63.0,47,82.599998,100,75.699997,79.099998,76.099998
20160818234500,180.0,186.600006,62.200002,47,80.199997,100,75.800003,79.099998,76.099998
20160819000000,180.0,186.600006,62.200002,47,91.699997,100,76.0,79.099998,76.099998
20160819001500,180.0,186.600006,62.200002,47,57.5,100,75.099998,79.0,76.0
20160819003000,180.0,186.600006,62.200002,47,89.5,100,75.0,79.0,76.0
20160819004500,180.0,186.600006,62.200002,47,79.199997,100,75.400002,78.900002,75.900002
20160819010000,180.0,186.600006,62.200002,47,90.0,100,75.5,78.900002,75.900002
20160819011500,180.0,186.600006,62.200002,47,78.699997,100,75.699997,78.900002,75.900002
20160819013000,180.0,186.600006,62.200002,47,84.800003,100,75.800003,78.900002,75.900002
20160819014500,180.0,186.600006,62.200002,47,81.0,100,75.900002,78.900002,75.900002
20160819020000,180.0,186.600006,62.200002,47,79.699997,100,75.900002,78.900002,75.900002
20160819021500,180.0,184.199997,61.399999,47,57.599998,100,75.599998,78.900002,75.900002
20160819023000,180.0,187.800003,62.600001,47,78.300003,100,74.5,78.900002,75.900002
20160819024500,180.0,187.800003,62.600001,47,86.800003,100,75.099998,78.900002,75.900002
20160819030000,180.0,183.600006,61.200002,47,78.800003,100,75.400002,78.900002,75.900002
20160819031500,180.0,183.600006,61.200002,47,84.400002,100,75.5,78.900002,75.900002
20160819033000,180.0,183.600006,61.200002,47,82.400002,100,75.599998,78.900002,75.900002
20160819034500,180.0,183.600006,61.200002,47,80.199997,100,75.699997,78.900002,75.900002
20160819040000,180.0,183.600006,61.200002,47,92.300003,100,75.800003,78.900002,75.900002
20160819041500,180.0,183.600006,61.200002,47,79.199997,100,75.800003,78.900002,75.900002
20160819043000,180.0,183.600006,61.200002,47,83.300003,100,75.900002,78.900002,75.900002
20160819044500,180.0,186.600006,62.200002,47,80.599998,100,75.900002,78.900002,75.900002
20160819050000,180.0,186.600006,62.200002,47,56.799999,100,74.599998,78.5,75.5
20160819051500,180.0,186.600006,62.200002,47,82.599998,100,74.5,78.800003,75.800003
20160819053000,180.0,186.600006,62.200002,47,80.199997,100,75.0,78.800003,75.800003
20160819054500,180.0,183.600006,61.200002,47,79.199997,100,74.800003,78.800003,75.800003
20160819060000,180.0,183.600006,61.200002,47,79.199997,100,75.099998,78.800003,75.800003
20160819061500,180.0,181.199997,60.399999,47,79.199997,100,75.400002,78.800003,75.800003
20160819063000,180.0,183.600006,61.200002,47,82.099998,100,75.5,78.800003,75.800003
20160819064500,180.0,183.600006,61.200002,47,95.5,100,75.599998,78.800003,75.800003
20160819070000,180.0,180.0,60.0,47,87.900002,100,75.5,78.800003,75.800003
20160819071500,180.0,183.0,61.0,47,82.699997,100,74.699997,78.800003,75.800003
20160819073000,180.0,180.600006,60.200002,47,81.099998,100,74.5,78.800003,75.800003
20160819074500,180.0,180.600006,60.200002,47,81.099998,100,74.300003,78.800003,75.800003
20160819080000,180.0,175.800003,58.600001,49,88.800003,100,74.300003,78.800003,75.800003
20160819081500,180.0,178.800003,59.600001,49,82.099998,100,74.099998,78.800003,75.800003
20160819083000,180.0,178.800003,59.600001,49,91.0,100,74.300003,78.800003,75.800003
20160819084500,180.0,178.800003,59.600001,49,89.800003,100,74.800003,78.800003,75.800003
20160819090000,180.0,180.600006,60.200002,49,81.099998,100,75.099998,78.800003,75.800003
20160819091500,180.0,180.600006,60.200002,49,75.900002,100,75.599998,78.800003,75.800003
20160819093000,180.0,180.600006,60.200002,49,57.599998,0,75.599998,78.800003,75.800003
20160819094500,180.0,180.600006,60.200002,49,66.099998,100,74.599998,78.800003,75.800003
20160819100000,180.0,180.600006,60.200002,49,64.900002,100,74.800003,78.800003,75.800003
20160819101500,180.0,177.600006,59.200002,49,63.099998,100,74.400002,78.800003,75.800003
20160819103000,180.0,181.199997,60.399999,49,61.599998,100,73.599998,78.800003,75.800003
20160819104500,180.0,181.199997,60.399999,49,60.400002,100,72.800003,78.800003,75.800003
20160819110000,180.0,181.199997,60.399999,49,60.400002,100,72.300003,78.800003,75.800003
20160819111500,180.0,184.199997,61.399999,49,59.200001,100,72.300003,78.800003,75.800003
20160819113000,180.0,181.199997,60.399999,49,72.900002,100,73.199997,78.800003,75.800003
20160819114500,180.0,181.199997,60.399999,49,92.900002,100,73.400002,78.800003,75.800003
20160819120000,180.0,181.199997,60.399999,49,82.599998,100,73.300003,78.800003,75.800003
20160819121500,180.0,181.199997,60.399999,49,81.099998,100,73.599998,78.800003,75.800003
20160819123000,180.0,181.199997,60.399999,49,81.099998,100,74.300003,78.800003,75.800003
20160819124500,180.0,181.199997,60.399999,49,82.099998,100,74.900002,78.800003,75.800003
20160819130000,180.0,181.199997,60.399999,49,78.300003,100,75.199997,78.800003,75.800003
20160819131500,180.0,181.199997,60.399999,49,94.099998,100,74.599998,78.800003,75.800003
20160819133000,180.0,181.199997,60.399999,49,81.099998,100,74.5,78.800003,75.800003
20160819134500,180.0,183.600006,61.200002,49,76.5,100,74.699997,78.800003,75.800003
20160819140000,180.0,183.600006,61.200002,49,86.199997,100,74.800003,78.800003,75.800003
20160819141500,180.0,183.600006,61.200002,49,81.599998,100,75.0,78.800003,75.800003
20160819143000,180.0,183.600006,61.200002,46,81.599998,100,75.400002,78.800003,75.800003
20160819144500,180.0,187.800003,62.600001,46,81.599998,100,75.199997,78.800003,75.800003
20160819150000,180.0,184.800003,61.600001,46,81.599998,100,75.900002,78.800003,75.800003
20160819151500,180.0,184.800003,61.600001,46,57.5,100,75.0,78.800003,75.800003
20160819153000,180.0,184.800003,61.600001,46,87.099998,100,75.099998,78.800003,75.800003
20160819154500,180.0,184.800003,61.600001,46,74.900002,100,75.599998,78.800003,75.800003
20160819160000,180.0,174.600006,58.200002,48,74.900002,100,75.699997,78.800003,75.800003
20160819161500,180.0,174.600006,58.200002,48,73.5,100,75.5,78.800003,75.800003
20160819163000,180.0,186.0,62.0,48,77.800003,100,75.300003,78.800003,75.800003
20160819164500,180.0,188.399994,62.799998,47,80.099998,100,75.699997,78.800003,75.800003
20160819170000,180.0,184.199997,61.399999,47,57.5,100,74.800003,78.800003,75.800003
20160819171500,180.0,186.600006,62.200002,47,79.699997,100,75.0,78.800003,75.800003
20160819173000,180.0,186.600006,62.200002,47,79.699997,100,75.300003,78.800003,75.800003
20160819174500,180.0,186.600006,62.200002,47,85.0,100,74.800003,78.800003,75.800003
20160819180000,180.0,186.600006,62.200002,47,81.599998,100,74.599998,78.800003,75.800003
20160819181500,180.0,171.0,57.0,51,85.0,100,75.0,78.800003,75.800003
20160819183000,180.0,172.800003,57.600001,52,86.400002,100,75.199997,78.800003,75.800003
20160819184500,180.0,192.0,64.0,51,86.400002,100,75.199997,78.800003,75.800003
20160819190000,180.0,189.0,63.0,48,83.800003,100,75.0,78.800003,75.800003
20160819191500,180.0,189.0,63.0,48,82.599998,100,74.800003,78.800003,75.800003
20160819193000,180.0,186.600006,62.200002,48,81.099998,100,74.599998,78.800003,75.800003
20160819194500,180.0,186.600006,62.200002,48,81.099998,100,74.400002,78.800003,75.800003
20160819200000,180.0,186.600006,62.200002,48,80.099998,100,74.300003,78.800003,75.800003
20160819201500,180.0,186.600006,62.200002,48,94.699997,100,74.199997,78.800003,75.800003
20160819203000,180.0,186.600006,62.200002,48,84.400002,100,74.099998,78.800003,75.800003
20160819204500,180.0,184.199997,61.399999,48,82.599998,100,74.099998,78.800003,75.800003
20160819210000,180.0,184.199997,61.399999,48,81.599998,100,74.0,78.800003,75.800003
20160819211500,180.0,186.600006,62.200002,48,81.599998,100,74.0,78.800003,75.800003
20160819213000,180.0,186.600006,62.200002,48,81.599998,100,74.599998,78.800003,75.800003
20160819214500,180.0,186.600006,62.200002,48,94.0,100,75.199997,78.800003,75.800003
20160819220000,180.0,186.600006,62.200002,48,91.5,100,75.5,78.800003,75.800003
20160819221500,180.0,189.600006,63.200002,48,84.400002,100,75.599998,78.800003,75.800003
20160819223000,180.0,189.600006,63.200002,48,81.099998,100,75.900002,78.800003,75.800003
20160819224500,180.0,189.600006,63.200002,48,59.200001,100,74.5,78.800003,75.800003
20160819230000,180.0,189.600006,63.200002,48,82.099998,100,75.0,78.800003,75.800003
20160819231500,180.0,189.600006,63.200002,48,78.699997,100,75.400002,78.800003,75.800003
20160819233000,180.0,186.0,62.0,47,89.699997,100,75.699997,78.800003,75.800003
20160819234500,180.0,188.399994,62.799998,47,59.200001,0,75.699997,78.599998,75.599998
20160820000000,180.0,188.399994,62.799998,47,75.199997,100,74.199997,78.800003,75.800003
20160820001500,180.0,188.399994,62.799998,47,80.5,100,75.0,78.800003,75.800003
20160820003000,180.0,188.399994,62.799998,47,84.5,100,75.300003,78.800003,75.800003
20160820004500,180.0,188.399994,62.799998,47,78.699997,100,75.5,78.800003,75.800003
20160820010000,180.0,188.399994,62.799998,47,90.400002,100,75.699997,78.800003,75.800003
20160820011500,180.0,190.800003,63.600001,46,57.599998,100,75.300003,78.599998,75.599998
20160820013000,180.0,187.199997,62.399999,46,78.699997,100,74.5,78.599998,75.599998
20160820014500,180.0,187.199997,62.399999,46,78.699997,100,75.099998,78.800003,75.800003
20160820020000,180.0,187.199997,62.399999,46,78.699997,100,75.300003,78.800003,75.800003
20160820021500,180.0,187.199997,62.399999,46,91.5,100,75.5,78.599998,75.599998
20160820023000,180.0,184.800003,61.600001,46,81.099998,100,75.699997,78.800003,75.800003
20160820024500,180.0,184.800003,61.600001,46,79.300003,100,75.900002,78.900002,75.900002
20160820030000,180.0,184.800003,61.600001,46,84.199997,100,75.900002,78.900002,75.900002
20160820031500,180.0,184.800003,61.600001,46,60.700001,100,74.699997,79.099998,76.099998
20160820033000,180.0,184.800003,61.600001,46,89.300003,100,75.099998,79.099998,76.099998
20160820034500,180.0,184.800003,61.600001,46,80.199997,100,75.5,79.099998,76.099998
20160820040000,180.0,184.800003,61.600001,46,80.199997,100,75.300003,78.900002,75.900002
20160820041500,180.0,184.800003,61.600001,46,86.599998,100,75.599998,78.800003,75.800003
20160820043000,180.0,184.800003,61.600001,46,79.199997,100,75.699997,78.800003,75.800003
20160820044500,180.0,184.800003,61.600001,46,61.200001,0,75.800003,78.800003,75.800003
20160820050000,180.0,184.800003,61.600001,46,77.199997,100,74.300003,78.800003,75.800003
20160820051500,180.0,184.800003,61.600001,46,87.400002,100,75.0,79.099998,76.099998
20160820053000,180.0,184.800003,61.600001,46,80.699997,100,75.099998,79.099998,76.099998
20160820054500,180.0,184.800003,61.600001,46,92.900002,100,75.400002,79.099998,76.099998
20160820060000,180.0,184.800003,61.600001,46,81.599998,100,75.599998,79.099998,76.099998
20160820061500,180.0,184.800003,61.600001,46,87.300003,100,75.599998,79.099998,76.099998
20160820063000,180.0,184.800003,61.600001,46,81.099998,100,75.699997,79.099998,76.099998
20160820064500,180.0,184.800003,61.600001,46,93.5,100,75.900002,79.099998,76.099998
20160820070000,180.0,184.800003,61.600001,46,80.199997,100,75.900002,78.900002,75.900002
20160820071500,180.0,184.800003,61.600001,46,61.0,100,74.5,78.900002,75.900002
20160820073000,180.0,184.800003,61.600001,46,81.699997,100,74.300003,78.800003,75.800003
20160820074500,180.0,184.800003,61.600001,46,80.699997,100,74.300003,78.800003,75.800003
20160820080000,180.0,184.800003,61.600001,46,93.300003,100,74.199997,78.599998,75.599998
20160820081500,180.0,184.800003,61.600001,46,81.599998,100,74.199997,78.800003,75.800003
20160820083000,180.0,182.399994,60.799998,46,95.300003,100,74.199997,78.800003,75.800003
20160820084500,180.0,182.399994,60.799998,46,83.199997,100,74.300003,78.800003,75.800003
20160820090000,180.0,179.399994,59.799998,46,82.300003,100,74.5,78.800003,75.800003
20160820091500,180.0,175.199997,58.399999,46,88.800003,100,74.5,78.800003,75.800003
20160820093000,180.0,175.199997,58.399999,46,82.599998,100,74.699997,78.699997,75.699997
20160820094500,180.0,175.199997,58.399999,46,81.599998,100,74.900002,78.800003,75.800003
20160820100000,180.0,175.199997,58.399999,46,76.300003,0,76.0,78.800003,75.800003
20160820101500,180.0,180.0,60.0,46,57.200001,100,75.400002,78.800003,75.800003
20160820103000,180.0,176.399994,58.799998,46,57.900002,100,75.0,78.800003,75.800003
20160820104500,180.0,176.399994,58.799998,46,73.0,100,75.199997,78.800003,75.800003
20160820110000,180.0,173.399994,57.799998,46,73.0,100,75.5,78.800003,75.800003
20160820111500,180.0,169.199997,56.399999,46,79.699997,100,74.900002,78.800003,75.800003
20160820113000,180.0,171.600006,57.200002,47,75.400002,100,74.699997,78.800003,75.800003
20160820114500,180.0,174.600006,58.200002,48,71.599998,100,74.599998,78.800003,75.800003
20160820120000,180.0,172.199997,57.399999,48,90.199997,100,74.5,78.800003,75.800003
20160820121500,180.0,172.199997,57.399999,48,84.0,100,74.5,78.800003,75.800003
20160820123000,180.0,172.199997,57.399999,48,78.699997,100,74.699997,78.800003,75.800003
20160820124500,180.0,172.199997,57.399999,48,74.400002,100,75.800003,78.800003,75.800003
20160820130000,180.0,175.199997,58.399999,48,57.200001,100,74.599998,78.800003,75.800003
20160820131500,180.0,175.199997,58.399999,48,79.199997,100,75.0,78.599998,75.599998
20160820133000,180.0,175.199997,58.399999,48,74.400002,100,75.5,78.599998,75.599998
20160820134500,180.0,172.199997,57.399999,48,70.599998,100,75.300003,78.599998,75.599998
20160820140000,180.0,172.199997,57.399999,48,75.400002,100,75.400002,78.599998,75.599998
20160820141500,180.0,174.0,58.0,48,57.599998,100,75.199997,78.800003,75.800003
20160820143000,180.0,174.0,58.0,48,81.599998,100,74.599998,78.599998,75.599998
20160820144500,180.0,174.0,58.0,48,86.699997,100,75.400002,78.599998,75.599998
20160820150000,180.0,174.0,58.0,48,58.0,100,75.199997,78.599998,75.599998
20160820151500,180.0,174.0,58.0,48,80.199997,100,74.599998,78.599998,75.599998
20160820153000,180.0,174.0,58.0,48,75.900002,100,75.400002,78.599998,75.599998
20160820154500,180.0,176.399994,58.799998,48,74.0,100,75.599998,78.599998,75.599998
20160820160000,180.0,176.399994,58.799998,48,57.599998,100,75.199997,78.599998,75.599998
20160820161500,180.0,176.399994,58.799998,48,90.400002,100,74.699997,78.800003,75.800003
20160820163000,180.0,176.399994,58.799998,48,80.699997,100,75.5,78.800003,75.800003
20160820164500,180.0,178.199997,59.399999,48,60.5,0,75.900002,78.800003,75.800003
20160820170000,180.0,178.199997,59.399999,48,60.5,100,74.599998,78.800003,75.800003
20160820171500,180.0,178.199997,59.399999,48,87.599998,100,75.400002,78.800003,75.800003
20160820173000,180.0,180.0,60.0,48,79.599998,100,75.800003,78.800003,75.800003
20160820174500,180.0,180.0,60.0,48,57.5,100,74.800003,78.800003,75.800003
20160820180000,180.0,177.600006,59.200002,48,78.699997,100,75.099998,78.800003,75.800003
20160820181500,180.0,179.399994,59.799998,48,65.5,0,75.900002,78.800003,75.800003
20160820183000,180.0,179.399994,59.799998,48,60.700001,100,74.5,78.800003,75.800003
20160820184500,180.0,179.399994,59.799998,48,80.199997,100,75.199997,78.800003,75.800003
20160820190000,180.0,173.399994,57.799998,48,77.800003,100,75.699997,78.800003,75.800003
20160820191500,180.0,175.199997,58.399999,48,57.200001,100,75.099998,78.800003,75.800003
20160820193000,180.0,175.199997,58.399999,48,87.099998,100,74.699997,78.800003,75.800003
20160820194500,180.0,175.199997,58.399999,48,81.599998,100,75.400002,78.800003,75.800003
20160820200000,180.0,175.199997,58.399999,48,79.900002,100,75.5,78.800003,75.800003
20160820201500,180.0,172.199997,57.399999,48,79.900002,100,75.599998,78.900002,75.900002
20160820203000,180.0,175.199997,58.399999,48,91.099998,100,74.800003,78.900002,75.900002
20160820204500,180.0,177.0,59.0,48,85.099998,100,74.699997,78.900002,75.900002
20160820210000,180.0,178.800003,59.600001,48,81.099998,100,75.300003,78.900002,75.900002
20160820211500,180.0,178.800003,59.600001,48,94.699997,100,75.800003,78.900002,75.900002
20160820213000,180.0,178.800003,59.600001,48,83.199997,100,75.900002,78.900002,75.900002
20160820214500,180.0,178.800003,59.600001,48,56.799999,100,75.099998,78.900002,75.900002
20160820220000,180.0,181.199997,60.399999,48,86.0,100,74.800003,78.900002,75.900002
20160820221500,180.0,188.399994,62.799998,48,87.400002,100,75.400002,78.900002,75.900002
20160820223000,180.0,188.399994,62.799998,48,80.199997,100,75.699997,78.900002,75.900002
20160820224500,180.0,188.399994,62.799998,47,78.300003,100,75.900002,78.900002,75.900002
20160820230000,180.0,188.399994,62.799998,47,58.0,0,75.699997,78.900002,75.900002
20160820231500,180.0,188.399994,62.799998,47,79.099998,100,74.599998,78.900002,75.900002
20160820233000,180.0,186.0,62.0,47,79.099998,100,75.199997,78.900002,75.900002
20160820234500,180.0,186.0,62.0,47,85.900002,100,75.199997,78.900002,75.900002
20160821000000,180.0,189.0,63.0,47,80.099998,100,75.400002,78.900002,75.900002
20160821001500,180.0,185.399994,61.799998,47,89.0,100,75.699997,78.900002,75.900002
20160821003000,180.0,185.399994,61.799998,47,80.699997,100,75.699997,78.900002,75.900002
20160821004500,180.0,185.399994,61.799998,47,80.699997,100,75.900002,78.900002,75.900002
20160821010000,180.0,187.800003,62.600001,47,57.599998,0,75.599998,78.900002,75.900002
20160821011500,180.0,187.800003,62.600001,47,78.199997,100,74.5,78.900002,75.900002
20160821013000,180.0,184.800003,61.600001,47,91.099998,100,75.099998,78.900002,75.900002
