PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160821014500,180.0,184.800003,61.600001,47,80.300003,100,75.400002,78.900002,75.900002
20160821020000,180.0,184.800003,61.600001,47,89.699997,100,75.5,78.900002,75.900002
20160821021500,180.0,184.800003,61.600001,47,80.699997,100,75.599998,78.900002,75.900002
20160821023000,180.0,184.800003,61.600001,47,85.5,100,75.800003,78.900002,75.900002
20160821024500,180.0,184.800003,61.600001,47,81.099998,100,75.800003,78.900002,75.900002
20160821030000,180.0,187.199997,62.399999,47,80.099998,100,75.900002,78.900002,75.900002
20160821031500,180.0,187.199997,62.399999,47,57.900002,100,74.599998,78.900002,75.900002
20160821033000,180.0,187.199997,62.399999,47,78.699997,100,75.0,78.900002,75.900002
20160821034500,180.0,187.199997,62.399999,47,85.900002,100,75.099998,78.900002,75.900002
20160821040000,180.0,187.199997,62.399999,47,79.199997,100,75.400002,78.900002,75.900002
20160821041500,180.0,184.199997,61.399999,47,90.5,100,75.5,78.900002,75.900002
20160821043000,180.0,184.199997,61.399999,47,79.199997,100,75.5,78.900002,75.900002
20160821044500,180.0,187.199997,62.399999,47,91.199997,100,75.699997,79.0,76.0
20160821050000,180.0,187.199997,62.399999,47,79.400002,100,75.800003,78.900002,75.900002
20160821051500,180.0,184.800003,61.600001,47,79.400002,100,75.599998,78.900002,75.900002
20160821053000,180.0,184.800003,61.600001,47,85.699997,100,75.699997,78.900002,75.900002
20160821054500,180.0,184.800003,61.600001,47,79.699997,100,75.699997,79.0,76.0
20160821060000,180.0,184.800003,61.600001,47,89.199997,100,75.900002,78.900002,75.900002
20160821061500,180.0,184.800003,61.600001,47,82.599998,100,75.699997,79.0,76.0
20160821063000,180.0,184.800003,61.600001,47,79.300003,100,75.900002,79.099998,76.099998
20160821064500,180.0,184.800003,61.600001,47,81.300003,100,75.900002,79.0,76.0
20160821070000,180.0,184.800003,61.600001,47,91.099998,100,75.900002,79.0,76.0
20160821071500,180.0,181.800003,60.600001,47,81.0,100,75.5,78.900002,75.900002
20160821073000,180.0,181.800003,60.600001,47,88.5,100,75.800003,78.900002,75.900002
20160821074500,180.0,179.399994,59.799998,47,83.800003,100,75.699997,78.900002,75.900002
20160821080000,180.0,179.399994,59.799998,47,81.599998,100,76.0,79.099998,76.099998
20160821081500,180.0,177.600006,59.200002,47,59.5,100,74.699997,79.099998,76.099998
20160821083000,180.0,174.600006,58.200002,47,79.699997,100,74.599998,79.0,76.0
20160821084500,180.0,174.600006,58.200002,47,80.699997,100,75.099998,79.099998,76.099998
20160821090000,180.0,171.0,57.0,47,80.699997,100,75.699997,79.099998,76.099998
20160821091500,180.0,174.600006,58.200002,47,58.799999,0,76.0,79.099998,76.099998
20160821093000,180.0,174.600006,58.200002,47,86.900002,100,74.800003,79.099998,76.099998
20160821094500,180.0,174.600006,58.200002,47,79.199997,100,75.699997,79.0,76.0
20160821100000,180.0,174.600006,58.200002,47,69.199997,100,75.400002,79.099998,76.099998
20160821101500,180.0,174.600006,58.200002,47,60.400002,0,76.199997,79.099998,76.099998
20160821103000,180.0,174.600006,58.200002,47,57.599998,100,75.400002,79.0,76.0
20160821104500,180.0,174.600006,58.200002,47,79.5,100,75.0,79.099998,76.099998
20160821110000,180.0,174.600006,58.200002,47,77.699997,100,75.599998,79.099998,76.099998
20160821111500,180.0,174.600006,58.200002,47,64.599998,0,76.099998,79.099998,76.099998
20160821113000,180.0,174.600006,58.200002,47,61.5,100,74.800003,79.099998,76.099998
20160821114500,180.0,172.199997,57.399999,47,88.400002,100,75.0,79.0,76.0
20160821120000,180.0,175.199997,58.399999,47,79.800003,100,75.300003,79.0,76.0
20160821121500,180.0,175.199997,58.399999,47,79.800003,100,76.0,79.0,76.0
20160821123000,180.0,181.199997,60.399999,47,57.599998,100,75.199997,79.0,76.0
20160821124500,180.0,183.600006,61.200002,47,79.400002,100,75.0,78.900002,75.900002
20160821130000,180.0,183.600006,61.200002,47,75.400002,100,75.300003,78.900002,75.900002
20160821131500,180.0,177.600006,59.200002,47,89.199997,100,75.5,78.900002,75.900002
20160821133000,180.0,177.600006,59.200002,47,76.5,100,75.900002,78.900002,75.900002
20160821134500,180.0,174.600006,58.200002,47,72.0,100,75.800003,78.900002,75.900002
20160821140000,180.0,174.600006,58.200002,47,77.900002,100,75.900002,78.900002,75.900002
20160821141500,180.0,176.399994,58.799998,47,57.200001,0,75.699997,78.900002,75.900002
20160821143000,180.0,176.399994,58.799998,47,57.200001,100,75.0,78.900002,75.900002
20160821144500,180.0,176.399994,58.799998,47,73.5,100,74.800003,78.900002,75.900002
20160821150000,180.0,176.399994,58.799998,47,77.199997,100,75.400002,78.900002,75.900002
20160821151500,180.0,176.399994,58.799998,47,78.699997,100,75.900002,78.900002,75.900002
20160821153000,180.0,176.399994,58.799998,47,58.0,100,75.599998,78.900002,75.900002
20160821154500,180.0,174.0,58.0,47,87.099998,100,74.699997,78.900002,75.900002
20160821160000,180.0,174.0,58.0,47,88.800003,100,75.599998,78.900002,75.900002
20160821161500,180.0,174.0,58.0,47,80.400002,100,75.900002,78.900002,75.900002
20160821163000,180.0,174.0,58.0,47,57.5,100,74.800003,78.900002,75.900002
20160821164500,180.0,172.199997,57.399999,47,80.199997,100,75.099998,78.900002,75.900002
20160821170000,180.0,172.199997,57.399999,47,65.400002,0,76.0,78.900002,75.900002
20160821171500,180.0,172.199997,57.399999,47,57.900002,100,75.0,78.900002,75.900002
20160821173000,180.0,174.0,58.0,48,85.099998,100,75.199997,78.900002,75.900002
20160821174500,180.0,176.399994,58.799998,48,77.400002,100,75.800003,78.900002,75.900002
20160821180000,180.0,176.399994,58.799998,48,75.599998,100,75.699997,78.900002,75.900002
20160821181500,180.0,176.399994,58.799998,48,74.599998,100,75.699997,78.900002,75.900002
20160821183000,180.0,176.399994,58.799998,48,73.5,100,75.699997,78.900002,75.900002
20160821184500,180.0,176.399994,58.799998,48,73.5,100,75.599998,78.900002,75.900002
20160821190000,180.0,176.399994,58.799998,48,73.5,100,75.599998,78.900002,75.900002
20160821191500,180.0,176.399994,58.799998,48,74.699997,100,75.599998,78.900002,75.900002
20160821193000,180.0,176.399994,58.799998,48,79.099998,100,75.5,78.900002,75.900002
20160821194500,180.0,176.399994,58.799998,48,81.199997,100,75.5,78.900002,75.900002
20160821200000,180.0,176.399994,58.799998,48,81.199997,100,75.5,78.900002,75.900002
20160821201500,180.0,176.399994,58.799998,48,79.199997,100,75.699997,78.900002,75.900002
20160821203000,180.0,176.399994,58.799998,48,78.300003,100,75.900002,78.900002,75.900002
20160821204500,180.0,178.800003,59.600001,48,72.800003,0,76.0,78.900002,75.900002
20160821210000,180.0,181.199997,60.399999,48,70.0,100,74.5,78.900002,75.900002
20160821211500,180.0,177.600006,59.200002,48,92.199997,100,74.800003,78.900002,75.900002
20160821213000,180.0,177.600006,59.200002,48,83.099998,100,75.400002,78.900002,75.900002
20160821214500,180.0,180.600006,60.200002,48,80.699997,100,75.599998,78.900002,75.900002
20160821220000,180.0,180.600006,60.200002,48,79.699997,100,75.800003,78.900002,75.900002
20160821221500,180.0,180.600006,60.200002,48,79.699997,100,75.900002,78.900002,75.900002
20160821223000,180.0,180.600006,60.200002,48,57.5,100,74.800003,78.900002,75.900002
20160821224500,180.0,183.600006,61.200002,48,89.800003,100,74.900002,78.900002,75.900002
20160821230000,180.0,183.600006,61.200002,48,80.699997,100,75.300003,78.900002,75.900002
20160821231500,180.0,183.600006,61.200002,48,78.300003,100,75.5,78.900002,75.900002
20160821233000,180.0,183.600006,61.200002,48,78.300003,100,75.699997,78.900002,75.900002
20160821234500,180.0,183.600006,61.200002,48,87.5,100,75.800003,78.900002,75.900002
20160822000000,180.0,183.600006,61.200002,48,79.699997,100,75.5,78.900002,75.900002
20160822001500,180.0,183.600006,61.200002,48,79.699997,100,75.699997,78.900002,75.900002
20160822003000,180.0,186.600006,62.200002,47,83.099998,100,75.900002,78.900002,75.900002
20160822004500,180.0,186.600006,62.200002,47,57.099998,100,74.699997,78.900002,75.900002
20160822010000,180.0,186.600006,62.200002,47,79.199997,100,75.0,78.900002,75.900002
20160822011500,180.0,186.600006,62.200002,47,86.599998,100,75.400002,78.900002,75.900002
20160822013000,180.0,186.600006,62.200002,47,80.699997,100,75.5,78.900002,75.900002
20160822014500,180.0,186.600006,62.200002,47,80.699997,100,75.699997,78.900002,75.900002
20160822020000,180.0,186.600006,62.200002,47,86.199997,100,75.800003,78.900002,75.900002
20160822021500,180.0,186.600006,62.200002,47,79.199997,100,75.900002,78.900002,75.900002
20160822023000,180.0,186.600006,62.200002,47,79.199997,100,75.900002,78.900002,75.900002
20160822024500,180.0,186.600006,62.200002,47,57.5,100,74.599998,78.900002,75.900002
20160822030000,180.0,184.199997,61.399999,47,79.699997,100,74.800003,78.900002,75.900002
20160822031500,180.0,184.199997,61.399999,47,89.199997,100,75.099998,78.900002,75.900002
20160822033000,180.0,184.199997,61.399999,47,81.099998,100,75.400002,78.900002,75.900002
20160822034500,180.0,184.199997,61.399999,47,79.199997,100,75.300003,78.900002,75.900002
20160822040000,180.0,184.199997,61.399999,47,82.300003,100,75.5,78.900002,75.900002
20160822041500,180.0,184.199997,61.399999,47,84.0,100,75.5,79.099998,76.099998
20160822043000,180.0,184.199997,61.399999,47,79.699997,100,75.599998,78.900002,75.900002
20160822044500,180.0,184.199997,61.399999,47,91.699997,100,75.699997,78.900002,75.900002
20160822050000,180.0,184.199997,61.399999,47,82.599998,100,75.699997,78.900002,75.900002
20160822051500,180.0,184.199997,61.399999,47,80.699997,100,75.800003,78.900002,75.900002
20160822053000,180.0,186.600006,62.200002,47,89.099998,100,75.900002,78.900002,75.900002
20160822054500,180.0,186.600006,62.200002,47,80.699997,100,75.5,78.900002,75.900002
20160822060000,180.0,186.600006,62.200002,47,80.699997,100,75.5,78.900002,75.900002
20160822061500,180.0,186.600006,62.200002,47,81.800003,100,75.599998,78.900002,75.900002
20160822063000,180.0,186.600006,62.200002,47,80.099998,100,75.800003,78.900002,75.900002
20160822064500,180.0,186.600006,62.200002,47,85.800003,100,75.800003,78.900002,75.900002
20160822070000,180.0,186.600006,62.200002,47,80.599998,100,75.0,78.900002,75.900002
20160822071500,180.0,174.600006,58.200002,48,87.0,100,74.599998,78.900002,75.900002
20160822073000,180.0,174.600006,58.200002,48,82.099998,100,74.5,78.900002,75.900002
20160822074500,180.0,174.600006,58.200002,48,96.599998,100,74.300003,78.900002,75.900002
20160822080000,180.0,174.600006,58.200002,48,83.800003,100,74.300003,78.900002,75.900002
20160822081500,180.0,172.800003,57.600001,48,88.5,100,74.199997,78.900002,75.900002
20160822083000,180.0,176.399994,58.799998,48,86.900002,100,74.300003,78.900002,75.900002
20160822084500,180.0,176.399994,58.799998,48,83.199997,100,75.0,78.900002,75.900002
20160822090000,180.0,176.399994,58.799998,48,82.099998,100,75.5,78.900002,75.900002
20160822091500,180.0,174.0,58.0,48,95.800003,100,75.5,78.900002,75.900002
20160822093000,180.0,174.0,58.0,48,58.799999,0,75.900002,78.900002,75.900002
20160822094500,180.0,174.0,58.0,48,69.900002,100,74.599998,78.900002,75.900002
20160822100000,180.0,174.0,58.0,48,80.199997,100,74.900002,78.900002,75.900002
20160822101500,180.0,174.0,58.0,48,91.0,100,74.800003,78.900002,75.900002
20160822103000,180.0,179.399994,59.799998,48,94.099998,100,75.300003,78.900002,75.900002
20160822104500,180.0,177.0,59.0,48,86.900002,100,75.699997,78.900002,75.900002
20160822110000,180.0,178.800003,59.600001,48,57.599998,100,75.400002,78.900002,75.900002
20160822111500,180.0,176.399994,58.799998,48,80.599998,100,74.5,78.900002,75.900002
20160822113000,180.0,176.399994,58.799998,48,80.599998,100,74.300003,78.900002,75.900002
20160822114500,180.0,179.399994,59.799998,48,82.400002,100,74.199997,78.900002,75.900002
20160822120000,180.0,179.399994,59.799998,48,96.0,100,74.099998,78.900002,75.900002
20160822121500,180.0,179.399994,59.799998,48,85.0,100,74.099998,78.900002,75.900002
20160822123000,180.0,179.399994,59.799998,48,83.199997,100,74.099998,78.900002,75.900002
20160822124500,180.0,179.399994,59.799998,48,81.599998,100,74.099998,78.900002,75.900002
20160822130000,180.0,175.800003,58.600001,48,81.599998,100,74.099998,78.900002,75.900002
20160822131500,180.0,175.800003,58.600001,48,95.400002,100,74.0,78.900002,75.900002
20160822133000,180.0,175.800003,58.600001,48,86.199997,100,74.0,79.099998,76.099998
20160822134500,180.0,175.800003,58.600001,48,82.599998,100,73.800003,79.099998,76.099998
20160822140000,180.0,177.600006,59.200002,48,82.599998,100,73.699997,78.900002,75.900002
20160822141500,180.0,177.600006,59.200002,48,94.400002,100,73.599998,78.900002,75.900002
20160822143000,180.0,177.600006,59.200002,48,82.599998,100,73.599998,78.900002,75.900002
20160822144500,180.0,177.600006,59.200002,48,88.900002,100,73.599998,78.900002,75.900002
20160822150000,180.0,177.600006,59.200002,48,88.900002,100,73.599998,78.900002,75.900002
20160822151500,180.0,181.199997,60.399999,48,83.199997,100,73.699997,78.900002,75.900002
20160822153000,180.0,181.199997,60.399999,48,83.199997,100,74.199997,78.900002,75.900002
20160822154500,180.0,181.199997,60.399999,48,95.099998,100,75.199997,78.900002,75.900002
20160822160000,180.0,181.199997,60.399999,48,83.800003,100,74.599998,78.900002,75.900002
20160822161500,180.0,181.199997,60.399999,48,82.099998,100,74.5,78.900002,75.900002
20160822163000,180.0,176.399994,58.799998,48,86.5,100,74.099998,78.900002,75.900002
20160822164500,180.0,176.399994,58.799998,48,95.400002,100,74.0,78.900002,75.900002
20160822170000,180.0,176.399994,58.799998,48,83.800003,100,73.800003,78.900002,75.900002
20160822171500,180.0,178.800003,59.600001,48,82.0,100,74.099998,78.900002,75.900002
20160822173000,180.0,177.0,59.0,48,96.599998,100,73.800003,78.900002,75.900002
20160822174500,180.0,175.199997,58.399999,48,86.300003,100,73.699997,78.900002,75.900002
20160822180000,180.0,175.199997,58.399999,48,83.199997,100,73.699997,78.900002,75.900002
20160822181500,180.0,177.0,59.0,48,83.199997,100,73.699997,78.900002,75.900002
20160822183000,180.0,177.0,59.0,48,93.900002,100,73.599998,78.900002,75.900002
20160822184500,180.0,177.0,59.0,48,83.900002,100,73.5,78.900002,75.900002
20160822190000,180.0,175.199997,58.399999,48,81.800003,100,73.400002,78.900002,75.900002
20160822191500,180.0,175.199997,58.399999,48,96.599998,100,74.0,78.900002,75.900002
20160822193000,180.0,189.600006,63.200002,50,84.400002,100,74.300003,78.900002,75.900002
20160822194500,180.0,192.0,64.0,48,80.699997,100,74.699997,78.900002,75.900002
20160822200000,180.0,192.0,64.0,48,93.199997,100,75.0,78.900002,75.900002
20160822201500,180.0,196.199997,65.399999,45,81.599998,100,75.099998,78.900002,75.900002
20160822203000,180.0,171.600006,57.200002,45,93.5,100,75.400002,78.900002,75.900002
20160822204500,180.0,173.399994,57.799998,46,84.199997,100,75.400002,78.900002,75.900002
20160822210000,180.0,171.600006,57.200002,46,82.5,100,75.5,78.900002,75.900002
20160822211500,180.0,171.600006,57.200002,46,88.099998,100,75.5,78.900002,75.900002
20160822213000,180.0,171.600006,57.200002,46,82.099998,100,75.599998,78.900002,75.900002
20160822214500,180.0,175.199997,58.399999,46,90.5,100,75.800003,78.900002,75.900002
20160822220000,180.0,175.199997,58.399999,46,84.199997,100,75.800003,78.900002,75.900002
20160822221500,180.0,175.199997,58.399999,46,84.199997,100,75.900002,78.900002,75.900002
20160822223000,180.0,175.199997,58.399999,46,57.599998,100,75.5,78.900002,75.900002
20160822224500,180.0,169.800003,56.600001,46,78.099998,100,74.599998,78.900002,75.900002
20160822230000,180.0,172.199997,57.399999,47,90.400002,100,75.199997,78.900002,75.900002
20160822231500,180.0,172.199997,57.399999,47,82.0,100,75.400002,78.900002,75.900002
20160822233000,180.0,172.199997,57.399999,47,88.900002,100,75.599998,78.900002,75.900002
20160822234500,180.0,172.199997,57.399999,47,81.800003,100,75.5,78.900002,75.900002
20160823000000,180.0,172.199997,57.399999,47,90.300003,100,75.699997,78.900002,75.900002
20160823001500,180.0,172.199997,57.399999,47,81.099998,100,75.699997,78.900002,75.900002
20160823003000,180.0,174.0,58.0,47,92.5,100,75.900002,78.900002,75.900002
20160823004500,180.0,174.0,58.0,47,58.799999,0,75.699997,78.900002,75.900002
20160823010000,180.0,171.0,57.0,47,87.699997,100,74.5,78.900002,75.900002
20160823011500,180.0,174.600006,58.200002,47,81.099998,100,75.099998,78.900002,75.900002
20160823013000,180.0,174.600006,58.200002,47,93.400002,100,75.400002,78.900002,75.900002
20160823014500,180.0,174.600006,58.200002,47,81.099998,100,75.5,78.900002,75.900002
20160823020000,180.0,172.199997,57.399999,47,93.5,100,75.699997,78.900002,75.900002
20160823021500,180.0,176.399994,58.799998,47,80.199997,100,75.699997,78.900002,75.900002
20160823023000,180.0,176.399994,58.799998,47,87.699997,100,75.800003,78.900002,75.900002
20160823024500,180.0,176.399994,58.799998,47,80.199997,100,75.900002,78.900002,75.900002
20160823030000,180.0,176.399994,58.799998,47,83.900002,100,75.900002,78.900002,75.900002
20160823031500,180.0,176.399994,58.799998,47,57.200001,100,75.099998,78.900002,75.900002
20160823033000,180.0,174.600006,58.200002,47,81.099998,100,74.699997,78.900002,75.900002
20160823034500,180.0,174.600006,58.200002,47,92.300003,100,75.199997,78.900002,75.900002
20160823040000,180.0,174.600006,58.200002,47,80.199997,100,75.199997,78.900002,75.900002
20160823041500,180.0,176.399994,58.799998,47,82.800003,100,75.199997,78.900002,75.900002
20160823043000,180.0,176.399994,58.799998,47,85.400002,100,75.400002,78.900002,75.900002
20160823044500,180.0,178.199997,59.399999,47,82.599998,100,75.5,78.900002,75.900002
20160823050000,180.0,178.199997,59.399999,47,89.800003,100,75.599998,78.900002,75.900002
20160823051500,180.0,180.0,60.0,47,81.599998,100,75.699997,78.900002,75.900002
20160823053000,180.0,180.0,60.0,47,78.699997,100,75.800003,78.900002,75.900002
20160823054500,180.0,180.0,60.0,47,90.199997,100,75.900002,78.900002,75.900002
20160823060000,180.0,180.0,60.0,47,84.5,100,75.699997,78.900002,75.900002
20160823061500,180.0,180.0,60.0,47,81.099998,100,75.800003,78.900002,75.900002
20160823063000,180.0,180.0,60.0,47,79.199997,100,75.599998,78.900002,75.900002
20160823064500,180.0,182.399994,60.799998,47,79.199997,100,75.800003,78.900002,75.900002
20160823070000,180.0,172.800003,57.600001,49,81.0,100,75.699997,78.900002,75.900002
20160823071500,180.0,178.199997,59.399999,49,81.0,100,75.0,78.900002,75.900002
20160823073000,180.0,178.199997,59.399999,49,98.099998,100,74.699997,78.900002,75.900002
20160823074500,180.0,178.199997,59.399999,49,88.099998,100,74.699997,78.900002,75.900002
20160823080000,180.0,189.0,63.0,48,81.599998,100,74.5,78.900002,75.900002
20160823081500,180.0,197.399994,65.799998,49,81.599998,100,74.599998,78.900002,75.900002
20160823083000,180.0,192.600006,64.200002,48,64.400002,100,74.900002,78.900002,75.900002
20160823084500,180.0,173.399994,57.799998,46,89.800003,100,75.0,78.900002,75.900002
20160823090000,180.0,173.399994,57.799998,48,82.599998,100,74.800003,78.900002,75.900002
20160823091500,180.0,191.399994,63.799998,49,81.099998,100,74.599998,78.900002,75.900002
20160823093000,180.0,191.399994,63.799998,49,81.099998,100,74.699997,78.900002,75.900002
20160823094500,180.0,150.0,50.0,50,81.099998,100,74.599998,78.900002,75.900002
20160823100000,180.0,186.600006,62.200002,48,82.5,100,74.599998,78.900002,75.900002
20160823101500,180.0,190.800003,63.600001,48,81.599998,100,74.599998,79.0,76.0
20160823103000,180.0,190.800003,63.600001,47,81.599998,100,74.5,78.900002,75.900002
20160823104500,180.0,190.800003,63.600001,46,81.599998,100,74.199997,78.900002,75.900002
20160823110000,180.0,193.800003,64.600001,47,85.300003,100,74.099998,79.099998,76.099998
20160823111500,180.0,188.399994,62.799998,45,82.599998,100,74.300003,79.0,76.0
20160823113000,180.0,188.399994,62.799998,45,81.599998,100,74.300003,79.0,76.0
20160823114500,180.0,188.399994,62.799998,46,81.599998,100,74.400002,79.0,76.0
20160823120000,180.0,191.399994,63.799998,46,81.599998,100,74.599998,78.900002,75.900002
20160823121500,180.0,150.0,50.0,45,80.699997,100,74.5,78.900002,75.900002
20160823123000,180.0,175.199997,58.399999,45,82.0,100,74.5,78.900002,75.900002
20160823124500,180.0,190.800003,63.600001,45,82.0,100,75.099998,78.900002,75.900002
20160823130000,180.0,190.800003,63.600001,44,81.099998,100,75.699997,78.900002,75.900002
20160823131500,180.0,190.800003,63.600001,44,81.099998,100,75.400002,78.900002,75.900002
20160823133000,180.0,190.800003,63.600001,44,81.099998,100,76.0,78.900002,75.900002
20160823134500,180.0,183.600006,61.200002,45,57.099998,100,74.800003,78.900002,75.900002
20160823140000,180.0,180.600006,60.200002,45,78.699997,100,75.099998,78.900002,75.900002
20160823141500,180.0,180.600006,60.200002,45,77.300003,100,75.699997,78.900002,75.900002
20160823143000,180.0,180.600006,60.200002,45,57.599998,0,75.699997,78.900002,75.900002
20160823144500,180.0,180.600006,60.200002,45,72.900002,100,74.599998,78.900002,75.900002
20160823150000,180.0,180.600006,60.200002,45,80.199997,100,75.300003,78.900002,75.900002
20160823151500,180.0,180.600006,60.200002,45,91.699997,100,75.0,78.900002,75.900002
20160823153000,180.0,178.199997,59.399999,45,86.199997,100,74.599998,78.900002,75.900002
20160823154500,180.0,178.199997,59.399999,45,86.199997,100,74.5,78.900002,75.900002
20160823160000,180.0,178.199997,59.399999,45,86.199997,100,74.599998,78.900002,75.900002
20160823161500,180.0,180.0,60.0,45,83.599998,100,74.5,78.900002,75.900002
20160823163000,180.0,180.0,60.0,45,88.5,100,74.400002,78.900002,75.900002
20160823164500,180.0,180.0,60.0,45,85.0,100,74.300003,78.900002,75.900002
20160823170000,180.0,180.0,60.0,45,85.0,100,74.300003,78.900002,75.900002
20160823171500,180.0,181.800003,60.600001,45,85.0,100,74.300003,78.900002,75.900002
20160823173000,180.0,181.800003,60.600001,45,85.0,100,74.5,78.900002,75.900002
20160823174500,180.0,181.800003,60.600001,45,84.0,100,74.5,78.900002,75.900002
20160823180000,180.0,181.800003,60.600001,45,83.099998,100,74.5,78.900002,75.900002
20160823181500,180.0,181.800003,60.600001,45,83.099998,100,74.599998,78.900002,75.900002
20160823183000,180.0,181.800003,60.600001,45,83.099998,100,74.699997,78.900002,75.900002
20160823184500,180.0,181.800003,60.600001,45,81.599998,100,74.699997,78.900002,75.900002
20160823190000,180.0,181.800003,60.600001,45,81.599998,100,74.599998,78.900002,75.900002
20160823191500,180.0,181.800003,60.600001,45,81.599998,100,74.599998,78.900002,75.900002
20160823193000,180.0,181.800003,60.600001,45,86.0,100,74.599998,78.900002,75.900002
20160823194500,180.0,181.800003,60.600001,45,82.5,100,74.199997,78.900002,75.900002
20160823200000,180.0,181.800003,60.600001,45,93.900002,100,74.099998,78.900002,75.900002
20160823201500,180.0,181.800003,60.600001,45,83.800003,100,74.099998,78.900002,75.900002
20160823203000,180.0,174.0,58.0,45,82.099998,100,74.099998,78.900002,75.900002
20160823204500,180.0,174.0,58.0,45,81.099998,100,74.400002,78.900002,75.900002
20160823210000,180.0,176.399994,58.799998,45,81.099998,100,74.900002,78.900002,75.900002
20160823211500,180.0,174.0,58.0,45,95.599998,100,75.099998,78.900002,75.900002
20160823213000,180.0,174.0,58.0,45,87.5,100,75.400002,78.900002,75.900002
20160823214500,180.0,176.399994,58.799998,45,85.0,100,75.400002,78.900002,75.900002
20160823220000,180.0,176.399994,58.799998,45,82.599998,100,75.5,78.900002,75.900002
20160823221500,180.0,176.399994,58.799998,45,81.599998,100,75.599998,78.900002,75.900002
20160823223000,180.0,176.399994,58.799998,45,81.599998,100,75.900002,78.900002,75.900002
20160823224500,180.0,176.399994,58.799998,45,96.099998,100,75.900002,78.900002,75.900002
20160823230000,180.0,176.399994,58.799998,45,59.599998,0,76.0,78.900002,75.900002
20160823231500,180.0,176.399994,58.799998,45,67.0,100,74.599998,78.900002,75.900002
20160823233000,180.0,176.399994,58.799998,45,79.699997,100,75.099998,78.900002,75.900002
20160823234500,180.0,176.399994,58.799998,45,83.599998,100,75.400002,78.900002,75.900002
20160824000000,180.0,176.399994,58.799998,45,85.599998,100,75.599998,78.900002,75.900002
20160824001500,180.0,174.600006,58.200002,45,88.599998,100,75.699997,78.900002,75.900002
20160824003000,180.0,174.600006,58.200002,45,85.599998,100,75.699997,78.900002,75.900002
20160824004500,180.0,174.600006,58.200002,45,80.199997,100,75.699997,78.900002,75.900002
20160824010000,180.0,174.600006,58.200002,45,80.199997,100,75.800003,78.900002,75.900002
20160824011500,180.0,174.600006,58.200002,45,91.099998,100,75.900002,78.900002,75.900002
20160824013000,180.0,178.199997,59.399999,45,58.799999,0,75.900002,78.900002,75.900002
20160824014500,180.0,176.399994,58.799998,45,78.900002,100,74.5,78.900002,75.900002
20160824020000,180.0,176.399994,58.799998,45,79.800003,100,75.099998,78.900002,75.900002
20160824021500,180.0,176.399994,58.799998,45,85.5,100,75.400002,78.900002,75.900002
20160824023000,180.0,176.399994,58.799998,45,85.5,100,75.5,78.900002,75.900002
20160824024500,180.0,174.0,58.0,45,80.199997,100,75.5,78.900002,75.900002
20160824030000,180.0,174.0,58.0,45,91.5,100,75.699997,78.900002,75.900002
20160824031500,180.0,174.0,58.0,45,83.800003,100,75.699997,78.900002,75.900002
20160824033000,180.0,174.0,58.0,45,81.5,100,75.699997,78.900002,75.900002
20160824034500,180.0,175.800003,58.600001,45,81.5,100,75.800003,78.900002,75.900002
20160824040000,180.0,174.0,58.0,45,91.0,100,75.900002,78.900002,75.900002
20160824041500,180.0,174.0,58.0,45,80.699997,100,75.800003,78.900002,75.900002
20160824043000,180.0,174.0,58.0,45,83.199997,100,75.900002,78.900002,75.900002
20160824044500,180.0,174.0,58.0,45,85.599998,100,75.800003,78.900002,75.900002
20160824050000,180.0,175.800003,58.600001,45,80.699997,100,75.900002,78.900002,75.900002
20160824051500,180.0,175.800003,58.600001,45,57.200001,100,75.300003,78.900002,75.900002
20160824053000,180.0,174.0,58.0,45,89.099998,100,74.699997,78.900002,75.900002
20160824054500,180.0,174.0,58.0,45,80.199997,100,75.099998,78.800003,75.800003
20160824060000,180.0,174.0,58.0,45,92.900002,100,75.300003,78.800003,75.800003
20160824061500,180.0,174.0,58.0,45,81.599998,100,75.300003,78.800003,75.800003
20160824063000,180.0,174.0,58.0,45,91.199997,100,75.400002,78.800003,75.800003
20160824064500,180.0,171.600006,57.200002,45,81.300003,100,75.400002,78.800003,75.800003
20160824070000,180.0,291.600006,97.200002,68,56.400002,0,74.800003,70.800003,67.800003
20160824071500,180.0,294.600006,98.200002,69,56.400002,0,72.800003,70.800003,67.800003
20160824073000,180.0,291.600006,97.200002,69,56.400002,0,71.800003,70.800003,67.800003
20160824074500,180.0,288.600006,96.200002,69,56.400002,0,71.199997,70.800003,67.800003
20160824080000,180.0,276.0,92.0,66,56.400002,0,70.699997,70.800003,67.800003
20160824081500,180.0,244.199997,81.399999,59,56.400002,0,70.300003,70.800003,67.800003
20160824083000,180.0,228.600006,76.200002,57,56.400002,0,70.300003,70.800003,67.800003
20160824084500,180.0,203.399994,67.799998,50,56.400002,0,70.199997,70.800003,67.800003
20160824090000,180.0,193.800003,64.600001,47,56.400002,0,70.300003,70.800003,67.800003
20160824091500,180.0,193.800003,64.600001,46,57.099998,0,70.400002,70.800003,67.800003
20160824093000,180.0,193.800003,64.600001,47,57.099998,0,70.5,70.800003,67.800003
20160824094500,180.0,196.199997,65.399999,47,57.099998,0,70.300003,70.800003,67.800003
20160824100000,180.0,190.800003,63.600001,45,57.099998,0,70.400002,70.800003,67.800003
20160824101500,180.0,187.199997,62.399999,44,81.099998,100,70.800003,78.0,75.0
20160824103000,180.0,196.199997,65.399999,47,82.099998,100,72.699997,78.099998,75.099998
20160824104500,180.0,188.399994,62.799998,45,81.099998,100,73.400002,78.0,75.0
20160824110000,180.0,192.0,64.0,45,92.5,100,74.0,78.099998,75.099998
20160824111500,180.0,189.600006,63.200002,45,85.699997,100,74.800003,78.300003,75.300003
20160824113000,180.0,189.600006,63.200002,45,57.599998,0,75.199997,78.099998,75.099998
20160824114500,180.0,189.600006,63.200002,45,56.799999,0,74.099998,77.099998,74.099998
20160824120000,180.0,228.600006,76.200002,53,56.799999,0,73.5,75.400002,72.400002
20160824121500,180.0,185.399994,61.799998,45,56.799999,0,72.800003,75.099998,72.099998
20160824123000,180.0,185.399994,61.799998,45,56.799999,100,72.699997,76.0,73.0
20160824124500,180.0,188.399994,62.799998,46,79.199997,100,73.800003,77.800003,74.800003
20160824130000,180.0,188.399994,62.799998,46,80.199997,100,74.599998,77.800003,74.800003
20160824131500,180.0,185.399994,61.799998,46,56.799999,100,74.5,77.800003,74.800003
20160824133000,180.0,185.399994,61.799998,46,65.0,100,73.5,77.800003,74.800003
20160824134500,180.0,180.0,60.0,46,87.699997,100,73.800003,77.800003,74.800003
20160824140000,180.0,176.399994,58.799998,46,87.699997,100,73.900002,77.800003,74.800003
20160824141500,180.0,176.399994,58.799998,46,83.800003,100,74.800003,77.800003,74.800003
20160824143000,180.0,179.399994,59.799998,46,60.0,0,74.900002,77.800003,74.800003
20160824144500,180.0,179.399994,59.799998,46,74.300003,100,73.5,77.900002,74.900002
20160824150000,180.0,177.0,59.0,46,80.699997,100,73.800003,78.0,75.0
20160824151500,180.0,175.199997,58.399999,46,80.699997,100,74.0,78.0,75.0
20160824153000,180.0,172.800003,57.600001,46,87.300003,100,74.0,78.0,75.0
20160824154500,180.0,172.800003,57.600001,46,94.199997,100,74.0,78.0,75.0
20160824160000,180.0,175.199997,58.399999,46,86.300003,100,74.099998,78.0,75.0
20160824161500,180.0,179.399994,59.799998,46,83.800003,100,74.099998,78.0,75.0
20160824163000,180.0,177.600006,59.200002,46,83.800003,100,74.099998,78.0,75.0
20160824164500,180.0,177.600006,59.200002,46,82.099998,100,74.199997,78.0,75.0
20160824170000,180.0,177.600006,59.200002,46,87.699997,100,74.199997,78.0,75.0
20160824171500,180.0,180.0,60.0,46,94.699997,100,74.199997,78.0,75.0
20160824173000,180.0,181.800003,60.600001,46,84.699997,100,74.599998,78.0,75.0
20160824174500,180.0,181.800003,60.600001,46,81.599998,100,75.0,78.0,75.0
20160824180000,180.0,181.800003,60.600001,46,81.599998,100,75.099998,78.0,75.0
20160824181500,180.0,181.800003,60.600001,46,89.699997,100,75.300003,78.0,75.0
20160824183000,180.0,181.800003,60.600001,46,57.200001,0,74.900002,78.0,75.0
20160824184500,180.0,184.800003,61.600001,46,57.200001,100,74.300003,78.0,75.0
20160824190000,180.0,184.800003,61.600001,46,72.0,100,74.199997,78.0,75.0
20160824191500,180.0,184.800003,61.600001,46,72.0,100,74.900002,77.800003,74.800003
20160824193000,180.0,232.800003,77.600001,55,56.799999,0,74.5,76.400002,73.400002
20160824194500,180.0,186.600006,62.200002,46,82.099998,100,74.199997,77.800003,74.800003
20160824200000,180.0,186.600006,62.200002,46,68.599998,100,74.5,78.0,75.0
20160824201500,180.0,184.199997,61.399999,46,67.699997,100,74.800003,78.0,75.0
20160824203000,180.0,184.199997,61.399999,46,72.300003,100,74.5,78.0,75.0
20160824204500,180.0,186.600006,62.200002,46,77.099998,100,74.599998,78.0,75.0
20160824210000,180.0,186.600006,62.200002,46,75.900002,100,75.0,78.0,75.0
20160824211500,180.0,189.0,63.0,46,74.400002,100,75.099998,78.0,75.0
20160824213000,180.0,189.0,63.0,46,76.599998,100,75.199997,77.900002,74.900002
20160824214500,180.0,189.0,63.0,46,56.799999,100,74.0,77.800003,74.800003
20160824220000,180.0,189.0,63.0,46,79.900002,100,74.099998,77.800003,74.800003
20160824221500,180.0,189.0,63.0,46,75.5,100,74.699997,75.699997,72.699997
20160824223000,180.0,189.0,63.0,46,59.200001,100,74.5,77.400002,74.400002
20160824224500,180.0,189.0,63.0,46,65.699997,100,73.5,77.099998,74.099998
20160824230000,180.0,186.0,62.0,46,84.400002,100,73.900002,77.400002,74.400002
20160824231500,180.0,189.0,63.0,45,75.400002,100,74.5,77.400002,74.400002
20160824233000,180.0,186.0,62.0,45,74.0,100,74.599998,77.5,74.5
20160824234500,180.0,186.0,62.0,45,80.199997,100,74.800003,77.800003,74.800003
20160825000000,180.0,186.0,62.0,45,74.400002,100,75.0,77.800003,74.800003
20160825001500,180.0,186.0,62.0,45,78.199997,100,74.800003,77.800003,74.800003
20160825003000,180.0,192.0,64.0,45,76.800003,100,75.099998,77.800003,74.800003
20160825004500,180.0,188.399994,62.799998,45,56.799999,100,73.800003,77.800003,74.800003
20160825010000,180.0,188.399994,62.799998,45,84.0,100,74.099998,77.800003,74.800003
20160825011500,180.0,188.399994,62.799998,45,78.800003,100,74.300003,77.800003,74.800003
20160825013000,180.0,188.399994,62.799998,45,86.900002,100,74.800003,77.800003,74.800003
20160825014500,180.0,188.399994,62.799998,45,58.0,0,74.699997,77.800003,74.800003
20160825020000,180.0,188.399994,62.799998,45,82.0,100,73.5,77.800003,74.800003
20160825021500,180.0,188.399994,62.799998,45,78.300003,100,74.5,77.800003,74.800003
20160825023000,180.0,188.399994,62.799998,45,82.699997,100,74.699997,77.800003,74.800003
20160825024500,180.0,188.399994,62.799998,45,76.400002,100,75.0,77.800003,74.800003
20160825030000,180.0,186.0,62.0,45,57.599998,0,74.699997,77.800003,74.800003
20160825031500,180.0,183.600006,61.200002,45,77.699997,100,73.400002,77.800003,74.800003
20160825033000,180.0,183.600006,61.200002,45,86.099998,100,74.0,77.800003,74.800003
20160825034500,180.0,183.600006,61.200002,45,81.099998,100,74.599998,77.800003,74.800003
20160825040000,180.0,183.600006,61.200002,45,87.900002,100,74.699997,77.800003,74.800003
20160825041500,180.0,183.600006,61.200002,45,80.699997,100,75.0,77.800003,74.800003
20160825043000,180.0,183.600006,61.200002,45,57.200001,100,74.099998,77.800003,74.800003
20160825044500,180.0,186.0,62.0,45,78.699997,100,73.900002,76.900002,73.900002
20160825050000,180.0,186.0,62.0,44,67.199997,100,73.099998,77.099998,74.099998
20160825051500,180.0,186.0,62.0,44,78.300003,100,73.800003,76.800003,73.800003
20160825053000,180.0,186.0,62.0,44,58.0,100,74.0,77.5,74.5
20160825054500,180.0,186.0,62.0,44,81.400002,100,73.400002,77.5,74.5
20160825060000,180.0,186.0,62.0,44,81.400002,100,74.099998,77.800003,74.800003
20160825061500,180.0,186.0,62.0,44,83.0,100,74.300003,77.5,74.5
20160825063000,180.0,183.0,61.0,44,65.0,100,73.300003,77.800003,74.800003
20160825064500,180.0,183.0,61.0,44,80.900002,100,73.400002,77.300003,74.300003
20160825070000,180.0,183.0,61.0,44,80.900002,100,73.400002,77.800003,74.800003
20160825071500,180.0,183.0,61.0,44,91.900002,100,73.400002,77.800003,74.800003
20160825073000,180.0,178.800003,59.600001,44,82.699997,100,73.5,77.800003,74.800003
20160825074500,180.0,178.800003,59.600001,44,81.099998,100,73.599998,77.800003,74.800003
20160825080000,180.0,175.800003,58.600001,44,81.099998,100,73.599998,77.800003,74.800003
20160825081500,180.0,173.399994,57.799998,44,95.900002,100,73.599998,77.800003,74.800003
20160825083000,180.0,173.399994,57.799998,44,85.0,100,73.699997,77.800003,74.800003
20160825084500,180.0,171.600006,57.200002,46,83.199997,100,73.900002,77.800003,74.800003
20160825090000,180.0,171.600006,57.200002,47,83.199997,100,74.0,77.800003,74.800003
20160825091500,180.0,171.600006,57.200002,47,84.400002,100,74.099998,77.800003,74.800003
20160825093000,180.0,171.600006,57.200002,47,84.400002,100,74.0,77.800003,74.800003
20160825094500,180.0,171.600006,57.200002,47,83.199997,100,74.0,77.5,74.5
20160825100000,180.0,189.600006,63.200002,49,81.599998,100,74.0,77.800003,74.800003
20160825101500,180.0,200.399994,66.799998,49,81.599998,100,74.0,77.800003,74.800003
20160825103000,180.0,203.399994,67.799998,49,83.800003,100,74.300003,77.800003,74.800003
20160825104500,180.0,190.800003,63.600001,46,91.300003,100,74.199997,77.800003,74.800003
20160825110000,180.0,200.399994,66.799998,48,57.599998,0,73.800003,76.699997,73.699997
20160825111500,180.0,195.600006,65.200002,47,57.599998,100,72.800003,76.400002,73.400002
20160825113000,180.0,198.600006,66.200002,48,57.599998,100,72.5,75.699997,72.699997
20160825114500,180.0,198.600006,66.200002,48,75.800003,100,72.699997,77.400002,74.400002
20160825120000,180.0,190.199997,63.399999,45,64.199997,100,73.400002,77.300003,74.300003
20160825121500,180.0,193.800003,64.600001,46,65.0,100,72.800003,76.699997,73.699997
20160825123000,180.0,198.600006,66.200002,47,58.5,0,73.300003,76.099998,73.099998
20160825124500,180.0,193.800003,64.600001,45,80.699997,100,73.199997,77.5,74.5
20160825130000,180.0,191.399994,63.799998,44,82.099998,100,73.400002,77.5,74.5
20160825131500,180.0,175.800003,58.600001,45,82.099998,100,73.699997,77.5,74.5
20160825133000,180.0,190.199997,63.399999,43,80.199997,100,73.699997,77.5,74.5
20160825134500,180.0,160.199997,53.399999,46,80.199997,100,73.800003,77.5,74.5
20160825140000,180.0,188.399994,62.799998,43,80.199997,100,73.900002,77.5,74.5
20160825141500,180.0,188.399994,62.799998,43,84.800003,100,74.0,77.5,74.5
20160825143000,180.0,188.399994,62.799998,43,92.800003,100,74.300003,77.5,74.5
20160825144500,180.0,186.0,62.0,43,87.400002,100,74.599998,77.5,74.5
20160825150000,180.0,188.399994,62.799998,43,83.800003,100,74.5,77.5,74.5
20160825151500,180.0,188.399994,62.799998,43,82.099998,100,74.300003,77.5,74.5
20160825153000,180.0,188.399994,62.799998,43,80.699997,100,74.300003,77.5,74.5
20160825154500,180.0,188.399994,62.799998,43,80.699997,100,74.300003,77.400002,74.400002
20160825160000,180.0,188.399994,62.799998,43,58.799999,0,74.199997,76.800003,73.800003
20160825161500,180.0,188.399994,62.799998,43,57.099998,100,73.0,76.800003,73.800003
20160825163000,180.0,185.399994,61.799998,43,79.199997,100,73.099998,77.099998,74.099998
20160825164500,180.0,190.199997,63.399999,44,58.0,100,73.199997,77.099998,74.099998
20160825170000,180.0,190.199997,63.399999,44,86.099998,100,73.300003,77.099998,74.099998
20160825171500,180.0,185.399994,61.799998,44,79.099998,100,73.599998,77.099998,74.099998
20160825173000,180.0,185.399994,61.799998,44,77.300003,100,73.800003,77.099998,74.099998
20160825174500,180.0,185.399994,61.799998,44,79.099998,100,73.800003,77.099998,74.099998
20160825180000,180.0,185.399994,61.799998,44,88.0,100,74.0,77.400002,74.400002
20160825181500,180.0,180.600006,60.200002,44,86.300003,100,74.099998,77.400002,74.400002
20160825183000,180.0,180.600006,60.200002,44,61.799999,0,74.5,77.199997,74.199997
20160825184500,180.0,183.0,61.0,44,56.400002,100,73.400002,77.099998,74.099998
20160825190000,180.0,183.0,61.0,44,71.0,100,72.900002,76.800003,73.800003
20160825191500,180.0,183.0,61.0,44,56.700001,100,73.0,76.699997,73.699997
20160825193000,180.0,183.0,61.0,44,71.599998,100,73.800003,76.699997,73.699997
20160825194500,180.0,183.0,61.0,44,56.799999,0,73.5,76.699997,73.699997
20160825200000,180.0,183.0,61.0,44,56.799999,100,72.699997,76.699997,73.699997
20160825201500,180.0,180.0,60.0,44,71.099998,100,73.400002,76.699997,73.699997
20160825203000,180.0,180.0,60.0,44,62.400002,100,73.199997,76.699997,73.699997
20160825204500,180.0,180.0,60.0,44,83.699997,100,73.300003,76.5,73.5
20160825210000,180.0,180.0,60.0,44,75.0,100,73.199997,76.400002,73.400002
20160825211500,180.0,183.0,61.0,44,77.699997,100,73.099998,76.400002,73.400002
20160825213000,180.0,183.0,61.0,44,83.800003,100,73.099998,76.400002,73.400002
20160825214500,180.0,178.800003,59.600001,44,79.699997,100,73.099998,76.400002,73.400002
20160825220000,180.0,175.199997,58.399999,44,89.0,100,73.099998,76.400002,73.400002
20160825221500,180.0,178.800003,59.600001,44,83.199997,100,73.099998,76.400002,73.400002
20160825223000,180.0,178.800003,59.600001,44,80.099998,100,73.099998,76.400002,73.400002
20160825224500,180.0,189.600006,63.200002,45,59.900002,100,72.699997,77.099998,74.099998
20160825230000,180.0,186.600006,62.200002,45,79.199997,100,72.800003,76.900002,73.900002
20160825231500,180.0,189.600006,63.200002,45,92.099998,100,72.800003,77.5,74.5
20160825233000,180.0,189.600006,63.200002,44,82.099998,100,72.900002,77.400002,74.400002
20160825234500,180.0,189.600006,63.200002,44,83.900002,100,73.0,77.5,74.5
20160826000000,180.0,186.600006,62.200002,43,82.699997,0,73.099998,75.400002,72.400002
20160826001500,180.0,186.600006,62.200002,43,78.699997,100,72.699997,77.400002,74.400002
20160826003000,180.0,186.600006,62.200002,43,91.800003,100,72.900002,77.400002,74.400002
20160826004500,180.0,186.600006,62.200002,43,81.099998,100,72.900002,77.400002,74.400002
20160826010000,180.0,186.600006,62.200002,43,88.900002,100,72.900002,77.400002,74.400002
20160826011500,180.0,186.600006,62.200002,43,85.099998,100,73.599998,77.400002,74.400002
20160826013000,180.0,186.600006,62.200002,43,80.699997,100,74.099998,77.400002,74.400002
20160826014500,180.0,186.600006,62.200002,43,93.199997,100,74.5,77.400002,74.400002
20160826020000,180.0,186.600006,62.200002,43,57.200001,0,74.300003,77.400002,74.400002
20160826021500,180.0,186.600006,62.200002,43,74.699997,100,73.099998,77.400002,74.400002
20160826023000,180.0,186.600006,62.200002,43,81.099998,100,74.0,77.400002,74.400002
20160826024500,180.0,186.600006,62.200002,43,76.300003,100,74.400002,77.400002,74.400002
20160826030000,180.0,186.600006,62.200002,43,79.900002,100,74.5,77.400002,74.400002
20160826031500,180.0,285.600006,95.200002,61,66.300003,0,74.699997,76.900002,73.900002
20160826033000,180.0,185.399994,61.799998,43,56.799999,100,73.199997,76.800003,73.800003
20160826034500,180.0,185.399994,61.799998,43,85.300003,100,73.0,76.699997,73.699997
20160826040000,180.0,185.399994,61.799998,43,58.400002,100,73.5,77.300003,74.300003
20160826041500,180.0,188.399994,62.799998,43,68.599998,100,73.099998,77.400002,74.400002
20160826043000,180.0,188.399994,62.799998,43,86.099998,100,72.599998,77.099998,74.099998
20160826044500,180.0,188.399994,62.799998,43,80.699997,100,72.699997,77.400002,74.400002
20160826050000,180.0,188.399994,62.799998,43,87.800003,100,72.800003,77.400002,74.400002
20160826051500,180.0,186.0,62.0,43,93.5,100,72.900002,77.099998,74.099998
20160826053000,180.0,189.0,63.0,43,62.099998,100,73.099998,76.699997,73.699997
20160826054500,180.0,186.0,62.0,43,78.699997,100,72.599998,77.099998,74.099998
20160826060000,180.0,186.0,62.0,43,84.300003,100,73.5,77.099998,74.099998
20160826061500,180.0,183.600006,61.200002,43,81.099998,100,73.800003,77.099998,74.099998
20160826063000,180.0,183.600006,61.200002,43,86.5,100,74.300003,77.099998,74.099998
20160826064500,180.0,183.600006,61.200002,45,57.599998,0,74.099998,76.800003,73.800003
20160826070000,180.0,180.600006,60.200002,45,57.599998,100,72.599998,76.699997,73.699997
20160826071500,180.0,178.199997,59.399999,45,83.199997,100,73.099998,76.800003,73.800003
20160826073000,180.0,175.199997,58.399999,45,79.699997,100,73.0,76.800003,73.800003
20160826074500,180.0,175.199997,58.399999,45,89.300003,100,73.0,76.800003,73.800003
20160826080000,180.0,179.399994,59.799998,45,81.599998,100,73.099998,76.800003,73.800003
20160826081500,180.0,179.399994,59.799998,45,88.099998,100,73.199997,76.800003,73.800003
20160826083000,180.0,179.399994,59.799998,45,88.099998,100,73.199997,76.800003,73.800003
20160826084500,180.0,179.399994,59.799998,45,82.099998,100,73.300003,76.800003,73.800003
20160826090000,180.0,179.399994,59.799998,45,82.099998,100,73.400002,76.800003,73.800003
20160826091500,180.0,179.399994,59.799998,45,91.300003,100,73.400002,76.800003,73.800003
20160826093000,180.0,176.399994,58.799998,45,83.800003,100,73.5,76.800003,73.800003
20160826094500,180.0,172.800003,57.600001,45,81.599998,100,73.699997,76.800003,73.800003
20160826100000,180.0,172.800003,57.600001,45,95.5,100,73.699997,76.800003,73.800003
20160826101500,180.0,171.0,57.0,45,88.800003,100,73.800003,76.800003,73.800003
20160826103000,180.0,180.0,60.0,46,83.199997,100,73.900002,76.800003,73.800003
20160826104500,180.0,185.399994,61.799998,46,80.800003,100,74.0,76.800003,73.800003
20160826110000,180.0,189.600006,63.200002,46,92.300003,100,73.800003,76.800003,73.800003
20160826111500,180.0,186.600006,62.200002,45,84.5,100,73.800003,76.800003,73.800003
20160826113000,180.0,190.199997,63.399999,45,81.099998,100,73.900002,76.800003,73.800003
20160826114500,180.0,190.199997,63.399999,43,56.799999,100,73.699997,77.099998,74.099998
20160826120000,180.0,185.399994,61.799998,43,60.299999,100,73.099998,77.099998,74.099998
20160826121500,180.0,185.399994,61.799998,43,66.800003,100,73.599998,77.099998,74.099998
20160826123000,180.0,185.399994,61.799998,43,79.099998,100,73.599998,77.099998,74.099998
20160826124500,180.0,185.399994,61.799998,43,75.5,100,74.0,77.099998,74.099998
20160826130000,180.0,183.0,61.0,43,74.0,100,74.099998,77.099998,74.099998
20160826131500,180.0,180.600006,60.200002,43,68.900002,0,74.099998,76.800003,73.800003
20160826133000,180.0,180.600006,60.200002,43,57.099998,100,73.099998,76.800003,73.800003
20160826134500,180.0,177.0,59.0,43,75.699997,100,73.0,76.800003,73.800003
20160826140000,180.0,177.0,59.0,43,74.400002,100,73.699997,76.800003,73.800003
20160826141500,180.0,178.800003,59.600001,43,70.599998,100,73.699997,76.800003,73.800003
20160826143000,180.0,178.800003,59.600001,43,69.199997,100,73.800003,76.800003,73.800003
20160826144500,180.0,177.0,59.0,43,69.199997,100,73.699997,76.800003,73.800003
20160826150000,180.0,178.800003,59.600001,43,69.199997,100,73.800003,76.800003,73.800003
20160826151500,180.0,177.0,59.0,43,73.0,100,73.800003,76.800003,73.800003
20160826153000,180.0,179.399994,59.799998,43,74.800003,100,73.900002,76.800003,73.800003
20160826154500,180.0,179.399994,59.799998,43,68.699997,100,73.800003,76.800003,73.800003
20160826160000,180.0,181.199997,60.399999,43,69.400002,100,73.800003,76.800003,73.800003
20160826161500,180.0,175.800003,58.600001,43,72.0,100,73.900002,76.800003,73.800003
20160826163000,180.0,178.800003,59.600001,43,73.599998,100,73.800003,76.800003,73.800003
20160826164500,180.0,181.800003,60.600001,43,67.300003,100,73.900002,76.800003,73.800003
20160826170000,180.0,178.800003,59.600001,43,64.199997,0,74.099998,76.800003,73.800003
20160826171500,180.0,178.800003,59.600001,43,57.200001,100,73.199997,76.800003,73.800003
20160826173000,180.0,178.800003,59.600001,43,83.699997,100,72.900002,76.800003,73.800003
20160826174500,180.0,178.800003,59.600001,43,81.099998,100,73.5,76.800003,73.800003
20160826180000,180.0,178.800003,59.600001,43,71.599998,100,73.599998,76.800003,73.800003
20160826181500,180.0,175.800003,58.600001,43,69.199997,100,73.599998,76.800003,73.800003
20160826183000,180.0,175.800003,58.600001,43,71.800003,100,73.599998,76.800003,73.800003
20160826184500,180.0,175.800003,58.600001,43,71.800003,100,73.599998,76.800003,73.800003
20160826190000,180.0,175.800003,58.600001,43,69.199997,100,73.699997,76.800003,73.800003
20160826191500,180.0,174.0,58.0,43,72.400002,100,73.699997,76.800003,73.800003
20160826193000,180.0,174.0,58.0,43,71.099998,100,73.599998,76.800003,73.800003
20160826194500,180.0,174.0,58.0,43,68.699997,100,73.599998,76.800003,73.800003
20160826200000,180.0,174.0,58.0,43,72.400002,100,73.599998,76.800003,73.800003
20160826201500,180.0,174.0,58.0,43,71.599998,100,73.800003,76.800003,73.800003
20160826203000,180.0,174.0,58.0,43,69.699997,100,73.800003,76.800003,73.800003
20160826204500,180.0,176.399994,58.799998,43,70.800003,100,73.699997,76.800003,73.800003
20160826210000,180.0,174.600006,58.200002,43,72.5,100,73.400002,76.699997,73.699997
20160826211500,180.0,177.0,59.0,43,70.099998,100,73.099998,76.400002,73.400002
20160826213000,180.0,177.0,59.0,43,81.900002,100,72.900002,76.400002,73.400002
20160826214500,180.0,177.0,59.0,43,81.900002,100,72.800003,76.400002,73.400002
20160826220000,180.0,175.199997,58.399999,43,80.699997,100,72.800003,76.400002,73.400002
20160826221500,180.0,175.199997,58.399999,43,93.199997,100,72.800003,76.400002,73.400002
20160826223000,180.0,175.199997,58.399999,43,82.599998,100,72.900002,76.400002,73.400002
20160826224500,180.0,175.199997,58.399999,44,82.599998,100,72.900002,76.400002,73.400002
20160826230000,180.0,175.199997,58.399999,44,86.300003,100,72.900002,76.400002,73.400002
20160826231500,180.0,180.0,60.0,44,81.099998,100,72.900002,76.400002,73.400002
20160826233000,180.0,180.0,60.0,45,90.5,100,72.900002,76.0,73.0
20160826234500,180.0,180.0,60.0,45,60.5,100,72.5,76.699997,73.699997
20160827000000,180.0,180.0,60.0,45,91.599998,100,72.599998,76.699997,73.699997
20160827001500,180.0,173.399994,57.799998,45,82.099998,100,72.599998,76.699997,73.699997
20160827003000,180.0,175.800003,58.600001,45,90.800003,100,72.599998,76.699997,73.699997
