PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160908134500,180.0,172.199997,57.399999,43,72.900002,100,68.699997,73.5,70.5
20160908140000,180.0,174.0,58.0,43,82.400002,100,68.900002,73.099998,70.099998
20160908141500,180.0,178.199997,59.399999,43,81.099998,100,69.699997,73.099998,70.099998
20160908143000,180.0,180.0,60.0,43,59.900002,0,70.5,73.099998,70.099998
20160908144500,180.0,177.0,59.0,43,56.799999,0,70.199997,73.099998,70.099998
20160908150000,180.0,178.800003,59.600001,43,56.799999,0,70.0,73.099998,70.099998
20160908151500,180.0,178.800003,59.600001,43,56.799999,100,69.800003,73.099998,70.099998
20160908153000,180.0,175.800003,58.600001,43,56.799999,100,69.5,73.099998,70.099998
20160908154500,180.0,175.800003,58.600001,43,58.0,100,69.300003,73.099998,70.099998
20160908160000,180.0,175.800003,58.600001,43,63.599998,100,69.800003,73.099998,70.099998
20160908161500,180.0,173.399994,57.799998,43,64.400002,100,69.900002,73.099998,70.099998
20160908163000,180.0,173.399994,57.799998,43,64.400002,100,70.0,73.099998,70.099998
20160908164500,180.0,173.399994,57.799998,43,64.400002,100,70.0,73.099998,70.099998
20160908170000,180.0,175.800003,58.600001,43,62.799999,100,70.199997,73.099998,70.099998
20160908171500,180.0,180.0,60.0,43,62.799999,100,70.199997,73.099998,70.099998
20160908173000,180.0,176.399994,58.799998,43,62.799999,100,70.099998,73.099998,70.099998
20160908174500,180.0,176.399994,58.799998,43,62.799999,100,70.099998,73.099998,70.099998
20160908180000,180.0,176.399994,58.799998,43,62.799999,100,70.199997,73.099998,70.099998
20160908181500,180.0,176.399994,58.799998,43,62.799999,100,70.199997,73.099998,70.099998
20160908183000,180.0,174.600006,58.200002,43,62.799999,100,70.199997,73.099998,70.099998
20160908184500,180.0,174.600006,58.200002,43,62.799999,100,70.199997,73.099998,70.099998
20160908190000,180.0,174.600006,58.200002,43,62.799999,100,70.099998,73.099998,70.099998
20160908191500,180.0,174.600006,58.200002,43,62.799999,100,70.199997,73.099998,70.099998
20160908193000,180.0,177.0,59.0,43,62.0,100,70.099998,73.099998,70.099998
20160908194500,180.0,179.399994,59.799998,43,62.799999,100,70.0,73.099998,70.099998
20160908200000,180.0,179.399994,59.799998,43,61.700001,100,69.900002,73.099998,70.099998
20160908201500,180.0,174.0,58.0,43,63.5,100,69.900002,73.099998,70.099998
20160908203000,180.0,174.0,58.0,43,62.799999,100,69.900002,73.099998,70.099998
20160908204500,180.0,178.199997,59.399999,43,62.0,100,69.900002,73.099998,70.099998
20160908210000,180.0,176.399994,58.799998,43,62.0,100,69.800003,73.099998,70.099998
20160908211500,180.0,176.399994,58.799998,43,62.0,100,69.800003,73.099998,70.099998
20160908213000,180.0,176.399994,58.799998,43,73.400002,100,69.800003,73.0,70.0
20160908214500,180.0,176.399994,58.799998,43,58.099998,0,70.199997,72.900002,69.900002
20160908220000,180.0,179.399994,59.799998,43,56.799999,100,69.599998,72.900002,69.900002
20160908221500,180.0,179.399994,59.799998,43,57.5,100,69.199997,72.800003,69.800003
20160908223000,180.0,179.399994,59.799998,43,58.400002,100,69.0,72.800003,69.800003
20160908224500,180.0,177.0,59.0,43,73.800003,100,69.699997,72.800003,69.800003
20160908230000,180.0,177.0,59.0,43,57.200001,0,69.900002,72.800003,69.800003
20160908231500,180.0,180.0,60.0,43,57.200001,100,69.199997,72.800003,69.800003
20160908233000,180.0,180.0,60.0,43,57.200001,100,68.900002,72.800003,69.800003
20160908234500,180.0,180.0,60.0,43,70.599998,100,69.599998,72.800003,69.800003
20160909000000,180.0,180.0,60.0,43,61.299999,100,70.0,72.800003,69.800003
20160909001500,180.0,180.0,60.0,43,56.5,100,69.300003,72.800003,69.800003
20160909003000,180.0,181.800003,60.600001,43,57.099998,100,68.900002,72.800003,69.800003
20160909004500,180.0,181.800003,60.600001,43,76.400002,100,69.5,72.800003,69.800003
20160909010000,180.0,181.800003,60.600001,43,59.299999,0,70.199997,72.800003,69.800003
20160909011500,180.0,181.800003,60.600001,43,56.799999,100,69.400002,72.800003,69.800003
20160909013000,180.0,181.800003,60.600001,43,57.900002,100,68.900002,72.800003,69.800003
20160909014500,180.0,181.800003,60.600001,43,83.599998,100,69.300003,72.800003,69.800003
20160909020000,180.0,181.800003,60.600001,43,65.300003,0,70.099998,72.800003,69.800003
20160909021500,180.0,181.800003,60.600001,43,56.799999,100,69.400002,72.800003,69.800003
20160909023000,180.0,181.800003,60.600001,43,56.799999,100,68.900002,72.800003,69.800003
20160909024500,180.0,184.199997,61.399999,43,75.800003,100,69.300003,72.800003,69.800003
20160909030000,180.0,187.199997,62.399999,43,74.800003,100,69.800003,72.800003,69.800003
20160909031500,180.0,187.199997,62.399999,43,57.099998,100,69.800003,72.800003,69.800003
20160909033000,180.0,187.199997,62.399999,43,57.099998,100,69.099998,72.800003,69.800003
20160909034500,180.0,187.199997,62.399999,43,71.599998,100,69.199997,72.800003,69.800003
20160909040000,180.0,187.199997,62.399999,43,68.199997,100,69.800003,72.800003,69.800003
20160909041500,180.0,187.199997,62.399999,43,60.0,100,70.0,72.800003,69.800003
20160909043000,180.0,183.600006,61.200002,43,56.299999,100,69.199997,72.800003,69.800003
20160909044500,180.0,183.600006,61.200002,43,71.5,100,68.900002,72.800003,69.800003
20160909050000,180.0,183.600006,61.200002,43,78.699997,100,69.699997,72.800003,69.800003
20160909051500,180.0,183.600006,61.200002,43,57.200001,0,69.800003,72.800003,69.800003
20160909053000,180.0,187.199997,62.399999,43,57.200001,100,68.900002,72.800003,69.800003
20160909054500,180.0,183.600006,61.200002,43,77.300003,100,69.199997,72.800003,69.800003
20160909060000,180.0,183.600006,61.200002,43,68.900002,100,69.800003,72.800003,69.800003
20160909061500,180.0,183.600006,61.200002,43,68.199997,100,70.0,72.800003,69.800003
20160909063000,180.0,183.600006,61.200002,43,57.599998,100,69.400002,72.800003,69.800003
20160909064500,180.0,183.600006,61.200002,43,57.599998,100,68.900002,72.800003,69.800003
20160909070000,180.0,183.600006,61.200002,43,74.0,100,69.5,72.800003,69.800003
20160909071500,180.0,183.600006,61.200002,43,74.900002,100,69.900002,72.800003,69.800003
20160909073000,180.0,183.600006,61.200002,43,59.599998,0,70.0,72.800003,69.800003
20160909074500,180.0,186.600006,62.200002,43,56.799999,100,69.300003,72.800003,69.800003
20160909080000,180.0,173.399994,57.799998,43,57.900002,100,68.900002,72.800003,69.800003
20160909081500,180.0,173.399994,57.799998,43,75.400002,100,69.5,72.800003,69.800003
20160909083000,180.0,173.399994,57.799998,43,59.200001,0,70.099998,72.800003,69.800003
20160909084500,180.0,173.399994,57.799998,43,57.5,0,69.699997,72.800003,69.800003
20160909090000,180.0,173.399994,57.799998,43,57.5,100,69.5,72.800003,69.800003
20160909091500,180.0,173.399994,57.799998,43,57.5,100,69.400002,72.800003,69.800003
20160909093000,180.0,175.199997,58.399999,43,57.5,100,69.400002,72.800003,69.800003
20160909094500,180.0,175.199997,58.399999,43,57.5,100,69.5,72.800003,69.800003
20160909100000,180.0,175.199997,58.399999,43,57.5,100,69.599998,72.800003,69.800003
20160909101500,180.0,173.399994,57.799998,43,57.5,100,69.699997,72.800003,69.800003
20160909103000,180.0,173.399994,57.799998,45,57.5,100,69.800003,72.800003,69.800003
20160909104500,180.0,173.399994,57.799998,46,57.5,100,69.900002,72.800003,69.800003
20160909110000,180.0,182.399994,60.799998,46,57.5,100,70.0,72.800003,69.800003
20160909111500,180.0,171.600006,57.200002,41,57.5,100,69.900002,72.800003,69.800003
20160909113000,180.0,173.399994,57.799998,41,57.5,100,70.0,72.800003,69.800003
20160909114500,180.0,173.399994,57.799998,41,57.5,100,70.0,72.800003,69.800003
20160909120000,180.0,175.199997,58.399999,41,57.5,100,70.0,72.800003,69.800003
20160909121500,180.0,171.0,57.0,42,57.5,100,70.0,72.800003,69.800003
20160909123000,180.0,172.800003,57.600001,42,57.5,100,70.0,72.800003,69.800003
20160909124500,180.0,169.800003,56.600001,42,56.799999,100,69.900002,72.800003,69.800003
20160909130000,180.0,169.800003,56.600001,42,56.799999,100,69.800003,72.800003,69.800003
20160909131500,180.0,173.399994,57.799998,43,57.5,100,69.800003,72.800003,69.800003
20160909133000,180.0,173.399994,57.799998,43,56.799999,100,69.699997,72.800003,69.800003
20160909134500,180.0,173.399994,57.799998,43,56.799999,100,69.5,72.800003,69.800003
20160909140000,180.0,173.399994,57.799998,43,56.799999,100,69.400002,72.800003,69.800003
20160909141500,180.0,175.199997,58.399999,43,57.599998,100,69.300003,72.800003,69.800003
20160909143000,180.0,175.199997,58.399999,43,57.599998,100,69.300003,72.800003,69.800003
20160909144500,180.0,175.199997,58.399999,43,62.099998,100,69.199997,72.800003,69.800003
20160909150000,180.0,172.199997,57.399999,43,62.099998,100,69.599998,72.800003,69.800003
20160909151500,180.0,177.0,59.0,44,62.099998,100,69.699997,72.800003,69.800003
20160909153000,180.0,138.0,46.0,47,62.099998,100,69.800003,72.800003,69.800003
20160909154500,180.0,187.800003,62.600001,47,62.099998,100,69.800003,72.800003,69.800003
20160909160000,180.0,137.399994,45.799998,46,62.099998,100,69.800003,72.800003,69.800003
20160909161500,180.0,191.399994,63.799998,46,62.099998,100,69.800003,72.800003,69.800003
20160909163000,180.0,191.399994,63.799998,46,62.099998,100,69.900002,72.800003,69.800003
20160909164500,180.0,198.600006,66.200002,47,62.099998,100,69.800003,72.800003,69.800003
20160909170000,180.0,157.800003,52.600001,49,61.200001,100,69.800003,72.800003,69.800003
20160909171500,180.0,175.199997,58.399999,45,61.200001,100,69.800003,72.800003,69.800003
20160909173000,180.0,195.600006,65.200002,49,62.0,100,69.800003,72.800003,69.800003
20160909174500,180.0,189.600006,63.200002,40,61.200001,100,69.699997,72.800003,69.800003
20160909180000,180.0,175.800003,58.600001,40,62.400002,100,69.699997,72.800003,69.800003
20160909181500,180.0,175.800003,58.600001,40,62.400002,100,69.800003,72.800003,69.800003
20160909183000,180.0,174.0,58.0,40,62.400002,100,69.800003,72.800003,69.800003
20160909184500,180.0,174.0,58.0,40,62.400002,100,69.800003,72.800003,69.800003
20160909190000,180.0,171.600006,57.200002,40,62.400002,100,69.800003,72.800003,69.800003
20160909191500,180.0,175.199997,58.399999,40,62.400002,100,69.800003,72.800003,69.800003
20160909193000,180.0,175.199997,58.399999,40,61.599998,100,69.800003,72.800003,69.800003
20160909194500,180.0,172.800003,57.600001,40,62.400002,100,69.800003,72.800003,69.800003
20160909200000,180.0,172.800003,57.600001,40,61.400002,100,69.800003,72.800003,69.800003
20160909201500,180.0,172.800003,57.600001,40,62.400002,100,69.699997,72.800003,69.800003
20160909203000,180.0,174.600006,58.200002,40,62.400002,100,69.699997,72.800003,69.800003
20160909204500,180.0,174.600006,58.200002,40,62.400002,100,69.699997,72.800003,69.800003
20160909210000,180.0,172.199997,57.399999,40,62.400002,100,69.699997,72.800003,69.800003
20160909211500,180.0,172.199997,57.399999,40,62.400002,100,69.699997,72.800003,69.800003
20160909213000,180.0,172.199997,57.399999,40,62.400002,100,69.699997,72.800003,69.800003
20160909214500,180.0,172.199997,57.399999,42,62.400002,100,69.699997,72.800003,69.800003
20160909220000,180.0,172.199997,57.399999,42,62.400002,100,69.599998,72.800003,69.800003
20160909221500,180.0,172.199997,57.399999,42,62.400002,100,69.599998,72.800003,69.800003
20160909223000,180.0,172.199997,57.399999,42,62.400002,100,69.599998,72.800003,69.800003
20160909224500,180.0,172.199997,57.399999,42,62.400002,100,69.599998,72.800003,69.800003
20160909230000,180.0,172.199997,57.399999,42,62.400002,100,69.5,72.800003,69.800003
20160909231500,180.0,172.199997,57.399999,42,62.400002,100,69.5,72.800003,69.800003
20160909233000,180.0,175.800003,58.600001,42,74.0,100,69.900002,72.800003,69.800003
20160909234500,180.0,175.800003,58.600001,42,57.599998,0,69.900002,72.800003,69.800003
20160910000000,180.0,175.800003,58.600001,42,56.799999,100,69.300003,72.800003,69.800003
20160910001500,180.0,175.800003,58.600001,42,57.5,100,69.099998,72.800003,69.800003
20160910003000,180.0,174.0,58.0,42,71.0,100,69.300003,72.800003,69.800003
20160910004500,180.0,174.0,58.0,42,71.800003,100,69.800003,72.800003,69.800003
20160910010000,180.0,174.0,58.0,42,57.599998,0,69.900002,72.800003,69.800003
20160910011500,180.0,175.800003,58.600001,42,57.599998,100,69.300003,72.800003,69.800003
20160910013000,180.0,175.800003,58.600001,42,57.599998,100,69.0,72.800003,69.800003
20160910014500,180.0,175.800003,58.600001,42,69.699997,100,69.300003,72.800003,69.800003
20160910020000,180.0,175.800003,58.600001,42,68.599998,100,69.900002,72.800003,69.800003
20160910021500,180.0,175.800003,58.600001,42,58.099998,0,69.900002,72.800003,69.800003
20160910023000,180.0,175.800003,58.600001,42,57.200001,100,69.300003,72.800003,69.800003
20160910024500,180.0,175.800003,58.600001,42,57.200001,100,69.0,72.800003,69.800003
20160910030000,180.0,175.800003,58.600001,42,74.400002,100,69.400002,72.800003,69.800003
20160910031500,180.0,175.800003,58.600001,42,74.400002,100,70.0,72.800003,69.800003
20160910033000,180.0,175.800003,58.600001,42,57.200001,0,69.599998,72.800003,69.800003
20160910034500,180.0,178.199997,59.399999,42,57.200001,100,69.099998,72.800003,69.800003
20160910040000,180.0,178.199997,59.399999,42,78.900002,100,69.099998,72.800003,69.800003
20160910041500,180.0,178.199997,59.399999,42,73.400002,100,69.900002,72.800003,69.800003
20160910043000,180.0,178.199997,59.399999,42,57.599998,0,69.900002,72.800003,69.800003
20160910044500,180.0,178.199997,59.399999,42,56.799999,100,69.300003,72.800003,69.800003
20160910050000,180.0,178.199997,59.399999,42,57.5,100,68.900002,72.800003,69.800003
20160910051500,180.0,178.199997,59.399999,42,72.5,100,69.5,72.800003,69.800003
20160910053000,180.0,178.199997,59.399999,42,61.0,0,70.199997,72.800003,69.800003
20160910054500,180.0,178.199997,59.399999,42,56.799999,100,69.400002,72.800003,69.800003
20160910060000,180.0,180.0,60.0,42,57.400002,100,68.900002,72.800003,69.800003
20160910061500,180.0,174.600006,58.200002,42,71.599998,100,69.400002,72.800003,69.800003
20160910063000,180.0,177.0,59.0,42,67.699997,100,69.900002,72.800003,69.800003
20160910064500,180.0,177.0,59.0,42,57.599998,0,69.900002,72.800003,69.800003
20160910070000,180.0,177.0,59.0,42,56.799999,100,69.199997,72.800003,69.800003
20160910071500,180.0,177.0,59.0,42,57.900002,100,68.900002,72.800003,69.800003
20160910073000,180.0,177.0,59.0,42,75.900002,100,69.699997,72.800003,69.800003
20160910074500,180.0,177.0,59.0,42,75.900002,100,70.0,72.800003,69.800003
20160910080000,180.0,177.0,59.0,42,56.799999,0,69.599998,72.800003,69.800003
20160910081500,180.0,177.0,59.0,43,57.5,100,69.099998,72.800003,69.800003
20160910083000,180.0,183.600006,61.200002,44,69.099998,100,69.0,72.800003,69.800003
20160910084500,180.0,192.0,64.0,43,74.800003,100,69.699997,72.800003,69.800003
20160910090000,180.0,189.600006,63.200002,42,73.800003,100,70.0,72.800003,69.800003
20160910091500,180.0,189.600006,63.200002,42,56.799999,100,69.599998,72.800003,69.800003
20160910093000,180.0,195.600006,65.200002,42,56.799999,100,69.199997,72.800003,69.800003
20160910094500,180.0,139.800003,46.600001,40,58.599998,100,69.0,72.800003,69.800003
20160910100000,180.0,181.199997,60.399999,40,68.599998,100,69.300003,72.800003,69.800003
20160910101500,180.0,192.0,64.0,40,70.099998,100,69.599998,72.800003,69.800003
20160910103000,180.0,192.0,64.0,41,68.199997,100,69.800003,72.800003,69.800003
20160910104500,180.0,178.199997,59.399999,40,68.199997,100,70.0,72.800003,69.800003
20160910110000,180.0,189.600006,63.200002,40,57.200001,100,69.599998,72.800003,69.800003
20160910111500,180.0,192.0,64.0,42,57.200001,100,69.199997,72.800003,69.800003
20160910113000,180.0,189.0,63.0,42,57.799999,100,69.099998,72.800003,69.800003
20160910114500,180.0,192.0,64.0,41,64.400002,100,69.599998,72.800003,69.800003
20160910120000,180.0,188.399994,62.799998,40,58.0,0,70.099998,72.800003,69.800003
20160910121500,180.0,188.399994,62.799998,39,56.799999,0,69.699997,72.800003,69.800003
20160910123000,180.0,191.399994,63.799998,40,56.799999,0,70.099998,72.800003,69.800003
20160910124500,180.0,193.800003,64.600001,40,56.799999,0,69.699997,72.800003,69.800003
20160910130000,180.0,190.800003,63.600001,40,56.799999,0,69.699997,72.800003,69.800003
20160910131500,180.0,188.399994,62.799998,39,56.799999,0,69.699997,72.800003,69.800003
20160910133000,180.0,191.399994,63.799998,40,56.799999,0,69.699997,72.800003,69.800003
20160910134500,180.0,157.800003,52.600001,43,56.799999,0,69.599998,72.800003,69.800003
20160910140000,180.0,190.199997,63.399999,40,56.799999,100,69.5,72.800003,69.800003
20160910141500,180.0,190.199997,63.399999,40,56.799999,100,69.400002,72.800003,69.800003
20160910143000,180.0,190.199997,63.399999,40,56.799999,100,69.199997,72.800003,69.800003
20160910144500,180.0,156.600006,52.200002,43,57.5,100,69.199997,72.800003,69.800003
20160910150000,180.0,188.399994,62.799998,39,66.300003,100,69.5,72.800003,69.800003
20160910151500,180.0,191.399994,63.799998,39,63.200001,100,69.900002,72.800003,69.800003
20160910153000,180.0,191.399994,63.799998,39,57.599998,0,70.099998,72.800003,69.800003
20160910154500,180.0,191.399994,63.799998,41,57.599998,0,69.699997,72.800003,69.800003
20160910160000,180.0,191.399994,63.799998,38,56.700001,100,69.400002,72.800003,69.800003
20160910161500,180.0,189.0,63.0,39,56.700001,100,69.300003,72.800003,69.800003
20160910163000,180.0,192.0,64.0,40,57.900002,100,69.300003,72.800003,69.800003
20160910164500,180.0,192.0,64.0,40,57.900002,100,69.400002,72.800003,69.800003
20160910170000,180.0,197.399994,65.799998,41,57.900002,100,69.400002,72.800003,69.800003
20160910171500,180.0,188.399994,62.799998,39,59.900002,100,69.300003,72.800003,69.800003
20160910173000,180.0,191.399994,63.799998,40,62.400002,100,69.699997,72.800003,69.800003
20160910174500,180.0,191.399994,63.799998,40,64.0,100,69.900002,72.800003,69.800003
20160910180000,180.0,191.399994,63.799998,39,57.5,100,69.699997,72.800003,69.800003
20160910181500,180.0,193.800003,64.600001,41,57.5,100,69.300003,72.800003,69.800003
20160910183000,180.0,177.0,59.0,41,57.5,100,69.199997,72.800003,69.800003
20160910184500,180.0,195.600006,65.200002,41,57.5,100,69.199997,72.800003,69.800003
20160910190000,180.0,189.0,63.0,39,70.099998,100,69.599998,72.800003,69.800003
20160910191500,180.0,192.0,64.0,40,66.099998,100,70.0,72.800003,69.800003
20160910193000,180.0,192.0,64.0,39,57.599998,0,69.800003,72.800003,69.800003
20160910194500,180.0,199.800003,66.600001,44,56.799999,100,69.400002,72.800003,69.800003
20160910200000,180.0,190.800003,63.600001,41,56.799999,100,69.300003,72.800003,69.800003
20160910201500,180.0,183.600006,61.200002,40,56.799999,100,69.199997,72.800003,69.800003
20160910203000,180.0,197.399994,65.799998,44,57.599998,100,69.199997,72.800003,69.800003
20160910204500,180.0,189.600006,63.200002,42,58.299999,100,69.599998,72.800003,69.800003
20160910210000,180.0,189.600006,63.200002,42,58.299999,100,69.800003,72.800003,69.800003
20160910211500,180.0,189.600006,63.200002,42,58.299999,100,69.699997,72.800003,69.800003
20160910213000,180.0,189.600006,63.200002,41,58.299999,100,69.599998,72.800003,69.800003
20160910214500,180.0,189.600006,63.200002,41,58.299999,100,69.599998,72.800003,69.800003
20160910220000,180.0,158.399994,52.799998,40,58.299999,100,69.599998,72.800003,69.800003
20160910221500,180.0,198.0,66.0,43,58.299999,100,69.599998,72.800003,69.800003
20160910223000,180.0,195.0,65.0,42,67.199997,100,69.400002,72.800003,69.800003
20160910224500,180.0,189.600006,63.200002,41,62.5,0,70.099998,72.800003,69.800003
20160910230000,180.0,189.600006,63.200002,41,56.799999,0,69.900002,72.800003,69.800003
20160910231500,180.0,189.600006,63.200002,41,56.799999,0,69.699997,72.800003,69.800003
20160910233000,180.0,192.600006,64.200002,42,56.799999,0,69.599998,72.800003,69.800003
20160910234500,180.0,189.600006,63.200002,40,56.799999,100,69.300003,72.800003,69.800003
20160911000000,180.0,192.0,64.0,40,56.799999,100,69.199997,72.800003,69.800003
20160911001500,180.0,192.0,64.0,40,60.5,100,69.099998,72.699997,69.699997
20160911003000,180.0,186.600006,62.200002,34,64.400002,100,69.400002,72.699997,69.699997
20160911004500,180.0,172.800003,57.600001,36,64.400002,100,69.800003,72.699997,69.699997
20160911010000,180.0,291.600006,97.200002,55,57.200001,0,69.900002,68.900002,65.900002
20160911011500,180.0,269.399994,89.799998,52,56.400002,0,68.900002,68.900002,65.900002
20160911013000,180.0,240.600006,80.200002,47,56.400002,0,68.400002,68.900002,65.900002
20160911014500,180.0,203.399994,67.799998,42,56.400002,0,68.199997,68.900002,65.900002
20160911020000,180.0,187.800003,62.600001,38,56.400002,0,68.199997,68.900002,65.900002
20160911021500,180.0,187.800003,62.600001,38,56.400002,0,68.300003,68.900002,65.900002
20160911023000,180.0,187.800003,62.600001,38,56.400002,0,68.300003,68.900002,65.900002
20160911024500,180.0,183.600006,61.200002,38,56.400002,0,68.300003,68.900002,65.900002
20160911030000,180.0,183.600006,61.200002,38,56.400002,0,68.300003,68.900002,65.900002
20160911031500,180.0,183.600006,61.200002,38,56.400002,0,68.300003,68.900002,65.900002
20160911033000,180.0,288.600006,96.200002,56,56.400002,0,67.900002,66.599998,63.599998
20160911034500,180.0,288.600006,96.200002,56,56.400002,0,67.400002,66.599998,63.599998
20160911040000,180.0,282.0,94.0,55,55.599998,0,67.099998,66.599998,63.599998
20160911041500,180.0,269.399994,89.799998,52,55.599998,0,66.900002,66.599998,63.599998
20160911043000,180.0,265.799988,88.599996,52,55.599998,0,66.699997,66.599998,63.599998
20160911044500,180.0,265.799988,88.599996,52,55.599998,0,66.599998,66.599998,63.599998
20160911050000,180.0,269.399994,89.799998,52,55.599998,0,66.5,66.599998,63.599998
20160911051500,180.0,265.799988,88.599996,52,55.599998,0,66.400002,66.599998,63.599998
20160911053000,180.0,262.200012,87.400004,51,55.599998,0,66.699997,66.599998,63.599998
20160911054500,180.0,262.200012,87.400004,51,56.299999,0,66.400002,66.599998,63.599998
20160911060000,180.0,259.200012,86.400004,51,56.299999,0,66.400002,66.599998,63.599998
20160911061500,180.0,262.200012,87.400004,51,56.299999,0,66.599998,66.599998,63.599998
20160911063000,180.0,262.200012,87.400004,51,56.299999,0,66.300003,66.599998,63.599998
20160911064500,180.0,252.0,84.0,49,56.299999,0,66.199997,66.599998,63.599998
20160911070000,180.0,240.600006,80.200002,48,56.299999,0,66.199997,66.599998,63.599998
20160911071500,180.0,232.800003,77.600001,46,56.299999,0,66.199997,66.599998,63.599998
20160911073000,180.0,220.800003,73.600001,44,56.299999,0,66.199997,66.599998,63.599998
20160911074500,180.0,208.199997,69.399999,42,56.299999,0,66.300003,66.599998,63.599998
20160911080000,180.0,212.399994,70.799998,43,56.299999,0,66.5,66.599998,63.599998
20160911081500,180.0,208.199997,69.399999,44,56.299999,0,66.5,66.599998,63.599998
20160911083000,180.0,208.199997,69.399999,44,56.299999,0,66.900002,66.599998,63.599998
20160911084500,180.0,225.0,75.0,45,56.299999,0,66.699997,66.599998,63.599998
20160911090000,180.0,225.0,75.0,46,56.299999,0,66.800003,66.599998,63.599998
20160911091500,180.0,244.199997,81.399999,48,56.299999,0,66.900002,66.599998,63.599998
20160911093000,180.0,240.600006,80.200002,48,56.299999,0,66.900002,66.599998,63.599998
20160911094500,180.0,195.600006,65.200002,40,82.199997,100,68.599998,73.5,70.5
20160911100000,180.0,195.600006,65.200002,40,94.0,100,69.800003,73.5,70.5
20160911101500,180.0,191.399994,63.799998,39,86.300003,100,70.599998,73.5,70.5
20160911103000,180.0,191.399994,63.799998,39,57.200001,0,70.599998,73.5,70.5
20160911104500,180.0,163.199997,54.399999,38,57.200001,100,70.099998,73.5,70.5
20160911110000,180.0,171.0,57.0,38,57.200001,100,69.800003,73.5,70.5
20160911111500,180.0,189.0,63.0,37,58.0,100,69.800003,73.5,70.5
20160911113000,180.0,189.0,63.0,38,70.099998,100,70.300003,73.5,70.5
20160911114500,180.0,192.600006,64.200002,38,62.599998,0,70.800003,73.5,70.5
20160911120000,180.0,192.600006,64.200002,39,57.099998,100,70.199997,73.5,70.5
20160911121500,180.0,166.199997,55.399999,37,57.099998,0,70.300003,73.5,70.5
20160911123000,180.0,195.600006,65.200002,38,57.099998,100,70.199997,73.5,70.5
20160911124500,180.0,192.600006,64.200002,37,57.099998,100,70.0,73.5,70.5
20160911130000,180.0,192.600006,64.200002,38,57.099998,100,70.300003,73.5,70.5
20160911131500,180.0,192.600006,64.200002,36,57.099998,100,70.300003,73.5,70.5
20160911133000,180.0,192.600006,64.200002,35,57.099998,100,70.300003,73.5,70.5
20160911134500,180.0,188.399994,62.799998,35,57.099998,100,70.199997,73.5,70.5
20160911140000,180.0,188.399994,62.799998,35,57.099998,100,70.400002,73.5,70.5
20160911141500,180.0,190.800003,63.600001,36,57.099998,100,70.400002,73.400002,70.400002
20160911143000,180.0,197.399994,65.799998,37,57.099998,100,70.5,73.199997,70.199997
20160911144500,180.0,187.800003,62.600001,34,57.099998,0,70.5,73.199997,70.199997
20160911150000,180.0,147.600006,49.200002,38,57.099998,0,70.5,73.199997,70.199997
20160911151500,180.0,217.199997,72.399999,57,56.299999,0,69.900002,65.0,59.0
20160911153000,180.0,312.600006,104.200002,57,56.299999,0,69.0,65.0,59.0
20160911154500,180.0,321.0,107.0,59,56.299999,0,68.800003,65.0,59.0
20160911160000,180.0,191.399994,63.799998,35,78.199997,100,68.900002,78.800003,75.800003
20160911161500,180.0,188.399994,62.799998,35,85.800003,100,70.300003,78.800003,75.800003
20160911163000,180.0,324.0,108.0,62,56.700001,0,70.099998,67.800003,64.800003
20160911164500,180.0,315.600006,105.200002,59,56.0,0,69.099998,67.800003,64.800003
20160911170000,180.0,252.0,84.0,50,56.0,0,68.699997,67.800003,64.800003
20160911171500,180.0,285.600006,95.200002,59,56.0,0,68.300003,67.699997,64.699997
20160911173000,180.0,191.399994,63.799998,33,56.0,0,68.300003,69.900002,66.900002
20160911174500,180.0,174.0,58.0,33,56.700001,0,68.400002,69.900002,66.900002
20160911180000,180.0,193.800003,64.600001,35,56.700001,0,68.300003,69.900002,66.900002
20160911181500,180.0,193.800003,64.600001,34,56.700001,0,68.199997,69.900002,66.900002
20160911183000,180.0,189.0,63.0,33,56.700001,0,68.5,69.900002,66.900002
20160911184500,180.0,195.600006,65.200002,34,56.700001,0,68.400002,69.599998,66.599998
20160911190000,180.0,189.600006,63.200002,34,56.700001,0,68.400002,69.900002,66.900002
20160911191500,180.0,192.0,64.0,34,56.700001,0,68.199997,69.900002,66.900002
20160911193000,180.0,194.399994,64.799998,35,56.700001,0,68.199997,69.900002,66.900002
20160911194500,180.0,189.0,63.0,32,56.700001,0,68.199997,69.900002,66.900002
20160911200000,180.0,172.800003,57.600001,36,56.700001,0,68.199997,69.900002,66.900002
20160911201500,180.0,183.0,61.0,34,56.700001,0,68.300003,69.900002,66.900002
20160911203000,180.0,183.0,61.0,34,56.700001,0,68.400002,69.900002,66.900002
20160911204500,180.0,183.0,61.0,34,56.700001,0,68.300003,69.900002,66.900002
20160911210000,180.0,180.600006,60.200002,34,56.700001,0,68.300003,69.900002,66.900002
20160911211500,180.0,174.0,58.0,34,56.700001,0,68.400002,69.900002,66.900002
20160911213000,180.0,174.0,58.0,34,56.700001,0,68.5,69.900002,66.900002
20160911214500,180.0,177.600006,59.200002,35,56.700001,0,68.300003,69.900002,66.900002
20160911220000,180.0,177.600006,59.200002,35,56.700001,0,68.400002,69.900002,66.900002
20160911221500,180.0,177.600006,59.200002,35,56.700001,0,68.300003,69.900002,66.900002
20160911223000,180.0,175.800003,58.600001,35,56.700001,0,68.199997,69.900002,66.900002
20160911224500,180.0,181.199997,60.399999,35,56.700001,0,68.199997,69.900002,66.900002
20160911230000,180.0,186.600006,62.200002,36,56.0,0,68.099998,69.900002,66.900002
20160911231500,180.0,186.600006,62.200002,36,56.0,0,67.900002,69.900002,66.900002
20160911233000,180.0,186.600006,62.200002,36,56.0,0,67.900002,69.5,66.5
20160911234500,180.0,190.800003,63.600001,36,83.800003,100,69.0,74.599998,71.599998
20160912000000,180.0,188.399994,62.799998,36,93.5,100,70.0,74.599998,71.599998
20160912001500,180.0,188.399994,62.799998,35,82.599998,100,70.699997,74.599998,71.599998
20160912003000,180.0,184.199997,61.399999,35,81.599998,100,71.199997,74.599998,71.599998
20160912004500,180.0,186.600006,62.200002,35,89.599998,100,71.699997,74.599998,71.599998
20160912010000,180.0,186.600006,62.200002,35,56.799999,0,71.599998,74.599998,71.599998
20160912011500,180.0,186.600006,62.200002,35,57.5,100,70.5,74.599998,71.599998
20160912013000,180.0,183.0,61.0,35,83.300003,100,71.199997,74.599998,71.599998
20160912014500,180.0,183.0,61.0,35,69.599998,100,71.5,74.599998,71.599998
20160912020000,180.0,183.0,61.0,35,71.099998,100,71.599998,74.599998,71.599998
20160912021500,180.0,183.0,61.0,35,73.900002,100,71.699997,74.599998,71.599998
20160912023000,180.0,288.600006,96.200002,53,57.599998,0,71.599998,71.800003,68.800003
20160912024500,180.0,186.600006,62.200002,35,56.799999,0,70.300003,71.800003,68.800003
20160912030000,180.0,186.600006,62.200002,35,56.799999,0,69.800003,71.400002,68.400002
20160912031500,180.0,186.600006,62.200002,35,56.799999,0,69.400002,71.400002,68.400002
20160912033000,180.0,189.0,63.0,35,56.799999,0,69.099998,71.800003,68.800003
20160912034500,180.0,189.0,63.0,34,56.799999,0,68.800003,71.800003,68.800003
20160912040000,180.0,189.0,63.0,34,56.799999,0,68.599998,71.800003,68.800003
20160912041500,180.0,186.0,62.0,34,56.799999,100,68.400002,71.800003,68.800003
20160912043000,180.0,186.0,62.0,34,56.799999,100,68.199997,71.800003,68.800003
20160912044500,180.0,183.0,61.0,34,57.599998,100,68.199997,71.800003,68.800003
20160912050000,180.0,183.0,61.0,34,63.700001,100,68.199997,71.800003,68.800003
20160912051500,180.0,183.0,61.0,34,67.699997,100,68.900002,71.800003,68.800003
20160912053000,180.0,187.800003,62.600001,34,56.799999,0,68.800003,71.800003,68.800003
20160912054500,180.0,190.199997,63.399999,33,56.799999,100,68.400002,71.800003,68.800003
20160912060000,180.0,186.0,62.0,33,56.799999,100,68.199997,71.800003,68.800003
20160912061500,180.0,189.600006,63.200002,33,56.799999,100,68.199997,71.800003,68.800003
20160912063000,180.0,189.600006,63.200002,33,72.300003,100,68.400002,71.800003,68.800003
20160912064500,180.0,189.600006,63.200002,33,57.599998,0,69.199997,71.800003,68.800003
20160912070000,180.0,187.199997,62.399999,33,56.400002,0,68.599998,71.800003,68.800003
20160912071500,180.0,187.199997,62.399999,33,86.400002,100,69.5,79.599998,76.599998
20160912073000,180.0,182.399994,60.799998,33,83.800003,100,70.199997,79.900002,76.900002
20160912074500,180.0,182.399994,60.799998,33,81.099998,100,70.699997,79.900002,76.900002
20160912080000,180.0,182.399994,60.799998,33,79.699997,100,70.800003,79.900002,76.900002
20160912081500,180.0,182.399994,60.799998,33,84.199997,100,71.300003,79.900002,76.900002
20160912083000,180.0,180.0,60.0,33,96.599998,100,71.800003,79.900002,76.900002
20160912084500,180.0,180.0,60.0,33,87.699997,100,72.199997,79.900002,76.900002
20160912090000,180.0,181.800003,60.600001,33,94.0,100,72.699997,79.900002,76.900002
20160912091500,180.0,181.800003,60.600001,33,83.199997,100,72.400002,79.900002,76.900002
20160912093000,180.0,181.800003,60.600001,35,85.0,100,72.800003,79.900002,76.900002
20160912100000,180.0,141.600006,47.200002,36,85.0,100,73.400002,79.900002,76.900002
20160912101500,180.0,192.600006,64.200002,37,82.400002,100,74.5,79.900002,76.900002
20160912103000,180.0,189.0,63.0,36,89.5,100,74.599998,79.900002,76.900002
20160912104500,180.0,189.0,63.0,36,89.5,100,74.800003,79.900002,76.900002
20160912110000,180.0,192.0,64.0,35,86.800003,100,75.199997,79.900002,76.900002
20160912111500,180.0,197.399994,65.799998,38,81.5,100,75.5,79.900002,76.900002
20160912113000,180.0,189.0,63.0,35,81.5,100,75.599998,79.900002,76.900002
20160912114500,180.0,189.0,63.0,35,81.5,100,75.800003,79.900002,76.900002
20160912120000,180.0,195.600006,65.200002,37,84.099998,100,74.599998,79.900002,76.900002
20160912121500,180.0,187.800003,62.600001,34,86.900002,100,74.800003,79.900002,76.900002
20160912123000,180.0,192.0,64.0,35,78.300003,100,75.599998,79.900002,76.900002
20160912124500,180.0,194.399994,64.799998,35,73.900002,100,75.599998,79.900002,76.900002
20160912130000,180.0,197.399994,65.799998,37,80.599998,100,76.199997,79.900002,76.900002
20160912131500,180.0,197.399994,65.799998,36,63.400002,0,75.900002,78.599998,75.599998
20160912133000,180.0,189.600006,63.200002,33,60.400002,100,74.5,78.800003,75.800003
20160912134500,180.0,192.0,64.0,34,73.400002,100,74.599998,78.800003,75.800003
20160912140000,180.0,182.399994,60.799998,34,81.5,100,75.599998,78.800003,75.800003
20160912141500,180.0,192.0,64.0,35,81.5,100,74.5,78.800003,75.800003
20160912143000,180.0,288.600006,96.200002,48,56.799999,0,74.300003,70.300003,67.300003
20160912144500,180.0,279.0,93.0,47,56.0,0,72.599998,70.800003,67.800003
20160912150000,180.0,259.200012,86.400004,45,56.0,0,71.300003,70.800003,67.800003
20160912151500,180.0,240.600006,80.200002,41,56.0,0,71.0,70.800003,67.800003
20160912153000,180.0,244.199997,81.399999,41,56.0,0,70.699997,70.599998,67.599998
20160912154500,180.0,225.0,75.0,38,56.700001,0,70.0,70.400002,67.400002
20160912160000,180.0,203.399994,67.799998,35,56.700001,0,69.900002,70.400002,67.400002
20160912161500,180.0,190.199997,63.399999,32,56.700001,0,70.0,70.400002,67.400002
20160912163000,180.0,187.199997,62.399999,32,83.400002,100,70.199997,78.099998,75.099998
20160912164500,180.0,187.199997,62.399999,32,93.5,100,71.800003,78.0,75.0
20160912170000,180.0,190.199997,63.399999,32,81.599998,100,72.900002,78.0,75.0
20160912171500,180.0,190.199997,63.399999,32,81.599998,100,73.400002,78.800003,75.800003
20160912173000,180.0,186.0,62.0,31,85.900002,100,74.0,78.800003,75.800003
20160912174500,180.0,186.0,62.0,31,91.5,100,74.599998,78.800003,75.800003
20160912180000,180.0,186.0,62.0,31,94.900002,100,75.0,78.800003,75.800003
20160912181500,180.0,183.600006,61.200002,31,93.400002,100,75.0,78.800003,75.800003
20160912183000,180.0,294.600006,98.200002,50,56.799999,0,73.0,70.900002,67.900002
20160912184500,180.0,297.600006,99.200002,50,55.900002,0,71.800003,70.900002,67.900002
20160912190000,180.0,279.0,93.0,47,55.900002,0,71.199997,70.900002,67.900002
20160912191500,180.0,265.799988,88.599996,45,55.900002,0,70.599998,70.900002,67.900002
20160912193000,180.0,212.399994,70.799998,37,55.900002,0,70.199997,70.900002,67.900002
20160912194500,180.0,188.399994,62.799998,32,55.900002,0,70.199997,70.900002,67.900002
20160912200000,180.0,188.399994,62.799998,32,55.900002,0,70.099998,70.900002,67.900002
20160912201500,180.0,180.0,60.0,32,55.900002,0,70.0,70.900002,67.900002
20160912203000,180.0,181.800003,60.600001,32,55.900002,0,69.900002,70.900002,67.900002
20160912204500,180.0,181.800003,60.600001,32,55.900002,0,69.599998,70.900002,67.900002
20160912210000,180.0,181.800003,60.600001,32,55.900002,0,69.199997,70.900002,67.900002
20160912211500,180.0,184.199997,61.399999,32,55.900002,0,68.900002,70.900002,67.900002
20160912213000,180.0,184.199997,61.399999,32,55.900002,0,68.699997,70.900002,67.900002
20160912214500,180.0,184.199997,61.399999,32,55.900002,0,68.5,70.900002,67.900002
20160912220000,180.0,181.800003,60.600001,32,55.900002,0,68.300003,70.900002,67.900002
20160912221500,180.0,181.800003,60.600001,32,55.900002,0,68.199997,70.900002,67.900002
20160912223000,180.0,181.800003,60.600001,32,55.900002,0,68.099998,70.900002,67.900002
20160912224500,180.0,181.800003,60.600001,32,55.900002,0,67.900002,70.900002,67.900002
20160912230000,180.0,184.800003,61.600001,32,55.900002,0,67.800003,70.900002,67.900002
20160912231500,180.0,184.800003,61.600001,32,55.900002,0,67.699997,70.900002,67.900002
20160912233000,180.0,184.800003,61.600001,32,55.900002,0,67.699997,70.900002,67.900002
20160912234500,180.0,184.800003,61.600001,32,55.900002,100,67.599998,70.900002,67.900002
20160913000000,180.0,184.800003,61.600001,32,55.900002,100,67.400002,70.900002,67.900002
20160913001500,180.0,184.800003,61.600001,32,57.099998,100,67.400002,70.900002,67.900002
20160913003000,180.0,184.800003,61.600001,32,57.099998,100,67.400002,70.900002,67.900002
20160913004500,180.0,189.0,63.0,32,57.099998,100,67.400002,70.900002,67.900002
20160913010000,180.0,186.600006,62.200002,31,63.200001,100,67.599998,70.900002,67.900002
20160913011500,180.0,183.600006,61.200002,31,64.800003,100,68.099998,70.900002,67.900002
20160913013000,180.0,183.600006,61.200002,31,56.400002,0,68.0,70.900002,67.900002
20160913014500,180.0,183.600006,61.200002,31,56.400002,0,67.599998,70.900002,67.900002
20160913020000,180.0,183.600006,61.200002,31,56.400002,100,67.400002,70.900002,67.900002
20160913021500,180.0,183.600006,61.200002,31,56.400002,100,67.300003,70.900002,67.900002
20160913023000,180.0,183.600006,61.200002,31,57.900002,100,67.199997,70.900002,67.900002
20160913024500,180.0,183.600006,61.200002,31,69.699997,100,68.0,70.900002,67.900002
20160913030000,180.0,183.600006,61.200002,31,56.799999,0,68.099998,70.900002,67.900002
20160913031500,180.0,183.600006,61.200002,31,56.0,100,67.599998,70.900002,67.900002
20160913033000,180.0,187.199997,62.399999,31,56.0,100,67.300003,70.800003,67.800003
20160913034500,180.0,187.199997,62.399999,31,56.0,100,67.199997,70.800003,67.800003
20160913040000,180.0,187.199997,62.399999,31,61.900002,100,67.099998,70.800003,67.800003
20160913041500,180.0,190.199997,63.399999,31,66.800003,100,67.900002,70.800003,67.800003
20160913043000,180.0,190.199997,63.399999,31,56.400002,0,67.900002,70.800003,67.800003
20160913044500,180.0,187.800003,62.600001,31,56.400002,100,67.400002,70.800003,67.800003
20160913050000,180.0,187.800003,62.600001,31,56.400002,100,67.199997,70.800003,67.800003
20160913051500,180.0,187.800003,62.600001,30,56.400002,100,67.099998,70.800003,67.800003
20160913053000,180.0,187.800003,62.600001,30,68.199997,100,67.699997,70.699997,67.699997
20160913054500,180.0,187.800003,62.600001,30,56.799999,0,68.099998,70.800003,67.800003
20160913060000,180.0,187.800003,62.600001,30,56.0,100,67.400002,70.800003,67.800003
20160913061500,180.0,187.800003,62.600001,30,56.0,100,67.199997,70.800003,67.800003
20160913063000,180.0,187.800003,62.600001,30,56.700001,100,67.0,70.800003,67.800003
20160913064500,180.0,187.800003,62.600001,30,67.599998,100,67.599998,70.699997,67.699997
20160913070000,180.0,187.800003,62.600001,30,56.799999,0,67.900002,70.800003,67.800003
20160913071500,180.0,185.399994,61.799998,30,56.099998,100,67.400002,70.699997,67.699997
20160913073000,180.0,185.399994,61.799998,30,56.099998,100,67.099998,70.699997,67.699997
20160913074500,180.0,185.399994,61.799998,30,57.099998,100,66.900002,70.599998,67.599998
20160913080000,180.0,185.399994,61.799998,30,66.300003,100,67.0,70.5,67.5
20160913081500,180.0,185.399994,61.799998,30,67.400002,100,67.800003,70.5,67.5
20160913083000,180.0,185.399994,61.799998,30,56.5,0,67.599998,70.5,67.5
20160913084500,180.0,185.399994,61.799998,30,56.5,0,67.800003,70.5,67.5
20160913090000,180.0,185.399994,61.799998,30,56.5,0,67.699997,70.5,67.5
20160913091500,180.0,185.399994,61.799998,30,56.5,0,67.699997,70.400002,67.400002
20160913093000,180.0,181.199997,60.399999,30,56.5,0,67.900002,70.5,67.5
20160913094500,180.0,181.199997,60.399999,30,56.5,0,68.0,70.400002,67.400002
20160913100000,180.0,178.800003,59.600001,30,56.5,0,68.099998,70.400002,67.400002
20160913101500,180.0,178.800003,59.600001,30,56.5,0,68.199997,70.400002,67.400002
20160913103000,180.0,175.199997,58.399999,30,56.5,0,68.300003,70.400002,67.400002
20160913104500,180.0,175.199997,58.399999,31,56.5,0,68.400002,70.400002,67.400002
20160913110000,180.0,175.199997,58.399999,31,56.5,0,68.400002,70.400002,67.400002
20160913111500,180.0,175.199997,58.399999,32,56.5,0,68.5,70.400002,67.400002
20160913113000,180.0,178.199997,59.399999,32,56.5,0,68.599998,70.5,67.5
20160913114500,180.0,175.800003,58.600001,32,56.5,0,68.599998,70.400002,67.400002
20160913120000,180.0,174.0,58.0,32,56.5,0,68.900002,70.400002,67.400002
20160913121500,180.0,174.0,58.0,32,56.5,0,69.0,70.400002,67.400002
20160913123000,180.0,178.199997,59.399999,33,56.5,0,69.099998,70.400002,67.400002
20160913124500,180.0,178.199997,59.399999,33,56.5,0,69.099998,70.400002,67.400002
20160913130000,180.0,178.199997,59.399999,33,56.5,0,69.099998,70.400002,67.400002
20160913131500,180.0,178.199997,59.399999,33,56.5,0,69.199997,70.400002,67.400002
20160913133000,180.0,178.199997,59.399999,33,56.5,0,69.199997,70.400002,67.400002
20160913134500,180.0,182.399994,60.799998,33,56.5,0,69.199997,70.400002,67.400002
20160913140000,180.0,182.399994,60.799998,33,56.5,0,69.199997,70.400002,67.400002
20160913141500,180.0,182.399994,60.799998,33,56.5,0,69.099998,70.400002,67.400002
20160913143000,180.0,184.800003,61.600001,33,55.900002,0,69.099998,70.400002,67.400002
20160913144500,180.0,184.800003,61.600001,33,55.900002,0,69.0,70.400002,67.400002
20160913150000,180.0,182.399994,60.799998,33,55.900002,0,69.0,70.400002,67.400002
20160913151500,180.0,142.800003,47.600001,35,55.900002,0,68.900002,70.400002,67.400002
20160913153000,180.0,192.0,64.0,34,55.900002,0,68.800003,70.400002,67.400002
20160913154500,180.0,151.199997,50.399999,34,55.900002,0,68.699997,70.400002,67.400002
20160913160000,180.0,148.800003,49.600001,32,55.900002,0,68.699997,70.400002,67.400002
20160913161500,180.0,190.800003,63.600001,32,55.900002,0,68.699997,70.400002,67.400002
20160913163000,180.0,190.800003,63.600001,32,55.900002,0,68.699997,70.400002,67.400002
20160913164500,180.0,157.800003,52.600001,35,55.900002,0,68.699997,70.400002,67.400002
20160913170000,180.0,187.199997,62.399999,31,55.900002,0,68.699997,70.400002,67.400002
20160913171500,180.0,189.600006,63.200002,33,55.900002,0,68.699997,70.400002,67.400002
20160913173000,180.0,192.0,64.0,31,55.900002,0,68.699997,70.400002,67.400002
20160913174500,180.0,192.0,64.0,32,55.900002,0,68.699997,70.400002,67.400002
20160913180000,180.0,192.0,64.0,32,55.900002,0,68.699997,70.400002,67.400002
20160913181500,180.0,192.0,64.0,32,55.900002,0,68.699997,70.400002,67.400002
20160913183000,180.0,192.0,64.0,31,55.900002,0,68.699997,70.400002,67.400002
20160913184500,180.0,192.0,64.0,32,55.900002,0,68.699997,70.400002,67.400002
20160913190000,180.0,198.600006,66.200002,34,81.099998,100,70.5,80.0,78.0
20160913191500,180.0,183.0,61.0,30,81.099998,100,70.800003,80.0,78.0
20160913193000,180.0,190.800003,63.600001,31,94.5,100,71.300003,80.0,78.0
20160913194500,180.0,190.800003,63.600001,30,85.099998,100,71.599998,80.0,78.0
20160913200000,180.0,190.800003,63.600001,30,80.699997,100,71.800003,80.0,78.0
20160913201500,180.0,190.800003,63.600001,30,80.699997,100,71.900002,80.0,78.0
20160913203000,180.0,190.800003,63.600001,29,84.300003,100,72.099998,80.0,78.0
20160913204500,180.0,190.800003,63.600001,29,92.900002,100,72.300003,80.0,78.0
20160913210000,180.0,190.800003,63.600001,31,86.699997,100,72.199997,80.0,78.0
20160913211500,180.0,190.800003,63.600001,29,80.699997,100,72.300003,80.0,78.0
20160913213000,180.0,185.399994,61.799998,29,80.699997,100,72.300003,80.0,78.0
20160913214500,180.0,192.0,64.0,31,81.599998,100,72.400002,80.0,78.0
20160913220000,180.0,192.0,64.0,30,83.199997,100,72.400002,80.0,78.0
20160913221500,180.0,192.0,64.0,32,85.199997,100,72.699997,80.0,78.0
20160913223000,180.0,192.0,64.0,31,87.099998,100,72.699997,80.0,78.0
20160913224500,180.0,192.0,64.0,31,93.199997,100,72.800003,80.0,78.0
20160913230000,180.0,188.399994,62.799998,31,94.900002,100,73.099998,80.0,78.0
20160913231500,180.0,175.199997,58.399999,31,94.900002,100,73.800003,80.0,78.0
20160913233000,180.0,189.600006,63.200002,30,92.199997,100,74.099998,80.0,78.0
20160913234500,180.0,189.600006,63.200002,28,91.0,100,74.199997,80.0,78.0
20160914000000,180.0,197.399994,65.799998,31,92.900002,100,74.300003,80.0,78.0
20160914001500,180.0,189.600006,63.200002,30,92.900002,100,74.400002,80.0,78.0
20160914003000,180.0,187.199997,62.399999,28,91.599998,100,74.5,80.0,78.0
20160914004500,180.0,184.800003,61.600001,28,92.800003,100,74.5,80.0,78.0
20160914010000,180.0,184.800003,61.600001,28,91.5,100,74.5,80.0,78.0
20160914011500,180.0,189.0,63.0,28,91.5,100,74.699997,80.0,78.0
20160914013000,180.0,184.800003,61.600001,28,93.300003,100,74.800003,80.0,78.0
20160914014500,180.0,184.800003,61.600001,28,91.699997,100,74.900002,80.0,78.0
20160914020000,180.0,181.800003,60.600001,28,82.900002,100,75.0,80.0,78.0
20160914021500,180.0,181.800003,60.600001,28,81.599998,100,74.800003,80.0,78.0
20160914023000,180.0,181.800003,60.600001,28,92.599998,100,74.900002,80.0,78.0
20160914024500,180.0,181.800003,60.600001,28,92.599998,100,75.0,80.0,78.0
20160914030000,180.0,181.800003,60.600001,28,83.5,100,75.300003,80.0,78.0
20160914031500,180.0,181.800003,60.600001,28,81.099998,100,75.400002,80.0,78.0
20160914033000,180.0,181.800003,60.600001,28,81.099998,100,75.199997,80.0,78.0
20160914034500,180.0,181.800003,60.600001,28,81.099998,100,75.099998,80.0,78.0
20160914040000,180.0,181.800003,60.600001,28,81.099998,100,75.0,80.0,78.0
20160914041500,180.0,178.199997,59.399999,28,83.199997,100,75.0,80.0,78.0
20160914043000,180.0,176.399994,58.799998,28,82.099998,100,75.0,80.0,78.0
20160914044500,180.0,176.399994,58.799998,28,82.099998,100,74.800003,80.0,78.0
20160914050000,180.0,176.399994,58.799998,28,82.099998,100,74.5,80.0,78.0
20160914051500,180.0,174.600006,58.200002,28,82.099998,100,74.699997,80.0,78.0
20160914053000,180.0,176.399994,58.799998,28,82.099998,100,74.599998,80.0,78.0
20160914054500,180.0,178.199997,59.399999,28,83.900002,100,74.599998,80.0,78.0
20160914060000,180.0,178.199997,59.399999,28,90.800003,100,74.599998,80.0,78.0
20160914061500,180.0,181.199997,60.399999,28,82.099998,100,74.699997,80.0,78.0
20160914063000,180.0,181.199997,60.399999,28,78.699997,100,74.699997,80.0,78.0
20160914064500,180.0,181.199997,60.399999,28,88.599998,100,74.199997,80.0,78.0
20160914070000,180.0,183.600006,61.200002,28,90.599998,100,74.599998,80.0,78.0
20160914071500,180.0,183.600006,61.200002,28,87.199997,100,74.699997,80.0,78.0
20160914073000,180.0,183.600006,61.200002,28,80.099998,100,74.699997,80.0,78.0
20160914074500,180.0,177.600006,59.200002,28,80.099998,100,73.900002,80.0,78.0
20160914080000,180.0,177.600006,59.200002,28,89.199997,100,73.599998,80.0,78.0
20160914081500,180.0,179.399994,59.799998,28,91.800003,100,73.300003,80.0,78.0
20160914083000,180.0,181.199997,60.399999,28,93.599998,100,73.199997,80.0,78.0
20160914084500,180.0,181.199997,60.399999,28,83.900002,100,73.099998,80.0,78.0
20160914090000,180.0,169.800003,56.600001,29,81.800003,100,73.0,80.0,78.0
20160914091500,180.0,171.600006,57.200002,29,80.699997,100,73.0,80.0,78.0
20160914093000,180.0,171.600006,57.200002,29,80.699997,100,73.199997,80.0,78.0
20160914094500,180.0,169.800003,56.600001,29,80.699997,100,73.400002,80.0,78.0
20160914100000,180.0,172.199997,57.399999,29,84.800003,100,73.300003,80.0,78.0
20160914101500,180.0,201.0,67.0,33,95.900002,100,73.199997,80.0,78.0
20160914103000,180.0,189.600006,63.200002,31,90.400002,100,73.199997,80.0,78.0
20160914104500,180.0,192.600006,64.200002,31,79.400002,100,73.099998,80.0,78.0
20160914110000,180.0,192.600006,64.200002,31,81.400002,100,73.199997,80.0,78.0
20160914111500,180.0,192.600006,64.200002,31,81.400002,100,73.199997,80.0,78.0
20160914113000,180.0,189.600006,63.200002,31,81.400002,100,73.199997,80.0,78.0
20160914114500,180.0,165.0,55.0,29,83.199997,100,73.199997,80.0,78.0
20160914120000,180.0,191.399994,63.799998,31,95.400002,100,73.099998,80.0,78.0
20160914121500,180.0,189.0,63.0,30,78.400002,100,73.199997,80.0,78.0
20160914123000,180.0,199.199997,66.399999,32,93.099998,100,73.099998,80.0,78.0
20160914124500,180.0,189.600006,63.200002,31,77.800003,100,72.900002,80.0,78.0
20160914130000,180.0,189.600006,63.200002,30,92.400002,100,72.900002,80.0,78.0
20160914131500,180.0,198.0,66.0,32,81.699997,100,72.800003,80.0,78.0
20160914133000,180.0,192.0,64.0,31,81.699997,100,72.699997,80.0,78.0
20160914134500,180.0,194.399994,64.799998,32,77.699997,100,72.699997,80.0,78.0
20160914140000,180.0,187.800003,62.600001,30,73.0,100,72.599998,80.0,78.0
20160914141500,180.0,190.800003,63.600001,31,80.599998,100,73.199997,80.0,78.0
20160914143000,180.0,195.600006,65.200002,33,76.800003,100,74.300003,80.0,78.0
20160914144500,180.0,182.399994,60.799998,31,89.800003,100,73.400002,80.0,78.0
