PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160914150000,180.0,190.199997,63.399999,31,80.199997,100,73.099998,80.0,78.0
20160914151500,180.0,190.199997,63.399999,31,75.400002,100,73.099998,80.0,78.0
20160914153000,180.0,171.600006,57.200002,27,84.5,100,72.900002,80.0,78.0
20160914154500,180.0,175.800003,58.600001,27,79.199997,100,72.900002,80.0,78.0
20160914160000,180.0,174.0,58.0,27,75.800003,100,72.800003,80.0,78.0
20160914161500,180.0,174.0,58.0,27,80.199997,100,72.800003,80.0,78.0
20160914163000,180.0,176.399994,58.799998,27,75.900002,100,72.699997,80.0,78.0
20160914164500,180.0,176.399994,58.799998,27,75.900002,100,73.099998,80.0,78.0
20160914170000,180.0,176.399994,58.799998,27,81.599998,100,73.400002,80.0,78.0
20160914171500,180.0,174.0,58.0,27,78.300003,100,73.099998,80.0,78.0
20160914173000,180.0,174.0,58.0,27,80.699997,100,73.199997,80.0,78.0
20160914174500,180.0,169.800003,56.600001,27,77.300003,100,73.099998,80.0,78.0
20160914180000,180.0,76.199997,25.399999,100,98.400002,100,73.400002,80.0,78.0
20160914181500,180.0,190.800003,63.600001,46,81.099998,100,73.300003,80.0,78.0
20160914183000,180.0,172.800003,57.600001,43,83.199997,100,73.300003,80.0,78.0
20160914184500,180.0,172.800003,57.600001,43,86.900002,100,73.5,80.0,78.0
20160914190000,180.0,172.800003,57.600001,43,86.0,100,73.5,80.0,78.0
20160914191500,180.0,172.800003,57.600001,43,95.699997,100,73.5,80.0,78.0
20160914193000,180.0,172.800003,57.600001,43,83.199997,100,73.5,80.0,78.0
20160914194500,180.0,171.0,57.0,43,80.699997,100,73.400002,80.0,78.0
20160914200000,180.0,171.0,57.0,43,81.599998,100,73.400002,80.0,78.0
20160914201500,180.0,172.800003,57.600001,45,82.800003,100,73.400002,80.0,78.0
20160914203000,180.0,172.800003,57.600001,45,81.099998,100,73.400002,80.0,78.0
20160914204500,180.0,175.199997,58.399999,45,93.099998,100,73.400002,80.0,78.0
20160914210000,180.0,172.199997,57.399999,46,97.699997,100,73.400002,80.0,78.0
20160914211500,180.0,175.199997,58.399999,47,85.0,100,73.400002,80.0,78.0
20160914213000,180.0,173.399994,57.799998,47,81.099998,100,73.400002,80.0,78.0
20160914214500,180.0,173.399994,57.799998,47,81.099998,100,73.400002,80.0,78.0
20160914220000,180.0,175.199997,58.399999,47,86.400002,100,73.599998,80.0,78.0
20160914221500,180.0,173.399994,57.799998,47,81.099998,100,73.400002,80.0,78.0
20160914223000,180.0,175.199997,58.399999,47,95.699997,100,73.400002,80.0,78.0
20160914224500,180.0,175.199997,58.399999,47,82.099998,100,73.300003,80.0,78.0
20160914230000,180.0,175.199997,58.399999,47,80.199997,100,73.300003,80.0,78.0
20160914231500,180.0,175.199997,58.399999,47,86.5,100,73.400002,80.0,78.0
20160914233000,180.0,175.199997,58.399999,47,99.0,100,74.0,80.0,78.0
20160914234500,180.0,175.199997,58.399999,47,83.800003,100,74.300003,80.0,78.0
20160915000000,180.0,175.199997,58.399999,47,79.199997,100,74.599998,80.0,78.0
20160915001500,180.0,175.199997,58.399999,47,90.300003,100,74.699997,80.0,78.0
20160915003000,180.0,175.199997,58.399999,47,91.900002,100,74.699997,80.0,78.0
20160915004500,180.0,172.800003,57.600001,47,81.599998,100,74.599998,80.0,78.0
20160915010000,180.0,177.600006,59.200002,47,79.699997,100,74.699997,80.0,78.0
20160915011500,180.0,177.600006,59.200002,47,91.599998,100,74.800003,80.0,78.0
20160915013000,180.0,177.600006,59.200002,47,89.400002,100,74.800003,80.0,78.0
20160915014500,180.0,177.600006,59.200002,47,80.699997,100,74.800003,80.0,78.0
20160915020000,180.0,177.600006,59.200002,47,82.0,100,74.900002,80.0,78.0
20160915021500,180.0,177.600006,59.200002,47,98.900002,100,74.900002,80.0,78.0
20160915023000,180.0,175.199997,58.399999,47,82.099998,100,74.800003,80.0,78.0
20160915024500,180.0,173.399994,57.799998,47,79.300003,100,74.800003,80.0,78.0
20160915030000,180.0,175.199997,58.399999,47,84.900002,100,74.900002,80.0,78.0
20160915031500,180.0,183.0,61.0,47,95.099998,100,74.900002,80.0,78.0
20160915033000,180.0,185.399994,61.799998,47,80.699997,100,75.0,80.0,78.0
20160915034500,180.0,185.399994,61.799998,47,78.300003,100,75.099998,80.0,78.0
20160915040000,180.0,185.399994,61.799998,47,95.900002,100,75.199997,80.0,78.0
20160915041500,180.0,185.399994,61.799998,47,82.099998,100,75.099998,80.0,78.0
20160915043000,180.0,185.399994,61.799998,47,78.699997,100,75.199997,80.0,78.0
20160915044500,180.0,187.800003,62.600001,47,86.099998,100,75.199997,80.0,78.0
20160915050000,180.0,181.800003,60.600001,47,92.5,100,74.900002,80.0,78.0
20160915051500,180.0,181.800003,60.600001,47,80.199997,100,75.5,80.0,78.0
20160915053000,180.0,181.800003,60.600001,47,80.199997,100,74.699997,80.0,78.0
20160915054500,180.0,179.399994,59.799998,47,98.099998,100,74.300003,80.0,78.0
20160915060000,180.0,179.399994,59.799998,47,80.699997,100,74.099998,80.0,78.0
20160915061500,180.0,179.399994,59.799998,47,78.800003,100,74.0,80.0,78.0
20160915063000,180.0,181.800003,60.600001,47,97.599998,100,73.800003,80.0,78.0
20160915064500,180.0,181.800003,60.600001,47,81.599998,100,73.699997,80.0,78.0
20160915070000,180.0,181.800003,60.600001,47,78.300003,100,73.599998,80.0,78.0
20160915071500,180.0,181.800003,60.600001,47,96.0,100,73.599998,80.0,78.0
20160915073000,180.0,181.800003,60.600001,47,87.5,100,73.599998,80.0,78.0
20160915074500,180.0,178.800003,59.600001,48,81.099998,100,73.599998,80.0,78.0
20160915080000,180.0,178.800003,59.600001,48,87.900002,100,73.400002,80.0,78.0
20160915081500,180.0,178.800003,59.600001,48,98.0,100,73.300003,80.0,78.0
20160915083000,180.0,191.399994,63.799998,48,80.699997,100,73.199997,80.0,78.0
20160915084500,180.0,191.399994,63.799998,47,92.599998,100,73.199997,80.0,78.0
20160915090000,180.0,191.399994,63.799998,47,83.199997,100,73.199997,80.0,78.0
20160915091500,180.0,191.399994,63.799998,46,80.699997,100,73.199997,80.0,78.0
20160915093000,180.0,197.399994,65.799998,49,90.400002,100,73.099998,80.0,78.0
20160915094500,180.0,189.600006,63.200002,45,90.400002,100,73.099998,80.0,78.0
20160915100000,180.0,135.600006,45.200002,45,80.699997,100,73.099998,80.0,78.0
20160915101500,180.0,189.0,63.0,45,79.199997,100,73.099998,80.0,78.0
20160915103000,180.0,196.800003,65.600001,48,82.0,100,73.199997,80.0,78.0
20160915104500,180.0,187.800003,62.600001,45,80.699997,100,73.099998,80.0,78.0
20160915110000,180.0,191.399994,63.799998,46,86.599998,100,73.599998,80.0,78.0
20160915111500,180.0,194.399994,64.799998,47,81.300003,100,73.699997,80.0,78.0
20160915113000,180.0,190.199997,63.399999,46,81.300003,100,73.400002,80.0,78.0
20160915114500,180.0,190.199997,63.399999,46,94.599998,100,73.300003,80.0,78.0
20160915120000,180.0,190.199997,63.399999,46,82.099998,100,73.300003,80.0,78.0
20160915121500,180.0,190.199997,63.399999,46,81.099998,100,73.400002,80.0,78.0
20160915123000,180.0,190.199997,63.399999,46,81.099998,100,73.300003,80.0,78.0
20160915124500,180.0,190.199997,63.399999,47,91.5,100,73.300003,80.0,78.0
20160915130000,180.0,183.0,61.0,44,83.800003,100,73.5,80.0,78.0
20160915131500,180.0,190.800003,63.600001,46,90.599998,100,73.599998,80.0,78.0
20160915133000,180.0,187.199997,62.399999,46,83.199997,100,73.599998,80.0,78.0
20160915134500,180.0,191.399994,63.799998,47,81.099998,100,73.599998,80.0,78.0
20160915140000,180.0,191.399994,63.799998,47,94.800003,100,73.699997,80.0,78.0
20160915141500,180.0,191.399994,63.799998,47,81.300003,100,73.699997,80.0,78.0
20160915143000,180.0,189.0,63.0,46,94.699997,100,73.5,80.0,78.0
20160915144500,180.0,171.0,57.0,49,82.599998,100,73.5,80.0,78.0
20160915150000,180.0,154.199997,51.399999,47,81.400002,100,73.400002,80.0,78.0
20160915151500,180.0,188.399994,62.799998,45,85.400002,100,73.400002,80.0,78.0
20160915153000,180.0,188.399994,62.799998,45,85.400002,100,73.300003,80.0,78.0
20160915154500,180.0,190.800003,63.600001,45,80.199997,100,73.300003,80.0,78.0
20160915160000,180.0,193.800003,64.600001,47,74.800003,100,73.199997,80.0,78.0
20160915161500,180.0,184.800003,61.600001,45,82.599998,100,73.300003,80.0,78.0
20160915163000,180.0,191.399994,63.799998,46,78.300003,100,73.199997,80.0,78.0
20160915164500,180.0,181.800003,60.600001,48,82.400002,100,73.199997,80.0,78.0
20160915170000,180.0,194.399994,64.799998,46,85.099998,100,73.199997,80.0,78.0
20160915171500,180.0,190.199997,63.399999,49,81.0,100,73.199997,80.0,78.0
20160915173000,180.0,190.199997,63.399999,45,92.5,100,73.400002,80.0,78.0
20160915174500,180.0,190.199997,63.399999,45,81.099998,100,73.699997,80.0,78.0
20160915180000,180.0,190.199997,63.399999,45,93.099998,100,73.800003,80.0,78.0
20160915181500,180.0,187.199997,62.399999,44,81.099998,100,73.699997,80.0,78.0
20160915183000,180.0,197.399994,65.799998,47,86.0,100,73.599998,80.0,78.0
20160915184500,180.0,192.0,64.0,44,84.5,100,73.400002,80.0,78.0
20160915190000,180.0,189.600006,63.200002,45,81.099998,100,73.300003,80.0,78.0
20160915191500,180.0,192.600006,64.200002,46,92.800003,100,73.199997,80.0,78.0
20160915193000,180.0,192.600006,64.200002,46,81.400002,100,73.099998,80.0,78.0
20160915194500,180.0,190.199997,63.399999,45,85.099998,100,73.699997,80.0,78.0
20160915200000,180.0,190.199997,63.399999,46,81.099998,100,73.400002,80.0,78.0
20160915201500,180.0,190.199997,63.399999,47,89.199997,100,73.300003,80.0,78.0
20160915203000,180.0,190.199997,63.399999,47,81.099998,100,73.199997,80.0,78.0
20160915204500,180.0,190.199997,63.399999,47,86.300003,100,73.199997,80.0,78.0
20160915210000,180.0,199.199997,66.399999,49,87.800003,100,73.199997,80.0,78.0
20160915211500,180.0,184.199997,61.399999,41,81.099998,100,73.099998,80.0,78.0
20160915213000,180.0,171.600006,57.200002,43,96.0,100,73.199997,80.0,78.0
20160915214500,180.0,187.800003,62.600001,47,81.099998,100,73.199997,80.0,78.0
20160915220000,180.0,187.800003,62.600001,46,85.400002,100,73.199997,80.0,78.0
20160915221500,180.0,291.600006,97.200002,64,73.099998,0,73.099998,67.900002,64.900002
20160915223000,180.0,324.0,108.0,74,56.400002,0,71.199997,67.800003,64.800003
20160915224500,180.0,303.600006,101.200002,68,56.400002,0,70.099998,67.400002,64.400002
20160915230000,180.0,312.600006,104.200002,72,56.400002,0,69.400002,67.800003,64.800003
20160915231500,180.0,318.600006,106.200002,69,56.400002,0,68.900002,67.800003,64.800003
20160915233000,180.0,318.600006,106.200002,68,56.400002,0,68.5,67.800003,64.800003
20160915234500,180.0,310.200012,103.400004,64,56.400002,0,68.199997,67.800003,64.800003
20160916000000,180.0,301.200012,100.400004,63,55.599998,0,67.900002,67.800003,64.800003
20160916001500,180.0,301.200012,100.400004,63,55.599998,0,67.800003,67.800003,64.800003
20160916003000,180.0,191.399994,63.799998,43,83.599998,100,68.0,80.0,78.0
20160916004500,180.0,191.399994,63.799998,43,80.699997,100,69.5,80.0,78.0
20160916010000,180.0,191.399994,63.799998,44,84.5,100,70.099998,80.0,78.0
20160916011500,180.0,191.399994,63.799998,43,87.199997,100,70.5,80.0,78.0
20160916013000,180.0,196.199997,65.399999,45,82.199997,100,70.800003,80.0,78.0
20160916014500,180.0,191.399994,63.799998,42,94.199997,100,71.099998,80.0,78.0
20160916020000,180.0,191.399994,63.799998,42,80.699997,100,71.300003,80.0,78.0
20160916021500,180.0,142.199997,47.399999,42,88.099998,100,71.5,80.0,78.0
20160916023000,180.0,187.800003,62.600001,41,82.199997,100,71.599998,80.0,78.0
20160916024500,180.0,187.800003,62.600001,42,84.300003,100,71.699997,80.0,78.0
20160916030000,180.0,195.0,65.0,43,92.900002,100,71.800003,80.0,78.0
20160916031500,180.0,189.600006,63.200002,41,81.099998,100,71.900002,80.0,78.0
20160916033000,180.0,189.600006,63.200002,41,90.599998,100,72.0,80.0,78.0
20160916034500,180.0,189.600006,63.200002,44,85.0,100,72.099998,80.0,78.0
20160916040000,180.0,152.399994,50.799998,43,82.099998,100,72.099998,80.0,78.0
20160916041500,180.0,189.600006,63.200002,40,94.099998,100,72.099998,80.0,78.0
20160916043000,180.0,189.600006,63.200002,42,81.099998,100,72.199997,80.0,78.0
20160916044500,180.0,192.0,64.0,43,91.800003,100,72.199997,80.0,78.0
20160916050000,180.0,186.0,62.0,41,84.300003,100,72.199997,80.0,78.0
20160916051500,180.0,189.600006,63.200002,40,80.699997,100,72.599998,80.0,78.0
20160916053000,180.0,189.600006,63.200002,43,89.300003,100,73.5,80.0,78.0
20160916054500,180.0,189.600006,63.200002,41,84.900002,100,72.800003,80.0,78.0
20160916060000,180.0,189.600006,63.200002,41,82.099998,100,72.699997,80.0,78.0
20160916061500,180.0,195.0,65.0,42,80.599998,100,72.5,80.0,78.0
20160916063000,180.0,171.0,57.0,41,89.599998,100,72.400002,80.0,78.0
20160916064500,180.0,190.800003,63.600001,42,88.400002,100,72.300003,80.0,78.0
20160916070000,180.0,177.0,59.0,44,83.0,100,72.400002,80.0,78.0
20160916071500,180.0,192.600006,64.200002,41,75.400002,100,72.199997,80.0,78.0
20160916073000,180.0,192.600006,64.200002,40,83.800003,100,72.199997,80.0,78.0
20160916074500,180.0,192.600006,64.200002,40,80.699997,100,72.199997,80.0,78.0
20160916080000,180.0,192.600006,64.200002,40,79.699997,100,72.199997,80.0,78.0
20160916081500,180.0,188.399994,62.799998,40,86.5,100,72.199997,80.0,78.0
20160916083000,180.0,188.399994,62.799998,39,82.099998,100,72.300003,80.0,78.0
20160916084500,180.0,188.399994,62.799998,43,80.800003,100,72.599998,80.0,78.0
20160916090000,180.0,190.800003,63.600001,41,78.599998,100,72.400002,80.0,78.0
20160916091500,180.0,190.800003,63.600001,41,78.599998,100,72.400002,80.0,78.0
20160916093000,180.0,190.800003,63.600001,43,89.699997,100,72.5,80.0,78.0
20160916094500,180.0,138.0,46.0,41,80.5,100,72.599998,80.0,78.0
20160916100000,180.0,192.600006,64.200002,42,80.5,100,72.5,80.0,78.0
20160916101500,180.0,189.600006,63.200002,41,79.199997,100,72.599998,80.0,78.0
20160916103000,180.0,160.800003,53.600001,41,83.599998,100,72.5,80.0,78.0
20160916104500,180.0,188.399994,62.799998,40,80.199997,100,72.5,80.0,78.0
20160916110000,180.0,136.800003,45.600001,40,81.5,100,72.5,80.0,78.0
20160916111500,180.0,191.399994,63.799998,41,81.5,100,72.400002,80.0,78.0
20160916113000,180.0,141.600006,47.200002,40,77.300003,100,72.400002,80.0,78.0
20160916114500,180.0,141.600006,47.200002,41,80.800003,100,72.400002,80.0,78.0
20160916120000,180.0,190.800003,63.600001,38,75.900002,100,72.300003,80.0,78.0
20160916121500,180.0,171.600006,57.200002,40,94.800003,100,72.400002,80.0,78.0
20160916123000,180.0,171.600006,57.200002,40,81.099998,100,72.599998,80.0,78.0
20160916124500,180.0,174.600006,58.200002,40,81.099998,100,72.599998,80.0,78.0
20160916130000,180.0,174.600006,58.200002,40,81.099998,100,72.599998,80.0,78.0
20160916131500,180.0,174.600006,58.200002,40,95.900002,100,72.699997,80.0,78.0
20160916133000,180.0,174.600006,58.200002,40,93.599998,100,72.699997,80.0,78.0
20160916134500,180.0,174.600006,58.200002,40,83.199997,100,72.699997,80.0,78.0
20160916140000,180.0,174.600006,58.200002,40,87.5,100,72.699997,80.0,78.0
20160916141500,180.0,174.600006,58.200002,40,95.0,100,72.699997,80.0,78.0
20160916143000,180.0,176.399994,58.799998,40,89.400002,100,72.800003,80.0,78.0
20160916144500,180.0,178.199997,59.399999,40,83.300003,100,72.800003,80.0,78.0
20160916150000,180.0,178.199997,59.399999,40,81.300003,100,73.300003,80.0,78.0
20160916151500,180.0,176.399994,58.799998,40,81.300003,100,73.199997,80.0,78.0
20160916153000,180.0,176.399994,58.799998,40,98.400002,100,73.199997,80.0,78.0
20160916154500,180.0,176.399994,58.799998,40,88.800003,100,73.400002,80.0,78.0
20160916160000,180.0,176.399994,58.799998,40,94.199997,100,73.5,80.0,78.0
20160916161500,180.0,176.399994,58.799998,40,82.599998,100,73.5,80.0,78.0
20160916163000,180.0,176.399994,58.799998,40,81.099998,100,73.699997,80.0,78.0
20160916164500,180.0,176.399994,58.799998,40,81.099998,100,73.599998,80.0,78.0
20160916170000,180.0,176.399994,58.799998,40,90.800003,100,74.199997,80.0,78.0
20160916171500,180.0,176.399994,58.799998,40,85.699997,100,74.5,80.0,78.0
20160916173000,180.0,187.800003,62.600001,41,85.699997,100,74.599998,80.0,78.0
20160916174500,180.0,187.800003,62.600001,41,80.199997,100,74.800003,80.0,78.0
20160916180000,180.0,191.399994,63.799998,40,96.400002,100,74.099998,80.0,78.0
20160916181500,180.0,145.800003,48.600001,39,86.199997,100,73.800003,80.0,78.0
20160916183000,180.0,194.399994,64.799998,43,80.599998,100,73.599998,80.0,78.0
20160916184500,180.0,199.199997,66.399999,43,87.300003,100,73.400002,80.0,78.0
20160916190000,180.0,196.199997,65.399999,42,88.900002,100,73.300003,80.0,78.0
20160916191500,180.0,193.800003,64.600001,41,92.400002,100,73.199997,80.0,78.0
20160916193000,180.0,193.800003,64.600001,41,80.699997,100,73.199997,80.0,78.0
20160916194500,180.0,191.399994,63.799998,40,79.599998,100,73.099998,80.0,78.0
20160916200000,180.0,191.399994,63.799998,40,96.099998,100,73.199997,80.0,78.0
20160916201500,180.0,191.399994,63.799998,41,82.099998,100,73.099998,80.0,78.0
20160916203000,180.0,169.800003,56.600001,41,82.099998,100,73.199997,80.0,78.0
20160916204500,180.0,169.800003,56.600001,43,82.099998,100,73.099998,80.0,78.0
20160916210000,180.0,201.0,67.0,42,99.599998,100,73.099998,80.0,78.0
20160916211500,180.0,190.800003,63.600001,41,83.199997,100,73.099998,80.0,78.0
20160916213000,180.0,190.800003,63.600001,37,78.699997,100,72.900002,80.0,78.0
20160916214500,180.0,190.800003,63.600001,38,88.599998,100,72.800003,80.0,78.0
20160916220000,180.0,187.199997,62.399999,36,81.099998,100,72.900002,80.0,78.0
20160916221500,180.0,187.199997,62.399999,36,78.699997,100,72.800003,80.0,78.0
20160916223000,180.0,187.199997,62.399999,36,92.300003,100,72.800003,80.0,78.0
20160916224500,180.0,187.199997,62.399999,36,86.900002,100,72.800003,80.0,78.0
20160916230000,180.0,187.199997,62.399999,36,79.699997,100,72.800003,80.0,78.0
20160916231500,180.0,187.199997,62.399999,36,79.699997,100,72.699997,80.0,78.0
20160916233000,180.0,187.199997,62.399999,36,97.800003,100,72.699997,80.0,78.0
20160916234500,180.0,187.199997,62.399999,36,81.099998,100,72.699997,80.0,78.0
20160917000000,180.0,187.199997,62.399999,36,78.300003,100,72.699997,80.0,78.0
20160917001500,180.0,184.199997,61.399999,36,92.099998,100,72.699997,80.0,78.0
20160917003000,180.0,187.199997,62.399999,36,85.800003,100,72.699997,80.0,78.0
20160917004500,180.0,187.199997,62.399999,36,79.199997,100,72.699997,80.0,78.0
20160917010000,180.0,184.199997,61.399999,36,83.400002,100,73.0,80.0,78.0
20160917011500,180.0,184.199997,61.399999,36,94.5,100,72.800003,80.0,78.0
20160917013000,180.0,184.199997,61.399999,36,79.199997,100,72.800003,80.0,78.0
20160917014500,180.0,184.199997,61.399999,36,84.300003,100,72.699997,80.0,78.0
20160917020000,180.0,184.199997,61.399999,36,91.0,100,72.699997,80.0,78.0
20160917021500,180.0,178.199997,59.399999,36,79.699997,100,72.699997,80.0,78.0
20160917023000,180.0,178.199997,59.399999,36,81.5,100,72.699997,80.0,78.0
20160917024500,180.0,175.199997,58.399999,36,99.0,100,72.599998,80.0,78.0
20160917030000,180.0,175.199997,58.399999,36,83.300003,100,72.599998,80.0,78.0
20160917031500,180.0,175.199997,58.399999,36,80.199997,100,72.599998,80.0,78.0
20160917033000,180.0,175.199997,58.399999,36,85.300003,100,72.599998,80.0,78.0
20160917034500,180.0,177.0,59.0,36,97.300003,100,72.599998,80.0,78.0
20160917040000,180.0,177.0,59.0,36,81.099998,100,72.599998,80.0,78.0
20160917041500,180.0,177.0,59.0,36,81.099998,100,72.5,80.0,78.0
20160917043000,180.0,177.0,59.0,36,98.5,100,72.5,80.0,78.0
20160917044500,180.0,175.199997,58.399999,36,81.599998,100,72.599998,80.0,78.0
20160917050000,180.0,175.199997,58.399999,36,79.699997,100,72.599998,80.0,78.0
20160917051500,180.0,175.199997,58.399999,36,96.400002,100,72.599998,80.0,78.0
20160917053000,180.0,177.0,59.0,36,82.300003,100,72.599998,80.0,78.0
20160917054500,180.0,182.399994,60.799998,36,78.699997,100,72.599998,80.0,78.0
20160917060000,180.0,182.399994,60.799998,36,95.599998,100,72.5,80.0,78.0
20160917061500,180.0,182.399994,60.799998,36,81.599998,100,72.5,80.0,78.0
20160917063000,180.0,182.399994,60.799998,36,79.199997,100,72.5,80.0,78.0
20160917064500,180.0,182.399994,60.799998,36,88.599998,100,72.599998,80.0,78.0
20160917070000,180.0,182.399994,60.799998,36,88.599998,100,72.599998,80.0,78.0
20160917071500,180.0,182.399994,60.799998,36,80.199997,100,72.599998,80.0,78.0
20160917073000,180.0,182.399994,60.799998,36,80.199997,100,72.599998,80.0,78.0
20160917074500,180.0,180.0,60.0,36,97.699997,100,72.599998,80.0,78.0
20160917080000,180.0,180.0,60.0,36,81.599998,100,72.599998,80.0,78.0
20160917081500,180.0,180.0,60.0,36,79.199997,100,72.599998,80.0,78.0
20160917083000,180.0,178.199997,59.399999,36,87.5,100,72.599998,80.0,78.0
20160917084500,180.0,180.0,60.0,36,84.400002,100,72.599998,80.0,78.0
20160917090000,180.0,177.600006,59.200002,36,81.099998,100,72.599998,80.0,78.0
20160917091500,180.0,174.600006,58.200002,36,95.400002,100,72.599998,80.0,78.0
20160917093000,180.0,174.600006,58.200002,36,94.099998,100,72.599998,80.0,78.0
20160917094500,180.0,174.600006,58.200002,36,83.800003,100,72.699997,80.0,78.0
20160917100000,180.0,171.0,57.0,36,83.800003,100,72.699997,80.0,78.0
20160917101500,180.0,169.199997,56.399999,37,100.199997,100,72.800003,80.0,78.0
20160917103000,180.0,171.600006,57.200002,37,83.800003,100,72.800003,80.0,78.0
20160917104500,180.0,168.600006,56.200002,37,81.099998,100,73.400002,80.0,78.0
20160917110000,180.0,174.0,58.0,38,90.199997,100,73.300003,80.0,78.0
20160917111500,180.0,172.199997,57.399999,38,81.099998,100,73.300003,80.0,78.0
20160917113000,180.0,174.600006,58.200002,38,83.0,100,73.300003,80.0,78.0
20160917114500,180.0,176.399994,58.799998,38,96.599998,100,73.300003,80.0,78.0
20160917120000,180.0,176.399994,58.799998,38,96.599998,100,73.300003,80.0,78.0
20160917121500,180.0,176.399994,58.799998,38,78.300003,100,73.300003,80.0,78.0
20160917123000,180.0,173.399994,57.799998,38,81.599998,100,73.599998,80.0,78.0
20160917124500,180.0,173.399994,57.799998,38,80.699997,100,73.699997,80.0,78.0
20160917130000,180.0,173.399994,57.799998,38,81.599998,100,73.400002,80.0,78.0
20160917131500,180.0,175.199997,58.399999,38,85.699997,100,73.300003,80.0,78.0
20160917133000,180.0,175.199997,58.399999,38,85.699997,100,73.300003,80.0,78.0
20160917134500,180.0,175.199997,58.399999,38,82.599998,100,73.300003,80.0,78.0
20160917140000,180.0,175.199997,58.399999,38,94.599998,100,73.300003,80.0,78.0
20160917141500,180.0,175.199997,58.399999,38,83.5,100,73.199997,80.0,78.0
20160917143000,180.0,175.199997,58.399999,38,82.099998,100,73.199997,80.0,78.0
20160917144500,180.0,175.199997,58.399999,38,84.800003,100,73.099998,80.0,78.0
20160917150000,180.0,171.600006,57.200002,38,94.199997,100,73.099998,80.0,78.0
20160917151500,180.0,175.800003,58.600001,38,96.5,100,73.0,80.0,78.0
20160917153000,180.0,175.800003,58.600001,38,82.099998,100,73.0,80.0,78.0
20160917154500,180.0,174.0,58.0,38,86.800003,100,73.0,80.0,78.0
20160917160000,180.0,174.0,58.0,38,92.199997,100,72.900002,80.0,78.0
20160917161500,180.0,174.0,58.0,38,82.099998,100,72.900002,80.0,78.0
20160917163000,180.0,174.0,58.0,38,89.599998,100,73.0,80.0,78.0
20160917164500,180.0,174.0,58.0,38,83.699997,100,73.099998,80.0,78.0
20160917170000,180.0,174.0,58.0,38,85.0,100,73.400002,80.0,78.0
20160917171500,180.0,172.199997,57.399999,38,90.400002,100,73.400002,80.0,78.0
20160917173000,180.0,172.199997,57.399999,38,83.800003,100,73.400002,80.0,78.0
20160917174500,180.0,172.199997,57.399999,38,94.099998,100,73.5,80.0,78.0
20160917180000,180.0,172.199997,57.399999,38,82.599998,100,73.400002,80.0,78.0
20160917181500,180.0,175.199997,58.399999,38,96.0,100,73.400002,80.0,78.0
20160917183000,180.0,175.199997,58.399999,38,82.599998,100,73.400002,80.0,78.0
20160917184500,180.0,175.199997,58.399999,38,96.0,100,73.300003,80.0,78.0
20160917190000,180.0,175.199997,58.399999,38,81.599998,100,73.5,80.0,78.0
20160917191500,180.0,177.600006,59.200002,38,85.5,100,73.699997,80.0,78.0
20160917193000,180.0,175.199997,58.399999,38,91.599998,100,74.0,80.0,78.0
20160917194500,180.0,175.199997,58.399999,38,82.599998,100,74.099998,80.0,78.0
20160917200000,180.0,175.199997,58.399999,38,96.300003,100,74.300003,80.0,78.0
20160917201500,180.0,175.199997,58.399999,38,82.300003,100,74.300003,80.0,78.0
20160917203000,180.0,175.199997,58.399999,38,94.199997,100,74.5,80.0,78.0
20160917204500,180.0,175.199997,58.399999,38,81.599998,100,74.5,80.0,78.0
20160917210000,180.0,172.199997,57.399999,38,98.400002,100,74.199997,80.0,78.0
20160917211500,180.0,172.199997,57.399999,38,82.599998,100,74.099998,80.0,78.0
20160917213000,180.0,174.600006,58.200002,38,81.099998,100,73.699997,80.0,78.0
20160917214500,180.0,172.800003,57.600001,38,81.099998,100,73.599998,80.0,78.0
20160917220000,180.0,172.800003,57.600001,38,81.099998,100,73.400002,80.0,78.0
20160917221500,180.0,175.199997,58.399999,38,85.599998,100,73.300003,80.0,78.0
20160917223000,180.0,172.800003,57.600001,38,92.800003,100,73.199997,80.0,78.0
20160917224500,180.0,193.800003,64.600001,40,81.099998,100,73.099998,80.0,78.0
20160917230000,180.0,193.800003,64.600001,39,83.199997,100,73.0,80.0,78.0
20160917231500,180.0,189.600006,63.200002,37,94.699997,100,72.900002,80.0,78.0
20160917233000,180.0,193.199997,64.399999,37,80.699997,100,72.800003,80.0,78.0
20160917234500,180.0,171.600006,57.200002,40,84.599998,100,72.800003,80.0,78.0
20160918000000,180.0,137.399994,45.799998,38,89.0,100,72.699997,80.0,78.0
20160918001500,180.0,188.399994,62.799998,36,81.599998,100,72.699997,80.0,78.0
20160918003000,180.0,188.399994,62.799998,36,94.699997,100,72.699997,80.0,78.0
20160918004500,180.0,188.399994,62.799998,36,81.400002,100,72.699997,80.0,78.0
20160918010000,180.0,188.399994,62.799998,36,81.400002,100,72.699997,80.0,78.0
20160918011500,180.0,188.399994,62.799998,36,91.800003,100,72.699997,80.0,78.0
20160918013000,180.0,183.600006,61.200002,36,83.5,100,72.699997,80.0,78.0
20160918014500,180.0,183.600006,61.200002,36,81.599998,100,72.699997,80.0,78.0
20160918020000,180.0,186.600006,62.200002,36,94.699997,100,72.699997,80.0,78.0
20160918021500,180.0,182.399994,60.799998,36,80.699997,100,72.699997,80.0,78.0
20160918023000,180.0,184.800003,61.600001,36,83.900002,100,72.699997,80.0,78.0
20160918024500,180.0,184.800003,61.600001,36,91.599998,100,72.699997,80.0,78.0
20160918030000,180.0,187.199997,62.399999,36,81.099998,100,72.699997,80.0,78.0
20160918031500,180.0,187.199997,62.399999,36,91.800003,100,72.599998,80.0,78.0
20160918033000,180.0,187.199997,62.399999,36,90.300003,100,72.599998,80.0,78.0
20160918034500,180.0,187.199997,62.399999,36,80.699997,100,72.599998,80.0,78.0
20160918040000,180.0,187.199997,62.399999,36,83.699997,100,72.599998,80.0,78.0
20160918041500,180.0,187.199997,62.399999,36,94.099998,100,72.599998,80.0,78.0
20160918043000,180.0,172.800003,57.600001,37,89.699997,100,72.599998,80.0,78.0
20160918044500,180.0,172.800003,57.600001,37,81.900002,100,72.400002,80.0,78.0
20160918050000,180.0,175.199997,58.399999,37,83.800003,100,72.599998,80.0,78.0
20160918051500,180.0,197.399994,65.799998,40,95.900002,100,72.699997,80.0,78.0
20160918053000,180.0,197.399994,65.799998,39,81.0,100,72.599998,80.0,78.0
20160918054500,180.0,188.399994,62.799998,36,82.099998,100,72.400002,80.0,78.0
20160918060000,180.0,172.800003,57.600001,35,94.199997,100,72.400002,80.0,78.0
20160918061500,180.0,190.199997,63.399999,36,81.599998,100,72.400002,80.0,78.0
20160918063000,180.0,190.199997,63.399999,36,79.699997,100,72.300003,80.0,78.0
20160918064500,180.0,190.199997,63.399999,36,81.5,100,72.199997,80.0,78.0
20160918070000,180.0,190.199997,63.399999,36,91.599998,100,72.199997,80.0,78.0
20160918071500,180.0,190.199997,63.399999,36,96.199997,100,72.199997,80.0,78.0
20160918073000,180.0,190.199997,63.399999,36,83.199997,100,72.199997,80.0,78.0
20160918074500,180.0,190.199997,63.399999,37,80.5,100,72.099998,80.0,78.0
20160918080000,180.0,166.199997,55.399999,36,80.5,100,72.099998,80.0,78.0
20160918081500,180.0,195.600006,65.200002,39,86.300003,100,72.199997,80.0,78.0
20160918083000,180.0,188.399994,62.799998,37,97.800003,100,72.199997,80.0,78.0
20160918084500,180.0,194.399994,64.799998,38,85.0,100,72.199997,80.0,78.0
20160918090000,180.0,183.600006,61.200002,36,81.599998,100,72.400002,80.0,78.0
20160918091500,180.0,190.800003,63.600001,37,81.599998,100,72.5,80.0,78.0
20160918093000,180.0,190.800003,63.600001,37,80.699997,100,72.599998,80.0,78.0
20160918094500,180.0,190.800003,63.600001,36,92.800003,100,72.599998,80.0,78.0
20160918100000,180.0,190.800003,63.600001,35,87.900002,100,72.599998,80.0,78.0
20160918101500,180.0,193.199997,64.399999,38,79.599998,100,72.699997,80.0,78.0
20160918103000,180.0,196.800003,65.600001,39,79.599998,100,72.699997,80.0,78.0
20160918104500,180.0,196.800003,65.600001,41,83.5,100,72.699997,80.0,78.0
20160918110000,180.0,196.800003,65.600001,39,84.699997,100,72.699997,80.0,78.0
20160918111500,180.0,192.600006,64.200002,38,86.300003,100,72.599998,80.0,78.0
20160918113000,180.0,190.199997,63.399999,37,81.599998,100,72.599998,80.0,78.0
20160918114500,180.0,144.0,48.0,32,80.699997,100,72.599998,80.0,78.0
20160918120000,180.0,171.0,57.0,33,81.599998,100,72.599998,80.0,78.0
20160918121500,180.0,173.399994,57.799998,33,81.599998,100,72.699997,80.0,78.0
20160918123000,180.0,169.800003,56.600001,33,80.699997,100,72.699997,80.0,78.0
20160918124500,180.0,169.800003,56.600001,33,75.400002,100,72.699997,80.0,78.0
20160918130000,180.0,173.399994,57.799998,35,91.599998,100,72.699997,80.0,78.0
20160918131500,180.0,173.399994,57.799998,35,90.0,100,72.800003,80.0,78.0
20160918133000,180.0,175.800003,58.600001,35,80.699997,100,72.900002,80.0,78.0
20160918134500,180.0,175.800003,58.600001,35,75.0,100,72.900002,80.0,78.0
20160918140000,180.0,175.800003,58.600001,35,91.699997,100,72.900002,80.0,78.0
20160918141500,180.0,175.800003,58.600001,35,82.599998,100,73.0,80.0,78.0
20160918143000,180.0,180.0,60.0,35,74.900002,100,73.0,80.0,78.0
20160918144500,180.0,180.0,60.0,35,81.800003,100,74.0,80.0,78.0
20160918150000,180.0,185.399994,61.799998,35,75.400002,100,73.900002,80.0,78.0
20160918151500,180.0,185.399994,61.799998,35,68.699997,100,73.400002,80.0,78.0
20160918153000,180.0,187.800003,62.600001,35,84.900002,100,73.199997,80.0,78.0
20160918154500,180.0,190.800003,63.600001,35,80.699997,100,73.199997,80.0,78.0
20160918160000,180.0,187.800003,62.600001,34,75.400002,100,73.300003,80.0,78.0
20160918161500,180.0,183.600006,61.200002,34,70.599998,100,73.199997,80.0,78.0
20160918163000,180.0,183.600006,61.200002,34,65.800003,100,73.099998,80.0,78.0
20160918164500,180.0,183.600006,61.200002,34,89.199997,100,73.099998,80.0,78.0
20160918170000,180.0,183.600006,61.200002,34,79.300003,100,73.199997,80.0,78.0
20160918171500,180.0,183.600006,61.200002,34,72.0,100,73.400002,80.0,78.0
20160918173000,180.0,181.199997,60.399999,34,67.300003,100,73.199997,80.0,78.0
20160918174500,180.0,181.199997,60.399999,34,88.599998,100,73.099998,80.0,78.0
20160918180000,180.0,181.199997,60.399999,34,81.099998,100,73.199997,80.0,78.0
20160918181500,180.0,181.199997,60.399999,34,75.900002,100,73.400002,80.0,78.0
20160918183000,180.0,181.199997,60.399999,34,86.199997,100,73.400002,80.0,78.0
20160918184500,180.0,183.600006,61.200002,34,82.599998,100,73.400002,80.0,78.0
20160918190000,180.0,183.600006,61.200002,34,94.699997,100,73.400002,80.0,78.0
20160918191500,180.0,183.600006,61.200002,34,83.800003,100,73.5,80.0,78.0
20160918193000,180.0,181.199997,60.399999,34,89.300003,100,73.599998,80.0,78.0
20160918194500,180.0,181.199997,60.399999,34,93.300003,100,74.099998,80.0,78.0
20160918200000,180.0,181.199997,60.399999,34,88.300003,100,74.5,80.0,78.0
20160918201500,180.0,176.399994,58.799998,34,82.099998,100,74.800003,80.0,78.0
20160918203000,180.0,176.399994,58.799998,34,81.099998,100,75.0,80.0,78.0
20160918204500,180.0,176.399994,58.799998,34,81.099998,100,74.400002,80.0,78.0
20160918210000,180.0,176.399994,58.799998,34,81.099998,100,74.199997,80.0,78.0
20160918211500,180.0,176.399994,58.799998,34,99.0,100,74.099998,80.0,78.0
20160918213000,180.0,174.600006,58.200002,34,90.5,100,74.0,80.0,78.0
20160918214500,180.0,174.600006,58.200002,34,93.0,100,73.900002,80.0,78.0
20160918220000,180.0,174.600006,58.200002,34,95.5,100,73.800003,80.0,78.0
20160918221500,180.0,174.600006,58.200002,34,83.5,100,73.800003,80.0,78.0
20160918223000,180.0,174.600006,58.200002,34,82.099998,100,73.699997,80.0,78.0
20160918224500,180.0,174.600006,58.200002,34,82.099998,100,73.699997,80.0,78.0
20160918230000,180.0,176.399994,58.799998,34,89.800003,100,73.599998,80.0,78.0
20160918231500,180.0,176.399994,58.799998,34,95.300003,100,74.0,80.0,78.0
20160918233000,180.0,193.199997,64.399999,38,90.099998,100,74.300003,80.0,78.0
20160918234500,180.0,190.800003,63.600001,38,82.599998,100,73.800003,80.0,78.0
20160919000000,180.0,190.800003,63.600001,37,80.699997,100,73.699997,80.0,78.0
20160919001500,180.0,190.800003,63.600001,37,80.699997,100,73.5,80.0,78.0
20160919003000,180.0,142.199997,47.399999,38,79.199997,100,73.400002,80.0,78.0
20160919004500,180.0,194.399994,64.799998,34,90.699997,100,73.300003,80.0,78.0
20160919010000,180.0,191.399994,63.799998,33,97.199997,100,73.199997,80.0,78.0
20160919011500,180.0,191.399994,63.799998,33,87.5,100,73.199997,80.0,78.0
20160919013000,180.0,196.800003,65.600001,36,80.800003,100,73.099998,80.0,78.0
20160919014500,180.0,193.800003,64.600001,34,83.0,100,73.099998,80.0,78.0
20160919020000,180.0,193.800003,64.600001,35,93.5,100,73.099998,80.0,78.0
20160919021500,180.0,193.800003,64.600001,34,82.699997,100,73.099998,80.0,78.0
20160919023000,180.0,162.600006,54.200002,32,80.599998,100,73.099998,80.0,78.0
20160919024500,180.0,192.0,64.0,32,79.699997,100,73.099998,80.0,78.0
20160919030000,180.0,189.600006,63.200002,32,86.699997,100,73.099998,80.0,78.0
20160919031500,180.0,189.600006,63.200002,33,98.300003,100,73.0,80.0,78.0
20160919033000,180.0,189.600006,63.200002,32,92.300003,100,72.900002,80.0,78.0
20160919034500,180.0,192.0,64.0,35,82.0,100,73.0,80.0,78.0
20160919040000,180.0,196.800003,65.600001,34,89.199997,100,72.900002,80.0,78.0
20160919041500,180.0,189.600006,63.200002,31,95.599998,100,72.900002,80.0,78.0
20160919043000,180.0,192.0,64.0,31,82.099998,100,72.900002,80.0,78.0
20160919044500,180.0,189.600006,63.200002,31,79.699997,100,73.400002,80.0,78.0
20160919050000,180.0,189.600006,63.200002,32,79.699997,100,73.199997,80.0,78.0
20160919051500,180.0,189.600006,63.200002,31,95.800003,100,73.099998,80.0,78.0
20160919053000,180.0,189.600006,63.200002,32,94.099998,100,73.0,80.0,78.0
20160919054500,180.0,192.0,64.0,33,81.099998,100,73.099998,80.0,78.0
20160919060000,180.0,192.0,64.0,34,79.699997,100,73.099998,80.0,78.0
20160919061500,180.0,192.0,64.0,33,90.599998,100,73.0,80.0,78.0
20160919063000,180.0,196.199997,65.399999,36,86.900002,100,73.0,80.0,78.0
20160919064500,180.0,190.199997,63.399999,34,80.5,100,73.0,80.0,78.0
20160919070000,180.0,190.199997,63.399999,33,90.099998,100,72.900002,80.0,78.0
20160919071500,180.0,190.199997,63.399999,33,80.599998,100,72.900002,80.0,78.0
20160919073000,180.0,187.199997,62.399999,31,80.599998,100,72.900002,80.0,78.0
20160919074500,180.0,193.199997,64.399999,30,94.699997,100,72.900002,80.0,78.0
20160919080000,180.0,171.600006,57.200002,31,82.099998,100,73.400002,80.0,78.0
20160919081500,180.0,187.199997,62.399999,34,94.900002,100,73.300003,80.0,78.0
20160919083000,180.0,187.199997,62.399999,33,81.599998,100,73.099998,80.0,78.0
20160919084500,180.0,187.199997,62.399999,32,94.199997,100,73.0,80.0,78.0
20160919090000,180.0,192.600006,64.200002,33,82.699997,100,74.0,80.0,78.0
20160919091500,180.0,199.199997,66.399999,36,96.300003,100,74.199997,80.0,78.0
20160919093000,180.0,188.399994,62.799998,34,87.5,100,74.5,80.0,78.0
20160919094500,180.0,195.600006,65.200002,36,87.5,100,74.699997,80.0,78.0
20160919100000,180.0,190.199997,63.399999,34,86.199997,100,74.699997,80.0,78.0
20160919101500,180.0,184.800003,61.600001,34,83.400002,100,74.699997,80.0,78.0
20160919103000,180.0,192.0,64.0,36,84.300003,100,74.599998,80.0,78.0
20160919104500,180.0,197.399994,65.799998,35,82.599998,100,74.699997,80.0,78.0
20160919110000,180.0,192.0,64.0,34,76.400002,100,74.699997,80.0,78.0
20160919111500,180.0,165.600006,55.200002,35,78.0,100,74.900002,80.0,78.0
20160919113000,180.0,191.399994,63.799998,34,83.699997,100,75.199997,80.0,78.0
20160919114500,180.0,194.399994,64.799998,35,79.099998,100,75.300003,80.0,78.0
20160919120000,180.0,186.600006,62.200002,31,87.900002,100,75.099998,80.0,78.0
20160919121500,180.0,191.399994,63.799998,32,82.099998,100,75.199997,80.0,78.0
20160919123000,180.0,150.600006,50.200002,32,77.300003,100,75.599998,80.0,78.0
20160919124500,180.0,192.600006,64.200002,31,94.699997,100,75.900002,80.0,78.0
20160919130000,180.0,178.199997,59.399999,30,79.300003,100,75.599998,80.0,78.0
20160919131500,180.0,178.199997,59.399999,100,97.199997,100,76.0,80.0,78.0
20160919133000,180.0,188.399994,62.799998,47,81.099998,100,75.699997,80.0,78.0
20160919134500,180.0,188.399994,62.799998,46,75.400002,100,75.400002,80.0,78.0
20160919140000,180.0,184.800003,61.600001,46,71.900002,100,75.400002,80.0,78.0
20160919141500,180.0,192.0,64.0,48,85.199997,100,76.400002,80.0,78.0
20160919143000,180.0,197.399994,65.799998,49,80.199997,100,75.699997,80.0,78.0
20160919144500,180.0,197.399994,65.799998,49,75.0,100,75.0,80.0,78.0
20160919150000,180.0,168.0,56.0,47,92.900002,100,74.599998,80.0,78.0
20160919151500,180.0,191.399994,63.799998,47,81.099998,100,74.5,80.0,78.0
20160919153000,180.0,191.399994,63.799998,46,76.400002,100,74.300003,80.0,78.0
20160919154500,180.0,187.199997,62.399999,45,72.0,100,74.300003,80.0,78.0
20160919160000,180.0,187.199997,62.399999,46,91.900002,100,74.199997,80.0,78.0
20160919161500,180.0,196.800003,65.600001,48,80.199997,100,74.199997,80.0,78.0
20160919163000,180.0,161.399994,53.799998,45,74.0,100,74.099998,80.0,78.0
20160919164500,180.0,189.0,63.0,45,75.5,100,74.099998,80.0,78.0
20160919170000,180.0,189.0,63.0,45,89.5,100,74.0,80.0,78.0
20160919171500,180.0,192.0,64.0,47,79.599998,100,74.0,80.0,78.0
20160919173000,180.0,188.399994,62.799998,44,80.800003,100,74.099998,80.0,78.0
20160919174500,180.0,186.0,62.0,44,80.800003,100,74.099998,80.0,78.0
20160919180000,180.0,191.399994,63.799998,45,95.900002,100,74.199997,80.0,78.0
20160919181500,180.0,152.399994,50.799998,44,82.599998,100,74.300003,80.0,78.0
20160919183000,180.0,189.0,63.0,44,87.300003,100,74.199997,80.0,78.0
20160919184500,180.0,163.800003,54.600001,46,81.099998,100,74.199997,80.0,78.0
20160919190000,180.0,187.800003,62.600001,44,86.599998,100,74.199997,80.0,78.0
20160919191500,180.0,190.199997,63.399999,45,93.5,100,74.199997,80.0,78.0
20160919193000,180.0,195.600006,65.200002,48,89.199997,100,74.099998,80.0,78.0
20160919194500,180.0,192.0,64.0,47,87.699997,100,74.300003,80.0,78.0
20160919200000,180.0,137.399994,45.799998,46,84.199997,100,74.300003,80.0,78.0
20160919201500,180.0,193.199997,64.399999,46,81.099998,100,74.199997,80.0,78.0
20160919203000,180.0,193.199997,64.399999,45,81.099998,100,74.099998,80.0,78.0
20160919204500,180.0,190.800003,63.600001,45,81.099998,100,74.099998,80.0,78.0
20160919210000,180.0,139.800003,46.600001,44,82.800003,100,74.0,80.0,78.0
20160919211500,180.0,193.199997,64.399999,46,82.800003,100,74.0,80.0,78.0
20160919213000,180.0,193.199997,64.399999,45,80.699997,100,73.800003,80.0,78.0
20160919214500,180.0,140.399994,46.799998,47,87.599998,100,73.699997,80.0,78.0
20160919220000,180.0,191.399994,63.799998,45,87.599998,100,73.699997,80.0,78.0
20160919221500,180.0,191.399994,63.799998,45,87.599998,100,73.599998,80.0,78.0
20160919223000,180.0,191.399994,63.799998,44,85.900002,100,73.599998,80.0,78.0
20160919224500,180.0,171.600006,57.200002,42,85.900002,100,73.699997,80.0,78.0
20160919230000,180.0,171.600006,57.200002,42,87.800003,100,73.800003,80.0,78.0
20160919231500,180.0,171.600006,57.200002,42,81.300003,100,73.900002,80.0,78.0
20160919233000,180.0,171.600006,57.200002,42,80.099998,100,73.800003,80.0,78.0
20160919234500,180.0,171.600006,57.200002,42,98.900002,100,73.800003,80.0,78.0
20160920000000,180.0,171.600006,57.200002,42,81.199997,100,73.900002,80.0,78.0
20160920001500,180.0,173.399994,57.799998,42,79.300003,100,74.0,80.0,78.0
20160920003000,180.0,173.399994,57.799998,42,93.5,100,74.0,80.0,78.0
20160920004500,180.0,171.600006,57.200002,43,85.199997,100,74.0,80.0,78.0
20160920010000,180.0,171.600006,57.200002,43,80.199997,100,74.099998,80.0,78.0
20160920011500,180.0,171.600006,57.200002,43,87.199997,100,74.099998,80.0,78.0
20160920013000,180.0,171.600006,57.200002,43,88.800003,100,74.099998,80.0,78.0
20160920014500,180.0,171.600006,57.200002,43,80.199997,100,74.099998,80.0,78.0
20160920020000,180.0,173.399994,57.799998,43,88.0,100,74.0,80.0,78.0
20160920021500,180.0,171.600006,57.200002,43,98.5,100,74.0,80.0,78.0
20160920023000,180.0,174.0,58.0,43,81.599998,100,74.0,80.0,78.0
20160920024500,180.0,174.0,58.0,43,80.099998,100,73.900002,80.0,78.0
20160920030000,180.0,174.0,58.0,43,90.900002,100,73.800003,80.0,78.0
20160920031500,180.0,171.0,57.0,43,90.900002,100,73.800003,80.0,78.0
20160920033000,180.0,173.399994,57.799998,43,79.699997,100,73.699997,80.0,78.0
20160920034500,180.0,173.399994,57.799998,43,88.5,100,73.699997,80.0,78.0
20160920040000,180.0,173.399994,57.799998,43,85.599998,100,73.599998,80.0,78.0
20160920041500,180.0,175.199997,58.399999,43,79.199997,100,74.300003,80.0,78.0
20160920043000,180.0,175.199997,58.399999,43,92.5,100,74.300003,78.800003,75.800003
20160920044500,180.0,175.199997,58.399999,43,84.099998,100,73.400002,78.800003,75.800003
20160920050000,180.0,175.199997,58.399999,43,79.800003,100,73.300003,78.599998,75.599998
20160920051500,180.0,175.199997,58.399999,43,98.699997,100,73.199997,78.800003,75.800003
20160920053000,180.0,178.199997,59.399999,43,82.099998,100,73.099998,78.800003,75.800003
20160920054500,180.0,178.199997,59.399999,43,78.699997,100,73.099998,78.5,75.5
20160920060000,180.0,178.199997,59.399999,43,97.300003,100,73.099998,78.599998,75.599998
20160920061500,180.0,178.199997,59.399999,43,83.199997,100,73.099998,78.800003,75.800003
20160920063000,180.0,178.199997,59.399999,43,79.199997,100,73.099998,78.800003,75.800003
20160920064500,180.0,180.600006,60.200002,43,92.900002,100,73.099998,78.800003,75.800003
20160920070000,180.0,175.800003,58.600001,45,97.800003,100,73.099998,78.800003,75.800003
20160920071500,180.0,175.800003,58.600001,45,93.300003,100,73.0,78.599998,75.599998
20160920073000,180.0,177.600006,59.200002,45,83.900002,100,74.0,78.599998,75.599998
20160920074500,180.0,180.600006,60.200002,45,82.199997,100,73.400002,78.599998,75.599998
20160920080000,180.0,180.600006,60.200002,45,82.199997,100,73.199997,78.599998,75.599998
20160920081500,180.0,183.600006,61.200002,45,82.199997,100,73.199997,78.599998,75.599998
20160920083000,180.0,178.800003,59.600001,45,81.099998,100,73.199997,78.599998,75.599998
20160920084500,180.0,181.800003,60.600001,45,80.099998,100,73.199997,78.599998,75.599998
20160920090000,180.0,181.800003,60.600001,45,90.699997,100,73.199997,78.699997,75.699997
20160920091500,180.0,181.800003,60.600001,45,84.400002,100,73.199997,78.699997,75.699997
20160920093000,180.0,181.800003,60.600001,45,83.199997,100,73.199997,78.800003,75.800003
20160920094500,180.0,178.800003,59.600001,45,81.599998,100,73.300003,78.800003,75.800003
20160920100000,180.0,291.600006,97.200002,63,57.200001,0,73.099998,70.400002,67.400002
20160920101500,180.0,272.399994,90.799998,59,56.0,0,71.300003,70.400002,67.400002
20160920103000,180.0,232.800003,77.600001,53,56.0,0,70.699997,70.800003,67.800003
20160920104500,180.0,212.399994,70.799998,50,56.0,0,70.300003,70.599998,67.599998
20160920110000,180.0,212.399994,70.799998,51,56.700001,0,70.5,70.5,67.5
20160920111500,180.0,212.399994,70.799998,51,56.700001,0,70.300003,70.400002,67.400002
20160920113000,180.0,212.399994,70.799998,51,56.700001,0,70.199997,70.400002,67.400002
20160920114500,180.0,212.399994,70.799998,51,56.700001,0,70.199997,70.400002,67.400002
20160920120000,180.0,225.0,75.0,52,56.700001,0,70.300003,70.0,67.0
20160920121500,180.0,220.800003,73.600001,52,57.900002,0,70.199997,70.400002,67.400002
20160920123000,180.0,220.800003,73.600001,52,56.400002,0,70.199997,70.300003,67.300003
20160920124500,180.0,208.199997,69.399999,50,56.400002,0,69.900002,70.0,67.0
20160920130000,180.0,190.199997,63.399999,47,56.400002,0,69.900002,70.0,67.0
20160920131500,180.0,186.0,62.0,45,56.400002,0,69.900002,70.099998,67.099998
20160920133000,180.0,191.399994,63.799998,45,56.400002,0,70.0,70.400002,67.400002
20160920134500,180.0,191.399994,63.799998,45,56.400002,0,70.099998,70.400002,67.400002
20160920140000,180.0,191.399994,63.799998,45,56.400002,0,70.199997,70.400002,67.400002
20160920141500,180.0,187.199997,62.399999,44,56.400002,0,69.900002,70.400002,67.400002
20160920143000,180.0,184.199997,61.399999,44,56.400002,0,70.0,70.400002,67.400002
20160920144500,180.0,184.199997,61.399999,44,56.400002,0,69.800003,70.400002,67.400002
20160920150000,180.0,184.199997,61.399999,44,56.400002,0,70.0,70.400002,67.400002
20160920151500,180.0,197.399994,65.799998,47,56.400002,0,70.199997,69.900002,66.900002
20160920153000,180.0,197.399994,65.799998,47,56.400002,0,70.199997,70.400002,67.400002
20160920154500,180.0,197.399994,65.799998,47,56.400002,0,70.099998,70.199997,67.199997
20160920160000,180.0,197.399994,65.799998,47,56.400002,0,70.099998,70.0,67.0
20160920161500,180.0,197.399994,65.799998,47,56.400002,0,70.199997,70.0,67.0
20160920163000,180.0,187.800003,62.600001,45,56.400002,0,70.099998,70.400002,67.400002
20160920164500,180.0,187.800003,62.600001,45,56.400002,0,70.199997,70.400002,67.400002
20160920170000,180.0,187.800003,62.600001,45,56.400002,0,70.199997,70.400002,67.400002
20160920171500,180.0,187.800003,62.600001,45,56.400002,0,70.199997,70.300003,67.300003
20160920173000,180.0,184.199997,61.399999,45,56.400002,0,70.199997,70.300003,67.300003
20160920174500,180.0,184.199997,61.399999,45,56.400002,0,70.099998,70.300003,67.300003
20160920180000,180.0,184.199997,61.399999,45,56.400002,0,70.099998,70.400002,67.400002
20160920181500,180.0,184.199997,61.399999,45,56.400002,0,70.099998,70.400002,67.400002
20160920183000,180.0,184.199997,61.399999,45,56.400002,0,70.0,70.400002,67.400002
20160920184500,180.0,181.800003,60.600001,45,56.400002,0,69.800003,70.400002,67.400002
20160920190000,180.0,181.800003,60.600001,45,56.400002,0,69.699997,70.400002,67.400002
20160920191500,180.0,189.600006,63.200002,46,56.400002,0,69.599998,70.400002,67.400002
20160920193000,180.0,192.600006,64.200002,46,56.400002,0,69.699997,70.400002,67.400002
20160920194500,180.0,200.399994,66.799998,49,56.400002,0,69.300003,70.400002,67.400002
20160920200000,180.0,196.199997,65.399999,47,56.400002,0,69.199997,70.400002,67.400002
20160920201500,180.0,187.800003,62.600001,45,56.400002,0,69.099998,70.400002,67.400002
20160920203000,180.0,183.600006,61.200002,45,56.400002,0,68.900002,70.400002,67.400002
20160920204500,180.0,190.199997,63.399999,45,56.400002,0,68.800003,70.400002,67.400002
20160920210000,180.0,195.600006,65.200002,46,56.400002,0,68.699997,70.400002,67.400002
20160920211500,180.0,192.0,64.0,45,56.400002,0,68.599998,70.400002,67.400002
20160920213000,180.0,192.0,64.0,45,56.400002,0,68.699997,70.400002,67.400002
20160920214500,180.0,192.0,64.0,46,56.400002,0,68.900002,70.400002,67.400002
20160920220000,180.0,185.399994,61.799998,44,56.400002,0,68.699997,70.400002,67.400002
20160920221500,180.0,193.800003,64.600001,45,56.400002,0,68.599998,70.400002,67.400002
20160920223000,180.0,203.399994,67.799998,48,56.400002,0,68.400002,70.0,67.0
20160920224500,180.0,196.800003,65.600001,46,56.400002,0,68.300003,70.0,67.0
20160920230000,180.0,193.199997,64.399999,45,56.400002,0,68.300003,70.0,67.0
20160920231500,180.0,193.199997,64.399999,46,56.400002,0,68.199997,70.0,67.0
20160920233000,180.0,193.199997,64.399999,45,56.400002,0,68.099998,70.0,67.0
20160920234500,180.0,178.199997,59.399999,44,56.400002,0,68.099998,70.0,67.0
20160921000000,180.0,190.800003,63.600001,44,56.400002,0,68.0,70.0,67.0
20160921001500,180.0,190.800003,63.600001,43,56.400002,0,68.099998,70.0,67.0
20160921003000,180.0,174.600006,58.200002,38,56.400002,0,68.199997,70.0,67.0
20160921004500,180.0,177.0,59.0,40,56.400002,0,68.400002,70.0,67.0
20160921010000,180.0,175.199997,58.399999,40,56.400002,0,68.599998,70.0,67.0
20160921011500,180.0,175.199997,58.399999,40,56.400002,0,68.699997,70.0,67.0
