PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160921013000,180.0,175.199997,58.399999,40,56.400002,0,68.800003,70.0,67.0
20160921014500,180.0,178.800003,59.600001,41,56.400002,0,68.900002,70.0,67.0
20160921020000,180.0,177.0,59.0,41,56.400002,0,69.0,70.0,67.0
20160921021500,180.0,178.800003,59.600001,41,56.400002,0,69.099998,70.0,67.0
20160921023000,180.0,178.800003,59.600001,41,56.400002,0,69.099998,70.0,67.0
20160921024500,180.0,180.600006,60.200002,41,56.400002,0,69.099998,70.099998,67.099998
20160921030000,180.0,177.0,59.0,41,56.400002,0,69.099998,70.099998,67.099998
20160921031500,180.0,177.0,59.0,41,56.400002,0,69.099998,70.099998,67.099998
20160921033000,180.0,177.0,59.0,41,56.400002,0,69.099998,70.0,67.0
20160921034500,180.0,177.0,59.0,41,86.099998,100,70.5,80.0,78.0
20160921040000,180.0,177.0,59.0,41,96.699997,100,71.400002,80.0,78.0
20160921041500,180.0,174.600006,58.200002,41,82.699997,100,71.599998,80.0,78.0
20160921043000,180.0,181.199997,60.399999,41,79.699997,100,71.800003,80.0,78.0
20160921044500,180.0,178.199997,59.399999,41,92.199997,100,72.400002,80.0,78.0
20160921050000,180.0,178.199997,59.399999,41,85.699997,100,72.699997,80.0,78.0
20160921051500,180.0,180.600006,60.200002,41,79.699997,100,73.0,80.0,78.0
20160921053000,180.0,180.600006,60.200002,41,86.599998,100,73.300003,80.0,78.0
20160921054500,180.0,180.600006,60.200002,41,96.900002,100,73.400002,80.0,78.0
20160921060000,180.0,175.800003,58.600001,41,82.599998,100,73.599998,80.0,78.0
20160921061500,180.0,180.600006,60.200002,41,79.699997,100,73.800003,80.0,78.0
20160921063000,180.0,180.600006,60.200002,41,89.300003,100,73.599998,80.0,78.0
20160921064500,180.0,174.0,58.0,41,81.599998,100,73.300003,80.0,78.0
20160921070000,180.0,174.0,58.0,41,87.199997,100,73.300003,80.0,78.0
20160921071500,180.0,174.0,58.0,41,92.900002,100,73.199997,80.0,78.0
20160921073000,180.0,174.0,58.0,41,82.099998,100,73.400002,80.0,78.0
20160921074500,180.0,174.0,58.0,41,88.199997,100,73.300003,80.0,78.0
20160921080000,180.0,171.600006,57.200002,41,85.400002,100,73.300003,80.0,78.0
20160921081500,180.0,171.600006,57.200002,41,87.099998,100,73.300003,80.0,78.0
20160921083000,180.0,177.600006,59.200002,43,81.599998,100,73.300003,80.0,78.0
20160921084500,180.0,177.600006,59.200002,43,88.0,100,73.300003,80.0,78.0
20160921090000,180.0,180.600006,60.200002,43,82.099998,100,73.400002,80.0,78.0
20160921091500,180.0,180.600006,60.200002,43,89.800003,100,73.400002,80.0,78.0
20160921093000,180.0,188.399994,62.799998,43,82.599998,100,73.400002,80.0,78.0
20160921094500,180.0,188.399994,62.799998,44,90.599998,100,73.400002,80.0,78.0
20160921100000,180.0,192.0,64.0,44,84.199997,100,73.099998,80.0,78.0
20160921101500,180.0,192.0,64.0,45,81.599998,100,73.5,80.0,78.0
20160921103000,180.0,189.0,63.0,44,80.699997,100,73.599998,80.0,78.0
20160921104500,180.0,195.0,65.0,46,80.699997,100,73.599998,80.0,78.0
20160921110000,180.0,189.600006,63.200002,43,93.5,100,73.599998,80.0,78.0
20160921111500,180.0,141.0,47.0,42,82.599998,100,73.699997,80.0,78.0
20160921113000,180.0,157.800003,52.600001,40,80.199997,100,73.800003,80.0,78.0
20160921114500,180.0,187.199997,62.399999,41,80.199997,100,73.800003,80.0,78.0
20160921120000,180.0,184.800003,61.600001,40,76.800003,100,73.800003,80.0,78.0
20160921121500,180.0,180.600006,60.200002,40,94.699997,100,73.800003,80.0,78.0
20160921123000,180.0,180.600006,60.200002,40,80.199997,100,73.800003,80.0,78.0
20160921124500,180.0,178.199997,59.399999,40,74.599998,100,73.699997,80.0,78.0
20160921130000,180.0,180.0,60.0,40,79.599998,100,73.699997,80.0,78.0
20160921131500,180.0,181.800003,60.600001,40,83.800003,100,73.599998,80.0,78.0
20160921133000,180.0,181.800003,60.600001,40,79.699997,100,73.599998,80.0,78.0
20160921134500,180.0,181.800003,60.600001,40,74.900002,100,73.599998,80.0,78.0
20160921140000,180.0,181.800003,60.600001,40,70.099998,100,73.599998,80.0,78.0
20160921141500,180.0,184.199997,61.399999,40,87.800003,100,73.5,80.0,78.0
20160921143000,180.0,184.199997,61.399999,40,82.099998,100,73.400002,80.0,78.0
20160921144500,180.0,184.199997,61.399999,40,80.199997,100,73.599998,80.0,78.0
20160921150000,180.0,184.199997,61.399999,40,75.400002,100,73.599998,80.0,78.0
20160921151500,180.0,184.199997,61.399999,40,82.099998,100,73.800003,80.0,78.0
20160921153000,180.0,178.800003,59.600001,40,79.0,100,73.800003,80.0,78.0
20160921154500,180.0,178.800003,59.600001,40,74.599998,100,73.800003,80.0,78.0
20160921160000,180.0,178.800003,59.600001,40,93.400002,100,73.699997,80.0,78.0
20160921161500,180.0,175.199997,58.399999,40,82.599998,100,73.800003,80.0,78.0
20160921163000,180.0,178.199997,59.399999,40,76.800003,100,73.800003,80.0,78.0
20160921164500,180.0,172.199997,57.399999,40,91.699997,100,74.099998,80.0,78.0
20160921170000,180.0,174.0,58.0,40,81.599998,100,73.900002,80.0,78.0
20160921171500,180.0,191.399994,63.799998,44,87.800003,100,73.699997,80.0,78.0
20160921173000,180.0,191.399994,63.799998,46,81.599998,100,73.699997,80.0,78.0
20160921174500,180.0,191.399994,63.799998,44,86.099998,100,73.599998,80.0,78.0
20160921180000,180.0,191.399994,63.799998,45,83.199997,100,73.599998,80.0,78.0
20160921181500,180.0,189.0,63.0,45,94.099998,100,73.599998,80.0,78.0
20160921183000,180.0,166.800003,55.600001,46,88.699997,100,73.599998,80.0,78.0
20160921184500,180.0,198.0,66.0,46,81.400002,100,73.599998,80.0,78.0
20160921190000,180.0,194.399994,64.799998,45,83.699997,100,73.599998,80.0,78.0
20160921191500,180.0,190.800003,63.600001,44,82.099998,100,73.599998,80.0,78.0
20160921193000,180.0,190.800003,63.600001,44,95.099998,100,73.5,80.0,78.0
20160921194500,180.0,145.199997,48.399999,45,81.099998,100,73.599998,80.0,78.0
20160921200000,180.0,193.800003,64.600001,45,93.699997,100,73.599998,80.0,78.0
20160921201500,180.0,144.0,48.0,43,83.699997,100,73.5,80.0,78.0
20160921203000,180.0,188.399994,62.799998,45,82.0,100,73.599998,80.0,78.0
20160921204500,180.0,192.0,64.0,46,86.900002,100,73.5,80.0,78.0
20160921210000,180.0,201.0,67.0,47,94.599998,100,73.5,80.0,78.0
20160921211500,180.0,175.199997,58.399999,46,81.300003,100,73.400002,80.0,78.0
20160921213000,180.0,157.199997,52.399999,44,84.400002,100,73.400002,80.0,78.0
20160921214500,180.0,194.399994,64.799998,45,91.800003,100,73.400002,80.0,78.0
20160921220000,180.0,189.0,63.0,44,91.800003,100,73.599998,80.0,78.0
20160921221500,180.0,195.0,65.0,45,80.599998,100,74.5,80.0,78.0
20160921223000,180.0,191.399994,63.799998,43,90.5,100,74.900002,80.0,78.0
20160921224500,180.0,162.0,54.0,42,91.5,100,75.099998,80.0,78.0
20160921230000,180.0,187.800003,62.600001,42,79.900002,100,75.400002,80.0,78.0
20160921231500,180.0,190.199997,63.399999,42,86.699997,100,75.5,80.0,78.0
20160921233000,180.0,186.600006,62.200002,41,93.5,100,75.599998,80.0,78.0
20160921234500,180.0,193.800003,64.600001,42,80.699997,100,75.699997,80.0,78.0
20160922000000,180.0,184.800003,61.600001,41,88.5,100,75.099998,80.0,78.0
20160922001500,180.0,191.399994,63.799998,43,91.199997,100,74.5,80.0,78.0
20160922003000,180.0,184.199997,61.399999,41,93.599998,100,74.0,80.0,78.0
20160922004500,180.0,192.0,64.0,43,83.099998,100,73.699997,80.0,78.0
20160922010000,180.0,189.0,63.0,41,81.599998,100,73.400002,80.0,78.0
20160922011500,180.0,189.0,63.0,41,81.599998,100,73.300003,80.0,78.0
20160922013000,180.0,189.0,63.0,41,89.199997,100,73.099998,80.0,78.0
20160922014500,180.0,189.0,63.0,41,91.800003,100,73.099998,80.0,78.0
20160922020000,180.0,189.0,63.0,41,93.900002,100,72.900002,80.0,78.0
20160922021500,180.0,189.0,63.0,42,93.900002,100,72.900002,80.0,78.0
20160922023000,180.0,189.0,63.0,40,92.400002,100,72.800003,80.0,78.0
20160922024500,180.0,192.0,64.0,41,91.300003,100,73.099998,80.0,78.0
20160922030000,180.0,192.0,64.0,39,81.900002,100,73.099998,80.0,78.0
20160922031500,180.0,192.0,64.0,41,81.900002,100,73.099998,80.0,78.0
20160922033000,180.0,187.199997,62.399999,38,85.800003,100,72.900002,80.0,78.0
20160922034500,180.0,190.800003,63.600001,41,94.199997,100,72.900002,80.0,78.0
20160922040000,180.0,188.399994,62.799998,39,94.199997,100,72.800003,80.0,78.0
20160922041500,180.0,188.399994,62.799998,40,94.199997,100,72.800003,80.0,78.0
20160922043000,180.0,166.800003,55.600001,39,90.300003,100,72.699997,80.0,78.0
20160922044500,180.0,192.600006,64.200002,39,94.099998,100,72.699997,80.0,78.0
20160922050000,180.0,135.0,45.0,39,86.400002,100,72.699997,80.0,78.0
20160922051500,180.0,187.800003,62.600001,37,79.699997,100,72.599998,80.0,78.0
20160922053000,180.0,192.0,64.0,40,84.300003,100,72.5,80.0,78.0
20160922054500,180.0,192.0,64.0,38,92.199997,100,72.400002,80.0,78.0
20160922060000,180.0,192.0,64.0,38,93.599998,100,72.400002,80.0,78.0
20160922061500,180.0,194.399994,64.799998,39,80.400002,100,72.699997,80.0,78.0
20160922063000,180.0,156.600006,52.200002,37,80.400002,100,72.599998,80.0,78.0
20160922064500,180.0,191.399994,63.799998,37,79.300003,100,72.400002,80.0,78.0
20160922070000,180.0,182.399994,60.799998,38,80.099998,100,72.400002,80.0,78.0
20160922071500,180.0,175.199997,58.399999,38,83.900002,100,72.400002,80.0,78.0
20160922073000,180.0,172.800003,57.600001,38,88.599998,100,72.400002,80.0,78.0
20160922074500,180.0,172.800003,57.600001,38,85.0,100,72.400002,80.0,78.0
20160922080000,180.0,172.800003,57.600001,38,95.900002,100,72.599998,80.0,78.0
20160922081500,180.0,172.800003,57.600001,38,83.199997,100,72.699997,80.0,78.0
20160922083000,180.0,168.600006,56.200002,38,96.400002,100,72.800003,80.0,78.0
20160922084500,180.0,172.800003,57.600001,39,84.400002,100,73.199997,80.0,78.0
20160922090000,180.0,172.800003,57.600001,39,82.599998,100,73.699997,80.0,78.0
20160922091500,180.0,169.800003,56.600001,39,95.199997,100,74.099998,80.0,78.0
20160922093000,180.0,169.800003,56.600001,39,83.800003,100,74.300003,80.0,78.0
20160922094500,180.0,174.0,58.0,39,83.800003,100,74.0,80.0,78.0
20160922100000,180.0,174.0,58.0,39,83.800003,100,74.199997,80.0,78.0
20160922101500,180.0,174.0,58.0,39,82.099998,100,74.300003,80.0,78.0
20160922103000,180.0,174.0,58.0,39,81.199997,100,74.300003,80.0,78.0
20160922104500,180.0,174.0,58.0,39,93.300003,100,74.199997,80.0,78.0
20160922110000,180.0,174.0,58.0,39,81.599998,100,74.5,80.0,78.0
20160922111500,180.0,174.0,58.0,39,75.900002,100,74.400002,80.0,78.0
20160922113000,180.0,174.0,58.0,39,90.0,100,74.400002,80.0,78.0
20160922114500,180.0,174.0,58.0,39,79.800003,100,74.599998,80.0,78.0
20160922120000,180.0,175.800003,58.600001,39,75.0,100,74.5,80.0,78.0
20160922121500,180.0,175.800003,58.600001,39,82.099998,100,74.5,80.0,78.0
20160922123000,180.0,175.800003,58.600001,39,82.099998,100,74.5,80.0,78.0
20160922124500,180.0,175.800003,58.600001,39,82.099998,100,74.400002,80.0,78.0
20160922130000,180.0,175.800003,58.600001,39,78.300003,100,74.300003,80.0,78.0
20160922131500,180.0,175.800003,58.600001,39,90.300003,100,74.699997,80.0,78.0
20160922133000,180.0,174.0,58.0,39,83.800003,100,74.5,80.0,78.0
20160922134500,180.0,174.0,58.0,39,79.199997,100,74.099998,80.0,78.0
20160922140000,180.0,174.0,58.0,39,81.099998,100,74.0,80.0,78.0
20160922141500,180.0,174.0,58.0,39,77.300003,100,73.800003,80.0,78.0
20160922143000,180.0,174.0,58.0,39,92.300003,100,73.699997,80.0,78.0
20160922144500,180.0,174.0,58.0,39,79.699997,100,73.699997,80.0,78.0
20160922150000,180.0,174.0,58.0,39,94.699997,100,73.599998,80.0,78.0
20160922151500,180.0,174.0,58.0,39,84.400002,100,73.400002,80.0,78.0
20160922153000,180.0,174.0,58.0,39,84.400002,100,73.400002,80.0,78.0
20160922154500,180.0,174.0,58.0,39,82.5,100,73.400002,80.0,78.0
20160922160000,180.0,174.0,58.0,39,94.900002,100,73.300003,80.0,78.0
20160922161500,180.0,174.0,58.0,39,83.800003,100,73.300003,80.0,78.0
20160922163000,180.0,174.0,58.0,39,90.699997,100,73.300003,80.0,78.0
20160922164500,180.0,174.0,58.0,39,84.400002,100,73.300003,80.0,78.0
20160922170000,180.0,174.0,58.0,39,89.5,100,73.400002,80.0,78.0
20160922171500,180.0,174.0,58.0,39,85.599998,100,73.400002,80.0,78.0
20160922173000,180.0,169.800003,56.600001,39,83.099998,100,73.300003,80.0,78.0
20160922174500,180.0,171.600006,57.200002,39,96.599998,100,73.199997,80.0,78.0
20160922180000,180.0,174.0,58.0,40,86.0,100,73.400002,80.0,78.0
20160922181500,180.0,174.0,58.0,40,82.599998,100,73.699997,80.0,78.0
20160922183000,180.0,174.0,58.0,40,91.0,100,74.099998,80.0,78.0
20160922184500,180.0,174.0,58.0,40,83.800003,100,74.5,80.0,78.0
20160922190000,180.0,169.800003,56.600001,40,91.599998,100,74.800003,80.0,78.0
20160922191500,180.0,169.800003,56.600001,41,83.800003,100,75.0,80.0,78.0
20160922193000,180.0,171.600006,57.200002,41,90.5,100,74.800003,80.0,78.0
20160922194500,180.0,174.600006,58.200002,41,82.0,100,75.0,80.0,78.0
20160922200000,180.0,174.600006,58.200002,41,87.300003,100,75.400002,80.0,78.0
20160922201500,180.0,171.600006,57.200002,41,89.699997,100,75.5,80.0,78.0
20160922203000,180.0,169.800003,56.600001,41,82.599998,100,75.0,80.0,78.0
20160922204500,180.0,172.800003,57.600001,41,85.400002,100,74.300003,80.0,78.0
20160922210000,180.0,172.800003,57.600001,41,91.0,100,74.199997,80.0,78.0
20160922211500,180.0,171.0,57.0,41,95.900002,100,74.0,80.0,78.0
20160922213000,180.0,172.800003,57.600001,41,83.699997,100,73.699997,80.0,78.0
20160922214500,180.0,171.0,57.0,41,82.099998,100,73.599998,80.0,78.0
20160922220000,180.0,172.800003,57.600001,41,83.400002,100,73.400002,80.0,78.0
20160922221500,180.0,172.800003,57.600001,41,96.0,100,73.300003,80.0,78.0
20160922223000,180.0,174.600006,58.200002,41,96.0,100,73.199997,80.0,78.0
20160922224500,180.0,172.800003,57.600001,41,85.400002,100,73.099998,80.0,78.0
20160922230000,180.0,172.800003,57.600001,41,93.099998,100,73.099998,80.0,78.0
20160922231500,180.0,175.199997,58.399999,41,81.599998,100,73.300003,80.0,78.0
20160922233000,180.0,175.199997,58.399999,41,94.400002,100,73.099998,80.0,78.0
20160922234500,180.0,175.199997,58.399999,41,83.199997,100,73.099998,80.0,78.0
20160923000000,180.0,175.199997,58.399999,41,92.800003,100,72.900002,80.0,78.0
20160923001500,180.0,189.600006,63.200002,41,83.5,100,72.900002,80.0,78.0
20160923003000,180.0,186.600006,62.200002,40,89.400002,100,72.900002,80.0,78.0
20160923004500,180.0,186.600006,62.200002,40,94.099998,100,72.800003,80.0,78.0
20160923010000,180.0,186.600006,62.200002,40,92.300003,100,72.800003,80.0,78.0
20160923011500,180.0,186.600006,62.200002,40,92.300003,100,72.800003,80.0,78.0
20160923013000,180.0,186.600006,62.200002,40,92.300003,100,72.800003,80.0,78.0
20160923014500,180.0,186.600006,62.200002,40,92.300003,100,72.800003,80.0,78.0
20160923020000,180.0,183.600006,61.200002,40,94.099998,100,73.0,80.0,78.0
20160923021500,180.0,171.600006,57.200002,40,92.099998,100,73.199997,80.0,78.0
20160923023000,180.0,178.800003,59.600001,40,81.599998,100,73.099998,80.0,78.0
20160923024500,180.0,176.399994,58.799998,40,83.800003,100,73.099998,80.0,78.0
20160923030000,180.0,187.199997,62.399999,40,82.5,100,72.900002,80.0,78.0
20160923031500,180.0,180.600006,60.200002,40,82.5,100,72.900002,80.0,78.0
20160923033000,180.0,184.800003,61.600001,40,82.5,100,72.800003,80.0,78.0
20160923034500,180.0,184.800003,61.600001,40,81.599998,100,72.800003,80.0,78.0
20160923040000,180.0,184.800003,61.600001,40,81.599998,100,72.900002,80.0,78.0
20160923041500,180.0,184.800003,61.600001,40,81.599998,100,72.800003,80.0,78.0
20160923043000,180.0,182.399994,60.799998,41,84.400002,100,72.800003,80.0,78.0
20160923044500,180.0,182.399994,60.799998,41,90.0,100,72.800003,80.0,78.0
20160923050000,180.0,182.399994,60.799998,41,93.099998,100,72.800003,80.0,78.0
20160923051500,180.0,186.0,62.0,41,90.300003,100,72.699997,80.0,78.0
20160923053000,180.0,186.0,62.0,41,83.0,100,72.699997,80.0,78.0
20160923054500,180.0,186.0,62.0,41,80.699997,100,72.800003,80.0,78.0
20160923060000,180.0,183.600006,61.200002,41,81.599998,100,72.699997,80.0,78.0
20160923061500,180.0,183.600006,61.200002,41,83.800003,100,72.699997,80.0,78.0
20160923063000,180.0,183.600006,61.200002,41,90.699997,100,72.699997,80.0,78.0
20160923064500,180.0,183.600006,61.200002,41,90.699997,100,72.699997,80.0,78.0
20160923070000,180.0,186.0,62.0,41,86.599998,100,72.699997,80.0,78.0
20160923071500,180.0,186.0,62.0,41,86.599998,100,72.699997,80.0,78.0
20160923073000,180.0,186.0,62.0,41,80.900002,100,72.800003,80.0,78.0
20160923074500,180.0,186.0,62.0,41,97.699997,100,72.800003,80.0,78.0
20160923080000,180.0,186.0,62.0,41,92.900002,100,72.900002,80.0,78.0
20160923081500,180.0,169.800003,56.600001,41,83.199997,100,72.900002,80.0,78.0
20160923083000,180.0,169.800003,56.600001,41,87.5,100,73.0,80.0,78.0
20160923084500,180.0,172.199997,57.399999,42,81.699997,100,73.0,80.0,78.0
20160923090000,180.0,172.199997,57.399999,42,96.599998,100,73.099998,80.0,78.0
20160923091500,180.0,172.199997,57.399999,42,82.599998,100,73.199997,80.0,78.0
20160923093000,180.0,172.199997,57.399999,42,91.300003,100,73.300003,80.0,78.0
20160923094500,180.0,172.199997,57.399999,42,78.699997,100,73.199997,80.0,78.0
20160923100000,180.0,172.199997,57.399999,42,96.599998,100,73.199997,80.0,78.0
20160923101500,180.0,172.199997,57.399999,42,85.599998,100,73.199997,80.0,78.0
20160923103000,180.0,172.199997,57.399999,42,78.300003,100,73.599998,80.0,78.0
20160923104500,180.0,175.199997,58.399999,42,87.0,100,73.800003,80.0,78.0
20160923110000,180.0,175.199997,58.399999,42,78.699997,100,74.0,80.0,78.0
20160923111500,180.0,173.399994,57.799998,42,96.599998,100,73.800003,80.0,78.0
20160923113000,180.0,175.800003,58.600001,42,81.099998,100,73.900002,80.0,78.0
20160923114500,180.0,172.800003,57.600001,42,93.900002,100,74.099998,80.0,78.0
20160923120000,180.0,175.800003,58.600001,42,85.0,100,74.199997,80.0,78.0
20160923121500,180.0,175.800003,58.600001,42,88.699997,100,74.300003,80.0,78.0
20160923123000,180.0,174.0,58.0,42,80.699997,100,74.300003,80.0,78.0
20160923124500,180.0,174.0,58.0,42,96.599998,100,74.199997,80.0,78.0
20160923130000,180.0,174.0,58.0,42,79.699997,100,74.599998,80.0,78.0
20160923131500,180.0,174.0,58.0,42,74.400002,100,74.599998,80.0,78.0
20160923133000,180.0,174.0,58.0,42,94.699997,100,74.5,80.0,78.0
20160923134500,180.0,174.0,58.0,42,82.599998,100,74.599998,80.0,78.0
20160923140000,180.0,174.0,58.0,42,84.900002,100,74.5,80.0,78.0
20160923141500,180.0,174.0,58.0,42,91.099998,100,74.199997,80.0,78.0
20160923143000,180.0,174.0,58.0,42,80.199997,100,74.099998,80.0,78.0
20160923144500,180.0,174.0,58.0,42,78.400002,100,74.0,80.0,78.0
20160923150000,180.0,175.800003,58.600001,42,81.099998,100,73.900002,80.0,78.0
20160923151500,180.0,175.800003,58.600001,42,79.5,100,73.800003,80.0,78.0
20160923153000,180.0,175.800003,58.600001,42,81.599998,100,73.800003,80.0,78.0
20160923154500,180.0,175.800003,58.600001,42,81.599998,100,73.800003,80.0,78.0
20160923160000,180.0,175.800003,58.600001,42,95.699997,100,73.800003,80.0,78.0
20160923161500,180.0,175.800003,58.600001,42,95.699997,100,73.800003,80.0,78.0
20160923163000,180.0,175.800003,58.600001,42,94.0,100,73.800003,80.0,78.0
20160923164500,180.0,175.800003,58.600001,42,91.599998,100,73.800003,80.0,78.0
20160923170000,180.0,175.800003,58.600001,42,96.699997,100,73.800003,80.0,78.0
20160923171500,180.0,177.600006,59.200002,42,96.699997,100,74.0,80.0,78.0
20160923173000,180.0,177.600006,59.200002,42,79.199997,100,74.0,80.0,78.0
20160923174500,180.0,177.600006,59.200002,42,93.800003,100,74.300003,80.0,78.0
20160923180000,180.0,177.600006,59.200002,42,79.199997,100,74.300003,80.0,78.0
20160923181500,180.0,177.600006,59.200002,42,87.400002,100,74.199997,80.0,78.0
20160923183000,180.0,177.600006,59.200002,42,81.099998,100,74.199997,80.0,78.0
20160923184500,180.0,177.600006,59.200002,42,93.5,100,75.199997,80.0,78.0
20160923190000,180.0,177.600006,59.200002,42,93.5,100,75.5,80.0,78.0
20160923191500,180.0,177.600006,59.200002,42,91.199997,100,75.599998,80.0,78.0
20160923193000,180.0,177.600006,59.200002,42,82.099998,100,75.599998,80.0,78.0
20160923194500,180.0,174.600006,58.200002,42,82.099998,100,75.0,80.0,78.0
20160923200000,180.0,174.600006,58.200002,42,80.699997,100,74.599998,80.0,78.0
20160923201500,180.0,174.600006,58.200002,42,89.300003,100,74.300003,80.0,78.0
20160923203000,180.0,178.800003,59.600001,42,96.099998,100,74.199997,80.0,78.0
20160923204500,180.0,178.800003,59.600001,42,83.199997,100,74.099998,80.0,78.0
20160923210000,180.0,178.800003,59.600001,42,80.699997,100,74.0,80.0,78.0
20160923211500,180.0,178.800003,59.600001,42,81.800003,100,73.800003,80.0,78.0
20160923213000,180.0,180.600006,60.200002,42,94.099998,100,73.699997,80.0,78.0
20160923214500,180.0,178.199997,59.399999,42,87.400002,100,73.699997,80.0,78.0
20160923220000,180.0,178.199997,59.399999,42,81.099998,100,73.599998,80.0,78.0
20160923221500,180.0,176.399994,58.799998,42,87.5,100,74.199997,80.0,78.0
20160923223000,180.0,180.0,60.0,42,95.400002,100,73.800003,80.0,78.0
20160923224500,180.0,188.399994,62.799998,39,93.599998,100,73.699997,80.0,78.0
20160923230000,180.0,188.399994,62.799998,39,81.0,100,73.699997,80.0,78.0
20160923231500,180.0,188.399994,62.799998,39,79.900002,100,73.699997,80.0,78.0
20160923233000,180.0,184.199997,61.399999,39,91.0,100,73.699997,80.0,78.0
20160923234500,180.0,187.199997,62.399999,39,88.800003,100,74.199997,80.0,78.0
20160924000000,180.0,187.199997,62.399999,39,80.199997,100,74.699997,80.0,78.0
20160924001500,180.0,187.199997,62.399999,39,83.0,100,75.0,80.0,78.0
20160924003000,180.0,187.199997,62.399999,39,96.599998,100,75.099998,80.0,78.0
20160924004500,180.0,187.199997,62.399999,39,94.099998,100,75.199997,80.0,78.0
20160924010000,180.0,187.199997,62.399999,39,81.599998,100,75.199997,80.0,78.0
20160924011500,180.0,187.199997,62.399999,39,80.199997,100,75.400002,80.0,78.0
20160924013000,180.0,187.199997,62.399999,39,93.900002,100,75.5,80.0,78.0
20160924014500,180.0,187.199997,62.399999,39,80.800003,100,75.5,80.0,78.0
20160924020000,180.0,184.199997,61.399999,39,90.900002,100,75.599998,80.0,78.0
20160924021500,180.0,184.199997,61.399999,39,82.599998,100,75.5,80.0,78.0
20160924023000,180.0,181.199997,60.399999,39,80.199997,100,75.599998,80.0,78.0
20160924024500,180.0,184.800003,61.600001,39,88.800003,100,75.599998,80.0,78.0
20160924030000,180.0,184.800003,61.600001,39,81.599998,100,75.599998,80.0,78.0
20160924031500,180.0,181.800003,60.600001,39,83.800003,100,75.699997,80.0,78.0
20160924033000,180.0,181.800003,60.600001,39,83.800003,100,75.599998,80.0,78.0
20160924034500,180.0,291.600006,97.200002,59,56.799999,0,75.099998,67.300003,64.300003
20160924040000,180.0,294.600006,98.200002,59,56.0,0,73.300003,67.800003,64.800003
20160924041500,180.0,184.800003,61.600001,40,92.0,100,73.400002,78.5,75.5
20160924043000,180.0,184.800003,61.600001,40,88.099998,100,73.5,78.5,75.5
20160924044500,180.0,184.800003,61.600001,40,88.099998,100,73.400002,78.5,75.5
20160924050000,180.0,184.800003,61.600001,40,83.199997,100,73.400002,78.5,75.5
20160924051500,180.0,184.800003,61.600001,40,83.199997,100,73.300003,78.5,75.5
20160924053000,180.0,184.800003,61.600001,40,83.199997,100,73.199997,78.300003,75.300003
20160924054500,180.0,184.800003,61.600001,40,95.0,100,73.199997,78.5,75.5
20160924060000,180.0,189.0,63.0,40,83.199997,100,73.099998,78.5,75.5
20160924061500,180.0,186.600006,62.200002,39,80.300003,100,73.099998,78.400002,75.400002
20160924063000,180.0,186.600006,62.200002,39,80.300003,100,73.099998,78.300003,75.300003
20160924064500,180.0,183.600006,61.200002,39,80.300003,100,73.099998,78.5,75.5
20160924070000,180.0,169.800003,56.600001,41,90.199997,100,73.099998,78.400002,75.400002
20160924071500,180.0,175.199997,58.399999,42,94.199997,100,73.0,78.300003,75.300003
20160924073000,180.0,175.199997,58.399999,42,85.0,100,73.300003,78.400002,75.400002
20160924074500,180.0,175.199997,58.399999,42,81.099998,100,73.900002,78.5,75.5
20160924080000,180.0,177.600006,59.200002,42,87.300003,100,74.5,78.5,75.5
20160924081500,180.0,175.800003,58.600001,42,82.599998,100,75.099998,78.5,75.5
20160924083000,180.0,180.0,60.0,42,65.5,0,75.699997,78.599998,75.599998
20160924084500,180.0,178.199997,59.399999,42,57.900002,100,74.699997,78.599998,75.599998
20160924090000,180.0,178.199997,59.399999,42,77.199997,100,74.900002,78.599998,75.599998
20160924091500,180.0,175.199997,58.399999,42,92.099998,100,74.900002,78.599998,75.599998
20160924093000,180.0,175.199997,58.399999,42,80.699997,100,74.800003,78.599998,75.599998
20160924094500,180.0,175.199997,58.399999,42,87.0,100,74.599998,78.599998,75.599998
20160924100000,180.0,177.0,59.0,42,90.900002,100,74.699997,78.599998,75.599998
20160924101500,180.0,177.0,59.0,42,93.300003,100,75.099998,78.599998,75.599998
20160924103000,180.0,177.0,59.0,42,83.199997,100,74.599998,78.599998,75.599998
20160924104500,180.0,177.0,59.0,42,84.900002,100,74.400002,78.599998,75.599998
20160924110000,180.0,181.199997,60.399999,42,79.199997,100,74.300003,78.5,75.5
20160924111500,180.0,189.600006,63.200002,42,72.5,100,74.300003,78.5,75.5
20160924113000,180.0,189.600006,63.200002,41,93.5,100,74.199997,78.5,75.5
20160924114500,180.0,189.600006,63.200002,41,93.5,100,74.199997,78.5,75.5
20160924120000,180.0,187.199997,62.399999,41,78.300003,100,74.099998,78.5,75.5
20160924121500,180.0,187.199997,62.399999,41,79.199997,100,74.0,78.5,75.5
20160924123000,180.0,187.199997,62.399999,40,79.199997,100,74.0,78.5,75.5
20160924124500,180.0,190.199997,63.399999,40,79.199997,100,74.0,78.5,75.5
20160924130000,180.0,187.199997,62.399999,39,74.0,100,74.0,78.5,75.5
20160924131500,180.0,187.199997,62.399999,39,93.5,100,73.800003,78.5,75.5
20160924133000,180.0,187.199997,62.399999,39,79.699997,100,73.800003,78.5,75.5
20160924134500,180.0,187.199997,62.399999,39,92.300003,100,74.0,78.5,75.5
20160924140000,180.0,184.800003,61.600001,39,82.599998,100,73.800003,78.5,75.5
20160924141500,180.0,182.399994,60.799998,39,87.400002,100,73.800003,78.5,75.5
20160924143000,180.0,182.399994,60.799998,39,83.800003,100,73.800003,78.5,75.5
20160924144500,180.0,182.399994,60.799998,39,87.400002,100,73.900002,78.5,75.5
20160924150000,180.0,182.399994,60.799998,39,83.199997,100,73.900002,78.5,75.5
20160924151500,180.0,182.399994,60.799998,39,90.599998,100,73.800003,78.400002,75.400002
20160924153000,180.0,182.399994,60.799998,39,82.599998,100,73.800003,78.5,75.5
20160924154500,180.0,179.399994,59.799998,39,93.0,100,73.800003,78.5,75.5
20160924160000,180.0,181.199997,60.399999,39,81.599998,100,73.800003,78.5,75.5
20160924161500,180.0,181.199997,60.399999,39,91.400002,100,73.800003,78.5,75.5
20160924163000,180.0,181.199997,60.399999,39,86.099998,100,73.800003,78.5,75.5
20160924164500,180.0,181.199997,60.399999,39,81.900002,100,73.800003,78.5,75.5
20160924170000,180.0,181.199997,60.399999,39,92.800003,100,73.699997,78.5,75.5
20160924171500,180.0,183.600006,61.200002,39,94.599998,100,73.699997,78.599998,75.599998
20160924173000,180.0,183.600006,61.200002,39,84.5,100,73.699997,78.599998,75.599998
20160924174500,180.0,183.600006,61.200002,39,81.599998,100,73.699997,78.599998,75.599998
20160924180000,180.0,183.600006,61.200002,39,83.800003,100,73.699997,78.599998,75.599998
20160924181500,180.0,183.600006,61.200002,39,95.300003,100,73.699997,78.599998,75.599998
20160924183000,180.0,183.600006,61.200002,39,81.599998,100,73.699997,78.599998,75.599998
20160924184500,180.0,179.399994,59.799998,39,84.400002,100,73.699997,78.599998,75.599998
20160924190000,180.0,179.399994,59.799998,39,95.5,100,73.699997,78.599998,75.599998
20160924191500,180.0,175.199997,58.399999,39,82.099998,100,73.699997,78.599998,75.599998
20160924193000,180.0,173.399994,57.799998,39,86.900002,100,73.699997,78.599998,75.599998
20160924194500,180.0,175.199997,58.399999,39,93.900002,100,73.599998,78.599998,75.599998
20160924200000,180.0,175.199997,58.399999,39,85.900002,100,74.0,78.599998,75.599998
20160924201500,180.0,177.600006,59.200002,39,81.5,100,74.800003,78.599998,75.599998
20160924203000,180.0,177.600006,59.200002,39,84.400002,100,75.0,78.599998,75.599998
20160924204500,180.0,175.800003,58.600001,39,90.400002,100,75.099998,78.599998,75.599998
20160924210000,180.0,175.800003,58.600001,39,91.699997,100,75.199997,78.599998,75.599998
20160924211500,180.0,175.800003,58.600001,39,81.099998,100,75.099998,78.599998,75.599998
20160924213000,180.0,175.800003,58.600001,39,88.5,100,75.400002,78.599998,75.599998
20160924214500,180.0,175.800003,58.600001,39,93.599998,100,74.599998,78.599998,75.599998
20160924220000,180.0,175.800003,58.600001,39,81.099998,100,74.300003,78.599998,75.599998
20160924221500,180.0,177.600006,59.200002,39,93.900002,100,74.199997,78.599998,75.599998
20160924223000,180.0,177.600006,59.200002,39,81.099998,100,74.099998,78.599998,75.599998
20160924224500,180.0,177.600006,59.200002,39,96.300003,100,74.0,78.599998,75.599998
20160924230000,180.0,177.600006,59.200002,39,81.5,100,73.800003,78.599998,75.599998
20160924231500,180.0,177.600006,59.200002,39,90.900002,100,73.800003,78.599998,75.599998
20160924233000,180.0,177.600006,59.200002,39,82.599998,100,73.800003,78.599998,75.599998
20160924234500,180.0,177.600006,59.200002,39,93.099998,100,73.699997,78.599998,75.599998
20160925000000,180.0,177.600006,59.200002,39,85.199997,100,73.699997,78.599998,75.599998
20160925001500,180.0,177.600006,59.200002,39,81.099998,100,73.599998,78.599998,75.599998
20160925003000,180.0,177.600006,59.200002,39,91.900002,100,73.599998,78.599998,75.599998
20160925004500,180.0,175.800003,58.600001,39,81.099998,100,73.5,78.599998,75.599998
20160925010000,180.0,175.800003,58.600001,39,82.400002,100,73.400002,78.599998,75.599998
20160925011500,180.0,179.399994,59.799998,39,81.400002,100,73.400002,78.599998,75.599998
20160925013000,180.0,175.800003,58.600001,39,86.400002,100,73.400002,78.599998,75.599998
20160925014500,180.0,180.0,60.0,39,80.199997,100,73.400002,78.599998,75.599998
20160925020000,180.0,177.0,59.0,39,87.0,100,73.400002,78.599998,75.599998
20160925021500,180.0,177.0,59.0,39,81.099998,100,73.400002,78.599998,75.599998
20160925023000,180.0,177.0,59.0,39,82.0,100,73.300003,78.599998,75.599998
20160925024500,180.0,177.0,59.0,39,84.400002,100,73.300003,78.599998,75.599998
20160925030000,180.0,177.0,59.0,39,82.0,100,73.300003,78.599998,75.599998
20160925031500,180.0,177.0,59.0,39,83.300003,100,73.199997,78.599998,75.599998
20160925033000,180.0,177.0,59.0,39,93.5,100,73.199997,78.599998,75.599998
20160925034500,180.0,175.199997,58.399999,39,82.5,100,73.199997,78.599998,75.599998
20160925040000,180.0,175.199997,58.399999,39,81.599998,100,73.099998,78.599998,75.599998
20160925041500,180.0,175.199997,58.399999,39,82.599998,100,73.099998,78.599998,75.599998
20160925043000,180.0,175.199997,58.399999,39,89.900002,100,73.099998,78.599998,75.599998
20160925044500,180.0,172.800003,57.600001,39,95.300003,100,73.099998,78.599998,75.599998
20160925050000,180.0,172.800003,57.600001,39,90.400002,100,73.0,78.599998,75.599998
20160925051500,180.0,176.399994,58.799998,39,83.199997,100,73.0,78.599998,75.599998
20160925053000,180.0,174.0,58.0,39,93.599998,100,73.0,78.599998,75.599998
20160925054500,180.0,174.0,58.0,39,86.099998,100,72.900002,78.599998,75.599998
20160925060000,180.0,180.600006,60.200002,39,81.599998,100,73.0,78.599998,75.599998
20160925061500,180.0,180.600006,60.200002,39,87.0,100,73.099998,78.599998,75.599998
20160925063000,180.0,180.600006,60.200002,39,87.0,100,73.199997,78.5,75.5
20160925064500,180.0,180.600006,60.200002,39,89.099998,100,73.199997,78.5,75.5
20160925070000,180.0,175.199997,58.399999,39,90.300003,100,73.199997,78.5,75.5
20160925071500,180.0,178.199997,59.399999,39,82.400002,100,73.800003,78.5,75.5
20160925073000,180.0,180.0,60.0,39,86.400002,100,74.199997,78.5,75.5
20160925074500,180.0,171.600006,57.200002,41,82.599998,100,74.199997,78.5,75.5
20160925080000,180.0,171.600006,57.200002,41,84.300003,100,74.099998,78.5,75.5
20160925081500,180.0,171.600006,57.200002,41,87.400002,100,74.5,78.5,75.5
20160925083000,180.0,173.399994,57.799998,41,83.0,100,74.699997,78.5,75.5
20160925084500,180.0,173.399994,57.799998,41,88.199997,100,74.300003,78.5,75.5
20160925090000,180.0,173.399994,57.799998,41,86.300003,100,74.199997,78.5,75.5
20160925091500,180.0,173.399994,57.799998,41,89.400002,100,74.0,78.5,75.5
20160925093000,180.0,173.399994,57.799998,41,81.5,100,74.0,78.5,75.5
20160925094500,180.0,173.399994,57.799998,41,95.800003,100,74.0,78.5,75.5
20160925100000,180.0,173.399994,57.799998,41,88.400002,100,74.0,78.5,75.5
20160925101500,180.0,173.399994,57.799998,41,91.699997,100,73.900002,78.5,75.5
20160925103000,180.0,177.0,59.0,41,81.599998,100,74.0,78.5,75.5
20160925104500,180.0,177.0,59.0,41,80.199997,100,74.0,78.5,75.5
20160925110000,180.0,177.0,59.0,41,90.099998,100,74.0,78.5,75.5
20160925111500,180.0,177.0,59.0,41,78.699997,100,74.0,78.5,75.5
20160925113000,180.0,177.0,59.0,41,82.0,100,73.900002,78.400002,75.400002
20160925114500,180.0,177.0,59.0,41,83.800003,100,74.0,78.300003,75.300003
20160925120000,180.0,177.0,59.0,41,77.300003,100,74.0,78.300003,75.300003
20160925121500,180.0,175.199997,58.399999,41,78.900002,100,73.800003,78.300003,75.300003
20160925123000,180.0,175.199997,58.399999,41,82.599998,100,73.699997,78.5,75.5
20160925124500,180.0,172.800003,57.600001,41,82.599998,100,73.800003,78.5,75.5
20160925130000,180.0,172.800003,57.600001,41,89.699997,100,73.699997,78.5,75.5
20160925131500,180.0,172.800003,57.600001,41,92.699997,100,73.699997,78.5,75.5
20160925133000,180.0,172.800003,57.600001,41,89.5,100,73.699997,78.400002,75.400002
20160925134500,180.0,175.199997,58.399999,41,85.900002,100,73.800003,78.400002,75.400002
20160925140000,180.0,173.399994,57.799998,41,79.099998,100,73.699997,78.300003,75.300003
20160925141500,180.0,173.399994,57.799998,41,97.900002,100,73.699997,78.300003,75.300003
20160925143000,180.0,173.399994,57.799998,41,95.099998,100,73.699997,78.300003,75.300003
20160925144500,180.0,177.0,59.0,41,82.599998,100,73.699997,78.300003,75.300003
20160925150000,180.0,177.0,59.0,41,81.099998,100,73.699997,78.300003,75.300003
20160925151500,180.0,177.0,59.0,41,92.900002,100,73.699997,78.300003,75.300003
20160925153000,180.0,174.600006,58.200002,41,97.699997,100,73.599998,78.300003,75.300003
20160925154500,180.0,174.600006,58.200002,41,86.099998,100,73.599998,78.300003,75.300003
20160925160000,180.0,174.600006,58.200002,41,95.900002,100,73.599998,78.300003,75.300003
20160925161500,180.0,177.0,59.0,41,82.099998,100,73.599998,78.300003,75.300003
20160925163000,180.0,177.0,59.0,41,80.699997,100,74.099998,78.300003,75.300003
20160925164500,180.0,175.199997,58.399999,41,96.5,100,75.099998,78.5,75.5
20160925170000,180.0,177.0,59.0,41,60.200001,0,75.599998,78.5,75.5
20160925171500,180.0,174.0,58.0,41,80.599998,100,74.099998,78.5,75.5
20160925173000,180.0,174.0,58.0,41,83.199997,100,74.0,78.5,75.5
20160925174500,180.0,174.0,58.0,41,81.099998,100,74.0,78.5,75.5
20160925180000,180.0,174.0,58.0,41,80.199997,100,73.900002,78.5,75.5
20160925181500,180.0,174.0,58.0,41,85.800003,100,74.0,78.300003,75.300003
20160925183000,180.0,174.0,58.0,41,81.599998,100,73.900002,78.300003,75.300003
20160925184500,180.0,171.600006,57.200002,41,86.699997,100,73.800003,78.300003,75.300003
20160925190000,180.0,171.600006,57.200002,41,95.300003,100,73.800003,78.300003,75.300003
20160925191500,180.0,171.600006,57.200002,41,91.199997,100,73.800003,78.300003,75.300003
20160925193000,180.0,171.600006,57.200002,41,82.099998,100,73.900002,78.300003,75.300003
20160925194500,180.0,175.199997,58.399999,41,80.5,100,74.0,78.300003,75.300003
20160925200000,180.0,175.199997,58.399999,41,97.5,100,74.0,78.300003,75.300003
20160925201500,180.0,177.0,59.0,41,86.400002,100,74.0,78.5,75.5
20160925203000,180.0,172.199997,57.399999,41,80.699997,100,74.0,78.5,75.5
20160925204500,180.0,174.0,58.0,41,88.5,100,73.900002,78.5,75.5
20160925210000,180.0,174.0,58.0,41,92.099998,100,73.900002,78.5,75.5
20160925211500,180.0,174.0,58.0,41,81.599998,100,73.900002,78.400002,75.400002
20160925213000,180.0,174.0,58.0,41,80.699997,100,74.0,78.300003,75.300003
20160925214500,180.0,177.600006,59.200002,41,85.599998,100,73.900002,78.300003,75.300003
20160925220000,180.0,188.399994,62.799998,39,82.199997,100,73.800003,78.300003,75.300003
20160925221500,180.0,188.399994,62.799998,39,79.199997,100,73.800003,78.300003,75.300003
20160925223000,180.0,188.399994,62.799998,39,88.0,100,73.800003,78.300003,75.300003
20160925224500,180.0,188.399994,62.799998,39,88.0,100,74.099998,78.5,75.5
20160925230000,180.0,188.399994,62.799998,39,89.099998,100,73.900002,78.5,75.5
20160925231500,180.0,188.399994,62.799998,39,80.199997,100,73.800003,78.5,75.5
20160925233000,180.0,188.399994,62.799998,39,93.199997,100,73.800003,78.5,75.5
20160925234500,180.0,188.399994,62.799998,39,81.099998,100,73.699997,78.5,75.5
20160926000000,180.0,188.399994,62.799998,39,79.199997,100,73.599998,78.5,75.5
20160926001500,180.0,188.399994,62.799998,39,93.400002,100,73.599998,78.5,75.5
20160926003000,180.0,184.199997,61.399999,39,93.400002,100,73.5,78.5,75.5
20160926004500,180.0,186.600006,62.200002,39,80.699997,100,73.599998,78.599998,75.599998
20160926010000,180.0,183.600006,61.200002,39,82.199997,100,73.5,78.599998,75.599998
20160926011500,180.0,183.600006,61.200002,39,94.099998,100,73.400002,78.599998,75.599998
20160926013000,180.0,183.600006,61.200002,39,82.599998,100,73.400002,78.599998,75.599998
20160926014500,180.0,183.600006,61.200002,39,79.099998,100,73.400002,78.599998,75.599998
20160926020000,180.0,183.600006,61.200002,39,95.599998,100,73.400002,78.599998,75.599998
20160926021500,180.0,183.600006,61.200002,39,83.699997,100,73.400002,78.599998,75.599998
20160926023000,180.0,183.600006,61.200002,39,83.699997,100,73.400002,78.599998,75.599998
20160926024500,180.0,183.600006,61.200002,39,79.099998,100,73.300003,78.599998,75.599998
20160926030000,180.0,186.600006,62.200002,39,93.699997,100,73.300003,78.599998,75.599998
20160926031500,180.0,186.600006,62.200002,39,83.800003,100,73.300003,78.599998,75.599998
20160926033000,180.0,186.600006,62.200002,39,78.699997,100,73.300003,78.599998,75.599998
20160926034500,180.0,186.600006,62.200002,39,83.800003,100,73.300003,78.599998,75.599998
20160926040000,180.0,186.600006,62.200002,39,94.900002,100,73.300003,78.599998,75.599998
20160926041500,180.0,186.600006,62.200002,39,81.099998,100,73.5,78.599998,75.599998
20160926043000,180.0,186.600006,62.200002,39,79.599998,100,73.400002,78.599998,75.599998
20160926044500,180.0,183.600006,61.200002,39,97.800003,100,73.300003,78.599998,75.599998
20160926050000,180.0,183.600006,61.200002,39,82.599998,100,73.300003,78.599998,75.599998
20160926051500,180.0,183.600006,61.200002,39,79.199997,100,73.300003,78.599998,75.599998
20160926053000,180.0,183.600006,61.200002,39,90.199997,100,73.300003,78.599998,75.599998
20160926054500,180.0,183.600006,61.200002,39,87.0,100,73.300003,78.599998,75.599998
20160926060000,180.0,183.600006,61.200002,39,82.599998,100,73.300003,78.599998,75.599998
20160926061500,180.0,183.600006,61.200002,39,79.699997,100,73.300003,78.599998,75.599998
20160926063000,180.0,186.600006,62.200002,39,79.699997,100,73.300003,78.599998,75.599998
20160926064500,180.0,186.600006,62.200002,39,88.699997,100,73.400002,78.599998,75.599998
20160926070000,180.0,186.600006,62.200002,39,87.400002,100,73.400002,78.599998,75.599998
20160926071500,180.0,183.600006,61.200002,39,82.099998,100,73.599998,78.599998,75.599998
20160926073000,180.0,172.800003,57.600001,41,82.099998,100,73.599998,78.599998,75.599998
20160926074500,180.0,174.600006,58.200002,42,95.300003,100,73.599998,78.599998,75.599998
20160926080000,180.0,174.600006,58.200002,42,95.300003,100,73.599998,78.599998,75.599998
20160926081500,180.0,174.600006,58.200002,42,83.800003,100,73.599998,78.599998,75.599998
20160926083000,180.0,174.600006,58.200002,42,87.099998,100,73.800003,78.599998,75.599998
20160926084500,180.0,174.600006,58.200002,42,93.300003,100,74.400002,78.599998,75.599998
20160926090000,180.0,178.199997,59.399999,42,86.199997,100,75.400002,78.599998,75.599998
20160926091500,180.0,181.199997,60.399999,42,58.0,0,75.5,78.599998,75.599998
20160926093000,180.0,183.600006,61.200002,42,70.300003,100,74.400002,78.599998,75.599998
20160926094500,180.0,183.600006,61.200002,42,83.800003,100,75.099998,78.599998,75.599998
20160926100000,180.0,183.600006,61.200002,42,80.699997,100,74.699997,78.599998,75.599998
20160926101500,180.0,186.600006,62.200002,39,91.099998,100,74.599998,78.599998,75.599998
20160926103000,180.0,186.600006,62.200002,39,81.099998,100,74.599998,78.599998,75.599998
20160926104500,180.0,182.399994,60.799998,39,79.699997,100,74.699997,78.599998,75.599998
20160926110000,180.0,187.199997,62.399999,39,86.599998,100,75.099998,78.599998,75.599998
20160926111500,180.0,187.199997,62.399999,39,76.800003,100,75.5,78.599998,75.599998
20160926113000,180.0,187.199997,62.399999,39,94.099998,100,75.400002,78.599998,75.599998
20160926114500,180.0,183.0,61.0,39,81.800003,100,75.400002,78.599998,75.599998
20160926120000,180.0,186.0,62.0,39,83.0,100,75.5,78.599998,75.599998
20160926121500,180.0,186.0,62.0,39,94.099998,100,75.400002,78.599998,75.599998
20160926123000,180.0,186.0,62.0,39,81.099998,100,75.5,78.599998,75.599998
20160926124500,180.0,186.0,62.0,39,75.400002,100,75.599998,78.599998,75.599998
20160926130000,180.0,186.0,62.0,39,56.799999,100,74.5,78.599998,75.599998
20160926131500,180.0,183.600006,61.200002,39,89.199997,100,74.800003,78.599998,75.599998
20160926133000,180.0,183.600006,61.200002,39,79.699997,100,74.699997,78.599998,75.599998
20160926134500,180.0,183.600006,61.200002,39,74.900002,100,74.800003,78.599998,75.599998
20160926140000,180.0,183.600006,61.200002,39,77.300003,100,74.599998,78.599998,75.599998
20160926141500,180.0,181.199997,60.399999,39,73.5,100,74.599998,78.599998,75.599998
20160926143000,180.0,177.0,59.0,39,69.5,100,74.400002,78.599998,75.599998
20160926144500,180.0,177.0,59.0,40,91.699997,100,74.300003,78.599998,75.599998
20160926150000,180.0,177.0,59.0,40,82.099998,100,74.300003,78.599998,75.599998
20160926151500,180.0,177.0,59.0,40,76.400002,100,74.300003,78.599998,75.599998
20160926153000,180.0,178.800003,59.600001,40,89.800003,100,74.300003,78.599998,75.599998
20160926154500,180.0,183.0,61.0,40,82.099998,100,74.300003,78.599998,75.599998
20160926160000,180.0,183.0,61.0,40,76.400002,100,74.300003,78.599998,75.599998
20160926161500,180.0,183.0,61.0,40,93.5,100,74.400002,78.599998,75.599998
20160926163000,180.0,180.600006,60.200002,40,82.0,100,74.5,78.599998,75.599998
20160926164500,180.0,180.600006,60.200002,40,76.400002,100,74.599998,80.0,78.0
20160926170000,180.0,180.600006,60.200002,40,95.900002,100,74.599998,80.0,78.0
20160926171500,180.0,180.600006,60.200002,40,94.699997,100,74.699997,80.0,78.0
20160926173000,180.0,180.600006,60.200002,40,78.699997,100,74.900002,80.0,78.0
20160926174500,180.0,180.600006,60.200002,40,81.599998,100,74.800003,80.0,78.0
20160926180000,180.0,178.199997,59.399999,40,91.199997,100,74.800003,80.0,78.0
20160926181500,180.0,178.199997,59.399999,40,82.099998,100,74.900002,80.0,78.0
20160926183000,180.0,181.199997,60.399999,40,90.599998,100,74.900002,80.0,78.0
20160926184500,180.0,181.199997,60.399999,40,82.5,100,75.0,80.0,78.0
20160926190000,180.0,178.800003,59.600001,40,81.599998,100,75.0,80.0,78.0
20160926191500,180.0,172.199997,57.399999,41,91.599998,100,75.099998,80.0,78.0
20160926193000,180.0,172.199997,57.399999,41,85.599998,100,75.099998,80.0,78.0
20160926194500,180.0,172.199997,57.399999,41,93.199997,100,75.0,80.0,78.0
20160926200000,180.0,181.800003,60.600001,41,83.599998,100,74.900002,80.0,78.0
20160926201500,180.0,184.800003,61.600001,41,81.599998,100,74.800003,80.0,78.0
20160926203000,180.0,187.199997,62.399999,41,92.099998,100,74.800003,80.0,78.0
20160926204500,180.0,187.199997,62.399999,40,94.300003,100,74.699997,80.0,78.0
20160926210000,180.0,187.199997,62.399999,40,88.300003,100,74.800003,80.0,78.0
20160926211500,180.0,171.600006,57.200002,40,84.400002,100,74.599998,80.0,78.0
20160926213000,180.0,174.600006,58.200002,41,82.800003,100,74.5,80.0,78.0
20160926214500,180.0,174.600006,58.200002,41,83.800003,100,74.300003,80.0,78.0
20160926220000,180.0,172.199997,57.399999,41,96.0,100,74.300003,80.0,78.0
20160926221500,180.0,172.199997,57.399999,41,96.0,100,74.199997,80.0,78.0
20160926223000,180.0,169.800003,56.600001,41,96.0,100,74.099998,80.0,78.0
20160926224500,180.0,172.199997,57.399999,41,91.599998,100,74.099998,80.0,78.0
20160926230000,180.0,172.199997,57.399999,41,92.699997,100,74.0,80.0,78.0
20160926231500,180.0,172.199997,57.399999,41,84.599998,100,74.0,80.0,78.0
20160926233000,180.0,174.0,58.0,41,85.900002,100,73.800003,80.0,78.0
20160926234500,180.0,174.0,58.0,41,84.0,100,73.800003,80.0,78.0
20160927000000,180.0,175.800003,58.600001,41,85.599998,100,73.800003,80.0,78.0
20160927001500,180.0,175.800003,58.600001,41,87.599998,100,73.800003,80.0,78.0
20160927003000,180.0,175.800003,58.600001,41,90.0,100,73.699997,80.0,78.0
20160927004500,180.0,175.800003,58.600001,41,92.699997,100,73.599998,80.0,78.0
20160927010000,180.0,174.0,58.0,41,92.699997,100,73.599998,80.0,78.0
20160927011500,180.0,174.0,58.0,41,94.0,100,73.599998,80.0,78.0
20160927013000,180.0,174.0,58.0,41,94.0,100,73.5,80.0,78.0
20160927014500,180.0,174.0,58.0,41,94.0,100,73.5,80.0,78.0
20160927020000,180.0,174.0,58.0,41,95.5,100,73.400002,80.0,78.0
20160927021500,180.0,174.0,58.0,41,94.199997,100,73.400002,80.0,78.0
20160927023000,180.0,174.0,58.0,41,95.199997,100,73.300003,80.0,78.0
20160927024500,180.0,174.0,58.0,41,96.599998,100,73.300003,80.0,78.0
20160927030000,180.0,174.0,58.0,41,84.900002,100,73.199997,80.0,78.0
20160927031500,180.0,175.800003,58.600001,41,97.199997,100,73.199997,80.0,78.0
20160927033000,180.0,175.800003,58.600001,41,82.599998,100,73.199997,80.0,78.0
20160927034500,180.0,175.800003,58.600001,41,81.099998,100,73.300003,80.0,78.0
20160927040000,180.0,175.800003,58.600001,41,94.400002,100,73.199997,80.0,78.0
20160927041500,180.0,175.800003,58.600001,41,84.5,100,73.199997,80.0,78.0
20160927043000,180.0,175.800003,58.600001,41,79.699997,100,73.199997,80.0,78.0
20160927044500,180.0,175.800003,58.600001,41,95.699997,100,73.199997,80.0,78.0
20160927050000,180.0,175.800003,58.600001,41,83.5,100,73.199997,80.0,78.0
20160927051500,180.0,175.800003,58.600001,41,80.699997,100,73.199997,80.0,78.0
20160927053000,180.0,175.800003,58.600001,41,90.400002,100,73.099998,80.0,78.0
20160927054500,180.0,175.800003,58.600001,41,85.400002,100,73.099998,80.0,78.0
20160927060000,180.0,175.800003,58.600001,41,79.699997,100,73.099998,80.0,78.0
20160927061500,180.0,175.800003,58.600001,41,93.199997,100,73.099998,80.0,78.0
20160927063000,180.0,175.800003,58.600001,41,83.199997,100,73.099998,80.0,78.0
20160927064500,180.0,178.199997,59.399999,41,85.800003,100,72.900002,80.0,78.0
20160927070000,180.0,178.199997,59.399999,41,82.099998,100,73.0,80.0,78.0
20160927071500,180.0,178.199997,59.399999,41,97.199997,100,73.0,80.0,78.0
20160927073000,180.0,178.199997,59.399999,41,83.699997,100,73.0,80.0,78.0
20160927074500,180.0,180.0,60.0,41,92.800003,100,73.0,80.0,78.0
20160927080000,180.0,180.0,60.0,41,84.400002,100,73.099998,80.0,78.0
20160927081500,180.0,180.0,60.0,41,81.099998,100,73.099998,80.0,78.0
20160927083000,180.0,180.0,60.0,41,79.699997,100,73.099998,80.0,78.0
20160927084500,180.0,180.0,60.0,41,95.5,100,73.199997,80.0,78.0
20160927090000,180.0,180.0,60.0,41,89.800003,100,73.300003,80.0,78.0
20160927091500,180.0,178.199997,59.399999,41,97.300003,100,73.400002,80.0,78.0
20160927093000,180.0,178.199997,59.399999,41,94.699997,100,73.400002,80.0,78.0
20160927094500,180.0,178.199997,59.399999,41,94.699997,100,74.099998,80.0,78.0
20160927100000,180.0,176.399994,58.799998,41,97.099998,100,74.099998,80.0,78.0
20160927101500,180.0,176.399994,58.799998,41,83.900002,100,73.900002,80.0,78.0
20160927103000,180.0,176.399994,58.799998,41,85.0,100,73.800003,80.0,78.0
20160927104500,180.0,176.399994,58.799998,41,85.0,100,74.0,80.0,78.0
20160927110000,180.0,178.800003,59.600001,41,83.800003,100,74.099998,80.0,78.0
20160927111500,180.0,178.800003,59.600001,41,97.800003,100,74.300003,80.0,78.0
20160927113000,180.0,178.800003,59.600001,41,97.800003,100,74.300003,80.0,78.0
20160927114500,180.0,178.800003,59.600001,41,97.800003,100,74.300003,80.0,78.0
20160927120000,180.0,178.800003,59.600001,41,97.800003,100,74.599998,80.0,78.0
