PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160927121500,180.0,178.800003,59.600001,41,81.099998,100,74.599998,80.0,78.0
20160927123000,180.0,178.800003,59.600001,41,83.300003,100,74.599998,80.0,78.0
20160927124500,180.0,178.800003,59.600001,41,78.699997,100,74.5,80.0,78.0
20160927130000,180.0,175.199997,58.399999,41,85.599998,100,74.5,80.0,78.0
20160927131500,180.0,175.199997,58.399999,41,85.599998,100,74.699997,80.0,78.0
20160927133000,180.0,175.199997,58.399999,41,84.199997,100,74.699997,80.0,78.0
20160927134500,180.0,172.800003,57.600001,41,94.099998,100,74.5,80.0,78.0
20160927140000,180.0,175.199997,58.399999,41,97.800003,100,74.300003,80.0,78.0
20160927141500,180.0,175.199997,58.399999,41,97.800003,100,74.199997,80.0,78.0
20160927143000,180.0,175.199997,58.399999,41,80.199997,100,74.099998,80.0,78.0
20160927144500,180.0,175.199997,58.399999,41,96.599998,100,74.099998,80.0,78.0
20160927150000,180.0,175.199997,58.399999,41,79.199997,100,74.0,80.0,78.0
20160927151500,180.0,175.199997,58.399999,41,73.0,100,73.900002,80.0,78.0
20160927153000,180.0,172.199997,57.399999,41,89.800003,100,73.699997,80.0,78.0
20160927154500,180.0,172.199997,57.399999,41,84.400002,100,73.800003,80.0,78.0
20160927160000,180.0,175.199997,58.399999,41,77.800003,100,73.699997,80.0,78.0
20160927161500,180.0,175.199997,58.399999,41,78.699997,100,73.699997,80.0,78.0
20160927163000,180.0,175.199997,58.399999,41,86.5,100,73.699997,80.0,78.0
20160927164500,180.0,175.199997,58.399999,41,83.800003,100,73.800003,80.0,78.0
20160927170000,180.0,177.0,59.0,41,88.0,100,73.800003,80.0,78.0
20160927171500,180.0,177.0,59.0,41,96.099998,100,73.800003,80.0,78.0
20160927173000,180.0,177.0,59.0,41,91.800003,100,73.800003,80.0,78.0
20160927174500,180.0,177.0,59.0,41,84.400002,100,74.0,80.0,78.0
20160927180000,180.0,180.0,60.0,41,83.199997,100,73.900002,80.0,78.0
20160927181500,180.0,180.0,60.0,41,82.099998,100,74.0,80.0,78.0
20160927183000,180.0,177.0,59.0,41,90.5,100,73.800003,80.0,78.0
20160927184500,180.0,180.0,60.0,41,90.5,100,73.800003,80.0,78.0
20160927190000,180.0,178.199997,59.399999,41,90.5,100,73.900002,80.0,78.0
20160927191500,180.0,178.199997,59.399999,41,84.400002,100,74.099998,80.0,78.0
20160927193000,180.0,180.0,60.0,41,92.199997,100,74.0,80.0,78.0
20160927194500,180.0,177.0,59.0,41,83.800003,100,74.099998,80.0,78.0
20160927200000,180.0,179.399994,59.799998,41,81.599998,100,75.400002,80.0,78.0
20160927201500,180.0,179.399994,59.799998,41,92.199997,100,75.599998,80.0,78.0
20160927203000,180.0,179.399994,59.799998,41,95.900002,100,75.900002,80.0,78.0
20160927204500,180.0,179.399994,59.799998,41,83.800003,100,76.0,80.0,78.0
20160927210000,180.0,179.399994,59.799998,41,82.400002,100,76.300003,80.0,78.0
20160927211500,180.0,179.399994,59.799998,41,99.199997,100,76.5,80.0,78.0
20160927213000,180.0,179.399994,59.799998,41,83.199997,100,76.5,80.0,78.0
20160927214500,180.0,179.399994,59.799998,41,80.699997,100,76.599998,80.0,78.0
20160927220000,180.0,177.0,59.0,41,96.5,100,75.699997,80.0,78.0
20160927221500,180.0,179.399994,59.799998,41,85.599998,100,75.099998,80.0,78.0
20160927223000,180.0,179.399994,59.799998,41,89.900002,100,74.800003,80.0,78.0
20160927224500,180.0,179.399994,59.799998,41,89.900002,100,74.599998,80.0,78.0
20160927230000,180.0,179.399994,59.799998,41,82.599998,100,74.300003,80.0,78.0
20160927231500,180.0,179.399994,59.799998,41,81.099998,100,74.199997,80.0,78.0
20160927233000,180.0,181.199997,60.399999,41,99.699997,100,74.099998,80.0,78.0
20160927234500,180.0,181.199997,60.399999,41,82.599998,100,74.0,80.0,78.0
20160928000000,180.0,181.199997,60.399999,41,80.699997,100,74.0,80.0,78.0
20160928001500,180.0,181.199997,60.399999,41,89.5,100,74.0,80.0,78.0
20160928003000,180.0,181.199997,60.399999,41,94.300003,100,73.900002,80.0,78.0
20160928004500,180.0,181.199997,60.399999,41,81.300003,100,73.699997,80.0,78.0
20160928010000,180.0,181.199997,60.399999,41,99.599998,100,73.599998,80.0,78.0
20160928011500,180.0,181.199997,60.399999,41,82.599998,100,73.400002,80.0,78.0
20160928013000,180.0,181.199997,60.399999,41,83.5,100,73.400002,80.0,78.0
20160928014500,180.0,183.600006,61.200002,41,97.0,100,73.300003,80.0,78.0
20160928020000,180.0,183.600006,61.200002,41,82.599998,100,73.199997,80.0,78.0
20160928021500,180.0,183.600006,61.200002,41,81.099998,100,73.199997,80.0,78.0
20160928023000,180.0,183.600006,61.200002,41,97.599998,100,73.099998,80.0,78.0
20160928024500,180.0,183.600006,61.200002,41,83.900002,100,73.099998,80.0,78.0
20160928030000,180.0,183.600006,61.200002,41,80.199997,100,73.099998,80.0,78.0
20160928031500,180.0,183.600006,61.200002,41,82.099998,100,73.099998,80.0,78.0
20160928033000,180.0,183.600006,61.200002,41,94.900002,100,72.900002,80.0,78.0
20160928034500,180.0,183.600006,61.200002,41,82.599998,100,73.099998,80.0,78.0
20160928040000,180.0,183.600006,61.200002,41,87.400002,100,73.0,80.0,78.0
20160928041500,180.0,183.600006,61.200002,41,93.099998,100,73.0,80.0,78.0
20160928043000,180.0,183.600006,61.200002,41,81.099998,100,73.0,80.0,78.0
20160928044500,180.0,183.600006,61.200002,41,99.0,100,72.900002,80.0,78.0
20160928050000,180.0,183.600006,61.200002,41,80.699997,100,72.900002,80.0,78.0
20160928051500,180.0,186.600006,62.200002,41,97.699997,100,73.900002,80.0,78.0
20160928053000,180.0,186.600006,62.200002,41,82.099998,100,73.599998,80.0,78.0
20160928054500,180.0,183.600006,61.200002,41,87.400002,100,73.599998,80.0,78.0
20160928060000,180.0,183.600006,61.200002,41,87.400002,100,73.300003,80.0,78.0
20160928061500,180.0,183.600006,61.200002,41,80.199997,100,73.199997,80.0,78.0
20160928063000,180.0,183.600006,61.200002,41,90.300003,100,73.099998,80.0,78.0
20160928064500,180.0,183.600006,61.200002,41,81.099998,100,72.900002,80.0,78.0
20160928070000,180.0,179.399994,59.799998,41,97.800003,100,72.900002,80.0,78.0
20160928071500,180.0,279.0,93.0,63,74.0,0,72.900002,67.300003,64.300003
20160928073000,180.0,288.600006,96.200002,67,56.0,0,71.199997,67.0,64.0
20160928074500,180.0,297.600006,99.200002,68,56.0,0,70.300003,67.199997,64.199997
20160928080000,180.0,294.600006,98.200002,68,56.0,0,69.5,67.199997,64.199997
20160928081500,180.0,291.600006,97.200002,68,56.0,0,69.199997,67.199997,64.199997
20160928083000,180.0,288.600006,96.200002,68,56.0,0,68.800003,67.199997,64.199997
20160928084500,180.0,288.600006,96.200002,69,56.0,0,68.599998,67.199997,64.199997
20160928090000,180.0,288.600006,96.200002,69,56.0,0,68.400002,67.199997,64.199997
20160928091500,180.0,186.600006,62.200002,42,83.199997,100,69.599998,78.300003,75.300003
20160928093000,180.0,186.600006,62.200002,42,97.5,100,70.5,78.300003,75.300003
20160928094500,180.0,186.600006,62.200002,42,83.199997,100,71.699997,78.5,75.5
20160928100000,180.0,186.600006,62.200002,42,95.199997,100,72.699997,78.300003,75.300003
20160928101500,180.0,189.0,63.0,42,82.599998,100,72.400002,78.5,75.5
20160928103000,180.0,189.0,63.0,41,88.699997,100,72.599998,78.5,75.5
20160928104500,180.0,189.0,63.0,41,82.599998,100,72.800003,78.5,75.5
20160928110000,180.0,189.0,63.0,41,87.699997,100,73.099998,78.5,75.5
20160928111500,180.0,189.0,63.0,41,82.599998,100,73.5,78.5,75.5
20160928113000,180.0,189.0,63.0,41,85.099998,100,73.800003,78.5,75.5
20160928114500,180.0,186.0,62.0,41,89.199997,100,73.800003,78.5,75.5
20160928120000,180.0,186.0,62.0,41,84.099998,100,73.699997,78.5,75.5
20160928121500,180.0,186.0,62.0,41,90.599998,100,73.800003,78.5,75.5
20160928123000,180.0,186.0,62.0,41,83.800003,100,74.0,78.5,75.5
20160928124500,180.0,186.0,62.0,41,78.300003,100,73.800003,78.5,75.5
20160928130000,180.0,188.399994,62.799998,41,81.599998,100,73.599998,78.5,75.5
20160928131500,180.0,188.399994,62.799998,41,76.800003,100,73.400002,78.5,75.5
20160928133000,180.0,188.399994,62.799998,41,92.900002,100,73.300003,78.5,75.5
20160928134500,180.0,188.399994,62.799998,41,81.099998,100,73.199997,78.5,75.5
20160928140000,180.0,186.0,62.0,41,75.900002,100,73.199997,78.5,75.5
20160928141500,180.0,189.0,63.0,41,70.599998,100,73.099998,78.5,75.5
20160928143000,180.0,189.0,63.0,41,94.400002,100,73.0,78.5,75.5
20160928144500,180.0,189.0,63.0,41,89.800003,100,72.900002,78.400002,75.400002
20160928150000,180.0,189.0,63.0,41,80.199997,100,72.900002,78.300003,75.300003
20160928151500,180.0,186.0,62.0,41,80.199997,100,72.900002,78.400002,75.400002
20160928153000,180.0,186.0,62.0,41,74.900002,100,72.900002,78.5,75.5
20160928154500,180.0,186.0,62.0,41,80.800003,100,72.900002,78.400002,75.400002
20160928160000,180.0,186.0,62.0,41,96.599998,100,72.900002,78.400002,75.400002
20160928161500,180.0,182.399994,60.799998,41,92.800003,100,73.0,78.300003,75.300003
20160928163000,180.0,182.399994,60.799998,41,83.800003,100,74.300003,78.300003,75.300003
20160928164500,180.0,182.399994,60.799998,41,97.800003,100,74.099998,78.300003,75.300003
20160928170000,180.0,182.399994,60.799998,41,83.800003,100,74.099998,78.400002,75.400002
20160928171500,180.0,179.399994,59.799998,41,97.199997,100,74.099998,78.300003,75.300003
20160928173000,180.0,179.399994,59.799998,41,83.599998,100,74.199997,78.199997,75.199997
20160928174500,180.0,179.399994,59.799998,41,95.699997,100,74.199997,78.400002,75.400002
20160928180000,180.0,179.399994,59.799998,41,83.199997,100,74.199997,78.300003,75.300003
20160928181500,180.0,181.199997,60.399999,41,87.5,100,74.199997,78.300003,75.300003
20160928183000,180.0,181.199997,60.399999,41,95.800003,100,74.599998,78.300003,75.300003
20160928184500,180.0,181.199997,60.399999,41,83.199997,100,74.699997,78.300003,75.300003
20160928190000,180.0,181.199997,60.399999,41,88.900002,100,74.5,78.300003,75.300003
20160928191500,180.0,183.600006,61.200002,41,93.5,100,74.900002,78.300003,75.300003
20160928193000,180.0,183.600006,61.200002,41,82.5,100,75.099998,78.300003,75.300003
20160928194500,180.0,183.600006,61.200002,41,84.099998,100,75.400002,78.300003,75.300003
20160928200000,180.0,183.600006,61.200002,41,56.700001,100,74.300003,78.300003,75.300003
20160928201500,180.0,181.199997,60.399999,41,80.199997,100,74.400002,78.300003,75.300003
20160928203000,180.0,183.600006,61.200002,41,81.599998,100,74.900002,78.400002,75.400002
20160928204500,180.0,181.199997,60.399999,41,93.699997,100,74.800003,78.5,75.5
20160928210000,180.0,183.600006,61.200002,41,81.099998,100,74.300003,78.5,75.5
20160928211500,180.0,183.600006,61.200002,41,96.599998,100,74.099998,78.5,75.5
20160928213000,180.0,183.600006,61.200002,41,81.599998,100,73.900002,78.5,75.5
20160928214500,180.0,183.600006,61.200002,41,95.900002,100,73.699997,78.5,75.5
20160928220000,180.0,183.600006,61.200002,41,82.599998,100,73.599998,78.5,75.5
20160928221500,180.0,183.600006,61.200002,41,93.800003,100,73.5,78.5,75.5
20160928223000,180.0,183.600006,61.200002,41,83.800003,100,73.400002,78.300003,75.300003
20160928224500,180.0,180.0,60.0,41,90.400002,100,73.300003,78.300003,75.300003
20160928230000,180.0,181.800003,60.600001,41,87.199997,100,73.300003,78.300003,75.300003
20160928231500,180.0,181.800003,60.600001,41,88.800003,100,73.199997,78.300003,75.300003
20160928233000,180.0,181.800003,60.600001,41,83.900002,100,73.099998,78.300003,75.300003
20160928234500,180.0,178.800003,59.600001,41,97.5,100,73.099998,78.5,75.5
20160929000000,180.0,178.800003,59.600001,41,88.300003,100,73.099998,78.5,75.5
20160929001500,180.0,178.800003,59.600001,41,82.5,100,73.099998,78.5,75.5
20160929003000,180.0,178.800003,59.600001,41,92.5,100,73.099998,78.5,75.5
20160929004500,180.0,178.800003,59.600001,41,82.099998,100,73.0,78.5,75.5
20160929010000,180.0,178.800003,59.600001,41,96.099998,100,72.900002,78.5,75.5
20160929011500,180.0,181.800003,60.600001,41,82.099998,100,73.0,78.5,75.5
20160929013000,180.0,184.199997,61.399999,41,98.300003,100,73.0,78.5,75.5
20160929014500,180.0,186.600006,62.200002,41,81.099998,100,72.900002,78.5,75.5
20160929020000,180.0,186.600006,62.200002,41,94.400002,100,72.900002,78.5,75.5
20160929021500,180.0,186.600006,62.200002,41,83.599998,100,72.800003,78.5,75.5
20160929023000,180.0,186.600006,62.200002,41,90.099998,100,72.800003,78.5,75.5
20160929024500,180.0,186.600006,62.200002,41,87.699997,100,72.800003,78.5,75.5
20160929030000,180.0,183.600006,61.200002,41,97.400002,100,72.699997,78.5,75.5
20160929031500,180.0,183.600006,61.200002,41,81.099998,100,72.699997,78.400002,75.400002
20160929033000,180.0,181.199997,60.399999,41,92.599998,100,72.900002,78.300003,75.300003
20160929034500,180.0,181.199997,60.399999,41,83.699997,100,72.699997,78.5,75.5
20160929040000,180.0,181.199997,60.399999,41,91.900002,100,72.599998,78.300003,75.300003
20160929041500,180.0,184.199997,61.399999,41,85.5,100,72.599998,78.5,75.5
20160929043000,180.0,184.199997,61.399999,41,85.5,100,72.400002,78.5,75.5
20160929044500,180.0,181.199997,60.399999,41,90.900002,100,72.400002,78.5,75.5
20160929050000,180.0,181.199997,60.399999,41,81.599998,100,72.300003,78.5,75.5
20160929051500,180.0,181.199997,60.399999,41,98.400002,100,72.199997,78.5,75.5
20160929053000,180.0,181.199997,60.399999,41,81.099998,100,72.199997,78.5,75.5
20160929054500,180.0,181.199997,60.399999,41,89.099998,100,72.199997,78.5,75.5
20160929060000,180.0,181.199997,60.399999,41,88.0,100,72.199997,78.5,75.5
20160929061500,180.0,181.199997,60.399999,41,83.800003,100,72.199997,78.5,75.5
20160929063000,180.0,183.600006,61.200002,41,92.0,100,72.199997,78.5,75.5
20160929064500,180.0,183.600006,61.200002,41,82.099998,100,72.199997,78.5,75.5
20160929070000,180.0,183.600006,61.200002,41,98.300003,100,72.099998,78.5,75.5
20160929071500,180.0,183.600006,61.200002,41,81.599998,100,72.099998,78.5,75.5
20160929073000,180.0,183.600006,61.200002,41,94.800003,100,72.800003,78.5,75.5
20160929074500,180.0,181.199997,60.399999,41,82.599998,100,72.599998,78.5,75.5
20160929080000,180.0,181.199997,60.399999,41,93.699997,100,72.400002,78.5,75.5
20160929081500,180.0,181.199997,60.399999,41,81.599998,100,72.400002,78.5,75.5
20160929083000,180.0,181.199997,60.399999,41,91.300003,100,72.400002,78.5,75.5
20160929084500,180.0,183.600006,61.200002,41,95.300003,100,72.5,78.5,75.5
20160929090000,180.0,186.0,62.0,41,83.800003,100,72.599998,78.400002,75.400002
20160929091500,180.0,186.0,62.0,41,81.5,100,72.699997,78.300003,75.300003
20160929093000,180.0,186.0,62.0,41,95.900002,100,72.699997,78.300003,75.300003
20160929094500,180.0,188.399994,62.799998,41,85.099998,100,72.699997,78.300003,75.300003
20160929100000,180.0,188.399994,62.799998,41,82.099998,100,72.800003,78.300003,75.300003
20160929101500,180.0,188.399994,62.799998,41,80.699997,100,72.900002,78.300003,75.300003
20160929103000,180.0,188.399994,62.799998,41,94.0,100,73.099998,78.300003,75.300003
20160929104500,180.0,188.399994,62.799998,41,96.400002,100,73.099998,78.300003,75.300003
20160929110000,180.0,188.399994,62.799998,40,85.0,100,73.099998,78.300003,75.300003
20160929111500,180.0,188.399994,62.799998,40,81.599998,100,73.099998,78.099998,75.099998
20160929113000,180.0,188.399994,62.799998,39,80.699997,100,73.5,78.300003,75.300003
20160929114500,180.0,188.399994,62.799998,39,81.599998,100,73.400002,78.300003,75.300003
20160929120000,180.0,185.399994,61.799998,39,94.599998,100,73.400002,78.300003,75.300003
20160929121500,180.0,185.399994,61.799998,39,91.599998,100,73.400002,78.300003,75.300003
20160929123000,180.0,187.800003,62.600001,39,85.400002,100,73.300003,78.300003,75.300003
20160929124500,180.0,187.800003,62.600001,39,94.0,100,73.300003,78.300003,75.300003
20160929130000,180.0,187.800003,62.600001,39,83.199997,100,73.400002,78.300003,75.300003
20160929131500,180.0,187.800003,62.600001,39,81.699997,100,74.0,78.300003,75.300003
20160929133000,180.0,184.199997,61.399999,39,83.099998,100,73.800003,78.300003,75.300003
20160929134500,180.0,184.199997,61.399999,39,79.699997,100,73.599998,78.300003,75.300003
20160929140000,180.0,184.199997,61.399999,39,81.099998,100,73.5,78.300003,75.300003
20160929141500,180.0,171.0,57.0,41,87.300003,100,73.599998,78.300003,75.300003
20160929143000,180.0,171.0,57.0,41,82.5,100,73.5,78.300003,75.300003
20160929144500,180.0,177.600006,59.200002,41,92.300003,100,73.400002,78.300003,75.300003
20160929150000,180.0,183.0,61.0,41,80.099998,100,74.0,78.300003,75.300003
20160929151500,180.0,183.0,61.0,41,97.400002,100,74.599998,78.300003,75.300003
20160929153000,180.0,190.199997,63.399999,41,87.199997,100,74.400002,78.300003,75.300003
20160929154500,180.0,190.199997,63.399999,41,82.599998,100,74.400002,78.300003,75.300003
20160929160000,180.0,190.199997,63.399999,41,81.599998,100,74.599998,78.300003,75.300003
20160929161500,180.0,190.199997,63.399999,40,80.199997,100,74.599998,78.300003,75.300003
20160929163000,180.0,190.199997,63.399999,40,87.099998,100,74.699997,78.300003,75.300003
20160929164500,180.0,190.199997,63.399999,40,82.099998,100,74.699997,78.300003,75.300003
20160929170000,180.0,186.0,62.0,40,80.699997,100,74.599998,78.300003,75.300003
20160929171500,180.0,186.0,62.0,40,91.599998,100,74.5,78.300003,75.300003
20160929173000,180.0,186.0,62.0,40,84.400002,100,74.599998,78.300003,75.300003
20160929174500,180.0,186.0,62.0,40,82.5,100,74.599998,78.300003,75.300003
20160929180000,180.0,188.399994,62.799998,40,88.699997,100,74.599998,78.300003,75.300003
20160929181500,180.0,188.399994,62.799998,40,82.400002,100,74.300003,78.300003,75.300003
20160929183000,180.0,185.399994,61.799998,40,80.699997,100,74.099998,78.300003,75.300003
20160929184500,180.0,185.399994,61.799998,40,80.699997,100,73.800003,78.300003,75.300003
20160929190000,180.0,187.800003,62.600001,40,93.5,100,73.699997,78.300003,75.300003
20160929191500,180.0,187.800003,62.600001,40,89.300003,100,73.699997,78.300003,75.300003
20160929193000,180.0,187.800003,62.600001,39,81.699997,100,73.5,78.300003,75.300003
20160929194500,180.0,185.399994,61.799998,39,82.900002,100,73.400002,78.300003,75.300003
20160929200000,180.0,185.399994,61.799998,39,94.900002,100,73.400002,78.300003,75.300003
20160929201500,180.0,185.399994,61.799998,39,81.599998,100,73.300003,78.300003,75.300003
20160929203000,180.0,185.399994,61.799998,39,97.199997,100,73.300003,78.300003,75.300003
20160929204500,180.0,185.399994,61.799998,39,82.099998,100,73.199997,78.300003,75.300003
20160929210000,180.0,187.800003,62.600001,39,82.099998,100,73.300003,78.300003,75.300003
20160929211500,180.0,187.800003,62.600001,39,93.0,100,73.199997,78.300003,75.300003
20160929213000,180.0,185.399994,61.799998,39,80.199997,100,73.199997,78.300003,75.300003
20160929214500,180.0,185.399994,61.799998,39,94.699997,100,73.099998,78.300003,75.300003
20160929220000,180.0,185.399994,61.799998,39,80.699997,100,73.099998,78.300003,75.300003
20160929221500,180.0,185.399994,61.799998,39,79.800003,100,73.0,78.300003,75.300003
20160929223000,180.0,185.399994,61.799998,39,97.300003,100,73.0,78.300003,75.300003
20160929224500,180.0,185.399994,61.799998,39,80.699997,100,72.900002,78.300003,75.300003
20160929230000,180.0,185.399994,61.799998,39,91.400002,100,73.400002,80.0,78.0
20160929231500,180.0,185.399994,61.799998,39,81.800003,100,73.300003,80.0,78.0
20160929233000,180.0,185.399994,61.799998,39,81.800003,100,73.300003,80.0,78.0
20160929234500,180.0,185.399994,61.799998,39,80.199997,100,73.300003,80.0,78.0
20160930000000,180.0,185.399994,61.799998,39,98.5,100,73.300003,80.0,78.0
20160930001500,180.0,171.0,57.0,46,81.599998,100,73.300003,80.0,78.0
20160930003000,180.0,172.800003,57.600001,47,100.599998,100,73.400002,80.0,78.0
20160930004500,180.0,192.0,64.0,44,79.699997,100,73.400002,80.0,78.0
20160930010000,180.0,186.600006,62.200002,42,91.599998,100,73.400002,80.0,78.0
20160930011500,180.0,186.600006,62.200002,41,80.300003,100,73.400002,80.0,78.0
20160930013000,180.0,189.0,63.0,41,92.199997,100,73.400002,80.0,78.0
20160930014500,180.0,189.0,63.0,41,80.300003,100,73.400002,80.0,78.0
20160930020000,180.0,189.0,63.0,41,89.199997,100,73.400002,80.0,78.0
20160930021500,180.0,189.0,63.0,41,82.599998,100,73.400002,80.0,78.0
20160930023000,180.0,189.0,63.0,41,87.699997,100,73.400002,80.0,78.0
20160930024500,180.0,189.0,63.0,41,85.699997,100,73.400002,80.0,78.0
20160930030000,180.0,184.800003,61.600001,41,85.699997,100,73.5,80.0,78.0
20160930031500,180.0,188.399994,62.799998,41,85.699997,100,73.400002,80.0,78.0
20160930033000,180.0,188.399994,62.799998,40,87.300003,100,73.400002,80.0,78.0
20160930034500,180.0,188.399994,62.799998,40,82.300003,100,73.400002,80.0,78.0
20160930040000,180.0,188.399994,62.799998,40,83.5,100,73.300003,80.0,78.0
20160930041500,180.0,184.199997,61.399999,40,87.199997,100,73.400002,80.0,78.0
20160930043000,180.0,187.800003,62.600001,40,81.699997,100,73.5,80.0,78.0
20160930044500,180.0,187.800003,62.600001,40,91.699997,100,73.300003,80.0,78.0
20160930050000,180.0,187.800003,62.600001,40,78.300003,100,73.199997,80.0,78.0
20160930051500,180.0,190.199997,63.399999,40,99.300003,100,73.099998,80.0,78.0
20160930053000,180.0,187.199997,62.399999,39,78.800003,100,73.099998,80.0,78.0
20160930054500,180.0,187.199997,62.399999,39,94.300003,100,72.900002,80.0,78.0
20160930060000,180.0,187.199997,62.399999,39,80.599998,100,73.099998,80.0,78.0
20160930061500,180.0,187.199997,62.399999,39,88.0,100,72.900002,80.0,78.0
20160930063000,180.0,187.199997,62.399999,39,84.199997,100,72.900002,80.0,78.0
20160930064500,180.0,187.199997,62.399999,39,82.199997,100,72.900002,80.0,78.0
20160930070000,180.0,187.199997,62.399999,39,95.099998,100,72.900002,80.0,78.0
20160930071500,180.0,184.199997,61.399999,39,79.699997,100,72.900002,80.0,78.0
20160930073000,180.0,184.199997,61.399999,39,95.800003,100,72.800003,80.0,78.0
20160930074500,180.0,184.199997,61.399999,39,80.699997,100,72.900002,80.0,78.0
20160930080000,180.0,184.199997,61.399999,39,97.300003,100,72.900002,80.0,78.0
20160930081500,180.0,184.199997,61.399999,39,80.699997,100,73.099998,80.0,78.0
20160930083000,180.0,184.199997,61.399999,39,97.5,100,73.099998,80.0,78.0
20160930084500,180.0,186.600006,62.200002,39,81.099998,100,73.199997,80.0,78.0
20160930090000,180.0,183.600006,61.200002,39,96.199997,100,73.5,80.0,78.0
20160930091500,180.0,187.199997,62.399999,39,81.599998,100,73.5,80.0,78.0
20160930093000,180.0,183.600006,61.200002,39,83.800003,100,74.099998,80.0,78.0
20160930094500,180.0,183.600006,61.200002,39,92.5,100,74.599998,80.0,78.0
20160930100000,180.0,177.600006,59.200002,39,94.099998,100,74.599998,80.0,78.0
20160930101500,180.0,177.600006,59.200002,39,86.099998,100,74.5,80.0,78.0
20160930103000,180.0,177.600006,59.200002,39,82.599998,100,74.5,80.0,78.0
20160930104500,180.0,180.600006,60.200002,39,92.599998,100,74.5,80.0,78.0
20160930110000,180.0,180.600006,60.200002,39,84.400002,100,74.699997,80.0,78.0
20160930111500,180.0,178.199997,59.399999,39,84.400002,100,74.699997,80.0,78.0
20160930113000,180.0,178.199997,59.399999,39,84.400002,100,74.800003,80.0,78.0
20160930114500,180.0,171.600006,57.200002,41,90.199997,100,74.800003,80.0,78.0
20160930120000,180.0,180.600006,60.200002,41,84.400002,100,74.800003,80.0,78.0
20160930121500,180.0,183.0,61.0,41,97.800003,100,74.800003,80.0,78.0
20160930123000,180.0,180.600006,60.200002,41,83.199997,100,74.699997,80.0,78.0
20160930124500,180.0,180.600006,60.200002,41,91.300003,100,74.599998,80.0,78.0
20160930130000,180.0,180.600006,60.200002,41,91.300003,100,74.400002,80.0,78.0
20160930131500,180.0,183.600006,61.200002,41,83.199997,100,74.300003,80.0,78.0
20160930133000,180.0,183.600006,61.200002,41,93.199997,100,74.199997,80.0,78.0
20160930134500,180.0,183.600006,61.200002,41,90.699997,100,74.199997,80.0,78.0
20160930140000,180.0,183.600006,61.200002,41,82.599998,100,74.099998,80.0,78.0
20160930141500,180.0,183.600006,61.200002,41,86.300003,100,74.099998,80.0,78.0
20160930143000,180.0,180.0,60.0,41,94.0,100,74.0,80.0,78.0
20160930144500,180.0,180.0,60.0,41,83.800003,100,73.800003,80.0,78.0
20160930150000,180.0,175.199997,58.399999,41,90.699997,100,73.800003,80.0,78.0
20160930151500,180.0,175.199997,58.399999,41,88.5,100,73.800003,80.0,78.0
20160930153000,180.0,175.199997,58.399999,41,85.800003,100,73.900002,80.0,78.0
20160930154500,180.0,173.399994,57.799998,41,99.0,100,74.0,80.0,78.0
20160930160000,180.0,173.399994,57.799998,41,83.800003,100,74.099998,80.0,78.0
20160930161500,180.0,175.199997,58.399999,41,89.300003,100,74.099998,80.0,78.0
20160930163000,180.0,175.199997,58.399999,41,91.5,100,74.199997,80.0,78.0
20160930164500,180.0,175.199997,58.399999,41,84.300003,100,74.199997,80.0,78.0
20160930170000,180.0,175.199997,58.399999,41,91.800003,100,75.0,80.0,78.0
20160930171500,180.0,175.199997,58.399999,41,89.800003,100,74.699997,80.0,78.0
20160930173000,180.0,177.0,59.0,41,85.5,100,74.699997,80.0,78.0
20160930174500,180.0,177.0,59.0,41,98.400002,100,74.699997,80.0,78.0
20160930180000,180.0,177.0,59.0,41,84.699997,100,74.599998,80.0,78.0
20160930181500,180.0,177.0,59.0,41,85.599998,100,74.599998,80.0,78.0
20160930183000,180.0,177.0,59.0,41,98.400002,100,74.5,80.0,78.0
20160930184500,180.0,177.0,59.0,41,88.699997,100,74.5,80.0,78.0
20160930190000,180.0,177.0,59.0,41,82.900002,100,74.400002,80.0,78.0
20160930191500,180.0,175.199997,58.399999,41,90.099998,100,74.300003,80.0,78.0
20160930193000,180.0,175.199997,58.399999,41,98.5,100,74.300003,80.0,78.0
20160930194500,180.0,175.199997,58.399999,41,84.900002,100,74.300003,80.0,78.0
20160930200000,180.0,175.199997,58.399999,41,84.900002,100,74.300003,80.0,78.0
20160930201500,180.0,173.399994,57.799998,41,91.099998,100,74.300003,80.0,78.0
20160930203000,180.0,168.0,56.0,42,98.699997,100,74.199997,80.0,78.0
20160930204500,180.0,183.600006,61.200002,42,93.400002,100,74.199997,80.0,78.0
20160930210000,180.0,183.600006,61.200002,42,86.099998,100,74.300003,80.0,78.0
20160930211500,180.0,183.600006,61.200002,42,82.400002,100,74.099998,80.0,78.0
20160930213000,180.0,183.600006,61.200002,42,83.800003,100,74.099998,80.0,78.0
20160930214500,180.0,183.600006,61.200002,42,90.599998,100,74.0,80.0,78.0
20160930220000,180.0,183.600006,61.200002,42,96.400002,100,73.900002,80.0,78.0
20160930221500,180.0,183.600006,61.200002,42,86.300003,100,73.800003,80.0,78.0
20160930223000,180.0,183.600006,61.200002,42,82.099998,100,73.699997,80.0,78.0
20160930224500,180.0,183.600006,61.200002,42,93.800003,100,73.599998,80.0,78.0
20160930230000,180.0,186.0,62.0,42,89.699997,100,73.400002,80.0,78.0
20160930231500,180.0,186.0,62.0,42,85.599998,100,73.300003,80.0,78.0
20160930233000,180.0,183.600006,61.200002,42,88.5,100,73.199997,80.0,78.0
20160930234500,180.0,183.600006,61.200002,42,83.800003,100,73.400002,80.0,78.0
20161001000000,180.0,183.600006,61.200002,42,92.699997,100,73.199997,80.0,78.0
20161001001500,180.0,186.600006,62.200002,42,81.599998,100,73.099998,80.0,78.0
20161001003000,180.0,186.600006,62.200002,42,97.800003,100,72.900002,80.0,78.0
20161001004500,180.0,186.600006,62.200002,42,82.0,100,72.800003,80.0,78.0
20161001010000,180.0,186.600006,62.200002,42,88.099998,100,72.800003,80.0,78.0
20161001011500,180.0,186.600006,62.200002,42,88.099998,100,72.699997,80.0,78.0
20161001013000,180.0,186.600006,62.200002,42,86.0,100,72.599998,80.0,78.0
20161001014500,180.0,186.600006,62.200002,42,88.0,100,72.599998,80.0,78.0
20161001020000,180.0,186.600006,62.200002,39,83.199997,100,72.599998,80.0,78.0
20161001021500,180.0,186.600006,62.200002,39,92.300003,100,72.5,80.0,78.0
20161001023000,180.0,186.600006,62.200002,39,82.099998,100,72.400002,80.0,78.0
20161001024500,180.0,186.600006,62.200002,39,91.599998,100,72.400002,80.0,78.0
20161001030000,180.0,183.600006,61.200002,39,81.099998,100,72.400002,80.0,78.0
20161001031500,180.0,183.600006,61.200002,39,94.199997,100,72.400002,80.0,78.0
20161001033000,180.0,188.399994,62.799998,39,80.699997,100,72.300003,80.0,78.0
20161001034500,180.0,188.399994,62.799998,39,98.400002,100,72.400002,80.0,78.0
20161001040000,180.0,188.399994,62.799998,39,80.800003,100,72.400002,80.0,78.0
20161001041500,180.0,185.399994,61.799998,39,98.400002,100,72.400002,80.0,78.0
20161001043000,180.0,185.399994,61.799998,39,80.699997,100,72.5,80.0,78.0
20161001044500,180.0,185.399994,61.799998,39,95.699997,100,72.5,80.0,78.0
20161001050000,180.0,185.399994,61.799998,39,82.0,100,72.400002,80.0,78.0
20161001051500,180.0,182.399994,60.799998,39,88.599998,100,72.800003,80.0,78.0
20161001053000,180.0,182.399994,60.799998,39,80.699997,100,73.099998,80.0,78.0
20161001054500,180.0,180.0,60.0,39,92.900002,100,73.199997,80.0,78.0
20161001060000,180.0,177.0,59.0,39,84.300003,100,73.099998,80.0,78.0
20161001061500,180.0,178.800003,59.600001,39,89.199997,100,72.900002,80.0,78.0
20161001063000,180.0,180.600006,60.200002,39,89.199997,100,72.900002,80.0,78.0
20161001064500,180.0,187.800003,62.600001,39,81.099998,100,72.900002,80.0,78.0
20161001070000,180.0,187.800003,62.600001,39,87.800003,100,72.800003,80.0,78.0
20161001071500,180.0,184.199997,61.399999,39,83.800003,100,72.800003,80.0,78.0
20161001073000,180.0,181.199997,60.399999,39,92.199997,100,72.800003,80.0,78.0
20161001074500,180.0,181.199997,60.399999,39,83.199997,100,72.900002,80.0,78.0
20161001080000,180.0,181.199997,60.399999,39,90.400002,100,72.900002,80.0,78.0
20161001081500,180.0,181.199997,60.399999,39,85.699997,100,73.099998,80.0,78.0
20161001083000,180.0,181.199997,60.399999,39,85.699997,100,73.099998,80.0,78.0
20161001084500,180.0,178.199997,59.399999,39,83.199997,100,73.199997,80.0,78.0
20161001090000,180.0,178.199997,59.399999,39,81.699997,100,74.199997,80.0,78.0
20161001091500,180.0,176.399994,58.799998,39,85.0,100,75.0,80.0,78.0
20161001093000,180.0,174.600006,58.200002,39,82.599998,100,75.400002,80.0,78.0
20161001094500,180.0,172.800003,57.600001,39,93.900002,100,74.599998,80.0,78.0
20161001100000,180.0,168.600006,56.200002,39,88.599998,100,74.199997,80.0,78.0
20161001101500,180.0,174.0,58.0,39,82.099998,100,74.099998,80.0,78.0
20161001103000,180.0,171.600006,57.200002,39,82.099998,100,74.0,80.0,78.0
20161001104500,180.0,171.600006,57.200002,40,96.599998,100,73.900002,80.0,78.0
20161001110000,180.0,174.0,58.0,40,96.599998,100,73.900002,80.0,78.0
20161001111500,180.0,174.0,58.0,40,87.900002,100,73.900002,80.0,78.0
20161001113000,180.0,176.399994,58.799998,40,81.599998,100,73.800003,80.0,78.0
20161001114500,180.0,176.399994,58.799998,40,95.300003,100,74.400002,80.0,78.0
20161001120000,180.0,176.399994,58.799998,40,96.599998,100,74.300003,80.0,78.0
20161001121500,180.0,176.399994,58.799998,40,83.800003,100,74.5,80.0,78.0
20161001123000,180.0,180.0,60.0,40,89.400002,100,74.900002,80.0,78.0
20161001124500,180.0,180.0,60.0,40,96.0,100,75.599998,80.0,78.0
20161001130000,180.0,178.199997,59.399999,40,83.800003,100,75.900002,80.0,78.0
20161001131500,180.0,178.199997,59.399999,40,81.599998,100,76.300003,80.0,78.0
20161001133000,180.0,178.199997,59.399999,40,83.0,100,76.0,80.0,78.0
20161001134500,180.0,178.199997,59.399999,40,92.5,100,75.300003,80.0,78.0
20161001140000,180.0,178.199997,59.399999,40,87.199997,100,75.0,80.0,78.0
20161001141500,180.0,178.199997,59.399999,40,80.699997,100,74.699997,80.0,78.0
20161001143000,180.0,180.0,60.0,40,87.300003,100,74.5,80.0,78.0
20161001144500,180.0,180.0,60.0,40,96.599998,100,74.300003,80.0,78.0
20161001150000,180.0,180.0,60.0,40,95.300003,100,74.900002,80.0,78.0
20161001151500,180.0,178.199997,59.399999,40,96.699997,100,74.599998,80.0,78.0
20161001153000,180.0,178.199997,59.399999,40,83.099998,100,74.400002,80.0,78.0
20161001154500,180.0,180.0,60.0,40,81.599998,100,74.199997,80.0,78.0
20161001160000,180.0,177.0,59.0,40,84.199997,100,74.099998,80.0,78.0
20161001161500,180.0,179.399994,59.799998,40,99.400002,100,74.099998,80.0,78.0
20161001163000,180.0,179.399994,59.799998,40,93.900002,100,74.0,80.0,78.0
20161001164500,180.0,176.399994,58.799998,40,89.5,100,73.900002,80.0,78.0
20161001170000,180.0,176.399994,58.799998,40,82.599998,100,74.0,80.0,78.0
20161001171500,180.0,176.399994,58.799998,40,95.900002,100,74.0,80.0,78.0
20161001173000,180.0,176.399994,58.799998,40,89.5,100,74.0,80.0,78.0
20161001174500,180.0,176.399994,58.799998,40,84.400002,100,73.900002,80.0,78.0
20161001180000,180.0,176.399994,58.799998,40,84.400002,100,73.900002,80.0,78.0
20161001181500,180.0,180.600006,60.200002,40,95.900002,100,73.900002,80.0,78.0
20161001183000,180.0,180.600006,60.200002,40,87.5,100,73.900002,80.0,78.0
20161001184500,180.0,178.199997,59.399999,40,81.599998,100,73.800003,80.0,78.0
20161001190000,180.0,180.0,60.0,40,91.699997,100,73.800003,80.0,78.0
20161001191500,180.0,177.0,59.0,40,89.199997,100,73.699997,80.0,78.0
20161001193000,180.0,174.0,58.0,40,81.599998,100,73.699997,80.0,78.0
20161001194500,180.0,174.0,58.0,40,97.099998,100,73.800003,80.0,78.0
20161001200000,180.0,176.399994,58.799998,40,85.599998,100,73.800003,80.0,78.0
20161001201500,180.0,176.399994,58.799998,40,82.099998,100,73.800003,80.0,78.0
20161001203000,180.0,176.399994,58.799998,40,82.099998,100,73.699997,80.0,78.0
20161001204500,180.0,176.399994,58.799998,40,94.0,100,73.699997,80.0,78.0
20161001210000,180.0,176.399994,58.799998,41,83.199997,100,73.699997,80.0,78.0
20161001211500,180.0,176.399994,58.799998,41,92.800003,100,73.699997,80.0,78.0
20161001213000,180.0,176.399994,58.799998,41,90.0,100,73.699997,80.0,78.0
20161001214500,180.0,176.399994,58.799998,41,82.099998,100,73.599998,80.0,78.0
20161001220000,180.0,176.399994,58.799998,41,97.400002,100,73.599998,80.0,78.0
20161001221500,180.0,176.399994,58.799998,41,82.5,100,74.0,80.0,78.0
20161001223000,180.0,178.199997,59.399999,41,98.699997,100,73.699997,80.0,78.0
20161001224500,180.0,176.399994,58.799998,41,82.599998,100,73.599998,80.0,78.0
20161001230000,180.0,189.0,63.0,39,89.400002,100,73.5,80.0,78.0
20161001231500,180.0,189.0,63.0,39,83.099998,100,73.400002,80.0,78.0
20161001233000,180.0,189.0,63.0,39,87.400002,100,73.400002,80.0,78.0
20161001234500,180.0,186.600006,62.200002,39,89.900002,100,73.300003,80.0,78.0
20161002000000,180.0,186.600006,62.200002,39,80.199997,100,73.199997,80.0,78.0
20161002001500,180.0,186.600006,62.200002,39,98.400002,100,73.199997,80.0,78.0
20161002003000,180.0,186.600006,62.200002,39,80.699997,100,73.199997,80.0,78.0
20161002004500,180.0,186.600006,62.200002,39,94.199997,100,73.099998,80.0,78.0
20161002010000,180.0,186.600006,62.200002,39,81.599998,100,73.099998,80.0,78.0
20161002011500,180.0,186.600006,62.200002,39,90.5,100,73.099998,80.0,78.0
20161002013000,180.0,186.600006,62.200002,39,88.900002,100,73.099998,80.0,78.0
20161002014500,180.0,186.600006,62.200002,39,80.699997,100,73.099998,80.0,78.0
20161002020000,180.0,183.600006,61.200002,39,98.400002,100,73.0,80.0,78.0
20161002021500,180.0,183.600006,61.200002,39,83.400002,100,73.0,80.0,78.0
20161002023000,180.0,186.600006,62.200002,39,84.800003,100,72.900002,80.0,78.0
20161002024500,180.0,186.600006,62.200002,39,88.800003,100,73.0,80.0,78.0
20161002030000,180.0,186.600006,62.200002,39,79.800003,100,73.099998,80.0,78.0
20161002031500,180.0,186.600006,62.200002,39,97.699997,100,73.099998,80.0,78.0
20161002033000,180.0,186.600006,62.200002,39,79.699997,100,73.099998,80.0,78.0
20161002034500,180.0,186.600006,62.200002,39,92.400002,100,73.099998,80.0,78.0
20161002040000,180.0,184.199997,61.399999,39,82.099998,100,73.099998,80.0,78.0
20161002041500,180.0,186.600006,62.200002,39,82.099998,100,73.099998,80.0,78.0
20161002043000,180.0,182.399994,60.799998,39,81.099998,100,73.099998,80.0,78.0
20161002044500,180.0,182.399994,60.799998,39,90.099998,100,73.099998,80.0,78.0
20161002050000,180.0,182.399994,60.799998,39,82.599998,100,73.099998,80.0,78.0
20161002051500,180.0,180.0,60.0,39,86.699997,100,73.199997,80.0,78.0
20161002053000,180.0,180.0,60.0,39,88.199997,100,73.699997,80.0,78.0
20161002054500,180.0,182.399994,60.799998,39,80.599998,100,73.599998,80.0,78.0
20161002060000,180.0,182.399994,60.799998,39,97.099998,100,73.400002,80.0,78.0
20161002061500,180.0,182.399994,60.799998,39,80.199997,100,73.400002,80.0,78.0
20161002063000,180.0,182.399994,60.799998,39,95.199997,100,73.400002,80.0,78.0
20161002064500,180.0,182.399994,60.799998,39,82.400002,100,73.300003,80.0,78.0
20161002070000,180.0,182.399994,60.799998,39,84.300003,100,73.199997,80.0,78.0
20161002071500,180.0,182.399994,60.799998,39,90.800003,100,73.300003,80.0,78.0
20161002073000,180.0,182.399994,60.799998,39,81.599998,100,73.300003,80.0,78.0
20161002074500,180.0,182.399994,60.799998,39,98.599998,100,73.300003,80.0,78.0
20161002080000,180.0,179.399994,59.799998,39,83.800003,100,73.400002,80.0,78.0
20161002081500,180.0,179.399994,59.799998,39,85.400002,100,73.400002,80.0,78.0
20161002083000,180.0,179.399994,59.799998,39,91.599998,100,73.599998,80.0,78.0
20161002084500,180.0,182.399994,60.799998,39,81.599998,100,73.699997,80.0,78.0
20161002090000,180.0,177.600006,59.200002,39,97.800003,100,73.599998,80.0,78.0
20161002091500,180.0,181.199997,60.399999,39,81.699997,100,73.400002,80.0,78.0
20161002093000,180.0,181.199997,60.399999,39,94.800003,100,73.400002,80.0,78.0
20161002094500,180.0,178.800003,59.600001,39,85.599998,100,73.400002,80.0,78.0
20161002100000,180.0,178.800003,59.600001,39,88.5,100,73.5,80.0,78.0
20161002101500,180.0,178.800003,59.600001,39,87.5,100,73.699997,80.0,78.0
20161002103000,180.0,181.800003,60.600001,39,85.900002,100,73.800003,80.0,78.0
20161002104500,180.0,181.800003,60.600001,39,95.099998,100,73.800003,80.0,78.0
20161002110000,180.0,181.800003,60.600001,39,82.599998,100,73.800003,80.0,78.0
20161002111500,180.0,181.800003,60.600001,39,91.800003,100,74.0,80.0,78.0
20161002113000,180.0,181.800003,60.600001,39,83.099998,100,74.0,80.0,78.0
20161002114500,180.0,181.800003,60.600001,39,86.199997,100,74.0,80.0,78.0
20161002120000,180.0,184.800003,61.600001,39,89.0,100,74.099998,80.0,78.0
20161002121500,180.0,184.800003,61.600001,39,84.400002,100,74.099998,80.0,78.0
20161002123000,180.0,184.800003,61.600001,39,96.900002,100,74.099998,80.0,78.0
20161002124500,180.0,174.600006,58.200002,39,83.900002,100,74.099998,80.0,78.0
20161002130000,180.0,177.600006,59.200002,39,95.599998,100,74.099998,80.0,78.0
20161002131500,180.0,180.0,60.0,39,83.800003,100,74.099998,80.0,78.0
20161002133000,180.0,178.199997,59.399999,39,97.800003,100,74.099998,80.0,78.0
20161002134500,180.0,178.199997,59.399999,39,84.099998,100,74.099998,80.0,78.0
20161002140000,180.0,178.199997,59.399999,39,97.0,100,74.199997,80.0,78.0
20161002141500,180.0,175.800003,58.600001,39,83.199997,100,74.199997,80.0,78.0
20161002143000,180.0,175.800003,58.600001,39,91.199997,100,74.300003,80.0,78.0
20161002144500,180.0,175.800003,58.600001,39,84.900002,100,74.199997,80.0,78.0
20161002150000,180.0,175.800003,58.600001,39,88.599998,100,74.099998,80.0,78.0
20161002151500,180.0,175.800003,58.600001,39,84.900002,100,74.300003,80.0,78.0
20161002153000,180.0,175.800003,58.600001,39,87.199997,100,74.300003,80.0,78.0
20161002154500,180.0,178.199997,59.399999,39,85.0,100,74.300003,80.0,78.0
20161002160000,180.0,178.199997,59.399999,39,87.300003,100,74.800003,80.0,78.0
20161002161500,180.0,178.199997,59.399999,39,87.300003,100,74.800003,80.0,78.0
20161002163000,180.0,178.199997,59.399999,39,84.300003,100,74.800003,80.0,78.0
20161002164500,180.0,178.199997,59.399999,39,88.400002,100,74.800003,80.0,78.0
20161002170000,180.0,178.199997,59.399999,39,84.900002,100,74.900002,80.0,78.0
20161002171500,180.0,180.600006,60.200002,39,86.300003,100,74.900002,80.0,78.0
20161002173000,180.0,177.0,59.0,39,91.0,100,75.0,80.0,78.0
20161002174500,180.0,177.0,59.0,39,85.599998,100,75.0,80.0,78.0
20161002180000,180.0,178.800003,59.600001,39,93.400002,100,74.900002,80.0,78.0
20161002181500,180.0,177.0,59.0,39,85.0,100,74.900002,80.0,78.0
20161002183000,180.0,177.0,59.0,39,97.599998,100,74.800003,80.0,78.0
20161002184500,180.0,175.199997,58.399999,39,84.199997,100,75.0,80.0,78.0
20161002190000,180.0,172.199997,57.399999,39,93.800003,100,74.900002,80.0,78.0
20161002191500,180.0,172.199997,57.399999,39,83.800003,100,74.800003,80.0,78.0
20161002193000,180.0,172.199997,57.399999,40,89.900002,100,74.699997,80.0,78.0
20161002194500,180.0,172.199997,57.399999,40,84.900002,100,74.699997,80.0,78.0
20161002200000,180.0,172.199997,57.399999,40,89.900002,100,74.599998,80.0,78.0
20161002201500,180.0,172.199997,57.399999,40,87.900002,100,74.599998,80.0,78.0
20161002203000,180.0,172.199997,57.399999,40,86.900002,100,74.5,80.0,78.0
20161002204500,180.0,172.199997,57.399999,40,88.699997,100,74.300003,80.0,78.0
20161002210000,180.0,169.199997,56.399999,40,86.300003,100,74.300003,80.0,78.0
20161002211500,180.0,177.600006,59.200002,42,94.800003,100,74.199997,80.0,78.0
20161002213000,180.0,177.600006,59.200002,42,85.599998,100,74.199997,80.0,78.0
20161002214500,180.0,175.800003,58.600001,42,97.099998,100,74.099998,80.0,78.0
20161002220000,180.0,178.199997,59.399999,42,84.400002,100,74.199997,80.0,78.0
20161002221500,180.0,178.199997,59.399999,42,97.0,100,74.099998,80.0,78.0
20161002223000,180.0,178.199997,59.399999,42,87.300003,100,74.199997,80.0,78.0
20161002224500,180.0,178.199997,59.399999,42,85.599998,100,73.900002,80.0,78.0
20161002230000,180.0,178.199997,59.399999,42,97.699997,100,73.699997,80.0,78.0
20161002231500,180.0,178.199997,59.399999,42,83.800003,100,73.599998,80.0,78.0
20161002233000,180.0,178.199997,59.399999,42,91.800003,100,73.5,80.0,78.0
20161002234500,180.0,178.199997,59.399999,42,91.800003,100,73.400002,80.0,78.0
20161003000000,180.0,178.199997,59.399999,42,83.199997,100,73.400002,80.0,78.0
20161003001500,180.0,178.199997,59.399999,42,89.400002,100,73.300003,80.0,78.0
20161003003000,180.0,178.199997,59.399999,42,90.300003,100,73.199997,80.0,78.0
20161003004500,180.0,178.199997,59.399999,42,83.800003,100,73.199997,80.0,78.0
20161003010000,180.0,180.600006,60.200002,42,98.199997,100,73.099998,80.0,78.0
20161003011500,180.0,180.600006,60.200002,42,83.199997,100,73.099998,80.0,78.0
20161003013000,180.0,180.600006,60.200002,42,99.0,100,72.900002,80.0,78.0
20161003014500,180.0,180.600006,60.200002,42,83.5,100,72.900002,80.0,78.0
20161003020000,180.0,180.600006,60.200002,42,91.699997,100,72.900002,80.0,78.0
20161003021500,180.0,180.600006,60.200002,42,86.199997,100,72.800003,80.0,78.0
20161003023000,180.0,180.600006,60.200002,42,85.099998,100,72.800003,80.0,78.0
20161003024500,180.0,180.600006,60.200002,42,92.599998,100,72.699997,80.0,78.0
20161003030000,180.0,180.600006,60.200002,42,81.599998,100,72.699997,80.0,78.0
20161003031500,180.0,180.600006,60.200002,42,98.5,100,72.599998,80.0,78.0
20161003033000,180.0,180.600006,60.200002,42,82.599998,100,72.599998,80.0,78.0
20161003034500,180.0,180.600006,60.200002,42,96.5,100,72.599998,80.0,78.0
20161003040000,180.0,183.600006,61.200002,39,82.099998,100,72.599998,80.0,78.0
20161003041500,180.0,183.600006,61.200002,39,91.599998,100,72.599998,80.0,78.0
20161003043000,180.0,183.600006,61.200002,39,83.0,100,72.599998,80.0,78.0
20161003044500,180.0,183.600006,61.200002,39,90.400002,100,72.599998,80.0,78.0
20161003050000,180.0,186.0,62.0,39,85.099998,100,72.599998,80.0,78.0
20161003051500,180.0,186.0,62.0,39,85.099998,100,72.599998,80.0,78.0
20161003053000,180.0,183.600006,61.200002,39,94.900002,100,72.599998,80.0,78.0
20161003054500,180.0,183.600006,61.200002,39,81.699997,100,72.699997,80.0,78.0
20161003060000,180.0,183.600006,61.200002,39,98.400002,100,72.599998,80.0,78.0
20161003061500,180.0,183.600006,61.200002,39,82.099998,100,72.699997,80.0,78.0
20161003063000,180.0,183.600006,61.200002,39,89.699997,100,72.800003,80.0,78.0
20161003064500,180.0,186.0,62.0,39,83.199997,100,72.800003,80.0,78.0
20161003070000,180.0,172.800003,57.600001,41,81.800003,100,72.800003,80.0,78.0
20161003071500,180.0,171.0,57.0,41,99.099998,100,72.800003,80.0,78.0
20161003073000,180.0,172.800003,57.600001,41,82.099998,100,72.900002,80.0,78.0
20161003074500,180.0,171.0,57.0,41,98.599998,100,72.900002,80.0,78.0
20161003080000,180.0,174.0,58.0,42,85.900002,100,73.0,80.0,78.0
20161003081500,180.0,174.0,58.0,42,83.699997,100,73.099998,80.0,78.0
20161003083000,180.0,174.0,58.0,42,101.800003,100,73.599998,80.0,78.0
20161003084500,180.0,176.399994,58.799998,42,90.0,100,73.699997,80.0,78.0
20161003090000,180.0,189.0,63.0,41,83.199997,100,73.800003,80.0,78.0
20161003091500,180.0,189.0,63.0,41,83.199997,100,73.800003,80.0,78.0
20161003093000,180.0,189.0,63.0,41,82.099998,100,73.900002,80.0,78.0
20161003094500,180.0,189.0,63.0,40,80.699997,100,73.800003,80.0,78.0
20161003100000,180.0,189.0,63.0,40,93.0,100,73.800003,80.0,78.0
20161003101500,180.0,185.399994,61.799998,40,84.599998,100,73.800003,80.0,78.0
20161003103000,180.0,185.399994,61.799998,40,83.199997,100,73.800003,80.0,78.0
20161003104500,180.0,185.399994,61.799998,40,82.099998,100,74.0,80.0,78.0
20161003110000,180.0,185.399994,61.799998,40,85.599998,100,74.0,80.0,78.0
20161003111500,180.0,185.399994,61.799998,40,90.400002,100,74.099998,80.0,78.0
20161003113000,180.0,181.199997,60.399999,40,92.5,100,74.300003,80.0,78.0
20161003114500,180.0,181.199997,60.399999,40,86.199997,100,74.400002,80.0,78.0
20161003120000,180.0,178.800003,59.600001,40,86.199997,100,74.300003,80.0,78.0
20161003121500,180.0,178.800003,59.600001,40,84.400002,100,74.300003,80.0,78.0
20161003123000,180.0,175.800003,58.600001,40,83.199997,100,74.300003,80.0,78.0
20161003124500,180.0,174.0,58.0,40,82.099998,100,74.300003,80.0,78.0
20161003130000,180.0,174.0,58.0,40,81.099998,100,74.300003,80.0,78.0
20161003131500,180.0,174.0,58.0,40,95.300003,100,74.300003,80.0,78.0
20161003133000,180.0,174.0,58.0,40,81.800003,100,74.300003,80.0,78.0
20161003134500,180.0,174.0,58.0,40,83.199997,100,74.300003,80.0,78.0
20161003140000,180.0,174.0,58.0,40,84.400002,100,74.300003,80.0,78.0
20161003141500,180.0,174.0,58.0,40,84.400002,100,75.199997,80.0,78.0
20161003143000,180.0,169.199997,56.399999,40,90.599998,100,74.5,80.0,78.0
20161003144500,180.0,172.199997,57.399999,41,81.099998,100,74.300003,80.0,78.0
20161003150000,180.0,172.199997,57.399999,41,81.099998,100,74.099998,80.0,78.0
20161003151500,180.0,174.0,58.0,41,81.099998,100,74.099998,80.0,78.0
20161003153000,180.0,174.0,58.0,41,76.800003,100,74.0,80.0,78.0
20161003154500,180.0,174.0,58.0,41,90.099998,100,73.900002,80.0,78.0
20161003160000,180.0,174.0,58.0,41,83.199997,100,74.599998,80.0,78.0
20161003161500,180.0,169.199997,56.399999,41,84.400002,100,74.699997,80.0,78.0
20161003163000,180.0,173.399994,57.799998,42,84.400002,100,74.300003,80.0,78.0
20161003164500,180.0,173.399994,57.799998,42,85.699997,100,74.199997,80.0,78.0
20161003170000,180.0,173.399994,57.799998,42,83.800003,100,74.099998,80.0,78.0
20161003171500,180.0,175.199997,58.399999,42,83.800003,100,74.099998,80.0,78.0
20161003173000,180.0,175.199997,58.399999,42,83.800003,100,74.099998,80.0,78.0
20161003174500,180.0,177.0,59.0,42,98.900002,100,74.099998,80.0,78.0
20161003180000,180.0,177.0,59.0,42,87.5,100,74.099998,80.0,78.0
20161003181500,180.0,177.0,59.0,42,85.300003,100,74.099998,80.0,78.0
20161003183000,180.0,177.0,59.0,42,84.400002,100,74.199997,80.0,78.0
20161003184500,180.0,177.0,59.0,42,82.599998,100,74.800003,80.0,78.0
20161003190000,180.0,177.0,59.0,42,82.599998,100,74.300003,80.0,78.0
20161003191500,180.0,178.800003,59.600001,42,101.0,100,74.199997,80.0,78.0
20161003193000,180.0,180.600006,60.200002,42,90.599998,100,74.099998,80.0,78.0
20161003194500,180.0,180.600006,60.200002,42,83.800003,100,74.099998,80.0,78.0
20161003200000,180.0,180.600006,60.200002,42,82.099998,100,74.099998,80.0,78.0
20161003201500,180.0,178.199997,59.399999,42,95.300003,100,74.0,80.0,78.0
20161003203000,180.0,180.0,60.0,42,95.300003,100,74.0,80.0,78.0
20161003204500,180.0,177.600006,59.200002,42,86.199997,100,74.099998,80.0,78.0
20161003210000,180.0,177.600006,59.200002,42,83.800003,100,74.0,80.0,78.0
20161003211500,180.0,177.600006,59.200002,42,82.5,100,73.900002,80.0,78.0
20161003213000,180.0,177.600006,59.200002,42,88.300003,100,73.800003,80.0,78.0
20161003214500,180.0,177.600006,59.200002,42,97.800003,100,74.400002,80.0,78.0
20161003220000,180.0,179.399994,59.799998,42,85.599998,100,74.099998,80.0,78.0
20161003221500,180.0,179.399994,59.799998,42,83.199997,100,74.0,80.0,78.0
20161003223000,180.0,186.600006,62.200002,42,82.199997,100,73.800003,80.0,78.0
20161003224500,180.0,183.600006,61.200002,42,97.800003,100,73.699997,80.0,78.0
20161003230000,180.0,186.0,62.0,42,85.699997,100,73.699997,80.0,78.0
20161003231500,180.0,186.0,62.0,42,82.099998,100,73.800003,80.0,78.0
20161003233000,180.0,186.0,62.0,42,85.800003,100,73.599998,80.0,78.0
