PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161003234500,180.0,186.0,62.0,42,95.5,100,73.599998,80.0,78.0
20161004000000,180.0,186.0,62.0,42,83.199997,100,73.599998,80.0,78.0
20161004001500,180.0,183.600006,61.200002,42,83.199997,100,73.5,80.0,78.0
20161004003000,180.0,183.600006,61.200002,42,94.0,100,73.400002,80.0,78.0
20161004004500,180.0,183.600006,61.200002,42,83.800003,100,73.400002,80.0,78.0
20161004010000,180.0,183.600006,61.200002,42,81.800003,100,73.400002,80.0,78.0
20161004011500,180.0,183.600006,61.200002,42,99.099998,100,73.400002,80.0,78.0
20161004013000,180.0,183.600006,61.200002,42,84.400002,100,73.400002,80.0,78.0
20161004014500,180.0,186.600006,62.200002,42,81.599998,100,73.400002,80.0,78.0
20161004020000,180.0,186.600006,62.200002,42,99.0,100,73.400002,80.0,78.0
20161004021500,180.0,186.600006,62.200002,41,85.0,100,73.400002,80.0,78.0
20161004023000,180.0,186.600006,62.200002,41,81.099998,100,73.400002,80.0,78.0
20161004024500,180.0,186.600006,62.200002,41,93.199997,100,73.400002,80.0,78.0
20161004030000,180.0,186.600006,62.200002,41,86.400002,100,73.400002,80.0,78.0
20161004031500,180.0,186.600006,62.200002,41,81.099998,100,73.300003,80.0,78.0
20161004033000,180.0,186.600006,62.200002,41,89.800003,100,74.300003,80.0,78.0
20161004034500,180.0,291.600006,97.200002,61,64.800003,0,74.699997,70.900002,67.900002
20161004040000,180.0,259.200012,86.400004,54,55.599998,0,72.199997,70.900002,67.900002
20161004041500,180.0,217.199997,72.399999,46,55.599998,0,71.199997,70.900002,67.900002
20161004043000,180.0,203.399994,67.799998,44,55.599998,0,70.5,70.900002,67.900002
20161004044500,180.0,190.800003,63.600001,40,55.599998,0,70.199997,70.900002,67.900002
20161004050000,180.0,185.399994,61.799998,39,55.599998,0,70.0,70.900002,67.900002
20161004051500,180.0,185.399994,61.799998,39,55.599998,0,70.099998,70.900002,67.900002
20161004053000,180.0,185.399994,61.799998,39,55.599998,0,69.800003,70.900002,67.900002
20161004054500,180.0,185.399994,61.799998,39,55.599998,0,69.699997,71.0,68.0
20161004060000,180.0,185.399994,61.799998,39,55.599998,0,69.5,70.900002,67.900002
20161004061500,180.0,185.399994,61.799998,39,55.599998,0,69.400002,70.900002,67.900002
20161004063000,180.0,189.0,63.0,39,55.599998,0,69.199997,70.900002,67.900002
20161004064500,180.0,186.600006,62.200002,39,55.599998,0,69.099998,70.900002,67.900002
20161004070000,180.0,182.399994,60.799998,39,55.599998,0,69.099998,70.900002,67.900002
20161004071500,180.0,178.199997,59.399999,39,55.599998,0,69.099998,70.900002,67.900002
20161004073000,180.0,181.199997,60.399999,39,55.599998,0,69.0,70.900002,67.900002
20161004074500,180.0,172.199997,57.399999,42,55.599998,0,69.099998,70.900002,67.900002
20161004080000,180.0,172.199997,57.399999,42,55.599998,0,69.099998,70.900002,67.900002
20161004081500,180.0,177.0,59.0,42,55.599998,0,69.099998,70.900002,67.900002
20161004083000,180.0,175.199997,58.399999,42,56.299999,0,69.099998,70.900002,67.900002
20161004084500,180.0,177.0,59.0,42,56.299999,0,69.099998,70.900002,67.900002
20161004090000,180.0,177.0,59.0,42,56.299999,0,69.300003,70.900002,67.900002
20161004091500,180.0,177.0,59.0,42,56.299999,0,69.199997,70.900002,67.900002
20161004093000,180.0,177.0,59.0,42,56.299999,0,69.0,70.900002,67.900002
20161004094500,180.0,177.0,59.0,42,56.299999,0,69.099998,70.900002,67.900002
20161004100000,180.0,180.600006,60.200002,42,56.299999,0,69.199997,70.900002,67.900002
20161004101500,180.0,176.399994,58.799998,42,56.299999,0,69.199997,70.900002,67.900002
20161004103000,180.0,180.0,60.0,42,56.299999,0,69.599998,70.900002,67.900002
20161004104500,180.0,180.0,60.0,42,56.299999,0,69.400002,70.900002,67.900002
20161004110000,180.0,180.0,60.0,42,56.299999,0,69.300003,70.900002,67.900002
20161004111500,180.0,180.0,60.0,42,56.299999,0,69.300003,70.900002,67.900002
20161004113000,180.0,180.0,60.0,42,56.299999,0,69.400002,70.900002,67.900002
20161004114500,180.0,181.800003,60.600001,42,56.299999,0,69.300003,70.900002,67.900002
20161004120000,180.0,181.800003,60.600001,42,56.299999,0,69.5,70.900002,67.900002
20161004121500,180.0,181.800003,60.600001,42,56.299999,0,69.300003,70.900002,67.900002
20161004123000,180.0,181.800003,60.600001,42,56.299999,0,69.199997,70.900002,67.900002
20161004124500,180.0,181.800003,60.600001,42,56.299999,0,69.199997,70.900002,67.900002
20161004130000,180.0,181.800003,60.600001,42,56.299999,0,69.099998,70.900002,67.900002
20161004131500,180.0,181.800003,60.600001,42,56.299999,0,69.099998,70.900002,67.900002
20161004133000,180.0,178.800003,59.600001,42,56.299999,0,69.300003,70.900002,67.900002
20161004134500,180.0,180.600006,60.200002,42,56.299999,0,69.599998,70.900002,67.900002
20161004140000,180.0,183.0,61.0,42,56.299999,0,69.300003,70.900002,67.900002
20161004141500,180.0,179.399994,59.799998,42,56.299999,0,69.300003,70.900002,67.900002
20161004143000,180.0,181.199997,60.399999,42,56.299999,0,69.199997,70.900002,67.900002
20161004144500,180.0,181.199997,60.399999,42,56.299999,0,69.300003,70.900002,67.900002
20161004150000,180.0,181.199997,60.399999,42,56.299999,0,69.199997,70.900002,67.900002
20161004151500,180.0,181.199997,60.399999,42,56.299999,0,69.199997,70.900002,67.900002
20161004153000,180.0,181.199997,60.399999,42,55.599998,0,69.199997,70.900002,67.900002
20161004154500,180.0,181.199997,60.399999,42,55.599998,0,69.199997,70.900002,67.900002
20161004160000,180.0,181.199997,60.399999,42,55.599998,0,69.099998,70.900002,67.900002
20161004161500,180.0,181.199997,60.399999,42,56.299999,0,69.099998,70.900002,67.900002
20161004163000,180.0,181.199997,60.399999,42,56.299999,0,69.099998,70.900002,67.900002
20161004164500,180.0,181.199997,60.399999,42,56.299999,0,69.199997,70.900002,67.900002
20161004170000,180.0,181.199997,60.399999,42,55.599998,0,69.0,70.900002,67.900002
20161004171500,180.0,187.800003,62.600001,42,55.599998,0,68.900002,70.900002,67.900002
20161004173000,180.0,187.800003,62.600001,39,55.599998,0,68.800003,70.900002,67.900002
20161004174500,180.0,187.800003,62.600001,39,55.599998,0,68.800003,70.900002,67.900002
20161004180000,180.0,187.800003,62.600001,39,55.599998,0,68.800003,70.900002,67.900002
20161004181500,180.0,185.399994,61.799998,39,55.599998,0,68.800003,70.900002,67.900002
20161004183000,180.0,185.399994,61.799998,39,55.599998,0,68.800003,70.900002,67.900002
20161004184500,180.0,185.399994,61.799998,39,55.599998,0,68.800003,70.900002,67.900002
20161004190000,180.0,178.800003,59.600001,39,55.599998,0,68.900002,70.900002,67.900002
20161004191500,180.0,178.800003,59.600001,39,55.599998,0,68.900002,70.900002,67.900002
20161004193000,180.0,181.800003,60.600001,39,55.599998,0,68.800003,70.900002,67.900002
20161004194500,180.0,181.800003,60.600001,39,55.599998,0,68.699997,70.900002,67.900002
20161004200000,180.0,181.800003,60.600001,39,55.599998,0,68.800003,70.900002,67.900002
20161004201500,180.0,179.399994,59.799998,39,55.599998,0,68.699997,70.900002,67.900002
20161004203000,180.0,179.399994,59.799998,39,55.599998,0,68.699997,70.900002,67.900002
20161004204500,180.0,179.399994,59.799998,39,55.599998,0,69.0,70.900002,67.900002
20161004210000,180.0,181.199997,60.399999,39,55.599998,0,69.099998,70.900002,67.900002
20161004211500,180.0,181.199997,60.399999,39,55.599998,0,68.800003,70.900002,67.900002
20161004213000,180.0,178.199997,59.399999,39,55.599998,0,68.800003,70.900002,67.900002
20161004214500,180.0,178.199997,59.399999,39,55.599998,0,68.800003,70.900002,67.900002
20161004220000,180.0,180.0,60.0,39,55.599998,0,68.699997,70.900002,67.900002
20161004221500,180.0,178.199997,59.399999,39,55.599998,0,68.699997,70.900002,67.900002
20161004223000,180.0,178.199997,59.399999,39,55.599998,0,68.699997,70.900002,67.900002
20161004224500,180.0,178.199997,59.399999,39,55.599998,0,68.699997,70.900002,67.900002
20161004230000,180.0,176.399994,58.799998,39,55.599998,0,68.699997,70.900002,67.900002
20161004231500,180.0,176.399994,58.799998,39,55.599998,0,68.699997,70.900002,67.900002
20161004233000,180.0,176.399994,58.799998,39,55.599998,0,68.699997,70.900002,67.900002
20161004234500,180.0,176.399994,58.799998,39,55.599998,0,68.699997,70.900002,67.900002
20161005000000,180.0,176.399994,58.799998,39,54.700001,0,68.699997,70.900002,67.900002
20161005001500,180.0,178.199997,59.399999,39,72.800003,100,68.900002,77.099998,74.099998
20161005003000,180.0,178.199997,59.399999,39,81.099998,100,69.900002,77.400002,74.400002
20161005004500,180.0,178.199997,59.399999,39,97.800003,100,70.300003,77.099998,74.099998
20161005010000,180.0,178.199997,59.399999,39,82.099998,100,70.699997,77.099998,74.099998
20161005011500,180.0,178.199997,59.399999,39,96.099998,100,70.900002,77.400002,74.400002
20161005013000,180.0,175.199997,58.399999,39,83.900002,100,71.199997,77.400002,74.400002
20161005014500,180.0,175.199997,58.399999,39,83.900002,100,71.699997,77.400002,74.400002
20161005020000,180.0,177.600006,59.200002,39,85.800003,100,71.800003,77.400002,74.400002
20161005021500,180.0,177.600006,59.200002,39,92.199997,100,71.900002,77.400002,74.400002
20161005023000,180.0,177.600006,59.200002,39,96.699997,100,72.099998,77.5,74.5
20161005024500,180.0,177.600006,59.200002,39,96.699997,100,72.199997,77.5,74.5
20161005030000,180.0,179.399994,59.799998,39,91.599998,100,72.300003,77.5,74.5
20161005031500,180.0,179.399994,59.799998,39,87.599998,100,72.400002,77.5,74.5
20161005033000,180.0,181.199997,60.399999,39,82.099998,100,72.400002,77.800003,74.800003
20161005034500,180.0,181.199997,60.399999,39,86.900002,100,72.5,77.699997,74.699997
20161005040000,180.0,178.800003,59.600001,39,82.099998,100,72.699997,77.800003,74.800003
20161005041500,180.0,178.800003,59.600001,39,93.400002,100,72.900002,80.0,77.900002
20161005043000,180.0,288.600006,96.200002,63,57.099998,0,72.699997,67.300003,64.300003
20161005044500,180.0,303.600006,101.200002,69,60.299999,0,71.300003,67.199997,64.199997
20161005050000,180.0,279.0,93.0,74,58.400002,0,70.699997,67.199997,64.199997
20161005051500,180.0,240.600006,80.200002,100,55.0,0,69.699997,67.199997,64.199997
20161005053000,180.0,285.600006,95.200002,100,56.0,0,69.099998,67.199997,64.199997
20161005054500,180.0,279.0,93.0,75,56.0,0,68.599998,67.199997,64.199997
20161005060000,180.0,288.600006,96.200002,85,56.0,0,68.199997,67.199997,64.199997
20161005061500,180.0,306.600006,102.200002,85,56.0,0,68.0,67.199997,64.199997
20161005063000,180.0,310.200012,103.400004,79,56.0,0,67.699997,67.199997,64.199997
20161005064500,180.0,303.600006,101.200002,79,56.0,0,67.599998,67.199997,64.199997
20161005070000,180.0,294.600006,98.200002,75,56.0,0,67.400002,67.199997,64.199997
20161005071500,180.0,294.600006,98.200002,75,56.0,0,67.400002,67.199997,64.199997
20161005073000,180.0,294.600006,98.200002,75,56.0,0,67.400002,67.199997,64.199997
20161005074500,180.0,291.600006,97.200002,75,56.0,0,67.400002,67.199997,64.199997
20161005080000,180.0,297.600006,99.200002,72,56.0,0,67.300003,67.199997,64.199997
20161005081500,180.0,291.600006,97.200002,72,56.0,0,67.400002,67.199997,64.199997
20161005083000,180.0,291.600006,97.200002,72,56.0,0,67.699997,67.199997,64.199997
20161005084500,180.0,291.600006,97.200002,72,56.0,0,67.800003,67.199997,64.199997
20161005090000,180.0,291.600006,97.200002,73,56.0,0,67.800003,67.199997,64.199997
20161005091500,180.0,291.600006,97.200002,73,56.0,0,67.800003,67.199997,64.199997
20161005093000,180.0,288.600006,96.200002,72,56.0,0,67.699997,67.199997,64.199997
20161005094500,180.0,276.0,92.0,68,56.0,0,67.699997,67.199997,64.199997
20161005100000,180.0,276.0,92.0,68,56.0,0,67.699997,67.199997,64.199997
20161005101500,180.0,285.600006,95.200002,71,56.0,0,67.699997,67.199997,64.199997
20161005103000,180.0,291.600006,97.200002,73,56.0,0,67.800003,67.199997,64.199997
20161005104500,180.0,291.600006,97.200002,73,56.0,0,68.099998,67.199997,64.199997
20161005110000,180.0,288.600006,96.200002,73,56.0,0,67.900002,67.199997,64.199997
20161005111500,180.0,279.0,93.0,69,56.0,0,67.900002,67.199997,64.199997
20161005113000,180.0,288.600006,96.200002,71,56.0,0,67.900002,67.199997,64.199997
20161005114500,180.0,291.600006,97.200002,72,56.0,0,67.900002,67.199997,64.199997
20161005120000,180.0,291.600006,97.200002,72,56.0,0,67.900002,67.199997,64.199997
20161005121500,180.0,288.600006,96.200002,69,56.0,0,67.900002,67.199997,64.199997
20161005123000,180.0,291.600006,97.200002,68,56.0,0,68.199997,67.199997,64.199997
20161005124500,180.0,291.600006,97.200002,70,56.0,0,68.199997,67.199997,64.199997
20161005130000,180.0,291.600006,97.200002,70,56.0,0,67.800003,67.199997,64.199997
20161005131500,180.0,288.600006,96.200002,70,56.0,0,67.800003,67.199997,64.199997
20161005133000,180.0,291.600006,97.200002,71,56.0,0,67.699997,67.199997,64.199997
20161005134500,180.0,288.600006,96.200002,72,56.0,0,67.699997,67.199997,64.199997
20161005140000,180.0,279.0,93.0,69,56.0,0,67.599998,67.199997,64.199997
20161005141500,180.0,279.0,93.0,69,56.0,0,67.599998,67.199997,64.199997
20161005143000,180.0,279.0,93.0,69,56.0,0,67.599998,67.199997,64.199997
20161005144500,180.0,285.600006,95.200002,76,56.0,0,67.599998,67.199997,64.199997
20161005150000,180.0,272.399994,90.799998,70,56.0,0,67.599998,67.199997,64.199997
20161005151500,180.0,276.0,92.0,72,56.0,0,67.599998,67.199997,64.199997
20161005153000,180.0,279.0,93.0,73,56.0,0,67.400002,66.800003,63.799999
20161005154500,180.0,265.799988,88.599996,70,56.0,0,67.5,67.199997,64.199997
20161005160000,180.0,282.0,94.0,77,56.0,0,67.599998,67.199997,64.199997
20161005161500,180.0,285.600006,95.200002,79,56.0,0,67.400002,67.199997,64.199997
20161005163000,180.0,288.600006,96.200002,79,56.0,0,67.599998,67.199997,64.199997
20161005164500,180.0,288.600006,96.200002,80,56.0,0,67.900002,67.199997,64.199997
20161005170000,180.0,288.600006,96.200002,80,56.0,0,67.800003,67.199997,64.199997
20161005171500,180.0,294.600006,98.200002,80,56.0,0,67.699997,67.199997,64.199997
20161005173000,180.0,291.600006,97.200002,80,56.0,0,67.599998,67.199997,64.199997
20161005174500,180.0,276.0,92.0,72,56.0,0,67.5,67.199997,64.199997
20161005180000,180.0,262.200012,87.400004,67,56.0,0,67.400002,67.800003,64.800003
20161005181500,180.0,255.0,85.0,65,56.0,0,67.5,67.300003,64.300003
20161005183000,180.0,269.399994,89.799998,68,56.0,0,67.699997,67.300003,64.300003
20161005184500,180.0,276.0,92.0,70,56.0,0,67.599998,67.300003,64.300003
20161005190000,180.0,276.0,92.0,70,55.200001,0,67.5,67.800003,64.800003
20161005191500,180.0,269.399994,89.799998,67,55.200001,0,67.5,67.800003,64.800003
20161005193000,180.0,262.200012,87.400004,65,55.200001,0,67.5,67.800003,64.800003
20161005194500,180.0,262.200012,87.400004,65,55.200001,0,67.599998,67.800003,64.800003
20161005200000,180.0,262.200012,87.400004,65,55.200001,0,67.5,67.800003,64.800003
20161005201500,180.0,244.199997,81.399999,62,55.200001,0,67.5,67.800003,64.800003
20161005203000,180.0,244.199997,81.399999,62,55.200001,0,67.599998,67.800003,64.800003
20161005204500,180.0,247.800003,82.600001,62,56.299999,0,67.5,67.800003,64.800003
20161005210000,180.0,240.600006,80.200002,62,54.700001,0,67.699997,67.800003,64.800003
20161005211500,180.0,240.600006,80.200002,62,55.900002,0,67.699997,67.800003,64.800003
20161005213000,180.0,240.600006,80.200002,62,55.900002,0,67.699997,67.599998,64.599998
20161005214500,180.0,276.0,92.0,71,55.900002,0,67.599998,67.199997,64.199997
20161005220000,180.0,262.200012,87.400004,66,57.0,0,67.400002,67.199997,64.199997
20161005221500,180.0,259.200012,86.400004,66,56.0,0,67.300003,67.199997,64.199997
20161005223000,180.0,255.0,85.0,66,56.0,0,67.199997,67.199997,64.199997
20161005224500,180.0,247.800003,82.600001,63,56.0,0,67.099998,67.400002,64.400002
20161005230000,180.0,244.199997,81.399999,62,56.0,0,67.099998,67.300003,64.300003
20161005231500,180.0,190.199997,63.399999,52,56.0,0,67.199997,67.800003,64.800003
20161005233000,180.0,185.399994,61.799998,50,56.0,0,67.300003,67.800003,64.800003
20161005234500,180.0,185.399994,61.799998,50,56.0,0,67.5,67.300003,64.300003
20161006000000,180.0,185.399994,61.799998,50,56.0,0,67.5,67.300003,64.300003
20161006001500,180.0,183.0,61.0,50,56.0,0,67.5,67.199997,64.199997
20161006003000,180.0,195.0,65.0,53,56.0,0,67.5,67.300003,64.300003
20161006004500,180.0,188.399994,62.799998,51,56.0,0,67.5,67.300003,64.300003
20161006010000,180.0,188.399994,62.799998,50,56.0,0,67.5,67.800003,64.800003
20161006011500,180.0,188.399994,62.799998,50,56.0,0,67.400002,67.800003,64.800003
20161006013000,180.0,188.399994,62.799998,50,56.0,0,67.5,67.800003,64.800003
20161006014500,180.0,184.199997,61.399999,50,56.0,0,67.5,67.800003,64.800003
20161006020000,180.0,188.399994,62.799998,50,56.0,0,67.5,67.800003,64.800003
20161006021500,180.0,188.399994,62.799998,50,56.0,0,67.5,67.800003,64.800003
20161006023000,180.0,192.0,64.0,50,56.0,0,67.400002,67.800003,64.800003
20161006024500,180.0,188.399994,62.799998,50,56.0,0,67.5,67.800003,64.800003
20161006030000,180.0,188.399994,62.799998,50,56.0,0,67.5,67.800003,64.800003
20161006031500,180.0,186.0,62.0,50,55.200001,0,67.5,67.800003,64.800003
20161006033000,180.0,186.0,62.0,50,55.900002,0,67.5,67.800003,64.800003
20161006034500,180.0,188.399994,62.799998,50,55.900002,0,67.5,67.800003,64.800003
20161006040000,180.0,188.399994,62.799998,50,55.900002,0,67.400002,67.800003,64.800003
20161006041500,180.0,188.399994,62.799998,50,55.299999,0,67.599998,67.800003,64.800003
20161006043000,180.0,188.399994,62.799998,49,55.900002,0,67.400002,67.800003,64.800003
20161006044500,180.0,188.399994,62.799998,49,55.900002,0,67.400002,67.800003,64.800003
20161006050000,180.0,184.199997,61.399999,49,55.900002,0,67.400002,67.800003,64.800003
20161006051500,180.0,184.199997,61.399999,49,95.199997,100,68.400002,80.0,78.0
20161006053000,180.0,184.199997,61.399999,49,81.800003,100,69.400002,80.0,78.0
20161006054500,180.0,184.199997,61.399999,49,92.900002,100,69.900002,80.0,78.0
20161006060000,180.0,184.199997,61.399999,49,91.800003,100,70.199997,80.0,78.0
20161006061500,180.0,186.600006,62.200002,49,88.199997,100,70.300003,80.0,78.0
20161006063000,180.0,189.600006,63.200002,49,81.099998,100,70.5,80.0,78.0
20161006064500,180.0,184.199997,61.399999,49,81.099998,100,70.599998,80.0,78.0
20161006070000,180.0,184.199997,61.399999,49,97.099998,100,71.0,80.0,78.0
20161006071500,180.0,186.600006,62.200002,48,82.099998,100,71.0,80.0,78.0
20161006073000,180.0,186.600006,62.200002,48,81.099998,100,71.0,80.0,78.0
20161006074500,180.0,186.600006,62.200002,48,81.099998,100,71.5,80.0,78.0
20161006080000,180.0,189.600006,63.200002,48,96.5,100,71.599998,80.0,78.0
20161006081500,180.0,189.600006,63.200002,48,86.199997,100,71.699997,80.0,78.0
20161006083000,180.0,183.600006,61.200002,48,88.099998,100,71.900002,80.0,78.0
20161006084500,180.0,183.600006,61.200002,48,86.0,100,72.099998,80.0,78.0
20161006090000,180.0,186.0,62.0,48,83.199997,100,72.199997,80.0,78.0
20161006091500,180.0,186.0,62.0,48,83.199997,100,72.199997,80.0,78.0
20161006093000,180.0,186.0,62.0,48,81.400002,100,72.400002,80.0,78.0
20161006094500,180.0,190.199997,63.399999,48,81.400002,100,72.199997,80.0,78.0
20161006100000,180.0,187.800003,62.600001,48,81.400002,100,72.199997,80.0,78.0
20161006101500,180.0,187.800003,62.600001,48,81.400002,100,72.300003,80.0,78.0
20161006103000,180.0,184.199997,61.399999,48,85.599998,100,72.599998,80.0,78.0
20161006104500,180.0,184.199997,61.399999,48,86.699997,100,72.800003,80.0,78.0
20161006110000,180.0,184.199997,61.399999,48,98.400002,100,72.900002,80.0,78.0
20161006111500,180.0,184.199997,61.399999,48,92.900002,100,72.900002,80.0,78.0
20161006113000,180.0,181.199997,60.399999,48,94.900002,100,73.099998,80.0,78.0
20161006114500,180.0,184.800003,61.600001,46,86.199997,100,73.099998,80.0,78.0
20161006120000,180.0,175.800003,58.600001,46,86.199997,100,73.199997,80.0,78.0
20161006121500,180.0,177.600006,59.200002,46,88.099998,100,73.300003,80.0,78.0
20161006123000,180.0,177.600006,59.200002,46,84.900002,100,73.400002,80.0,78.0
20161006124500,180.0,177.600006,59.200002,46,84.900002,100,73.400002,80.0,78.0
20161006130000,180.0,175.199997,58.399999,46,84.900002,100,73.599998,80.0,78.0
20161006131500,180.0,177.0,59.0,46,88.0,100,73.5,80.0,78.0
20161006133000,180.0,175.199997,58.399999,46,79.699997,100,73.400002,80.0,78.0
20161006134500,180.0,175.199997,58.399999,46,79.699997,100,73.400002,80.0,78.0
20161006140000,180.0,175.199997,58.399999,46,79.699997,100,73.199997,80.0,78.0
20161006141500,180.0,175.199997,58.399999,46,83.199997,100,72.900002,80.0,78.0
20161006143000,180.0,175.199997,58.399999,46,95.400002,100,72.900002,80.0,78.0
20161006144500,180.0,172.800003,57.600001,50,86.199997,100,72.900002,80.0,78.0
20161006150000,180.0,169.800003,56.600001,50,96.5,100,72.900002,80.0,78.0
20161006151500,180.0,169.800003,56.600001,50,88.099998,100,72.699997,80.0,78.0
20161006153000,180.0,288.600006,96.200002,80,56.799999,0,72.300003,65.0,56.900002
20161006154500,180.0,291.600006,97.200002,80,56.0,0,70.800003,65.0,56.900002
20161006160000,180.0,288.600006,96.200002,80,56.0,0,70.0,65.0,56.900002
20161006161500,180.0,291.600006,97.200002,80,56.0,0,69.300003,65.0,56.900002
20161006163000,180.0,294.600006,98.200002,80,56.0,0,68.699997,65.0,56.900002
20161006164500,180.0,297.600006,99.200002,80,56.0,0,68.199997,65.0,56.900002
20161006170000,180.0,294.600006,98.200002,80,56.0,0,67.800003,65.0,56.900002
20161006171500,180.0,297.600006,99.200002,80,56.0,0,67.400002,65.0,56.900002
20161006173000,180.0,297.600006,99.200002,80,56.0,0,67.099998,65.0,56.900002
20161006174500,180.0,301.200012,100.400004,80,56.0,0,66.900002,65.0,56.900002
20161006180000,180.0,301.200012,100.400004,80,56.0,0,66.699997,65.0,56.900002
20161006181500,180.0,301.200012,100.400004,80,56.0,0,66.5,65.0,56.900002
20161006183000,180.0,301.200012,100.400004,80,56.0,0,66.300003,65.0,56.900002
20161006184500,180.0,294.600006,98.200002,80,56.0,0,66.300003,65.0,56.900002
20161006190000,180.0,291.600006,97.200002,80,56.0,0,66.599998,65.0,56.900002
20161006191500,180.0,291.600006,97.200002,81,56.0,0,66.599998,65.0,56.900002
20161006193000,180.0,288.600006,96.200002,81,56.0,0,66.599998,65.0,56.900002
20161006194500,180.0,291.600006,97.200002,81,56.0,0,66.599998,65.0,56.900002
20161006200000,180.0,291.600006,97.200002,81,56.0,0,66.599998,65.0,56.900002
20161006201500,180.0,288.600006,96.200002,81,56.0,0,66.599998,65.0,56.900002
20161006203000,180.0,288.600006,96.200002,81,56.0,0,66.400002,65.0,56.900002
20161006204500,180.0,291.600006,97.200002,81,56.0,0,66.300003,65.0,56.900002
20161006210000,180.0,291.600006,97.200002,81,56.0,0,66.300003,65.0,56.900002
20161006211500,180.0,291.600006,97.200002,81,56.0,0,66.300003,65.0,56.900002
20161006213000,180.0,291.600006,97.200002,81,56.0,0,66.300003,65.0,56.900002
20161006214500,180.0,291.600006,97.200002,81,56.0,0,66.199997,65.0,56.900002
20161006220000,180.0,294.600006,98.200002,81,56.0,0,66.099998,65.0,56.900002
20161006221500,180.0,294.600006,98.200002,81,56.0,0,66.099998,65.0,56.900002
20161006223000,180.0,294.600006,98.200002,81,56.0,0,66.099998,65.0,56.900002
20161006224500,180.0,294.600006,98.200002,81,56.0,0,66.0,65.0,56.900002
20161006230000,180.0,294.600006,98.200002,81,56.0,0,66.0,65.0,56.900002
20161006231500,180.0,294.600006,98.200002,81,56.0,0,66.0,65.0,56.900002
20161006233000,180.0,301.200012,100.400004,81,56.0,0,66.0,65.0,56.900002
20161006234500,180.0,294.600006,98.200002,81,56.0,0,66.0,65.0,56.900002
20161007000000,180.0,294.600006,98.200002,81,56.0,0,65.900002,65.0,56.900002
20161007001500,180.0,297.600006,99.200002,81,56.0,0,65.800003,65.0,56.900002
20161007003000,180.0,297.600006,99.200002,81,56.0,0,65.800003,65.0,56.900002
20161007004500,180.0,297.600006,99.200002,81,56.0,0,65.800003,65.0,56.900002
20161007010000,180.0,294.600006,98.200002,81,56.0,0,65.800003,65.0,56.900002
20161007011500,180.0,297.600006,99.200002,81,56.0,0,65.699997,65.0,56.900002
20161007013000,180.0,301.200012,100.400004,81,56.0,0,65.699997,65.0,56.900002
20161007014500,180.0,297.600006,99.200002,81,56.0,0,65.699997,65.0,56.900002
20161007020000,180.0,297.600006,99.200002,81,56.0,0,65.599998,65.0,56.900002
20161007021500,180.0,303.600006,101.200002,81,56.0,0,65.599998,65.0,56.900002
20161007023000,180.0,303.600006,101.200002,81,56.0,0,65.5,65.0,56.900002
20161007024500,180.0,303.600006,101.200002,81,56.0,0,65.5,65.0,56.900002
20161007030000,180.0,303.600006,101.200002,81,56.0,0,65.599998,65.0,56.900002
20161007031500,180.0,303.600006,101.200002,81,56.0,0,65.599998,65.0,56.900002
20161007033000,180.0,303.600006,101.200002,81,56.0,0,65.699997,65.0,56.900002
20161007034500,180.0,303.600006,101.200002,80,56.0,0,65.800003,65.0,56.900002
20161007040000,180.0,303.600006,101.200002,80,56.0,0,65.800003,65.0,56.900002
20161007041500,180.0,303.600006,101.200002,80,56.0,0,65.800003,65.0,56.900002
20161007043000,180.0,303.600006,101.200002,79,56.0,0,65.800003,65.0,56.900002
20161007044500,180.0,303.600006,101.200002,79,56.0,0,65.800003,65.0,56.900002
20161007050000,180.0,303.600006,101.200002,78,56.0,0,65.699997,65.0,56.900002
20161007051500,180.0,303.600006,101.200002,77,56.0,0,65.800003,65.0,56.900002
20161007053000,180.0,303.600006,101.200002,77,56.0,0,65.800003,65.0,56.900002
20161007054500,180.0,303.600006,101.200002,77,56.0,0,65.699997,65.0,56.900002
20161007060000,180.0,303.600006,101.200002,77,56.0,0,65.699997,65.0,56.900002
20161007061500,180.0,303.600006,101.200002,77,56.0,0,65.800003,65.0,56.900002
20161007063000,180.0,297.600006,99.200002,77,56.0,0,65.800003,65.0,56.900002
20161007064500,180.0,297.600006,99.200002,77,56.0,0,65.800003,65.0,56.900002
20161007070000,180.0,301.200012,100.400004,77,56.0,0,65.800003,65.0,56.900002
20161007071500,180.0,301.200012,100.400004,77,56.0,0,65.800003,65.0,56.900002
20161007073000,180.0,297.600006,99.200002,77,56.0,0,65.800003,65.0,56.900002
20161007074500,180.0,301.200012,100.400004,77,56.0,0,65.699997,65.0,56.900002
20161007080000,180.0,301.200012,100.400004,77,56.0,0,65.699997,65.0,56.900002
20161007081500,180.0,301.200012,100.400004,77,56.0,0,65.699997,65.0,56.900002
20161007083000,180.0,301.200012,100.400004,77,56.0,0,65.699997,65.0,56.900002
20161007084500,180.0,301.200012,100.400004,77,56.0,0,65.699997,65.0,56.900002
20161007090000,180.0,297.600006,99.200002,77,56.0,0,65.800003,65.0,56.900002
20161007091500,180.0,297.600006,99.200002,77,56.0,0,65.800003,65.0,56.900002
20161007093000,180.0,301.200012,100.400004,77,56.0,0,65.900002,65.0,56.900002
20161007094500,180.0,301.200012,100.400004,77,56.0,0,65.900002,65.0,56.900002
20161007100000,180.0,301.200012,100.400004,77,56.0,0,65.900002,65.0,56.900002
20161007101500,180.0,301.200012,100.400004,77,56.0,0,65.900002,65.0,56.900002
20161007103000,180.0,297.600006,99.200002,77,56.0,0,66.0,65.0,56.900002
20161007104500,180.0,301.200012,100.400004,77,56.0,0,66.0,65.0,56.900002
20161007110000,180.0,306.600006,102.200002,69,56.0,0,66.0,65.0,56.900002
20161007111500,180.0,306.600006,102.200002,69,56.0,0,66.099998,65.0,56.900002
20161007113000,180.0,288.600006,96.200002,69,56.0,0,66.099998,65.0,56.900002
20161007114500,180.0,288.600006,96.200002,75,56.0,0,66.199997,65.0,56.900002
20161007120000,180.0,291.600006,97.200002,75,56.0,0,66.199997,65.0,56.900002
20161007121500,180.0,291.600006,97.200002,75,56.0,0,66.199997,65.0,56.900002
20161007123000,180.0,294.600006,98.200002,75,56.0,0,66.199997,65.0,56.900002
20161007124500,180.0,291.600006,97.200002,75,56.0,0,66.199997,65.0,56.900002
20161007130000,180.0,294.600006,98.200002,75,56.0,0,66.199997,65.0,56.900002
20161007131500,180.0,294.600006,98.200002,75,56.0,0,66.199997,65.0,56.900002
20161007133000,180.0,294.600006,98.200002,75,56.0,0,66.199997,65.0,56.900002
20161007134500,180.0,297.600006,99.200002,75,56.0,0,66.199997,65.0,56.900002
20161007140000,180.0,297.600006,99.200002,75,56.0,0,66.199997,65.0,56.900002
20161007141500,180.0,294.600006,98.200002,75,56.0,0,66.400002,65.0,56.900002
20161007143000,180.0,297.600006,99.200002,75,55.200001,0,66.599998,65.0,56.900002
20161007144500,180.0,301.200012,100.400004,75,55.200001,0,66.800003,65.0,56.900002
20161007150000,180.0,294.600006,98.200002,75,55.200001,0,66.800003,65.0,56.900002
20161007151500,180.0,297.600006,99.200002,75,55.200001,0,66.800003,65.0,56.900002
20161007153000,180.0,297.600006,99.200002,75,55.200001,0,66.900002,65.0,56.900002
20161007154500,180.0,301.200012,100.400004,75,55.200001,0,66.800003,65.0,56.900002
20161007160000,180.0,301.200012,100.400004,75,55.200001,0,66.900002,65.0,56.900002
20161007161500,180.0,297.600006,99.200002,75,55.900002,0,66.900002,65.0,56.900002
20161007163000,180.0,297.600006,99.200002,75,55.900002,0,66.900002,65.0,56.900002
20161007164500,180.0,301.200012,100.400004,75,55.900002,0,66.900002,65.0,56.900002
20161007170000,180.0,301.200012,100.400004,75,55.900002,0,66.900002,65.0,56.900002
20161007171500,180.0,301.200012,100.400004,74,55.900002,0,66.800003,65.0,56.900002
20161007173000,180.0,310.200012,103.400004,74,55.900002,0,66.800003,65.0,56.900002
20161007174500,180.0,306.600006,102.200002,72,55.900002,0,66.699997,65.0,56.900002
20161007180000,180.0,306.600006,102.200002,71,55.900002,0,67.099998,65.0,56.900002
20161007181500,180.0,306.600006,102.200002,70,55.900002,0,67.099998,65.0,56.900002
20161007183000,180.0,306.600006,102.200002,70,55.900002,0,67.099998,65.0,56.900002
20161007184500,180.0,310.200012,103.400004,70,55.200001,0,67.400002,65.0,55.099998
20161007190000,180.0,303.600006,101.200002,69,55.200001,0,67.199997,65.0,55.099998
20161007191500,180.0,294.600006,98.200002,69,55.200001,0,67.099998,65.0,55.099998
20161007193000,180.0,294.600006,98.200002,69,55.200001,0,67.099998,65.0,55.099998
20161007194500,180.0,294.600006,98.200002,69,55.200001,0,67.099998,65.0,55.099998
20161007200000,180.0,291.600006,97.200002,69,55.200001,0,67.099998,65.0,55.099998
20161007201500,180.0,291.600006,97.200002,69,55.200001,0,67.099998,65.0,55.200001
20161007203000,180.0,291.600006,97.200002,69,55.200001,0,66.900002,65.0,55.200001
20161007204500,180.0,291.600006,97.200002,69,55.200001,0,66.699997,65.0,55.200001
20161007210000,180.0,291.600006,97.200002,69,55.200001,0,66.599998,65.0,55.299999
20161007211500,180.0,288.600006,96.200002,69,55.200001,0,66.5,65.0,55.299999
20161007213000,180.0,291.600006,97.200002,69,55.200001,0,66.400002,65.0,55.400002
20161007214500,180.0,288.600006,96.200002,69,55.200001,0,66.300003,65.0,55.799999
20161007220000,180.0,291.600006,97.200002,69,55.200001,0,66.300003,65.0,55.799999
20161007221500,180.0,288.600006,96.200002,69,55.200001,0,66.199997,65.0,55.5
20161007223000,180.0,294.600006,98.200002,69,55.200001,0,66.199997,65.0,55.5
20161007224500,180.0,291.600006,97.200002,69,55.200001,0,66.199997,65.0,55.700001
20161007230000,180.0,297.600006,99.200002,69,55.200001,0,66.199997,65.0,55.599998
20161007231500,180.0,291.600006,97.200002,69,55.200001,0,66.199997,65.0,55.900002
20161007233000,180.0,291.600006,97.200002,66,55.200001,0,66.099998,65.0,56.0
20161007234500,180.0,294.600006,98.200002,66,55.200001,0,66.199997,65.0,56.0
20161008000000,180.0,291.600006,97.200002,66,55.200001,0,66.400002,65.0,56.0
20161008001500,180.0,294.600006,98.200002,66,55.200001,0,66.599998,65.0,56.0
20161008003000,180.0,291.600006,97.200002,66,55.200001,0,66.599998,65.0,56.0
20161008004500,180.0,288.600006,96.200002,66,55.200001,0,66.699997,65.0,56.0
20161008010000,180.0,291.600006,97.200002,68,55.200001,0,66.699997,65.0,56.0
20161008011500,180.0,294.600006,98.200002,68,55.200001,0,66.699997,65.0,56.0
20161008013000,180.0,291.600006,97.200002,68,55.200001,0,66.699997,65.0,56.0
20161008014500,180.0,291.600006,97.200002,68,55.200001,0,67.0,65.0,56.0
20161008020000,180.0,294.600006,98.200002,72,55.200001,0,66.900002,65.0,56.0
20161008021500,180.0,303.600006,101.200002,72,55.200001,0,66.900002,65.0,56.0
20161008023000,180.0,303.600006,101.200002,72,55.200001,0,66.800003,65.0,56.0
20161008024500,180.0,310.200012,103.400004,71,54.299999,0,66.699997,65.0,56.0
20161008030000,180.0,310.200012,103.400004,71,54.299999,0,66.599998,65.0,56.0
20161008031500,180.0,306.600006,102.200002,70,55.599998,0,66.599998,65.0,56.0
20161008033000,180.0,306.600006,102.200002,69,54.700001,0,66.599998,65.0,56.0
20161008034500,180.0,301.200012,100.400004,69,54.700001,0,66.599998,65.0,56.0
20161008040000,180.0,301.200012,100.400004,69,54.700001,0,66.699997,65.0,56.0
20161008041500,180.0,301.200012,100.400004,69,54.700001,0,66.599998,65.0,56.0
20161008043000,180.0,301.200012,100.400004,69,54.700001,0,66.5,65.0,56.0
20161008044500,180.0,301.200012,100.400004,69,54.700001,0,66.5,65.0,56.0
20161008050000,180.0,301.200012,100.400004,69,54.700001,0,66.5,65.0,56.0
20161008051500,180.0,301.200012,100.400004,69,54.700001,0,66.5,65.0,56.0
20161008053000,180.0,301.200012,100.400004,69,54.700001,0,66.599998,65.0,56.0
20161008054500,180.0,301.200012,100.400004,69,54.700001,0,66.400002,65.0,56.0
20161008060000,180.0,301.200012,100.400004,69,54.700001,0,66.599998,65.0,56.0
20161008061500,180.0,297.600006,99.200002,69,54.700001,0,66.599998,65.0,56.0
20161008063000,180.0,297.600006,99.200002,69,54.700001,0,66.400002,65.0,56.0
20161008064500,180.0,282.0,94.0,77,54.700001,0,66.400002,65.0,56.0
20161008070000,180.0,288.600006,96.200002,82,55.5,0,66.400002,65.0,56.0
20161008071500,180.0,291.600006,97.200002,82,54.700001,0,66.300003,65.0,56.0
20161008073000,180.0,291.600006,97.200002,82,54.700001,0,66.300003,65.0,56.0
20161008074500,180.0,291.600006,97.200002,82,55.5,0,66.400002,65.0,56.0
20161008080000,180.0,297.600006,99.200002,82,55.5,0,66.300003,65.0,56.0
20161008081500,180.0,297.600006,99.200002,82,55.5,0,66.300003,65.0,56.0
20161008083000,180.0,294.600006,98.200002,82,55.5,0,66.300003,65.0,56.0
20161008084500,180.0,297.600006,99.200002,82,55.5,0,66.300003,65.0,56.0
20161008090000,180.0,297.600006,99.200002,82,55.5,0,66.300003,65.0,56.0
20161008091500,180.0,301.200012,100.400004,82,55.5,0,66.400002,65.0,56.0
20161008093000,180.0,301.200012,100.400004,82,55.5,0,66.599998,65.0,56.0
20161008094500,180.0,301.200012,100.400004,82,55.5,0,66.5,65.0,56.0
20161008100000,180.0,306.600006,102.200002,82,55.5,0,66.5,65.0,56.0
20161008101500,180.0,306.600006,102.200002,82,55.5,0,66.5,65.0,56.0
20161008103000,180.0,306.600006,102.200002,80,55.5,0,66.5,65.0,56.0
20161008104500,180.0,306.600006,102.200002,80,55.5,0,66.599998,65.0,56.0
20161008110000,180.0,306.600006,102.200002,80,55.5,0,66.699997,65.0,55.099998
20161008111500,180.0,306.600006,102.200002,80,55.5,0,66.599998,65.0,55.099998
20161008113000,180.0,301.200012,100.400004,80,55.5,0,66.900002,65.0,55.099998
20161008114500,180.0,301.200012,100.400004,80,55.5,0,66.800003,65.0,55.099998
20161008120000,180.0,301.200012,100.400004,80,55.5,0,66.900002,65.0,55.099998
20161008121500,180.0,294.600006,98.200002,80,55.5,0,66.900002,65.0,55.099998
20161008123000,180.0,294.600006,98.200002,80,55.5,0,66.900002,65.0,55.099998
20161008124500,180.0,288.600006,96.200002,80,55.5,0,66.900002,65.0,55.099998
20161008130000,180.0,291.600006,97.200002,80,55.5,0,66.900002,65.0,55.099998
20161008131500,180.0,291.600006,97.200002,80,55.5,0,67.0,65.0,53.299999
20161008133000,180.0,291.600006,97.200002,80,55.5,0,67.0,65.0,53.299999
20161008134500,180.0,294.600006,98.200002,80,55.5,0,66.900002,65.0,53.299999
20161008140000,180.0,294.600006,98.200002,80,55.5,0,67.0,65.0,53.299999
20161008141500,180.0,294.600006,98.200002,80,55.5,0,67.0,65.0,53.299999
20161008143000,180.0,294.600006,98.200002,80,55.5,0,66.900002,65.0,53.299999
20161008144500,180.0,294.600006,98.200002,80,55.5,0,66.900002,65.0,53.299999
20161008150000,180.0,297.600006,99.200002,80,55.5,0,66.900002,65.0,53.299999
20161008151500,180.0,297.600006,99.200002,80,55.5,0,67.0,65.0,53.299999
20161008153000,180.0,297.600006,99.200002,80,55.5,0,67.0,65.0,53.299999
20161008154500,180.0,294.600006,98.200002,80,55.5,0,67.0,65.0,53.299999
20161008160000,180.0,297.600006,99.200002,80,55.5,0,67.0,65.0,53.299999
20161008161500,180.0,306.600006,102.200002,77,55.5,0,66.900002,65.0,53.299999
20161008163000,180.0,306.600006,102.200002,77,55.5,0,66.900002,65.0,53.299999
20161008164500,180.0,306.600006,102.200002,77,55.5,0,67.099998,65.0,53.299999
20161008170000,180.0,310.200012,103.400004,77,56.700001,0,66.900002,65.0,53.299999
20161008171500,180.0,306.600006,102.200002,77,55.200001,0,66.900002,65.0,53.299999
20161008173000,180.0,306.600006,102.200002,77,55.200001,0,66.699997,65.0,53.299999
20161008174500,180.0,310.200012,103.400004,77,55.200001,0,66.699997,65.0,53.299999
20161008180000,180.0,306.600006,102.200002,76,55.200001,0,66.900002,65.0,53.299999
20161008181500,180.0,306.600006,102.200002,76,55.900002,0,66.900002,65.0,53.299999
20161008183000,180.0,306.600006,102.200002,76,55.099998,0,66.599998,65.0,53.299999
20161008184500,180.0,288.600006,96.200002,76,55.099998,0,66.5,65.0,53.299999
20161008190000,180.0,288.600006,96.200002,76,55.099998,0,66.5,65.0,53.299999
20161008191500,180.0,291.600006,97.200002,76,55.099998,0,66.400002,65.0,53.299999
20161008193000,180.0,291.600006,97.200002,77,55.099998,0,66.300003,65.0,53.299999
20161008194500,180.0,288.600006,96.200002,77,55.099998,0,66.300003,65.0,53.299999
20161008200000,180.0,288.600006,96.200002,77,55.099998,0,66.199997,65.0,53.299999
20161008201500,180.0,288.600006,96.200002,77,55.099998,0,66.199997,65.0,53.299999
20161008203000,180.0,291.600006,97.200002,77,55.099998,0,66.099998,65.0,53.299999
20161008204500,180.0,291.600006,97.200002,77,55.099998,0,66.099998,65.0,53.299999
20161008210000,180.0,294.600006,98.200002,77,55.099998,0,66.0,65.0,53.299999
20161008211500,180.0,297.600006,99.200002,77,55.099998,0,66.0,65.0,53.299999
20161008213000,180.0,301.200012,100.400004,77,55.099998,0,66.0,65.0,53.299999
20161008214500,180.0,301.200012,100.400004,77,55.099998,0,65.800003,65.0,53.299999
20161008220000,180.0,310.200012,103.400004,76,55.099998,0,65.800003,65.0,53.299999
20161008221500,180.0,306.600006,102.200002,72,55.099998,0,65.800003,65.0,53.299999
20161008223000,180.0,306.600006,102.200002,71,55.099998,0,65.800003,65.0,53.299999
20161008224500,180.0,306.600006,102.200002,69,55.099998,0,65.800003,65.0,53.299999
20161008230000,180.0,301.200012,100.400004,68,55.099998,0,65.699997,65.0,53.299999
20161008231500,180.0,297.600006,99.200002,68,55.099998,0,65.699997,65.0,53.299999
20161008233000,180.0,297.600006,99.200002,68,55.099998,0,65.699997,65.0,53.299999
20161008234500,180.0,297.600006,99.200002,68,55.099998,0,65.599998,65.0,53.299999
20161009000000,180.0,301.200012,100.400004,68,55.099998,0,65.599998,65.0,53.299999
20161009001500,180.0,301.200012,100.400004,68,55.099998,0,65.599998,65.0,53.299999
20161009003000,180.0,297.600006,99.200002,68,55.099998,0,65.599998,65.0,53.299999
20161009004500,180.0,297.600006,99.200002,68,55.099998,0,65.5,65.0,53.299999
20161009010000,180.0,294.600006,98.200002,68,55.099998,0,65.599998,65.0,53.299999
20161009011500,180.0,294.600006,98.200002,68,55.099998,0,65.5,65.0,53.299999
20161009013000,180.0,297.600006,99.200002,68,55.099998,0,65.5,65.0,53.299999
20161009014500,180.0,301.200012,100.400004,68,54.5,0,65.400002,65.0,53.299999
20161009020000,180.0,297.600006,99.200002,68,54.5,0,65.300003,65.0,53.299999
20161009021500,180.0,297.600006,99.200002,68,54.5,0,65.300003,65.0,53.299999
20161009023000,180.0,297.600006,99.200002,68,54.5,0,65.300003,65.0,53.299999
20161009024500,180.0,301.200012,100.400004,68,54.5,0,65.199997,65.0,53.299999
20161009030000,180.0,297.600006,99.200002,68,54.5,0,65.199997,65.0,53.299999
20161009031500,180.0,291.600006,97.200002,68,54.5,0,65.199997,65.0,53.299999
20161009033000,180.0,294.600006,98.200002,68,54.5,0,65.099998,65.0,53.299999
20161009034500,180.0,291.600006,97.200002,68,55.099998,0,65.099998,65.0,53.299999
20161009040000,180.0,297.600006,99.200002,68,55.099998,0,65.099998,65.0,53.299999
20161009041500,180.0,297.600006,99.200002,68,55.099998,0,65.099998,65.0,53.299999
20161009043000,180.0,297.600006,99.200002,68,55.099998,0,65.0,65.0,53.299999
20161009044500,180.0,297.600006,99.200002,68,55.099998,0,65.0,65.0,53.299999
20161009050000,180.0,294.600006,98.200002,68,55.099998,0,65.0,65.0,53.299999
20161009051500,180.0,301.200012,100.400004,68,55.099998,0,65.0,65.0,53.299999
20161009053000,180.0,301.200012,100.400004,68,54.299999,0,65.0,65.0,53.299999
20161009054500,180.0,297.600006,99.200002,68,55.5,0,64.900002,65.0,53.299999
20161009060000,180.0,297.600006,99.200002,68,54.900002,0,64.900002,65.0,53.299999
20161009061500,180.0,297.600006,99.200002,68,54.900002,0,64.800003,65.0,53.299999
20161009063000,180.0,297.600006,99.200002,68,54.900002,0,64.800003,65.0,53.299999
20161009064500,180.0,297.600006,99.200002,68,54.299999,0,64.800003,65.0,53.299999
20161009070000,180.0,301.200012,100.400004,68,55.200001,0,64.800003,65.0,53.299999
20161009071500,180.0,294.600006,98.200002,67,55.200001,0,64.699997,65.0,53.299999
20161009073000,180.0,294.600006,98.200002,67,54.299999,0,64.800003,65.0,53.299999
20161009074500,180.0,291.600006,97.200002,67,55.5,0,65.0,65.0,53.299999
20161009080000,180.0,288.600006,96.200002,68,54.700001,0,65.099998,65.0,53.299999
20161009081500,180.0,288.600006,96.200002,69,54.700001,0,65.300003,65.0,53.299999
20161009083000,180.0,291.600006,97.200002,69,55.599998,0,66.900002,65.0,53.299999
20161009084500,180.0,291.600006,97.200002,71,55.599998,0,67.400002,65.0,53.299999
20161009090000,180.0,291.600006,97.200002,71,55.599998,0,66.699997,65.0,53.299999
20161009091500,180.0,291.600006,97.200002,71,55.599998,0,66.300003,65.0,53.299999
20161009093000,180.0,190.199997,63.399999,50,55.599998,0,66.5,68.900002,65.900002
20161009094500,180.0,187.199997,62.399999,50,55.599998,0,66.599998,68.900002,65.900002
20161009100000,180.0,187.199997,62.399999,50,55.599998,0,66.300003,68.900002,65.900002
20161009101500,180.0,187.199997,62.399999,50,56.299999,0,66.199997,68.900002,65.900002
20161009103000,180.0,187.199997,62.399999,50,56.299999,0,66.199997,68.900002,65.900002
20161009104500,180.0,189.600006,63.200002,50,56.299999,0,66.300003,68.900002,65.900002
20161009110000,180.0,187.199997,62.399999,50,56.299999,0,66.300003,68.900002,65.900002
20161009111500,180.0,190.199997,63.399999,50,56.299999,0,66.300003,68.900002,65.900002
20161009113000,180.0,190.199997,63.399999,50,56.299999,0,66.400002,68.900002,65.900002
20161009114500,180.0,190.199997,63.399999,50,56.299999,0,66.400002,68.900002,65.900002
20161009120000,180.0,190.199997,63.399999,50,56.299999,0,66.5,68.900002,65.900002
20161009121500,180.0,190.199997,63.399999,50,56.299999,0,66.599998,68.900002,65.900002
20161009123000,180.0,190.199997,63.399999,50,56.299999,0,66.599998,68.900002,65.900002
20161009124500,180.0,187.199997,62.399999,50,56.299999,0,66.599998,68.900002,65.900002
20161009130000,180.0,187.199997,62.399999,50,56.299999,0,66.599998,68.900002,65.900002
20161009131500,180.0,184.199997,61.399999,50,56.299999,0,66.599998,68.900002,65.900002
20161009133000,180.0,187.800003,62.600001,50,56.299999,0,66.599998,68.900002,65.900002
20161009134500,180.0,187.800003,62.600001,50,56.299999,0,66.599998,68.900002,65.900002
20161009140000,180.0,187.800003,62.600001,50,56.299999,0,66.599998,68.900002,65.900002
20161009141500,180.0,187.800003,62.600001,50,56.299999,0,66.599998,68.900002,65.900002
20161009143000,180.0,187.800003,62.600001,50,56.299999,0,66.599998,68.900002,65.900002
20161009144500,180.0,187.800003,62.600001,50,56.299999,0,66.599998,68.900002,65.900002
20161009150000,180.0,185.399994,61.799998,50,56.299999,0,66.599998,68.900002,65.900002
20161009151500,180.0,185.399994,61.799998,50,56.299999,0,66.599998,68.900002,65.900002
20161009153000,180.0,185.399994,61.799998,50,56.299999,0,66.5,68.900002,65.900002
20161009154500,180.0,206.399994,68.799998,54,56.299999,0,66.400002,68.0,65.0
20161009160000,180.0,206.399994,68.799998,54,56.299999,0,66.400002,67.900002,64.900002
20161009161500,180.0,189.600006,63.200002,50,56.299999,0,66.5,68.400002,65.400002
20161009163000,180.0,187.199997,62.399999,50,56.299999,0,66.400002,68.400002,65.400002
20161009164500,180.0,190.199997,63.399999,51,57.099998,0,66.400002,68.400002,65.400002
20161009170000,180.0,186.0,62.0,50,56.400002,0,66.400002,68.400002,65.400002
20161009171500,180.0,189.600006,63.200002,50,56.400002,0,66.400002,68.400002,65.400002
20161009173000,180.0,186.600006,62.200002,50,56.400002,0,66.400002,68.400002,65.400002
20161009174500,180.0,186.600006,62.200002,50,56.400002,0,66.300003,68.400002,65.400002
20161009180000,180.0,186.600006,62.200002,50,56.400002,0,66.300003,68.400002,65.400002
20161009181500,180.0,186.600006,62.200002,50,56.400002,0,66.300003,68.400002,65.400002
20161009183000,180.0,186.600006,62.200002,50,56.400002,0,66.300003,68.400002,65.400002
20161009184500,180.0,186.600006,62.200002,50,56.400002,0,66.199997,68.400002,65.400002
20161009190000,180.0,183.600006,61.200002,50,56.400002,0,66.199997,68.400002,65.400002
20161009191500,180.0,183.600006,61.200002,50,55.799999,0,66.199997,68.400002,65.400002
20161009193000,180.0,180.600006,60.200002,50,55.799999,0,66.199997,68.400002,65.400002
20161009194500,180.0,180.600006,60.200002,50,55.799999,0,66.099998,68.400002,65.400002
20161009200000,180.0,180.600006,60.200002,50,55.799999,0,66.099998,68.400002,65.400002
20161009201500,180.0,180.600006,60.200002,50,55.799999,0,66.0,68.400002,65.400002
20161009203000,180.0,180.600006,60.200002,50,55.799999,0,66.0,68.400002,65.400002
20161009204500,180.0,183.600006,61.200002,50,55.799999,0,66.0,68.400002,65.400002
20161009210000,180.0,183.600006,61.200002,50,55.799999,0,65.900002,68.400002,65.400002
20161009211500,180.0,183.600006,61.200002,50,55.200001,0,65.800003,68.400002,65.400002
20161009213000,180.0,183.600006,61.200002,50,55.200001,0,65.800003,68.400002,65.400002
20161009214500,180.0,183.600006,61.200002,50,55.200001,0,65.800003,68.400002,65.400002
20161009220000,180.0,183.600006,61.200002,50,55.200001,0,65.699997,68.400002,65.400002
20161009221500,180.0,183.600006,61.200002,50,55.200001,0,65.699997,68.400002,65.400002
20161009223000,180.0,181.199997,60.399999,50,55.200001,0,65.599998,68.400002,65.400002
20161009224500,180.0,181.199997,60.399999,50,55.200001,0,65.599998,68.400002,65.400002
20161009230000,180.0,181.199997,60.399999,50,55.200001,0,65.599998,68.400002,65.400002
20161009231500,180.0,181.199997,60.399999,50,55.200001,0,65.5,68.400002,65.400002
20161009233000,180.0,181.199997,60.399999,50,55.200001,0,65.5,68.400002,65.400002
20161009234500,180.0,181.199997,60.399999,50,55.200001,0,65.400002,68.400002,65.400002
20161010000000,180.0,183.600006,61.200002,50,55.200001,0,65.300003,68.400002,65.400002
20161010001500,180.0,183.600006,61.200002,50,55.200001,0,65.300003,68.400002,65.400002
20161010003000,180.0,183.600006,61.200002,50,55.200001,0,65.300003,68.400002,65.400002
20161010004500,180.0,183.600006,61.200002,50,55.200001,0,65.300003,68.400002,65.400002
20161010010000,180.0,183.600006,61.200002,50,55.200001,0,65.199997,68.400002,65.400002
20161010011500,180.0,183.600006,61.200002,50,55.200001,0,65.199997,68.400002,65.400002
20161010013000,180.0,183.600006,61.200002,50,55.200001,0,65.199997,68.400002,65.400002
20161010014500,180.0,183.600006,61.200002,50,55.200001,100,65.099998,68.400002,65.400002
20161010020000,180.0,183.600006,61.200002,50,55.200001,100,65.099998,68.400002,65.400002
20161010021500,180.0,183.600006,61.200002,50,55.200001,100,65.099998,68.400002,65.400002
20161010023000,180.0,183.600006,61.200002,50,55.200001,100,65.0,68.400002,65.400002
20161010024500,180.0,183.600006,61.200002,50,55.900002,100,65.0,68.400002,65.400002
20161010030000,180.0,183.600006,61.200002,50,55.900002,100,65.099998,68.400002,65.400002
20161010031500,180.0,183.600006,61.200002,50,55.900002,100,65.099998,68.400002,65.400002
20161010033000,180.0,183.600006,61.200002,50,55.900002,100,65.099998,68.400002,65.400002
20161010034500,180.0,183.600006,61.200002,50,55.900002,100,65.099998,68.400002,65.400002
20161010040000,180.0,183.600006,61.200002,50,55.900002,100,65.099998,68.400002,65.400002
20161010041500,180.0,183.600006,61.200002,50,55.900002,100,65.099998,68.400002,65.400002
20161010043000,180.0,183.600006,61.200002,50,57.099998,100,65.099998,68.400002,65.400002
20161010044500,180.0,183.600006,61.200002,50,57.099998,100,65.099998,68.400002,65.400002
