PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161016090000,180.0,175.800003,58.600001,51,70.099998,100,69.599998,73.199997,70.199997
20161016091500,180.0,178.800003,59.600001,51,70.099998,100,70.300003,73.199997,70.199997
20161016093000,180.0,181.199997,60.399999,51,57.400002,0,70.199997,73.199997,70.199997
20161016094500,180.0,189.600006,63.200002,49,56.700001,100,69.699997,73.199997,70.199997
20161016100000,180.0,189.600006,63.200002,49,57.5,100,69.5,73.199997,70.199997
20161016101500,180.0,189.600006,63.200002,49,57.5,100,69.599998,73.199997,70.199997
20161016103000,180.0,186.600006,62.200002,49,63.200001,100,69.900002,73.199997,70.199997
20161016104500,180.0,186.600006,62.200002,49,64.800003,100,70.400002,73.199997,70.199997
20161016110000,180.0,189.0,63.0,49,56.799999,0,70.400002,73.199997,70.199997
20161016111500,180.0,189.0,63.0,49,56.799999,0,70.199997,73.199997,70.199997
20161016113000,180.0,189.0,63.0,49,56.799999,0,70.199997,73.199997,70.199997
20161016114500,180.0,189.0,63.0,49,56.799999,0,70.300003,73.199997,70.199997
20161016120000,180.0,186.600006,62.200002,49,56.799999,0,70.5,73.199997,70.199997
20161016121500,180.0,186.600006,62.200002,49,56.799999,0,70.0,73.199997,70.199997
20161016123000,180.0,186.600006,62.200002,49,56.799999,100,69.800003,73.199997,70.199997
20161016124500,180.0,186.600006,62.200002,49,56.799999,100,69.699997,73.199997,70.199997
20161016130000,180.0,186.600006,62.200002,49,57.5,100,69.599998,73.199997,70.199997
20161016131500,180.0,186.600006,62.200002,49,74.699997,100,70.0,73.199997,70.199997
20161016133000,180.0,186.600006,62.200002,49,56.799999,0,70.300003,73.199997,70.199997
20161016134500,180.0,186.600006,62.200002,49,56.799999,100,69.699997,73.199997,70.199997
20161016140000,180.0,186.600006,62.200002,49,56.799999,100,69.5,73.199997,70.199997
20161016141500,180.0,186.600006,62.200002,49,67.699997,100,69.599998,73.199997,70.199997
20161016143000,180.0,186.600006,62.200002,49,73.900002,100,70.300003,73.199997,70.199997
20161016144500,180.0,186.600006,62.200002,49,56.400002,0,70.199997,73.199997,70.199997
20161016150000,180.0,186.600006,62.200002,49,56.400002,100,69.800003,73.199997,70.199997
20161016151500,180.0,184.199997,61.399999,49,56.400002,100,70.0,73.199997,70.199997
20161016153000,180.0,184.199997,61.399999,49,56.400002,100,70.0,73.199997,70.199997
20161016154500,180.0,187.199997,62.399999,49,56.400002,100,70.0,73.199997,70.199997
20161016160000,180.0,187.199997,62.399999,49,56.400002,100,69.900002,73.199997,70.199997
20161016161500,180.0,187.199997,62.399999,49,56.400002,100,69.800003,73.199997,70.199997
20161016163000,180.0,184.800003,61.600001,49,56.400002,100,69.800003,73.199997,70.199997
20161016164500,180.0,184.800003,61.600001,49,56.400002,0,70.699997,73.199997,70.199997
20161016170000,180.0,184.800003,61.600001,49,56.400002,0,70.300003,73.199997,70.199997
20161016171500,180.0,184.800003,61.600001,49,56.400002,0,70.099998,73.199997,70.199997
20161016173000,180.0,184.800003,61.600001,49,56.400002,0,70.0,73.199997,70.199997
20161016174500,180.0,184.800003,61.600001,49,56.400002,100,69.900002,73.199997,70.199997
20161016180000,180.0,187.800003,62.600001,49,56.400002,100,69.900002,73.199997,70.199997
20161016181500,180.0,184.800003,61.600001,49,56.400002,100,69.900002,73.199997,70.199997
20161016183000,180.0,182.399994,60.799998,49,57.099998,100,69.800003,73.199997,70.199997
20161016184500,180.0,179.399994,59.799998,49,57.099998,100,69.599998,73.199997,70.199997
20161016190000,180.0,176.399994,58.799998,49,57.099998,100,70.099998,73.199997,70.199997
20161016191500,180.0,174.0,58.0,49,57.099998,100,70.199997,73.199997,70.199997
20161016193000,180.0,174.0,58.0,49,57.099998,100,69.800003,73.199997,70.199997
20161016194500,180.0,174.0,58.0,49,58.299999,100,69.800003,73.199997,70.199997
20161016200000,180.0,174.0,58.0,49,68.599998,100,70.300003,73.199997,70.199997
20161016201500,180.0,174.0,58.0,50,56.799999,0,70.300003,73.199997,70.199997
20161016203000,180.0,174.0,58.0,50,56.799999,100,69.800003,73.199997,70.199997
20161016204500,180.0,174.0,58.0,50,56.799999,100,69.599998,73.199997,70.199997
20161016210000,180.0,174.0,58.0,50,57.5,100,69.599998,73.199997,70.199997
20161016211500,180.0,174.0,58.0,50,68.099998,100,69.699997,73.199997,70.199997
20161016213000,180.0,174.0,58.0,50,72.900002,100,70.400002,73.199997,70.199997
20161016214500,180.0,174.0,58.0,50,56.799999,0,70.400002,73.199997,70.199997
20161016220000,180.0,174.0,58.0,50,56.799999,0,70.199997,73.199997,70.199997
20161016221500,180.0,174.0,58.0,50,56.799999,100,69.800003,73.199997,70.199997
20161016223000,180.0,174.0,58.0,50,56.799999,100,69.599998,73.199997,70.199997
20161016224500,180.0,174.0,58.0,50,63.200001,100,69.5,73.199997,70.199997
20161016230000,180.0,174.0,58.0,50,65.199997,100,69.900002,73.199997,70.199997
20161016231500,180.0,176.399994,58.799998,50,63.400002,100,70.099998,73.199997,70.199997
20161016233000,180.0,176.399994,58.799998,50,63.400002,100,70.199997,73.199997,70.199997
20161016234500,180.0,176.399994,58.799998,50,63.400002,100,70.300003,73.199997,70.199997
20161017000000,180.0,176.399994,58.799998,50,65.300003,100,70.400002,73.199997,70.199997
20161017001500,180.0,176.399994,58.799998,50,62.0,0,70.5,73.199997,70.199997
20161017003000,180.0,176.399994,58.799998,50,56.400002,0,70.300003,73.199997,70.199997
20161017004500,180.0,176.399994,58.799998,50,56.400002,100,69.900002,73.199997,70.199997
20161017010000,180.0,176.399994,58.799998,50,56.400002,100,69.599998,73.199997,70.199997
20161017011500,180.0,178.199997,59.399999,50,58.099998,100,69.400002,73.199997,70.199997
20161017013000,180.0,178.199997,59.399999,50,73.400002,100,70.199997,73.199997,70.199997
20161017014500,180.0,178.199997,59.399999,50,57.099998,0,70.199997,73.199997,70.199997
20161017020000,180.0,178.199997,59.399999,50,57.099998,100,69.599998,73.199997,70.199997
20161017021500,180.0,178.199997,59.399999,50,57.099998,100,69.400002,73.199997,70.199997
20161017023000,180.0,178.199997,59.399999,50,74.800003,100,69.900002,73.199997,70.199997
20161017024500,180.0,178.199997,59.399999,50,70.699997,100,70.5,73.199997,70.199997
20161017030000,180.0,178.199997,59.399999,50,56.799999,100,69.900002,73.199997,70.199997
20161017031500,180.0,178.199997,59.399999,50,57.5,100,69.400002,73.199997,70.199997
20161017033000,180.0,178.199997,59.399999,50,74.5,100,69.800003,73.199997,70.199997
20161017034500,180.0,181.199997,60.399999,50,64.0,100,70.099998,73.199997,70.199997
20161017040000,180.0,181.199997,60.399999,50,63.299999,100,70.300003,73.199997,70.199997
20161017041500,180.0,181.199997,60.399999,50,65.800003,100,70.300003,73.199997,70.199997
20161017043000,180.0,181.199997,60.399999,50,63.599998,100,70.300003,73.199997,70.199997
20161017044500,180.0,181.199997,60.399999,50,62.799999,100,70.300003,73.199997,70.199997
20161017050000,180.0,181.199997,60.399999,50,65.800003,100,70.400002,73.199997,70.199997
20161017051500,180.0,177.600006,59.200002,50,57.200001,0,70.0,73.199997,70.199997
20161017053000,180.0,180.0,60.0,50,57.200001,100,69.599998,73.199997,70.199997
20161017054500,180.0,183.0,61.0,50,57.200001,100,69.400002,73.199997,70.199997
20161017060000,180.0,183.0,61.0,50,64.599998,100,70.199997,73.199997,70.199997
20161017061500,180.0,183.0,61.0,50,63.200001,100,70.199997,73.199997,70.199997
20161017063000,180.0,179.399994,59.799998,50,65.300003,100,70.300003,73.199997,70.199997
20161017064500,180.0,179.399994,59.799998,50,65.300003,100,70.300003,73.199997,70.199997
20161017070000,180.0,179.399994,59.799998,50,65.300003,100,70.300003,73.199997,70.199997
20161017071500,180.0,175.800003,58.600001,50,63.599998,100,70.300003,73.199997,70.199997
20161017073000,180.0,174.0,58.0,50,63.599998,100,70.400002,73.199997,70.199997
20161017074500,180.0,180.600006,60.200002,52,66.699997,100,70.400002,73.199997,70.199997
20161017080000,180.0,180.600006,60.200002,52,65.300003,100,70.300003,73.199997,70.199997
20161017081500,180.0,180.600006,60.200002,52,63.200001,100,70.300003,73.199997,70.199997
20161017083000,180.0,180.600006,60.200002,52,63.200001,100,70.400002,73.199997,70.199997
20161017084500,180.0,187.800003,62.600001,52,56.799999,0,70.199997,73.199997,70.199997
20161017090000,180.0,187.800003,62.600001,51,56.799999,100,69.699997,73.199997,70.199997
20161017091500,180.0,187.800003,62.600001,51,57.900002,100,69.5,73.199997,70.199997
20161017093000,180.0,187.800003,62.600001,51,62.0,100,69.599998,73.199997,70.199997
20161017094500,180.0,182.399994,60.799998,51,66.300003,100,70.300003,73.199997,70.199997
20161017100000,180.0,182.399994,60.799998,51,57.599998,0,70.199997,73.199997,70.199997
20161017101500,180.0,184.800003,61.600001,51,57.599998,0,70.0,73.199997,70.199997
20161017103000,180.0,184.800003,61.600001,51,56.799999,100,69.699997,73.199997,70.199997
20161017104500,180.0,181.800003,60.600001,51,57.900002,100,69.599998,73.199997,70.199997
20161017110000,180.0,181.800003,60.600001,51,57.900002,100,69.599998,73.199997,70.199997
20161017111500,180.0,181.800003,60.600001,51,63.599998,100,69.800003,73.199997,70.199997
20161017113000,180.0,181.800003,60.600001,51,63.599998,100,70.199997,73.199997,70.199997
20161017114500,180.0,181.800003,60.600001,51,63.599998,100,70.199997,73.199997,70.199997
20161017120000,180.0,187.800003,62.600001,51,62.900002,100,70.199997,73.199997,70.199997
20161017121500,180.0,187.800003,62.600001,50,62.900002,100,70.300003,73.199997,70.199997
20161017123000,180.0,187.800003,62.600001,49,64.0,100,70.400002,73.199997,70.199997
20161017124500,180.0,187.800003,62.600001,49,56.799999,0,70.199997,73.199997,70.199997
20161017130000,180.0,187.800003,62.600001,48,56.799999,0,70.0,73.199997,70.199997
20161017131500,180.0,184.199997,61.399999,48,56.799999,100,69.800003,73.199997,70.199997
20161017133000,180.0,184.199997,61.399999,48,56.799999,100,69.699997,73.199997,70.199997
20161017134500,180.0,188.399994,62.799998,48,56.799999,100,69.400002,73.199997,70.199997
20161017140000,180.0,184.800003,61.600001,48,72.0,100,70.199997,73.199997,70.199997
20161017141500,180.0,184.800003,61.600001,48,57.200001,0,70.300003,73.199997,70.199997
20161017143000,180.0,184.800003,61.600001,48,57.200001,100,69.800003,73.199997,70.199997
20161017144500,180.0,182.399994,60.799998,48,57.200001,100,69.599998,73.199997,70.199997
20161017150000,180.0,180.0,60.0,48,61.0,100,69.400002,73.199997,70.199997
20161017151500,180.0,174.600006,58.200002,48,74.400002,100,70.0,73.199997,70.199997
20161017153000,180.0,174.600006,58.200002,48,67.699997,100,70.400002,73.199997,70.199997
20161017154500,180.0,177.0,59.0,48,71.0,100,70.400002,73.199997,70.199997
20161017160000,180.0,174.600006,58.200002,48,57.200001,0,70.099998,73.199997,70.199997
20161017161500,180.0,174.600006,58.200002,48,56.400002,100,69.800003,73.199997,70.199997
20161017163000,180.0,176.399994,58.799998,48,57.200001,100,69.599998,73.199997,70.199997
20161017164500,180.0,176.399994,58.799998,48,57.900002,100,69.5,73.199997,70.199997
20161017170000,180.0,173.399994,57.799998,48,69.199997,100,69.900002,73.199997,70.199997
20161017171500,180.0,173.399994,57.799998,48,74.800003,100,70.400002,73.199997,70.199997
20161017173000,180.0,179.399994,59.799998,48,57.200001,100,69.900002,73.199997,70.199997
20161017174500,180.0,179.399994,59.799998,48,57.200001,100,69.599998,73.199997,70.199997
20161017180000,180.0,181.800003,60.600001,48,57.200001,100,69.5,73.199997,70.199997
20161017181500,180.0,181.800003,60.600001,48,74.0,100,69.699997,73.199997,70.199997
20161017183000,180.0,181.800003,60.600001,48,68.300003,100,70.300003,73.199997,70.199997
20161017184500,180.0,181.800003,60.600001,48,57.299999,0,70.300003,73.199997,70.199997
20161017190000,180.0,181.800003,60.600001,48,57.299999,100,69.800003,73.199997,70.199997
20161017191500,180.0,181.800003,60.600001,48,57.299999,100,69.699997,73.199997,70.199997
20161017193000,180.0,176.399994,58.799998,48,57.299999,100,69.599998,73.199997,70.199997
20161017194500,180.0,176.399994,58.799998,48,72.0,100,69.599998,73.199997,70.199997
20161017200000,180.0,176.399994,58.799998,48,69.099998,100,70.199997,73.199997,70.199997
20161017201500,180.0,174.600006,58.200002,48,59.799999,0,70.5,73.199997,70.199997
20161017203000,180.0,174.600006,58.200002,48,56.799999,100,69.900002,73.199997,70.199997
20161017204500,180.0,176.399994,58.799998,48,56.799999,100,69.699997,73.199997,70.199997
20161017210000,180.0,176.399994,58.799998,48,56.799999,100,69.599998,73.199997,70.199997
20161017211500,180.0,174.0,58.0,48,69.599998,100,69.599998,73.199997,70.199997
20161017213000,180.0,174.0,58.0,48,75.099998,100,70.300003,73.199997,70.199997
20161017214500,180.0,174.0,58.0,48,57.599998,0,70.300003,73.199997,70.199997
20161017220000,180.0,176.399994,58.799998,48,56.799999,100,69.800003,73.199997,70.199997
20161017221500,180.0,173.399994,57.799998,48,57.5,100,69.599998,73.199997,70.199997
20161017223000,180.0,173.399994,57.799998,48,57.5,100,69.599998,73.199997,70.199997
20161017224500,180.0,175.199997,58.399999,48,74.400002,100,69.900002,73.199997,70.199997
20161017230000,180.0,175.199997,58.399999,48,70.099998,100,70.300003,73.199997,70.199997
20161017231500,180.0,175.199997,58.399999,48,56.799999,0,70.099998,73.199997,70.199997
20161017233000,180.0,177.600006,59.200002,48,56.799999,100,69.800003,73.199997,70.199997
20161017234500,180.0,177.600006,59.200002,48,56.799999,100,69.699997,73.199997,70.199997
20161018000000,180.0,183.600006,61.200002,48,56.799999,100,69.599998,73.199997,70.199997
20161018001500,180.0,183.600006,61.200002,48,74.400002,100,69.699997,73.199997,70.199997
20161018003000,180.0,183.600006,61.200002,48,69.800003,100,70.199997,73.199997,70.199997
20161018004500,180.0,183.600006,61.200002,48,59.200001,0,70.400002,73.199997,70.199997
20161018010000,180.0,183.600006,61.200002,48,56.700001,100,69.800003,73.199997,70.199997
20161018011500,180.0,183.600006,61.200002,48,56.700001,100,69.599998,73.199997,70.199997
20161018013000,180.0,183.600006,61.200002,48,56.700001,100,69.599998,73.199997,70.199997
20161018014500,180.0,183.600006,61.200002,48,68.199997,100,69.699997,73.199997,70.199997
20161018020000,180.0,183.600006,61.200002,48,69.099998,100,70.300003,73.199997,70.199997
20161018021500,180.0,183.600006,61.200002,48,56.799999,0,70.300003,73.199997,70.199997
20161018023000,180.0,183.600006,61.200002,48,56.799999,100,69.800003,73.199997,70.199997
20161018024500,180.0,183.600006,61.200002,48,56.799999,100,69.599998,73.199997,70.199997
20161018030000,180.0,183.600006,61.200002,48,57.900002,100,69.400002,73.199997,70.199997
20161018031500,180.0,183.600006,61.200002,48,69.199997,100,70.0,73.199997,70.199997
20161018033000,180.0,183.600006,61.200002,48,73.0,100,70.300003,73.199997,70.199997
20161018034500,180.0,183.600006,61.200002,48,57.200001,0,70.199997,73.199997,70.199997
20161018040000,180.0,183.600006,61.200002,48,56.599998,100,69.800003,73.199997,70.199997
20161018041500,180.0,183.600006,61.200002,48,56.599998,100,69.699997,73.199997,70.199997
20161018043000,180.0,183.600006,61.200002,48,56.599998,100,69.599998,73.199997,70.199997
20161018044500,180.0,183.600006,61.200002,48,73.400002,100,69.699997,73.199997,70.199997
20161018050000,180.0,183.600006,61.200002,48,68.199997,100,70.199997,73.199997,70.199997
20161018051500,180.0,183.600006,61.200002,48,58.0,0,70.400002,73.199997,70.199997
20161018053000,180.0,183.600006,61.200002,48,56.400002,0,70.199997,73.199997,70.199997
20161018054500,180.0,183.600006,61.200002,48,56.400002,0,70.099998,73.199997,70.199997
20161018060000,180.0,183.600006,61.200002,48,56.400002,0,70.300003,73.199997,70.199997
20161018061500,180.0,183.600006,61.200002,48,56.400002,0,70.199997,73.199997,70.199997
20161018063000,180.0,183.600006,61.200002,48,56.400002,100,69.900002,73.199997,70.199997
20161018064500,180.0,178.800003,59.600001,48,56.400002,100,69.800003,73.199997,70.199997
20161018070000,180.0,175.199997,58.399999,51,56.400002,100,69.699997,73.199997,70.199997
20161018071500,180.0,175.199997,58.399999,51,57.5,100,69.599998,73.199997,70.199997
20161018073000,180.0,177.600006,59.200002,51,74.800003,100,69.800003,73.199997,70.199997
20161018074500,180.0,177.600006,59.200002,51,70.5,100,70.300003,73.199997,70.199997
20161018080000,180.0,177.600006,59.200002,51,57.200001,0,70.0,73.199997,70.199997
20161018081500,180.0,175.199997,58.399999,51,57.200001,100,69.699997,73.199997,70.199997
20161018083000,180.0,175.199997,58.399999,51,58.299999,100,69.400002,73.199997,70.199997
20161018084500,180.0,175.199997,58.399999,51,74.800003,100,69.800003,73.199997,70.199997
20161018090000,180.0,173.399994,57.799998,51,69.699997,100,70.400002,73.199997,70.199997
20161018091500,180.0,173.399994,57.799998,51,57.200001,100,69.800003,73.199997,70.199997
20161018093000,180.0,173.399994,57.799998,51,57.200001,100,69.5,73.199997,70.199997
20161018094500,180.0,173.399994,57.799998,51,58.099998,100,69.599998,73.199997,70.199997
20161018100000,180.0,175.199997,58.399999,51,70.099998,100,69.699997,73.199997,70.199997
20161018101500,180.0,175.199997,58.399999,51,59.099998,0,70.400002,73.199997,70.199997
20161018103000,180.0,175.199997,58.399999,51,82.400002,100,70.099998,77.300003,74.300003
20161018104500,180.0,173.399994,57.799998,51,85.800003,100,71.0,77.400002,74.400002
20161018110000,180.0,182.399994,60.799998,51,89.800003,100,71.800003,77.800003,74.800003
20161018111500,180.0,185.399994,61.799998,51,79.699997,100,72.800003,77.800003,74.800003
20161018113000,180.0,185.399994,61.799998,51,94.300003,100,73.199997,77.400002,74.400002
20161018114500,180.0,185.399994,61.799998,51,83.199997,100,73.199997,77.400002,74.400002
20161018120000,180.0,185.399994,61.799998,51,80.699997,100,73.300003,77.400002,74.400002
20161018121500,180.0,187.800003,62.600001,50,74.900002,100,74.099998,77.199997,74.199997
20161018123000,180.0,187.800003,62.600001,49,91.699997,100,74.5,77.400002,74.400002
20161018124500,180.0,187.800003,62.600001,49,80.699997,100,74.0,77.400002,74.400002
20161018130000,180.0,187.800003,62.600001,49,75.400002,100,74.099998,77.400002,74.400002
20161018131500,180.0,187.800003,62.600001,49,81.099998,100,73.900002,77.099998,74.099998
20161018133000,180.0,185.399994,61.799998,49,76.400002,100,74.199997,77.099998,74.099998
20161018134500,180.0,172.800003,57.600001,50,73.0,100,74.0,77.400002,74.400002
20161018140000,180.0,172.800003,57.600001,50,85.599998,100,74.0,77.400002,74.400002
20161018141500,180.0,171.0,57.0,50,80.199997,100,73.800003,77.400002,74.400002
20161018143000,180.0,172.800003,57.600001,50,75.300003,100,73.800003,77.400002,74.400002
20161018144500,180.0,172.800003,57.600001,50,79.5,100,74.199997,77.400002,74.400002
20161018150000,180.0,169.800003,56.600001,50,85.0,100,74.5,77.400002,74.400002
20161018151500,180.0,172.199997,57.399999,50,80.0,100,74.300003,77.400002,74.400002
20161018153000,180.0,288.600006,96.200002,83,56.400002,0,73.599998,65.0,59.099998
20161018154500,180.0,288.600006,96.200002,83,55.700001,0,72.199997,65.0,59.099998
20161018160000,180.0,291.600006,97.200002,83,56.700001,0,71.800003,65.0,54.5
20161018161500,180.0,294.600006,98.200002,83,56.700001,0,71.300003,65.0,53.0
20161018163000,180.0,291.600006,97.200002,83,56.700001,0,70.800003,65.0,53.0
20161018164500,180.0,291.600006,97.200002,83,56.700001,0,70.400002,65.0,53.0
20161018170000,180.0,294.600006,98.200002,83,56.700001,0,70.0,65.0,53.0
20161018171500,180.0,291.600006,97.200002,83,56.700001,0,69.800003,65.0,53.0
20161018173000,180.0,294.600006,98.200002,83,56.0,0,69.300003,65.0,53.0
20161018174500,180.0,297.600006,99.200002,83,56.0,0,69.099998,65.0,53.0
20161018180000,180.0,294.600006,98.200002,83,56.0,0,68.800003,65.0,53.0
20161018181500,180.0,294.600006,98.200002,83,56.0,0,68.800003,65.0,53.0
20161018183000,180.0,294.600006,98.200002,83,56.0,0,68.699997,65.0,53.0
20161018184500,180.0,294.600006,98.200002,83,56.0,0,68.599998,65.0,53.0
20161018190000,180.0,294.600006,98.200002,83,56.0,0,68.5,65.0,53.0
20161018191500,180.0,291.600006,97.200002,83,56.0,0,68.400002,65.0,53.0
20161018193000,180.0,297.600006,99.200002,83,56.0,0,68.599998,65.0,53.0
20161018194500,180.0,291.600006,97.200002,83,56.0,0,68.400002,65.0,53.0
20161018200000,180.0,294.600006,98.200002,83,56.0,0,68.400002,65.0,53.0
20161018201500,180.0,291.600006,97.200002,83,56.0,0,68.199997,65.0,53.0
20161018203000,180.0,291.600006,97.200002,83,56.0,0,67.900002,65.0,53.0
20161018204500,180.0,294.600006,98.200002,83,56.0,0,67.699997,65.0,53.0
20161018210000,180.0,291.600006,97.200002,83,56.0,0,67.599998,65.0,53.0
20161018211500,180.0,294.600006,98.200002,83,56.0,0,67.5,65.0,53.0
20161018213000,180.0,294.600006,98.200002,83,56.0,0,67.400002,65.0,53.0
20161018214500,180.0,301.200012,100.400004,83,56.0,0,67.300003,65.0,53.0
20161018220000,180.0,297.600006,99.200002,83,56.0,0,67.199997,65.0,53.0
20161018221500,180.0,301.200012,100.400004,83,56.0,0,67.199997,65.0,53.0
20161018223000,180.0,301.200012,100.400004,83,56.0,0,67.300003,65.0,53.0
20161018224500,180.0,301.200012,100.400004,83,56.0,0,67.300003,65.0,53.0
20161018230000,180.0,306.600006,102.200002,83,57.099998,0,67.5,65.0,60.5
20161018231500,180.0,306.600006,102.200002,83,55.599998,0,67.199997,65.0,60.5
20161018233000,180.0,190.800003,63.600001,51,73.699997,100,67.0,70.400002,67.400002
20161018234500,180.0,190.800003,63.600001,51,56.799999,0,68.099998,70.400002,67.400002
20161019000000,180.0,186.0,62.0,50,56.799999,0,67.900002,70.400002,67.400002
20161019001500,180.0,186.0,62.0,50,56.799999,0,67.800003,70.400002,67.400002
20161019003000,180.0,186.0,62.0,48,56.799999,0,67.800003,70.400002,67.400002
20161019004500,180.0,186.0,62.0,48,55.599998,0,67.699997,70.400002,67.400002
20161019010000,180.0,183.600006,61.200002,48,55.599998,0,67.599998,70.400002,67.400002
20161019011500,180.0,186.0,62.0,48,55.599998,0,67.599998,70.400002,67.400002
20161019013000,180.0,186.0,62.0,48,56.299999,0,67.599998,70.400002,67.400002
20161019014500,180.0,183.600006,61.200002,48,56.299999,0,67.400002,70.400002,67.400002
20161019020000,180.0,183.600006,61.200002,48,56.299999,0,67.5,70.400002,67.400002
20161019021500,180.0,183.600006,61.200002,48,81.099998,100,68.5,80.0,78.0
20161019023000,180.0,181.199997,60.399999,48,90.199997,100,69.599998,80.0,78.0
20161019024500,180.0,181.199997,60.399999,48,88.699997,100,70.300003,80.0,78.0
20161019030000,180.0,183.600006,61.200002,48,82.099998,100,70.900002,80.0,78.0
20161019031500,180.0,183.600006,61.200002,48,88.199997,100,71.599998,80.0,78.0
20161019033000,180.0,183.600006,61.200002,48,93.699997,100,72.099998,80.0,78.0
20161019034500,180.0,183.600006,61.200002,48,82.099998,100,72.400002,80.0,78.0
20161019040000,180.0,186.0,62.0,48,82.099998,100,72.900002,80.0,78.0
20161019041500,180.0,183.600006,61.200002,48,96.099998,100,72.699997,80.0,78.0
20161019043000,180.0,183.600006,61.200002,48,82.699997,100,72.599998,80.0,78.0
20161019044500,180.0,183.600006,61.200002,48,82.699997,100,72.599998,80.0,78.0
20161019050000,180.0,183.600006,61.200002,48,82.699997,100,72.599998,80.0,78.0
20161019051500,180.0,183.600006,61.200002,48,94.400002,100,73.099998,80.0,78.0
20161019053000,180.0,183.600006,61.200002,48,85.800003,100,73.5,80.0,78.0
20161019054500,180.0,183.600006,61.200002,48,81.099998,100,73.900002,80.0,78.0
20161019060000,180.0,183.600006,61.200002,48,89.199997,100,74.300003,80.0,78.0
20161019061500,180.0,183.600006,61.200002,48,89.199997,100,74.0,80.0,78.0
20161019063000,180.0,180.600006,60.200002,48,82.599998,100,74.400002,80.0,78.0
20161019064500,180.0,183.600006,61.200002,48,82.599998,100,74.699997,80.0,78.0
20161019070000,180.0,169.199997,56.399999,49,99.199997,100,74.800003,80.0,78.0
20161019071500,180.0,282.0,94.0,79,63.799999,0,74.300003,70.0,67.0
20161019073000,180.0,291.600006,97.200002,83,56.0,0,72.099998,70.0,67.0
20161019074500,180.0,291.600006,97.200002,83,56.0,0,70.900002,69.5,66.5
20161019080000,180.0,285.600006,95.200002,77,56.0,0,70.300003,69.400002,66.400002
20161019081500,180.0,279.0,93.0,75,56.0,0,70.0,69.400002,66.400002
20161019083000,180.0,276.0,92.0,74,56.0,0,69.699997,69.400002,66.400002
20161019084500,180.0,282.0,94.0,76,56.0,0,69.400002,69.400002,66.400002
20161019090000,180.0,282.0,94.0,76,56.0,0,69.400002,69.400002,66.400002
20161019091500,180.0,279.0,93.0,73,56.0,0,69.099998,69.400002,66.400002
20161019093000,180.0,255.0,85.0,66,56.0,0,68.900002,69.400002,66.400002
20161019094500,180.0,217.199997,72.399999,59,56.0,0,68.800003,69.5,66.5
20161019100000,180.0,194.399994,64.799998,54,56.0,0,68.900002,69.5,66.5
20161019101500,180.0,190.199997,63.399999,52,56.0,0,69.099998,69.5,66.5
20161019103000,180.0,186.0,62.0,51,56.0,0,69.199997,69.5,66.5
20161019104500,180.0,190.199997,63.399999,51,56.0,0,69.199997,69.5,66.5
20161019110000,180.0,190.199997,63.399999,51,56.0,0,69.099998,69.5,66.5
20161019111500,180.0,190.199997,63.399999,51,56.0,0,69.199997,69.5,66.5
20161019113000,180.0,190.199997,63.399999,51,56.0,0,69.199997,69.5,66.5
20161019114500,180.0,190.199997,63.399999,51,56.0,0,69.199997,69.5,66.5
20161019120000,180.0,190.199997,63.399999,51,56.0,0,69.199997,69.5,66.5
20161019121500,180.0,190.199997,63.399999,51,56.0,0,69.300003,69.5,66.5
20161019123000,180.0,185.399994,61.799998,51,56.700001,0,69.300003,69.5,66.5
20161019124500,180.0,185.399994,61.799998,51,56.700001,0,69.300003,69.0,66.0
20161019130000,180.0,185.399994,61.799998,51,56.0,0,69.300003,69.400002,66.400002
20161019131500,180.0,192.600006,64.200002,51,56.700001,0,69.199997,69.400002,66.400002
20161019133000,180.0,192.600006,64.200002,50,56.700001,0,69.199997,69.400002,66.400002
20161019134500,180.0,198.0,66.0,50,56.0,0,69.300003,69.400002,66.400002
20161019140000,180.0,184.800003,61.600001,48,56.0,0,69.099998,69.400002,66.400002
20161019141500,180.0,184.800003,61.600001,48,56.0,0,68.900002,69.400002,66.400002
20161019143000,180.0,184.800003,61.600001,48,56.0,0,68.900002,69.400002,66.400002
20161019144500,180.0,184.800003,61.600001,48,56.0,0,68.800003,69.400002,66.400002
20161019150000,180.0,184.800003,61.600001,48,56.0,0,68.699997,69.400002,66.400002
20161019151500,180.0,184.800003,61.600001,48,56.700001,0,68.699997,69.400002,66.400002
20161019153000,180.0,184.800003,61.600001,48,56.700001,0,68.699997,69.400002,66.400002
20161019154500,180.0,193.199997,64.399999,49,55.599998,0,68.699997,69.400002,66.400002
20161019160000,180.0,196.199997,65.399999,51,56.299999,0,68.699997,68.900002,65.900002
20161019161500,180.0,187.800003,62.600001,48,56.299999,0,68.699997,69.199997,66.199997
20161019163000,180.0,183.600006,61.200002,49,56.299999,0,68.599998,69.400002,66.400002
20161019164500,180.0,183.600006,61.200002,49,56.299999,0,68.599998,69.400002,66.400002
20161019170000,180.0,180.0,60.0,49,82.599998,100,69.400002,80.0,78.0
20161019171500,180.0,180.0,60.0,49,95.0,100,70.400002,80.0,78.0
20161019173000,180.0,177.600006,59.200002,49,83.199997,100,70.900002,80.0,78.0
20161019174500,180.0,177.600006,59.200002,49,94.199997,100,71.400002,80.0,78.0
20161019180000,180.0,177.600006,59.200002,49,83.699997,100,71.699997,80.0,78.0
20161019181500,180.0,180.0,60.0,49,91.300003,100,72.199997,80.0,78.0
20161019183000,180.0,181.800003,60.600001,49,83.5,100,72.400002,80.0,78.0
20161019184500,180.0,181.800003,60.600001,49,83.5,100,72.699997,69.400002,66.400002
20161019190000,180.0,272.399994,90.799998,65,56.0,0,71.199997,69.400002,66.400002
20161019191500,180.0,288.600006,96.200002,67,56.0,0,70.400002,69.400002,66.400002
20161019193000,180.0,272.399994,90.799998,63,56.0,0,69.900002,69.400002,66.400002
20161019194500,180.0,259.200012,86.400004,61,56.0,0,69.199997,69.400002,66.400002
20161019200000,180.0,220.800003,73.600001,55,56.0,0,68.800003,69.400002,66.400002
20161019201500,180.0,186.600006,62.200002,48,56.0,0,68.699997,69.400002,66.400002
20161019203000,180.0,194.399994,64.799998,49,56.0,0,68.699997,69.300003,66.300003
20161019204500,180.0,174.0,58.0,48,56.0,0,68.599998,69.400002,66.400002
20161019210000,180.0,174.0,58.0,48,56.0,0,68.5,69.400002,66.400002
20161019211500,180.0,174.0,58.0,49,56.0,0,68.400002,69.400002,66.400002
20161019213000,180.0,174.0,58.0,49,56.0,0,68.400002,69.400002,66.400002
20161019214500,180.0,174.0,58.0,49,56.700001,0,68.400002,69.400002,66.400002
20161019220000,180.0,174.0,58.0,49,56.700001,0,68.300003,69.400002,66.400002
20161019221500,180.0,174.0,58.0,49,56.700001,0,68.300003,69.400002,66.400002
20161019223000,180.0,174.0,58.0,49,56.700001,0,68.199997,69.400002,66.400002
20161019224500,180.0,194.399994,64.799998,53,56.0,0,68.199997,69.0,66.0
20161019230000,180.0,186.600006,62.200002,51,56.0,0,68.099998,69.400002,66.400002
20161019231500,180.0,186.600006,62.200002,51,56.0,0,67.900002,69.400002,66.400002
20161019233000,180.0,186.600006,62.200002,51,56.0,0,67.900002,69.400002,66.400002
20161019234500,180.0,184.199997,61.399999,51,56.0,0,67.800003,69.400002,66.400002
20161020000000,180.0,186.600006,62.200002,51,56.0,0,67.699997,69.400002,66.400002
20161020001500,180.0,189.600006,63.200002,52,56.0,0,67.699997,69.0,66.0
20161020003000,180.0,186.0,62.0,52,56.0,0,67.599998,69.0,66.0
20161020004500,180.0,186.0,62.0,52,56.0,0,67.5,69.400002,66.400002
20161020010000,180.0,186.0,62.0,52,56.0,0,67.400002,69.400002,66.400002
20161020011500,180.0,186.0,62.0,52,57.099998,0,67.400002,69.400002,66.400002
20161020013000,180.0,186.0,62.0,52,56.400002,0,67.400002,69.300003,66.300003
20161020014500,180.0,186.0,62.0,52,56.400002,0,67.300003,69.400002,66.400002
20161020020000,180.0,183.600006,61.200002,52,56.400002,0,67.400002,69.400002,66.400002
20161020021500,180.0,183.600006,61.200002,52,56.400002,0,67.300003,69.400002,66.400002
20161020023000,180.0,183.600006,61.200002,52,56.400002,0,67.300003,69.400002,66.400002
20161020024500,180.0,183.600006,61.200002,52,56.400002,0,67.199997,69.400002,66.400002
20161020030000,180.0,183.600006,61.200002,52,56.400002,0,67.199997,69.400002,66.400002
20161020031500,180.0,186.0,62.0,52,56.400002,0,67.199997,69.400002,66.400002
20161020033000,180.0,186.0,62.0,52,56.400002,0,67.199997,69.400002,66.400002
20161020034500,180.0,186.0,62.0,52,56.400002,0,67.099998,69.400002,66.400002
20161020040000,180.0,186.0,62.0,52,55.599998,0,67.099998,69.400002,66.400002
20161020041500,180.0,186.0,62.0,52,56.299999,0,67.099998,69.400002,66.400002
20161020043000,180.0,186.0,62.0,52,56.299999,0,67.099998,69.400002,66.400002
20161020044500,180.0,186.0,62.0,52,56.299999,0,66.900002,69.400002,66.400002
20161020050000,180.0,190.800003,63.600001,51,56.299999,0,66.900002,69.400002,66.400002
20161020051500,180.0,187.199997,62.399999,50,56.299999,0,66.900002,69.400002,66.400002
20161020053000,180.0,187.199997,62.399999,49,56.299999,0,66.900002,69.400002,66.400002
20161020054500,180.0,187.199997,62.399999,49,55.599998,0,66.800003,69.400002,66.400002
20161020060000,180.0,187.199997,62.399999,49,55.599998,0,66.800003,69.400002,66.400002
20161020061500,180.0,187.199997,62.399999,49,55.599998,0,66.699997,69.400002,66.400002
20161020063000,180.0,187.199997,62.399999,49,55.599998,0,66.699997,69.400002,66.400002
20161020064500,180.0,190.199997,63.399999,51,55.599998,0,66.699997,69.400002,66.400002
20161020070000,180.0,190.199997,63.399999,50,56.299999,0,66.699997,69.400002,66.400002
20161020071500,180.0,187.199997,62.399999,49,56.299999,0,66.599998,69.400002,66.400002
20161020073000,180.0,187.199997,62.399999,51,56.299999,0,66.699997,69.400002,66.400002
20161020074500,180.0,183.0,61.0,51,56.299999,0,66.699997,69.400002,66.400002
20161020080000,180.0,187.800003,62.600001,52,55.599998,0,66.699997,69.400002,66.400002
20161020081500,180.0,190.199997,63.399999,52,56.299999,0,66.599998,69.400002,66.400002
20161020083000,180.0,187.199997,62.399999,51,56.299999,0,66.599998,69.400002,66.400002
20161020084500,180.0,202.199997,67.399999,97,57.900002,0,66.900002,69.400002,66.400002
20161020090000,180.0,190.199997,63.399999,51,56.400002,0,66.699997,69.400002,66.400002
20161020091500,180.0,187.800003,62.600001,51,56.400002,0,66.699997,69.400002,66.400002
20161020093000,180.0,187.800003,62.600001,51,56.400002,0,66.699997,69.400002,66.400002
20161020094500,180.0,187.800003,62.600001,50,56.400002,0,66.800003,69.400002,66.400002
20161020100000,180.0,187.800003,62.600001,49,56.400002,0,66.900002,69.400002,66.400002
20161020101500,180.0,187.800003,62.600001,49,56.400002,0,66.900002,69.400002,66.400002
20161020103000,180.0,187.800003,62.600001,49,56.400002,0,66.800003,69.400002,66.400002
20161020104500,180.0,187.800003,62.600001,48,56.400002,0,66.800003,69.400002,66.400002
20161020110000,180.0,184.800003,61.600001,48,56.400002,0,66.800003,69.400002,66.400002
20161020111500,180.0,187.199997,62.399999,48,56.400002,0,66.900002,69.400002,66.400002
20161020113000,180.0,184.199997,61.399999,48,56.400002,0,66.900002,69.400002,66.400002
20161020114500,180.0,184.199997,61.399999,48,56.400002,0,67.0,69.400002,66.400002
20161020120000,180.0,184.199997,61.399999,48,56.400002,0,67.099998,69.400002,66.400002
20161020121500,180.0,186.600006,62.200002,48,56.400002,0,67.099998,69.400002,66.400002
20161020123000,180.0,183.600006,61.200002,48,56.400002,0,67.400002,69.400002,66.400002
20161020124500,180.0,180.0,60.0,48,56.400002,0,67.699997,69.400002,66.400002
20161020130000,180.0,180.0,60.0,48,56.400002,0,68.0,69.400002,66.400002
20161020131500,180.0,178.199997,59.399999,48,56.400002,0,68.199997,69.400002,66.400002
20161020133000,180.0,181.199997,60.399999,48,56.400002,0,68.199997,69.400002,66.400002
20161020134500,180.0,181.199997,60.399999,48,56.400002,0,68.300003,69.400002,66.400002
20161020140000,180.0,172.800003,57.600001,50,56.400002,0,68.400002,69.400002,66.400002
20161020141500,180.0,172.800003,57.600001,50,56.400002,0,68.5,69.400002,66.400002
20161020143000,180.0,172.800003,57.600001,50,56.400002,0,68.599998,69.400002,66.400002
20161020144500,180.0,172.800003,57.600001,50,56.400002,0,68.599998,69.400002,66.400002
20161020150000,180.0,172.800003,57.600001,50,56.400002,0,68.599998,69.400002,66.400002
20161020151500,180.0,175.199997,58.399999,50,56.400002,0,68.599998,69.400002,66.400002
20161020153000,180.0,171.600006,57.200002,50,56.400002,0,68.599998,69.400002,66.400002
20161020154500,180.0,174.0,58.0,50,56.400002,0,68.599998,69.400002,66.400002
20161020160000,180.0,174.0,58.0,50,56.400002,0,68.599998,69.400002,66.400002
20161020161500,180.0,174.0,58.0,50,56.400002,0,68.599998,69.400002,66.400002
20161020163000,180.0,176.399994,58.799998,50,56.400002,0,68.599998,69.400002,66.400002
20161020164500,180.0,176.399994,58.799998,50,56.400002,0,68.599998,69.400002,66.400002
20161020170000,180.0,171.600006,57.200002,50,56.400002,0,68.599998,69.400002,66.400002
20161020171500,180.0,171.600006,57.200002,50,56.400002,0,68.599998,69.400002,66.400002
20161020173000,180.0,168.600006,56.200002,50,56.400002,0,68.599998,69.400002,66.400002
20161020174500,180.0,174.0,58.0,50,56.400002,0,68.599998,69.400002,66.400002
20161020180000,180.0,174.0,58.0,50,56.400002,0,68.599998,69.400002,66.400002
20161020181500,180.0,172.199997,57.399999,50,56.400002,0,68.5,69.400002,66.400002
20161020183000,180.0,172.199997,57.399999,51,56.400002,0,68.5,69.400002,66.400002
20161020184500,180.0,172.199997,57.399999,51,56.400002,0,68.5,69.400002,66.400002
20161020190000,180.0,172.199997,57.399999,51,56.400002,0,68.5,69.400002,66.400002
20161020191500,180.0,174.0,58.0,51,56.400002,0,68.5,69.400002,66.400002
20161020193000,180.0,174.0,58.0,51,56.400002,0,68.5,69.400002,66.400002
20161020194500,180.0,174.0,58.0,51,56.400002,0,68.400002,69.400002,66.400002
20161020200000,180.0,174.0,58.0,51,56.400002,0,68.400002,69.400002,66.400002
20161020201500,180.0,174.0,58.0,51,56.400002,0,68.400002,69.400002,66.400002
20161020203000,180.0,174.0,58.0,51,56.400002,0,68.400002,69.400002,66.400002
20161020204500,180.0,174.0,58.0,51,56.400002,0,68.400002,69.400002,66.400002
20161020210000,180.0,174.0,58.0,51,56.400002,0,68.300003,69.400002,66.400002
20161020211500,180.0,174.0,58.0,51,56.400002,0,68.300003,69.400002,66.400002
20161020213000,180.0,177.0,59.0,51,56.400002,0,68.300003,69.400002,66.400002
20161020214500,180.0,177.0,59.0,51,56.400002,0,68.300003,69.400002,66.400002
20161020220000,180.0,177.0,59.0,51,56.400002,0,68.199997,69.400002,66.400002
20161020221500,180.0,178.800003,59.600001,51,56.400002,0,68.199997,69.400002,66.400002
20161020223000,180.0,178.800003,59.600001,51,56.400002,0,68.199997,69.400002,66.400002
20161020224500,180.0,178.800003,59.600001,51,55.5,0,68.099998,69.400002,66.400002
20161020230000,180.0,181.800003,60.600001,51,55.5,0,68.099998,69.400002,66.400002
20161020231500,180.0,181.800003,60.600001,51,55.5,0,68.0,69.400002,66.400002
20161020233000,180.0,181.800003,60.600001,51,56.400002,0,68.0,69.400002,66.400002
20161020234500,180.0,181.800003,60.600001,51,56.400002,0,68.0,69.400002,66.400002
20161021000000,180.0,181.800003,60.600001,51,56.400002,0,67.900002,69.400002,66.400002
20161021001500,180.0,181.800003,60.600001,51,56.400002,0,67.900002,69.400002,66.400002
20161021003000,180.0,186.600006,62.200002,51,55.599998,0,67.900002,69.400002,66.400002
20161021004500,180.0,186.600006,62.200002,51,55.599998,0,67.900002,69.400002,66.400002
20161021010000,180.0,186.600006,62.200002,51,55.599998,0,67.900002,69.400002,66.400002
20161021011500,180.0,189.0,63.0,51,55.599998,0,67.900002,69.400002,66.400002
20161021013000,180.0,189.0,63.0,50,55.599998,0,67.900002,69.400002,66.400002
20161021014500,180.0,189.0,63.0,50,55.599998,0,67.900002,69.400002,66.400002
20161021020000,180.0,186.600006,62.200002,49,55.599998,0,67.900002,69.400002,66.400002
20161021021500,180.0,186.600006,62.200002,49,55.599998,0,67.800003,69.400002,66.400002
20161021023000,180.0,186.600006,62.200002,49,55.599998,0,67.699997,69.400002,66.400002
20161021024500,180.0,186.600006,62.200002,48,55.599998,0,67.699997,69.400002,66.400002
20161021030000,180.0,186.600006,62.200002,48,55.599998,0,67.699997,69.400002,66.400002
20161021031500,180.0,186.600006,62.200002,48,55.599998,0,67.599998,69.400002,66.400002
20161021033000,180.0,186.600006,62.200002,48,55.599998,0,67.599998,69.400002,66.400002
20161021034500,180.0,186.600006,62.200002,48,55.599998,0,67.599998,69.400002,66.400002
20161021040000,180.0,186.600006,62.200002,48,55.599998,0,67.5,69.400002,66.400002
20161021041500,180.0,186.600006,62.200002,48,55.599998,0,67.400002,69.400002,66.400002
20161021043000,180.0,186.600006,62.200002,48,55.599998,0,67.400002,69.400002,66.400002
20161021044500,180.0,186.600006,62.200002,48,55.599998,0,67.300003,69.400002,66.400002
20161021050000,180.0,184.199997,61.399999,48,55.599998,0,67.300003,69.400002,66.400002
20161021051500,180.0,184.199997,61.399999,48,55.599998,0,67.199997,69.400002,66.400002
20161021053000,180.0,184.199997,61.399999,48,55.599998,0,67.199997,69.400002,66.400002
20161021054500,180.0,186.600006,62.200002,48,55.599998,0,67.199997,69.400002,66.400002
20161021060000,180.0,186.600006,62.200002,48,55.599998,0,67.199997,69.400002,66.400002
20161021061500,180.0,186.600006,62.200002,48,55.599998,0,67.099998,69.400002,66.400002
20161021063000,180.0,186.600006,62.200002,48,55.599998,0,67.099998,69.400002,66.400002
20161021064500,180.0,186.600006,62.200002,48,55.599998,0,67.099998,69.400002,66.400002
20161021070000,180.0,183.600006,61.200002,48,55.599998,0,67.0,69.400002,66.400002
20161021071500,180.0,183.600006,61.200002,48,55.599998,0,67.0,69.400002,66.400002
20161021073000,180.0,186.0,62.0,48,55.599998,0,66.900002,69.400002,66.400002
20161021074500,180.0,182.399994,60.799998,47,55.599998,0,66.900002,69.400002,66.400002
20161021080000,180.0,182.399994,60.799998,47,55.599998,0,67.099998,69.400002,66.400002
20161021081500,180.0,182.399994,60.799998,47,55.599998,0,67.099998,69.400002,66.400002
20161021083000,180.0,182.399994,60.799998,47,55.599998,0,67.199997,69.400002,66.400002
20161021084500,180.0,179.399994,59.799998,47,55.599998,0,67.300003,69.400002,66.400002
20161021090000,180.0,179.399994,59.799998,47,55.599998,0,67.400002,69.400002,66.400002
20161021091500,180.0,179.399994,59.799998,47,55.599998,0,67.400002,69.400002,66.400002
20161021093000,180.0,179.399994,59.799998,47,55.599998,0,67.5,69.400002,66.400002
20161021094500,180.0,179.399994,59.799998,47,55.599998,0,67.599998,69.400002,66.400002
20161021100000,180.0,181.800003,60.600001,47,55.599998,0,67.699997,69.400002,66.400002
20161021101500,180.0,181.800003,60.600001,47,55.599998,0,67.699997,69.400002,66.400002
20161021103000,180.0,181.800003,60.600001,47,55.599998,0,67.800003,69.400002,66.400002
20161021104500,180.0,181.800003,60.600001,47,55.599998,0,67.900002,69.400002,66.400002
20161021110000,180.0,181.800003,60.600001,47,56.299999,0,68.099998,69.400002,66.400002
20161021111500,180.0,181.800003,60.600001,47,56.299999,0,68.099998,69.400002,66.400002
20161021113000,180.0,181.800003,60.600001,47,56.299999,0,68.199997,69.400002,66.400002
20161021114500,180.0,181.800003,60.600001,47,56.299999,0,68.199997,69.400002,66.400002
20161021120000,180.0,179.399994,59.799998,47,56.299999,0,68.199997,69.400002,66.400002
20161021121500,180.0,179.399994,59.799998,47,56.299999,0,68.300003,69.400002,66.400002
20161021123000,180.0,179.399994,59.799998,47,56.299999,0,68.300003,69.400002,66.400002
20161021124500,180.0,179.399994,59.799998,47,56.299999,0,68.300003,69.400002,66.400002
20161021130000,180.0,177.0,59.0,47,56.299999,0,68.400002,69.400002,66.400002
20161021131500,180.0,177.0,59.0,47,56.299999,0,68.400002,69.400002,66.400002
20161021133000,180.0,175.199997,58.399999,47,56.299999,0,68.5,69.400002,66.400002
20161021134500,180.0,175.199997,58.399999,47,56.299999,0,68.5,69.400002,66.400002
20161021140000,180.0,178.199997,59.399999,47,56.299999,0,68.5,69.400002,66.400002
20161021141500,180.0,175.800003,58.600001,47,56.299999,0,68.199997,69.400002,66.400002
20161021143000,180.0,175.800003,58.600001,47,56.299999,0,68.099998,69.400002,66.400002
20161021144500,180.0,175.800003,58.600001,47,56.299999,0,67.900002,69.400002,66.400002
20161021150000,180.0,175.800003,58.600001,47,56.299999,0,67.800003,69.400002,66.400002
20161021151500,180.0,175.800003,58.600001,47,56.299999,0,67.699997,69.400002,66.400002
20161021153000,180.0,175.800003,58.600001,47,56.299999,0,67.599998,69.400002,66.400002
20161021154500,180.0,173.399994,57.799998,47,57.099998,0,67.599998,69.400002,66.400002
20161021160000,180.0,173.399994,57.799998,47,57.099998,0,67.5,69.400002,66.400002
20161021161500,180.0,173.399994,57.799998,47,57.099998,0,67.400002,69.400002,66.400002
20161021163000,180.0,173.399994,57.799998,47,56.400002,0,67.400002,69.400002,66.400002
20161021164500,180.0,173.399994,57.799998,47,56.400002,0,67.300003,69.400002,66.400002
20161021170000,180.0,173.399994,57.799998,47,56.400002,0,67.300003,69.400002,66.400002
20161021171500,180.0,173.399994,57.799998,47,56.400002,0,67.300003,69.400002,66.400002
20161021173000,180.0,175.199997,58.399999,47,56.400002,0,67.199997,69.400002,66.400002
20161021174500,180.0,175.199997,58.399999,47,56.400002,0,67.199997,69.400002,66.400002
20161021180000,180.0,175.199997,58.399999,47,56.400002,0,67.099998,69.400002,66.400002
20161021181500,180.0,177.0,59.0,47,56.400002,0,67.099998,69.400002,66.400002
20161021183000,180.0,178.800003,59.600001,47,56.400002,0,67.099998,69.400002,66.400002
20161021184500,180.0,178.800003,59.600001,47,56.400002,0,66.900002,69.400002,66.400002
20161021190000,180.0,178.800003,59.600001,47,56.400002,0,66.900002,69.400002,66.400002
20161021191500,180.0,178.800003,59.600001,47,56.400002,0,66.800003,69.400002,66.400002
20161021193000,180.0,178.800003,59.600001,47,55.599998,0,66.699997,69.400002,66.400002
20161021194500,180.0,178.800003,59.600001,47,56.400002,0,66.699997,69.400002,66.400002
20161021200000,180.0,178.800003,59.600001,47,56.400002,0,66.599998,69.400002,66.400002
20161021201500,180.0,178.800003,59.600001,47,56.400002,0,66.5,69.400002,66.400002
20161021203000,180.0,178.800003,59.600001,47,55.599998,0,66.400002,69.400002,66.400002
20161021204500,180.0,178.800003,59.600001,47,56.299999,0,66.400002,69.400002,66.400002
20161021210000,180.0,178.800003,59.600001,47,56.299999,0,66.300003,69.400002,66.400002
20161021211500,180.0,178.800003,59.600001,47,56.299999,0,66.300003,69.400002,66.400002
20161021213000,180.0,178.800003,59.600001,47,55.599998,0,66.199997,69.400002,66.400002
20161021214500,180.0,178.800003,59.600001,47,55.599998,0,66.199997,69.400002,66.400002
20161021220000,180.0,175.199997,58.399999,47,56.299999,100,66.099998,69.400002,66.400002
20161021221500,180.0,175.199997,58.399999,47,55.5,100,66.099998,69.400002,66.400002
20161021223000,180.0,177.0,59.0,47,55.5,100,66.0,69.400002,66.400002
20161021224500,180.0,177.0,59.0,47,55.5,100,66.0,69.400002,66.400002
20161021230000,180.0,178.800003,59.600001,47,56.799999,100,66.0,69.400002,66.400002
20161021231500,180.0,176.399994,58.799998,47,56.799999,100,66.0,69.400002,66.400002
20161021233000,180.0,179.399994,59.799998,47,56.799999,100,66.099998,69.400002,66.400002
20161021234500,180.0,181.199997,60.399999,47,56.799999,100,66.099998,69.400002,66.400002
20161022000000,180.0,183.600006,61.200002,47,56.799999,100,66.0,69.400002,66.400002
20161022001500,180.0,183.600006,61.200002,47,58.299999,100,66.0,69.400002,66.400002
20161022003000,180.0,178.800003,59.600001,47,63.200001,100,66.400002,69.400002,66.400002
20161022004500,180.0,178.800003,59.600001,47,63.200001,0,66.699997,69.400002,66.400002
20161022010000,180.0,180.600006,60.200002,47,56.400002,0,66.400002,69.400002,66.400002
20161022011500,180.0,180.600006,60.200002,47,55.5,0,66.199997,69.400002,66.400002
20161022013000,180.0,180.600006,60.200002,47,55.5,100,66.0,69.400002,66.400002
20161022014500,180.0,180.600006,60.200002,47,55.5,100,65.800003,69.400002,66.400002
20161022020000,180.0,183.0,61.0,47,57.200001,100,65.800003,69.400002,66.400002
20161022021500,180.0,183.0,61.0,47,62.299999,100,65.800003,69.400002,66.400002
20161022023000,180.0,180.0,60.0,47,62.299999,100,66.199997,69.400002,66.400002
20161022024500,180.0,180.0,60.0,47,64.800003,100,66.5,69.400002,66.400002
20161022030000,180.0,180.0,60.0,47,63.200001,100,66.699997,69.400002,66.400002
20161022031500,180.0,180.0,60.0,47,56.400002,0,66.300003,69.400002,66.400002
20161022033000,180.0,180.0,60.0,47,56.400002,100,66.0,69.400002,66.400002
20161022034500,180.0,182.399994,60.799998,47,56.400002,100,65.800003,69.400002,66.400002
20161022040000,180.0,182.399994,60.799998,47,56.400002,100,65.800003,69.400002,66.400002
20161022041500,180.0,182.399994,60.799998,47,64.400002,100,65.800003,69.400002,66.400002
20161022043000,180.0,182.399994,60.799998,47,62.400002,100,66.199997,69.400002,66.400002
20161022044500,180.0,182.399994,60.799998,47,63.700001,100,66.300003,69.400002,66.400002
20161022050000,180.0,180.0,60.0,47,61.599998,100,66.400002,69.400002,66.400002
20161022051500,180.0,183.0,61.0,47,63.599998,100,66.599998,69.400002,66.400002
20161022053000,180.0,179.399994,59.799998,47,63.599998,100,66.599998,69.400002,66.400002
20161022054500,180.0,179.399994,59.799998,47,56.700001,0,66.599998,69.400002,66.400002
20161022060000,180.0,177.0,59.0,47,55.200001,0,66.199997,69.400002,66.400002
20161022061500,180.0,179.399994,59.799998,47,55.200001,100,66.0,69.400002,66.400002
20161022063000,180.0,179.399994,59.799998,47,57.099998,100,65.800003,69.400002,66.400002
20161022064500,180.0,179.399994,59.799998,47,58.599998,100,65.699997,69.400002,66.400002
20161022070000,180.0,179.399994,59.799998,47,69.199997,100,66.300003,69.400002,66.400002
20161022071500,180.0,181.199997,60.399999,47,57.200001,0,66.699997,69.400002,66.400002
20161022073000,180.0,181.199997,60.399999,47,56.299999,100,66.099998,69.400002,66.400002
20161022074500,180.0,175.800003,58.600001,47,55.5,100,65.800003,69.400002,66.400002
20161022080000,180.0,171.0,57.0,47,56.400002,100,65.800003,69.400002,66.400002
20161022081500,180.0,174.600006,58.200002,47,62.799999,100,65.800003,69.400002,66.400002
20161022083000,180.0,177.600006,59.200002,47,66.199997,100,66.199997,69.400002,66.400002
20161022084500,180.0,180.0,60.0,47,64.0,100,66.5,69.400002,66.400002
20161022090000,180.0,178.199997,59.399999,47,57.099998,0,66.699997,69.400002,66.400002
20161022091500,180.0,180.600006,60.200002,47,56.200001,0,66.300003,69.400002,66.400002
