PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161028071500,180.0,171.600006,57.200002,47,80.0,100,70.199997,73.5,70.5
20161028073000,180.0,173.399994,57.799998,47,91.199997,100,70.300003,73.5,70.5
20161028074500,180.0,171.600006,57.200002,47,79.699997,100,70.400002,73.5,70.5
20161028080000,180.0,174.600006,58.200002,47,83.099998,100,70.599998,73.5,70.5
20161028081500,180.0,174.600006,58.200002,47,85.099998,100,70.699997,73.5,70.5
20161028083000,180.0,176.399994,58.799998,47,57.200001,0,70.400002,73.5,70.5
20161028084500,180.0,176.399994,58.799998,47,57.200001,100,69.900002,73.5,70.5
20161028090000,180.0,178.800003,59.600001,47,63.099998,100,69.599998,73.5,70.5
20161028091500,180.0,181.199997,60.399999,47,72.5,100,70.400002,73.5,70.5
20161028093000,180.0,178.199997,59.399999,48,80.599998,100,70.599998,73.5,70.5
20161028094500,180.0,181.199997,60.399999,48,57.599998,0,70.5,73.5,70.5
20161028100000,180.0,181.199997,60.399999,48,57.599998,100,70.0,73.5,70.5
20161028101500,180.0,181.199997,60.399999,48,57.599998,100,69.599998,73.5,70.5
20161028103000,180.0,181.199997,60.399999,48,81.0,100,70.099998,73.5,70.5
20161028104500,180.0,181.199997,60.399999,48,63.299999,0,70.900002,73.5,70.5
20161028110000,180.0,181.199997,60.399999,48,57.200001,0,70.599998,73.5,70.5
20161028111500,180.0,181.199997,60.399999,48,57.200001,100,70.099998,73.5,70.5
20161028113000,180.0,184.199997,61.399999,48,57.900002,100,69.800003,73.5,70.5
20161028114500,180.0,187.800003,62.600001,47,65.199997,100,69.699997,73.5,70.5
20161028120000,180.0,187.800003,62.600001,45,72.900002,100,70.5,73.5,70.5
20161028121500,180.0,187.800003,62.600001,45,61.599998,0,70.800003,73.5,70.5
20161028123000,180.0,187.800003,62.600001,45,57.200001,100,70.0,73.5,70.5
20161028124500,180.0,187.800003,62.600001,45,79.699997,100,70.699997,80.0,78.0
20161028130000,180.0,187.800003,62.600001,45,91.099998,100,71.199997,80.0,78.0
20161028131500,180.0,187.800003,62.600001,45,79.699997,100,71.300003,80.0,78.0
20161028133000,180.0,183.600006,61.200002,45,77.5,100,71.5,80.0,78.0
20161028134500,180.0,186.600006,62.200002,45,82.099998,100,71.599998,80.0,78.0
20161028140000,180.0,186.600006,62.200002,45,76.099998,100,71.599998,80.0,78.0
20161028141500,180.0,183.600006,61.200002,45,92.199997,100,71.699997,80.0,78.0
20161028143000,180.0,183.600006,61.200002,45,78.300003,100,71.699997,80.0,78.0
20161028144500,180.0,183.600006,61.200002,45,91.300003,100,71.699997,80.0,78.0
20161028150000,180.0,183.600006,61.200002,45,81.599998,100,72.0,80.0,78.0
20161028151500,180.0,183.600006,61.200002,45,81.599998,100,72.599998,80.0,78.0
20161028153000,180.0,186.0,62.0,45,79.800003,100,72.400002,80.0,78.0
20161028154500,180.0,183.600006,61.200002,45,96.400002,100,72.199997,80.0,78.0
20161028160000,180.0,183.600006,61.200002,45,84.199997,100,72.199997,80.0,78.0
20161028161500,180.0,186.600006,62.200002,45,82.099998,100,72.400002,80.0,78.0
20161028163000,180.0,186.600006,62.200002,45,81.099998,100,72.300003,80.0,78.0
20161028164500,180.0,172.199997,57.399999,45,81.099998,100,72.300003,80.0,78.0
20161028170000,180.0,172.199997,57.399999,46,98.400002,100,72.300003,80.0,78.0
20161028171500,180.0,174.600006,58.200002,47,88.699997,100,72.400002,80.0,78.0
20161028173000,180.0,174.600006,58.200002,47,82.099998,100,72.400002,80.0,78.0
20161028174500,180.0,174.600006,58.200002,47,88.400002,100,72.400002,80.0,78.0
20161028180000,180.0,174.600006,58.200002,47,96.599998,100,72.400002,80.0,78.0
20161028181500,180.0,176.399994,58.799998,47,83.199997,100,72.400002,80.0,78.0
20161028183000,180.0,176.399994,58.799998,47,95.199997,100,72.300003,80.0,78.0
20161028184500,180.0,176.399994,58.799998,47,95.199997,100,72.300003,80.0,78.0
20161028190000,180.0,176.399994,58.799998,47,85.0,100,72.300003,80.0,78.0
20161028191500,180.0,176.399994,58.799998,47,81.300003,100,72.300003,80.0,78.0
20161028193000,180.0,176.399994,58.799998,47,90.0,100,72.300003,80.0,78.0
20161028194500,180.0,176.399994,58.799998,47,91.400002,100,72.300003,80.0,78.0
20161028200000,180.0,180.0,60.0,47,83.800003,100,72.300003,80.0,78.0
20161028201500,180.0,180.0,60.0,47,81.099998,100,72.199997,80.0,78.0
20161028203000,180.0,175.800003,58.600001,47,88.5,100,72.199997,80.0,78.0
20161028204500,180.0,175.800003,58.600001,47,98.599998,100,72.099998,80.0,78.0
20161028210000,180.0,177.600006,59.200002,47,83.900002,100,72.099998,80.0,78.0
20161028211500,180.0,175.800003,58.600001,47,81.699997,100,72.099998,80.0,78.0
20161028213000,180.0,175.800003,58.600001,47,86.699997,100,72.099998,80.0,78.0
20161028214500,180.0,175.800003,58.600001,47,96.699997,100,72.099998,80.0,78.0
20161028220000,180.0,175.800003,58.600001,47,83.199997,100,71.900002,80.0,78.0
20161028221500,180.0,175.800003,58.600001,47,80.699997,100,71.900002,80.0,78.0
20161028223000,180.0,175.800003,58.600001,47,95.599998,100,71.900002,80.0,78.0
20161028224500,180.0,177.600006,59.200002,47,83.900002,100,71.800003,80.0,78.0
20161028230000,180.0,179.399994,59.799998,47,81.0,100,71.800003,80.0,78.0
20161028231500,180.0,179.399994,59.799998,47,95.099998,100,71.699997,80.0,78.0
20161028233000,180.0,179.399994,59.799998,47,85.900002,100,71.699997,80.0,78.0
20161028234500,180.0,183.0,61.0,47,80.699997,100,71.699997,80.0,78.0
20161029000000,180.0,183.0,61.0,47,94.199997,100,71.699997,80.0,78.0
20161029001500,180.0,189.600006,63.200002,47,83.199997,100,71.699997,80.0,78.0
20161029003000,180.0,189.600006,63.200002,47,79.699997,100,71.699997,80.0,78.0
20161029004500,180.0,189.600006,63.200002,47,93.400002,100,71.800003,80.0,78.0
20161029010000,180.0,187.199997,62.399999,47,84.5,100,71.800003,80.0,78.0
20161029011500,180.0,187.199997,62.399999,47,80.199997,100,71.699997,80.0,78.0
20161029013000,180.0,187.199997,62.399999,47,88.599998,100,71.699997,80.0,78.0
20161029014500,180.0,187.199997,62.399999,47,93.699997,100,71.699997,80.0,78.0
20161029020000,180.0,187.199997,62.399999,47,81.599998,100,71.699997,80.0,78.0
20161029021500,180.0,183.600006,61.200002,47,81.599998,100,71.699997,80.0,78.0
20161029023000,180.0,183.600006,61.200002,47,97.800003,100,71.699997,80.0,78.0
20161029024500,180.0,188.399994,62.799998,47,81.099998,100,71.699997,80.0,78.0
20161029030000,180.0,188.399994,62.799998,47,84.199997,100,71.599998,80.0,78.0
20161029031500,180.0,188.399994,62.799998,45,94.300003,100,71.599998,80.0,78.0
20161029033000,180.0,188.399994,62.799998,45,80.099998,100,71.599998,80.0,78.0
20161029034500,180.0,186.0,62.0,45,87.099998,100,71.599998,80.0,78.0
20161029040000,180.0,186.0,62.0,45,87.099998,100,71.599998,80.0,78.0
20161029041500,180.0,186.0,62.0,45,79.699997,100,71.599998,80.0,78.0
20161029043000,180.0,186.0,62.0,45,90.199997,100,71.599998,80.0,78.0
20161029044500,180.0,186.0,62.0,45,83.199997,100,71.599998,80.0,78.0
20161029050000,180.0,186.0,62.0,45,79.599998,100,71.599998,80.0,78.0
20161029051500,180.0,183.600006,61.200002,45,97.699997,100,71.599998,80.0,78.0
20161029053000,180.0,187.199997,62.399999,45,80.699997,100,71.599998,80.0,78.0
20161029054500,180.0,184.800003,61.600001,45,86.800003,100,71.599998,80.0,78.0
20161029060000,180.0,184.800003,61.600001,45,86.800003,100,71.599998,80.0,78.0
20161029061500,180.0,184.800003,61.600001,45,79.5,100,71.699997,80.0,78.0
20161029063000,180.0,184.800003,61.600001,45,95.400002,100,71.699997,80.0,78.0
20161029064500,180.0,184.800003,61.600001,45,81.300003,100,71.599998,80.0,78.0
20161029070000,180.0,184.800003,61.600001,45,81.300003,100,71.599998,80.0,78.0
20161029071500,180.0,180.600006,60.200002,45,92.099998,100,71.599998,80.0,78.0
20161029073000,180.0,175.199997,58.399999,45,80.199997,100,71.699997,80.0,78.0
20161029074500,180.0,173.399994,57.799998,47,97.0,100,71.599998,80.0,78.0
20161029080000,180.0,173.399994,57.799998,47,84.0,100,71.699997,80.0,78.0
20161029081500,180.0,171.600006,57.200002,47,81.099998,100,71.800003,80.0,78.0
20161029083000,180.0,171.600006,57.200002,47,99.199997,100,71.900002,80.0,78.0
20161029084500,180.0,171.600006,57.200002,47,83.199997,100,71.900002,80.0,78.0
20161029090000,180.0,175.199997,58.399999,47,83.199997,100,71.900002,80.0,78.0
20161029091500,180.0,184.800003,61.600001,46,94.699997,100,72.099998,80.0,78.0
20161029093000,180.0,184.800003,61.600001,46,84.0,100,72.300003,80.0,78.0
20161029094500,180.0,184.800003,61.600001,46,81.099998,100,72.599998,80.0,78.0
20161029100000,180.0,187.800003,62.600001,46,89.099998,100,72.599998,80.0,78.0
20161029101500,180.0,184.800003,61.600001,46,91.900002,100,72.599998,80.0,78.0
20161029103000,180.0,182.399994,60.799998,46,82.099998,100,72.699997,80.0,78.0
20161029104500,180.0,178.800003,59.600001,46,82.099998,100,72.900002,80.0,78.0
20161029110000,180.0,178.800003,59.600001,46,98.5,100,72.900002,80.0,78.0
20161029111500,180.0,178.800003,59.600001,46,82.599998,100,72.900002,80.0,78.0
20161029113000,180.0,181.199997,60.399999,46,84.699997,100,73.099998,80.0,78.0
20161029114500,180.0,181.199997,60.399999,46,99.199997,100,73.099998,80.0,78.0
20161029120000,180.0,181.199997,60.399999,46,88.099998,100,73.199997,80.0,78.0
20161029121500,180.0,181.199997,60.399999,46,88.099998,100,73.199997,80.0,78.0
20161029123000,180.0,176.399994,58.799998,46,83.800003,100,73.199997,80.0,78.0
20161029124500,180.0,176.399994,58.799998,46,76.800003,100,73.199997,80.0,78.0
20161029130000,180.0,174.0,58.0,46,99.699997,100,73.199997,80.0,78.0
20161029131500,180.0,174.0,58.0,46,95.300003,100,73.400002,80.0,78.0
20161029133000,180.0,174.0,58.0,46,82.599998,100,73.699997,80.0,78.0
20161029134500,180.0,174.0,58.0,47,80.699997,100,73.699997,80.0,78.0
20161029140000,180.0,174.0,58.0,47,80.699997,100,73.599998,80.0,78.0
20161029141500,180.0,174.0,58.0,47,82.5,100,74.099998,80.0,78.0
20161029143000,180.0,174.0,58.0,47,94.699997,100,74.5,80.0,78.0
20161029144500,180.0,174.0,58.0,47,84.400002,100,74.199997,80.0,78.0
20161029150000,180.0,176.399994,58.799998,47,96.900002,100,74.099998,80.0,78.0
20161029151500,180.0,176.399994,58.799998,47,90.800003,100,74.0,80.0,78.0
20161029153000,180.0,176.399994,58.799998,47,86.099998,100,73.900002,80.0,78.0
20161029154500,180.0,176.399994,58.799998,47,84.400002,100,73.800003,80.0,78.0
20161029160000,180.0,176.399994,58.799998,47,97.099998,100,73.800003,80.0,78.0
20161029161500,180.0,178.199997,59.399999,47,82.599998,100,73.800003,80.0,78.0
20161029163000,180.0,178.199997,59.399999,47,85.0,100,73.900002,80.0,78.0
20161029164500,180.0,174.600006,58.200002,47,97.199997,100,74.0,80.0,78.0
20161029170000,180.0,174.600006,58.200002,47,83.400002,100,74.400002,80.0,78.0
20161029171500,180.0,176.399994,58.799998,47,86.400002,100,74.5,80.0,78.0
20161029173000,180.0,178.199997,59.399999,47,84.599998,100,74.699997,80.0,78.0
20161029174500,180.0,178.199997,59.399999,47,86.900002,100,74.800003,80.0,78.0
20161029180000,180.0,178.199997,59.399999,47,84.300003,100,74.5,80.0,78.0
20161029181500,180.0,175.199997,58.399999,47,96.599998,100,74.300003,80.0,78.0
20161029183000,180.0,175.199997,58.399999,47,82.699997,100,74.099998,80.0,78.0
20161029184500,180.0,175.199997,58.399999,47,97.400002,100,74.0,80.0,78.0
20161029190000,180.0,172.199997,57.399999,47,83.199997,100,74.0,80.0,78.0
20161029191500,180.0,172.199997,57.399999,47,92.300003,100,73.800003,80.0,78.0
20161029193000,180.0,172.199997,57.399999,47,85.300003,100,73.699997,80.0,78.0
20161029194500,180.0,174.0,58.0,47,83.900002,100,73.599998,80.0,78.0
20161029200000,180.0,174.0,58.0,47,91.300003,100,73.599998,80.0,78.0
20161029201500,180.0,174.0,58.0,47,95.900002,100,73.599998,80.0,78.0
20161029203000,180.0,174.0,58.0,47,83.699997,100,73.599998,80.0,78.0
20161029204500,180.0,174.0,58.0,47,83.699997,100,73.599998,80.0,78.0
20161029210000,180.0,174.0,58.0,47,90.599998,100,73.5,80.0,78.0
20161029211500,180.0,175.800003,58.600001,47,94.099998,100,73.400002,80.0,78.0
20161029213000,180.0,177.600006,59.200002,47,82.099998,100,73.400002,80.0,78.0
20161029214500,180.0,177.600006,59.200002,47,95.900002,100,73.400002,80.0,78.0
20161029220000,180.0,181.800003,60.600001,47,82.300003,100,73.400002,80.0,78.0
20161029221500,180.0,178.199997,59.399999,47,98.5,100,73.300003,80.0,78.0
20161029223000,180.0,181.199997,60.399999,47,81.599998,100,73.199997,80.0,78.0
20161029224500,180.0,181.199997,60.399999,47,95.800003,100,73.199997,80.0,78.0
20161029230000,180.0,184.199997,61.399999,47,82.0,100,73.099998,80.0,78.0
20161029231500,180.0,184.199997,61.399999,47,89.300003,100,73.099998,80.0,78.0
20161029233000,180.0,178.199997,59.399999,47,85.699997,100,73.0,80.0,78.0
20161029234500,180.0,181.800003,60.600001,47,81.099998,100,72.900002,80.0,78.0
20161030000000,180.0,181.800003,60.600001,47,97.900002,100,72.900002,80.0,78.0
20161030001500,180.0,181.800003,60.600001,47,81.300003,100,72.900002,80.0,78.0
20161030003000,180.0,179.399994,59.799998,47,87.800003,100,72.900002,80.0,78.0
20161030004500,180.0,179.399994,59.799998,47,86.300003,100,72.900002,80.0,78.0
20161030010000,180.0,179.399994,59.799998,47,80.199997,100,72.800003,80.0,78.0
20161030011500,180.0,181.199997,60.399999,47,96.5,100,72.800003,80.0,78.0
20161030013000,180.0,181.199997,60.399999,47,79.699997,100,72.800003,80.0,78.0
20161030014500,180.0,181.199997,60.399999,47,92.599998,100,72.800003,80.0,78.0
20161030020000,180.0,181.199997,60.399999,47,82.699997,100,72.800003,80.0,78.0
20161030021500,180.0,187.800003,62.600001,47,84.800003,100,72.800003,80.0,78.0
20161030023000,180.0,187.800003,62.600001,47,89.0,100,72.800003,80.0,78.0
20161030024500,180.0,187.800003,62.600001,47,79.699997,100,72.800003,80.0,78.0
20161030030000,180.0,187.800003,62.600001,46,96.699997,100,72.900002,80.0,78.0
20161030031500,180.0,184.800003,61.600001,46,80.800003,100,72.900002,80.0,78.0
20161030033000,180.0,184.800003,61.600001,46,92.199997,100,72.800003,80.0,78.0
20161030034500,180.0,184.800003,61.600001,46,81.699997,100,72.800003,80.0,78.0
20161030040000,180.0,184.800003,61.600001,46,88.599998,100,72.800003,80.0,78.0
20161030041500,180.0,184.800003,61.600001,46,85.699997,100,72.800003,80.0,78.0
20161030043000,180.0,184.800003,61.600001,46,79.699997,100,72.800003,80.0,78.0
20161030044500,180.0,184.800003,61.600001,46,96.800003,100,72.800003,80.0,78.0
20161030050000,180.0,184.800003,61.600001,46,80.199997,100,72.699997,80.0,78.0
20161030051500,180.0,294.600006,98.200002,63,56.0,0,71.699997,67.800003,64.800003
20161030053000,180.0,297.600006,99.200002,63,55.400002,0,70.400002,67.800003,64.800003
20161030054500,180.0,301.200012,100.400004,63,55.400002,0,69.699997,67.900002,64.900002
20161030060000,180.0,297.600006,99.200002,63,55.400002,0,69.099998,68.0,65.0
20161030061500,180.0,282.0,94.0,60,55.400002,0,68.699997,68.199997,65.199997
20161030063000,180.0,269.399994,89.799998,58,55.400002,0,68.400002,68.300003,65.300003
20161030064500,180.0,265.799988,88.599996,57,55.400002,0,68.199997,68.400002,65.400002
20161030070000,180.0,265.799988,88.599996,57,55.400002,0,68.099998,68.300003,65.300003
20161030071500,180.0,252.0,84.0,55,55.400002,0,68.0,68.300003,65.300003
20161030073000,180.0,228.600006,76.200002,52,55.400002,0,67.900002,68.199997,65.199997
20161030074500,180.0,208.199997,69.399999,50,55.400002,0,67.900002,68.199997,65.199997
20161030080000,180.0,186.600006,62.200002,45,78.800003,100,68.800003,80.0,78.0
20161030081500,180.0,186.600006,62.200002,45,95.5,100,69.800003,80.0,78.0
20161030083000,180.0,186.600006,62.200002,45,81.699997,100,70.400002,80.0,78.0
20161030084500,180.0,183.600006,61.200002,45,88.599998,100,70.800003,80.0,78.0
20161030090000,180.0,183.600006,61.200002,45,87.699997,100,71.5,80.0,78.0
20161030091500,180.0,183.600006,61.200002,45,81.099998,100,72.599998,80.0,78.0
20161030093000,180.0,183.600006,61.200002,45,89.800003,100,72.599998,80.0,78.0
20161030094500,180.0,183.600006,61.200002,45,86.900002,100,72.699997,80.0,78.0
20161030100000,180.0,183.600006,61.200002,45,81.099998,100,72.800003,80.0,78.0
20161030101500,180.0,183.600006,61.200002,45,91.699997,100,73.199997,80.0,78.0
20161030103000,180.0,183.600006,61.200002,45,85.599998,100,73.599998,80.0,78.0
20161030104500,180.0,180.600006,60.200002,45,81.599998,100,73.900002,80.0,78.0
20161030110000,180.0,180.600006,60.200002,45,93.5,100,74.199997,80.0,78.0
20161030111500,180.0,177.600006,59.200002,45,86.199997,100,74.599998,80.0,78.0
20161030113000,180.0,177.600006,59.200002,45,97.199997,100,74.599998,80.0,78.0
20161030114500,180.0,174.600006,58.200002,45,83.199997,100,74.300003,80.0,78.0
20161030120000,180.0,174.600006,58.200002,45,89.5,100,74.300003,80.0,78.0
20161030121500,180.0,174.600006,58.200002,45,84.400002,100,74.300003,80.0,78.0
20161030123000,180.0,172.199997,57.399999,45,92.5,100,74.300003,80.0,78.0
20161030124500,180.0,172.199997,57.399999,45,80.699997,100,74.300003,80.0,78.0
20161030130000,180.0,169.800003,56.600001,45,83.300003,100,74.300003,80.0,78.0
20161030131500,180.0,169.800003,56.600001,46,95.900002,100,74.199997,80.0,78.0
20161030133000,180.0,174.600006,58.200002,47,89.699997,100,74.199997,80.0,78.0
20161030134500,180.0,174.600006,58.200002,47,78.300003,100,74.400002,80.0,78.0
20161030140000,180.0,174.600006,58.200002,47,84.400002,100,74.199997,80.0,78.0
20161030141500,180.0,176.399994,58.799998,47,84.400002,100,74.099998,80.0,78.0
20161030143000,180.0,174.600006,58.200002,47,93.800003,100,74.099998,80.0,78.0
20161030144500,180.0,177.600006,59.200002,47,90.599998,100,74.099998,80.0,78.0
20161030150000,180.0,175.199997,58.399999,47,88.300003,100,74.099998,80.0,78.0
20161030151500,180.0,175.199997,58.399999,47,84.400002,100,74.0,80.0,78.0
20161030153000,180.0,177.600006,59.200002,47,83.099998,100,74.0,80.0,78.0
20161030154500,180.0,177.600006,59.200002,47,82.199997,100,74.0,80.0,78.0
20161030160000,180.0,177.600006,59.200002,47,80.699997,100,74.099998,80.0,78.0
20161030161500,180.0,177.600006,59.200002,47,80.699997,100,74.0,80.0,78.0
20161030163000,180.0,175.800003,58.600001,47,100.199997,100,74.0,80.0,78.0
20161030164500,180.0,178.199997,59.399999,47,97.199997,100,74.0,80.0,78.0
20161030170000,180.0,178.199997,59.399999,47,93.699997,100,73.800003,80.0,78.0
20161030171500,180.0,178.199997,59.399999,47,84.5,100,73.900002,80.0,78.0
20161030173000,180.0,178.199997,59.399999,47,84.5,100,73.800003,80.0,78.0
20161030174500,180.0,180.0,60.0,47,82.599998,100,73.800003,80.0,78.0
20161030180000,180.0,177.600006,59.200002,47,82.599998,100,73.800003,80.0,78.0
20161030181500,180.0,177.600006,59.200002,47,82.599998,100,74.0,80.0,78.0
20161030183000,180.0,175.800003,58.600001,47,88.400002,100,73.800003,80.0,78.0
20161030184500,180.0,175.800003,58.600001,47,84.900002,100,73.800003,80.0,78.0
20161030190000,180.0,178.800003,59.600001,47,91.300003,100,73.800003,80.0,78.0
20161030191500,180.0,182.399994,60.799998,47,95.900002,100,73.699997,80.0,78.0
20161030193000,180.0,179.399994,59.799998,47,82.099998,100,74.099998,80.0,78.0
20161030194500,180.0,179.399994,59.799998,47,81.099998,100,74.199997,80.0,78.0
20161030200000,180.0,179.399994,59.799998,47,96.099998,100,73.800003,80.0,78.0
20161030201500,180.0,176.399994,58.799998,47,96.099998,100,73.800003,80.0,78.0
20161030203000,180.0,176.399994,58.799998,47,83.199997,100,73.800003,80.0,78.0
20161030204500,180.0,176.399994,58.799998,47,81.599998,100,73.699997,80.0,78.0
20161030210000,180.0,176.399994,58.799998,47,89.199997,100,73.699997,80.0,78.0
20161030211500,180.0,178.800003,59.600001,47,90.400002,100,73.699997,80.0,78.0
20161030213000,180.0,175.199997,58.399999,47,86.300003,100,73.699997,80.0,78.0
20161030214500,180.0,175.199997,58.399999,47,82.599998,100,73.699997,80.0,78.0
20161030220000,180.0,262.200012,87.400004,61,57.0,0,73.400002,73.5,70.5
20161030221500,180.0,185.399994,61.799998,47,56.299999,0,72.199997,73.5,70.5
20161030223000,180.0,189.600006,63.200002,47,56.299999,0,71.5,73.199997,70.199997
20161030224500,180.0,189.600006,63.200002,47,56.299999,0,71.0,73.099998,70.099998
20161030230000,180.0,187.199997,62.399999,46,56.299999,0,70.599998,73.300003,70.300003
20161030231500,180.0,187.199997,62.399999,46,56.299999,0,70.300003,73.5,70.5
20161030233000,180.0,187.199997,62.399999,46,56.299999,100,70.0,73.5,70.5
20161030234500,180.0,187.199997,62.399999,46,57.099998,100,69.900002,73.5,70.5
20161031000000,180.0,187.199997,62.399999,46,58.299999,100,69.800003,73.5,70.5
20161031001500,180.0,187.199997,62.399999,46,68.199997,100,70.400002,73.5,70.5
20161031003000,180.0,187.199997,62.399999,46,57.200001,0,70.5,73.400002,70.400002
20161031004500,180.0,184.800003,61.600001,46,56.299999,0,69.900002,73.199997,70.199997
20161031010000,180.0,184.800003,61.600001,46,56.299999,100,69.699997,73.199997,70.199997
20161031011500,180.0,187.199997,62.399999,46,83.5,100,69.599998,72.800003,69.800003
20161031013000,180.0,183.600006,61.200002,45,56.799999,100,69.599998,72.900002,69.900002
20161031014500,180.0,183.600006,61.200002,45,58.599998,100,69.400002,72.699997,69.699997
20161031020000,180.0,225.0,75.0,53,56.0,0,69.099998,70.400002,67.400002
20161031021500,180.0,186.600006,62.200002,45,56.900002,100,69.0,72.699997,69.699997
20161031023000,180.0,186.600006,62.200002,45,64.0,100,68.900002,72.699997,69.699997
20161031024500,180.0,186.600006,62.200002,45,66.699997,100,69.5,72.699997,69.699997
20161031030000,180.0,186.600006,62.200002,45,69.699997,100,69.800003,72.699997,69.699997
20161031031500,180.0,186.600006,62.200002,45,60.400002,0,69.900002,72.699997,69.699997
20161031033000,180.0,184.199997,61.399999,45,56.0,100,69.300003,72.699997,69.699997
20161031034500,180.0,184.199997,61.399999,45,56.0,100,69.099998,72.699997,69.699997
20161031040000,180.0,186.600006,62.200002,45,61.5,100,68.900002,72.699997,69.699997
20161031041500,180.0,186.600006,62.200002,45,57.0,100,69.199997,72.300003,69.300003
20161031043000,180.0,186.600006,62.200002,45,56.0,100,68.800003,71.599998,68.599998
20161031044500,180.0,186.600006,62.200002,45,56.0,100,68.699997,71.400002,68.400002
20161031050000,180.0,189.600006,63.200002,46,56.900002,100,68.5,72.199997,69.199997
20161031051500,180.0,189.600006,63.200002,45,56.900002,100,68.5,72.199997,69.199997
20161031053000,180.0,183.600006,61.200002,45,61.200001,100,68.800003,71.800003,68.800003
20161031054500,180.0,183.600006,61.200002,45,56.799999,100,68.699997,72.199997,69.199997
20161031060000,180.0,183.600006,61.200002,45,57.799999,100,68.800003,72.699997,69.699997
20161031061500,180.0,183.600006,61.200002,45,67.699997,100,69.300003,72.5,69.5
20161031063000,180.0,187.199997,62.399999,45,56.0,0,69.199997,72.199997,69.199997
20161031064500,180.0,187.199997,62.399999,45,56.0,100,68.900002,72.199997,69.199997
20161031070000,180.0,187.199997,62.399999,45,56.0,100,68.699997,71.800003,68.800003
20161031071500,180.0,187.199997,62.399999,45,56.0,100,68.599998,72.199997,69.199997
20161031073000,180.0,190.199997,63.399999,45,57.099998,100,68.599998,72.199997,69.199997
20161031074500,180.0,186.0,62.0,45,64.0,100,68.5,72.199997,69.199997
20161031080000,180.0,183.600006,61.200002,45,59.200001,0,69.099998,71.800003,68.800003
20161031081500,180.0,180.600006,60.200002,45,57.099998,0,68.900002,71.800003,68.800003
20161031083000,180.0,184.800003,61.600001,48,57.099998,0,69.0,71.800003,68.800003
20161031084500,180.0,184.800003,61.600001,48,57.099998,0,69.099998,72.199997,69.199997
20161031090000,180.0,184.800003,61.600001,48,57.099998,100,68.800003,72.199997,69.199997
20161031091500,180.0,184.800003,61.600001,48,57.099998,100,68.900002,71.800003,68.800003
20161031093000,180.0,188.399994,62.799998,47,57.099998,100,68.800003,71.800003,68.800003
20161031094500,180.0,188.399994,62.799998,47,57.099998,100,68.699997,72.199997,69.199997
20161031100000,180.0,184.800003,61.600001,47,58.299999,100,68.699997,72.300003,69.300003
20161031101500,180.0,184.800003,61.600001,47,72.900002,100,68.900002,72.300003,69.300003
20161031103000,180.0,187.800003,62.600001,47,59.200001,0,69.599998,72.300003,69.300003
20161031104500,180.0,187.800003,62.600001,47,56.799999,0,69.400002,72.300003,69.300003
20161031110000,180.0,187.800003,62.600001,47,56.799999,0,69.300003,72.300003,69.300003
20161031111500,180.0,187.800003,62.600001,47,56.799999,0,69.300003,72.300003,69.300003
20161031113000,180.0,187.800003,62.600001,47,56.799999,0,69.300003,72.300003,69.300003
20161031114500,180.0,187.800003,62.600001,47,56.799999,0,69.300003,72.300003,69.300003
20161031120000,180.0,187.800003,62.600001,47,56.799999,0,69.5,72.199997,69.199997
20161031121500,180.0,187.800003,62.600001,47,56.799999,0,69.599998,71.800003,68.800003
20161031123000,180.0,187.800003,62.600001,47,56.799999,0,69.400002,71.699997,68.699997
20161031124500,180.0,187.800003,62.600001,47,56.799999,0,69.300003,72.199997,69.199997
20161031130000,180.0,187.800003,62.600001,47,56.0,0,69.099998,72.199997,69.199997
20161031131500,180.0,187.800003,62.600001,45,56.0,100,68.900002,72.199997,69.199997
20161031133000,180.0,187.800003,62.600001,45,56.0,100,69.5,72.699997,69.699997
20161031134500,180.0,187.800003,62.600001,45,56.0,100,69.400002,72.699997,69.699997
20161031140000,180.0,184.800003,61.600001,45,56.0,100,69.300003,72.699997,69.699997
20161031141500,180.0,184.800003,61.600001,45,56.799999,100,69.300003,72.699997,69.699997
20161031143000,180.0,184.800003,61.600001,46,56.799999,0,69.300003,72.199997,69.199997
20161031144500,180.0,187.800003,62.600001,46,77.300003,100,69.599998,73.5,70.5
20161031150000,180.0,183.600006,61.200002,46,60.799999,100,70.300003,73.5,70.5
20161031151500,180.0,183.600006,61.200002,46,59.099998,100,70.0,73.5,70.5
20161031153000,180.0,183.600006,61.200002,46,69.199997,100,70.400002,73.5,70.5
20161031154500,180.0,183.600006,61.200002,46,65.099998,0,70.800003,73.5,70.5
20161031160000,180.0,183.600006,61.200002,46,57.200001,0,70.300003,73.5,70.5
20161031161500,180.0,187.800003,62.600001,46,57.200001,100,70.0,73.5,70.5
20161031163000,180.0,187.800003,62.600001,46,57.799999,100,69.800003,73.5,70.5
20161031164500,180.0,184.800003,61.600001,46,64.0,100,69.800003,73.5,70.5
20161031170000,180.0,184.800003,61.600001,46,74.0,100,70.599998,73.5,70.5
20161031171500,180.0,184.800003,61.600001,46,57.200001,0,70.5,73.5,70.5
20161031173000,180.0,187.199997,62.399999,46,56.400002,100,70.199997,73.5,70.5
20161031174500,180.0,184.800003,61.600001,46,57.5,100,69.900002,73.5,70.5
20161031180000,180.0,184.800003,61.600001,46,57.5,100,69.800003,73.5,70.5
20161031181500,180.0,184.800003,61.600001,46,71.5,100,70.099998,73.5,70.5
20161031183000,180.0,184.800003,61.600001,46,74.400002,100,70.5,73.5,70.5
20161031184500,180.0,184.800003,61.600001,46,57.200001,0,70.699997,73.5,70.5
20161031190000,180.0,184.800003,61.600001,46,56.0,100,70.099998,73.5,70.5
20161031191500,180.0,184.800003,61.600001,46,56.700001,100,69.900002,73.5,70.5
20161031193000,180.0,184.800003,61.600001,46,57.599998,100,69.800003,73.5,70.5
20161031194500,180.0,179.399994,59.799998,46,74.0,100,70.300003,73.5,70.5
20161031200000,180.0,179.399994,59.799998,46,58.0,0,70.699997,73.5,70.5
20161031201500,180.0,181.199997,60.399999,46,56.799999,100,70.199997,73.5,70.5
20161031203000,180.0,181.199997,60.399999,46,56.799999,100,69.900002,73.5,70.5
20161031204500,180.0,181.199997,60.399999,46,57.900002,100,69.800003,73.5,70.5
20161031210000,180.0,181.199997,60.399999,46,73.5,100,70.099998,73.5,70.5
20161031211500,180.0,181.199997,60.399999,46,77.900002,100,70.699997,73.5,70.5
20161031213000,180.0,181.199997,60.399999,46,57.099998,0,70.300003,73.5,70.5
20161031214500,180.0,181.199997,60.399999,46,56.400002,100,69.900002,73.5,70.5
20161031220000,180.0,181.199997,60.399999,46,57.5,100,69.800003,73.5,70.5
20161031221500,180.0,178.800003,59.600001,46,81.5,100,69.900002,73.5,70.5
20161031223000,180.0,178.800003,59.600001,46,73.5,100,70.5,73.5,70.5
20161031224500,180.0,180.600006,60.200002,46,57.200001,0,70.5,73.5,70.5
20161031230000,180.0,177.600006,59.200002,46,56.0,100,70.0,73.5,70.5
20161031231500,180.0,177.600006,59.200002,46,57.099998,100,69.800003,73.5,70.5
20161031233000,180.0,175.800003,58.600001,46,79.0,100,69.800003,73.5,70.5
20161031234500,180.0,175.800003,58.600001,46,77.300003,100,70.400002,73.5,70.5
20161101000000,180.0,178.800003,59.600001,46,82.0,100,70.699997,73.5,70.5
20161101001500,180.0,178.800003,59.600001,46,57.200001,0,70.5,73.5,70.5
20161101003000,180.0,178.800003,59.600001,46,56.5,100,70.0,73.5,70.5
20161101004500,180.0,178.800003,59.600001,46,57.5,100,69.699997,73.5,70.5
20161101010000,180.0,183.600006,61.200002,46,77.199997,100,70.0,73.5,70.5
20161101011500,180.0,183.600006,61.200002,46,76.099998,100,70.5,73.5,70.5
20161101013000,180.0,183.600006,61.200002,46,64.300003,0,70.800003,73.5,70.5
20161101014500,180.0,183.600006,61.200002,46,56.400002,100,70.099998,73.5,70.5
20161101020000,180.0,183.600006,61.200002,46,56.400002,100,69.800003,73.5,70.5
20161101021500,180.0,183.600006,61.200002,46,73.400002,100,69.699997,73.5,70.5
20161101023000,180.0,183.600006,61.200002,46,85.900002,100,70.400002,73.5,70.5
20161101024500,180.0,183.600006,61.200002,46,75.400002,100,70.599998,73.5,70.5
20161101030000,180.0,183.600006,61.200002,46,56.799999,0,70.400002,73.5,70.5
20161101031500,180.0,183.600006,61.200002,46,56.799999,100,69.800003,73.5,70.5
20161101033000,180.0,183.600006,61.200002,46,67.199997,100,69.599998,73.5,70.5
20161101034500,180.0,183.600006,61.200002,46,85.5,100,70.300003,73.5,70.5
20161101040000,180.0,183.600006,61.200002,46,75.900002,100,70.400002,73.5,70.5
20161101041500,180.0,183.600006,61.200002,46,77.400002,100,70.599998,73.5,70.5
20161101043000,180.0,183.600006,61.200002,46,79.800003,100,70.699997,73.5,70.5
20161101044500,180.0,183.600006,61.200002,46,56.700001,0,70.300003,73.5,70.5
20161101050000,180.0,183.600006,61.200002,46,56.700001,100,69.800003,73.5,70.5
20161101051500,180.0,183.600006,61.200002,46,68.5,100,69.599998,73.5,70.5
20161101053000,180.0,183.600006,61.200002,46,78.199997,100,70.300003,73.5,70.5
20161101054500,180.0,186.0,62.0,46,78.199997,100,70.400002,73.5,70.5
20161101060000,180.0,186.0,62.0,46,73.5,100,70.599998,73.5,70.5
20161101061500,180.0,186.0,62.0,46,86.400002,100,70.699997,73.5,70.5
20161101063000,180.0,186.0,62.0,46,56.400002,0,70.300003,73.5,70.5
20161101064500,180.0,174.0,58.0,46,56.400002,100,69.800003,73.5,70.5
20161101070000,180.0,174.0,58.0,46,73.900002,100,69.599998,73.5,70.5
20161101071500,180.0,174.0,58.0,46,73.0,100,70.199997,73.5,70.5
20161101073000,180.0,175.800003,58.600001,46,73.800003,100,70.5,73.5,70.5
20161101074500,180.0,175.800003,58.600001,46,73.800003,100,70.5,73.5,70.5
20161101080000,180.0,175.800003,58.600001,46,72.5,100,70.699997,73.5,70.5
20161101081500,180.0,178.199997,59.399999,46,58.0,0,70.699997,73.5,70.5
20161101083000,180.0,187.199997,62.399999,46,56.700001,100,69.900002,73.5,70.5
20161101084500,180.0,187.199997,62.399999,46,57.5,100,69.599998,73.5,70.5
20161101090000,180.0,184.800003,61.600001,46,75.800003,100,70.199997,73.5,70.5
20161101091500,180.0,181.199997,60.399999,46,71.400002,100,70.699997,73.5,70.5
20161101093000,180.0,177.0,59.0,46,57.599998,0,70.5,73.5,70.5
20161101094500,180.0,177.0,59.0,46,57.599998,100,70.099998,73.5,70.5
20161101100000,180.0,175.199997,58.399999,46,57.599998,100,69.900002,73.5,70.5
20161101101500,180.0,177.600006,59.200002,46,58.299999,100,69.800003,73.5,70.5
20161101103000,180.0,177.600006,59.200002,46,75.5,100,70.300003,73.5,70.5
20161101104500,180.0,174.600006,58.200002,46,58.799999,0,70.699997,73.5,70.5
20161101110000,180.0,172.199997,57.399999,46,57.200001,0,70.300003,73.5,70.5
20161101111500,180.0,172.199997,57.399999,46,57.200001,100,70.199997,73.5,70.5
20161101113000,180.0,172.199997,57.399999,46,57.200001,100,70.0,73.5,70.5
20161101114500,180.0,175.199997,58.399999,46,58.299999,100,69.900002,73.5,70.5
20161101120000,180.0,175.199997,58.399999,46,72.099998,100,70.0,73.5,70.5
20161101121500,180.0,175.199997,58.399999,46,69.699997,100,70.5,73.5,70.5
20161101123000,180.0,175.199997,58.399999,46,58.0,0,70.599998,73.5,70.5
20161101124500,180.0,175.199997,58.399999,46,56.799999,100,70.199997,73.5,70.5
20161101130000,180.0,175.199997,58.399999,46,56.799999,100,70.0,73.5,70.5
20161101131500,180.0,175.199997,58.399999,46,57.900002,100,70.199997,73.5,70.5
20161101133000,180.0,269.399994,89.799998,62,56.400002,0,69.900002,67.800003,64.800003
20161101134500,180.0,288.600006,96.200002,67,56.400002,0,69.300003,67.800003,64.800003
20161101140000,180.0,294.600006,98.200002,67,56.400002,0,68.900002,67.800003,64.800003
20161101141500,180.0,291.600006,97.200002,65,56.400002,0,68.699997,67.699997,64.699997
20161101143000,180.0,288.600006,96.200002,65,56.400002,0,68.699997,67.300003,64.300003
20161101144500,180.0,282.0,94.0,64,56.400002,0,68.599998,67.800003,64.800003
20161101150000,180.0,291.600006,97.200002,66,56.400002,0,68.400002,67.800003,64.800003
20161101151500,180.0,297.600006,99.200002,66,56.400002,0,68.300003,67.800003,64.800003
20161101153000,180.0,291.600006,97.200002,66,56.400002,0,68.199997,67.800003,64.800003
20161101154500,180.0,291.600006,97.200002,66,56.400002,0,68.199997,67.800003,64.800003
20161101160000,180.0,291.600006,97.200002,67,56.400002,0,68.099998,67.800003,64.800003
20161101161500,180.0,276.0,92.0,62,56.400002,0,68.099998,67.800003,64.800003
20161101163000,180.0,272.399994,90.799998,62,56.400002,0,68.0,67.800003,64.800003
20161101164500,180.0,269.399994,89.799998,62,56.400002,0,68.0,67.699997,64.699997
20161101170000,180.0,291.600006,97.200002,64,56.400002,0,68.099998,67.300003,64.300003
20161101171500,180.0,272.399994,90.799998,61,56.400002,0,68.099998,67.800003,64.800003
20161101173000,180.0,276.0,92.0,61,56.400002,0,68.099998,67.800003,64.800003
20161101174500,180.0,285.600006,95.200002,61,56.400002,0,68.0,67.699997,64.699997
20161101180000,180.0,288.600006,96.200002,62,56.400002,0,68.0,67.300003,64.300003
20161101181500,180.0,291.600006,97.200002,62,56.400002,0,68.199997,67.800003,64.800003
20161101183000,180.0,291.600006,97.200002,62,56.400002,0,68.300003,67.300003,64.300003
20161101184500,180.0,294.600006,98.200002,62,56.400002,0,68.099998,67.300003,64.300003
20161101190000,180.0,282.0,94.0,60,55.599998,0,68.099998,67.599998,64.599998
20161101191500,180.0,291.600006,97.200002,62,55.599998,0,67.900002,67.5,64.5
20161101193000,180.0,291.600006,97.200002,63,56.299999,0,67.900002,67.300003,64.300003
20161101194500,180.0,291.600006,97.200002,63,55.5,0,67.900002,67.300003,64.300003
20161101200000,180.0,276.0,92.0,60,55.5,0,67.900002,67.800003,64.800003
20161101201500,180.0,276.0,92.0,60,55.5,0,68.0,67.800003,64.800003
20161101203000,180.0,276.0,92.0,60,55.5,0,67.800003,67.800003,64.800003
20161101204500,180.0,276.0,92.0,60,55.5,0,67.900002,67.800003,64.800003
20161101210000,180.0,276.0,92.0,60,56.400002,0,67.900002,67.800003,64.800003
20161101211500,180.0,279.0,93.0,60,55.599998,0,67.900002,67.800003,64.800003
20161101213000,180.0,276.0,92.0,60,55.599998,0,67.800003,67.800003,64.800003
20161101214500,180.0,279.0,93.0,60,55.599998,0,67.800003,67.800003,64.800003
20161101220000,180.0,288.600006,96.200002,63,55.599998,0,67.800003,67.300003,64.300003
20161101221500,180.0,282.0,94.0,63,55.599998,0,67.699997,67.300003,64.300003
20161101223000,180.0,291.600006,97.200002,64,55.599998,0,67.699997,67.800003,64.800003
20161101224500,180.0,285.600006,95.200002,64,55.599998,0,67.599998,67.800003,64.800003
20161101230000,180.0,282.0,94.0,64,55.599998,0,67.599998,67.800003,64.800003
20161101231500,180.0,279.0,93.0,64,55.599998,0,67.599998,67.800003,64.800003
20161101233000,180.0,279.0,93.0,64,55.599998,0,67.599998,67.800003,64.800003
20161101234500,180.0,285.600006,95.200002,64,55.599998,0,67.599998,67.800003,64.800003
20161102000000,180.0,265.799988,88.599996,61,55.599998,0,67.5,67.800003,64.800003
20161102001500,180.0,259.200012,86.400004,60,56.299999,0,67.5,67.800003,64.800003
20161102003000,180.0,259.200012,86.400004,60,56.299999,0,67.5,67.800003,64.800003
20161102004500,180.0,240.600006,80.200002,57,56.299999,0,67.5,67.800003,64.800003
20161102010000,180.0,244.199997,81.399999,57,56.299999,0,67.599998,67.800003,64.800003
20161102011500,180.0,236.399994,78.799998,57,56.299999,0,67.599998,67.800003,64.800003
20161102013000,180.0,240.600006,80.200002,57,55.5,0,67.599998,67.800003,64.800003
20161102014500,180.0,247.800003,82.600001,57,55.5,0,67.599998,67.800003,64.800003
20161102020000,180.0,247.800003,82.600001,57,55.5,0,67.599998,67.800003,64.800003
20161102021500,180.0,244.199997,81.399999,57,55.5,0,67.599998,67.800003,64.800003
20161102023000,180.0,247.800003,82.600001,57,55.5,0,67.599998,67.800003,64.800003
20161102024500,180.0,247.800003,82.600001,57,56.700001,0,67.599998,67.800003,64.800003
20161102030000,180.0,247.800003,82.600001,57,55.900002,0,67.599998,67.800003,64.800003
20161102031500,180.0,247.800003,82.600001,57,55.900002,0,67.599998,67.800003,64.800003
20161102033000,180.0,247.800003,82.600001,57,55.900002,0,67.599998,67.800003,64.800003
20161102034500,180.0,247.800003,82.600001,57,55.900002,0,67.599998,67.800003,64.800003
20161102040000,180.0,247.800003,82.600001,57,55.900002,0,67.599998,67.800003,64.800003
20161102041500,180.0,247.800003,82.600001,57,55.900002,0,67.599998,67.800003,64.800003
20161102043000,180.0,247.800003,82.600001,57,55.900002,0,67.599998,67.800003,64.800003
20161102044500,180.0,247.800003,82.600001,57,55.900002,0,67.599998,67.800003,64.800003
20161102050000,180.0,244.199997,81.399999,57,55.900002,0,67.599998,67.800003,64.800003
20161102051500,180.0,244.199997,81.399999,57,55.900002,0,67.5,67.800003,64.800003
20161102053000,180.0,232.800003,77.600001,55,55.900002,0,67.5,67.800003,64.800003
20161102054500,180.0,236.399994,78.799998,55,55.900002,0,67.5,67.800003,64.800003
20161102060000,180.0,228.600006,76.200002,54,55.900002,0,67.5,67.800003,64.800003
20161102061500,180.0,220.800003,73.600001,53,55.900002,0,67.599998,67.800003,64.800003
20161102063000,180.0,225.0,75.0,53,55.900002,0,67.599998,67.800003,64.800003
20161102064500,180.0,220.800003,73.600001,53,55.900002,0,67.599998,67.800003,64.800003
20161102070000,180.0,225.0,75.0,53,55.900002,0,67.599998,67.800003,64.800003
20161102071500,180.0,212.399994,70.799998,53,55.900002,0,67.599998,67.800003,64.800003
20161102073000,180.0,217.199997,72.399999,54,55.900002,0,67.599998,67.300003,64.300003
20161102074500,180.0,236.399994,78.799998,57,55.900002,0,67.599998,67.300003,64.300003
20161102080000,180.0,236.399994,78.799998,57,55.900002,0,67.599998,67.800003,64.800003
20161102081500,180.0,244.199997,81.399999,57,55.900002,0,67.800003,67.800003,64.800003
20161102083000,180.0,247.800003,82.600001,56,55.900002,0,68.099998,67.800003,64.800003
20161102084500,180.0,247.800003,82.600001,56,55.900002,0,68.199997,67.800003,64.800003
20161102090000,180.0,262.200012,87.400004,58,55.900002,0,68.099998,67.800003,64.800003
20161102091500,180.0,262.200012,87.400004,60,55.900002,0,68.099998,67.800003,64.800003
20161102093000,180.0,269.399994,89.799998,61,55.900002,0,68.099998,67.800003,64.800003
20161102094500,180.0,272.399994,90.799998,62,55.900002,0,68.0,67.800003,64.800003
20161102100000,180.0,184.199997,61.399999,46,55.900002,100,68.099998,79.400002,76.400002
20161102101500,180.0,189.0,63.0,46,95.900002,100,69.599998,79.599998,76.599998
20161102103000,180.0,186.0,62.0,46,94.099998,100,70.099998,79.599998,76.599998
20161102104500,180.0,186.0,62.0,46,79.699997,100,70.699997,79.599998,76.599998
20161102110000,180.0,186.0,62.0,45,90.599998,100,71.5,79.599998,76.599998
20161102111500,180.0,186.0,62.0,45,82.599998,100,72.400002,79.300003,76.300003
20161102113000,180.0,186.0,62.0,45,82.599998,100,72.699997,79.099998,76.099998
20161102114500,180.0,186.0,62.0,45,82.599998,100,73.599998,79.300003,76.300003
20161102120000,180.0,189.600006,63.200002,45,81.599998,100,74.099998,79.599998,76.599998
20161102121500,180.0,187.199997,62.399999,45,82.5,100,74.699997,79.900002,76.900002
20161102123000,180.0,187.199997,62.399999,45,91.5,100,74.800003,79.900002,76.900002
20161102124500,180.0,187.199997,62.399999,45,85.800003,100,75.0,79.900002,76.900002
20161102130000,180.0,187.199997,62.399999,45,81.5,100,75.099998,79.900002,76.900002
20161102131500,180.0,187.199997,62.399999,45,81.5,100,74.099998,79.900002,76.900002
20161102133000,180.0,183.600006,61.200002,45,81.5,100,73.800003,79.900002,76.900002
20161102134500,180.0,177.600006,59.200002,45,81.5,100,73.5,79.900002,76.900002
20161102140000,180.0,172.800003,57.600001,45,99.0,100,73.400002,79.900002,76.900002
20161102141500,180.0,174.600006,58.200002,45,96.300003,100,73.300003,79.900002,76.900002
20161102143000,180.0,178.800003,59.600001,45,96.300003,100,73.199997,79.900002,76.900002
20161102144500,180.0,182.399994,60.799998,45,85.0,100,73.099998,79.900002,76.900002
20161102150000,180.0,185.399994,61.799998,45,85.0,100,73.099998,79.900002,76.900002
20161102151500,180.0,185.399994,61.799998,45,81.599998,100,73.099998,79.900002,76.900002
20161102153000,180.0,185.399994,61.799998,45,88.699997,100,73.099998,79.900002,76.900002
20161102154500,180.0,185.399994,61.799998,45,83.199997,100,73.099998,79.900002,76.900002
20161102160000,180.0,185.399994,61.799998,45,81.599998,100,73.199997,79.900002,76.900002
20161102161500,180.0,185.399994,61.799998,45,93.800003,100,73.099998,79.900002,76.900002
20161102163000,180.0,185.399994,61.799998,45,82.099998,100,73.199997,79.900002,76.900002
20161102164500,180.0,185.399994,61.799998,45,95.300003,100,73.199997,79.900002,76.900002
20161102170000,180.0,181.800003,60.600001,45,83.599998,100,73.199997,79.900002,76.900002
20161102171500,180.0,181.800003,60.600001,45,94.099998,100,73.199997,79.900002,76.900002
20161102173000,180.0,181.800003,60.600001,45,83.199997,100,73.300003,79.900002,76.900002
20161102174500,180.0,181.800003,60.600001,45,94.800003,100,73.900002,79.900002,76.900002
20161102180000,180.0,178.800003,59.600001,45,81.699997,100,74.5,79.900002,76.900002
20161102181500,180.0,178.800003,59.600001,45,91.199997,100,73.800003,79.900002,76.900002
20161102183000,180.0,178.800003,59.600001,45,82.099998,100,73.699997,79.900002,76.900002
20161102184500,180.0,178.800003,59.600001,45,86.900002,100,73.599998,79.900002,76.900002
20161102190000,180.0,178.800003,59.600001,45,86.900002,100,73.5,79.900002,76.900002
20161102191500,180.0,177.0,59.0,46,84.400002,100,73.400002,79.900002,76.900002
20161102193000,180.0,175.199997,58.399999,46,95.199997,100,73.300003,79.900002,76.900002
20161102194500,180.0,175.199997,58.399999,46,83.199997,100,73.300003,79.900002,76.900002
20161102200000,180.0,178.199997,59.399999,46,90.900002,100,73.199997,79.900002,76.900002
20161102201500,180.0,178.199997,59.399999,46,88.5,100,73.099998,79.900002,76.900002
20161102203000,180.0,178.199997,59.399999,46,84.400002,100,73.099998,79.900002,76.900002
20161102204500,180.0,178.199997,59.399999,46,95.300003,100,73.0,79.900002,76.900002
20161102210000,180.0,174.600006,58.200002,46,82.599998,100,72.900002,79.900002,76.900002
20161102211500,180.0,177.0,59.0,46,85.0,100,72.900002,79.900002,76.900002
20161102213000,180.0,179.399994,59.799998,46,93.199997,100,72.900002,79.900002,76.900002
20161102214500,180.0,179.399994,59.799998,46,83.300003,100,72.900002,79.900002,76.900002
20161102220000,180.0,179.399994,59.799998,46,89.300003,100,72.800003,79.900002,76.900002
20161102221500,180.0,179.399994,59.799998,46,92.099998,100,72.900002,79.900002,76.900002
20161102223000,180.0,179.399994,59.799998,46,82.599998,100,72.800003,79.900002,76.900002
20161102224500,180.0,179.399994,59.799998,46,89.400002,100,72.800003,79.900002,76.900002
20161102230000,180.0,179.399994,59.799998,46,89.400002,100,72.800003,79.900002,76.900002
20161102231500,180.0,181.800003,60.600001,46,83.199997,100,72.800003,79.900002,76.900002
20161102233000,180.0,181.800003,60.600001,46,93.199997,100,72.699997,79.900002,76.900002
20161102234500,180.0,181.800003,60.600001,46,88.800003,100,72.699997,79.900002,76.900002
20161103000000,180.0,181.800003,60.600001,46,82.099998,100,72.699997,79.900002,76.900002
20161103001500,180.0,181.800003,60.600001,46,84.5,100,72.699997,79.900002,76.900002
20161103003000,180.0,181.800003,60.600001,46,94.199997,100,72.699997,79.900002,76.900002
20161103004500,180.0,181.800003,60.600001,46,83.099998,100,72.599998,79.900002,76.900002
20161103010000,180.0,181.800003,60.600001,46,83.099998,100,72.599998,79.900002,76.900002
20161103011500,180.0,181.800003,60.600001,46,95.400002,100,72.599998,79.900002,76.900002
20161103013000,180.0,181.800003,60.600001,46,82.099998,100,72.599998,79.900002,76.900002
20161103014500,180.0,181.800003,60.600001,46,86.900002,100,72.599998,79.900002,76.900002
20161103020000,180.0,181.800003,60.600001,46,95.0,100,72.599998,79.900002,76.900002
20161103021500,180.0,178.199997,59.399999,46,82.400002,100,72.599998,79.900002,76.900002
20161103023000,180.0,181.199997,60.399999,46,83.5,100,72.599998,79.900002,76.900002
20161103024500,180.0,181.199997,60.399999,46,86.599998,100,72.599998,79.900002,76.900002
20161103030000,180.0,185.399994,61.799998,46,82.099998,100,72.599998,79.900002,76.900002
20161103031500,180.0,190.800003,63.600001,46,87.0,100,72.699997,79.900002,76.900002
20161103033000,180.0,185.399994,61.799998,46,93.400002,100,73.0,79.900002,76.900002
20161103034500,180.0,185.399994,61.799998,46,81.099998,100,73.099998,79.900002,76.900002
20161103040000,180.0,185.399994,61.799998,46,93.5,100,73.0,79.900002,76.900002
20161103041500,180.0,187.800003,62.600001,46,80.699997,100,72.800003,79.900002,76.900002
20161103043000,180.0,187.800003,62.600001,46,90.699997,100,72.800003,79.900002,76.900002
20161103044500,180.0,183.600006,61.200002,46,83.400002,100,72.800003,79.900002,76.900002
20161103050000,180.0,183.600006,61.200002,46,96.5,100,72.699997,79.900002,76.900002
20161103051500,180.0,179.399994,59.799998,46,82.599998,100,72.800003,79.900002,76.900002
20161103053000,180.0,177.600006,59.200002,46,84.300003,100,72.800003,79.900002,76.900002
20161103054500,180.0,175.199997,58.399999,46,95.5,100,72.800003,79.900002,76.900002
20161103060000,180.0,177.600006,59.200002,46,82.099998,100,72.800003,79.900002,76.900002
20161103061500,180.0,177.600006,59.200002,46,88.599998,100,72.800003,79.900002,76.900002
20161103063000,180.0,177.600006,59.200002,46,88.599998,100,72.900002,79.900002,76.900002
20161103064500,180.0,175.199997,58.399999,46,81.599998,100,72.800003,79.900002,76.900002
20161103070000,180.0,172.800003,57.600001,46,93.400002,100,72.699997,79.900002,76.900002
20161103071500,180.0,172.800003,57.600001,46,85.0,100,72.699997,79.900002,76.900002
20161103073000,180.0,172.800003,57.600001,46,96.599998,100,72.699997,79.900002,76.900002
20161103074500,180.0,172.800003,57.600001,46,83.199997,100,72.699997,79.900002,76.900002
20161103080000,180.0,172.800003,57.600001,46,91.699997,100,72.699997,79.900002,76.900002
20161103081500,180.0,172.800003,57.600001,46,87.900002,100,72.699997,79.900002,76.900002
20161103083000,180.0,175.199997,58.399999,46,85.0,100,72.699997,79.900002,76.900002
20161103084500,180.0,177.0,59.0,46,93.900002,100,72.800003,79.900002,76.900002
20161103090000,180.0,288.600006,96.200002,65,57.599998,0,72.599998,65.400002,62.400002
20161103091500,180.0,288.600006,96.200002,65,55.5,0,71.0,65.0,61.900002
20161103093000,180.0,291.600006,97.200002,66,55.5,0,70.199997,65.0,61.900002
20161103094500,180.0,291.600006,97.200002,66,55.5,0,69.400002,65.0,61.900002
20161103100000,180.0,288.600006,96.200002,66,55.5,0,69.0,65.0,61.900002
20161103101500,180.0,291.600006,97.200002,66,56.299999,0,68.699997,65.0,61.900002
20161103103000,180.0,288.600006,96.200002,66,56.299999,0,68.400002,65.0,61.900002
20161103104500,180.0,294.600006,98.200002,65,56.299999,0,68.199997,65.400002,62.400002
20161103110000,180.0,282.0,94.0,62,56.299999,0,68.099998,65.400002,62.400002
20161103111500,180.0,288.600006,96.200002,64,56.299999,0,68.099998,65.400002,62.400002
20161103113000,180.0,294.600006,98.200002,64,56.299999,0,67.900002,65.400002,62.400002
20161103114500,180.0,291.600006,97.200002,64,56.299999,0,67.800003,65.400002,62.400002
20161103120000,180.0,291.600006,97.200002,64,56.299999,0,67.900002,65.400002,62.400002
20161103121500,180.0,291.600006,97.200002,64,55.599998,0,67.900002,65.400002,62.400002
20161103123000,180.0,294.600006,98.200002,61,55.599998,0,67.699997,65.400002,62.400002
20161103124500,180.0,291.600006,97.200002,61,55.599998,0,67.699997,65.400002,62.400002
