PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161103130000,180.0,180.600006,60.200002,44,74.800003,100,68.099998,80.0,78.0
20161103131500,180.0,180.600006,60.200002,44,94.800003,100,69.699997,80.0,78.0
20161103133000,180.0,178.199997,59.399999,44,83.199997,100,70.800003,80.0,78.0
20161103134500,180.0,178.199997,59.399999,44,94.699997,100,70.900002,80.0,78.0
20161103140000,180.0,178.199997,59.399999,44,83.199997,100,71.300003,80.0,78.0
20161103141500,180.0,178.199997,59.399999,44,95.599998,100,71.599998,80.0,78.0
20161103143000,180.0,178.199997,59.399999,44,83.300003,100,72.0,80.0,78.0
20161103144500,180.0,291.600006,97.200002,63,56.400002,0,71.400002,67.300003,64.300003
20161103150000,180.0,288.600006,96.200002,63,56.400002,0,70.300003,67.300003,64.300003
20161103151500,180.0,294.600006,98.200002,63,55.599998,0,69.699997,67.300003,64.300003
20161103153000,180.0,294.600006,98.200002,63,55.599998,0,69.199997,67.800003,64.800003
20161103154500,180.0,291.600006,97.200002,64,55.599998,0,68.800003,67.300003,64.300003
20161103160000,180.0,282.0,94.0,62,55.599998,0,68.599998,67.800003,64.800003
20161103161500,180.0,288.600006,96.200002,64,55.599998,0,68.400002,67.599998,64.599998
20161103163000,180.0,291.600006,97.200002,64,55.599998,0,68.199997,67.400002,64.400002
20161103164500,180.0,288.600006,96.200002,65,55.599998,0,68.099998,67.300003,64.300003
20161103170000,180.0,291.600006,97.200002,65,55.599998,0,67.900002,67.300003,64.300003
20161103171500,180.0,291.600006,97.200002,66,55.599998,0,67.800003,67.300003,64.300003
20161103173000,180.0,288.600006,96.200002,66,55.599998,0,67.800003,67.300003,64.300003
20161103174500,180.0,279.0,93.0,64,55.599998,0,67.800003,67.800003,64.800003
20161103180000,180.0,282.0,94.0,64,55.599998,0,67.699997,67.800003,64.800003
20161103181500,180.0,282.0,94.0,64,55.599998,0,67.699997,67.699997,64.699997
20161103183000,180.0,282.0,94.0,63,55.599998,0,67.699997,67.599998,64.599998
20161103184500,180.0,282.0,94.0,63,56.700001,0,67.599998,67.699997,64.699997
20161103190000,180.0,279.0,93.0,63,55.599998,0,67.599998,67.599998,64.599998
20161103191500,180.0,282.0,94.0,63,55.599998,0,67.599998,67.5,64.5
20161103193000,180.0,269.399994,89.799998,63,55.599998,0,67.599998,67.400002,64.400002
20161103194500,180.0,276.0,92.0,64,55.599998,0,67.599998,67.300003,64.300003
20161103200000,180.0,272.399994,90.799998,64,55.599998,0,67.400002,67.300003,64.300003
20161103201500,180.0,272.399994,90.799998,64,55.599998,0,67.400002,67.300003,64.300003
20161103203000,180.0,269.399994,89.799998,64,55.599998,0,67.300003,67.300003,64.300003
20161103204500,180.0,276.0,92.0,64,55.599998,0,67.300003,67.300003,64.300003
20161103210000,180.0,276.0,92.0,64,55.599998,0,67.199997,67.300003,64.300003
20161103211500,180.0,276.0,92.0,64,55.599998,0,67.199997,67.300003,64.300003
20161103213000,180.0,276.0,92.0,64,55.599998,0,67.099998,67.300003,64.300003
20161103214500,180.0,276.0,92.0,64,55.599998,0,67.099998,67.300003,64.300003
20161103220000,180.0,269.399994,89.799998,62,55.599998,0,67.0,67.300003,64.300003
20161103221500,180.0,262.200012,87.400004,61,56.299999,0,67.0,67.300003,64.300003
20161103223000,180.0,244.199997,81.399999,58,56.299999,0,67.0,67.300003,64.300003
20161103224500,180.0,247.800003,82.600001,57,55.5,0,67.0,67.300003,64.300003
20161103230000,180.0,232.800003,77.600001,55,55.5,0,66.900002,67.300003,64.300003
20161103231500,180.0,232.800003,77.600001,55,55.5,0,67.0,67.300003,64.300003
20161103233000,180.0,220.800003,73.600001,52,55.5,0,67.0,67.300003,64.300003
20161103234500,180.0,208.199997,69.399999,50,55.5,0,67.0,67.300003,64.300003
20161104000000,180.0,203.399994,67.799998,49,55.5,0,67.0,67.300003,64.300003
20161104001500,180.0,199.199997,66.399999,48,55.5,0,67.0,67.300003,64.300003
20161104003000,180.0,194.399994,64.799998,47,55.5,0,67.0,67.300003,64.300003
20161104004500,180.0,186.0,62.0,45,55.5,0,67.099998,67.400002,64.400002
20161104010000,180.0,186.0,62.0,45,55.5,0,67.099998,67.300003,64.300003
20161104011500,180.0,186.0,62.0,45,55.5,0,67.199997,67.400002,64.400002
20161104013000,180.0,186.0,62.0,45,55.5,0,67.199997,67.400002,64.400002
20161104014500,180.0,186.0,62.0,45,55.5,0,67.199997,67.300003,64.300003
20161104020000,180.0,186.0,62.0,45,55.5,0,67.199997,67.300003,64.300003
20161104021500,180.0,186.0,62.0,45,55.5,0,67.199997,67.800003,64.800003
20161104023000,180.0,186.0,62.0,45,55.5,0,67.199997,67.699997,64.699997
20161104024500,180.0,192.0,64.0,47,55.5,0,67.199997,67.5,64.5
20161104030000,180.0,195.600006,65.200002,47,55.5,0,67.199997,67.400002,64.400002
20161104031500,180.0,195.600006,65.200002,47,55.5,0,67.199997,67.400002,64.400002
20161104033000,180.0,189.600006,63.200002,45,55.5,0,67.199997,67.599998,64.599998
20161104034500,180.0,189.600006,63.200002,45,55.5,0,67.199997,67.800003,64.800003
20161104040000,180.0,187.199997,62.399999,45,55.5,0,67.199997,67.800003,64.800003
20161104041500,180.0,187.199997,62.399999,45,55.5,0,67.199997,67.800003,64.800003
20161104043000,180.0,187.199997,62.399999,45,55.5,0,67.300003,67.800003,64.800003
20161104044500,180.0,187.199997,62.399999,45,55.5,0,67.300003,67.800003,64.800003
20161104050000,180.0,187.199997,62.399999,45,55.5,0,67.300003,67.800003,64.800003
20161104051500,180.0,187.199997,62.399999,45,55.5,0,67.199997,67.800003,64.800003
20161104053000,180.0,184.800003,61.600001,45,55.5,0,67.199997,67.800003,64.800003
20161104054500,180.0,187.199997,62.399999,45,55.5,0,67.199997,67.800003,64.800003
20161104060000,180.0,187.199997,62.399999,45,55.5,0,67.199997,67.800003,64.800003
20161104061500,180.0,187.199997,62.399999,45,55.5,0,67.099998,67.800003,64.800003
20161104063000,180.0,187.199997,62.399999,45,55.5,0,67.099998,67.800003,64.800003
20161104064500,180.0,181.800003,60.600001,45,55.5,0,67.099998,67.800003,64.800003
20161104070000,180.0,175.800003,58.600001,46,55.5,0,67.099998,67.800003,64.800003
20161104071500,180.0,179.399994,59.799998,46,55.5,0,67.0,67.800003,64.800003
20161104073000,180.0,179.399994,59.799998,46,55.5,0,66.900002,67.800003,64.800003
20161104074500,180.0,182.399994,60.799998,46,55.5,0,66.900002,67.800003,64.800003
20161104080000,180.0,187.800003,62.600001,46,55.5,0,66.800003,67.800003,64.800003
20161104081500,180.0,190.800003,63.600001,46,56.299999,0,66.800003,67.800003,64.800003
20161104083000,180.0,187.800003,62.600001,45,56.299999,0,66.800003,67.800003,64.800003
20161104084500,180.0,185.399994,61.799998,45,55.599998,0,66.900002,67.800003,64.800003
20161104090000,180.0,182.399994,60.799998,44,55.599998,0,66.900002,67.800003,64.800003
20161104091500,180.0,182.399994,60.799998,44,56.299999,0,67.0,67.800003,64.800003
20161104093000,180.0,177.0,59.0,46,56.299999,0,67.199997,67.800003,64.800003
20161104094500,180.0,179.399994,59.799998,46,56.299999,0,67.099998,67.800003,64.800003
20161104100000,180.0,176.399994,58.799998,46,56.299999,0,67.199997,67.800003,64.800003
20161104101500,180.0,178.800003,59.600001,46,56.299999,0,67.300003,67.800003,64.800003
20161104103000,180.0,175.199997,58.399999,46,56.299999,0,67.300003,67.800003,64.800003
20161104104500,180.0,175.199997,58.399999,46,56.299999,0,67.400002,67.800003,64.800003
20161104110000,180.0,172.800003,57.600001,46,56.299999,0,67.5,67.800003,64.800003
20161104111500,180.0,177.600006,59.200002,47,56.299999,0,67.599998,67.800003,64.800003
20161104113000,180.0,177.600006,59.200002,47,56.299999,0,67.599998,67.800003,64.800003
20161104114500,180.0,177.600006,59.200002,47,56.299999,0,67.699997,67.800003,64.800003
20161104120000,180.0,180.600006,60.200002,48,56.299999,0,67.699997,67.800003,64.800003
20161104121500,180.0,186.0,62.0,48,56.299999,0,67.699997,67.800003,64.800003
20161104123000,180.0,186.0,62.0,48,56.299999,0,67.699997,67.800003,64.800003
20161104124500,180.0,186.0,62.0,48,56.299999,0,67.699997,67.800003,64.800003
20161104130000,180.0,186.0,62.0,48,56.299999,0,67.699997,67.800003,64.800003
20161104131500,180.0,180.600006,60.200002,48,56.299999,0,67.800003,67.800003,64.800003
20161104133000,180.0,183.600006,61.200002,48,56.299999,0,67.800003,67.800003,64.800003
20161104134500,180.0,183.600006,61.200002,48,56.299999,0,67.800003,67.800003,64.800003
20161104140000,180.0,183.600006,61.200002,48,56.299999,0,67.699997,67.800003,64.800003
20161104141500,180.0,183.600006,61.200002,48,55.599998,0,67.699997,67.800003,64.800003
20161104143000,180.0,183.600006,61.200002,48,55.599998,0,67.699997,67.800003,64.800003
20161104144500,180.0,187.199997,62.399999,48,55.599998,0,67.699997,67.800003,64.800003
20161104150000,180.0,187.199997,62.399999,48,56.400002,0,67.699997,67.800003,64.800003
20161104151500,180.0,187.199997,62.399999,48,56.400002,0,67.699997,67.800003,64.800003
20161104153000,180.0,183.600006,61.200002,48,56.400002,0,67.599998,67.800003,64.800003
20161104154500,180.0,183.600006,61.200002,48,56.400002,0,67.599998,67.800003,64.800003
20161104160000,180.0,183.600006,61.200002,48,56.400002,0,67.599998,67.800003,64.800003
20161104161500,180.0,183.600006,61.200002,48,57.099998,0,67.699997,67.800003,64.800003
20161104163000,180.0,183.600006,61.200002,48,56.400002,0,67.599998,67.800003,64.800003
20161104164500,180.0,183.600006,61.200002,48,56.400002,0,67.599998,67.800003,64.800003
20161104170000,180.0,183.600006,61.200002,48,56.400002,0,67.599998,67.800003,64.800003
20161104171500,180.0,183.600006,61.200002,48,56.400002,0,67.599998,67.800003,64.800003
20161104173000,180.0,183.600006,61.200002,48,56.400002,0,67.599998,67.800003,64.800003
20161104174500,180.0,183.600006,61.200002,48,55.599998,0,67.599998,67.800003,64.800003
20161104180000,180.0,183.600006,61.200002,48,55.599998,0,67.599998,67.800003,64.800003
20161104181500,180.0,183.600006,61.200002,48,55.599998,0,67.599998,67.800003,64.800003
20161104183000,180.0,181.199997,60.399999,48,55.599998,0,67.599998,67.800003,64.800003
20161104184500,180.0,183.600006,61.200002,48,55.599998,0,67.599998,67.800003,64.800003
20161104190000,180.0,179.399994,59.799998,48,55.599998,0,67.599998,67.800003,64.800003
20161104191500,180.0,179.399994,59.799998,48,55.599998,0,67.599998,67.800003,64.800003
20161104193000,180.0,179.399994,59.799998,48,55.599998,0,67.599998,67.800003,64.800003
20161104194500,180.0,181.199997,60.399999,48,55.599998,0,67.5,67.800003,64.800003
20161104200000,180.0,181.199997,60.399999,48,55.599998,0,67.400002,67.800003,64.800003
20161104201500,180.0,181.199997,60.399999,48,56.299999,0,67.5,67.800003,64.800003
20161104203000,180.0,181.199997,60.399999,48,55.599998,0,67.5,67.800003,64.800003
20161104204500,180.0,184.800003,61.600001,48,55.599998,0,67.400002,67.800003,64.800003
20161104210000,180.0,184.800003,61.600001,48,55.599998,0,67.400002,67.800003,64.800003
20161104211500,180.0,184.800003,61.600001,48,55.599998,0,67.300003,67.800003,64.800003
20161104213000,180.0,184.800003,61.600001,48,55.599998,0,67.300003,67.800003,64.800003
20161104214500,180.0,184.800003,61.600001,48,56.299999,0,67.300003,67.800003,64.800003
20161104220000,180.0,184.800003,61.600001,48,55.599998,0,67.300003,67.800003,64.800003
20161104221500,180.0,184.800003,61.600001,48,56.299999,0,67.199997,67.800003,64.800003
20161104223000,180.0,184.800003,61.600001,48,56.299999,0,67.199997,67.800003,64.800003
20161104224500,180.0,184.800003,61.600001,48,56.299999,0,67.199997,67.800003,64.800003
20161104230000,180.0,184.800003,61.600001,48,56.299999,0,67.199997,67.800003,64.800003
20161104231500,180.0,187.800003,62.600001,47,55.599998,0,67.199997,67.800003,64.800003
20161104233000,180.0,187.800003,62.600001,46,55.599998,0,67.099998,67.800003,64.800003
20161104234500,180.0,187.800003,62.600001,45,56.400002,0,67.099998,67.800003,64.800003
20161105000000,180.0,187.800003,62.600001,45,56.400002,0,67.099998,67.800003,64.800003
20161105001500,180.0,187.800003,62.600001,45,55.599998,0,67.099998,67.800003,64.800003
20161105003000,180.0,187.800003,62.600001,45,56.200001,0,67.099998,67.800003,64.800003
20161105004500,180.0,187.800003,62.600001,45,55.599998,0,67.099998,67.800003,64.800003
20161105010000,180.0,185.399994,61.799998,45,55.599998,0,67.099998,67.800003,64.800003
20161105011500,180.0,185.399994,61.799998,45,55.599998,0,67.099998,67.800003,64.800003
20161105013000,180.0,185.399994,61.799998,45,55.599998,0,67.099998,67.800003,64.800003
20161105014500,180.0,185.399994,61.799998,45,55.599998,0,67.099998,67.800003,64.800003
20161105020000,180.0,185.399994,61.799998,45,55.599998,0,67.099998,67.800003,64.800003
20161105021500,180.0,185.399994,61.799998,45,55.599998,0,67.099998,67.800003,64.800003
20161105023000,180.0,185.399994,61.799998,45,55.599998,0,67.0,67.800003,64.800003
20161105024500,180.0,185.399994,61.799998,45,55.599998,0,67.0,67.800003,64.800003
20161105030000,180.0,185.399994,61.799998,45,55.599998,0,67.0,67.800003,64.800003
20161105031500,180.0,185.399994,61.799998,45,55.599998,0,66.900002,67.800003,64.800003
20161105033000,180.0,185.399994,61.799998,45,55.599998,0,66.900002,67.800003,64.800003
20161105034500,180.0,185.399994,61.799998,45,55.599998,0,66.900002,67.800003,64.800003
20161105040000,180.0,187.800003,62.600001,45,55.599998,0,66.900002,67.800003,64.800003
20161105041500,180.0,183.600006,61.200002,45,55.599998,0,66.900002,67.800003,64.800003
20161105043000,180.0,183.600006,61.200002,45,55.599998,0,66.800003,67.800003,64.800003
20161105044500,180.0,183.600006,61.200002,45,55.599998,0,66.699997,67.800003,64.800003
20161105050000,180.0,186.0,62.0,45,55.599998,0,66.699997,67.800003,64.800003
20161105051500,180.0,186.0,62.0,45,55.599998,0,66.599998,67.800003,64.800003
20161105053000,180.0,186.0,62.0,45,55.599998,0,66.599998,67.800003,64.800003
20161105054500,180.0,186.0,62.0,45,55.599998,0,66.5,67.800003,64.800003
20161105060000,180.0,186.0,62.0,45,55.599998,0,66.400002,67.800003,64.800003
20161105061500,180.0,186.0,62.0,45,55.599998,0,66.400002,67.800003,64.800003
20161105063000,180.0,186.0,62.0,45,55.599998,0,66.400002,67.800003,64.800003
20161105064500,180.0,186.0,62.0,45,55.599998,0,66.400002,67.800003,64.800003
20161105070000,180.0,174.600006,58.200002,46,55.599998,0,66.400002,67.800003,64.800003
20161105071500,180.0,174.600006,58.200002,46,55.599998,0,66.400002,67.800003,64.800003
20161105073000,180.0,176.399994,58.799998,46,55.599998,0,66.400002,67.800003,64.800003
20161105074500,180.0,176.399994,58.799998,46,55.599998,0,66.400002,67.800003,64.800003
20161105080000,180.0,176.399994,58.799998,46,55.599998,0,66.400002,67.800003,64.800003
20161105081500,180.0,176.399994,58.799998,46,55.599998,0,66.400002,67.800003,64.800003
20161105083000,180.0,176.399994,58.799998,46,55.599998,0,66.400002,67.800003,64.800003
20161105084500,180.0,176.399994,58.799998,46,55.599998,0,66.5,67.800003,64.800003
20161105090000,180.0,181.199997,60.399999,46,55.599998,0,66.5,67.800003,64.800003
20161105091500,180.0,181.199997,60.399999,46,55.599998,0,66.599998,67.800003,64.800003
20161105093000,180.0,181.199997,60.399999,46,55.599998,0,66.599998,67.800003,64.800003
20161105094500,180.0,181.199997,60.399999,46,55.599998,0,66.599998,67.800003,64.800003
20161105100000,180.0,183.600006,61.200002,46,55.599998,0,66.699997,67.800003,64.800003
20161105101500,180.0,187.800003,62.600001,46,55.599998,0,66.699997,67.800003,64.800003
20161105103000,180.0,187.800003,62.600001,46,55.599998,0,66.699997,67.800003,64.800003
20161105104500,180.0,187.800003,62.600001,46,55.599998,0,66.699997,67.800003,64.800003
20161105110000,180.0,184.199997,61.399999,46,55.599998,0,66.800003,67.800003,64.800003
20161105111500,180.0,184.199997,61.399999,46,56.299999,0,66.900002,67.800003,64.800003
20161105113000,180.0,184.199997,61.399999,46,56.299999,0,66.900002,67.800003,64.800003
20161105114500,180.0,184.199997,61.399999,46,56.299999,0,66.900002,67.800003,64.800003
20161105120000,180.0,184.199997,61.399999,46,56.299999,0,67.0,67.800003,64.800003
20161105121500,180.0,184.199997,61.399999,46,56.299999,0,67.099998,67.800003,64.800003
20161105123000,180.0,184.199997,61.399999,46,56.299999,0,67.099998,67.800003,64.800003
20161105124500,180.0,186.600006,62.200002,46,56.299999,0,67.199997,67.800003,64.800003
20161105130000,180.0,186.600006,62.200002,46,56.299999,0,67.199997,67.800003,64.800003
20161105131500,180.0,186.600006,62.200002,46,56.299999,0,67.199997,67.800003,64.800003
20161105133000,180.0,186.600006,62.200002,46,56.299999,0,67.300003,67.800003,64.800003
20161105134500,180.0,186.600006,62.200002,46,56.299999,0,67.300003,67.800003,64.800003
20161105140000,180.0,186.600006,62.200002,46,56.299999,0,67.300003,67.800003,64.800003
20161105141500,180.0,186.600006,62.200002,46,56.299999,0,67.400002,67.800003,64.800003
20161105143000,180.0,184.199997,61.399999,46,56.299999,0,67.400002,67.800003,64.800003
20161105144500,180.0,184.199997,61.399999,46,56.299999,0,67.400002,67.800003,64.800003
20161105150000,180.0,184.199997,61.399999,46,56.299999,0,67.5,67.800003,64.800003
20161105151500,180.0,184.199997,61.399999,46,56.299999,0,67.599998,67.800003,64.800003
20161105153000,180.0,184.199997,61.399999,46,56.299999,0,67.599998,67.800003,64.800003
20161105154500,180.0,181.199997,60.399999,46,56.299999,0,67.699997,67.800003,64.800003
20161105160000,180.0,181.199997,60.399999,46,56.299999,0,67.699997,67.800003,64.800003
20161105161500,180.0,181.199997,60.399999,46,57.099998,0,67.699997,67.800003,64.800003
20161105163000,180.0,181.199997,60.399999,46,56.0,0,67.800003,67.800003,64.800003
20161105164500,180.0,181.199997,60.399999,46,56.0,0,67.800003,67.800003,64.800003
20161105170000,180.0,181.199997,60.399999,46,56.0,0,67.800003,67.800003,64.800003
20161105171500,180.0,181.199997,60.399999,46,56.0,0,67.800003,67.800003,64.800003
20161105173000,180.0,181.199997,60.399999,46,56.0,0,67.800003,67.800003,64.800003
20161105174500,180.0,181.199997,60.399999,46,56.700001,0,67.800003,67.800003,64.800003
20161105180000,180.0,177.600006,59.200002,46,56.700001,0,67.900002,67.800003,64.800003
20161105181500,180.0,179.399994,59.799998,46,56.700001,0,67.900002,67.800003,64.800003
20161105183000,180.0,179.399994,59.799998,46,56.700001,0,67.900002,67.800003,64.800003
20161105184500,180.0,179.399994,59.799998,46,56.700001,0,67.800003,67.800003,64.800003
20161105190000,180.0,179.399994,59.799998,46,55.599998,0,67.800003,67.800003,64.800003
20161105191500,180.0,179.399994,59.799998,46,56.299999,0,67.699997,67.800003,64.800003
20161105193000,180.0,177.600006,59.200002,46,56.299999,0,67.699997,67.800003,64.800003
20161105194500,180.0,177.600006,59.200002,46,56.299999,0,67.599998,67.800003,64.800003
20161105210000,180.0,177.600006,59.200002,46,56.299999,0,67.599998,67.800003,64.800003
20161105211500,180.0,175.800003,58.600001,46,55.599998,0,67.400002,67.800003,64.800003
20161105213000,180.0,177.600006,59.200002,46,55.599998,0,67.400002,67.800003,64.800003
20161105214500,180.0,180.0,60.0,46,55.599998,0,67.300003,67.800003,64.800003
20161105220000,180.0,190.199997,63.399999,44,55.599998,0,67.300003,67.800003,64.800003
20161105221500,180.0,181.199997,60.399999,44,55.599998,0,67.300003,67.800003,64.800003
20161105223000,180.0,181.199997,60.399999,44,55.599998,0,67.300003,67.800003,64.800003
20161105224500,180.0,181.199997,60.399999,44,55.599998,0,67.300003,67.800003,64.800003
20161105230000,180.0,181.199997,60.399999,44,55.599998,0,67.300003,67.800003,64.800003
20161105231500,180.0,181.199997,60.399999,44,55.599998,0,67.300003,67.800003,64.800003
20161105233000,180.0,181.199997,60.399999,44,55.599998,0,67.300003,67.800003,64.800003
20161105234500,180.0,181.199997,60.399999,44,55.599998,0,67.300003,67.800003,64.800003
20161106000000,180.0,178.800003,59.600001,44,55.599998,0,67.300003,67.800003,64.800003
20161106001500,180.0,181.199997,60.399999,44,55.599998,0,67.300003,67.800003,64.800003
20161106003000,180.0,181.199997,60.399999,44,55.599998,0,67.300003,67.800003,64.800003
20161106004500,180.0,181.199997,60.399999,44,55.599998,0,67.300003,67.800003,64.800003
20161106010000,180.0,178.800003,59.600001,44,55.599998,0,67.199997,67.800003,64.800003
20161106011500,180.0,180.600006,60.200002,44,55.599998,0,67.300003,67.800003,64.800003
20161106013000,180.0,180.600006,60.200002,44,55.599998,0,67.199997,67.800003,64.800003
20161106014500,180.0,177.0,59.0,44,55.599998,0,67.199997,67.800003,64.800003
20161106020000,180.0,177.0,59.0,44,55.599998,0,67.199997,67.800003,64.800003
20161106021500,180.0,177.0,59.0,44,55.599998,0,67.199997,67.800003,64.800003
20161106023000,180.0,177.0,59.0,44,55.599998,0,67.199997,67.800003,64.800003
20161106024500,180.0,177.0,59.0,44,55.599998,0,67.199997,67.800003,64.800003
20161106030000,180.0,177.0,59.0,44,54.900002,0,67.199997,67.800003,64.800003
20161106031500,180.0,177.0,59.0,44,55.599998,0,67.199997,67.800003,64.800003
20161106033000,180.0,172.800003,57.600001,44,55.599998,0,67.199997,67.800003,64.800003
20161106034500,180.0,172.800003,57.600001,44,55.599998,0,67.199997,67.800003,64.800003
20161106040000,180.0,172.800003,57.600001,44,55.599998,0,67.199997,67.800003,64.800003
20161106041500,180.0,172.800003,57.600001,44,55.599998,0,67.099998,67.800003,64.800003
20161106043000,180.0,172.800003,57.600001,44,55.599998,0,67.099998,67.800003,64.800003
20161106044500,180.0,172.800003,57.600001,44,55.599998,0,67.099998,67.800003,64.800003
20161106050000,180.0,172.800003,57.600001,44,55.599998,0,67.099998,67.800003,64.800003
20161106051500,180.0,175.199997,58.399999,44,55.599998,0,67.099998,67.800003,64.800003
20161106053000,180.0,175.199997,58.399999,44,55.599998,0,67.099998,67.800003,64.800003
20161106054500,180.0,175.199997,58.399999,44,55.599998,0,67.099998,67.800003,64.800003
20161106060000,180.0,175.199997,58.399999,44,55.599998,0,67.099998,67.800003,64.800003
20161106061500,180.0,175.199997,58.399999,44,55.599998,0,67.199997,67.800003,64.800003
20161106063000,180.0,175.199997,58.399999,44,55.599998,0,67.199997,67.800003,64.800003
20161106064500,180.0,175.199997,58.399999,44,55.599998,0,67.199997,67.800003,64.800003
20161106070000,180.0,175.199997,58.399999,44,55.599998,0,67.199997,67.800003,64.800003
20161106071500,180.0,175.199997,58.399999,44,55.599998,0,67.199997,67.800003,64.800003
20161106073000,180.0,175.199997,58.399999,44,55.599998,0,67.199997,67.800003,64.800003
20161106074500,180.0,169.800003,56.600001,44,55.599998,0,67.300003,67.800003,64.800003
20161106080000,180.0,172.199997,57.399999,45,55.599998,0,67.300003,67.800003,64.800003
20161106081500,180.0,172.199997,57.399999,45,55.599998,0,67.400002,67.800003,64.800003
20161106083000,180.0,181.199997,60.399999,48,55.599998,0,67.400002,67.800003,64.800003
20161106084500,180.0,183.600006,61.200002,48,56.299999,0,67.300003,67.800003,64.800003
20161106090000,180.0,183.600006,61.200002,48,55.599998,0,67.199997,67.800003,64.800003
20161106091500,180.0,183.600006,61.200002,48,55.599998,0,67.199997,67.800003,64.800003
20161106093000,180.0,183.600006,61.200002,48,55.599998,0,67.199997,67.800003,64.800003
20161106094500,180.0,183.600006,61.200002,48,55.599998,0,67.199997,67.800003,64.800003
20161106100000,180.0,183.600006,61.200002,48,55.599998,0,67.199997,67.800003,64.800003
20161106101500,180.0,186.0,62.0,48,55.599998,0,67.300003,67.800003,64.800003
20161106103000,180.0,186.0,62.0,48,55.599998,0,67.300003,67.800003,64.800003
20161106104500,180.0,186.0,62.0,48,56.299999,0,67.300003,67.800003,64.800003
20161106110000,180.0,186.0,62.0,48,56.299999,0,67.400002,67.800003,64.800003
20161106111500,180.0,189.600006,63.200002,48,56.299999,0,67.599998,67.800003,64.800003
20161106113000,180.0,189.600006,63.200002,48,56.299999,0,67.599998,67.800003,64.800003
20161106114500,180.0,189.600006,63.200002,48,56.299999,0,67.599998,67.800003,64.800003
20161106120000,180.0,189.600006,63.200002,48,56.299999,0,67.599998,67.800003,64.800003
20161106121500,180.0,192.0,64.0,48,55.599998,0,67.599998,67.800003,64.800003
20161106123000,180.0,192.0,64.0,48,55.599998,0,67.599998,67.800003,64.800003
20161106124500,180.0,192.0,64.0,48,56.299999,0,67.699997,67.800003,64.800003
20161106130000,180.0,189.600006,63.200002,48,56.299999,0,67.699997,67.800003,64.800003
20161106131500,180.0,189.600006,63.200002,48,56.299999,0,67.699997,67.800003,64.800003
20161106133000,180.0,189.600006,63.200002,48,56.299999,0,67.800003,67.800003,64.800003
20161106134500,180.0,189.600006,63.200002,48,56.299999,0,67.800003,67.800003,64.800003
20161106140000,180.0,189.600006,63.200002,48,55.599998,0,67.800003,67.800003,64.800003
20161106141500,180.0,189.600006,63.200002,48,55.599998,0,67.800003,67.800003,64.800003
20161106143000,180.0,189.600006,63.200002,48,55.599998,0,67.900002,67.800003,64.800003
20161106144500,180.0,189.600006,63.200002,48,55.599998,0,67.900002,67.800003,64.800003
20161106150000,180.0,189.600006,63.200002,48,55.599998,0,67.900002,67.800003,64.800003
20161106151500,180.0,187.199997,62.399999,48,55.599998,0,67.900002,67.800003,64.800003
20161106153000,180.0,187.199997,62.399999,48,55.599998,0,67.900002,67.800003,64.800003
20161106154500,180.0,187.199997,62.399999,48,55.599998,0,68.0,67.800003,64.800003
20161106160000,180.0,187.199997,62.399999,48,56.400002,0,68.099998,67.800003,64.800003
20161106161500,180.0,192.0,64.0,48,56.400002,0,68.099998,67.800003,64.800003
20161106163000,180.0,200.399994,66.799998,50,56.400002,0,68.0,67.800003,64.800003
20161106164500,180.0,200.399994,66.799998,50,56.400002,0,68.0,67.800003,64.800003
20161106170000,180.0,200.399994,66.799998,50,56.400002,0,68.0,67.800003,64.800003
20161106171500,180.0,200.399994,66.799998,50,55.700001,0,67.900002,67.800003,64.800003
20161106173000,180.0,200.399994,66.799998,50,55.700001,0,67.900002,67.800003,64.800003
20161106174500,180.0,200.399994,66.799998,50,55.700001,0,67.800003,67.800003,64.800003
20161106180000,180.0,200.399994,66.799998,50,55.700001,0,67.800003,67.800003,64.800003
20161106181500,180.0,203.399994,67.799998,50,55.700001,0,67.699997,67.800003,64.800003
20161106183000,180.0,201.0,67.0,50,55.700001,0,67.699997,67.800003,64.800003
20161106184500,180.0,203.399994,67.799998,50,55.700001,0,67.599998,67.800003,64.800003
20161106190000,180.0,203.399994,67.799998,50,55.700001,0,67.5,67.800003,64.800003
20161106191500,180.0,189.600006,63.200002,48,55.700001,0,67.5,67.800003,64.800003
20161106193000,180.0,189.600006,63.200002,47,55.700001,0,67.5,67.800003,64.800003
20161106194500,180.0,187.199997,62.399999,47,55.700001,0,67.400002,67.800003,64.800003
20161106200000,180.0,187.199997,62.399999,46,55.700001,0,67.400002,67.800003,64.800003
20161106201500,180.0,187.199997,62.399999,46,55.700001,0,67.300003,67.800003,64.800003
20161106203000,180.0,187.199997,62.399999,46,55.700001,0,67.300003,67.800003,64.800003
20161106204500,180.0,187.199997,62.399999,46,55.700001,0,67.300003,67.800003,64.800003
20161106210000,180.0,187.199997,62.399999,46,55.700001,0,67.199997,67.800003,64.800003
20161106211500,180.0,187.199997,62.399999,46,55.700001,0,67.199997,67.800003,64.800003
20161106213000,180.0,187.199997,62.399999,46,55.700001,0,67.199997,67.800003,64.800003
20161106214500,180.0,184.800003,61.600001,46,55.700001,0,67.199997,67.800003,64.800003
20161106220000,180.0,184.800003,61.600001,46,55.700001,0,67.199997,67.800003,64.800003
20161106221500,180.0,184.800003,61.600001,46,55.700001,0,67.199997,67.800003,64.800003
20161106223000,180.0,182.399994,60.799998,46,55.700001,0,67.099998,67.800003,64.800003
20161106224500,180.0,200.399994,66.799998,49,55.700001,0,67.099998,67.300003,64.300003
20161106230000,180.0,192.0,64.0,48,55.700001,0,67.0,67.300003,64.300003
20161106231500,180.0,189.600006,63.200002,47,55.700001,0,66.900002,67.300003,64.300003
20161106233000,180.0,189.600006,63.200002,47,55.700001,0,67.0,67.5,64.5
20161106234500,180.0,189.600006,63.200002,47,55.700001,0,67.0,67.300003,64.300003
20161107000000,180.0,189.600006,63.200002,47,55.700001,0,66.900002,67.300003,64.300003
20161107001500,180.0,189.600006,63.200002,47,55.700001,0,66.900002,67.300003,64.300003
20161107003000,180.0,175.199997,58.399999,44,55.700001,0,67.0,67.5,64.5
20161107004500,180.0,192.0,64.0,47,55.700001,0,67.099998,67.300003,64.300003
20161107010000,180.0,192.0,64.0,47,55.700001,0,67.099998,67.300003,64.300003
20161107011500,180.0,192.0,64.0,47,55.700001,0,67.099998,67.300003,64.300003
20161107013000,180.0,187.199997,62.399999,46,55.700001,0,67.0,67.599998,64.599998
20161107014500,180.0,187.199997,62.399999,46,55.700001,0,67.0,67.5,64.5
20161107020000,180.0,187.199997,62.399999,47,55.700001,0,67.0,67.599998,64.599998
20161107021500,180.0,190.199997,63.399999,47,55.700001,0,67.0,67.5,64.5
20161107023000,180.0,187.800003,62.600001,46,55.700001,0,66.900002,67.800003,64.800003
20161107024500,180.0,187.800003,62.600001,46,55.700001,0,67.099998,67.800003,64.800003
20161107030000,180.0,187.800003,62.600001,46,55.700001,0,67.099998,67.800003,64.800003
20161107031500,180.0,187.800003,62.600001,46,55.700001,0,67.099998,67.800003,64.800003
20161107033000,180.0,187.800003,62.600001,46,55.700001,0,67.099998,67.800003,64.800003
20161107034500,180.0,183.600006,61.200002,46,55.700001,0,67.099998,67.800003,64.800003
20161107040000,180.0,183.600006,61.200002,46,55.700001,0,67.099998,67.800003,64.800003
20161107041500,180.0,183.600006,61.200002,46,55.700001,0,67.099998,67.800003,64.800003
20161107043000,180.0,183.600006,61.200002,46,55.700001,0,67.099998,67.800003,64.800003
20161107044500,180.0,186.600006,62.200002,46,55.700001,0,67.099998,67.800003,64.800003
20161107050000,180.0,186.600006,62.200002,46,55.700001,0,67.099998,67.800003,64.800003
20161107051500,180.0,186.600006,62.200002,46,55.700001,0,67.099998,67.800003,64.800003
20161107053000,180.0,183.0,61.0,46,55.700001,0,67.099998,67.800003,64.800003
20161107054500,180.0,183.0,61.0,46,55.700001,0,67.099998,67.800003,64.800003
20161107060000,180.0,178.800003,59.600001,46,55.700001,0,67.099998,67.800003,64.800003
20161107061500,180.0,177.0,59.0,46,55.700001,0,67.099998,67.800003,64.800003
20161107063000,180.0,180.600006,60.200002,47,55.700001,0,67.099998,67.800003,64.800003
20161107064500,180.0,180.600006,60.200002,47,55.700001,0,67.0,67.800003,64.800003
20161107070000,180.0,178.199997,59.399999,47,55.700001,0,67.0,67.800003,64.800003
20161107071500,180.0,178.199997,59.399999,47,55.700001,0,67.099998,67.699997,64.699997
20161107073000,180.0,178.199997,59.399999,47,55.700001,0,67.099998,67.800003,64.800003
20161107074500,180.0,182.399994,60.799998,48,55.700001,0,67.099998,67.800003,64.800003
20161107080000,180.0,182.399994,60.799998,48,55.700001,0,67.099998,67.699997,64.699997
20161107081500,180.0,182.399994,60.799998,48,55.700001,0,67.099998,67.800003,64.800003
20161107083000,180.0,186.0,62.0,48,55.700001,0,67.099998,67.699997,64.699997
20161107084500,180.0,186.0,62.0,48,55.700001,0,67.099998,67.800003,64.800003
20161107090000,180.0,186.0,62.0,48,55.700001,0,67.099998,67.800003,64.800003
20161107091500,180.0,207.600006,69.200002,52,55.700001,0,67.099998,67.400002,64.400002
20161107093000,180.0,189.0,63.0,49,55.700001,0,67.099998,67.300003,64.300003
20161107094500,180.0,189.0,63.0,48,55.700001,0,67.099998,67.5,64.5
20161107100000,180.0,189.0,63.0,48,55.700001,0,67.199997,67.699997,64.699997
20161107101500,180.0,189.0,63.0,48,55.700001,0,67.199997,67.699997,64.699997
20161107103000,180.0,185.399994,61.799998,48,55.700001,0,67.199997,67.699997,64.699997
20161107104500,180.0,185.399994,61.799998,48,55.700001,0,67.199997,67.699997,64.699997
20161107110000,180.0,185.399994,61.799998,48,55.700001,0,67.199997,67.599998,64.599998
20161107111500,180.0,185.399994,61.799998,48,55.700001,0,67.199997,67.5,64.5
20161107113000,180.0,189.0,63.0,47,55.700001,0,67.199997,67.5,64.5
20161107114500,180.0,189.0,63.0,45,55.700001,0,67.5,67.599998,64.599998
20161107120000,180.0,291.600006,97.200002,62,55.700001,0,68.099998,65.0,61.299999
20161107121500,180.0,294.600006,98.200002,62,55.700001,0,68.0,65.0,61.299999
20161107123000,180.0,288.600006,96.200002,62,55.700001,0,68.0,65.0,61.299999
20161107124500,180.0,297.600006,99.200002,62,55.700001,0,68.0,65.0,61.299999
20161107130000,180.0,294.600006,98.200002,62,55.700001,0,67.599998,65.0,61.200001
20161107131500,180.0,294.600006,98.200002,62,54.900002,0,67.699997,65.0,61.299999
20161107133000,180.0,291.600006,97.200002,62,54.900002,0,67.900002,65.0,61.299999
20161107134500,180.0,291.600006,97.200002,62,54.900002,0,67.599998,65.0,61.299999
20161107140000,180.0,297.600006,99.200002,62,54.900002,0,67.400002,65.0,61.299999
20161107141500,180.0,294.600006,98.200002,67,55.5,0,67.400002,65.0,61.299999
20161107143000,180.0,294.600006,98.200002,67,55.5,0,67.099998,65.0,61.299999
20161107144500,180.0,306.600006,102.200002,66,55.5,0,67.199997,65.0,61.299999
20161107150000,180.0,306.600006,102.200002,63,55.5,0,67.5,65.0,61.299999
20161107151500,180.0,306.600006,102.200002,63,55.5,0,67.599998,65.0,61.299999
20161107153000,180.0,306.600006,102.200002,63,55.5,0,67.900002,65.0,61.299999
20161107154500,180.0,301.200012,100.400004,63,55.5,0,67.699997,65.0,61.299999
20161107160000,180.0,301.200012,100.400004,63,55.5,0,67.800003,65.0,61.299999
20161107161500,180.0,297.600006,99.200002,63,55.5,0,67.699997,65.0,61.299999
20161107163000,180.0,301.200012,100.400004,63,55.5,0,67.599998,65.0,61.299999
20161107164500,180.0,301.200012,100.400004,63,55.5,0,67.599998,65.0,61.299999
20161107170000,180.0,301.200012,100.400004,63,55.5,0,67.400002,65.0,61.299999
20161107171500,180.0,297.600006,99.200002,63,55.5,0,67.199997,65.0,60.700001
20161107173000,180.0,297.600006,99.200002,63,55.5,0,66.699997,65.0,61.299999
20161107174500,180.0,294.600006,98.200002,63,55.5,0,67.099998,65.0,61.299999
20161107180000,180.0,297.600006,99.200002,63,55.5,0,67.099998,65.0,61.299999
20161107181500,180.0,291.600006,97.200002,63,55.5,0,67.199997,65.0,61.299999
20161107183000,180.0,291.600006,97.200002,63,55.5,0,67.099998,65.0,61.299999
20161107184500,180.0,291.600006,97.200002,63,55.5,0,67.300003,65.0,61.299999
20161107190000,180.0,291.600006,97.200002,63,55.5,0,67.5,65.0,61.299999
20161107191500,180.0,291.600006,97.200002,63,55.5,0,67.599998,65.0,61.299999
20161107193000,180.0,294.600006,98.200002,63,55.5,0,67.599998,65.0,61.299999
20161107194500,180.0,291.600006,97.200002,63,55.5,0,67.400002,65.0,61.299999
20161107200000,180.0,288.600006,96.200002,64,55.5,0,67.599998,65.0,61.299999
20161107201500,180.0,291.600006,97.200002,65,55.5,0,67.199997,65.0,61.299999
20161107203000,180.0,291.600006,97.200002,65,55.5,0,67.099998,65.0,61.299999
20161107204500,180.0,291.600006,97.200002,66,55.5,0,67.0,65.0,61.299999
20161107210000,180.0,291.600006,97.200002,66,55.5,0,66.900002,65.0,61.299999
20161107211500,180.0,291.600006,97.200002,67,55.5,0,66.900002,65.0,61.299999
20161107213000,180.0,294.600006,98.200002,67,55.5,0,66.699997,65.0,61.299999
20161107214500,180.0,303.600006,101.200002,67,55.5,0,66.900002,65.0,61.299999
20161107220000,180.0,303.600006,101.200002,67,55.5,0,66.400002,65.0,61.299999
20161107221500,180.0,303.600006,101.200002,67,55.5,0,65.900002,65.0,61.299999
20161107223000,180.0,297.600006,99.200002,66,55.5,0,65.599998,65.0,61.299999
20161107224500,180.0,297.600006,99.200002,66,56.299999,0,65.300003,65.0,61.299999
20161107230000,180.0,291.600006,97.200002,66,55.5,0,65.099998,65.0,61.299999
20161107231500,180.0,294.600006,98.200002,66,55.5,0,65.0,65.0,61.299999
20161107233000,180.0,294.600006,98.200002,66,55.5,0,64.800003,65.0,61.299999
20161107234500,180.0,288.600006,96.200002,65,55.5,0,64.699997,65.0,61.299999
20161108000000,180.0,282.0,94.0,63,55.5,0,64.599998,65.0,61.299999
20161108001500,180.0,265.799988,88.599996,60,55.5,0,64.599998,65.0,61.299999
20161108003000,180.0,247.800003,82.600001,57,55.5,0,64.599998,65.0,61.299999
20161108004500,180.0,244.199997,81.399999,56,55.5,0,64.599998,65.0,61.299999
20161108010000,180.0,232.800003,77.600001,55,55.5,0,64.599998,65.0,61.299999
20161108011500,180.0,217.199997,72.399999,53,55.5,0,64.699997,65.0,61.299999
20161108013000,180.0,217.199997,72.399999,53,55.5,0,64.699997,65.0,61.299999
20161108014500,180.0,217.199997,72.399999,53,55.5,0,64.800003,65.0,61.299999
20161108020000,180.0,217.199997,72.399999,53,55.5,0,64.699997,65.0,61.299999
20161108021500,180.0,217.199997,72.399999,53,55.5,0,64.699997,65.0,61.299999
20161108023000,180.0,212.399994,70.799998,52,55.5,0,64.699997,65.0,61.299999
20161108024500,180.0,208.199997,69.399999,51,55.5,0,64.699997,65.0,61.299999
20161108030000,180.0,199.199997,66.399999,50,55.5,0,64.699997,65.0,61.299999
20161108031500,180.0,194.399994,64.799998,49,55.5,0,64.800003,65.0,61.299999
20161108033000,180.0,194.399994,64.799998,49,55.5,0,64.800003,65.0,61.299999
20161108034500,180.0,194.399994,64.799998,49,55.5,0,64.800003,65.0,61.299999
20161108040000,180.0,190.199997,63.399999,49,55.5,0,64.800003,65.0,61.299999
20161108041500,180.0,193.800003,64.600001,49,55.5,0,64.800003,65.0,61.0
20161108043000,180.0,193.800003,64.600001,49,56.700001,0,64.800003,65.0,60.599998
20161108044500,180.0,193.800003,64.600001,49,55.900002,0,64.900002,65.0,60.599998
20161108050000,180.0,197.399994,65.799998,49,55.900002,0,64.800003,65.0,60.599998
20161108051500,180.0,197.399994,65.799998,49,55.900002,0,64.800003,65.0,60.5
20161108053000,180.0,197.399994,65.799998,49,55.900002,0,64.800003,65.0,60.599998
20161108054500,180.0,200.399994,66.799998,49,55.900002,0,64.800003,65.0,60.599998
20161108060000,180.0,200.399994,66.799998,49,55.900002,0,64.800003,65.0,60.599998
20161108061500,180.0,197.399994,65.799998,48,55.900002,0,64.800003,65.0,60.5
20161108063000,180.0,197.399994,65.799998,48,55.900002,0,64.800003,65.0,61.299999
20161108064500,180.0,201.0,67.0,48,55.900002,0,64.800003,65.0,61.299999
20161108070000,180.0,195.0,65.0,48,55.900002,0,64.800003,65.0,61.299999
20161108071500,180.0,195.0,65.0,48,55.900002,0,64.900002,65.0,61.099998
20161108073000,180.0,197.399994,65.799998,48,55.900002,0,64.900002,65.0,61.299999
20161108074500,180.0,197.399994,65.799998,48,55.900002,0,64.900002,65.0,61.299999
20161108080000,180.0,197.399994,65.799998,48,55.900002,0,64.800003,65.0,61.299999
20161108081500,180.0,200.399994,66.799998,47,55.900002,0,64.800003,65.0,61.299999
20161108083000,180.0,200.399994,66.799998,47,55.900002,0,64.900002,65.0,61.299999
20161108084500,180.0,197.399994,65.799998,47,55.900002,0,64.900002,65.0,61.299999
20161108090000,180.0,208.199997,69.399999,50,55.900002,0,65.5,65.0,61.299999
20161108091500,180.0,255.0,85.0,57,55.900002,0,65.699997,65.0,61.299999
20161108093000,180.0,294.600006,98.200002,64,55.900002,0,65.699997,65.0,61.299999
20161108094500,180.0,294.600006,98.200002,64,55.900002,0,65.800003,65.0,61.299999
20161108100000,180.0,294.600006,98.200002,64,55.900002,0,65.900002,65.0,61.299999
20161108101500,180.0,294.600006,98.200002,65,55.900002,0,66.0,65.0,61.299999
20161108103000,180.0,294.600006,98.200002,65,55.200001,0,66.0,65.0,61.299999
20161108104500,180.0,291.600006,97.200002,66,55.200001,0,66.099998,65.0,61.299999
20161108110000,180.0,285.600006,95.200002,67,55.900002,0,66.199997,65.0,61.299999
20161108111500,180.0,306.600006,102.200002,68,55.299999,0,66.099998,65.0,61.299999
20161108113000,180.0,310.200012,103.400004,67,55.299999,0,66.0,65.0,61.299999
20161108114500,180.0,310.200012,103.400004,64,55.299999,0,66.0,65.0,61.299999
20161108120000,180.0,306.600006,102.200002,63,55.299999,0,66.0,65.0,61.299999
20161108121500,180.0,306.600006,102.200002,63,55.299999,0,65.900002,65.0,61.299999
20161108123000,180.0,306.600006,102.200002,62,55.299999,0,65.800003,65.0,61.299999
20161108124500,180.0,301.200012,100.400004,62,55.299999,0,65.800003,65.0,61.299999
20161108130000,180.0,301.200012,100.400004,62,55.299999,0,65.800003,65.0,61.299999
20161108131500,180.0,291.600006,97.200002,63,55.299999,0,65.900002,65.0,61.299999
20161108133000,180.0,291.600006,97.200002,63,55.299999,0,66.0,65.0,61.299999
20161108134500,180.0,291.600006,97.200002,63,55.299999,0,65.900002,65.0,61.299999
20161108140000,180.0,294.600006,98.200002,63,55.299999,0,65.900002,65.0,61.299999
20161108141500,180.0,291.600006,97.200002,63,55.299999,0,66.0,65.0,61.299999
20161108143000,180.0,291.600006,97.200002,63,55.299999,0,66.0,65.0,61.299999
20161108144500,180.0,294.600006,98.200002,64,55.900002,0,66.0,65.0,61.299999
20161108150000,180.0,288.600006,96.200002,64,55.900002,0,66.0,65.0,61.299999
20161108151500,180.0,291.600006,97.200002,66,55.900002,0,66.0,65.0,61.299999
20161108153000,180.0,291.600006,97.200002,66,55.900002,0,66.0,65.0,61.299999
20161108154500,180.0,294.600006,98.200002,66,55.900002,0,66.0,65.0,61.299999
20161108160000,180.0,297.600006,99.200002,66,55.900002,0,66.0,65.0,61.299999
20161108161500,180.0,294.600006,98.200002,66,55.900002,0,66.0,65.0,61.299999
20161108163000,180.0,301.200012,100.400004,66,55.900002,0,66.0,65.0,61.299999
20161108164500,180.0,301.200012,100.400004,66,55.900002,0,65.900002,65.0,61.299999
20161108170000,180.0,301.200012,100.400004,66,55.900002,0,65.900002,65.0,61.299999
20161108171500,180.0,291.600006,97.200002,61,55.900002,0,65.900002,65.0,61.299999
20161108173000,180.0,291.600006,97.200002,61,55.200001,0,66.099998,65.0,61.299999
20161108174500,180.0,291.600006,97.200002,61,55.200001,0,66.099998,65.0,61.299999
20161108180000,180.0,291.600006,97.200002,61,55.200001,0,66.099998,65.0,61.299999
20161108181500,180.0,294.600006,98.200002,61,55.200001,0,66.099998,65.0,61.299999
20161108183000,180.0,291.600006,97.200002,62,55.200001,0,66.199997,65.0,61.299999
20161108184500,180.0,294.600006,98.200002,62,55.200001,0,66.199997,65.0,61.299999
20161108190000,180.0,294.600006,98.200002,63,55.200001,0,66.199997,65.0,61.299999
20161108191500,180.0,294.600006,98.200002,63,55.200001,0,66.199997,65.0,61.299999
20161108193000,180.0,294.600006,98.200002,63,55.200001,0,66.199997,65.0,61.299999
20161108194500,180.0,288.600006,96.200002,64,55.200001,0,66.199997,65.0,61.299999
20161108200000,180.0,291.600006,97.200002,64,55.200001,0,66.199997,65.0,61.299999
20161108201500,180.0,310.200012,103.400004,66,55.200001,0,66.199997,65.0,61.299999
20161108203000,180.0,310.200012,103.400004,64,55.200001,0,66.099998,65.0,61.299999
20161108204500,180.0,303.600006,101.200002,63,55.200001,0,66.099998,65.0,61.299999
20161108210000,180.0,303.600006,101.200002,63,55.200001,0,66.099998,65.0,61.299999
20161108211500,180.0,303.600006,101.200002,63,55.200001,0,66.0,65.0,61.299999
20161108213000,180.0,303.600006,101.200002,63,55.200001,0,66.0,65.0,61.299999
20161108214500,180.0,303.600006,101.200002,63,55.200001,0,65.900002,65.0,61.299999
20161108220000,180.0,294.600006,98.200002,63,55.200001,0,65.900002,65.0,61.299999
20161108221500,180.0,291.600006,97.200002,63,55.200001,0,66.0,65.0,61.299999
20161108223000,180.0,288.600006,96.200002,63,55.200001,0,66.0,65.0,61.299999
20161108224500,180.0,291.600006,97.200002,63,55.200001,0,66.0,65.0,61.299999
20161108230000,180.0,291.600006,97.200002,64,55.200001,0,66.0,65.0,61.299999
20161108231500,180.0,291.600006,97.200002,64,55.200001,0,66.0,65.0,61.299999
20161108233000,180.0,288.600006,96.200002,64,55.200001,0,66.0,65.0,61.299999
20161108234500,180.0,291.600006,97.200002,64,55.200001,0,66.0,65.0,61.200001
20161109000000,180.0,294.600006,98.200002,64,55.200001,0,65.900002,65.0,61.200001
20161109001500,180.0,297.600006,99.200002,64,55.200001,0,65.900002,65.0,61.299999
20161109003000,180.0,297.600006,99.200002,64,55.200001,0,65.800003,65.0,61.299999
20161109004500,180.0,297.600006,99.200002,64,55.200001,0,65.800003,65.0,61.299999
20161109010000,180.0,297.600006,99.200002,64,55.200001,0,65.800003,65.0,61.200001
20161109011500,180.0,297.600006,99.200002,64,55.200001,0,65.800003,65.0,61.299999
20161109013000,180.0,301.200012,100.400004,64,55.200001,0,65.800003,65.0,61.200001
20161109014500,180.0,301.200012,100.400004,64,55.200001,0,65.800003,65.0,61.200001
20161109020000,180.0,297.600006,99.200002,64,55.200001,0,65.699997,65.0,61.099998
20161109021500,180.0,294.600006,98.200002,64,55.200001,0,65.699997,65.0,61.099998
20161109023000,180.0,187.199997,62.399999,46,83.800003,100,66.800003,80.0,78.0
20161109024500,180.0,187.199997,62.399999,46,94.099998,100,67.900002,80.0,78.0
20161109030000,180.0,187.199997,62.399999,46,81.599998,100,68.5,80.0,78.0
20161109031500,180.0,187.199997,62.399999,45,81.599998,100,68.900002,80.0,78.0
20161109033000,180.0,184.199997,61.399999,45,83.5,100,69.099998,80.0,78.0
20161109034500,180.0,184.199997,61.399999,45,92.0,100,69.400002,80.0,78.0
20161109040000,180.0,184.199997,61.399999,45,80.699997,100,69.599998,80.0,78.0
20161109041500,180.0,184.199997,61.399999,45,92.800003,100,69.800003,80.0,78.0
20161109043000,180.0,184.199997,61.399999,45,82.099998,100,69.900002,80.0,78.0
20161109044500,180.0,184.199997,61.399999,45,84.199997,100,70.099998,80.0,78.0
20161109050000,180.0,184.199997,61.399999,45,87.900002,100,70.0,80.0,78.0
20161109051500,180.0,184.199997,61.399999,45,80.199997,100,70.199997,80.0,78.0
20161109053000,180.0,184.199997,61.399999,45,97.199997,100,70.300003,80.0,78.0
20161109054500,180.0,175.199997,58.399999,45,81.599998,100,70.400002,80.0,78.0
20161109060000,180.0,163.800003,54.600001,53,97.599998,100,70.400002,80.0,78.0
20161109061500,180.0,169.800003,56.600001,58,84.400002,100,70.5,80.0,78.0
20161109063000,180.0,189.600006,63.200002,54,95.300003,100,70.400002,80.0,78.0
20161109064500,180.0,189.600006,63.200002,54,81.099998,100,70.5,80.0,78.0
20161109070000,180.0,185.399994,61.799998,53,83.199997,100,70.5,80.0,78.0
20161109071500,180.0,183.0,61.0,53,84.800003,100,70.5,80.0,78.0
20161109073000,180.0,180.0,60.0,53,99.099998,100,70.5,80.0,78.0
20161109074500,180.0,189.600006,63.200002,53,82.099998,100,70.699997,80.0,78.0
20161109080000,180.0,175.800003,58.600001,50,82.099998,100,70.699997,80.0,78.0
20161109081500,180.0,177.600006,59.200002,50,97.300003,100,70.699997,80.0,78.0
20161109083000,180.0,177.600006,59.200002,50,82.099998,100,70.5,80.0,78.0
20161109084500,180.0,180.0,60.0,50,84.900002,100,70.400002,80.0,78.0
20161109090000,180.0,180.0,60.0,50,90.599998,100,70.400002,80.0,78.0
20161109091500,180.0,180.0,60.0,50,81.599998,100,70.400002,80.0,78.0
20161109093000,180.0,180.0,60.0,50,95.0,100,70.300003,80.0,78.0
20161109094500,180.0,182.399994,60.799998,50,85.099998,100,70.400002,80.0,78.0
20161109100000,180.0,182.399994,60.799998,50,83.599998,100,70.400002,80.0,78.0
20161109101500,180.0,182.399994,60.799998,50,93.599998,100,70.300003,80.0,78.0
20161109103000,180.0,178.800003,59.600001,50,83.599998,100,70.400002,80.0,78.0
20161109104500,180.0,183.600006,61.200002,50,83.599998,100,70.5,80.0,78.0
20161109110000,180.0,183.600006,61.200002,50,93.5,100,70.5,80.0,78.0
20161109111500,180.0,183.600006,61.200002,50,82.400002,100,70.5,80.0,78.0
20161109113000,180.0,183.600006,61.200002,50,95.300003,100,70.5,80.0,78.0
20161109114500,180.0,187.199997,62.399999,50,81.599998,100,70.5,80.0,78.0
20161109120000,180.0,187.199997,62.399999,50,88.800003,100,70.5,80.0,78.0
20161109121500,180.0,184.800003,61.600001,50,91.0,100,70.599998,80.0,78.0
20161109123000,180.0,187.800003,62.600001,50,82.099998,100,70.699997,80.0,78.0
20161109124500,180.0,183.600006,61.200002,50,92.699997,100,70.699997,80.0,78.0
20161109130000,180.0,186.0,62.0,50,82.400002,100,70.800003,80.0,78.0
20161109131500,180.0,186.0,62.0,50,83.800003,100,70.800003,80.0,78.0
20161109133000,180.0,186.0,62.0,50,91.0,100,70.800003,80.0,78.0
20161109134500,180.0,186.0,62.0,50,82.099998,100,70.900002,80.0,78.0
20161109140000,180.0,180.600006,60.200002,49,95.300003,100,71.0,80.0,78.0
20161109141500,180.0,180.600006,60.200002,49,82.099998,100,71.199997,80.0,78.0
20161109143000,180.0,180.600006,60.200002,49,86.300003,100,71.300003,80.0,78.0
20161109144500,180.0,180.600006,60.200002,49,92.199997,100,71.400002,80.0,78.0
20161109150000,180.0,177.0,59.0,49,81.599998,100,71.599998,80.0,78.0
20161109151500,180.0,174.0,58.0,49,86.199997,100,71.599998,80.0,78.0
20161109153000,180.0,171.600006,57.200002,49,95.900002,100,71.699997,80.0,78.0
20161109154500,180.0,171.600006,57.200002,49,83.099998,100,71.699997,80.0,78.0
20161109160000,180.0,171.600006,57.200002,50,88.400002,100,71.699997,80.0,78.0
20161109161500,180.0,169.199997,56.399999,50,90.300003,100,71.800003,80.0,78.0
20161109163000,180.0,175.199997,58.399999,50,85.0,100,71.800003,80.0,78.0
20161109164500,180.0,175.199997,58.399999,50,97.199997,100,71.800003,80.0,78.0
