PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161122133000,180.0,182.399994,60.799998,42,87.300003,100,74.599998,80.0,78.0
20161122134500,180.0,182.399994,60.799998,42,85.699997,100,74.5,80.0,78.0
20161122140000,180.0,185.399994,61.799998,42,82.099998,100,74.5,80.0,78.0
20161122141500,180.0,183.0,61.0,42,80.900002,100,74.300003,80.0,78.0
20161122143000,180.0,183.0,61.0,42,93.5,100,74.5,80.0,78.0
20161122144500,180.0,183.0,61.0,42,83.800003,100,74.5,80.0,78.0
20161122150000,180.0,183.0,61.0,42,81.599998,100,74.599998,80.0,78.0
20161122151500,180.0,180.600006,60.200002,42,86.5,100,74.900002,80.0,78.0
20161122153000,180.0,180.600006,60.200002,42,86.5,100,75.0,80.0,78.0
20161122154500,180.0,180.600006,60.200002,42,82.599998,100,75.099998,80.0,78.0
20161122160000,180.0,180.600006,60.200002,42,88.599998,100,75.400002,80.0,78.0
20161122161500,180.0,180.600006,60.200002,42,97.900002,100,75.400002,80.0,78.0
20161122163000,180.0,180.600006,60.200002,42,86.199997,100,75.400002,80.0,78.0
20161122164500,180.0,180.600006,60.200002,42,83.199997,100,75.5,80.0,78.0
20161122170000,180.0,180.600006,60.200002,42,81.599998,100,75.599998,80.0,78.0
20161122171500,180.0,180.600006,60.200002,42,81.599998,100,75.699997,80.0,78.0
20161122173000,180.0,180.600006,60.200002,42,94.400002,100,75.699997,80.0,78.0
20161122174500,180.0,180.600006,60.200002,42,82.099998,100,75.599998,80.0,78.0
20161122180000,180.0,180.600006,60.200002,42,80.699997,100,75.699997,80.0,78.0
20161122181500,180.0,180.600006,60.200002,42,95.0,100,75.599998,80.0,78.0
20161122183000,180.0,177.600006,59.200002,42,83.199997,100,75.599998,80.0,78.0
20161122184500,180.0,177.600006,59.200002,42,81.599998,100,75.5,80.0,78.0
20161122190000,180.0,179.399994,59.799998,42,93.699997,100,75.5,80.0,78.0
20161122191500,180.0,176.399994,58.799998,42,85.699997,100,75.5,80.0,78.0
20161122193000,180.0,176.399994,58.799998,42,82.099998,100,75.400002,80.0,78.0
20161122194500,180.0,178.800003,59.600001,42,82.099998,100,75.400002,80.0,78.0
20161122200000,180.0,186.600006,62.200002,42,94.900002,100,75.5,80.0,78.0
20161122201500,180.0,186.600006,62.200002,42,82.599998,100,75.5,80.0,78.0
20161122203000,180.0,186.600006,62.200002,42,80.199997,100,75.5,80.0,78.0
20161122204500,180.0,186.600006,62.200002,42,94.599998,100,75.599998,80.0,78.0
20161122210000,180.0,186.600006,62.200002,42,82.199997,100,75.599998,80.0,78.0
20161122211500,180.0,183.600006,61.200002,42,80.099998,100,75.699997,80.0,78.0
20161122213000,180.0,187.800003,62.600001,42,90.0,100,75.699997,80.0,78.0
20161122214500,180.0,187.800003,62.600001,42,83.900002,100,75.599998,80.0,78.0
20161122220000,180.0,187.800003,62.600001,42,80.199997,100,75.699997,80.0,78.0
20161122221500,180.0,187.800003,62.600001,42,88.599998,100,75.800003,80.0,78.0
20161122223000,180.0,187.800003,62.600001,42,88.599998,100,75.699997,80.0,78.0
20161122224500,180.0,187.800003,62.600001,42,80.699997,100,75.699997,80.0,78.0
20161122230000,180.0,187.800003,62.600001,42,82.800003,100,75.900002,80.0,78.0
20161122231500,180.0,187.800003,62.600001,42,93.0,100,75.800003,80.0,78.0
20161122233000,180.0,187.800003,62.600001,42,80.699997,100,75.699997,80.0,78.0
20161122234500,180.0,184.199997,61.399999,42,80.699997,100,75.800003,80.0,78.0
20161123000000,180.0,186.600006,62.200002,42,96.699997,100,75.699997,80.0,78.0
20161123001500,180.0,186.600006,62.200002,42,81.599998,100,75.699997,80.0,78.0
20161123003000,180.0,186.600006,62.200002,42,80.699997,100,75.800003,80.0,78.0
20161123004500,180.0,186.600006,62.200002,42,90.400002,100,75.900002,80.0,78.0
20161123010000,180.0,183.600006,61.200002,42,88.199997,100,75.800003,80.0,78.0
20161123011500,180.0,183.600006,61.200002,42,80.699997,100,75.699997,80.0,78.0
20161123013000,180.0,183.600006,61.200002,42,84.900002,100,75.800003,80.0,78.0
20161123014500,180.0,186.0,62.0,42,92.0,100,75.699997,80.0,78.0
20161123020000,180.0,186.0,62.0,42,80.699997,100,75.699997,80.0,78.0
20161123021500,180.0,186.0,62.0,42,87.800003,100,75.699997,80.0,78.0
20161123023000,180.0,186.0,62.0,42,93.800003,100,75.699997,80.0,78.0
20161123024500,180.0,186.0,62.0,42,81.099998,100,75.699997,80.0,78.0
20161123030000,180.0,186.0,62.0,42,81.099998,100,75.699997,80.0,78.0
20161123031500,180.0,186.0,62.0,42,94.300003,100,75.699997,80.0,78.0
20161123033000,180.0,189.0,63.0,42,82.599998,100,75.699997,80.0,78.0
20161123034500,180.0,189.0,63.0,42,80.199997,100,75.699997,80.0,78.0
20161123040000,180.0,186.600006,62.200002,42,89.800003,100,75.800003,80.0,78.0
20161123041500,180.0,186.600006,62.200002,42,87.099998,100,75.699997,80.0,78.0
20161123043000,180.0,186.600006,62.200002,42,80.199997,100,75.699997,80.0,78.0
20161123044500,180.0,186.600006,62.200002,42,86.199997,100,75.800003,80.0,78.0
20161123050000,180.0,186.600006,62.200002,42,89.699997,100,75.699997,80.0,78.0
20161123051500,180.0,186.600006,62.200002,42,80.5,100,75.699997,80.0,78.0
20161123053000,180.0,186.600006,62.200002,42,86.699997,100,75.800003,80.0,78.0
20161123054500,180.0,186.600006,62.200002,42,89.5,100,75.699997,80.0,78.0
20161123060000,180.0,189.0,63.0,42,81.099998,100,75.699997,80.0,78.0
20161123061500,180.0,189.0,63.0,42,82.5,100,75.699997,80.0,78.0
20161123063000,180.0,184.800003,61.600001,42,97.599998,100,75.699997,80.0,78.0
20161123064500,180.0,187.800003,62.600001,42,80.699997,100,75.699997,80.0,78.0
20161123070000,180.0,187.800003,62.600001,42,81.599998,100,75.699997,80.0,78.0
20161123071500,180.0,183.600006,61.200002,42,97.199997,100,75.699997,80.0,78.0
20161123073000,180.0,183.600006,61.200002,42,81.099998,100,75.599998,80.0,78.0
20161123074500,180.0,183.600006,61.200002,42,88.900002,100,75.699997,80.0,78.0
20161123080000,180.0,175.199997,58.399999,43,85.900002,100,75.599998,80.0,78.0
20161123081500,180.0,184.199997,61.399999,43,80.199997,100,75.5,80.0,78.0
20161123083000,180.0,180.600006,60.200002,43,97.0,100,75.5,80.0,78.0
20161123084500,180.0,184.800003,61.600001,43,81.400002,100,75.400002,80.0,78.0
20161123090000,180.0,182.399994,60.799998,43,86.599998,100,75.400002,80.0,78.0
20161123091500,180.0,182.399994,60.799998,43,88.800003,100,75.400002,80.0,78.0
20161123093000,180.0,182.399994,60.799998,43,80.699997,100,75.400002,80.0,78.0
20161123094500,180.0,182.399994,60.799998,43,89.099998,100,75.5,80.0,78.0
20161123100000,180.0,184.800003,61.600001,43,81.300003,100,75.5,80.0,78.0
20161123101500,180.0,184.800003,61.600001,43,83.199997,100,75.599998,80.0,78.0
20161123103000,180.0,184.800003,61.600001,43,97.300003,100,75.599998,80.0,78.0
20161123104500,180.0,184.800003,61.600001,43,81.099998,100,75.699997,80.0,78.0
20161123110000,180.0,184.800003,61.600001,43,88.599998,100,76.0,80.0,78.0
20161123111500,180.0,181.199997,60.399999,43,93.400002,100,76.0,80.0,78.0
20161123113000,180.0,183.600006,61.200002,43,81.099998,100,76.0,80.0,78.0
20161123114500,180.0,183.600006,61.200002,43,87.599998,100,76.099998,80.0,78.0
20161123120000,180.0,181.199997,60.399999,43,81.599998,100,76.300003,80.0,78.0
20161123121500,180.0,183.600006,61.200002,43,83.800003,100,76.400002,80.0,78.0
20161123123000,180.0,183.600006,61.200002,43,95.900002,100,76.5,80.0,78.0
20161123124500,180.0,183.600006,61.200002,43,81.599998,100,76.099998,80.0,78.0
20161123130000,180.0,183.600006,61.200002,43,86.300003,100,75.400002,80.0,78.0
20161123131500,180.0,183.600006,61.200002,43,95.300003,100,75.099998,80.0,78.0
20161123133000,180.0,183.600006,61.200002,43,82.0,100,75.0,80.0,78.0
20161123134500,180.0,186.600006,62.200002,43,82.0,100,74.699997,80.0,78.0
20161123140000,180.0,186.600006,62.200002,42,93.099998,100,74.5,80.0,78.0
20161123141500,180.0,177.0,59.0,40,81.199997,100,74.5,80.0,78.0
20161123143000,180.0,177.0,59.0,40,91.0,100,74.5,80.0,78.0
20161123144500,180.0,177.0,59.0,40,85.400002,100,74.400002,80.0,78.0
20161123150000,180.0,175.199997,58.399999,42,87.599998,100,74.300003,80.0,78.0
20161123151500,180.0,181.199997,60.399999,42,81.300003,100,74.199997,80.0,78.0
20161123153000,180.0,181.199997,60.399999,42,86.400002,100,74.199997,80.0,78.0
20161123154500,180.0,181.199997,60.399999,42,81.099998,100,74.199997,80.0,78.0
20161123160000,180.0,181.199997,60.399999,42,85.0,100,74.300003,80.0,78.0
20161123161500,180.0,177.0,59.0,42,96.599998,100,75.099998,80.0,78.0
20161123163000,180.0,178.800003,59.600001,42,82.099998,100,75.900002,80.0,78.0
20161123164500,180.0,306.600006,102.200002,58,57.599998,0,76.400002,74.300003,71.300003
20161123170000,180.0,190.199997,63.399999,44,56.299999,0,75.099998,75.300003,72.300003
20161123171500,180.0,187.800003,62.600001,42,56.299999,0,74.800003,75.300003,72.300003
20161123173000,180.0,187.800003,62.600001,42,56.299999,0,74.300003,75.300003,72.300003
20161123174500,180.0,187.800003,62.600001,42,56.299999,0,73.5,75.300003,72.300003
20161123180000,180.0,187.800003,62.600001,42,56.299999,0,72.800003,75.300003,72.300003
20161123181500,180.0,187.800003,62.600001,42,56.299999,0,72.400002,75.300003,72.300003
20161123183000,180.0,187.800003,62.600001,42,56.299999,0,72.099998,75.300003,72.300003
20161123184500,180.0,184.800003,61.600001,42,56.299999,100,71.599998,75.300003,72.300003
20161123190000,180.0,184.800003,61.600001,42,67.199997,100,71.599998,75.300003,72.300003
20161123191500,180.0,184.800003,61.600001,42,74.400002,100,72.199997,75.300003,72.300003
20161123193000,180.0,184.800003,61.600001,42,57.200001,0,72.400002,75.300003,72.300003
20161123194500,180.0,184.800003,61.600001,42,57.200001,100,71.599998,75.300003,72.300003
20161123200000,180.0,184.800003,61.600001,41,74.0,100,71.400002,75.300003,72.300003
20161123201500,180.0,189.600006,63.200002,41,69.599998,100,72.300003,75.300003,72.300003
20161123203000,180.0,189.600006,63.200002,41,57.200001,0,72.300003,75.300003,72.300003
20161123204500,180.0,189.600006,63.200002,41,57.200001,100,71.599998,75.300003,72.300003
20161123210000,180.0,189.600006,63.200002,41,74.400002,100,71.400002,75.300003,72.300003
20161123211500,180.0,184.199997,61.399999,40,72.5,100,72.199997,75.300003,72.300003
20161123213000,180.0,184.199997,61.399999,40,57.599998,0,72.5,75.300003,72.300003
20161123214500,180.0,181.199997,60.399999,40,57.599998,100,71.599998,75.300003,72.300003
20161123220000,180.0,177.600006,59.200002,40,74.900002,100,71.5,75.300003,72.300003
20161123221500,180.0,175.800003,58.600001,40,70.099998,100,72.300003,75.300003,72.300003
20161123223000,180.0,297.600006,99.200002,56,57.599998,0,72.800003,69.900002,66.900002
20161123224500,180.0,259.200012,86.400004,52,56.400002,0,71.199997,70.300003,67.300003
20161123230000,180.0,220.800003,73.600001,47,56.400002,0,70.599998,70.400002,67.400002
20161123231500,180.0,217.199997,72.399999,47,56.400002,0,70.199997,69.900002,66.900002
20161123233000,180.0,220.800003,73.600001,47,55.799999,0,69.900002,70.0,67.0
20161123234500,180.0,217.199997,72.399999,47,55.799999,0,69.699997,69.5,66.5
20161124000000,180.0,190.199997,63.399999,43,55.799999,0,69.400002,69.800003,66.800003
20161124001500,180.0,187.199997,62.399999,41,55.799999,0,69.300003,69.800003,66.800003
20161124003000,180.0,187.199997,62.399999,40,55.799999,0,69.199997,69.900002,66.900002
20161124004500,180.0,187.199997,62.399999,40,55.799999,0,69.199997,69.800003,66.800003
20161124010000,180.0,187.199997,62.399999,40,55.799999,0,69.099998,69.900002,66.900002
20161124011500,180.0,190.800003,63.600001,41,55.799999,0,69.0,69.599998,66.599998
20161124013000,180.0,186.600006,62.200002,41,56.400002,0,68.800003,69.5,66.5
20161124014500,180.0,186.600006,62.200002,41,56.400002,0,68.800003,69.599998,66.599998
20161124020000,180.0,186.600006,62.200002,41,56.400002,0,68.699997,69.699997,66.699997
20161124021500,180.0,186.600006,62.200002,41,56.400002,0,68.599998,69.5,66.5
20161124023000,180.0,186.600006,62.200002,41,56.400002,0,68.599998,69.699997,66.699997
20161124024500,180.0,186.600006,62.200002,41,56.400002,0,68.699997,70.5,67.5
20161124030000,180.0,186.600006,62.200002,41,56.400002,0,68.5,70.800003,67.800003
20161124031500,180.0,189.600006,63.200002,41,56.400002,0,68.400002,70.800003,67.800003
20161124033000,180.0,189.600006,63.200002,41,56.400002,0,68.300003,70.800003,67.800003
20161124034500,180.0,189.600006,63.200002,41,56.400002,0,68.300003,70.800003,67.800003
20161124040000,180.0,189.600006,63.200002,41,56.400002,0,68.199997,70.800003,67.800003
20161124041500,180.0,189.600006,63.200002,41,56.400002,0,68.400002,70.800003,67.800003
20161124043000,180.0,189.600006,63.200002,41,56.400002,0,68.5,70.800003,67.800003
20161124044500,180.0,189.600006,63.200002,41,56.400002,0,68.599998,70.800003,67.800003
20161124050000,180.0,189.600006,63.200002,41,56.400002,0,68.400002,70.800003,67.800003
20161124051500,180.0,185.399994,61.799998,41,55.599998,0,68.199997,70.800003,67.800003
20161124053000,180.0,185.399994,61.799998,41,55.599998,0,68.099998,70.800003,67.800003
20161124054500,180.0,188.399994,62.799998,41,56.299999,0,68.099998,70.800003,67.800003
20161124060000,180.0,188.399994,62.799998,41,56.299999,0,68.099998,70.800003,67.800003
20161124061500,180.0,188.399994,62.799998,41,56.299999,0,67.900002,70.800003,67.800003
20161124063000,180.0,188.399994,62.799998,41,56.299999,0,68.199997,70.800003,67.800003
20161124064500,180.0,188.399994,62.799998,41,55.599998,0,67.900002,70.800003,67.800003
20161124070000,180.0,188.399994,62.799998,41,55.599998,0,68.099998,70.800003,67.800003
20161124071500,180.0,188.399994,62.799998,41,55.599998,0,68.199997,70.800003,67.800003
20161124073000,180.0,188.399994,62.799998,41,55.599998,0,68.199997,70.800003,67.800003
20161124074500,180.0,188.399994,62.799998,41,55.599998,0,67.800003,70.800003,67.800003
20161124080000,180.0,186.0,62.0,41,55.599998,0,68.0,70.800003,67.800003
20161124081500,180.0,186.0,62.0,41,55.599998,0,67.900002,70.800003,67.800003
20161124083000,180.0,186.0,62.0,41,55.599998,0,67.699997,70.800003,67.800003
20161124084500,180.0,189.0,63.0,41,56.299999,0,67.599998,70.900002,67.900002
20161124090000,180.0,186.0,62.0,41,56.299999,100,67.599998,70.900002,67.900002
20161124091500,180.0,186.0,62.0,41,56.299999,100,67.599998,70.900002,67.900002
20161124093000,180.0,182.399994,60.799998,41,57.099998,100,67.599998,71.0,68.0
20161124094500,180.0,186.0,62.0,41,57.099998,100,67.900002,71.300003,68.300003
20161124100000,180.0,188.399994,62.799998,41,57.099998,100,67.900002,71.300003,68.300003
20161124101500,180.0,188.399994,62.799998,41,57.099998,100,68.099998,71.300003,68.300003
20161124103000,180.0,186.0,62.0,41,57.099998,100,68.300003,71.300003,68.300003
20161124104500,180.0,186.0,62.0,41,57.099998,100,68.199997,71.300003,68.300003
20161124110000,180.0,189.0,63.0,41,57.099998,100,68.199997,71.300003,68.300003
20161124111500,180.0,186.0,62.0,41,57.900002,100,68.199997,71.300003,68.300003
20161124113000,180.0,186.0,62.0,41,57.900002,100,68.199997,71.300003,68.300003
20161124114500,180.0,186.0,62.0,41,57.900002,100,68.300003,71.300003,68.300003
20161124120000,180.0,183.600006,61.200002,41,57.900002,100,68.300003,71.300003,68.300003
20161124121500,180.0,187.199997,62.399999,41,57.200001,100,68.300003,71.300003,68.300003
20161124123000,180.0,184.199997,61.399999,41,57.200001,100,68.400002,71.300003,68.300003
20161124124500,180.0,184.199997,61.399999,41,56.599998,0,68.699997,71.300003,68.300003
20161124130000,180.0,184.199997,61.399999,41,56.599998,0,68.900002,71.300003,68.300003
20161124131500,180.0,180.600006,60.200002,41,56.599998,0,69.199997,71.300003,68.300003
20161124133000,180.0,180.600006,60.200002,41,56.599998,0,69.5,71.300003,68.300003
20161124134500,180.0,180.600006,60.200002,41,56.599998,0,69.599998,71.300003,68.300003
20161124140000,180.0,177.0,59.0,41,83.099998,100,69.5,79.099998,76.099998
20161124141500,180.0,179.399994,59.799998,41,81.599998,100,70.800003,79.099998,76.099998
20161124143000,180.0,179.399994,59.799998,41,86.699997,100,71.599998,79.099998,76.099998
20161124144500,180.0,179.399994,59.799998,41,91.400002,100,72.099998,78.900002,75.900002
20161124150000,180.0,179.399994,59.799998,41,81.599998,100,72.199997,79.099998,76.099998
20161124151500,180.0,179.399994,59.799998,41,90.300003,100,72.900002,78.400002,75.400002
20161124153000,180.0,179.399994,59.799998,41,93.599998,100,73.400002,78.800003,75.800003
20161124154500,180.0,177.0,59.0,41,81.599998,100,73.800003,78.800003,75.800003
20161124160000,180.0,178.800003,59.600001,41,81.599998,100,74.300003,78.800003,75.800003
20161124161500,180.0,208.199997,69.399999,46,57.599998,0,74.300003,76.400002,73.400002
20161124163000,180.0,187.800003,62.600001,41,56.299999,0,72.699997,75.199997,72.199997
20161124164500,180.0,190.199997,63.399999,41,56.299999,0,72.0,75.199997,72.199997
20161124170000,180.0,185.399994,61.799998,41,56.299999,0,72.300003,75.0,72.0
20161124171500,180.0,185.399994,61.799998,41,56.299999,0,72.599998,75.0,72.0
20161124173000,180.0,185.399994,61.799998,41,56.299999,0,72.099998,75.0,72.0
20161124174500,180.0,185.399994,61.799998,40,56.299999,100,71.300003,75.0,72.0
20161124180000,180.0,185.399994,61.799998,40,79.099998,100,71.099998,75.0,72.0
20161124181500,180.0,185.399994,61.799998,40,67.699997,100,71.800003,75.0,72.0
20161124183000,180.0,185.399994,61.799998,40,64.400002,100,71.699997,75.0,72.0
20161124184500,180.0,185.399994,61.799998,40,64.400002,100,71.699997,75.0,72.0
20161124190000,180.0,182.399994,60.799998,40,67.699997,100,71.699997,75.0,72.0
20161124191500,180.0,182.399994,60.799998,40,64.900002,100,71.699997,75.0,72.0
20161124193000,180.0,182.399994,60.799998,40,75.800003,100,71.900002,75.0,72.0
20161124194500,180.0,182.399994,60.799998,40,57.200001,0,71.900002,75.0,72.0
20161124200000,180.0,182.399994,60.799998,40,57.200001,100,71.300003,75.0,72.0
20161124201500,180.0,182.399994,60.799998,40,87.900002,100,71.199997,75.300003,72.300003
20161124203000,180.0,182.399994,60.799998,40,78.800003,100,72.400002,75.300003,72.300003
20161124204500,180.0,182.399994,60.799998,40,56.799999,100,71.900002,75.300003,72.300003
20161124210000,180.0,182.399994,60.799998,40,56.799999,100,71.5,75.300003,72.300003
20161124211500,180.0,186.0,62.0,40,57.5,100,71.199997,75.0,72.0
20161124213000,180.0,186.0,62.0,40,62.799999,100,71.599998,74.800003,71.800003
20161124214500,180.0,181.800003,60.600001,40,63.599998,100,71.5,74.699997,71.699997
20161124220000,180.0,181.800003,60.600001,40,64.400002,100,71.300003,74.699997,71.699997
20161124221500,180.0,181.800003,60.600001,40,82.0,100,71.800003,75.0,72.0
20161124223000,180.0,181.800003,60.600001,40,67.599998,0,72.400002,75.099998,72.099998
20161124224500,180.0,185.399994,61.799998,40,56.099998,100,71.400002,75.0,72.0
20161124230000,180.0,185.399994,61.799998,40,87.5,100,71.0,75.0,72.0
20161124231500,180.0,183.0,61.0,40,72.5,100,71.900002,75.0,72.0
20161124233000,180.0,183.0,61.0,40,56.799999,100,71.800003,75.0,72.0
20161124234500,180.0,183.0,61.0,40,70.5,100,70.900002,75.0,72.0
20161125000000,180.0,208.199997,69.399999,44,56.799999,0,71.599998,74.0,71.0
20161125001500,180.0,186.600006,62.200002,40,55.900002,100,70.400002,74.300003,71.300003
20161125003000,180.0,186.600006,62.200002,40,76.300003,100,70.699997,74.300003,71.300003
20161125004500,180.0,178.199997,59.399999,39,76.300003,100,71.300003,74.300003,71.300003
20161125010000,180.0,178.199997,59.399999,39,63.799999,0,71.5,74.300003,71.300003
20161125011500,180.0,178.199997,59.399999,39,56.400002,100,70.5,74.300003,71.300003
20161125013000,180.0,176.399994,58.799998,39,74.300003,100,70.5,74.0,71.0
20161125014500,180.0,178.800003,59.600001,39,76.800003,100,71.199997,74.300003,71.300003
20161125020000,180.0,178.800003,59.600001,39,56.0,100,70.699997,74.300003,71.300003
20161125021500,180.0,178.800003,59.600001,39,87.199997,100,70.199997,74.300003,71.300003
20161125023000,180.0,176.399994,58.799998,39,75.400002,100,71.199997,74.300003,71.300003
20161125024500,180.0,176.399994,58.799998,39,56.400002,0,71.300003,74.300003,71.300003
20161125030000,180.0,178.199997,59.399999,39,56.400002,100,70.300003,74.300003,71.300003
20161125031500,180.0,178.199997,59.399999,39,89.400002,100,70.699997,74.300003,71.300003
20161125033000,180.0,178.199997,59.399999,39,73.900002,100,71.400002,74.300003,71.300003
20161125034500,180.0,176.399994,58.799998,39,56.700001,0,71.099998,74.300003,71.300003
20161125040000,180.0,178.199997,59.399999,39,57.5,100,70.300003,74.300003,71.300003
20161125041500,180.0,176.399994,58.799998,39,76.800003,100,70.800003,74.300003,71.300003
20161125043000,180.0,174.600006,58.200002,39,86.400002,100,71.599998,77.400002,74.400002
20161125044500,180.0,174.600006,58.200002,39,80.199997,100,72.099998,77.400002,74.400002
20161125050000,180.0,174.600006,58.200002,39,98.199997,100,72.400002,77.400002,74.400002
20161125051500,180.0,174.600006,58.200002,39,80.199997,100,72.699997,77.400002,74.400002
20161125053000,180.0,174.600006,58.200002,39,94.300003,100,72.900002,77.5,74.5
20161125054500,180.0,174.600006,58.200002,39,86.900002,100,73.099998,77.800003,74.800003
20161125060000,180.0,174.600006,58.200002,39,82.0,100,73.400002,77.800003,74.800003
20161125061500,180.0,172.800003,57.600001,39,91.0,100,73.699997,77.800003,74.800003
20161125063000,180.0,172.800003,57.600001,39,82.099998,100,73.699997,77.800003,74.800003
20161125064500,180.0,172.800003,57.600001,39,91.599998,100,73.699997,77.800003,74.800003
20161125070000,180.0,172.800003,57.600001,39,80.699997,100,73.800003,77.800003,74.800003
20161125071500,180.0,172.800003,57.600001,39,97.5,100,73.900002,77.800003,74.800003
20161125073000,180.0,172.800003,57.600001,39,81.599998,100,74.0,77.800003,74.800003
20161125074500,180.0,172.800003,57.600001,39,84.900002,100,74.0,77.800003,74.800003
20161125080000,180.0,172.800003,57.600001,39,89.800003,100,74.199997,77.800003,74.800003
20161125081500,180.0,172.800003,57.600001,39,80.699997,100,74.300003,77.800003,74.800003
20161125083000,180.0,174.600006,58.200002,42,99.199997,100,74.300003,77.800003,74.800003
20161125084500,180.0,185.399994,61.799998,42,81.0,100,74.300003,77.800003,74.800003
20161125090000,180.0,192.0,64.0,41,89.199997,100,74.5,77.800003,74.800003
20161125091500,180.0,189.0,63.0,41,81.900002,100,74.699997,77.800003,74.800003
20161125093000,180.0,189.0,63.0,40,56.400002,0,74.0,76.0,73.0
20161125094500,180.0,189.0,63.0,40,56.400002,0,72.800003,76.0,73.0
20161125100000,180.0,186.600006,62.200002,40,57.5,100,72.099998,76.0,73.0
20161125101500,180.0,186.600006,62.200002,40,74.0,100,72.599998,76.0,73.0
20161125103000,180.0,184.199997,61.399999,40,72.400002,100,72.800003,76.0,73.0
20161125104500,180.0,186.600006,62.200002,40,70.5,100,73.099998,76.0,73.0
20161125110000,180.0,184.199997,61.399999,40,62.0,0,73.300003,76.0,73.0
20161125111500,180.0,184.199997,61.399999,40,57.200001,100,72.400002,76.0,73.0
20161125113000,180.0,184.199997,61.399999,40,72.0,100,71.900002,76.0,73.0
20161125114500,180.0,184.199997,61.399999,40,80.400002,100,72.900002,76.0,73.0
20161125120000,180.0,184.199997,61.399999,40,66.900002,0,73.300003,76.0,73.0
20161125121500,180.0,184.199997,61.399999,40,56.700001,100,72.400002,76.0,73.0
20161125123000,180.0,184.199997,61.399999,40,87.0,100,72.099998,76.0,73.0
20161125124500,180.0,184.199997,61.399999,40,64.400002,100,72.900002,76.0,73.0
20161125130000,180.0,184.199997,61.399999,40,64.400002,100,72.599998,76.099998,73.099998
20161125131500,180.0,184.199997,61.399999,40,72.5,100,72.900002,76.099998,73.099998
20161125133000,180.0,184.199997,61.399999,40,57.599998,0,73.199997,76.099998,73.099998
20161125134500,180.0,181.800003,60.600001,40,61.5,100,72.0,76.099998,73.099998
20161125140000,180.0,176.399994,58.799998,40,72.099998,100,72.900002,76.099998,73.099998
20161125141500,180.0,176.399994,58.799998,40,63.599998,100,72.599998,76.099998,73.099998
20161125143000,180.0,176.399994,58.799998,40,68.099998,100,72.599998,76.099998,73.099998
20161125144500,180.0,176.399994,58.799998,40,72.5,100,73.099998,76.099998,73.099998
20161125150000,180.0,179.399994,59.799998,40,76.800003,100,73.300003,76.099998,73.099998
20161125151500,180.0,179.399994,59.799998,40,76.800003,100,73.300003,76.099998,73.099998
20161125153000,180.0,179.399994,59.799998,40,72.5,100,73.199997,76.099998,73.099998
20161125154500,180.0,179.399994,59.799998,40,58.0,0,72.900002,76.099998,73.099998
20161125160000,180.0,181.199997,60.399999,40,67.400002,100,71.900002,76.099998,73.099998
20161125161500,180.0,181.199997,60.399999,40,77.300003,100,72.599998,76.099998,73.099998
20161125163000,180.0,181.199997,60.399999,40,85.900002,100,73.099998,76.099998,73.099998
20161125164500,180.0,181.199997,60.399999,40,80.699997,100,73.300003,76.099998,73.099998
20161125170000,180.0,181.199997,60.399999,40,57.200001,100,72.400002,76.099998,73.099998
20161125171500,180.0,178.800003,59.600001,40,84.300003,100,72.099998,76.099998,73.099998
20161125173000,180.0,178.800003,59.600001,40,86.400002,100,72.699997,76.099998,73.099998
20161125174500,180.0,180.600006,60.200002,40,77.800003,100,73.099998,76.099998,73.099998
20161125180000,180.0,180.600006,60.200002,40,67.5,0,73.400002,76.099998,73.099998
20161125181500,180.0,180.600006,60.200002,40,57.099998,100,72.199997,76.099998,73.099998
20161125183000,180.0,180.600006,60.200002,40,78.099998,100,72.199997,76.099998,73.099998
20161125184500,180.0,180.600006,60.200002,40,93.300003,100,72.900002,76.099998,73.099998
20161125190000,180.0,180.600006,60.200002,40,77.800003,100,73.199997,76.099998,73.099998
20161125191500,180.0,183.600006,61.200002,40,59.900002,0,73.300003,76.099998,73.099998
20161125193000,180.0,183.600006,61.200002,40,56.700001,100,72.099998,76.099998,73.099998
20161125194500,180.0,183.600006,61.200002,40,77.300003,100,72.400002,76.099998,73.099998
20161125200000,180.0,183.600006,61.200002,40,85.5,100,72.900002,76.099998,73.099998
20161125201500,180.0,177.600006,59.200002,40,79.199997,100,73.199997,76.099998,73.099998
20161125203000,180.0,175.199997,58.399999,40,78.199997,100,73.300003,76.099998,73.099998
20161125204500,180.0,175.199997,58.399999,40,57.200001,0,73.099998,76.099998,73.099998
20161125210000,180.0,175.199997,58.399999,40,57.200001,100,72.099998,76.099998,73.099998
20161125211500,180.0,175.199997,58.399999,40,84.300003,100,72.5,76.099998,73.099998
20161125213000,180.0,175.199997,58.399999,40,79.900002,100,72.900002,76.099998,73.099998
20161125214500,180.0,175.199997,58.399999,40,78.0,100,73.199997,76.099998,73.099998
20161125220000,180.0,175.199997,58.399999,40,75.800003,0,73.400002,76.099998,73.099998
20161125221500,180.0,175.199997,58.399999,40,56.799999,100,72.400002,76.099998,73.099998
20161125223000,180.0,175.199997,58.399999,40,86.099998,100,72.099998,76.099998,73.099998
20161125224500,180.0,175.199997,58.399999,40,80.0,100,72.699997,76.099998,73.099998
20161125230000,180.0,175.199997,58.399999,40,77.699997,100,73.0,76.099998,73.099998
20161125231500,180.0,172.800003,57.600001,40,92.400002,100,73.199997,76.099998,73.099998
20161125233000,180.0,175.199997,58.399999,40,79.099998,100,73.300003,76.099998,73.099998
20161125234500,180.0,175.199997,58.399999,40,56.799999,100,72.699997,76.099998,73.099998
20161126000000,180.0,177.0,59.0,40,86.5,100,71.900002,76.099998,73.099998
20161126001500,180.0,180.600006,60.200002,40,77.099998,100,72.599998,76.099998,73.099998
20161126003000,180.0,183.0,61.0,40,85.300003,100,72.900002,76.099998,73.099998
20161126004500,180.0,183.0,61.0,40,77.800003,100,73.099998,76.099998,73.099998
20161126010000,180.0,183.0,61.0,40,79.599998,100,73.199997,76.099998,73.099998
20161126011500,180.0,183.0,61.0,40,57.200001,0,73.099998,76.099998,73.099998
20161126013000,180.0,186.0,62.0,40,71.5,100,71.800003,76.099998,73.099998
20161126014500,180.0,183.600006,61.200002,40,86.099998,100,72.400002,76.099998,73.099998
20161126020000,180.0,186.0,62.0,40,80.699997,100,72.699997,76.099998,73.099998
20161126021500,180.0,183.600006,61.200002,40,77.800003,100,72.900002,76.099998,73.099998
20161126023000,180.0,183.600006,61.200002,40,93.400002,100,73.099998,76.099998,73.099998
20161126024500,180.0,183.600006,61.200002,40,78.699997,100,73.199997,76.300003,73.300003
20161126030000,180.0,183.600006,61.200002,40,85.599998,100,73.300003,76.400002,73.400002
20161126031500,180.0,183.600006,61.200002,40,78.699997,100,73.400002,76.400002,73.400002
20161126033000,180.0,183.600006,61.200002,40,82.0,100,73.400002,76.300003,73.300003
20161126034500,180.0,183.600006,61.200002,40,80.699997,100,73.5,76.300003,73.300003
20161126040000,180.0,180.0,60.0,40,83.699997,100,73.5,76.300003,73.300003
20161126041500,180.0,180.0,60.0,40,81.599998,100,73.400002,76.400002,73.400002
20161126043000,180.0,180.0,60.0,40,57.200001,100,73.099998,76.300003,73.300003
20161126044500,180.0,180.0,60.0,40,92.0,100,72.0,76.300003,73.300003
20161126050000,180.0,180.0,60.0,40,78.300003,100,72.599998,76.400002,73.400002
20161126051500,180.0,180.0,60.0,40,95.300003,100,72.800003,76.400002,73.400002
20161126053000,180.0,180.0,60.0,40,78.699997,100,72.800003,76.400002,73.400002
20161126054500,180.0,180.0,60.0,40,96.0,100,72.900002,76.400002,73.400002
20161126060000,180.0,180.0,60.0,40,78.699997,100,73.0,76.400002,73.400002
20161126061500,180.0,178.199997,59.399999,40,95.900002,100,73.099998,76.400002,73.400002
20161126063000,180.0,181.199997,60.399999,40,79.099998,100,73.099998,76.400002,73.400002
20161126064500,180.0,183.600006,61.200002,40,95.199997,100,73.199997,76.400002,73.400002
20161126070000,180.0,183.600006,61.200002,40,78.199997,100,73.199997,76.400002,73.400002
20161126071500,180.0,180.0,60.0,40,93.199997,100,73.300003,76.400002,73.400002
20161126073000,180.0,180.0,60.0,40,81.300003,100,73.400002,76.400002,73.400002
20161126074500,180.0,180.0,60.0,40,81.300003,100,73.400002,76.400002,73.400002
20161126080000,180.0,177.600006,59.200002,40,84.900002,100,73.400002,76.400002,73.400002
20161126081500,180.0,177.600006,59.200002,40,80.199997,100,73.300003,76.400002,73.400002
20161126083000,180.0,175.199997,58.399999,40,92.0,100,73.400002,76.400002,73.400002
20161126084500,180.0,175.199997,58.399999,40,78.699997,100,73.400002,76.400002,73.400002
20161126090000,180.0,175.199997,58.399999,40,96.099998,100,73.400002,76.400002,73.400002
20161126091500,180.0,175.199997,58.399999,40,84.300003,100,73.400002,76.400002,73.400002
20161126093000,180.0,175.199997,58.399999,40,79.699997,100,73.5,76.300003,73.300003
20161126094500,180.0,178.199997,59.399999,40,57.200001,100,73.0,76.400002,73.400002
20161126100000,180.0,178.199997,59.399999,40,75.900002,100,72.199997,76.300003,73.300003
20161126101500,180.0,178.199997,59.399999,40,90.099998,100,72.800003,76.400002,73.400002
20161126103000,180.0,178.199997,59.399999,40,80.5,100,73.099998,76.400002,73.400002
20161126104500,180.0,178.199997,59.399999,40,83.300003,100,73.300003,76.400002,73.400002
20161126110000,180.0,178.199997,59.399999,40,78.199997,100,73.5,76.400002,73.400002
20161126111500,180.0,175.199997,58.399999,40,56.799999,100,72.699997,76.400002,73.400002
20161126113000,180.0,177.600006,59.200002,40,76.800003,100,72.400002,76.300003,73.300003
20161126114500,180.0,175.800003,58.600001,40,85.400002,100,72.900002,76.400002,73.400002
20161126120000,180.0,175.800003,58.600001,40,78.699997,100,73.300003,76.400002,73.400002
20161126121500,180.0,175.800003,58.600001,40,61.299999,0,73.599998,76.300003,73.300003
20161126123000,180.0,175.800003,58.600001,40,57.099998,100,72.400002,76.300003,73.300003
20161126124500,180.0,175.800003,58.600001,40,85.400002,100,72.5,76.199997,73.199997
20161126130000,180.0,178.199997,59.399999,40,75.5,100,73.199997,76.300003,73.300003
20161126131500,180.0,178.199997,59.399999,40,75.5,100,73.400002,76.300003,73.300003
20161126133000,180.0,176.399994,58.799998,40,57.5,100,73.099998,76.400002,73.400002
20161126134500,180.0,174.600006,58.200002,40,71.800003,100,72.099998,76.300003,73.300003
20161126140000,180.0,174.600006,58.200002,40,85.599998,100,72.900002,76.199997,73.199997
20161126141500,180.0,174.600006,58.200002,40,78.400002,100,73.300003,76.199997,73.199997
20161126143000,180.0,174.600006,58.200002,40,57.200001,100,72.800003,76.300003,73.300003
20161126144500,180.0,174.600006,58.200002,40,86.0,100,72.099998,76.199997,73.199997
20161126150000,180.0,189.600006,63.200002,43,77.800003,100,72.800003,76.199997,73.199997
20161126151500,180.0,185.399994,61.799998,42,78.699997,100,73.300003,76.199997,73.199997
20161126153000,180.0,185.399994,61.799998,42,85.900002,100,73.5,76.400002,73.400002
20161126154500,180.0,185.399994,61.799998,42,57.200001,100,72.900002,76.199997,73.199997
20161126160000,180.0,188.399994,62.799998,42,79.300003,100,72.099998,76.300003,73.300003
20161126161500,180.0,190.800003,63.600001,40,78.400002,100,72.900002,76.099998,73.099998
20161126163000,180.0,190.800003,63.600001,40,72.0,100,73.099998,76.300003,73.300003
20161126164500,180.0,187.800003,62.600001,40,77.199997,100,73.099998,76.199997,73.199997
20161126170000,180.0,187.800003,62.600001,40,75.599998,100,73.199997,76.199997,73.199997
20161126171500,180.0,187.800003,62.600001,40,72.0,100,73.300003,76.099998,73.099998
20161126173000,180.0,187.800003,62.600001,40,57.599998,100,72.900002,76.199997,73.199997
20161126174500,180.0,187.800003,62.600001,40,68.800003,100,71.900002,76.099998,73.099998
20161126180000,180.0,185.399994,61.799998,40,76.300003,100,72.599998,76.099998,73.099998
20161126181500,180.0,188.399994,62.799998,40,86.699997,100,73.0,76.099998,73.099998
20161126183000,180.0,188.399994,62.799998,40,78.699997,100,73.199997,76.099998,73.099998
20161126184500,180.0,188.399994,62.799998,40,57.200001,0,72.900002,76.099998,73.099998
20161126190000,180.0,185.399994,61.799998,40,70.300003,100,71.900002,76.099998,73.099998
20161126191500,180.0,185.399994,61.799998,40,76.800003,100,72.5,76.099998,73.099998
20161126193000,180.0,185.399994,61.799998,40,80.0,100,72.900002,76.099998,73.099998
20161126194500,180.0,185.399994,61.799998,40,86.300003,100,73.099998,76.099998,73.099998
20161126200000,180.0,185.399994,61.799998,40,77.0,100,73.300003,76.099998,73.099998
20161126201500,180.0,183.0,61.0,40,56.700001,100,72.400002,76.099998,73.099998
20161126203000,180.0,183.0,61.0,40,86.0,100,72.0,76.099998,73.099998
20161126204500,180.0,183.0,61.0,40,77.300003,100,72.699997,76.099998,73.099998
20161126210000,180.0,183.0,61.0,40,86.099998,100,73.0,76.099998,73.099998
20161126211500,180.0,183.0,61.0,40,78.300003,100,73.099998,76.099998,73.099998
20161126213000,180.0,183.0,61.0,40,78.300003,100,73.300003,76.099998,73.099998
20161126214500,180.0,180.0,60.0,40,58.799999,0,73.300003,76.099998,73.099998
20161126220000,180.0,185.399994,61.799998,40,56.900002,100,71.900002,76.099998,73.099998
20161126221500,180.0,185.399994,61.799998,40,85.900002,100,72.400002,76.099998,73.099998
20161126223000,180.0,185.399994,61.799998,40,79.199997,100,72.699997,76.099998,73.099998
20161126224500,180.0,175.800003,58.600001,40,78.099998,100,73.0,76.099998,73.099998
20161126230000,180.0,178.199997,59.399999,40,91.800003,100,73.0,76.099998,73.099998
20161126231500,180.0,178.199997,59.399999,40,77.300003,100,73.099998,76.099998,73.099998
20161126233000,180.0,176.399994,58.799998,40,87.900002,100,73.099998,76.099998,73.099998
20161126234500,180.0,178.800003,59.600001,40,81.099998,100,73.099998,76.099998,73.099998
20161127000000,180.0,176.399994,58.799998,40,78.199997,100,73.199997,76.099998,73.099998
20161127001500,180.0,176.399994,58.799998,40,90.800003,100,73.199997,76.099998,73.099998
20161127003000,180.0,176.399994,58.799998,40,76.800003,100,73.199997,76.099998,73.099998
20161127004500,180.0,183.600006,61.200002,40,91.099998,100,73.199997,76.099998,73.099998
20161127010000,180.0,183.600006,61.200002,40,76.400002,100,73.199997,76.099998,73.099998
20161127011500,180.0,188.399994,62.799998,40,88.300003,100,73.199997,76.099998,73.099998
20161127013000,180.0,188.399994,62.799998,40,76.800003,100,73.300003,76.099998,73.099998
20161127014500,180.0,188.399994,62.799998,40,91.599998,100,73.300003,76.099998,73.099998
20161127020000,180.0,188.399994,62.799998,40,76.400002,100,73.199997,76.099998,73.099998
20161127021500,180.0,188.399994,62.799998,40,86.099998,100,73.300003,76.099998,73.099998
20161127023000,180.0,188.399994,62.799998,40,76.400002,100,73.199997,76.099998,73.099998
20161127024500,180.0,188.399994,62.799998,40,91.199997,100,73.199997,76.099998,73.099998
20161127030000,180.0,186.0,62.0,40,76.300003,100,73.199997,76.099998,73.099998
20161127031500,180.0,183.600006,61.200002,40,92.300003,100,73.199997,76.099998,73.099998
20161127033000,180.0,183.600006,61.200002,40,76.400002,100,73.099998,76.099998,73.099998
20161127034500,180.0,183.600006,61.200002,40,86.199997,100,73.199997,76.099998,73.099998
20161127040000,180.0,183.600006,61.200002,40,76.300003,100,73.099998,76.099998,73.099998
20161127041500,180.0,183.600006,61.200002,40,83.599998,100,73.099998,76.099998,73.099998
20161127043000,180.0,186.0,62.0,40,82.0,100,73.099998,76.099998,73.099998
20161127044500,180.0,183.600006,61.200002,40,76.400002,100,73.0,76.099998,73.099998
20161127050000,180.0,183.600006,61.200002,40,90.199997,100,73.099998,76.099998,73.099998
20161127051500,180.0,183.600006,61.200002,40,80.099998,100,73.099998,76.099998,73.099998
20161127053000,180.0,183.600006,61.200002,40,77.300003,100,72.900002,76.099998,73.099998
20161127054500,180.0,181.199997,60.399999,40,91.599998,100,73.0,76.099998,73.099998
20161127060000,180.0,181.199997,60.399999,40,77.199997,100,72.900002,76.099998,73.099998
20161127061500,180.0,181.199997,60.399999,40,83.0,100,72.900002,76.099998,73.099998
20161127063000,180.0,181.199997,60.399999,40,83.0,100,72.900002,76.099998,73.099998
20161127064500,180.0,172.800003,57.600001,40,77.099998,100,72.800003,76.099998,73.099998
20161127070000,180.0,172.800003,57.600001,40,90.300003,100,72.699997,76.099998,73.099998
20161127071500,180.0,172.800003,57.600001,40,83.699997,100,72.699997,76.099998,73.099998
20161127073000,180.0,175.199997,58.399999,40,78.699997,100,72.599998,76.099998,73.099998
20161127074500,180.0,175.199997,58.399999,40,93.599998,100,72.699997,76.099998,73.099998
20161127080000,180.0,177.0,59.0,40,78.699997,100,72.599998,76.099998,73.099998
20161127081500,180.0,177.0,59.0,40,80.800003,100,72.599998,76.099998,73.099998
20161127083000,180.0,173.399994,57.799998,40,94.0,100,72.699997,76.099998,73.099998
20161127084500,180.0,173.399994,57.799998,40,80.099998,100,72.699997,76.099998,73.099998
20161127090000,180.0,173.399994,57.799998,40,85.099998,100,72.699997,76.099998,73.099998
20161127091500,180.0,177.0,59.0,40,81.0,100,72.800003,76.099998,73.099998
20161127093000,180.0,179.399994,59.799998,40,85.800003,100,72.900002,76.099998,73.099998
20161127094500,180.0,181.800003,60.600001,40,84.900002,100,73.099998,76.099998,73.099998
20161127100000,180.0,181.800003,60.600001,40,81.199997,100,73.199997,76.099998,73.099998
20161127101500,180.0,181.800003,60.600001,40,60.5,0,73.400002,76.099998,73.099998
20161127103000,180.0,181.800003,60.600001,40,57.200001,100,72.099998,76.099998,73.099998
20161127104500,180.0,181.800003,60.600001,40,84.0,100,72.400002,76.099998,73.099998
20161127110000,180.0,181.800003,60.600001,40,77.300003,100,72.800003,76.099998,73.099998
20161127111500,180.0,181.800003,60.600001,40,85.400002,100,72.599998,76.099998,73.099998
20161127113000,180.0,181.800003,60.600001,40,82.599998,100,72.400002,76.099998,73.099998
20161127114500,180.0,181.800003,60.600001,40,79.400002,100,72.400002,76.099998,73.099998
20161127120000,180.0,181.800003,60.600001,40,97.099998,100,72.400002,76.099998,73.099998
20161127121500,180.0,181.800003,60.600001,40,80.199997,100,72.400002,76.099998,73.099998
20161127123000,180.0,181.800003,60.600001,40,87.800003,100,72.5,76.099998,73.099998
20161127124500,180.0,181.800003,60.600001,40,83.199997,100,72.5,76.099998,73.099998
20161127130000,180.0,181.800003,60.600001,40,83.199997,100,72.599998,76.099998,73.099998
20161127131500,180.0,181.800003,60.600001,40,92.400002,100,72.599998,76.099998,73.099998
20161127133000,180.0,178.800003,59.600001,40,80.699997,100,72.599998,76.099998,73.099998
20161127134500,180.0,178.800003,59.600001,40,95.5,100,72.599998,76.099998,73.099998
20161127140000,180.0,178.800003,59.600001,40,81.599998,100,72.599998,76.099998,73.099998
20161127141500,180.0,178.800003,59.600001,40,89.199997,100,72.599998,76.099998,73.099998
20161127143000,180.0,174.0,58.0,40,85.0,100,72.5,76.099998,73.099998
20161127144500,180.0,174.0,58.0,40,83.099998,100,72.599998,76.099998,73.099998
20161127150000,180.0,174.0,58.0,40,91.300003,100,72.5,76.099998,73.099998
20161127151500,180.0,174.0,58.0,40,81.099998,100,72.5,76.099998,73.099998
20161127153000,180.0,174.0,58.0,40,94.300003,100,72.599998,76.099998,73.099998
20161127154500,180.0,174.0,58.0,40,84.599998,100,72.599998,76.099998,73.099998
20161127160000,180.0,174.0,58.0,40,82.699997,100,72.599998,76.099998,73.099998
20161127161500,180.0,181.199997,60.399999,42,99.300003,100,72.599998,76.099998,73.099998
20161127163000,180.0,187.800003,62.600001,42,81.599998,100,72.400002,76.099998,73.099998
20161127164500,180.0,187.800003,62.600001,41,84.599998,100,72.400002,76.099998,73.099998
20161127170000,180.0,184.800003,61.600001,41,93.900002,100,72.400002,76.099998,73.099998
20161127171500,180.0,184.800003,61.600001,41,80.199997,100,72.400002,76.099998,73.099998
20161127173000,180.0,187.199997,62.399999,41,89.800003,100,72.400002,76.099998,73.099998
20161127174500,180.0,187.199997,62.399999,41,85.5,100,72.400002,76.099998,73.099998
20161127180000,180.0,187.199997,62.399999,41,80.199997,100,72.400002,76.099998,73.099998
20161127181500,180.0,187.199997,62.399999,41,95.199997,100,72.400002,76.099998,73.099998
20161127183000,180.0,187.199997,62.399999,41,81.699997,100,72.400002,76.099998,73.099998
20161127184500,180.0,187.199997,62.399999,41,79.599998,100,72.400002,76.099998,73.099998
20161127190000,180.0,183.600006,61.200002,40,99.0,100,72.300003,76.099998,73.099998
20161127191500,180.0,183.600006,61.200002,40,80.199997,100,72.199997,76.099998,73.099998
20161127193000,180.0,180.0,60.0,40,93.900002,100,72.199997,76.099998,73.099998
20161127194500,180.0,180.0,60.0,40,81.699997,100,72.199997,76.099998,73.099998
20161127200000,180.0,181.800003,60.600001,40,83.199997,100,72.300003,76.099998,73.099998
20161127201500,180.0,181.800003,60.600001,40,91.900002,100,72.300003,76.099998,73.099998
20161127203000,180.0,181.800003,60.600001,40,79.699997,100,72.300003,76.099998,73.099998
20161127204500,180.0,181.800003,60.600001,40,96.099998,100,72.300003,76.099998,73.099998
20161127210000,180.0,181.800003,60.600001,40,80.199997,100,72.300003,76.099998,73.099998
20161127211500,180.0,181.800003,60.600001,40,94.5,100,72.300003,76.099998,73.099998
20161127213000,180.0,181.800003,60.600001,40,80.699997,100,72.300003,76.099998,73.099998
20161127214500,180.0,181.800003,60.600001,40,88.800003,100,72.300003,76.099998,73.099998
20161127220000,180.0,181.800003,60.600001,40,88.800003,100,72.300003,76.099998,73.099998
20161127221500,180.0,181.800003,60.600001,40,80.099998,100,72.300003,76.099998,73.099998
20161127223000,180.0,181.800003,60.600001,40,98.5,100,72.199997,76.099998,73.099998
20161127224500,180.0,178.199997,59.399999,40,80.699997,100,72.199997,76.099998,73.099998
20161127230000,180.0,182.399994,60.799998,40,89.199997,100,72.199997,76.099998,73.099998
20161127231500,180.0,180.0,60.0,40,83.300003,100,72.199997,76.099998,73.099998
20161127233000,180.0,180.0,60.0,40,81.400002,100,72.199997,76.099998,73.099998
20161127234500,180.0,180.0,60.0,40,90.300003,100,72.199997,76.099998,73.099998
20161128000000,180.0,178.199997,59.399999,40,81.400002,100,72.199997,76.099998,73.099998
20161128001500,180.0,178.199997,59.399999,40,94.5,100,72.199997,76.099998,73.099998
20161128003000,180.0,180.0,60.0,40,80.199997,100,72.199997,76.099998,73.099998
20161128004500,180.0,173.399994,57.799998,40,99.0,100,72.199997,76.099998,73.099998
20161128010000,180.0,175.199997,58.399999,40,81.0,100,72.099998,76.099998,73.099998
20161128011500,180.0,178.199997,59.399999,40,94.400002,100,72.099998,76.099998,73.099998
20161128013000,180.0,178.199997,59.399999,40,80.699997,100,72.099998,76.099998,73.099998
20161128014500,180.0,174.0,58.0,40,89.699997,100,72.099998,76.099998,73.099998
20161128020000,180.0,174.0,58.0,40,81.599998,100,72.099998,76.099998,73.099998
20161128021500,180.0,174.0,58.0,40,89.199997,100,72.099998,76.099998,73.099998
20161128023000,180.0,174.0,58.0,40,84.599998,100,72.099998,76.099998,73.099998
20161128024500,180.0,174.0,58.0,40,80.199997,100,72.099998,76.099998,73.099998
20161128030000,180.0,176.399994,58.799998,40,98.400002,100,72.099998,76.099998,73.099998
20161128031500,180.0,176.399994,58.799998,40,82.099998,100,72.099998,76.099998,73.099998
20161128033000,180.0,176.399994,58.799998,40,82.099998,100,72.099998,76.099998,73.099998
20161128034500,180.0,176.399994,58.799998,40,94.900002,100,72.099998,76.099998,73.099998
20161128040000,180.0,178.800003,59.600001,40,80.199997,100,72.099998,76.099998,73.099998
20161128041500,180.0,178.800003,59.600001,40,97.400002,100,72.099998,76.099998,73.099998
20161128043000,180.0,178.800003,59.600001,40,80.699997,100,72.099998,76.099998,73.099998
20161128044500,180.0,178.800003,59.600001,40,89.300003,100,72.099998,76.099998,73.099998
20161128050000,180.0,178.800003,59.600001,40,83.800003,100,72.199997,76.099998,73.099998
20161128051500,180.0,178.800003,59.600001,40,82.400002,100,72.099998,76.099998,73.099998
20161128053000,180.0,178.800003,59.600001,40,91.300003,100,72.199997,76.099998,73.099998
20161128054500,180.0,178.800003,59.600001,40,80.199997,100,72.099998,76.099998,73.099998
20161128060000,180.0,177.0,59.0,40,97.699997,100,72.099998,76.099998,73.099998
20161128061500,180.0,177.0,59.0,40,81.099998,100,72.099998,76.099998,73.099998
20161128063000,180.0,169.800003,56.600001,40,86.699997,100,72.099998,76.099998,73.099998
20161128064500,180.0,174.600006,58.200002,41,93.599998,100,72.199997,76.099998,73.099998
20161128070000,180.0,174.600006,58.200002,41,81.099998,100,72.199997,76.099998,73.099998
20161128071500,180.0,174.600006,58.200002,41,90.099998,100,72.199997,76.099998,73.099998
20161128073000,180.0,172.199997,57.399999,41,91.699997,100,72.199997,76.099998,73.099998
20161128074500,180.0,172.199997,57.399999,41,84.599998,100,72.199997,76.099998,73.099998
20161128080000,180.0,172.199997,57.399999,41,81.5,100,72.199997,76.099998,73.099998
20161128081500,180.0,174.0,58.0,41,99.599998,100,72.199997,76.099998,73.099998
20161128083000,180.0,187.800003,62.600001,43,82.599998,100,72.199997,76.099998,73.099998
20161128084500,180.0,187.800003,62.600001,43,80.199997,100,72.199997,76.099998,73.099998
20161128090000,180.0,185.399994,61.799998,42,97.599998,100,72.199997,76.099998,73.099998
20161128091500,180.0,185.399994,61.799998,42,82.599998,100,72.099998,76.099998,73.099998
20161128093000,180.0,185.399994,61.799998,42,81.0,100,72.199997,76.099998,73.099998
20161128094500,180.0,185.399994,61.799998,42,89.699997,100,72.199997,76.099998,73.099998
20161128100000,180.0,185.399994,61.799998,42,95.400002,100,72.199997,76.099998,73.099998
20161128101500,180.0,185.399994,61.799998,42,83.199997,100,72.300003,76.099998,73.099998
20161128103000,180.0,185.399994,61.799998,42,81.099998,100,72.300003,76.099998,73.099998
20161128104500,180.0,185.399994,61.799998,42,80.0,100,72.300003,76.099998,73.099998
20161128110000,180.0,185.399994,61.799998,42,93.699997,100,72.300003,76.099998,73.099998
20161128111500,180.0,185.399994,61.799998,40,83.800003,100,72.400002,76.099998,73.099998
20161128113000,180.0,182.399994,60.799998,40,81.599998,100,72.599998,76.099998,73.099998
20161128114500,180.0,182.399994,60.799998,40,85.0,100,72.699997,76.099998,73.099998
20161128120000,180.0,182.399994,60.799998,40,87.599998,100,72.800003,76.099998,73.099998
20161128121500,180.0,182.399994,60.799998,40,82.599998,100,72.800003,76.099998,73.099998
20161128123000,180.0,182.399994,60.799998,42,81.099998,100,72.800003,76.099998,73.099998
20161128124500,180.0,182.399994,60.799998,42,88.5,100,72.800003,76.099998,73.099998
20161128130000,180.0,306.600006,102.200002,57,60.200001,0,73.199997,68.900002,65.900002
20161128131500,180.0,310.200012,103.400004,57,56.400002,0,71.599998,68.900002,65.900002
20161128133000,180.0,303.600006,101.200002,57,56.400002,0,70.699997,68.900002,65.900002
