PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161128134500,180.0,303.600006,101.200002,57,55.5,0,70.099998,69.0,66.0
20161128140000,180.0,297.600006,99.200002,56,55.5,0,69.599998,69.0,66.0
20161128141500,180.0,294.600006,98.200002,55,55.5,0,69.599998,69.0,66.0
20161128143000,180.0,276.0,92.0,52,55.5,0,69.199997,69.0,66.0
20161128144500,180.0,288.600006,96.200002,55,55.5,0,69.5,69.400002,66.400002
20161128150000,180.0,291.600006,97.200002,55,55.5,0,69.300003,68.900002,65.900002
20161128151500,180.0,276.0,92.0,54,55.5,0,69.199997,69.400002,66.400002
20161128153000,180.0,276.0,92.0,54,56.299999,0,69.300003,69.400002,66.400002
20161128154500,180.0,269.399994,89.799998,53,56.299999,0,69.400002,69.400002,66.400002
20161128160000,180.0,279.0,93.0,54,56.299999,0,69.199997,69.0,66.0
20161128161500,180.0,262.200012,87.400004,52,56.299999,0,69.099998,69.400002,66.400002
20161128163000,180.0,259.200012,86.400004,51,56.299999,0,69.099998,69.400002,66.400002
20161128164500,180.0,262.200012,87.400004,51,56.299999,0,69.099998,69.0,66.0
20161128170000,180.0,240.600006,80.200002,49,56.299999,0,69.099998,69.400002,66.400002
20161128171500,180.0,232.800003,77.600001,48,56.299999,0,69.0,69.400002,66.400002
20161128173000,180.0,217.199997,72.399999,46,56.299999,0,69.199997,69.400002,66.400002
20161128174500,180.0,212.399994,70.799998,46,56.299999,0,69.300003,69.400002,66.400002
20161128180000,180.0,212.399994,70.799998,46,56.299999,0,69.400002,69.400002,66.400002
20161128181500,180.0,217.199997,72.399999,46,56.299999,0,69.199997,69.400002,66.400002
20161128183000,180.0,212.399994,70.799998,45,56.299999,0,68.900002,69.400002,66.400002
20161128184500,180.0,190.199997,63.399999,43,56.299999,0,68.900002,69.400002,66.400002
20161128190000,180.0,187.199997,62.399999,40,56.299999,0,68.900002,69.400002,66.400002
20161128191500,180.0,187.199997,62.399999,40,56.299999,0,68.900002,69.400002,66.400002
20161128193000,180.0,187.199997,62.399999,40,56.299999,0,68.800003,69.400002,66.400002
20161128194500,180.0,187.199997,62.399999,40,56.299999,0,68.699997,69.5,66.5
20161128200000,180.0,184.800003,61.600001,40,56.299999,0,68.699997,69.5,66.5
20161128201500,180.0,184.800003,61.600001,40,56.299999,0,68.599998,69.5,66.5
20161128203000,180.0,306.600006,102.200002,56,56.299999,0,68.099998,65.0,61.299999
20161128204500,180.0,306.600006,102.200002,56,55.599998,0,68.0,65.0,61.299999
20161128210000,180.0,306.600006,102.200002,56,55.599998,0,67.900002,65.0,61.299999
20161128211500,180.0,301.200012,100.400004,56,55.599998,0,67.5,65.0,61.299999
20161128213000,180.0,301.200012,100.400004,56,55.599998,0,67.300003,65.0,61.299999
20161128214500,180.0,301.200012,100.400004,56,55.599998,0,67.199997,65.0,61.299999
20161128220000,180.0,301.200012,100.400004,56,55.599998,0,67.099998,65.0,61.299999
20161128221500,180.0,301.200012,100.400004,56,55.599998,0,66.900002,65.0,61.299999
20161128223000,180.0,301.200012,100.400004,56,55.599998,0,66.900002,65.0,61.299999
20161128224500,180.0,301.200012,100.400004,56,55.599998,0,66.800003,65.0,61.299999
20161128230000,180.0,301.200012,100.400004,56,55.599998,0,66.699997,65.0,61.299999
20161128231500,180.0,294.600006,98.200002,56,55.599998,0,66.699997,65.0,61.299999
20161128233000,180.0,294.600006,98.200002,56,55.599998,0,66.699997,65.0,61.700001
20161128234500,180.0,294.600006,98.200002,56,55.599998,0,67.199997,65.0,61.700001
20161129000000,180.0,297.600006,99.200002,56,55.599998,0,66.800003,65.0,61.799999
20161129001500,180.0,297.600006,99.200002,56,55.599998,0,66.599998,65.0,61.799999
20161129003000,180.0,294.600006,98.200002,56,55.599998,0,66.400002,65.0,61.799999
20161129004500,180.0,294.600006,98.200002,56,55.599998,0,66.5,65.0,61.799999
20161129010000,180.0,301.200012,100.400004,55,55.599998,0,66.599998,65.0,61.799999
20161129011500,180.0,301.200012,100.400004,54,55.599998,0,66.300003,65.0,61.799999
20161129013000,180.0,301.200012,100.400004,54,55.599998,0,66.300003,65.0,61.799999
20161129014500,180.0,301.200012,100.400004,54,55.599998,0,66.199997,65.0,61.799999
20161129020000,180.0,306.600006,102.200002,54,55.599998,0,66.099998,65.0,61.799999
20161129021500,180.0,301.200012,100.400004,54,55.599998,0,66.099998,65.0,61.799999
20161129023000,180.0,297.600006,99.200002,54,55.599998,0,66.099998,65.0,61.799999
20161129024500,180.0,294.600006,98.200002,54,55.599998,0,66.099998,65.0,61.799999
20161129030000,180.0,297.600006,99.200002,54,55.599998,0,66.0,65.0,61.799999
20161129031500,180.0,301.200012,100.400004,54,55.599998,0,66.0,65.0,61.799999
20161129033000,180.0,297.600006,99.200002,54,55.599998,0,66.0,65.0,61.799999
20161129034500,180.0,301.200012,100.400004,54,55.599998,0,65.900002,65.0,61.799999
20161129040000,180.0,297.600006,99.200002,54,55.599998,0,65.800003,65.0,61.799999
20161129041500,180.0,301.200012,100.400004,54,55.599998,0,65.800003,65.0,61.799999
20161129043000,180.0,301.200012,100.400004,54,55.599998,0,66.0,65.0,61.799999
20161129044500,180.0,301.200012,100.400004,54,55.599998,0,65.900002,65.0,61.799999
20161129050000,180.0,301.200012,100.400004,54,55.599998,0,66.5,65.0,61.799999
20161129051500,180.0,301.200012,100.400004,54,55.599998,0,66.099998,65.0,61.799999
20161129053000,180.0,301.200012,100.400004,54,55.599998,0,66.099998,65.0,61.799999
20161129054500,180.0,301.200012,100.400004,54,55.599998,0,65.900002,65.0,61.799999
20161129060000,180.0,301.200012,100.400004,54,55.599998,0,66.300003,65.0,61.799999
20161129061500,180.0,297.600006,99.200002,54,55.599998,0,66.5,65.0,61.799999
20161129063000,180.0,297.600006,99.200002,54,55.599998,0,66.699997,65.0,61.799999
20161129064500,180.0,301.200012,100.400004,54,55.599998,0,66.699997,65.0,61.799999
20161129070000,180.0,297.600006,99.200002,54,55.599998,0,66.900002,65.0,61.799999
20161129071500,180.0,301.200012,100.400004,54,55.599998,0,67.0,65.0,61.799999
20161129073000,180.0,297.600006,99.200002,56,55.599998,0,66.699997,65.0,61.799999
20161129074500,180.0,297.600006,99.200002,56,55.599998,0,66.400002,65.0,61.799999
20161129080000,180.0,306.600006,102.200002,56,55.599998,0,66.599998,65.0,61.799999
20161129081500,180.0,306.600006,102.200002,56,55.599998,0,66.699997,65.0,61.799999
20161129083000,180.0,306.600006,102.200002,56,55.599998,0,66.699997,65.0,61.799999
20161129084500,180.0,297.600006,99.200002,56,55.599998,0,66.699997,65.0,61.799999
20161129090000,180.0,301.200012,100.400004,56,55.599998,0,66.699997,65.0,61.799999
20161129091500,180.0,301.200012,100.400004,56,55.599998,0,66.800003,65.0,61.799999
20161129093000,180.0,301.200012,100.400004,56,55.599998,0,66.800003,65.0,61.799999
20161129094500,180.0,301.200012,100.400004,56,56.299999,0,66.900002,65.0,61.799999
20161129100000,180.0,301.200012,100.400004,56,56.299999,0,66.900002,65.0,61.799999
20161129101500,180.0,301.200012,100.400004,56,56.299999,0,66.900002,65.0,61.799999
20161129103000,180.0,301.200012,100.400004,56,56.299999,0,66.900002,65.0,61.799999
20161129104500,180.0,301.200012,100.400004,56,56.299999,0,67.099998,65.0,61.799999
20161129110000,180.0,301.200012,100.400004,56,56.299999,0,66.900002,65.0,61.799999
20161129111500,180.0,301.200012,100.400004,56,56.299999,0,67.099998,65.0,61.799999
20161129113000,180.0,306.600006,102.200002,56,56.299999,0,67.0,65.0,61.799999
20161129114500,180.0,306.600006,102.200002,56,56.299999,0,67.300003,65.0,61.799999
20161129120000,180.0,306.600006,102.200002,55,56.299999,0,67.400002,65.0,61.799999
20161129121500,180.0,301.200012,100.400004,54,56.299999,0,67.400002,65.0,61.799999
20161129123000,180.0,301.200012,100.400004,54,56.299999,0,67.599998,65.0,61.799999
20161129124500,180.0,301.200012,100.400004,54,56.299999,0,67.699997,65.0,61.799999
20161129130000,180.0,301.200012,100.400004,54,56.299999,0,67.400002,65.0,61.799999
20161129131500,180.0,297.600006,99.200002,54,56.299999,0,67.900002,65.0,61.799999
20161129133000,180.0,301.200012,100.400004,54,56.299999,0,67.699997,65.0,61.799999
20161129134500,180.0,301.200012,100.400004,54,56.299999,0,67.800003,65.0,61.799999
20161129140000,180.0,294.600006,98.200002,54,56.299999,0,67.800003,65.0,61.799999
20161129141500,180.0,297.600006,99.200002,54,56.299999,0,67.900002,65.0,61.799999
20161129143000,180.0,297.600006,99.200002,54,56.299999,0,67.400002,65.0,61.799999
20161129144500,180.0,291.600006,97.200002,51,56.299999,0,67.199997,66.599998,63.599998
20161129150000,180.0,190.800003,63.600001,41,56.299999,0,67.599998,67.400002,64.400002
20161129151500,180.0,187.800003,62.600001,41,56.299999,0,67.599998,67.800003,64.800003
20161129153000,180.0,199.199997,66.399999,42,56.299999,0,68.300003,67.800003,64.800003
20161129154500,180.0,244.199997,81.399999,48,56.299999,0,68.400002,67.800003,64.800003
20161129160000,180.0,240.600006,80.200002,48,56.299999,0,68.199997,67.800003,64.800003
20161129161500,180.0,184.800003,61.600001,40,81.599998,100,68.900002,71.800003,68.800003
20161129163000,180.0,188.399994,62.799998,40,57.599998,0,69.300003,72.199997,69.199997
20161129164500,180.0,188.399994,62.799998,40,57.599998,100,68.900002,72.199997,69.199997
20161129170000,180.0,188.399994,62.799998,40,57.599998,100,68.599998,72.199997,69.199997
20161129171500,180.0,188.399994,62.799998,40,57.599998,100,68.699997,72.199997,69.199997
20161129173000,180.0,188.399994,62.799998,40,58.299999,100,68.800003,72.199997,69.199997
20161129174500,180.0,188.399994,62.799998,40,58.299999,100,69.099998,72.199997,69.199997
20161129180000,180.0,188.399994,62.799998,40,57.200001,100,68.900002,72.199997,69.199997
20161129181500,180.0,188.399994,62.799998,40,57.200001,100,68.699997,72.199997,69.199997
20161129183000,180.0,188.399994,62.799998,40,57.200001,100,68.800003,72.199997,69.199997
20161129184500,180.0,188.399994,62.799998,40,57.200001,100,68.900002,71.800003,68.800003
20161129190000,180.0,188.399994,62.799998,40,57.200001,100,68.900002,72.199997,69.199997
20161129191500,180.0,188.399994,62.799998,40,57.200001,100,69.099998,72.199997,69.199997
20161129193000,180.0,188.399994,62.799998,40,57.200001,100,69.099998,72.199997,69.199997
20161129194500,180.0,182.399994,60.799998,40,57.200001,100,69.099998,72.199997,69.199997
20161129200000,180.0,179.399994,59.799998,40,57.200001,100,69.099998,72.199997,69.199997
20161129201500,180.0,177.600006,59.200002,40,57.200001,100,69.099998,71.900002,68.900002
20161129203000,180.0,177.600006,59.200002,41,57.200001,0,69.099998,72.0,69.0
20161129204500,180.0,183.600006,61.200002,41,57.200001,0,69.199997,71.800003,68.800003
20161129210000,180.0,187.800003,62.600001,42,57.200001,0,69.300003,71.800003,68.800003
20161129211500,180.0,187.800003,62.600001,42,57.200001,0,69.199997,72.199997,69.199997
20161129213000,180.0,187.800003,62.600001,42,57.200001,100,68.900002,72.199997,69.199997
20161129214500,180.0,187.800003,62.600001,42,57.200001,100,68.699997,72.400002,69.400002
20161129220000,180.0,175.199997,58.399999,39,77.800003,100,68.900002,72.699997,69.699997
20161129221500,180.0,177.0,59.0,39,60.400002,100,69.300003,72.599998,69.599998
20161129223000,180.0,174.600006,58.200002,39,60.400002,100,69.300003,72.400002,69.400002
20161129224500,180.0,172.199997,57.399999,39,60.400002,100,69.199997,72.300003,69.300003
20161129230000,180.0,172.199997,57.399999,39,60.400002,100,69.199997,72.300003,69.300003
20161129231500,180.0,174.600006,58.200002,39,60.400002,100,69.099998,72.300003,69.300003
20161129233000,180.0,174.600006,58.200002,39,58.0,100,69.199997,72.199997,69.199997
20161129234500,180.0,174.600006,58.200002,39,58.0,0,69.699997,72.199997,69.199997
20161130000000,180.0,183.600006,61.200002,41,58.0,0,69.699997,72.199997,69.199997
20161130001500,180.0,186.0,62.0,41,58.0,0,69.599998,72.199997,69.199997
20161130003000,180.0,188.399994,62.799998,41,57.200001,0,69.300003,72.199997,69.199997
20161130004500,180.0,188.399994,62.799998,41,57.200001,0,69.099998,72.300003,69.300003
20161130010000,180.0,188.399994,62.799998,41,57.200001,100,68.900002,72.300003,69.300003
20161130011500,180.0,185.399994,61.799998,41,57.200001,100,68.699997,72.199997,69.199997
20161130013000,180.0,185.399994,61.799998,41,57.900002,100,68.699997,72.199997,69.199997
20161130014500,180.0,188.399994,62.799998,41,57.900002,100,68.699997,72.199997,69.199997
20161130020000,180.0,188.399994,62.799998,41,69.699997,100,69.099998,72.300003,69.300003
20161130021500,180.0,188.399994,62.799998,41,56.400002,0,69.5,72.300003,69.300003
20161130023000,180.0,188.399994,62.799998,41,55.200001,100,68.900002,72.300003,69.300003
20161130024500,180.0,185.399994,61.799998,41,55.200001,100,68.800003,72.300003,69.300003
20161130030000,180.0,185.399994,61.799998,41,55.200001,100,68.900002,72.300003,69.300003
20161130031500,180.0,185.399994,61.799998,41,55.200001,100,68.699997,72.300003,69.300003
20161130033000,180.0,189.0,63.0,41,55.200001,100,68.599998,72.199997,69.199997
20161130034500,180.0,185.399994,61.799998,41,76.400002,100,69.699997,72.699997,69.699997
20161130040000,180.0,185.399994,61.799998,41,55.599998,0,69.800003,72.699997,69.699997
20161130041500,180.0,185.399994,61.799998,41,53.700001,100,69.199997,72.699997,69.699997
20161130043000,180.0,185.399994,61.799998,41,54.299999,100,68.800003,72.699997,69.699997
20161130044500,180.0,185.399994,61.799998,41,67.300003,100,69.599998,72.699997,69.699997
20161130050000,180.0,185.399994,61.799998,41,61.200001,100,69.599998,72.699997,69.699997
20161130051500,180.0,185.399994,61.799998,41,60.400002,100,69.599998,72.699997,69.699997
20161130053000,180.0,185.399994,61.799998,41,62.400002,100,69.599998,72.699997,69.699997
20161130054500,180.0,185.399994,61.799998,41,60.400002,100,69.400002,72.699997,69.699997
20161130060000,180.0,183.0,61.0,41,60.400002,100,69.300003,72.699997,69.699997
20161130061500,180.0,183.0,61.0,41,66.400002,100,69.300003,72.699997,69.699997
20161130063000,180.0,183.0,61.0,41,66.400002,100,69.699997,72.699997,69.699997
20161130064500,180.0,183.0,61.0,41,71.5,100,69.800003,72.699997,69.699997
20161130070000,180.0,183.0,61.0,41,57.799999,0,69.900002,72.699997,69.699997
20161130071500,180.0,186.600006,62.200002,41,54.299999,100,69.300003,72.699997,69.699997
20161130073000,180.0,186.600006,62.200002,41,55.900002,100,69.0,72.699997,69.699997
20161130074500,180.0,186.600006,62.200002,41,75.300003,100,69.0,72.699997,69.699997
20161130080000,180.0,189.0,63.0,41,60.400002,0,70.0,72.699997,69.699997
20161130081500,180.0,186.600006,62.200002,41,55.099998,100,69.300003,72.699997,69.699997
20161130083000,180.0,186.600006,62.200002,41,56.0,100,68.699997,72.699997,69.699997
20161130084500,180.0,186.600006,62.200002,41,66.800003,100,69.599998,72.699997,69.699997
20161130090000,180.0,186.600006,62.200002,41,54.700001,0,69.699997,72.699997,69.699997
20161130091500,180.0,178.199997,59.399999,41,54.700001,100,68.800003,72.699997,69.699997
20161130093000,180.0,183.0,61.0,41,73.300003,100,69.099998,72.699997,69.699997
20161130094500,180.0,187.199997,62.399999,41,75.800003,100,69.699997,72.699997,69.699997
20161130100000,180.0,187.199997,62.399999,40,55.200001,0,69.900002,72.699997,69.699997
20161130101500,180.0,183.0,61.0,40,55.200001,0,69.699997,72.699997,69.699997
20161130103000,180.0,183.0,61.0,40,55.200001,0,69.699997,72.699997,69.699997
20161130104500,180.0,183.0,61.0,40,55.200001,0,69.699997,72.699997,69.699997
20161130110000,180.0,183.0,61.0,40,55.200001,0,69.599998,72.599998,69.599998
20161130111500,180.0,183.0,61.0,40,55.200001,100,69.300003,72.599998,69.599998
20161130113000,180.0,183.0,61.0,40,55.200001,100,69.300003,72.5,69.5
20161130114500,180.0,186.600006,62.200002,40,55.200001,100,69.099998,72.300003,69.300003
20161130120000,180.0,186.600006,62.200002,40,55.200001,100,68.900002,72.199997,69.199997
20161130121500,180.0,183.600006,61.200002,40,55.200001,100,69.099998,72.199997,69.199997
20161130123000,180.0,183.600006,61.200002,40,55.200001,100,69.599998,72.300003,69.300003
20161130124500,180.0,186.0,62.0,40,55.200001,0,69.699997,72.300003,69.300003
20161130130000,180.0,183.600006,61.200002,40,55.200001,0,69.599998,72.699997,69.699997
20161130131500,180.0,183.600006,61.200002,40,55.200001,0,69.599998,72.699997,69.699997
20161130133000,180.0,183.600006,61.200002,40,55.200001,100,69.400002,72.699997,69.699997
20161130134500,180.0,183.600006,61.200002,40,56.599998,100,69.099998,72.699997,69.699997
20161130140000,180.0,183.600006,61.200002,40,69.5,100,68.900002,72.699997,69.699997
20161130141500,180.0,183.600006,61.200002,40,72.599998,100,69.800003,72.699997,69.699997
20161130143000,180.0,183.600006,61.200002,40,57.099998,0,69.800003,72.699997,69.699997
20161130144500,180.0,183.600006,61.200002,40,57.099998,0,69.800003,72.699997,69.699997
20161130150000,180.0,183.600006,61.200002,40,56.400002,0,69.699997,72.699997,69.699997
20161130151500,180.0,183.600006,61.200002,40,56.400002,0,69.699997,72.699997,69.699997
20161130153000,180.0,183.600006,61.200002,40,56.400002,0,69.599998,72.699997,69.699997
20161130154500,180.0,183.600006,61.200002,40,56.400002,0,69.599998,72.699997,69.699997
20161130160000,180.0,183.600006,61.200002,40,56.400002,100,69.300003,72.699997,69.699997
20161130161500,180.0,181.199997,60.399999,40,57.900002,100,69.599998,72.699997,69.699997
20161130163000,180.0,181.199997,60.399999,40,57.200001,100,69.699997,72.699997,69.699997
20161130164500,180.0,181.199997,60.399999,40,57.200001,100,69.699997,72.699997,69.699997
20161130170000,180.0,181.199997,60.399999,40,57.200001,100,69.699997,72.699997,69.699997
20161130171500,180.0,181.199997,60.399999,40,57.200001,100,69.800003,72.699997,69.699997
20161130173000,180.0,181.199997,60.399999,40,57.200001,100,69.5,72.699997,69.699997
20161130174500,180.0,181.199997,60.399999,40,57.200001,100,69.300003,72.699997,69.699997
20161130180000,180.0,181.199997,60.399999,40,57.200001,100,69.599998,72.699997,69.699997
20161130181500,180.0,181.199997,60.399999,40,57.200001,100,69.099998,72.699997,69.699997
20161130183000,180.0,181.199997,60.399999,40,71.599998,100,69.699997,72.699997,69.699997
20161130184500,180.0,181.199997,60.399999,40,56.400002,0,69.900002,72.699997,69.699997
20161130190000,180.0,178.800003,59.600001,40,56.400002,100,69.400002,72.699997,69.699997
20161130191500,180.0,178.800003,59.600001,40,56.400002,100,69.0,72.699997,69.699997
20161130193000,180.0,178.800003,59.600001,40,70.900002,100,68.900002,72.699997,69.699997
20161130194500,180.0,178.800003,59.600001,40,69.599998,100,69.699997,72.699997,69.699997
20161130200000,180.0,177.0,59.0,40,58.0,0,69.800003,72.699997,69.699997
20161130201500,180.0,177.0,59.0,40,56.400002,100,69.199997,72.699997,69.699997
20161130203000,180.0,189.0,63.0,42,56.400002,100,68.900002,72.699997,69.699997
20161130204500,180.0,186.600006,62.200002,42,57.099998,100,68.699997,72.300003,69.300003
20161130210000,180.0,189.0,63.0,42,67.699997,100,69.099998,72.300003,69.300003
20161130211500,180.0,185.399994,61.799998,42,70.800003,100,69.400002,72.300003,69.300003
20161130213000,180.0,185.399994,61.799998,42,56.299999,0,69.099998,72.300003,69.300003
20161130214500,180.0,187.800003,62.600001,42,56.299999,0,69.099998,72.300003,69.300003
20161130220000,180.0,187.800003,62.600001,42,55.599998,100,68.800003,72.699997,69.699997
20161130221500,180.0,187.800003,62.600001,42,68.599998,100,68.800003,72.699997,69.699997
20161130223000,180.0,187.800003,62.600001,41,75.599998,100,69.699997,72.699997,69.699997
20161130224500,180.0,187.800003,62.600001,41,57.200001,0,69.900002,72.699997,69.699997
20161130230000,180.0,187.800003,62.600001,41,56.299999,100,69.199997,72.699997,69.699997
20161130231500,180.0,187.800003,62.600001,41,57.099998,100,68.699997,72.699997,69.699997
20161130233000,180.0,187.800003,62.600001,41,65.800003,100,69.599998,72.699997,69.699997
20161130234500,180.0,187.800003,62.600001,41,70.599998,100,69.199997,72.699997,69.699997
20161201000000,180.0,185.399994,61.799998,41,78.099998,100,69.599998,72.699997,69.699997
20161201001500,180.0,188.399994,62.799998,41,70.699997,100,69.800003,72.699997,69.699997
20161201003000,180.0,188.399994,62.799998,40,77.099998,100,69.900002,72.699997,69.699997
20161201004500,180.0,188.399994,62.799998,40,71.099998,100,69.800003,72.699997,69.699997
20161201010000,180.0,188.399994,62.799998,40,76.699997,100,69.900002,72.699997,69.699997
20161201011500,180.0,188.399994,62.799998,40,71.599998,100,69.900002,72.699997,69.699997
20161201013000,180.0,186.0,62.0,40,56.400002,0,69.599998,72.699997,69.699997
20161201014500,180.0,186.0,62.0,40,56.400002,100,68.699997,72.699997,69.699997
20161201020000,180.0,294.600006,98.200002,55,55.099998,0,67.599998,65.0,57.900002
20161201021500,180.0,294.600006,98.200002,55,55.099998,0,66.699997,65.0,58.299999
20161201023000,180.0,294.600006,98.200002,55,54.299999,0,66.099998,65.0,58.299999
20161201024500,180.0,291.600006,97.200002,55,55.0,0,65.699997,65.0,58.299999
20161201030000,180.0,294.600006,98.200002,54,55.0,0,65.300003,65.0,57.599998
20161201031500,180.0,288.600006,96.200002,53,55.0,0,65.0,65.0,58.299999
20161201033000,180.0,285.600006,95.200002,53,55.0,0,64.699997,65.0,57.599998
20161201034500,180.0,265.799988,88.599996,50,54.299999,0,64.599998,65.0,58.299999
20161201040000,180.0,240.600006,80.200002,48,54.299999,0,64.5,65.0,58.299999
20161201041500,180.0,208.199997,69.399999,43,55.5,0,64.5,65.0,58.299999
20161201043000,180.0,194.399994,64.799998,43,54.700001,0,64.599998,65.0,58.299999
20161201044500,180.0,194.399994,64.799998,43,55.599998,0,64.599998,65.0,58.299999
20161201050000,180.0,187.800003,62.600001,41,55.599998,0,64.599998,65.0,58.299999
20161201051500,180.0,187.800003,62.600001,41,55.599998,0,65.0,65.0,58.299999
20161201053000,180.0,190.199997,63.399999,41,55.599998,0,64.900002,65.0,58.299999
20161201054500,180.0,190.199997,63.399999,41,54.700001,0,64.900002,65.0,58.299999
20161201060000,180.0,190.199997,63.399999,41,55.5,0,65.0,65.0,58.299999
20161201061500,180.0,190.199997,63.399999,41,55.5,0,65.0,65.0,58.299999
20161201063000,180.0,190.199997,63.399999,41,55.5,0,65.0,65.0,58.299999
20161201064500,180.0,192.600006,64.200002,41,54.700001,0,65.0,65.0,58.299999
20161201070000,180.0,192.600006,64.200002,41,54.700001,0,64.900002,65.0,58.299999
20161201071500,180.0,192.600006,64.200002,41,55.900002,0,65.0,65.0,58.299999
20161201073000,180.0,192.600006,64.200002,41,55.099998,0,65.099998,65.0,58.299999
20161201074500,180.0,192.600006,64.200002,41,55.099998,0,65.099998,65.0,58.299999
20161201080000,180.0,192.600006,64.200002,41,55.099998,0,65.099998,65.0,58.299999
20161201081500,180.0,190.199997,63.399999,41,55.099998,0,65.199997,65.0,58.299999
20161201083000,180.0,217.199997,72.399999,46,55.099998,0,65.599998,65.0,58.200001
20161201084500,180.0,255.0,85.0,50,55.099998,0,65.699997,65.0,58.200001
20161201090000,180.0,291.600006,97.200002,55,55.799999,0,65.800003,65.0,57.599998
20161201091500,180.0,288.600006,96.200002,55,55.799999,0,66.0,65.0,57.599998
20161201093000,180.0,306.600006,102.200002,57,55.200001,0,66.199997,65.0,57.599998
20161201094500,180.0,306.600006,102.200002,54,55.200001,0,66.199997,65.0,58.099998
20161201100000,180.0,306.600006,102.200002,54,55.900002,0,66.300003,65.0,58.299999
20161201101500,180.0,306.600006,102.200002,54,54.700001,0,66.300003,65.0,58.299999
20161201103000,180.0,301.200012,100.400004,54,55.900002,0,66.400002,65.0,58.299999
20161201104500,180.0,301.200012,100.400004,54,55.900002,0,66.699997,65.0,58.299999
20161201110000,180.0,297.600006,99.200002,54,55.900002,0,66.900002,65.0,58.299999
20161201111500,180.0,174.0,58.0,40,55.900002,0,67.300003,68.900002,65.900002
20161201113000,180.0,178.800003,59.600001,40,56.700001,0,67.599998,68.900002,65.900002
20161201114500,180.0,183.0,61.0,40,56.700001,0,67.699997,68.900002,65.900002
20161201120000,180.0,183.0,61.0,40,56.0,0,67.699997,68.900002,65.900002
20161201121500,180.0,183.0,61.0,40,56.0,0,68.0,68.900002,65.900002
20161201123000,180.0,183.0,61.0,40,57.099998,0,67.900002,68.900002,65.900002
20161201124500,180.0,183.0,61.0,40,56.400002,0,67.900002,68.900002,65.900002
20161201130000,180.0,183.0,61.0,40,56.400002,0,68.199997,68.900002,65.900002
20161201131500,180.0,180.0,60.0,40,56.400002,0,68.400002,68.900002,65.900002
20161201133000,180.0,176.399994,58.799998,40,57.099998,0,68.400002,68.900002,65.900002
20161201134500,180.0,180.600006,60.200002,40,57.099998,0,68.400002,68.900002,65.900002
20161201140000,180.0,180.600006,60.200002,40,56.299999,0,68.5,68.900002,65.900002
20161201141500,180.0,180.600006,60.200002,40,57.099998,0,68.5,68.900002,65.900002
20161201143000,180.0,185.399994,61.799998,41,56.299999,0,68.900002,68.900002,65.900002
20161201144500,180.0,183.0,61.0,42,56.299999,0,69.099998,68.900002,65.900002
20161201150000,180.0,192.0,64.0,43,56.299999,0,68.900002,68.900002,65.900002
20161201151500,180.0,192.0,64.0,43,56.299999,0,68.599998,68.900002,65.900002
20161201153000,180.0,189.600006,63.200002,42,56.299999,0,68.400002,68.900002,65.900002
20161201154500,180.0,189.600006,63.200002,41,57.099998,0,68.699997,68.900002,65.900002
20161201160000,180.0,186.600006,62.200002,41,67.0,100,69.099998,74.300003,71.300003
20161201161500,180.0,184.199997,61.399999,41,79.699997,100,70.400002,74.599998,71.599998
20161201163000,180.0,184.199997,61.399999,41,86.699997,100,70.5,74.599998,71.599998
20161201164500,180.0,184.199997,61.399999,41,89.099998,100,71.599998,74.599998,71.599998
20161201170000,180.0,186.600006,62.200002,42,56.400002,100,71.300003,74.599998,71.599998
20161201171500,180.0,186.600006,62.200002,42,57.700001,100,70.699997,74.599998,71.599998
20161201173000,180.0,182.399994,60.799998,42,93.5,100,70.800003,74.599998,71.599998
20161201174500,180.0,182.399994,60.799998,42,78.300003,100,71.400002,74.599998,71.599998
20161201180000,180.0,186.600006,62.200002,42,83.900002,100,71.699997,74.599998,71.599998
20161201181500,180.0,189.600006,63.200002,42,79.199997,100,71.400002,74.5,71.5
20161201183000,180.0,186.0,62.0,41,80.5,100,71.400002,74.300003,71.300003
20161201184500,180.0,189.0,63.0,41,56.400002,0,71.900002,74.300003,71.300003
20161201190000,180.0,189.0,63.0,41,56.400002,100,70.900002,74.300003,71.300003
20161201191500,180.0,185.399994,61.799998,40,58.700001,100,70.199997,74.300003,71.300003
20161201193000,180.0,182.399994,60.799998,40,78.099998,100,70.900002,74.300003,71.300003
20161201194500,180.0,182.399994,60.799998,40,82.300003,100,71.5,74.300003,71.300003
20161201200000,180.0,182.399994,60.799998,40,56.700001,100,70.699997,74.300003,71.300003
20161201201500,180.0,310.200012,103.400004,57,56.700001,0,69.699997,65.0,61.799999
20161201203000,180.0,306.600006,102.200002,57,55.900002,0,68.699997,65.0,61.799999
20161201204500,180.0,306.600006,102.200002,56,55.900002,0,67.900002,65.0,61.799999
20161201210000,180.0,178.800003,59.600001,40,81.599998,100,68.199997,79.900002,76.900002
20161201211500,180.0,181.199997,60.399999,40,80.099998,100,69.599998,79.900002,76.900002
20161201213000,180.0,183.600006,61.200002,40,97.199997,100,70.400002,79.900002,76.900002
20161201214500,180.0,183.600006,61.200002,40,80.199997,100,71.0,79.699997,76.699997
20161201220000,180.0,180.600006,60.200002,40,89.800003,100,71.5,79.900002,76.900002
20161201221500,180.0,180.600006,60.200002,40,82.099998,100,71.800003,76.300003,73.300003
20161201223000,180.0,180.600006,60.200002,40,83.900002,100,72.099998,76.400002,73.400002
20161201224500,180.0,180.600006,60.200002,40,88.5,100,72.300003,76.400002,73.400002
20161201230000,180.0,183.0,61.0,40,79.699997,100,72.599998,76.400002,73.400002
20161201231500,180.0,180.0,60.0,40,97.800003,100,72.699997,76.400002,73.400002
20161201233000,180.0,181.800003,60.600001,40,80.199997,100,72.800003,76.400002,73.400002
20161201234500,180.0,181.800003,60.600001,40,94.599998,100,72.900002,76.400002,73.400002
20161202000000,180.0,181.800003,60.600001,40,79.699997,100,72.900002,76.400002,73.400002
20161202001500,180.0,181.800003,60.600001,40,97.800003,100,72.900002,76.400002,73.400002
20161202003000,180.0,181.800003,60.600001,40,79.599998,100,72.900002,76.400002,73.400002
20161202004500,180.0,181.800003,60.600001,40,93.099998,100,72.900002,76.199997,73.199997
20161202010000,180.0,181.800003,60.600001,40,84.199997,100,73.0,76.400002,73.400002
20161202011500,180.0,181.800003,60.600001,40,59.299999,100,73.099998,72.199997,69.199997
20161202013000,180.0,189.0,63.0,41,55.5,0,71.199997,72.199997,69.199997
20161202014500,180.0,189.0,63.0,41,55.5,0,70.300003,72.199997,69.199997
20161202020000,180.0,186.0,62.0,40,54.700001,0,69.599998,71.800003,68.800003
20161202021500,180.0,186.0,62.0,40,54.700001,100,68.900002,72.199997,69.199997
20161202023000,180.0,186.0,62.0,40,56.0,100,68.400002,72.199997,69.199997
20161202024500,180.0,186.0,62.0,40,72.900002,100,68.5,72.199997,69.199997
20161202030000,180.0,186.0,62.0,40,72.900002,100,69.199997,72.199997,69.199997
20161202031500,180.0,186.0,62.0,40,69.599998,100,69.400002,72.199997,69.199997
20161202033000,180.0,183.600006,61.200002,40,56.400002,100,68.900002,72.199997,69.199997
20161202034500,180.0,183.600006,61.200002,40,56.400002,100,68.400002,72.199997,69.199997
20161202040000,180.0,183.600006,61.200002,40,71.099998,100,68.599998,72.199997,69.199997
20161202041500,180.0,183.600006,61.200002,40,79.699997,100,69.199997,72.199997,69.199997
20161202043000,180.0,183.600006,61.200002,40,56.799999,100,68.900002,72.099998,69.099998
20161202044500,180.0,183.600006,61.200002,40,57.5,100,68.099998,72.199997,69.199997
20161202050000,180.0,183.600006,61.200002,40,72.5,100,68.800003,72.199997,69.199997
20161202051500,180.0,183.600006,61.200002,40,56.599998,0,68.800003,71.800003,68.800003
20161202053000,180.0,183.600006,61.200002,40,75.099998,100,68.0,72.199997,69.199997
20161202054500,180.0,183.600006,61.200002,40,65.599998,100,68.699997,72.199997,69.199997
20161202060000,180.0,183.600006,61.200002,40,72.900002,100,69.0,72.199997,69.199997
20161202061500,180.0,183.600006,61.200002,40,56.0,0,68.800003,71.900002,68.900002
20161202063000,180.0,183.600006,61.200002,40,57.799999,100,68.099998,72.199997,69.199997
20161202064500,180.0,186.600006,62.200002,40,75.5,100,68.699997,72.199997,69.199997
20161202070000,180.0,186.600006,62.200002,40,67.699997,100,68.900002,72.199997,69.199997
20161202071500,180.0,180.0,60.0,40,73.5,100,69.099998,72.199997,69.199997
20161202073000,180.0,177.600006,59.200002,41,57.099998,100,68.400002,72.199997,69.199997
20161202074500,180.0,179.399994,59.799998,41,74.900002,100,68.300003,72.199997,69.199997
20161202080000,180.0,176.399994,58.799998,41,86.800003,100,69.099998,72.199997,69.199997
20161202081500,180.0,176.399994,58.799998,41,56.700001,100,68.699997,72.199997,69.199997
20161202083000,180.0,178.800003,59.600001,41,56.700001,100,68.199997,72.199997,69.199997
20161202084500,180.0,182.399994,60.799998,42,58.400002,0,68.699997,71.800003,68.800003
20161202090000,180.0,187.800003,62.600001,42,55.599998,100,68.599998,71.400002,68.400002
20161202091500,180.0,187.800003,62.600001,42,55.599998,100,68.800003,71.800003,68.800003
20161202093000,180.0,187.800003,62.600001,42,55.599998,0,68.900002,71.800003,68.800003
20161202094500,180.0,187.800003,62.600001,42,56.299999,0,68.699997,71.800003,68.800003
20161202100000,180.0,187.800003,62.600001,42,56.299999,0,68.599998,71.800003,68.800003
20161202101500,180.0,187.800003,62.600001,42,55.599998,100,68.400002,71.800003,68.800003
20161202103000,180.0,187.800003,62.600001,42,56.799999,100,68.5,71.400002,68.400002
20161202104500,180.0,190.199997,63.399999,42,56.200001,0,68.900002,71.800003,68.800003
20161202110000,180.0,187.800003,62.600001,42,56.200001,0,68.800003,71.800003,68.800003
20161202111500,180.0,187.800003,62.600001,42,57.200001,100,68.300003,72.199997,69.199997
20161202113000,180.0,185.399994,61.799998,42,74.900002,100,68.900002,72.199997,69.199997
20161202114500,180.0,185.399994,61.799998,42,64.0,100,69.199997,72.199997,69.199997
20161202120000,180.0,185.399994,61.799998,42,56.700001,0,69.300003,72.199997,69.199997
20161202121500,180.0,185.399994,61.799998,42,56.700001,0,69.5,72.199997,69.199997
20161202123000,180.0,185.399994,61.799998,42,56.0,0,69.300003,72.199997,69.199997
20161202124500,180.0,185.399994,61.799998,42,56.0,0,69.5,72.099998,69.099998
20161202130000,180.0,185.399994,61.799998,42,56.0,0,69.400002,71.800003,68.800003
20161202131500,180.0,185.399994,61.799998,42,57.099998,0,69.300003,71.800003,68.800003
20161202133000,180.0,185.399994,61.799998,42,57.099998,0,69.300003,71.800003,68.800003
20161202134500,180.0,189.600006,63.200002,42,57.099998,0,69.199997,72.199997,69.199997
20161202140000,180.0,186.600006,62.200002,41,56.299999,0,68.699997,71.800003,68.800003
20161202141500,180.0,186.600006,62.200002,41,56.299999,100,68.400002,71.800003,68.800003
20161202143000,180.0,186.600006,62.200002,41,56.299999,100,68.400002,71.800003,68.800003
20161202144500,180.0,186.600006,62.200002,41,56.299999,100,68.599998,71.800003,68.800003
20161202150000,180.0,186.600006,62.200002,41,57.099998,100,68.300003,71.800003,68.800003
20161202151500,180.0,186.600006,62.200002,41,57.900002,100,68.199997,71.800003,68.800003
20161202153000,180.0,186.600006,62.200002,41,69.599998,100,68.5,71.699997,68.699997
20161202154500,180.0,186.600006,62.200002,41,74.599998,100,69.099998,71.800003,68.800003
20161202160000,180.0,184.199997,61.399999,41,56.799999,100,68.5,71.800003,68.800003
20161202161500,180.0,186.600006,62.200002,41,56.799999,100,68.300003,71.800003,68.800003
20161202163000,180.0,192.0,64.0,41,57.599998,100,68.400002,71.800003,68.800003
20161202164500,180.0,192.0,64.0,41,57.599998,100,68.199997,71.800003,68.800003
20161202170000,180.0,192.0,64.0,41,76.5,100,68.199997,71.800003,68.800003
20161202171500,180.0,189.0,63.0,41,72.0,100,69.0,71.800003,68.800003
20161202173000,180.0,185.399994,61.799998,40,56.299999,100,68.5,71.800003,68.800003
20161202174500,180.0,185.399994,61.799998,40,56.299999,100,68.199997,71.800003,68.800003
20161202180000,180.0,188.399994,62.799998,40,70.300003,100,68.099998,72.099998,69.099998
20161202181500,180.0,188.399994,62.799998,40,62.799999,100,68.5,71.800003,68.800003
20161202183000,180.0,188.399994,62.799998,40,62.799999,100,68.400002,71.800003,68.800003
20161202184500,180.0,188.399994,62.799998,40,70.5,100,68.400002,71.800003,68.800003
20161202190000,180.0,186.0,62.0,40,74.900002,100,68.900002,72.199997,69.199997
20161202191500,180.0,186.0,62.0,40,82.0,100,69.199997,72.199997,69.199997
20161202193000,180.0,188.399994,62.799998,40,56.0,0,68.900002,72.099998,69.099998
20161202194500,180.0,188.399994,62.799998,40,57.200001,100,68.400002,72.199997,69.199997
20161202200000,180.0,184.199997,61.399999,40,79.5,100,68.5,72.199997,69.199997
20161202201500,180.0,184.199997,61.399999,40,72.0,100,69.099998,72.199997,69.199997
20161202203000,180.0,187.800003,62.600001,42,56.799999,0,68.900002,71.800003,68.800003
20161202204500,180.0,187.800003,62.600001,42,56.0,100,68.300003,71.800003,68.800003
20161202210000,180.0,187.800003,62.600001,42,57.599998,100,67.900002,71.800003,68.800003
20161202211500,180.0,187.800003,62.600001,40,72.5,100,68.300003,71.800003,68.800003
20161202213000,180.0,187.800003,62.600001,40,69.800003,100,68.699997,71.800003,68.800003
20161202214500,180.0,187.800003,62.600001,40,57.200001,100,68.599998,71.800003,68.800003
20161202220000,180.0,187.800003,62.600001,40,57.200001,100,68.0,71.800003,68.800003
20161202221500,180.0,187.800003,62.600001,40,81.5,100,68.199997,71.800003,68.800003
20161202223000,180.0,187.800003,62.600001,40,71.900002,100,68.699997,71.800003,68.800003
20161202224500,180.0,183.600006,61.200002,41,56.400002,100,68.400002,71.800003,68.800003
20161202230000,180.0,188.399994,62.799998,41,56.400002,100,67.900002,71.900002,68.900002
20161202231500,180.0,188.399994,62.799998,41,77.900002,100,68.5,71.800003,68.800003
20161202233000,180.0,183.600006,61.200002,41,73.900002,100,68.900002,72.099998,69.099998
20161202234500,180.0,186.0,62.0,41,61.599998,100,69.0,71.800003,68.800003
20161203000000,180.0,186.0,62.0,41,56.0,100,68.300003,71.800003,68.800003
20161203001500,180.0,186.0,62.0,41,56.799999,100,67.900002,71.800003,68.800003
20161203003000,180.0,186.0,62.0,41,75.300003,100,68.400002,71.800003,68.800003
20161203004500,180.0,186.0,62.0,41,71.099998,100,68.800003,71.800003,68.800003
20161203010000,180.0,183.600006,61.200002,41,56.799999,100,68.400002,71.800003,68.800003
20161203011500,180.0,183.600006,61.200002,41,56.799999,100,68.099998,71.800003,68.800003
20161203013000,180.0,183.600006,61.200002,41,73.5,100,68.099998,71.800003,68.800003
20161203014500,180.0,181.199997,60.399999,41,68.900002,100,68.699997,71.800003,68.800003
20161203020000,180.0,183.600006,61.200002,41,76.800003,100,68.800003,71.800003,68.800003
20161203021500,180.0,180.600006,60.200002,41,69.199997,100,69.0,71.800003,68.800003
20161203023000,180.0,180.600006,60.200002,41,57.099998,0,68.699997,71.800003,68.800003
20161203024500,180.0,180.600006,60.200002,41,57.099998,100,68.199997,71.800003,68.800003
20161203030000,180.0,180.600006,60.200002,41,81.699997,100,68.0,72.199997,69.199997
20161203031500,180.0,180.600006,60.200002,41,75.400002,100,68.699997,72.0,69.0
20161203033000,180.0,180.600006,60.200002,41,83.0,100,69.0,71.800003,68.800003
20161203034500,180.0,180.600006,60.200002,41,57.200001,0,69.0,71.800003,68.800003
20161203040000,180.0,187.199997,62.399999,41,57.200001,100,68.400002,71.800003,68.800003
20161203041500,180.0,187.199997,62.399999,41,56.400002,100,68.199997,71.800003,68.800003
20161203043000,180.0,187.199997,62.399999,41,69.5,100,68.0,71.800003,68.800003
20161203044500,180.0,187.199997,62.399999,41,67.699997,100,68.599998,71.800003,68.800003
20161203050000,180.0,187.199997,62.399999,41,76.300003,100,68.900002,71.800003,68.800003
20161203051500,180.0,189.600006,63.200002,42,57.599998,0,68.900002,71.599998,68.599998
20161203053000,180.0,189.600006,63.200002,42,56.400002,100,68.300003,71.800003,68.800003
20161203054500,180.0,189.600006,63.200002,42,57.200001,100,68.0,71.800003,68.800003
20161203060000,180.0,189.600006,63.200002,42,73.5,100,68.5,71.800003,68.800003
20161203061500,180.0,184.800003,61.600001,42,56.700001,100,68.300003,71.800003,68.800003
20161203063000,180.0,184.800003,61.600001,42,74.900002,100,68.199997,72.199997,69.199997
20161203064500,180.0,184.800003,61.600001,42,73.900002,100,68.900002,71.900002,68.900002
20161203070000,180.0,187.800003,62.600001,42,56.5,0,68.699997,71.800003,68.800003
20161203071500,180.0,187.800003,62.600001,42,57.200001,100,68.199997,72.0,69.0
20161203073000,180.0,187.800003,62.600001,42,69.699997,100,68.099998,71.800003,68.800003
20161203074500,180.0,187.800003,62.600001,42,69.699997,100,68.599998,71.800003,68.800003
20161203080000,180.0,187.800003,62.600001,42,72.199997,100,68.800003,71.800003,68.800003
20161203081500,180.0,187.800003,62.600001,42,66.800003,100,68.900002,71.800003,68.800003
20161203083000,180.0,187.800003,62.600001,42,74.400002,100,68.900002,71.800003,68.800003
20161203084500,180.0,168.0,56.0,40,68.199997,100,68.900002,71.800003,68.800003
20161203090000,180.0,172.199997,57.399999,40,74.300003,100,68.900002,71.800003,68.800003
20161203091500,180.0,172.199997,57.399999,40,68.699997,100,69.0,71.800003,68.800003
20161203093000,180.0,189.600006,63.200002,42,56.400002,100,68.300003,71.800003,68.800003
20161203094500,180.0,189.600006,63.200002,42,57.099998,100,67.900002,71.800003,68.800003
20161203100000,180.0,183.0,61.0,40,81.5,100,68.400002,71.800003,68.800003
20161203101500,180.0,183.0,61.0,40,71.599998,100,68.900002,71.800003,68.800003
20161203103000,180.0,183.0,61.0,40,57.200001,0,68.699997,71.800003,68.800003
20161203104500,180.0,183.0,61.0,40,55.599998,100,68.199997,71.800003,68.800003
20161203110000,180.0,183.0,61.0,40,57.5,100,67.900002,71.800003,68.800003
20161203111500,180.0,180.600006,60.200002,40,74.0,100,68.5,71.800003,68.800003
20161203113000,180.0,180.600006,60.200002,40,74.0,100,68.900002,71.800003,68.800003
20161203114500,180.0,183.600006,61.200002,40,56.299999,0,68.699997,71.800003,68.800003
20161203120000,180.0,181.199997,60.399999,40,56.299999,100,68.300003,71.800003,68.800003
20161203121500,180.0,181.199997,60.399999,40,56.299999,100,68.199997,71.800003,68.800003
20161203123000,180.0,181.199997,60.399999,40,61.900002,100,68.099998,71.800003,68.800003
20161203124500,180.0,181.199997,60.399999,40,73.800003,100,68.599998,71.800003,68.800003
20161203130000,180.0,181.199997,60.399999,40,68.699997,100,69.0,71.800003,68.800003
20161203131500,180.0,181.199997,60.399999,40,56.400002,0,68.599998,71.800003,68.800003
20161203133000,180.0,181.199997,60.399999,40,56.400002,100,68.400002,71.800003,68.800003
20161203134500,180.0,181.199997,60.399999,40,56.400002,100,68.300003,71.800003,68.800003
20161203140000,180.0,181.199997,60.399999,40,57.099998,100,68.199997,71.800003,68.800003
20161203141500,180.0,181.199997,60.399999,40,61.799999,100,68.199997,71.800003,68.800003
20161203143000,180.0,178.800003,59.600001,40,72.900002,100,68.800003,71.800003,68.800003
20161203144500,180.0,171.600006,57.200002,40,59.400002,0,69.099998,71.800003,68.800003
20161203150000,180.0,171.600006,57.200002,40,56.599998,0,68.699997,71.800003,68.800003
20161203151500,180.0,180.0,60.0,40,56.599998,0,68.599998,71.800003,68.800003
20161203153000,180.0,180.0,60.0,40,56.599998,100,68.400002,71.800003,68.800003
20161203154500,180.0,177.600006,59.200002,40,56.599998,100,68.300003,71.800003,68.800003
20161203160000,180.0,177.600006,59.200002,40,56.599998,100,68.199997,71.800003,68.800003
20161203161500,180.0,173.399994,57.799998,40,67.199997,100,68.300003,71.800003,68.800003
20161203163000,180.0,173.399994,57.799998,40,72.400002,100,68.800003,71.800003,68.800003
20161203164500,180.0,173.399994,57.799998,40,58.799999,0,69.099998,71.800003,68.800003
20161203170000,180.0,189.600006,63.200002,42,56.400002,0,68.599998,71.800003,68.800003
20161203171500,180.0,189.600006,63.200002,42,56.400002,100,68.300003,71.800003,68.800003
20161203173000,180.0,183.600006,61.200002,41,56.400002,100,68.199997,71.800003,68.800003
20161203174500,180.0,183.600006,61.200002,41,56.400002,100,68.199997,71.800003,68.800003
20161203180000,180.0,183.600006,61.200002,41,68.099998,100,68.5,71.800003,68.800003
20161203181500,180.0,183.600006,61.200002,41,72.5,100,69.0,71.800003,68.800003
20161203183000,180.0,183.600006,61.200002,41,56.0,0,68.699997,71.800003,68.800003
20161203184500,180.0,187.199997,62.399999,41,56.0,100,68.400002,71.800003,68.800003
20161203190000,180.0,187.199997,62.399999,41,56.0,100,68.300003,71.800003,68.800003
20161203191500,180.0,187.199997,62.399999,41,57.099998,100,68.199997,71.800003,68.800003
20161203193000,180.0,187.199997,62.399999,41,57.900002,100,68.199997,71.800003,68.800003
20161203194500,180.0,187.199997,62.399999,41,71.400002,100,68.599998,71.800003,68.800003
20161203200000,180.0,183.600006,61.200002,41,69.699997,100,69.0,71.800003,68.800003
20161203201500,180.0,186.600006,62.200002,41,56.400002,0,68.699997,71.800003,68.800003
20161203203000,180.0,186.600006,62.200002,41,56.400002,100,68.400002,71.800003,68.800003
20161203204500,180.0,186.600006,62.200002,41,56.400002,100,68.199997,71.800003,68.800003
20161203210000,180.0,184.199997,61.399999,41,57.5,100,68.099998,71.800003,68.800003
20161203211500,180.0,181.800003,60.600001,41,68.199997,100,68.5,71.800003,68.800003
20161203213000,180.0,181.800003,60.600001,41,71.400002,100,68.900002,71.800003,68.800003
20161203214500,180.0,179.399994,59.799998,41,56.799999,0,68.699997,71.800003,68.800003
20161203220000,180.0,179.399994,59.799998,41,56.0,100,68.400002,71.800003,68.800003
20161203221500,180.0,177.600006,59.200002,41,57.099998,100,68.199997,71.800003,68.800003
20161203223000,180.0,179.399994,59.799998,41,57.099998,100,68.099998,71.800003,68.800003
20161203224500,180.0,181.199997,60.399999,41,70.900002,100,68.400002,71.800003,68.800003
20161203230000,180.0,181.199997,60.399999,41,69.699997,100,68.900002,71.800003,68.800003
20161203231500,180.0,178.199997,59.399999,41,57.200001,0,68.900002,71.800003,68.800003
20161203233000,180.0,178.199997,59.399999,41,56.400002,100,68.5,71.800003,68.800003
20161203234500,180.0,178.199997,59.399999,41,56.400002,100,68.300003,71.800003,68.800003
20161204000000,180.0,178.199997,59.399999,41,57.099998,100,68.199997,71.800003,68.800003
20161204001500,180.0,176.399994,58.799998,41,57.099998,100,68.199997,71.800003,68.800003
20161204003000,180.0,178.800003,59.600001,41,75.300003,100,68.5,71.800003,68.800003
20161204004500,180.0,178.800003,59.600001,41,68.300003,100,69.0,71.800003,68.800003
20161204010000,180.0,177.0,59.0,41,57.200001,0,68.900002,71.800003,68.800003
20161204011500,180.0,184.800003,61.600001,41,56.599998,0,68.599998,71.800003,68.800003
20161204013000,180.0,184.800003,61.600001,41,56.599998,100,68.400002,71.800003,68.800003
20161204014500,180.0,184.800003,61.600001,41,56.599998,100,68.300003,71.800003,68.800003
20161204020000,180.0,184.800003,61.600001,41,57.5,100,68.300003,71.800003,68.800003
20161204021500,180.0,184.800003,61.600001,41,57.5,100,68.199997,71.800003,68.800003
20161204023000,180.0,184.800003,61.600001,41,68.300003,100,68.699997,71.800003,68.800003
20161204024500,180.0,184.800003,61.600001,41,58.799999,0,69.0,71.800003,68.800003
20161204030000,180.0,184.800003,61.600001,41,56.799999,0,68.699997,71.800003,68.800003
20161204031500,180.0,184.800003,61.600001,41,56.799999,100,68.5,71.800003,68.800003
20161204033000,180.0,180.0,60.0,41,56.799999,100,68.400002,71.800003,68.800003
20161204034500,180.0,183.0,61.0,41,56.799999,100,68.199997,71.800003,68.800003
20161204040000,180.0,183.0,61.0,41,57.900002,100,68.199997,71.800003,68.800003
20161204041500,180.0,183.0,61.0,41,68.199997,100,68.400002,71.800003,68.800003
20161204043000,180.0,183.0,61.0,41,73.400002,100,68.900002,71.800003,68.800003
20161204044500,180.0,183.0,61.0,41,57.200001,0,68.800003,71.800003,68.800003
20161204050000,180.0,183.0,61.0,41,57.200001,100,68.5,71.800003,68.800003
20161204051500,180.0,180.0,60.0,41,57.200001,100,68.300003,71.800003,68.800003
20161204053000,180.0,178.199997,59.399999,41,57.200001,100,68.300003,71.800003,68.800003
20161204054500,180.0,178.199997,59.399999,41,57.900002,100,68.199997,71.800003,68.800003
20161204060000,180.0,178.199997,59.399999,41,68.199997,100,68.300003,71.800003,68.800003
20161204061500,180.0,175.800003,58.600001,41,72.0,100,68.800003,71.800003,68.800003
20161204063000,180.0,180.600006,60.200002,41,59.200001,0,69.099998,71.800003,68.800003
20161204064500,180.0,180.600006,60.200002,41,56.799999,0,68.599998,71.800003,68.800003
20161204070000,180.0,180.600006,60.200002,41,56.799999,100,68.300003,71.800003,68.800003
20161204071500,180.0,178.199997,59.399999,41,56.799999,100,68.099998,71.800003,68.800003
20161204073000,180.0,178.199997,59.399999,41,71.900002,100,68.099998,71.800003,68.800003
20161204074500,180.0,180.0,60.0,41,71.900002,100,68.900002,71.800003,68.800003
20161204080000,180.0,180.0,60.0,41,57.200001,0,68.800003,71.800003,68.800003
20161204081500,180.0,180.0,60.0,41,57.200001,100,68.400002,71.800003,68.800003
20161204083000,180.0,180.0,60.0,41,57.200001,100,68.199997,71.800003,68.800003
20161204084500,180.0,181.800003,60.600001,41,57.900002,100,68.099998,71.800003,68.800003
20161204090000,180.0,181.800003,60.600001,41,72.0,100,68.599998,71.800003,68.800003
20161204091500,180.0,189.0,63.0,41,66.0,0,69.099998,71.800003,68.800003
20161204093000,180.0,186.600006,62.200002,40,57.200001,100,68.5,71.800003,68.800003
20161204094500,180.0,186.600006,62.200002,40,57.200001,100,68.199997,71.800003,68.800003
20161204100000,180.0,186.600006,62.200002,40,57.200001,100,68.099998,71.800003,68.800003
20161204101500,180.0,184.199997,61.399999,40,68.599998,100,68.099998,71.800003,68.800003
20161204103000,180.0,184.199997,61.399999,40,79.099998,100,68.900002,71.800003,68.800003
20161204104500,180.0,184.199997,61.399999,40,56.799999,0,68.699997,71.800003,68.800003
20161204110000,180.0,184.199997,61.399999,40,56.0,100,68.300003,71.800003,68.800003
20161204111500,180.0,184.199997,61.399999,40,57.5,100,68.199997,71.800003,68.800003
20161204113000,180.0,184.199997,61.399999,40,63.200001,100,68.099998,71.800003,68.800003
20161204114500,180.0,184.199997,61.399999,40,79.599998,100,68.800003,71.800003,68.800003
20161204120000,180.0,184.199997,61.399999,40,57.5,0,68.800003,71.800003,68.800003
