PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161204121500,180.0,184.199997,61.399999,40,56.700001,100,68.400002,71.800003,68.800003
20161204123000,180.0,184.199997,61.399999,40,56.700001,100,68.199997,71.800003,68.800003
20161204124500,180.0,184.199997,61.399999,40,56.700001,100,68.099998,71.800003,68.800003
20161204130000,180.0,184.199997,61.399999,40,80.199997,100,68.400002,71.800003,68.800003
20161204131500,180.0,186.600006,62.200002,40,69.0,0,69.099998,71.800003,68.800003
20161204133000,180.0,183.600006,61.200002,40,56.400002,100,68.400002,71.800003,68.800003
20161204134500,180.0,183.600006,61.200002,40,56.400002,100,68.199997,71.800003,68.800003
20161204140000,180.0,183.600006,61.200002,40,56.400002,100,68.099998,71.800003,68.800003
20161204141500,180.0,183.600006,61.200002,40,56.400002,100,68.599998,71.800003,68.800003
20161204143000,180.0,183.600006,61.200002,40,57.400002,100,68.300003,71.800003,68.800003
20161204144500,180.0,183.600006,61.200002,40,72.900002,100,68.5,71.800003,68.800003
20161204150000,180.0,183.600006,61.200002,40,68.699997,100,69.0,71.800003,68.800003
20161204151500,180.0,183.600006,61.200002,40,56.799999,0,68.699997,71.800003,68.800003
20161204153000,180.0,183.600006,61.200002,40,56.799999,100,68.400002,71.800003,68.800003
20161204154500,180.0,186.0,62.0,40,56.0,100,68.300003,71.800003,68.800003
20161204160000,180.0,186.0,62.0,40,57.099998,100,68.199997,71.800003,68.800003
20161204161500,180.0,186.0,62.0,40,62.099998,100,68.099998,71.800003,68.800003
20161204163000,180.0,186.0,62.0,40,69.199997,100,68.699997,71.800003,68.800003
20161204164500,180.0,186.0,62.0,40,70.0,100,68.900002,71.800003,68.800003
20161204170000,180.0,186.0,62.0,40,56.400002,0,68.800003,71.800003,68.800003
20161204171500,180.0,186.0,62.0,40,56.400002,100,68.400002,71.800003,68.800003
20161204173000,180.0,186.0,62.0,40,56.400002,100,68.300003,71.800003,68.800003
20161204174500,180.0,186.0,62.0,40,57.099998,100,68.199997,71.800003,68.800003
20161204180000,180.0,186.0,62.0,40,57.099998,100,68.199997,71.800003,68.800003
20161204181500,180.0,186.0,62.0,40,67.199997,100,68.599998,71.800003,68.800003
20161204183000,180.0,186.0,62.0,40,72.800003,100,69.0,71.800003,68.800003
20161204184500,180.0,180.600006,60.200002,40,56.400002,0,68.699997,71.800003,68.800003
20161204190000,180.0,180.600006,60.200002,40,56.400002,100,68.400002,71.800003,68.800003
20161204191500,180.0,180.600006,60.200002,40,56.400002,100,68.199997,71.800003,68.800003
20161204193000,180.0,180.600006,60.200002,40,56.400002,100,68.199997,71.800003,68.800003
20161204194500,180.0,175.199997,58.399999,40,62.400002,100,68.199997,71.800003,68.800003
20161204200000,180.0,177.0,59.0,40,73.0,100,68.699997,71.800003,68.800003
20161204201500,180.0,177.0,59.0,40,64.099998,0,69.099998,71.800003,68.800003
20161204203000,180.0,177.0,59.0,40,56.799999,0,68.599998,71.800003,68.800003
20161204204500,180.0,177.0,59.0,40,56.799999,100,68.400002,71.800003,68.800003
20161204210000,180.0,177.0,59.0,40,56.799999,100,68.300003,71.800003,68.800003
20161204211500,180.0,177.0,59.0,40,56.799999,100,68.199997,71.800003,68.800003
20161204213000,180.0,178.800003,59.600001,40,63.0,100,68.199997,71.800003,68.800003
20161204214500,180.0,181.199997,60.399999,40,72.0,100,68.699997,71.800003,68.800003
20161204220000,180.0,181.199997,60.399999,40,59.799999,0,69.099998,71.800003,68.800003
20161204221500,180.0,181.199997,60.399999,40,56.299999,0,68.599998,71.800003,68.800003
20161204223000,180.0,181.199997,60.399999,40,56.299999,100,68.400002,71.800003,68.800003
20161204224500,180.0,181.199997,60.399999,40,56.299999,100,68.199997,71.800003,68.800003
20161204230000,180.0,181.199997,60.399999,40,57.099998,100,68.199997,71.800003,68.800003
20161204231500,180.0,181.199997,60.399999,40,72.0,100,68.300003,71.800003,68.800003
20161204233000,180.0,181.199997,60.399999,40,67.400002,100,68.900002,71.800003,68.800003
20161204234500,180.0,181.199997,60.399999,40,56.799999,0,68.900002,71.800003,68.800003
20161205000000,180.0,181.199997,60.399999,40,56.0,0,68.599998,71.800003,68.800003
20161205001500,180.0,181.199997,60.399999,40,56.0,100,68.300003,71.800003,68.800003
20161205003000,180.0,175.199997,58.399999,40,56.799999,100,68.199997,71.800003,68.800003
20161205004500,180.0,177.600006,59.200002,40,56.799999,100,68.199997,71.800003,68.800003
20161205010000,180.0,175.800003,58.600001,40,71.900002,100,68.400002,71.800003,68.800003
20161205011500,180.0,175.800003,58.600001,40,65.599998,0,69.099998,71.800003,68.800003
20161205013000,180.0,175.800003,58.600001,40,56.0,0,68.599998,71.800003,68.800003
20161205014500,180.0,178.199997,59.399999,40,56.0,100,68.400002,71.800003,68.800003
20161205020000,180.0,178.199997,59.399999,40,56.599998,100,68.199997,71.800003,68.800003
20161205021500,180.0,178.199997,59.399999,40,56.599998,100,68.199997,71.800003,68.800003
20161205023000,180.0,178.199997,59.399999,40,72.900002,100,68.400002,71.800003,68.800003
20161205024500,180.0,178.199997,59.399999,40,68.199997,100,68.900002,71.800003,68.800003
20161205030000,180.0,178.199997,59.399999,40,71.800003,100,69.0,71.800003,68.800003
20161205031500,180.0,175.199997,58.399999,40,56.400002,0,68.699997,71.800003,68.800003
20161205033000,180.0,178.199997,59.399999,40,56.400002,100,68.400002,71.800003,68.800003
20161205034500,180.0,181.800003,60.600001,40,56.400002,100,68.199997,71.800003,68.800003
20161205040000,180.0,181.800003,60.600001,40,56.400002,100,68.099998,71.800003,68.800003
20161205041500,180.0,181.800003,60.600001,40,68.099998,100,68.5,71.800003,68.800003
20161205043000,180.0,184.800003,61.600001,40,68.099998,100,68.900002,71.800003,68.800003
20161205044500,180.0,187.199997,62.399999,40,56.799999,0,68.900002,71.800003,68.800003
20161205050000,180.0,187.199997,62.399999,40,56.0,0,68.599998,71.800003,68.800003
20161205051500,180.0,187.199997,62.399999,40,56.0,100,68.300003,71.800003,68.800003
20161205053000,180.0,183.0,61.0,40,56.700001,100,68.199997,71.800003,68.800003
20161205054500,180.0,183.0,61.0,40,56.700001,100,68.199997,71.800003,68.800003
20161205060000,180.0,188.399994,62.799998,40,69.599998,100,68.5,71.800003,68.800003
20161205061500,180.0,188.399994,62.799998,40,67.699997,100,68.900002,71.800003,68.800003
20161205063000,180.0,184.800003,61.600001,40,56.400002,0,68.900002,71.800003,68.800003
20161205064500,180.0,184.800003,61.600001,40,56.400002,0,68.599998,71.800003,68.800003
20161205070000,180.0,184.800003,61.600001,40,56.400002,100,68.300003,71.800003,68.800003
20161205071500,180.0,181.199997,60.399999,40,56.400002,100,68.300003,71.800003,68.800003
20161205073000,180.0,186.0,62.0,40,56.400002,100,68.199997,71.800003,68.800003
20161205074500,180.0,186.0,62.0,40,62.0,100,68.300003,71.800003,68.800003
20161205080000,180.0,186.0,62.0,40,64.400002,100,68.599998,71.800003,68.800003
20161205081500,180.0,186.0,62.0,40,62.400002,100,68.699997,71.800003,68.800003
20161205083000,180.0,177.600006,59.200002,40,64.800003,100,68.699997,71.800003,68.800003
20161205084500,180.0,177.600006,59.200002,40,62.400002,100,68.699997,71.800003,68.800003
20161205090000,180.0,177.600006,59.200002,40,64.900002,100,68.599998,71.800003,68.800003
20161205091500,180.0,177.600006,59.200002,40,62.799999,100,68.599998,71.800003,68.800003
20161205093000,180.0,175.199997,58.399999,42,72.5,100,68.5,71.800003,68.800003
20161205094500,180.0,185.399994,61.799998,42,67.699997,100,68.900002,71.800003,68.800003
20161205100000,180.0,185.399994,61.799998,42,62.700001,0,69.099998,71.800003,68.800003
20161205101500,180.0,181.800003,60.600001,42,56.700001,0,68.599998,71.800003,68.800003
20161205103000,180.0,184.800003,61.600001,42,56.700001,100,68.300003,71.800003,68.800003
20161205104500,180.0,184.800003,61.600001,42,56.0,0,69.300003,71.800003,68.800003
20161205110000,180.0,184.800003,61.600001,42,78.300003,100,70.0,74.0,71.0
20161205111500,180.0,187.800003,62.600001,41,89.599998,100,70.199997,75.0,72.0
20161205113000,180.0,187.800003,62.600001,40,79.199997,100,70.599998,75.0,72.0
20161205114500,180.0,185.399994,61.799998,40,85.599998,100,70.599998,75.0,72.0
20161205120000,180.0,185.399994,61.799998,40,89.0,100,70.800003,75.699997,72.699997
20161205121500,180.0,181.199997,60.399999,40,80.599998,100,71.0,75.699997,72.699997
20161205123000,180.0,183.600006,61.200002,40,92.099998,100,71.099998,75.699997,72.699997
20161205124500,180.0,183.600006,61.200002,40,85.099998,100,71.199997,75.699997,72.699997
20161205130000,180.0,183.600006,61.200002,40,80.800003,100,71.699997,75.699997,72.699997
20161205131500,180.0,183.600006,61.200002,40,86.300003,100,72.0,75.699997,72.699997
20161205133000,180.0,183.600006,61.200002,40,96.099998,100,72.199997,75.699997,72.699997
20161205134500,180.0,183.600006,61.200002,40,82.099998,100,72.5,75.699997,72.699997
20161205140000,180.0,183.600006,61.200002,40,84.300003,100,72.800003,75.699997,72.699997
20161205141500,180.0,183.600006,61.200002,40,57.200001,0,73.099998,75.699997,72.699997
20161205143000,180.0,183.600006,61.200002,40,56.0,0,72.699997,75.699997,72.699997
20161205144500,180.0,188.399994,62.799998,41,56.0,0,72.599998,75.699997,72.699997
20161205150000,180.0,188.399994,62.799998,41,79.300003,100,71.400002,75.699997,72.699997
20161205151500,180.0,188.399994,62.799998,41,82.900002,100,72.699997,75.699997,72.699997
20161205153000,180.0,186.0,62.0,40,56.799999,0,72.599998,75.699997,72.699997
20161205154500,180.0,186.0,62.0,40,56.799999,100,72.199997,75.699997,72.699997
20161205160000,180.0,183.0,61.0,40,74.699997,100,71.800003,75.699997,72.699997
20161205161500,180.0,183.0,61.0,40,76.800003,100,72.400002,75.699997,72.699997
20161205163000,180.0,183.0,61.0,40,69.699997,100,72.699997,75.699997,72.699997
20161205164500,180.0,183.0,61.0,40,57.5,0,72.800003,75.699997,72.699997
20161205170000,180.0,183.0,61.0,40,56.799999,100,72.300003,75.699997,72.699997
20161205171500,180.0,183.0,61.0,40,65.599998,100,71.599998,75.699997,72.699997
20161205173000,180.0,183.0,61.0,40,58.400002,100,72.599998,75.699997,72.699997
20161205174500,180.0,183.0,61.0,40,89.199997,100,72.199997,75.699997,72.699997
20161205180000,180.0,177.600006,59.200002,40,58.799999,0,72.900002,75.699997,72.699997
20161205181500,180.0,180.600006,60.200002,40,57.099998,100,71.800003,75.699997,72.699997
20161205183000,180.0,180.600006,60.200002,40,84.800003,100,72.0,75.699997,72.699997
20161205184500,180.0,180.600006,60.200002,40,73.300003,100,72.800003,75.699997,72.699997
20161205190000,180.0,180.600006,60.200002,40,57.599998,0,72.599998,75.699997,72.699997
20161205191500,180.0,180.600006,60.200002,40,57.599998,100,71.800003,75.699997,72.699997
20161205193000,180.0,180.600006,60.200002,40,75.400002,100,72.300003,75.699997,72.699997
20161205194500,180.0,180.600006,60.200002,40,70.699997,100,72.699997,75.699997,72.699997
20161205200000,180.0,180.600006,60.200002,40,64.900002,0,73.0,75.699997,72.699997
20161205201500,180.0,176.399994,58.799998,40,57.200001,100,71.900002,75.699997,72.699997
20161205203000,180.0,180.600006,60.200002,40,85.0,100,71.800003,75.699997,72.699997
20161205204500,180.0,178.199997,59.399999,40,80.199997,100,72.099998,75.699997,72.699997
20161205210000,180.0,175.199997,58.399999,40,80.199997,100,72.400002,75.699997,72.699997
20161205211500,180.0,175.199997,58.399999,40,93.900002,100,72.599998,75.699997,72.699997
20161205213000,180.0,175.199997,58.399999,40,80.199997,100,72.599998,75.699997,72.699997
20161205214500,180.0,175.199997,58.399999,40,79.199997,100,72.699997,75.699997,72.699997
20161205220000,180.0,175.199997,58.399999,40,93.0,100,72.900002,75.699997,72.699997
20161205221500,180.0,175.199997,58.399999,40,79.199997,100,72.900002,75.699997,72.699997
20161205223000,180.0,175.199997,58.399999,40,58.0,100,72.400002,75.699997,72.699997
20161205224500,180.0,175.199997,58.399999,40,64.800003,100,71.5,75.699997,72.699997
20161205230000,180.0,175.199997,58.399999,40,79.800003,100,72.0,75.699997,72.699997
20161205231500,180.0,177.0,59.0,40,78.5,100,72.300003,75.699997,72.699997
20161205233000,180.0,177.0,59.0,40,89.0,100,72.599998,75.699997,72.699997
20161205234500,180.0,180.0,60.0,40,81.0,100,72.599998,75.699997,72.699997
20161206000000,180.0,186.0,62.0,40,76.800003,100,72.800003,75.699997,72.699997
20161206001500,180.0,186.0,62.0,40,87.599998,100,72.699997,75.699997,72.699997
20161206003000,180.0,186.0,62.0,40,79.0,100,72.800003,75.699997,72.699997
20161206004500,180.0,186.0,62.0,40,56.799999,100,72.300003,75.699997,72.699997
20161206010000,180.0,186.0,62.0,40,78.699997,100,71.400002,75.699997,72.699997
20161206011500,180.0,186.0,62.0,40,81.900002,100,72.099998,75.800003,72.800003
20161206013000,180.0,186.0,62.0,40,85.800003,100,72.300003,75.699997,72.699997
20161206014500,180.0,186.0,62.0,40,77.900002,100,72.599998,75.699997,72.699997
20161206020000,180.0,186.0,62.0,40,92.900002,100,72.699997,75.699997,72.699997
20161206021500,180.0,186.0,62.0,40,77.800003,100,72.699997,75.699997,72.699997
20161206023000,180.0,183.600006,61.200002,40,93.599998,100,72.900002,75.699997,72.699997
20161206024500,180.0,183.600006,61.200002,40,57.5,0,72.599998,75.900002,72.900002
20161206030000,180.0,183.600006,61.200002,40,81.699997,100,71.400002,75.800003,72.800003
20161206031500,180.0,183.600006,61.200002,40,78.699997,100,72.0,75.699997,72.699997
20161206033000,180.0,183.600006,61.200002,40,84.099998,100,72.300003,75.699997,72.699997
20161206034500,180.0,183.600006,61.200002,40,79.400002,100,72.400002,75.699997,72.699997
20161206040000,180.0,183.600006,61.200002,40,84.300003,100,72.599998,75.699997,72.699997
20161206041500,180.0,183.600006,61.200002,40,81.099998,100,72.599998,75.800003,72.800003
20161206043000,180.0,183.600006,61.200002,40,79.099998,100,72.599998,75.900002,72.900002
20161206044500,180.0,183.600006,61.200002,40,92.5,100,72.800003,75.900002,72.900002
20161206050000,180.0,186.600006,62.200002,40,78.0,100,72.900002,75.900002,72.900002
20161206051500,180.0,186.600006,62.200002,40,57.200001,100,72.800003,75.699997,72.699997
20161206053000,180.0,187.199997,62.399999,49,94.199997,100,72.800003,75.699997,72.699997
20161206054500,180.0,187.199997,62.399999,48,80.199997,100,71.900002,75.699997,72.699997
20161206060000,180.0,187.199997,62.399999,48,90.900002,100,72.199997,75.699997,72.699997
20161206061500,180.0,187.199997,62.399999,48,80.699997,100,72.400002,75.699997,72.699997
20161206063000,180.0,187.199997,62.399999,48,88.199997,100,72.300003,75.800003,72.800003
20161206064500,180.0,183.600006,61.200002,48,79.699997,100,72.199997,75.800003,72.800003
20161206070000,180.0,183.600006,61.200002,48,97.199997,100,72.199997,75.699997,72.699997
20161206071500,180.0,183.600006,61.200002,48,79.699997,100,72.300003,75.699997,72.699997
20161206073000,180.0,183.600006,61.200002,48,84.599998,100,72.199997,75.699997,72.699997
20161206074500,180.0,183.600006,61.200002,48,86.300003,100,72.199997,75.699997,72.699997
20161206080000,180.0,183.600006,61.200002,48,81.300003,100,72.199997,75.699997,72.699997
20161206081500,180.0,181.199997,60.399999,48,87.699997,100,72.199997,75.699997,72.699997
20161206083000,180.0,181.199997,60.399999,48,81.599998,100,72.199997,75.699997,72.699997
20161206084500,180.0,181.199997,60.399999,48,88.800003,100,72.199997,75.699997,72.699997
20161206090000,180.0,181.199997,60.399999,48,82.599998,100,72.300003,75.699997,72.699997
20161206091500,180.0,181.199997,60.399999,48,88.0,100,72.5,75.699997,72.699997
20161206093000,180.0,181.199997,60.399999,48,85.199997,100,72.699997,75.699997,72.699997
20161206094500,180.0,181.199997,60.399999,48,81.099998,100,72.699997,75.699997,72.699997
20161206100000,180.0,181.199997,60.399999,48,90.099998,100,72.800003,75.699997,72.699997
20161206101500,180.0,183.600006,61.200002,48,81.599998,100,72.900002,75.699997,72.699997
20161206103000,180.0,183.600006,61.200002,48,57.5,0,73.099998,75.699997,72.699997
20161206104500,180.0,183.600006,61.200002,48,56.799999,100,72.099998,75.699997,72.699997
20161206110000,180.0,183.600006,61.200002,48,81.400002,100,71.699997,75.699997,72.699997
20161206111500,180.0,183.600006,61.200002,48,70.900002,100,72.699997,75.699997,72.699997
20161206113000,180.0,183.600006,61.200002,48,74.199997,100,72.900002,75.699997,72.699997
20161206114500,180.0,180.0,60.0,48,74.199997,100,72.800003,75.699997,72.699997
20161206120000,180.0,182.399994,60.799998,48,56.799999,0,72.800003,75.699997,72.699997
20161206121500,180.0,182.399994,60.799998,48,56.799999,100,72.0,75.699997,72.699997
20161206123000,180.0,182.399994,60.799998,48,57.5,100,72.400002,75.699997,72.699997
20161206124500,180.0,182.399994,60.799998,48,57.5,100,72.199997,75.699997,72.699997
20161206130000,180.0,182.399994,60.799998,48,69.199997,100,71.900002,75.699997,72.699997
20161206131500,180.0,182.399994,60.799998,48,91.099998,100,72.699997,75.699997,72.699997
20161206133000,180.0,180.0,60.0,48,57.200001,0,72.599998,75.699997,72.699997
20161206134500,180.0,180.0,60.0,48,57.200001,100,71.699997,75.699997,72.699997
20161206140000,180.0,303.600006,101.200002,64,56.0,0,70.900002,66.0,63.0
20161206141500,180.0,303.600006,101.200002,64,56.0,0,69.800003,65.800003,62.799999
20161206143000,180.0,303.600006,101.200002,64,56.0,0,69.300003,65.0,61.299999
20161206144500,180.0,303.600006,101.200002,64,56.0,0,68.900002,65.0,58.799999
20161206150000,180.0,303.600006,101.200002,64,56.0,0,68.699997,65.0,59.099998
20161206151500,180.0,303.600006,101.200002,64,55.200001,0,68.599998,65.0,57.599998
20161206153000,180.0,303.600006,101.200002,64,55.200001,0,68.400002,65.0,59.799999
20161206154500,180.0,303.600006,101.200002,64,55.200001,0,68.199997,65.0,59.0
20161206160000,180.0,303.600006,101.200002,64,55.200001,0,68.099998,65.0,59.700001
20161206161500,180.0,288.600006,96.200002,63,55.200001,0,69.0,66.099998,63.099998
20161206163000,180.0,291.600006,97.200002,63,55.200001,0,69.099998,65.0,61.299999
20161206164500,180.0,291.600006,97.200002,63,55.200001,0,68.800003,65.0,61.799999
20161206170000,180.0,291.600006,97.200002,63,55.200001,0,68.699997,65.0,61.900002
20161206171500,180.0,291.600006,97.200002,63,55.200001,0,68.5,65.0,61.900002
20161206173000,180.0,291.600006,97.200002,63,55.200001,0,68.900002,65.0,61.900002
20161206174500,180.0,288.600006,96.200002,63,55.200001,0,68.900002,65.0,61.799999
20161206180000,180.0,291.600006,97.200002,63,55.200001,0,68.599998,65.0,61.799999
20161206181500,180.0,294.600006,98.200002,64,55.200001,0,68.300003,65.0,61.799999
20161206183000,180.0,294.600006,98.200002,64,55.200001,0,67.699997,65.0,61.799999
20161206184500,180.0,297.600006,99.200002,64,55.200001,0,67.699997,65.0,61.799999
20161206190000,180.0,294.600006,98.200002,64,55.200001,0,67.900002,65.0,61.799999
20161206191500,180.0,294.600006,98.200002,64,55.200001,0,67.900002,65.0,61.799999
20161206193000,180.0,291.600006,97.200002,64,55.200001,0,67.900002,65.0,61.799999
20161206194500,180.0,303.600006,101.200002,64,55.200001,0,67.400002,65.0,61.299999
20161206200000,180.0,291.600006,97.200002,62,55.200001,0,66.900002,65.0,60.900002
20161206201500,180.0,285.600006,95.200002,61,55.200001,0,66.699997,65.0,61.900002
20161206203000,180.0,240.600006,80.200002,56,55.200001,0,66.5,66.0,63.0
20161206204500,180.0,244.199997,81.399999,56,55.200001,0,66.400002,66.099998,63.099998
20161206210000,180.0,244.199997,81.399999,56,55.200001,0,66.300003,66.599998,63.599998
20161206211500,180.0,262.200012,87.400004,58,55.200001,0,66.199997,66.0,63.0
20161206213000,180.0,265.799988,88.599996,58,55.200001,0,66.099998,66.199997,63.200001
20161206214500,180.0,262.200012,87.400004,58,55.200001,0,66.0,66.199997,63.200001
20161206220000,180.0,240.600006,80.200002,55,55.200001,0,66.0,66.400002,63.400002
20161206221500,180.0,203.399994,67.799998,51,55.200001,0,66.0,66.599998,63.599998
20161206223000,180.0,190.199997,63.399999,49,55.200001,0,66.099998,66.599998,63.599998
20161206224500,180.0,187.199997,62.399999,48,55.200001,0,66.199997,66.599998,63.599998
20161206230000,180.0,187.199997,62.399999,48,55.200001,0,66.699997,66.599998,63.599998
20161206231500,180.0,217.199997,72.399999,53,55.200001,0,67.099998,66.599998,63.599998
20161206233000,180.0,217.199997,72.399999,53,55.200001,0,66.599998,66.599998,63.599998
20161206234500,180.0,220.800003,73.600001,53,55.200001,0,66.199997,66.0,63.0
20161207000000,180.0,217.199997,72.399999,53,55.200001,0,66.099998,66.099998,63.099998
20161207001500,180.0,228.600006,76.200002,54,55.200001,0,66.0,66.0,63.0
20161207003000,180.0,228.600006,76.200002,54,55.200001,0,65.800003,66.0,63.0
20161207004500,180.0,220.800003,73.600001,53,55.200001,0,65.699997,66.0,63.0
20161207010000,180.0,220.800003,73.600001,53,55.200001,0,65.699997,66.0,63.0
20161207011500,180.0,199.199997,66.399999,50,55.200001,0,65.599998,66.0,63.0
20161207013000,180.0,194.399994,64.799998,50,55.200001,0,65.699997,66.0,63.0
20161207014500,180.0,190.199997,63.399999,50,55.200001,0,65.699997,66.0,63.0
20161207020000,180.0,190.199997,63.399999,48,55.200001,0,65.800003,66.0,63.0
20161207021500,180.0,187.800003,62.600001,48,55.200001,0,65.800003,66.0,63.0
20161207023000,180.0,187.800003,62.600001,48,55.200001,0,65.800003,66.0,63.0
20161207024500,180.0,184.800003,61.600001,47,55.200001,0,65.699997,66.0,63.0
20161207030000,180.0,184.800003,61.600001,47,79.699997,100,67.300003,76.400002,73.400002
20161207031500,180.0,184.800003,61.600001,47,91.0,100,68.0,76.400002,73.400002
20161207033000,180.0,184.800003,61.600001,47,81.699997,100,68.599998,76.400002,73.400002
20161207034500,180.0,184.800003,61.600001,47,83.699997,100,69.0,76.400002,73.400002
20161207040000,180.0,184.800003,61.600001,47,88.800003,100,69.400002,76.699997,73.699997
20161207041500,180.0,184.800003,61.600001,47,79.699997,100,69.800003,76.699997,73.699997
20161207043000,180.0,184.800003,61.600001,47,97.800003,100,70.099998,76.699997,73.699997
20161207044500,180.0,182.399994,60.799998,47,79.199997,100,70.300003,76.699997,73.699997
20161207050000,180.0,182.399994,60.799998,47,91.599998,100,70.599998,76.699997,73.699997
20161207051500,180.0,185.399994,61.799998,47,81.599998,100,70.800003,76.699997,73.699997
20161207053000,180.0,185.399994,61.799998,47,81.599998,100,71.0,76.699997,73.699997
20161207054500,180.0,182.399994,60.799998,47,94.300003,100,71.199997,76.400002,73.400002
20161207060000,180.0,182.399994,60.799998,47,79.699997,100,71.300003,76.400002,73.400002
20161207061500,180.0,182.399994,60.799998,47,85.599998,100,71.599998,76.400002,73.400002
20161207063000,180.0,182.399994,60.799998,47,94.0,100,71.599998,76.400002,73.400002
20161207064500,180.0,182.399994,60.799998,47,80.199997,100,71.699997,76.099998,73.099998
20161207070000,180.0,176.399994,58.799998,48,88.599998,100,71.599998,76.400002,73.400002
20161207071500,180.0,176.399994,58.799998,48,83.800003,100,71.599998,76.699997,73.699997
20161207073000,180.0,176.399994,58.799998,48,82.0,100,71.599998,76.699997,73.699997
20161207074500,180.0,176.399994,58.799998,48,94.300003,100,71.400002,76.699997,73.699997
20161207080000,180.0,176.399994,58.799998,48,81.599998,100,71.199997,76.699997,73.699997
20161207081500,180.0,176.399994,58.799998,48,88.5,100,71.199997,76.699997,73.699997
20161207083000,180.0,176.399994,58.799998,48,88.5,100,71.0,76.699997,73.699997
20161207084500,180.0,176.399994,58.799998,48,81.599998,100,71.0,76.699997,73.699997
20161207090000,180.0,176.399994,58.799998,48,88.599998,100,71.199997,76.699997,73.699997
20161207091500,180.0,176.399994,58.799998,48,89.5,100,71.099998,76.699997,73.699997
20161207093000,180.0,186.600006,62.200002,48,80.199997,100,71.099998,76.699997,73.699997
20161207094500,180.0,183.600006,61.200002,48,89.099998,100,71.199997,76.699997,73.699997
20161207100000,180.0,183.600006,61.200002,48,92.199997,100,71.300003,76.699997,73.699997
20161207101500,180.0,183.600006,61.200002,48,80.699997,100,71.300003,76.699997,73.699997
20161207103000,180.0,183.600006,61.200002,48,82.400002,100,71.5,76.699997,73.699997
20161207104500,180.0,183.600006,61.200002,48,96.900002,100,71.800003,76.699997,73.699997
20161207110000,180.0,186.600006,62.200002,48,80.699997,100,72.0,76.699997,73.699997
20161207111500,180.0,184.199997,61.399999,48,86.099998,100,72.199997,76.699997,73.699997
20161207113000,180.0,181.199997,60.399999,48,85.099998,100,72.400002,77.099998,74.099998
20161207114500,180.0,181.199997,60.399999,48,86.800003,100,72.300003,77.099998,74.099998
20161207120000,180.0,181.199997,60.399999,48,89.0,100,72.599998,77.099998,74.099998
20161207121500,180.0,181.199997,60.399999,48,84.599998,100,73.199997,76.800003,73.800003
20161207123000,180.0,183.600006,61.200002,48,80.099998,100,73.800003,76.800003,73.800003
20161207124500,180.0,183.600006,61.200002,48,56.400002,0,73.199997,76.400002,73.400002
20161207130000,180.0,183.600006,61.200002,48,57.099998,100,72.400002,76.400002,73.400002
20161207131500,180.0,183.600006,61.200002,48,76.800003,100,72.900002,76.400002,73.400002
20161207133000,180.0,183.600006,61.200002,48,78.699997,100,73.300003,76.400002,73.400002
20161207134500,180.0,180.600006,60.200002,48,56.799999,0,73.300003,76.400002,73.400002
20161207140000,180.0,177.600006,59.200002,48,56.799999,100,72.400002,76.400002,73.400002
20161207141500,180.0,177.600006,59.200002,48,90.800003,100,72.900002,76.400002,73.400002
20161207143000,180.0,180.0,60.0,48,76.400002,100,73.400002,76.400002,73.400002
20161207144500,180.0,180.0,60.0,48,58.400002,0,73.699997,76.400002,73.400002
20161207150000,180.0,180.0,60.0,48,56.799999,100,72.599998,76.400002,73.400002
20161207151500,180.0,180.0,60.0,48,79.699997,100,72.199997,76.400002,73.400002
20161207153000,180.0,180.0,60.0,48,82.5,100,72.400002,76.400002,73.400002
20161207154500,180.0,180.0,60.0,48,92.900002,100,72.300003,76.400002,73.400002
20161207160000,180.0,180.0,60.0,48,81.099998,100,72.199997,76.400002,73.400002
20161207161500,180.0,177.600006,59.200002,48,87.400002,100,72.300003,76.400002,73.400002
20161207163000,180.0,177.600006,59.200002,48,87.400002,100,72.300003,76.400002,73.400002
20161207164500,180.0,177.600006,59.200002,48,81.0,100,72.300003,76.400002,73.400002
20161207170000,180.0,175.199997,58.399999,48,99.199997,100,72.400002,76.400002,73.400002
20161207171500,180.0,175.199997,58.399999,48,81.199997,100,72.400002,76.400002,73.400002
20161207173000,180.0,175.199997,58.399999,48,88.599998,100,72.300003,76.400002,73.400002
20161207174500,180.0,173.399994,57.799998,48,90.800003,100,72.300003,76.400002,73.400002
20161207180000,180.0,173.399994,57.799998,48,80.699997,100,72.300003,76.400002,73.400002
20161207181500,180.0,173.399994,57.799998,48,99.599998,100,72.300003,76.400002,73.400002
20161207183000,180.0,175.199997,58.399999,48,80.900002,100,72.599998,76.400002,73.400002
20161207184500,180.0,175.199997,58.399999,48,91.0,100,72.800003,76.400002,73.400002
20161207190000,180.0,177.0,59.0,48,83.199997,100,72.900002,76.400002,73.400002
20161207191500,180.0,177.0,59.0,48,81.099998,100,73.099998,76.400002,73.400002
20161207193000,180.0,175.199997,58.399999,48,98.099998,100,73.0,76.400002,73.400002
20161207194500,180.0,184.800003,61.600001,48,81.099998,100,73.099998,76.400002,73.400002
20161207200000,180.0,303.600006,101.200002,63,55.599998,0,72.599998,70.400002,67.400002
20161207201500,180.0,282.0,94.0,61,55.599998,0,71.300003,70.400002,67.400002
20161207203000,180.0,269.399994,89.799998,58,55.599998,0,70.300003,70.400002,67.400002
20161207204500,180.0,212.399994,70.799998,52,55.599998,0,69.800003,70.400002,67.400002
20161207210000,180.0,186.600006,62.200002,48,55.599998,0,69.5,70.400002,67.400002
20161207211500,180.0,186.600006,62.200002,48,55.599998,0,69.300003,70.400002,67.400002
20161207213000,180.0,186.600006,62.200002,48,55.599998,0,69.099998,70.400002,67.400002
20161207214500,180.0,186.600006,62.200002,48,55.599998,0,68.900002,70.400002,67.400002
20161207220000,180.0,183.600006,61.200002,48,55.599998,0,68.800003,70.400002,67.400002
20161207221500,180.0,183.600006,61.200002,48,55.599998,0,68.699997,70.400002,67.400002
20161207223000,180.0,183.600006,61.200002,48,55.599998,0,68.599998,70.400002,67.400002
20161207224500,180.0,183.600006,61.200002,48,55.599998,0,68.400002,70.400002,67.400002
20161207230000,180.0,183.600006,61.200002,48,55.599998,0,68.400002,70.400002,67.400002
20161207231500,180.0,183.600006,61.200002,48,55.599998,0,68.300003,70.400002,67.400002
20161207233000,180.0,186.0,62.0,48,55.599998,0,68.199997,70.300003,67.300003
20161207234500,180.0,183.600006,61.200002,48,55.599998,0,68.199997,70.300003,67.300003
20161208000000,180.0,180.600006,60.200002,48,55.599998,0,68.199997,70.300003,67.300003
20161208001500,180.0,183.0,61.0,48,55.599998,0,68.099998,70.199997,67.199997
20161208003000,180.0,183.0,61.0,48,55.599998,0,68.099998,70.099998,67.099998
20161208004500,180.0,185.399994,61.799998,48,55.599998,0,68.099998,70.0,67.0
20161208010000,180.0,185.399994,61.799998,48,55.599998,0,68.099998,70.0,67.0
20161208011500,180.0,185.399994,61.799998,48,55.599998,0,67.900002,70.0,67.0
20161208013000,180.0,185.399994,61.799998,48,55.599998,0,67.800003,70.099998,67.099998
20161208014500,180.0,175.800003,58.600001,48,55.599998,0,67.800003,70.0,67.0
20161208020000,180.0,177.600006,59.200002,48,55.599998,0,67.800003,70.0,67.0
20161208021500,180.0,177.600006,59.200002,48,55.599998,0,67.699997,70.0,67.0
20161208023000,180.0,177.600006,59.200002,48,55.599998,0,67.699997,70.0,67.0
20161208024500,180.0,180.0,60.0,48,55.599998,0,67.699997,70.0,67.0
20161208030000,180.0,183.600006,61.200002,48,55.599998,0,67.599998,70.0,67.0
20161208031500,180.0,187.199997,62.399999,48,55.599998,0,67.5,70.0,67.0
20161208033000,180.0,187.199997,62.399999,48,55.599998,0,67.400002,70.0,67.0
20161208034500,180.0,184.199997,61.399999,48,55.599998,0,67.599998,70.0,67.0
20161208040000,180.0,184.199997,61.399999,48,55.599998,0,67.5,70.0,67.0
20161208041500,180.0,184.199997,61.399999,48,55.599998,0,67.400002,70.0,67.0
20161208043000,180.0,184.199997,61.399999,48,74.400002,100,67.800003,71.800003,68.800003
20161208044500,180.0,184.199997,61.399999,48,88.400002,100,68.800003,72.199997,69.199997
20161208050000,180.0,177.0,59.0,48,80.400002,100,69.300003,72.199997,69.199997
20161208051500,180.0,187.800003,62.600001,49,56.0,0,69.199997,71.800003,68.800003
20161208053000,180.0,184.800003,61.600001,49,56.0,100,68.400002,71.800003,68.800003
20161208054500,180.0,184.800003,61.600001,49,56.0,100,68.300003,71.800003,68.800003
20161208060000,180.0,189.600006,63.200002,49,59.900002,100,67.800003,71.800003,68.800003
20161208061500,180.0,183.0,61.0,49,77.0,100,68.599998,71.800003,68.800003
20161208063000,180.0,187.199997,62.399999,49,76.199997,100,69.199997,72.199997,69.199997
20161208064500,180.0,187.199997,62.399999,48,72.0,100,69.5,72.400002,69.400002
20161208070000,180.0,172.199997,57.399999,48,56.799999,100,69.699997,78.800003,75.800003
20161208071500,180.0,175.199997,58.399999,48,81.099998,100,70.400002,79.099998,76.099998
20161208073000,180.0,175.199997,58.399999,48,95.599998,100,70.199997,79.099998,76.099998
20161208074500,180.0,178.199997,59.399999,48,79.699997,100,70.400002,79.099998,76.099998
20161208080000,180.0,178.199997,59.399999,48,93.199997,100,70.400002,79.099998,76.099998
20161208081500,180.0,178.199997,59.399999,48,84.900002,100,70.599998,79.099998,76.099998
20161208083000,180.0,175.199997,58.399999,48,84.900002,100,70.699997,79.099998,76.099998
20161208084500,180.0,178.199997,59.399999,48,88.0,100,70.800003,79.099998,76.099998
20161208090000,180.0,175.199997,58.399999,48,85.400002,100,70.800003,79.099998,76.099998
20161208091500,180.0,180.600006,60.200002,48,80.900002,100,70.800003,79.099998,76.099998
20161208093000,180.0,180.600006,60.200002,48,93.099998,100,70.800003,79.099998,76.099998
20161208094500,180.0,176.399994,58.799998,48,80.5,100,71.0,79.099998,76.099998
20161208100000,180.0,176.399994,58.799998,48,89.0,100,70.800003,79.099998,76.099998
20161208111500,180.0,172.199997,57.399999,36,81.099998,100,70.699997,79.099998,76.099998
20161208113000,180.0,183.600006,61.200002,51,94.099998,100,70.5,79.099998,76.099998
20161208114500,180.0,189.600006,63.200002,51,83.900002,100,70.699997,79.099998,76.099998
20161208120000,180.0,189.600006,63.200002,49,79.300003,100,70.800003,79.099998,76.099998
20161208121500,180.0,186.600006,62.200002,49,97.599998,100,70.699997,79.099998,76.099998
20161208123000,180.0,186.600006,62.200002,49,79.199997,100,70.5,79.099998,76.099998
20161208124500,180.0,183.0,61.0,49,91.199997,100,70.400002,79.099998,76.099998
20161208130000,180.0,183.0,61.0,49,83.699997,100,70.400002,79.099998,76.099998
20161208131500,180.0,186.0,62.0,49,79.199997,100,70.300003,79.099998,76.099998
20161208133000,180.0,183.600006,61.200002,49,97.199997,100,70.300003,79.099998,76.099998
20161208134500,180.0,183.600006,61.200002,48,81.0,100,70.300003,79.099998,76.099998
20161208140000,180.0,180.600006,60.200002,48,81.0,100,70.300003,79.099998,76.099998
20161208141500,180.0,180.600006,60.200002,48,89.0,100,70.300003,79.099998,76.099998
20161208143000,180.0,180.600006,60.200002,48,79.199997,100,70.400002,79.099998,76.099998
20161208144500,180.0,180.600006,60.200002,48,97.800003,100,70.300003,79.099998,76.099998
20161208150000,180.0,176.399994,58.799998,48,80.0,100,70.400002,79.099998,76.099998
20161208151500,180.0,176.399994,58.799998,48,85.699997,100,70.400002,79.099998,76.099998
20161208153000,180.0,174.600006,58.200002,48,89.199997,100,70.400002,79.099998,76.099998
20161208154500,180.0,174.600006,58.200002,48,79.699997,100,70.400002,79.099998,76.099998
20161208160000,180.0,174.600006,58.200002,48,96.5,100,70.400002,79.099998,76.099998
20161208161500,180.0,174.600006,58.200002,48,80.099998,100,70.5,79.099998,76.099998
20161208163000,180.0,174.600006,58.200002,48,90.900002,100,70.5,79.099998,76.099998
20161208164500,180.0,174.600006,58.200002,48,89.900002,100,70.5,79.099998,76.099998
20161208170000,180.0,174.600006,58.200002,48,79.199997,100,71.099998,79.099998,76.099998
20161208171500,180.0,174.600006,58.200002,48,91.400002,100,71.199997,79.099998,76.099998
20161208173000,180.0,177.0,59.0,48,84.0,100,71.400002,79.099998,76.099998
20161208174500,180.0,177.0,59.0,48,81.400002,100,71.599998,79.099998,76.099998
20161208180000,180.0,177.0,59.0,48,97.099998,100,71.599998,79.099998,76.099998
20161208181500,180.0,177.0,59.0,48,81.400002,100,71.599998,79.099998,76.099998
20161208183000,180.0,175.199997,58.399999,48,81.400002,100,71.400002,79.099998,76.099998
20161208184500,180.0,175.199997,58.399999,48,94.599998,100,71.400002,80.0,78.0
20161208190000,180.0,175.199997,58.399999,48,82.900002,100,71.300003,80.0,78.0
20161208191500,180.0,175.199997,58.399999,48,80.199997,100,71.199997,80.0,78.0
20161208193000,180.0,175.199997,58.399999,48,97.800003,100,71.199997,80.0,78.0
20161208194500,180.0,175.199997,58.399999,48,85.400002,100,71.0,80.0,78.0
20161208200000,180.0,175.199997,58.399999,48,79.199997,100,71.0,80.0,78.0
20161208201500,180.0,175.199997,58.399999,49,97.800003,100,71.099998,80.0,78.0
20161208203000,180.0,172.800003,57.600001,49,86.800003,100,71.199997,80.0,78.0
20161208204500,180.0,183.600006,61.200002,50,58.400002,0,71.199997,73.900002,70.900002
20161208210000,180.0,183.600006,61.200002,50,55.700001,100,70.099998,73.900002,70.900002
20161208211500,180.0,183.600006,61.200002,50,79.900002,100,69.900002,73.900002,70.900002
20161208213000,180.0,187.199997,62.399999,50,77.300003,100,69.900002,73.900002,70.900002
20161208214500,180.0,187.199997,62.399999,50,84.800003,100,69.900002,73.900002,70.900002
20161208220000,180.0,187.199997,62.399999,50,91.099998,100,69.800003,73.900002,70.900002
20161208221500,180.0,187.199997,62.399999,50,82.300003,100,69.900002,73.900002,70.900002
20161208223000,180.0,187.199997,62.399999,50,78.699997,100,69.800003,73.900002,70.900002
20161208224500,180.0,184.199997,61.399999,50,82.400002,100,69.800003,73.900002,70.900002
20161208230000,180.0,189.0,63.0,50,96.5,100,69.900002,73.900002,70.900002
20161208231500,180.0,186.600006,62.200002,50,86.900002,100,69.900002,73.900002,70.900002
20161208233000,180.0,183.600006,61.200002,50,80.199997,100,69.800003,73.900002,70.900002
20161208234500,180.0,189.0,63.0,50,78.300003,100,69.800003,73.900002,70.900002
20161209000000,180.0,189.0,63.0,50,92.300003,100,69.699997,73.900002,70.900002
20161209001500,180.0,189.0,63.0,49,86.199997,100,69.699997,73.900002,70.900002
20161209003000,180.0,183.600006,61.200002,49,78.599998,100,69.699997,73.900002,70.900002
20161209004500,180.0,189.600006,63.200002,49,78.599998,100,69.800003,73.900002,70.900002
20161209010000,180.0,189.600006,63.200002,49,91.599998,100,69.699997,73.900002,70.900002
20161209011500,180.0,189.600006,63.200002,49,89.199997,100,69.800003,73.900002,70.900002
20161209013000,180.0,189.600006,63.200002,49,82.900002,100,69.800003,73.900002,70.900002
20161209014500,180.0,189.600006,63.200002,49,78.099998,100,69.800003,73.900002,70.900002
20161209020000,180.0,187.199997,62.399999,49,80.800003,100,69.699997,73.900002,70.900002
20161209021500,180.0,187.199997,62.399999,49,95.300003,100,69.699997,73.900002,70.900002
20161209023000,180.0,187.199997,62.399999,49,88.300003,100,69.699997,73.900002,70.900002
20161209024500,180.0,187.199997,62.399999,49,81.400002,100,69.699997,73.900002,70.900002
20161209030000,180.0,187.199997,62.399999,49,77.300003,100,69.599998,73.900002,70.900002
20161209031500,180.0,187.199997,62.399999,49,81.800003,100,69.599998,73.900002,70.900002
20161209033000,180.0,183.600006,61.200002,49,95.900002,100,69.599998,73.900002,70.900002
20161209034500,180.0,187.800003,62.600001,49,86.400002,100,69.599998,73.900002,70.900002
20161209040000,180.0,187.800003,62.600001,49,81.099998,100,69.599998,73.900002,70.900002
20161209041500,180.0,187.800003,62.600001,49,77.800003,100,69.599998,73.900002,70.900002
20161209043000,180.0,187.800003,62.600001,49,84.800003,100,69.599998,73.900002,70.900002
20161209044500,180.0,187.800003,62.600001,49,93.5,100,69.599998,73.900002,70.900002
20161209050000,180.0,187.800003,62.600001,49,84.900002,100,69.599998,73.900002,70.900002
20161209051500,180.0,187.800003,62.600001,49,78.599998,100,69.599998,73.900002,70.900002
20161209053000,180.0,187.800003,62.600001,49,78.599998,100,69.599998,73.900002,70.900002
20161209054500,180.0,187.800003,62.600001,49,91.5,100,69.800003,73.900002,70.900002
20161209060000,180.0,187.800003,62.600001,49,91.5,100,69.800003,73.900002,70.900002
20161209061500,180.0,185.399994,61.799998,49,82.5,100,69.699997,73.900002,70.900002
20161209063000,180.0,187.800003,62.600001,49,77.300003,100,69.699997,73.900002,70.900002
20161209064500,180.0,187.800003,62.600001,49,79.800003,100,69.599998,73.900002,70.900002
20161209070000,180.0,187.800003,62.600001,49,92.699997,100,69.599998,73.900002,70.900002
20161209071500,180.0,187.800003,62.600001,49,86.900002,100,69.5,73.900002,70.900002
20161209073000,180.0,184.199997,61.399999,49,77.699997,100,69.599998,73.900002,70.900002
20161209074500,180.0,189.0,63.0,49,80.099998,100,69.599998,73.900002,70.900002
20161209080000,180.0,189.0,63.0,49,94.099998,100,69.5,73.900002,70.900002
20161209081500,180.0,189.0,63.0,49,83.099998,100,69.5,73.900002,70.900002
20161209083000,180.0,189.0,63.0,49,77.099998,100,69.699997,73.900002,70.900002
20161209084500,180.0,183.600006,61.200002,49,83.900002,100,69.699997,73.900002,70.900002
20161209090000,180.0,183.600006,61.200002,49,93.400002,100,69.599998,73.900002,70.900002
20161209091500,180.0,183.600006,61.200002,49,83.699997,100,69.599998,73.900002,70.900002
20161209093000,180.0,181.199997,60.399999,49,77.099998,100,69.5,73.900002,70.900002
20161209094500,180.0,181.199997,60.399999,49,82.099998,100,69.599998,73.900002,70.900002
20161209100000,180.0,181.199997,60.399999,49,95.900002,100,69.699997,73.900002,70.900002
20161209101500,180.0,184.800003,61.600001,49,85.5,100,69.900002,73.900002,70.900002
20161209103000,180.0,184.800003,61.600001,49,77.699997,100,70.0,73.900002,70.900002
20161209104500,180.0,187.199997,62.399999,49,79.800003,100,70.0,73.900002,70.900002
20161209110000,180.0,187.199997,62.399999,49,92.300003,100,70.0,73.900002,70.900002
20161209111500,180.0,187.199997,62.399999,49,84.900002,100,70.099998,73.900002,70.900002
20161209113000,180.0,187.199997,62.399999,49,79.0,100,70.199997,73.900002,70.900002
20161209114500,180.0,187.199997,62.399999,49,79.0,100,70.199997,73.900002,70.900002
20161209120000,180.0,187.199997,62.399999,49,94.900002,100,70.300003,73.900002,70.900002
20161209121500,180.0,187.199997,62.399999,49,88.699997,100,70.5,73.900002,70.900002
20161209123000,180.0,187.199997,62.399999,49,79.599998,100,70.5,73.900002,70.900002
20161209124500,180.0,187.199997,62.399999,49,79.599998,100,70.699997,73.900002,70.900002
20161209130000,180.0,187.199997,62.399999,49,92.599998,100,70.800003,73.900002,70.900002
20161209131500,180.0,184.199997,61.399999,49,94.400002,100,70.800003,73.900002,70.900002
20161209133000,180.0,187.199997,62.399999,49,85.099998,100,70.900002,73.900002,70.900002
20161209134500,180.0,183.600006,61.200002,49,75.5,100,71.199997,73.900002,70.900002
20161209140000,180.0,183.600006,61.200002,49,57.099998,100,70.400002,73.900002,70.900002
20161209141500,180.0,183.600006,61.200002,49,63.400002,100,69.800003,73.900002,70.900002
20161209143000,180.0,183.600006,61.200002,49,83.199997,100,70.400002,73.900002,70.900002
20161209144500,180.0,180.600006,60.200002,49,78.199997,100,71.099998,73.900002,70.900002
20161209150000,180.0,180.600006,60.200002,49,57.099998,100,70.400002,73.900002,70.900002
20161209151500,180.0,180.600006,60.200002,49,62.700001,100,69.900002,73.900002,70.900002
20161209153000,180.0,180.600006,60.200002,49,78.199997,100,70.5,73.900002,70.900002
20161209154500,180.0,180.600006,60.200002,49,73.900002,100,70.699997,73.900002,70.900002
20161209160000,180.0,180.600006,60.200002,49,82.400002,100,70.800003,73.900002,70.900002
20161209161500,180.0,180.600006,60.200002,49,81.400002,100,71.0,73.900002,70.900002
20161209163000,180.0,180.600006,60.200002,49,57.5,0,71.0,73.900002,70.900002
20161209164500,180.0,180.600006,60.200002,49,56.799999,100,70.300003,73.900002,70.900002
20161209170000,180.0,180.600006,60.200002,49,84.199997,100,70.0,73.900002,70.900002
20161209171500,180.0,180.600006,60.200002,49,72.900002,100,70.900002,73.900002,70.900002
20161209173000,180.0,183.600006,61.200002,49,74.599998,100,71.099998,73.900002,70.900002
20161209174500,180.0,183.600006,61.200002,49,56.0,100,70.400002,73.900002,70.900002
20161209180000,180.0,181.199997,60.399999,49,75.300003,100,69.699997,73.900002,70.900002
20161209181500,180.0,181.199997,60.399999,49,82.599998,100,70.5,76.0,73.0
20161209183000,180.0,181.199997,60.399999,49,95.300003,100,70.699997,76.0,73.0
20161209184500,180.0,183.600006,61.200002,49,80.599998,100,71.0,76.0,73.0
20161209190000,180.0,183.600006,61.200002,49,80.599998,100,71.199997,76.0,73.0
20161209191500,180.0,180.600006,60.200002,49,96.199997,100,71.300003,76.0,73.0
20161209193000,180.0,180.600006,60.200002,49,87.900002,100,71.400002,75.699997,72.699997
20161209194500,180.0,183.600006,61.200002,49,79.199997,100,71.599998,75.699997,72.699997
20161209200000,180.0,183.600006,61.200002,49,87.5,100,71.800003,76.0,73.0
20161209201500,180.0,183.600006,61.200002,49,94.099998,100,72.599998,76.0,73.0
20161209203000,180.0,183.600006,61.200002,49,84.900002,100,73.0,76.0,73.0
20161209204500,180.0,177.600006,59.200002,49,60.599998,100,73.199997,76.0,73.0
20161209210000,180.0,175.800003,58.600001,49,63.299999,100,71.599998,76.0,73.0
20161209211500,180.0,175.800003,58.600001,49,94.400002,100,71.5,76.0,73.0
20161209213000,180.0,175.800003,58.600001,49,82.199997,100,71.5,76.0,73.0
20161209214500,180.0,181.800003,60.600001,49,79.199997,100,71.300003,76.0,73.0
20161209220000,180.0,181.800003,60.600001,49,89.400002,100,71.300003,76.0,73.0
20161209221500,180.0,181.800003,60.600001,49,94.599998,100,71.300003,76.0,73.0
20161209223000,180.0,181.800003,60.600001,49,86.099998,100,71.300003,76.0,73.0
20161209224500,180.0,181.800003,60.600001,49,78.699997,100,71.300003,76.400002,73.400002
20161209230000,180.0,185.399994,61.799998,49,81.400002,100,71.300003,76.099998,73.099998
20161209231500,180.0,185.399994,61.799998,49,95.599998,100,71.300003,76.099998,73.099998
20161209233000,180.0,185.399994,61.799998,49,88.5,100,71.300003,76.099998,73.099998
20161209234500,180.0,185.399994,61.799998,49,79.5,100,71.300003,76.0,73.0
20161210000000,180.0,185.399994,61.799998,49,77.800003,100,71.300003,76.0,73.0
20161210001500,180.0,185.399994,61.799998,49,89.099998,100,71.300003,76.0,73.0
20161210003000,180.0,185.399994,61.799998,49,92.199997,100,71.300003,76.0,73.0
20161210004500,180.0,185.399994,61.799998,49,83.199997,100,71.300003,76.0,73.0
20161210010000,180.0,185.399994,61.799998,49,77.800003,100,71.300003,76.0,73.0
20161210011500,180.0,185.399994,61.799998,49,82.300003,100,71.400002,76.0,73.0
20161210013000,180.0,187.800003,62.600001,49,94.699997,100,71.300003,76.0,73.0
20161210014500,180.0,187.800003,62.600001,49,85.599998,100,71.300003,76.0,73.0
20161210020000,180.0,187.800003,62.600001,49,78.199997,100,71.300003,76.0,73.0
20161210021500,180.0,187.800003,62.600001,49,79.199997,100,71.300003,76.0,73.0
20161210023000,180.0,187.800003,62.600001,49,96.599998,100,71.300003,76.0,73.0
20161210024500,180.0,187.800003,62.600001,49,83.400002,100,71.300003,76.0,73.0
20161210030000,180.0,185.399994,61.799998,49,77.300003,100,71.199997,76.0,73.0
20161210031500,180.0,188.399994,62.799998,49,83.099998,100,71.199997,76.0,73.0
20161210033000,180.0,186.0,62.0,49,95.900002,100,71.199997,76.0,73.0
20161210034500,180.0,186.0,62.0,49,84.900002,100,71.0,76.0,73.0
20161210040000,180.0,186.0,62.0,49,78.400002,100,71.099998,76.0,73.0
20161210041500,180.0,186.0,62.0,49,80.199997,100,71.0,76.0,73.0
20161210043000,180.0,186.0,62.0,49,94.699997,100,71.099998,76.0,73.0
20161210044500,180.0,186.0,62.0,49,88.599998,100,71.0,76.0,73.0
20161210050000,180.0,186.0,62.0,49,81.300003,100,70.900002,76.0,73.0
20161210051500,180.0,186.0,62.0,49,77.300003,100,70.900002,76.0,73.0
20161210053000,180.0,186.0,62.0,49,88.699997,100,70.800003,76.0,73.0
20161210054500,180.0,186.0,62.0,49,92.199997,100,71.0,76.0,73.0
20161210060000,180.0,186.0,62.0,49,84.300003,100,71.0,71.800003,68.800003
20161210061500,180.0,190.199997,63.399999,48,54.700001,0,70.0,72.199997,69.199997
20161210063000,180.0,187.800003,62.600001,48,54.700001,0,69.400002,71.800003,68.800003
20161210064500,180.0,187.800003,62.600001,48,54.700001,0,68.800003,71.800003,68.800003
20161210070000,180.0,187.800003,62.600001,48,54.700001,100,68.400002,71.800003,68.800003
20161210071500,180.0,187.800003,62.600001,48,54.700001,100,68.199997,71.800003,68.800003
20161210073000,180.0,187.800003,62.600001,48,56.799999,100,68.0,71.800003,68.800003
20161210074500,180.0,187.800003,62.600001,48,79.099998,100,68.599998,71.800003,68.800003
20161210080000,180.0,185.399994,61.799998,48,74.400002,100,69.0,71.800003,68.800003
20161210081500,180.0,185.399994,61.799998,48,54.299999,0,68.599998,71.800003,68.800003
20161210083000,180.0,187.800003,62.600001,48,56.0,100,68.099998,71.800003,68.800003
20161210084500,180.0,184.800003,61.600001,48,71.5,100,68.099998,71.800003,68.800003
20161210090000,180.0,184.800003,61.600001,48,67.699997,100,68.599998,71.800003,68.800003
20161210091500,180.0,184.800003,61.600001,48,66.300003,100,68.900002,71.800003,68.800003
20161210093000,180.0,184.800003,61.600001,48,68.400002,100,69.099998,71.800003,68.800003
20161210094500,180.0,184.800003,61.600001,48,55.5,0,68.599998,71.800003,68.800003
20161210100000,180.0,184.800003,61.600001,48,55.5,100,68.300003,71.800003,68.800003
20161210101500,180.0,184.800003,61.600001,48,56.099998,100,68.099998,71.800003,68.800003
20161210103000,180.0,184.800003,61.600001,48,65.300003,100,68.400002,71.800003,68.800003
20161210104500,180.0,184.800003,61.600001,48,69.599998,100,68.699997,71.800003,68.800003
20161210110000,180.0,184.800003,61.600001,48,72.900002,100,68.699997,71.800003,68.800003
20161210111500,180.0,184.800003,61.600001,48,69.699997,100,68.900002,71.800003,68.800003
20161210113000,180.0,184.800003,61.600001,48,61.200001,0,69.099998,71.800003,68.800003
20161210114500,180.0,184.800003,61.600001,48,55.599998,0,68.800003,71.800003,68.800003
