PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161216174500,180.0,177.600006,59.200002,49,85.099998,100,72.800003,76.0,73.0
20161216180000,180.0,175.800003,58.600001,49,86.199997,100,72.800003,76.0,73.0
20161216181500,180.0,178.800003,59.600001,49,88.099998,100,72.800003,76.0,73.0
20161216183000,180.0,177.0,59.0,49,81.0,100,72.800003,76.0,73.0
20161216184500,180.0,177.0,59.0,49,92.900002,100,72.800003,76.0,73.0
20161216190000,180.0,179.399994,59.799998,49,82.5,100,72.800003,76.0,73.0
20161216191500,180.0,175.800003,58.600001,49,81.599998,100,72.800003,76.0,73.0
20161216193000,180.0,177.600006,59.200002,49,91.199997,100,72.699997,76.0,73.0
20161216194500,180.0,177.600006,59.200002,49,80.599998,100,72.800003,76.0,73.0
20161216200000,180.0,177.600006,59.200002,49,97.199997,100,72.699997,76.0,73.0
20161216201500,180.0,174.0,58.0,49,81.099998,100,72.699997,76.0,73.0
20161216203000,180.0,174.0,58.0,49,94.0,100,72.699997,76.0,73.0
20161216204500,180.0,174.0,58.0,49,82.099998,100,72.699997,76.0,73.0
20161216210000,180.0,174.0,58.0,49,84.800003,100,72.599998,76.0,73.0
20161216211500,180.0,174.0,58.0,49,95.599998,100,72.699997,76.0,73.0
20161216213000,180.0,174.0,58.0,49,82.099998,100,72.800003,76.0,73.0
20161216214500,180.0,174.0,58.0,49,86.699997,100,73.099998,76.0,73.0
20161216220000,180.0,176.399994,58.799998,49,57.200001,0,73.199997,76.0,73.0
20161216221500,180.0,176.399994,58.799998,49,57.200001,100,72.099998,76.0,73.0
20161216223000,180.0,176.399994,58.799998,49,84.599998,100,72.199997,76.0,73.0
20161216224500,180.0,176.399994,58.799998,49,80.699997,100,72.699997,76.0,73.0
20161216230000,180.0,174.600006,58.200002,49,82.400002,100,72.900002,76.0,73.0
20161216231500,180.0,174.600006,58.200002,49,79.099998,100,73.199997,76.0,73.0
20161216233000,180.0,177.0,59.0,49,57.200001,100,72.400002,76.0,73.0
20161216234500,180.0,177.0,59.0,49,76.400002,100,71.900002,76.0,73.0
20161217000000,180.0,177.0,59.0,49,81.300003,100,72.599998,76.0,73.0
20161217001500,180.0,175.199997,58.399999,49,84.0,100,72.900002,76.0,73.0
20161217003000,180.0,175.199997,58.399999,49,77.300003,100,73.099998,76.0,73.0
20161217004500,180.0,175.199997,58.399999,49,58.400002,0,73.199997,76.0,73.0
20161217010000,180.0,175.199997,58.399999,49,57.5,100,72.099998,76.0,73.0
20161217011500,180.0,175.199997,58.399999,49,78.199997,100,72.199997,76.0,73.0
20161217013000,180.0,175.199997,58.399999,49,87.400002,100,72.800003,76.0,73.0
20161217014500,180.0,177.0,59.0,49,78.699997,100,73.099998,76.0,73.0
20161217020000,180.0,177.0,59.0,49,68.5,0,73.300003,76.0,73.0
20161217021500,180.0,177.0,59.0,49,57.200001,100,72.199997,76.0,73.0
20161217023000,180.0,175.199997,58.399999,49,77.800003,100,72.099998,76.0,73.0
20161217024500,180.0,172.199997,57.399999,49,82.0,100,72.699997,76.0,73.0
20161217030000,180.0,175.800003,58.600001,49,80.5,100,72.900002,76.0,73.0
20161217031500,180.0,174.0,58.0,49,77.300003,100,73.199997,76.0,73.0
20161217033000,180.0,175.800003,58.600001,49,58.799999,0,73.199997,76.0,73.0
20161217034500,180.0,174.0,58.0,49,57.200001,100,72.099998,76.0,73.0
20161217040000,180.0,174.0,58.0,49,87.199997,100,72.199997,76.0,73.0
20161217041500,180.0,174.0,58.0,49,79.199997,100,72.599998,76.0,73.0
20161217043000,180.0,175.800003,58.600001,49,80.900002,100,72.800003,76.0,73.0
20161217044500,180.0,175.800003,58.600001,49,86.599998,100,73.099998,76.0,73.0
20161217050000,180.0,175.800003,58.600001,49,77.0,100,73.300003,76.0,73.0
20161217051500,180.0,175.800003,58.600001,49,57.200001,100,72.400002,76.0,73.0
20161217053000,180.0,175.800003,58.600001,49,77.300003,100,71.900002,76.0,73.0
20161217054500,180.0,175.800003,58.600001,49,82.0,100,72.599998,76.0,73.0
20161217060000,180.0,175.800003,58.600001,49,84.300003,100,72.900002,76.0,73.0
20161217061500,180.0,175.800003,58.600001,49,76.400002,100,72.900002,76.0,73.0
20161217063000,180.0,173.399994,57.799998,49,90.0,100,72.599998,76.0,73.0
20161217064500,180.0,173.399994,57.799998,49,78.300003,100,72.5,76.0,73.0
20161217070000,180.0,176.399994,58.799998,49,85.199997,100,72.5,76.0,73.0
20161217071500,180.0,176.399994,58.799998,49,85.199997,100,72.400002,76.0,73.0
20161217073000,180.0,178.800003,59.600001,49,79.699997,100,72.5,76.0,73.0
20161217074500,180.0,169.800003,56.600001,49,90.099998,100,72.599998,76.0,73.0
20161217080000,180.0,178.800003,59.600001,49,83.699997,100,72.5,76.0,73.0
20161217081500,180.0,181.199997,60.399999,49,86.099998,100,72.400002,76.0,73.0
20161217083000,180.0,181.199997,60.399999,49,91.699997,100,72.400002,76.0,73.0
20161217084500,180.0,181.199997,60.399999,49,81.099998,100,72.5,76.0,73.0
20161217090000,180.0,184.199997,61.399999,49,82.5,100,72.400002,76.0,73.0
20161217091500,180.0,184.199997,61.399999,49,94.400002,100,72.599998,76.0,73.0
20161217093000,180.0,184.199997,61.399999,49,79.900002,100,72.5,76.0,73.0
20161217094500,180.0,184.199997,61.399999,49,84.599998,100,72.5,76.0,73.0
20161217100000,180.0,169.800003,56.600001,46,82.599998,100,72.599998,76.0,73.0
20161217101500,180.0,173.399994,57.799998,48,81.599998,100,72.699997,76.0,73.0
20161217103000,180.0,171.0,57.0,48,91.599998,100,72.800003,76.0,73.0
20161217104500,180.0,174.600006,58.200002,49,99.099998,100,72.900002,76.0,73.0
20161217110000,180.0,174.600006,58.200002,49,83.900002,100,72.900002,76.0,73.0
20161217111500,180.0,172.800003,57.600001,49,85.300003,100,73.0,76.0,73.0
20161217113000,180.0,172.800003,57.600001,49,58.0,0,73.300003,76.0,73.0
20161217114500,180.0,172.800003,57.600001,49,58.0,100,72.099998,76.0,73.0
20161217120000,180.0,175.800003,58.600001,49,83.099998,100,72.300003,76.0,73.0
20161217121500,180.0,174.0,58.0,49,78.699997,100,72.400002,76.0,73.0
20161217123000,180.0,174.0,58.0,49,82.699997,100,72.599998,76.0,73.0
20161217124500,180.0,171.0,57.0,49,89.300003,100,72.800003,76.0,73.0
20161217130000,180.0,174.0,58.0,49,89.300003,100,72.800003,76.0,73.0
20161217131500,180.0,174.0,58.0,49,78.699997,100,72.900002,76.0,73.0
20161217133000,180.0,174.0,58.0,49,83.099998,100,72.900002,76.0,73.0
20161217134500,180.0,175.800003,58.600001,49,80.699997,100,72.900002,76.0,73.0
20161217140000,180.0,175.800003,58.600001,49,78.699997,100,73.0,76.0,73.0
20161217141500,180.0,174.0,58.0,49,86.199997,100,73.0,76.0,73.0
20161217143000,180.0,174.0,58.0,49,82.900002,100,73.099998,76.0,73.0
20161217144500,180.0,174.0,58.0,49,88.599998,100,73.099998,76.0,73.0
20161217150000,180.0,174.0,58.0,49,78.699997,100,73.099998,76.0,73.0
20161217151500,180.0,172.199997,57.399999,49,78.699997,100,73.099998,76.0,73.0
20161217153000,180.0,172.199997,57.399999,49,90.300003,100,73.300003,76.0,73.0
20161217154500,180.0,172.199997,57.399999,49,57.5,100,72.699997,76.0,73.0
20161217160000,180.0,174.0,58.0,49,61.900002,100,71.900002,76.0,73.0
20161217161500,180.0,174.0,58.0,49,80.699997,100,72.599998,76.0,73.0
20161217163000,180.0,174.0,58.0,49,80.699997,100,73.099998,76.0,73.0
20161217164500,180.0,174.0,58.0,49,59.200001,0,73.199997,76.0,73.0
20161217170000,180.0,174.0,58.0,49,57.5,100,72.099998,76.0,73.0
20161217171500,180.0,172.199997,57.399999,49,82.5,100,72.199997,76.0,73.0
20161217173000,180.0,172.199997,57.399999,49,82.5,100,72.699997,76.0,73.0
20161217174500,180.0,179.399994,59.799998,49,81.099998,100,73.099998,76.0,73.0
20161217180000,180.0,182.399994,60.799998,49,57.200001,0,72.800003,76.0,73.0
20161217181500,180.0,182.399994,60.799998,49,67.5,100,71.800003,76.0,73.0
20161217183000,180.0,182.399994,60.799998,49,82.5,100,72.699997,76.0,73.0
20161217184500,180.0,182.399994,60.799998,49,80.699997,100,73.099998,76.0,73.0
20161217190000,180.0,182.399994,60.799998,49,74.0,100,73.300003,76.0,73.0
20161217191500,180.0,182.399994,60.799998,49,57.5,100,72.199997,76.0,73.0
20161217193000,180.0,182.399994,60.799998,49,81.800003,100,72.099998,76.0,73.0
20161217194500,180.0,182.399994,60.799998,49,80.5,100,72.800003,76.0,73.0
20161217200000,180.0,182.399994,60.799998,49,84.300003,100,73.199997,76.0,73.0
20161217201500,180.0,175.199997,58.399999,49,57.099998,100,72.300003,76.0,73.0
20161217203000,180.0,180.600006,60.200002,49,90.400002,100,72.0,76.0,73.0
20161217204500,180.0,180.600006,60.200002,49,78.300003,100,72.699997,76.0,73.0
20161217210000,180.0,183.0,61.0,49,78.300003,100,73.099998,76.099998,73.099998
20161217211500,180.0,177.0,59.0,49,65.0,0,73.400002,76.099998,73.099998
20161217213000,180.0,175.199997,58.399999,49,57.5,100,72.300003,76.099998,73.099998
20161217214500,180.0,175.199997,58.399999,49,90.199997,100,72.199997,76.099998,73.099998
20161217220000,180.0,175.199997,58.399999,49,79.199997,100,72.800003,76.099998,73.099998
20161217221500,180.0,169.199997,56.399999,49,80.5,100,73.199997,76.099998,73.099998
20161217223000,180.0,171.0,57.0,49,58.700001,0,73.300003,76.099998,73.099998
20161217224500,180.0,174.0,58.0,49,57.700001,100,72.199997,76.099998,73.099998
20161217230000,180.0,171.600006,57.200002,49,83.699997,100,72.400002,76.099998,73.099998
20161217231500,180.0,173.399994,57.799998,49,88.0,100,72.800003,76.099998,73.099998
20161217233000,180.0,173.399994,57.799998,49,82.800003,100,73.199997,76.099998,73.099998
20161217234500,180.0,173.399994,57.799998,49,59.299999,0,73.300003,76.099998,73.099998
20161218000000,180.0,173.399994,57.799998,49,57.900002,100,72.199997,76.099998,73.099998
20161218001500,180.0,173.399994,57.799998,49,77.300003,100,72.400002,76.099998,73.099998
20161218003000,180.0,173.399994,57.799998,49,89.699997,100,72.900002,76.099998,73.099998
20161218004500,180.0,175.199997,58.399999,49,77.599998,100,73.099998,76.099998,73.099998
20161218010000,180.0,175.199997,58.399999,49,79.400002,100,73.300003,76.099998,73.099998
20161218011500,180.0,178.800003,59.600001,49,57.200001,100,72.5,76.099998,73.099998
20161218013000,180.0,178.800003,59.600001,49,77.199997,100,72.099998,76.099998,73.099998
20161218014500,180.0,183.600006,61.200002,49,81.900002,100,72.800003,76.099998,73.099998
20161218020000,180.0,183.600006,61.200002,49,87.400002,100,73.099998,76.099998,73.099998
20161218021500,180.0,183.600006,61.200002,49,74.900002,100,73.300003,76.099998,73.099998
20161218023000,180.0,183.600006,61.200002,49,57.099998,100,72.300003,76.099998,73.099998
20161218024500,180.0,180.600006,60.200002,49,78.800003,100,72.199997,76.099998,73.099998
20161218030000,180.0,186.0,62.0,49,76.800003,100,72.900002,76.099998,73.099998
20161218031500,180.0,186.0,62.0,49,85.300003,100,73.199997,76.099998,73.099998
20161218033000,180.0,180.600006,60.200002,48,57.599998,0,72.900002,76.099998,73.099998
20161218034500,180.0,177.600006,59.200002,48,65.599998,100,71.900002,76.099998,73.099998
20161218040000,180.0,180.0,60.0,48,82.099998,100,72.599998,76.099998,73.099998
20161218041500,180.0,178.199997,59.399999,48,76.800003,100,73.099998,76.099998,73.099998
20161218043000,180.0,178.199997,59.399999,48,83.699997,100,73.300003,76.099998,73.099998
20161218044500,180.0,178.199997,59.399999,48,56.799999,100,72.400002,76.099998,73.099998
20161218050000,180.0,180.0,60.0,48,88.800003,100,72.099998,76.099998,73.099998
20161218051500,180.0,180.0,60.0,48,77.0,100,72.699997,76.099998,73.099998
20161218053000,180.0,181.800003,60.600001,48,85.199997,100,73.0,76.099998,73.099998
20161218054500,180.0,178.800003,59.600001,48,76.800003,100,73.199997,76.099998,73.099998
20161218060000,180.0,178.800003,59.600001,48,64.300003,0,73.400002,76.099998,73.099998
20161218061500,180.0,178.800003,59.600001,48,56.400002,100,72.199997,76.099998,73.099998
20161218063000,180.0,178.800003,59.600001,48,87.0,100,72.199997,76.099998,73.099998
20161218064500,180.0,178.800003,59.600001,48,76.699997,100,72.599998,76.099998,73.099998
20161218070000,180.0,178.800003,59.600001,48,89.099998,100,72.900002,76.099998,73.099998
20161218071500,180.0,178.800003,59.600001,48,76.900002,100,72.699997,76.099998,73.099998
20161218073000,180.0,178.800003,59.600001,48,80.300003,100,72.599998,76.099998,73.099998
20161218074500,180.0,178.800003,59.600001,48,88.0,100,72.599998,76.099998,73.099998
20161218080000,180.0,178.800003,59.600001,49,78.699997,100,72.599998,76.099998,73.099998
20161218081500,180.0,181.199997,60.399999,49,88.400002,100,72.400002,76.199997,73.199997
20161218083000,180.0,181.199997,60.399999,49,91.0,100,72.300003,76.199997,73.199997
20161218084500,180.0,183.600006,61.200002,49,83.5,100,72.199997,76.199997,73.199997
20161218090000,180.0,183.600006,61.200002,49,77.900002,100,72.099998,76.300003,73.300003
20161218091500,180.0,187.199997,62.399999,49,77.900002,100,72.0,76.300003,73.300003
20161218093000,180.0,187.199997,62.399999,49,89.0,100,71.900002,76.199997,73.199997
20161218094500,180.0,187.199997,62.399999,49,94.599998,100,71.900002,76.300003,73.300003
20161218100000,180.0,187.199997,62.399999,49,84.900002,100,71.800003,76.400002,73.400002
20161218101500,180.0,187.199997,62.399999,49,79.599998,100,71.800003,76.300003,73.300003
20161218103000,180.0,187.199997,62.399999,49,77.300003,100,71.699997,76.300003,73.300003
20161218104500,180.0,184.199997,61.399999,49,82.199997,100,71.699997,76.300003,73.300003
20161218110000,180.0,184.199997,61.399999,49,95.699997,100,71.699997,76.300003,73.300003
20161218111500,180.0,184.199997,61.399999,49,90.199997,100,71.699997,76.300003,73.300003
20161218113000,180.0,184.199997,61.399999,49,81.900002,100,71.599998,76.400002,73.400002
20161218114500,180.0,184.199997,61.399999,49,77.199997,100,71.599998,76.400002,73.400002
20161218120000,180.0,184.199997,61.399999,49,78.5,100,71.599998,76.400002,73.400002
20161218121500,180.0,184.199997,61.399999,49,87.599998,100,71.5,76.400002,73.400002
20161218123000,180.0,184.199997,61.399999,49,94.699997,100,71.400002,76.400002,73.400002
20161218124500,180.0,184.199997,61.399999,49,85.900002,100,71.400002,76.400002,73.400002
20161218130000,180.0,184.199997,61.399999,49,80.0,100,71.400002,76.400002,73.400002
20161218131500,180.0,184.199997,61.399999,49,76.400002,100,71.300003,76.400002,73.400002
20161218133000,180.0,184.199997,61.399999,49,79.400002,100,71.199997,76.400002,73.400002
20161218134500,180.0,184.199997,61.399999,49,92.599998,100,71.300003,76.400002,73.400002
20161218140000,180.0,187.199997,62.399999,49,91.5,100,71.5,76.400002,73.400002
20161218141500,180.0,187.199997,62.399999,49,83.699997,100,71.800003,76.400002,73.400002
20161218143000,180.0,187.199997,62.399999,49,78.300003,100,71.900002,76.400002,73.400002
20161218144500,180.0,187.199997,62.399999,49,80.400002,100,71.900002,76.400002,73.400002
20161218150000,180.0,187.199997,62.399999,49,94.300003,100,72.099998,76.400002,73.400002
20161218151500,180.0,183.600006,61.200002,49,91.300003,100,72.199997,76.400002,73.400002
20161218153000,180.0,183.600006,61.200002,49,83.099998,100,72.199997,76.400002,73.400002
20161218154500,180.0,183.600006,61.200002,49,77.300003,100,72.199997,76.400002,73.400002
20161218160000,180.0,183.600006,61.200002,49,79.800003,100,72.300003,76.400002,73.400002
20161218161500,180.0,183.600006,61.200002,49,92.300003,100,72.300003,76.400002,73.400002
20161218163000,180.0,175.199997,58.399999,49,92.300003,100,72.300003,76.400002,73.400002
20161218164500,180.0,180.0,60.0,49,83.699997,100,72.199997,76.400002,73.400002
20161218170000,180.0,180.0,60.0,49,78.400002,100,72.199997,76.400002,73.400002
20161218171500,180.0,180.0,60.0,49,79.800003,100,72.199997,76.400002,73.400002
20161218173000,180.0,181.800003,60.600001,49,90.199997,100,72.199997,76.400002,73.400002
20161218174500,180.0,181.800003,60.600001,49,92.800003,100,72.199997,76.400002,73.400002
20161218180000,180.0,181.800003,60.600001,49,83.699997,100,72.199997,76.400002,73.400002
20161218181500,180.0,186.600006,62.200002,49,77.599998,100,72.199997,76.400002,73.400002
20161218183000,180.0,184.199997,61.399999,49,79.900002,100,72.199997,76.400002,73.400002
20161218184500,180.0,184.199997,61.399999,49,92.400002,100,72.199997,76.400002,73.400002
20161218190000,180.0,187.800003,62.600001,49,92.400002,100,72.199997,76.400002,73.400002
20161218191500,180.0,187.800003,62.600001,49,84.300003,100,72.199997,76.400002,73.400002
20161218193000,180.0,184.800003,61.600001,49,78.699997,100,72.199997,76.400002,73.400002
20161218194500,180.0,184.800003,61.600001,49,80.300003,100,72.199997,76.400002,73.400002
20161218200000,180.0,184.800003,61.600001,49,89.400002,100,72.099998,76.400002,73.400002
20161218201500,180.0,189.0,63.0,49,92.699997,100,72.099998,76.400002,73.400002
20161218203000,180.0,189.0,63.0,49,83.699997,100,72.099998,76.400002,73.400002
20161218204500,180.0,186.0,62.0,49,79.0,100,72.0,76.400002,73.400002
20161218210000,180.0,186.0,62.0,49,79.0,100,71.900002,76.400002,73.400002
20161218211500,180.0,183.600006,61.200002,49,90.0,100,71.900002,76.400002,73.400002
20161218213000,180.0,186.0,62.0,49,93.900002,100,71.900002,76.400002,73.400002
20161218214500,180.0,186.0,62.0,49,85.0,100,71.900002,76.400002,73.400002
20161218220000,180.0,183.600006,61.200002,49,79.5,100,71.800003,76.400002,73.400002
20161218221500,180.0,186.0,62.0,49,77.800003,100,71.800003,76.400002,73.400002
20161218223000,180.0,186.0,62.0,49,87.599998,100,71.699997,76.400002,73.400002
20161218224500,180.0,186.0,62.0,49,93.5,100,71.699997,76.400002,73.400002
20161218230000,180.0,186.0,62.0,49,84.900002,100,71.699997,76.400002,73.400002
20161218231500,180.0,186.0,62.0,49,78.800003,100,71.699997,76.400002,73.400002
20161218233000,180.0,186.0,62.0,49,77.300003,100,71.599998,76.400002,73.400002
20161218234500,180.0,186.0,62.0,49,85.900002,100,71.599998,76.400002,73.400002
20161219000000,180.0,181.199997,60.399999,48,93.400002,100,71.599998,76.400002,73.400002
20161219001500,180.0,181.199997,60.399999,48,84.199997,100,71.599998,76.400002,73.400002
20161219003000,180.0,181.199997,60.399999,48,77.699997,100,71.599998,76.400002,73.400002
20161219004500,180.0,181.199997,60.399999,48,80.199997,100,71.599998,76.400002,73.400002
20161219010000,180.0,181.199997,60.399999,48,94.699997,100,71.599998,76.400002,73.400002
20161219011500,180.0,178.800003,59.600001,48,91.099998,100,71.599998,76.400002,73.400002
20161219013000,180.0,178.800003,59.600001,48,83.099998,100,71.599998,76.400002,73.400002
20161219014500,180.0,178.800003,59.600001,48,78.300003,100,71.599998,76.400002,73.400002
20161219020000,180.0,178.800003,59.600001,48,82.099998,100,71.599998,76.400002,73.400002
20161219021500,180.0,178.800003,59.600001,48,94.099998,100,71.599998,76.400002,73.400002
20161219023000,180.0,181.800003,60.600001,48,86.300003,100,71.599998,76.400002,73.400002
20161219024500,180.0,178.800003,59.600001,48,80.0,100,71.599998,76.400002,73.400002
20161219030000,180.0,175.800003,58.600001,48,79.199997,100,71.599998,76.400002,73.400002
20161219031500,180.0,175.800003,58.600001,48,90.800003,100,71.5,76.400002,73.400002
20161219033000,180.0,175.800003,58.600001,48,92.300003,100,71.5,76.400002,73.400002
20161219034500,180.0,180.600006,60.200002,48,82.800003,100,71.599998,76.400002,73.400002
20161219040000,180.0,180.600006,60.200002,48,77.300003,100,71.599998,76.400002,73.400002
20161219041500,180.0,180.600006,60.200002,48,84.0,100,71.599998,76.400002,73.400002
20161219043000,180.0,183.0,61.0,48,92.599998,100,71.599998,76.400002,73.400002
20161219044500,180.0,180.600006,60.200002,48,83.599998,100,71.599998,76.400002,73.400002
20161219050000,180.0,180.600006,60.200002,48,77.699997,100,71.599998,76.400002,73.400002
20161219051500,180.0,180.600006,60.200002,48,82.699997,100,71.599998,76.400002,73.400002
20161219053000,180.0,180.600006,60.200002,48,93.5,100,71.599998,76.400002,73.400002
20161219054500,180.0,180.600006,60.200002,48,84.099998,100,71.599998,76.400002,73.400002
20161219060000,180.0,180.600006,60.200002,48,78.699997,100,71.699997,76.400002,73.400002
20161219061500,180.0,180.600006,60.200002,48,82.300003,100,71.699997,76.400002,73.400002
20161219063000,180.0,180.600006,60.200002,48,90.800003,100,71.699997,76.400002,73.400002
20161219064500,180.0,180.600006,60.200002,48,81.099998,100,71.699997,76.400002,73.400002
20161219070000,180.0,180.600006,60.200002,48,81.099998,100,71.699997,76.400002,73.400002
20161219071500,180.0,180.600006,60.200002,48,92.900002,100,71.699997,76.400002,73.400002
20161219073000,180.0,178.199997,59.399999,48,82.300003,100,71.699997,76.400002,73.400002
20161219074500,180.0,175.800003,58.600001,48,78.300003,100,71.699997,76.400002,73.400002
20161219080000,180.0,181.800003,60.600001,48,93.699997,100,71.699997,76.400002,73.400002
20161219081500,180.0,181.800003,60.600001,48,84.400002,100,71.699997,76.400002,73.400002
20161219083000,180.0,172.199997,57.399999,48,78.900002,100,71.599998,76.400002,73.400002
20161219084500,180.0,172.199997,57.399999,48,82.900002,100,71.599998,76.400002,73.400002
20161219090000,180.0,169.800003,56.600001,48,94.099998,100,71.599998,76.400002,73.400002
20161219091500,180.0,186.0,62.0,50,81.900002,100,71.599998,76.400002,73.400002
20161219093000,180.0,186.0,62.0,50,76.800003,100,71.699997,76.400002,73.400002
20161219094500,180.0,183.600006,61.200002,50,86.300003,100,71.800003,76.400002,73.400002
20161219100000,180.0,183.600006,61.200002,49,91.300003,100,72.0,76.400002,73.400002
20161219101500,180.0,187.800003,62.600001,49,82.0,100,72.099998,76.400002,73.400002
20161219103000,180.0,187.800003,62.600001,49,77.900002,100,72.300003,76.400002,73.400002
20161219104500,180.0,187.800003,62.600001,48,86.800003,100,72.400002,76.400002,73.400002
20161219110000,180.0,184.199997,61.399999,48,90.400002,100,72.699997,76.400002,73.400002
20161219111500,180.0,184.199997,61.399999,48,79.5,100,72.800003,76.400002,73.400002
20161219113000,180.0,181.800003,60.600001,48,82.800003,100,72.900002,76.400002,73.400002
20161219114500,180.0,181.800003,60.600001,48,93.199997,100,73.199997,76.400002,73.400002
20161219120000,180.0,181.800003,60.600001,48,82.400002,100,73.400002,76.400002,73.400002
20161219121500,180.0,181.800003,60.600001,48,79.800003,100,73.400002,76.400002,73.400002
20161219123000,180.0,181.800003,60.600001,48,95.300003,100,73.599998,76.400002,73.400002
20161219124500,180.0,181.800003,60.600001,48,56.700001,100,72.400002,76.400002,73.400002
20161219130000,180.0,181.800003,60.600001,48,79.300003,100,72.400002,76.400002,73.400002
20161219131500,180.0,181.800003,60.600001,48,91.0,100,72.800003,76.400002,73.400002
20161219133000,180.0,179.399994,59.799998,48,77.800003,100,73.0,76.400002,73.400002
20161219134500,180.0,181.199997,60.399999,48,83.300003,100,73.099998,76.400002,73.400002
20161219140000,180.0,176.399994,58.799998,48,88.900002,100,73.300003,76.400002,73.400002
20161219141500,180.0,176.399994,58.799998,48,78.300003,100,73.199997,76.400002,73.400002
20161219143000,180.0,176.399994,58.799998,48,87.400002,100,73.199997,76.400002,73.400002
20161219144500,180.0,176.399994,58.799998,48,78.900002,100,73.199997,76.400002,73.400002
20161219150000,180.0,176.399994,58.799998,48,94.5,100,73.199997,76.400002,73.400002
20161219151500,180.0,173.399994,57.799998,48,81.300003,100,73.300003,76.400002,73.400002
20161219153000,180.0,177.0,59.0,48,79.699997,100,73.199997,76.400002,73.400002
20161219154500,180.0,177.0,59.0,48,94.400002,100,73.199997,76.400002,73.400002
20161219160000,180.0,175.199997,58.399999,48,81.5,100,73.199997,76.400002,73.400002
20161219161500,180.0,180.0,60.0,48,78.300003,100,73.099998,76.400002,73.400002
20161219163000,180.0,177.0,59.0,48,89.800003,100,73.099998,76.400002,73.400002
20161219164500,180.0,179.399994,59.799998,48,84.300003,100,73.099998,76.400002,73.400002
20161219170000,180.0,175.800003,58.600001,48,77.300003,100,73.099998,76.400002,73.400002
20161219171500,180.0,175.800003,58.600001,48,82.099998,100,72.900002,76.400002,73.400002
20161219173000,180.0,175.800003,58.600001,48,94.400002,100,72.900002,76.400002,73.400002
20161219174500,180.0,175.800003,58.600001,48,86.699997,100,72.900002,76.400002,73.400002
20161219180000,180.0,175.800003,58.600001,48,78.800003,100,72.900002,76.400002,73.400002
20161219181500,180.0,175.800003,58.600001,48,78.800003,100,72.900002,76.400002,73.400002
20161219183000,180.0,178.199997,59.399999,48,88.400002,100,72.800003,76.400002,73.400002
20161219184500,180.0,175.199997,58.399999,48,94.5,100,72.800003,76.400002,73.400002
20161219190000,180.0,175.199997,58.399999,48,85.599998,100,72.699997,76.400002,73.400002
20161219191500,180.0,177.0,59.0,48,79.099998,100,72.699997,76.400002,73.400002
20161219193000,180.0,173.399994,57.799998,49,80.199997,100,72.699997,76.400002,73.400002
20161219194500,180.0,173.399994,57.799998,49,91.900002,100,72.699997,76.400002,73.400002
20161219200000,180.0,173.399994,57.799998,49,91.900002,100,72.699997,76.400002,73.400002
20161219201500,180.0,173.399994,57.799998,49,84.400002,100,72.699997,76.400002,73.400002
20161219203000,180.0,173.399994,57.799998,49,78.699997,100,72.599998,76.400002,73.400002
20161219204500,180.0,173.399994,57.799998,49,81.0,100,72.599998,76.400002,73.400002
20161219210000,180.0,173.399994,57.799998,49,93.5,100,72.599998,76.400002,73.400002
20161219211500,180.0,175.199997,58.399999,49,92.199997,100,72.599998,76.400002,73.400002
20161219213000,180.0,175.199997,58.399999,49,83.099998,100,72.599998,76.400002,73.400002
20161219214500,180.0,175.199997,58.399999,49,77.800003,100,72.5,76.400002,73.400002
20161219220000,180.0,177.0,59.0,49,81.400002,100,72.400002,76.400002,73.400002
20161219221500,180.0,186.0,62.0,49,90.800003,100,72.400002,76.400002,73.400002
20161219223000,180.0,186.0,62.0,49,90.800003,100,72.599998,76.400002,73.400002
20161219224500,180.0,183.600006,61.200002,49,83.599998,100,72.599998,76.400002,73.400002
20161219230000,180.0,183.600006,61.200002,49,77.199997,100,72.5,76.400002,73.400002
20161219231500,180.0,183.600006,61.200002,49,79.599998,100,72.5,76.400002,73.400002
20161219233000,180.0,183.600006,61.200002,49,91.800003,100,72.400002,76.400002,73.400002
20161219234500,180.0,183.600006,61.200002,49,91.800003,100,72.400002,76.400002,73.400002
20161220000000,180.0,183.600006,61.200002,49,83.900002,100,72.400002,76.400002,73.400002
20161220001500,180.0,183.600006,61.200002,49,78.199997,100,72.400002,76.400002,73.400002
20161220003000,180.0,183.600006,61.200002,49,78.199997,100,72.300003,76.400002,73.400002
20161220004500,180.0,183.600006,61.200002,49,89.5,100,72.300003,76.400002,73.400002
20161220010000,180.0,183.600006,61.200002,49,93.099998,100,72.300003,76.400002,73.400002
20161220011500,180.0,183.600006,61.200002,49,84.0,100,72.199997,76.400002,73.400002
20161220013000,180.0,183.600006,61.200002,49,78.699997,100,72.199997,76.400002,73.400002
20161220014500,180.0,183.600006,61.200002,49,78.699997,100,72.199997,76.400002,73.400002
20161220020000,180.0,183.600006,61.200002,49,85.300003,100,72.099998,76.400002,73.400002
20161220021500,180.0,183.600006,61.200002,49,93.400002,100,72.099998,76.400002,73.400002
20161220023000,180.0,183.600006,61.200002,49,84.5,100,72.099998,76.400002,73.400002
20161220024500,180.0,183.600006,61.200002,49,77.599998,100,72.099998,76.400002,73.400002
20161220030000,180.0,183.600006,61.200002,49,78.900002,100,71.900002,76.400002,73.400002
20161220031500,180.0,180.0,60.0,49,92.5,100,71.900002,76.400002,73.400002
20161220033000,180.0,180.0,60.0,49,91.5,100,71.900002,76.400002,73.400002
20161220034500,180.0,182.399994,60.799998,49,83.699997,100,71.800003,76.400002,73.400002
20161220040000,180.0,180.0,60.0,49,77.699997,100,71.599998,76.400002,73.400002
20161220041500,180.0,180.0,60.0,49,79.199997,100,71.599998,76.400002,73.400002
20161220043000,180.0,180.0,60.0,49,92.800003,100,71.5,76.400002,73.400002
20161220044500,180.0,182.399994,60.799998,49,91.5,100,71.5,76.400002,73.400002
20161220050000,180.0,182.399994,60.799998,49,83.800003,100,71.400002,76.400002,73.400002
20161220051500,180.0,182.399994,60.799998,49,77.900002,100,71.400002,76.400002,73.400002
20161220053000,180.0,182.399994,60.799998,49,79.400002,100,71.400002,76.400002,73.400002
20161220054500,180.0,182.399994,60.799998,49,91.199997,100,71.300003,76.400002,73.400002
20161220060000,180.0,182.399994,60.799998,49,91.199997,100,71.199997,76.400002,73.400002
20161220061500,180.0,182.399994,60.799998,49,82.0,100,71.0,76.400002,73.400002
20161220063000,180.0,182.399994,60.799998,49,77.800003,100,70.900002,76.400002,73.400002
20161220064500,180.0,177.600006,59.200002,49,89.800003,100,70.800003,76.400002,73.400002
20161220070000,180.0,177.600006,59.200002,49,89.800003,100,70.800003,76.400002,73.400002
20161220071500,180.0,175.199997,58.399999,49,80.5,100,70.699997,76.400002,73.400002
20161220073000,180.0,175.199997,58.399999,49,80.5,100,70.599998,76.400002,73.400002
20161220074500,180.0,175.199997,58.399999,49,95.900002,100,70.699997,76.400002,73.400002
20161220080000,180.0,175.199997,58.399999,49,84.900002,100,70.699997,76.400002,73.400002
20161220081500,180.0,175.199997,58.399999,49,78.300003,100,70.699997,76.400002,73.400002
20161220083000,180.0,175.199997,58.399999,49,87.099998,100,70.699997,69.900002,66.900002
20161220084500,180.0,194.399994,64.799998,51,54.700001,0,69.900002,70.800003,67.800003
20161220090000,180.0,189.0,63.0,49,54.700001,0,69.699997,70.800003,67.800003
20161220091500,180.0,186.600006,62.200002,49,54.700001,0,69.300003,70.800003,67.800003
20161220093000,180.0,183.0,61.0,48,55.5,0,69.099998,70.800003,67.800003
20161220094500,180.0,185.399994,61.799998,48,54.700001,0,68.800003,70.800003,67.800003
20161220100000,180.0,185.399994,61.799998,48,55.900002,0,68.599998,70.800003,67.800003
20161220101500,180.0,182.399994,60.799998,48,54.700001,0,68.400002,70.800003,67.800003
20161220103000,180.0,182.399994,60.799998,48,55.599998,0,68.199997,70.800003,67.800003
20161220104500,180.0,182.399994,60.799998,48,55.599998,0,68.099998,70.800003,67.800003
20161220110000,180.0,182.399994,60.799998,48,55.599998,0,68.400002,70.800003,67.800003
20161220111500,180.0,182.399994,60.799998,48,55.599998,0,68.300003,70.800003,67.800003
20161220113000,180.0,182.399994,60.799998,48,55.599998,0,68.400002,70.800003,67.800003
20161220114500,180.0,182.399994,60.799998,48,55.599998,0,68.599998,70.800003,67.800003
20161220120000,180.0,177.600006,59.200002,48,56.299999,0,68.400002,70.800003,67.800003
20161220121500,180.0,177.600006,59.200002,48,55.599998,0,68.400002,70.800003,67.800003
20161220123000,180.0,179.399994,59.799998,48,56.299999,0,68.400002,70.800003,67.800003
20161220124500,180.0,179.399994,59.799998,48,56.299999,0,68.300003,70.800003,67.800003
20161220130000,180.0,179.399994,59.799998,48,56.299999,0,68.199997,70.800003,67.800003
20161220131500,180.0,181.800003,60.600001,48,55.599998,0,68.099998,70.800003,67.800003
20161220133000,180.0,181.800003,60.600001,48,56.299999,0,68.099998,70.800003,67.800003
20161220134500,180.0,181.800003,60.600001,48,56.299999,0,68.0,70.800003,67.800003
20161220140000,180.0,181.800003,60.600001,48,56.299999,0,67.900002,70.800003,67.800003
20161220141500,180.0,181.800003,60.600001,48,56.299999,0,67.900002,70.800003,67.800003
20161220143000,180.0,178.800003,59.600001,48,56.299999,0,67.800003,70.800003,67.800003
20161220144500,180.0,178.800003,59.600001,48,56.299999,0,68.099998,70.800003,67.800003
20161220150000,180.0,178.800003,59.600001,48,56.299999,0,68.0,70.800003,67.800003
20161220151500,180.0,178.800003,59.600001,48,56.299999,0,67.900002,70.900002,67.900002
20161220153000,180.0,178.800003,59.600001,48,56.299999,0,68.0,70.900002,67.900002
20161220154500,180.0,180.600006,60.200002,48,56.299999,0,67.900002,71.0,68.0
20161220160000,180.0,178.199997,59.399999,48,56.299999,0,67.900002,70.900002,67.900002
20161220161500,180.0,180.600006,60.200002,49,56.299999,0,68.0,71.0,68.0
20161220163000,180.0,180.600006,60.200002,49,56.299999,0,67.900002,70.900002,67.900002
20161220164500,180.0,183.0,61.0,49,56.299999,100,67.699997,71.199997,68.199997
20161220170000,180.0,180.0,60.0,49,56.299999,100,67.599998,71.300003,68.300003
20161220171500,180.0,181.800003,60.600001,49,57.099998,100,67.900002,71.199997,68.199997
20161220173000,180.0,185.399994,61.799998,50,57.099998,0,68.199997,70.900002,67.900002
20161220174500,180.0,185.399994,61.799998,50,56.0,0,68.0,70.900002,67.900002
20161220180000,180.0,185.399994,61.799998,50,56.0,0,67.900002,70.900002,67.900002
20161220181500,180.0,192.0,64.0,50,56.0,0,67.900002,70.900002,67.900002
20161220183000,180.0,192.0,64.0,50,56.0,0,68.199997,71.0,68.0
20161220184500,180.0,189.600006,63.200002,50,56.0,0,68.0,71.099998,68.099998
20161220190000,180.0,185.399994,61.799998,49,56.0,0,68.0,71.0,68.0
20161220191500,180.0,185.399994,61.799998,49,56.0,0,67.900002,71.0,68.0
20161220193000,180.0,182.399994,60.799998,49,56.0,100,67.300003,70.900002,67.900002
20161220194500,180.0,186.0,62.0,49,56.0,100,67.5,70.900002,67.900002
20161220200000,180.0,186.0,62.0,49,56.799999,100,67.300003,70.900002,67.900002
20161220201500,180.0,183.0,61.0,49,57.599998,100,67.599998,70.900002,67.900002
20161220203000,180.0,183.0,61.0,49,58.299999,100,67.400002,70.900002,67.900002
20161220204500,180.0,183.0,61.0,49,73.900002,100,68.199997,70.900002,67.900002
20161220210000,180.0,183.0,61.0,49,55.599998,0,68.099998,70.900002,67.900002
20161220211500,180.0,183.0,61.0,49,55.599998,0,67.699997,70.900002,67.900002
20161220213000,180.0,183.0,61.0,49,55.599998,0,67.699997,70.900002,67.900002
20161220214500,180.0,185.399994,61.799998,49,55.599998,0,68.199997,70.900002,67.900002
20161220220000,180.0,185.399994,61.799998,49,55.599998,0,68.099998,70.900002,67.900002
20161220221500,180.0,185.399994,61.799998,49,55.599998,0,68.099998,70.900002,67.900002
20161220223000,180.0,185.399994,61.799998,49,55.599998,0,68.099998,70.900002,67.900002
20161220224500,180.0,185.399994,61.799998,49,55.599998,0,68.099998,70.900002,67.900002
20161220230000,180.0,185.399994,61.799998,49,84.5,100,68.5,72.699997,69.699997
20161220231500,180.0,185.399994,61.799998,48,86.099998,100,69.699997,72.699997,69.699997
20161220233000,180.0,181.199997,60.399999,48,56.700001,0,69.800003,72.699997,69.699997
20161220234500,180.0,189.0,63.0,48,55.599998,100,69.0,72.699997,69.699997
20161221000000,180.0,184.199997,61.399999,48,55.599998,0,68.699997,70.800003,67.800003
20161221001500,180.0,187.199997,62.399999,48,55.599998,0,68.300003,70.900002,67.900002
20161221003000,180.0,184.800003,61.600001,48,55.599998,0,68.099998,70.900002,67.900002
20161221004500,180.0,184.800003,61.600001,48,55.599998,100,67.800003,71.300003,68.300003
20161221010000,180.0,184.800003,61.600001,48,56.700001,100,67.699997,71.300003,68.300003
20161221011500,180.0,184.800003,61.600001,48,66.800003,100,67.5,71.300003,68.300003
20161221013000,180.0,184.800003,61.600001,48,79.099998,100,68.300003,71.300003,68.300003
20161221014500,180.0,187.800003,62.600001,48,55.599998,0,68.199997,71.300003,68.300003
20161221020000,180.0,184.800003,61.600001,48,55.599998,100,67.599998,71.300003,68.300003
20161221021500,180.0,184.800003,61.600001,48,74.0,100,67.400002,71.300003,68.300003
20161221023000,180.0,187.199997,62.399999,48,75.300003,100,68.300003,71.300003,68.300003
20161221024500,180.0,187.199997,62.399999,48,56.0,0,68.199997,71.300003,68.300003
20161221030000,180.0,187.199997,62.399999,48,56.0,100,67.599998,71.300003,68.300003
20161221031500,180.0,187.199997,62.399999,48,80.599998,100,67.5,71.300003,68.300003
20161221033000,180.0,187.199997,62.399999,48,68.5,100,68.300003,71.300003,68.300003
20161221034500,180.0,187.199997,62.399999,48,56.299999,0,68.400002,71.300003,68.300003
20161221040000,180.0,187.199997,62.399999,48,55.599998,100,67.800003,71.300003,68.300003
20161221041500,180.0,184.800003,61.600001,48,56.299999,100,67.599998,71.300003,68.300003
20161221043000,180.0,184.800003,61.600001,48,72.900002,100,67.599998,71.300003,68.300003
20161221044500,180.0,184.800003,61.600001,48,72.900002,100,68.5,71.300003,68.300003
20161221050000,180.0,184.800003,61.600001,48,55.599998,0,68.099998,71.300003,68.300003
20161221051500,180.0,184.800003,61.600001,48,56.700001,100,67.599998,71.300003,68.300003
20161221053000,180.0,184.800003,61.600001,48,69.900002,100,67.599998,71.300003,68.300003
20161221054500,180.0,184.800003,61.600001,48,74.400002,100,68.300003,71.300003,68.300003
20161221060000,180.0,184.800003,61.600001,48,56.799999,0,68.599998,71.300003,68.300003
20161221061500,180.0,182.399994,60.799998,48,55.900002,100,67.900002,71.300003,68.300003
20161221063000,180.0,182.399994,60.799998,48,55.900002,100,67.599998,71.300003,68.300003
20161221064500,180.0,177.0,59.0,48,72.900002,100,67.599998,71.300003,68.300003
20161221070000,180.0,177.0,59.0,48,68.400002,100,68.400002,71.300003,68.300003
20161221071500,180.0,183.600006,61.200002,48,56.0,0,68.400002,71.300003,68.300003
20161221073000,180.0,183.600006,61.200002,48,56.0,100,68.0,71.300003,68.300003
20161221074500,180.0,181.199997,60.399999,48,56.0,100,67.800003,71.300003,68.300003
20161221080000,180.0,178.800003,59.600001,48,56.0,100,67.599998,71.300003,68.300003
20161221081500,180.0,183.0,61.0,48,56.799999,100,67.800003,71.300003,68.300003
20161221083000,180.0,183.0,61.0,48,62.0,100,68.199997,71.300003,68.300003
20161221084500,180.0,178.199997,59.399999,48,63.900002,100,68.400002,71.300003,68.300003
20161221090000,180.0,184.199997,61.399999,48,61.200001,100,68.5,71.300003,68.300003
20161221091500,180.0,190.199997,63.399999,48,56.299999,0,68.199997,70.800003,67.800003
20161221093000,180.0,187.800003,62.600001,48,56.299999,0,68.199997,70.800003,67.800003
20161221094500,180.0,185.399994,61.799998,47,56.299999,0,68.199997,70.800003,67.800003
20161221100000,180.0,185.399994,61.799998,47,56.299999,0,67.800003,70.800003,67.800003
20161221101500,180.0,185.399994,61.799998,47,56.299999,0,67.699997,70.699997,67.699997
20161221103000,180.0,185.399994,61.799998,47,56.299999,100,67.699997,70.800003,67.800003
20161221104500,180.0,185.399994,61.799998,47,56.299999,100,67.599998,70.800003,67.800003
20161221110000,180.0,185.399994,61.799998,47,56.299999,100,67.599998,70.800003,67.800003
20161221111500,180.0,180.0,60.0,47,56.299999,100,67.699997,70.800003,67.800003
20161221113000,180.0,184.800003,61.600001,47,56.299999,100,67.699997,70.800003,67.800003
20161221114500,180.0,182.399994,60.799998,47,56.299999,100,67.800003,70.800003,67.800003
20161221120000,180.0,182.399994,60.799998,47,56.299999,0,68.099998,70.800003,67.800003
20161221121500,180.0,184.800003,61.600001,47,56.299999,0,67.800003,70.800003,67.800003
20161221123000,180.0,180.0,60.0,47,56.299999,0,67.699997,70.800003,67.800003
20161221124500,180.0,184.800003,61.600001,47,56.299999,0,67.699997,70.800003,67.800003
20161221130000,180.0,181.800003,60.600001,47,56.299999,0,67.699997,70.800003,67.800003
20161221131500,180.0,178.800003,59.600001,47,56.299999,0,67.800003,70.800003,67.800003
20161221133000,180.0,186.0,62.0,47,56.299999,0,67.599998,70.800003,67.800003
20161221134500,180.0,186.0,62.0,47,57.099998,0,68.0,70.800003,67.800003
20161221140000,180.0,180.0,60.0,47,56.400002,0,68.199997,70.800003,67.800003
20161221141500,180.0,185.399994,61.799998,47,56.400002,0,68.199997,70.800003,67.800003
20161221143000,180.0,181.199997,60.399999,47,56.400002,0,68.199997,70.800003,67.800003
20161221144500,180.0,181.199997,60.399999,47,56.400002,0,68.099998,70.800003,67.800003
20161221150000,180.0,186.600006,62.200002,47,56.400002,0,68.199997,70.800003,67.800003
20161221151500,180.0,183.0,61.0,47,56.400002,0,68.199997,70.800003,67.800003
20161221153000,180.0,183.0,61.0,47,56.400002,0,68.099998,70.800003,67.800003
20161221154500,180.0,183.0,61.0,47,56.400002,0,67.900002,70.800003,67.800003
20161221160000,180.0,183.0,61.0,47,56.400002,0,67.900002,70.800003,67.800003
20161221161500,180.0,183.0,61.0,47,56.400002,0,67.800003,70.800003,67.800003
20161221163000,180.0,183.0,61.0,47,56.400002,0,68.099998,70.800003,67.800003
20161221164500,180.0,183.0,61.0,47,56.400002,0,68.099998,70.800003,67.800003
20161221170000,180.0,180.0,60.0,47,56.400002,0,67.900002,70.800003,67.800003
20161221171500,180.0,183.0,61.0,47,56.400002,0,68.0,70.800003,67.800003
20161221173000,180.0,183.0,61.0,47,56.400002,0,68.099998,70.800003,67.800003
20161221174500,180.0,183.0,61.0,47,56.400002,0,67.900002,70.800003,67.800003
20161221180000,180.0,183.0,61.0,47,56.400002,0,68.0,70.800003,67.800003
20161221181500,180.0,183.0,61.0,47,56.400002,0,68.099998,70.800003,67.800003
20161221183000,180.0,178.800003,59.600001,47,56.400002,0,68.099998,70.800003,67.800003
20161221184500,180.0,180.600006,60.200002,47,55.599998,0,68.0,70.800003,67.800003
20161221190000,180.0,180.600006,60.200002,47,55.599998,0,67.900002,70.800003,67.800003
20161221191500,180.0,180.600006,60.200002,47,55.599998,0,68.099998,70.800003,67.800003
20161221193000,180.0,178.199997,59.399999,47,55.599998,0,67.900002,70.800003,67.800003
20161221194500,180.0,181.199997,60.399999,47,55.599998,0,67.900002,70.800003,67.800003
20161221200000,180.0,181.199997,60.399999,47,55.599998,0,67.800003,70.800003,67.800003
20161221201500,180.0,181.199997,60.399999,47,55.599998,0,67.699997,70.800003,67.800003
20161221203000,180.0,181.199997,60.399999,47,55.599998,0,67.800003,70.800003,67.800003
20161221204500,180.0,178.800003,59.600001,47,55.599998,0,67.699997,70.800003,67.800003
20161221210000,180.0,178.800003,59.600001,47,55.599998,0,67.699997,70.800003,67.800003
20161221211500,180.0,178.800003,59.600001,47,55.599998,0,67.599998,70.800003,67.800003
20161221213000,180.0,182.399994,60.799998,47,55.599998,0,67.599998,70.800003,67.800003
20161221214500,180.0,180.0,60.0,47,56.299999,0,67.599998,70.800003,67.800003
20161221220000,180.0,180.0,60.0,47,56.299999,0,67.599998,70.800003,67.800003
20161221221500,180.0,180.0,60.0,47,56.299999,0,67.599998,70.800003,67.800003
20161221223000,180.0,176.399994,58.799998,47,56.299999,100,67.5,70.800003,67.800003
20161221224500,180.0,178.199997,59.399999,47,55.599998,100,67.400002,70.800003,67.800003
20161221230000,180.0,181.199997,60.399999,47,56.299999,100,67.5,70.800003,67.800003
20161221231500,180.0,178.800003,59.600001,47,56.299999,100,67.5,70.800003,67.800003
20161221233000,180.0,178.800003,59.600001,47,56.299999,100,67.400002,70.800003,67.800003
20161221234500,180.0,178.800003,59.600001,47,57.099998,100,67.599998,70.800003,67.800003
20161222000000,180.0,178.800003,59.600001,47,57.099998,100,67.800003,70.900002,67.900002
20161222001500,180.0,175.199997,58.399999,47,57.099998,100,67.699997,70.900002,67.900002
20161222003000,180.0,177.0,59.0,47,57.099998,100,67.599998,71.199997,68.199997
20161222004500,180.0,177.0,59.0,47,71.599998,100,67.900002,71.300003,68.300003
20161222010000,180.0,177.0,59.0,47,62.299999,0,68.599998,71.300003,68.300003
20161222011500,180.0,177.0,59.0,47,56.0,0,68.199997,71.300003,68.300003
20161222013000,180.0,177.0,59.0,47,56.0,100,67.900002,71.300003,68.300003
20161222014500,180.0,177.0,59.0,47,56.0,100,67.900002,71.300003,68.300003
20161222020000,180.0,177.0,59.0,47,56.799999,100,67.800003,71.300003,68.300003
20161222021500,180.0,175.199997,58.399999,47,56.799999,100,67.699997,71.300003,68.300003
20161222023000,180.0,175.199997,58.399999,47,68.5,100,68.099998,71.300003,68.300003
20161222024500,180.0,175.199997,58.399999,47,57.299999,0,68.599998,71.300003,68.300003
20161222030000,180.0,175.199997,58.399999,47,56.400002,0,68.099998,71.300003,68.300003
20161222031500,180.0,175.199997,58.399999,47,56.400002,100,67.800003,71.300003,68.300003
20161222033000,180.0,175.199997,58.399999,47,56.400002,100,67.800003,71.300003,68.300003
20161222034500,180.0,175.199997,58.399999,47,57.099998,100,67.699997,71.300003,68.300003
20161222040000,180.0,179.399994,59.799998,47,57.099998,100,67.800003,71.300003,68.300003
20161222041500,180.0,179.399994,59.799998,47,66.800003,100,68.0,71.300003,68.300003
20161222043000,180.0,181.199997,60.399999,47,58.099998,0,68.599998,71.300003,68.300003
20161222044500,180.0,181.199997,60.399999,47,56.0,0,68.099998,71.300003,68.300003
20161222050000,180.0,181.199997,60.399999,47,56.0,100,67.900002,71.300003,68.300003
20161222051500,180.0,181.199997,60.399999,47,56.0,100,67.800003,71.300003,68.300003
20161222053000,180.0,178.800003,59.600001,47,57.099998,100,67.800003,71.300003,68.300003
20161222054500,180.0,178.800003,59.600001,47,57.099998,100,67.800003,71.300003,68.300003
20161222060000,180.0,175.800003,58.600001,47,72.400002,100,67.900002,71.300003,68.300003
20161222061500,180.0,178.199997,59.399999,47,62.799999,0,68.599998,71.300003,68.300003
20161222063000,180.0,178.199997,59.399999,47,56.799999,0,68.199997,71.300003,68.300003
20161222064500,180.0,166.199997,55.399999,47,56.0,100,67.900002,71.300003,68.300003
20161222070000,180.0,183.0,61.0,49,56.700001,100,67.800003,71.300003,68.300003
20161222071500,180.0,183.0,61.0,49,56.700001,100,67.699997,71.300003,68.300003
20161222073000,180.0,189.0,63.0,49,56.700001,100,67.800003,71.300003,68.300003
20161222074500,180.0,189.0,63.0,49,70.099998,100,68.199997,71.300003,68.300003
20161222080000,180.0,189.0,63.0,49,57.200001,0,68.599998,71.300003,68.300003
20161222081500,180.0,185.399994,61.799998,48,56.299999,0,68.199997,71.300003,68.300003
20161222083000,180.0,189.600006,63.200002,48,56.299999,100,67.900002,71.300003,68.300003
20161222084500,180.0,189.600006,63.200002,48,56.299999,100,67.900002,71.300003,68.300003
20161222090000,180.0,183.0,61.0,48,56.299999,100,67.900002,71.300003,68.300003
20161222091500,180.0,185.399994,61.799998,48,57.099998,100,68.099998,71.300003,68.300003
20161222093000,180.0,187.800003,62.600001,48,57.099998,100,67.900002,71.300003,68.300003
20161222094500,180.0,187.800003,62.600001,48,57.099998,100,67.800003,71.300003,68.300003
20161222100000,180.0,183.600006,61.200002,48,57.099998,100,68.099998,71.300003,68.300003
20161222101500,180.0,183.600006,61.200002,48,57.099998,100,68.400002,71.300003,68.300003
20161222103000,180.0,183.600006,61.200002,48,57.099998,0,68.5,71.300003,68.300003
20161222104500,180.0,183.600006,61.200002,48,57.099998,0,68.400002,71.300003,68.300003
20161222110000,180.0,181.199997,60.399999,48,57.099998,0,68.199997,71.300003,68.300003
20161222111500,180.0,184.800003,61.600001,48,57.099998,0,68.099998,71.300003,68.300003
20161222113000,180.0,181.199997,60.399999,48,56.400002,0,68.199997,71.300003,68.300003
20161222114500,180.0,181.199997,60.399999,48,56.400002,0,68.400002,71.300003,68.300003
20161222120000,180.0,181.199997,60.399999,48,56.400002,0,68.599998,71.300003,68.300003
20161222121500,180.0,181.199997,60.399999,48,56.400002,0,68.800003,71.300003,68.300003
20161222123000,180.0,178.800003,59.600001,48,56.400002,0,68.800003,71.300003,68.300003
20161222124500,180.0,175.199997,58.399999,48,56.400002,0,68.900002,71.300003,68.300003
20161222130000,180.0,175.199997,58.399999,48,56.400002,0,68.800003,71.300003,68.300003
20161222131500,180.0,172.800003,57.600001,48,56.400002,0,68.699997,71.300003,68.300003
20161222133000,180.0,175.800003,58.600001,48,56.400002,0,68.599998,71.300003,68.300003
20161222134500,180.0,175.800003,58.600001,48,56.400002,0,68.599998,71.300003,68.300003
20161222140000,180.0,178.800003,59.600001,48,56.400002,0,68.800003,71.300003,68.300003
20161222141500,180.0,178.800003,59.600001,48,56.400002,0,68.800003,71.300003,68.300003
20161222143000,180.0,178.800003,59.600001,48,56.400002,0,68.699997,71.300003,68.300003
20161222144500,180.0,175.199997,58.399999,48,56.400002,0,68.599998,71.300003,68.300003
20161222150000,180.0,175.199997,58.399999,48,56.400002,0,68.599998,71.300003,68.300003
20161222151500,180.0,175.199997,58.399999,48,56.400002,0,68.599998,71.300003,68.300003
20161222153000,180.0,178.800003,59.600001,48,56.400002,0,68.599998,71.300003,68.300003
20161222154500,180.0,178.800003,59.600001,48,56.400002,0,68.5,71.300003,68.300003
20161222160000,180.0,178.800003,59.600001,48,56.400002,0,68.400002,71.300003,68.300003
20161222161500,180.0,175.199997,58.399999,48,56.400002,0,68.400002,71.300003,68.300003
20161222163000,180.0,175.199997,58.399999,48,56.400002,0,68.400002,71.300003,68.300003
20161222164500,180.0,175.199997,58.399999,48,56.400002,0,68.400002,71.300003,68.300003
20161222170000,180.0,178.199997,59.399999,48,56.400002,0,68.400002,71.300003,68.300003
20161222171500,180.0,175.800003,58.600001,48,56.400002,0,68.300003,71.300003,68.300003
20161222173000,180.0,179.399994,59.799998,48,56.400002,0,68.300003,71.300003,68.300003
20161222174500,180.0,183.0,61.0,48,56.400002,0,68.199997,71.300003,68.300003
20161222180000,180.0,183.0,61.0,48,56.400002,0,68.199997,71.300003,68.300003
