PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161228183000,180.0,184.199997,61.399999,47,56.400002,0,69.900002,71.300003,68.300003
20161228184500,180.0,184.199997,61.399999,47,79.099998,100,70.300003,75.800003,72.800003
20161228190000,180.0,184.199997,61.399999,47,92.199997,100,71.599998,76.0,73.0
20161228191500,180.0,178.800003,59.600001,47,82.599998,100,71.699997,76.0,73.0
20161228193000,180.0,181.800003,60.600001,47,90.300003,100,71.900002,76.0,73.0
20161228194500,180.0,181.800003,60.600001,47,82.599998,100,72.300003,76.0,73.0
20161228200000,180.0,178.199997,59.399999,47,87.099998,100,72.699997,76.0,73.0
20161228201500,180.0,181.800003,60.600001,47,82.599998,100,72.900002,76.0,73.0
20161228203000,180.0,181.800003,60.600001,47,97.199997,100,73.099998,75.900002,72.900002
20161228204500,180.0,181.800003,60.600001,49,57.200001,0,72.599998,75.699997,72.699997
20161228210000,180.0,184.800003,61.600001,49,57.200001,100,71.699997,75.699997,72.699997
20161228211500,180.0,184.800003,61.600001,49,74.0,100,72.300003,75.699997,72.699997
20161228213000,180.0,188.399994,62.799998,48,64.800003,100,72.400002,75.699997,72.699997
20161228214500,180.0,188.399994,62.799998,48,63.200001,100,72.300003,75.699997,72.699997
20161228220000,180.0,184.800003,61.600001,48,72.699997,100,72.400002,75.699997,72.699997
20161228221500,180.0,187.199997,62.399999,47,77.599998,100,72.599998,75.699997,72.699997
20161228223000,180.0,187.199997,62.399999,47,72.400002,100,72.599998,75.699997,72.699997
20161228224500,180.0,187.199997,62.399999,47,72.400002,100,72.699997,75.699997,72.699997
20161228230000,180.0,187.199997,62.399999,47,56.700001,100,72.400002,75.699997,72.699997
20161228231500,180.0,187.199997,62.399999,47,56.700001,100,72.099998,75.699997,72.699997
20161228233000,180.0,180.0,60.0,47,79.199997,100,71.599998,75.699997,72.699997
20161228234500,180.0,178.199997,59.399999,47,90.400002,100,71.900002,75.699997,72.699997
20161229000000,180.0,178.199997,59.399999,47,79.699997,100,72.099998,75.699997,72.699997
20161229001500,180.0,181.800003,60.600001,47,92.599998,100,72.0,75.699997,72.699997
20161229003000,180.0,188.399994,62.799998,47,79.900002,100,72.099998,75.699997,72.699997
20161229004500,180.0,188.399994,62.799998,47,85.099998,100,72.099998,75.699997,72.699997
20161229010000,180.0,185.399994,61.799998,47,85.099998,100,72.099998,75.699997,72.699997
20161229011500,180.0,185.399994,61.799998,47,80.699997,100,72.099998,75.699997,72.699997
20161229013000,180.0,182.399994,60.799998,47,92.800003,100,72.099998,75.699997,72.699997
20161229014500,180.0,188.399994,62.799998,47,80.199997,100,72.099998,75.699997,72.699997
20161229020000,180.0,188.399994,62.799998,47,93.300003,100,72.300003,80.0,78.0
20161229021500,180.0,186.0,62.0,47,80.699997,100,72.300003,80.0,78.0
20161229023000,180.0,186.0,62.0,47,85.599998,100,72.300003,80.0,78.0
20161229024500,180.0,186.0,62.0,47,90.699997,100,72.300003,80.0,78.0
20161229030000,180.0,186.0,62.0,47,81.900002,100,72.300003,80.0,78.0
20161229031500,180.0,189.0,63.0,47,80.699997,100,72.300003,80.0,78.0
20161229033000,180.0,185.399994,61.799998,47,94.900002,100,72.300003,80.0,78.0
20161229034500,180.0,180.0,60.0,47,80.199997,100,72.300003,80.0,78.0
20161229040000,180.0,180.0,60.0,47,89.400002,100,72.300003,80.0,78.0
20161229041500,180.0,171.0,57.0,46,86.0,100,72.5,80.0,78.0
20161229043000,180.0,174.0,58.0,47,83.0,100,72.599998,80.0,78.0
20161229044500,180.0,174.0,58.0,47,89.699997,100,72.699997,80.0,78.0
20161229050000,180.0,174.0,58.0,47,82.800003,100,72.699997,80.0,78.0
20161229051500,180.0,174.0,58.0,47,92.800003,100,72.800003,80.0,78.0
20161229053000,180.0,174.0,58.0,47,82.099998,100,72.800003,80.0,78.0
20161229054500,180.0,174.0,58.0,47,92.0,100,72.900002,80.0,78.0
20161229060000,180.0,174.0,58.0,47,81.800003,100,72.900002,80.0,78.0
20161229061500,180.0,172.199997,57.399999,47,89.599998,100,73.0,80.0,78.0
20161229063000,180.0,174.0,58.0,47,87.099998,100,73.099998,80.0,78.0
20161229064500,180.0,174.0,58.0,47,82.0,100,73.099998,80.0,78.0
20161229070000,180.0,174.0,58.0,48,97.400002,100,72.900002,80.0,78.0
20161229071500,180.0,174.0,58.0,48,83.199997,100,72.900002,80.0,78.0
20161229073000,180.0,174.0,58.0,48,83.199997,100,72.900002,80.0,78.0
20161229074500,180.0,174.0,58.0,48,93.800003,100,72.900002,80.0,78.0
20161229080000,180.0,174.0,58.0,48,82.0,100,73.199997,80.0,78.0
20161229081500,180.0,174.0,58.0,48,91.0,100,73.199997,80.0,78.0
20161229083000,180.0,175.800003,58.600001,48,81.599998,100,73.599998,80.0,78.0
20161229084500,180.0,178.199997,59.399999,48,91.400002,100,74.599998,80.0,78.0
20161229090000,180.0,178.199997,59.399999,48,81.5,100,73.800003,80.0,78.0
20161229091500,180.0,180.600006,60.200002,48,91.900002,100,73.599998,80.0,78.0
20161229093000,180.0,180.600006,60.200002,49,81.099998,100,73.400002,80.0,78.0
20161229094500,180.0,180.600006,60.200002,49,86.300003,100,73.300003,80.0,78.0
20161229100000,180.0,183.0,61.0,49,94.699997,100,73.199997,80.0,78.0
20161229101500,180.0,187.800003,62.600001,49,85.5,100,73.199997,80.0,78.0
20161229103000,180.0,187.800003,62.600001,47,83.800003,100,73.199997,80.0,78.0
20161229104500,180.0,185.399994,61.799998,47,87.599998,100,73.099998,80.0,78.0
20161229110000,180.0,185.399994,61.799998,47,82.099998,100,72.900002,80.0,78.0
20161229111500,180.0,185.399994,61.799998,47,87.400002,100,72.900002,80.0,78.0
20161229113000,180.0,169.800003,56.600001,45,83.199997,100,72.800003,80.0,78.0
20161229114500,180.0,169.800003,56.600001,46,87.900002,100,72.900002,80.0,78.0
20161229120000,180.0,174.600006,58.200002,47,89.699997,100,73.0,70.900002,67.900002
20161229121500,180.0,206.399994,68.799998,49,56.299999,0,71.900002,71.300003,68.300003
20161229123000,180.0,203.399994,67.799998,52,56.299999,0,71.0,71.300003,68.300003
20161229124500,180.0,203.399994,67.799998,51,56.299999,0,70.5,71.300003,68.300003
20161229130000,180.0,190.800003,63.600001,49,56.299999,0,70.099998,71.300003,68.300003
20161229131500,180.0,190.800003,63.600001,48,56.299999,0,69.699997,70.800003,67.800003
20161229133000,180.0,187.800003,62.600001,48,56.299999,0,69.5,71.300003,68.300003
20161229134500,180.0,187.800003,62.600001,48,56.299999,0,69.300003,71.300003,68.300003
20161229140000,180.0,184.199997,61.399999,48,82.199997,100,70.300003,79.199997,76.199997
20161229141500,180.0,184.199997,61.399999,48,86.0,100,70.699997,79.300003,76.300003
20161229143000,180.0,186.600006,62.200002,48,81.699997,100,71.300003,79.099998,76.099998
20161229144500,180.0,186.600006,62.200002,48,85.199997,100,72.400002,79.300003,76.300003
20161229150000,180.0,186.600006,62.200002,48,86.900002,100,73.0,79.300003,76.300003
20161229151500,180.0,186.600006,62.200002,48,79.699997,100,73.599998,79.300003,76.300003
20161229153000,180.0,184.199997,61.399999,48,95.5,100,73.400002,79.300003,76.300003
20161229154500,180.0,184.199997,61.399999,48,79.599998,100,73.099998,79.199997,76.199997
20161229160000,180.0,184.199997,61.399999,48,92.599998,100,73.099998,79.300003,76.300003
20161229161500,180.0,184.199997,61.399999,48,88.5,100,73.400002,79.300003,76.300003
20161229163000,180.0,184.199997,61.399999,48,81.699997,100,73.699997,79.300003,76.300003
20161229164500,180.0,181.800003,60.600001,48,85.400002,100,73.300003,79.300003,76.300003
20161229170000,180.0,187.199997,62.399999,48,82.699997,100,73.900002,79.300003,76.300003
20161229171500,180.0,187.199997,62.399999,48,80.400002,100,74.300003,79.300003,76.300003
20161229173000,180.0,187.199997,62.399999,48,87.099998,100,74.699997,79.300003,76.300003
20161229174500,180.0,187.199997,62.399999,48,80.5,100,73.599998,79.099998,76.099998
20161229180000,180.0,187.199997,62.399999,48,88.800003,100,73.099998,79.300003,76.300003
20161229181500,180.0,181.199997,60.399999,48,81.099998,100,72.699997,79.099998,76.099998
20161229183000,180.0,181.199997,60.399999,48,90.5,100,72.400002,79.199997,76.199997
20161229184500,180.0,183.600006,61.200002,48,80.0,100,72.400002,79.599998,76.599998
20161229190000,180.0,178.199997,59.399999,48,94.300003,100,72.199997,79.599998,76.599998
20161229191500,180.0,181.800003,60.600001,48,78.699997,100,72.099998,79.599998,76.599998
20161229193000,180.0,181.800003,60.600001,48,98.300003,100,72.0,79.599998,76.599998
20161229194500,180.0,179.399994,59.799998,48,78.699997,100,71.900002,79.599998,76.599998
20161229200000,180.0,179.399994,59.799998,48,94.400002,100,71.800003,79.599998,76.599998
20161229201500,180.0,186.0,62.0,48,78.400002,100,71.800003,79.599998,76.599998
20161229203000,180.0,188.399994,62.799998,48,92.599998,100,71.699997,79.599998,76.599998
20161229204500,180.0,188.399994,62.799998,48,78.199997,100,71.699997,79.599998,76.599998
20161229210000,180.0,188.399994,62.799998,48,89.900002,100,71.699997,79.599998,76.599998
20161229211500,180.0,188.399994,62.799998,48,81.800003,100,71.599998,79.599998,76.599998
20161229213000,180.0,188.399994,62.799998,48,87.599998,100,71.599998,79.599998,76.599998
20161229214500,180.0,188.399994,62.799998,48,78.599998,100,71.5,79.599998,76.599998
20161229220000,180.0,188.399994,62.799998,48,96.099998,100,71.400002,79.599998,76.599998
20161229221500,180.0,188.399994,62.799998,48,82.599998,100,71.300003,79.599998,76.599998
20161229223000,180.0,188.399994,62.799998,48,78.0,100,71.400002,79.599998,76.599998
20161229224500,180.0,188.399994,62.799998,48,89.199997,100,71.300003,79.599998,76.599998
20161229230000,180.0,188.399994,62.799998,48,89.199997,100,71.300003,79.599998,76.599998
20161229231500,180.0,188.399994,62.799998,48,77.900002,100,71.300003,79.599998,76.599998
20161229233000,180.0,188.399994,62.799998,48,84.900002,100,71.199997,79.599998,76.599998
20161229234500,180.0,186.0,62.0,48,87.699997,100,71.199997,79.599998,76.599998
20161230000000,180.0,189.600006,63.200002,48,78.599998,100,71.199997,79.599998,76.599998
20161230001500,180.0,186.600006,62.200002,48,88.099998,100,71.199997,79.599998,76.599998
20161230003000,180.0,189.600006,63.200002,48,85.199997,100,71.199997,79.599998,76.599998
20161230004500,180.0,187.199997,62.399999,48,77.5,100,71.199997,79.599998,76.599998
20161230010000,180.0,187.199997,62.399999,48,87.0,100,71.0,79.5,76.5
20161230011500,180.0,187.199997,62.399999,48,90.599998,100,71.0,79.5,76.5
20161230013000,180.0,187.199997,62.399999,48,80.400002,100,71.0,79.5,76.5
20161230014500,180.0,190.199997,63.399999,47,78.800003,100,71.0,79.400002,76.400002
20161230020000,180.0,187.800003,62.600001,47,92.300003,100,71.0,79.5,76.5
20161230021500,180.0,187.800003,62.600001,47,89.199997,100,70.900002,79.400002,76.400002
20161230023000,180.0,187.800003,62.600001,47,79.099998,100,70.900002,79.400002,76.400002
20161230024500,180.0,187.800003,62.600001,47,79.099998,100,70.900002,79.400002,76.400002
20161230030000,180.0,187.800003,62.600001,47,91.400002,100,70.800003,79.400002,76.400002
20161230031500,180.0,187.800003,62.600001,47,87.900002,100,70.800003,79.400002,76.400002
20161230033000,180.0,187.800003,62.600001,47,79.699997,100,70.900002,79.400002,76.400002
20161230034500,180.0,187.800003,62.600001,47,78.699997,100,71.400002,79.400002,76.400002
20161230040000,180.0,187.800003,62.600001,47,93.300003,100,71.599998,79.400002,76.400002
20161230041500,180.0,187.800003,62.600001,47,85.800003,100,71.199997,79.400002,76.400002
20161230043000,180.0,187.800003,62.600001,47,78.300003,100,71.300003,79.400002,76.400002
20161230044500,180.0,187.800003,62.600001,47,84.599998,100,71.300003,79.400002,76.400002
20161230050000,180.0,187.800003,62.600001,47,96.5,100,71.300003,79.400002,76.400002
20161230051500,180.0,187.800003,62.600001,47,82.400002,100,71.5,80.0,78.0
20161230053000,180.0,187.800003,62.600001,47,79.199997,100,71.599998,80.0,78.0
20161230054500,180.0,187.800003,62.600001,47,83.900002,100,71.599998,80.0,78.0
20161230060000,180.0,185.399994,61.799998,47,82.199997,100,71.699997,80.0,78.0
20161230061500,180.0,185.399994,61.799998,47,95.099998,100,71.900002,80.0,78.0
20161230063000,180.0,185.399994,61.799998,47,82.900002,100,71.800003,80.0,78.0
20161230064500,180.0,178.199997,59.399999,48,80.199997,100,71.900002,80.0,78.0
20161230070000,180.0,174.600006,58.200002,45,94.5,100,71.900002,80.0,78.0
20161230071500,180.0,172.800003,57.600001,45,87.300003,100,72.0,80.0,78.0
20161230073000,180.0,172.800003,57.600001,45,79.199997,100,72.099998,80.0,78.0
20161230074500,180.0,172.800003,57.600001,45,88.800003,100,72.099998,80.0,78.0
20161230080000,180.0,172.800003,57.600001,45,90.400002,100,72.199997,80.0,78.0
20161230081500,180.0,172.800003,57.600001,45,79.699997,100,72.5,80.0,78.0
20161230083000,180.0,172.800003,57.600001,45,87.699997,100,72.599998,80.0,78.0
20161230084500,180.0,172.800003,57.600001,47,88.800003,100,72.699997,80.0,78.0
20161230090000,180.0,174.600006,58.200002,48,79.699997,100,72.699997,80.0,78.0
20161230091500,180.0,174.600006,58.200002,48,90.800003,100,73.699997,80.0,78.0
20161230093000,180.0,174.600006,58.200002,48,84.699997,100,75.199997,80.0,78.0
20161230094500,180.0,172.199997,57.399999,48,82.900002,100,74.099998,80.0,78.0
20161230100000,180.0,172.199997,57.399999,48,91.400002,100,73.599998,80.0,78.0
20161230101500,180.0,172.199997,57.399999,48,80.199997,100,73.599998,80.0,78.0
20161230103000,180.0,172.199997,57.399999,48,98.400002,100,73.5,80.0,78.0
20161230104500,180.0,175.199997,58.399999,48,80.099998,100,73.400002,80.0,78.0
20161230110000,180.0,175.199997,58.399999,48,90.099998,100,73.599998,80.0,78.0
20161230111500,180.0,175.199997,58.399999,48,81.5,100,73.300003,80.0,78.0
20161230113000,180.0,175.199997,58.399999,48,91.599998,100,73.099998,80.0,78.0
20161230114500,180.0,175.199997,58.399999,48,83.0,100,72.900002,80.0,78.0
20161230120000,180.0,173.399994,57.799998,48,84.400002,100,72.699997,80.0,78.0
20161230121500,180.0,171.600006,57.200002,48,88.0,100,72.5,80.0,78.0
20161230123000,180.0,171.600006,57.200002,48,79.699997,100,72.400002,80.0,78.0
20161230124500,180.0,171.600006,57.200002,48,97.599998,100,72.400002,80.0,78.0
20161230130000,180.0,176.399994,58.799998,48,84.099998,100,72.300003,80.0,78.0
20161230131500,180.0,176.399994,58.799998,48,84.099998,100,72.300003,80.0,78.0
20161230133000,180.0,176.399994,58.799998,48,88.0,100,72.199997,80.0,78.0
20161230134500,180.0,176.399994,58.799998,48,80.699997,100,72.199997,80.0,78.0
20161230140000,180.0,176.399994,58.799998,48,90.300003,100,72.300003,80.0,78.0
20161230141500,180.0,176.399994,58.799998,48,80.199997,100,72.400002,80.0,78.0
20161230143000,180.0,178.199997,59.399999,48,93.5,100,72.400002,80.0,78.0
20161230144500,180.0,178.199997,59.399999,48,82.5,100,72.400002,80.0,78.0
20161230150000,180.0,180.0,60.0,48,79.199997,100,72.599998,80.0,78.0
20161230151500,180.0,180.0,60.0,48,98.199997,100,72.400002,80.0,78.0
20161230153000,180.0,180.0,60.0,48,82.199997,100,72.400002,80.0,78.0
20161230154500,180.0,181.800003,60.600001,48,82.199997,100,72.400002,80.0,78.0
20161230160000,180.0,178.800003,59.600001,48,89.199997,100,72.400002,80.0,78.0
20161230161500,180.0,181.800003,60.600001,48,79.699997,100,72.400002,80.0,78.0
20161230163000,180.0,181.800003,60.600001,48,92.599998,100,72.400002,80.0,78.0
20161230164500,180.0,181.800003,60.600001,48,87.300003,100,72.5,80.0,78.0
20161230170000,180.0,181.800003,60.600001,48,78.300003,100,72.5,80.0,78.0
20161230171500,180.0,181.800003,60.600001,48,88.099998,100,72.599998,80.0,78.0
20161230173000,180.0,181.800003,60.600001,48,91.5,100,72.599998,80.0,78.0
20161230174500,180.0,181.800003,60.600001,48,80.900002,100,72.599998,80.0,78.0
20161230180000,180.0,181.800003,60.600001,48,80.900002,100,72.400002,80.0,78.0
20161230181500,180.0,181.800003,60.600001,48,92.800003,100,72.400002,80.0,78.0
20161230183000,180.0,181.800003,60.600001,48,79.800003,100,72.5,80.0,78.0
20161230184500,180.0,181.800003,60.600001,48,80.699997,100,72.5,80.0,78.0
20161230190000,180.0,178.199997,59.399999,48,96.800003,100,72.599998,80.0,78.0
20161230191500,180.0,178.199997,59.399999,48,86.699997,100,72.599998,80.0,78.0
20161230193000,180.0,183.0,61.0,48,78.900002,100,72.599998,80.0,78.0
20161230194500,180.0,183.0,61.0,48,91.0,100,72.599998,80.0,78.0
20161230200000,180.0,180.600006,60.200002,48,86.5,100,73.199997,80.0,78.0
20161230201500,180.0,180.600006,60.200002,48,78.099998,100,73.300003,80.0,78.0
20161230203000,180.0,176.399994,58.799998,48,93.300003,100,73.099998,80.0,78.0
20161230204500,180.0,180.600006,60.200002,48,88.0,100,72.900002,80.0,78.0
20161230210000,180.0,180.600006,60.200002,48,80.0,100,72.900002,80.0,78.0
20161230211500,180.0,180.600006,60.200002,48,81.699997,100,72.900002,80.0,78.0
20161230213000,180.0,180.600006,60.200002,48,95.900002,100,72.800003,80.0,78.0
20161230214500,180.0,180.600006,60.200002,48,80.599998,100,72.800003,80.0,78.0
20161230220000,180.0,180.600006,60.200002,48,79.199997,100,72.699997,80.0,78.0
20161230221500,180.0,180.600006,60.200002,48,95.599998,100,72.800003,80.0,78.0
20161230223000,180.0,180.600006,60.200002,48,89.599998,100,72.699997,80.0,78.0
20161230224500,180.0,180.600006,60.200002,48,81.400002,100,72.800003,80.0,78.0
20161230230000,180.0,180.600006,60.200002,48,79.199997,100,72.800003,80.0,78.0
20161230231500,180.0,180.600006,60.200002,48,93.800003,100,72.800003,80.0,78.0
20161230233000,180.0,180.600006,60.200002,48,86.800003,100,72.800003,80.0,78.0
20161230234500,180.0,180.600006,60.200002,48,78.300003,100,72.800003,80.0,78.0
20161231000000,180.0,180.600006,60.200002,48,89.199997,100,72.800003,80.0,78.0
20161231001500,180.0,180.600006,60.200002,48,92.099998,100,72.900002,80.0,78.0
20161231003000,180.0,180.600006,60.200002,48,82.300003,100,72.900002,80.0,78.0
20161231004500,180.0,177.0,59.0,48,80.900002,100,72.900002,80.0,78.0
20161231010000,180.0,177.0,59.0,48,97.0,100,72.900002,80.0,78.0
20161231011500,180.0,178.800003,59.600001,48,85.599998,100,72.900002,80.0,78.0
20161231013000,180.0,181.199997,60.399999,48,80.699997,100,72.900002,80.0,78.0
20161231014500,180.0,181.199997,60.399999,48,92.199997,100,72.800003,80.0,78.0
20161231020000,180.0,181.199997,60.399999,48,78.699997,100,72.800003,80.0,78.0
20161231021500,180.0,181.199997,60.399999,48,85.199997,100,73.0,80.0,78.0
20161231023000,180.0,181.199997,60.399999,48,91.5,100,73.300003,80.0,78.0
20161231024500,180.0,181.199997,60.399999,48,80.300003,100,73.099998,80.0,78.0
20161231030000,180.0,181.199997,60.399999,48,80.300003,100,73.099998,80.0,78.0
20161231031500,180.0,181.199997,60.399999,48,93.800003,100,73.099998,80.0,78.0
20161231033000,180.0,181.199997,60.399999,48,88.0,100,73.099998,80.0,78.0
20161231034500,180.0,181.199997,60.399999,48,78.699997,100,73.0,80.0,78.0
20161231040000,180.0,177.600006,59.200002,48,84.0,100,73.0,80.0,78.0
20161231041500,180.0,177.600006,59.200002,48,94.400002,100,72.900002,80.0,78.0
20161231043000,180.0,177.600006,59.200002,48,80.099998,100,72.900002,80.0,78.0
20161231044500,180.0,175.199997,58.399999,48,86.099998,100,72.900002,80.0,78.0
20161231050000,180.0,175.199997,58.399999,48,89.099998,100,73.400002,80.0,78.0
20161231051500,180.0,178.800003,59.600001,48,79.199997,100,73.400002,80.0,78.0
20161231053000,180.0,181.199997,60.399999,48,83.400002,100,73.300003,80.0,78.0
20161231054500,180.0,184.800003,61.600001,48,87.400002,100,73.400002,80.0,78.0
20161231060000,180.0,184.800003,61.600001,48,78.300003,100,73.400002,80.0,78.0
20161231061500,180.0,184.800003,61.600001,48,96.900002,100,73.300003,80.0,78.0
20161231063000,180.0,184.800003,61.600001,48,80.5,100,73.300003,80.0,78.0
20161231064500,180.0,179.399994,59.799998,48,86.400002,100,73.300003,80.0,78.0
20161231070000,180.0,179.399994,59.799998,48,86.400002,100,73.300003,80.0,78.0
20161231071500,180.0,176.399994,58.799998,48,81.099998,100,73.300003,80.0,78.0
20161231073000,180.0,186.600006,62.200002,48,90.300003,100,73.199997,80.0,78.0
20161231074500,180.0,183.0,61.0,49,78.699997,100,73.199997,80.0,78.0
20161231080000,180.0,190.199997,63.399999,48,94.0,100,72.900002,80.0,78.0
20161231081500,180.0,190.199997,63.399999,48,81.400002,100,73.0,80.0,78.0
20161231083000,180.0,190.199997,63.399999,48,81.400002,100,73.099998,80.0,78.0
20161231084500,180.0,186.0,62.0,48,86.099998,100,73.099998,80.0,78.0
20161231090000,180.0,189.0,63.0,48,78.199997,100,72.900002,80.0,78.0
20161231091500,180.0,183.600006,61.200002,48,97.400002,100,72.900002,80.0,78.0
20161231093000,180.0,189.600006,63.200002,48,79.599998,100,72.800003,80.0,78.0
20161231094500,180.0,168.0,56.0,45,85.199997,100,72.900002,80.0,78.0
20161231100000,180.0,171.600006,57.200002,47,85.199997,100,73.099998,80.0,78.0
20161231101500,180.0,171.600006,57.200002,47,89.0,100,73.300003,80.0,78.0
20161231103000,180.0,175.199997,58.399999,48,91.0,100,73.199997,80.0,78.0
20161231104500,180.0,177.0,59.0,48,80.199997,100,73.199997,80.0,78.0
20161231110000,180.0,175.199997,58.399999,48,93.300003,100,73.199997,80.0,78.0
20161231111500,180.0,175.199997,58.399999,48,80.199997,100,73.300003,80.0,78.0
20161231113000,180.0,175.199997,58.399999,48,86.699997,100,73.300003,80.0,78.0
20161231114500,180.0,173.399994,57.799998,48,82.099998,100,73.300003,80.0,78.0
20161231120000,180.0,169.800003,56.600001,48,87.300003,100,73.300003,80.0,78.0
20161231121500,180.0,173.399994,57.799998,48,88.400002,100,73.300003,80.0,78.0
20161231123000,180.0,173.399994,57.799998,48,80.699997,100,73.199997,80.0,78.0
20161231124500,180.0,173.399994,57.799998,48,92.099998,100,73.099998,80.0,78.0
20161231130000,180.0,175.199997,58.399999,48,92.099998,100,73.099998,80.0,78.0
20161231131500,180.0,175.199997,58.399999,48,81.599998,100,73.300003,80.0,78.0
20161231133000,180.0,175.199997,58.399999,48,87.900002,100,73.099998,80.0,78.0
20161231134500,180.0,175.199997,58.399999,48,83.900002,100,73.099998,80.0,78.0
20161231140000,180.0,175.199997,58.399999,48,93.199997,100,73.099998,80.0,78.0
20161231141500,180.0,172.800003,57.600001,48,82.599998,100,73.099998,80.0,78.0
20161231143000,180.0,172.800003,57.600001,48,92.099998,100,73.099998,80.0,78.0
20161231144500,180.0,172.800003,57.600001,48,84.099998,100,73.099998,80.0,78.0
20161231150000,180.0,172.800003,57.600001,48,91.599998,100,73.099998,80.0,78.0
20161231151500,180.0,172.800003,57.600001,48,91.599998,100,73.199997,80.0,78.0
20161231153000,180.0,174.600006,58.200002,48,82.099998,100,73.400002,80.0,78.0
20161231154500,180.0,174.600006,58.200002,48,86.599998,100,73.400002,80.0,78.0
20161231160000,180.0,174.600006,58.200002,48,92.5,100,73.199997,80.0,78.0
20161231161500,180.0,174.600006,58.200002,48,81.099998,100,73.199997,80.0,78.0
20161231163000,180.0,172.199997,57.399999,48,84.199997,100,73.199997,80.0,78.0
20161231164500,180.0,175.199997,58.399999,48,89.699997,100,73.099998,80.0,78.0
20161231170000,180.0,172.800003,57.600001,48,81.099998,100,73.099998,80.0,78.0
20161231171500,180.0,172.800003,57.600001,48,92.5,100,73.099998,80.0,78.0
20161231173000,180.0,171.0,57.0,48,85.900002,100,73.099998,80.0,78.0
20161231174500,180.0,171.0,57.0,48,81.599998,100,73.699997,80.0,78.0
20161231180000,180.0,172.800003,57.600001,48,88.599998,100,73.400002,80.0,78.0
20161231181500,180.0,172.800003,57.600001,48,93.699997,100,73.400002,80.0,78.0
20161231183000,180.0,172.800003,57.600001,48,81.599998,100,73.300003,80.0,78.0
20161231184500,180.0,175.199997,58.399999,48,88.0,100,73.300003,80.0,78.0
20161231190000,180.0,177.0,59.0,48,90.0,100,73.199997,80.0,78.0
20161231191500,180.0,180.0,60.0,48,80.599998,100,73.199997,80.0,78.0
20161231193000,180.0,180.0,60.0,48,91.199997,100,73.199997,80.0,78.0
20161231194500,180.0,183.600006,61.200002,48,84.400002,100,73.199997,80.0,78.0
20161231200000,180.0,183.600006,61.200002,48,80.0,100,73.099998,80.0,78.0
20161231201500,180.0,183.600006,61.200002,48,96.199997,100,73.099998,80.0,78.0
20161231203000,180.0,183.600006,61.200002,48,80.199997,100,73.0,80.0,78.0
20161231204500,180.0,181.199997,60.399999,48,88.400002,100,72.900002,80.0,78.0
20161231210000,180.0,183.600006,61.200002,48,88.400002,100,73.0,80.0,78.0
20161231211500,180.0,183.600006,61.200002,48,80.199997,100,73.099998,80.0,78.0
20161231213000,180.0,183.600006,61.200002,48,89.5,100,73.099998,80.0,78.0
20161231214500,180.0,183.600006,61.200002,48,85.400002,100,73.099998,80.0,78.0
20161231220000,180.0,183.600006,61.200002,48,79.599998,100,73.099998,80.0,78.0
20161231221500,180.0,183.600006,61.200002,48,97.300003,100,73.0,80.0,78.0
20161231223000,180.0,183.600006,61.200002,48,79.699997,100,73.099998,80.0,78.0
20161231224500,180.0,183.600006,61.200002,48,88.300003,100,73.0,80.0,78.0
20161231230000,180.0,183.600006,61.200002,48,83.0,100,73.0,80.0,78.0
20161231231500,180.0,183.600006,61.200002,48,81.699997,100,73.099998,80.0,78.0
20161231233000,180.0,183.600006,61.200002,48,89.099998,100,73.099998,80.0,78.0
20161231234500,180.0,183.600006,61.200002,48,80.199997,100,73.099998,80.0,78.0
20170101000000,180.0,183.600006,61.200002,48,94.0,100,73.400002,80.0,78.0
20170101001500,180.0,178.800003,59.600001,48,81.099998,100,73.199997,80.0,78.0
20170101003000,180.0,183.600006,61.200002,48,85.5,100,73.099998,80.0,78.0
20170101004500,180.0,183.600006,61.200002,48,87.5,100,72.900002,80.0,78.0
20170101010000,180.0,183.600006,61.200002,48,80.099998,100,72.900002,80.0,78.0
20170101011500,180.0,183.600006,61.200002,48,87.400002,100,72.800003,80.0,78.0
20170101013000,180.0,183.600006,61.200002,48,86.0,100,72.800003,80.0,78.0
20170101014500,180.0,183.600006,61.200002,48,81.099998,100,72.800003,80.0,78.0
20170101020000,180.0,186.0,62.0,48,81.099998,100,72.800003,80.0,78.0
20170101021500,180.0,186.0,62.0,48,96.199997,100,72.800003,80.0,78.0
20170101023000,180.0,186.0,62.0,48,79.199997,100,72.800003,80.0,78.0
20170101024500,180.0,186.0,62.0,48,86.099998,100,72.699997,80.0,78.0
20170101030000,180.0,186.0,62.0,48,83.199997,100,72.699997,80.0,78.0
20170101031500,180.0,186.0,62.0,48,83.199997,100,72.699997,80.0,78.0
20170101033000,180.0,189.0,63.0,48,91.199997,100,72.699997,80.0,78.0
20170101034500,180.0,189.0,63.0,48,79.699997,100,72.800003,80.0,78.0
20170101040000,180.0,184.800003,61.600001,48,87.800003,100,72.800003,80.0,78.0
20170101041500,180.0,184.800003,61.600001,48,82.099998,100,72.800003,80.0,78.0
20170101043000,180.0,187.800003,62.600001,48,83.900002,100,72.800003,80.0,78.0
20170101044500,180.0,187.800003,62.600001,48,83.900002,100,72.800003,80.0,78.0
20170101050000,180.0,185.399994,61.799998,48,80.5,100,72.800003,80.0,78.0
20170101051500,180.0,185.399994,61.799998,48,92.800003,100,72.800003,80.0,78.0
20170101053000,180.0,185.399994,61.799998,48,79.699997,100,72.900002,80.0,78.0
20170101054500,180.0,185.399994,61.799998,48,91.099998,100,72.800003,80.0,78.0
20170101060000,180.0,185.399994,61.799998,48,81.400002,100,72.800003,80.0,78.0
20170101061500,180.0,183.0,61.0,48,80.099998,100,72.800003,80.0,78.0
20170101063000,180.0,183.0,61.0,48,97.0,100,72.800003,80.0,78.0
20170101064500,180.0,180.600006,60.200002,48,80.199997,100,72.900002,80.0,78.0
20170101070000,180.0,180.600006,60.200002,48,97.800003,100,72.900002,80.0,78.0
20170101071500,180.0,178.199997,59.399999,48,82.0,100,72.800003,80.0,78.0
20170101073000,180.0,175.800003,58.600001,48,82.0,100,72.900002,80.0,78.0
20170101074500,180.0,189.0,63.0,49,95.300003,100,72.800003,80.0,78.0
20170101080000,180.0,189.0,63.0,49,79.599998,100,72.900002,80.0,78.0
20170101081500,180.0,185.399994,61.799998,49,86.099998,100,72.800003,80.0,78.0
20170101083000,180.0,189.0,63.0,49,88.0,100,72.800003,80.0,78.0
20170101084500,180.0,189.0,63.0,49,90.400002,100,72.800003,80.0,78.0
20170101090000,180.0,189.0,63.0,48,79.699997,100,72.800003,80.0,78.0
20170101091500,180.0,189.0,63.0,48,78.800003,100,72.699997,80.0,78.0
20170101093000,180.0,186.600006,62.200002,48,93.800003,100,72.800003,80.0,78.0
20170101094500,180.0,186.600006,62.200002,48,79.699997,100,73.099998,80.0,78.0
20170101100000,180.0,186.600006,62.200002,48,85.5,100,73.099998,80.0,78.0
20170101101500,180.0,186.600006,62.200002,48,80.699997,100,73.099998,80.0,78.0
20170101103000,180.0,186.600006,62.200002,47,90.199997,100,72.900002,80.0,78.0
20170101104500,180.0,183.0,61.0,47,92.300003,100,72.900002,80.0,78.0
20170101110000,180.0,183.0,61.0,47,82.0,100,73.099998,80.0,78.0
20170101111500,180.0,187.199997,62.399999,47,94.900002,100,72.900002,80.0,78.0
20170101113000,180.0,187.199997,62.399999,47,79.199997,100,72.800003,80.0,78.0
20170101114500,180.0,173.399994,57.799998,10,90.400002,100,72.699997,80.0,78.0
20170101120000,180.0,71.400002,23.800001,37,96.599998,100,72.599998,80.0,78.0
20170101121500,180.0,171.600006,57.200002,51,88.5,100,72.699997,80.0,78.0
20170101123000,180.0,183.600006,61.200002,49,81.0,100,73.400002,80.0,78.0
20170101124500,180.0,183.600006,61.200002,49,93.199997,100,73.199997,80.0,78.0
20170101130000,180.0,183.600006,61.200002,49,80.599998,100,73.199997,80.0,78.0
20170101131500,180.0,181.199997,60.399999,49,93.599998,100,73.099998,80.0,78.0
20170101133000,180.0,172.800003,57.600001,48,93.599998,100,72.900002,80.0,78.0
20170101134500,180.0,175.199997,58.399999,49,80.699997,100,72.900002,80.0,78.0
20170101140000,180.0,175.199997,58.399999,49,83.800003,100,73.0,80.0,78.0
20170101141500,180.0,177.0,59.0,49,98.300003,100,73.0,80.0,78.0
20170101143000,180.0,177.0,59.0,49,94.699997,100,73.0,80.0,78.0
20170101144500,180.0,177.0,59.0,49,94.699997,100,72.900002,80.0,78.0
20170101150000,180.0,174.0,58.0,49,92.900002,100,73.199997,80.0,78.0
20170101151500,180.0,174.0,58.0,49,83.599998,100,73.099998,80.0,78.0
20170101153000,180.0,171.600006,57.200002,49,98.300003,100,73.099998,80.0,78.0
20170101154500,180.0,173.399994,57.799998,49,81.099998,100,73.300003,80.0,78.0
20170101160000,180.0,173.399994,57.799998,49,88.599998,100,73.199997,80.0,78.0
20170101161500,180.0,173.399994,57.799998,49,83.199997,100,73.199997,80.0,78.0
20170101163000,180.0,173.399994,57.799998,49,84.599998,100,73.099998,80.0,78.0
20170101164500,180.0,175.800003,58.600001,49,90.199997,100,73.099998,80.0,78.0
20170101170000,180.0,175.800003,58.600001,49,80.199997,100,73.0,80.0,78.0
20170101171500,180.0,174.0,58.0,49,98.599998,100,73.300003,80.0,78.0
20170101173000,180.0,174.0,58.0,49,80.199997,100,74.0,80.0,78.0
20170101174500,180.0,176.399994,58.799998,49,93.800003,100,74.5,80.0,78.0
20170101180000,180.0,176.399994,58.799998,49,80.099998,100,75.0,80.0,78.0
20170101181500,180.0,180.0,60.0,49,96.699997,100,75.300003,80.0,78.0
20170101183000,180.0,180.0,60.0,49,96.699997,100,75.400002,80.0,78.0
20170101184500,180.0,178.199997,59.399999,49,94.699997,100,75.199997,80.0,78.0
20170101190000,180.0,175.800003,58.600001,49,92.900002,100,75.900002,80.0,78.0
20170101191500,180.0,177.600006,59.200002,49,89.599998,100,75.900002,80.0,78.0
20170101193000,180.0,194.399994,64.799998,51,56.799999,0,74.699997,73.900002,70.900002
20170101194500,180.0,186.600006,62.200002,49,56.799999,0,73.300003,73.900002,70.900002
20170101200000,180.0,186.600006,62.200002,49,56.0,0,72.900002,73.900002,70.900002
20170101201500,180.0,186.600006,62.200002,49,56.0,0,71.900002,73.900002,70.900002
20170101203000,180.0,186.600006,62.200002,49,56.0,0,71.599998,73.900002,70.900002
20170101204500,180.0,189.0,63.0,49,56.0,0,71.199997,73.900002,70.900002
20170101210000,180.0,186.0,62.0,49,56.0,0,70.900002,73.900002,70.900002
20170101211500,180.0,186.0,62.0,49,56.0,0,70.699997,73.900002,70.900002
20170101213000,180.0,186.0,62.0,49,56.0,100,70.5,73.900002,70.900002
20170101214500,180.0,186.0,62.0,49,56.700001,100,70.300003,73.900002,70.900002
20170101220000,180.0,186.0,62.0,49,58.299999,100,70.199997,73.900002,70.900002
20170101221500,180.0,186.0,62.0,49,74.900002,100,70.800003,73.900002,70.900002
20170101223000,180.0,183.600006,61.200002,49,63.700001,0,71.199997,73.900002,70.900002
20170101224500,180.0,183.600006,61.200002,49,56.0,100,70.5,73.900002,70.900002
20170101230000,180.0,183.600006,61.200002,49,56.700001,100,70.099998,73.900002,70.900002
20170101231500,180.0,180.600006,60.200002,49,77.699997,100,70.199997,73.900002,70.900002
20170101233000,180.0,180.600006,60.200002,49,73.0,100,71.0,73.900002,70.900002
20170101234500,180.0,180.600006,60.200002,49,56.799999,0,70.900002,73.900002,70.900002
20170102000000,180.0,180.600006,60.200002,49,56.799999,0,70.699997,73.900002,70.900002
20170102001500,180.0,183.0,61.0,49,94.800003,100,71.400002,80.0,78.0
20170102003000,180.0,180.600006,60.200002,49,80.199997,100,72.099998,80.0,78.0
20170102004500,180.0,180.600006,60.200002,49,89.199997,100,72.300003,80.0,78.0
20170102010000,180.0,180.600006,60.200002,49,83.199997,100,72.599998,80.0,78.0
20170102011500,180.0,183.600006,61.200002,49,81.400002,100,72.699997,80.0,78.0
20170102013000,180.0,186.600006,62.200002,49,95.599998,100,72.900002,80.0,78.0
20170102014500,180.0,183.0,61.0,49,80.199997,100,73.099998,80.0,78.0
20170102020000,180.0,185.399994,61.799998,49,91.099998,100,73.199997,80.0,78.0
20170102021500,180.0,188.399994,62.799998,49,82.0,100,73.300003,80.0,78.0
20170102023000,180.0,185.399994,61.799998,49,80.599998,100,73.699997,80.0,78.0
20170102024500,180.0,185.399994,61.799998,49,95.900002,100,73.699997,80.0,78.0
20170102030000,180.0,185.399994,61.799998,49,79.199997,100,74.099998,65.0,59.099998
20170102031500,180.0,306.600006,102.200002,63,56.200001,0,72.599998,65.0,59.700001
20170102033000,180.0,306.600006,102.200002,63,55.200001,0,71.800003,65.0,59.799999
20170102034500,180.0,301.200012,100.400004,63,55.200001,0,71.400002,65.0,59.099998
20170102040000,180.0,297.600006,99.200002,63,55.200001,0,70.900002,65.0,59.099998
20170102041500,180.0,297.600006,99.200002,63,55.200001,0,70.800003,65.0,59.099998
20170102043000,180.0,291.600006,97.200002,63,56.0,0,70.800003,65.0,59.099998
20170102044500,180.0,294.600006,98.200002,63,56.0,0,70.800003,65.0,59.099998
20170102050000,180.0,297.600006,99.200002,63,56.0,0,70.699997,65.0,59.700001
20170102051500,180.0,301.200012,100.400004,63,56.0,0,70.699997,65.0,59.099998
20170102053000,180.0,294.600006,98.200002,63,56.0,0,70.599998,65.0,59.299999
20170102054500,180.0,294.600006,98.200002,63,56.0,0,70.400002,65.0,59.099998
20170102060000,180.0,294.600006,98.200002,63,56.0,0,70.300003,65.0,59.099998
20170102061500,180.0,294.600006,98.200002,63,56.0,0,70.300003,65.0,59.099998
20170102063000,180.0,294.600006,98.200002,63,56.0,0,69.599998,65.0,59.299999
20170102064500,180.0,294.600006,98.200002,63,56.0,0,68.900002,65.0,59.799999
20170102070000,180.0,291.600006,97.200002,63,56.0,0,68.599998,65.0,59.799999
20170102071500,180.0,294.600006,98.200002,63,56.0,0,68.199997,65.0,59.799999
20170102073000,180.0,291.600006,97.200002,63,56.0,0,67.900002,65.0,59.799999
20170102074500,180.0,291.600006,97.200002,63,56.0,0,67.800003,65.0,59.799999
20170102080000,180.0,294.600006,98.200002,63,56.0,0,67.699997,65.0,59.799999
20170102081500,180.0,303.600006,101.200002,63,56.0,0,67.5,65.0,59.799999
20170102083000,180.0,181.199997,60.399999,49,56.0,0,67.599998,67.800003,64.800003
20170102084500,180.0,184.199997,61.399999,49,56.0,0,68.099998,68.400002,65.400002
20170102090000,180.0,184.199997,61.399999,49,56.700001,0,67.900002,69.0,66.0
20170102091500,180.0,184.199997,61.399999,49,56.700001,0,68.400002,69.0,66.0
20170102093000,180.0,184.199997,61.399999,49,56.700001,0,68.300003,69.0,66.0
20170102094500,180.0,184.199997,61.399999,49,56.700001,0,68.099998,69.0,66.0
20170102100000,180.0,184.199997,61.399999,49,56.700001,0,67.900002,69.0,66.0
20170102101500,180.0,184.199997,61.399999,49,56.700001,0,67.900002,69.199997,66.199997
20170102103000,180.0,184.199997,61.399999,49,56.700001,0,67.900002,69.199997,66.199997
20170102104500,180.0,184.199997,61.399999,49,56.700001,0,67.900002,69.199997,66.199997
20170102110000,180.0,187.199997,62.399999,49,56.700001,0,67.800003,69.300003,66.300003
20170102111500,180.0,171.600006,57.200002,48,56.0,0,67.699997,69.300003,66.300003
20170102113000,180.0,177.600006,59.200002,49,56.700001,0,67.699997,69.400002,66.400002
20170102114500,180.0,179.399994,59.799998,49,56.700001,0,67.800003,69.400002,66.400002
20170102120000,180.0,176.399994,58.799998,49,56.700001,0,67.800003,69.400002,66.400002
20170102121500,180.0,180.0,60.0,49,56.700001,0,67.800003,69.400002,66.400002
20170102123000,180.0,181.800003,60.600001,49,56.700001,0,67.699997,69.400002,66.400002
20170102124500,180.0,175.800003,58.600001,49,56.700001,0,67.699997,69.400002,66.400002
20170102130000,180.0,181.199997,60.399999,49,56.700001,0,67.699997,69.400002,66.400002
20170102131500,180.0,181.199997,60.399999,49,56.700001,0,67.699997,69.400002,66.400002
20170102133000,180.0,181.199997,60.399999,49,56.700001,0,67.599998,69.400002,66.400002
20170102134500,180.0,177.0,59.0,49,56.700001,0,67.599998,69.400002,66.400002
20170102140000,180.0,177.0,59.0,49,56.700001,0,67.599998,69.400002,66.400002
20170102141500,180.0,183.600006,61.200002,49,56.0,0,67.599998,69.300003,66.300003
20170102143000,180.0,187.199997,62.399999,49,56.700001,0,67.5,69.400002,66.400002
20170102144500,180.0,187.199997,62.399999,49,56.0,0,67.5,69.300003,66.300003
20170102150000,180.0,184.199997,61.399999,49,56.0,0,67.400002,69.300003,66.300003
20170102151500,180.0,184.199997,61.399999,49,56.0,0,67.300003,69.400002,66.400002
20170102153000,180.0,187.199997,62.399999,48,56.0,0,67.300003,69.300003,66.300003
20170102154500,180.0,187.199997,62.399999,48,56.0,0,67.199997,69.400002,66.400002
20170102160000,180.0,187.199997,62.399999,48,56.0,0,67.199997,69.300003,66.300003
20170102161500,180.0,187.199997,62.399999,48,56.0,0,67.199997,69.300003,66.300003
20170102163000,180.0,190.199997,63.399999,48,56.0,0,67.199997,69.300003,66.300003
20170102164500,180.0,187.199997,62.399999,48,56.0,0,67.199997,69.300003,66.300003
20170102170000,180.0,187.199997,62.399999,48,56.0,0,67.099998,69.400002,66.400002
20170102171500,180.0,171.600006,57.200002,47,56.0,0,67.099998,69.099998,66.099998
20170102173000,180.0,178.800003,59.600001,48,56.0,0,67.099998,69.099998,66.099998
20170102174500,180.0,175.199997,58.399999,48,56.0,0,67.099998,69.0,66.0
20170102180000,180.0,175.199997,58.399999,48,56.0,0,67.099998,69.0,66.0
20170102181500,180.0,183.600006,61.200002,49,56.0,0,67.0,69.0,66.0
20170102183000,180.0,183.600006,61.200002,49,56.0,0,66.900002,69.0,66.0
20170102184500,180.0,183.600006,61.200002,49,56.0,0,66.900002,69.0,66.0
20170102190000,180.0,183.600006,61.200002,49,56.0,0,66.900002,69.0,66.0
20170102191500,180.0,172.199997,57.399999,49,56.0,0,66.900002,69.0,66.0
20170102193000,180.0,172.199997,57.399999,49,56.0,0,66.900002,69.0,66.0
20170102194500,180.0,174.0,58.0,49,56.0,0,66.900002,69.0,66.0
20170102200000,180.0,176.399994,58.799998,49,56.0,0,66.900002,69.0,66.0
20170102201500,180.0,176.399994,58.799998,49,56.0,0,66.800003,69.0,66.0
20170102203000,180.0,179.399994,59.799998,49,56.0,0,66.800003,69.0,66.0
20170102204500,180.0,181.800003,60.600001,49,56.0,0,66.699997,69.0,66.0
20170102210000,180.0,190.199997,63.399999,49,56.0,0,66.699997,69.0,66.0
20170102211500,180.0,185.399994,61.799998,49,56.0,0,66.599998,69.0,66.0
20170102213000,180.0,185.399994,61.799998,49,56.0,0,66.599998,69.0,66.0
20170102214500,180.0,185.399994,61.799998,49,56.0,0,66.599998,69.0,66.0
20170102220000,180.0,185.399994,61.799998,49,56.0,0,66.5,69.0,66.0
20170102221500,180.0,185.399994,61.799998,49,56.0,0,66.400002,69.0,66.0
20170102223000,180.0,185.399994,61.799998,49,56.0,0,66.400002,69.0,66.0
20170102224500,180.0,185.399994,61.799998,49,56.0,0,66.400002,69.0,66.0
20170102230000,180.0,185.399994,61.799998,49,56.0,0,66.300003,69.0,66.0
20170102231500,180.0,185.399994,61.799998,49,56.0,0,66.300003,69.0,66.0
20170102233000,180.0,185.399994,61.799998,49,56.0,0,66.300003,69.0,66.0
20170102234500,180.0,185.399994,61.799998,49,56.0,0,66.199997,69.0,66.0
20170103000000,180.0,185.399994,61.799998,49,55.200001,0,66.199997,69.0,66.0
20170103001500,180.0,185.399994,61.799998,49,55.200001,0,66.099998,69.0,66.0
20170103003000,180.0,185.399994,61.799998,49,55.200001,0,66.099998,69.0,66.0
20170103004500,180.0,185.399994,61.799998,49,55.900002,0,66.099998,69.0,66.0
20170103010000,180.0,185.399994,61.799998,49,55.900002,0,66.099998,69.0,66.0
20170103011500,180.0,185.399994,61.799998,49,55.900002,0,66.0,69.0,66.0
20170103013000,180.0,185.399994,61.799998,49,55.900002,0,66.0,69.0,66.0
20170103014500,180.0,185.399994,61.799998,49,55.900002,0,65.900002,69.0,66.0
20170103020000,180.0,185.399994,61.799998,49,55.900002,0,65.900002,69.0,66.0
20170103021500,180.0,185.399994,61.799998,49,55.200001,0,65.800003,69.0,66.0
20170103023000,180.0,185.399994,61.799998,49,55.200001,0,65.800003,69.0,66.0
20170103024500,180.0,185.399994,61.799998,49,55.200001,0,65.800003,69.0,66.0
20170103030000,180.0,185.399994,61.799998,49,55.200001,0,65.800003,69.0,66.0
20170103031500,180.0,185.399994,61.799998,49,55.200001,100,65.699997,69.0,66.0
20170103033000,180.0,185.399994,61.799998,49,55.200001,100,65.699997,69.0,66.0
20170103034500,180.0,185.399994,61.799998,49,55.200001,100,65.699997,69.0,66.0
20170103040000,180.0,185.399994,61.799998,49,55.200001,100,65.599998,69.0,66.0
20170103041500,180.0,185.399994,61.799998,49,55.200001,100,65.599998,69.0,66.0
20170103043000,180.0,185.399994,61.799998,49,56.0,100,65.599998,69.0,66.0
20170103044500,180.0,185.399994,61.799998,49,56.0,100,65.599998,69.0,66.0
20170103050000,180.0,185.399994,61.799998,49,56.799999,100,65.699997,69.0,66.0
20170103051500,180.0,185.399994,61.799998,49,56.799999,100,65.699997,69.0,66.0
20170103053000,180.0,185.399994,61.799998,49,56.799999,100,65.699997,69.0,66.0
20170103054500,180.0,185.399994,61.799998,49,56.799999,100,65.800003,69.0,66.0
20170103060000,180.0,185.399994,61.799998,49,56.799999,100,65.699997,69.0,66.0
20170103061500,180.0,185.399994,61.799998,49,56.799999,100,65.699997,69.0,66.0
20170103063000,180.0,185.399994,61.799998,49,56.799999,100,65.699997,69.0,66.0
20170103064500,180.0,185.399994,61.799998,49,63.099998,100,65.800003,69.0,66.0
20170103070000,180.0,183.0,61.0,49,62.400002,100,66.099998,69.0,66.0
20170103071500,180.0,180.0,60.0,49,56.700001,0,66.199997,69.0,66.0
20170103073000,180.0,183.600006,61.200002,49,56.0,0,66.099998,68.900002,65.900002
20170103074500,180.0,183.600006,61.200002,49,56.0,0,66.0,68.900002,65.900002
20170103080000,180.0,183.600006,61.200002,49,56.0,0,65.800003,68.900002,65.900002
20170103081500,180.0,183.600006,61.200002,49,56.0,0,65.800003,68.900002,65.900002
20170103083000,180.0,183.600006,61.200002,49,56.0,100,65.800003,68.900002,65.900002
20170103084500,180.0,187.800003,62.600001,47,56.0,100,65.699997,68.900002,65.900002
20170103090000,180.0,187.800003,62.600001,47,56.0,100,65.699997,68.5,65.5
20170103091500,180.0,183.600006,61.200002,47,56.0,100,65.699997,68.900002,65.900002
20170103093000,180.0,183.600006,61.200002,47,56.0,100,65.699997,68.900002,65.900002
20170103094500,180.0,166.800003,55.600001,47,56.0,100,65.800003,68.900002,65.900002
20170103100000,180.0,181.800003,60.600001,48,56.0,100,66.0,68.900002,65.900002
20170103101500,180.0,179.399994,59.799998,48,56.700001,100,66.099998,68.900002,65.900002
20170103103000,180.0,175.800003,58.600001,48,56.700001,0,66.300003,68.900002,65.900002
20170103104500,180.0,181.800003,60.600001,48,56.0,0,66.400002,69.400002,66.400002
20170103110000,180.0,181.800003,60.600001,48,56.0,0,66.400002,69.400002,66.400002
20170103111500,180.0,181.800003,60.600001,48,56.0,0,66.5,69.400002,66.400002
20170103113000,180.0,185.399994,61.799998,48,56.0,0,66.699997,69.400002,66.400002
20170103114500,180.0,185.399994,61.799998,48,56.0,0,66.800003,69.400002,66.400002
20170103120000,180.0,188.399994,62.799998,48,56.0,0,66.800003,69.400002,66.400002
20170103121500,180.0,186.0,62.0,48,56.0,0,66.900002,69.400002,66.400002
20170103123000,180.0,178.800003,59.600001,48,56.0,0,66.900002,69.400002,66.400002
20170103124500,180.0,184.199997,61.399999,48,56.0,0,67.099998,69.400002,66.400002
20170103130000,180.0,184.199997,61.399999,48,56.0,0,67.099998,69.400002,66.400002
20170103131500,180.0,184.199997,61.399999,48,56.0,0,66.900002,69.400002,66.400002
20170103133000,180.0,184.199997,61.399999,48,56.0,0,66.900002,69.400002,66.400002
20170103134500,180.0,178.800003,59.600001,48,56.0,0,66.900002,69.400002,66.400002
20170103140000,180.0,178.800003,59.600001,48,56.0,0,66.900002,69.400002,66.400002
20170103141500,180.0,181.800003,60.600001,48,56.0,0,66.900002,69.400002,66.400002
20170103143000,180.0,178.199997,59.399999,48,56.0,0,66.900002,69.400002,66.400002
20170103144500,180.0,183.600006,61.200002,48,56.0,0,66.800003,69.400002,66.400002
20170103150000,180.0,183.600006,61.200002,48,56.0,0,66.800003,69.400002,66.400002
20170103151500,180.0,180.0,60.0,48,56.0,0,66.800003,69.400002,66.400002
20170103153000,180.0,180.0,60.0,45,56.0,0,66.800003,69.400002,66.400002
20170103154500,180.0,172.199997,57.399999,45,56.0,0,66.699997,69.400002,66.400002
20170103160000,180.0,172.199997,57.399999,45,56.0,0,66.699997,69.400002,66.400002
20170103161500,180.0,169.199997,56.399999,46,56.0,0,66.699997,69.400002,66.400002
20170103163000,180.0,174.600006,58.200002,47,56.0,0,66.699997,69.400002,66.400002
20170103164500,180.0,171.0,57.0,47,56.0,0,66.699997,69.400002,66.400002
20170103170000,180.0,171.0,57.0,47,56.0,0,66.699997,69.400002,66.400002
20170103171500,180.0,174.0,58.0,48,56.0,0,66.699997,69.400002,66.400002
20170103173000,180.0,174.0,58.0,48,56.0,0,66.599998,69.400002,66.400002
20170103174500,180.0,174.0,58.0,48,56.0,0,66.599998,69.400002,66.400002
20170103180000,180.0,174.0,58.0,48,56.0,0,66.599998,69.400002,66.400002
20170103181500,180.0,174.0,58.0,48,56.0,0,66.599998,69.400002,66.400002
20170103183000,180.0,175.800003,58.600001,48,56.0,0,66.5,69.400002,66.400002
20170103184500,180.0,175.800003,58.600001,48,56.0,0,66.5,69.400002,66.400002
20170103190000,180.0,175.800003,58.600001,48,56.0,0,66.5,69.400002,66.400002
20170103191500,180.0,175.800003,58.600001,48,56.0,0,66.5,69.400002,66.400002
20170103193000,180.0,175.800003,58.600001,48,56.0,0,66.400002,69.400002,66.400002
20170103194500,180.0,175.800003,58.600001,48,56.0,0,66.400002,69.400002,66.400002
20170103200000,180.0,175.800003,58.600001,48,56.0,0,66.400002,69.400002,66.400002
20170103201500,180.0,175.800003,58.600001,48,56.0,0,66.300003,69.400002,66.400002
20170103203000,180.0,175.800003,58.600001,48,56.0,0,66.300003,69.400002,66.400002
20170103204500,180.0,178.199997,59.399999,48,56.0,0,66.199997,69.400002,66.400002
20170103210000,180.0,186.0,62.0,48,56.0,0,66.199997,69.400002,66.400002
20170103211500,180.0,183.600006,61.200002,48,56.0,0,66.099998,69.400002,66.400002
20170103213000,180.0,183.600006,61.200002,48,56.0,100,66.099998,69.400002,66.400002
20170103214500,180.0,187.800003,62.600001,48,56.0,100,66.099998,69.400002,66.400002
20170103220000,180.0,184.800003,61.600001,48,56.0,100,66.0,69.400002,66.400002
20170103221500,180.0,187.800003,62.600001,48,56.0,100,66.0,69.400002,66.400002
20170103223000,180.0,184.800003,61.600001,48,56.0,100,66.0,69.400002,66.400002
20170103224500,180.0,184.800003,61.600001,48,56.799999,100,66.099998,69.400002,66.400002
20170103230000,180.0,184.800003,61.600001,48,56.799999,100,66.099998,69.400002,66.400002
20170103231500,180.0,184.800003,61.600001,48,56.799999,100,66.099998,69.400002,66.400002
20170103233000,180.0,187.199997,62.399999,48,56.799999,100,66.0,69.400002,66.400002
20170103234500,180.0,187.199997,62.399999,48,57.5,100,66.0,69.400002,66.400002
20170104000000,180.0,187.199997,62.399999,48,57.5,100,66.099998,69.400002,66.400002
20170104001500,180.0,183.600006,61.200002,48,57.5,100,66.099998,69.400002,66.400002
20170104003000,180.0,183.600006,61.200002,48,62.799999,100,66.199997,69.400002,66.400002
20170104004500,180.0,183.600006,61.200002,48,65.800003,100,66.599998,69.400002,66.400002
20170104010000,180.0,183.600006,61.200002,48,56.0,0,66.599998,69.400002,66.400002
20170104011500,180.0,181.199997,60.399999,48,56.0,0,66.300003,69.400002,66.400002
20170104013000,180.0,181.199997,60.399999,48,56.0,0,66.199997,69.400002,66.400002
20170104014500,180.0,181.199997,60.399999,48,56.0,100,66.099998,69.400002,66.400002
20170104020000,180.0,181.199997,60.399999,48,56.0,100,66.0,69.400002,66.400002
20170104021500,180.0,184.199997,61.399999,48,56.0,100,66.0,69.400002,66.400002
20170104023000,180.0,180.600006,60.200002,48,56.0,100,65.900002,69.400002,66.400002
20170104024500,180.0,180.600006,60.200002,48,56.700001,100,65.900002,69.400002,66.400002
20170104030000,180.0,183.0,61.0,48,57.799999,100,65.800003,69.400002,66.400002
