PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170110130000,180.0,187.199997,62.399999,49,95.900002,100,72.199997,80.0,78.0
20170110131500,180.0,189.600006,63.200002,49,86.400002,100,72.199997,80.0,78.0
20170110133000,180.0,187.199997,62.399999,49,80.599998,100,72.400002,80.0,78.0
20170110134500,180.0,183.600006,61.200002,47,80.599998,100,72.400002,80.0,78.0
20170110140000,180.0,183.600006,61.200002,47,97.199997,100,72.599998,80.0,78.0
20170110141500,180.0,183.600006,61.200002,47,80.900002,100,72.599998,80.0,78.0
20170110143000,180.0,186.600006,62.200002,47,80.900002,100,72.599998,80.0,78.0
20170110144500,180.0,183.600006,61.200002,47,89.400002,100,72.5,80.0,78.0
20170110150000,180.0,183.600006,61.200002,47,81.099998,100,73.099998,80.0,78.0
20170110151500,180.0,183.600006,61.200002,47,89.800003,100,73.599998,80.0,78.0
20170110153000,180.0,183.600006,61.200002,47,86.300003,100,72.900002,80.0,78.0
20170110154500,180.0,178.800003,59.600001,47,80.699997,100,72.800003,80.0,78.0
20170110160000,180.0,178.800003,59.600001,47,90.400002,100,72.699997,80.0,78.0
20170110161500,180.0,175.800003,58.600001,47,84.5,100,72.5,80.0,78.0
20170110163000,180.0,175.800003,58.600001,47,80.699997,100,72.599998,80.0,78.0
20170110164500,180.0,175.800003,58.600001,47,97.400002,100,72.400002,80.0,78.0
20170110170000,180.0,175.800003,58.600001,47,81.800003,100,73.199997,80.0,78.0
20170110171500,180.0,174.0,58.0,47,81.800003,100,73.099998,80.0,78.0
20170110173000,180.0,175.800003,58.600001,47,98.400002,100,72.800003,80.0,78.0
20170110174500,180.0,175.800003,58.600001,47,81.599998,100,72.800003,80.0,78.0
20170110180000,180.0,175.800003,58.600001,47,84.900002,100,73.099998,80.0,78.0
20170110181500,180.0,175.800003,58.600001,47,90.699997,100,73.099998,80.0,78.0
20170110183000,180.0,175.800003,58.600001,47,80.199997,100,73.300003,80.0,78.0
20170110184500,180.0,175.800003,58.600001,47,80.199997,100,73.5,80.0,78.0
20170110190000,180.0,175.800003,58.600001,47,98.0,100,73.599998,80.0,78.0
20170110191500,180.0,175.800003,58.600001,47,81.099998,100,73.800003,80.0,78.0
20170110193000,180.0,175.800003,58.600001,47,88.0,100,74.199997,80.0,78.0
20170110194500,180.0,175.800003,58.600001,47,88.0,100,73.599998,80.0,78.0
20170110200000,180.0,175.800003,58.600001,47,80.699997,100,73.400002,80.0,78.0
20170110201500,180.0,175.800003,58.600001,47,92.5,100,73.300003,80.0,78.0
20170110203000,180.0,175.800003,58.600001,47,81.699997,100,73.199997,80.0,78.0
20170110204500,180.0,172.800003,57.600001,47,85.300003,100,73.099998,80.0,78.0
20170110210000,180.0,181.199997,60.399999,47,91.300003,100,72.900002,80.0,78.0
20170110211500,180.0,181.199997,60.399999,47,80.199997,100,73.0,80.0,78.0
20170110213000,180.0,178.800003,59.600001,47,97.800003,100,73.0,80.0,78.0
20170110214500,180.0,178.800003,59.600001,47,80.699997,100,73.099998,80.0,78.0
20170110220000,180.0,178.800003,59.600001,47,89.300003,100,73.099998,80.0,78.0
20170110221500,180.0,178.800003,59.600001,47,83.199997,100,73.099998,80.0,78.0
20170110223000,180.0,180.600006,60.200002,47,81.800003,100,73.300003,80.0,78.0
20170110224500,180.0,177.0,59.0,47,95.599998,100,73.300003,80.0,78.0
20170110230000,180.0,180.600006,60.200002,47,80.199997,100,73.300003,80.0,78.0
20170110231500,180.0,180.600006,60.200002,47,96.0,100,73.300003,80.0,78.0
20170110233000,180.0,177.600006,59.200002,47,80.800003,100,73.300003,80.0,78.0
20170110234500,180.0,177.600006,59.200002,47,86.599998,100,73.400002,80.0,78.0
20170111000000,180.0,175.800003,58.600001,47,88.0,100,73.5,80.0,78.0
20170111001500,180.0,180.0,60.0,47,80.599998,100,74.0,80.0,78.0
20170111003000,180.0,177.600006,59.200002,47,97.800003,100,73.599998,80.0,78.0
20170111004500,180.0,177.600006,59.200002,47,80.699997,100,73.599998,80.0,78.0
20170111010000,180.0,177.600006,59.200002,47,90.300003,100,73.5,80.0,78.0
20170111011500,180.0,177.600006,59.200002,47,81.699997,100,73.5,80.0,78.0
20170111013000,180.0,177.600006,59.200002,47,81.699997,100,73.5,80.0,78.0
20170111014500,180.0,177.600006,59.200002,47,95.800003,100,73.400002,80.0,78.0
20170111020000,180.0,180.0,60.0,47,82.099998,100,73.400002,80.0,78.0
20170111021500,180.0,180.0,60.0,47,82.099998,100,73.400002,80.0,78.0
20170111023000,180.0,178.199997,59.399999,47,94.800003,100,73.400002,80.0,78.0
20170111024500,180.0,178.199997,59.399999,47,80.199997,100,73.400002,80.0,78.0
20170111030000,180.0,178.199997,59.399999,47,98.400002,100,73.400002,80.0,78.0
20170111031500,180.0,176.399994,58.799998,47,80.699997,100,73.400002,80.0,78.0
20170111033000,180.0,176.399994,58.799998,47,89.199997,100,73.400002,80.0,78.0
20170111034500,180.0,176.399994,58.799998,47,85.099998,100,73.5,80.0,78.0
20170111040000,180.0,176.399994,58.799998,47,81.099998,100,73.400002,80.0,78.0
20170111041500,180.0,176.399994,58.799998,47,98.5,100,73.400002,80.0,78.0
20170111044500,180.0,178.800003,59.600001,40,80.599998,100,73.400002,80.0,78.0
20170111050000,180.0,177.0,59.0,49,98.800003,100,73.400002,80.0,78.0
20170111051500,180.0,191.399994,63.799998,51,84.699997,100,73.400002,80.0,78.0
20170111053000,180.0,191.399994,63.799998,49,84.699997,100,73.5,80.0,78.0
20170111054500,180.0,183.600006,61.200002,49,87.900002,100,73.5,80.0,78.0
20170111060000,180.0,183.600006,61.200002,49,92.699997,100,73.599998,80.0,78.0
20170111061500,180.0,183.600006,61.200002,49,79.699997,100,73.5,80.0,78.0
20170111063000,180.0,183.600006,61.200002,49,95.300003,100,73.400002,80.0,78.0
20170111064500,180.0,186.0,62.0,49,79.699997,100,73.400002,80.0,78.0
20170111070000,180.0,186.0,62.0,49,94.5,100,73.400002,80.0,78.0
20170111071500,180.0,186.0,62.0,49,81.099998,100,73.400002,80.0,78.0
20170111073000,180.0,183.0,61.0,49,97.199997,100,73.599998,80.0,78.0
20170111074500,180.0,183.0,61.0,49,80.699997,100,73.900002,80.0,78.0
20170111080000,180.0,183.0,61.0,49,91.0,100,73.599998,80.0,78.0
20170111081500,180.0,183.0,61.0,49,85.0,100,73.599998,80.0,78.0
20170111083000,180.0,183.0,61.0,49,82.699997,100,73.699997,80.0,78.0
20170111084500,180.0,183.0,61.0,49,91.400002,100,73.599998,80.0,78.0
20170111090000,180.0,183.0,61.0,49,81.0,100,73.699997,80.0,78.0
20170111091500,180.0,186.0,62.0,49,85.300003,100,74.800003,80.0,78.0
20170111093000,180.0,186.0,62.0,49,95.0,100,74.0,80.0,78.0
20170111094500,180.0,186.0,62.0,49,81.300003,100,74.199997,80.0,78.0
20170111100000,180.0,186.0,62.0,48,95.900002,100,74.800003,80.0,78.0
20170111101500,180.0,186.0,62.0,48,80.199997,100,74.599998,80.0,78.0
20170111103000,180.0,183.600006,61.200002,48,90.0,100,74.199997,80.0,78.0
20170111104500,180.0,183.600006,61.200002,48,84.199997,100,74.5,80.0,78.0
20170111110000,180.0,183.600006,61.200002,48,81.099998,100,74.300003,80.0,78.0
20170111111500,180.0,183.600006,61.200002,48,96.0,100,74.199997,80.0,78.0
20170111113000,180.0,186.0,62.0,48,80.699997,100,74.199997,80.0,78.0
20170111114500,180.0,186.0,62.0,48,84.400002,100,74.199997,80.0,78.0
20170111120000,180.0,181.199997,60.399999,48,93.599998,100,74.199997,80.0,78.0
20170111121500,180.0,181.199997,60.399999,48,93.599998,100,74.5,80.0,78.0
20170111123000,180.0,181.199997,60.399999,48,85.900002,100,74.199997,80.0,78.0
20170111124500,180.0,181.199997,60.399999,48,82.099998,100,74.099998,80.0,78.0
20170111130000,180.0,175.199997,58.399999,48,89.300003,100,74.099998,80.0,78.0
20170111131500,180.0,177.600006,59.200002,48,87.400002,100,74.099998,80.0,78.0
20170111133000,180.0,172.800003,57.600001,48,85.599998,100,74.099998,80.0,78.0
20170111134500,180.0,175.199997,58.399999,48,84.300003,100,74.099998,80.0,78.0
20170111140000,180.0,177.600006,59.200002,48,87.699997,100,74.300003,80.0,78.0
20170111141500,180.0,177.600006,59.200002,48,87.699997,100,74.099998,80.0,78.0
20170111143000,180.0,179.399994,59.799998,48,81.699997,100,74.0,80.0,78.0
20170111144500,180.0,183.600006,61.200002,48,94.0,100,73.900002,80.0,78.0
20170111150000,180.0,186.0,62.0,48,80.699997,100,74.099998,80.0,78.0
20170111151500,180.0,186.0,62.0,48,83.400002,100,74.0,80.0,78.0
20170111153000,180.0,186.0,62.0,48,89.400002,100,73.900002,80.0,78.0
20170111154500,180.0,186.0,62.0,48,80.699997,100,74.199997,80.0,78.0
20170111160000,180.0,186.0,62.0,48,85.800003,100,74.300003,80.0,78.0
20170111161500,180.0,186.0,62.0,48,89.199997,100,74.699997,80.0,78.0
20170111163000,180.0,186.0,62.0,48,81.099998,100,74.300003,80.0,78.0
20170111164500,180.0,186.0,62.0,48,93.400002,100,74.099998,80.0,78.0
20170111170000,180.0,186.0,62.0,48,79.300003,100,74.199997,80.0,78.0
20170111171500,180.0,183.0,61.0,48,90.300003,100,73.900002,80.0,78.0
20170111173000,180.0,183.0,61.0,48,80.199997,100,73.800003,80.0,78.0
20170111174500,180.0,183.0,61.0,48,93.199997,100,73.800003,80.0,78.0
20170111180000,180.0,183.0,61.0,48,81.5,100,73.900002,80.0,78.0
20170111181500,180.0,183.0,61.0,48,88.099998,100,74.599998,80.0,78.0
20170111183000,180.0,183.0,61.0,48,84.900002,100,74.300003,80.0,78.0
20170111184500,180.0,180.600006,60.200002,48,84.900002,100,74.099998,80.0,78.0
20170111190000,180.0,180.600006,60.200002,48,88.0,100,74.0,80.0,78.0
20170111191500,180.0,177.0,59.0,48,81.599998,100,74.0,80.0,78.0
20170111193000,180.0,177.0,59.0,48,96.900002,100,74.0,80.0,78.0
20170111194500,180.0,173.399994,57.799998,48,81.599998,100,74.199997,80.0,78.0
20170111200000,180.0,175.800003,58.600001,48,94.900002,100,74.0,80.0,78.0
20170111201500,180.0,175.800003,58.600001,48,81.599998,100,74.099998,80.0,78.0
20170111203000,180.0,178.199997,59.399999,48,94.599998,100,74.0,80.0,78.0
20170111204500,180.0,176.399994,58.799998,48,81.099998,100,73.699997,80.0,78.0
20170111210000,180.0,180.0,60.0,48,96.0,100,73.599998,80.0,78.0
20170111211500,180.0,183.600006,61.200002,48,80.699997,100,73.900002,80.0,78.0
20170111213000,180.0,183.600006,61.200002,48,94.099998,100,73.699997,80.0,78.0
20170111214500,180.0,186.600006,62.200002,48,81.0,100,73.5,80.0,78.0
20170111220000,180.0,186.600006,62.200002,48,88.900002,100,73.400002,80.0,78.0
20170111221500,180.0,186.600006,62.200002,48,84.300003,100,73.300003,80.0,78.0
20170111223000,180.0,186.600006,62.200002,48,85.599998,100,73.300003,80.0,78.0
20170111224500,180.0,183.600006,61.200002,48,83.0,100,73.400002,80.0,78.0
20170111230000,180.0,183.600006,61.200002,48,86.300003,100,73.400002,80.0,78.0
20170111231500,180.0,183.600006,61.200002,48,84.099998,100,73.199997,80.0,78.0
20170111233000,180.0,187.199997,62.399999,48,84.099998,100,73.5,80.0,78.0
20170111234500,180.0,181.800003,60.600001,48,87.800003,100,73.199997,80.0,78.0
20170112000000,180.0,181.800003,60.600001,48,81.099998,100,73.099998,80.0,78.0
20170112001500,180.0,186.600006,62.200002,48,93.900002,100,73.099998,80.0,78.0
20170112003000,180.0,184.199997,61.399999,48,79.699997,100,73.0,80.0,78.0
20170112004500,180.0,184.199997,61.399999,48,96.800003,100,73.300003,80.0,78.0
20170112010000,180.0,181.800003,60.600001,48,79.900002,100,73.099998,80.0,78.0
20170112011500,180.0,177.600006,59.200002,48,96.5,100,73.099998,80.0,78.0
20170112013000,180.0,180.0,60.0,48,80.199997,100,72.900002,80.0,78.0
20170112014500,180.0,180.0,60.0,48,96.099998,100,72.900002,80.0,78.0
20170112020000,180.0,180.0,60.0,48,80.199997,100,72.800003,80.0,78.0
20170112021500,180.0,182.399994,60.799998,48,90.400002,100,72.800003,80.0,78.0
20170112023000,180.0,182.399994,60.799998,48,81.900002,100,72.800003,80.0,78.0
20170112024500,180.0,184.800003,61.600001,48,88.699997,100,72.800003,80.0,78.0
20170112030000,180.0,184.800003,61.600001,48,84.900002,100,72.800003,80.0,78.0
20170112031500,180.0,184.800003,61.600001,48,83.199997,100,73.099998,80.0,78.0
20170112033000,180.0,184.800003,61.600001,48,83.199997,100,72.900002,80.0,78.0
20170112034500,180.0,184.800003,61.600001,48,84.099998,100,72.900002,80.0,78.0
20170112040000,180.0,181.800003,60.600001,48,84.099998,100,72.900002,80.0,78.0
20170112041500,180.0,186.0,62.0,48,85.099998,100,72.900002,80.0,78.0
20170112043000,180.0,186.0,62.0,48,88.5,100,73.0,80.0,78.0
20170112044500,180.0,186.0,62.0,48,89.599998,100,73.099998,80.0,78.0
20170112050000,180.0,183.600006,61.200002,48,79.699997,100,73.099998,80.0,78.0
20170112051500,180.0,183.600006,61.200002,48,97.199997,100,73.0,80.0,78.0
20170112053000,180.0,183.600006,61.200002,48,80.199997,100,73.300003,80.0,78.0
20170112054500,180.0,183.600006,61.200002,48,80.199997,100,73.5,80.0,78.0
20170112060000,180.0,183.600006,61.200002,48,81.099998,100,73.5,80.0,78.0
20170112061500,180.0,179.399994,59.799998,48,91.400002,100,73.300003,80.0,78.0
20170112063000,180.0,175.199997,58.399999,48,81.800003,100,73.099998,80.0,78.0
20170112064500,180.0,177.600006,59.200002,48,85.900002,100,73.099998,80.0,78.0
20170112070000,180.0,177.600006,59.200002,48,89.699997,100,72.900002,80.0,78.0
20170112071500,180.0,177.600006,59.200002,48,80.199997,100,72.800003,80.0,78.0
20170112073000,180.0,177.600006,59.200002,48,95.5,100,72.699997,80.0,78.0
20170112074500,180.0,177.600006,59.200002,48,81.599998,100,72.800003,80.0,78.0
20170112080000,180.0,177.600006,59.200002,48,83.0,100,72.699997,80.0,78.0
20170112081500,180.0,177.600006,59.200002,48,96.5,100,72.699997,80.0,78.0
20170112083000,180.0,177.600006,59.200002,48,85.099998,100,72.900002,80.0,78.0
20170112084500,180.0,179.399994,59.799998,48,81.599998,100,72.900002,80.0,78.0
20170112090000,180.0,179.399994,59.799998,48,85.199997,100,73.099998,80.0,78.0
20170112091500,180.0,179.399994,59.799998,48,82.099998,100,73.099998,80.0,78.0
20170112093000,180.0,179.399994,59.799998,48,81.099998,100,73.099998,80.0,78.0
20170112094500,180.0,179.399994,59.799998,48,83.0,100,73.099998,80.0,78.0
20170112100000,180.0,181.800003,60.600001,48,86.300003,100,73.300003,80.0,78.0
20170112101500,180.0,181.800003,60.600001,48,80.699997,100,73.199997,80.0,78.0
20170112103000,180.0,186.0,62.0,48,86.800003,100,73.199997,80.0,78.0
20170112104500,180.0,186.0,62.0,47,89.800003,100,73.300003,80.0,78.0
20170112110000,180.0,186.0,62.0,47,90.800003,100,73.599998,80.0,78.0
20170112111500,180.0,186.0,62.0,47,82.900002,100,73.900002,80.0,78.0
20170112113000,180.0,183.0,61.0,47,84.0,100,74.099998,80.0,78.0
20170112114500,180.0,183.0,61.0,47,86.900002,100,74.099998,80.0,78.0
20170112120000,180.0,175.199997,58.399999,47,81.599998,100,74.300003,80.0,78.0
20170112121500,180.0,172.800003,57.600001,47,84.699997,100,74.199997,80.0,78.0
20170112123000,180.0,172.800003,57.600001,47,87.300003,100,74.699997,80.0,78.0
20170112124500,180.0,186.0,62.0,47,87.300003,100,74.0,80.0,78.0
20170112130000,180.0,186.0,62.0,47,80.699997,100,73.699997,80.0,78.0
20170112131500,180.0,180.0,60.0,47,80.699997,100,73.599998,80.0,78.0
20170112133000,180.0,181.800003,60.600001,47,86.300003,100,73.400002,80.0,78.0
20170112134500,180.0,181.800003,60.600001,47,80.699997,100,73.699997,80.0,78.0
20170112140000,180.0,184.800003,61.600001,47,90.400002,100,73.699997,80.0,78.0
20170112141500,180.0,182.399994,60.799998,47,88.400002,100,73.699997,80.0,78.0
20170112143000,180.0,182.399994,60.799998,47,80.5,100,73.5,80.0,78.0
20170112144500,180.0,182.399994,60.799998,47,79.199997,100,73.400002,80.0,78.0
20170112150000,180.0,182.399994,60.799998,47,93.099998,100,73.300003,80.0,78.0
20170112151500,180.0,182.399994,60.799998,47,93.099998,100,73.199997,80.0,78.0
20170112153000,180.0,185.399994,61.799998,47,80.699997,100,73.599998,80.0,78.0
20170112154500,180.0,185.399994,61.799998,47,96.300003,100,73.800003,80.0,78.0
20170112160000,180.0,185.399994,61.799998,47,94.099998,100,73.400002,80.0,78.0
20170112161500,180.0,185.399994,61.799998,47,80.699997,100,73.400002,80.0,78.0
20170112163000,180.0,185.399994,61.799998,47,88.0,100,73.400002,80.0,78.0
20170112164500,180.0,180.0,60.0,47,94.800003,100,73.400002,80.0,78.0
20170112170000,180.0,181.800003,60.600001,47,80.199997,100,73.400002,80.0,78.0
20170112171500,180.0,181.800003,60.600001,47,87.400002,100,73.400002,80.0,78.0
20170112173000,180.0,181.800003,60.600001,47,87.400002,100,73.699997,80.0,78.0
20170112174500,180.0,181.800003,60.600001,47,80.699997,100,73.599998,80.0,78.0
20170112180000,180.0,181.800003,60.600001,47,79.699997,100,73.5,80.0,78.0
20170112181500,180.0,178.199997,59.399999,47,83.800003,100,73.400002,80.0,78.0
20170112183000,180.0,180.600006,60.200002,47,83.800003,100,73.400002,80.0,78.0
20170112184500,180.0,180.600006,60.200002,47,91.900002,100,73.400002,80.0,78.0
20170112190000,180.0,180.600006,60.200002,47,80.199997,100,73.300003,80.0,78.0
20170112191500,180.0,180.600006,60.200002,47,88.599998,100,73.199997,80.0,78.0
20170112193000,180.0,176.399994,58.799998,47,83.900002,100,73.199997,80.0,78.0
20170112194500,180.0,176.399994,58.799998,47,81.099998,100,73.199997,80.0,78.0
20170112200000,180.0,172.199997,57.399999,47,98.400002,100,73.400002,80.0,78.0
20170112201500,180.0,172.199997,57.399999,47,81.599998,100,73.300003,80.0,78.0
20170112203000,180.0,174.0,58.0,47,87.400002,100,73.199997,80.0,78.0
20170112204500,180.0,174.0,58.0,47,88.300003,100,73.099998,80.0,78.0
20170112210000,180.0,174.0,58.0,47,80.699997,100,73.099998,80.0,78.0
20170112211500,180.0,174.0,58.0,47,93.199997,100,73.099998,80.0,78.0
20170112213000,180.0,174.0,58.0,47,82.699997,100,73.5,80.0,78.0
20170112214500,180.0,174.0,58.0,47,80.699997,100,74.300003,80.0,78.0
20170112220000,180.0,174.0,58.0,47,97.5,100,73.699997,80.0,78.0
20170112221500,180.0,174.0,58.0,47,80.699997,100,73.400002,80.0,78.0
20170112223000,180.0,182.399994,60.799998,47,85.900002,100,73.300003,80.0,78.0
20170112224500,180.0,182.399994,60.799998,47,84.800003,100,73.199997,80.0,78.0
20170112230000,180.0,182.399994,60.799998,47,83.5,100,73.099998,80.0,78.0
20170112231500,180.0,182.399994,60.799998,47,89.099998,100,73.5,80.0,78.0
20170112233000,180.0,182.399994,60.799998,47,79.199997,100,73.199997,80.0,78.0
20170112234500,180.0,178.800003,59.600001,47,97.800003,100,73.099998,80.0,78.0
20170113000000,180.0,176.399994,58.799998,47,80.199997,100,72.900002,80.0,78.0
20170113001500,180.0,176.399994,58.799998,47,89.199997,100,72.800003,80.0,78.0
20170113003000,180.0,174.600006,58.200002,47,82.199997,100,72.800003,80.0,78.0
20170113004500,180.0,180.0,60.0,47,80.5,100,72.699997,80.0,78.0
20170113010000,180.0,183.0,61.0,47,93.099998,100,72.699997,80.0,78.0
20170113011500,180.0,180.0,60.0,47,79.699997,100,72.699997,80.0,78.0
20170113013000,180.0,181.800003,60.600001,47,94.199997,100,72.900002,80.0,78.0
20170113014500,180.0,181.800003,60.600001,47,81.099998,100,72.800003,80.0,78.0
20170113020000,180.0,181.800003,60.600001,47,84.199997,100,72.699997,80.0,78.0
20170113021500,180.0,181.800003,60.600001,47,92.5,100,72.699997,80.0,78.0
20170113023000,180.0,181.800003,60.600001,47,80.699997,100,72.800003,80.0,78.0
20170113024500,180.0,181.800003,60.600001,47,94.199997,100,72.699997,80.0,78.0
20170113030000,180.0,181.800003,60.600001,47,81.599998,100,72.800003,80.0,78.0
20170113031500,180.0,181.800003,60.600001,47,83.099998,100,72.800003,80.0,78.0
20170113033000,180.0,178.800003,59.600001,47,85.900002,100,72.699997,80.0,78.0
20170113034500,180.0,174.600006,58.200002,47,81.300003,100,72.699997,80.0,78.0
20170113040000,180.0,174.600006,58.200002,47,97.199997,100,72.900002,80.0,78.0
20170113041500,180.0,172.199997,57.399999,47,81.099998,100,72.800003,80.0,78.0
20170113043000,180.0,172.199997,57.399999,47,87.699997,100,72.699997,80.0,78.0
20170113044500,180.0,172.199997,57.399999,47,87.699997,100,72.699997,80.0,78.0
20170113050000,180.0,172.199997,57.399999,47,87.699997,100,72.699997,80.0,78.0
20170113051500,180.0,169.800003,56.600001,47,85.400002,100,72.599998,80.0,78.0
20170113053000,180.0,172.199997,57.399999,48,81.300003,100,72.599998,80.0,78.0
20170113054500,180.0,172.199997,57.399999,48,95.5,100,72.599998,80.0,78.0
20170113060000,180.0,175.199997,58.399999,48,80.699997,100,73.0,80.0,78.0
20170113061500,180.0,173.399994,57.799998,48,91.0,100,73.099998,80.0,78.0
20170113063000,180.0,173.399994,57.799998,48,85.099998,100,72.900002,80.0,78.0
20170113064500,180.0,173.399994,57.799998,48,83.0,100,72.800003,80.0,78.0
20170113070000,180.0,175.800003,58.600001,48,96.0,100,72.800003,80.0,78.0
20170113071500,180.0,177.600006,59.200002,48,80.699997,100,72.699997,80.0,78.0
20170113073000,180.0,182.399994,60.799998,48,89.800003,100,72.900002,80.0,78.0
20170113074500,180.0,182.399994,60.799998,48,85.099998,100,72.800003,80.0,78.0
20170113080000,180.0,182.399994,60.799998,48,80.199997,100,72.699997,80.0,78.0
20170113081500,180.0,182.399994,60.799998,48,97.800003,100,72.699997,80.0,78.0
20170113083000,180.0,182.399994,60.799998,48,81.099998,100,72.800003,80.0,78.0
20170113084500,180.0,182.399994,60.799998,48,90.400002,100,72.699997,80.0,78.0
20170113090000,180.0,179.399994,59.799998,48,81.099998,100,72.699997,80.0,78.0
20170113091500,180.0,176.399994,58.799998,48,83.400002,100,72.900002,80.0,78.0
20170113093000,180.0,176.399994,58.799998,48,82.099998,100,72.900002,80.0,78.0
20170113094500,180.0,174.600006,58.200002,48,94.199997,100,73.0,80.0,78.0
20170113100000,180.0,174.600006,58.200002,48,82.099998,100,73.0,80.0,78.0
20170113101500,180.0,171.600006,57.200002,48,93.099998,100,72.900002,80.0,78.0
20170113103000,180.0,171.600006,57.200002,48,82.599998,100,73.0,80.0,78.0
20170113104500,180.0,171.600006,57.200002,48,96.900002,100,73.099998,80.0,78.0
20170113110000,180.0,174.0,58.0,48,81.800003,100,73.300003,80.0,78.0
20170113111500,180.0,174.0,58.0,48,96.5,100,73.300003,80.0,78.0
20170113113000,180.0,176.399994,58.799998,48,82.099998,100,73.199997,80.0,78.0
20170113114500,180.0,176.399994,58.799998,48,93.0,100,73.099998,80.0,78.0
20170113120000,180.0,176.399994,58.799998,48,82.5,100,73.099998,80.0,78.0
20170113121500,180.0,176.399994,58.799998,48,90.099998,100,73.199997,80.0,78.0
20170113123000,180.0,176.399994,58.799998,48,81.599998,100,73.199997,80.0,78.0
20170113124500,180.0,178.199997,59.399999,48,85.699997,100,73.099998,80.0,78.0
20170113130000,180.0,178.199997,59.399999,48,85.699997,100,73.099998,80.0,78.0
20170113131500,180.0,187.199997,62.399999,48,88.400002,100,73.099998,80.0,78.0
20170113133000,180.0,187.199997,62.399999,48,90.400002,100,73.199997,80.0,78.0
20170113134500,180.0,182.399994,60.799998,48,81.099998,100,73.300003,80.0,78.0
20170113140000,180.0,185.399994,61.799998,48,83.900002,100,73.199997,80.0,78.0
20170113141500,180.0,185.399994,61.799998,48,89.099998,100,73.199997,80.0,78.0
20170113143000,180.0,185.399994,61.799998,48,81.599998,100,73.400002,80.0,78.0
20170113144500,180.0,185.399994,61.799998,48,95.900002,100,73.900002,80.0,78.0
20170113150000,180.0,185.399994,61.799998,48,81.599998,100,74.300003,80.0,78.0
20170113151500,180.0,185.399994,61.799998,48,93.5,100,74.5,80.0,78.0
20170113153000,180.0,185.399994,61.799998,48,80.699997,100,74.5,80.0,78.0
20170113154500,180.0,185.399994,61.799998,48,94.099998,100,74.300003,80.0,78.0
20170113160000,180.0,185.399994,61.799998,48,80.699997,100,74.099998,80.0,78.0
20170113161500,180.0,185.399994,61.799998,48,82.400002,100,73.900002,80.0,78.0
20170113163000,180.0,185.399994,61.799998,48,94.400002,100,74.099998,80.0,78.0
20170113164500,180.0,187.800003,62.600001,48,79.699997,100,73.900002,80.0,78.0
20170113170000,180.0,187.800003,62.600001,48,91.300003,100,73.800003,80.0,78.0
20170113171500,180.0,183.600006,61.200002,48,85.5,100,73.699997,80.0,78.0
20170113173000,180.0,183.600006,61.200002,48,85.5,100,73.599998,80.0,78.0
20170113174500,180.0,183.600006,61.200002,48,82.300003,100,73.5,80.0,78.0
20170113180000,180.0,183.600006,61.200002,48,85.099998,100,73.400002,80.0,78.0
20170113181500,180.0,187.800003,62.600001,48,83.099998,100,73.300003,80.0,78.0
20170113183000,180.0,187.800003,62.600001,48,88.599998,100,73.199997,80.0,78.0
20170113184500,180.0,187.800003,62.600001,48,78.699997,100,73.099998,80.0,78.0
20170113190000,180.0,187.800003,62.600001,48,80.699997,100,73.099998,80.0,78.0
20170113191500,180.0,183.600006,61.200002,48,94.0,100,72.900002,80.0,78.0
20170113193000,180.0,183.600006,61.200002,48,80.199997,100,72.900002,80.0,78.0
20170113194500,180.0,183.600006,61.200002,48,95.900002,100,72.900002,80.0,78.0
20170113200000,180.0,186.600006,62.200002,48,80.199997,100,72.800003,80.0,78.0
20170113201500,180.0,186.600006,62.200002,48,91.5,100,72.800003,80.0,78.0
20170113203000,180.0,186.600006,62.200002,48,79.300003,100,72.800003,80.0,78.0
20170113204500,180.0,186.600006,62.200002,48,86.800003,100,72.800003,80.0,78.0
20170113210000,180.0,186.600006,62.200002,48,83.900002,100,72.900002,80.0,78.0
20170113211500,180.0,186.600006,62.200002,48,91.699997,100,72.900002,80.0,78.0
20170113213000,180.0,190.800003,63.600001,48,80.199997,100,72.800003,80.0,78.0
20170113214500,180.0,186.0,62.0,48,95.300003,100,72.800003,80.0,78.0
20170113220000,180.0,186.0,62.0,48,79.400002,100,72.800003,80.0,78.0
20170113221500,180.0,189.0,63.0,48,88.199997,100,72.900002,80.0,78.0
20170113223000,180.0,189.0,63.0,48,79.599998,100,72.900002,80.0,78.0
20170113224500,180.0,189.0,63.0,48,95.5,100,72.900002,80.0,78.0
20170113230000,180.0,189.0,63.0,48,78.699997,100,73.0,80.0,78.0
20170113231500,180.0,189.0,63.0,48,87.900002,100,73.0,80.0,78.0
20170113233000,180.0,189.0,63.0,48,79.699997,100,73.099998,80.0,78.0
20170113234500,180.0,186.0,62.0,48,88.0,100,73.199997,80.0,78.0
20170114000000,180.0,186.0,62.0,48,80.699997,100,73.199997,80.0,78.0
20170114001500,180.0,186.0,62.0,48,87.400002,100,73.199997,80.0,78.0
20170114003000,180.0,186.0,62.0,48,81.800003,100,73.199997,80.0,78.0
20170114004500,180.0,186.0,62.0,48,79.300003,100,73.099998,80.0,78.0
20170114010000,180.0,189.0,63.0,48,95.599998,100,73.099998,80.0,78.0
20170114011500,180.0,186.600006,62.200002,48,80.099998,100,73.099998,80.0,78.0
20170114013000,180.0,186.600006,62.200002,48,80.099998,100,73.099998,80.0,78.0
20170114014500,180.0,186.600006,62.200002,48,82.5,100,73.099998,80.0,78.0
20170114020000,180.0,186.600006,62.200002,48,93.5,100,73.099998,80.0,78.0
20170114021500,180.0,186.600006,62.200002,48,89.800003,100,73.199997,80.0,78.0
20170114023000,180.0,183.600006,61.200002,48,85.099998,100,73.199997,80.0,78.0
20170114024500,180.0,183.600006,61.200002,48,85.099998,100,73.199997,80.0,78.0
20170114030000,180.0,183.600006,61.200002,48,85.099998,100,73.199997,80.0,78.0
20170114031500,180.0,183.600006,61.200002,48,78.800003,100,73.199997,80.0,78.0
20170114033000,180.0,183.600006,61.200002,48,83.699997,100,73.199997,80.0,78.0
20170114034500,180.0,183.600006,61.200002,48,88.5,100,73.300003,80.0,78.0
20170114040000,180.0,183.600006,61.200002,48,80.300003,100,73.300003,80.0,78.0
20170114041500,180.0,183.600006,61.200002,48,88.0,100,73.199997,80.0,78.0
20170114043000,180.0,183.600006,61.200002,48,81.099998,100,73.199997,80.0,78.0
20170114044500,180.0,183.600006,61.200002,48,85.599998,100,73.099998,80.0,78.0
20170114050000,180.0,183.600006,61.200002,48,80.199997,100,73.099998,80.0,78.0
20170114051500,180.0,183.600006,61.200002,48,87.800003,100,73.0,80.0,78.0
20170114053000,180.0,186.600006,62.200002,48,80.099998,100,73.0,80.0,78.0
20170114054500,180.0,184.199997,61.399999,48,91.900002,100,73.099998,80.0,78.0
20170114060000,180.0,184.199997,61.399999,48,80.199997,100,73.300003,80.0,78.0
20170114061500,180.0,184.199997,61.399999,48,89.300003,100,73.199997,80.0,78.0
20170114063000,180.0,187.199997,62.399999,48,79.699997,100,73.199997,80.0,78.0
20170114064500,180.0,187.199997,62.399999,48,90.400002,100,73.199997,80.0,78.0
20170114070000,180.0,184.800003,61.600001,48,79.199997,100,73.199997,80.0,78.0
20170114071500,180.0,184.800003,61.600001,48,92.800003,100,73.199997,80.0,78.0
20170114073000,180.0,184.800003,61.600001,48,81.699997,100,73.199997,80.0,78.0
20170114074500,180.0,184.800003,61.600001,48,91.5,100,73.199997,80.0,78.0
20170114080000,180.0,184.800003,61.600001,48,79.199997,100,73.199997,80.0,78.0
20170114081500,180.0,184.800003,61.600001,48,95.099998,100,73.300003,80.0,78.0
20170114083000,180.0,184.800003,61.600001,48,79.199997,100,73.699997,80.0,78.0
20170114084500,180.0,184.800003,61.600001,48,90.099998,100,73.599998,80.0,78.0
20170114090000,180.0,184.800003,61.600001,48,80.199997,100,73.599998,80.0,78.0
20170114091500,180.0,184.800003,61.600001,48,89.900002,100,73.599998,80.0,78.0
20170114093000,180.0,184.800003,61.600001,48,81.199997,100,73.699997,80.0,78.0
20170114094500,180.0,184.800003,61.600001,48,87.5,100,73.800003,80.0,78.0
20170114100000,180.0,184.800003,61.600001,48,90.5,100,74.599998,80.0,78.0
20170114101500,180.0,184.800003,61.600001,48,80.199997,100,74.099998,80.0,78.0
20170114103000,180.0,184.800003,61.600001,48,97.300003,100,74.0,80.0,78.0
20170114104500,180.0,184.800003,61.600001,48,80.199997,100,74.0,80.0,78.0
20170114110000,180.0,182.399994,60.799998,48,89.800003,100,74.0,80.0,78.0
20170114111500,180.0,182.399994,60.799998,48,81.699997,100,74.0,80.0,78.0
20170114113000,180.0,178.800003,59.600001,48,81.699997,100,74.099998,80.0,78.0
20170114114500,180.0,178.800003,59.600001,48,97.800003,100,74.199997,80.0,78.0
20170114120000,180.0,178.800003,59.600001,48,81.099998,100,74.099998,80.0,78.0
20170114121500,180.0,180.600006,60.200002,48,85.900002,100,74.099998,80.0,78.0
20170114123000,180.0,180.600006,60.200002,48,88.400002,100,74.199997,80.0,78.0
20170114124500,180.0,177.600006,59.200002,48,80.300003,100,74.400002,80.0,78.0
20170114130000,180.0,177.600006,59.200002,48,94.099998,100,74.199997,80.0,78.0
20170114131500,180.0,179.399994,59.799998,48,82.199997,100,74.199997,80.0,78.0
20170114133000,180.0,177.0,59.0,48,85.699997,100,74.300003,80.0,78.0
20170114134500,180.0,177.0,59.0,48,91.5,100,74.599998,80.0,78.0
20170114140000,180.0,174.0,58.0,48,81.599998,100,74.800003,80.0,78.0
20170114141500,180.0,174.0,58.0,48,86.0,100,74.800003,80.0,78.0
20170114143000,180.0,177.0,59.0,48,91.699997,100,75.099998,80.0,78.0
20170114144500,180.0,177.0,59.0,48,81.099998,100,75.0,80.0,78.0
20170114150000,180.0,177.0,59.0,48,86.400002,100,75.099998,80.0,78.0
20170114151500,180.0,177.0,59.0,48,90.599998,100,75.0,80.0,78.0
20170114153000,180.0,177.0,59.0,48,80.699997,100,74.900002,80.0,78.0
20170114154500,180.0,177.0,59.0,48,88.800003,100,74.599998,80.0,78.0
20170114160000,180.0,177.0,59.0,48,85.599998,100,74.599998,80.0,78.0
20170114161500,180.0,178.800003,59.600001,48,80.699997,100,74.5,80.0,78.0
20170114163000,180.0,178.800003,59.600001,48,93.599998,100,74.5,80.0,78.0
20170114164500,180.0,178.800003,59.600001,48,81.099998,100,74.5,80.0,78.0
20170114170000,180.0,178.800003,59.600001,48,86.699997,100,74.300003,80.0,78.0
20170114171500,180.0,178.800003,59.600001,48,89.400002,100,74.300003,80.0,78.0
20170114173000,180.0,178.800003,59.600001,48,80.699997,100,74.300003,80.0,78.0
20170114174500,180.0,178.800003,59.600001,48,80.699997,100,74.300003,80.0,78.0
20170114180000,180.0,181.199997,60.399999,48,97.800003,100,74.300003,80.0,78.0
20170114181500,180.0,183.600006,61.200002,48,81.099998,100,74.5,80.0,78.0
20170114183000,180.0,183.600006,61.200002,48,81.099998,100,74.5,80.0,78.0
20170114184500,180.0,183.600006,61.200002,48,97.0,100,74.5,80.0,78.0
20170114190000,180.0,186.600006,62.200002,48,79.699997,100,74.300003,80.0,78.0
20170114191500,180.0,186.600006,62.200002,48,89.599998,100,74.300003,80.0,78.0
20170114193000,180.0,186.600006,62.200002,48,81.099998,100,74.599998,80.0,78.0
20170114194500,180.0,186.600006,62.200002,48,86.099998,100,74.5,80.0,78.0
20170114200000,180.0,189.0,63.0,48,85.0,100,74.400002,80.0,78.0
20170114201500,180.0,183.600006,61.200002,48,83.5,100,74.5,80.0,78.0
20170114203000,180.0,183.600006,61.200002,48,95.599998,100,74.300003,80.0,78.0
20170114204500,180.0,183.600006,61.200002,48,80.199997,100,74.199997,80.0,78.0
20170114210000,180.0,183.600006,61.200002,48,83.599998,100,74.300003,80.0,78.0
20170114211500,180.0,177.0,59.0,48,82.599998,100,74.300003,80.0,78.0
20170114213000,180.0,177.0,59.0,48,90.300003,100,74.400002,80.0,78.0
20170114214500,180.0,177.0,59.0,48,80.699997,100,74.199997,80.0,78.0
20170114220000,180.0,177.0,59.0,48,95.300003,100,74.099998,80.0,78.0
20170114221500,180.0,177.0,59.0,48,80.699997,100,74.0,80.0,78.0
20170114223000,180.0,177.0,59.0,48,91.0,100,74.099998,80.0,78.0
20170114224500,180.0,177.0,59.0,48,81.599998,100,74.0,80.0,78.0
20170114230000,180.0,178.800003,59.600001,48,87.400002,100,73.900002,80.0,78.0
20170114231500,180.0,178.800003,59.600001,48,89.099998,100,73.800003,80.0,78.0
20170114233000,180.0,177.0,59.0,48,81.099998,100,73.800003,80.0,78.0
20170114234500,180.0,177.0,59.0,48,89.099998,100,73.800003,80.0,78.0
20170115000000,180.0,177.0,59.0,48,86.5,100,73.699997,80.0,78.0
20170115001500,180.0,179.399994,59.799998,48,80.599998,100,73.699997,80.0,78.0
20170115003000,180.0,179.399994,59.799998,48,92.5,100,73.699997,80.0,78.0
20170115004500,180.0,177.600006,59.200002,48,81.0,100,73.599998,80.0,78.0
20170115010000,180.0,175.800003,58.600001,48,93.699997,100,73.900002,80.0,78.0
20170115011500,180.0,178.800003,59.600001,48,81.699997,100,73.800003,80.0,78.0
20170115013000,180.0,178.800003,59.600001,48,86.900002,100,73.699997,80.0,78.0
20170115014500,180.0,181.199997,60.399999,48,83.5,100,73.699997,80.0,78.0
20170115020000,180.0,181.199997,60.399999,48,86.599998,100,73.699997,80.0,78.0
20170115021500,180.0,181.199997,60.399999,48,82.0,100,73.699997,80.0,78.0
20170115023000,180.0,181.199997,60.399999,48,92.300003,100,73.699997,80.0,78.0
20170115024500,180.0,181.199997,60.399999,48,80.699997,100,73.699997,80.0,78.0
20170115030000,180.0,181.199997,60.399999,48,97.699997,100,73.699997,80.0,78.0
20170115031500,180.0,181.199997,60.399999,48,80.199997,100,73.699997,80.0,78.0
20170115033000,180.0,181.199997,60.399999,48,90.300003,100,73.599998,80.0,78.0
20170115034500,180.0,181.199997,60.399999,48,81.599998,100,73.599998,80.0,78.0
20170115040000,180.0,181.199997,60.399999,48,88.0,100,73.599998,80.0,78.0
20170115041500,180.0,181.199997,60.399999,48,80.599998,100,73.699997,80.0,78.0
20170115043000,180.0,181.199997,60.399999,48,88.599998,100,74.0,80.0,78.0
20170115044500,180.0,181.199997,60.399999,48,81.099998,100,74.800003,80.0,78.0
20170115050000,180.0,181.199997,60.399999,48,88.0,100,74.099998,80.0,78.0
20170115051500,180.0,181.199997,60.399999,48,81.5,100,74.0,80.0,78.0
20170115053000,180.0,181.199997,60.399999,48,86.800003,100,73.900002,80.0,78.0
20170115054500,180.0,181.199997,60.399999,48,82.400002,100,73.900002,80.0,78.0
20170115060000,180.0,181.199997,60.399999,48,83.699997,100,73.900002,80.0,78.0
20170115061500,180.0,181.199997,60.399999,48,82.599998,100,73.800003,80.0,78.0
20170115063000,180.0,181.199997,60.399999,48,87.400002,100,73.800003,80.0,78.0
20170115064500,180.0,181.199997,60.399999,48,83.5,100,73.699997,80.0,78.0
20170115070000,180.0,186.0,62.0,49,86.199997,100,73.599998,80.0,78.0
20170115071500,180.0,188.399994,62.799998,49,81.699997,100,73.400002,80.0,78.0
20170115073000,180.0,188.399994,62.799998,49,85.0,100,73.699997,80.0,78.0
20170115074500,180.0,188.399994,62.799998,49,85.0,100,74.199997,80.0,78.0
20170115080000,180.0,183.600006,61.200002,49,79.699997,100,74.300003,80.0,78.0
20170115081500,180.0,187.199997,62.399999,49,97.199997,100,73.599998,80.0,78.0
20170115083000,180.0,187.199997,62.399999,49,79.699997,100,73.5,80.0,78.0
20170115084500,180.0,187.199997,62.399999,49,95.599998,100,73.099998,80.0,78.0
20170115090000,180.0,187.199997,62.399999,49,79.099998,100,72.900002,80.0,78.0
20170115091500,180.0,187.199997,62.399999,48,96.599998,100,72.800003,80.0,78.0
20170115093000,180.0,187.199997,62.399999,48,79.599998,100,72.800003,80.0,78.0
20170115094500,180.0,187.199997,62.399999,48,94.0,100,72.800003,80.0,78.0
20170115100000,180.0,184.800003,61.600001,48,81.099998,100,72.800003,80.0,78.0
20170115101500,180.0,184.800003,61.600001,48,97.099998,100,72.900002,80.0,78.0
20170115103000,180.0,187.199997,62.399999,48,80.199997,100,72.900002,80.0,78.0
20170115104500,180.0,187.199997,62.399999,48,88.800003,100,72.800003,80.0,78.0
20170115110000,180.0,172.800003,57.600001,48,81.5,100,73.099998,80.0,78.0
20170115111500,180.0,175.199997,58.399999,48,88.800003,100,73.300003,80.0,78.0
20170115113000,180.0,173.399994,57.799998,48,80.199997,100,73.5,80.0,78.0
20170115114500,180.0,173.399994,57.799998,48,98.0,100,74.300003,80.0,78.0
20170115120000,180.0,173.399994,57.799998,48,80.699997,100,73.699997,80.0,78.0
20170115121500,180.0,173.399994,57.799998,48,97.699997,100,73.699997,80.0,78.0
20170115123000,180.0,175.800003,58.600001,48,80.699997,100,73.599998,80.0,78.0
20170115124500,180.0,174.0,58.0,48,92.599998,100,73.599998,80.0,78.0
20170115130000,180.0,174.0,58.0,48,81.099998,100,73.900002,80.0,78.0
20170115131500,180.0,175.800003,58.600001,48,92.099998,100,73.699997,80.0,78.0
20170115133000,180.0,175.800003,58.600001,48,81.599998,100,73.599998,80.0,78.0
20170115134500,180.0,175.800003,58.600001,48,95.599998,100,73.599998,80.0,78.0
20170115140000,180.0,175.800003,58.600001,48,81.0,100,73.5,80.0,78.0
20170115141500,180.0,175.800003,58.600001,48,82.099998,100,73.5,80.0,78.0
20170115143000,180.0,172.800003,57.600001,48,95.300003,100,73.5,80.0,78.0
20170115144500,180.0,172.800003,57.600001,48,81.099998,100,73.599998,80.0,78.0
20170115150000,180.0,174.600006,58.200002,48,97.199997,100,74.0,80.0,78.0
20170115151500,180.0,188.399994,62.799998,49,81.099998,100,73.699997,80.0,78.0
20170115153000,180.0,184.199997,61.399999,49,87.599998,100,73.400002,80.0,78.0
20170115154500,180.0,184.199997,61.399999,49,81.599998,100,73.300003,80.0,78.0
20170115160000,180.0,184.199997,61.399999,49,91.0,100,73.199997,80.0,78.0
20170115161500,180.0,186.600006,62.200002,49,80.199997,100,73.199997,80.0,78.0
20170115163000,180.0,186.600006,62.200002,49,93.400002,100,73.300003,80.0,78.0
20170115164500,180.0,186.600006,62.200002,49,80.599998,100,73.199997,80.0,78.0
20170115170000,180.0,186.600006,62.200002,49,96.099998,100,73.099998,80.0,78.0
20170115171500,180.0,184.199997,61.399999,49,79.699997,100,72.900002,80.0,78.0
20170115173000,180.0,187.800003,62.600001,49,91.599998,100,72.800003,80.0,78.0
20170115174500,180.0,183.600006,61.200002,49,80.5,100,72.800003,80.0,78.0
20170115180000,180.0,183.600006,61.200002,49,84.900002,100,72.800003,80.0,78.0
20170115181500,180.0,183.600006,61.200002,49,84.900002,100,73.099998,80.0,78.0
20170115183000,180.0,183.600006,61.200002,49,83.199997,100,72.800003,80.0,78.0
20170115184500,180.0,189.0,63.0,49,83.199997,100,72.699997,80.0,78.0
20170115190000,180.0,189.0,63.0,49,83.199997,100,72.599998,80.0,78.0
20170115191500,180.0,189.0,63.0,49,87.900002,100,72.599998,80.0,78.0
20170115193000,180.0,189.0,63.0,49,80.199997,100,72.5,80.0,78.0
20170115194500,180.0,172.199997,57.399999,46,98.400002,100,72.900002,80.0,78.0
20170115200000,180.0,174.0,58.0,47,80.199997,100,72.900002,80.0,78.0
20170115201500,180.0,177.0,59.0,47,95.699997,100,72.900002,80.0,78.0
20170115203000,180.0,177.0,59.0,47,80.699997,100,72.900002,80.0,78.0
20170115204500,180.0,177.0,59.0,47,94.300003,100,72.900002,80.0,78.0
20170115210000,180.0,177.0,59.0,47,80.199997,100,72.900002,80.0,78.0
20170115211500,180.0,173.399994,57.799998,47,95.300003,100,72.900002,80.0,78.0
20170115213000,180.0,171.0,57.0,48,81.400002,100,73.199997,80.0,78.0
20170115214500,180.0,171.0,57.0,48,88.199997,100,73.099998,80.0,78.0
20170115220000,180.0,176.399994,58.799998,48,86.400002,100,73.099998,80.0,78.0
20170115221500,180.0,176.399994,58.799998,48,81.099998,100,73.099998,80.0,78.0
20170115223000,180.0,176.399994,58.799998,48,97.5,100,73.300003,80.0,78.0
20170115224500,180.0,176.399994,58.799998,48,80.0,100,73.199997,80.0,78.0
20170115230000,180.0,176.399994,58.799998,48,93.199997,100,73.199997,80.0,78.0
20170115231500,180.0,174.0,58.0,48,80.199997,100,73.199997,80.0,78.0
20170115233000,180.0,174.0,58.0,48,95.800003,100,73.199997,80.0,78.0
20170115234500,180.0,175.800003,58.600001,48,81.199997,100,73.300003,80.0,78.0
20170116000000,180.0,175.800003,58.600001,48,84.5,100,73.300003,80.0,78.0
20170116001500,180.0,177.600006,59.200002,48,94.900002,100,73.199997,80.0,78.0
20170116003000,180.0,175.800003,58.600001,48,80.199997,100,73.199997,80.0,78.0
20170116004500,180.0,175.800003,58.600001,48,92.699997,100,73.199997,80.0,78.0
20170116010000,180.0,175.800003,58.600001,48,81.099998,100,73.099998,80.0,78.0
20170116011500,180.0,178.800003,59.600001,48,90.699997,100,73.099998,80.0,78.0
20170116013000,180.0,178.800003,59.600001,48,80.199997,100,73.099998,80.0,78.0
20170116014500,180.0,182.399994,60.799998,48,90.0,100,73.099998,80.0,78.0
20170116020000,180.0,179.399994,59.799998,48,81.099998,100,73.099998,80.0,78.0
20170116021500,180.0,179.399994,59.799998,48,88.5,100,73.400002,80.0,78.0
20170116023000,180.0,179.399994,59.799998,48,83.900002,100,73.199997,80.0,78.0
20170116024500,180.0,179.399994,59.799998,48,83.900002,100,73.099998,80.0,78.0
20170116030000,180.0,179.399994,59.799998,48,83.900002,100,73.099998,80.0,78.0
20170116031500,180.0,179.399994,59.799998,48,92.0,100,73.099998,80.0,78.0
20170116033000,180.0,179.399994,59.799998,48,81.099998,100,73.199997,80.0,78.0
20170116034500,180.0,181.800003,60.600001,48,86.099998,100,73.099998,80.0,78.0
20170116040000,180.0,181.800003,60.600001,48,83.599998,100,73.099998,80.0,78.0
20170116041500,180.0,178.199997,59.399999,48,85.5,100,73.0,80.0,78.0
20170116043000,180.0,178.199997,59.399999,48,82.099998,100,73.0,80.0,78.0
20170116044500,180.0,178.199997,59.399999,48,85.5,100,73.099998,80.0,78.0
20170116050000,180.0,178.199997,59.399999,48,88.599998,100,74.300003,80.0,78.0
20170116051500,180.0,178.199997,59.399999,48,80.599998,100,73.699997,80.0,78.0
20170116053000,180.0,176.399994,58.799998,48,98.800003,100,73.400002,80.0,78.0
20170116054500,180.0,176.399994,58.799998,48,80.699997,100,73.400002,80.0,78.0
20170116060000,180.0,176.399994,58.799998,48,92.400002,100,73.599998,80.0,78.0
20170116061500,180.0,174.0,58.0,48,92.400002,100,73.300003,80.0,78.0
20170116063000,180.0,174.0,58.0,48,94.099998,100,73.300003,80.0,78.0
20170116064500,180.0,174.0,58.0,48,83.800003,100,73.5,80.0,78.0
20170116070000,180.0,174.0,58.0,48,80.300003,100,73.300003,80.0,78.0
20170116071500,180.0,174.0,58.0,48,97.699997,100,73.699997,80.0,78.0
20170116073000,180.0,174.0,58.0,48,81.599998,100,73.800003,80.0,78.0
20170116074500,180.0,174.0,58.0,48,81.599998,100,73.699997,80.0,78.0
20170116080000,180.0,174.0,58.0,48,96.099998,100,73.699997,80.0,78.0
20170116081500,180.0,174.0,58.0,48,82.099998,100,73.699997,80.0,78.0
20170116083000,180.0,174.0,58.0,48,82.099998,100,73.800003,80.0,78.0
20170116084500,180.0,174.0,58.0,48,90.5,100,73.900002,80.0,78.0
20170116090000,180.0,174.0,58.0,48,82.599998,100,74.0,80.0,78.0
20170116091500,180.0,174.0,58.0,48,84.900002,100,74.0,80.0,78.0
20170116093000,180.0,174.0,58.0,48,83.199997,100,74.0,80.0,78.0
20170116094500,180.0,188.399994,62.799998,49,83.199997,100,74.0,80.0,78.0
20170116100000,180.0,185.399994,61.799998,49,88.699997,100,74.199997,80.0,78.0
20170116101500,180.0,189.0,63.0,49,85.900002,100,73.900002,80.0,78.0
20170116103000,180.0,186.0,62.0,49,81.099998,100,73.800003,80.0,78.0
20170116104500,180.0,186.0,62.0,49,90.699997,100,73.800003,80.0,78.0
20170116110000,180.0,183.600006,61.200002,48,80.699997,100,73.800003,80.0,78.0
20170116111500,180.0,183.600006,61.200002,48,83.599998,100,73.800003,80.0,78.0
20170116113000,180.0,183.600006,61.200002,48,89.5,100,73.800003,80.0,78.0
20170116114500,180.0,183.600006,61.200002,48,81.099998,100,73.800003,80.0,78.0
20170116120000,180.0,183.600006,61.200002,48,94.699997,100,73.800003,80.0,78.0
20170116121500,180.0,183.600006,61.200002,48,80.699997,100,73.800003,80.0,78.0
20170116123000,180.0,183.600006,61.200002,48,87.300003,100,73.800003,80.0,78.0
20170116124500,180.0,183.600006,61.200002,48,83.199997,100,74.099998,80.0,78.0
20170116130000,180.0,183.600006,61.200002,48,79.699997,100,74.199997,80.0,78.0
20170116131500,180.0,180.600006,60.200002,48,90.099998,100,74.300003,80.0,78.0
20170116133000,180.0,180.600006,60.200002,48,80.699997,100,74.199997,80.0,78.0
20170116134500,180.0,180.600006,60.200002,48,88.400002,100,74.199997,80.0,78.0
20170116140000,180.0,183.0,61.0,48,89.400002,100,74.5,80.0,78.0
20170116141500,180.0,180.600006,60.200002,48,85.599998,100,74.699997,80.0,78.0
20170116143000,180.0,180.600006,60.200002,48,81.099998,100,74.699997,80.0,78.0
20170116144500,180.0,180.600006,60.200002,48,94.099998,100,74.900002,80.0,78.0
20170116150000,180.0,184.199997,61.399999,48,77.800003,100,74.599998,80.0,78.0
20170116151500,180.0,179.399994,59.799998,48,77.800003,100,74.5,80.0,78.0
20170116153000,180.0,179.399994,59.799998,48,92.300003,100,74.5,80.0,78.0
20170116154500,180.0,179.399994,59.799998,48,76.800003,100,74.199997,80.0,78.0
20170116160000,180.0,179.399994,59.799998,48,96.199997,100,74.400002,80.0,78.0
20170116161500,180.0,179.399994,59.799998,48,81.599998,100,74.199997,80.0,78.0
20170116163000,180.0,179.399994,59.799998,48,83.099998,100,74.300003,80.0,78.0
20170116164500,180.0,181.800003,60.600001,48,96.5,100,74.099998,80.0,78.0
20170116170000,180.0,178.199997,59.399999,48,82.599998,100,74.099998,80.0,78.0
20170116171500,180.0,180.600006,60.200002,48,81.099998,100,74.099998,80.0,78.0
20170116173000,180.0,180.600006,60.200002,48,96.599998,100,74.199997,80.0,78.0
20170116174500,180.0,178.199997,59.399999,48,81.099998,100,74.300003,80.0,78.0
20170116180000,180.0,178.199997,59.399999,48,81.099998,100,74.5,80.0,78.0
20170116181500,180.0,178.199997,59.399999,48,83.199997,100,74.300003,80.0,78.0
20170116183000,180.0,180.0,60.0,48,86.199997,100,74.199997,80.0,78.0
20170116184500,180.0,177.0,59.0,48,88.199997,100,74.300003,80.0,78.0
20170116190000,180.0,173.399994,57.799998,48,81.099998,100,74.199997,80.0,78.0
20170116191500,180.0,173.399994,57.799998,48,81.099998,100,74.199997,80.0,78.0
20170116193000,180.0,171.600006,57.200002,48,95.900002,100,74.199997,80.0,78.0
20170116194500,180.0,174.0,58.0,48,81.599998,100,74.300003,80.0,78.0
20170116200000,180.0,174.0,58.0,48,80.199997,100,74.099998,80.0,78.0
20170116201500,180.0,174.0,58.0,48,83.199997,100,74.099998,80.0,78.0
20170116203000,180.0,175.800003,58.600001,49,82.0,100,74.099998,80.0,78.0
20170116204500,180.0,190.199997,63.399999,49,96.599998,100,73.900002,80.0,78.0
20170116210000,180.0,183.600006,61.200002,49,81.599998,100,73.800003,80.0,78.0
20170116211500,180.0,187.199997,62.399999,49,80.699997,100,73.800003,80.0,78.0
20170116213000,180.0,187.199997,62.399999,49,90.300003,100,73.800003,80.0,78.0
20170116214500,180.0,184.199997,61.399999,48,90.300003,100,73.699997,80.0,78.0
20170116220000,180.0,186.600006,62.200002,48,88.199997,100,73.599998,80.0,78.0
20170116221500,180.0,186.600006,62.200002,48,80.199997,100,73.599998,80.0,78.0
20170116223000,180.0,183.600006,61.200002,48,86.800003,100,73.5,80.0,78.0
20170116224500,180.0,186.0,62.0,48,86.800003,100,73.5,80.0,78.0
20170116230000,180.0,183.600006,61.200002,48,80.199997,100,73.5,80.0,78.0
20170116231500,180.0,183.600006,61.200002,48,89.800003,100,73.5,80.0,78.0
20170116233000,180.0,183.600006,61.200002,48,83.800003,100,73.699997,80.0,78.0
20170116234500,180.0,183.600006,61.200002,48,80.699997,100,73.699997,80.0,78.0
20170117000000,180.0,183.600006,61.200002,48,88.0,100,73.699997,80.0,78.0
20170117001500,180.0,183.600006,61.200002,48,88.0,100,73.699997,80.0,78.0
20170117003000,180.0,181.199997,60.399999,48,80.199997,100,73.699997,80.0,78.0
20170117004500,180.0,181.199997,60.399999,48,89.199997,100,73.699997,80.0,78.0
20170117010000,180.0,183.600006,61.200002,48,87.599998,100,73.699997,80.0,78.0
20170117011500,180.0,183.600006,61.200002,48,80.199997,100,73.699997,80.0,78.0
20170117013000,180.0,183.600006,61.200002,48,90.400002,100,73.699997,80.0,78.0
20170117014500,180.0,178.800003,59.600001,48,85.400002,100,73.699997,80.0,78.0
20170117020000,180.0,178.800003,59.600001,48,80.199997,100,73.699997,80.0,78.0
20170117021500,180.0,178.800003,59.600001,48,97.800003,100,73.599998,80.0,78.0
20170117023000,180.0,178.800003,59.600001,48,80.699997,100,73.599998,80.0,78.0
20170117024500,180.0,178.800003,59.600001,48,88.699997,100,73.599998,80.0,78.0
20170117030000,180.0,177.0,59.0,48,85.0,100,73.599998,80.0,78.0
20170117031500,180.0,177.0,59.0,48,81.0,100,73.5,80.0,78.0
20170117033000,180.0,172.800003,57.600001,48,96.199997,100,73.5,80.0,78.0
20170117034500,180.0,172.800003,57.600001,48,83.0,100,73.5,80.0,78.0
20170117040000,180.0,172.800003,57.600001,48,88.400002,100,73.599998,80.0,78.0
20170117041500,180.0,174.600006,58.200002,48,87.5,100,73.5,80.0,78.0
20170117043000,180.0,172.800003,57.600001,48,81.599998,100,73.5,80.0,78.0
