PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170123040000,180.0,184.800003,61.600001,48,80.599998,100,71.0,75.0,72.0
20170123041500,180.0,184.800003,61.600001,48,75.900002,100,71.0,75.0,72.0
20170123043000,180.0,187.199997,62.399999,48,86.900002,100,71.0,75.0,72.0
20170123044500,180.0,187.199997,62.399999,48,86.900002,100,70.900002,75.0,72.0
20170123050000,180.0,187.199997,62.399999,48,86.900002,100,71.0,75.0,72.0
20170123051500,180.0,187.199997,62.399999,48,81.400002,100,71.0,75.0,72.0
20170123053000,180.0,187.199997,62.399999,48,81.400002,100,71.0,75.0,72.0
20170123054500,180.0,187.199997,62.399999,48,76.5,100,70.900002,75.0,72.0
20170123060000,180.0,187.199997,62.399999,48,86.400002,100,71.199997,75.0,72.0
20170123061500,180.0,187.199997,62.399999,48,86.400002,100,70.900002,75.0,72.0
20170123063000,180.0,187.199997,62.399999,48,80.300003,100,70.800003,75.0,72.0
20170123064500,180.0,187.199997,62.399999,48,76.699997,100,70.699997,75.0,72.0
20170123070000,180.0,187.199997,62.399999,48,76.699997,100,70.5,75.0,72.0
20170123071500,180.0,187.199997,62.399999,48,86.199997,100,71.0,80.0,78.0
20170123073000,180.0,184.800003,61.600001,48,86.199997,100,71.199997,80.0,78.0
20170123074500,180.0,184.800003,61.600001,48,74.900002,100,71.099998,80.0,78.0
20170123080000,180.0,184.800003,61.600001,48,79.300003,100,71.0,80.0,78.0
20170123081500,180.0,184.800003,61.600001,48,85.900002,100,70.900002,80.0,78.0
20170123083000,180.0,184.800003,61.600001,48,77.099998,100,71.199997,80.0,78.0
20170123084500,180.0,184.800003,61.600001,48,82.199997,100,71.199997,80.0,78.0
20170123090000,180.0,182.399994,60.799998,48,87.400002,100,71.300003,80.0,78.0
20170123091500,180.0,182.399994,60.799998,48,81.900002,100,71.300003,80.0,78.0
20170123093000,180.0,182.399994,60.799998,48,76.400002,100,71.599998,80.0,78.0
20170123094500,180.0,182.399994,60.799998,48,89.800003,100,71.800003,80.0,78.0
20170123100000,180.0,180.0,60.0,48,80.199997,100,71.699997,80.0,78.0
20170123101500,180.0,180.0,60.0,48,78.699997,100,71.800003,80.0,78.0
20170123103000,180.0,180.0,60.0,48,86.199997,100,71.800003,80.0,78.0
20170123104500,180.0,180.0,60.0,48,86.199997,100,72.599998,80.0,78.0
20170123110000,180.0,177.600006,59.200002,48,77.300003,100,72.699997,80.0,78.0
20170123111500,180.0,177.600006,59.200002,48,88.5,100,72.400002,80.0,78.0
20170123113000,180.0,179.399994,59.799998,48,84.900002,100,72.300003,80.0,78.0
20170123114500,180.0,179.399994,59.799998,48,77.800003,100,72.300003,80.0,78.0
20170123120000,180.0,179.399994,59.799998,48,87.699997,100,72.5,80.0,78.0
20170123121500,180.0,181.199997,60.399999,48,81.699997,100,72.400002,80.0,78.0
20170123123000,180.0,181.199997,60.399999,48,83.199997,100,72.400002,80.0,78.0
20170123124500,180.0,177.600006,59.200002,48,79.099998,100,72.300003,80.0,78.0
20170123130000,180.0,177.600006,59.200002,48,87.599998,100,72.199997,80.0,78.0
20170123131500,180.0,180.0,60.0,48,78.300003,100,72.400002,80.0,78.0
20170123133000,180.0,180.0,60.0,48,94.0,100,72.300003,80.0,78.0
20170123134500,180.0,180.0,60.0,48,80.699997,100,72.400002,80.0,78.0
20170123140000,180.0,180.0,60.0,48,79.599998,100,72.400002,80.0,78.0
20170123141500,180.0,178.199997,59.399999,48,94.699997,100,72.300003,80.0,78.0
20170123143000,180.0,180.0,60.0,48,79.699997,100,72.400002,80.0,78.0
20170123144500,180.0,180.0,60.0,48,87.599998,100,72.400002,80.0,78.0
20170123150000,180.0,180.0,60.0,48,84.5,100,72.400002,80.0,78.0
20170123151500,180.0,177.0,59.0,48,78.699997,100,72.300003,80.0,78.0
20170123153000,180.0,177.0,59.0,48,94.099998,100,72.300003,80.0,78.0
20170123154500,180.0,175.199997,58.399999,48,79.699997,100,72.300003,80.0,78.0
20170123160000,180.0,175.199997,58.399999,48,85.0,100,72.300003,80.0,78.0
20170123161500,180.0,175.199997,58.399999,48,91.199997,100,72.199997,80.0,78.0
20170123163000,180.0,175.199997,58.399999,48,77.300003,100,72.199997,80.0,78.0
20170123164500,180.0,178.199997,59.399999,48,94.099998,100,72.400002,80.0,78.0
20170123170000,180.0,176.399994,58.799998,48,78.699997,100,72.599998,80.0,78.0
20170123171500,180.0,178.800003,59.600001,48,91.099998,100,72.5,80.0,78.0
20170123173000,180.0,180.600006,60.200002,48,82.699997,100,72.699997,80.0,78.0
20170123174500,180.0,180.600006,60.200002,48,79.099998,100,72.5,80.0,78.0
20170123180000,180.0,180.600006,60.200002,48,82.199997,100,72.400002,80.0,78.0
20170123181500,180.0,180.600006,60.200002,48,82.199997,100,72.300003,80.0,78.0
20170123183000,180.0,180.600006,60.200002,48,80.0,100,72.400002,80.0,78.0
20170123184500,180.0,183.0,61.0,48,85.199997,100,72.599998,80.0,78.0
20170123190000,180.0,183.0,61.0,48,80.199997,100,72.5,80.0,78.0
20170123191500,180.0,183.0,61.0,48,85.599998,100,72.400002,80.0,78.0
20170123193000,180.0,183.0,61.0,47,79.900002,100,72.400002,80.0,78.0
20170123194500,180.0,180.0,60.0,47,87.199997,100,72.400002,80.0,78.0
20170123200000,180.0,180.0,60.0,47,80.800003,100,72.400002,80.0,78.0
20170123201500,180.0,180.0,60.0,47,86.199997,100,72.400002,80.0,78.0
20170123203000,180.0,180.0,60.0,47,76.300003,100,72.400002,80.0,78.0
20170123204500,180.0,180.0,60.0,47,76.300003,100,72.300003,80.0,78.0
20170123210000,180.0,180.0,60.0,47,77.800003,100,72.199997,80.0,78.0
20170123211500,180.0,180.0,60.0,47,82.699997,100,72.199997,80.0,78.0
20170123213000,180.0,180.0,60.0,47,87.400002,100,74.0,80.0,78.0
20170123214500,180.0,177.0,59.0,47,87.400002,100,72.900002,80.0,78.0
20170123220000,180.0,179.399994,59.799998,47,75.400002,100,72.5,80.0,78.0
20170123221500,180.0,181.199997,60.399999,47,84.5,100,72.300003,80.0,78.0
20170123223000,180.0,178.800003,59.600001,47,86.800003,100,72.199997,80.0,78.0
20170123224500,180.0,177.0,59.0,47,86.800003,100,72.199997,80.0,78.0
20170123230000,180.0,178.800003,59.600001,47,79.599998,100,72.199997,80.0,78.0
20170123231500,180.0,178.800003,59.600001,47,75.599998,100,72.199997,80.0,78.0
20170123233000,180.0,180.600006,60.200002,47,88.0,100,72.5,80.0,78.0
20170123234500,180.0,180.600006,60.200002,47,91.0,100,72.400002,80.0,78.0
20170124000000,180.0,177.600006,59.200002,47,80.300003,100,72.400002,80.0,78.0
20170124001500,180.0,175.800003,58.600001,47,92.900002,100,72.300003,80.0,78.0
20170124003000,180.0,175.800003,58.600001,47,92.900002,100,72.300003,80.0,78.0
20170124004500,180.0,175.800003,58.600001,47,81.800003,100,72.300003,80.0,78.0
20170124010000,180.0,175.800003,58.600001,47,85.5,100,72.300003,80.0,78.0
20170124011500,180.0,175.800003,58.600001,47,93.5,100,72.300003,80.0,78.0
20170124013000,180.0,175.800003,58.600001,47,88.300003,100,72.300003,80.0,78.0
20170124014500,180.0,175.800003,58.600001,47,90.5,100,72.400002,80.0,78.0
20170124020000,180.0,175.800003,58.600001,47,93.199997,100,72.400002,80.0,78.0
20170124021500,180.0,175.800003,58.600001,47,93.199997,100,72.400002,80.0,78.0
20170124023000,180.0,175.800003,58.600001,47,87.5,100,72.400002,80.0,78.0
20170124024500,180.0,175.800003,58.600001,47,84.400002,100,72.300003,80.0,78.0
20170124030000,180.0,175.800003,58.600001,47,84.400002,100,72.300003,80.0,78.0
20170124031500,180.0,177.600006,59.200002,47,81.099998,100,72.199997,80.0,78.0
20170124033000,180.0,177.600006,59.200002,47,80.199997,100,72.199997,80.0,78.0
20170124034500,180.0,177.600006,59.200002,47,81.099998,100,72.199997,80.0,78.0
20170124040000,180.0,177.600006,59.200002,47,87.5,100,72.199997,80.0,78.0
20170124041500,180.0,177.600006,59.200002,47,91.699997,100,72.199997,80.0,78.0
20170124043000,180.0,177.600006,59.200002,47,91.699997,100,72.199997,80.0,78.0
20170124044500,180.0,180.600006,60.200002,47,91.699997,100,72.099998,80.0,78.0
20170124050000,180.0,180.600006,60.200002,47,91.699997,100,72.0,80.0,78.0
20170124051500,180.0,180.600006,60.200002,47,79.0,100,72.699997,80.0,78.0
20170124053000,180.0,180.600006,60.200002,47,82.5,100,72.300003,80.0,78.0
20170124054500,180.0,180.600006,60.200002,47,88.599998,100,72.099998,80.0,78.0
20170124060000,180.0,180.600006,60.200002,47,79.199997,100,72.0,80.0,78.0
20170124061500,180.0,178.199997,59.399999,47,92.400002,100,71.900002,80.0,78.0
20170124063000,180.0,178.199997,59.399999,47,79.699997,100,72.099998,80.0,78.0
20170124064500,180.0,181.800003,60.600001,49,82.5,100,71.900002,80.0,78.0
20170124070000,180.0,181.800003,60.600001,49,84.0,100,71.699997,80.0,78.0
20170124071500,180.0,181.800003,60.600001,49,80.5,100,71.599998,80.0,78.0
20170124073000,180.0,185.399994,61.799998,49,89.300003,100,72.0,80.0,78.0
20170124074500,180.0,180.600006,60.200002,49,89.300003,100,72.199997,80.0,78.0
20170124080000,180.0,183.600006,61.200002,49,80.699997,100,73.400002,80.0,78.0
20170124081500,180.0,183.600006,61.200002,49,80.699997,100,72.900002,80.0,78.0
20170124083000,180.0,183.600006,61.200002,49,91.699997,100,72.599998,80.0,78.0
20170124084500,180.0,183.600006,61.200002,49,91.699997,100,73.099998,80.0,78.0
20170124090000,180.0,183.600006,61.200002,48,81.800003,100,73.099998,80.0,78.0
20170124091500,180.0,183.600006,61.200002,48,84.5,100,73.099998,80.0,78.0
20170124093000,180.0,183.600006,61.200002,48,87.400002,100,73.199997,80.0,78.0
20170124094500,180.0,183.600006,61.200002,48,81.599998,100,73.5,80.0,78.0
20170124100000,180.0,183.600006,61.200002,48,92.900002,100,74.099998,80.0,78.0
20170124101500,180.0,174.0,58.0,48,82.099998,100,73.699997,80.0,78.0
20170124103000,180.0,174.0,58.0,48,95.400002,100,73.599998,80.0,78.0
20170124104500,180.0,174.0,58.0,48,85.5,100,73.5,80.0,78.0
20170124110000,180.0,174.0,58.0,48,84.599998,100,73.400002,80.0,78.0
20170124111500,180.0,176.399994,58.799998,48,92.900002,100,73.199997,80.0,78.0
20170124113000,180.0,176.399994,58.799998,48,82.599998,100,73.199997,80.0,78.0
20170124114500,180.0,174.0,58.0,48,95.900002,100,73.099998,80.0,78.0
20170124120000,180.0,174.0,58.0,48,82.0,100,72.900002,80.0,78.0
20170124121500,180.0,172.199997,57.399999,48,94.900002,100,72.900002,80.0,78.0
20170124123000,180.0,175.199997,58.399999,48,85.400002,100,72.900002,80.0,78.0
20170124124500,180.0,175.199997,58.399999,48,86.599998,100,72.900002,80.0,78.0
20170124130000,180.0,175.199997,58.399999,48,86.599998,100,73.099998,80.0,78.0
20170124131500,180.0,172.800003,57.600001,48,86.599998,100,73.099998,80.0,78.0
20170124133000,180.0,174.600006,58.200002,48,86.599998,100,72.900002,80.0,78.0
20170124134500,180.0,174.600006,58.200002,48,96.099998,100,72.900002,80.0,78.0
20170124140000,180.0,184.800003,61.600001,48,81.099998,100,72.900002,80.0,78.0
20170124141500,180.0,184.800003,61.600001,48,93.400002,100,72.900002,80.0,78.0
20170124143000,180.0,182.399994,60.799998,48,82.099998,100,72.900002,80.0,78.0
20170124144500,180.0,182.399994,60.799998,48,90.400002,100,72.900002,80.0,78.0
20170124150000,180.0,182.399994,60.799998,48,81.599998,100,72.900002,80.0,78.0
20170124151500,180.0,182.399994,60.799998,48,90.900002,100,73.099998,80.0,78.0
20170124153000,180.0,182.399994,60.799998,48,81.599998,100,73.099998,80.0,78.0
20170124154500,180.0,182.399994,60.799998,48,81.599998,100,73.0,80.0,78.0
20170124160000,180.0,182.399994,60.799998,48,88.300003,100,72.900002,80.0,78.0
20170124161500,180.0,182.399994,60.799998,48,85.900002,100,72.900002,80.0,78.0
20170124163000,180.0,175.199997,58.399999,48,85.900002,100,72.900002,80.0,78.0
20170124164500,180.0,175.199997,58.399999,48,85.900002,100,72.900002,80.0,78.0
20170124170000,180.0,175.199997,58.399999,48,86.900002,100,72.900002,80.0,78.0
20170124171500,180.0,175.199997,58.399999,48,88.599998,100,72.900002,80.0,78.0
20170124173000,180.0,173.399994,57.799998,48,85.800003,100,72.800003,80.0,78.0
20170124174500,180.0,175.199997,58.399999,48,92.900002,100,72.800003,80.0,78.0
20170124180000,180.0,172.199997,57.399999,48,82.199997,100,72.800003,80.0,78.0
20170124181500,180.0,175.199997,58.399999,48,95.400002,100,72.800003,80.0,78.0
20170124183000,180.0,177.600006,59.200002,48,84.300003,100,72.800003,80.0,78.0
20170124184500,180.0,177.600006,59.200002,48,88.300003,100,72.699997,80.0,78.0
20170124190000,180.0,174.0,58.0,48,91.0,100,72.599998,80.0,78.0
20170124191500,180.0,176.399994,58.799998,48,81.099998,100,72.599998,80.0,78.0
20170124193000,180.0,176.399994,58.799998,48,93.0,100,72.599998,80.0,78.0
20170124194500,180.0,176.399994,58.799998,48,83.400002,100,72.400002,80.0,78.0
20170124200000,180.0,176.399994,58.799998,48,89.300003,100,72.300003,80.0,78.0
20170124201500,180.0,176.399994,58.799998,48,90.400002,100,72.199997,80.0,78.0
20170124203000,180.0,176.399994,58.799998,48,81.099998,100,72.199997,80.0,78.0
20170124204500,180.0,176.399994,58.799998,48,94.199997,100,72.099998,80.0,78.0
20170124210000,180.0,174.600006,58.200002,48,81.300003,100,72.099998,80.0,78.0
20170124211500,180.0,174.600006,58.200002,48,91.599998,100,72.099998,80.0,78.0
20170124213000,180.0,184.800003,61.600001,49,88.599998,100,71.900002,80.0,78.0
20170124214500,180.0,184.800003,61.600001,49,81.599998,100,71.800003,80.0,78.0
20170124220000,180.0,184.800003,61.600001,49,92.900002,100,71.699997,80.0,78.0
20170124221500,180.0,187.800003,62.600001,49,81.199997,100,71.599998,80.0,78.0
20170124223000,180.0,187.800003,62.600001,49,87.900002,100,71.5,80.0,78.0
20170124224500,180.0,187.800003,62.600001,48,83.900002,100,71.400002,80.0,78.0
20170124230000,180.0,181.199997,60.399999,48,87.699997,100,71.300003,80.0,78.0
20170124231500,180.0,181.199997,60.399999,48,90.400002,100,71.300003,80.0,78.0
20170124233000,180.0,181.199997,60.399999,48,81.099998,100,71.5,80.0,78.0
20170124234500,180.0,181.199997,60.399999,48,94.699997,100,71.300003,80.0,78.0
20170125000000,180.0,178.800003,59.600001,48,84.400002,100,71.400002,80.0,78.0
20170125001500,180.0,180.600006,60.200002,48,84.400002,100,71.5,80.0,78.0
20170125003000,180.0,180.600006,60.200002,48,92.300003,100,71.400002,80.0,78.0
20170125004500,180.0,180.600006,60.200002,48,81.099998,100,71.300003,80.0,78.0
20170125010000,180.0,180.600006,60.200002,48,95.300003,100,71.300003,80.0,78.0
20170125011500,180.0,175.800003,58.600001,48,84.400002,100,71.300003,80.0,78.0
20170125013000,180.0,175.800003,58.600001,48,84.400002,100,71.199997,80.0,78.0
20170125014500,180.0,174.0,58.0,48,81.099998,100,71.199997,80.0,78.0
20170125020000,180.0,175.800003,58.600001,48,83.699997,100,71.199997,80.0,78.0
20170125021500,180.0,175.800003,58.600001,48,85.699997,100,71.0,80.0,78.0
20170125023000,180.0,175.800003,58.600001,48,81.900002,100,71.199997,80.0,78.0
20170125024500,180.0,175.800003,58.600001,48,83.800003,100,71.199997,80.0,78.0
20170125030000,180.0,175.800003,58.600001,48,85.5,100,70.900002,80.0,78.0
20170125031500,180.0,175.800003,58.600001,48,78.300003,100,70.800003,80.0,78.0
20170125033000,180.0,175.800003,58.600001,48,90.0,100,70.800003,80.0,78.0
20170125034500,180.0,175.800003,58.600001,48,81.099998,100,70.800003,80.0,78.0
20170125040000,180.0,175.800003,58.600001,48,94.599998,100,70.699997,80.0,78.0
20170125041500,180.0,175.800003,58.600001,48,82.599998,100,70.699997,80.0,78.0
20170125043000,180.0,175.800003,58.600001,48,82.599998,100,70.800003,80.0,78.0
20170125044500,180.0,175.800003,58.600001,48,92.099998,100,70.800003,80.0,78.0
20170125050000,180.0,175.800003,58.600001,48,81.099998,100,70.800003,80.0,78.0
20170125051500,180.0,175.800003,58.600001,48,79.099998,100,70.699997,80.0,78.0
20170125053000,180.0,178.199997,59.399999,48,92.300003,100,70.800003,80.0,78.0
20170125054500,180.0,182.399994,60.799998,48,77.800003,100,70.800003,80.0,78.0
20170125060000,180.0,182.399994,60.799998,48,76.400002,100,70.699997,80.0,78.0
20170125061500,180.0,186.600006,62.200002,48,95.300003,100,70.599998,80.0,78.0
20170125063000,180.0,186.600006,62.200002,48,87.599998,100,70.599998,80.0,78.0
20170125064500,180.0,186.600006,62.200002,48,84.300003,100,70.5,80.0,78.0
20170125070000,180.0,186.600006,62.200002,48,91.900002,100,70.5,80.0,78.0
20170125071500,180.0,186.600006,62.200002,48,80.699997,100,70.699997,80.0,78.0
20170125073000,180.0,184.199997,61.399999,48,78.0,100,70.699997,80.0,78.0
20170125074500,180.0,184.199997,61.399999,48,89.800003,100,70.699997,80.0,78.0
20170125080000,180.0,184.199997,61.399999,48,80.400002,100,70.699997,80.0,78.0
20170125081500,180.0,180.600006,60.200002,48,85.199997,100,71.0,80.0,78.0
20170125083000,180.0,177.0,59.0,48,82.099998,100,71.300003,80.0,78.0
20170125084500,180.0,177.0,59.0,48,81.099998,100,71.5,80.0,78.0
20170125090000,180.0,177.0,59.0,48,94.199997,100,71.599998,80.0,78.0
20170125091500,180.0,177.0,59.0,48,95.300003,100,71.599998,80.0,78.0
20170125093000,180.0,177.0,59.0,48,82.599998,100,71.800003,80.0,78.0
20170125094500,180.0,177.0,59.0,48,81.099998,100,72.099998,80.0,78.0
20170125100000,180.0,175.199997,58.399999,48,86.300003,100,72.199997,80.0,78.0
20170125101500,180.0,175.199997,58.399999,48,81.099998,100,72.300003,80.0,78.0
20170125103000,180.0,175.199997,58.399999,48,86.599998,100,72.599998,80.0,78.0
20170125104500,180.0,175.199997,58.399999,48,95.400002,100,72.599998,80.0,78.0
20170125110000,180.0,175.199997,58.399999,48,82.5,100,72.800003,80.0,78.0
20170125111500,180.0,175.199997,58.399999,48,91.699997,100,72.800003,80.0,78.0
20170125113000,180.0,175.199997,58.399999,48,88.800003,100,72.599998,80.0,78.0
20170125114500,180.0,175.199997,58.399999,48,82.599998,100,72.400002,80.0,78.0
20170125120000,180.0,175.199997,58.399999,48,82.599998,100,72.300003,80.0,78.0
20170125121500,180.0,175.199997,58.399999,48,81.599998,100,72.300003,80.0,78.0
20170125123000,180.0,173.399994,57.799998,46,79.699997,100,72.300003,80.0,78.0
20170125124500,180.0,173.399994,57.799998,46,88.900002,100,72.300003,80.0,78.0
20170125130000,180.0,175.199997,58.399999,46,78.5,100,72.5,80.0,78.0
20170125131500,180.0,189.600006,63.200002,50,78.5,100,72.599998,80.0,78.0
20170125133000,180.0,189.600006,63.200002,49,78.5,100,72.400002,80.0,78.0
20170125134500,180.0,187.199997,62.399999,48,75.900002,100,72.300003,80.0,78.0
20170125140000,180.0,187.199997,62.399999,48,75.900002,100,72.199997,80.0,78.0
20170125141500,180.0,187.199997,62.399999,48,71.099998,100,72.300003,80.0,78.0
20170125143000,180.0,190.199997,63.399999,48,76.800003,100,72.199997,80.0,78.0
20170125144500,180.0,185.399994,61.799998,48,95.300003,100,72.199997,80.0,78.0
20170125150000,180.0,185.399994,61.799998,48,81.0,100,72.199997,80.0,78.0
20170125151500,180.0,185.399994,61.799998,48,92.300003,100,72.199997,80.0,78.0
20170125153000,180.0,185.399994,61.799998,48,81.599998,100,72.300003,80.0,78.0
20170125154500,180.0,185.399994,61.799998,48,83.199997,100,72.300003,80.0,78.0
20170125160000,180.0,185.399994,61.799998,47,94.199997,100,72.400002,80.0,78.0
20170125161500,180.0,185.399994,61.799998,47,87.900002,100,72.5,80.0,78.0
20170125163000,180.0,183.0,61.0,47,94.199997,100,72.599998,80.0,78.0
20170125164500,180.0,183.0,61.0,47,80.699997,100,72.599998,80.0,78.0
20170125170000,180.0,183.0,61.0,47,86.400002,100,72.599998,80.0,78.0
20170125171500,180.0,183.0,61.0,47,81.099998,100,72.599998,80.0,78.0
20170125173000,180.0,183.0,61.0,47,89.099998,100,72.599998,80.0,78.0
20170125174500,180.0,179.399994,59.799998,47,82.5,100,72.599998,80.0,78.0
20170125180000,180.0,181.199997,60.399999,47,87.0,100,72.699997,80.0,78.0
20170125181500,180.0,181.199997,60.399999,47,87.0,100,72.800003,80.0,78.0
20170125183000,180.0,294.600006,98.200002,61,56.700001,0,71.800003,69.0,66.0
20170125184500,180.0,269.399994,89.799998,59,55.5,0,70.400002,69.400002,66.400002
20170125190000,180.0,259.200012,86.400004,57,55.5,0,69.800003,69.400002,66.400002
20170125191500,180.0,240.600006,80.200002,56,56.400002,0,69.400002,69.400002,66.400002
20170125193000,180.0,236.399994,78.799998,56,56.400002,0,69.099998,69.400002,66.400002
20170125194500,180.0,220.800003,73.600001,53,56.400002,0,68.900002,69.400002,66.400002
20170125200000,180.0,190.199997,63.399999,49,56.400002,0,68.800003,69.300003,66.300003
20170125201500,180.0,190.199997,63.399999,49,56.400002,0,68.800003,69.0,66.0
20170125203000,180.0,190.199997,63.399999,49,56.400002,0,68.800003,69.0,66.0
20170125204500,180.0,190.199997,63.399999,49,56.400002,0,68.800003,68.900002,65.900002
20170125210000,180.0,306.600006,102.200002,63,55.599998,0,68.5,65.400002,62.400002
20170125211500,180.0,306.600006,102.200002,63,55.599998,0,68.0,65.400002,62.400002
20170125213000,180.0,306.600006,102.200002,62,55.599998,0,67.699997,65.400002,62.400002
20170125214500,180.0,306.600006,102.200002,62,55.599998,0,67.400002,65.400002,62.400002
20170125220000,180.0,306.600006,102.200002,62,55.599998,0,67.199997,65.400002,62.400002
20170125221500,180.0,306.600006,102.200002,62,55.599998,0,67.099998,65.400002,62.400002
20170125223000,180.0,310.200012,103.400004,62,55.599998,0,66.900002,65.400002,62.400002
20170125224500,180.0,301.200012,100.400004,61,54.700001,0,67.099998,65.599998,62.599998
20170125230000,180.0,301.200012,100.400004,61,54.700001,0,67.099998,65.0,56.0
20170125231500,180.0,171.0,57.0,46,55.900002,0,67.5,69.900002,66.900002
20170125233000,180.0,171.0,57.0,46,80.199997,100,68.400002,73.5,70.5
20170125234500,180.0,171.0,57.0,46,94.599998,100,68.900002,73.5,70.5
20170126000000,180.0,168.600006,56.200002,46,81.599998,100,69.300003,73.5,70.5
20170126001500,180.0,174.0,58.0,47,87.400002,100,69.599998,73.5,70.5
20170126003000,180.0,174.0,58.0,47,87.400002,100,69.800003,73.199997,70.199997
20170126004500,180.0,175.800003,58.600001,47,80.199997,100,70.0,73.199997,70.199997
20170126010000,180.0,175.800003,58.600001,47,96.400002,100,70.199997,73.5,70.5
20170126011500,180.0,175.800003,58.600001,47,82.599998,100,70.300003,73.5,70.5
20170126013000,180.0,175.800003,58.600001,47,82.599998,100,70.400002,73.5,70.5
20170126014500,180.0,200.399994,66.799998,50,56.799999,0,70.300003,73.099998,70.099998
20170126020000,180.0,189.600006,63.200002,48,56.799999,100,69.699997,73.5,70.5
20170126021500,180.0,189.600006,63.200002,48,86.199997,100,69.699997,73.5,70.5
20170126023000,180.0,185.399994,61.799998,48,74.0,100,70.199997,73.5,70.5
20170126024500,180.0,185.399994,61.799998,48,82.599998,100,70.300003,73.5,70.5
20170126030000,180.0,188.399994,62.799998,48,74.0,100,70.400002,73.199997,70.199997
20170126031500,180.0,188.399994,62.799998,48,56.799999,100,69.800003,73.199997,70.199997
20170126033000,180.0,188.399994,62.799998,48,66.400002,100,69.300003,73.5,70.5
20170126034500,180.0,188.399994,62.799998,48,73.099998,100,70.0,73.5,70.5
20170126040000,180.0,188.399994,62.799998,48,73.099998,100,70.5,73.199997,70.199997
20170126041500,180.0,186.0,62.0,48,56.700001,100,69.699997,73.5,70.5
20170126043000,180.0,186.0,62.0,48,73.199997,100,69.199997,73.199997,70.199997
20170126044500,180.0,186.0,62.0,48,82.300003,100,69.699997,73.199997,70.199997
20170126050000,180.0,186.0,62.0,48,80.5,100,69.800003,73.5,70.5
20170126051500,180.0,186.0,62.0,48,78.699997,100,69.900002,73.5,70.5
20170126053000,180.0,183.600006,61.200002,48,87.5,100,70.099998,73.5,70.5
20170126054500,180.0,186.0,62.0,48,77.699997,100,70.199997,73.5,70.5
20170126060000,180.0,186.0,62.0,48,93.0,100,70.199997,73.5,70.5
20170126061500,180.0,186.0,62.0,48,79.099998,100,70.300003,73.5,70.5
20170126063000,180.0,186.0,62.0,48,79.099998,100,70.300003,73.5,70.5
20170126064500,180.0,186.0,62.0,48,92.900002,100,70.699997,73.5,70.5
20170126070000,180.0,186.0,62.0,48,56.299999,0,70.400002,73.5,70.5
20170126071500,180.0,186.0,62.0,48,57.5,100,69.800003,73.5,70.5
20170126073000,180.0,186.0,62.0,48,65.5,100,69.599998,73.5,70.5
20170126074500,180.0,188.399994,62.799998,48,75.900002,100,69.800003,73.5,70.5
20170126080000,180.0,186.0,62.0,48,93.5,100,69.800003,73.5,70.5
20170126081500,180.0,186.0,62.0,48,81.599998,100,70.0,73.5,70.5
20170126083000,180.0,188.399994,62.799998,48,80.699997,100,70.300003,73.5,70.5
20170126084500,180.0,183.600006,61.200002,48,94.099998,100,70.699997,79.599998,76.599998
20170126090000,180.0,183.600006,61.200002,48,79.099998,100,70.699997,79.199997,76.199997
20170126091500,180.0,189.0,63.0,49,90.0,100,70.699997,79.599998,76.599998
20170126093000,180.0,189.0,63.0,49,84.199997,100,71.199997,79.599998,76.599998
20170126094500,180.0,189.0,63.0,49,83.300003,100,70.800003,79.599998,76.599998
20170126100000,180.0,186.600006,62.200002,49,87.199997,100,70.699997,79.599998,76.599998
20170126101500,180.0,186.600006,62.200002,48,81.900002,100,70.599998,79.599998,76.599998
20170126103000,180.0,189.0,63.0,48,87.199997,100,70.599998,79.599998,76.599998
20170126104500,180.0,189.0,63.0,48,82.300003,100,70.599998,79.599998,76.599998
20170126110000,180.0,189.0,63.0,48,85.400002,100,70.5,79.599998,76.599998
20170126111500,180.0,186.0,62.0,48,81.199997,100,70.800003,79.599998,76.599998
20170126113000,180.0,186.0,62.0,48,83.0,100,70.900002,79.400002,76.400002
20170126114500,180.0,186.0,62.0,48,86.900002,100,71.300003,79.400002,76.400002
20170126120000,180.0,186.0,62.0,48,80.199997,100,71.599998,79.300003,76.300003
20170126121500,180.0,186.0,62.0,48,95.800003,100,71.300003,79.300003,76.300003
20170126123000,180.0,186.0,62.0,48,79.699997,100,71.300003,79.300003,76.300003
20170126124500,180.0,186.0,62.0,48,88.099998,100,71.400002,79.300003,76.300003
20170126130000,180.0,186.0,62.0,48,81.599998,100,71.699997,79.300003,76.300003
20170126131500,180.0,186.0,62.0,48,83.699997,100,71.800003,79.400002,76.400002
20170126133000,180.0,186.0,62.0,48,86.400002,100,72.099998,79.300003,76.300003
20170126134500,180.0,186.0,62.0,48,79.199997,100,71.800003,79.199997,76.199997
20170126140000,180.0,186.0,62.0,48,97.800003,100,71.599998,79.599998,76.599998
20170126141500,180.0,186.0,62.0,48,79.699997,100,71.599998,79.599998,76.599998
20170126143000,180.0,186.0,62.0,48,86.699997,100,71.599998,79.599998,76.599998
20170126144500,180.0,186.0,62.0,48,86.699997,100,71.599998,79.599998,76.599998
20170126150000,180.0,186.0,62.0,48,79.199997,100,71.5,79.599998,76.599998
20170126151500,180.0,186.0,62.0,48,94.699997,100,71.400002,79.599998,76.599998
20170126153000,180.0,183.0,61.0,48,80.0,100,71.5,79.400002,76.400002
20170126154500,180.0,186.0,62.0,48,96.5,100,71.5,79.400002,76.400002
20170126160000,180.0,183.600006,61.200002,48,79.699997,100,71.400002,79.400002,76.400002
20170126161500,180.0,183.600006,61.200002,48,89.099998,100,71.400002,79.400002,76.400002
20170126163000,180.0,183.600006,61.200002,48,94.599998,100,71.400002,79.400002,76.400002
20170126164500,180.0,183.600006,61.200002,48,82.800003,100,71.5,79.400002,76.400002
20170126170000,180.0,183.600006,61.200002,48,79.599998,100,71.300003,79.400002,76.400002
20170126171500,180.0,183.600006,61.200002,48,92.5,100,71.199997,79.400002,76.400002
20170126173000,180.0,183.600006,61.200002,48,79.099998,100,71.199997,79.5,76.5
20170126174500,180.0,183.600006,61.200002,48,91.699997,100,71.5,79.599998,76.599998
20170126180000,180.0,183.600006,61.200002,48,91.699997,100,71.400002,79.599998,76.599998
20170126181500,180.0,183.600006,61.200002,48,91.699997,100,71.400002,79.599998,76.599998
20170126183000,180.0,183.600006,61.200002,48,88.199997,100,71.300003,79.599998,76.599998
20170126184500,180.0,183.600006,61.200002,48,79.199997,100,71.300003,79.599998,76.599998
20170126190000,180.0,183.600006,61.200002,48,84.300003,100,71.400002,79.599998,76.599998
20170126191500,180.0,183.600006,61.200002,48,90.800003,100,71.300003,79.599998,76.599998
20170126193000,180.0,186.600006,62.200002,48,62.599998,0,71.5,74.300003,71.300003
20170126194500,180.0,186.600006,62.200002,48,56.0,100,70.5,74.300003,71.300003
20170126200000,180.0,186.600006,62.200002,48,84.300003,100,70.300003,74.300003,71.300003
20170126201500,180.0,183.600006,61.200002,48,90.400002,100,70.5,74.300003,71.300003
20170126203000,180.0,183.600006,61.200002,48,86.300003,100,70.599998,74.300003,71.300003
20170126204500,180.0,183.600006,61.200002,48,86.300003,100,70.699997,74.300003,71.300003
20170126210000,180.0,187.199997,62.399999,48,86.300003,100,70.699997,74.300003,71.300003
20170126211500,180.0,184.199997,61.399999,48,86.300003,100,70.800003,74.300003,71.300003
20170126213000,180.0,184.199997,61.399999,48,82.300003,100,70.900002,74.300003,71.300003
20170126214500,180.0,184.199997,61.399999,48,80.199997,100,71.199997,74.300003,71.300003
20170126220000,180.0,184.199997,61.399999,48,80.199997,100,71.099998,74.300003,71.300003
20170126221500,180.0,184.199997,61.399999,48,83.599998,100,71.099998,74.300003,71.300003
20170126223000,180.0,184.199997,61.399999,48,89.199997,100,71.0,74.300003,71.300003
20170126224500,180.0,184.199997,61.399999,48,88.0,100,71.0,74.300003,71.300003
20170126230000,180.0,184.199997,61.399999,48,85.5,100,71.0,74.300003,71.300003
20170126231500,180.0,184.199997,61.399999,48,77.300003,100,71.0,74.300003,71.300003
20170126233000,180.0,184.199997,61.399999,48,88.699997,100,70.900002,74.300003,71.300003
20170126234500,180.0,184.199997,61.399999,48,89.900002,100,71.0,74.300003,71.300003
20170127000000,180.0,184.199997,61.399999,48,89.900002,100,71.0,74.300003,71.300003
20170127001500,180.0,184.199997,61.399999,48,85.099998,100,71.199997,74.300003,71.300003
20170127003000,180.0,184.199997,61.399999,48,79.699997,100,71.099998,74.300003,71.300003
20170127004500,180.0,184.199997,61.399999,48,86.599998,100,71.099998,74.300003,71.300003
20170127010000,180.0,184.199997,61.399999,48,89.800003,100,71.0,74.300003,71.300003
20170127011500,180.0,184.199997,61.399999,48,87.599998,100,71.0,74.300003,71.300003
20170127013000,180.0,184.199997,61.399999,48,87.599998,100,71.0,74.300003,71.300003
20170127014500,180.0,184.199997,61.399999,48,80.699997,100,71.0,74.300003,71.300003
20170127020000,180.0,184.199997,61.399999,48,79.699997,100,71.0,74.300003,71.300003
20170127021500,180.0,184.199997,61.399999,48,88.599998,100,71.0,74.300003,71.300003
20170127023000,180.0,184.199997,61.399999,48,89.800003,100,70.900002,74.300003,71.300003
20170127024500,180.0,184.199997,61.399999,48,88.599998,100,71.0,74.300003,71.300003
20170127030000,180.0,184.199997,61.399999,48,87.599998,100,71.0,74.300003,71.300003
20170127031500,180.0,184.199997,61.399999,48,81.0,100,70.900002,74.300003,71.300003
20170127033000,180.0,184.199997,61.399999,48,88.599998,100,70.900002,74.300003,71.300003
20170127034500,180.0,184.199997,61.399999,48,88.599998,100,70.900002,74.300003,71.300003
20170127040000,180.0,184.199997,61.399999,48,87.5,100,70.800003,74.300003,71.300003
20170127041500,180.0,184.199997,61.399999,48,81.0,100,71.0,74.300003,71.300003
20170127043000,180.0,184.199997,61.399999,48,88.599998,100,71.300003,74.300003,71.300003
20170127044500,180.0,187.199997,62.399999,48,87.599998,100,71.199997,74.300003,71.300003
20170127050000,180.0,187.199997,62.399999,48,87.599998,100,71.0,74.300003,71.300003
20170127051500,180.0,187.199997,62.399999,48,79.599998,100,71.0,74.300003,71.300003
20170127053000,180.0,187.199997,62.399999,48,76.800003,100,70.900002,74.300003,71.300003
20170127054500,180.0,187.199997,62.399999,48,82.699997,100,71.0,74.300003,71.300003
20170127060000,180.0,187.199997,62.399999,48,79.599998,100,70.900002,74.300003,71.300003
20170127061500,180.0,187.199997,62.399999,48,72.5,100,71.300003,74.300003,71.300003
20170127063000,180.0,187.199997,62.399999,48,80.0,100,70.900002,74.300003,71.300003
20170127064500,180.0,187.199997,62.399999,48,78.199997,100,70.800003,74.300003,71.300003
20170127070000,180.0,187.199997,62.399999,48,80.199997,100,70.800003,74.300003,71.300003
20170127071500,180.0,187.199997,62.399999,48,81.199997,100,70.699997,74.300003,71.300003
20170127073000,180.0,174.600006,58.200002,49,78.699997,100,70.699997,74.300003,71.300003
20170127074500,180.0,183.600006,61.200002,49,83.699997,100,70.800003,74.300003,71.300003
20170127080000,180.0,183.600006,61.200002,49,84.900002,100,70.699997,74.300003,71.300003
20170127081500,180.0,183.600006,61.200002,49,86.199997,100,70.900002,74.300003,71.300003
20170127083000,180.0,183.600006,61.200002,49,78.699997,100,70.900002,74.300003,71.300003
20170127084500,180.0,183.600006,61.200002,49,84.599998,100,70.800003,74.300003,71.300003
20170127090000,180.0,173.399994,57.799998,46,86.199997,100,70.900002,74.300003,71.300003
20170127091500,180.0,173.399994,57.799998,46,87.5,100,71.0,74.300003,71.300003
20170127093000,180.0,173.399994,57.799998,46,79.5,100,71.199997,74.300003,71.300003
20170127094500,180.0,171.600006,57.200002,47,87.300003,100,71.400002,74.300003,71.300003
20170127100000,180.0,171.600006,57.200002,47,91.699997,100,71.400002,74.300003,71.300003
20170127101500,180.0,175.199997,58.399999,48,91.699997,100,71.400002,74.300003,71.300003
20170127103000,180.0,171.600006,57.200002,48,91.699997,100,71.599998,74.300003,71.300003
20170127104500,180.0,174.600006,58.200002,48,56.0,100,71.0,74.300003,71.300003
20170127110000,180.0,171.0,57.0,48,57.099998,100,70.5,74.300003,71.300003
20170127111500,180.0,252.0,84.0,67,59.599998,100,70.699997,74.300003,71.300003
20170127113000,180.0,191.399994,63.799998,42,81.400002,100,70.800003,74.300003,71.300003
20170127114500,180.0,183.600006,61.200002,42,78.599998,100,71.0,74.300003,71.300003
20170127120000,180.0,183.600006,61.200002,42,77.300003,100,71.199997,74.300003,71.300003
20170127121500,180.0,183.600006,61.200002,42,60.400002,0,71.599998,74.300003,71.300003
20170127123000,180.0,178.800003,59.600001,42,56.0,100,70.900002,74.300003,71.300003
20170127124500,180.0,178.800003,59.600001,42,57.900002,100,70.400002,74.300003,71.300003
20170127130000,180.0,178.800003,59.600001,42,76.800003,100,70.800003,74.300003,71.300003
20170127131500,180.0,178.800003,59.600001,42,73.300003,100,71.199997,74.300003,71.300003
20170127133000,180.0,178.800003,59.600001,42,73.300003,100,71.300003,74.300003,71.300003
20170127134500,180.0,178.800003,59.600001,42,75.300003,100,71.400002,74.300003,71.300003
20170127140000,180.0,178.800003,59.600001,42,73.699997,0,71.599998,74.300003,71.300003
20170127141500,180.0,181.199997,60.399999,42,56.400002,100,70.900002,74.300003,71.300003
20170127143000,180.0,178.800003,59.600001,42,57.200001,100,70.400002,74.300003,71.300003
20170127144500,180.0,178.800003,59.600001,42,78.699997,100,70.800003,74.300003,71.300003
20170127150000,180.0,178.800003,59.600001,42,79.599998,100,71.0,74.300003,71.300003
20170127151500,180.0,178.800003,59.600001,42,78.5,100,71.199997,74.300003,71.300003
20170127153000,180.0,178.800003,59.600001,42,78.5,100,71.300003,74.300003,71.300003
20170127154500,180.0,183.600006,61.200002,42,76.199997,100,71.400002,74.300003,71.300003
20170127160000,180.0,181.199997,60.399999,42,56.700001,100,70.800003,74.300003,71.300003
20170127161500,180.0,181.199997,60.399999,42,73.800003,100,70.199997,74.300003,71.300003
20170127163000,180.0,181.199997,60.399999,42,78.900002,100,70.599998,74.300003,71.300003
20170127164500,180.0,181.199997,60.399999,42,78.900002,100,70.800003,74.199997,71.199997
20170127170000,180.0,181.199997,60.399999,42,86.300003,100,70.800003,74.199997,71.199997
20170127171500,180.0,181.199997,60.399999,42,88.699997,100,71.0,74.199997,71.199997
20170127173000,180.0,181.199997,60.399999,42,88.699997,100,71.099998,74.199997,71.199997
20170127174500,180.0,181.199997,60.399999,42,89.800003,100,71.199997,74.199997,71.199997
20170127180000,180.0,181.199997,60.399999,42,89.800003,100,71.199997,74.199997,71.199997
20170127181500,180.0,181.199997,60.399999,42,88.5,100,71.199997,74.300003,71.300003
20170127183000,180.0,181.199997,60.399999,42,88.5,100,71.300003,74.199997,71.199997
20170127184500,180.0,178.800003,59.600001,42,88.5,100,71.300003,74.199997,71.199997
20170127190000,180.0,181.800003,60.600001,42,88.5,100,71.300003,74.199997,71.199997
20170127191500,180.0,181.800003,60.600001,42,88.5,100,71.300003,74.099998,71.099998
20170127193000,180.0,181.800003,60.600001,42,56.799999,100,70.800003,74.300003,71.300003
20170127194500,180.0,181.800003,60.600001,42,56.799999,100,70.199997,74.099998,71.099998
20170127200000,180.0,181.800003,60.600001,42,75.900002,100,70.599998,74.099998,71.099998
20170127201500,180.0,181.800003,60.600001,42,72.5,100,70.800003,74.099998,71.099998
20170127203000,180.0,179.399994,59.799998,42,72.5,100,70.800003,74.099998,71.099998
20170127204500,180.0,183.600006,61.200002,42,72.5,100,71.0,74.0,71.0
20170127210000,180.0,186.0,62.0,42,74.099998,100,71.199997,74.0,71.0
20170127211500,180.0,186.0,62.0,42,76.199997,100,71.199997,74.0,71.0
20170127213000,180.0,186.0,62.0,42,77.199997,100,71.199997,74.0,71.0
20170127214500,180.0,186.0,62.0,42,77.199997,100,71.199997,74.0,71.0
20170127220000,180.0,183.600006,61.200002,42,77.199997,100,71.199997,74.0,71.0
20170127221500,180.0,186.600006,62.200002,42,77.199997,100,71.199997,74.0,71.0
20170127223000,180.0,186.600006,62.200002,42,77.199997,100,71.0,74.0,71.0
20170127224500,180.0,186.600006,62.200002,42,75.400002,100,71.0,74.0,71.0
20170127230000,180.0,184.199997,61.399999,42,72.699997,100,71.0,74.0,71.0
20170127231500,180.0,184.199997,61.399999,42,72.699997,100,71.0,74.0,71.0
20170127233000,180.0,184.199997,61.399999,42,72.699997,100,71.099998,74.0,71.0
20170127234500,180.0,184.199997,61.399999,42,75.300003,100,71.099998,74.0,71.0
20170128000000,180.0,184.199997,61.399999,42,76.800003,100,71.0,74.0,71.0
20170128001500,180.0,184.199997,61.399999,42,76.800003,100,71.0,74.0,71.0
20170128003000,180.0,184.199997,61.399999,42,76.800003,100,71.0,74.0,71.0
20170128004500,180.0,184.199997,61.399999,42,76.800003,100,71.0,74.0,71.0
20170128010000,180.0,184.199997,61.399999,42,74.400002,100,70.900002,74.0,71.0
20170128011500,180.0,184.199997,61.399999,42,72.5,100,70.900002,74.0,71.0
20170128013000,180.0,186.600006,62.200002,42,72.5,100,70.900002,74.0,71.0
20170128014500,180.0,184.199997,61.399999,42,74.800003,100,70.800003,74.0,71.0
20170128020000,180.0,184.199997,61.399999,42,74.0,100,71.0,74.0,71.0
20170128021500,180.0,184.199997,61.399999,42,71.5,100,71.0,74.0,71.0
20170128023000,180.0,184.199997,61.399999,42,70.599998,100,71.0,74.0,71.0
20170128024500,180.0,184.199997,61.399999,42,71.5,100,71.199997,74.0,71.0
20170128030000,180.0,184.199997,61.399999,42,56.299999,100,70.599998,74.0,71.0
20170128031500,180.0,184.199997,61.399999,42,77.0,100,69.800003,74.0,71.0
20170128033000,180.0,184.199997,61.399999,42,84.900002,100,70.199997,74.0,71.0
20170128034500,180.0,184.199997,61.399999,42,87.199997,100,70.300003,74.0,71.0
20170128040000,180.0,184.199997,61.399999,42,82.599998,100,70.5,74.0,71.0
20170128041500,180.0,187.199997,62.399999,42,79.199997,100,70.599998,74.0,71.0
20170128043000,180.0,184.199997,61.399999,42,85.800003,100,70.699997,74.0,71.0
20170128044500,180.0,184.199997,61.399999,42,88.0,100,70.699997,74.0,71.0
20170128050000,180.0,184.199997,61.399999,42,88.0,100,70.800003,74.0,71.0
20170128051500,180.0,184.199997,61.399999,42,88.0,100,70.900002,74.0,71.0
20170128053000,180.0,184.199997,61.399999,42,79.199997,100,70.900002,74.0,71.0
20170128054500,180.0,184.199997,61.399999,42,86.199997,100,71.0,74.0,71.0
20170128060000,180.0,184.199997,61.399999,42,80.699997,100,71.0,74.0,71.0
20170128061500,180.0,184.199997,61.399999,42,79.800003,100,71.0,74.0,71.0
20170128063000,180.0,184.199997,61.399999,42,80.599998,100,71.0,74.0,71.0
20170128064500,180.0,181.800003,60.600001,42,87.400002,100,71.0,74.0,71.0
20170128070000,180.0,181.800003,60.600001,42,86.199997,100,71.199997,74.0,71.0
20170128071500,180.0,181.800003,60.600001,42,82.099998,100,71.0,74.0,71.0
20170128073000,180.0,181.800003,60.600001,42,82.099998,100,71.099998,74.0,71.0
20170128074500,180.0,181.800003,60.600001,42,87.400002,100,71.099998,74.0,71.0
20170128080000,180.0,184.800003,61.600001,42,67.5,0,71.300003,74.0,71.0
20170128081500,180.0,179.399994,59.799998,43,56.0,0,70.800003,74.0,71.0
20170128083000,180.0,181.199997,60.399999,43,57.099998,100,69.900002,74.0,71.0
20170128084500,180.0,181.199997,60.399999,43,81.0,100,69.900002,74.0,71.0
20170128090000,180.0,181.199997,60.399999,43,73.0,100,69.900002,74.0,71.0
20170128091500,180.0,181.199997,60.399999,43,76.800003,100,70.300003,74.0,71.0
20170128093000,180.0,181.199997,60.399999,43,79.599998,100,70.5,74.0,71.0
20170128094500,180.0,181.199997,60.399999,43,73.400002,100,70.199997,74.0,71.0
20170128100000,180.0,187.199997,62.399999,43,71.0,100,70.0,74.0,71.0
20170128101500,180.0,187.199997,62.399999,43,71.0,100,69.900002,74.0,71.0
20170128103000,180.0,183.600006,61.200002,43,75.5,100,69.900002,74.0,71.0
20170128104500,180.0,183.600006,61.200002,43,79.099998,100,69.800003,74.0,71.0
20170128110000,180.0,183.600006,61.200002,43,74.199997,100,69.800003,74.0,71.0
20170128111500,180.0,180.600006,60.200002,43,71.5,100,69.800003,74.0,71.0
20170128113000,180.0,180.600006,60.200002,43,73.5,100,69.800003,74.0,71.0
20170128114500,180.0,180.600006,60.200002,43,78.300003,100,69.900002,74.0,71.0
20170128120000,180.0,180.600006,60.200002,43,81.5,100,69.900002,74.0,71.0
20170128121500,180.0,180.600006,60.200002,43,74.400002,100,70.0,74.0,71.0
20170128123000,180.0,185.399994,61.799998,43,74.400002,100,70.199997,74.0,71.0
20170128124500,180.0,185.399994,61.799998,43,82.699997,100,70.5,74.0,71.0
20170128130000,180.0,185.399994,61.799998,43,80.099998,100,70.699997,74.0,71.0
20170128131500,180.0,185.399994,61.799998,43,74.900002,100,70.599998,74.0,71.0
20170128133000,180.0,185.399994,61.799998,43,83.699997,100,70.5,74.0,71.0
20170128134500,180.0,185.399994,61.799998,43,83.699997,100,70.5,74.0,71.0
20170128140000,180.0,185.399994,61.799998,43,78.099998,100,70.5,74.0,71.0
20170128141500,180.0,185.399994,61.799998,43,75.900002,100,70.5,74.0,71.0
20170128143000,180.0,185.399994,61.799998,43,83.099998,100,70.5,74.0,71.0
20170128144500,180.0,185.399994,61.799998,43,74.0,100,70.900002,74.099998,71.099998
20170128150000,180.0,185.399994,61.799998,43,74.0,100,71.199997,74.0,71.0
20170128151500,180.0,185.399994,61.799998,43,57.200001,0,71.199997,74.0,71.0
20170128153000,180.0,185.399994,61.799998,43,55.599998,100,70.400002,74.0,71.0
20170128154500,180.0,185.399994,61.799998,43,76.199997,100,69.900002,74.0,71.0
20170128160000,180.0,185.399994,61.799998,43,74.199997,100,70.199997,74.0,71.0
20170128161500,180.0,185.399994,61.799998,43,82.599998,100,70.400002,74.0,71.0
20170128163000,180.0,185.399994,61.799998,43,81.099998,100,70.400002,74.0,71.0
20170128164500,180.0,183.0,61.0,43,74.900002,100,70.5,74.0,71.0
20170128170000,180.0,183.0,61.0,43,81.699997,100,70.599998,74.0,71.0
20170128171500,180.0,183.0,61.0,43,83.699997,100,70.699997,74.0,71.0
20170128173000,180.0,185.399994,61.799998,43,79.099998,100,70.900002,74.0,71.0
20170128174500,180.0,185.399994,61.799998,43,62.900002,0,71.400002,74.0,71.0
20170128180000,180.0,185.399994,61.799998,43,55.599998,100,70.199997,74.0,71.0
20170128181500,180.0,185.399994,61.799998,43,79.300003,100,70.0,74.0,71.0
20170128183000,180.0,185.399994,61.799998,43,73.900002,100,70.300003,74.0,71.0
20170128184500,180.0,185.399994,61.799998,43,76.400002,100,70.400002,74.0,71.0
20170128190000,180.0,183.0,61.0,43,81.5,100,70.400002,74.0,71.0
20170128191500,180.0,183.0,61.0,43,74.400002,100,70.599998,74.0,71.0
20170128193000,180.0,187.800003,62.600001,43,73.5,100,70.800003,74.0,71.0
20170128194500,180.0,187.800003,62.600001,43,80.599998,100,70.800003,74.0,71.0
20170128200000,180.0,187.800003,62.600001,43,79.599998,100,70.800003,74.0,71.0
20170128201500,180.0,187.800003,62.600001,43,72.900002,100,70.800003,74.0,71.0
20170128203000,180.0,187.800003,62.600001,42,77.400002,100,70.800003,74.0,71.0
20170128204500,180.0,184.199997,61.399999,42,78.699997,100,70.900002,74.0,71.0
20170128210000,180.0,187.199997,62.399999,42,71.099998,100,70.800003,74.0,71.0
20170128211500,180.0,187.199997,62.399999,42,75.900002,100,70.800003,74.0,71.0
20170128213000,180.0,187.199997,62.399999,42,81.800003,100,70.900002,74.0,71.0
20170128214500,180.0,187.199997,62.399999,42,92.199997,100,71.0,74.0,71.0
20170128220000,180.0,187.199997,62.399999,42,79.599998,100,71.0,74.0,71.0
20170128221500,180.0,187.199997,62.399999,42,84.900002,100,71.099998,74.0,71.0
20170128223000,180.0,184.199997,61.399999,42,76.099998,100,71.199997,74.0,71.0
20170128224500,180.0,181.800003,60.600001,42,76.099998,100,71.199997,74.0,71.0
20170128230000,180.0,179.399994,59.799998,42,80.599998,100,71.099998,74.0,71.0
20170128231500,180.0,176.399994,58.799998,42,75.0,100,71.099998,74.0,71.0
20170128233000,180.0,180.0,60.0,42,74.0,100,71.0,74.0,71.0
20170128234500,180.0,178.199997,59.399999,42,80.099998,100,71.0,74.0,71.0
20170129000000,180.0,178.199997,59.399999,42,74.800003,100,70.900002,74.0,71.0
20170129001500,180.0,186.600006,62.200002,42,72.400002,100,70.900002,74.0,71.0
20170129003000,180.0,186.600006,62.200002,42,74.900002,100,70.900002,74.0,71.0
20170129004500,180.0,184.199997,61.399999,42,77.199997,100,71.0,74.0,71.0
20170129010000,180.0,184.199997,61.399999,42,71.400002,100,71.0,74.0,71.0
20170129011500,180.0,184.199997,61.399999,42,70.599998,100,71.0,74.0,71.0
20170129013000,180.0,184.199997,61.399999,42,71.599998,100,71.0,74.0,71.0
20170129014500,180.0,184.199997,61.399999,42,74.800003,100,70.900002,74.0,71.0
20170129020000,180.0,184.199997,61.399999,42,89.800003,100,70.900002,74.0,71.0
20170129021500,180.0,184.199997,61.399999,42,82.0,100,70.800003,74.0,71.0
20170129023000,180.0,184.199997,61.399999,42,77.0,100,70.900002,74.0,71.0
20170129024500,180.0,184.199997,61.399999,42,83.099998,100,71.0,74.0,71.0
20170129030000,180.0,184.199997,61.399999,42,74.099998,100,71.0,74.0,71.0
20170129031500,180.0,186.600006,62.200002,42,74.099998,100,71.0,74.0,71.0
20170129033000,180.0,186.600006,62.200002,42,91.099998,100,70.900002,74.0,71.0
20170129034500,180.0,186.600006,62.200002,42,74.199997,100,70.900002,74.0,71.0
20170129040000,180.0,186.600006,62.200002,42,74.199997,100,70.900002,74.0,71.0
20170129041500,180.0,186.600006,62.200002,42,78.199997,100,71.099998,74.0,71.0
20170129043000,180.0,186.600006,62.200002,42,56.299999,0,71.0,74.0,71.0
20170129044500,180.0,186.600006,62.200002,42,55.200001,100,69.900002,74.0,71.0
20170129050000,180.0,186.600006,62.200002,42,71.699997,100,70.0,74.0,71.0
20170129051500,180.0,189.0,63.0,42,76.300003,100,70.199997,74.0,71.0
20170129053000,180.0,189.0,63.0,42,74.400002,100,70.300003,74.0,71.0
20170129054500,180.0,184.800003,61.600001,42,75.800003,100,70.300003,74.0,71.0
20170129060000,180.0,187.199997,62.399999,42,81.5,100,70.300003,74.0,71.0
20170129061500,180.0,181.199997,60.399999,42,73.0,100,70.300003,74.0,71.0
20170129063000,180.0,181.199997,60.399999,42,77.400002,100,70.800003,74.0,71.0
20170129064500,180.0,181.199997,60.399999,42,77.400002,100,70.800003,74.0,71.0
20170129070000,180.0,181.199997,60.399999,42,75.599998,100,70.599998,74.0,71.0
20170129071500,180.0,184.800003,61.600001,43,71.5,100,70.400002,74.0,71.0
20170129073000,180.0,184.800003,61.600001,43,69.699997,100,70.300003,74.0,71.0
20170129074500,180.0,184.800003,61.600001,43,69.699997,100,70.5,74.0,71.0
20170129080000,180.0,184.800003,61.600001,43,73.099998,100,70.400002,74.0,71.0
20170129081500,180.0,187.800003,62.600001,43,75.800003,100,70.400002,74.0,71.0
20170129083000,180.0,187.800003,62.600001,43,75.800003,100,70.5,74.0,71.0
20170129084500,180.0,187.800003,62.600001,42,76.699997,100,70.699997,74.0,71.0
20170129090000,180.0,187.800003,62.600001,42,72.900002,100,70.699997,74.0,71.0
20170129091500,180.0,187.800003,62.600001,42,72.900002,100,70.699997,74.0,71.0
20170129093000,180.0,187.800003,62.600001,42,77.800003,100,70.800003,74.0,71.0
20170129094500,180.0,187.800003,62.600001,42,80.099998,100,70.800003,74.0,71.0
20170129100000,180.0,184.800003,61.600001,42,77.900002,100,70.800003,74.0,71.0
20170129101500,180.0,184.800003,61.600001,42,74.400002,100,70.800003,74.0,71.0
20170129103000,180.0,184.800003,61.600001,42,81.800003,100,71.0,74.0,71.0
20170129104500,180.0,184.800003,61.600001,42,81.800003,100,71.0,74.0,71.0
20170129110000,180.0,184.800003,61.600001,42,77.599998,100,71.099998,74.0,71.0
20170129111500,180.0,184.800003,61.600001,42,61.200001,0,71.300003,74.0,71.0
20170129113000,180.0,184.800003,61.600001,42,56.700001,100,70.5,74.0,71.0
20170129114500,180.0,184.800003,61.600001,42,93.900002,100,70.599998,80.0,78.0
20170129120000,180.0,184.800003,61.600001,42,78.699997,100,71.599998,80.0,78.0
20170129121500,180.0,184.800003,61.600001,42,94.5,100,71.800003,80.0,78.0
20170129123000,180.0,184.800003,61.600001,42,83.099998,100,71.900002,80.0,78.0
20170129124500,180.0,184.800003,61.600001,42,82.199997,100,72.0,80.0,78.0
20170129130000,180.0,184.800003,61.600001,42,89.199997,100,72.199997,80.0,78.0
20170129131500,180.0,184.800003,61.600001,42,80.199997,100,72.199997,80.0,78.0
