PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170129133000,180.0,184.800003,61.600001,42,82.599998,100,72.300003,80.0,78.0
20170129134500,180.0,184.800003,61.600001,42,90.400002,100,72.300003,80.0,78.0
20170129140000,180.0,184.800003,61.600001,42,97.199997,100,72.400002,80.0,78.0
20170129141500,180.0,184.800003,61.600001,42,80.099998,100,72.400002,80.0,78.0
20170129143000,180.0,184.800003,61.600001,42,88.099998,100,72.400002,80.0,78.0
20170129144500,180.0,184.800003,61.600001,42,79.300003,100,72.5,80.0,78.0
20170129150000,180.0,184.800003,61.600001,42,95.699997,100,72.5,80.0,78.0
20170129151500,180.0,182.399994,60.799998,42,78.900002,100,72.400002,80.0,78.0
20170129153000,180.0,182.399994,60.799998,42,95.699997,100,72.900002,80.0,78.0
20170129154500,180.0,182.399994,60.799998,42,80.199997,100,73.099998,80.0,78.0
20170129160000,180.0,182.399994,60.799998,42,89.800003,100,72.800003,80.0,78.0
20170129161500,180.0,182.399994,60.799998,42,82.0,100,72.699997,80.0,78.0
20170129163000,180.0,182.399994,60.799998,42,86.300003,100,72.699997,80.0,78.0
20170129164500,180.0,182.399994,60.799998,42,83.300003,100,72.699997,80.0,78.0
20170129170000,180.0,182.399994,60.799998,42,82.099998,100,72.800003,80.0,78.0
20170129171500,180.0,178.800003,59.600001,42,94.0,100,72.800003,80.0,78.0
20170129173000,180.0,178.800003,59.600001,42,80.199997,100,72.800003,80.0,78.0
20170129174500,180.0,178.800003,59.600001,42,97.199997,100,72.699997,80.0,78.0
20170129180000,180.0,178.800003,59.600001,42,80.0,100,72.900002,80.0,78.0
20170129181500,180.0,178.800003,59.600001,42,92.599998,100,73.300003,80.0,78.0
20170129183000,180.0,178.800003,59.600001,42,82.699997,100,73.099998,80.0,78.0
20170129184500,180.0,181.199997,60.399999,42,82.699997,100,72.900002,80.0,78.0
20170129190000,180.0,178.199997,59.399999,42,86.400002,100,73.400002,80.0,78.0
20170129191500,180.0,176.399994,58.799998,42,82.599998,100,73.199997,80.0,78.0
20170129193000,180.0,176.399994,58.799998,42,88.199997,100,73.199997,80.0,78.0
20170129194500,180.0,176.399994,58.799998,42,85.800003,100,73.199997,80.0,78.0
20170129200000,180.0,176.399994,58.799998,42,80.599998,100,73.0,80.0,78.0
20170129201500,180.0,176.399994,58.799998,42,86.5,100,72.800003,80.0,78.0
20170129203000,180.0,176.399994,58.799998,42,84.099998,100,72.800003,80.0,78.0
20170129204500,180.0,178.800003,59.600001,42,81.099998,100,72.699997,80.0,78.0
20170129210000,180.0,177.0,59.0,42,92.599998,100,72.699997,80.0,78.0
20170129211500,180.0,177.0,59.0,42,79.400002,100,72.699997,80.0,78.0
20170129213000,180.0,179.399994,59.799998,42,92.0,100,72.599998,80.0,78.0
20170129214500,180.0,179.399994,59.799998,42,80.199997,100,72.599998,80.0,78.0
20170129220000,180.0,179.399994,59.799998,42,89.199997,100,72.5,80.0,78.0
20170129221500,180.0,181.800003,60.600001,42,92.099998,100,72.400002,80.0,78.0
20170129223000,180.0,181.800003,60.600001,42,89.900002,100,72.400002,80.0,78.0
20170129224500,180.0,184.199997,61.399999,42,91.099998,100,72.400002,80.0,78.0
20170129230000,180.0,184.199997,61.399999,42,89.699997,100,72.5,80.0,78.0
20170129231500,180.0,184.199997,61.399999,42,89.699997,100,72.599998,80.0,78.0
20170129233000,180.0,184.199997,61.399999,42,89.699997,100,72.699997,80.0,78.0
20170129234500,180.0,184.199997,61.399999,42,81.099998,100,72.699997,80.0,78.0
20170130000000,180.0,184.199997,61.399999,42,88.5,100,72.599998,80.0,78.0
20170130001500,180.0,184.199997,61.399999,42,78.300003,100,72.599998,80.0,78.0
20170130003000,180.0,184.199997,61.399999,42,80.699997,100,72.599998,80.0,78.0
20170130004500,180.0,184.199997,61.399999,42,96.599998,100,72.599998,80.0,78.0
20170130010000,180.0,184.199997,61.399999,42,84.0,100,72.599998,80.0,78.0
20170130011500,180.0,184.199997,61.399999,42,89.5,100,72.599998,80.0,78.0
20170130013000,180.0,184.199997,61.399999,42,81.199997,100,72.599998,80.0,78.0
20170130014500,180.0,184.199997,61.399999,42,93.800003,100,72.599998,80.0,78.0
20170130020000,180.0,184.199997,61.399999,42,88.099998,100,72.599998,80.0,78.0
20170130021500,180.0,184.199997,61.399999,42,88.099998,100,72.599998,80.0,78.0
20170130023000,180.0,184.199997,61.399999,42,91.699997,100,72.599998,80.0,78.0
20170130024500,180.0,184.199997,61.399999,42,80.0,100,72.599998,80.0,78.0
20170130030000,180.0,184.199997,61.399999,42,90.800003,100,72.599998,80.0,78.0
20170130031500,180.0,184.199997,61.399999,42,89.800003,100,72.599998,80.0,78.0
20170130033000,180.0,184.199997,61.399999,42,89.800003,100,72.599998,80.0,78.0
20170130034500,180.0,184.199997,61.399999,42,89.800003,100,72.599998,80.0,78.0
20170130040000,180.0,184.199997,61.399999,42,88.699997,100,72.599998,80.0,78.0
20170130041500,180.0,184.199997,61.399999,42,88.699997,100,72.699997,80.0,78.0
20170130043000,180.0,184.199997,61.399999,42,78.699997,100,72.900002,80.0,78.0
20170130044500,180.0,184.199997,61.399999,42,82.300003,100,72.900002,80.0,78.0
20170130050000,180.0,184.199997,61.399999,42,88.099998,100,72.699997,80.0,78.0
20170130051500,180.0,184.199997,61.399999,42,88.099998,100,72.699997,80.0,78.0
20170130053000,180.0,184.199997,61.399999,42,88.099998,100,72.599998,80.0,78.0
20170130054500,180.0,184.199997,61.399999,42,83.0,100,72.599998,80.0,78.0
20170130060000,180.0,186.600006,62.200002,42,88.0,100,72.400002,80.0,78.0
20170130061500,180.0,183.0,61.0,42,86.800003,100,72.599998,80.0,78.0
20170130063000,180.0,183.0,61.0,42,85.599998,100,72.400002,80.0,78.0
20170130064500,180.0,183.0,61.0,43,78.800003,100,72.300003,80.0,78.0
20170130070000,180.0,183.0,61.0,43,86.199997,100,72.099998,80.0,78.0
20170130071500,180.0,186.0,62.0,43,87.599998,100,71.900002,80.0,78.0
20170130073000,180.0,186.0,62.0,43,88.599998,100,72.0,80.0,78.0
20170130074500,180.0,181.199997,60.399999,43,91.199997,100,72.199997,80.0,78.0
20170130080000,180.0,181.199997,60.399999,43,80.699997,100,72.300003,80.0,78.0
20170130081500,180.0,189.0,63.0,43,82.400002,100,72.400002,80.0,78.0
20170130083000,180.0,189.0,63.0,43,92.5,100,72.699997,80.0,78.0
20170130084500,180.0,189.0,63.0,42,79.199997,100,73.099998,80.0,78.0
20170130090000,180.0,186.0,62.0,42,96.0,100,73.099998,80.0,78.0
20170130091500,180.0,186.0,62.0,42,80.199997,100,73.099998,80.0,78.0
20170130093000,180.0,188.399994,62.799998,42,85.5,100,73.099998,80.0,78.0
20170130094500,180.0,184.800003,61.600001,42,85.5,100,73.400002,80.0,77.099998
20170130100000,180.0,184.800003,61.600001,42,80.099998,100,73.300003,80.0,77.099998
20170130101500,180.0,184.800003,61.600001,42,93.699997,100,73.199997,80.0,77.099998
20170130103000,180.0,184.800003,61.600001,42,83.800003,100,73.199997,80.0,77.099998
20170130104500,180.0,184.800003,61.600001,42,79.800003,100,73.199997,80.0,77.099998
20170130110000,180.0,184.800003,61.600001,42,95.900002,100,73.300003,80.0,77.099998
20170130111500,180.0,184.800003,61.600001,42,82.599998,100,73.300003,80.0,77.099998
20170130113000,180.0,184.800003,61.600001,42,79.699997,100,73.599998,80.0,77.099998
20170130114500,180.0,184.800003,61.600001,42,90.5,100,73.800003,80.0,77.099998
20170130120000,180.0,184.800003,61.600001,42,85.800003,100,74.0,80.0,77.099998
20170130121500,180.0,184.800003,61.600001,42,81.099998,100,73.800003,80.0,77.099998
20170130123000,180.0,184.800003,61.600001,42,81.099998,100,73.699997,80.0,77.099998
20170130124500,180.0,182.399994,60.799998,42,96.599998,100,73.699997,80.0,77.099998
20170130130000,180.0,182.399994,60.799998,42,82.199997,100,73.699997,80.0,77.099998
20170130131500,180.0,182.399994,60.799998,42,81.099998,100,73.699997,80.0,77.099998
20170130133000,180.0,182.399994,60.799998,42,89.800003,100,73.699997,80.0,77.099998
20170130134500,180.0,182.399994,60.799998,42,85.0,100,73.699997,80.0,77.099998
20170130140000,180.0,182.399994,60.799998,42,80.699997,100,73.800003,80.0,77.099998
20170130141500,180.0,190.800003,63.600001,43,57.5,0,72.900002,74.599998,71.599998
20170130143000,180.0,186.600006,62.200002,43,56.400002,0,72.300003,74.599998,71.599998
20170130144500,180.0,186.600006,62.200002,43,56.400002,0,71.699997,74.300003,71.300003
20170130150000,180.0,186.600006,62.200002,43,56.400002,100,71.400002,74.599998,71.599998
20170130151500,180.0,186.600006,62.200002,43,56.400002,100,71.199997,74.599998,71.599998
20170130153000,180.0,186.600006,62.200002,43,57.599998,100,71.0,74.300003,71.300003
20170130154500,180.0,186.600006,62.200002,41,57.599998,100,70.800003,74.300003,71.300003
20170130160000,180.0,183.0,61.0,41,68.699997,100,71.0,74.599998,71.599998
20170130161500,180.0,183.0,61.0,41,70.099998,100,71.599998,74.599998,71.599998
20170130163000,180.0,180.600006,60.200002,41,75.400002,100,71.800003,74.599998,71.599998
20170130164500,180.0,180.600006,60.200002,42,56.799999,0,71.400002,74.599998,71.599998
20170130170000,180.0,180.600006,60.200002,42,56.799999,100,71.0,74.300003,71.300003
20170130171500,180.0,180.600006,60.200002,42,56.799999,100,70.800003,74.300003,71.300003
20170130173000,180.0,180.600006,60.200002,42,58.700001,100,70.699997,74.5,71.5
20170130174500,180.0,180.600006,60.200002,42,58.700001,100,70.699997,74.300003,71.300003
20170130180000,180.0,180.600006,60.200002,42,74.0,100,71.099998,74.300003,71.300003
20170130181500,180.0,180.600006,60.200002,42,57.599998,0,71.599998,74.300003,71.300003
20170130183000,180.0,180.600006,60.200002,42,56.799999,100,70.900002,74.599998,71.599998
20170130184500,180.0,183.600006,61.200002,42,66.0,100,70.699997,74.599998,71.599998
20170130190000,180.0,180.600006,60.200002,42,85.400002,100,71.400002,74.599998,71.599998
20170130191500,180.0,180.600006,60.200002,42,74.599998,100,71.699997,74.599998,71.599998
20170130193000,180.0,180.600006,60.200002,42,56.400002,0,71.300003,74.599998,71.599998
20170130194500,180.0,180.600006,60.200002,42,57.200001,100,70.800003,74.599998,71.599998
20170130200000,180.0,183.600006,61.200002,42,73.400002,100,70.800003,74.599998,71.599998
20170130201500,180.0,181.199997,60.399999,42,74.400002,100,71.400002,74.599998,71.599998
20170130203000,180.0,181.199997,60.399999,42,83.699997,100,71.599998,74.599998,71.599998
20170130204500,180.0,181.199997,60.399999,42,74.0,100,71.699997,74.599998,71.599998
20170130210000,180.0,181.199997,60.399999,42,57.099998,0,71.400002,74.599998,71.599998
20170130211500,180.0,178.800003,59.600001,42,57.099998,100,70.800003,74.599998,71.599998
20170130213000,180.0,177.0,59.0,42,76.099998,100,70.699997,74.599998,71.599998
20170130214500,180.0,178.800003,59.600001,42,75.300003,100,71.300003,74.599998,71.599998
20170130220000,180.0,178.800003,59.600001,42,76.199997,100,71.699997,74.599998,71.599998
20170130221500,180.0,178.800003,59.600001,42,59.200001,100,71.800003,74.599998,71.599998
20170130223000,180.0,180.600006,60.200002,42,56.400002,100,71.0,74.599998,71.599998
20170130224500,180.0,180.600006,60.200002,42,62.700001,100,70.699997,74.599998,71.599998
20170130230000,180.0,180.600006,60.200002,42,73.5,100,71.300003,74.599998,71.599998
20170130231500,180.0,180.600006,60.200002,42,80.199997,100,71.699997,74.599998,71.599998
20170130233000,180.0,183.0,61.0,42,72.599998,100,71.699997,74.599998,71.599998
20170130234500,180.0,183.0,61.0,42,66.0,0,71.900002,74.599998,71.599998
20170131000000,180.0,185.399994,61.799998,42,56.400002,100,71.0,74.599998,71.599998
20170131001500,180.0,185.399994,61.799998,42,77.199997,100,70.599998,74.599998,71.599998
20170131003000,180.0,185.399994,61.799998,42,74.0,100,71.199997,74.599998,71.599998
20170131004500,180.0,185.399994,61.799998,42,76.699997,100,71.699997,74.599998,71.599998
20170131010000,180.0,183.0,61.0,42,76.699997,100,71.699997,74.599998,71.599998
20170131011500,180.0,183.0,61.0,42,72.900002,100,71.800003,74.599998,71.599998
20170131013000,180.0,183.0,61.0,42,57.200001,0,71.599998,74.599998,71.599998
20170131014500,180.0,183.0,61.0,42,57.200001,100,70.800003,74.599998,71.599998
20170131020000,180.0,183.0,61.0,42,85.599998,100,70.800003,74.599998,71.599998
20170131021500,180.0,183.0,61.0,42,73.400002,100,71.300003,74.599998,71.599998
20170131023000,180.0,183.0,61.0,42,84.699997,100,71.5,74.599998,71.599998
20170131024500,180.0,183.0,61.0,42,73.5,100,71.599998,74.599998,71.599998
20170131030000,180.0,183.0,61.0,42,84.800003,100,71.699997,74.599998,71.599998
20170131031500,180.0,183.0,61.0,42,58.799999,100,71.800003,74.599998,71.599998
20170131033000,180.0,183.0,61.0,42,56.299999,100,70.900002,74.599998,71.599998
20170131034500,180.0,183.0,61.0,42,73.0,100,70.800003,74.5,71.5
20170131040000,180.0,183.0,61.0,42,78.599998,100,71.300003,74.5,71.5
20170131041500,180.0,183.0,61.0,42,72.0,100,71.599998,74.5,71.5
20170131043000,180.0,183.0,61.0,42,76.199997,100,71.699997,74.5,71.5
20170131044500,180.0,183.0,61.0,42,73.0,100,71.699997,74.5,71.5
20170131050000,180.0,183.0,61.0,42,56.0,100,70.900002,74.5,71.5
