PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160118034500,180.0,177.6,59.2,44,92.3,100,69.6,80.0,78.0
20160118040000,180.0,177.6,59.2,44,89.4,100,70.0,80.0,78.0
20160118041500,180.0,177.6,59.2,44,92.3,100,70.3,80.0,78.0
20160118043000,180.0,179.4,59.8,44,92.3,100,70.5,80.0,78.0
20160118044500,180.0,179.4,59.8,44,88.9,100,70.7,80.0,78.0
20160118050000,180.0,177.6,59.2,44,92.3,100,70.9,80.0,78.0
20160118051500,180.0,177.6,59.2,44,84.4,100,71.2,80.0,78.0
20160118053000,180.0,177.6,59.2,44,80.4,100,71.2,80.0,78.0
20160118054500,180.0,177.6,59.2,44,90.4,100,71.3,80.0,78.0
20160118060000,180.0,180.0,60.0,44,92.0,100,71.3,80.0,78.0
20160118061500,180.0,180.0,60.0,44,79.2,100,71.4,80.0,78.0
20160118063000,180.0,183.6,61.2,44,88.6,100,71.4,80.0,78.0
20160118064500,180.0,183.6,61.2,44,92.9,100,71.6,80.0,78.0
20160118070000,180.0,183.6,61.2,44,85.9,100,71.7,80.0,78.0
20160118071500,180.0,183.6,61.2,44,91.7,100,71.6,80.0,78.0
20160118073000,180.0,183.6,61.2,44,83.3,100,71.7,80.0,78.0
20160118074500,180.0,183.6,61.2,44,88.6,100,71.9,80.0,78.0
20160118080000,180.0,180.0,60.0,44,93.1,100,72.1,80.0,78.0
20160118081500,180.0,180.0,60.0,44,93.1,100,71.9,80.0,78.0
20160118083000,180.0,177.6,59.2,44,94.5,100,71.9,80.0,78.0
20160118084500,180.0,177.6,59.2,44,93.0,100,72.3,80.0,78.0
20160118090000,180.0,183.6,61.2,44,93.0,100,72.6,80.0,78.0
20160118091500,180.0,183.6,61.2,44,91.1,100,72.4,80.0,78.0
20160118093000,180.0,183.6,61.2,44,92.9,100,72.8,80.0,78.0
20160118094500,180.0,183.6,61.2,44,92.9,100,72.9,80.0,78.0
20160118100000,180.0,178.2,59.4,44,94.1,100,73.2,80.0,78.0
20160118101500,180.0,189.0,63.0,44,87.5,100,73.3,80.0,78.0
20160118103000,180.0,184.8,61.6,44,85.0,100,73.4,80.0,78.0
20160118104500,180.0,189.0,63.0,44,90.4,100,73.5,80.0,78.0
20160118110000,180.0,189.0,63.0,44,88.7,100,73.6,80.0,78.0
20160118111500,180.0,300.0,100.0,61,56.1,0,73.3,70.4,67.4
20160118113000,180.0,300.0,100.0,61,57.5,0,72.3,70.4,67.4
20160118114500,180.0,296.4,98.8,60,57.5,0,71.6,70.4,67.4
20160118120000,180.0,300.0,100.0,60,56.3,0,71.0,70.4,67.4
20160118121500,180.0,213.6,71.2,47,57.1,0,70.7,70.8,67.8
20160118123000,180.0,196.8,65.6,44,56.4,0,70.4,70.8,67.8
20160118124500,180.0,184.8,61.6,42,56.4,0,70.3,70.8,67.8
20160118130000,180.0,184.8,61.6,42,56.4,0,70.3,70.8,67.8
20160118131500,180.0,184.8,61.6,42,56.4,0,70.2,70.8,67.8
20160118133000,180.0,184.8,61.6,42,56.4,0,70.2,70.8,67.8
20160118134500,180.0,184.8,61.6,42,57.2,0,69.8,70.8,67.8
20160118140000,180.0,184.8,61.6,42,56.4,0,69.8,70.8,67.8
20160118141500,180.0,181.2,60.4,42,57.2,0,69.8,70.8,67.8
20160118143000,180.0,181.2,60.4,42,56.4,0,70.0,70.9,67.9
20160118144500,180.0,187.8,62.6,44,57.2,0,70.0,70.9,67.9
20160118150000,180.0,187.8,62.6,44,56.4,0,69.8,70.9,67.9
20160118151500,180.0,190.2,63.4,44,57.5,0,69.6,70.9,67.9
20160118153000,180.0,190.2,63.4,44,56.8,0,69.6,70.9,67.9
20160118154500,180.0,190.2,63.4,44,56.8,0,69.6,70.9,67.9
20160118160000,180.0,186.0,62.0,43,56.8,0,69.4,70.9,67.9
20160118161500,180.0,186.0,62.0,43,56.8,0,69.3,70.9,67.9
20160118163000,180.0,188.4,62.8,43,56.8,0,69.3,70.9,67.9
20160118164500,180.0,188.4,62.8,43,56.8,0,69.3,70.9,67.9
20160118170000,180.0,188.4,62.8,43,56.0,0,69.2,70.9,67.9
20160118171500,180.0,188.4,62.8,43,57.1,0,69.2,70.9,67.9
20160118173000,180.0,188.4,62.8,43,56.0,0,69.2,70.9,67.9
20160118174500,180.0,188.4,62.8,43,56.7,0,69.1,70.9,67.9
20160118180000,180.0,188.4,62.8,43,55.6,0,69.1,70.9,67.9
20160118181500,180.0,188.4,62.8,43,56.4,0,69.1,70.9,67.9
20160118183000,180.0,188.4,62.8,43,56.4,0,69.1,70.9,67.9
20160118184500,180.0,188.4,62.8,43,56.4,0,68.8,70.9,67.9
20160118190000,180.0,188.4,62.8,43,55.2,0,68.7,70.9,67.9
20160118191500,180.0,191.4,63.8,43,56.7,0,68.6,70.9,67.9
20160118193000,180.0,185.4,61.8,42,55.9,0,68.5,70.9,67.9
20160118194500,180.0,185.4,61.8,42,55.2,0,68.5,70.9,67.9
20160118200000,180.0,187.8,62.6,42,56.0,0,68.5,70.9,67.9
20160118201500,180.0,187.8,62.6,42,56.0,0,68.4,70.9,67.9
20160118203000,180.0,187.8,62.6,42,55.2,0,68.3,70.9,67.9
20160118204500,180.0,184.2,61.4,42,56.0,0,68.3,70.9,67.9
20160118210000,180.0,187.2,62.4,42,56.0,0,68.3,70.9,67.9
20160118211500,180.0,184.8,61.6,42,55.2,0,68.2,70.9,67.9
20160118213000,180.0,184.8,61.6,42,56.3,0,68.2,70.8,67.8
20160118214500,180.0,184.8,61.6,42,54.7,0,68.1,70.8,67.8
20160118220000,180.0,184.8,61.6,42,56.3,0,68.2,70.8,67.8
20160118221500,180.0,192.6,64.2,44,54.7,0,68.0,70.0,67.0
20160118223000,180.0,186.0,62.0,42,56.0,0,68.1,70.0,67.0
20160118224500,180.0,186.0,62.0,42,54.7,0,68.1,70.0,67.0
20160118230000,180.0,186.0,62.0,42,55.9,0,68.1,70.0,67.0
20160118231500,180.0,186.0,62.0,42,54.7,0,68.0,70.4,67.4
20160118233000,180.0,186.0,62.0,42,55.5,0,68.0,70.4,67.4
20160118234500,180.0,186.0,62.0,42,55.5,0,67.9,70.4,67.4
20160119000000,180.0,186.0,62.0,42,54.7,0,67.9,70.4,67.4
20160119001500,180.0,186.0,62.0,42,55.4,0,67.9,70.3,67.3
20160119003000,180.0,186.0,62.0,42,55.4,0,67.9,70.0,67.0
20160119004500,180.0,186.0,62.0,42,54.7,0,67.8,70.0,67.0
20160119010000,180.0,186.0,62.0,44,54.7,0,67.7,70.0,67.0
20160119011500,180.0,186.0,62.0,44,55.9,0,67.7,70.0,67.0
20160119013000,180.0,189.0,63.0,44,55.2,0,67.6,70.0,67.0
20160119014500,180.0,189.0,63.0,43,54.3,0,67.6,70.4,67.4
20160119020000,180.0,189.0,63.0,43,54.3,0,67.5,70.1,67.1
20160119021500,180.0,189.0,63.0,43,55.1,0,67.4,70.4,67.4
20160119023000,180.0,189.0,63.0,43,55.1,0,67.4,70.3,67.3
20160119024500,180.0,186.0,62.0,43,55.1,0,67.3,70.4,67.4
20160119030000,180.0,189.0,63.0,43,54.3,0,67.4,70.4,67.4
20160119031500,180.0,184.2,61.4,43,54.3,0,67.3,70.4,67.4
20160119033000,180.0,190.2,63.4,44,55.9,0,67.1,70.1,67.1
20160119034500,180.0,190.2,63.4,43,55.9,100,66.9,70.4,67.4
20160119040000,180.0,190.2,63.4,43,54.3,100,66.9,70.4,67.4
20160119041500,180.0,186.0,62.0,42,54.3,100,66.9,70.4,67.4
20160119043000,180.0,186.0,62.0,42,54.3,100,66.9,70.2,67.2
20160119044500,180.0,186.0,62.0,42,55.5,100,66.9,70.4,67.4
20160119050000,180.0,186.0,62.0,42,66.7,0,67.3,70.0,67.0
20160119051500,180.0,186.0,62.0,42,55.9,100,67.1,70.4,67.4
20160119053000,180.0,186.0,62.0,42,55.9,100,67.1,70.0,67.0
20160119054500,180.0,186.0,62.0,42,55.3,100,66.9,70.0,67.0
20160119060000,180.0,186.0,62.0,42,55.3,100,67.0,70.8,67.8
20160119061500,180.0,186.0,62.0,42,69.7,100,67.3,70.8,67.8
20160119063000,180.0,186.0,62.0,42,69.7,100,67.7,70.8,67.8
20160119064500,180.0,186.0,62.0,42,69.7,100,68.0,70.8,67.8
20160119070000,180.0,186.0,62.0,42,55.4,0,67.7,70.8,67.8
20160119071500,180.0,186.0,62.0,42,55.4,0,67.6,70.8,67.8
20160119073000,180.0,186.0,62.0,42,55.4,100,67.4,70.8,67.8
20160119074500,180.0,186.0,62.0,42,56.3,100,67.4,70.8,67.8
20160119080000,180.0,186.0,62.0,42,55.6,100,67.5,70.4,67.4
20160119081500,180.0,189.0,63.0,44,55.6,0,67.7,70.0,67.0
20160119083000,180.0,189.0,63.0,44,56.4,0,67.7,70.4,67.4
20160119084500,180.0,189.0,63.0,45,56.4,0,67.8,70.0,67.0
20160119090000,180.0,189.0,63.0,45,55.6,0,68.0,70.0,67.0
20160119091500,180.0,189.0,63.0,45,56.7,0,68.1,70.0,67.0
20160119093000,180.0,189.0,63.0,45,56.0,0,68.2,70.0,67.0
20160119094500,180.0,189.0,63.0,45,57.1,0,68.2,70.0,67.0
20160119100000,180.0,189.0,63.0,45,56.0,0,68.4,70.0,67.0
20160119101500,180.0,186.6,62.2,45,57.1,0,68.6,70.0,67.0
20160119103000,180.0,186.6,62.2,45,56.3,0,68.6,69.9,66.9
20160119104500,180.0,186.6,62.2,45,57.1,0,68.7,69.9,66.9
20160119110000,180.0,190.8,63.6,44,57.1,0,68.9,69.9,66.9
20160119111500,180.0,190.8,63.6,44,56.4,0,68.8,69.9,66.9
20160119113000,180.0,187.2,62.4,44,57.2,0,68.9,69.9,66.9
20160119114500,180.0,184.2,61.4,44,56.4,0,68.8,69.9,66.9
20160119120000,180.0,187.2,62.4,44,56.4,0,68.8,69.9,66.9
20160119121500,180.0,187.2,62.4,44,57.1,0,69.0,70.4,67.4
20160119123000,180.0,184.2,61.4,44,57.1,0,69.0,70.4,67.4
20160119124500,180.0,184.2,61.4,44,57.1,0,69.1,70.4,67.4
20160119130000,180.0,186.6,62.2,44,57.1,0,69.3,70.4,67.4
20160119131500,180.0,186.6,62.2,44,57.1,0,69.3,70.4,67.4
20160119133000,180.0,186.6,62.2,44,57.1,0,69.3,70.4,67.4
20160119134500,180.0,183.6,61.2,44,57.1,0,69.3,70.4,67.4
20160119140000,180.0,183.6,61.2,44,57.1,0,69.2,70.4,67.4
20160119141500,180.0,186.0,62.0,44,57.1,0,69.2,70.4,67.4
20160119143000,180.0,186.0,62.0,44,57.1,0,69.3,70.8,67.8
20160119144500,180.0,186.0,62.0,44,57.1,0,69.3,70.8,67.8
20160119150000,180.0,188.4,62.8,44,57.1,0,69.3,70.8,67.8
20160119151500,180.0,188.4,62.8,44,57.1,0,69.4,70.8,67.8
20160119153000,180.0,188.4,62.8,44,57.1,0,69.4,70.8,67.8
20160119154500,180.0,183.0,61.0,43,57.1,0,69.3,70.8,67.8
20160119160000,180.0,185.4,61.8,43,60.7,100,69.3,80.0,78.0
20160119161500,180.0,185.4,61.8,43,86.9,100,71.2,80.0,78.0
20160119163000,180.0,182.4,60.8,43,91.8,100,71.6,80.0,78.0
20160119164500,180.0,182.4,60.8,43,95.9,100,71.7,80.0,78.0
20160119170000,180.0,184.8,61.6,43,90.4,100,71.8,80.0,78.0
20160119171500,180.0,184.8,61.6,43,85.9,100,72.0,80.0,78.0
20160119173000,180.0,184.8,61.6,43,88.5,100,72.2,80.0,78.0
20160119174500,180.0,184.8,61.6,43,95.3,100,72.3,80.0,78.0
20160119180000,180.0,184.8,61.6,43,90.3,100,72.4,80.0,78.0
20160119181500,180.0,184.8,61.6,43,84.4,100,72.4,80.0,78.0
20160119183000,180.0,184.8,61.6,42,86.9,100,72.8,80.0,78.0
20160119184500,180.0,187.8,62.6,42,94.7,100,72.6,80.0,78.0
20160119190000,180.0,187.8,62.6,42,88.2,100,72.7,80.0,78.0
20160119191500,180.0,296.4,98.8,60,56.8,0,72.1,67.2,64.2
20160119193000,180.0,296.4,98.8,60,56.8,0,70.8,67.2,64.2
20160119194500,180.0,296.4,98.8,60,56.8,0,70.1,67.2,64.2
20160119200000,180.0,296.4,98.8,62,55.9,0,69.7,67.2,64.2
20160119201500,180.0,296.4,98.8,62,55.9,0,68.9,67.2,64.2
20160119203000,180.0,296.4,98.8,62,56.7,0,68.6,67.2,64.2
20160119204500,180.0,296.4,98.8,62,56.0,0,68.2,67.2,64.2
20160119210000,180.0,296.4,98.8,62,56.0,0,67.8,67.2,64.2
20160119211500,180.0,291.0,97.0,62,56.0,0,67.6,67.2,64.2
20160119213000,180.0,294.0,98.0,58,56.0,0,67.9,67.2,64.2
20160119214500,180.0,294.0,98.0,58,56.0,0,67.8,67.2,64.2
20160119220000,180.0,294.0,98.0,59,56.0,0,67.8,67.2,64.2
20160119221500,180.0,273.0,91.0,56,56.7,0,67.8,67.2,64.2
20160119223000,180.0,300.0,100.0,59,55.6,0,67.8,67.2,64.2
20160119224500,180.0,296.4,98.8,59,57.1,0,67.8,67.2,64.2
20160119230000,180.0,296.4,98.8,59,55.5,0,67.8,67.2,64.2
20160119231500,180.0,300.0,100.0,60,55.5,0,67.7,67.2,64.2
20160119233000,180.0,300.0,100.0,60,56.4,0,67.7,66.7,63.7
20160119234500,180.0,291.0,97.0,58,57.1,0,67.8,66.7,63.7
20160120000000,180.0,282.0,94.0,57,55.9,0,67.8,67.2,64.2
20160120001500,180.0,276.0,92.0,56,55.9,0,67.7,67.2,64.2
20160120003000,180.0,282.0,94.0,57,57.1,0,67.7,67.2,64.2
20160120004500,180.0,296.4,98.8,59,55.5,0,67.7,67.2,64.2
20160120010000,180.0,296.4,98.8,59,56.4,0,67.6,67.2,64.2
20160120011500,180.0,296.4,98.8,59,57.5,0,67.6,67.2,64.2
20160120013000,180.0,291.0,97.0,59,56.0,0,67.6,67.2,64.2
20160120014500,180.0,294.0,98.0,59,56.0,0,67.6,67.2,64.2
20160120020000,180.0,294.0,98.0,59,57.1,0,67.6,67.2,64.2
20160120021500,180.0,291.0,97.0,59,55.5,0,67.6,67.2,64.2
20160120023000,180.0,294.0,98.0,59,55.5,0,67.6,67.2,64.2
20160120024500,180.0,294.0,98.0,60,56.7,0,67.6,67.2,64.2
20160120030000,180.0,294.0,98.0,60,55.6,0,67.6,67.2,64.2
20160120031500,180.0,291.0,97.0,60,56.8,0,67.6,67.2,64.2
20160120033000,180.0,294.0,98.0,60,55.6,0,67.6,67.2,64.2
20160120034500,180.0,294.0,98.0,61,56.4,0,67.6,67.2,64.2
20160120040000,180.0,300.0,100.0,61,55.8,0,67.6,67.2,64.2
20160120041500,180.0,300.0,100.0,61,56.4,0,67.6,67.2,64.2
20160120043000,180.0,300.0,100.0,61,56.4,0,67.6,67.3,64.3
20160120044500,180.0,300.0,100.0,61,55.6,0,67.5,67.3,64.3
20160120050000,180.0,300.0,100.0,61,55.6,0,67.5,67.3,64.3
20160120051500,180.0,300.0,100.0,61,57.1,0,67.5,67.3,64.3
20160120053000,180.0,300.0,100.0,60,55.2,0,67.5,67.3,64.3
20160120054500,180.0,300.0,100.0,60,56.4,0,67.4,67.3,64.3
20160120060000,180.0,300.0,100.0,60,56.4,0,67.4,67.3,64.3
20160120061500,180.0,300.0,100.0,60,56.4,0,67.4,67.3,64.3
20160120063000,180.0,300.0,100.0,59,56.4,0,67.4,67.3,64.3
20160120064500,180.0,300.0,100.0,59,55.6,0,67.3,67.3,64.3
20160120070000,180.0,300.0,100.0,59,56.7,0,67.3,67.3,64.3
20160120071500,180.0,300.0,100.0,59,55.4,0,67.4,67.3,64.3
20160120073000,180.0,300.0,100.0,62,56.8,0,67.4,67.3,64.3
20160120074500,180.0,296.4,98.8,62,55.6,0,67.3,67.3,64.3
20160120080000,180.0,300.0,100.0,62,55.6,0,67.1,67.3,64.3
20160120081500,180.0,300.0,100.0,62,55.6,0,67.1,67.3,64.3
20160120083000,180.0,282.0,94.0,59,55.6,0,67.0,67.3,64.3
20160120084500,180.0,282.0,94.0,59,56.8,0,67.1,67.3,64.3
20160120090000,180.0,282.0,94.0,59,56.0,0,67.1,67.3,64.3
20160120091500,180.0,282.0,94.0,59,56.0,0,67.1,67.3,64.3
20160120093000,180.0,285.0,95.0,59,56.7,0,67.2,67.3,64.3
20160120094500,180.0,279.6,93.2,59,56.7,0,67.3,67.3,64.3
20160120100000,180.0,279.6,93.2,60,56.7,0,67.4,67.3,64.3
20160120101500,180.0,285.0,95.0,60,56.7,0,67.4,67.3,64.3
20160120103000,180.0,291.0,97.0,60,56.7,0,67.5,67.3,64.3
20160120104500,180.0,294.0,98.0,61,56.7,0,67.6,67.3,64.3
20160120110000,180.0,294.0,98.0,61,56.7,0,67.5,67.3,64.3
20160120111500,180.0,294.0,98.0,61,56.7,0,67.5,67.8,64.8
20160120113000,180.0,270.0,90.0,56,56.7,0,67.9,67.8,64.8
20160120114500,180.0,270.0,90.0,56,56.7,0,67.6,67.8,64.8
20160120120000,180.0,256.8,85.6,54,56.7,0,67.6,67.8,64.8
20160120121500,180.0,253.8,84.6,52,56.7,0,67.4,67.8,64.8
20160120123000,180.0,240.0,80.0,50,56.7,0,67.4,67.8,64.8
20160120124500,180.0,228.6,76.2,49,56.7,0,67.6,67.8,64.8
20160120130000,180.0,228.6,76.2,51,56.7,0,67.6,67.8,64.8
20160120131500,180.0,232.8,77.6,51,56.7,0,67.6,67.8,64.8
20160120133000,180.0,232.8,77.6,51,56.7,0,67.7,67.8,64.8
20160120134500,180.0,236.4,78.8,51,56.7,0,67.6,67.8,64.8
20160120140000,180.0,232.8,77.6,51,57.5,0,67.8,67.8,64.8
20160120141500,180.0,236.4,78.8,51,56.7,0,67.8,67.8,64.8
20160120143000,180.0,236.4,78.8,51,56.7,0,67.9,67.8,64.8
20160120144500,180.0,240.0,80.0,51,56.7,0,68.1,67.8,64.8
20160120150000,180.0,243.6,81.2,52,56.7,0,67.9,67.8,64.8
20160120151500,180.0,246.6,82.2,52,56.7,0,67.9,67.8,64.8
20160120153000,180.0,243.6,81.2,52,56.7,0,67.8,67.9,64.9
20160120154500,180.0,243.6,81.2,52,56.7,0,67.8,67.9,64.9
20160120160000,180.0,246.6,82.2,52,56.7,0,67.6,67.9,64.9
20160120161500,180.0,217.2,72.4,47,56.7,0,67.4,67.9,64.9
20160120163000,180.0,188.4,62.8,43,94.1,100,67.5,75.7,72.7
20160120164500,180.0,188.4,62.8,43,92.1,100,68.5,75.7,72.7
20160120170000,180.0,177.0,59.0,43,86.9,100,69.2,75.7,72.7
20160120171500,180.0,177.0,59.0,43,86.9,100,69.8,75.7,72.7
20160120173000,180.0,181.2,60.4,43,91.1,100,70.5,75.8,72.8
20160120174500,180.0,181.2,60.4,43,96.5,100,71.0,75.9,72.9
20160120180000,180.0,177.6,59.2,43,89.7,100,71.6,76.0,73.0
20160120181500,180.0,177.6,59.2,43,86.9,100,71.9,76.0,73.0
20160120183000,180.0,175.2,58.4,43,88.6,100,72.3,76.0,73.0
20160120184500,180.0,175.2,58.4,43,92.4,100,72.6,76.0,73.0
20160120190000,180.0,175.2,58.4,43,97.2,100,72.9,76.0,73.0
20160120191500,180.0,169.8,56.6,43,91.0,100,73.1,76.0,73.0
20160120193000,180.0,172.8,57.6,43,58.0,100,73.1,76.0,73.0
20160120194500,180.0,172.8,57.6,44,58.0,100,71.9,75.9,72.9
20160120200000,180.0,186.0,62.0,44,86.2,100,72.0,75.9,72.9
20160120201500,180.0,186.0,62.0,44,81.6,100,72.5,75.9,72.9
20160120203000,180.0,186.0,62.0,44,79.6,100,72.8,75.9,72.9
20160120204500,180.0,183.6,61.2,44,79.6,100,72.9,75.9,72.9
20160120210000,180.0,183.6,61.2,44,75.4,100,73.1,75.9,72.9
20160120211500,180.0,183.6,61.2,44,57.6,100,72.1,75.9,72.9
20160120213000,180.0,183.6,61.2,44,84.9,100,71.7,75.8,72.8
20160120214500,180.0,183.6,61.2,44,81.5,100,72.2,75.8,72.8
20160120220000,180.0,186.6,62.2,44,78.7,100,72.5,75.8,72.8
20160120221500,180.0,181.8,60.6,44,86.2,100,72.7,75.7,72.7
20160120223000,180.0,178.8,59.6,44,83.5,100,72.9,75.7,72.7
20160120224500,180.0,174.6,58.2,44,58.0,0,72.6,75.7,72.7
20160120230000,180.0,176.4,58.8,44,58.0,100,71.6,75.7,72.7
20160120231500,180.0,176.4,58.8,44,78.7,100,71.7,75.7,72.7
20160120233000,180.0,176.4,58.8,44,75.8,100,72.2,75.7,72.7
20160120234500,180.0,179.4,59.8,44,85.6,100,72.3,75.7,72.7
20160121000000,180.0,179.4,59.8,44,79.5,100,72.5,75.7,72.7
20160121001500,180.0,177.6,59.2,44,82.9,100,72.7,75.7,72.7
20160121003000,180.0,177.6,59.2,44,80.2,100,72.7,75.7,72.7
20160121004500,180.0,175.8,58.6,44,81.1,100,72.7,75.7,72.7
20160121010000,180.0,175.8,58.6,44,85.7,100,72.8,75.7,72.7
20160121011500,180.0,175.8,58.6,44,88.3,100,72.9,75.7,72.7
20160121013000,180.0,175.8,58.6,44,84.9,100,72.9,75.7,72.7
20160121014500,180.0,175.8,58.6,44,57.2,100,72.3,75.7,72.7
20160121020000,180.0,173.4,57.8,44,58.3,100,71.4,75.7,72.7
20160121021500,180.0,173.4,57.8,44,78.1,100,71.8,75.7,72.7
20160121023000,180.0,175.2,58.4,44,81.0,100,72.1,75.7,72.7
20160121024500,180.0,180.6,60.2,44,81.0,100,72.2,75.7,72.7
20160121030000,180.0,178.2,59.4,44,79.2,100,72.4,75.7,72.7
20160121031500,180.0,178.2,59.4,44,82.3,100,72.5,75.7,72.7
20160121033000,180.0,178.2,59.4,44,77.8,100,72.6,75.7,72.7
20160121034500,180.0,178.2,59.4,44,85.6,100,72.6,75.7,72.7
20160121040000,180.0,178.2,59.4,44,79.6,100,72.7,75.7,72.7
20160121041500,180.0,178.2,59.4,44,88.6,100,72.7,75.7,72.7
20160121043000,180.0,175.8,58.6,44,77.8,100,72.8,75.7,72.7
20160121044500,180.0,172.8,57.6,44,81.1,100,72.9,75.7,72.7
20160121050000,180.0,172.8,57.6,44,83.1,100,72.8,75.7,72.7
20160121051500,180.0,176.4,58.8,44,77.6,100,72.8,75.7,72.7
20160121053000,180.0,176.4,58.8,44,77.6,100,72.8,75.7,72.7
20160121054500,180.0,176.4,58.8,44,76.4,100,72.8,75.7,72.7
20160121060000,180.0,176.4,58.8,44,77.8,100,72.8,75.7,72.7
20160121061500,180.0,176.4,58.8,44,79.4,100,72.8,75.7,72.7
20160121063000,180.0,180.0,60.0,44,84.3,100,72.8,75.7,72.7
20160121064500,180.0,180.0,60.0,44,80.7,100,72.9,75.7,72.7
20160121070000,180.0,183.6,61.2,44,60.1,0,73.0,75.7,72.7
20160121071500,180.0,183.6,61.2,44,57.2,100,71.8,75.7,72.7
20160121073000,180.0,175.2,58.4,44,79.3,100,71.6,75.7,72.7
20160121074500,180.0,177.0,59.0,44,86.8,100,71.9,75.7,72.7
20160121080000,180.0,174.6,58.2,44,76.4,100,72.3,75.7,72.7
20160121081500,180.0,174.6,58.2,44,76.4,100,72.7,75.7,72.7
20160121083000,180.0,174.6,58.2,44,75.4,100,72.8,75.7,72.7
20160121084500,180.0,185.4,61.8,45,57.9,0,72.8,75.7,72.7
20160121090000,180.0,185.4,61.8,45,57.2,100,71.5,75.7,72.7
20160121091500,180.0,188.4,62.8,45,83.2,100,72.1,75.7,72.7
20160121093000,180.0,188.4,62.8,45,83.2,100,72.7,75.7,72.7
20160121094500,180.0,188.4,62.8,45,61.7,0,73.0,75.7,72.7
20160121100000,180.0,188.4,62.8,45,57.9,100,71.9,75.7,72.7
20160121101500,180.0,188.4,62.8,45,81.4,100,71.7,75.7,72.7
20160121103000,180.0,188.4,62.8,45,79.6,100,72.7,75.7,72.7
20160121104500,180.0,188.4,62.8,45,59.5,0,72.7,75.7,72.7
20160121110000,180.0,188.4,62.8,45,58.0,100,71.8,75.7,72.7
20160121111500,180.0,188.4,62.8,45,78.7,100,71.8,75.7,72.7
20160121113000,180.0,188.4,62.8,45,68.2,100,72.6,75.7,72.7
20160121114500,180.0,188.4,62.8,45,67.3,100,72.4,75.7,72.7
20160121120000,180.0,188.4,62.8,45,67.3,100,72.3,75.7,72.7
20160121121500,180.0,188.4,62.8,45,73.3,100,72.8,75.7,72.7
20160121123000,180.0,188.4,62.8,45,71.0,100,72.9,75.7,72.7
20160121124500,180.0,188.4,62.8,45,71.0,100,72.9,75.7,72.7
20160121130000,180.0,185.4,61.8,45,62.9,0,73.1,75.7,72.7
20160121131500,180.0,185.4,61.8,45,58.0,100,72.2,75.7,72.7
20160121133000,180.0,185.4,61.8,45,60.1,100,71.6,75.7,72.7
20160121134500,180.0,181.8,60.6,45,73.4,100,72.0,75.7,72.7
20160121140000,180.0,186.0,62.0,45,71.6,100,72.4,75.7,72.7
20160121141500,180.0,183.6,61.2,45,78.7,100,72.6,75.7,72.7
20160121143000,180.0,183.6,61.2,45,78.7,100,72.7,75.7,72.7
20160121144500,180.0,183.6,61.2,45,61.5,0,73.0,75.7,72.7
20160121150000,180.0,183.6,61.2,45,57.2,100,71.9,75.7,72.7
20160121151500,180.0,183.6,61.2,45,74.9,100,71.6,75.7,72.7
20160121153000,180.0,183.6,61.2,45,74.9,100,72.2,75.7,72.7
20160121154500,180.0,183.6,61.2,45,74.9,100,72.7,75.7,72.7
20160121160000,180.0,183.6,61.2,45,75.9,100,72.9,75.7,72.7
20160121161500,180.0,183.6,61.2,45,57.2,100,72.2,75.7,72.7
20160121163000,180.0,183.6,61.2,45,72.4,100,71.4,75.7,72.7
20160121164500,180.0,183.6,61.2,45,75.4,100,72.1,75.7,72.7
20160121170000,180.0,183.6,61.2,45,78.8,100,72.6,75.7,72.7
20160121171500,180.0,183.6,61.2,45,80.6,100,72.8,75.7,72.7
20160121173000,180.0,183.6,61.2,45,73.0,100,72.9,75.7,72.7
20160121174500,180.0,183.6,61.2,45,58.0,0,72.6,75.7,72.7
20160121180000,180.0,183.6,61.2,45,57.2,100,71.6,75.7,72.7
20160121181500,180.0,186.6,62.2,45,75.3,100,72.0,75.7,72.7
20160121183000,180.0,189.0,63.0,45,75.3,100,72.3,75.7,72.7
20160121184500,180.0,189.0,63.0,45,74.4,100,72.5,75.7,72.7
20160121190000,180.0,189.0,63.0,45,74.4,100,72.6,75.7,72.7
20160121191500,180.0,185.4,61.8,44,74.4,100,72.6,75.7,72.7
20160121193000,180.0,180.0,60.0,44,83.1,100,72.6,75.7,72.7
20160121194500,180.0,181.8,60.6,44,80.2,100,72.6,75.7,72.7
20160121200000,180.0,181.8,60.6,44,81.5,100,72.7,75.7,72.7
20160121201500,180.0,181.8,60.6,44,76.4,100,72.8,75.7,72.7
20160121203000,180.0,181.8,60.6,44,83.7,100,72.8,75.7,72.7
20160121204500,180.0,181.8,60.6,44,77.3,100,72.9,75.7,72.7
20160121210000,180.0,177.6,59.2,41,57.2,0,72.6,75.7,72.7
20160121211500,180.0,174.6,58.2,41,56.4,100,71.6,75.7,72.7
20160121213000,180.0,177.6,59.2,41,76.6,100,71.9,75.7,72.7
20160121214500,180.0,177.6,59.2,41,79.1,100,72.1,75.7,72.7
20160121220000,180.0,175.8,58.6,41,75.3,100,72.3,75.7,72.7
20160121221500,180.0,175.8,58.6,41,76.7,100,72.4,75.7,72.7
20160121223000,180.0,177.6,59.2,41,82.6,100,72.4,75.7,72.7
20160121224500,180.0,177.6,59.2,41,76.3,100,72.5,75.7,72.7
20160121230000,180.0,177.6,59.2,41,75.0,100,72.5,75.7,72.7
20160121231500,180.0,175.2,58.4,41,76.8,100,72.5,75.7,72.7
20160121233000,180.0,175.2,58.4,41,79.1,100,72.6,75.7,72.7
20160121234500,180.0,177.6,59.2,41,76.9,100,72.5,75.7,72.7
20160122000000,180.0,175.8,58.6,41,75.9,100,72.5,75.7,72.7
20160122001500,180.0,175.8,58.6,41,77.9,100,72.4,75.7,72.7
20160122003000,180.0,178.8,59.6,41,80.9,100,72.4,75.7,72.7
20160122004500,180.0,174.0,58.0,41,82.0,100,72.3,75.7,72.7
20160122010000,180.0,174.0,58.0,41,80.5,100,72.3,75.7,72.7
20160122011500,180.0,178.8,59.6,41,76.5,100,72.3,75.7,72.7
20160122013000,180.0,173.4,57.8,41,82.6,100,72.3,75.7,72.7
20160122014500,180.0,167.4,55.8,41,91.1,100,72.2,75.7,72.7
20160122020000,180.0,172.2,57.4,43,80.7,100,72.3,75.7,72.7
20160122021500,180.0,172.2,57.4,43,79.1,100,72.3,75.7,72.7
20160122023000,180.0,180.0,60.0,44,76.0,100,72.3,75.7,72.7
20160122024500,180.0,180.0,60.0,44,78.7,100,72.3,75.7,72.7
20160122030000,180.0,183.6,61.2,44,76.4,100,72.3,75.7,72.7
20160122031500,180.0,183.6,61.2,43,77.8,100,72.3,75.7,72.7
20160122033000,180.0,183.6,61.2,43,83.1,100,72.3,75.7,72.7
20160122034500,180.0,177.6,59.2,43,83.1,100,72.2,75.7,72.7
20160122040000,180.0,180.6,60.2,43,81.5,100,72.2,75.7,72.7
20160122041500,180.0,180.6,60.2,43,83.1,100,72.2,75.7,72.7
20160122043000,180.0,183.6,61.2,43,78.3,100,72.1,75.7,72.7
20160122044500,180.0,183.6,61.2,43,79.6,100,72.1,75.7,72.7
20160122050000,180.0,183.6,61.2,43,77.8,100,72.1,75.7,72.7
20160122051500,180.0,183.6,61.2,43,79.3,100,72.1,75.7,72.7
20160122053000,180.0,183.6,61.2,43,84.6,100,72.1,75.7,72.7
20160122054500,180.0,181.2,60.4,43,83.0,100,72.1,75.7,72.7
20160122060000,180.0,181.2,60.4,43,83.0,100,72.0,75.7,72.7
20160122061500,180.0,181.2,60.4,43,79.9,100,72.0,75.7,72.7
20160122063000,180.0,184.2,61.4,43,83.1,100,71.9,75.7,72.7
20160122064500,180.0,184.2,61.4,43,79.8,100,72.0,75.7,72.7
20160122070000,180.0,184.2,61.4,43,77.3,100,72.0,75.7,72.7
20160122071500,180.0,184.2,61.4,43,80.2,100,72.0,75.7,72.7
20160122073000,180.0,184.2,61.4,43,83.2,100,72.0,75.7,72.7
20160122074500,180.0,184.2,61.4,43,83.2,100,72.0,75.7,72.7
20160122080000,180.0,184.2,61.4,43,81.9,100,72.1,75.7,72.7
20160122081500,180.0,184.2,61.4,43,83.1,100,72.1,75.7,72.7
20160122083000,180.0,184.2,61.4,43,77.2,100,72.0,75.7,72.7
20160122084500,180.0,184.2,61.4,43,80.3,100,72.1,75.7,72.7
20160122090000,180.0,175.2,58.4,43,79.2,100,72.1,75.7,72.7
20160122091500,180.0,175.2,58.4,43,81.6,100,72.0,75.7,72.7
20160122093000,180.0,186.6,62.2,45,83.2,100,71.9,75.7,72.7
20160122094500,180.0,186.6,62.2,45,83.2,100,71.9,75.7,72.7
20160122100000,180.0,184.2,61.4,45,81.0,100,71.9,75.7,72.7
20160122101500,180.0,189.0,63.0,43,75.5,100,71.8,75.7,72.7
20160122103000,180.0,189.0,63.0,43,81.5,100,71.8,75.7,72.7
20160122104500,180.0,189.0,63.0,43,79.1,100,71.8,75.7,72.7
20160122110000,180.0,189.0,63.0,43,76.4,100,71.8,75.7,72.7
20160122111500,180.0,186.0,62.0,43,80.2,100,71.8,75.7,72.7
20160122113000,180.0,189.6,63.2,43,84.3,100,72.8,80.0,78.0
20160122114500,180.0,186.6,62.2,43,82.0,100,72.9,80.0,78.0
20160122120000,180.0,186.6,62.2,43,83.1,100,72.9,80.0,78.0
20160122121500,180.0,186.6,62.2,43,76.7,100,73.0,80.0,78.0
20160122123000,180.0,186.6,62.2,43,76.7,100,73.0,80.0,78.0
20160122124500,180.0,186.6,62.2,43,79.1,100,73.1,80.0,78.0
20160122130000,180.0,186.6,62.2,43,77.9,100,73.1,80.0,78.0
20160122131500,180.0,183.6,61.2,43,81.6,100,73.2,80.0,78.0
20160122133000,180.0,186.0,62.0,43,84.2,100,73.2,80.0,78.0
20160122134500,180.0,186.0,62.0,43,82.0,100,73.2,80.0,78.0
20160122140000,180.0,186.0,62.0,43,82.0,100,73.2,80.0,78.0
20160122141500,180.0,186.0,62.0,43,80.8,100,73.2,80.0,78.0
20160122143000,180.0,181.8,60.6,43,82.0,100,73.1,80.0,78.0
20160122144500,180.0,179.4,59.8,43,79.1,100,73.1,80.0,78.0
20160122150000,180.0,183.0,61.0,43,78.3,100,73.1,80.0,78.0
20160122151500,180.0,179.4,59.8,43,80.7,100,73.1,80.0,78.0
20160122153000,180.0,179.4,59.8,43,83.0,100,73.1,80.0,78.0
20160122154500,180.0,177.6,59.2,43,85.0,100,72.9,80.0,78.0
20160122160000,180.0,174.0,58.0,43,81.1,100,72.9,80.0,78.0
20160122161500,180.0,178.8,59.6,43,81.1,100,72.9,80.0,78.0
20160122163000,180.0,180.6,60.2,43,79.1,100,72.9,80.0,78.0
20160122164500,180.0,187.8,62.6,43,78.3,100,72.9,80.0,78.0
20160122170000,180.0,184.2,61.4,43,83.0,100,72.9,80.0,78.0
20160122171500,180.0,184.2,61.4,43,83.0,100,72.9,80.0,78.0
20160122173000,180.0,184.2,61.4,43,84.3,100,72.9,80.0,78.0
20160122174500,180.0,184.2,61.4,43,82.5,100,72.9,80.0,78.0
20160122180000,180.0,184.2,61.4,43,82.5,100,72.9,80.0,78.0
20160122181500,180.0,184.2,61.4,43,76.4,100,72.9,80.0,78.0
20160122183000,180.0,187.2,62.4,43,83.7,100,72.9,80.0,78.0
20160122184500,180.0,184.2,61.4,43,77.3,100,72.9,80.0,78.0
20160122190000,180.0,184.2,61.4,43,80.6,100,72.9,80.0,78.0
20160122191500,180.0,184.2,61.4,43,82.5,100,72.9,80.0,78.0
20160122193000,180.0,184.2,61.4,43,83.7,100,72.9,80.0,78.0
20160122194500,180.0,184.2,61.4,43,81.6,100,72.9,80.0,78.0
20160122200000,180.0,184.2,61.4,43,79.6,100,72.9,80.0,78.0
20160122201500,180.0,184.2,61.4,43,78.3,100,72.8,80.0,78.0
20160122203000,180.0,184.2,61.4,43,84.3,100,72.8,80.0,78.0
20160122204500,180.0,187.2,62.4,43,89.9,100,72.8,80.0,78.0
20160122210000,180.0,179.4,59.8,43,92.9,100,73.0,80.0,78.0
20160122211500,180.0,183.6,61.2,43,83.7,100,73.2,80.0,78.0
20160122213000,180.0,183.6,61.2,43,93.7,100,73.4,80.0,78.0
20160122214500,180.0,183.6,61.2,43,91.3,100,73.6,80.0,78.0
20160122220000,180.0,183.6,61.2,43,83.2,100,73.7,80.0,78.0
20160122221500,180.0,183.6,61.2,43,92.9,100,73.8,80.0,78.0
20160122223000,180.0,183.6,61.2,43,91.1,100,73.9,80.0,78.0
20160122224500,180.0,183.6,61.2,43,92.4,100,74.0,80.0,78.0
20160122230000,180.0,183.6,61.2,43,83.4,100,74.1,80.0,78.0
20160122231500,180.0,183.6,61.2,43,92.9,100,74.1,80.0,78.0
20160122233000,180.0,183.6,61.2,43,84.4,100,74.2,80.0,78.0
20160122234500,180.0,183.6,61.2,43,92.4,100,74.2,80.0,78.0
20160123000000,180.0,183.6,61.2,43,90.4,100,74.3,80.0,78.0
20160123001500,180.0,180.6,60.2,43,94.7,100,74.3,80.0,78.0
20160123003000,180.0,180.6,60.2,43,92.9,100,74.3,80.0,78.0
20160123004500,180.0,180.6,60.2,43,81.1,100,74.3,80.0,78.0
20160123010000,180.0,180.6,60.2,43,76.8,100,74.2,80.0,78.0
20160123011500,180.0,184.2,61.4,43,78.4,100,74.0,80.0,78.0
20160123013000,180.0,184.2,61.4,43,77.0,100,73.8,80.0,78.0
20160123014500,180.0,186.6,62.2,43,82.5,100,73.7,80.0,78.0
20160123020000,180.0,184.2,61.4,43,82.5,100,73.6,80.0,78.0
20160123021500,180.0,184.2,61.4,43,82.5,100,73.4,80.0,78.0
20160123023000,180.0,186.6,62.2,43,79.9,100,73.3,80.0,78.0
20160123024500,180.0,186.6,62.2,43,76.5,100,73.2,80.0,78.0
20160123030000,180.0,186.6,62.2,43,76.5,100,73.1,80.0,78.0
20160123031500,180.0,186.6,62.2,43,78.7,100,72.9,80.0,78.0
20160123033000,180.0,186.6,62.2,43,82.5,100,72.9,80.0,78.0
20160123034500,180.0,186.6,62.2,43,82.5,100,72.9,80.0,78.0
20160123040000,180.0,186.6,62.2,43,81.1,100,72.8,80.0,78.0
20160123041500,180.0,184.2,61.4,43,78.7,100,72.8,80.0,78.0
20160123043000,180.0,187.2,62.4,43,77.2,100,72.7,80.0,78.0
20160123044500,180.0,187.2,62.4,43,77.2,100,72.7,80.0,78.0
20160123050000,180.0,187.2,62.4,43,82.5,100,72.6,80.0,78.0
20160123051500,180.0,184.8,61.6,43,77.3,100,72.6,80.0,78.0
20160123053000,180.0,184.8,61.6,43,82.5,100,72.5,80.0,78.0
20160123054500,180.0,187.2,62.4,43,81.5,100,72.4,80.0,78.0
20160123060000,180.0,187.2,62.4,43,81.5,100,72.4,80.0,78.0
20160123061500,180.0,187.2,62.4,43,81.5,100,72.4,80.0,78.0
20160123063000,180.0,184.2,61.4,43,83.7,100,72.3,80.0,78.0
20160123064500,180.0,186.6,62.2,43,76.5,100,72.3,80.0,78.0
20160123070000,180.0,186.6,62.2,43,78.7,100,72.3,80.0,78.0
20160123071500,180.0,186.6,62.2,43,82.0,100,72.2,80.0,78.0
20160123073000,180.0,183.6,61.2,43,82.0,100,72.3,80.0,78.0
20160123074500,180.0,187.8,62.6,43,83.7,100,72.4,80.0,78.0
20160123080000,180.0,177.6,59.2,43,83.7,100,72.7,80.0,78.0
20160123081500,180.0,177.6,59.2,43,80.0,100,72.8,80.0,78.0
20160123083000,180.0,175.8,58.6,43,77.3,100,73.0,80.0,78.0
20160123084500,180.0,177.6,59.2,43,79.6,100,73.2,80.0,78.0
20160123090000,180.0,175.8,58.6,43,78.0,100,73.3,80.0,78.0
20160123091500,180.0,177.6,59.2,43,79.0,100,73.6,80.0,78.0
20160123093000,180.0,175.2,58.4,43,82.2,100,73.8,80.0,78.0
20160123094500,180.0,177.6,59.2,43,84.3,100,74.0,80.0,78.0
20160123100000,180.0,184.8,61.6,43,84.3,100,74.2,80.0,78.0
20160123101500,180.0,189.0,63.0,43,81.4,100,74.6,80.0,78.0
20160123103000,180.0,189.0,63.0,43,77.4,100,74.8,80.0,78.0
20160123104500,180.0,189.0,63.0,43,78.7,100,75.0,80.0,78.0
20160123110000,180.0,189.0,63.0,43,78.7,100,75.1,80.0,78.0
20160123111500,180.0,186.0,62.0,43,77.8,100,75.4,80.0,78.0
20160123113000,180.0,186.0,62.0,43,81.9,100,75.5,80.0,78.0
20160123114500,180.0,186.0,62.0,43,83.7,100,75.5,80.0,78.0
20160123120000,180.0,186.0,62.0,43,82.2,100,75.6,80.0,78.0
20160123121500,180.0,186.0,62.0,43,78.7,100,75.7,80.0,78.0
20160123123000,180.0,186.0,62.0,43,77.8,100,75.7,80.0,78.0
20160123124500,180.0,183.6,61.2,43,79.4,100,75.7,80.0,78.0
20160123130000,180.0,183.6,61.2,43,77.7,100,75.7,80.0,78.0
20160123131500,180.0,181.2,60.4,43,78.7,100,75.6,80.0,78.0
20160123133000,180.0,184.2,61.4,43,82.6,100,75.7,80.0,78.0
20160123134500,180.0,184.2,61.4,43,84.3,100,75.7,80.0,78.0
20160123140000,180.0,184.2,61.4,43,84.3,100,75.7,80.0,78.0
20160123141500,180.0,184.2,61.4,43,82.5,100,75.6,80.0,78.0
20160123143000,180.0,184.2,61.4,43,79.6,100,75.6,80.0,78.0
20160123144500,180.0,184.2,61.4,43,80.7,100,75.6,80.0,78.0
20160123150000,180.0,184.2,61.4,43,80.7,100,75.5,80.0,78.0
20160123151500,180.0,184.2,61.4,43,81.9,100,75.5,80.0,78.0
20160123153000,180.0,184.2,61.4,43,86.9,100,75.4,80.0,78.0
20160123154500,180.0,184.2,61.4,43,86.9,100,75.4,80.0,78.0
20160123160000,180.0,181.8,60.6,43,84.9,100,75.2,80.0,78.0
20160123161500,180.0,184.8,61.6,43,81.4,100,75.2,80.0,78.0
20160123163000,180.0,184.8,61.6,43,78.7,100,75.1,80.0,78.0
20160123164500,180.0,184.8,61.6,43,80.7,100,75.1,80.0,78.0
20160123170000,180.0,184.8,61.6,43,79.7,100,75.1,80.0,78.0
20160123171500,180.0,184.8,61.6,43,82.6,100,75.0,80.0,78.0
20160123173000,180.0,184.8,61.6,43,85.6,100,75.0,80.0,78.0
20160123174500,180.0,184.8,61.6,43,85.6,100,74.9,80.0,78.0
20160123180000,180.0,184.8,61.6,43,83.2,100,74.8,80.0,78.0
20160123181500,180.0,181.8,60.6,43,78.6,100,74.8,80.0,78.0
20160123183000,180.0,181.8,60.6,43,77.7,100,74.7,80.0,78.0
20160123184500,180.0,181.8,60.6,43,79.6,100,74.6,80.0,78.0
20160123190000,180.0,181.8,60.6,43,77.4,100,74.6,80.0,78.0
20160123191500,180.0,181.8,60.6,43,80.8,100,74.5,80.0,78.0
20160123193000,180.0,181.8,60.6,43,84.4,100,74.3,80.0,78.0
20160123194500,180.0,181.8,60.6,43,82.5,100,74.3,80.0,78.0
20160123200000,180.0,184.2,61.4,43,80.1,100,74.2,80.0,78.0
20160123201500,180.0,181.2,60.4,43,83.7,100,74.2,80.0,78.0
20160123203000,180.0,181.2,60.4,43,77.9,100,74.1,80.0,78.0
20160123204500,180.0,178.8,59.6,43,79.1,100,74.1,80.0,78.0
20160123210000,180.0,180.6,60.2,43,78.2,100,74.0,80.0,78.0
20160123211500,180.0,183.6,61.2,43,78.2,100,74.0,80.0,78.0
20160123213000,180.0,180.6,60.2,43,82.7,100,73.8,80.0,78.0
20160123214500,180.0,180.6,60.2,43,84.9,100,73.8,80.0,78.0
20160123220000,180.0,180.6,60.2,43,82.4,100,73.7,80.0,78.0
20160123221500,180.0,177.6,59.2,43,78.5,100,73.7,80.0,78.0
20160123223000,180.0,183.6,61.2,43,81.5,100,73.6,80.0,78.0
20160123224500,180.0,178.2,59.4,43,80.0,100,73.6,80.0,78.0
20160123230000,180.0,182.4,60.8,43,77.2,100,73.4,80.0,78.0
20160123231500,180.0,182.4,60.8,43,77.2,100,73.4,80.0,78.0
20160123233000,180.0,180.0,60.0,43,82.4,100,73.4,80.0,78.0
20160123234500,180.0,181.8,60.6,43,82.4,100,73.3,80.0,78.0
20160124000000,180.0,179.4,59.8,43,82.4,100,73.3,80.0,78.0
20160124001500,180.0,184.8,61.6,43,80.7,100,73.2,80.0,78.0
20160124003000,180.0,184.8,61.6,43,77.7,100,73.2,80.0,78.0
20160124004500,180.0,184.8,61.6,43,77.7,100,73.2,80.0,78.0
20160124010000,180.0,184.8,61.6,43,83.1,100,73.2,80.0,78.0
20160124011500,180.0,184.8,61.6,43,83.1,100,73.2,80.0,78.0
20160124013000,180.0,184.8,61.6,43,82.0,100,73.2,80.0,78.0
20160124014500,180.0,184.8,61.6,43,82.0,100,73.1,80.0,78.0
20160124020000,180.0,184.8,61.6,43,82.0,100,73.1,80.0,78.0
20160124021500,180.0,180.6,60.2,43,82.0,100,73.0,80.0,78.0
20160124023000,180.0,180.6,60.2,43,84.3,100,73.0,80.0,78.0
20160124024500,180.0,180.6,60.2,43,78.3,100,72.9,80.0,78.0
20160124030000,180.0,180.6,60.2,43,78.3,100,72.9,80.0,78.0
20160124031500,180.0,180.6,60.2,43,78.3,100,72.9,80.0,78.0
20160124033000,180.0,183.6,61.2,43,83.3,100,72.9,80.0,78.0
20160124034500,180.0,183.6,61.2,43,82.0,100,72.9,80.0,78.0
20160124040000,180.0,183.6,61.2,43,82.0,100,72.8,80.0,78.0
20160124041500,180.0,183.6,61.2,43,77.6,100,72.8,80.0,78.0
20160124043000,180.0,183.6,61.2,43,77.6,100,72.8,80.0,78.0
20160124044500,180.0,183.6,61.2,43,78.7,100,72.8,80.0,78.0
20160124050000,180.0,186.6,62.2,43,77.2,100,72.7,80.0,78.0
20160124051500,180.0,183.6,61.2,43,79.2,100,72.7,80.0,78.0
20160124053000,180.0,183.6,61.2,43,82.0,100,72.7,80.0,78.0
20160124054500,180.0,183.6,61.2,43,82.0,100,72.7,80.0,78.0
20160124060000,180.0,183.6,61.2,43,83.3,100,72.6,80.0,78.0
20160124061500,180.0,186.0,62.0,43,82.3,100,72.6,80.0,78.0
20160124063000,180.0,183.0,61.0,43,82.3,100,72.6,80.0,78.0
20160124064500,180.0,183.0,61.0,43,80.3,100,72.5,80.0,78.0
20160124070000,180.0,183.0,61.0,43,77.7,100,72.4,80.0,78.0
20160124071500,180.0,183.0,61.0,43,77.7,100,72.4,80.0,78.0
20160124073000,180.0,183.0,61.0,43,80.2,100,72.4,80.0,78.0
20160124074500,180.0,183.0,61.0,43,85.0,100,72.6,80.0,78.0
20160124080000,180.0,183.0,61.0,43,81.5,100,72.9,80.0,78.0
20160124081500,180.0,180.6,60.2,43,80.5,100,73.2,80.0,78.0
20160124083000,180.0,180.6,60.2,43,77.2,100,73.4,80.0,78.0
20160124084500,180.0,180.6,60.2,43,78.0,100,73.7,80.0,78.0
20160124090000,180.0,180.6,60.2,43,78.0,100,74.0,80.0,78.0
20160124091500,180.0,180.6,60.2,43,79.3,100,74.2,80.0,78.0
20160124093000,180.0,183.6,61.2,43,81.7,100,74.5,80.0,78.0
20160124094500,180.0,175.8,58.6,43,86.1,100,74.6,80.0,78.0
20160124100000,180.0,173.4,57.8,43,81.4,100,74.8,80.0,78.0
20160124101500,180.0,173.4,57.8,43,81.4,100,74.9,80.0,78.0
20160124103000,180.0,177.6,59.2,43,78.3,100,75.1,80.0,78.0
20160124104500,180.0,175.2,58.4,43,80.6,100,75.4,80.0,78.0
20160124110000,180.0,182.4,60.8,42,79.4,100,75.5,80.0,78.0
20160124111500,180.0,182.4,60.8,42,77.9,100,75.8,80.0,78.0
20160124113000,180.0,179.4,59.8,42,83.3,100,75.9,80.0,78.0
20160124114500,180.0,179.4,59.8,42,86.2,100,76.0,80.0,78.0
20160124120000,180.0,179.4,59.8,42,83.7,100,76.2,80.0,78.0
20160124121500,180.0,177.6,59.2,42,80.2,100,76.3,80.0,78.0
20160124123000,180.0,177.6,59.2,42,77.8,100,76.3,80.0,78.0
20160124124500,180.0,177.6,59.2,42,79.7,100,76.3,80.0,78.0
20160124130000,180.0,175.8,58.6,42,79.7,100,76.3,80.0,78.0
20160124131500,180.0,175.8,58.6,42,81.7,100,76.4,80.0,78.0
20160124133000,180.0,172.8,57.6,42,87.5,100,76.4,80.0,78.0
20160124134500,180.0,172.8,57.6,42,79.7,100,76.4,80.0,78.0
20160124140000,180.0,172.8,57.6,42,79.7,100,76.4,80.0,78.0
20160124141500,180.0,172.8,57.6,42,82.0,100,76.5,80.0,78.0
20160124143000,180.0,172.8,57.6,42,88.0,100,76.5,80.0,78.0
20160124144500,180.0,172.8,57.6,42,88.0,100,76.5,80.0,78.0
20160124150000,180.0,172.8,57.6,42,85.7,100,76.5,80.0,78.0
20160124151500,180.0,172.8,57.6,42,80.7,100,76.5,80.0,78.0
20160124153000,180.0,172.8,57.6,42,81.6,100,76.4,80.0,78.0
20160124154500,180.0,172.8,57.6,42,88.1,100,76.4,80.0,78.0
20160124160000,180.0,172.8,57.6,42,83.9,100,76.4,80.0,78.0
20160124161500,180.0,170.4,56.8,42,85.5,100,76.4,80.0,78.0
20160124163000,180.0,172.2,57.4,42,82.6,100,76.4,80.0,78.0
20160124164500,180.0,172.2,57.4,42,80.7,100,76.4,80.0,78.0
20160124170000,180.0,172.2,57.4,42,89.2,100,76.3,80.0,78.0
20160124171500,180.0,174.6,58.2,42,80.7,100,76.2,80.0,78.0
20160124173000,180.0,174.6,58.2,42,80.7,100,76.2,80.0,78.0
20160124174500,180.0,174.6,58.2,42,81.9,100,76.1,80.0,78.0
20160124180000,180.0,174.6,58.2,42,88.7,100,76.1,80.0,78.0
20160124181500,180.0,174.6,58.2,42,88.7,100,76.0,80.0,78.0
20160124183000,180.0,172.8,57.6,42,88.7,100,76.0,80.0,78.0
20160124184500,180.0,172.8,57.6,43,82.0,100,75.9,80.0,78.0
20160124190000,180.0,172.8,57.6,43,88.2,100,75.9,80.0,78.0
20160124191500,180.0,172.8,57.6,43,80.5,100,75.8,80.0,78.0
20160124193000,180.0,172.8,57.6,43,80.5,100,75.7,80.0,78.0
20160124194500,180.0,172.8,57.6,43,80.5,100,75.7,80.0,78.0
20160124200000,180.0,172.8,57.6,43,80.5,100,75.6,80.0,78.0
20160124201500,180.0,177.6,59.2,43,89.2,100,75.6,80.0,78.0
20160124203000,180.0,177.6,59.2,43,81.2,100,75.6,80.0,78.0
20160124204500,180.0,179.4,59.8,44,78.3,100,75.4,80.0,78.0
20160124210000,180.0,183.6,61.2,44,80.2,100,75.3,80.0,78.0
20160124211500,180.0,180.0,60.0,44,80.2,100,75.2,80.0,78.0
20160124213000,180.0,183.0,61.0,41,80.2,100,75.2,80.0,78.0
20160124214500,180.0,174.6,58.2,41,86.2,100,75.2,80.0,78.0
20160124220000,180.0,177.0,59.0,41,87.4,100,75.2,80.0,78.0
20160124221500,180.0,177.0,59.0,41,85.6,100,75.2,80.0,78.0
20160124223000,180.0,177.0,59.0,41,81.6,100,75.1,80.0,78.0
20160124224500,180.0,177.0,59.0,41,77.8,100,75.1,80.0,78.0
20160124230000,180.0,177.0,59.0,41,79.8,100,75.0,80.0,78.0
20160124231500,180.0,177.0,59.0,41,79.8,100,75.0,80.0,78.0
20160124233000,180.0,174.6,58.2,41,78.8,100,74.9,80.0,78.0
20160124234500,180.0,186.6,62.2,45,82.2,100,74.8,80.0,78.0
20160125000000,180.0,186.6,62.2,45,84.3,100,74.7,80.0,78.0
20160125001500,180.0,186.6,62.2,45,84.3,100,74.7,80.0,78.0
20160125003000,180.0,186.6,62.2,45,81.0,100,74.7,80.0,78.0
20160125004500,180.0,186.6,62.2,45,77.7,100,74.7,80.0,78.0
20160125010000,180.0,186.6,62.2,45,79.1,100,74.7,80.0,78.0
20160125011500,180.0,183.6,61.2,45,79.1,100,74.7,80.0,78.0
20160125013000,180.0,189.0,63.0,45,79.1,100,74.7,80.0,78.0
20160125014500,180.0,184.8,61.6,44,82.2,100,74.7,80.0,78.0
20160125020000,180.0,184.8,61.6,44,85.6,100,74.7,80.0,78.0
20160125021500,180.0,184.8,61.6,44,84.4,100,74.7,80.0,78.0
20160125023000,180.0,184.8,61.6,44,82.4,100,74.7,80.0,78.0
20160125024500,180.0,184.8,61.6,44,79.1,100,74.7,80.0,78.0
20160125030000,180.0,184.8,61.6,44,78.3,100,74.7,80.0,78.0
20160125031500,180.0,184.8,61.6,44,80.1,100,74.7,80.0,78.0
20160125033000,180.0,184.8,61.6,44,85.1,100,74.8,80.0,78.0
20160125034500,180.0,184.8,61.6,44,82.4,100,74.8,80.0,78.0
20160125040000,180.0,184.8,61.6,44,80.9,100,74.8,80.0,78.0
20160125041500,180.0,184.8,61.6,44,80.9,100,74.9,80.0,78.0
20160125043000,180.0,184.8,61.6,44,85.6,100,75.0,80.0,78.0
20160125044500,180.0,184.8,61.6,44,85.6,100,75.0,80.0,78.0
20160125050000,180.0,184.8,61.6,44,85.6,100,75.0,80.0,78.0
20160125051500,180.0,184.8,61.6,44,79.7,100,75.0,80.0,78.0
20160125053000,180.0,184.8,61.6,44,82.1,100,75.0,80.0,78.0
20160125054500,180.0,184.8,61.6,44,86.2,100,75.0,80.0,78.0
20160125060000,180.0,184.8,61.6,44,87.1,100,75.1,80.0,78.0
20160125061500,180.0,184.8,61.6,44,78.3,100,75.1,80.0,78.0
20160125063000,180.0,184.8,61.6,44,80.7,100,75.1,80.0,78.0
20160125064500,180.0,184.8,61.6,44,82.6,100,75.2,80.0,78.0
20160125070000,180.0,188.4,62.8,44,94.2,100,75.3,80.0,78.0
20160125071500,180.0,188.4,62.8,44,79.2,100,75.5,80.0,78.0
20160125073000,180.0,188.4,62.8,44,81.6,100,75.5,80.0,78.0
20160125074500,180.0,188.4,62.8,43,85.5,100,75.6,80.0,78.0
20160125080000,180.0,188.4,62.8,43,85.5,100,75.7,80.0,78.0
20160125081500,180.0,177.6,59.2,43,81.1,100,75.7,80.0,78.0
20160125083000,180.0,177.6,59.2,43,83.2,100,75.7,80.0,78.0
20160125084500,180.0,179.4,59.8,43,85.5,100,75.8,80.0,78.0
20160125090000,180.0,179.4,59.8,43,79.7,100,75.9,80.0,78.0
20160125091500,180.0,179.4,59.8,43,81.1,100,76.0,80.0,78.0
20160125093000,180.0,179.4,59.8,43,83.8,100,76.0,80.0,78.0
20160125094500,180.0,179.4,59.8,43,86.5,100,76.0,80.0,78.0
20160125100000,180.0,179.4,59.8,43,82.5,100,76.1,80.0,78.0
20160125101500,180.0,177.6,59.2,43,82.5,100,76.2,80.0,78.0
20160125103000,180.0,180.0,60.0,43,86.8,100,76.2,80.0,78.0
20160125104500,180.0,180.0,60.0,43,81.5,100,76.4,80.0,78.0
20160125110000,180.0,177.6,59.2,44,81.5,100,76.5,80.0,78.0
20160125111500,180.0,177.6,59.2,44,82.6,100,76.5,80.0,78.0
20160125113000,180.0,177.6,59.2,44,86.6,100,76.6,80.0,78.0
20160125114500,180.0,179.4,59.8,44,81.4,100,76.6,80.0,78.0
20160125120000,180.0,179.4,59.8,44,83.2,100,76.6,80.0,78.0
20160125121500,180.0,176.4,58.8,44,89.8,100,76.6,80.0,78.0
20160125123000,180.0,178.8,59.6,44,86.0,100,76.8,80.0,78.0
20160125124500,180.0,178.8,59.6,44,81.5,100,76.9,80.0,78.0
20160125130000,180.0,180.6,60.2,44,83.8,100,76.9,80.0,78.0
20160125131500,180.0,177.6,59.2,44,88.7,100,77.0,80.0,78.0
20160125133000,180.0,177.6,59.2,44,80.7,100,77.0,80.0,78.0
20160125134500,180.0,180.6,60.2,44,81.6,100,77.0,80.0,78.0
20160125140000,180.0,177.6,59.2,44,90.3,100,77.1,80.0,78.0
20160125141500,180.0,177.6,59.2,44,87.4,100,77.1,80.0,78.0
20160125143000,180.0,177.6,59.2,44,84.2,100,77.1,80.0,78.0
20160125144500,180.0,177.6,59.2,44,86.6,100,76.9,80.0,78.0
20160125150000,180.0,177.6,59.2,44,95.3,100,76.9,80.0,78.0
20160125151500,180.0,177.6,59.2,44,86.2,100,76.9,80.0,78.0
20160125153000,180.0,181.2,60.4,44,96.6,100,77.2,80.0,78.0
20160125154500,180.0,181.2,60.4,44,87.9,100,77.1,80.0,78.0
20160125160000,180.0,181.2,60.4,44,87.9,100,77.3,80.0,78.0
20160125161500,180.0,181.2,60.4,44,94.8,100,77.2,80.0,78.0
20160125163000,180.0,181.2,60.4,44,95.9,100,77.3,80.0,78.0
20160125164500,180.0,181.2,60.4,44,86.6,100,77.3,80.0,78.0
20160125170000,180.0,181.2,60.4,44,96.6,100,77.1,80.0,78.0
20160125171500,180.0,181.2,60.4,44,85.6,100,77.1,80.0,78.0
20160125173000,180.0,181.2,60.4,44,83.7,100,77.1,80.0,78.0
20160125174500,180.0,181.2,60.4,44,79.9,100,77.1,80.0,78.0
20160125180000,180.0,181.2,60.4,44,83.1,100,77.0,80.0,78.0
20160125181500,180.0,178.8,59.6,44,81.6,100,76.9,80.0,78.0
20160125183000,180.0,183.0,61.0,44,88.1,100,76.8,80.0,78.0
20160125184500,180.0,180.0,60.0,44,83.7,100,76.8,80.0,78.0
20160125190000,180.0,180.0,60.0,44,85.5,100,76.6,80.0,78.0
20160125191500,180.0,181.8,60.6,44,81.2,100,76.5,80.0,78.0
20160125193000,180.0,181.8,60.6,44,82.6,100,76.5,80.0,78.0
20160125194500,180.0,178.2,59.4,42,87.5,100,76.6,80.0,78.0
20160125200000,180.0,178.2,59.4,42,85.3,100,76.7,80.0,78.0
20160125201500,180.0,183.0,61.0,42,81.0,100,76.8,80.0,78.0
20160125203000,180.0,183.0,61.0,42,81.0,100,76.8,80.0,78.0
20160125204500,180.0,183.0,61.0,42,83.0,100,76.8,80.0,78.0
20160125210000,180.0,183.0,61.0,42,86.1,100,76.7,80.0,78.0
20160125211500,180.0,179.4,59.8,42,81.5,100,76.7,80.0,78.0
20160125213000,180.0,179.4,59.8,42,81.5,100,76.8,80.0,78.0
20160125214500,180.0,181.8,60.6,42,87.9,100,76.7,80.0,78.0
20160125220000,180.0,178.8,59.6,42,84.3,100,76.7,80.0,78.0
20160125221500,180.0,181.2,60.4,42,84.3,100,76.7,80.0,78.0
20160125223000,180.0,178.8,59.6,42,81.4,100,76.7,80.0,78.0
20160125224500,180.0,181.8,60.6,42,88.7,100,76.7,80.0,78.0
20160125230000,180.0,179.4,59.8,42,88.7,100,76.7,80.0,78.0
20160125231500,180.0,182.4,60.8,42,81.3,100,76.7,80.0,78.0
20160125233000,180.0,182.4,60.8,42,81.3,100,76.7,80.0,78.0
20160125234500,180.0,180.0,60.0,42,88.1,100,76.8,80.0,78.0
20160126000000,180.0,178.2,59.4,42,92.3,100,76.9,80.0,78.0
20160126001500,180.0,180.6,60.2,42,96.1,100,77.0,80.0,78.0
20160126003000,180.0,180.6,60.2,42,89.2,100,77.1,80.0,78.0
20160126004500,180.0,183.0,61.0,42,87.5,100,77.2,80.0,78.0
20160126010000,180.0,179.4,59.8,42,95.9,100,77.3,80.0,78.0
20160126011500,180.0,181.8,60.6,42,89.7,100,77.4,80.0,78.0
20160126013000,180.0,179.4,59.8,42,88.1,100,77.5,80.0,78.0
20160126014500,180.0,179.4,59.8,42,96.6,100,77.5,80.0,78.0
20160126020000,180.0,182.4,60.8,42,88.0,100,77.7,80.0,78.0
20160126021500,180.0,182.4,60.8,42,88.0,100,77.7,80.0,78.0
20160126023000,180.0,179.4,59.8,42,95.9,100,77.7,80.0,78.0
20160126024500,180.0,181.8,60.6,42,86.7,100,77.8,80.0,78.0
20160126030000,180.0,181.8,60.6,42,89.9,100,77.8,80.0,78.0
20160126031500,180.0,181.8,60.6,42,95.3,100,77.9,80.0,78.0
20160126033000,180.0,181.8,60.6,42,85.6,100,77.9,80.0,78.0
20160126034500,180.0,179.4,59.8,42,95.7,100,78.0,80.0,78.0
20160126040000,180.0,179.4,59.8,42,90.9,100,78.0,80.0,78.0
20160126041500,180.0,183.6,61.2,42,88.2,100,77.9,80.0,78.0
20160126043000,180.0,178.2,59.4,42,96.3,100,77.8,80.0,78.0
20160126044500,180.0,178.2,59.4,42,87.7,100,77.9,80.0,78.0
20160126050000,180.0,178.2,59.4,42,89.4,100,78.0,80.0,78.0
20160126051500,180.0,181.2,60.4,42,58.4,100,77.6,80.0,78.0
20160126053000,180.0,178.2,59.4,42,79.2,100,76.6,80.0,78.0
20160126054500,180.0,175.8,58.6,42,89.3,100,77.0,80.0,78.0
20160126060000,180.0,178.2,59.4,42,88.0,100,77.1,80.0,78.0
20160126061500,180.0,178.2,59.4,42,83.6,100,77.2,80.0,78.0
20160126063000,180.0,178.2,59.4,42,92.9,100,77.3,80.0,78.0
20160126064500,180.0,178.2,59.4,44,84.4,100,77.3,80.0,78.0
20160126070000,180.0,188.4,62.8,43,93.5,100,77.3,80.0,78.0
20160126071500,180.0,186.0,62.0,43,87.0,100,77.5,80.0,78.0
20160126073000,180.0,186.0,62.0,43,93.5,100,77.7,80.0,78.0
20160126074500,180.0,186.0,62.0,43,85.0,100,77.7,80.0,78.0
20160126080000,180.0,177.6,59.2,44,93.6,100,77.8,80.0,78.0
20160126081500,180.0,177.6,59.2,44,92.3,100,77.7,80.0,78.0
20160126083000,180.0,177.6,59.2,44,85.1,100,77.7,80.0,78.0
20160126084500,180.0,177.6,59.2,44,91.1,100,77.7,80.0,78.0
20160126090000,180.0,177.6,59.2,44,84.4,100,77.7,80.0,78.0
20160126091500,180.0,177.6,59.2,44,88.1,100,77.7,80.0,78.0
20160126093000,180.0,177.6,59.2,44,88.1,100,77.7,80.0,78.0
20160126094500,180.0,180.0,60.0,44,95.6,100,77.5,80.0,78.0
20160126100000,180.0,183.6,61.2,44,88.2,100,77.5,80.0,78.0
20160126101500,180.0,183.6,61.2,44,92.4,100,77.5,80.0,78.0
20160126103000,180.0,183.6,61.2,44,89.7,100,77.6,80.0,78.0
20160126104500,180.0,183.6,61.2,44,89.7,100,77.7,80.0,78.0
20160126110000,180.0,183.6,61.2,44,94.1,100,77.7,80.0,78.0
20160126111500,180.0,183.6,61.2,44,83.1,100,77.9,80.0,78.0
20160126113000,180.0,181.2,60.4,44,86.9,100,77.8,80.0,78.0
20160126114500,180.0,183.6,61.2,44,92.7,100,77.8,80.0,78.0
20160126120000,180.0,183.6,61.2,44,94.8,100,77.8,80.0,78.0
20160126121500,180.0,190.8,63.6,44,84.4,100,77.8,80.0,78.0
20160126123000,180.0,173.4,57.8,41,84.4,100,77.9,80.0,78.0
20160126124500,180.0,173.4,57.8,41,82.1,100,77.8,80.0,78.0
20160126130000,180.0,175.8,58.6,41,90.4,100,77.9,80.0,78.0
20160126131500,180.0,175.8,58.6,41,84.6,100,77.9,80.0,78.0
20160126133000,180.0,175.8,58.6,41,93.5,100,77.9,80.0,78.0
20160126134500,180.0,181.2,60.4,45,82.5,100,77.9,80.0,78.0
20160126140000,180.0,183.6,61.2,45,94.6,100,77.9,80.0,78.0
20160126141500,180.0,183.6,61.2,45,83.2,100,77.9,80.0,78.0
20160126143000,180.0,183.6,61.2,45,85.7,100,77.9,80.0,78.0
20160126144500,180.0,183.6,61.2,45,94.9,100,77.8,80.0,78.0
20160126150000,180.0,183.6,61.2,45,91.7,100,77.8,80.0,78.0
20160126151500,180.0,187.8,62.6,45,85.0,100,77.8,80.0,78.0
20160126153000,180.0,187.8,62.6,44,94.7,100,77.9,80.0,78.0
20160126154500,180.0,187.8,62.6,44,90.3,100,77.9,80.0,78.0
20160126160000,180.0,187.8,62.6,44,87.8,100,77.9,80.0,78.0
20160126161500,180.0,187.8,62.6,44,92.9,100,77.9,80.0,78.0
