PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160317233000,180.0,172.2,57.4,44,56.8,0,68.6,70.4,67.4
20160317234500,180.0,175.2,58.4,44,56.8,0,68.6,70.4,67.4
20160318000000,180.0,173.4,57.8,44,56.8,0,68.6,70.4,67.4
20160318001500,180.0,173.4,57.8,44,56.8,0,68.5,70.4,67.4
20160318003000,180.0,173.4,57.8,44,56.8,0,68.4,70.4,67.4
20160318004500,180.0,175.8,58.6,44,56.8,0,68.4,70.4,67.4
20160318010000,180.0,174.0,58.0,44,56.8,0,68.4,70.4,67.4
20160318011500,180.0,179.4,59.8,44,56.8,0,68.3,70.4,67.4
20160318013000,180.0,177.6,59.2,44,56.8,0,68.3,70.4,67.4
20160318014500,180.0,179.4,59.8,44,56.8,0,68.3,70.4,67.4
20160318020000,180.0,179.4,59.8,44,56.8,0,68.2,70.4,67.4
20160318021500,180.0,179.4,59.8,44,56.8,0,68.2,70.4,67.4
20160318023000,180.0,177.6,59.2,44,56.8,0,68.2,70.4,67.4
20160318024500,180.0,177.6,59.2,44,56.8,0,68.2,70.4,67.4
20160318030000,180.0,177.6,59.2,44,56.8,0,68.2,70.4,67.4
20160318031500,180.0,177.6,59.2,44,56.8,0,68.2,70.4,67.4
20160318033000,180.0,177.6,59.2,44,56.8,0,68.1,70.4,67.4
20160318034500,180.0,175.2,58.4,44,56.8,0,68.1,70.4,67.4
20160318040000,180.0,175.2,58.4,44,56.8,0,68.1,70.4,67.4
20160318041500,180.0,178.8,59.6,44,56.8,0,68.2,70.4,67.4
20160318043000,180.0,178.8,59.6,45,56.8,0,68.1,70.4,67.4
20160318044500,180.0,183.6,61.2,45,56.8,0,68.0,70.4,67.4
20160318050000,180.0,183.6,61.2,45,56.8,0,67.9,70.4,67.4
20160318051500,180.0,183.6,61.2,45,56.8,0,67.9,70.4,67.4
20160318053000,180.0,183.6,61.2,45,56.8,0,67.9,70.4,67.4
20160318054500,180.0,187.2,62.4,46,56.8,0,67.9,70.4,67.4
20160318060000,180.0,181.2,60.4,45,56.8,0,67.8,70.4,67.4
20160318061500,180.0,177.0,59.0,45,56.8,0,67.8,70.4,67.4
20160318063000,180.0,187.8,62.6,44,56.8,0,67.7,70.4,67.4
20160318064500,180.0,187.8,62.6,44,56.8,0,67.7,70.4,67.4
20160318070000,180.0,184.2,61.4,47,56.8,0,67.8,70.4,67.4
20160318071500,180.0,189.6,63.2,47,56.8,0,67.8,70.4,67.4
20160318073000,180.0,184.2,61.4,47,56.8,0,67.8,70.4,67.4
20160318074500,180.0,184.2,61.4,47,56.8,0,67.9,70.4,67.4
20160318080000,180.0,184.2,61.4,47,56.8,0,68.1,70.4,67.4
20160318081500,180.0,184.2,61.4,47,56.8,0,68.3,70.4,67.4
20160318083000,180.0,184.2,61.4,47,57.5,0,68.5,70.4,67.4
20160318084500,180.0,184.2,61.4,47,57.5,0,68.8,70.4,67.4
20160318090000,180.0,187.2,62.4,47,57.5,0,68.6,70.4,67.4
20160318091500,180.0,187.2,62.4,47,57.5,0,68.4,70.4,67.4
20160318093000,180.0,187.2,62.4,47,57.5,0,68.3,70.4,67.4
20160318094500,180.0,187.2,62.4,47,57.5,0,68.4,70.4,67.4
20160318100000,180.0,184.2,61.4,47,57.5,0,68.3,70.4,67.4
20160318101500,180.0,186.6,62.2,47,57.5,0,68.3,70.4,67.4
20160318103000,180.0,183.6,61.2,47,57.5,0,68.5,70.4,67.4
20160318104500,180.0,186.6,62.2,47,56.9,0,68.3,70.4,67.4
20160318110000,180.0,186.6,62.2,47,56.9,0,68.2,70.4,67.4
20160318111500,180.0,186.6,62.2,47,56.9,0,68.1,70.4,67.4
20160318113000,180.0,186.6,62.2,47,56.9,0,68.2,70.4,67.4
20160318114500,180.0,189.0,63.0,47,56.9,0,68.2,70.4,67.4
20160318120000,180.0,189.0,63.0,47,56.9,0,68.1,70.4,67.4
20160318121500,180.0,186.0,62.0,47,56.9,0,68.2,70.4,67.4
20160318123000,180.0,186.0,62.0,47,56.9,0,68.2,70.4,67.4
20160318124500,180.0,186.0,62.0,47,56.9,0,68.3,70.4,67.4
20160318130000,180.0,186.0,62.0,47,56.9,0,68.2,70.4,67.4
20160318131500,180.0,188.4,62.8,47,56.9,0,68.2,70.4,67.4
20160318133000,180.0,186.0,62.0,47,57.5,0,68.2,70.4,67.4
20160318134500,180.0,186.0,62.0,45,56.8,0,68.2,70.4,67.4
20160318140000,180.0,186.0,62.0,45,56.8,0,68.2,70.4,67.4
20160318141500,180.0,183.0,61.0,45,56.8,0,68.2,70.4,67.4
20160318143000,180.0,183.0,61.0,45,56.8,0,68.1,70.4,67.4
20160318144500,180.0,183.0,61.0,45,56.8,0,68.1,70.4,67.4
20160318150000,180.0,180.6,60.2,45,56.8,0,67.9,70.4,67.4
20160318151500,180.0,180.6,60.2,45,56.8,0,67.8,70.4,67.4
20160318153000,180.0,178.2,59.4,45,56.8,0,67.8,70.4,67.4
20160318154500,180.0,183.6,61.2,45,56.8,0,67.7,70.4,67.4
20160318160000,180.0,180.0,60.0,45,57.5,0,67.7,70.4,67.4
20160318161500,180.0,178.2,59.4,45,57.5,0,67.7,70.4,67.4
20160318163000,180.0,178.2,59.4,45,57.5,0,67.7,70.4,67.4
20160318164500,180.0,180.0,60.0,45,57.5,0,67.7,70.4,67.4
20160318170000,180.0,183.6,61.2,45,57.5,0,67.6,70.4,67.4
20160318171500,180.0,180.0,60.0,45,57.5,0,67.6,70.4,67.4
20160318173000,180.0,180.0,60.0,45,57.5,0,67.5,70.4,67.4
20160318174500,180.0,180.0,60.0,45,57.5,0,67.4,70.4,67.4
20160318180000,180.0,180.0,60.0,45,57.5,0,67.4,70.4,67.4
20160318181500,180.0,180.0,60.0,45,57.5,0,67.3,70.4,67.4
20160318183000,180.0,180.0,60.0,43,56.8,0,67.3,70.4,67.4
20160318184500,180.0,175.8,58.6,43,56.8,0,67.3,70.4,67.4
20160318190000,180.0,175.8,58.6,43,56.8,0,67.3,70.4,67.4
20160318191500,180.0,175.8,58.6,43,56.8,0,67.3,70.4,67.4
20160318193000,180.0,179.4,59.8,43,56.8,0,67.2,70.4,67.4
20160318194500,180.0,177.0,59.0,43,56.8,0,67.2,70.4,67.4
20160318200000,180.0,177.0,59.0,43,56.8,100,67.1,70.4,67.4
20160318201500,180.0,179.4,59.8,43,56.8,100,67.1,70.4,67.4
20160318203000,180.0,175.8,58.6,43,56.8,100,67.1,70.4,67.4
20160318204500,180.0,175.8,58.6,43,56.8,100,67.0,70.4,67.4
20160318210000,180.0,175.8,58.6,43,56.8,100,66.9,70.4,67.4
20160318211500,180.0,177.6,59.2,43,56.8,100,66.9,70.4,67.4
20160318213000,180.0,177.6,59.2,43,56.8,100,66.9,70.4,67.4
20160318214500,180.0,177.6,59.2,43,66.7,100,67.1,70.4,67.4
20160318220000,180.0,177.6,59.2,43,66.7,100,67.6,70.4,67.4
20160318221500,180.0,177.6,59.2,43,57.2,0,67.6,70.4,67.4
20160318223000,180.0,177.6,59.2,43,57.2,0,67.3,70.4,67.4
20160318224500,180.0,175.8,58.6,43,57.2,0,67.2,70.4,67.4
20160318230000,180.0,177.6,59.2,43,56.4,100,67.1,70.4,67.4
20160318231500,180.0,174.0,58.0,43,56.4,100,66.9,70.4,67.4
20160318233000,180.0,174.0,58.0,43,56.4,100,66.9,70.4,67.4
20160318234500,180.0,171.0,57.0,44,56.4,100,66.9,70.4,67.4
20160319000000,180.0,174.6,58.2,44,56.4,100,66.8,70.4,67.4
20160319001500,180.0,174.6,58.2,44,66.9,100,67.0,70.4,67.4
20160319003000,180.0,172.2,57.4,44,66.9,100,67.5,70.4,67.4
20160319004500,180.0,172.2,57.4,44,57.2,0,67.7,70.4,67.4
20160319010000,180.0,172.2,57.4,45,57.2,0,67.3,70.4,67.4
20160319011500,180.0,172.2,57.4,45,57.2,0,67.2,70.4,67.4
20160319013000,180.0,175.8,58.6,45,56.5,100,67.1,70.4,67.4
20160319014500,180.0,175.8,58.6,45,56.5,100,66.9,70.4,67.4
20160319020000,180.0,179.4,59.8,45,57.1,100,66.9,70.4,67.4
20160319021500,180.0,179.4,59.8,45,57.1,100,66.8,70.4,67.4
20160319023000,180.0,179.4,59.8,45,59.1,100,66.8,70.4,67.4
20160319024500,180.0,177.0,59.0,45,67.3,100,67.2,70.4,67.4
20160319030000,180.0,177.0,59.0,45,67.3,100,67.6,70.4,67.4
20160319031500,180.0,180.0,60.0,45,57.3,0,67.4,70.4,67.4
20160319033000,180.0,180.0,60.0,45,57.3,0,67.2,70.4,67.4
20160319034500,180.0,178.2,59.4,45,57.3,100,67.1,70.4,67.4
20160319040000,180.0,174.6,58.2,45,57.3,100,67.1,70.4,67.4
20160319041500,180.0,178.8,59.6,45,57.3,100,66.9,70.4,67.4
20160319043000,180.0,178.8,59.6,45,57.3,100,66.8,70.4,67.4
20160319044500,180.0,175.2,58.4,45,57.3,100,66.8,70.4,67.4
20160319050000,180.0,177.0,59.0,45,71.9,100,67.0,70.4,67.4
20160319051500,180.0,179.4,59.8,45,58.0,0,67.7,70.4,67.4
20160319053000,180.0,179.4,59.8,45,58.0,0,67.3,70.4,67.4
20160319054500,180.0,181.8,60.6,45,57.2,100,67.1,70.4,67.4
20160319060000,180.0,178.8,59.6,45,57.2,100,66.9,70.4,67.4
20160319061500,180.0,178.8,59.6,45,57.2,100,66.9,70.4,67.4
20160319063000,180.0,183.0,61.0,45,57.2,100,66.8,70.4,67.4
20160319064500,180.0,183.0,61.0,46,68.6,100,66.7,70.4,67.4
20160319070000,180.0,183.0,61.0,46,72.4,100,67.5,70.4,67.4
20160319071500,180.0,183.0,61.0,46,57.2,0,67.4,70.4,67.4
20160319073000,180.0,187.8,62.6,45,57.2,0,67.2,70.4,67.4
20160319074500,180.0,187.8,62.6,44,57.2,100,66.9,70.4,67.4
20160319080000,180.0,187.8,62.6,44,57.2,100,66.8,70.4,67.4
20160319081500,180.0,187.8,62.6,44,57.2,100,66.7,70.4,67.4
20160319083000,180.0,184.8,61.6,44,75.3,100,66.9,70.4,67.4
20160319084500,180.0,187.8,62.6,44,70.5,0,67.7,70.4,67.4
20160319090000,180.0,187.8,62.6,44,56.8,0,67.4,70.4,67.4
20160319091500,180.0,187.8,62.6,44,56.8,100,67.1,70.4,67.4
20160319093000,180.0,187.8,62.6,44,56.8,100,66.9,70.4,67.4
20160319094500,180.0,187.8,62.6,44,56.8,100,66.9,70.4,67.4
20160319100000,180.0,187.8,62.6,44,56.8,100,66.8,70.4,67.4
20160319101500,180.0,187.8,62.6,44,74.4,100,66.8,70.4,67.4
20160319103000,180.0,187.8,62.6,44,72.0,100,67.6,70.4,67.4
20160319104500,180.0,187.8,62.6,44,56.8,0,67.4,70.4,67.4
20160319110000,180.0,187.8,62.6,44,56.8,100,67.1,70.4,67.4
20160319111500,180.0,187.8,62.6,44,56.8,100,66.9,70.4,67.4
20160319113000,180.0,187.8,62.6,44,56.8,100,66.8,70.4,67.4
20160319114500,180.0,187.8,62.6,44,59.0,100,66.7,70.4,67.4
20160319120000,180.0,187.8,62.6,44,71.5,100,67.4,70.4,67.4
20160319121500,180.0,187.8,62.6,44,56.8,0,67.6,70.4,67.4
20160319123000,180.0,187.8,62.6,44,56.8,100,67.1,70.4,67.4
20160319124500,180.0,187.8,62.6,44,56.1,100,66.9,70.4,67.4
20160319130000,180.0,184.2,61.4,44,56.1,100,66.7,70.4,67.4
20160319131500,180.0,184.2,61.4,44,70.1,100,66.7,70.4,67.4
20160319133000,180.0,184.2,61.4,44,69.2,100,67.4,70.4,67.4
20160319134500,180.0,176.4,58.8,44,57.2,0,67.7,70.4,67.4
20160319140000,180.0,178.2,59.4,44,57.2,0,67.2,70.4,67.4
20160319141500,180.0,174.0,58.0,44,56.4,100,67.1,70.4,67.4
20160319143000,180.0,178.2,59.4,44,56.4,100,66.9,70.4,67.4
20160319144500,180.0,178.2,59.4,44,56.4,100,66.8,70.4,67.4
20160319150000,180.0,175.8,58.6,44,62.4,100,66.7,70.4,67.4
20160319151500,180.0,175.8,58.6,44,71.1,100,67.6,70.4,67.4
20160319153000,180.0,178.8,59.6,44,56.8,0,67.4,70.4,67.4
20160319154500,180.0,178.8,59.6,44,56.8,0,67.2,70.4,67.4
20160319160000,180.0,178.8,59.6,44,56.8,100,67.0,70.4,67.4
20160319161500,180.0,177.0,59.0,44,56.8,100,66.8,70.4,67.4
20160319163000,180.0,177.0,59.0,44,56.8,100,66.7,70.4,67.4
20160319164500,180.0,178.8,59.6,44,74.8,100,66.8,70.4,67.4
20160319170000,180.0,181.2,60.4,44,63.3,0,67.8,70.4,67.4
20160319171500,180.0,181.2,60.4,44,57.2,0,67.2,70.4,67.4
20160319173000,180.0,181.2,60.4,44,57.2,100,66.9,70.4,67.4
20160319174500,180.0,181.2,60.4,44,57.2,100,66.7,70.4,67.4
20160319180000,180.0,181.2,60.4,44,72.0,100,66.6,70.4,67.4
20160319181500,180.0,178.8,59.6,44,72.0,100,67.6,70.4,67.4
20160319183000,180.0,178.8,59.6,44,56.8,0,67.2,70.4,67.4
20160319184500,180.0,183.6,61.2,44,56.8,100,66.8,70.4,67.4
20160319190000,180.0,183.6,61.2,44,56.8,100,66.5,70.4,67.4
20160319191500,180.0,183.6,61.2,44,63.6,100,67.2,70.4,67.4
20160319193000,180.0,183.6,61.2,44,60.4,100,67.1,70.4,67.4
20160319194500,180.0,183.6,61.2,44,71.0,100,67.1,70.4,67.4
20160319200000,180.0,183.6,61.2,44,57.6,0,67.6,70.4,67.4
20160319201500,180.0,183.6,61.2,44,56.4,100,66.9,70.4,67.4
20160319203000,180.0,183.6,61.2,44,56.4,100,66.7,70.4,67.4
20160319204500,180.0,183.6,61.2,44,58.7,100,66.6,70.4,67.4
20160319210000,180.0,181.2,60.4,44,72.0,100,67.4,70.4,67.4
20160319211500,180.0,181.2,60.4,44,56.8,0,67.4,70.4,67.4
20160319213000,180.0,181.2,60.4,44,56.8,100,66.8,70.4,67.4
20160319214500,180.0,177.6,59.2,44,56.8,100,66.6,70.4,67.4
20160319220000,180.0,177.6,59.2,44,76.8,100,66.7,70.4,67.4
20160319221500,180.0,177.6,59.2,44,73.9,100,67.6,70.4,67.4
20160319223000,180.0,177.6,59.2,44,56.4,100,67.1,70.4,67.4
20160319224500,180.0,180.0,60.0,44,57.0,100,66.7,70.4,67.4
20160319230000,180.0,180.0,60.0,44,64.1,100,66.4,70.4,67.4
20160319231500,180.0,177.6,59.2,44,71.6,100,67.4,70.4,67.4
20160319233000,180.0,177.6,59.2,44,57.5,0,67.6,70.4,67.4
20160319234500,180.0,177.6,59.2,44,56.8,100,66.9,70.4,67.4
20160320000000,180.0,175.8,58.6,44,56.8,100,66.7,70.4,67.4
20160320001500,180.0,178.2,59.4,44,74.0,100,66.5,70.4,67.4
20160320003000,180.0,178.2,59.4,44,72.4,100,67.4,70.4,67.4
20160320004500,180.0,178.2,59.4,44,56.8,0,67.3,70.4,67.4
20160320010000,180.0,178.2,59.4,44,56.8,100,66.8,70.4,67.4
20160320011500,180.0,178.2,59.4,44,56.8,100,66.6,70.4,67.4
20160320013000,180.0,178.2,59.4,44,75.9,100,67.0,70.4,67.4
20160320014500,180.0,178.2,59.4,44,70.9,0,67.7,70.4,67.4
20160320020000,180.0,178.2,59.4,44,56.3,100,67.1,70.4,67.4
20160320021500,180.0,180.6,60.2,44,57.2,100,66.6,70.4,67.4
20160320023000,180.0,178.2,59.4,44,76.3,100,66.6,70.4,67.4
20160320024500,180.0,180.6,60.2,44,71.5,100,67.4,70.4,67.4
20160320030000,180.0,180.6,60.2,44,69.7,100,67.5,70.4,67.4
20160320031500,180.0,180.6,60.2,44,68.7,100,67.7,70.4,67.4
20160320033000,180.0,180.6,60.2,44,56.0,100,67.1,70.4,67.4
20160320034500,180.0,177.6,59.2,44,56.7,100,66.6,70.4,67.4
20160320040000,180.0,179.4,59.8,44,75.8,100,66.6,70.4,67.4
20160320041500,180.0,182.4,60.8,44,69.6,100,67.3,70.4,67.4
20160320043000,180.0,182.4,60.8,44,70.6,100,67.4,70.4,67.4
20160320044500,180.0,184.8,61.6,44,67.3,100,67.6,70.4,67.4
20160320050000,180.0,181.2,60.4,44,59.2,0,67.7,70.4,67.4
20160320051500,180.0,181.2,60.4,44,57.1,100,66.9,70.4,67.4
20160320053000,180.0,183.6,61.2,44,55.7,100,66.6,70.4,67.4
20160320054500,180.0,183.6,61.2,44,76.7,100,66.7,70.4,67.4
20160320060000,180.0,183.6,61.2,44,76.7,100,67.4,70.4,67.4
20160320061500,180.0,179.4,59.8,44,57.5,0,67.4,70.4,67.4
20160320063000,180.0,179.4,59.8,44,55.6,100,66.8,70.4,67.4
20160320064500,180.0,181.2,60.4,44,55.6,100,66.6,70.4,67.4
20160320070000,180.0,183.6,61.2,44,73.7,100,67.0,70.4,67.4
20160320071500,180.0,180.0,60.0,44,68.6,100,67.6,70.4,67.4
20160320073000,180.0,180.0,60.0,44,57.5,0,67.4,70.4,67.4
20160320074500,180.0,183.6,61.2,44,56.0,100,67.1,70.4,67.4
20160320080000,180.0,180.6,60.2,44,57.1,100,67.1,70.4,67.4
20160320081500,180.0,180.6,60.2,44,56.0,100,67.0,70.4,67.4
20160320083000,180.0,186.0,62.0,44,57.1,100,67.1,70.4,67.4
20160320084500,180.0,182.4,60.8,44,56.0,100,67.1,70.4,67.4
20160320090000,180.0,180.0,60.0,44,57.5,100,67.2,70.4,67.4
20160320091500,180.0,180.0,60.0,44,56.3,100,67.3,70.4,67.4
20160320093000,180.0,183.0,61.0,44,56.3,100,67.3,70.4,67.4
20160320094500,180.0,180.0,60.0,44,57.5,100,67.3,70.4,67.4
20160320100000,180.0,178.2,59.4,44,56.3,100,67.4,70.4,67.4
20160320101500,180.0,178.2,59.4,44,56.3,100,67.3,70.4,67.4
20160320103000,180.0,181.8,60.6,44,57.5,100,67.4,70.4,67.4
20160320104500,180.0,176.4,58.8,44,56.7,100,67.3,70.4,67.4
20160320110000,180.0,176.4,58.8,44,56.7,100,67.4,70.4,67.4
20160320111500,180.0,176.4,58.8,44,56.7,100,67.4,70.4,67.4
20160320113000,180.0,173.4,57.8,44,57.5,100,67.4,70.4,67.4
20160320114500,180.0,173.4,57.8,45,56.7,100,67.4,70.4,67.4
20160320120000,180.0,178.2,59.4,45,56.7,100,67.4,70.4,67.4
20160320121500,180.0,178.2,59.4,45,56.7,100,67.4,70.4,67.4
20160320123000,180.0,178.2,59.4,45,57.5,100,67.3,70.4,67.4
20160320124500,180.0,175.2,58.4,45,56.7,100,67.2,70.4,67.4
20160320130000,180.0,177.6,59.2,45,56.7,100,67.2,70.4,67.4
20160320131500,180.0,177.6,59.2,45,56.7,100,67.1,70.4,67.4
20160320133000,180.0,177.6,59.2,45,56.7,100,66.9,70.4,67.4
20160320134500,180.0,180.0,60.0,45,56.7,100,66.8,70.4,67.4
20160320140000,180.0,183.0,61.0,45,64.8,100,66.8,70.4,67.4
20160320141500,180.0,183.0,61.0,45,69.1,100,67.4,70.4,67.4
20160320143000,180.0,183.0,61.0,45,58.4,0,67.7,70.4,67.4
20160320144500,180.0,185.4,61.8,45,56.8,0,67.2,70.4,67.4
20160320150000,180.0,187.8,62.6,45,57.6,100,67.1,70.4,67.4
20160320151500,180.0,185.4,61.8,45,57.6,100,66.9,70.4,67.4
20160320153000,180.0,185.4,61.8,45,57.6,100,66.8,70.4,67.4
20160320154500,180.0,182.4,60.8,45,59.1,100,66.7,70.4,67.4
20160320160000,180.0,182.4,60.8,45,73.3,100,67.6,70.4,67.4
20160320161500,180.0,185.4,61.8,45,56.8,0,67.2,70.4,67.4
20160320163000,180.0,185.4,61.8,45,56.8,100,66.9,70.4,67.4
20160320164500,180.0,185.4,61.8,45,56.8,100,66.7,70.4,67.4
20160320170000,180.0,185.4,61.8,45,63.9,100,66.6,70.4,67.4
20160320171500,180.0,185.4,61.8,45,67.2,100,67.4,70.4,67.4
20160320173000,180.0,185.4,61.8,45,67.2,100,67.6,70.4,67.4
20160320174500,180.0,185.4,61.8,45,57.7,0,67.4,70.4,67.4
20160320180000,180.0,185.4,61.8,45,56.4,100,67.0,70.4,67.4
20160320181500,180.0,177.6,59.2,45,57.2,100,66.7,70.4,67.4
20160320183000,180.0,173.4,57.8,45,58.3,100,66.6,70.4,67.4
20160320184500,180.0,173.4,57.8,45,77.8,100,67.2,70.4,67.4
20160320190000,180.0,177.6,59.2,45,56.8,0,67.6,70.4,67.4
20160320191500,180.0,177.6,59.2,45,56.8,100,66.9,70.4,67.4
20160320193000,180.0,177.6,59.2,45,56.8,100,66.6,70.4,67.4
20160320194500,180.0,179.4,59.8,45,76.8,100,66.6,70.4,67.4
20160320200000,180.0,184.2,61.4,45,70.1,100,67.4,70.4,67.4
20160320201500,180.0,187.8,62.6,45,70.1,100,67.5,70.4,67.4
20160320203000,180.0,185.4,61.8,45,56.7,0,67.4,70.4,67.4
20160320204500,180.0,185.4,61.8,45,56.0,100,66.8,70.4,67.4
20160320210000,180.0,185.4,61.8,45,57.1,100,66.5,70.4,67.4
20160320211500,180.0,182.4,60.8,45,74.0,100,67.1,70.4,67.4
20160320213000,180.0,182.4,60.8,45,68.7,100,67.6,70.4,67.4
20160320214500,180.0,182.4,60.8,45,57.2,0,67.6,70.4,67.4
20160320220000,180.0,184.8,61.6,45,57.2,100,66.8,70.4,67.4
20160320221500,180.0,184.8,61.6,45,56.0,100,66.5,70.4,67.4
20160320223000,180.0,184.8,61.6,45,77.2,100,66.9,70.4,67.4
20160320224500,180.0,177.0,59.0,43,70.3,100,67.4,70.4,67.4
20160320230000,180.0,172.2,57.4,43,67.3,100,67.6,70.4,67.4
20160320231500,180.0,174.6,58.2,43,56.3,0,67.4,70.4,67.4
20160320233000,180.0,169.8,56.6,43,56.3,100,66.8,70.4,67.4
20160320234500,180.0,171.6,57.2,44,56.3,100,66.6,70.4,67.4
20160321000000,180.0,171.6,57.2,44,74.0,100,66.9,70.4,67.4
20160321001500,180.0,171.6,57.2,44,72.0,100,67.5,70.4,67.4
20160321003000,180.0,175.2,58.4,45,57.7,0,67.7,70.4,67.4
20160321004500,180.0,175.2,58.4,45,55.6,100,66.9,70.4,67.4
20160321010000,180.0,172.8,57.6,45,55.6,100,66.6,70.4,67.4
20160321011500,180.0,172.8,57.6,45,75.3,100,66.7,70.4,67.4
20160321013000,180.0,172.8,57.6,45,75.3,100,67.3,70.4,67.4
20160321014500,180.0,172.8,57.6,45,75.3,100,67.6,70.4,67.4
20160321020000,180.0,175.2,58.4,45,55.8,0,67.2,70.4,67.4
20160321021500,180.0,175.2,58.4,45,55.8,100,66.6,70.4,67.4
20160321023000,180.0,172.2,57.4,45,72.0,100,66.5,70.4,67.4
20160321024500,180.0,172.2,57.4,45,74.4,100,67.1,70.4,67.4
20160321030000,180.0,172.2,57.4,45,77.2,100,67.6,70.4,67.4
20160321031500,180.0,183.6,61.2,47,56.2,0,67.3,70.4,67.4
20160321033000,180.0,183.6,61.2,47,55.2,100,66.6,70.4,67.4
20160321034500,180.0,183.6,61.2,47,71.1,100,66.4,70.4,67.4
20160321040000,180.0,183.6,61.2,47,73.9,100,67.2,70.4,67.4
20160321041500,180.0,183.6,61.2,46,73.9,100,67.7,70.4,67.4
20160321043000,180.0,191.4,63.8,46,56.3,100,66.8,70.4,67.4
20160321044500,180.0,185.4,61.8,44,68.3,100,66.3,70.4,67.4
20160321050000,180.0,185.4,61.8,44,76.8,100,67.0,70.4,67.4
20160321051500,180.0,185.4,61.8,44,72.9,100,67.4,70.4,67.4
20160321053000,180.0,185.4,61.8,44,73.7,100,67.6,70.4,67.4
20160321054500,180.0,188.4,62.8,44,55.5,100,66.8,70.4,67.4
20160321060000,180.0,188.4,62.8,44,60.3,100,66.3,70.4,67.4
20160321061500,180.0,188.4,62.8,44,75.9,100,66.9,70.4,67.4
20160321063000,180.0,184.2,61.4,44,75.9,100,67.4,70.4,67.4
20160321064500,180.0,184.2,61.4,44,56.0,0,67.1,70.4,67.4
20160321070000,180.0,184.2,61.4,44,56.0,100,66.9,70.4,67.4
20160321071500,180.0,187.8,62.6,44,56.0,100,66.8,70.4,67.4
20160321073000,180.0,185.4,61.8,44,56.0,100,66.9,70.4,67.4
20160321074500,180.0,185.4,61.8,44,56.8,100,66.9,70.4,67.4
20160321080000,180.0,185.4,61.8,44,58.9,100,67.2,70.4,67.4
20160321081500,180.0,185.4,61.8,44,58.9,100,67.4,70.4,67.4
20160321083000,180.0,185.4,61.8,44,58.9,100,67.6,70.4,67.4
20160321084500,180.0,185.4,61.8,44,57.4,0,67.7,70.4,67.4
20160321090000,180.0,185.4,61.8,44,57.4,0,67.8,70.4,67.4
20160321091500,180.0,195.0,65.0,43,56.0,0,67.7,70.4,67.4
20160321093000,180.0,175.2,58.4,43,56.0,0,67.8,70.4,67.4
20160321094500,180.0,172.2,57.4,43,56.0,0,67.9,70.4,67.4
20160321100000,180.0,172.2,57.4,43,56.8,0,67.9,70.4,67.4
20160321101500,180.0,183.6,61.2,46,57.5,0,67.9,70.4,67.4
20160321103000,180.0,187.8,62.6,45,56.0,0,67.9,70.4,67.4
20160321104500,180.0,187.8,62.6,45,56.0,0,67.9,70.4,67.4
20160321110000,180.0,185.4,61.8,44,57.5,0,67.9,70.4,67.4
20160321111500,180.0,185.4,61.8,44,56.4,0,67.8,70.4,67.4
20160321113000,180.0,185.4,61.8,44,56.4,0,67.8,70.4,67.4
20160321114500,180.0,185.4,61.8,44,57.9,0,67.7,70.4,67.4
20160321120000,180.0,185.4,61.8,44,56.0,0,67.7,70.4,67.4
20160321121500,180.0,185.4,61.8,44,57.5,0,67.6,70.4,67.4
20160321123000,180.0,185.4,61.8,44,56.4,0,67.5,70.4,67.4
20160321124500,180.0,185.4,61.8,44,57.3,0,67.4,70.4,67.4
20160321130000,180.0,185.4,61.8,44,57.3,0,67.3,70.4,67.4
20160321131500,180.0,181.2,60.4,44,57.3,0,67.2,70.4,67.4
20160321133000,180.0,181.2,60.4,44,57.3,0,67.3,70.4,67.4
20160321134500,180.0,183.6,61.2,45,57.9,100,67.2,70.8,67.8
20160321140000,180.0,183.6,61.2,45,59.2,100,67.2,70.8,67.8
20160321141500,180.0,183.6,61.2,45,59.2,0,68.6,70.8,67.8
20160321143000,180.0,186.0,62.0,45,57.2,0,68.7,70.8,67.8
20160321144500,180.0,183.6,61.2,45,57.9,0,68.8,70.8,67.8
20160321150000,180.0,183.6,61.2,45,56.8,0,68.6,70.8,67.8
20160321151500,180.0,183.6,61.2,45,57.5,0,68.5,70.8,67.8
20160321153000,180.0,183.6,61.2,45,56.6,0,68.6,70.8,67.8
20160321154500,180.0,183.6,61.2,45,57.9,0,68.4,70.9,67.9
20160321160000,180.0,183.6,61.2,45,91.7,100,69.6,75.8,72.8
20160321161500,180.0,181.2,60.4,45,83.1,100,70.7,75.9,72.9
20160321163000,180.0,181.2,60.4,45,88.8,100,71.7,76.0,73.0
20160321164500,180.0,181.2,60.4,45,90.3,100,72.9,76.0,73.0
20160321170000,180.0,184.2,61.4,45,57.2,0,73.1,76.0,73.0
20160321171500,180.0,184.2,61.4,45,57.9,100,72.2,76.0,73.0
20160321173000,180.0,186.6,62.2,45,74.8,100,72.3,76.0,73.0
20160321174500,180.0,186.6,62.2,45,75.9,100,72.2,76.0,73.0
20160321180000,180.0,186.6,62.2,44,81.8,100,72.4,76.0,73.0
20160321181500,180.0,189.0,63.0,44,76.8,100,72.5,76.0,73.0
20160321183000,180.0,186.6,62.2,44,80.3,100,72.8,76.0,73.0
20160321184500,180.0,186.6,62.2,44,82.4,100,72.9,76.0,73.0
20160321190000,180.0,186.6,62.2,44,75.9,100,73.0,76.0,73.0
20160321191500,180.0,186.6,62.2,44,79.7,100,73.1,76.0,73.0
20160321193000,180.0,183.6,61.2,44,83.7,100,73.1,76.0,73.0
20160321194500,180.0,183.6,61.2,44,58.4,0,73.2,76.0,73.0
20160321200000,180.0,183.6,61.2,44,56.8,100,72.1,76.0,73.0
20160321201500,180.0,183.6,61.2,44,82.1,100,72.0,76.0,73.0
20160321203000,180.0,183.6,61.2,44,77.1,100,72.4,76.0,73.0
20160321204500,180.0,183.6,61.2,44,77.1,100,72.6,76.0,73.0
20160321210000,180.0,169.2,56.4,44,83.1,100,72.9,76.0,73.0
20160321211500,180.0,172.2,57.4,44,77.2,100,73.0,76.0,73.0
20160321213000,180.0,174.6,58.2,44,77.2,100,73.1,76.0,73.0
20160321214500,180.0,174.6,58.2,44,82.5,100,73.2,76.0,73.0
20160321220000,180.0,174.6,58.2,44,56.0,100,72.4,76.0,73.0
20160321221500,180.0,174.6,58.2,44,77.4,100,71.8,76.0,73.0
20160321223000,180.0,174.6,58.2,44,82.8,100,72.4,76.0,73.0
20160321224500,180.0,172.2,57.4,44,77.5,100,72.6,76.0,73.0
20160321230000,180.0,172.2,57.4,44,79.7,100,72.7,76.0,73.0
20160321231500,180.0,172.2,57.4,44,81.1,100,72.9,76.0,73.0
20160321233000,180.0,172.2,57.4,44,79.1,100,72.9,76.0,73.0
20160321234500,180.0,174.6,58.2,44,57.6,0,73.3,76.0,73.0
20160322000000,180.0,174.6,58.2,44,56.5,100,71.8,76.0,73.0
20160322001500,180.0,172.2,57.4,44,80.2,100,72.0,76.0,73.0
20160322003000,180.0,172.2,57.4,44,81.1,100,72.4,76.0,73.0
20160322004500,180.0,169.8,56.6,44,85.6,100,72.4,76.0,73.0
20160322010000,180.0,168.0,56.0,44,79.2,100,72.6,76.0,73.0
20160322011500,180.0,177.0,59.0,45,77.8,100,72.7,76.0,73.0
20160322013000,180.0,177.0,59.0,45,85.0,100,72.9,76.0,73.0
20160322014500,180.0,177.0,59.0,45,80.8,100,73.0,76.0,73.0
20160322020000,180.0,177.0,59.0,45,76.3,0,73.3,76.0,73.0
20160322021500,180.0,188.4,62.8,46,55.9,100,72.4,75.7,72.7
20160322023000,180.0,188.4,62.8,46,78.7,100,71.3,76.0,73.0
20160322024500,180.0,188.4,62.8,46,80.6,100,72.3,76.0,73.0
20160322030000,180.0,186.0,62.0,46,81.6,100,72.4,76.0,73.0
20160322031500,180.0,186.0,62.0,46,81.6,100,72.6,76.0,73.0
20160322033000,180.0,186.0,62.0,46,81.6,100,72.7,76.0,73.0
20160322034500,180.0,189.0,63.0,46,81.6,100,72.8,76.0,73.0
20160322040000,180.0,189.0,63.0,46,80.7,100,72.8,76.0,73.0
20160322041500,180.0,186.0,62.0,46,82.0,100,72.9,76.0,73.0
20160322043000,180.0,183.6,61.2,46,80.2,100,72.9,76.0,73.0
20160322044500,180.0,183.6,61.2,46,78.7,100,73.2,76.0,73.0
20160322050000,180.0,183.6,61.2,46,78.7,100,73.2,76.0,73.0
20160322051500,180.0,183.6,61.2,46,78.7,100,73.2,76.0,73.0
20160322053000,180.0,183.6,61.2,46,82.1,100,73.2,76.0,73.0
20160322054500,180.0,183.6,61.2,46,82.1,100,73.2,76.0,73.0
20160322060000,180.0,183.6,61.2,46,55.6,100,72.3,76.0,73.0
20160322061500,180.0,183.6,61.2,46,80.7,100,71.7,76.0,73.0
20160322063000,180.0,183.6,61.2,46,80.7,100,72.3,76.0,73.0
20160322064500,180.0,183.6,61.2,46,82.5,100,72.7,76.0,73.0
20160322070000,180.0,183.6,61.2,46,82.5,100,72.9,76.0,73.0
20160322071500,180.0,181.2,60.4,46,80.9,100,73.3,76.0,73.0
20160322073000,180.0,181.2,60.4,46,57.2,100,72.2,76.0,73.0
20160322074500,180.0,181.2,60.4,46,79.1,100,72.0,76.0,73.0
20160322080000,180.0,181.2,60.4,46,77.6,100,72.9,76.0,73.0
20160322081500,180.0,181.2,60.4,46,73.2,0,73.3,76.0,73.0
20160322083000,180.0,181.2,60.4,46,56.4,100,72.2,76.1,73.1
20160322084500,180.0,181.2,60.4,46,79.2,100,72.2,76.1,73.1
20160322090000,180.0,181.2,60.4,46,77.2,100,72.9,76.1,73.1
20160322091500,180.0,181.2,60.4,46,58.4,0,73.4,76.1,73.1
20160322093000,180.0,181.2,60.4,46,57.6,100,72.3,76.1,73.1
20160322094500,180.0,181.2,60.4,46,78.6,100,72.1,76.1,73.1
20160322100000,180.0,181.2,60.4,46,76.8,100,72.9,76.1,73.1
20160322101500,180.0,181.2,60.4,46,58.8,0,73.3,76.1,73.1
20160322103000,180.0,183.6,61.2,46,57.6,100,72.1,76.2,73.2
20160322104500,180.0,179.4,59.8,46,81.7,100,72.7,76.2,73.2
20160322110000,180.0,181.8,60.6,46,69.6,100,73.1,76.3,73.3
20160322111500,180.0,178.8,59.6,46,69.6,100,73.1,76.2,73.2
20160322113000,180.0,178.8,59.6,46,68.7,100,73.0,76.1,73.1
20160322114500,180.0,178.8,59.6,46,71.6,100,73.0,76.1,73.1
20160322120000,180.0,178.8,59.6,46,71.6,100,73.1,76.2,73.2
20160322121500,180.0,178.8,59.6,46,72.4,100,73.1,76.1,73.1
20160322123000,180.0,178.8,59.6,46,73.4,100,73.1,76.1,73.1
20160322124500,180.0,182.4,60.8,46,71.0,100,73.1,76.1,73.1
20160322130000,180.0,182.4,60.8,46,71.0,100,73.2,76.1,73.1
20160322131500,180.0,186.6,62.2,47,58.3,0,72.4,73.6,70.6
20160322133000,180.0,186.6,62.2,46,56.8,0,71.8,73.5,70.5
20160322134500,180.0,189.0,63.0,46,56.8,0,71.3,73.6,70.6
20160322140000,180.0,186.6,62.2,46,58.3,0,71.0,73.7,70.7
20160322141500,180.0,186.6,62.2,46,57.2,0,70.7,73.9,70.9
20160322143000,180.0,186.6,62.2,46,57.2,100,70.4,73.9,70.9
20160322144500,180.0,183.6,61.2,45,57.2,100,70.3,73.9,70.9
20160322150000,180.0,183.6,61.2,45,57.2,100,70.2,73.9,70.9
20160322151500,180.0,183.6,61.2,45,75.8,100,70.7,73.9,70.9
20160322153000,180.0,183.6,61.2,45,58.3,0,71.2,73.9,70.9
20160322154500,180.0,187.2,62.4,45,58.3,0,71.2,73.9,70.9
20160322160000,180.0,187.2,62.4,45,58.3,0,70.8,73.9,70.9
20160322161500,180.0,184.2,61.4,45,58.3,0,70.8,73.9,70.9
20160322163000,180.0,186.6,62.2,45,58.3,100,70.5,73.9,70.9
20160322164500,180.0,183.6,61.2,45,77.7,100,70.8,75.7,72.7
20160322170000,180.0,188.4,62.8,45,80.9,100,72.1,75.7,72.7
20160322171500,180.0,184.8,61.6,45,80.9,100,72.7,75.8,72.8
20160322173000,180.0,184.8,61.6,45,82.2,100,73.1,76.0,73.0
20160322174500,180.0,189.0,63.0,45,57.2,100,72.6,76.0,73.0
20160322180000,180.0,189.0,63.0,45,71.7,100,71.9,76.0,73.0
20160322181500,180.0,189.0,63.0,45,69.6,100,72.7,76.0,73.0
20160322183000,180.0,189.0,63.0,45,68.1,100,72.6,76.0,73.0
20160322184500,180.0,186.0,62.0,45,68.1,100,72.6,76.0,73.0
20160322190000,180.0,189.0,63.0,45,72.1,100,72.9,76.0,73.0
20160322191500,180.0,183.0,61.0,45,76.9,100,73.2,76.0,73.0
20160322193000,180.0,183.0,61.0,45,57.1,100,72.3,76.0,73.0
20160322194500,180.0,183.0,61.0,45,80.6,100,72.0,76.0,73.0
20160322200000,180.0,180.6,60.2,45,74.4,100,72.8,76.0,73.0
20160322201500,180.0,180.6,60.2,45,72.5,100,73.1,76.0,73.0
20160322203000,180.0,183.6,61.2,45,74.6,100,73.3,76.0,73.0
20160322204500,180.0,183.6,61.2,45,57.5,100,72.2,76.0,73.0
20160322210000,180.0,183.6,61.2,45,79.7,100,72.0,76.0,73.0
20160322211500,180.0,189.0,63.0,45,78.8,100,72.8,76.0,73.0
20160322213000,180.0,189.0,63.0,45,78.8,100,73.1,76.0,73.0
20160322214500,180.0,189.0,63.0,45,60.3,0,73.3,76.0,73.0
20160322220000,180.0,189.0,63.0,45,57.1,100,71.9,76.0,73.0
20160322221500,180.0,183.6,61.2,45,76.3,100,72.3,76.0,73.0
20160322223000,180.0,186.6,62.2,45,73.5,100,72.9,76.0,73.0
20160322224500,180.0,181.2,60.4,45,79.1,100,73.1,76.0,73.0
20160322230000,180.0,181.2,60.4,45,74.9,100,73.2,76.0,73.0
20160322231500,180.0,181.2,60.4,45,57.1,100,72.3,76.0,73.0
20160322233000,180.0,186.6,62.2,45,78.3,100,71.9,76.0,73.0
20160322234500,180.0,186.6,62.2,45,80.7,100,72.8,76.0,73.0
20160323000000,180.0,186.6,62.2,45,76.1,100,73.1,76.0,73.0
20160323001500,180.0,186.6,62.2,45,72.5,100,73.2,76.0,73.0
20160323003000,180.0,186.6,62.2,45,73.4,100,73.2,76.0,73.0
20160323004500,180.0,186.6,62.2,45,57.5,100,72.3,76.0,73.0
20160323010000,180.0,183.6,61.2,45,74.9,100,71.9,76.0,73.0
20160323011500,180.0,183.6,61.2,45,76.7,100,72.8,76.0,73.0
20160323013000,180.0,183.6,61.2,45,78.7,100,73.0,76.0,73.0
20160323014500,180.0,183.6,61.2,45,77.2,100,73.1,76.0,73.0
20160323020000,180.0,183.6,61.2,45,72.5,100,73.2,76.0,73.0
20160323021500,180.0,183.6,61.2,45,57.6,100,72.7,76.0,73.0
20160323023000,180.0,183.6,61.2,45,78.7,100,71.7,76.0,73.0
20160323024500,180.0,183.6,61.2,45,75.4,100,72.7,76.0,73.0
20160323030000,180.0,183.6,61.2,45,74.4,100,73.0,76.1,73.1
20160323031500,180.0,183.6,61.2,45,78.1,100,73.1,76.1,73.1
20160323033000,180.0,183.6,61.2,45,75.8,100,73.2,76.1,73.1
20160323034500,180.0,183.6,61.2,45,73.5,100,73.3,76.1,73.1
20160323040000,180.0,189.0,63.0,45,56.8,0,72.9,76.1,73.1
20160323041500,180.0,189.0,63.0,45,56.8,100,72.2,76.1,73.1
20160323043000,180.0,185.4,61.8,45,77.4,100,72.2,76.1,73.1
20160323044500,180.0,185.4,61.8,45,73.0,100,72.9,76.1,73.1
20160323050000,180.0,185.4,61.8,45,73.0,100,73.1,76.1,73.1
20160323051500,180.0,185.4,61.8,45,79.1,100,73.2,76.1,73.1
20160323053000,180.0,185.4,61.8,45,59.4,0,73.3,76.1,73.1
20160323054500,180.0,181.8,60.6,45,57.2,100,71.9,76.1,73.1
20160323060000,180.0,185.4,61.8,45,80.5,100,72.5,76.1,73.1
20160323061500,180.0,185.4,61.8,45,74.9,100,73.1,76.2,73.2
20160323063000,180.0,185.4,61.8,45,81.1,100,73.3,76.2,73.2
20160323064500,180.0,181.2,60.4,45,57.1,100,72.6,76.3,73.3
20160323070000,180.0,178.2,59.4,45,80.9,100,72.1,76.2,73.2
20160323071500,180.0,178.2,59.4,47,82.5,100,72.9,76.2,73.2
20160323073000,180.0,183.0,61.0,47,60.8,0,73.4,76.2,73.2
20160323074500,180.0,185.4,61.8,47,57.6,100,72.3,76.1,73.1
20160323080000,180.0,185.4,61.8,47,74.0,100,72.4,76.1,73.1
20160323081500,180.0,185.4,61.8,47,61.2,100,72.6,76.1,73.1
20160323083000,180.0,185.4,61.8,47,76.8,100,73.2,76.1,73.1
20160323084500,180.0,185.4,61.8,47,57.6,100,72.7,76.2,73.2
20160323090000,180.0,188.4,62.8,47,57.6,100,72.1,71.2,68.2
20160323091500,180.0,188.4,62.8,47,57.6,0,71.7,72.3,69.3
20160323093000,180.0,188.4,62.8,45,57.6,0,71.6,72.7,69.7
20160323094500,180.0,183.6,61.2,45,57.6,0,71.5,72.7,69.7
20160323100000,180.0,183.6,61.2,45,57.6,0,71.2,72.7,69.7
20160323101500,180.0,188.4,62.8,45,57.6,0,70.9,72.7,69.7
20160323103000,180.0,188.4,62.8,45,56.8,0,70.7,72.7,69.7
20160323104500,180.0,188.4,62.8,45,56.8,0,70.7,72.7,69.7
20160323110000,180.0,188.4,62.8,47,56.8,0,70.5,73.1,70.1
20160323111500,180.0,183.6,61.2,46,56.8,0,70.3,73.1,70.1
20160323113000,180.0,183.6,61.2,46,56.8,0,70.3,73.1,70.1
20160323114500,180.0,186.6,62.2,46,56.8,0,70.3,73.1,70.1
20160323120000,180.0,186.6,62.2,46,56.8,0,70.5,73.1,70.1
20160323121500,180.0,186.6,62.2,46,56.8,0,70.7,73.1,70.1
20160323123000,180.0,183.6,61.2,46,57.5,0,70.6,73.1,70.1
20160323124500,180.0,183.6,61.2,46,57.5,0,70.2,73.1,70.1
20160323130000,180.0,183.6,61.2,46,57.5,0,70.2,73.1,70.1
20160323131500,180.0,186.0,62.0,46,56.8,0,70.0,73.1,70.1
20160323133000,180.0,186.0,62.0,46,56.8,100,69.9,73.2,70.2
20160323134500,180.0,189.0,63.0,46,56.8,100,69.9,73.2,70.2
20160323140000,180.0,186.6,62.2,46,56.8,100,69.8,73.2,70.2
20160323141500,180.0,186.6,62.2,46,56.8,100,69.7,73.2,70.2
20160323143000,180.0,186.6,62.2,46,56.8,100,69.8,73.2,70.2
20160323144500,180.0,186.6,62.2,46,56.8,100,69.9,73.2,70.2
20160323150000,180.0,186.6,62.2,46,57.5,100,70.0,73.2,70.2
20160323151500,180.0,186.6,62.2,46,57.5,100,69.8,73.2,70.2
20160323153000,180.0,186.6,62.2,46,74.4,100,70.3,73.2,70.2
20160323154500,180.0,186.6,62.2,46,58.0,0,70.8,73.5,70.5
20160323160000,180.0,186.6,62.2,46,58.0,0,70.3,73.5,70.5
20160323161500,180.0,190.8,63.6,45,58.0,100,70.2,73.5,70.5
20160323163000,180.0,186.6,62.2,44,57.2,100,70.3,73.5,70.5
20160323164500,180.0,186.6,62.2,44,57.2,100,70.3,73.5,70.5
20160323170000,180.0,186.6,62.2,44,57.2,100,70.0,73.5,70.5
20160323171500,180.0,182.4,60.8,44,57.2,100,69.9,73.5,70.5
20160323173000,180.0,182.4,60.8,44,57.2,100,69.9,73.5,70.5
20160323174500,180.0,179.4,59.8,44,72.5,100,70.3,73.5,70.5
20160323180000,180.0,175.8,58.6,44,57.6,0,71.3,73.5,70.5
20160323181500,180.0,172.8,57.6,44,79.2,100,71.4,76.7,73.7
20160323183000,180.0,172.8,57.6,44,84.3,100,72.1,76.7,73.7
20160323184500,180.0,172.8,57.6,44,93.0,100,72.6,76.8,73.8
20160323190000,180.0,172.8,57.6,44,84.4,100,73.1,77.0,74.0
20160323191500,180.0,174.6,58.2,44,84.4,100,73.6,76.8,73.8
20160323193000,180.0,176.4,58.8,44,92.9,100,74.0,77.1,74.1
20160323194500,180.0,174.6,58.2,44,86.5,100,74.3,77.1,74.1
20160323200000,180.0,174.6,58.2,44,58.0,0,74.2,77.1,74.1
20160323201500,180.0,177.0,59.0,44,58.0,100,73.1,77.1,74.1
20160323203000,180.0,180.0,60.0,44,80.7,100,73.5,77.1,74.1
20160323204500,180.0,180.0,60.0,44,74.4,100,73.8,77.1,74.1
20160323210000,180.0,178.2,59.4,44,69.7,100,73.7,77.1,74.1
20160323211500,180.0,178.2,59.4,44,77.0,100,73.7,77.1,74.1
20160323213000,180.0,178.2,59.4,44,79.0,100,73.9,77.1,74.1
20160323214500,180.0,180.6,60.2,44,76.1,100,74.1,77.1,74.1
20160323220000,180.0,188.4,62.8,45,59.2,100,74.1,77.3,74.3
20160323221500,180.0,183.6,61.2,44,60.0,100,72.8,77.1,74.1
20160323223000,180.0,183.6,61.2,44,81.5,100,73.5,77.1,74.1
20160323224500,180.0,183.6,61.2,44,81.5,100,74.1,77.2,74.2
20160323230000,180.0,177.6,59.2,44,81.5,100,74.3,77.4,74.4
20160323231500,180.0,177.6,59.2,44,79.7,100,74.3,77.4,74.4
20160323233000,180.0,177.6,59.2,44,75.9,100,74.3,77.4,74.4
20160323234500,180.0,177.6,59.2,44,60.0,0,74.5,77.2,74.2
20160324000000,180.0,179.4,59.8,44,57.6,100,73.4,77.1,74.1
20160324001500,180.0,179.4,59.8,44,75.5,100,73.2,77.1,74.1
20160324003000,180.0,179.4,59.8,44,78.5,100,73.8,77.3,74.3
20160324004500,180.0,179.4,59.8,44,80.2,100,74.0,77.1,74.1
20160324010000,180.0,179.4,59.8,44,81.5,100,74.0,77.4,74.4
20160324011500,180.0,179.4,59.8,44,81.5,100,74.2,77.4,74.4
20160324013000,180.0,179.4,59.8,44,80.6,100,74.3,77.4,74.4
20160324014500,180.0,177.6,59.2,44,80.6,100,74.4,77.4,74.4
20160324020000,180.0,177.6,59.2,44,80.6,100,74.5,77.4,74.4
20160324021500,180.0,177.6,59.2,44,58.0,100,73.9,77.4,74.4
20160324023000,180.0,177.6,59.2,44,79.6,100,73.1,77.4,74.4
20160324024500,180.0,177.6,59.2,44,79.6,100,73.8,77.4,74.4
20160324030000,180.0,177.6,59.2,44,77.5,100,74.0,77.4,74.4
20160324031500,180.0,177.6,59.2,44,77.5,100,74.2,77.4,74.4
20160324033000,180.0,181.2,60.4,44,76.4,100,74.5,77.4,74.4
20160324034500,180.0,177.6,59.2,44,77.3,100,74.6,77.4,74.4
20160324040000,180.0,177.6,59.2,44,79.7,100,74.6,77.4,74.4
20160324041500,180.0,177.6,59.2,44,57.6,100,74.0,77.4,74.4
20160324043000,180.0,177.6,59.2,44,81.2,100,73.1,77.4,74.4
20160324044500,180.0,177.6,59.2,44,78.0,100,73.9,77.4,74.4
20160324050000,180.0,177.6,59.2,44,78.0,100,74.1,77.4,74.4
20160324051500,180.0,179.4,59.8,44,83.0,100,74.3,77.4,74.4
20160324053000,180.0,179.4,59.8,44,75.6,100,74.4,77.4,74.4
20160324054500,180.0,179.4,59.8,44,58.0,0,74.2,77.4,74.4
20160324060000,180.0,179.4,59.8,44,58.0,100,73.2,77.4,74.4
20160324061500,180.0,179.4,59.8,44,75.9,100,73.6,77.1,74.1
20160324063000,180.0,179.4,59.8,44,70.7,100,73.8,77.4,74.4
20160324064500,180.0,179.4,59.8,44,75.9,100,74.0,77.1,74.1
20160324070000,180.0,177.6,59.2,44,78.3,100,74.4,77.4,74.4
20160324071500,180.0,177.6,59.2,44,76.4,100,74.5,77.4,74.4
20160324073000,180.0,177.6,59.2,44,79.6,100,74.6,77.4,74.4
20160324074500,180.0,186.6,62.2,46,57.6,100,73.7,77.4,74.4
20160324080000,180.0,189.0,63.0,46,75.9,100,73.2,77.4,74.4
20160324081500,180.0,186.6,62.2,46,79.6,100,73.9,77.1,74.1
20160324083000,180.0,189.0,63.0,46,79.6,100,74.3,77.4,74.4
20160324084500,180.0,179.4,59.8,46,82.0,100,74.6,77.4,74.4
20160324090000,180.0,179.4,59.8,46,82.0,100,75.2,80.0,77.9
20160324091500,180.0,210.0,70.0,50,74.1,0,75.4,77.8,74.8
20160324093000,180.0,183.6,61.2,45,57.2,0,74.2,76.4,73.4
20160324094500,180.0,178.8,59.6,45,57.2,0,73.6,76.4,73.4
20160324100000,180.0,178.8,59.6,45,57.2,0,73.2,76.4,73.4
20160324101500,180.0,178.8,59.6,45,57.2,100,72.7,76.4,73.4
20160324103000,180.0,180.6,60.2,45,75.8,100,72.3,76.4,73.4
20160324104500,180.0,178.2,59.4,45,78.9,100,73.1,76.4,73.4
20160324110000,180.0,180.6,60.2,45,76.9,100,73.6,76.4,73.4
20160324111500,180.0,180.6,60.2,45,58.0,100,73.0,76.4,73.4
20160324113000,180.0,178.2,59.4,45,71.1,100,72.4,76.7,73.7
20160324114500,180.0,187.8,62.6,44,77.7,100,73.2,76.7,73.7
20160324120000,180.0,184.2,61.4,44,81.5,100,73.6,76.7,73.7
20160324121500,180.0,184.2,61.4,44,61.1,0,74.0,76.7,73.7
20160324123000,180.0,184.2,61.4,44,58.0,100,73.1,76.8,73.8
20160324124500,180.0,184.2,61.4,44,74.2,100,72.7,76.8,73.8
20160324130000,180.0,189.0,63.0,44,82.0,100,73.6,77.1,74.1
20160324131500,180.0,186.0,62.0,44,77.3,100,74.2,77.1,74.1
20160324133000,180.0,186.0,62.0,44,58.4,0,73.9,76.9,73.9
20160324134500,180.0,186.0,62.0,44,58.4,100,73.0,76.8,73.8
20160324140000,180.0,181.8,60.6,44,79.5,100,72.9,76.8,73.8
20160324141500,180.0,187.2,62.4,45,58.0,0,72.7,75.0,72.0
20160324143000,180.0,184.8,61.6,45,58.0,0,72.1,75.0,72.0
20160324144500,180.0,184.8,61.6,45,57.2,100,71.7,75.0,72.0
20160324150000,180.0,188.4,62.8,45,57.2,100,71.6,75.3,72.3
20160324151500,180.0,183.0,61.0,45,73.5,100,71.5,75.3,72.3
20160324153000,180.0,186.0,62.0,45,62.0,100,72.2,75.3,72.3
20160324154500,180.0,186.0,62.0,45,62.0,100,72.1,75.3,72.3
20160324160000,180.0,186.0,62.0,44,67.2,100,71.9,75.3,72.3
20160324161500,180.0,186.0,62.0,44,68.1,100,72.1,75.3,72.3
20160324163000,180.0,183.6,61.2,44,69.6,100,72.4,75.3,72.3
20160324164500,180.0,183.6,61.2,44,58.0,0,72.4,75.3,72.3
20160324170000,180.0,183.6,61.2,44,57.2,100,71.8,75.3,72.3
20160324171500,180.0,186.0,62.0,44,57.2,100,71.4,75.3,72.3
20160324173000,180.0,183.6,61.2,44,71.7,100,71.8,75.3,72.3
20160324174500,180.0,186.0,62.0,44,61.5,100,72.1,75.3,72.3
20160324180000,180.0,186.0,62.0,44,60.8,100,71.9,75.3,72.3
20160324181500,180.0,178.8,59.6,44,72.2,100,72.4,75.3,72.3
20160324183000,180.0,178.8,59.6,44,57.2,0,72.3,75.3,72.3
20160324184500,180.0,180.6,60.2,44,57.2,100,71.4,75.3,72.3
20160324190000,180.0,178.2,59.4,44,77.4,100,71.6,75.3,72.3
20160324191500,180.0,178.2,59.4,44,61.6,100,71.9,75.3,72.3
20160324193000,180.0,178.2,59.4,44,74.4,100,72.1,75.3,72.3
20160324194500,180.0,178.2,59.4,44,58.4,0,72.4,75.3,72.3
20160324200000,180.0,181.2,60.4,44,57.2,100,71.6,75.3,72.3
20160324201500,180.0,181.2,60.4,44,72.6,100,71.2,75.3,72.3
20160324203000,180.0,181.2,60.4,44,69.4,100,72.3,75.3,72.3
20160324204500,180.0,181.2,60.4,44,70.5,100,72.4,75.3,72.3
20160324210000,180.0,184.2,61.4,44,70.5,100,72.3,75.3,72.3
20160324211500,180.0,184.2,61.4,44,72.0,100,72.4,75.3,72.3
20160324213000,180.0,184.2,61.4,44,70.7,100,72.4,75.3,72.3
20160324214500,180.0,184.2,61.4,44,68.3,100,72.5,75.3,72.3
20160324220000,180.0,184.2,61.4,44,70.9,100,72.5,75.3,72.3
20160324221500,180.0,179.4,59.8,43,58.3,0,72.4,75.3,72.3
20160324223000,180.0,179.4,59.8,43,56.7,100,71.6,75.3,72.3
20160324224500,180.0,179.4,59.8,43,68.8,100,71.3,75.3,72.3
20160324230000,180.0,181.2,60.4,43,76.2,100,72.1,75.3,72.3
20160324231500,180.0,181.2,60.4,43,79.6,100,72.5,75.3,72.3
20160324233000,180.0,178.8,59.6,43,57.5,100,71.8,75.3,72.3
20160324234500,180.0,178.8,59.6,43,67.8,100,71.1,75.3,72.3
20160325000000,180.0,178.8,59.6,43,82.5,100,72.0,75.3,72.3
20160325001500,180.0,178.8,59.6,43,74.1,100,72.4,75.3,72.3
20160325003000,180.0,178.8,59.6,43,57.4,0,72.3,75.3,72.3
20160325004500,180.0,178.8,59.6,43,57.4,100,71.4,75.3,72.3
20160325010000,180.0,178.8,59.6,43,77.7,100,71.4,75.3,72.3
20160325011500,180.0,178.8,59.6,43,82.4,100,72.1,75.3,72.3
20160325013000,180.0,178.8,59.6,43,77.6,100,72.6,75.3,72.3
20160325014500,180.0,178.8,59.6,43,57.2,100,71.7,75.3,72.3
20160325020000,180.0,177.0,59.0,43,77.9,100,71.1,75.3,72.3
20160325021500,180.0,180.0,60.0,43,84.3,100,71.9,75.3,72.3
20160325023000,180.0,177.6,59.2,43,77.1,100,72.4,75.3,72.3
20160325024500,180.0,177.6,59.2,43,58.3,0,72.3,75.3,72.3
20160325030000,180.0,179.4,59.8,43,56.4,100,71.3,75.3,72.3
20160325031500,180.0,175.2,58.4,43,84.3,100,71.5,75.4,72.4
20160325033000,180.0,175.2,58.4,43,75.4,100,72.1,75.4,72.4
20160325034500,180.0,172.8,57.6,43,82.8,100,72.5,75.4,72.4
20160325040000,180.0,172.8,57.6,43,57.2,0,72.3,75.4,72.4
20160325041500,180.0,172.8,57.6,43,57.2,100,71.3,75.4,72.4
20160325043000,180.0,172.8,57.6,43,75.9,100,71.7,75.4,72.4
20160325044500,180.0,172.8,57.6,43,82.0,100,72.2,75.4,72.4
20160325050000,180.0,170.4,56.8,44,74.4,100,72.5,75.4,72.4
20160325051500,180.0,172.2,57.4,45,57.6,0,72.6,75.4,72.4
20160325053000,180.0,172.2,57.4,45,57.6,100,71.5,75.4,72.4
20160325054500,180.0,169.8,56.6,45,81.5,100,71.5,75.4,72.4
20160325060000,180.0,173.4,57.8,45,78.3,100,72.2,75.4,72.4
20160325061500,180.0,176.4,58.8,45,79.1,100,72.5,75.4,72.4
20160325063000,180.0,189.0,63.0,46,58.9,100,72.3,78.3,75.3
20160325064500,180.0,184.8,61.6,44,86.1,100,73.0,78.5,75.5
20160325070000,180.0,184.8,61.6,44,88.0,100,74.1,79.9,76.9
20160325071500,180.0,263.4,87.8,55,56.3,0,73.7,74.3,71.3
20160325073000,180.0,180.0,60.0,46,57.9,0,72.4,74.3,71.3
20160325074500,180.0,180.0,60.0,46,57.2,0,72.2,74.4,71.4
20160325080000,180.0,180.0,60.0,46,57.2,0,71.8,74.6,71.6
20160325081500,180.0,183.0,61.0,46,57.2,0,71.7,74.6,71.6
20160325083000,180.0,180.0,60.0,46,57.2,0,71.6,74.6,71.6
20160325084500,180.0,183.0,61.0,46,57.2,0,71.4,74.6,71.6
20160325090000,180.0,183.0,61.0,46,57.2,100,71.3,74.6,71.6
20160325091500,180.0,179.4,59.8,46,75.9,100,71.0,78.0,75.0
20160325093000,180.0,179.4,59.8,46,82.0,100,72.4,78.3,75.3
20160325094500,180.0,177.6,59.2,46,83.8,100,73.8,77.1,74.1
20160325100000,180.0,183.0,61.0,46,58.1,0,73.8,76.7,73.7
20160325101500,180.0,180.6,60.2,46,57.5,100,72.9,76.7,73.7
20160325103000,180.0,187.8,62.6,46,76.7,100,72.9,76.8,73.8
20160325104500,180.0,187.8,62.6,46,73.4,100,73.8,76.8,73.8
20160325110000,180.0,185.4,61.8,45,72.0,100,74.0,77.1,74.1
20160325111500,180.0,185.4,61.8,45,70.5,100,74.1,77.1,74.1
20160325113000,180.0,187.8,62.6,45,69.2,100,74.1,77.1,74.1
20160325114500,180.0,187.8,62.6,45,72.0,100,73.9,77.1,74.1
20160325120000,180.0,185.4,61.8,45,72.0,100,74.0,77.1,74.1
20160325121500,180.0,189.0,63.0,45,69.1,100,73.6,77.1,74.1
20160325123000,180.0,189.0,63.0,45,76.8,100,73.2,77.1,74.1
20160325124500,180.0,186.6,62.2,45,80.7,100,73.3,77.1,74.1
20160325130000,180.0,189.0,63.0,45,57.6,0,73.1,72.8,69.8
20160325131500,180.0,189.0,63.0,45,57.6,0,72.5,72.7,69.7
20160325133000,180.0,189.0,63.0,45,57.6,0,71.9,72.7,69.7
20160325134500,180.0,189.0,63.0,45,57.6,0,71.6,72.8,69.8
20160325140000,180.0,189.0,63.0,45,57.6,0,71.2,72.7,69.7
20160325141500,180.0,183.6,61.2,45,57.6,0,70.9,72.7,69.7
20160325143000,180.0,183.6,61.2,45,57.6,0,70.7,72.7,69.7
20160325144500,180.0,180.6,60.2,45,57.6,0,70.4,72.7,69.7
20160325150000,180.0,183.6,61.2,45,57.6,0,70.3,72.7,69.7
20160325151500,180.0,183.6,61.2,45,57.6,0,70.1,72.7,69.7
20160325153000,180.0,180.6,60.2,45,57.6,0,69.9,72.7,69.7
20160325154500,180.0,180.6,60.2,45,57.6,0,69.8,72.7,69.7
20160325160000,180.0,183.0,61.0,45,57.6,0,69.7,72.7,69.7
20160325161500,180.0,183.0,61.0,45,57.6,0,69.6,72.7,69.7
20160325163000,180.0,183.0,61.0,45,57.6,100,69.4,72.7,69.7
20160325164500,180.0,187.2,62.4,45,57.6,100,69.3,72.7,69.7
20160325170000,180.0,187.2,62.4,45,57.6,100,69.2,72.7,69.7
20160325171500,180.0,187.2,62.4,45,57.6,100,69.1,72.7,69.7
20160325173000,180.0,184.8,61.6,45,63.8,100,69.1,72.7,69.7
20160325174500,180.0,184.8,61.6,45,79.1,100,69.9,72.7,69.7
20160325180000,180.0,181.2,60.4,45,57.2,0,69.8,72.7,69.7
20160325181500,180.0,178.2,59.4,45,57.2,100,69.4,72.7,69.7
20160325183000,180.0,183.0,61.0,45,57.2,100,69.3,72.7,69.7
20160325184500,180.0,183.0,61.0,45,57.2,100,69.1,72.7,69.7
20160325190000,180.0,183.0,61.0,45,57.2,100,68.9,72.7,69.7
20160325191500,180.0,180.6,60.2,45,73.0,100,69.6,72.7,69.7
20160325193000,180.0,180.6,60.2,45,69.2,100,69.9,72.7,69.7
20160325194500,180.0,180.6,60.2,45,57.2,0,69.6,72.7,69.7
20160325200000,180.0,187.8,62.6,45,57.2,100,69.2,72.7,69.7
20160325201500,180.0,187.8,62.6,45,57.2,100,68.9,72.7,69.7
20160325203000,180.0,187.8,62.6,45,74.0,100,69.1,72.7,69.7
20160325204500,180.0,187.8,62.6,45,69.6,100,69.7,72.7,69.7
20160325210000,180.0,187.8,62.6,45,58.9,0,69.9,72.3,69.3
20160325211500,180.0,172.2,57.4,43,57.2,100,69.3,72.7,69.7
20160325213000,180.0,169.8,56.6,43,57.2,100,69.1,72.7,69.7
20160325214500,180.0,172.8,57.6,44,65.3,100,68.8,72.7,69.7
20160325220000,180.0,172.8,57.6,44,62.1,100,69.3,72.7,69.7
20160325221500,180.0,175.8,58.6,44,78.2,100,69.6,72.7,69.7
20160325223000,180.0,186.6,62.2,46,56.8,0,69.8,72.5,69.5
20160325224500,180.0,186.6,62.2,44,56.8,100,69.1,72.7,69.7
20160325230000,180.0,186.6,62.2,44,57.5,100,68.8,72.7,69.7
20160325231500,180.0,186.6,62.2,44,75.5,100,69.5,72.7,69.7
20160325233000,180.0,186.6,62.2,44,56.4,100,69.2,72.7,69.7
20160325234500,180.0,186.6,62.2,44,56.4,100,68.7,72.7,69.7
20160326000000,180.0,186.6,62.2,44,75.4,100,69.5,72.7,69.7
20160326001500,180.0,186.6,62.2,44,68.7,100,69.7,72.7,69.7
20160326003000,180.0,183.6,61.2,44,72.0,100,69.8,72.7,69.7
20160326004500,180.0,180.6,60.2,44,68.7,100,69.9,72.7,69.7
20160326010000,180.0,183.0,61.0,44,56.4,0,69.6,72.7,69.7
20160326011500,180.0,183.0,61.0,44,56.4,100,68.9,72.7,69.7
20160326013000,180.0,183.0,61.0,44,72.4,100,68.7,72.7,69.7
20160326014500,180.0,183.0,61.0,44,74.4,100,69.7,72.7,69.7
20160326020000,180.0,183.0,61.0,44,66.7,100,69.8,72.7,69.7
20160326021500,180.0,183.0,61.0,44,57.1,100,69.1,72.7,69.7
20160326023000,180.0,183.0,61.0,44,73.9,100,68.7,72.7,69.7
20160326024500,180.0,186.0,62.0,44,76.8,100,69.7,72.7,69.7
20160326030000,180.0,186.0,62.0,44,57.2,0,69.8,72.7,69.7
20160326031500,180.0,186.0,62.0,44,56.4,100,68.9,72.7,69.7
20160326033000,180.0,186.0,62.0,44,80.6,100,68.7,72.7,69.7
20160326034500,180.0,186.0,62.0,44,70.0,100,69.7,72.7,69.7
20160326040000,180.0,183.6,61.2,44,72.4,100,69.8,72.7,69.7
20160326041500,180.0,183.6,61.2,44,59.6,100,69.9,72.7,69.7
20160326043000,180.0,186.0,62.0,44,56.3,100,69.1,72.7,69.7
20160326044500,180.0,183.6,61.2,44,78.7,100,68.7,72.7,69.7
20160326050000,180.0,187.8,62.6,44,73.0,100,69.7,72.7,69.7
20160326051500,180.0,184.8,61.6,44,57.6,0,69.7,72.7,69.7
20160326053000,180.0,184.8,61.6,44,56.0,100,68.8,72.7,69.7
20160326054500,180.0,184.8,61.6,44,74.4,100,68.9,72.7,69.7
20160326060000,180.0,184.8,61.6,44,79.5,100,69.8,72.7,69.7
20160326061500,180.0,184.8,61.6,44,56.7,100,69.4,72.7,69.7
20160326063000,180.0,184.8,61.6,44,56.7,100,68.8,72.7,69.7
20160326064500,180.0,182.4,60.8,44,81.5,100,68.9,72.7,69.7
20160326070000,180.0,182.4,60.8,44,72.4,100,69.8,72.7,69.7
20160326071500,180.0,182.4,60.8,44,56.8,0,69.7,72.7,69.7
20160326073000,180.0,184.8,61.6,44,56.8,100,68.9,72.7,69.7
20160326074500,180.0,184.8,61.6,44,73.4,100,68.7,72.7,69.7
20160326080000,180.0,184.8,61.6,44,72.0,100,69.8,72.7,69.7
20160326081500,180.0,179.4,59.8,44,72.0,100,69.8,72.7,69.7
20160326083000,180.0,181.8,60.6,44,60.0,0,70.0,72.7,69.7
20160326084500,180.0,181.8,60.6,44,56.8,100,69.3,72.7,69.7
20160326090000,180.0,181.8,60.6,44,56.8,100,69.1,72.7,69.7
20160326091500,180.0,181.8,60.6,44,56.8,100,68.9,72.7,69.7
20160326093000,180.0,181.8,60.6,44,74.4,100,69.4,72.7,69.7
20160326094500,180.0,181.8,60.6,44,58.0,0,69.9,72.7,69.7
20160326100000,180.0,181.8,60.6,44,58.0,100,69.4,72.7,69.7
20160326101500,180.0,181.8,60.6,44,56.8,100,69.2,72.7,69.7
20160326103000,180.0,181.8,60.6,44,57.4,100,69.1,72.7,69.7
20160326104500,180.0,181.8,60.6,44,71.2,100,68.9,72.7,69.7
20160326110000,180.0,177.6,59.2,44,72.0,100,69.8,72.7,69.7
20160326111500,180.0,179.4,59.8,44,58.0,0,69.9,72.7,69.7
20160326113000,180.0,183.6,61.2,46,57.2,0,69.5,72.7,69.7
20160326114500,180.0,183.6,61.2,46,57.2,100,69.2,72.7,69.7
20160326120000,180.0,180.0,60.0,46,57.2,100,69.1,72.7,69.7
20160326121500,180.0,177.6,59.2,46,62.9,100,68.9,72.7,69.7
20160326123000,180.0,175.8,58.6,46,70.1,100,69.7,72.7,69.7
