PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160326124500,180.0,187.8,62.6,47,57.6,0,69.8,72.7,69.7
20160326130000,180.0,187.8,62.6,47,57.6,100,69.3,72.7,69.7
20160326131500,180.0,187.8,62.6,47,57.6,100,69.2,72.7,69.7
20160326133000,180.0,187.8,62.6,47,57.6,100,68.9,72.7,69.7
20160326134500,180.0,184.2,61.4,47,74.4,100,69.2,72.7,69.7
20160326140000,180.0,186.6,62.2,47,69.2,100,69.9,72.7,69.7
20160326141500,180.0,186.6,62.2,47,57.2,0,69.7,72.7,69.7
20160326143000,180.0,186.6,62.2,47,57.2,100,69.3,72.7,69.7
20160326144500,180.0,186.6,62.2,47,57.2,100,69.1,72.7,69.7
20160326150000,180.0,186.6,62.2,44,57.2,100,68.9,72.7,69.7
20160326151500,180.0,186.6,62.2,44,74.0,100,69.5,72.7,69.7
20160326153000,180.0,183.0,61.0,44,70.1,100,69.9,72.7,69.7
20160326154500,180.0,183.0,61.0,44,58.0,0,69.8,72.7,69.7
20160326160000,180.0,183.0,61.0,44,57.2,100,69.4,72.7,69.7
20160326161500,180.0,183.0,61.0,44,57.2,100,69.2,72.7,69.7
20160326163000,180.0,183.0,61.0,44,57.2,100,69.1,72.7,69.7
20160326164500,180.0,183.0,61.0,44,75.9,100,69.0,72.7,69.7
20160326170000,180.0,183.0,61.0,44,71.1,100,69.8,72.7,69.7
20160326171500,180.0,183.0,61.0,44,58.4,0,69.8,72.7,69.7
20160326173000,180.0,183.0,61.0,44,57.6,100,69.4,72.7,69.7
20160326174500,180.0,179.4,59.8,44,57.6,100,69.2,72.7,69.7
20160326180000,180.0,177.0,59.0,44,57.6,100,69.1,72.7,69.7
20160326181500,180.0,172.2,57.4,44,69.9,100,68.9,72.7,69.7
20160326183000,180.0,172.2,57.4,44,78.2,100,69.9,72.7,69.7
20160326184500,180.0,174.0,58.0,44,57.6,0,69.6,72.7,69.7
20160326190000,180.0,172.2,57.4,44,57.6,100,69.3,72.7,69.7
20160326191500,180.0,172.2,57.4,44,57.6,100,69.1,72.7,69.7
20160326193000,180.0,172.2,57.4,44,58.7,100,68.9,72.7,69.7
20160326194500,180.0,174.0,58.0,44,79.7,100,69.6,72.7,69.7
20160326200000,180.0,174.0,58.0,44,58.0,0,69.7,72.7,69.7
20160326201500,180.0,174.0,58.0,44,58.0,100,69.3,72.7,69.7
20160326203000,180.0,172.2,57.4,44,57.2,100,69.1,72.7,69.7
20160326204500,180.0,172.2,57.4,44,58.3,100,68.9,72.7,69.7
20160326210000,180.0,183.6,61.2,45,74.6,100,69.6,72.7,69.7
20160326211500,180.0,186.6,62.2,45,57.6,0,69.6,72.7,69.7
20160326213000,180.0,186.6,62.2,45,57.6,100,69.1,72.7,69.7
20160326214500,180.0,186.6,62.2,45,57.6,100,68.9,72.7,69.7
20160326220000,180.0,183.6,61.2,45,80.1,100,69.3,72.7,69.7
20160326221500,180.0,183.6,61.2,45,70.7,100,69.7,72.7,69.7
20160326223000,180.0,183.6,61.2,45,68.7,100,69.9,72.7,69.7
20160326224500,180.0,183.6,61.2,45,57.2,0,69.6,72.7,69.7
20160326230000,180.0,186.6,62.2,45,57.2,100,69.2,72.7,69.7
20160326231500,180.0,182.4,60.8,45,57.2,100,68.9,72.7,69.7
20160326233000,180.0,182.4,60.8,45,76.4,100,69.0,72.7,69.7
20160326234500,180.0,182.4,60.8,45,69.7,100,69.7,72.7,69.7
20160327000000,180.0,182.4,60.8,45,69.7,100,69.9,72.7,69.7
20160327001500,180.0,188.4,62.8,45,57.5,0,69.6,72.7,69.7
20160327003000,180.0,183.6,61.2,43,57.5,100,69.2,72.7,69.7
20160327004500,180.0,181.2,60.4,43,57.5,100,68.9,72.7,69.7
20160327010000,180.0,181.2,60.4,43,74.0,100,69.3,72.7,69.7
20160327011500,180.0,181.2,60.4,43,58.8,0,69.9,72.7,69.7
20160327013000,180.0,181.2,60.4,43,57.2,100,69.2,72.7,69.7
20160327014500,180.0,181.2,60.4,43,57.2,100,68.9,72.7,69.7
20160327020000,180.0,184.2,61.4,43,80.7,100,68.9,72.7,69.7
20160327021500,180.0,179.4,59.8,43,74.0,100,70.0,72.7,69.7
20160327023000,180.0,179.4,59.8,43,57.2,100,69.3,72.7,69.7
20160327024500,180.0,181.8,60.6,43,57.2,100,68.9,72.7,69.7
20160327030000,180.0,181.8,60.6,43,70.9,100,68.8,72.7,69.7
20160327031500,180.0,181.8,60.6,43,78.7,100,69.7,72.7,69.7
20160327033000,180.0,177.6,59.2,43,57.6,0,69.6,72.7,69.7
20160327034500,180.0,180.0,60.0,43,57.6,100,69.1,72.7,69.7
20160327040000,180.0,180.0,60.0,43,58.3,100,68.8,72.7,69.7
20160327041500,180.0,180.0,60.0,43,74.0,100,69.6,72.7,69.7
20160327043000,180.0,180.0,60.0,43,58.8,0,69.9,72.7,69.7
20160327044500,180.0,180.0,60.0,43,56.9,100,69.2,72.7,69.7
20160327050000,180.0,178.2,59.4,43,56.9,100,68.9,72.7,69.7
20160327051500,180.0,178.2,59.4,43,80.5,100,69.1,72.7,69.7
20160327053000,180.0,181.8,60.6,43,69.3,0,70.0,72.7,69.7
20160327054500,180.0,181.8,60.6,43,57.6,100,69.3,72.7,69.7
20160327060000,180.0,178.8,59.6,43,57.6,100,68.9,72.7,69.7
20160327061500,180.0,181.8,60.6,43,79.5,100,68.9,72.7,69.7
20160327063000,180.0,181.8,60.6,43,74.0,100,69.9,72.7,69.7
20160327064500,180.0,181.8,60.6,43,57.6,100,69.4,72.7,69.7
20160327070000,180.0,181.8,60.6,43,57.6,100,68.9,72.7,69.7
20160327071500,180.0,178.2,59.4,43,75.8,100,68.8,72.7,69.7
20160327073000,180.0,178.2,59.4,43,79.6,100,69.8,72.7,69.7
20160327074500,180.0,182.4,60.8,46,57.6,0,69.5,72.7,69.7
20160327080000,180.0,182.4,60.8,46,57.6,100,68.9,72.7,69.7
20160327081500,180.0,184.8,61.6,46,73.4,100,68.9,72.7,69.7
20160327083000,180.0,184.8,61.6,46,70.5,100,69.7,72.7,69.7
20160327084500,180.0,182.4,60.8,46,69.1,100,69.9,72.7,69.7
20160327090000,180.0,182.4,60.8,46,57.6,0,69.6,72.7,69.7
20160327091500,180.0,182.4,60.8,46,57.6,100,69.1,72.7,69.7
20160327093000,180.0,182.4,60.8,46,57.6,100,68.9,72.7,69.7
20160327094500,180.0,178.2,59.4,46,77.8,100,69.4,72.7,69.7
20160327100000,180.0,181.2,60.4,46,72.7,100,69.8,72.7,69.7
20160327101500,180.0,181.2,60.4,46,58.4,0,70.0,72.7,69.7
20160327103000,180.0,181.2,60.4,46,57.1,100,69.3,72.7,69.7
20160327104500,180.0,181.2,60.4,46,57.1,100,68.9,72.7,69.7
20160327110000,180.0,181.2,60.4,46,73.9,100,68.9,72.7,69.7
20160327111500,180.0,181.2,60.4,46,71.6,100,69.7,72.7,69.7
20160327113000,180.0,178.2,59.4,46,71.6,100,69.9,72.7,69.7
20160327114500,180.0,178.2,59.4,46,57.6,0,69.7,72.7,69.7
20160327120000,180.0,183.6,61.2,46,57.6,100,69.2,72.7,69.7
20160327121500,180.0,183.6,61.2,46,57.6,100,68.9,72.7,69.7
20160327123000,180.0,183.6,61.2,46,78.7,100,69.0,72.7,69.7
20160327124500,180.0,183.6,61.2,46,69.7,100,69.8,72.7,69.7
20160327130000,180.0,186.0,62.0,46,59.4,0,70.0,72.7,69.7
20160327131500,180.0,170.4,56.8,42,57.5,100,69.4,72.7,69.7
20160327133000,180.0,170.4,56.8,44,57.5,100,69.2,72.7,69.7
20160327134500,180.0,172.2,57.4,44,57.5,100,68.9,72.7,69.7
20160327140000,180.0,174.6,58.2,44,76.3,100,69.2,72.7,69.7
20160327141500,180.0,171.6,57.2,44,61.2,0,70.0,72.7,69.7
20160327143000,180.0,171.6,57.2,44,57.6,100,69.3,72.7,69.7
20160327144500,180.0,169.8,56.6,44,57.6,100,69.1,72.7,69.7
20160327150000,180.0,169.8,56.6,44,59.8,100,68.8,72.7,69.7
20160327151500,180.0,172.2,57.4,44,74.4,100,69.6,72.7,69.7
20160327153000,180.0,169.2,56.4,44,58.0,0,69.8,72.7,69.7
20160327154500,180.0,169.2,56.4,44,58.0,100,69.2,72.7,69.7
20160327160000,180.0,174.6,58.2,45,57.3,100,68.9,72.7,69.7
20160327161500,180.0,172.8,57.6,45,80.6,100,68.9,72.7,69.7
20160327163000,180.0,172.8,57.6,45,79.2,100,69.9,72.7,69.7
20160327164500,180.0,175.2,58.4,45,57.6,0,69.4,72.7,69.7
20160327170000,180.0,175.2,58.4,45,57.6,100,69.1,72.7,69.7
20160327171500,180.0,177.6,59.2,45,57.6,100,68.8,72.7,69.7
20160327173000,180.0,177.6,59.2,45,76.8,100,69.4,72.7,69.7
20160327174500,180.0,173.4,57.8,45,58.4,0,69.8,72.7,69.7
20160327180000,180.0,173.4,57.8,45,57.2,100,69.2,72.7,69.7
20160327181500,180.0,171.0,57.0,45,57.2,100,68.9,72.7,69.7
20160327183000,180.0,171.0,57.0,45,75.9,100,69.0,72.7,69.7
20160327184500,180.0,173.4,57.8,45,78.2,100,70.0,72.7,69.7
20160327190000,180.0,173.4,57.8,45,57.6,100,69.4,72.7,69.7
20160327191500,180.0,175.2,58.4,45,57.6,100,69.1,72.3,69.3
20160327193000,180.0,175.2,58.4,45,58.3,100,68.7,72.6,69.6
20160327194500,180.0,175.2,58.4,45,74.8,100,69.5,72.7,69.7
20160327200000,180.0,177.0,59.0,45,72.0,100,69.7,72.7,69.7
20160327201500,180.0,174.0,58.0,45,71.0,100,69.9,72.7,69.7
20160327203000,180.0,174.0,58.0,45,57.6,0,69.6,72.7,69.7
20160327204500,180.0,174.0,58.0,45,56.8,100,69.1,72.7,69.7
20160327210000,180.0,177.6,59.2,45,56.8,100,68.8,72.7,69.7
20160327211500,180.0,177.6,59.2,45,76.4,100,69.3,72.7,69.7
20160327213000,180.0,177.6,59.2,45,62.9,0,70.0,72.7,69.7
20160327214500,180.0,177.6,59.2,45,57.1,100,69.2,72.7,69.7
20160327220000,180.0,177.6,59.2,45,57.1,100,68.8,72.7,69.7
20160327221500,180.0,179.4,59.8,45,80.7,100,69.3,72.7,69.7
20160327223000,180.0,181.2,60.4,45,69.7,100,69.7,72.7,69.7
20160327224500,180.0,177.6,59.2,45,69.7,100,69.8,72.7,69.7
20160327230000,180.0,181.2,60.4,45,68.9,0,70.0,72.7,69.7
20160327231500,180.0,181.2,60.4,45,56.8,100,69.3,72.7,69.7
20160327233000,180.0,181.2,60.4,45,56.8,100,68.9,72.7,69.7
20160327234500,180.0,184.8,61.6,45,78.5,100,69.1,72.7,69.7
20160328000000,180.0,184.8,61.6,45,68.7,100,69.6,72.7,69.7
20160328001500,180.0,184.8,61.6,45,68.7,100,69.7,72.7,69.7
20160328003000,180.0,189.0,63.0,45,70.1,100,69.9,72.7,69.7
20160328004500,180.0,186.6,62.2,45,58.0,0,69.9,72.7,69.7
20160328010000,180.0,186.6,62.2,45,56.8,100,69.1,72.7,69.7
20160328011500,180.0,189.6,63.2,45,57.9,100,68.7,72.7,69.7
20160328013000,180.0,186.6,62.2,45,71.7,100,69.5,72.7,69.7
20160328014500,180.0,186.6,62.2,45,68.7,100,69.7,72.7,69.7
20160328020000,180.0,186.6,62.2,45,68.7,100,69.8,72.7,69.7
20160328021500,180.0,186.6,62.2,45,69.7,100,69.9,72.7,69.7
20160328023000,180.0,186.6,62.2,45,56.8,100,69.3,72.7,69.7
20160328024500,180.0,186.6,62.2,45,56.8,100,68.9,72.7,69.7
20160328030000,180.0,186.6,62.2,45,74.9,100,69.1,72.7,69.7
20160328031500,180.0,186.6,62.2,45,73.0,100,69.8,72.7,69.7
20160328033000,180.0,186.6,62.2,45,70.1,100,69.8,72.7,69.7
20160328034500,180.0,186.6,62.2,45,58.4,0,69.9,72.7,69.7
20160328040000,180.0,182.4,60.8,45,57.1,100,69.2,72.7,69.7
20160328041500,180.0,182.4,60.8,45,57.1,100,68.8,72.7,69.7
20160328043000,180.0,182.4,60.8,45,79.2,100,69.5,72.7,69.7
20160328044500,180.0,182.4,60.8,45,69.2,100,69.8,72.7,69.7
20160328050000,180.0,182.4,60.8,45,70.6,100,69.9,72.7,69.7
20160328051500,180.0,182.4,60.8,45,57.8,0,69.9,72.7,69.7
20160328053000,180.0,186.0,62.0,45,57.2,100,69.2,72.7,69.7
20160328054500,180.0,186.0,62.0,45,57.2,100,68.8,72.7,69.7
20160328060000,180.0,183.0,61.0,45,78.2,100,69.5,72.7,69.7
20160328061500,180.0,183.0,61.0,46,69.7,100,69.7,72.7,69.7
20160328063000,180.0,185.4,61.8,46,72.0,100,69.8,72.7,69.7
20160328064500,180.0,176.4,58.8,45,69.6,100,69.9,72.7,69.7
20160328070000,180.0,176.4,58.8,45,56.8,0,69.6,72.7,69.7
20160328071500,180.0,176.4,58.8,45,56.8,100,69.2,72.7,69.7
20160328073000,180.0,183.6,61.2,45,56.8,100,69.0,72.7,69.7
20160328074500,180.0,180.0,60.0,45,76.8,100,68.9,72.7,69.7
20160328080000,180.0,178.2,59.4,45,69.1,100,69.8,72.7,69.7
20160328081500,180.0,178.2,59.4,45,62.4,0,70.0,72.7,69.7
20160328083000,180.0,176.4,58.8,45,57.2,0,69.6,72.7,69.7
20160328084500,180.0,180.6,60.2,45,57.2,100,69.2,72.7,69.7
20160328090000,180.0,186.6,62.2,45,57.2,100,68.9,72.7,69.7
20160328091500,180.0,186.6,62.2,45,77.7,100,69.3,72.7,69.7
20160328093000,180.0,183.0,61.0,45,72.4,100,69.8,72.7,69.7
20160328094500,180.0,180.6,60.2,45,57.6,0,69.7,72.7,69.7
20160328100000,180.0,183.6,61.2,45,57.6,100,69.4,72.7,69.7
20160328101500,180.0,183.6,61.2,45,57.6,100,69.3,72.7,69.7
20160328103000,180.0,183.6,61.2,45,57.6,100,69.2,72.7,69.7
20160328104500,180.0,183.6,61.2,45,57.6,100,69.1,72.7,69.7
20160328110000,180.0,183.6,61.2,45,59.5,100,69.1,72.7,69.7
20160328111500,180.0,183.6,61.2,45,72.5,100,69.8,72.7,69.7
20160328113000,180.0,183.6,61.2,45,57.6,0,69.8,72.7,69.7
20160328114500,180.0,183.6,61.2,45,57.6,0,69.6,72.7,69.7
20160328120000,180.0,183.6,61.2,45,57.6,100,69.3,72.7,69.7
20160328121500,180.0,183.6,61.2,45,57.6,100,69.2,72.7,69.7
20160328123000,180.0,180.0,60.0,45,57.6,100,69.1,72.7,69.7
20160328124500,180.0,180.0,60.0,45,57.6,100,69.1,72.7,69.7
20160328130000,180.0,177.6,59.2,45,78.2,100,69.6,72.7,69.7
20160328131500,180.0,177.6,59.2,45,58.0,0,69.8,72.7,69.7
20160328133000,180.0,182.4,60.8,45,58.0,100,69.4,72.7,69.7
20160328134500,180.0,179.4,59.8,45,58.0,100,69.3,72.7,69.7
20160328140000,180.0,177.6,59.2,45,58.0,100,69.2,72.7,69.7
20160328141500,180.0,172.8,57.6,45,58.0,100,69.1,72.7,69.7
20160328143000,180.0,176.4,58.8,45,58.0,100,69.1,72.7,69.7
20160328144500,180.0,174.0,58.0,45,75.3,100,69.7,72.7,69.7
20160328150000,180.0,175.8,58.6,45,57.6,0,69.8,72.7,69.7
20160328151500,180.0,175.8,58.6,45,57.6,100,69.4,72.7,69.7
20160328153000,180.0,174.0,58.0,45,57.6,100,69.3,72.7,69.7
20160328154500,180.0,175.8,58.6,45,57.6,100,69.2,72.7,69.7
20160328160000,180.0,172.8,57.6,45,57.6,100,69.1,72.7,69.7
20160328161500,180.0,177.6,59.2,45,65.3,100,69.0,72.7,69.7
20160328163000,180.0,177.6,59.2,45,73.5,100,70.0,72.7,69.7
20160328164500,180.0,188.4,62.8,46,57.2,0,69.6,72.3,69.3
20160328170000,180.0,188.4,62.8,46,57.2,100,69.3,72.7,69.7
20160328171500,180.0,188.4,62.8,45,57.2,100,69.2,72.7,69.7
20160328173000,180.0,188.4,62.8,45,57.2,100,69.1,72.7,69.7
20160328174500,180.0,188.4,62.8,45,57.2,100,68.9,72.3,69.3
20160328180000,180.0,190.8,63.6,45,72.3,100,69.5,72.7,69.7
20160328181500,180.0,187.8,62.6,45,67.9,100,70.0,72.7,69.7
20160328183000,180.0,187.8,62.6,44,57.2,0,69.6,72.7,69.7
20160328184500,180.0,187.8,62.6,44,57.2,100,69.3,72.7,69.7
20160328190000,180.0,187.8,62.6,44,57.2,100,69.1,72.7,69.7
20160328191500,180.0,185.4,61.8,44,57.2,100,69.1,72.7,69.7
20160328193000,180.0,185.4,61.8,44,73.0,100,69.3,72.7,69.7
20160328194500,180.0,185.4,61.8,44,69.2,100,69.8,72.7,69.7
20160328200000,180.0,185.4,61.8,44,57.6,0,69.7,72.7,69.7
20160328201500,180.0,185.4,61.8,44,56.8,100,69.3,72.7,69.7
20160328203000,180.0,185.4,61.8,44,56.8,100,69.1,72.7,69.7
20160328204500,180.0,185.4,61.8,44,56.8,100,68.9,72.7,69.7
20160328210000,180.0,185.4,61.8,44,71.1,100,69.7,72.7,69.7
20160328211500,180.0,185.4,61.8,44,68.6,100,70.0,72.7,69.7
20160328213000,180.0,185.4,61.8,44,57.2,0,69.6,72.7,69.7
20160328214500,180.0,185.4,61.8,44,57.2,100,69.2,72.7,69.7
20160328220000,180.0,185.4,61.8,44,57.2,100,68.9,72.7,69.7
20160328221500,180.0,185.4,61.8,44,74.0,100,69.1,72.7,69.7
20160328223000,180.0,183.0,61.0,44,69.7,100,69.8,72.7,69.7
20160328224500,180.0,183.0,61.0,44,57.6,0,69.8,72.7,69.7
20160328230000,180.0,178.8,59.6,44,57.6,100,69.3,72.7,69.7
20160328231500,180.0,178.8,59.6,44,57.6,100,69.1,72.7,69.7
20160328233000,180.0,178.8,59.6,44,59.9,100,68.8,72.7,69.7
20160328234500,180.0,178.8,59.6,44,74.6,100,69.7,72.7,69.7
20160329000000,180.0,178.8,59.6,44,57.6,0,69.6,72.7,69.7
20160329001500,180.0,178.8,59.6,44,57.6,100,69.2,72.7,69.7
20160329003000,180.0,185.4,61.8,44,56.8,100,68.9,72.7,69.7
20160329004500,180.0,185.4,61.8,44,74.0,100,69.3,72.7,69.7
20160329010000,180.0,185.4,61.8,44,58.0,0,69.9,72.7,69.7
20160329011500,180.0,185.4,61.8,44,57.2,100,69.1,72.7,69.7
20160329013000,180.0,185.4,61.8,44,57.2,100,68.8,72.7,69.7
20160329014500,180.0,185.4,61.8,44,75.8,100,69.3,72.7,69.7
20160329020000,180.0,185.4,61.8,44,71.0,100,69.7,72.7,69.7
20160329021500,180.0,185.4,61.8,44,69.2,100,69.8,72.7,69.7
20160329023000,180.0,185.4,61.8,44,57.2,0,69.7,72.7,69.7
20160329024500,180.0,185.4,61.8,44,57.2,100,69.2,72.7,69.7
20160329030000,180.0,185.4,61.8,44,57.2,100,68.8,72.7,69.7
20160329031500,180.0,185.4,61.8,44,75.3,100,69.4,72.7,69.7
20160329033000,180.0,182.4,60.8,44,69.2,100,70.0,72.7,69.7
20160329034500,180.0,182.4,60.8,44,56.8,100,69.2,72.7,69.7
20160329040000,180.0,182.4,60.8,44,56.8,100,68.9,72.7,69.7
20160329041500,180.0,186.0,62.0,44,81.5,100,69.1,72.7,69.7
20160329043000,180.0,186.0,62.0,44,69.1,100,69.7,72.7,69.7
20160329044500,180.0,186.0,62.0,44,69.1,100,69.9,72.7,69.7
20160329050000,180.0,186.0,62.0,44,56.8,0,69.6,72.7,69.7
20160329051500,180.0,186.0,62.0,44,56.8,100,69.1,72.7,69.7
20160329053000,180.0,183.6,61.2,44,70.4,100,68.7,72.7,69.7
20160329054500,180.0,183.6,61.2,44,61.6,100,69.6,72.7,69.7
20160329060000,180.0,183.6,61.2,44,68.1,100,69.2,72.7,69.7
20160329061500,180.0,183.6,61.2,44,73.9,100,69.9,72.7,69.7
20160329063000,180.0,183.6,61.2,44,57.6,100,69.4,72.7,69.7
20160329064500,180.0,183.6,61.2,44,57.6,100,68.9,72.7,69.7
20160329070000,180.0,172.2,57.4,44,80.9,100,68.8,72.7,69.7
20160329071500,180.0,172.2,57.4,44,75.4,100,69.7,72.7,69.7
20160329073000,180.0,172.2,57.4,44,57.6,0,69.7,72.7,69.7
20160329074500,180.0,172.2,57.4,44,57.6,100,69.1,72.7,69.7
20160329080000,180.0,175.2,58.4,44,57.6,100,68.9,72.7,69.7
20160329081500,180.0,171.0,57.0,44,76.3,100,69.3,72.7,69.7
20160329083000,180.0,171.0,57.0,44,71.6,100,69.9,72.7,69.7
20160329084500,180.0,171.0,57.0,44,58.0,0,69.8,72.7,69.7
20160329090000,180.0,172.8,57.6,44,58.0,100,69.3,72.7,69.7
20160329091500,180.0,172.8,57.6,44,58.0,100,69.0,72.7,69.7
20160329093000,180.0,172.8,57.6,44,73.0,100,68.8,72.7,69.7
20160329094500,180.0,174.6,58.2,44,69.3,100,69.7,72.6,69.6
20160329100000,180.0,174.6,58.2,44,70.6,100,69.9,72.7,69.7
20160329101500,180.0,174.6,58.2,44,57.2,0,69.6,72.7,69.7
20160329103000,180.0,174.6,58.2,44,57.2,100,69.3,72.7,69.7
20160329104500,180.0,171.6,57.2,44,57.2,100,69.2,72.7,69.7
20160329110000,180.0,171.6,57.2,44,57.9,100,69.1,72.7,69.7
20160329111500,180.0,171.6,57.2,44,66.2,100,69.0,72.7,69.7
20160329113000,180.0,171.6,57.2,44,74.4,100,69.9,72.7,69.7
20160329114500,180.0,171.6,57.2,44,57.6,0,69.6,72.7,69.7
20160329120000,180.0,171.6,57.2,44,57.6,100,69.3,72.7,69.7
20160329121500,180.0,173.4,57.8,44,57.6,100,69.2,72.5,69.5
20160329123000,180.0,173.4,57.8,44,57.6,100,69.1,72.3,69.3
20160329124500,180.0,173.4,57.8,44,57.6,100,68.9,72.3,69.3
20160329130000,180.0,173.4,57.8,44,57.6,100,68.8,72.3,69.3
20160329131500,180.0,173.4,57.8,44,57.6,100,68.8,72.3,69.3
20160329133000,180.0,173.4,57.8,44,57.6,100,68.7,72.3,69.3
20160329134500,180.0,173.4,57.8,44,72.0,100,69.2,72.3,69.3
20160329140000,180.0,173.4,57.8,44,58.1,0,69.5,72.3,69.3
20160329141500,180.0,177.6,59.2,44,58.1,0,69.2,72.3,69.3
20160329143000,180.0,175.2,58.4,44,57.2,100,68.9,72.3,69.3
20160329144500,180.0,175.2,58.4,44,57.2,100,68.8,72.7,69.7
20160329150000,180.0,172.8,57.6,44,76.8,100,69.4,72.7,69.7
20160329151500,180.0,172.8,57.6,44,66.9,0,70.0,72.7,69.7
20160329153000,180.0,177.0,59.0,44,58.0,0,69.6,72.7,69.7
20160329154500,180.0,177.0,59.0,44,58.0,100,69.3,72.7,69.7
20160329160000,180.0,174.6,58.2,44,58.0,100,69.1,72.7,69.7
20160329161500,180.0,176.4,58.8,44,58.0,100,68.9,72.7,69.7
20160329163000,180.0,176.4,58.8,44,74.0,100,69.6,72.7,69.7
20160329164500,180.0,176.4,58.8,44,58.0,0,69.8,72.7,69.7
20160329170000,180.0,176.4,58.8,44,58.0,100,69.3,72.7,69.7
20160329171500,180.0,174.6,58.2,44,58.0,100,69.1,72.7,69.7
20160329173000,180.0,174.6,58.2,44,58.0,100,68.9,72.7,69.7
20160329174500,180.0,172.2,57.4,44,81.1,100,69.5,72.7,69.7
20160329180000,180.0,174.6,58.2,44,58.4,0,69.9,72.7,69.7
20160329181500,180.0,174.6,58.2,44,57.6,100,69.4,72.7,69.7
20160329183000,180.0,174.6,58.2,44,57.6,100,69.1,72.7,69.7
20160329184500,180.0,174.6,58.2,44,57.6,100,68.9,72.7,69.7
20160329190000,180.0,174.6,58.2,44,74.4,100,69.4,72.7,69.7
20160329191500,180.0,172.8,57.6,44,58.0,0,69.9,72.7,69.7
20160329193000,180.0,172.8,57.6,44,57.2,100,69.3,72.7,69.7
20160329194500,180.0,175.2,58.4,44,57.2,100,69.0,72.7,69.7
20160329200000,180.0,175.2,58.4,44,72.0,100,68.9,72.7,69.7
20160329201500,180.0,175.2,58.4,44,78.7,100,69.7,72.7,69.7
20160329203000,180.0,177.0,59.0,44,57.6,0,69.7,72.7,69.7
20160329204500,180.0,174.6,58.2,44,57.6,100,69.2,72.7,69.7
20160329210000,180.0,174.6,58.2,44,57.6,100,68.9,72.4,69.4
20160329211500,180.0,174.6,58.2,44,57.6,100,68.7,72.3,69.3
20160329213000,180.0,176.4,58.8,44,71.5,100,68.6,72.3,69.3
20160329214500,180.0,176.4,58.8,44,76.7,100,69.5,72.3,69.3
20160329220000,180.0,181.2,60.4,45,57.2,100,69.2,72.6,69.6
20160329221500,180.0,181.2,60.4,45,57.2,100,68.7,72.7,69.7
20160329223000,180.0,184.2,61.4,45,74.4,100,69.2,72.7,69.7
20160329224500,180.0,181.8,60.6,45,72.5,100,69.7,72.7,69.7
20160329230000,180.0,181.8,60.6,45,70.5,100,69.9,72.7,69.7
20160329231500,180.0,181.8,60.6,45,57.2,0,69.6,72.7,69.7
20160329233000,180.0,177.6,59.2,45,57.2,100,69.1,72.7,69.7
20160329234500,180.0,184.2,61.4,45,57.2,100,68.8,72.7,69.7
20160330000000,180.0,184.2,61.4,45,80.1,100,69.4,72.7,69.7
20160330001500,180.0,184.2,61.4,45,60.4,0,70.0,72.7,69.7
20160330003000,180.0,181.2,60.4,45,57.2,100,69.2,72.7,69.7
20160330004500,180.0,178.8,59.6,45,57.2,100,68.9,72.7,69.7
20160330010000,180.0,176.4,58.8,45,78.2,100,69.0,72.7,69.7
20160330011500,180.0,176.4,58.8,45,73.5,100,69.8,72.7,69.7
20160330013000,180.0,180.0,60.0,45,57.6,0,69.6,72.7,69.7
20160330014500,180.0,183.6,61.2,45,57.6,100,69.0,72.7,69.7
20160330020000,180.0,183.6,61.2,45,69.6,100,68.7,72.7,69.7
20160330021500,180.0,183.6,61.2,45,71.2,100,69.6,72.7,69.7
20160330023000,180.0,183.6,61.2,45,72.5,100,69.8,72.7,69.7
20160330024500,180.0,183.6,61.2,45,59.6,0,70.0,72.7,69.7
20160330030000,180.0,183.6,61.2,45,57.6,100,69.3,72.7,69.7
20160330031500,180.0,181.2,60.4,45,57.6,100,68.9,72.7,69.7
20160330033000,180.0,181.2,60.4,45,81.1,100,68.9,72.7,69.7
20160330034500,180.0,181.2,60.4,45,74.8,100,69.8,72.7,69.7
20160330040000,180.0,181.2,60.4,45,57.6,100,69.4,72.7,69.7
20160330041500,180.0,181.2,60.4,45,57.6,100,68.9,72.7,69.7
20160330043000,180.0,181.2,60.4,45,78.7,100,68.8,72.7,69.7
20160330044500,180.0,181.2,60.4,45,69.2,100,69.7,72.7,69.7
20160330050000,180.0,181.2,60.4,45,57.6,100,69.2,72.7,69.7
20160330051500,180.0,181.2,60.4,45,57.6,100,68.8,72.7,69.7
20160330053000,180.0,181.2,60.4,45,78.7,100,69.3,72.7,69.7
20160330054500,180.0,181.2,60.4,45,70.0,100,69.7,72.7,69.7
20160330060000,180.0,178.2,59.4,45,72.5,100,69.9,72.7,69.7
20160330061500,180.0,178.2,59.4,45,57.6,100,69.4,72.7,69.7
20160330063000,180.0,178.2,59.4,45,57.6,100,69.1,72.7,69.7
20160330064500,180.0,178.2,59.4,45,58.3,100,68.8,72.7,69.7
20160330070000,180.0,180.0,60.0,45,74.4,100,69.6,72.7,69.7
20160330071500,180.0,178.2,59.4,45,69.2,100,69.8,72.7,69.7
20160330073000,180.0,178.2,59.4,45,58.4,0,69.8,72.7,69.7
20160330074500,180.0,178.2,59.4,45,57.2,100,69.2,72.7,69.7
20160330080000,180.0,178.2,59.4,45,57.2,100,68.9,72.7,69.7
20160330081500,180.0,178.2,59.4,45,75.4,100,69.0,72.7,69.7
20160330083000,180.0,178.2,59.4,45,70.1,100,69.7,72.7,69.7
20160330084500,180.0,176.4,58.8,45,71.1,100,69.9,72.7,69.7
20160330090000,180.0,178.8,59.6,45,58.0,0,69.6,72.7,69.7
20160330091500,180.0,196.8,65.6,52,58.0,0,69.6,72.7,69.7
20160330093000,180.0,183.0,61.0,43,58.0,100,69.3,72.7,69.7
20160330094500,180.0,176.4,58.8,43,58.0,100,69.2,72.7,69.7
20160330100000,180.0,176.4,58.8,43,58.0,100,68.9,72.7,69.7
20160330101500,180.0,178.8,59.6,43,81.1,100,69.4,72.7,69.7
20160330103000,180.0,177.0,59.0,43,58.0,0,69.9,72.7,69.7
20160330104500,180.0,178.8,59.6,43,57.2,100,69.3,72.7,69.7
20160330110000,180.0,178.8,59.6,43,57.9,100,69.2,72.7,69.7
20160330111500,180.0,178.8,59.6,43,57.9,100,69.1,72.7,69.7
20160330113000,180.0,178.8,59.6,43,72.8,100,69.0,72.7,69.7
20160330114500,180.0,177.0,59.0,43,71.1,100,69.8,72.7,69.7
20160330120000,180.0,179.4,59.8,43,58.0,0,69.8,72.7,69.7
20160330121500,180.0,177.0,59.0,43,58.0,100,69.4,72.7,69.7
20160330123000,180.0,177.0,59.0,43,57.2,100,69.3,72.7,69.7
20160330124500,180.0,177.0,59.0,43,57.2,100,69.1,72.7,69.7
20160330130000,180.0,179.4,59.8,43,65.7,100,68.9,72.7,69.7
20160330131500,180.0,183.0,61.0,43,71.1,100,69.8,72.7,69.7
20160330133000,180.0,180.0,60.0,43,58.4,0,69.9,72.7,69.7
20160330134500,180.0,181.8,60.6,43,57.6,100,69.4,72.7,69.7
20160330140000,180.0,181.8,60.6,43,57.6,100,69.2,72.7,69.7
20160330141500,180.0,201.0,67.0,55,58.7,100,69.4,72.7,69.7
20160330143000,180.0,188.4,62.8,44,57.2,100,69.1,72.7,69.7
20160330144500,180.0,181.8,60.6,43,69.0,100,68.9,72.7,69.7
20160330150000,180.0,181.8,60.6,43,71.9,100,69.7,72.7,69.7
20160330151500,180.0,177.6,59.2,43,58.0,0,69.9,72.7,69.7
20160330153000,180.0,181.2,60.4,43,57.2,100,69.4,72.7,69.7
20160330154500,180.0,178.8,59.6,43,57.2,100,69.1,72.7,69.7
20160330160000,180.0,178.8,59.6,43,57.2,100,68.9,72.7,69.7
20160330161500,180.0,178.8,59.6,43,76.7,100,69.3,72.7,69.7
20160330163000,180.0,181.2,60.4,43,58.4,0,69.9,72.7,69.7
20160330164500,180.0,181.2,60.4,43,57.2,100,69.3,72.7,69.7
20160330170000,180.0,181.2,60.4,43,57.2,100,69.0,72.7,69.7
20160330171500,180.0,174.0,58.0,43,69.4,100,68.8,72.7,69.7
20160330173000,180.0,177.6,59.2,43,70.1,100,69.7,72.7,69.7
20160330174500,180.0,177.6,59.2,43,67.8,0,70.0,72.7,69.7
20160330180000,180.0,177.6,59.2,43,57.6,0,69.6,72.7,69.7
20160330181500,180.0,175.2,58.4,43,57.6,100,69.2,72.7,69.7
20160330183000,180.0,178.8,59.6,43,57.6,100,69.0,72.7,69.7
20160330184500,180.0,176.4,58.8,43,77.7,100,68.9,72.7,69.7
20160330190000,180.0,176.4,58.8,43,70.6,100,69.7,72.7,69.7
20160330191500,180.0,178.8,59.6,43,70.6,100,69.9,72.7,69.7
20160330193000,180.0,177.0,59.0,43,57.6,0,69.7,72.7,69.7
20160330194500,180.0,174.6,58.2,43,57.6,100,69.3,72.7,69.7
20160330200000,180.0,172.2,57.4,43,57.6,100,69.1,72.7,69.7
20160330201500,180.0,172.2,57.4,43,57.6,100,68.9,72.7,69.7
20160330203000,180.0,172.2,57.4,43,76.8,100,69.5,72.7,69.7
20160330204500,180.0,177.6,59.2,43,58.4,0,69.9,72.7,69.7
20160330210000,180.0,172.8,57.6,43,57.2,100,69.3,72.7,69.7
20160330211500,180.0,175.8,58.6,43,57.2,100,69.1,72.7,69.7
20160330213000,180.0,169.8,56.6,42,61.1,100,68.8,72.7,69.7
20160330214500,180.0,172.2,57.4,45,80.1,100,69.7,72.7,69.7
20160330220000,180.0,172.2,57.4,45,57.7,0,69.7,72.7,69.7
20160330221500,180.0,153.6,51.2,57,57.7,100,69.2,72.7,69.7
20160330223000,180.0,176.4,58.8,43,57.7,100,69.0,72.7,69.7
20160330224500,180.0,174.6,58.2,43,76.7,100,68.9,72.7,69.7
20160330230000,180.0,174.6,58.2,43,70.6,100,69.8,72.7,69.7
20160330231500,180.0,177.0,59.0,43,73.4,100,69.9,72.7,69.7
20160330233000,180.0,172.8,57.6,43,57.6,0,69.7,72.7,69.7
20160330234500,180.0,174.6,58.2,43,57.6,100,69.3,72.7,69.7
20160331000000,180.0,174.6,58.2,43,57.6,100,69.1,72.7,69.7
20160331001500,180.0,174.6,58.2,43,67.1,100,68.8,72.7,69.7
20160331003000,180.0,174.6,58.2,43,79.2,100,69.8,72.7,69.7
20160331004500,180.0,177.0,59.0,43,57.6,0,69.6,72.7,69.7
20160331010000,180.0,177.0,59.0,43,57.6,100,69.2,72.7,69.7
20160331011500,180.0,175.2,58.4,43,57.6,100,68.9,72.7,69.7
20160331013000,180.0,175.2,58.4,43,77.8,100,69.1,72.7,69.7
20160331014500,180.0,172.2,57.4,43,60.8,0,70.0,72.7,69.7
20160331020000,180.0,174.0,58.0,43,57.6,100,69.3,72.7,69.7
20160331021500,180.0,174.0,58.0,43,57.6,100,69.1,72.7,69.7
20160331023000,180.0,174.0,58.0,43,59.6,100,68.8,72.7,69.7
20160331024500,180.0,174.0,58.0,43,74.4,100,69.7,72.7,69.7
20160331030000,180.0,174.0,58.0,43,70.1,100,69.8,72.7,69.7
20160331031500,180.0,174.0,58.0,43,58.0,0,69.8,72.7,69.7
20160331033000,180.0,172.2,57.4,45,58.0,100,69.3,72.7,69.7
20160331034500,180.0,172.2,57.4,45,58.0,100,69.1,72.7,69.7
20160331040000,180.0,172.2,57.4,45,58.0,100,68.9,72.7,69.7
20160331041500,180.0,172.2,57.4,45,76.4,100,69.3,72.7,69.7
20160331043000,180.0,172.2,57.4,45,58.8,0,69.9,72.7,69.7
20160331044500,180.0,172.2,57.4,45,57.6,100,69.3,72.7,69.7
20160331050000,180.0,176.4,58.8,45,57.6,100,69.1,72.7,69.7
20160331051500,180.0,171.0,57.0,45,64.9,100,68.8,72.7,69.7
20160331053000,180.0,173.4,57.8,45,72.5,100,69.7,72.7,69.7
20160331054500,180.0,175.2,58.4,45,71.5,100,69.9,72.7,69.7
20160331060000,180.0,183.6,61.2,46,58.0,0,69.7,72.7,69.7
20160331061500,180.0,187.2,62.4,45,57.2,100,69.2,72.7,69.7
20160331063000,180.0,187.2,62.4,44,57.2,100,68.9,72.7,69.7
20160331064500,180.0,178.2,59.4,44,75.8,100,69.2,72.7,69.7
20160331070000,180.0,176.4,58.8,44,73.9,100,69.8,72.7,69.7
20160331071500,180.0,176.4,58.8,44,59.2,0,70.0,72.7,69.7
20160331073000,180.0,176.4,58.8,44,58.0,0,69.5,72.7,69.7
20160331074500,180.0,176.4,58.8,44,58.0,100,69.2,72.7,69.7
20160331080000,180.0,174.0,58.0,44,58.0,100,69.0,72.7,69.7
20160331081500,180.0,172.2,57.4,44,77.7,100,69.0,72.7,69.7
20160331083000,180.0,172.2,57.4,44,70.1,100,69.7,72.7,69.7
20160331084500,180.0,177.0,59.0,44,63.9,0,70.0,72.7,69.7
20160331090000,180.0,175.2,58.4,44,57.6,0,69.5,72.7,69.7
20160331091500,180.0,175.2,58.4,44,57.6,100,69.2,72.7,69.7
20160331093000,180.0,179.4,59.8,44,57.6,100,69.1,72.7,69.7
20160331094500,180.0,179.4,59.8,44,58.7,100,68.9,72.7,69.7
20160331100000,180.0,179.4,59.8,44,71.6,100,69.7,72.7,69.7
20160331101500,180.0,177.0,59.0,44,58.8,0,70.0,72.7,69.7
20160331103000,180.0,177.0,59.0,44,58.0,0,69.6,72.7,69.7
20160331104500,180.0,177.0,59.0,44,58.0,100,69.3,72.7,69.7
20160331110000,180.0,177.0,59.0,44,58.0,100,69.2,72.7,69.7
20160331111500,180.0,177.0,59.0,44,58.0,100,69.1,72.7,69.7
20160331113000,180.0,177.0,59.0,44,58.0,100,69.0,72.7,69.7
20160331114500,180.0,174.6,58.2,44,75.9,100,69.7,72.7,69.7
20160331120000,180.0,174.6,58.2,44,58.4,0,69.8,72.7,69.7
20160331121500,180.0,174.6,58.2,44,58.4,100,69.4,72.7,69.7
20160331123000,180.0,181.8,60.6,44,57.6,100,69.2,72.7,69.7
20160331124500,180.0,181.8,60.6,44,57.6,100,69.0,72.7,69.7
20160331130000,180.0,181.8,60.6,44,76.5,100,69.1,72.7,69.7
20160331131500,180.0,181.8,60.6,44,70.6,100,69.8,72.7,69.7
20160331133000,180.0,181.8,60.6,44,58.0,0,69.8,72.7,69.7
20160331134500,180.0,181.8,60.6,44,58.0,100,69.4,72.7,69.7
20160331140000,180.0,178.2,59.4,44,57.2,100,69.2,72.7,69.7
20160331141500,180.0,180.0,60.0,44,57.2,100,69.1,72.7,69.7
20160331143000,180.0,180.0,60.0,44,69.1,100,68.9,72.7,69.7
20160331144500,180.0,184.2,61.4,44,77.8,100,69.9,72.7,69.7
20160331150000,180.0,180.6,60.2,44,57.6,0,69.6,72.7,69.7
20160331151500,180.0,183.6,61.2,44,57.6,100,69.3,72.7,69.7
20160331153000,180.0,183.6,61.2,44,57.6,100,69.1,72.7,69.7
20160331154500,180.0,183.6,61.2,44,60.1,100,68.9,72.7,69.7
20160331160000,180.0,183.6,61.2,44,68.9,0,70.1,72.7,69.7
20160331161500,180.0,183.6,61.2,44,57.6,0,69.7,72.7,69.7
20160331163000,180.0,183.6,61.2,44,57.6,0,69.6,72.7,69.7
20160331164500,180.0,186.6,62.2,44,57.6,100,69.4,72.7,69.7
20160331170000,180.0,180.6,60.2,44,57.6,100,69.3,72.7,69.7
20160331171500,180.0,183.6,61.2,44,57.6,100,69.2,72.7,69.7
20160331173000,180.0,183.6,61.2,44,57.6,100,69.2,72.7,69.7
20160331174500,180.0,183.6,61.2,44,57.6,100,69.1,72.7,69.7
20160331180000,180.0,183.6,61.2,44,73.0,100,69.4,72.7,69.7
20160331181500,180.0,183.6,61.2,44,58.4,0,70.0,72.7,69.7
20160331183000,180.0,180.6,60.2,44,57.2,0,69.6,72.7,69.7
20160331184500,180.0,180.6,60.2,44,57.2,100,69.3,72.7,69.7
20160331190000,180.0,183.6,61.2,44,57.2,100,69.1,72.7,69.7
20160331191500,180.0,181.2,60.4,44,57.2,100,69.2,72.7,69.7
20160331193000,180.0,181.2,60.4,44,57.2,100,69.1,72.7,69.7
20160331194500,180.0,181.2,60.4,44,76.8,100,69.8,72.7,69.7
20160331200000,180.0,181.2,60.4,44,57.6,0,69.7,72.7,69.7
20160331201500,180.0,183.6,61.2,44,57.6,0,69.4,72.7,69.7
20160331203000,180.0,183.6,61.2,44,57.6,100,69.2,72.7,69.7
20160331204500,180.0,183.6,61.2,44,57.6,100,68.9,72.7,69.7
20160331210000,180.0,183.6,61.2,44,76.0,100,69.1,72.7,69.7
20160331211500,180.0,183.6,61.2,44,70.6,100,69.9,72.7,69.7
20160331213000,180.0,180.0,60.0,44,57.6,0,69.7,72.7,69.7
20160331214500,180.0,180.0,60.0,44,57.6,100,69.4,72.7,69.7
20160331220000,180.0,180.0,60.0,44,57.6,100,69.2,72.7,69.7
20160331221500,180.0,180.0,60.0,44,57.6,100,69.1,72.7,69.7
20160331223000,180.0,183.6,61.2,44,71.0,100,69.0,72.7,69.7
20160331224500,180.0,183.6,61.2,44,72.0,100,69.8,72.7,69.7
20160331230000,180.0,180.6,60.2,44,57.6,0,69.8,72.7,69.7
20160331231500,180.0,180.6,60.2,44,57.6,100,69.4,72.7,69.7
20160331233000,180.0,180.6,60.2,42,56.8,100,69.2,72.7,69.7
20160331234500,180.0,175.8,58.6,44,56.8,100,69.1,72.7,69.7
20160401000000,180.0,175.8,58.6,44,57.5,100,69.1,72.7,69.7
20160401001500,180.0,174.0,58.0,44,76.1,100,69.4,72.7,69.7
20160401003000,180.0,172.2,57.4,44,58.4,0,70.0,72.7,69.7
20160401004500,180.0,172.2,57.4,45,57.6,0,69.5,72.7,69.7
20160401010000,180.0,172.2,57.4,45,57.6,100,69.3,72.6,69.6
20160401011500,180.0,172.2,57.4,45,57.6,100,69.1,72.5,69.5
20160401013000,180.0,172.2,57.4,45,57.6,100,68.9,72.5,69.5
20160401014500,180.0,186.6,62.2,45,57.6,100,68.7,72.3,69.3
20160401020000,180.0,189.0,63.0,45,60.7,100,68.7,72.3,69.3
20160401021500,180.0,186.6,62.2,45,74.9,100,69.4,72.3,69.3
20160401023000,180.0,189.0,63.0,45,57.2,0,69.3,72.3,69.3
20160401024500,180.0,186.0,62.0,45,57.2,0,69.3,72.3,69.3
20160401030000,180.0,177.6,59.2,45,57.2,100,69.0,72.3,69.3
20160401031500,180.0,188.4,62.8,45,57.2,100,68.9,72.3,69.3
20160401033000,180.0,188.4,62.8,45,57.2,100,68.8,72.3,69.3
20160401034500,180.0,188.4,62.8,45,57.2,100,68.7,72.3,69.3
20160401040000,180.0,183.6,61.2,45,66.6,100,68.6,72.3,69.3
20160401041500,180.0,183.6,61.2,45,76.6,100,69.6,72.3,69.3
20160401043000,180.0,183.6,61.2,45,57.6,0,69.3,72.2,69.2
20160401044500,180.0,183.6,61.2,45,57.6,0,69.0,72.2,69.2
20160401050000,180.0,180.0,60.0,45,57.6,100,68.8,72.2,69.2
20160401051500,180.0,180.0,60.0,45,57.6,100,68.7,72.2,69.2
20160401053000,180.0,182.4,60.8,45,57.6,100,68.6,72.2,69.2
20160401054500,180.0,182.4,60.8,45,65.4,100,68.5,72.2,69.2
20160401060000,180.0,182.4,60.8,45,69.7,100,69.3,72.2,69.2
20160401061500,180.0,182.4,60.8,45,71.2,100,70.0,72.7,69.7
20160401063000,180.0,186.6,62.2,46,57.2,0,69.7,72.2,69.2
20160401064500,180.0,189.0,63.0,46,57.2,0,69.2,72.2,69.2
20160401070000,180.0,189.0,63.0,46,57.2,100,68.9,72.7,69.7
20160401071500,180.0,302.4,100.8,62,57.2,0,68.6,65.0,61.3
20160401073000,180.0,302.4,100.8,62,57.2,0,68.2,65.0,61.3
20160401074500,180.0,302.4,100.8,60,56.4,0,67.9,65.0,61.8
20160401080000,180.0,313.2,104.4,64,56.4,0,67.6,65.0,61.8
20160401081500,180.0,305.4,101.8,62,56.4,0,67.5,65.0,61.8
20160401083000,180.0,305.4,101.8,62,56.4,0,67.6,65.0,61.8
20160401084500,180.0,310.8,103.6,61,56.4,0,67.2,65.0,61.8
20160401090000,180.0,310.8,103.6,60,56.4,0,67.2,65.0,61.8
20160401091500,180.0,300.0,100.0,60,56.4,0,66.9,65.0,61.8
20160401093000,180.0,300.0,100.0,60,56.4,0,66.7,65.0,61.8
20160401094500,180.0,300.0,100.0,60,56.4,0,66.4,65.0,61.8
20160401100000,180.0,300.0,100.0,60,56.4,0,66.4,65.0,61.8
20160401101500,180.0,300.0,100.0,60,56.4,0,66.3,65.0,61.8
20160401103000,180.0,305.4,101.8,60,56.4,0,66.8,65.0,61.8
20160401104500,180.0,296.4,98.8,60,56.4,0,68.0,65.0,61.8
20160401110000,180.0,302.4,100.8,60,56.4,0,67.6,65.0,61.8
20160401111500,180.0,302.4,100.8,60,56.4,0,67.2,65.0,61.8
20160401113000,180.0,296.4,98.8,60,56.4,0,67.1,65.0,61.8
20160401114500,180.0,300.0,100.0,61,56.4,0,66.8,65.0,61.8
20160401120000,180.0,300.0,100.0,61,56.4,0,66.7,65.0,61.8
20160401121500,180.0,300.0,100.0,61,56.4,0,67.2,65.0,61.8
20160401123000,180.0,296.4,98.8,61,56.4,0,67.1,65.0,61.8
20160401124500,180.0,300.0,100.0,61,56.4,0,66.8,65.0,61.8
20160401130000,180.0,300.0,100.0,61,56.4,0,66.7,65.0,61.8
20160401131500,180.0,296.4,98.8,61,56.4,0,66.5,65.0,61.8
20160401133000,180.0,296.4,98.8,61,56.4,0,66.4,65.0,61.8
20160401134500,180.0,302.4,100.8,61,56.4,0,66.3,65.0,61.8
20160401140000,180.0,296.4,98.8,61,56.4,0,66.2,65.0,61.8
20160401141500,180.0,296.4,98.8,61,56.4,0,66.1,65.0,61.8
20160401143000,180.0,302.4,100.8,61,56.4,0,66.1,65.0,61.8
20160401144500,180.0,302.4,100.8,61,56.4,0,66.1,65.0,61.8
20160401150000,180.0,307.8,102.6,61,56.4,0,66.2,65.0,61.8
20160401151500,180.0,302.4,100.8,61,56.4,0,66.2,65.0,61.8
20160401153000,180.0,302.4,100.8,61,56.4,0,66.1,65.0,61.8
20160401154500,180.0,307.8,102.6,61,56.4,0,66.0,65.0,61.8
20160401160000,180.0,307.8,102.6,61,56.4,0,65.8,65.0,61.8
20160401161500,180.0,307.8,102.6,61,56.4,0,65.8,65.0,61.8
20160401163000,180.0,302.4,100.8,61,56.4,0,65.9,65.0,61.8
20160401164500,180.0,302.4,100.8,61,56.4,0,66.0,65.0,61.8
20160401170000,180.0,302.4,100.8,61,56.4,0,66.0,65.0,61.8
20160401171500,180.0,302.4,100.8,61,56.4,0,65.9,65.0,61.8
20160401173000,180.0,302.4,100.8,61,56.4,0,65.8,65.0,61.8
20160401174500,180.0,307.8,102.6,61,56.4,0,66.1,65.0,61.8
20160401180000,180.0,300.0,100.0,60,56.4,0,66.0,65.0,61.8
20160401181500,180.0,300.0,100.0,60,56.4,0,65.8,65.0,61.8
20160401183000,180.0,300.0,100.0,60,56.4,0,65.7,65.0,61.8
20160401184500,180.0,300.0,100.0,60,56.4,0,65.6,65.0,61.8
20160401190000,180.0,300.0,100.0,60,56.4,0,65.6,65.0,61.8
20160401191500,180.0,300.0,100.0,60,56.4,0,65.6,65.0,61.8
20160401193000,180.0,300.0,100.0,60,56.4,0,65.5,65.0,61.8
20160401194500,180.0,300.0,100.0,60,56.4,0,65.6,65.0,61.8
20160401200000,180.0,300.0,100.0,60,56.4,0,65.6,65.0,61.8
20160401201500,180.0,300.0,100.0,60,56.4,0,65.5,65.0,61.8
20160401203000,180.0,300.0,100.0,60,56.4,0,65.5,65.0,61.8
20160401204500,180.0,300.0,100.0,60,56.4,0,65.5,65.0,61.8
20160401210000,180.0,294.0,98.0,62,56.4,0,65.5,65.0,61.8
20160401211500,180.0,294.0,98.0,60,56.4,0,65.4,65.0,61.8
20160401213000,180.0,291.0,97.0,60,56.4,0,65.5,65.0,61.8
20160401214500,180.0,294.0,98.0,60,56.4,0,65.3,65.0,61.8
20160401220000,180.0,294.0,98.0,61,56.4,0,65.3,65.0,61.8
20160401221500,180.0,285.0,95.0,58,56.4,0,65.5,65.4,62.4
20160401223000,180.0,285.0,95.0,58,56.4,0,65.3,65.0,61.9
20160401224500,180.0,285.0,95.0,58,56.4,0,65.2,65.0,61.9
20160401230000,180.0,288.0,96.0,58,56.4,0,65.1,65.0,61.8
20160401231500,180.0,285.0,95.0,57,56.4,0,65.1,65.0,61.8
20160401233000,180.0,285.0,95.0,57,56.4,0,65.1,65.0,61.8
20160401234500,180.0,282.0,94.0,57,56.4,0,65.0,65.0,61.8
20160402000000,180.0,285.0,95.0,57,57.1,0,65.0,65.0,61.8
20160402001500,180.0,285.0,95.0,57,57.1,0,65.1,65.0,61.8
20160402003000,180.0,276.0,92.0,58,56.0,0,65.0,65.0,61.8
20160402004500,180.0,276.0,92.0,60,55.2,0,65.0,65.0,61.8
20160402010000,180.0,279.6,93.2,60,56.7,0,65.0,65.0,61.8
20160402011500,180.0,285.0,95.0,60,56.7,0,64.8,65.0,61.8
20160402013000,180.0,288.0,96.0,60,55.2,0,64.8,65.0,61.8
20160402014500,180.0,285.0,95.0,59,56.7,0,64.8,65.0,61.8
20160402020000,180.0,276.0,92.0,57,56.7,0,64.7,65.0,61.8
20160402021500,180.0,270.0,90.0,56,55.2,0,64.7,65.0,61.8
20160402023000,180.0,260.4,86.8,54,55.9,0,64.7,65.0,61.8
20160402024500,180.0,256.8,85.6,54,57.1,0,64.7,65.0,61.8
20160402030000,180.0,253.8,84.6,53,55.6,0,64.7,65.0,61.8
20160402031500,180.0,243.6,81.2,53,55.6,0,64.8,65.0,61.8
20160402033000,180.0,246.6,82.2,53,55.6,0,64.8,65.0,61.8
20160402034500,180.0,250.8,83.6,53,56.8,0,65.0,65.0,61.8
20160402040000,180.0,250.8,83.6,53,55.6,0,65.0,65.0,61.8
20160402041500,180.0,246.6,82.2,53,55.6,0,64.9,65.0,61.8
20160402043000,180.0,250.8,83.6,53,56.9,0,64.8,65.0,61.5
20160402044500,180.0,250.8,83.6,53,56.9,0,64.8,65.0,61.8
20160402050000,180.0,246.6,82.2,53,55.2,0,64.8,65.0,61.8
20160402051500,180.0,246.6,82.2,53,56.3,0,64.8,65.0,61.8
20160402053000,180.0,250.8,83.6,53,57.1,0,64.8,65.0,61.8
20160402054500,180.0,250.8,83.6,53,55.6,0,64.8,65.0,61.8
20160402060000,180.0,246.6,82.2,53,55.6,0,64.8,65.0,61.8
20160402061500,180.0,246.6,82.2,53,56.7,0,64.8,65.0,61.8
20160402063000,180.0,250.8,83.6,53,56.7,0,64.7,65.0,61.8
20160402064500,180.0,246.6,82.2,53,55.4,0,64.7,65.0,61.8
20160402070000,180.0,243.6,81.2,52,55.4,0,64.7,65.0,61.8
20160402071500,180.0,228.6,76.2,50,56.3,0,64.8,65.0,61.8
20160402073000,180.0,228.6,76.2,50,56.3,0,64.8,65.0,61.8
20160402074500,180.0,228.6,76.2,50,55.2,0,64.8,65.0,61.8
20160402080000,180.0,225.0,75.0,50,56.3,0,64.8,65.0,61.8
20160402081500,180.0,225.0,75.0,52,56.3,0,64.8,65.0,61.8
20160402083000,180.0,240.0,80.0,52,56.3,0,65.1,65.0,61.8
20160402084500,180.0,236.4,78.8,52,56.3,0,65.2,65.0,61.8
20160402090000,180.0,236.4,78.8,51,56.3,0,65.2,65.0,61.8
20160402091500,180.0,236.4,78.8,51,56.3,0,65.3,65.0,61.8
20160402093000,180.0,243.6,81.2,53,56.3,0,65.3,65.0,61.8
20160402094500,180.0,282.0,94.0,58,56.3,0,65.5,65.0,61.8
20160402100000,180.0,296.4,98.8,61,57.5,0,65.4,65.0,61.8
20160402101500,180.0,288.0,96.0,61,55.9,0,65.3,65.0,61.8
20160402103000,180.0,294.0,98.0,62,56.8,0,65.4,65.0,61.8
20160402104500,180.0,294.0,98.0,63,57.5,0,65.4,65.0,61.8
20160402110000,180.0,294.0,98.0,63,56.0,0,65.5,65.0,61.8
20160402111500,180.0,294.0,98.0,63,57.2,0,65.6,65.0,61.8
20160402113000,180.0,294.0,98.0,63,57.9,0,65.7,65.0,61.8
20160402114500,180.0,294.0,98.0,63,57.9,0,66.0,65.0,61.8
20160402120000,180.0,300.0,100.0,63,56.4,0,66.1,65.0,61.9
20160402121500,180.0,300.0,100.0,63,57.1,0,66.1,65.0,61.9
20160402123000,180.0,300.0,100.0,63,57.1,0,66.1,65.0,61.9
20160402124500,180.0,300.0,100.0,63,57.1,0,66.2,65.0,61.9
20160402130000,180.0,300.0,100.0,63,56.4,0,66.2,65.0,61.9
20160402131500,180.0,305.4,101.8,63,57.5,0,66.2,65.0,61.9
20160402133000,180.0,305.4,101.8,63,56.8,0,66.2,65.0,61.9
20160402134500,180.0,305.4,101.8,63,57.9,0,66.2,65.0,61.9
20160402140000,180.0,305.4,101.8,62,56.5,0,66.2,65.0,61.9
20160402141500,180.0,305.4,101.8,62,57.6,0,66.1,65.0,61.9
20160402143000,180.0,300.0,100.0,62,57.6,0,66.1,65.0,61.9
20160402144500,180.0,296.4,98.8,62,56.7,0,66.1,65.0,61.9
20160402150000,180.0,296.4,98.8,62,56.7,0,66.1,65.0,61.9
20160402151500,180.0,300.0,100.0,62,57.6,0,66.1,65.0,61.9
20160402153000,180.0,294.0,98.0,62,56.8,0,66.0,65.0,61.9
20160402154500,180.0,294.0,98.0,62,56.8,0,66.0,65.0,61.9
20160402160000,180.0,294.0,98.0,62,57.9,0,66.0,65.0,61.9
20160402161500,180.0,294.0,98.0,62,56.4,0,66.0,65.0,61.9
20160402163000,180.0,294.0,98.0,62,57.9,0,65.9,65.0,61.9
20160402164500,180.0,300.0,100.0,62,57.9,0,65.9,65.0,61.9
20160402170000,180.0,305.4,101.8,60,56.8,0,65.9,65.0,61.9
20160402171500,180.0,305.4,101.8,60,58.0,0,66.0,65.0,61.9
20160402173000,180.0,296.4,98.8,60,58.0,0,65.8,65.0,61.9
20160402174500,180.0,296.4,98.8,60,58.0,0,65.9,65.0,61.9
20160402180000,180.0,296.4,98.8,61,58.0,0,65.9,65.0,61.9
20160402181500,180.0,296.4,98.8,61,58.0,0,65.9,65.0,61.9
20160402183000,180.0,291.0,97.0,61,58.0,0,66.1,65.0,61.9
20160402184500,180.0,291.0,97.0,62,56.7,0,66.0,65.0,61.9
20160402190000,180.0,294.0,98.0,63,56.7,0,66.0,65.0,61.9
20160402191500,180.0,307.8,102.6,63,56.7,0,65.8,65.0,61.9
20160402193000,180.0,302.4,100.8,63,56.0,0,65.8,65.0,61.9
20160402194500,180.0,302.4,100.8,62,56.0,0,65.8,65.0,61.9
20160402200000,180.0,302.4,100.8,62,56.0,0,65.8,65.0,61.9
20160402201500,180.0,302.4,100.8,62,57.2,0,65.8,65.0,61.9
20160402203000,180.0,294.0,98.0,61,57.2,0,65.7,65.0,61.9
20160402204500,180.0,302.4,100.8,61,55.9,0,65.7,65.0,61.9
20160402210000,180.0,307.8,102.6,61,55.9,0,65.6,65.0,61.9
20160402211500,180.0,296.4,98.8,60,57.5,0,65.6,65.0,61.9
20160402213000,180.0,296.4,98.8,60,56.2,0,65.6,65.0,61.9
20160402214500,180.0,296.4,98.8,60,55.2,0,65.6,65.0,61.9
20160402220000,180.0,302.4,100.8,60,57.1,0,65.5,65.0,61.9
20160402221500,180.0,302.4,100.8,60,55.9,0,65.4,65.0,61.9
20160402223000,180.0,302.4,100.8,60,55.9,0,65.3,65.0,61.9
20160402224500,180.0,291.0,97.0,59,57.1,0,65.2,65.0,61.9
20160402230000,180.0,285.0,95.0,59,55.6,0,65.2,65.0,61.9
20160402231500,180.0,288.0,96.0,61,56.8,0,65.2,65.0,61.9
20160402233000,180.0,296.4,98.8,61,56.2,0,65.1,65.0,61.9
20160402234500,180.0,291.0,97.0,61,55.6,0,65.1,65.0,61.9
20160403000000,180.0,294.0,98.0,61,56.7,0,65.1,65.0,61.9
20160403001500,180.0,291.0,97.0,61,55.6,0,65.0,65.0,61.9
20160403003000,180.0,294.0,98.0,61,56.2,0,65.0,65.0,61.9
20160403004500,180.0,294.0,98.0,60,55.6,0,64.9,65.0,61.9
20160403010000,180.0,285.0,95.0,60,55.6,0,64.8,65.0,61.9
20160403011500,180.0,294.0,98.0,60,56.7,0,64.8,65.0,61.9
20160403013000,180.0,291.0,97.0,60,55.1,0,64.8,65.0,61.9
20160403014500,180.0,285.0,95.0,60,56.3,0,64.8,65.0,61.9
20160403020000,180.0,288.0,96.0,60,56.3,0,64.8,65.0,61.9
20160403021500,180.0,291.0,97.0,60,55.2,0,64.8,65.0,61.9
20160403023000,180.0,282.0,94.0,59,56.6,0,64.7,65.0,61.9
20160403024500,180.0,273.0,91.0,57,55.7,0,64.7,65.0,61.9
20160403030000,180.0,276.0,92.0,57,54.7,0,64.6,65.0,61.9
20160403031500,180.0,256.8,85.6,54,54.7,0,64.6,65.0,61.9
20160403033000,180.0,243.6,81.2,52,56.4,0,64.6,65.0,61.9
20160403034500,180.0,228.6,76.2,50,55.6,0,64.6,65.0,61.9
20160403040000,180.0,221.4,73.8,49,55.6,0,64.8,65.0,61.9
20160403041500,180.0,228.6,76.2,49,56.2,0,64.8,65.0,61.9
20160403043000,180.0,225.0,75.0,49,56.2,0,64.8,65.0,61.9
20160403044500,180.0,221.4,73.8,49,55.6,0,64.8,65.0,61.9
20160403050000,180.0,221.4,73.8,49,55.6,0,64.8,65.0,61.9
20160403051500,180.0,213.6,71.2,50,54.7,0,64.8,65.0,61.9
20160403053000,180.0,225.0,75.0,51,54.7,0,64.7,65.0,61.9
20160403054500,180.0,225.0,75.0,50,54.7,0,64.7,65.0,61.9
20160403060000,180.0,217.2,72.4,48,54.7,0,64.7,65.0,61.9
20160403061500,180.0,188.4,62.8,45,55.3,0,64.7,65.0,61.9
20160403063000,180.0,188.4,62.8,45,55.9,0,65.0,65.0,61.9
20160403064500,180.0,188.4,62.8,45,55.9,0,65.0,65.0,61.9
20160403070000,180.0,192.6,64.2,45,55.9,0,64.9,65.0,61.9
20160403071500,180.0,192.6,64.2,45,55.9,0,65.1,65.0,61.9
20160403073000,180.0,188.4,62.8,45,55.9,0,65.1,65.0,61.9
20160403074500,180.0,188.4,62.8,47,55.9,0,65.2,65.0,61.9
20160403080000,180.0,192.6,64.2,47,55.9,0,65.2,65.0,61.9
20160403081500,180.0,210.0,70.0,49,55.9,0,65.3,65.0,61.9
20160403083000,180.0,253.8,84.6,55,57.2,0,65.6,65.0,61.9
20160403084500,180.0,285.0,95.0,59,55.6,0,65.6,65.0,61.9
20160403090000,180.0,296.4,98.8,61,57.5,0,65.6,65.0,61.9
20160403091500,180.0,291.0,97.0,61,56.0,0,65.5,65.0,61.9
20160403093000,180.0,300.0,100.0,63,57.5,0,65.5,65.0,61.9
20160403094500,180.0,300.0,100.0,63,56.0,0,65.5,65.0,61.9
20160403100000,180.0,296.4,98.8,63,57.9,0,65.5,65.0,61.9
20160403101500,180.0,296.4,98.8,63,56.4,0,65.5,65.0,61.9
20160403103000,180.0,296.4,98.8,63,57.7,0,65.6,65.0,61.9
20160403104500,180.0,296.4,98.8,63,57.7,0,65.8,65.0,61.9
20160403110000,180.0,296.4,98.8,63,56.4,0,65.8,65.0,61.9
20160403111500,180.0,296.4,98.8,63,56.4,0,65.9,65.0,61.9
20160403113000,180.0,302.4,100.8,63,56.4,0,66.1,65.0,61.9
20160403114500,180.0,302.4,100.8,63,57.6,0,66.2,65.0,61.9
20160403120000,180.0,302.4,100.8,63,57.6,0,66.4,65.0,61.9
20160403121500,180.0,294.0,98.0,63,57.6,0,66.4,65.0,61.9
20160403123000,180.0,294.0,98.0,63,57.6,0,66.4,65.0,61.9
20160403124500,180.0,294.0,98.0,63,57.6,0,66.5,65.0,61.9
20160403130000,180.0,302.4,100.8,63,57.6,0,66.5,65.0,61.9
20160403131500,180.0,302.4,100.8,63,57.6,0,66.5,65.0,61.9
20160403133000,180.0,296.4,98.8,63,57.6,0,66.5,65.0,61.9
20160403134500,180.0,300.0,100.0,63,57.0,0,66.5,65.0,61.9
20160403140000,180.0,300.0,100.0,63,57.0,0,66.4,65.0,61.9
20160403141500,180.0,300.0,100.0,63,57.6,0,66.6,65.0,61.9
20160403143000,180.0,300.0,100.0,63,57.6,0,66.6,65.0,61.9
20160403144500,180.0,300.0,100.0,63,56.8,0,66.4,65.0,61.9
20160403150000,180.0,300.0,100.0,63,56.8,0,66.4,65.0,61.9
20160403151500,180.0,300.0,100.0,63,57.9,0,66.6,65.0,61.9
20160403153000,180.0,296.4,98.8,63,57.1,0,66.4,65.0,61.3
20160403154500,180.0,302.4,100.8,63,57.1,0,66.3,65.0,61.3
20160403160000,180.0,302.4,100.8,63,57.1,0,66.2,65.0,61.3
20160403161500,180.0,302.4,100.8,63,58.3,0,66.2,65.0,61.3
20160403163000,180.0,302.4,100.8,63,58.3,0,66.2,65.0,61.8
20160403164500,180.0,307.8,102.6,63,58.3,0,66.1,65.0,61.6
20160403170000,180.0,302.4,100.8,63,58.3,0,66.1,65.0,61.5
20160403171500,180.0,296.4,98.8,62,57.6,0,66.4,65.4,62.4
20160403173000,180.0,300.0,100.0,62,57.6,0,66.4,65.4,62.4
20160403174500,180.0,300.0,100.0,62,58.3,0,66.2,65.4,62.4
20160403180000,180.0,296.4,98.8,62,58.3,0,66.1,65.4,62.4
20160403181500,180.0,302.4,100.8,62,57.6,0,66.1,65.4,62.4
20160403183000,180.0,296.4,98.8,62,56.6,0,66.2,65.4,62.4
20160403184500,180.0,305.4,101.8,62,56.6,0,66.1,65.4,62.4
20160403190000,180.0,305.4,101.8,62,57.2,0,66.1,65.4,62.4
20160403191500,180.0,305.4,101.8,62,57.2,0,66.0,65.4,62.4
20160403193000,180.0,300.0,100.0,62,56.4,0,66.1,65.4,62.4
20160403194500,180.0,300.0,100.0,63,56.4,0,66.1,65.4,62.4
20160403200000,180.0,296.4,98.8,63,56.4,0,66.1,65.4,62.4
20160403201500,180.0,300.0,100.0,63,56.4,0,66.2,65.4,62.4
20160403203000,180.0,300.0,100.0,63,56.4,0,66.1,65.4,62.4
20160403204500,180.0,307.8,102.6,62,57.1,0,66.1,65.4,62.4
20160403210000,180.0,307.8,102.6,61,56.0,0,66.0,65.4,62.4
20160403211500,180.0,307.8,102.6,61,56.0,0,66.1,65.4,62.4
20160403213000,180.0,307.8,102.6,61,57.1,0,66.1,65.4,62.4
20160403214500,180.0,307.8,102.6,61,56.0,0,66.1,65.4,62.4
20160403220000,180.0,296.4,98.8,60,56.0,0,66.0,65.4,62.4
20160403221500,180.0,296.4,98.8,60,57.1,0,66.0,65.4,62.4
20160403223000,180.0,300.0,100.0,60,56.0,0,65.9,65.4,62.4
20160403224500,180.0,300.0,100.0,60,56.0,0,66.0,65.4,62.4
20160403230000,180.0,294.0,98.0,60,57.1,0,65.8,65.4,62.4
20160403231500,180.0,294.0,98.0,60,56.4,0,65.6,65.4,62.4
20160403233000,180.0,294.0,98.0,60,55.6,0,65.7,65.4,62.4
20160403234500,180.0,294.0,98.0,60,55.6,0,65.6,65.4,62.4
20160404000000,180.0,294.0,98.0,60,56.7,0,65.5,65.4,62.4
20160404001500,180.0,294.0,98.0,60,56.7,0,65.5,65.4,62.4
20160404003000,180.0,294.0,98.0,60,56.7,0,65.4,65.4,62.4
20160404004500,180.0,294.0,98.0,60,56.0,0,65.2,65.4,62.4
20160404010000,180.0,294.0,98.0,60,56.0,0,65.2,65.4,62.4
20160404011500,180.0,294.0,98.0,60,55.3,0,65.1,65.4,62.4
20160404013000,180.0,294.0,98.0,60,56.7,0,65.1,65.4,62.4
20160404014500,180.0,285.0,95.0,58,56.0,0,65.1,65.4,62.4
20160404020000,180.0,270.0,90.0,56,55.2,0,65.0,65.4,62.4
20160404021500,180.0,260.4,86.8,55,55.2,0,65.0,65.4,62.4
20160404023000,180.0,256.8,85.6,55,55.2,0,65.1,65.4,62.4
