PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160429213000,180.0,175.8,58.6,42,57.2,0,68.7,70.4,67.4
20160429214500,180.0,175.8,58.6,42,57.2,0,68.7,70.4,67.4
20160429220000,180.0,178.2,59.4,42,57.2,0,68.7,70.4,67.4
20160429221500,180.0,174.0,58.0,42,57.2,0,68.7,70.4,67.4
20160429223000,180.0,177.0,59.0,42,57.2,0,68.7,70.4,67.4
20160429224500,180.0,177.0,59.0,42,57.2,0,68.8,70.4,67.4
20160429230000,180.0,174.0,58.0,42,57.2,0,69.1,70.4,67.4
20160429231500,180.0,178.8,59.6,42,57.2,0,68.8,70.4,67.4
20160429233000,180.0,174.6,58.2,42,57.2,0,68.7,70.4,67.4
20160429234500,180.0,174.6,58.2,42,57.2,0,68.9,70.4,67.4
20160430000000,180.0,177.6,59.2,42,57.2,0,68.8,70.4,67.4
20160430001500,180.0,177.6,59.2,42,57.2,0,68.6,70.4,67.4
20160430003000,180.0,175.8,58.6,42,57.2,0,68.5,70.4,67.4
20160430004500,180.0,175.8,58.6,42,57.2,0,68.4,70.4,67.4
20160430010000,180.0,183.6,61.2,42,57.2,0,68.3,70.4,67.4
20160430011500,180.0,183.6,61.2,42,57.2,0,68.2,70.4,67.4
20160430013000,180.0,181.2,60.4,42,57.2,0,68.1,70.4,67.4
20160430014500,180.0,183.6,61.2,42,57.2,0,68.1,70.4,67.4
20160430020000,180.0,186.0,62.0,42,57.2,0,67.9,70.4,67.4
20160430021500,180.0,186.0,62.0,42,57.2,0,67.9,70.4,67.4
20160430023000,180.0,186.0,62.0,42,57.2,0,67.8,70.4,67.4
20160430024500,180.0,186.0,62.0,42,57.2,0,67.8,70.4,67.4
20160430030000,180.0,186.0,62.0,42,57.2,0,67.7,70.4,67.4
20160430031500,180.0,188.4,62.8,42,57.2,0,67.7,70.4,67.4
20160430033000,180.0,188.4,62.8,42,57.2,0,67.6,70.4,67.4
20160430034500,180.0,175.2,58.4,42,57.2,0,67.7,70.4,67.4
20160430040000,180.0,180.0,60.0,42,57.2,0,67.7,70.4,67.4
20160430041500,180.0,186.0,62.0,42,57.2,0,67.7,70.4,67.4
20160430043000,180.0,186.0,62.0,42,57.2,0,67.7,70.4,67.4
20160430044500,180.0,186.0,62.0,42,57.2,0,67.6,70.4,67.4
20160430050000,180.0,186.0,62.0,42,57.2,0,67.6,70.4,67.4
20160430051500,180.0,186.0,62.0,42,57.2,0,67.6,70.4,67.4
20160430053000,180.0,186.0,62.0,42,57.2,0,67.7,70.4,67.4
20160430054500,180.0,186.0,62.0,42,83.7,100,69.1,75.0,72.0
20160430060000,180.0,302.4,100.8,60,57.7,0,69.8,70.8,67.8
20160430061500,180.0,186.6,62.2,42,57.7,0,69.0,71.3,68.3
20160430063000,180.0,186.6,62.2,42,77.8,100,69.7,73.9,70.9
20160430064500,180.0,186.6,62.2,42,77.8,100,70.5,73.9,70.9
20160430070000,180.0,186.6,62.2,42,76.8,100,70.9,73.9,70.9
20160430071500,180.0,186.6,62.2,42,58.0,0,70.8,73.9,70.9
20160430073000,180.0,189.0,63.0,42,57.2,100,70.2,73.9,70.9
20160430074500,180.0,183.6,61.2,42,72.2,100,69.9,73.9,70.9
20160430080000,180.0,187.2,62.4,42,75.1,100,70.6,73.9,70.9
20160430081500,180.0,177.0,59.0,42,75.1,100,71.0,73.9,70.9
20160430083000,180.0,177.0,59.0,42,58.0,0,70.9,73.9,70.9
20160430084500,180.0,189.0,63.0,42,58.0,100,70.2,73.9,70.9
20160430090000,180.0,185.4,61.8,42,66.7,100,69.9,73.9,70.9
20160430091500,180.0,183.0,61.0,42,75.3,100,70.6,73.9,70.9
20160430093000,180.0,183.0,61.0,42,59.2,0,71.5,73.9,70.9
20160430094500,180.0,183.0,61.0,42,57.6,0,70.9,73.9,70.9
20160430100000,180.0,177.6,59.2,42,57.6,0,70.8,73.9,70.9
20160430101500,180.0,181.8,60.6,42,57.6,0,71.0,73.9,70.9
20160430103000,180.0,181.8,60.6,42,83.9,100,71.7,78.0,75.0
20160430104500,180.0,178.2,59.4,42,81.9,100,72.4,78.0,75.0
20160430110000,180.0,180.0,60.0,42,81.9,100,72.7,78.0,75.0
20160430111500,180.0,180.0,60.0,42,83.1,100,73.5,78.0,75.0
20160430113000,180.0,180.0,60.0,42,83.1,100,73.6,78.0,75.0
20160430114500,180.0,177.6,59.2,42,83.1,100,74.1,78.0,75.0
20160430120000,180.0,177.6,59.2,42,82.1,100,74.7,78.0,75.0
20160430121500,180.0,177.6,59.2,42,82.1,100,74.5,78.1,75.1
20160430123000,180.0,179.4,59.8,42,82.1,100,74.8,77.9,74.9
20160430124500,180.0,179.4,59.8,42,83.7,100,75.1,78.0,75.0
20160430130000,180.0,179.4,59.8,42,58.8,0,75.2,78.0,75.0
20160430131500,180.0,179.4,59.8,42,57.2,100,73.9,78.0,75.0
20160430133000,180.0,179.4,59.8,42,76.8,100,73.8,78.0,75.0
20160430134500,180.0,183.0,61.0,42,83.1,100,74.9,80.0,78.0
20160430140000,180.0,180.6,60.2,42,82.1,100,75.0,80.0,78.0
20160430141500,180.0,183.6,61.2,42,83.7,100,75.1,80.0,78.0
20160430143000,180.0,183.6,61.2,42,82.1,100,75.4,80.0,78.0
20160430144500,180.0,188.4,62.8,42,82.1,100,75.4,80.0,78.0
20160430150000,180.0,186.0,62.0,42,84.9,100,75.6,80.0,78.0
20160430151500,180.0,186.0,62.0,42,83.2,100,75.7,80.0,78.0
20160430153000,180.0,186.0,62.0,42,84.1,100,75.8,80.0,78.0
20160430154500,180.0,186.0,62.0,42,82.6,100,75.9,80.0,78.0
20160430160000,180.0,186.0,62.0,42,83.7,100,76.1,80.0,78.0
20160430161500,180.0,186.0,62.0,42,81.6,100,76.1,80.0,78.0
20160430163000,180.0,246.6,82.2,52,57.2,0,74.8,73.5,70.5
20160430164500,180.0,300.0,100.0,60,57.2,0,73.3,71.8,68.8
20160430170000,180.0,279.6,93.2,56,57.2,0,72.3,71.8,68.8
20160430171500,180.0,183.6,61.2,42,82.1,100,73.2,80.0,77.5
20160430173000,180.0,183.6,61.2,42,84.3,100,73.9,80.0,77.5
20160430174500,180.0,183.6,61.2,42,82.2,100,74.3,80.0,77.5
20160430180000,180.0,183.6,61.2,42,82.2,100,75.0,80.0,77.5
20160430181500,180.0,183.6,61.2,42,82.2,100,75.9,80.0,77.5
20160430183000,180.0,183.6,61.2,42,82.2,100,75.5,80.0,77.5
20160430184500,180.0,183.6,61.2,42,83.1,100,75.5,80.0,77.5
20160430190000,180.0,178.2,59.4,42,81.6,100,75.5,80.0,77.5
20160430191500,180.0,175.8,58.6,42,83.8,100,75.4,80.0,77.5
20160430193000,180.0,179.4,59.8,42,83.8,100,75.4,80.0,77.5
20160430194500,180.0,183.6,61.2,42,81.6,100,75.5,80.0,77.5
20160430200000,180.0,183.6,61.2,42,83.4,100,75.6,80.0,77.5
20160430201500,180.0,177.0,59.0,44,82.1,100,75.5,80.0,77.5
20160430203000,180.0,177.0,59.0,44,83.7,100,75.4,80.0,77.5
20160430204500,180.0,177.0,59.0,44,81.6,100,75.4,80.0,77.5
20160430210000,180.0,177.0,59.0,44,82.6,100,75.4,80.0,77.5
20160430211500,180.0,177.0,59.0,44,84.3,100,75.4,80.0,77.5
20160430213000,180.0,179.4,59.8,44,81.6,100,75.4,80.0,77.5
20160430214500,180.0,179.4,59.8,44,83.1,100,75.4,80.0,77.5
20160430220000,180.0,181.2,60.4,44,81.8,100,75.5,80.0,77.5
20160430221500,180.0,181.2,60.4,44,84.3,100,75.5,80.0,77.5
20160430223000,180.0,181.2,60.4,44,81.1,100,75.5,80.0,77.5
20160430224500,180.0,181.2,60.4,44,83.2,100,75.5,80.0,77.5
20160430230000,180.0,181.2,60.4,44,83.2,100,75.5,80.0,77.5
20160430231500,180.0,181.2,60.4,44,83.2,100,75.5,80.0,77.5
20160430233000,180.0,181.2,60.4,44,83.2,100,75.5,80.0,77.5
20160430234500,180.0,181.2,60.4,44,81.9,100,75.5,80.0,77.5
20160501000000,180.0,177.6,59.2,44,81.9,100,75.4,80.0,77.5
20160501001500,180.0,179.4,59.8,44,84.3,100,75.4,80.0,77.5
20160501003000,180.0,179.4,59.8,44,81.6,100,75.4,80.0,77.5
20160501004500,180.0,179.4,59.8,44,84.3,100,75.4,80.0,77.5
20160501010000,180.0,181.2,60.4,44,82.4,100,75.4,80.0,77.5
20160501011500,180.0,181.2,60.4,44,82.4,100,75.4,80.0,77.5
20160501013000,180.0,181.2,60.4,44,83.8,100,75.4,80.0,77.5
20160501014500,180.0,181.2,60.4,44,82.8,100,75.4,80.0,77.5
20160501020000,180.0,181.2,60.4,44,84.8,100,75.3,80.0,77.5
20160501021500,180.0,181.2,60.4,44,82.2,100,75.4,80.0,77.5
20160501023000,180.0,181.2,60.4,44,83.8,100,75.4,80.0,77.5
20160501024500,180.0,176.4,58.8,44,81.6,100,75.4,80.0,77.5
20160501030000,180.0,184.2,61.4,44,84.3,100,75.3,80.0,77.5
20160501031500,180.0,181.2,60.4,44,84.3,100,75.3,80.0,77.5
20160501033000,180.0,176.4,58.8,44,83.2,100,75.4,80.0,77.5
20160501034500,180.0,176.4,58.8,44,83.2,100,75.4,80.0,77.5
20160501040000,180.0,176.4,58.8,44,84.3,100,75.4,80.0,77.5
20160501041500,180.0,176.4,58.8,44,82.0,100,75.5,80.0,77.5
20160501043000,180.0,178.8,59.6,44,82.0,100,75.5,80.0,77.5
20160501044500,180.0,178.8,59.6,44,82.0,100,75.4,80.0,77.5
20160501050000,180.0,178.8,59.6,44,84.3,100,75.5,80.0,77.5
20160501051500,180.0,178.8,59.6,44,82.1,100,75.5,80.0,77.5
20160501053000,180.0,177.0,59.0,44,84.3,100,75.5,80.0,77.5
20160501054500,180.0,177.0,59.0,44,82.5,100,76.0,80.0,77.5
20160501060000,180.0,177.0,59.0,44,82.5,100,76.1,80.0,77.5
20160501061500,180.0,177.0,59.0,44,84.9,100,75.9,80.0,77.5
20160501063000,180.0,177.0,59.0,44,84.9,100,75.9,80.0,77.5
20160501064500,180.0,177.0,59.0,44,64.1,100,75.7,74.0,71.0
20160501070000,180.0,236.4,78.8,52,57.2,0,74.2,74.0,71.0
20160501071500,180.0,183.6,61.2,44,57.2,0,73.4,74.3,71.3
20160501073000,180.0,189.0,63.0,44,57.2,0,72.8,74.0,71.0
20160501074500,180.0,189.0,63.0,44,57.2,0,72.3,74.3,71.3
20160501080000,180.0,183.6,61.2,44,57.2,0,72.0,74.3,71.3
20160501081500,180.0,285.0,95.0,60,57.2,0,71.4,70.8,67.8
20160501083000,180.0,263.4,87.8,57,57.2,0,70.8,70.8,67.8
20160501084500,180.0,246.6,82.2,54,57.2,0,70.4,70.8,67.8
20160501090000,180.0,213.6,71.2,47,57.2,0,70.2,70.8,67.8
20160501091500,180.0,180.6,60.2,43,57.2,0,70.1,70.8,67.8
20160501093000,180.0,183.0,61.0,43,57.2,100,70.0,74.6,71.6
20160501094500,180.0,183.0,61.0,43,80.7,100,71.0,74.6,71.6
20160501100000,180.0,183.0,61.0,43,80.7,100,71.9,74.6,71.6
20160501101500,180.0,187.8,62.6,43,57.2,100,71.2,74.6,71.6
20160501103000,180.0,187.8,62.6,43,83.3,100,71.3,78.8,75.8
20160501104500,180.0,187.8,62.6,43,81.1,100,72.3,78.8,75.8
20160501110000,180.0,187.8,62.6,43,83.7,100,72.9,78.8,75.8
20160501111500,180.0,187.8,62.6,43,82.2,100,73.3,78.8,75.8
20160501113000,180.0,185.4,61.8,43,80.7,100,73.7,78.8,75.8
20160501114500,180.0,185.4,61.8,43,83.2,100,74.1,75.7,72.7
20160501120000,180.0,188.4,62.8,43,56.8,0,72.8,75.4,72.4
20160501121500,180.0,188.4,62.8,43,56.8,100,72.1,75.7,72.7
20160501123000,180.0,188.4,62.8,43,56.8,100,71.4,75.3,72.3
20160501124500,180.0,183.6,61.2,43,78.5,100,71.6,75.5,72.5
20160501130000,180.0,186.0,62.0,43,76.9,100,72.2,75.4,72.4
20160501131500,180.0,186.0,62.0,43,57.6,0,72.3,75.4,72.4
20160501133000,180.0,188.4,62.8,43,56.8,100,71.4,75.4,72.4
20160501134500,180.0,186.0,62.0,43,76.1,100,71.6,75.7,72.7
20160501140000,180.0,186.0,62.0,43,76.1,100,72.1,75.7,72.7
20160501141500,180.0,186.0,62.0,43,76.1,100,72.6,75.3,72.3
20160501143000,180.0,189.0,63.0,43,57.6,100,71.8,75.7,72.7
20160501144500,180.0,189.0,63.0,43,75.8,100,71.7,75.4,72.4
20160501150000,180.0,189.0,63.0,43,73.5,100,72.2,75.7,72.7
20160501151500,180.0,186.0,62.0,43,73.5,100,72.4,75.5,72.5
20160501153000,180.0,188.4,62.8,43,73.5,100,72.5,75.4,72.4
20160501154500,180.0,188.4,62.8,43,59.6,0,72.7,75.4,72.4
20160501160000,180.0,188.4,62.8,43,57.2,100,71.8,75.3,72.3
20160501161500,180.0,185.4,61.8,43,77.2,100,71.6,75.7,72.7
20160501163000,180.0,182.4,60.8,44,77.2,100,72.3,75.7,72.7
20160501164500,180.0,185.4,61.8,44,75.4,100,72.6,75.7,72.7
20160501170000,180.0,189.0,63.0,44,57.2,100,72.3,75.7,72.7
20160501171500,180.0,189.0,63.0,44,66.5,100,71.6,75.7,72.7
20160501173000,180.0,189.0,63.0,44,75.8,100,72.2,75.7,72.7
20160501174500,180.0,189.0,63.0,43,75.8,100,72.7,75.4,72.4
20160501180000,180.0,189.0,63.0,43,57.2,100,71.9,75.4,72.4
20160501181500,180.0,189.0,63.0,43,59.2,100,71.2,75.4,72.4
20160501183000,180.0,186.0,62.0,43,76.8,100,71.8,75.7,72.7
20160501184500,180.0,177.6,59.2,43,78.2,100,72.4,75.7,72.7
20160501190000,180.0,177.6,59.2,43,76.9,100,72.4,75.7,72.7
20160501191500,180.0,179.4,59.8,43,78.9,100,72.7,75.7,72.7
20160501193000,180.0,177.6,59.2,43,78.9,100,72.7,75.7,72.7
20160501194500,180.0,180.6,60.2,44,57.6,100,72.2,75.7,72.7
20160501200000,180.0,180.6,60.2,44,63.6,100,71.4,75.7,72.7
20160501201500,180.0,180.6,60.2,44,76.9,100,72.0,75.7,72.7
20160501203000,180.0,180.6,60.2,44,75.9,100,72.4,75.7,72.7
20160501204500,180.0,183.0,61.0,44,75.9,100,72.5,75.7,72.7
20160501210000,180.0,183.0,61.0,44,75.9,100,72.7,75.7,72.7
20160501211500,180.0,187.8,62.6,44,75.9,100,72.8,75.7,72.7
20160501213000,180.0,187.8,62.6,44,58.4,0,72.8,75.7,72.7
20160501214500,180.0,187.8,62.6,44,57.2,100,71.7,75.7,72.7
20160501220000,180.0,187.8,62.6,44,75.9,100,71.8,75.7,72.7
20160501221500,180.0,187.8,62.6,44,77.2,100,72.2,75.7,72.7
20160501223000,180.0,182.4,60.8,44,75.9,100,72.5,75.7,72.7
20160501224500,180.0,177.0,59.0,44,77.7,100,72.7,75.7,72.7
20160501230000,180.0,174.6,58.2,44,77.7,100,72.8,75.7,72.7
20160501231500,180.0,174.6,58.2,44,77.7,100,72.8,75.7,72.7
20160501233000,180.0,178.8,59.6,44,76.6,100,72.9,75.7,72.7
20160501234500,180.0,178.8,59.6,44,76.6,100,72.9,75.7,72.7
20160502000000,180.0,178.8,59.6,44,57.6,100,72.3,75.7,72.7
20160502001500,180.0,178.8,59.6,44,69.8,100,71.4,75.7,72.7
20160502003000,180.0,176.4,58.8,44,77.2,100,72.1,75.4,72.4
20160502004500,180.0,176.4,58.8,44,73.9,100,72.2,75.4,72.4
20160502010000,180.0,176.4,58.8,44,73.9,100,72.3,75.4,72.4
20160502011500,180.0,176.4,58.8,44,74.9,100,72.3,75.4,72.4
20160502013000,180.0,178.8,59.6,44,77.4,100,72.4,75.7,72.7
20160502014500,180.0,178.8,59.6,44,77.4,100,72.4,75.7,72.7
20160502020000,180.0,178.8,59.6,44,57.5,100,71.9,75.4,72.4
20160502021500,180.0,178.8,59.6,44,78.3,100,71.8,75.7,72.7
20160502023000,180.0,180.6,60.2,44,78.3,100,72.2,76.0,73.0
20160502024500,180.0,180.6,60.2,44,78.3,100,72.5,76.0,73.0
20160502030000,180.0,180.6,60.2,44,77.3,100,72.6,76.0,73.0
20160502031500,180.0,180.6,60.2,44,76.4,100,72.7,76.0,73.0
20160502033000,180.0,180.6,60.2,44,83.7,100,72.8,78.3,75.3
20160502034500,180.0,183.6,61.2,44,86.2,100,72.9,78.1,75.1
20160502040000,180.0,183.6,61.2,44,81.1,100,73.1,78.5,75.5
20160502041500,180.0,188.4,62.8,44,83.7,100,73.8,78.5,75.5
20160502043000,180.0,188.4,62.8,44,82.5,100,74.5,78.5,75.5
20160502044500,180.0,188.4,62.8,44,85.6,100,74.3,78.5,75.5
20160502050000,180.0,188.4,62.8,44,81.1,100,74.4,78.5,75.5
20160502051500,180.0,186.0,62.0,44,87.2,100,74.5,78.5,75.5
20160502053000,180.0,186.0,62.0,44,81.1,100,74.5,78.8,75.8
20160502054500,180.0,181.8,60.6,44,82.3,100,74.6,78.8,75.8
20160502060000,180.0,181.8,60.6,44,84.4,100,74.6,78.8,75.8
20160502061500,180.0,186.0,62.0,44,82.6,100,74.7,78.8,75.8
20160502063000,180.0,186.0,62.0,44,88.0,100,74.8,78.8,75.8
20160502064500,180.0,186.0,62.0,44,81.5,100,74.8,78.8,75.8
20160502070000,180.0,186.0,62.0,44,90.4,100,75.1,78.8,75.8
20160502071500,180.0,186.0,62.0,44,82.0,100,75.3,78.5,75.5
20160502073000,180.0,183.6,61.2,44,57.6,100,74.6,78.8,75.8
20160502074500,180.0,176.4,58.8,44,77.3,100,74.6,78.5,75.5
20160502080000,180.0,178.2,59.4,44,79.4,100,74.8,78.6,75.6
20160502081500,180.0,178.2,59.4,44,79.4,100,74.9,78.8,75.8
20160502083000,180.0,180.0,60.0,44,80.9,100,75.0,78.8,75.8
20160502084500,180.0,180.0,60.0,44,80.9,100,75.1,78.8,75.8
20160502090000,180.0,177.6,59.2,44,83.8,100,75.1,78.8,75.8
20160502091500,180.0,174.6,58.2,44,81.6,100,75.1,78.8,75.8
20160502093000,180.0,177.6,59.2,44,83.7,100,75.4,78.8,75.8
20160502094500,180.0,177.6,59.2,44,81.1,100,75.7,78.8,75.8
20160502100000,180.0,177.6,59.2,44,81.1,100,75.4,78.8,75.8
20160502101500,180.0,177.6,59.2,44,84.4,100,75.2,78.8,75.8
20160502103000,180.0,177.6,59.2,44,82.1,100,75.1,79.1,76.1
20160502104500,180.0,180.0,60.0,44,83.7,100,75.1,78.9,75.9
20160502110000,180.0,178.2,59.4,44,83.7,100,75.1,79.0,76.0
20160502111500,180.0,180.6,60.2,44,81.5,100,75.1,79.1,76.1
20160502113000,180.0,180.6,60.2,44,84.2,100,75.1,78.8,75.8
20160502114500,180.0,180.6,60.2,44,58.0,100,74.5,78.1,75.1
20160502120000,180.0,180.6,60.2,44,77.3,100,74.0,78.3,75.3
20160502121500,180.0,180.6,60.2,44,80.2,100,72.9,78.3,75.3
20160502123000,180.0,176.4,58.8,44,83.2,100,72.9,78.3,75.3
20160502124500,180.0,178.8,59.6,44,82.3,100,73.1,78.1,75.1
20160502130000,180.0,178.8,59.6,44,82.3,100,73.2,78.5,75.5
20160502131500,180.0,178.8,59.6,44,82.3,100,73.4,78.5,75.5
20160502133000,180.0,178.8,59.6,44,82.3,100,73.7,78.5,75.5
20160502134500,180.0,178.8,59.6,44,82.3,100,74.0,78.5,75.5
20160502140000,180.0,178.8,59.6,44,83.8,100,74.1,78.5,75.5
20160502141500,180.0,177.0,59.0,44,83.8,100,74.2,78.5,75.5
20160502143000,180.0,177.0,59.0,44,81.6,100,74.3,78.3,75.3
20160502144500,180.0,178.8,59.6,44,83.8,100,74.3,78.5,75.5
20160502150000,180.0,175.8,58.6,44,83.8,100,74.4,78.8,75.8
20160502151500,180.0,175.8,58.6,44,81.6,100,74.5,78.8,75.8
20160502153000,180.0,177.6,59.2,44,83.8,100,74.5,78.8,75.8
20160502154500,180.0,177.6,59.2,44,84.9,100,74.6,78.8,75.8
20160502160000,180.0,177.6,59.2,44,81.7,100,74.6,78.8,75.8
20160502161500,180.0,177.6,59.2,44,81.7,100,74.6,78.6,75.6
20160502163000,180.0,177.6,59.2,44,84.9,100,74.7,78.8,75.8
20160502164500,180.0,175.2,58.4,44,83.1,100,74.7,78.8,75.8
20160502170000,180.0,177.0,59.0,44,81.9,100,74.8,78.8,75.8
20160502171500,180.0,177.0,59.0,44,81.9,100,74.8,78.8,75.8
20160502173000,180.0,173.4,57.8,44,81.9,100,74.8,78.8,75.8
20160502174500,180.0,177.0,59.0,44,83.7,100,74.8,78.8,75.8
20160502180000,180.0,177.0,59.0,44,83.7,100,74.8,78.8,75.8
20160502181500,180.0,177.0,59.0,44,81.6,100,74.9,78.6,75.6
20160502183000,180.0,179.4,59.8,44,81.6,100,74.8,78.6,75.6
20160502184500,180.0,175.2,58.4,44,82.6,100,74.8,78.6,75.6
20160502190000,180.0,178.2,59.4,44,82.6,100,75.0,78.6,75.6
20160502191500,180.0,176.4,58.8,44,84.2,100,75.0,78.6,75.6
20160502193000,180.0,176.4,58.8,44,81.6,100,74.9,78.6,75.6
20160502194500,180.0,176.4,58.8,44,83.3,100,74.9,78.6,75.6
20160502200000,180.0,176.4,58.8,44,83.3,100,75.0,78.5,75.5
20160502201500,180.0,176.4,58.8,44,82.1,100,74.8,78.5,75.5
20160502203000,180.0,176.4,58.8,44,84.3,100,74.8,78.3,75.3
20160502204500,180.0,176.4,58.8,44,81.6,100,74.8,78.5,75.5
20160502210000,180.0,176.4,58.8,44,83.8,100,74.8,78.5,75.5
20160502211500,180.0,176.4,58.8,44,81.5,100,74.8,78.5,75.5
20160502213000,180.0,176.4,58.8,44,84.9,100,74.8,78.3,75.3
20160502214500,180.0,178.8,59.6,44,83.1,100,74.8,78.5,75.5
20160502220000,180.0,178.8,59.6,44,84.4,100,74.8,78.5,75.5
20160502221500,180.0,181.2,60.4,44,81.9,100,74.8,78.5,75.5
20160502223000,180.0,181.2,60.4,44,84.3,100,74.7,78.5,75.5
20160502224500,180.0,181.2,60.4,44,84.3,100,74.7,78.5,75.5
20160502230000,180.0,181.2,60.4,44,81.7,100,74.7,78.5,75.5
20160502231500,180.0,178.8,59.6,44,84.0,100,74.7,78.5,75.5
20160502233000,180.0,178.8,59.6,44,84.0,100,74.8,78.5,75.5
20160502234500,180.0,175.2,58.4,44,82.2,100,74.7,78.5,75.5
20160503000000,180.0,177.6,59.2,44,82.2,100,74.7,78.5,75.5
20160503001500,180.0,177.6,59.2,44,84.4,100,74.7,78.8,75.8
20160503003000,180.0,177.6,59.2,44,84.4,100,74.6,78.6,75.6
20160503004500,180.0,177.6,59.2,44,85.6,100,74.6,78.9,75.9
20160503010000,180.0,177.6,59.2,44,83.9,100,74.6,78.9,75.9
20160503011500,180.0,179.4,59.8,44,82.1,100,74.5,78.9,75.9
20160503013000,180.0,177.6,59.2,44,82.1,100,74.5,78.9,75.9
20160503014500,180.0,177.6,59.2,44,85.2,100,74.5,78.9,75.9
20160503020000,180.0,177.6,59.2,44,83.7,100,74.4,78.5,75.5
20160503021500,180.0,177.6,59.2,44,82.6,100,74.3,78.5,75.5
20160503023000,180.0,181.8,60.6,44,81.2,100,74.3,78.8,75.8
20160503024500,180.0,186.6,62.2,44,81.2,100,74.3,78.8,75.8
20160503030000,180.0,190.8,63.6,43,81.2,100,74.5,78.6,75.6
20160503031500,180.0,187.2,62.4,43,81.2,100,74.6,78.5,75.5
20160503033000,180.0,187.2,62.4,43,81.2,100,74.6,78.8,75.8
20160503034500,180.0,187.2,62.4,43,81.2,100,74.6,78.8,75.8
20160503040000,180.0,187.2,62.4,43,81.2,100,74.6,78.8,75.8
20160503041500,180.0,187.2,62.4,43,81.2,100,74.7,78.8,75.8
20160503043000,180.0,187.2,62.4,43,81.2,100,74.7,78.8,75.8
20160503044500,180.0,189.6,63.2,43,89.2,100,74.7,78.8,75.8
20160503050000,180.0,189.6,63.2,43,83.2,100,74.7,78.8,75.8
20160503051500,180.0,189.6,63.2,43,82.0,100,74.7,78.8,75.8
20160503053000,180.0,185.4,61.8,43,81.1,100,74.7,78.8,75.8
20160503054500,180.0,185.4,61.8,43,83.4,100,74.7,78.8,75.8
20160503060000,180.0,185.4,61.8,43,81.1,100,74.7,78.8,75.8
20160503061500,180.0,180.6,60.2,43,88.0,100,74.7,78.8,75.8
20160503063000,180.0,180.6,60.2,43,90.4,100,74.7,78.8,75.8
20160503064500,180.0,177.6,59.2,43,85.6,100,74.7,78.8,75.8
20160503070000,180.0,177.6,59.2,43,83.8,100,74.7,78.8,75.8
20160503071500,180.0,182.4,60.8,43,81.1,100,74.7,78.8,75.8
20160503073000,180.0,179.4,59.8,43,81.1,100,74.7,78.8,75.8
20160503074500,180.0,177.6,59.2,43,81.1,100,74.7,78.8,75.8
20160503080000,180.0,180.6,60.2,43,82.0,100,74.6,78.8,75.8
20160503081500,180.0,177.6,59.2,43,82.0,100,74.6,78.8,75.8
20160503083000,180.0,181.2,60.4,44,94.7,100,74.6,78.8,75.8
20160503084500,180.0,181.2,60.4,44,94.7,100,74.5,78.8,75.8
20160503090000,180.0,181.2,60.4,44,86.1,100,74.5,78.8,75.8
20160503091500,180.0,181.2,60.4,44,84.4,100,74.6,78.8,75.8
20160503093000,180.0,183.6,61.2,44,87.2,100,74.6,78.8,75.8
20160503094500,180.0,181.2,60.4,44,92.9,100,74.7,78.8,75.8
20160503100000,180.0,183.6,61.2,44,89.5,100,74.7,78.8,75.8
20160503101500,180.0,183.6,61.2,44,94.1,100,74.8,78.8,75.8
20160503103000,180.0,183.6,61.2,44,87.5,100,74.8,78.8,75.8
20160503104500,180.0,183.6,61.2,44,83.2,100,74.8,78.8,75.8
20160503110000,180.0,187.8,62.6,44,83.2,100,74.8,78.8,75.8
20160503111500,180.0,172.2,57.4,41,90.3,100,74.9,78.8,75.8
20160503113000,180.0,172.2,57.4,41,95.3,100,75.2,78.8,75.8
20160503114500,180.0,172.2,57.4,41,86.9,100,75.4,78.8,75.8
20160503120000,180.0,172.2,57.4,41,88.8,100,75.5,78.8,75.8
20160503121500,180.0,172.2,57.4,41,91.3,100,75.7,78.8,75.8
20160503123000,180.0,172.2,57.4,41,95.0,100,75.9,78.8,75.8
20160503124500,180.0,172.2,57.4,41,58.0,100,75.1,78.8,75.8
20160503130000,180.0,172.2,57.4,41,79.2,100,74.5,78.8,75.8
20160503131500,180.0,172.2,57.4,41,79.2,100,75.0,78.8,75.8
20160503133000,180.0,169.8,56.6,41,89.2,100,75.1,78.8,75.8
20160503134500,180.0,172.2,57.4,43,92.9,100,74.6,78.8,75.8
20160503140000,180.0,170.4,56.8,43,95.3,100,74.5,78.8,75.8
20160503141500,180.0,170.4,56.8,43,95.3,100,74.5,78.8,75.8
20160503143000,180.0,170.4,56.8,43,88.3,100,75.1,78.8,75.8
20160503144500,180.0,173.4,57.8,43,87.4,100,75.8,70.4,67.4
20160503150000,180.0,296.4,98.8,62,57.2,0,75.2,70.8,67.8
20160503151500,180.0,296.4,98.8,62,57.2,0,74.1,70.8,67.8
20160503153000,180.0,296.4,98.8,62,57.2,0,73.2,70.8,67.8
20160503154500,180.0,307.8,102.6,62,57.2,0,72.8,70.8,67.8
20160503160000,180.0,302.4,100.8,62,57.2,0,72.2,70.8,67.8
20160503161500,180.0,307.8,102.6,62,57.2,0,71.7,70.8,67.8
20160503163000,180.0,300.0,100.0,61,57.2,0,71.3,70.8,67.8
20160503164500,180.0,300.0,100.0,61,57.2,0,71.4,70.8,67.8
20160503170000,180.0,305.4,101.8,61,57.2,0,71.3,70.8,67.8
20160503171500,180.0,279.6,93.2,56,57.2,0,70.8,70.8,67.8
20160503173000,180.0,294.0,98.0,60,57.2,0,71.0,70.4,67.4
20160503174500,180.0,273.0,91.0,56,57.2,0,71.0,70.6,67.6
20160503180000,180.0,279.6,93.2,57,57.2,0,71.0,70.8,67.8
20160503181500,180.0,288.0,96.0,59,57.2,0,71.2,70.8,67.8
20160503183000,180.0,294.0,98.0,60,57.2,0,71.2,70.8,67.8
20160503184500,180.0,294.0,98.0,60,57.2,0,71.0,70.8,67.8
20160503190000,180.0,294.0,98.0,60,57.2,0,70.9,70.8,67.8
20160503191500,180.0,185.4,61.8,44,57.2,0,70.8,73.2,70.2
20160503193000,180.0,187.8,62.6,45,57.2,0,70.7,73.5,70.5
20160503194500,180.0,185.4,61.8,43,56.4,0,70.5,73.2,70.2
20160503200000,180.0,189.0,63.0,43,57.1,0,70.7,73.5,70.5
20160503201500,180.0,189.0,63.0,43,57.1,0,70.8,73.5,70.5
20160503203000,180.0,173.4,57.8,43,57.1,0,70.5,73.5,70.5
20160503204500,180.0,183.6,61.2,43,57.1,100,70.2,73.9,70.9
20160503210000,180.0,183.6,61.2,43,66.4,100,69.9,73.9,70.9
20160503211500,180.0,183.6,61.2,43,71.1,100,70.8,73.9,70.9
20160503213000,180.0,183.6,61.2,43,57.2,0,70.7,73.9,70.9
20160503214500,180.0,186.6,62.2,43,57.2,100,70.2,73.9,70.9
20160503220000,180.0,186.6,62.2,43,57.2,100,69.9,73.8,70.8
20160503221500,180.0,186.6,62.2,43,79.0,100,70.4,73.9,70.9
20160503223000,180.0,189.0,63.0,43,70.1,100,70.8,73.9,70.9
20160503224500,180.0,189.0,63.0,43,70.1,100,71.1,73.9,70.9
20160503230000,180.0,189.0,63.0,43,57.2,0,70.8,73.9,70.9
20160503231500,180.0,189.0,63.0,43,57.2,100,70.3,73.7,70.7
20160503233000,180.0,189.0,63.0,43,57.2,100,70.0,73.9,70.9
20160503234500,180.0,189.0,63.0,43,74.0,100,70.4,73.9,70.9
20160504000000,180.0,169.2,56.4,41,72.0,100,70.8,73.9,70.9
20160504001500,180.0,169.2,56.4,41,73.9,100,71.1,73.9,70.9
20160504003000,180.0,174.6,58.2,42,56.8,0,71.0,73.9,70.9
20160504004500,180.0,177.6,59.2,42,56.8,100,70.5,73.9,70.9
20160504010000,180.0,174.0,58.0,42,56.8,100,70.2,73.9,70.9
20160504011500,180.0,174.0,58.0,42,72.9,100,70.0,73.9,70.9
20160504013000,180.0,175.8,58.6,42,80.6,100,70.8,73.9,70.9
20160504014500,180.0,175.8,58.6,42,58.8,0,71.2,73.9,70.9
20160504020000,180.0,177.6,59.2,42,56.8,100,70.4,73.9,70.9
20160504021500,180.0,177.6,59.2,42,56.8,100,70.1,73.9,70.9
20160504023000,180.0,175.8,58.6,42,92.6,100,71.6,80.0,78.0
20160504024500,180.0,300.0,100.0,60,56.4,0,71.0,66.0,63.0
20160504030000,180.0,296.4,98.8,60,56.4,0,69.9,66.0,63.0
20160504031500,180.0,296.4,98.8,61,56.4,0,69.3,66.0,63.0
20160504033000,180.0,296.4,98.8,61,56.4,0,68.7,65.9,62.9
20160504034500,180.0,296.4,98.8,61,56.4,0,68.3,65.6,62.6
20160504040000,180.0,300.0,100.0,61,56.4,0,67.9,65.6,62.6
20160504041500,180.0,296.4,98.8,60,55.7,0,67.6,65.6,62.6
20160504043000,180.0,300.0,100.0,60,55.7,0,67.2,65.5,62.5
20160504044500,180.0,300.0,100.0,60,56.3,0,67.1,65.5,62.5
20160504050000,180.0,185.4,61.8,42,83.0,100,67.6,77.8,74.8
20160504051500,180.0,185.4,61.8,42,83.0,100,68.9,77.8,74.8
20160504053000,180.0,183.0,61.0,42,85.1,100,69.7,77.8,74.8
20160504054500,180.0,183.0,61.0,42,92.5,100,70.6,77.8,74.8
20160504060000,180.0,185.4,61.8,42,85.1,100,71.3,77.8,74.8
20160504061500,180.0,185.4,61.8,42,85.1,100,71.6,78.0,75.0
20160504063000,180.0,185.4,61.8,42,92.9,100,72.0,78.0,75.0
20160504064500,180.0,185.4,61.8,42,82.6,100,72.3,78.0,75.0
20160504070000,180.0,185.4,61.8,42,92.7,100,72.7,78.0,75.0
20160504071500,180.0,185.4,61.8,42,89.8,100,73.1,78.0,75.0
20160504073000,180.0,182.4,60.8,42,84.4,100,73.6,78.0,75.0
20160504074500,180.0,182.4,60.8,42,94.1,100,74.1,78.0,75.0
20160504080000,180.0,182.4,60.8,42,83.2,100,74.3,78.0,75.0
20160504081500,180.0,177.6,59.2,44,91.0,100,74.5,78.0,75.0
20160504083000,180.0,177.6,59.2,44,85.4,100,74.8,78.0,75.0
20160504084500,180.0,177.6,59.2,44,89.1,100,75.0,78.0,75.0
20160504090000,180.0,177.6,59.2,44,92.6,100,75.0,78.0,75.0
20160504091500,180.0,179.4,59.8,44,82.1,100,75.1,78.0,75.0
20160504093000,180.0,179.4,59.8,44,94.7,100,75.2,78.0,75.0
20160504094500,180.0,179.4,59.8,44,77.7,0,75.3,78.0,75.0
20160504100000,180.0,182.4,60.8,44,57.2,100,74.5,78.0,75.0
20160504101500,180.0,182.4,60.8,44,82.0,100,73.7,78.0,75.0
20160504103000,180.0,177.6,59.2,44,75.5,100,75.0,78.0,75.0
20160504104500,180.0,177.6,59.2,44,60.0,0,75.2,78.0,75.0
20160504110000,180.0,180.6,60.2,44,58.0,100,74.3,78.0,75.0
20160504111500,180.0,180.6,60.2,44,59.5,100,74.0,78.0,75.0
20160504113000,180.0,180.6,60.2,44,78.5,100,74.6,78.0,75.0
20160504114500,180.0,180.6,60.2,44,79.6,100,75.0,78.0,75.0
20160504120000,180.0,178.2,59.4,44,78.7,100,75.1,78.0,75.0
20160504121500,180.0,178.2,59.4,44,58.0,100,74.5,78.0,75.0
20160504123000,180.0,178.2,59.4,44,78.2,100,73.8,78.0,75.0
20160504124500,180.0,178.2,59.4,44,83.8,100,74.6,78.0,75.0
20160504130000,180.0,178.2,59.4,44,76.8,100,74.8,78.0,75.0
20160504131500,180.0,178.2,59.4,44,79.1,100,75.1,78.0,75.0
20160504133000,180.0,180.0,60.0,44,80.9,100,75.2,78.0,75.0
20160504134500,180.0,180.0,60.0,44,58.4,0,74.8,78.0,75.0
20160504140000,180.0,182.4,60.8,44,58.4,100,74.0,78.0,75.0
20160504141500,180.0,180.0,60.0,44,79.0,100,74.4,78.0,75.0
20160504143000,180.0,180.0,60.0,44,78.2,100,74.6,78.0,75.0
20160504144500,180.0,180.0,60.0,44,84.3,100,75.0,78.0,75.0
20160504150000,180.0,180.0,60.0,44,77.4,100,75.2,78.0,75.0
20160504151500,180.0,180.0,60.0,44,58.0,100,74.4,78.0,75.0
20160504153000,180.0,181.8,60.6,44,82.6,100,74.0,78.0,75.0
20160504154500,180.0,181.8,60.6,44,62.4,100,74.8,78.0,75.0
20160504160000,180.0,179.4,59.8,44,68.6,100,74.5,78.0,75.0
20160504161500,180.0,183.6,61.2,44,75.4,100,75.0,78.0,75.0
20160504163000,180.0,180.0,60.0,44,62.3,0,75.3,78.0,75.0
20160504164500,180.0,181.8,60.6,44,58.0,100,74.3,78.0,75.0
20160504170000,180.0,179.4,59.8,44,60.4,100,74.0,78.0,75.0
20160504171500,180.0,182.4,60.8,44,77.3,100,74.5,78.0,75.0
20160504173000,180.0,182.4,60.8,44,81.0,100,74.8,78.0,75.0
20160504174500,180.0,182.4,60.8,44,81.0,100,74.8,78.0,75.0
20160504180000,180.0,182.4,60.8,44,76.8,100,75.0,78.0,75.0
20160504181500,180.0,182.4,60.8,44,76.8,100,75.0,78.0,75.0
20160504183000,180.0,182.4,60.8,44,59.2,0,75.1,78.0,75.0
20160504184500,180.0,182.4,60.8,44,57.9,100,74.5,78.0,75.0
20160504190000,180.0,182.4,60.8,44,57.9,100,74.6,78.0,75.0
20160504191500,180.0,184.8,61.6,44,57.9,100,74.4,78.0,75.0
20160504193000,180.0,184.8,61.6,44,59.5,100,74.3,78.0,75.0
20160504194500,180.0,184.8,61.6,44,75.4,100,74.7,78.0,75.0
20160504200000,180.0,184.8,61.6,44,81.5,100,75.2,78.0,75.0
20160504201500,180.0,184.8,61.6,44,57.6,100,74.7,78.0,75.0
20160504203000,180.0,184.8,61.6,44,57.6,100,74.1,78.0,75.0
20160504204500,180.0,184.8,61.6,44,83.8,100,74.0,78.0,75.0
20160504210000,180.0,187.2,62.4,44,81.9,100,74.3,80.0,78.0
20160504211500,180.0,181.2,60.4,44,94.1,100,74.6,80.0,78.0
20160504213000,180.0,181.2,60.4,44,83.4,100,74.8,80.0,78.0
20160504214500,180.0,178.8,59.6,44,92.3,100,74.9,80.0,78.0
20160504220000,180.0,180.6,60.2,44,85.6,100,75.1,80.0,78.0
20160504221500,180.0,180.6,60.2,44,85.6,100,75.2,80.0,78.0
20160504223000,180.0,183.0,61.0,44,91.2,100,75.2,80.0,78.0
20160504224500,180.0,189.6,63.2,44,82.1,100,75.3,80.0,78.0
20160504230000,180.0,189.6,63.2,44,92.4,100,75.4,80.0,78.0
20160504231500,180.0,186.6,62.2,43,82.6,100,75.5,80.0,78.0
20160504233000,180.0,186.6,62.2,43,88.6,100,75.5,80.0,78.0
20160504234500,180.0,186.6,62.2,43,88.6,100,75.6,80.0,78.0
20160505000000,180.0,186.6,62.2,43,81.5,100,75.5,80.0,78.0
20160505001500,180.0,189.0,63.0,43,93.5,100,75.5,80.0,78.0
20160505003000,180.0,189.0,63.0,43,83.1,100,75.5,80.0,78.0
20160505004500,180.0,189.0,63.0,43,90.7,100,75.5,80.0,78.0
20160505010000,180.0,183.6,61.2,43,85.8,100,75.5,80.0,78.0
20160505011500,180.0,188.4,62.8,43,85.8,100,75.5,80.0,78.0
20160505013000,180.0,188.4,62.8,43,91.2,100,75.5,80.0,78.0
20160505014500,180.0,188.4,62.8,43,81.7,100,75.6,80.0,78.0
20160505020000,180.0,188.4,62.8,43,93.5,100,75.6,80.0,78.0
20160505021500,180.0,188.4,62.8,43,82.1,100,75.6,80.0,78.0
20160505023000,180.0,188.4,62.8,43,92.3,100,75.6,80.0,78.0
20160505024500,180.0,184.8,61.6,43,83.2,100,75.7,80.0,78.0
20160505030000,180.0,184.8,61.6,43,88.6,100,75.7,80.0,78.0
20160505031500,180.0,187.8,62.6,43,88.6,100,75.7,80.0,78.0
20160505033000,180.0,187.8,62.6,43,82.0,100,75.7,80.0,78.0
20160505034500,180.0,187.8,62.6,43,93.5,100,75.7,80.0,78.0
20160505040000,180.0,184.2,61.4,43,83.5,100,75.7,80.0,78.0
20160505041500,180.0,187.8,62.6,43,89.5,100,75.7,80.0,78.0
20160505043000,180.0,187.8,62.6,43,89.5,100,75.8,80.0,78.0
20160505044500,180.0,183.6,61.2,43,83.8,100,75.9,80.0,78.0
20160505050000,180.0,183.6,61.2,43,88.9,100,75.8,80.0,78.0
20160505051500,180.0,183.6,61.2,43,94.1,100,75.8,80.0,78.0
20160505053000,180.0,178.2,59.4,43,90.6,100,75.9,80.0,78.0
20160505054500,180.0,178.2,59.4,43,83.0,100,75.9,80.0,78.0
20160505060000,180.0,180.6,60.2,43,85.0,100,75.9,80.0,78.0
20160505061500,180.0,180.6,60.2,43,94.8,100,76.0,80.0,78.0
20160505063000,180.0,180.6,60.2,43,90.3,100,76.2,80.0,78.0
20160505064500,180.0,180.6,60.2,43,83.8,100,76.5,80.0,78.0
20160505070000,180.0,180.6,60.2,43,88.3,100,76.7,80.0,78.0
20160505071500,180.0,180.6,60.2,43,94.7,100,77.0,80.0,78.0
20160505073000,180.0,180.6,60.2,43,86.2,100,77.1,80.0,78.0
20160505074500,180.0,180.6,60.2,43,86.2,100,77.4,80.0,78.0
20160505080000,180.0,174.0,58.0,43,91.5,100,77.6,80.0,78.0
20160505081500,180.0,174.0,58.0,43,83.2,100,77.7,80.0,78.0
20160505083000,180.0,177.0,59.0,43,93.1,100,77.7,80.0,78.0
20160505084500,180.0,175.2,58.4,43,85.5,100,77.7,80.0,78.0
20160505090000,180.0,175.2,58.4,43,87.8,100,77.7,80.0,78.0
20160505091500,180.0,175.2,58.4,43,90.0,100,77.7,80.0,78.0
20160505093000,180.0,175.2,58.4,43,84.4,100,77.7,80.0,78.0
20160505094500,180.0,175.2,58.4,43,90.5,100,77.5,80.0,78.0
20160505100000,180.0,177.0,59.0,43,74.5,0,78.1,80.0,78.0
20160505101500,180.0,177.0,59.0,43,57.6,100,77.0,80.0,78.0
20160505103000,180.0,173.4,57.8,43,80.4,100,77.0,80.0,78.0
20160505104500,180.0,175.2,58.4,43,88.7,100,76.8,80.0,78.0
20160505110000,180.0,175.2,58.4,43,81.6,100,77.1,80.0,78.0
20160505111500,180.0,175.2,58.4,43,81.6,100,77.7,80.0,78.0
20160505113000,180.0,179.4,59.8,43,60.0,0,77.9,80.0,78.0
20160505114500,180.0,179.4,59.8,43,61.4,100,76.7,80.0,78.0
20160505120000,180.0,179.4,59.8,43,86.2,100,77.1,80.0,78.0
20160505121500,180.0,177.6,59.2,43,80.2,100,77.5,80.0,78.0
20160505123000,180.0,177.6,59.2,43,79.2,100,77.4,80.0,78.0
20160505124500,180.0,177.6,59.2,43,87.9,100,77.5,80.0,78.0
20160505130000,180.0,179.4,59.8,43,82.6,100,77.8,80.0,78.0
20160505131500,180.0,179.4,59.8,43,80.2,100,78.0,80.0,78.0
20160505133000,180.0,179.4,59.8,43,58.4,100,77.0,80.0,78.0
20160505134500,180.0,179.4,59.8,43,78.7,100,76.9,80.0,78.0
20160505140000,180.0,177.6,59.2,43,81.3,100,77.3,80.0,78.0
20160505141500,180.0,177.6,59.2,43,87.0,100,77.1,80.0,78.0
20160505143000,180.0,180.6,60.2,43,82.5,100,77.1,80.0,78.0
20160505144500,180.0,180.6,60.2,43,88.3,100,77.6,80.0,78.0
20160505150000,180.0,180.6,60.2,43,88.3,100,77.9,80.0,78.0
20160505151500,180.0,180.6,60.2,43,81.6,100,78.0,80.0,78.0
20160505153000,180.0,180.6,60.2,43,58.8,100,77.4,80.0,78.0
20160505154500,180.0,180.6,60.2,43,77.4,100,76.8,80.0,78.0
20160505160000,180.0,178.2,59.4,43,86.2,100,77.5,80.0,78.0
20160505161500,180.0,180.0,60.0,43,81.7,100,77.5,80.0,78.0
20160505163000,180.0,180.0,60.0,43,78.2,100,77.7,80.0,78.0
20160505164500,180.0,180.0,60.0,43,86.2,100,77.8,80.0,78.0
20160505170000,180.0,180.0,60.0,43,79.7,100,77.5,80.0,78.0
20160505171500,180.0,178.2,59.4,43,78.7,100,77.7,80.0,78.0
20160505173000,180.0,178.2,59.4,43,83.6,100,77.7,80.0,78.0
20160505174500,180.0,178.2,59.4,43,86.6,100,77.7,80.0,78.0
20160505180000,180.0,178.2,59.4,43,82.6,100,77.9,80.0,78.0
20160505181500,180.0,181.2,60.4,43,59.2,100,77.7,80.0,78.0
20160505183000,180.0,181.2,60.4,43,83.1,100,76.6,80.0,78.0
20160505184500,180.0,178.8,59.6,43,79.7,100,77.3,80.0,78.0
20160505190000,180.0,178.8,59.6,43,79.7,100,77.6,80.0,78.0
20160505191500,180.0,181.2,60.4,43,85.1,100,77.5,80.0,78.0
20160505193000,180.0,181.2,60.4,43,79.7,100,77.6,80.0,78.0
20160505194500,180.0,296.4,98.8,61,57.9,0,76.8,73.9,70.9
20160505200000,180.0,285.0,95.0,59,57.9,0,75.0,73.9,70.9
20160505201500,180.0,250.8,83.6,54,57.9,0,74.1,73.9,70.9
20160505203000,180.0,228.6,76.2,51,56.8,0,73.4,73.9,70.9
20160505204500,180.0,192.6,64.2,47,56.8,0,72.9,73.6,70.6
20160505210000,180.0,188.4,62.8,44,57.5,0,72.6,73.6,70.6
20160505211500,180.0,188.4,62.8,44,57.5,0,72.3,73.9,70.9
20160505213000,180.0,188.4,62.8,43,56.8,0,72.1,73.9,70.9
20160505214500,180.0,188.4,62.8,44,56.8,0,71.8,73.9,70.9
20160505220000,180.0,188.4,62.8,44,56.8,0,71.6,73.6,70.6
20160505221500,180.0,190.8,63.6,43,56.8,0,71.3,73.9,70.9
20160505223000,180.0,190.8,63.6,43,56.8,0,71.2,73.9,70.9
20160505224500,180.0,187.2,62.4,43,56.8,0,71.0,73.9,70.9
20160505230000,180.0,187.2,62.4,42,56.8,0,70.9,73.9,70.9
20160505231500,180.0,181.2,60.4,42,56.8,0,70.7,73.6,70.6
20160505233000,180.0,183.6,61.2,42,56.8,0,70.5,73.5,70.5
20160505234500,180.0,183.6,61.2,42,56.8,0,70.4,73.5,70.5
20160506000000,180.0,187.2,62.4,42,56.8,100,70.3,73.6,70.6
20160506001500,180.0,187.2,62.4,42,56.8,100,70.0,73.6,70.6
20160506003000,180.0,187.2,62.4,42,56.8,100,69.9,73.6,70.6
20160506004500,180.0,187.2,62.4,42,56.8,100,69.9,73.5,70.5
20160506010000,180.0,184.8,61.6,42,74.3,100,70.3,73.5,70.5
20160506011500,180.0,184.8,61.6,42,58.4,0,70.8,73.5,70.5
20160506013000,180.0,184.8,61.6,42,57.0,0,70.4,73.5,70.5
20160506014500,180.0,188.4,62.8,42,57.0,100,70.2,73.5,70.5
20160506020000,180.0,185.4,61.8,42,56.4,100,69.8,73.5,70.5
20160506021500,180.0,185.4,61.8,42,57.5,100,69.7,73.5,70.5
20160506023000,180.0,187.8,62.6,42,69.7,100,70.3,73.5,70.5
20160506024500,180.0,183.6,61.2,42,58.4,100,70.7,73.5,70.5
20160506030000,180.0,186.0,62.0,42,56.8,100,70.1,73.5,70.5
20160506031500,180.0,186.0,62.0,42,56.8,100,69.8,73.2,70.2
20160506033000,180.0,232.8,77.6,49,57.6,0,70.7,72.7,69.7
20160506034500,180.0,183.6,61.2,43,56.4,0,70.0,72.7,69.7
20160506040000,180.0,186.0,62.0,42,56.4,0,69.8,72.7,69.7
20160506041500,180.0,186.0,62.0,42,56.4,0,69.6,72.7,69.7
20160506043000,180.0,189.0,63.0,42,56.4,100,69.4,72.7,69.7
20160506044500,180.0,189.0,63.0,42,56.4,100,69.2,72.7,69.7
20160506050000,180.0,186.6,62.2,42,56.4,100,69.1,72.7,69.7
20160506051500,180.0,186.6,62.2,42,66.6,100,68.9,72.7,69.7
20160506053000,180.0,183.0,61.0,42,69.8,100,69.7,72.7,69.7
20160506054500,180.0,183.0,61.0,42,56.8,0,69.9,72.7,69.7
20160506060000,180.0,183.0,61.0,42,56.8,100,69.3,72.7,69.7
20160506061500,180.0,188.4,62.8,42,56.8,100,69.2,72.7,69.7
20160506063000,180.0,188.4,62.8,42,93.9,100,70.7,77.4,74.4
20160506064500,180.0,188.4,62.8,42,89.8,100,71.7,77.4,74.4
20160506070000,180.0,188.4,62.8,42,84.1,100,72.5,77.4,74.4
20160506071500,180.0,188.4,62.8,42,94.2,100,72.9,77.4,74.4
20160506073000,180.0,184.2,61.4,42,92.2,100,73.4,77.4,74.4
20160506074500,180.0,187.8,62.6,42,92.2,100,73.6,77.4,74.4
20160506080000,180.0,183.6,61.2,42,92.2,100,74.3,77.4,74.4
20160506081500,180.0,183.6,61.2,42,58.8,0,74.6,77.1,74.1
20160506083000,180.0,186.6,62.2,42,57.2,100,73.6,77.4,74.4
20160506084500,180.0,186.6,62.2,42,82.5,100,73.7,77.4,74.4
20160506090000,180.0,186.6,62.2,42,71.0,100,74.3,77.4,74.4
20160506091500,180.0,186.6,62.2,42,71.0,100,74.1,77.4,74.4
20160506093000,180.0,183.6,61.2,42,72.4,100,74.1,77.4,74.4
20160506094500,180.0,183.6,61.2,42,72.4,100,74.0,77.4,74.4
20160506100000,180.0,183.6,61.2,42,70.1,100,74.4,77.4,74.4
20160506101500,180.0,183.6,61.2,42,72.4,100,74.5,77.4,74.4
20160506103000,180.0,183.6,61.2,42,58.9,0,74.6,77.4,74.4
20160506104500,180.0,181.2,60.4,42,57.6,100,74.1,77.4,74.4
20160506110000,180.0,177.0,59.0,42,57.6,100,74.0,77.4,74.4
20160506111500,180.0,177.0,59.0,42,57.6,100,73.9,77.4,74.4
20160506113000,180.0,177.0,59.0,42,57.6,100,73.7,77.4,74.4
20160506114500,180.0,177.0,59.0,42,78.3,100,73.7,77.4,74.4
20160506120000,180.0,184.8,61.6,42,74.9,100,74.5,77.4,74.4
20160506121500,180.0,184.8,61.6,42,58.4,0,74.2,77.4,74.4
20160506123000,180.0,184.8,61.6,42,61.3,100,73.2,77.4,74.4
20160506124500,180.0,184.8,61.6,42,79.3,100,73.9,77.4,74.4
20160506130000,180.0,184.8,61.6,42,75.9,100,74.7,77.4,74.4
20160506131500,180.0,184.8,61.6,42,58.4,100,74.1,77.4,74.4
20160506133000,180.0,184.8,61.6,42,57.6,100,73.8,77.4,74.4
20160506134500,180.0,184.8,61.6,42,57.6,100,73.7,77.4,74.4
20160506140000,180.0,184.8,61.6,42,78.9,100,73.7,77.4,74.4
20160506141500,180.0,182.4,60.8,42,61.7,0,74.5,77.1,74.1
20160506143000,180.0,186.6,62.2,42,57.9,100,73.8,77.4,74.4
20160506144500,180.0,189.0,63.0,42,57.9,100,73.4,77.4,74.4
20160506150000,180.0,180.0,60.0,42,64.1,100,74.3,77.4,74.4
20160506151500,180.0,180.0,60.0,42,74.6,100,73.7,77.4,74.4
20160506153000,180.0,180.0,60.0,42,78.3,100,74.6,77.4,74.4
20160506154500,180.0,180.0,60.0,42,58.3,0,74.3,77.4,74.4
20160506160000,180.0,178.2,59.4,42,58.3,100,74.0,77.4,74.4
20160506161500,180.0,181.2,60.4,42,58.3,100,73.5,77.4,74.4
20160506163000,180.0,181.2,60.4,42,78.3,100,74.1,77.4,74.4
20160506164500,180.0,178.8,59.6,42,62.8,100,74.1,77.4,74.4
20160506170000,180.0,181.2,60.4,42,68.7,100,73.9,77.4,74.4
20160506171500,180.0,181.2,60.4,42,79.1,100,74.6,77.4,74.4
20160506173000,180.0,181.2,60.4,42,58.4,100,74.0,77.4,74.4
20160506174500,180.0,181.2,60.4,42,58.4,100,73.4,77.4,74.4
20160506180000,180.0,178.2,59.4,42,80.0,100,74.0,77.4,74.4
20160506181500,180.0,180.0,60.0,42,63.6,100,74.1,77.4,74.4
20160506183000,180.0,180.0,60.0,42,62.8,100,74.0,77.4,74.4
20160506184500,180.0,180.0,60.0,42,70.6,100,74.3,77.4,74.4
20160506190000,180.0,180.0,60.0,42,58.8,0,74.3,77.2,74.2
20160506191500,180.0,180.0,60.0,42,58.8,100,73.7,77.4,74.4
20160506193000,180.0,180.0,60.0,42,61.9,100,73.4,77.4,74.4
20160506194500,180.0,180.0,60.0,42,76.8,100,74.1,77.4,74.4
20160506200000,180.0,177.6,59.2,41,72.5,100,74.6,77.4,74.4
20160506201500,180.0,180.6,60.2,43,57.6,100,74.1,77.4,74.4
20160506203000,180.0,184.8,61.6,43,57.6,100,73.3,77.4,74.4
20160506204500,180.0,184.8,61.6,43,83.4,100,73.7,77.4,74.4
20160506210000,180.0,184.8,61.6,43,77.3,100,74.2,77.4,74.4
20160506211500,180.0,184.8,61.6,43,83.0,100,74.5,77.4,74.4
20160506213000,180.0,184.8,61.6,43,58.0,0,74.5,77.4,74.4
20160506214500,180.0,184.8,61.6,43,57.2,100,73.3,77.4,74.4
20160506220000,180.0,184.8,61.6,43,82.2,100,73.6,77.4,74.4
20160506221500,180.0,184.8,61.6,43,78.3,100,74.3,77.4,74.4
20160506223000,180.0,175.8,58.6,43,88.0,100,74.4,77.4,74.4
20160506224500,180.0,175.8,58.6,43,80.4,100,74.6,77.4,74.4
20160506230000,180.0,175.8,58.6,43,57.9,0,74.3,77.4,74.4
20160506231500,180.0,175.8,58.6,43,57.2,100,73.3,77.4,74.4
20160506233000,180.0,175.8,58.6,43,77.9,100,73.6,77.4,74.4
20160506234500,180.0,175.8,58.6,43,77.9,100,74.2,77.4,74.4
20160507000000,180.0,179.4,59.8,43,77.9,100,74.6,77.4,74.4
20160507001500,180.0,179.4,59.8,43,57.9,100,74.1,77.4,74.4
20160507003000,180.0,177.0,59.0,43,61.2,100,73.2,77.4,74.4
20160507004500,180.0,177.0,59.0,43,79.7,100,73.6,77.4,74.4
20160507010000,180.0,171.6,57.2,43,77.8,100,74.0,77.2,74.2
20160507011500,180.0,171.6,57.2,43,77.8,100,74.2,77.2,74.2
20160507013000,180.0,171.6,57.2,43,84.2,100,74.3,77.2,74.2
20160507014500,180.0,176.4,58.8,43,57.5,100,73.8,77.2,74.2
20160507020000,180.0,174.6,58.2,43,56.8,100,73.1,77.4,74.4
20160507021500,180.0,174.6,58.2,43,88.0,100,73.3,77.4,74.4
20160507023000,180.0,174.6,58.2,43,88.0,100,73.7,77.4,74.4
20160507024500,180.0,172.8,57.6,43,81.3,100,73.9,77.7,74.7
20160507030000,180.0,172.8,57.6,43,83.2,100,74.1,77.8,74.8
20160507031500,180.0,172.8,57.6,43,92.3,100,74.3,77.8,74.8
20160507033000,180.0,180.0,60.0,44,86.8,100,74.5,77.8,74.8
20160507034500,180.0,180.0,60.0,44,81.1,100,74.7,77.8,74.8
20160507040000,180.0,180.0,60.0,44,92.3,100,74.8,77.8,74.8
20160507041500,180.0,180.0,60.0,44,58.8,0,75.0,77.8,74.8
20160507043000,180.0,180.0,60.0,44,56.7,100,73.8,77.8,74.8
20160507044500,180.0,183.0,61.0,44,77.8,100,73.8,77.8,74.8
20160507050000,180.0,183.0,61.0,44,81.1,100,74.1,77.8,74.8
20160507051500,180.0,183.0,61.0,44,86.8,100,74.3,77.8,74.8
20160507053000,180.0,187.8,62.6,44,82.0,100,74.5,77.8,74.8
20160507054500,180.0,187.8,62.6,44,80.2,100,74.6,77.8,74.8
20160507060000,180.0,187.8,62.6,44,88.6,100,75.1,79.1,76.1
20160507061500,180.0,187.8,62.6,44,80.6,100,75.7,79.1,76.1
20160507063000,180.0,185.4,61.8,44,88.2,100,75.7,79.1,76.1
20160507064500,180.0,187.8,62.6,44,88.2,100,76.0,79.1,76.1
20160507070000,180.0,187.8,62.6,44,80.4,100,76.1,79.1,76.1
20160507071500,180.0,187.8,62.6,44,57.5,100,75.0,79.1,76.1
20160507073000,180.0,184.2,61.4,44,84.9,100,75.1,79.1,76.1
20160507074500,180.0,184.2,61.4,44,77.3,100,75.6,79.1,76.1
20160507080000,180.0,186.6,62.2,44,78.9,100,76.0,79.1,76.1
20160507081500,180.0,183.6,61.2,44,57.6,100,75.6,79.1,76.1
20160507083000,180.0,183.6,61.2,44,78.1,100,75.0,79.1,76.1
20160507084500,180.0,179.4,59.8,44,62.4,100,75.8,79.2,76.2
20160507090000,180.0,179.4,59.8,44,82.6,100,75.8,79.1,76.1
20160507091500,180.0,177.6,59.2,44,81.4,100,75.9,79.2,76.2
20160507093000,180.0,177.6,59.2,44,77.3,100,75.6,79.1,76.1
20160507094500,180.0,177.6,59.2,44,71.5,0,76.2,79.1,76.1
20160507100000,180.0,174.6,58.2,44,57.6,100,75.4,79.1,76.1
20160507101500,180.0,174.6,58.2,44,85.6,100,75.0,79.1,76.1
20160507103000,180.0,177.0,59.0,44,84.3,100,75.7,79.1,76.1
20160507104500,180.0,177.0,59.0,44,80.0,100,76.1,79.2,76.2
20160507110000,180.0,177.0,59.0,44,59.2,0,76.2,79.3,76.3
20160507111500,180.0,184.8,61.6,44,59.2,100,75.0,79.3,76.3
20160507113000,180.0,187.2,62.4,44,77.8,100,75.8,79.3,76.3
20160507114500,180.0,187.2,62.4,44,74.9,100,76.4,79.3,76.3
20160507120000,180.0,187.2,62.4,44,58.3,100,75.4,79.3,76.3
20160507121500,180.0,187.2,62.4,44,68.7,100,75.7,79.3,76.3
20160507123000,180.0,183.6,61.2,44,58.4,100,76.1,79.3,76.3
20160507124500,180.0,186.0,62.0,44,78.7,100,75.5,79.3,76.3
20160507130000,180.0,186.0,62.0,44,78.7,100,76.1,79.3,76.3
20160507131500,180.0,189.0,63.0,44,61.2,0,76.4,79.3,76.3
20160507133000,180.0,186.0,62.0,44,58.0,100,75.1,79.3,76.3
20160507134500,180.0,186.0,62.0,44,64.0,100,76.3,79.3,76.3
20160507140000,180.0,183.6,61.2,44,58.3,0,76.1,79.3,76.3
20160507141500,180.0,183.6,61.2,44,58.3,100,75.6,79.3,76.3
20160507143000,180.0,183.6,61.2,44,83.6,100,75.1,79.3,76.3
20160507144500,180.0,183.6,61.2,44,78.3,100,75.7,79.3,76.3
20160507150000,180.0,183.6,61.2,44,81.0,100,76.2,79.3,76.3
20160507151500,180.0,183.6,61.2,44,59.2,0,76.1,79.3,76.3
20160507153000,180.0,183.6,61.2,44,58.3,100,75.8,79.3,76.3
20160507154500,180.0,186.0,62.0,44,57.6,100,75.5,79.3,76.3
20160507160000,180.0,186.0,62.0,44,81.0,100,75.7,79.3,76.3
20160507161500,180.0,189.0,63.0,44,83.1,100,76.2,79.3,76.3
20160507163000,180.0,186.0,62.0,44,59.2,0,76.0,79.3,76.3
20160507164500,180.0,186.0,62.0,44,58.4,100,75.1,79.3,76.3
20160507170000,180.0,189.0,63.0,43,84.3,100,75.7,79.3,76.3
20160507171500,180.0,186.6,62.2,43,58.8,100,75.7,79.2,76.2
20160507173000,180.0,181.2,60.4,43,76.3,100,75.0,80.0,78.0
20160507174500,180.0,181.2,60.4,43,87.8,100,75.9,80.0,78.0
20160507180000,180.0,181.2,60.4,43,94.8,100,76.5,80.0,78.0
20160507181500,180.0,184.2,61.4,43,86.0,100,77.0,80.0,78.0
20160507183000,180.0,184.2,61.4,43,83.8,100,77.1,80.0,78.0
20160507184500,180.0,187.8,62.6,43,93.7,100,77.3,80.0,78.0
20160507190000,180.0,187.8,62.6,43,89.4,100,77.6,80.0,78.0
20160507191500,180.0,187.8,62.6,43,83.8,100,78.0,80.0,78.0
20160507193000,180.0,187.8,62.6,43,58.0,100,77.3,80.0,78.0
20160507194500,180.0,187.8,62.6,43,83.7,100,76.8,80.0,78.0
20160507200000,180.0,187.8,62.6,43,80.0,100,77.3,80.0,78.0
20160507201500,180.0,187.8,62.6,43,57.9,100,76.6,80.0,77.1
20160507203000,180.0,187.8,62.6,43,81.9,100,75.8,80.0,77.1
20160507204500,180.0,187.8,62.6,43,80.2,100,76.4,80.0,77.1
20160507210000,180.0,288.0,96.0,58,56.8,0,76.2,73.9,70.9
20160507211500,180.0,253.8,84.6,52,56.8,0,74.5,73.9,70.9
20160507213000,180.0,188.4,62.8,43,82.1,100,74.8,79.1,76.1
20160507214500,180.0,188.4,62.8,43,85.0,100,75.8,79.1,76.1
20160507220000,180.0,183.6,61.2,42,58.4,0,76.0,79.1,76.1
20160507221500,180.0,183.6,61.2,42,71.4,100,74.7,79.1,76.1
20160507223000,180.0,183.6,61.2,42,78.1,100,75.3,79.1,76.1
20160507224500,180.0,183.6,61.2,42,84.9,100,75.7,79.1,76.1
20160507230000,180.0,183.6,61.2,42,79.0,100,75.8,79.1,76.1
20160507231500,180.0,183.6,61.2,42,77.2,100,75.9,79.1,76.1
20160507233000,180.0,183.6,61.2,42,77.2,100,76.0,79.1,76.1
20160507234500,180.0,183.6,61.2,42,77.2,100,76.1,79.1,76.1
20160508000000,180.0,183.6,61.2,42,57.6,100,75.0,79.1,76.1
20160508001500,180.0,183.6,61.2,42,81.3,100,75.2,79.1,76.1
20160508003000,180.0,183.6,61.2,42,77.4,100,75.5,79.1,76.1
20160508004500,180.0,183.6,61.2,42,80.4,100,75.7,79.1,76.1
20160508010000,180.0,183.6,61.2,42,83.1,100,75.8,79.1,76.1
20160508011500,180.0,183.6,61.2,42,85.6,100,75.9,79.1,76.1
20160508013000,180.0,183.6,61.2,42,85.6,100,75.9,79.1,76.1
20160508014500,180.0,183.6,61.2,42,85.6,100,76.0,79.1,76.1
20160508020000,180.0,183.6,61.2,42,84.2,100,76.0,79.1,76.1
20160508021500,180.0,183.6,61.2,42,83.1,100,76.1,79.1,76.1
20160508023000,180.0,183.6,61.2,42,58.4,100,75.7,79.1,76.1
20160508024500,180.0,183.6,61.2,42,84.3,100,74.7,79.1,76.1
20160508030000,180.0,180.6,60.2,42,84.3,100,75.4,79.1,76.1
20160508031500,180.0,180.6,60.2,42,84.3,100,75.5,79.1,76.1
20160508033000,180.0,183.0,61.0,42,79.2,100,75.6,79.1,76.1
20160508034500,180.0,183.0,61.0,42,81.7,100,75.8,79.1,76.1
20160508040000,180.0,183.0,61.0,42,88.6,100,75.9,79.1,76.1
20160508041500,180.0,176.4,58.8,42,87.4,100,76.0,79.1,76.1
20160508043000,180.0,172.8,57.6,42,83.1,100,76.0,79.1,76.1
20160508044500,180.0,172.8,57.6,42,79.7,100,76.0,79.1,76.1
20160508050000,180.0,172.8,57.6,42,81.7,100,76.0,79.1,76.1
20160508051500,180.0,174.6,58.2,42,88.7,100,76.1,79.1,76.1
20160508053000,180.0,174.6,58.2,42,57.6,100,75.5,79.1,76.1
20160508054500,180.0,174.6,58.2,42,77.3,100,74.8,79.1,76.1
20160508060000,180.0,174.6,58.2,42,83.9,100,75.4,79.1,76.1
20160508061500,180.0,174.6,58.2,42,86.8,100,76.0,79.1,76.1
20160508063000,180.0,174.6,58.2,42,80.1,100,76.0,79.1,76.1
20160508064500,180.0,174.6,58.2,42,57.6,100,75.6,79.1,76.1
20160508070000,180.0,174.6,58.2,42,80.9,100,75.0,79.1,76.1
20160508071500,180.0,174.6,58.2,42,83.7,100,75.6,79.1,76.1
20160508073000,180.0,177.6,59.2,42,76.8,100,76.0,79.1,76.1
20160508074500,180.0,177.6,59.2,42,58.4,0,75.9,79.1,76.1
20160508080000,180.0,177.6,59.2,42,57.6,100,75.2,79.1,76.1
20160508081500,180.0,177.6,59.2,42,78.7,100,75.5,79.1,76.1
20160508083000,180.0,177.6,59.2,42,74.9,100,76.1,79.1,76.1
20160508084500,180.0,179.4,59.8,42,58.8,0,76.0,79.1,76.1
20160508090000,180.0,179.4,59.8,42,57.6,100,75.1,79.1,76.1
20160508091500,180.0,177.6,59.2,42,78.7,100,75.5,79.1,76.1
20160508093000,180.0,175.8,58.6,42,73.9,100,76.0,79.1,76.1
20160508094500,180.0,175.8,58.6,42,73.9,100,76.1,79.1,76.1
