PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160516214500,180.0,181.2,60.4,48,82.1,100,76.8,80.0,78.0
20160516220000,180.0,181.2,60.4,48,83.2,100,76.8,80.0,78.0
20160516221500,180.0,181.2,60.4,48,85.6,100,76.9,80.0,78.0
20160516223000,180.0,181.2,60.4,48,82.5,100,76.9,80.0,78.0
20160516224500,180.0,178.8,59.6,48,82.5,100,76.8,80.0,78.0
20160516230000,180.0,183.6,61.2,48,84.9,100,76.6,80.0,78.0
20160516231500,180.0,187.2,62.4,48,84.9,100,76.6,80.0,78.0
20160516233000,180.0,187.2,62.4,48,82.5,100,76.6,80.0,78.0
20160516234500,180.0,187.2,62.4,48,82.5,100,76.8,80.0,78.0
20160517000000,180.0,187.2,62.4,48,84.8,100,76.6,80.0,78.0
20160517001500,180.0,187.2,62.4,48,84.8,100,76.6,80.0,78.0
20160517003000,180.0,184.8,61.6,48,81.9,100,76.5,80.0,78.0
20160517004500,180.0,187.2,62.4,48,81.9,100,76.5,80.0,78.0
20160517010000,180.0,180.6,60.2,47,85.6,100,76.6,80.0,78.0
20160517011500,180.0,173.4,57.8,47,86.8,100,76.6,80.0,78.0
20160517013000,180.0,173.4,57.8,47,83.2,100,76.7,80.0,78.0
20160517014500,180.0,173.4,57.8,47,86.5,100,76.7,80.0,78.0
20160517020000,180.0,173.4,57.8,47,88.0,100,76.8,80.0,78.0
20160517021500,180.0,173.4,57.8,47,86.8,100,76.8,80.0,78.0
20160517023000,180.0,173.4,57.8,47,86.8,100,76.9,80.0,78.0
20160517024500,180.0,173.4,57.8,48,88.0,100,76.9,80.0,78.0
20160517030000,180.0,173.4,57.8,48,86.7,100,76.9,80.0,78.0
20160517031500,180.0,175.2,58.4,48,84.4,100,76.9,80.0,78.0
20160517033000,180.0,172.2,57.4,48,84.4,100,77.0,80.0,78.0
20160517034500,180.0,172.2,57.4,48,84.4,100,77.0,80.0,78.0
20160517040000,180.0,172.2,57.4,48,84.4,100,76.9,80.0,78.0
20160517041500,180.0,172.2,57.4,48,86.2,100,76.9,80.0,78.0
20160517043000,180.0,175.8,58.6,48,85.1,100,76.9,80.0,78.0
20160517044500,180.0,177.6,59.2,48,83.2,100,76.9,80.0,78.0
20160517050000,180.0,177.6,59.2,48,85.6,100,76.9,80.0,78.0
20160517051500,180.0,177.6,59.2,48,83.2,100,76.9,80.0,78.0
20160517053000,180.0,177.6,59.2,48,84.9,100,76.9,80.0,78.0
20160517054500,180.0,177.6,59.2,48,84.9,100,77.0,80.0,78.0
20160517060000,180.0,177.6,59.2,48,84.9,100,77.1,80.0,78.0
20160517061500,180.0,177.6,59.2,48,84.9,100,77.2,80.0,78.0
20160517063000,180.0,177.6,59.2,48,83.2,100,77.3,80.0,78.0
20160517064500,180.0,174.0,58.0,48,84.4,100,77.9,80.0,78.0
20160517070000,180.0,174.0,58.0,48,86.2,100,78.1,80.0,78.0
20160517071500,180.0,174.0,58.0,48,58.0,100,77.1,80.0,78.0
20160517073000,180.0,172.2,57.4,48,78.7,100,76.9,80.0,78.0
20160517074500,180.0,183.0,61.0,48,78.7,100,77.4,80.0,78.0
20160517080000,180.0,183.0,61.0,48,78.7,100,77.9,80.0,78.0
20160517081500,180.0,174.6,58.2,48,58.4,100,77.0,80.0,78.0
20160517083000,180.0,181.8,60.6,48,77.8,100,76.7,80.0,78.0
20160517084500,180.0,181.8,60.6,48,84.5,100,77.0,80.0,78.0
20160517090000,180.0,179.4,59.8,48,84.5,100,77.7,80.0,78.0
20160517091500,180.0,177.6,59.2,48,83.2,100,77.9,80.0,78.0
20160517093000,180.0,177.6,59.2,48,58.4,100,77.7,80.0,78.0
20160517094500,180.0,175.2,58.4,48,59.9,100,76.8,80.0,78.0
20160517100000,180.0,175.2,58.4,48,84.0,100,77.5,80.0,78.0
20160517101500,180.0,175.2,58.4,48,78.3,100,78.0,80.0,78.0
20160517103000,180.0,172.8,57.6,48,58.4,100,77.3,80.0,78.0
20160517104500,180.0,172.8,57.6,48,87.4,100,76.8,80.0,78.0
20160517110000,180.0,172.8,57.6,48,80.2,100,77.5,80.0,78.0
20160517111500,180.0,172.8,57.6,48,85.8,100,77.8,80.0,78.0
20160517113000,180.0,172.8,57.6,48,59.2,0,77.9,80.0,78.0
20160517114500,180.0,174.6,58.2,48,58.0,100,76.9,80.0,78.0
20160517120000,180.0,174.6,58.2,48,82.1,100,77.2,80.0,78.0
20160517121500,180.0,174.6,58.2,48,85.1,100,77.7,80.0,78.0
20160517123000,180.0,174.6,58.2,48,79.1,100,77.9,80.0,78.0
20160517124500,180.0,174.6,58.2,48,59.6,0,77.9,80.0,78.0
20160517130000,180.0,177.6,59.2,48,58.4,100,77.1,80.0,78.0
20160517131500,180.0,177.6,59.2,48,83.8,100,76.9,80.0,78.0
20160517133000,180.0,180.0,60.0,48,86.2,100,77.5,80.0,78.0
20160517134500,180.0,180.0,60.0,48,81.2,100,77.9,80.0,78.0
20160517140000,180.0,180.0,60.0,48,81.2,100,77.8,80.0,78.0
20160517141500,180.0,180.0,60.0,48,80.2,100,77.9,80.0,78.0
20160517143000,180.0,180.0,60.0,48,65.0,0,78.1,80.0,78.0
20160517144500,180.0,182.4,60.8,48,58.4,100,77.0,80.0,78.0
20160517150000,180.0,182.4,60.8,48,83.1,100,76.9,80.0,78.0
20160517151500,180.0,182.4,60.8,48,84.6,100,77.7,80.0,78.0
20160517153000,180.0,182.4,60.8,48,58.8,0,77.8,80.0,78.0
20160517154500,180.0,176.4,58.8,48,58.8,100,77.1,80.0,78.0
20160517160000,180.0,176.4,58.8,48,86.8,100,77.1,80.0,78.0
20160517161500,180.0,176.4,58.8,48,77.3,100,77.7,80.0,78.0
20160517163000,180.0,178.8,59.6,48,84.3,100,77.9,80.0,78.0
20160517164500,180.0,180.6,60.2,48,82.6,100,77.8,80.0,78.0
20160517170000,180.0,183.0,61.0,48,82.6,100,77.9,80.0,78.0
20160517171500,180.0,183.0,61.0,48,58.4,100,77.5,80.0,78.0
20160517173000,180.0,185.4,61.8,48,75.8,100,76.6,80.0,78.0
20160517174500,180.0,185.4,61.8,48,80.2,100,77.2,80.0,78.0
20160517180000,180.0,185.4,61.8,48,87.4,100,77.7,80.0,78.0
20160517181500,180.0,185.4,61.8,48,82.2,100,77.9,80.0,78.0
20160517183000,180.0,185.4,61.8,48,79.4,100,77.9,80.0,78.0
20160517184500,180.0,185.4,61.8,48,58.0,100,77.6,80.0,78.0
20160517190000,180.0,185.4,61.8,48,63.2,100,76.8,80.0,78.0
20160517191500,180.0,185.4,61.8,48,80.2,100,77.0,80.0,78.0
20160517193000,180.0,185.4,61.8,48,86.3,100,77.0,80.0,78.0
20160517194500,180.0,185.4,61.8,48,91.2,100,77.0,80.0,78.0
20160517200000,180.0,185.4,61.8,48,83.1,100,77.0,80.0,78.0
20160517201500,180.0,185.4,61.8,48,84.4,100,77.1,80.0,78.0
20160517203000,180.0,185.4,61.8,48,84.4,100,77.2,80.0,78.0
20160517204500,180.0,185.4,61.8,48,84.4,100,77.4,80.0,78.0
20160517210000,180.0,185.4,61.8,48,84.4,100,77.5,80.0,78.0
20160517211500,180.0,188.4,62.8,48,87.9,100,77.7,80.0,78.0
20160517213000,180.0,188.4,62.8,48,85.0,100,77.8,80.0,78.0
20160517214500,180.0,188.4,62.8,48,85.0,100,77.9,80.0,78.0
20160517220000,180.0,188.4,62.8,48,88.5,100,77.9,80.0,78.0
20160517221500,180.0,186.0,62.0,48,94.3,100,78.0,80.0,78.0
20160517223000,180.0,172.2,57.4,47,58.8,0,77.8,80.0,78.0
20160517224500,180.0,172.2,57.4,47,59.5,100,76.8,80.0,78.0
20160517230000,180.0,172.2,57.4,48,82.7,100,76.9,80.0,78.0
20160517231500,180.0,175.2,58.4,48,82.7,100,77.1,80.0,78.0
20160517233000,180.0,175.2,58.4,48,86.0,100,77.2,80.0,78.0
20160517234500,180.0,175.2,58.4,48,93.6,100,77.3,80.0,78.0
20160518000000,180.0,175.2,58.4,48,86.5,100,77.3,80.0,78.0
20160518001500,180.0,172.8,57.6,48,85.0,100,77.4,80.0,78.0
20160518003000,180.0,174.6,58.2,48,85.0,100,77.5,80.0,78.0
20160518004500,180.0,174.6,58.2,48,94.7,100,77.6,80.0,78.0
20160518010000,180.0,174.6,58.2,48,94.7,100,77.7,80.0,78.0
20160518011500,180.0,174.6,58.2,48,89.2,100,77.7,80.0,78.0
20160518013000,180.0,174.6,58.2,48,90.5,100,77.8,80.0,78.0
20160518014500,180.0,174.6,58.2,48,90.5,100,77.9,80.0,78.0
20160518020000,180.0,174.6,58.2,48,86.2,100,77.9,80.0,78.0
20160518021500,180.0,174.6,58.2,48,71.8,0,78.1,80.0,78.0
20160518023000,180.0,172.2,57.4,48,57.6,100,77.0,80.0,78.0
20160518024500,180.0,172.2,57.4,48,79.7,100,76.9,80.0,78.0
20160518030000,180.0,172.2,57.4,48,90.4,100,76.9,80.0,78.0
20160518031500,180.0,174.6,58.2,48,83.8,100,77.0,80.0,78.0
20160518033000,180.0,174.6,58.2,48,88.9,100,77.0,80.0,78.0
20160518034500,180.0,174.6,58.2,48,95.9,100,77.1,80.0,78.0
20160518040000,180.0,172.2,57.4,48,93.9,100,77.1,80.0,78.0
20160518041500,180.0,174.6,58.2,48,85.6,100,77.2,80.0,78.0
20160518043000,180.0,174.6,58.2,48,94.1,100,77.3,80.0,78.0
20160518044500,180.0,174.6,58.2,48,88.7,100,77.3,80.0,78.0
20160518050000,180.0,174.6,58.2,48,86.0,100,77.4,80.0,78.0
20160518051500,180.0,174.6,58.2,48,91.4,100,77.4,80.0,78.0
20160518053000,180.0,177.0,59.0,48,94.3,100,77.5,80.0,78.0
20160518054500,180.0,174.0,58.0,48,86.2,100,77.6,80.0,78.0
20160518060000,180.0,176.4,58.8,48,91.1,100,77.7,80.0,78.0
20160518061500,180.0,176.4,58.8,48,94.8,100,77.7,80.0,78.0
20160518063000,180.0,176.4,58.8,48,72.9,0,78.1,80.0,78.0
20160518064500,180.0,176.4,58.8,48,57.6,100,76.8,80.0,78.0
20160518070000,180.0,176.4,58.8,48,84.2,100,76.9,80.0,78.0
20160518071500,180.0,176.4,58.8,48,86.9,100,77.0,80.0,78.0
20160518073000,180.0,171.0,57.0,48,82.1,100,77.3,80.0,78.0
20160518074500,180.0,180.6,60.2,50,82.1,100,77.9,80.0,78.0
20160518080000,180.0,186.0,62.0,50,58.4,100,77.5,80.0,78.0
20160518081500,180.0,186.0,62.0,50,78.2,100,76.8,80.0,78.0
20160518083000,180.0,186.0,62.0,50,79.8,100,77.3,80.0,78.0
20160518084500,180.0,186.0,62.0,50,79.8,100,77.3,80.0,78.0
20160518090000,180.0,186.0,62.0,50,80.7,100,77.7,80.0,78.0
20160518091500,180.0,186.0,62.0,50,80.7,100,77.9,80.0,78.0
20160518093000,180.0,186.0,62.0,50,73.3,0,78.1,80.0,78.0
20160518094500,180.0,186.0,62.0,50,58.0,100,76.9,80.0,78.0
20160518100000,180.0,186.0,62.0,50,81.5,100,77.2,80.0,78.0
20160518101500,180.0,188.4,62.8,50,78.7,100,77.5,80.0,78.0
20160518103000,180.0,188.4,62.8,50,78.7,100,77.7,80.0,78.0
20160518104500,180.0,188.4,62.8,50,82.2,100,78.0,80.0,78.0
20160518110000,180.0,188.4,62.8,49,58.0,100,77.4,80.0,78.0
20160518111500,180.0,188.4,62.8,49,76.3,100,76.8,80.0,78.0
20160518113000,180.0,188.4,62.8,49,81.1,100,77.6,80.0,78.0
20160518114500,180.0,188.4,62.8,48,76.4,100,77.7,80.0,78.0
20160518120000,180.0,192.6,64.2,49,58.4,0,78.3,80.0,78.0
20160518121500,180.0,184.8,61.6,48,58.4,100,76.9,80.0,78.0
20160518123000,180.0,190.8,63.6,48,80.9,100,77.0,80.0,78.0
20160518124500,180.0,187.8,62.6,48,82.6,100,77.4,80.0,78.0
20160518130000,180.0,187.8,62.6,48,82.6,100,77.7,80.0,78.0
20160518131500,180.0,187.8,62.6,48,78.7,100,77.8,80.0,78.0
20160518133000,180.0,185.4,61.8,48,78.7,100,77.9,80.0,78.0
20160518134500,180.0,189.0,63.0,48,59.9,0,78.0,80.0,78.0
20160518140000,180.0,189.0,63.0,48,57.6,100,77.0,80.0,78.0
20160518141500,180.0,183.6,61.2,48,82.1,100,77.3,80.0,78.0
20160518143000,180.0,188.4,62.8,48,78.5,100,77.8,80.0,78.0
20160518144500,180.0,183.6,61.2,48,78.5,100,78.0,80.0,78.0
20160518150000,180.0,183.6,61.2,48,58.0,100,77.4,80.0,78.0
20160518151500,180.0,183.6,61.2,48,84.3,100,76.7,80.0,78.0
20160518153000,180.0,183.6,61.2,48,77.2,100,77.9,80.0,78.0
20160518154500,180.0,183.6,61.2,48,58.0,100,77.4,80.0,78.0
20160518160000,180.0,183.6,61.2,48,77.2,100,76.9,80.0,78.0
20160518161500,180.0,177.6,59.2,48,80.2,100,77.0,80.0,78.0
20160518163000,180.0,180.6,60.2,48,88.6,100,76.8,80.0,78.0
20160518164500,180.0,180.6,60.2,48,91.4,100,77.1,80.0,78.0
20160518170000,180.0,180.6,60.2,48,83.1,100,77.3,80.0,78.0
20160518171500,180.0,180.6,60.2,48,83.1,100,77.5,80.0,78.0
20160518173000,180.0,180.6,60.2,48,84.4,100,77.7,80.0,78.0
20160518174500,180.0,180.6,60.2,48,85.5,100,77.9,80.0,78.0
20160518180000,180.0,177.6,59.2,48,95.4,100,77.0,80.0,78.0
20160518181500,180.0,177.6,59.2,48,90.1,100,76.8,80.0,78.0
20160518183000,180.0,181.8,60.6,48,86.2,100,76.8,80.0,78.0
20160518184500,180.0,181.8,60.6,48,86.2,100,77.0,80.0,78.0
20160518190000,180.0,178.2,59.4,48,91.9,100,77.5,80.0,78.0
20160518191500,180.0,180.0,60.0,48,93.3,100,77.6,80.0,78.0
20160518193000,180.0,180.0,60.0,48,85.6,100,77.7,80.0,78.0
20160518194500,180.0,186.6,62.2,48,85.6,100,77.9,80.0,78.0
20160518200000,180.0,189.6,63.2,48,85.6,100,78.0,80.0,78.0
20160518201500,180.0,186.6,62.2,47,58.4,100,77.7,80.0,78.0
20160518203000,180.0,186.6,62.2,47,77.2,100,76.6,80.0,78.0
20160518204500,180.0,186.6,62.2,47,87.1,100,77.0,80.0,78.0
20160518210000,180.0,177.6,59.2,47,84.5,100,77.1,80.0,78.0
20160518211500,180.0,177.6,59.2,47,84.5,100,77.1,80.0,78.0
20160518213000,180.0,175.8,58.6,47,85.5,100,77.1,80.0,78.0
20160518214500,180.0,175.8,58.6,47,93.9,100,77.1,80.0,78.0
20160518220000,180.0,173.4,57.8,47,96.0,100,77.2,80.0,78.0
20160518221500,180.0,175.2,58.4,47,96.0,100,77.3,80.0,78.0
20160518223000,180.0,175.2,58.4,47,91.8,100,77.3,80.0,78.0
20160518224500,180.0,177.0,59.0,47,96.6,100,77.4,80.0,78.0
20160518230000,180.0,175.2,58.4,47,90.3,100,77.5,80.0,78.0
20160518231500,180.0,175.2,58.4,47,96.1,100,77.5,80.0,78.0
20160518233000,180.0,175.2,58.4,47,96.1,100,77.5,80.0,78.0
20160518234500,180.0,177.6,59.2,47,96.1,100,77.6,80.0,78.0
20160519000000,180.0,173.4,57.8,47,90.6,100,77.6,80.0,78.0
20160519001500,180.0,173.4,57.8,47,86.2,100,77.5,80.0,78.0
20160519003000,180.0,175.2,58.4,47,87.8,100,77.5,80.0,78.0
20160519004500,180.0,177.0,59.0,47,95.6,100,77.3,80.0,78.0
20160519010000,180.0,180.0,60.0,47,87.7,100,77.3,80.0,78.0
20160519011500,180.0,180.0,60.0,47,85.0,100,77.2,80.0,78.0
20160519013000,180.0,180.0,60.0,47,92.1,100,77.1,80.0,78.0
20160519014500,180.0,180.0,60.0,47,90.7,100,77.0,80.0,78.0
20160519020000,180.0,186.6,62.2,47,85.0,100,77.0,80.0,78.0
20160519021500,180.0,186.6,62.2,47,91.8,100,77.1,80.0,78.0
20160519023000,180.0,183.6,61.2,47,91.8,100,77.0,80.0,78.0
20160519024500,180.0,183.6,61.2,47,84.4,100,77.0,80.0,78.0
20160519030000,180.0,183.6,61.2,47,92.4,100,77.0,80.0,78.0
20160519031500,180.0,183.6,61.2,47,90.1,100,77.0,80.0,78.0
20160519033000,180.0,183.6,61.2,47,84.4,100,77.0,80.0,78.0
20160519034500,180.0,183.6,61.2,47,95.3,100,77.0,80.0,78.0
20160519040000,180.0,183.6,61.2,47,85.0,100,77.0,80.0,78.0
20160519041500,180.0,183.6,61.2,47,89.5,100,77.0,80.0,78.0
20160519043000,180.0,183.6,61.2,47,89.5,100,77.0,80.0,78.0
20160519044500,180.0,179.4,59.8,47,84.3,100,77.0,80.0,78.0
20160519050000,180.0,182.4,60.8,47,93.6,100,77.0,80.0,78.0
20160519051500,180.0,182.4,60.8,47,84.8,100,77.0,80.0,78.0
20160519053000,180.0,185.4,61.8,47,91.6,100,77.0,80.0,78.0
20160519054500,180.0,185.4,61.8,47,88.9,100,77.0,80.0,78.0
20160519060000,180.0,182.4,60.8,47,84.8,100,77.0,80.0,78.0
20160519061500,180.0,182.4,60.8,47,94.9,100,77.0,80.0,78.0
20160519063000,180.0,182.4,60.8,47,85.0,100,77.0,80.0,78.0
20160519064500,180.0,182.4,60.8,47,88.4,100,77.0,80.0,78.0
20160519070000,180.0,182.4,60.8,47,92.6,100,77.0,80.0,78.0
20160519071500,180.0,182.4,60.8,47,86.4,100,77.0,80.0,78.0
20160519073000,180.0,180.0,60.0,47,85.0,100,77.2,80.0,78.0
20160519074500,180.0,172.2,57.4,47,93.9,100,77.3,80.0,78.0
20160519080000,180.0,174.0,58.0,47,92.5,100,77.3,80.0,78.0
20160519081500,180.0,174.0,58.0,47,85.6,100,77.3,80.0,78.0
20160519083000,180.0,174.0,58.0,47,95.2,100,77.4,80.0,78.0
20160519084500,180.0,174.0,58.0,47,88.8,100,77.4,80.0,78.0
20160519090000,180.0,174.0,58.0,47,86.2,100,77.5,80.0,78.0
20160519091500,180.0,174.0,58.0,47,86.2,100,77.5,80.0,78.0
20160519093000,180.0,174.0,58.0,47,96.6,100,77.7,80.0,78.0
20160519094500,180.0,177.0,59.0,47,94.9,100,77.8,80.0,78.0
20160519100000,180.0,177.0,59.0,47,96.6,100,77.9,80.0,78.0
20160519101500,180.0,177.0,59.0,47,60.4,0,78.1,80.0,78.0
20160519103000,180.0,174.6,58.2,48,58.3,100,77.0,80.0,78.0
20160519104500,180.0,172.2,57.4,48,88.6,100,76.8,80.0,78.0
20160519110000,180.0,172.2,57.4,48,82.0,100,77.0,80.0,78.0
20160519111500,180.0,175.2,58.4,48,83.8,100,77.3,80.0,78.0
20160519113000,180.0,180.0,60.0,48,85.6,100,77.5,80.0,78.0
20160519114500,180.0,180.0,60.0,48,89.3,100,77.7,80.0,78.0
20160519120000,180.0,180.0,60.0,48,82.8,100,77.8,80.0,78.0
20160519121500,180.0,180.0,60.0,48,83.8,100,77.9,80.0,78.0
20160519123000,180.0,178.2,59.4,48,61.2,0,78.0,80.0,78.0
20160519124500,180.0,178.2,59.4,48,58.0,100,76.9,80.0,78.0
20160519130000,180.0,176.4,58.8,47,87.4,100,76.8,80.0,78.0
20160519131500,180.0,176.4,58.8,47,82.9,100,77.2,80.0,78.0
20160519133000,180.0,179.4,59.8,49,82.9,100,77.4,80.0,78.0
20160519134500,180.0,181.8,60.6,49,83.9,100,77.6,80.0,78.0
20160519140000,180.0,175.8,58.6,49,87.9,100,77.7,80.0,78.0
20160519141500,180.0,175.8,58.6,49,83.2,100,77.9,80.0,78.0
20160519143000,180.0,175.8,58.6,49,92.3,100,77.9,80.0,78.0
20160519144500,180.0,178.8,59.6,49,82.1,100,78.0,80.0,78.0
20160519150000,180.0,178.8,59.6,49,58.4,100,77.6,80.0,78.0
20160519151500,180.0,187.2,62.4,49,73.6,100,76.6,80.0,78.0
20160519153000,180.0,187.2,62.4,49,80.1,100,77.0,80.0,78.0
20160519154500,180.0,187.2,62.4,49,87.5,100,77.3,80.0,78.0
20160519160000,180.0,175.8,58.6,48,82.0,100,77.5,80.0,78.0
20160519161500,180.0,173.4,57.8,48,83.8,100,77.6,80.0,78.0
20160519163000,180.0,173.4,57.8,48,89.7,100,77.7,80.0,78.0
20160519164500,180.0,175.8,58.6,48,82.6,100,77.8,80.0,78.0
20160519170000,180.0,175.8,58.6,48,85.6,100,77.9,80.0,78.0
20160519171500,180.0,181.8,60.6,49,82.9,100,78.0,80.0,78.0
20160519173000,180.0,187.8,62.6,49,61.6,0,78.1,80.0,78.0
20160519174500,180.0,187.8,62.6,49,58.4,100,76.9,80.0,78.0
20160519180000,180.0,183.6,61.2,49,86.9,100,76.9,80.0,78.0
20160519181500,180.0,189.0,63.0,49,79.7,100,77.3,80.0,78.0
20160519183000,180.0,189.0,63.0,49,79.7,100,77.5,80.0,78.0
20160519184500,180.0,181.8,60.6,49,89.4,100,77.5,80.0,78.0
20160519190000,180.0,190.8,63.6,49,80.7,100,77.5,80.0,78.0
20160519191500,180.0,190.8,63.6,49,80.7,100,77.7,80.0,78.0
20160519193000,180.0,186.6,62.2,49,86.4,100,77.8,80.0,78.0
20160519194500,180.0,186.6,62.2,49,84.2,100,77.9,80.0,78.0
20160519200000,180.0,189.0,63.0,49,82.8,100,77.9,80.0,78.0
20160519201500,180.0,185.4,61.8,49,81.6,100,77.9,80.0,78.0
20160519203000,180.0,188.4,62.8,49,82.9,100,78.0,80.0,78.0
20160519204500,180.0,188.4,62.8,49,86.8,100,78.1,80.0,78.0
20160519210000,180.0,188.4,62.8,49,57.6,100,77.0,80.0,78.0
20160519211500,180.0,188.4,62.8,49,79.2,100,76.8,80.0,78.0
20160519213000,180.0,183.6,61.2,48,82.6,100,76.9,80.0,78.0
20160519214500,180.0,183.6,61.2,48,91.7,100,76.9,80.0,78.0
20160519220000,180.0,183.6,61.2,48,85.0,100,77.0,80.0,78.0
20160519221500,180.0,183.6,61.2,48,87.1,100,77.0,80.0,78.0
20160519223000,180.0,183.6,61.2,48,88.7,100,77.1,80.0,78.0
20160519224500,180.0,183.6,61.2,48,88.7,100,77.2,80.0,78.0
20160519230000,180.0,186.0,62.0,48,85.0,100,77.3,80.0,78.0
20160519231500,180.0,183.6,61.2,48,85.9,100,77.3,80.0,78.0
20160519233000,180.0,180.0,60.0,48,94.5,100,77.3,80.0,78.0
20160519234500,180.0,186.0,62.0,48,87.2,100,77.3,80.0,78.0
20160520000000,180.0,186.0,62.0,48,84.9,100,77.4,80.0,78.0
20160520001500,180.0,186.0,62.0,48,94.4,100,77.4,80.0,78.0
20160520003000,180.0,186.0,62.0,48,95.8,100,77.4,80.0,78.0
20160520004500,180.0,186.0,62.0,48,92.4,100,77.4,80.0,78.0
20160520010000,180.0,186.0,62.0,48,84.5,100,77.5,80.0,78.0
20160520011500,180.0,186.0,62.0,48,87.6,100,77.5,80.0,78.0
20160520013000,180.0,186.0,62.0,48,94.2,100,77.5,80.0,78.0
20160520014500,180.0,186.0,62.0,48,85.0,100,77.5,80.0,78.0
20160520020000,180.0,186.0,62.0,48,88.5,100,77.5,80.0,78.0
20160520021500,180.0,186.0,62.0,48,93.0,100,77.6,80.0,78.0
20160520023000,180.0,186.0,62.0,48,84.6,100,77.6,80.0,78.0
20160520024500,180.0,186.0,62.0,48,91.0,100,77.7,80.0,78.0
20160520030000,180.0,186.0,62.0,48,89.3,100,77.7,80.0,78.0
20160520031500,180.0,186.0,62.0,48,84.3,100,77.7,80.0,78.0
20160520033000,180.0,186.0,62.0,48,95.3,100,77.7,80.0,78.0
20160520034500,180.0,183.6,61.2,48,86.9,100,77.7,80.0,78.0
20160520040000,180.0,186.0,62.0,48,84.9,100,77.7,80.0,78.0
20160520041500,180.0,186.0,62.0,48,95.3,100,77.7,80.0,78.0
20160520043000,180.0,186.0,62.0,48,84.4,100,77.7,80.0,78.0
20160520044500,180.0,186.0,62.0,48,95.3,100,77.7,80.0,78.0
20160520050000,180.0,186.0,62.0,48,85.6,100,77.7,80.0,78.0
20160520051500,180.0,186.0,62.0,48,86.6,100,77.7,80.0,78.0
20160520053000,180.0,186.0,62.0,48,93.7,100,77.7,80.0,78.0
20160520054500,180.0,186.0,62.0,48,85.0,100,77.7,80.0,78.0
20160520060000,180.0,186.0,62.0,48,90.3,100,77.7,80.0,78.0
20160520061500,180.0,181.8,60.6,48,92.0,100,77.7,80.0,78.0
20160520063000,180.0,181.8,60.6,48,84.4,100,77.7,80.0,78.0
20160520064500,180.0,181.8,60.6,48,92.8,100,77.6,80.0,78.0
20160520070000,180.0,179.4,59.8,49,92.8,100,77.4,80.0,78.0
20160520071500,180.0,181.2,60.4,49,86.9,100,77.3,80.0,78.0
20160520073000,180.0,189.0,63.0,49,90.1,100,77.5,80.0,78.0
20160520074500,180.0,178.2,59.4,48,85.0,100,77.6,80.0,78.0
20160520080000,180.0,178.2,59.4,48,88.9,100,77.7,80.0,78.0
20160520081500,180.0,175.8,58.6,48,93.8,100,77.7,80.0,78.0
20160520083000,180.0,175.8,58.6,48,87.7,100,77.9,80.0,78.0
20160520084500,180.0,177.6,59.2,48,85.6,100,77.9,80.0,78.0
20160520090000,180.0,177.6,59.2,48,86.9,100,78.0,80.0,78.0
20160520091500,180.0,177.6,59.2,48,58.8,100,77.7,80.0,78.0
20160520093000,180.0,177.6,59.2,48,62.6,100,76.8,80.0,78.0
20160520094500,180.0,177.6,59.2,48,89.2,100,76.9,80.0,78.0
20160520100000,180.0,177.6,59.2,48,86.1,100,77.1,80.0,78.0
20160520101500,180.0,180.0,60.0,48,82.6,100,77.3,80.0,78.0
20160520103000,180.0,180.0,60.0,48,82.6,100,77.5,80.0,78.0
20160520104500,180.0,180.0,60.0,48,84.4,100,77.6,80.0,78.0
20160520110000,180.0,177.6,59.2,48,87.1,100,77.7,80.0,78.0
20160520111500,180.0,177.6,59.2,48,92.9,100,77.8,80.0,78.0
20160520113000,180.0,177.6,59.2,48,83.2,100,77.9,80.0,78.0
20160520114500,180.0,180.6,60.2,48,58.4,100,77.5,80.0,78.0
20160520120000,180.0,177.6,59.2,48,72.0,100,76.8,80.0,78.0
20160520121500,180.0,181.2,60.4,48,81.5,100,77.0,80.0,78.0
20160520123000,180.0,177.0,59.0,48,81.5,100,77.2,80.0,78.0
20160520124500,180.0,177.0,59.0,48,81.5,100,77.4,80.0,78.0
20160520130000,180.0,177.0,59.0,48,87.5,100,77.4,80.0,78.0
20160520131500,180.0,177.0,59.0,48,90.1,100,77.5,80.0,78.0
20160520133000,180.0,177.0,59.0,48,82.6,100,77.6,80.0,78.0
20160520134500,180.0,177.0,59.0,48,88.6,100,77.6,80.0,78.0
20160520140000,180.0,179.4,59.8,48,83.1,100,77.8,80.0,78.0
20160520141500,180.0,179.4,59.8,48,81.1,100,77.9,80.0,78.0
20160520143000,180.0,177.0,59.0,48,83.3,100,78.0,80.0,78.0
20160520144500,180.0,178.8,59.6,48,59.0,100,77.7,80.0,78.0
20160520150000,180.0,178.8,59.6,48,64.9,100,76.7,80.0,78.0
20160520151500,180.0,178.8,59.6,48,70.6,100,76.6,80.0,78.0
20160520153000,180.0,178.8,59.6,48,92.7,100,76.8,80.0,78.0
20160520154500,180.0,178.8,59.6,48,82.6,100,77.1,80.0,78.0
20160520160000,180.0,178.8,59.6,48,85.0,100,77.3,80.0,78.0
20160520161500,180.0,178.8,59.6,48,91.8,100,77.5,80.0,78.0
20160520163000,180.0,180.6,60.2,48,91.8,100,77.7,80.0,78.0
20160520164500,180.0,180.6,60.2,48,91.8,100,77.8,80.0,78.0
20160520170000,180.0,183.0,61.0,48,86.1,100,77.9,80.0,78.0
20160520171500,180.0,183.0,61.0,48,59.6,0,77.9,80.0,78.0
20160520173000,180.0,183.0,61.0,48,58.0,100,76.9,80.0,78.0
20160520174500,180.0,183.0,61.0,48,79.7,100,76.9,80.0,78.0
20160520180000,180.0,180.0,60.0,48,81.6,100,77.1,80.0,78.0
20160520181500,180.0,180.0,60.0,48,84.6,100,77.3,80.0,78.0
20160520183000,180.0,184.2,61.4,48,88.0,100,77.4,80.0,78.0
20160520184500,180.0,179.4,59.8,48,92.9,100,77.5,80.0,78.0
20160520190000,180.0,179.4,59.8,48,82.6,100,77.6,80.0,78.0
20160520191500,180.0,179.4,59.8,48,82.6,100,77.7,80.0,78.0
20160520193000,180.0,177.6,59.2,48,83.8,100,77.7,80.0,78.0
20160520194500,180.0,177.6,59.2,48,83.8,100,77.8,80.0,78.0
20160520200000,180.0,177.6,59.2,48,85.6,100,77.7,80.0,78.0
20160520201500,180.0,180.6,60.2,48,83.8,100,77.7,80.0,78.0
20160520203000,180.0,183.6,61.2,48,83.8,100,77.7,80.0,78.0
20160520204500,180.0,183.6,61.2,48,83.8,100,77.7,80.0,78.0
20160520210000,180.0,186.0,62.0,48,83.8,100,77.7,80.0,78.0
20160520211500,180.0,189.0,63.0,48,83.8,100,77.7,80.0,78.0
20160520213000,180.0,189.0,63.0,48,83.8,100,77.7,80.0,78.0
20160520214500,180.0,184.8,61.6,47,86.1,100,77.9,80.0,78.0
20160520220000,180.0,184.8,61.6,47,83.8,100,77.9,80.0,78.0
20160520221500,180.0,169.8,56.6,47,80.8,0,78.1,80.0,78.0
20160520223000,180.0,171.6,57.2,47,57.9,100,77.1,80.0,78.0
20160520224500,180.0,171.6,57.2,48,80.6,100,76.7,80.0,78.0
20160520230000,180.0,171.6,57.2,48,91.1,100,76.9,80.0,78.0
20160520231500,180.0,171.6,57.2,48,86.3,100,76.9,80.0,78.0
20160520233000,180.0,171.6,57.2,48,84.4,100,77.0,80.0,78.0
20160520234500,180.0,171.6,57.2,48,92.1,100,77.1,80.0,78.0
20160521000000,180.0,174.6,58.2,48,94.6,100,77.2,80.0,78.0
20160521001500,180.0,172.8,57.6,48,88.7,100,77.3,80.0,78.0
20160521003000,180.0,175.2,58.4,48,85.9,100,77.3,80.0,78.0
20160521004500,180.0,173.4,57.8,48,95.3,100,77.4,80.0,78.0
20160521010000,180.0,173.4,57.8,48,90.1,100,77.4,80.0,78.0
20160521011500,180.0,175.2,58.4,48,87.5,100,77.5,80.0,78.0
20160521013000,180.0,175.2,58.4,48,95.2,100,77.5,80.0,78.0
20160521014500,180.0,180.6,60.2,48,93.9,100,77.6,80.0,78.0
20160521020000,180.0,180.6,60.2,48,96.5,100,77.6,80.0,78.0
20160521021500,180.0,180.6,60.2,48,90.6,100,77.7,80.0,78.0
20160521023000,180.0,180.6,60.2,48,87.0,100,77.7,80.0,78.0
20160521024500,180.0,180.6,60.2,48,85.0,100,77.7,80.0,78.0
20160521030000,180.0,180.6,60.2,48,94.0,100,77.7,80.0,78.0
20160521031500,180.0,183.6,61.2,48,90.1,100,77.7,80.0,78.0
20160521033000,180.0,183.6,61.2,48,84.4,100,77.7,80.0,78.0
20160521034500,180.0,180.6,60.2,48,93.4,100,77.7,80.0,78.0
20160521040000,180.0,180.6,60.2,48,90.6,100,77.8,80.0,78.0
20160521041500,180.0,180.6,60.2,48,85.0,100,77.8,80.0,78.0
20160521043000,180.0,180.6,60.2,48,89.7,100,77.8,80.0,78.0
20160521044500,180.0,184.2,61.4,48,93.3,100,77.8,80.0,78.0
20160521050000,180.0,181.2,60.4,48,85.0,100,77.8,80.0,78.0
20160521051500,180.0,183.6,61.2,48,94.7,100,77.8,80.0,78.0
20160521053000,180.0,183.6,61.2,48,89.5,100,77.8,80.0,78.0
20160521054500,180.0,183.6,61.2,48,84.4,100,77.8,80.0,78.0
20160521060000,180.0,183.6,61.2,48,92.8,100,77.8,80.0,78.0
20160521061500,180.0,178.8,59.6,48,92.8,100,77.8,80.0,78.0
20160521063000,180.0,178.8,59.6,48,85.6,100,77.8,80.0,78.0
20160521064500,180.0,178.8,59.6,48,90.4,100,77.8,80.0,78.0
20160521070000,180.0,185.4,61.8,50,90.4,100,77.7,80.0,78.0
20160521071500,180.0,189.0,63.0,50,83.9,100,77.7,80.0,78.0
20160521073000,180.0,189.0,63.0,49,91.6,100,78.1,80.0,78.0
20160521074500,180.0,189.0,63.0,48,57.8,100,77.3,80.0,78.0
20160521080000,180.0,189.0,63.0,48,77.8,100,76.7,80.0,78.0
20160521081500,180.0,189.0,63.0,48,86.8,100,77.2,80.0,78.0
20160521083000,180.0,184.8,61.6,48,80.7,100,77.4,80.0,78.0
20160521084500,180.0,187.2,62.4,48,85.0,100,77.6,80.0,78.0
20160521090000,180.0,178.2,59.4,48,86.9,100,77.7,80.0,78.0
20160521091500,180.0,176.4,58.8,48,81.4,100,77.7,80.0,78.0
20160521093000,180.0,176.4,58.8,48,81.4,100,77.8,80.0,78.0
20160521094500,180.0,176.4,58.8,48,87.9,100,77.9,80.0,78.0
20160521100000,180.0,180.0,60.0,48,60.0,0,77.9,80.0,78.0
20160521101500,180.0,180.0,60.0,48,58.2,100,76.8,80.0,78.0
20160521103000,180.0,180.0,60.0,48,81.8,100,76.9,80.0,78.0
20160521104500,180.0,175.2,58.4,48,89.8,100,77.3,80.0,78.0
20160521110000,180.0,178.8,59.6,48,84.0,100,77.5,80.0,78.0
20160521111500,180.0,178.8,59.6,48,80.9,100,77.8,80.0,78.0
20160521113000,180.0,178.8,59.6,48,80.9,100,77.9,80.0,78.0
20160521114500,180.0,174.6,58.2,48,60.8,0,78.1,80.0,78.0
20160521120000,180.0,174.6,58.2,48,57.6,100,77.0,80.0,78.0
20160521121500,180.0,176.4,58.8,48,81.1,100,76.9,80.0,78.0
20160521123000,180.0,176.4,58.8,48,79.5,100,77.5,80.0,78.0
20160521124500,180.0,178.2,59.4,48,79.5,100,77.5,80.0,78.0
20160521130000,180.0,175.2,58.4,48,87.5,100,77.7,80.0,78.0
20160521131500,180.0,175.2,58.4,48,81.9,100,77.9,80.0,78.0
20160521133000,180.0,175.2,58.4,48,80.2,100,78.0,80.0,78.0
20160521134500,180.0,177.0,59.0,48,58.8,100,77.5,80.0,78.0
20160521140000,180.0,177.0,59.0,48,73.2,100,76.8,80.0,78.0
20160521141500,180.0,177.0,59.0,48,86.2,100,77.1,80.0,78.0
20160521143000,180.0,177.0,59.0,48,80.2,100,77.3,80.0,78.0
20160521144500,180.0,177.0,59.0,48,85.0,100,77.5,80.0,78.0
20160521150000,180.0,177.0,59.0,48,81.6,100,77.7,80.0,78.0
20160521151500,180.0,177.0,59.0,48,76.8,100,77.9,80.0,78.0
20160521153000,180.0,177.0,59.0,48,82.6,100,77.9,80.0,78.0
20160521154500,180.0,178.8,59.6,48,60.0,0,77.9,80.0,78.0
20160521160000,180.0,181.2,60.4,48,58.4,100,77.0,80.0,78.0
20160521161500,180.0,181.2,60.4,48,79.6,100,76.9,80.0,78.0
20160521163000,180.0,181.2,60.4,48,79.6,100,77.3,80.0,78.0
20160521164500,180.0,181.2,60.4,48,82.1,100,77.5,80.0,78.0
20160521170000,180.0,181.2,60.4,48,88.1,100,77.7,80.0,78.0
20160521171500,180.0,181.2,60.4,48,88.1,100,77.8,80.0,78.0
20160521173000,180.0,181.2,60.4,48,80.2,100,78.0,80.0,78.0
20160521174500,180.0,181.2,60.4,48,58.4,100,77.7,80.0,78.0
20160521180000,180.0,181.2,60.4,48,64.6,100,76.7,80.0,78.0
20160521181500,180.0,181.2,60.4,48,88.0,100,77.0,80.0,78.0
20160521183000,180.0,177.6,59.2,48,82.0,100,77.3,80.0,78.0
20160521184500,180.0,180.6,60.2,48,81.1,100,77.5,80.0,78.0
20160521190000,180.0,180.6,60.2,48,82.1,100,77.7,80.0,78.0
20160521191500,180.0,180.6,60.2,48,86.9,100,77.8,80.0,78.0
20160521193000,180.0,180.6,60.2,48,80.7,100,77.9,80.0,78.0
20160521194500,180.0,178.2,59.4,48,81.6,100,78.0,80.0,78.0
20160521200000,180.0,182.4,60.8,48,58.4,100,77.5,80.0,78.0
20160521201500,180.0,177.6,59.2,48,71.3,100,76.7,80.0,78.0
20160521203000,180.0,177.6,59.2,48,88.0,100,77.0,80.0,78.0
20160521204500,180.0,184.8,61.6,48,81.5,100,77.2,80.0,78.0
20160521210000,180.0,182.4,60.8,48,81.5,100,77.4,80.0,78.0
20160521211500,180.0,177.0,59.0,48,83.2,100,77.5,80.0,78.0
20160521213000,180.0,178.8,59.6,48,87.7,100,77.6,80.0,78.0
20160521214500,180.0,178.8,59.6,48,83.8,100,77.7,80.0,78.0
20160521220000,180.0,178.8,59.6,48,91.8,100,77.8,80.0,78.0
20160521221500,180.0,178.8,59.6,48,85.4,100,77.9,80.0,78.0
20160521223000,180.0,178.8,59.6,48,82.6,100,77.9,80.0,78.0
20160521224500,180.0,178.8,59.6,48,86.2,100,77.8,80.0,78.0
20160521230000,180.0,178.8,59.6,48,89.0,100,77.8,80.0,78.0
20160521231500,180.0,178.8,59.6,48,92.3,100,77.8,80.0,78.0
20160521233000,180.0,181.2,60.4,48,92.3,100,77.8,80.0,78.0
20160521234500,180.0,181.2,60.4,48,87.5,100,77.8,80.0,78.0
20160522000000,180.0,181.2,60.4,48,87.5,100,77.9,80.0,78.0
20160522001500,180.0,181.2,60.4,48,82.6,100,77.4,76.0,73.0
20160522003000,180.0,300.0,100.0,66,57.2,0,76.0,65.0,53.0
20160522004500,180.0,300.0,100.0,66,57.2,0,75.2,65.0,53.0
20160522010000,180.0,300.0,100.0,66,57.2,0,74.2,65.0,53.0
20160522011500,180.0,300.0,100.0,66,57.2,0,73.4,65.0,53.0
20160522013000,180.0,300.0,100.0,66,57.2,0,72.8,65.0,53.0
20160522014500,180.0,300.0,100.0,66,57.2,0,72.3,65.0,53.0
20160522020000,180.0,300.0,100.0,66,57.2,0,71.8,65.0,53.0
20160522021500,180.0,305.4,101.8,66,57.2,0,71.4,65.0,53.0
20160522023000,180.0,305.4,101.8,66,57.2,0,71.1,65.0,53.0
20160522024500,180.0,305.4,101.8,66,57.2,0,70.8,65.0,53.0
20160522030000,180.0,305.4,101.8,66,57.2,0,70.5,65.0,53.0
20160522031500,180.0,305.4,101.8,66,57.2,0,70.3,65.0,53.0
20160522033000,180.0,305.4,101.8,66,57.2,0,70.0,65.0,53.0
20160522034500,180.0,305.4,101.8,66,57.2,0,69.9,65.0,53.0
20160522040000,180.0,305.4,101.8,66,57.2,0,69.7,65.0,53.0
20160522041500,180.0,305.4,101.8,66,57.2,0,69.5,65.0,53.0
20160522043000,180.0,305.4,101.8,65,57.2,0,69.3,65.0,53.0
20160522044500,180.0,305.4,101.8,65,57.2,0,69.2,65.0,53.0
20160522050000,180.0,305.4,101.8,65,57.2,0,69.1,65.0,53.0
20160522051500,180.0,305.4,101.8,65,57.2,0,69.1,65.0,53.0
20160522053000,180.0,305.4,101.8,65,57.2,0,69.0,65.0,53.0
20160522054500,180.0,305.4,101.8,65,57.2,0,68.8,65.0,53.0
20160522060000,180.0,305.4,101.8,65,57.2,0,68.7,65.0,53.0
20160522061500,180.0,305.4,101.8,65,57.2,0,68.6,65.0,53.0
20160522063000,180.0,305.4,101.8,65,57.2,0,68.6,65.0,53.0
20160522064500,180.0,305.4,101.8,65,57.2,0,68.4,65.0,53.0
20160522070000,180.0,305.4,101.8,65,57.2,0,68.4,65.0,53.0
20160522071500,180.0,294.0,98.0,67,57.2,0,68.5,65.0,53.0
20160522073000,180.0,294.0,98.0,67,57.2,0,68.4,65.0,53.0
20160522074500,180.0,294.0,98.0,67,57.2,0,68.6,65.0,53.0
20160522080000,180.0,294.0,98.0,67,57.2,0,68.6,65.0,53.0
20160522081500,180.0,294.0,98.0,67,57.2,0,68.7,65.0,53.0
20160522083000,180.0,305.4,101.8,67,57.2,0,68.7,65.0,53.0
20160522084500,180.0,305.4,101.8,67,57.2,0,68.6,65.0,53.0
20160522090000,180.0,190.2,63.4,49,57.2,0,68.9,71.3,68.3
20160522091500,180.0,190.2,63.4,49,57.2,0,69.1,71.3,68.3
20160522093000,180.0,190.2,63.4,49,57.2,0,69.1,71.3,68.3
20160522094500,180.0,187.2,62.4,49,57.2,0,69.2,74.8,71.8
20160522100000,180.0,187.2,62.4,49,83.8,100,70.3,77.1,74.1
20160522101500,180.0,187.2,62.4,49,92.2,100,71.2,77.1,74.1
20160522103000,180.0,187.2,62.4,49,87.9,100,72.1,77.1,74.1
20160522104500,180.0,187.2,62.4,49,83.2,100,72.7,77.1,74.1
20160522110000,180.0,184.8,61.6,49,94.7,100,73.3,77.1,74.1
20160522111500,180.0,184.8,61.6,49,85.3,100,73.9,77.1,74.1
20160522113000,180.0,187.2,62.4,49,83.8,100,74.3,77.1,74.1
20160522114500,180.0,187.2,62.4,49,58.0,0,74.1,77.1,74.1
20160522120000,180.0,187.2,62.4,49,58.0,100,73.3,77.1,74.1
20160522121500,180.0,187.2,62.4,48,77.4,100,73.3,77.1,74.1
20160522123000,180.0,184.8,61.6,48,71.1,100,74.0,77.1,74.1
20160522124500,180.0,187.2,62.4,48,71.1,100,73.9,77.1,74.1
20160522130000,180.0,187.2,62.4,48,71.1,100,74.0,77.1,74.1
20160522131500,180.0,187.2,62.4,48,72.4,100,74.0,77.1,74.1
20160522133000,180.0,187.2,62.4,48,72.4,100,74.1,77.1,74.1
20160522134500,180.0,187.2,62.4,48,71.4,100,74.1,77.1,74.1
20160522140000,180.0,187.2,62.4,48,70.3,100,74.2,77.2,74.2
20160522141500,180.0,187.2,62.4,48,70.3,100,74.2,77.1,74.1
20160522143000,180.0,187.2,62.4,48,70.3,100,74.3,77.1,74.1
20160522144500,180.0,187.2,62.4,48,70.3,100,74.3,77.1,74.1
20160522150000,180.0,187.2,62.4,48,72.4,100,74.3,77.1,74.1
20160522151500,180.0,187.2,62.4,48,58.0,0,74.0,77.1,74.1
20160522153000,180.0,187.2,62.4,48,58.0,100,73.2,77.2,74.2
20160522154500,180.0,182.4,60.8,48,78.3,100,73.6,77.2,74.2
20160522160000,180.0,182.4,60.8,48,66.2,0,74.6,77.3,74.3
20160522161500,180.0,185.4,61.8,48,58.0,0,74.3,77.2,74.2
20160522163000,180.0,185.4,61.8,48,58.0,100,74.0,77.3,74.3
20160522164500,180.0,185.4,61.8,48,58.0,100,74.2,77.3,74.3
20160522170000,180.0,185.4,61.8,48,57.2,100,74.1,77.3,74.3
20160522171500,180.0,185.4,61.8,48,57.2,100,74.1,77.3,74.3
20160522173000,180.0,185.4,61.8,48,57.2,100,74.1,77.3,74.3
20160522174500,180.0,177.6,59.2,48,57.2,100,74.2,77.2,74.2
20160522180000,180.0,180.0,60.0,48,57.2,100,74.3,77.2,74.2
20160522181500,180.0,178.2,59.4,48,57.2,0,74.5,77.1,74.1
20160522183000,180.0,178.2,59.4,48,57.2,0,74.2,77.4,74.4
20160522184500,180.0,178.2,59.4,48,57.2,100,74.1,77.4,74.4
20160522190000,180.0,180.0,60.0,48,57.2,100,74.0,77.3,74.3
20160522191500,180.0,177.6,59.2,48,58.7,100,73.2,77.4,74.4
20160522193000,180.0,177.6,59.2,48,80.7,100,73.8,77.4,74.4
20160522194500,180.0,177.6,59.2,48,85.4,100,74.3,77.4,74.4
20160522200000,180.0,177.6,59.2,48,84.1,100,74.6,77.4,74.4
20160522201500,180.0,180.0,60.0,46,57.9,0,74.3,77.4,74.4
20160522203000,180.0,260.4,86.8,59,57.2,0,73.4,73.4,70.4
20160522204500,180.0,296.4,98.8,65,57.2,0,72.7,67.8,64.8
20160522210000,180.0,296.4,98.8,65,57.2,0,71.9,67.8,64.8
20160522211500,180.0,296.4,98.8,65,57.2,0,71.4,67.8,64.8
20160522213000,180.0,296.4,98.8,65,57.2,0,70.9,67.8,64.8
20160522214500,180.0,296.4,98.8,65,57.2,0,70.5,67.8,64.8
20160522220000,180.0,296.4,98.8,65,57.2,0,70.2,67.8,64.8
20160522221500,180.0,300.0,100.0,65,57.2,0,70.2,67.8,64.8
20160522223000,180.0,296.4,98.8,65,57.2,0,69.8,67.8,64.8
20160522224500,180.0,300.0,100.0,65,57.2,0,69.6,67.8,64.8
20160522230000,180.0,300.0,100.0,65,57.2,0,69.4,67.8,64.8
20160522231500,180.0,201.0,67.0,52,57.2,0,69.4,68.9,65.9
20160522233000,180.0,240.0,80.0,57,57.2,0,69.4,68.9,65.9
20160522234500,180.0,243.6,81.2,57,57.2,0,69.3,68.9,65.9
20160523000000,180.0,256.8,85.6,61,57.2,0,69.3,68.9,65.9
20160523001500,180.0,256.8,85.6,61,57.2,0,69.1,69.1,66.1
20160523003000,180.0,256.8,85.6,61,57.2,0,68.9,69.1,66.1
20160523004500,180.0,256.8,85.6,61,56.4,0,68.8,69.1,66.1
20160523010000,180.0,253.8,84.6,61,56.4,0,68.7,69.0,66.0
20160523011500,180.0,246.6,82.2,59,56.4,0,68.7,69.0,66.0
20160523013000,180.0,236.4,78.8,57,56.4,0,68.6,69.0,66.0
20160523014500,180.0,225.0,75.0,56,56.4,0,68.6,69.0,66.0
20160523020000,180.0,217.2,72.4,54,56.4,0,68.7,69.0,66.0
20160523021500,180.0,213.6,71.2,54,56.4,0,68.7,69.0,66.0
20160523023000,180.0,196.8,65.6,51,57.0,0,68.7,69.0,66.0
20160523024500,180.0,196.8,65.6,51,57.0,0,68.7,69.0,66.0
20160523030000,180.0,192.6,64.2,51,57.0,0,68.7,69.0,66.0
20160523031500,180.0,192.6,64.2,51,57.0,0,68.9,69.0,66.0
20160523033000,180.0,192.6,64.2,51,57.0,0,68.9,69.0,66.0
20160523034500,180.0,188.4,62.8,51,57.0,0,68.9,69.0,66.0
20160523040000,180.0,196.8,65.6,51,57.0,0,68.9,69.0,66.0
20160523041500,180.0,192.6,64.2,51,57.0,0,68.9,69.0,66.0
20160523043000,180.0,192.6,64.2,51,56.4,0,68.9,69.0,66.0
20160523044500,180.0,201.0,67.0,51,56.4,0,68.8,69.0,66.0
20160523050000,180.0,201.0,67.0,51,56.4,0,68.8,69.0,66.0
20160523051500,180.0,196.8,65.6,50,56.4,0,68.8,69.0,66.0
20160523053000,180.0,192.6,64.2,49,56.4,0,68.7,69.0,66.0
20160523054500,180.0,183.6,61.2,48,56.4,0,68.7,69.0,66.0
20160523060000,180.0,188.4,62.8,48,56.4,0,68.7,69.0,66.0
20160523061500,180.0,183.6,61.2,48,56.4,0,68.7,69.0,66.0
20160523063000,180.0,188.4,62.8,48,56.4,0,68.7,69.0,66.0
20160523064500,180.0,183.6,61.2,48,57.1,0,68.8,69.0,66.0
20160523070000,180.0,190.8,63.6,48,57.1,0,68.8,69.0,66.0
20160523071500,180.0,190.8,63.6,48,57.1,0,68.8,69.0,66.0
20160523073000,180.0,186.0,62.0,50,57.1,0,69.0,69.0,66.0
20160523074500,180.0,186.0,62.0,50,57.1,0,69.2,69.0,66.0
20160523080000,180.0,186.0,62.0,50,57.1,0,69.2,69.0,66.0
20160523081500,180.0,186.0,62.0,50,57.1,0,69.2,69.0,66.0
20160523083000,180.0,193.8,64.6,52,57.1,0,69.4,69.0,66.0
20160523084500,180.0,205.8,68.6,54,57.1,0,69.4,69.0,66.0
20160523090000,180.0,217.2,72.4,55,57.1,0,69.3,69.0,66.0
20160523091500,180.0,253.8,84.6,61,57.1,0,69.4,69.0,66.0
20160523093000,180.0,189.0,63.0,49,93.4,100,70.0,75.7,72.7
20160523094500,180.0,186.6,62.2,49,88.5,100,71.0,75.7,72.7
20160523100000,180.0,190.8,63.6,49,83.8,100,71.9,75.7,72.7
20160523101500,180.0,187.8,62.6,49,83.8,100,72.6,75.7,72.7
20160523103000,180.0,190.8,63.6,49,58.8,0,73.1,75.7,72.7
20160523104500,180.0,186.0,62.0,49,58.0,0,72.6,75.7,72.7
20160523110000,180.0,186.0,62.0,49,58.0,0,72.5,75.7,72.7
20160523111500,180.0,186.0,62.0,49,58.0,100,72.2,75.7,72.7
20160523113000,180.0,186.0,62.0,49,58.0,100,71.9,75.7,72.7
20160523114500,180.0,186.0,62.0,49,74.9,100,72.2,75.7,72.7
20160523120000,180.0,186.0,62.0,49,74.9,100,72.9,75.7,72.7
20160523121500,180.0,186.0,62.0,49,58.0,0,72.6,75.7,72.7
20160523123000,180.0,186.0,62.0,49,58.0,100,72.4,75.7,72.7
20160523124500,180.0,186.0,62.0,49,58.0,100,72.3,75.7,72.7
20160523130000,180.0,174.6,58.2,46,58.0,100,71.8,75.7,72.7
20160523131500,180.0,174.6,58.2,46,77.8,100,72.3,75.7,72.7
20160523133000,180.0,174.6,58.2,46,77.8,100,73.0,75.7,72.7
20160523134500,180.0,176.4,58.8,46,58.0,0,72.7,75.7,72.7
20160523140000,180.0,176.4,58.8,46,58.0,100,72.1,75.7,72.7
20160523141500,180.0,176.4,58.8,46,58.7,100,71.8,75.7,72.7
20160523143000,180.0,174.6,58.2,46,69.7,100,72.4,75.7,72.7
20160523144500,180.0,172.2,57.4,46,72.0,100,72.7,75.7,72.7
20160523150000,180.0,172.2,57.4,46,70.1,100,72.9,75.7,72.7
20160523151500,180.0,172.2,57.4,46,58.4,0,72.9,75.7,72.7
20160523153000,180.0,175.8,58.6,46,58.4,100,72.4,75.7,72.7
20160523154500,180.0,300.0,100.0,66,57.6,0,72.1,67.2,64.2
20160523160000,180.0,300.0,100.0,66,57.6,0,71.5,67.2,64.2
20160523161500,180.0,296.4,98.8,66,57.6,0,71.2,67.2,64.2
20160523163000,180.0,296.4,98.8,66,57.6,0,70.7,67.2,64.2
20160523164500,180.0,300.0,100.0,66,57.6,0,70.3,67.2,64.2
20160523170000,180.0,296.4,98.8,66,57.6,0,69.9,67.2,64.2
20160523171500,180.0,296.4,98.8,66,57.6,0,69.7,67.2,64.2
20160523173000,180.0,296.4,98.8,66,57.6,0,69.6,67.2,64.2
20160523174500,180.0,296.4,98.8,66,57.6,0,70.1,67.2,64.2
20160523180000,180.0,296.4,98.8,66,57.6,0,70.0,67.2,64.2
20160523181500,180.0,296.4,98.8,66,56.8,0,70.0,67.2,64.2
20160523183000,180.0,300.0,100.0,66,56.8,0,69.7,67.2,64.2
20160523184500,180.0,300.0,100.0,66,56.8,0,69.8,67.2,64.2
20160523190000,180.0,300.0,100.0,66,56.8,0,69.7,67.2,64.2
20160523191500,180.0,296.4,98.8,66,57.5,0,69.6,67.2,64.2
20160523193000,180.0,296.4,98.8,66,57.5,0,69.6,67.2,64.2
20160523194500,180.0,296.4,98.8,66,57.5,0,69.6,67.2,64.2
20160523200000,180.0,300.0,100.0,66,57.5,0,69.3,67.2,64.2
20160523201500,180.0,294.0,98.0,66,57.5,0,69.2,67.2,64.2
20160523203000,180.0,294.0,98.0,66,56.8,0,69.3,67.2,64.2
20160523204500,180.0,300.0,100.0,66,56.8,0,69.1,67.2,64.2
20160523210000,180.0,296.4,98.8,66,56.8,0,68.9,67.2,64.2
20160523211500,180.0,300.0,100.0,66,56.8,0,68.7,67.2,64.2
20160523213000,180.0,300.0,100.0,66,56.8,0,68.6,67.2,64.2
20160523214500,180.0,300.0,100.0,66,56.8,0,68.6,67.2,64.2
20160523220000,180.0,300.0,100.0,66,56.8,0,68.6,67.2,64.2
20160523221500,180.0,300.0,100.0,66,56.8,0,68.4,67.2,64.2
20160523223000,180.0,300.0,100.0,66,56.8,0,68.3,67.2,64.2
20160523224500,180.0,300.0,100.0,66,56.8,0,68.2,67.2,64.2
20160523230000,180.0,300.0,100.0,66,56.8,0,68.1,67.2,64.2
20160523231500,180.0,300.0,100.0,66,56.8,0,68.0,67.2,64.2
20160523233000,180.0,300.0,100.0,66,56.8,0,67.9,67.2,64.2
20160523234500,180.0,205.8,68.6,52,56.8,0,68.3,69.4,66.4
20160524000000,180.0,201.0,67.0,51,56.8,0,68.3,69.4,66.4
20160524001500,180.0,184.2,61.4,48,56.8,0,68.4,69.9,66.9
20160524003000,180.0,184.2,61.4,48,56.8,0,68.4,69.9,66.9
20160524004500,180.0,184.2,61.4,48,56.8,0,68.5,69.9,66.9
20160524010000,180.0,294.0,98.0,67,56.8,0,69.1,66.6,63.6
20160524011500,180.0,294.0,98.0,67,56.8,0,68.4,66.6,63.6
20160524013000,180.0,294.0,98.0,67,56.8,0,68.1,66.6,63.6
20160524014500,180.0,294.0,98.0,67,56.8,0,67.9,66.6,63.6
20160524020000,180.0,294.0,98.0,67,56.8,0,67.7,66.6,63.6
20160524021500,180.0,294.0,98.0,67,56.8,0,67.6,66.6,63.6
20160524023000,180.0,294.0,98.0,67,56.8,0,67.4,66.6,63.6
20160524024500,180.0,294.0,98.0,67,56.8,0,67.4,66.6,63.6
20160524030000,180.0,294.0,98.0,67,56.8,0,67.3,66.6,63.6
20160524031500,180.0,294.0,98.0,67,56.8,0,67.2,66.6,63.6
20160524033000,180.0,294.0,98.0,67,56.8,0,67.2,66.6,63.6
20160524034500,180.0,294.0,98.0,67,56.8,0,67.3,66.6,63.6
20160524040000,180.0,294.0,98.0,67,56.8,0,67.1,66.6,63.6
20160524041500,180.0,294.0,98.0,67,56.8,0,66.9,66.6,63.6
20160524043000,180.0,294.0,98.0,67,56.8,0,66.9,66.6,63.6
20160524044500,180.0,294.0,98.0,66,56.8,0,66.8,66.6,63.6
20160524050000,180.0,294.0,98.0,66,56.8,0,66.7,66.6,63.6
20160524051500,180.0,291.0,97.0,66,56.8,0,66.7,66.6,63.6
20160524053000,180.0,294.0,98.0,66,56.8,0,66.6,66.6,63.6
20160524054500,180.0,294.0,98.0,64,56.8,0,66.6,66.6,63.6
20160524060000,180.0,294.0,98.0,64,56.8,0,66.6,66.6,63.6
20160524061500,180.0,291.0,97.0,64,56.8,0,66.6,66.6,63.6
20160524063000,180.0,296.4,98.8,64,56.8,0,66.4,66.6,63.6
20160524064500,180.0,175.2,58.4,46,83.8,100,67.1,72.2,69.2
20160524070000,180.0,173.4,57.8,46,95.9,100,68.4,72.2,69.2
20160524071500,180.0,171.0,57.0,46,70.5,0,69.7,72.2,69.2
20160524073000,180.0,174.0,58.0,46,57.6,0,69.6,72.2,69.2
20160524074500,180.0,178.8,59.6,49,57.6,0,69.5,72.2,69.2
20160524080000,180.0,178.8,59.6,49,57.6,0,69.4,72.2,69.2
20160524081500,180.0,183.6,61.2,49,57.6,0,69.6,72.2,69.2
20160524083000,180.0,183.6,61.2,49,57.6,0,69.6,72.2,69.2
20160524084500,180.0,183.6,61.2,49,57.6,0,69.6,72.2,69.2
20160524090000,180.0,186.6,62.2,49,57.6,0,69.5,72.2,69.2
20160524091500,180.0,186.6,62.2,50,57.6,0,69.7,72.2,69.2
20160524093000,180.0,172.8,57.6,46,57.6,0,69.7,72.2,69.2
20160524094500,180.0,172.8,57.6,46,57.6,0,69.7,72.2,69.2
20160524100000,180.0,172.8,57.6,46,57.6,0,69.7,72.2,69.2
20160524101500,180.0,172.8,57.6,46,57.6,0,69.7,72.2,69.2
20160524103000,180.0,172.8,57.6,46,57.6,0,69.7,72.2,69.2
20160524104500,180.0,172.8,57.6,46,57.6,0,69.7,72.2,69.2
20160524110000,180.0,172.8,57.6,46,57.6,0,69.9,72.2,69.2
20160524111500,180.0,176.4,58.8,46,57.6,0,70.0,72.2,69.2
20160524113000,180.0,176.4,58.8,46,57.6,0,69.9,72.2,69.2
20160524114500,180.0,176.4,58.8,46,57.6,0,70.0,72.2,69.2
20160524120000,180.0,188.4,62.8,48,57.6,0,70.2,72.3,69.3
20160524121500,180.0,183.6,61.2,48,57.6,0,70.4,72.5,69.5
20160524123000,180.0,183.6,61.2,48,57.6,0,70.3,72.4,69.4
20160524124500,180.0,183.6,61.2,47,57.6,0,70.5,72.3,69.3
20160524130000,180.0,183.6,61.2,47,57.6,0,70.4,72.4,69.4
20160524131500,180.0,183.6,61.2,47,57.6,0,70.3,72.3,69.3
20160524133000,180.0,188.4,62.8,48,57.6,0,70.2,71.8,68.8
20160524134500,180.0,188.4,62.8,48,57.6,0,70.3,71.8,68.8
20160524140000,180.0,188.4,62.8,48,57.6,0,70.2,71.8,68.8
20160524141500,180.0,186.0,62.0,48,57.6,0,70.0,71.8,68.8
20160524143000,180.0,186.0,62.0,48,57.6,0,70.3,71.8,68.8
20160524144500,180.0,186.0,62.0,48,57.6,0,70.5,71.8,68.8
20160524150000,180.0,186.0,62.0,48,57.6,0,70.5,71.8,68.8
20160524151500,180.0,181.2,60.4,48,57.6,0,70.7,71.8,68.8
20160524153000,180.0,183.6,61.2,48,57.6,0,70.5,71.8,68.8
20160524154500,180.0,180.6,60.2,48,57.6,0,70.3,71.8,68.8
20160524160000,180.0,184.2,61.4,48,57.6,0,70.2,71.8,68.8
20160524161500,180.0,184.2,61.4,48,57.6,0,70.1,71.8,68.8
20160524163000,180.0,180.0,60.0,48,57.6,0,70.0,71.8,68.8
20160524164500,180.0,182.4,60.8,48,57.6,0,69.9,72.2,69.2
20160524170000,180.0,178.8,59.6,48,57.6,0,69.9,72.2,69.2
20160524171500,180.0,183.6,61.2,48,57.6,0,69.8,72.2,69.2
20160524173000,180.0,183.6,61.2,48,57.6,0,69.8,72.2,69.2
20160524174500,180.0,183.6,61.2,48,57.6,0,69.7,72.2,69.2
20160524180000,180.0,183.6,61.2,48,57.6,0,69.7,72.2,69.2
20160524181500,180.0,183.6,61.2,48,57.6,0,69.6,72.2,69.2
20160524183000,180.0,183.6,61.2,48,57.6,0,69.6,72.2,69.2
20160524184500,180.0,183.6,61.2,48,57.6,0,69.4,72.2,69.2
20160524190000,180.0,183.6,61.2,48,57.6,0,69.4,72.2,69.2
20160524191500,180.0,180.6,60.2,48,57.6,0,69.4,72.1,69.1
20160524193000,180.0,180.6,60.2,48,57.6,0,69.4,72.1,69.1
20160524194500,180.0,180.6,60.2,48,57.6,0,69.3,71.9,68.9
20160524200000,180.0,174.6,58.2,48,57.6,0,69.3,71.8,68.8
20160524201500,180.0,178.8,59.6,48,57.6,0,69.3,71.9,68.9
20160524203000,180.0,189.6,63.2,49,57.6,0,69.2,71.8,68.8
20160524204500,180.0,189.6,63.2,48,56.8,0,69.1,71.9,68.9
20160524210000,180.0,189.6,63.2,48,56.8,0,69.1,71.9,68.9
20160524211500,180.0,189.6,63.2,48,56.8,0,68.9,71.9,68.9
20160524213000,180.0,189.6,63.2,48,56.8,0,68.9,72.0,69.0
20160524214500,180.0,189.6,63.2,48,56.8,100,68.8,72.1,69.1
20160524220000,180.0,189.6,63.2,48,56.8,100,68.8,72.1,69.1
20160524221500,180.0,189.6,63.2,48,56.8,100,68.7,72.1,69.1
20160524223000,180.0,189.6,63.2,48,56.8,100,68.7,72.1,69.1
20160524224500,180.0,187.2,62.4,48,56.8,100,68.7,72.1,69.1
20160524230000,180.0,187.2,62.4,48,56.8,100,68.7,71.9,68.9
20160524231500,180.0,187.2,62.4,48,56.8,100,68.6,71.9,68.9
20160524233000,180.0,187.2,62.4,48,56.8,100,68.6,72.0,69.0
20160524234500,180.0,187.2,62.4,48,56.8,100,68.6,71.9,68.9
20160525000000,180.0,187.2,62.4,48,56.8,100,68.6,71.9,68.9
20160525001500,180.0,187.2,62.4,48,57.5,100,68.4,71.8,68.8
20160525003000,180.0,187.2,62.4,48,62.4,100,68.6,71.8,68.8
20160525004500,180.0,187.2,62.4,48,62.4,100,68.8,71.8,68.8
20160525010000,180.0,187.2,62.4,48,62.4,100,68.9,71.8,68.8
20160525011500,180.0,189.6,63.2,48,63.2,100,69.0,71.9,68.9
20160525013000,180.0,189.6,63.2,48,57.6,0,68.9,71.8,68.8
20160525014500,180.0,189.6,63.2,48,57.6,0,68.8,71.8,68.8
20160525020000,180.0,189.6,63.2,48,57.6,0,68.7,71.8,68.8
20160525021500,180.0,189.6,63.2,48,57.6,0,68.7,71.8,68.8
20160525023000,180.0,189.6,63.2,48,57.6,0,68.6,71.8,68.8
20160525024500,180.0,189.6,63.2,48,56.8,100,68.4,71.8,68.8
20160525030000,180.0,189.6,63.2,48,56.8,100,68.4,71.8,68.8
20160525031500,180.0,189.6,63.2,48,56.8,100,68.3,71.8,68.8
20160525033000,180.0,189.6,63.2,48,56.8,100,68.2,71.8,68.8
20160525034500,180.0,189.6,63.2,48,56.8,100,68.2,71.8,68.8
20160525040000,180.0,189.6,63.2,48,57.9,100,68.2,71.8,68.8
20160525041500,180.0,189.6,63.2,48,66.8,100,68.4,71.8,68.8
20160525043000,180.0,189.6,63.2,48,66.8,100,68.8,71.8,68.8
20160525044500,180.0,189.6,63.2,48,57.6,0,68.9,71.4,68.4
20160525050000,180.0,189.6,63.2,48,57.6,0,68.7,71.4,68.4
20160525051500,180.0,189.6,63.2,48,57.6,0,68.6,71.4,68.4
20160525053000,180.0,189.6,63.2,48,57.6,0,68.4,71.3,68.3
20160525054500,180.0,187.2,62.4,48,56.8,0,68.4,71.3,68.3
20160525060000,180.0,187.2,62.4,48,56.8,100,68.3,71.8,68.8
20160525061500,180.0,187.2,62.4,48,56.8,100,68.2,71.8,68.8
20160525063000,180.0,187.2,62.4,48,56.8,100,68.1,71.8,68.8
20160525064500,180.0,189.6,63.2,48,74.9,100,68.7,71.8,68.8
20160525070000,180.0,187.2,62.4,48,58.4,0,69.2,71.8,68.8
20160525071500,180.0,187.2,62.4,48,57.6,0,68.9,71.8,68.8
20160525073000,180.0,187.2,62.4,48,57.6,0,68.8,71.8,68.8
20160525074500,180.0,187.2,62.4,48,57.6,0,68.7,71.8,68.8
20160525080000,180.0,187.2,62.4,48,57.6,0,68.7,71.8,68.8
20160525081500,180.0,184.8,61.6,48,57.6,0,68.7,71.8,68.8
20160525083000,180.0,184.8,61.6,48,57.6,0,68.7,71.8,68.8
20160525084500,180.0,184.8,61.6,48,57.6,0,68.6,71.8,68.8
20160525090000,180.0,189.0,63.0,48,57.6,0,68.6,71.8,68.8
20160525091500,180.0,184.8,61.6,48,57.6,0,68.6,71.8,68.8
20160525093000,180.0,184.8,61.6,48,57.6,0,68.6,71.8,68.8
20160525094500,180.0,184.8,61.6,48,57.6,0,68.6,71.8,68.8
20160525100000,180.0,187.2,62.4,48,57.6,0,68.6,71.8,68.8
20160525101500,180.0,187.2,62.4,48,57.6,0,68.7,71.8,68.8
20160525103000,180.0,184.2,61.4,48,57.6,0,68.7,71.8,68.8
20160525104500,180.0,181.8,60.6,48,57.6,0,68.7,71.8,68.8
