PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160525110000,180.0,181.8,60.6,48,57.6,0,68.8,71.8,68.8
20160525111500,180.0,181.8,60.6,48,57.6,0,68.9,71.8,68.8
20160525113000,180.0,186.6,62.2,48,57.6,0,68.9,71.8,68.8
20160525114500,180.0,184.2,61.4,48,57.6,0,68.9,71.8,68.8
20160525120000,180.0,184.2,61.4,48,57.6,0,68.9,71.8,68.8
20160525121500,180.0,184.2,61.4,48,57.6,0,68.9,71.8,68.8
20160525123000,180.0,184.2,61.4,48,57.6,0,69.0,71.8,68.8
20160525124500,180.0,184.2,61.4,48,57.6,0,69.1,71.8,68.8
20160525130000,180.0,184.2,61.4,48,57.6,0,69.1,71.8,68.8
20160525131500,180.0,184.2,61.4,48,57.6,0,69.0,71.8,68.8
20160525133000,180.0,181.2,60.4,48,57.6,0,69.0,71.8,68.8
20160525134500,180.0,181.2,60.4,48,57.6,0,69.1,71.8,68.8
20160525140000,180.0,181.2,60.4,48,57.6,0,69.1,71.8,68.8
20160525141500,180.0,181.2,60.4,48,57.6,0,69.1,71.8,68.8
20160525143000,180.0,181.2,60.4,48,57.6,0,69.1,71.8,68.8
20160525144500,180.0,181.2,60.4,48,57.6,0,69.1,71.8,68.8
20160525150000,180.0,181.2,60.4,48,57.6,0,69.2,71.8,68.8
20160525151500,180.0,183.6,61.2,48,57.6,0,69.2,71.8,68.8
20160525153000,180.0,183.6,61.2,48,57.6,0,69.2,71.8,68.8
20160525154500,180.0,186.0,62.0,48,57.6,0,69.2,71.8,68.8
20160525160000,180.0,186.0,62.0,48,57.6,0,69.2,71.8,68.8
20160525161500,180.0,183.6,61.2,48,57.6,0,69.2,71.8,68.8
20160525163000,180.0,183.6,61.2,48,57.6,0,69.1,71.8,68.8
20160525164500,180.0,183.6,61.2,48,57.6,0,69.1,71.8,68.8
20160525170000,180.0,183.6,61.2,48,57.6,0,69.1,71.8,68.8
20160525171500,180.0,183.6,61.2,48,57.6,0,69.1,71.8,68.8
20160525173000,180.0,183.6,61.2,48,57.6,0,69.1,71.8,68.8
20160525174500,180.0,183.6,61.2,48,57.6,0,69.1,71.8,68.8
20160525180000,180.0,186.6,62.2,48,57.6,0,69.1,71.8,68.8
20160525181500,180.0,184.2,61.4,48,57.6,0,69.0,71.8,68.8
20160525183000,180.0,184.2,61.4,48,57.6,0,69.0,71.8,68.8
20160525184500,180.0,184.2,61.4,48,57.6,0,69.0,71.8,68.8
20160525190000,180.0,184.2,61.4,48,57.6,0,69.0,71.8,68.8
20160525191500,180.0,184.2,61.4,48,57.6,0,68.9,71.8,68.8
20160525193000,180.0,184.2,61.4,48,57.6,0,68.9,71.8,68.8
20160525194500,180.0,179.4,59.8,48,57.6,0,68.9,71.8,68.8
20160525200000,180.0,179.4,59.8,48,57.6,0,69.0,71.8,68.8
20160525201500,180.0,177.6,59.2,48,57.6,0,69.1,71.8,68.8
20160525203000,180.0,177.6,59.2,48,57.6,0,69.1,71.8,68.8
20160525204500,180.0,177.6,59.2,48,57.6,0,69.0,71.8,68.8
20160525210000,180.0,177.6,59.2,48,57.6,0,69.0,71.8,68.8
20160525211500,180.0,177.6,59.2,48,57.6,0,69.0,71.8,68.8
20160525213000,180.0,177.6,59.2,48,57.6,0,69.0,71.8,68.8
20160525214500,180.0,177.6,59.2,48,57.6,0,69.0,71.8,68.8
20160525220000,180.0,177.6,59.2,48,57.6,0,68.9,71.8,68.8
20160525221500,180.0,177.6,59.2,48,57.6,0,68.9,71.8,68.8
20160525223000,180.0,177.6,59.2,48,57.6,0,68.9,71.8,68.8
20160525224500,180.0,183.6,61.2,48,57.6,0,68.9,71.8,68.8
20160525230000,180.0,186.6,62.2,48,57.6,0,68.8,71.9,68.9
20160525231500,180.0,176.4,58.8,48,57.6,0,68.8,71.8,68.8
20160525233000,180.0,179.4,59.8,48,57.6,0,68.8,71.8,68.8
20160525234500,180.0,177.0,59.0,48,57.6,0,68.8,71.8,68.8
20160526000000,180.0,175.2,58.4,48,57.6,0,68.8,71.8,68.8
20160526001500,180.0,177.6,59.2,48,57.6,0,68.7,71.8,68.8
20160526003000,180.0,173.4,57.8,48,57.6,0,68.7,71.8,68.8
20160526004500,180.0,175.2,58.4,48,57.6,0,68.7,71.8,68.8
20160526010000,180.0,175.2,58.4,48,57.6,0,68.7,71.8,68.8
20160526011500,180.0,172.2,57.4,48,57.6,0,68.7,71.8,68.8
20160526013000,180.0,174.0,58.0,48,57.6,0,68.7,71.9,68.9
20160526014500,180.0,172.2,57.4,48,57.6,100,68.7,71.9,68.9
20160526020000,180.0,172.2,57.4,48,57.6,0,68.7,71.9,68.9
20160526021500,180.0,172.2,57.4,48,57.6,0,68.7,71.9,68.9
20160526023000,180.0,174.6,58.2,48,57.6,100,68.6,71.9,68.9
20160526024500,180.0,172.2,57.4,48,57.6,100,68.6,72.0,69.0
20160526030000,180.0,172.2,57.4,48,57.6,100,68.7,71.9,68.9
20160526031500,180.0,177.0,59.0,48,57.6,100,68.7,71.9,68.9
20160526033000,180.0,174.6,58.2,48,57.6,100,68.8,71.9,68.9
20160526034500,180.0,177.6,59.2,48,57.6,100,68.8,72.0,69.0
20160526040000,180.0,172.2,57.4,48,57.6,100,68.8,71.9,68.9
20160526041500,180.0,172.2,57.4,48,57.6,100,68.8,72.1,69.1
20160526043000,180.0,178.2,59.4,48,56.8,100,68.8,72.0,69.0
20160526044500,180.0,178.2,59.4,48,56.8,100,68.7,72.0,69.0
20160526050000,180.0,178.2,59.4,48,56.8,100,68.7,72.0,69.0
20160526051500,180.0,178.2,59.4,48,56.8,100,68.7,72.0,69.0
20160526053000,180.0,178.2,59.4,48,57.5,100,68.7,72.0,69.0
20160526054500,180.0,180.0,60.0,48,57.5,100,68.6,72.1,69.1
20160526060000,180.0,178.2,59.4,48,57.5,100,68.6,72.1,69.1
20160526061500,180.0,178.2,59.4,48,57.5,100,68.7,72.1,69.1
20160526063000,180.0,176.4,58.8,48,72.0,100,68.9,72.2,69.2
20160526064500,180.0,179.4,59.8,48,58.8,0,69.6,72.1,69.1
20160526070000,180.0,177.6,59.2,48,57.6,0,69.3,72.1,69.1
20160526071500,180.0,179.4,59.8,48,57.6,0,69.2,72.2,69.2
20160526073000,180.0,176.4,58.8,49,57.6,0,69.1,72.2,69.2
20160526074500,180.0,176.4,58.8,49,57.6,0,68.9,72.2,69.2
20160526080000,180.0,179.4,59.8,49,57.6,100,68.9,72.2,69.2
20160526081500,180.0,177.0,59.0,49,57.6,100,68.8,72.1,69.1
20160526083000,180.0,177.0,59.0,49,57.6,100,68.8,72.2,69.2
20160526084500,180.0,178.8,59.6,49,57.6,100,68.7,72.1,69.1
20160526090000,180.0,181.2,60.4,49,57.6,100,68.7,72.1,69.1
20160526091500,180.0,184.8,61.6,49,57.6,100,68.7,72.1,69.1
20160526093000,180.0,187.8,62.6,49,57.6,100,68.7,72.0,69.0
20160526094500,180.0,183.6,61.2,49,57.6,100,68.6,72.0,69.0
20160526100000,180.0,183.6,61.2,49,59.8,100,68.6,72.0,69.0
20160526101500,180.0,187.2,62.4,49,60.4,100,68.7,72.0,69.0
20160526103000,180.0,187.2,62.4,49,60.4,100,68.8,71.9,68.9
20160526104500,180.0,187.2,62.4,49,60.4,100,68.8,71.9,68.9
20160526110000,180.0,184.8,61.6,49,58.0,100,68.9,71.9,68.9
20160526111500,180.0,175.2,58.4,49,58.0,100,68.9,71.9,68.9
20160526113000,180.0,175.2,58.4,49,57.2,100,68.8,71.9,68.9
20160526114500,180.0,175.2,58.4,49,57.2,100,68.8,71.9,68.9
20160526120000,180.0,175.2,58.4,49,57.2,100,68.8,71.9,68.9
20160526121500,180.0,175.2,58.4,49,57.2,100,68.8,71.9,68.9
20160526123000,180.0,175.2,58.4,49,57.2,100,68.8,71.9,68.9
20160526124500,180.0,175.2,58.4,49,57.2,100,68.8,71.9,68.9
20160526130000,180.0,177.6,59.2,49,57.2,100,68.8,71.8,68.8
20160526131500,180.0,177.6,59.2,49,57.2,100,68.7,71.9,68.9
20160526133000,180.0,177.6,59.2,49,57.2,100,68.7,71.9,68.9
20160526134500,180.0,177.6,59.2,49,57.2,100,68.7,72.0,69.0
20160526140000,180.0,177.6,59.2,49,57.2,100,68.7,72.1,69.1
20160526141500,180.0,177.6,59.2,49,57.2,100,68.7,72.1,69.1
20160526143000,180.0,177.6,59.2,49,57.2,100,68.8,72.0,69.0
20160526144500,180.0,177.6,59.2,49,57.2,100,68.8,72.2,69.2
20160526150000,180.0,180.0,60.0,49,57.2,100,68.9,72.2,69.2
20160526151500,180.0,180.0,60.0,49,57.2,100,69.7,78.8,75.8
20160526153000,180.0,180.0,60.0,49,57.2,100,69.6,79.1,76.1
20160526154500,180.0,180.0,60.0,49,57.2,100,69.7,79.1,76.1
20160526160000,180.0,180.0,60.0,49,57.2,100,69.7,79.1,76.1
20160526161500,180.0,180.0,60.0,49,57.2,100,70.0,79.1,76.1
20160526163000,180.0,177.0,59.0,49,57.2,100,69.9,79.1,76.1
20160526164500,180.0,177.0,59.0,49,57.2,100,70.1,79.1,76.1
20160526170000,180.0,177.0,59.0,49,57.2,100,69.9,79.1,76.1
20160526171500,180.0,177.0,59.0,49,57.2,100,69.8,79.1,76.1
20160526173000,180.0,177.0,59.0,49,57.2,100,69.8,79.1,76.1
20160526174500,180.0,177.0,59.0,49,57.2,100,69.7,79.1,76.1
20160526180000,180.0,177.0,59.0,49,57.2,100,69.7,79.1,76.1
20160526181500,180.0,177.0,59.0,49,57.2,100,69.7,79.1,76.1
20160526183000,180.0,177.0,59.0,49,57.2,100,69.7,79.1,76.1
20160526184500,180.0,177.0,59.0,49,57.2,100,69.7,79.1,76.1
20160526190000,180.0,179.4,59.8,49,57.2,100,69.6,79.1,76.1
20160526191500,180.0,179.4,59.8,49,57.2,100,69.6,79.1,76.1
20160526193000,180.0,179.4,59.8,49,57.2,100,69.6,79.1,76.1
20160526194500,180.0,176.4,58.8,49,57.2,100,69.5,79.1,76.1
20160526200000,180.0,178.2,59.4,49,57.2,100,69.5,79.1,76.1
20160526201500,180.0,178.2,59.4,49,57.2,100,69.5,79.1,76.1
20160526203000,180.0,178.2,59.4,49,57.2,100,69.4,79.1,76.1
20160526204500,180.0,178.2,59.4,49,57.2,100,69.4,79.1,76.1
20160526210000,180.0,178.2,59.4,49,57.2,100,69.4,79.1,76.1
20160526211500,180.0,178.2,59.4,49,57.2,100,69.3,79.1,76.1
20160526213000,180.0,181.2,60.4,49,57.2,100,69.3,79.1,76.1
20160526214500,180.0,177.6,59.2,49,57.2,100,69.2,79.1,76.1
20160526220000,180.0,181.2,60.4,49,57.2,100,69.2,79.1,76.1
20160526221500,180.0,178.2,59.4,47,57.2,100,69.2,79.1,76.1
20160526223000,180.0,180.0,60.0,47,57.2,100,69.2,79.1,76.1
20160526224500,180.0,180.0,60.0,47,57.2,100,69.2,79.1,76.1
20160526230000,180.0,180.0,60.0,47,57.2,100,69.3,79.1,76.1
20160526231500,180.0,180.0,60.0,47,57.2,100,69.3,79.1,76.1
20160526233000,180.0,178.2,59.4,47,57.2,100,69.2,79.1,76.1
20160526234500,180.0,180.0,60.0,47,57.2,100,69.2,79.1,76.1
20160527000000,180.0,178.2,59.4,47,57.2,100,69.2,79.1,76.1
20160527001500,180.0,178.2,59.4,47,57.2,100,69.2,79.1,76.1
20160527003000,180.0,178.2,59.4,47,57.2,100,69.2,79.1,76.1
20160527004500,180.0,178.2,59.4,47,57.2,100,69.2,79.1,76.1
20160527010000,180.0,176.4,58.8,47,57.2,100,69.3,79.1,76.1
20160527011500,180.0,178.8,59.6,47,57.2,100,69.3,79.1,76.1
20160527013000,180.0,178.8,59.6,47,57.2,100,69.3,79.1,76.1
20160527014500,180.0,178.8,59.6,47,57.2,100,69.2,79.1,76.1
20160527020000,180.0,181.2,60.4,47,57.2,100,69.2,79.1,76.1
20160527021500,180.0,178.8,59.6,47,57.2,100,69.3,79.1,76.1
20160527023000,180.0,178.8,59.6,47,57.2,100,69.3,79.1,76.1
20160527024500,180.0,178.8,59.6,47,57.2,100,69.2,79.1,76.1
20160527030000,180.0,180.6,60.2,47,57.2,100,69.2,79.1,76.1
20160527031500,180.0,180.6,60.2,47,57.2,100,69.3,79.1,76.1
20160527033000,180.0,180.6,60.2,47,57.2,100,69.2,79.1,76.1
20160527034500,180.0,180.6,60.2,47,57.2,100,69.2,79.1,76.1
20160527040000,180.0,180.6,60.2,47,57.2,100,69.1,79.1,76.1
20160527041500,180.0,175.2,58.4,47,57.2,100,69.1,79.1,76.1
20160527043000,180.0,173.4,57.8,47,57.2,100,69.1,79.1,76.1
20160527044500,180.0,173.4,57.8,47,57.2,100,69.2,79.1,76.1
20160527050000,180.0,175.2,58.4,47,57.2,100,69.7,80.0,78.0
20160527051500,180.0,175.2,58.4,47,57.2,100,69.5,80.0,78.0
20160527053000,180.0,175.2,58.4,47,57.2,100,69.4,80.0,78.0
20160527054500,180.0,172.2,57.4,47,57.2,100,69.3,80.0,78.0
20160527060000,180.0,172.2,57.4,47,57.2,100,69.2,80.0,78.0
20160527061500,180.0,172.2,57.4,47,57.2,100,69.2,80.0,78.0
20160527063000,180.0,172.2,57.4,47,57.2,100,69.2,80.0,78.0
20160527064500,180.0,174.0,58.0,47,57.2,100,69.1,80.0,78.0
20160527070000,180.0,172.2,57.4,47,57.2,100,69.1,80.0,78.0
20160527071500,180.0,172.2,57.4,48,57.2,100,69.1,80.0,78.0
20160527073000,180.0,172.2,57.4,48,78.7,100,70.2,80.0,78.0
20160527074500,180.0,172.2,57.4,48,81.8,100,71.3,80.0,78.0
20160527080000,180.0,172.2,57.4,50,83.8,100,71.3,80.0,78.0
20160527081500,180.0,189.0,63.0,50,94.0,100,71.6,80.0,78.0
20160527083000,180.0,189.0,63.0,50,84.7,100,72.2,80.0,78.0
20160527084500,180.0,189.0,63.0,50,83.5,100,72.7,80.0,78.0
20160527090000,180.0,186.0,62.0,50,83.5,100,72.5,80.0,78.0
20160527091500,180.0,190.8,63.6,49,89.8,100,72.6,80.0,78.0
20160527093000,180.0,188.4,62.8,48,92.6,100,72.7,80.0,78.0
20160527094500,180.0,185.4,61.8,48,96.6,100,72.8,80.0,78.0
20160527100000,180.0,185.4,61.8,48,87.5,100,72.9,80.0,78.0
20160527101500,180.0,185.4,61.8,48,92.8,100,72.9,80.0,78.0
20160527103000,180.0,189.0,63.0,48,88.1,100,72.9,80.0,78.0
20160527104500,180.0,189.0,63.0,48,86.9,100,73.1,80.0,78.0
20160527110000,180.0,195.0,65.0,47,91.6,100,73.2,80.0,78.0
20160527111500,180.0,173.4,57.8,46,97.1,100,73.4,80.0,78.0
20160527113000,180.0,169.8,56.6,46,91.5,100,73.6,80.0,78.0
20160527114500,180.0,169.8,56.6,46,90.5,100,73.7,80.0,78.0
20160527120000,180.0,169.8,56.6,47,98.5,100,73.8,80.0,78.0
20160527121500,180.0,174.6,58.2,48,89.3,100,74.1,80.0,78.0
20160527123000,180.0,172.2,57.4,48,91.7,100,74.2,80.0,78.0
20160527124500,180.0,172.2,57.4,48,98.4,100,74.3,80.0,78.0
20160527130000,180.0,172.2,57.4,48,89.2,100,75.0,80.0,78.0
20160527131500,180.0,172.2,57.4,48,89.2,100,75.0,80.0,78.0
20160527133000,180.0,189.0,63.0,50,95.3,100,75.2,80.0,78.0
20160527134500,180.0,189.0,63.0,50,87.5,100,75.4,80.0,78.0
20160527140000,180.0,189.0,63.0,50,94.0,100,75.5,80.0,78.0
20160527141500,180.0,189.0,63.0,50,86.8,100,75.6,80.0,78.0
20160527143000,180.0,189.0,63.0,50,90.5,100,75.6,80.0,78.0
20160527144500,180.0,189.0,63.0,50,88.6,100,75.7,80.0,78.0
20160527150000,180.0,185.4,61.8,50,88.6,100,75.9,80.0,78.0
20160527151500,180.0,185.4,61.8,50,91.5,100,76.0,80.0,78.0
20160527153000,180.0,185.4,61.8,50,88.1,100,76.2,80.0,78.0
20160527154500,180.0,185.4,61.8,50,96.6,100,76.4,80.0,78.0
20160527160000,180.0,185.4,61.8,50,86.9,100,76.6,80.0,78.0
20160527161500,180.0,187.8,62.6,50,91.1,100,76.9,80.0,78.0
20160527163000,180.0,187.8,62.6,50,87.4,100,77.1,80.0,78.0
20160527164500,180.0,279.6,93.2,63,57.6,0,75.9,75.0,72.0
20160527170000,180.0,240.0,80.0,55,57.6,0,75.0,75.0,72.0
20160527171500,180.0,183.6,61.2,48,57.6,0,74.2,75.0,72.0
20160527173000,180.0,186.6,62.2,47,57.6,0,73.8,75.0,72.0
20160527174500,180.0,186.6,62.2,47,57.6,0,73.4,75.0,72.0
20160527180000,180.0,183.0,61.0,47,56.9,0,73.2,75.0,72.0
20160527181500,180.0,183.0,61.0,47,56.9,0,73.2,75.0,72.0
20160527183000,180.0,183.0,61.0,47,56.9,0,73.1,75.0,72.0
20160527184500,180.0,183.0,61.0,47,57.5,0,73.2,75.0,72.0
20160527190000,180.0,183.0,61.0,47,57.5,0,72.9,75.0,72.0
20160527191500,180.0,183.0,61.0,47,57.5,0,72.6,75.0,72.0
20160527193000,180.0,177.6,59.2,47,56.8,0,72.3,75.0,72.0
20160527194500,180.0,177.6,59.2,47,56.8,0,72.0,75.0,72.0
20160527200000,180.0,175.2,58.4,47,56.8,0,72.2,75.0,72.0
20160527201500,180.0,175.2,58.4,47,56.8,0,71.9,75.0,72.0
20160527203000,180.0,175.2,58.4,47,56.8,0,71.8,75.0,72.0
20160527204500,180.0,175.2,58.4,47,56.8,100,71.7,75.0,72.0
20160527210000,180.0,175.2,58.4,47,56.8,100,71.6,75.0,72.0
20160527211500,180.0,177.0,59.0,47,56.8,100,71.4,75.0,72.0
20160527213000,180.0,173.4,57.8,47,56.8,100,71.4,75.0,72.0
20160527214500,180.0,177.6,59.2,47,57.5,100,71.5,75.0,72.0
20160527220000,180.0,175.2,58.4,47,80.9,100,71.6,75.0,72.0
20160527221500,180.0,177.0,59.0,47,60.5,0,72.4,75.0,72.0
20160527223000,180.0,177.0,59.0,47,57.5,0,71.8,75.0,72.0
20160527224500,180.0,177.0,59.0,47,57.5,100,71.6,75.0,72.0
20160527230000,180.0,178.8,59.6,47,57.5,100,71.3,75.0,72.0
20160527231500,180.0,177.0,59.0,47,74.3,100,71.0,75.0,72.0
20160527233000,180.0,177.0,59.0,47,79.6,100,71.9,75.0,72.0
20160527234500,180.0,177.0,59.0,47,59.2,0,72.8,75.0,72.0
20160528000000,180.0,177.0,59.0,47,57.2,0,71.9,75.0,72.0
20160528001500,180.0,177.0,59.0,47,57.2,100,71.4,75.0,72.0
20160528003000,180.0,177.0,59.0,47,57.2,100,71.2,75.0,72.0
20160528004500,180.0,183.0,61.0,47,78.4,100,71.3,75.0,72.0
20160528010000,180.0,183.0,61.0,47,78.4,100,72.0,75.0,72.0
20160528011500,180.0,183.0,61.0,47,59.0,0,72.3,75.0,72.0
20160528013000,180.0,183.0,61.0,47,57.2,100,71.7,75.0,72.0
20160528014500,180.0,183.0,61.0,47,57.2,100,71.3,75.0,72.0
20160528020000,180.0,180.6,60.2,47,57.2,100,71.2,75.0,72.0
20160528021500,180.0,176.4,58.8,47,70.5,100,71.6,75.0,72.0
20160528023000,180.0,172.8,57.6,47,70.5,100,71.8,75.0,72.0
20160528024500,180.0,172.8,57.6,47,70.5,100,72.0,75.0,72.0
20160528030000,180.0,172.8,57.6,47,70.5,100,72.1,75.0,72.0
20160528031500,180.0,172.8,57.6,47,70.5,100,72.1,75.0,72.0
20160528033000,180.0,175.8,58.6,47,70.5,100,72.2,75.0,72.0
20160528034500,180.0,175.8,58.6,47,57.6,0,71.9,75.0,72.0
20160528040000,180.0,175.8,58.6,47,57.6,100,71.4,75.0,72.0
20160528041500,180.0,175.8,58.6,47,57.6,100,71.1,75.0,72.0
20160528043000,180.0,175.8,58.6,47,80.2,100,71.5,75.0,72.0
20160528044500,180.0,174.0,58.0,47,80.2,100,72.0,75.0,72.0
20160528050000,180.0,174.0,58.0,47,65.4,0,72.3,75.0,72.0
20160528051500,180.0,178.8,59.6,47,57.6,0,71.8,75.0,72.0
20160528053000,180.0,178.8,59.6,47,57.6,100,71.4,75.0,72.0
20160528054500,180.0,184.2,61.4,47,57.6,100,71.0,75.0,72.0
20160528060000,180.0,184.2,61.4,47,80.1,100,71.6,75.0,72.0
20160528061500,180.0,181.8,60.6,47,80.1,100,72.3,75.0,72.0
20160528063000,180.0,181.8,60.6,47,57.4,0,71.8,75.0,72.0
20160528064500,180.0,181.8,60.6,47,57.4,100,71.3,75.0,72.0
20160528070000,180.0,181.8,60.6,47,58.6,100,71.0,75.0,72.0
20160528071500,180.0,184.2,61.4,47,83.1,100,71.8,75.0,72.0
20160528073000,180.0,174.0,58.0,48,73.9,0,72.4,75.0,72.0
20160528074500,180.0,176.4,58.8,48,57.6,0,71.9,75.0,72.0
20160528080000,180.0,174.0,58.0,48,57.6,100,71.6,75.0,72.0
20160528081500,180.0,174.0,58.0,48,57.6,100,71.2,75.0,72.0
20160528083000,180.0,180.0,60.0,48,77.6,100,71.3,75.0,72.0
20160528084500,180.0,180.0,60.0,48,73.5,100,72.1,75.0,72.0
20160528090000,180.0,173.4,57.8,48,73.5,0,72.3,75.0,72.0
20160528091500,180.0,177.6,59.2,48,57.6,0,71.9,75.0,72.0
20160528093000,180.0,180.6,60.2,48,57.6,100,71.4,75.0,72.0
20160528094500,180.0,186.0,62.0,48,57.6,100,71.0,75.0,72.0
20160528100000,180.0,186.0,62.0,48,77.3,100,71.7,75.0,72.0
20160528101500,180.0,186.0,62.0,48,64.7,0,72.4,75.0,72.0
20160528103000,180.0,183.6,61.2,48,58.0,0,72.3,75.0,72.0
20160528104500,180.0,183.6,61.2,48,58.0,0,72.3,75.0,72.0
20160528110000,180.0,183.6,61.2,48,57.2,0,72.2,75.0,72.0
20160528111500,180.0,183.6,61.2,48,57.2,0,72.2,75.0,72.0
20160528113000,180.0,183.6,61.2,48,57.2,0,72.3,75.0,72.0
20160528114500,180.0,183.6,61.2,48,57.2,0,72.2,75.0,72.0
20160528120000,180.0,183.6,61.2,48,57.2,0,72.1,75.0,72.0
20160528121500,180.0,183.6,61.2,48,57.2,0,72.1,75.0,72.0
20160528123000,180.0,186.0,62.0,48,57.2,0,71.9,75.0,72.0
20160528124500,180.0,182.4,60.8,48,57.2,0,71.8,75.0,72.0
20160528130000,180.0,182.4,60.8,48,57.2,100,71.7,75.0,72.0
20160528131500,180.0,182.4,60.8,48,57.9,100,71.7,75.0,72.0
20160528133000,180.0,182.4,60.8,48,57.9,100,71.6,75.0,72.0
20160528134500,180.0,182.4,60.8,48,57.9,100,71.7,75.0,72.0
20160528140000,180.0,182.4,60.8,48,57.9,100,71.7,75.0,72.0
20160528141500,180.0,182.4,60.8,48,57.9,100,71.6,75.0,72.0
20160528143000,180.0,182.4,60.8,48,57.9,100,71.7,75.0,72.0
20160528144500,180.0,182.4,60.8,48,57.9,100,71.7,75.0,72.0
20160528150000,180.0,182.4,60.8,48,57.9,100,71.6,75.0,72.0
20160528151500,180.0,182.4,60.8,48,57.9,100,71.6,75.0,72.0
20160528153000,180.0,179.4,59.8,48,71.1,100,71.7,75.0,72.0
20160528154500,180.0,179.4,59.8,48,70.1,100,72.3,75.0,72.0
20160528160000,180.0,179.4,59.8,48,58.0,0,72.3,75.0,72.0
20160528161500,180.0,179.4,59.8,48,58.0,0,72.1,75.0,72.0
20160528163000,180.0,179.4,59.8,48,58.0,0,71.9,75.0,72.0
20160528164500,180.0,179.4,59.8,48,58.0,0,71.9,75.0,72.0
20160528170000,180.0,177.6,59.2,48,58.0,0,71.8,75.0,72.0
20160528171500,180.0,177.6,59.2,48,58.0,100,71.7,75.0,72.0
20160528173000,180.0,177.6,59.2,48,58.0,100,71.8,75.0,72.0
20160528174500,180.0,179.4,59.8,48,58.0,100,71.7,75.0,72.0
20160528180000,180.0,179.4,59.8,48,58.0,100,71.7,75.0,72.0
20160528181500,180.0,181.2,60.4,48,58.0,100,71.6,75.0,72.0
20160528183000,180.0,181.2,60.4,48,58.0,100,71.6,75.0,72.0
20160528184500,180.0,181.2,60.4,48,58.0,100,71.6,75.0,72.0
20160528190000,180.0,181.2,60.4,48,58.0,100,71.6,74.9,71.9
20160528191500,180.0,181.2,60.4,48,58.0,100,71.4,75.0,72.0
20160528193000,180.0,181.2,60.4,48,77.5,100,71.8,75.0,72.0
20160528194500,180.0,181.2,60.4,48,58.4,0,72.2,74.9,71.9
20160528200000,180.0,181.2,60.4,48,58.4,0,72.0,74.9,71.9
20160528201500,180.0,177.6,59.2,48,57.6,0,71.7,75.0,72.0
20160528203000,180.0,177.6,59.2,48,57.6,100,71.6,75.0,72.0
20160528204500,180.0,177.6,59.2,48,57.6,100,71.4,75.0,72.0
20160528210000,180.0,177.6,59.2,48,57.6,100,71.3,74.9,71.9
20160528211500,180.0,177.6,59.2,48,66.7,100,71.2,74.9,71.9
20160528213000,180.0,179.4,59.8,48,74.0,100,71.9,74.7,71.7
20160528214500,180.0,179.4,59.8,48,57.6,0,71.8,74.7,71.7
20160528220000,180.0,179.4,59.8,48,57.6,0,71.5,74.7,71.7
20160528221500,180.0,181.8,60.6,48,57.6,100,71.3,74.9,71.9
20160528223000,180.0,178.8,59.6,48,57.6,100,71.2,74.9,71.9
20160528224500,180.0,178.8,59.6,48,61.1,100,71.1,74.7,71.7
20160528230000,180.0,178.8,59.6,48,68.1,100,71.2,74.7,71.7
20160528231500,180.0,178.8,59.6,48,84.4,100,71.9,74.7,71.7
20160528233000,180.0,180.6,60.2,48,58.0,0,71.8,74.9,71.9
20160528234500,180.0,180.6,60.2,48,58.0,0,71.6,74.8,71.8
20160529000000,180.0,180.6,60.2,48,57.2,100,71.2,74.9,71.9
20160529001500,180.0,180.6,60.2,48,58.3,100,71.0,74.9,71.9
20160529003000,180.0,180.6,60.2,48,78.3,100,71.6,74.8,71.8
20160529004500,180.0,180.6,60.2,48,60.0,0,72.1,74.8,71.8
20160529010000,180.0,183.6,61.2,48,58.0,0,71.6,74.8,71.8
20160529011500,180.0,183.6,61.2,48,58.0,100,71.3,74.8,71.8
20160529013000,180.0,183.6,61.2,48,58.0,100,71.0,74.7,71.7
20160529014500,180.0,181.2,60.4,48,63.5,100,70.8,74.7,71.7
20160529020000,180.0,181.2,60.4,48,76.8,100,71.6,74.7,71.7
20160529021500,180.0,181.2,60.4,48,58.0,0,72.0,74.7,71.7
20160529023000,180.0,181.2,60.4,48,57.2,0,71.6,74.7,71.7
20160529024500,180.0,183.6,61.2,48,57.2,100,71.2,74.7,71.7
20160529030000,180.0,183.6,61.2,48,57.2,100,70.9,74.7,71.7
20160529031500,180.0,183.6,61.2,48,77.6,100,71.1,74.7,71.7
20160529033000,180.0,183.6,61.2,48,76.0,100,72.0,74.7,71.7
20160529034500,180.0,186.6,62.2,48,57.2,100,71.4,74.7,71.7
20160529040000,180.0,186.6,62.2,48,57.2,100,71.0,74.7,71.7
20160529041500,180.0,186.6,62.2,48,69.9,100,70.7,74.7,71.7
20160529043000,180.0,186.6,62.2,48,79.7,100,71.5,74.7,71.7
20160529044500,180.0,186.6,62.2,48,78.5,100,72.0,74.7,71.7
20160529050000,180.0,184.2,61.4,48,57.2,0,71.6,74.7,71.7
20160529051500,180.0,184.2,61.4,48,57.2,100,71.0,74.7,71.7
20160529053000,180.0,187.2,62.4,48,57.9,100,70.8,74.7,71.7
20160529054500,180.0,187.2,62.4,48,84.5,100,71.4,74.7,71.7
20160529060000,180.0,187.2,62.4,48,81.0,100,71.9,74.7,71.7
20160529061500,180.0,187.2,62.4,48,57.7,0,71.8,74.7,71.7
20160529063000,180.0,187.2,62.4,48,57.7,100,71.2,74.7,71.7
20160529064500,180.0,187.2,62.4,48,57.7,100,70.9,74.7,71.7
20160529070000,180.0,187.2,62.4,48,79.7,100,71.0,74.7,71.7
20160529071500,180.0,187.2,62.4,48,79.7,100,71.8,74.7,71.7
20160529073000,180.0,177.6,59.2,48,58.4,0,71.9,74.7,71.7
20160529074500,180.0,177.6,59.2,48,58.4,0,71.6,74.7,71.7
20160529080000,180.0,177.6,59.2,48,57.6,100,71.3,74.7,71.7
20160529081500,180.0,174.6,58.2,48,57.6,100,71.0,74.7,71.7
20160529083000,180.0,181.8,60.6,48,58.3,100,70.9,74.7,71.7
20160529084500,180.0,181.8,60.6,48,83.7,100,71.6,74.7,71.7
20160529090000,180.0,179.4,59.8,48,59.2,0,72.1,74.7,71.7
20160529091500,180.0,186.6,62.2,48,57.6,0,71.6,74.7,71.7
20160529093000,180.0,186.6,62.2,48,57.6,100,71.3,74.7,71.7
20160529094500,180.0,183.6,61.2,48,57.6,100,71.2,74.7,71.7
20160529100000,180.0,183.6,61.2,48,57.6,100,71.1,74.7,71.7
20160529101500,180.0,183.6,61.2,48,66.2,100,71.0,74.7,71.7
20160529103000,180.0,183.6,61.2,48,77.7,100,71.9,74.7,71.7
20160529104500,180.0,183.6,61.2,48,58.4,0,71.8,74.7,71.7
20160529110000,180.0,183.6,61.2,48,57.6,0,71.6,74.7,71.7
20160529111500,180.0,171.0,57.0,47,57.6,100,71.4,74.7,71.7
20160529113000,180.0,171.0,57.0,47,57.6,100,71.3,74.7,71.7
20160529114500,180.0,172.8,57.6,48,57.6,100,71.4,74.7,71.7
20160529120000,180.0,172.8,57.6,48,57.6,100,71.3,74.7,71.7
20160529121500,180.0,172.8,57.6,48,58.3,100,71.2,74.7,71.7
20160529123000,180.0,172.8,57.6,48,58.3,100,71.5,74.7,71.7
20160529124500,180.0,172.8,57.6,48,58.3,100,71.6,74.7,71.7
20160529130000,180.0,172.8,57.6,48,58.3,100,71.7,74.7,71.7
20160529131500,180.0,172.8,57.6,48,58.3,100,71.6,74.7,71.7
20160529133000,180.0,174.6,58.2,48,58.3,0,72.4,74.7,71.7
20160529134500,180.0,174.6,58.2,48,58.3,0,72.7,74.7,71.7
20160529140000,180.0,172.8,57.6,48,57.6,0,73.0,74.7,71.7
20160529141500,180.0,172.8,57.6,48,57.6,0,73.8,74.7,71.7
20160529143000,180.0,178.2,59.4,49,57.6,0,73.9,74.7,71.7
20160529144500,180.0,178.2,59.4,49,57.6,0,74.0,74.7,71.7
20160529150000,180.0,178.2,59.4,49,57.6,0,74.0,74.7,71.7
20160529151500,180.0,178.2,59.4,49,57.6,0,73.9,74.7,71.7
20160529153000,180.0,174.6,58.2,49,57.6,0,73.3,74.7,71.7
20160529154500,180.0,178.8,59.6,49,57.6,0,72.9,74.7,71.7
20160529160000,180.0,178.8,59.6,49,57.6,0,72.6,74.7,71.7
20160529161500,180.0,178.8,59.6,49,57.6,0,72.4,74.7,71.7
20160529163000,180.0,180.6,60.2,49,57.6,0,72.3,74.7,71.7
20160529164500,180.0,183.6,61.2,49,57.6,0,72.1,74.7,71.7
20160529170000,180.0,183.6,61.2,49,57.6,0,71.9,74.7,71.7
20160529171500,180.0,183.6,61.2,49,57.6,0,71.9,74.7,71.7
20160529173000,180.0,186.0,62.0,49,57.6,0,71.8,74.7,71.7
20160529174500,180.0,186.0,62.0,49,57.6,0,71.8,74.7,71.7
20160529180000,180.0,186.0,62.0,49,57.6,0,71.9,74.7,71.7
20160529181500,180.0,188.4,62.8,49,57.6,0,71.8,74.7,71.7
20160529183000,180.0,185.4,61.8,49,57.6,0,71.7,74.7,71.7
20160529184500,180.0,188.4,62.8,49,57.6,0,71.6,74.7,71.7
20160529190000,180.0,186.0,62.0,49,57.6,0,71.7,74.7,71.7
20160529191500,180.0,186.0,62.0,49,57.6,0,71.6,74.7,71.7
20160529193000,180.0,180.0,60.0,49,57.6,0,71.5,74.7,71.7
20160529194500,180.0,180.0,60.0,49,57.6,0,71.5,74.7,71.7
20160529200000,180.0,182.4,60.8,49,57.6,100,71.4,74.7,71.7
20160529201500,180.0,180.0,60.0,49,57.6,100,71.3,74.7,71.7
20160529203000,180.0,183.6,61.2,49,57.6,100,71.2,74.7,71.7
20160529204500,180.0,188.4,62.8,49,57.6,100,71.2,74.7,71.7
20160529210000,180.0,183.0,61.0,49,57.6,100,71.2,74.7,71.7
20160529211500,180.0,186.0,62.0,49,61.5,100,71.2,74.7,71.7
20160529213000,180.0,181.8,60.6,49,72.0,100,71.7,74.7,71.7
20160529214500,180.0,181.8,60.6,49,58.1,0,72.0,74.7,71.7
20160529220000,180.0,185.4,61.8,49,58.1,0,71.7,74.7,71.7
20160529221500,180.0,187.8,62.6,49,57.2,100,71.4,74.7,71.7
20160529223000,180.0,185.4,61.8,49,57.2,100,71.2,74.7,71.7
20160529224500,180.0,185.4,61.8,49,57.2,100,71.0,74.7,71.7
20160529230000,180.0,187.8,62.6,49,58.3,100,71.0,74.7,71.7
20160529231500,180.0,187.8,62.6,49,75.4,100,71.6,74.7,71.7
20160529233000,180.0,187.8,62.6,49,58.0,0,71.9,80.0,77.2
20160529234500,180.0,187.8,62.6,49,89.8,100,72.7,80.0,78.0
20160530000000,180.0,187.8,62.6,49,87.5,100,73.3,80.0,78.0
20160530001500,180.0,190.8,63.6,49,90.6,100,73.8,80.0,78.0
20160530003000,180.0,188.4,62.8,48,92.3,100,74.3,80.0,78.0
20160530004500,180.0,188.4,62.8,48,87.5,100,74.7,80.0,78.0
20160530010000,180.0,188.4,62.8,48,94.9,100,75.1,80.0,78.0
20160530011500,180.0,188.4,62.8,48,91.0,100,75.5,80.0,78.0
20160530013000,180.0,188.4,62.8,48,88.4,100,75.7,80.0,78.0
20160530014500,180.0,188.4,62.8,48,96.6,100,76.0,80.0,78.0
20160530020000,180.0,188.4,62.8,48,86.9,100,76.4,80.0,78.0
20160530021500,180.0,188.4,62.8,48,88.1,100,77.3,80.0,78.0
20160530023000,180.0,188.4,62.8,48,91.1,100,77.5,80.0,78.0
20160530024500,180.0,188.4,62.8,48,96.6,100,77.1,80.0,78.0
20160530030000,180.0,188.4,62.8,48,96.6,100,77.1,80.0,78.0
20160530031500,180.0,188.4,62.8,48,92.8,100,77.1,80.0,78.0
20160530033000,180.0,188.4,62.8,48,86.9,100,77.3,80.0,78.0
20160530034500,180.0,188.4,62.8,48,88.8,100,77.5,80.0,78.0
20160530040000,180.0,188.4,62.8,48,92.4,100,77.6,80.0,78.0
20160530041500,180.0,188.4,62.8,48,95.4,100,77.7,80.0,78.0
20160530043000,180.0,188.4,62.8,48,95.4,100,77.8,80.0,78.0
20160530044500,180.0,188.4,62.8,48,96.6,100,77.8,80.0,78.0
20160530050000,180.0,185.4,61.8,48,96.6,100,77.9,80.0,78.0
20160530051500,180.0,185.4,61.8,48,96.6,100,77.9,80.0,78.0
20160530053000,180.0,185.4,61.8,48,93.5,100,77.9,80.0,78.0
20160530054500,180.0,181.2,60.4,48,91.9,100,78.1,80.0,78.0
20160530060000,180.0,184.2,61.4,48,58.0,100,76.9,80.0,78.0
20160530061500,180.0,184.2,61.4,48,79.5,100,76.9,80.0,78.0
20160530063000,180.0,184.2,61.4,48,75.4,100,76.9,80.0,78.0
20160530064500,180.0,184.2,61.4,48,71.1,100,76.5,80.0,78.0
20160530070000,180.0,184.2,61.4,48,71.1,100,76.1,80.0,78.0
20160530071500,180.0,184.2,61.4,48,71.1,100,75.9,80.0,78.0
20160530073000,180.0,184.2,61.4,48,65.8,100,75.5,80.0,78.0
20160530074500,180.0,184.2,61.4,48,69.7,100,75.6,80.0,78.0
20160530080000,180.0,184.2,61.4,49,65.8,100,75.3,80.0,78.0
20160530081500,180.0,184.2,61.4,49,63.6,100,75.0,80.0,78.0
20160530083000,180.0,184.2,61.4,49,73.0,100,75.2,80.0,78.0
20160530084500,180.0,184.2,61.4,49,73.0,100,75.2,80.0,78.0
20160530090000,180.0,181.2,60.4,49,87.5,100,75.3,80.0,78.0
20160530091500,180.0,181.2,60.4,49,96.6,100,75.7,80.0,78.0
20160530093000,180.0,181.2,60.4,49,86.5,100,76.1,80.0,78.0
20160530094500,180.0,185.4,61.8,49,88.1,100,76.4,80.0,78.0
20160530100000,180.0,185.4,61.8,49,93.9,100,76.6,80.0,78.0
20160530101500,180.0,188.4,62.8,49,95.3,100,76.8,80.0,78.0
20160530103000,180.0,186.0,62.0,49,89.7,100,77.3,80.0,78.0
20160530104500,180.0,189.0,63.0,49,87.9,100,77.5,80.0,78.0
20160530110000,180.0,189.0,63.0,49,94.3,100,77.7,80.0,78.0
20160530111500,180.0,189.0,63.0,49,85.6,100,78.0,80.0,78.0
20160530113000,180.0,189.0,63.0,49,58.0,100,77.3,80.0,78.0
20160530114500,180.0,189.0,63.0,49,80.2,100,76.8,80.0,78.0
20160530120000,180.0,189.0,63.0,49,83.8,100,77.3,80.0,78.0
20160530121500,180.0,191.4,63.8,49,85.5,100,77.7,80.0,78.0
20160530123000,180.0,185.4,61.8,49,80.2,100,77.7,80.0,78.0
20160530124500,180.0,185.4,61.8,49,82.6,100,77.9,80.0,78.0
20160530130000,180.0,187.8,62.6,49,59.2,100,77.7,80.0,78.0
20160530131500,180.0,184.2,61.4,49,72.9,100,76.6,80.0,78.0
20160530133000,180.0,188.4,62.8,49,81.6,100,77.1,80.0,78.0
20160530134500,180.0,188.4,62.8,49,81.6,100,77.4,80.0,78.0
20160530140000,180.0,188.4,62.8,49,84.5,100,77.6,80.0,78.0
20160530141500,180.0,188.4,62.8,49,80.2,100,77.8,80.0,78.0
20160530143000,180.0,188.4,62.8,49,88.3,100,77.8,80.0,78.0
20160530144500,180.0,188.4,62.8,49,80.2,100,78.0,80.0,78.0
20160530150000,180.0,188.4,62.8,49,58.0,100,77.0,80.0,78.0
20160530151500,180.0,188.4,62.8,49,78.3,100,76.9,80.0,78.0
20160530153000,180.0,188.4,62.8,48,88.0,100,77.3,80.0,78.0
20160530154500,180.0,188.4,62.8,48,85.6,100,77.3,80.0,78.0
20160530160000,180.0,188.4,62.8,48,85.6,100,77.6,80.0,78.0
20160530161500,180.0,186.0,62.0,48,84.4,100,77.7,80.0,78.0
20160530163000,180.0,186.0,62.0,48,86.6,100,77.8,80.0,78.0
20160530164500,180.0,186.0,62.0,48,83.7,100,77.9,80.0,78.0
20160530170000,180.0,186.0,62.0,48,64.6,0,78.1,80.0,78.0
20160530171500,180.0,188.4,62.8,48,58.0,100,76.9,80.0,78.0
20160530173000,180.0,188.4,62.8,48,80.7,100,76.9,80.0,78.0
20160530174500,180.0,188.4,62.8,48,88.7,100,77.0,80.0,78.0
20160530180000,180.0,188.4,62.8,48,83.8,100,77.1,80.0,78.0
20160530181500,180.0,188.4,62.8,48,89.3,100,77.2,80.0,78.0
20160530183000,180.0,188.4,62.8,48,89.3,100,77.3,80.0,78.0
20160530184500,180.0,188.4,62.8,48,86.4,100,77.4,80.0,78.0
20160530190000,180.0,188.4,62.8,48,93.6,100,77.7,80.0,78.0
20160530191500,180.0,188.4,62.8,48,86.2,100,78.1,80.0,78.0
20160530193000,180.0,188.4,62.8,48,57.9,100,77.3,80.0,78.0
20160530194500,180.0,188.4,62.8,48,84.7,100,76.9,80.0,78.0
20160530200000,180.0,188.4,62.8,48,80.2,100,77.3,80.0,78.0
20160530201500,180.0,188.4,62.8,48,81.1,100,77.5,80.0,78.0
20160530203000,180.0,188.4,62.8,48,87.5,100,77.5,80.0,78.0
20160530204500,180.0,188.4,62.8,48,81.1,100,77.7,80.0,78.0
20160530210000,180.0,188.4,62.8,48,82.1,100,78.0,80.0,78.0
20160530211500,180.0,188.4,62.8,48,57.9,100,77.1,80.0,78.0
20160530213000,180.0,188.4,62.8,48,80.1,100,76.8,80.0,78.0
20160530214500,180.0,188.4,62.8,48,82.1,100,77.0,80.0,78.0
20160530220000,180.0,188.4,62.8,48,88.2,100,77.2,80.0,78.0
20160530221500,180.0,188.4,62.8,48,90.6,100,77.3,80.0,78.0
20160530223000,180.0,188.4,62.8,48,84.9,100,77.3,80.0,78.0
20160530224500,180.0,186.0,62.0,48,86.2,100,77.4,80.0,78.0
20160530230000,180.0,189.6,63.2,48,93.6,100,77.5,80.0,78.0
20160530231500,180.0,197.4,65.8,47,89.6,100,77.7,80.0,78.0
20160530233000,180.0,169.2,56.4,47,88.1,100,77.9,80.0,78.0
20160530234500,180.0,172.2,57.4,47,59.2,0,77.8,80.0,78.0
20160531000000,180.0,172.2,57.4,47,61.8,100,76.7,80.0,78.0
20160531001500,180.0,172.2,57.4,48,89.8,100,77.1,80.0,78.0
20160531003000,180.0,174.0,58.0,48,83.1,100,77.3,80.0,78.0
20160531004500,180.0,174.0,58.0,48,83.1,100,77.5,80.0,78.0
20160531010000,180.0,174.0,58.0,48,84.3,100,77.7,80.0,78.0
20160531011500,180.0,174.0,58.0,49,84.3,100,77.8,80.0,78.0
20160531013000,180.0,171.6,57.2,49,87.7,100,77.8,80.0,78.0
20160531014500,180.0,171.6,57.2,49,91.7,100,77.8,80.0,78.0
20160531020000,180.0,171.6,57.2,49,84.9,100,77.9,80.0,78.0
20160531021500,180.0,186.6,62.2,49,71.1,0,78.1,80.0,78.0
20160531023000,180.0,186.6,62.2,49,57.6,100,76.8,80.0,78.0
20160531024500,180.0,184.2,61.4,49,80.2,100,76.9,80.0,78.0
20160531030000,180.0,187.2,62.4,49,81.1,100,77.3,80.0,78.0
20160531031500,180.0,187.2,62.4,49,81.1,100,77.5,80.0,78.0
20160531033000,180.0,192.0,64.0,49,81.1,100,77.7,80.0,78.0
20160531034500,180.0,186.0,62.0,49,82.1,100,77.7,80.0,78.0
20160531040000,180.0,186.0,62.0,49,83.2,100,77.9,80.0,78.0
20160531041500,180.0,183.6,61.2,49,84.4,100,78.0,80.0,78.0
20160531043000,180.0,183.6,61.2,49,57.6,100,77.0,80.0,78.0
20160531044500,180.0,183.6,61.2,49,86.2,100,76.9,80.0,78.0
20160531050000,180.0,183.6,61.2,49,86.2,100,77.3,80.0,78.0
20160531051500,180.0,186.0,62.0,49,88.1,100,77.5,80.0,78.0
20160531053000,180.0,186.0,62.0,49,88.1,100,77.7,80.0,78.0
20160531054500,180.0,186.0,62.0,49,88.1,100,77.9,80.0,78.0
20160531060000,180.0,183.6,61.2,49,88.1,100,78.0,80.0,78.0
20160531061500,180.0,186.0,62.0,49,58.0,100,77.1,80.0,78.0
20160531063000,180.0,186.0,62.0,49,81.5,100,76.8,80.0,78.0
20160531064500,180.0,186.0,62.0,49,81.5,100,77.2,80.0,78.0
20160531070000,180.0,186.0,62.0,49,81.5,100,77.5,80.0,78.0
20160531071500,180.0,181.8,60.6,49,83.8,100,77.4,80.0,78.0
20160531073000,180.0,181.8,60.6,49,85.7,100,77.6,80.0,78.0
20160531074500,180.0,186.6,62.2,49,91.7,100,78.0,80.0,78.0
20160531080000,180.0,186.6,62.2,49,88.7,100,78.0,80.0,78.0
20160531081500,180.0,186.6,62.2,49,58.0,100,77.3,80.0,78.0
20160531083000,180.0,186.6,62.2,49,85.6,100,76.7,80.0,78.0
20160531084500,180.0,190.2,63.4,49,81.2,100,77.3,80.0,78.0
20160531090000,180.0,187.8,62.6,49,86.2,100,77.7,80.0,78.0
20160531091500,180.0,187.8,62.6,49,82.1,100,77.9,80.0,78.0
20160531093000,180.0,187.8,62.6,49,80.7,100,77.8,80.0,78.0
20160531094500,180.0,187.8,62.6,49,78.6,0,78.1,80.0,78.0
20160531100000,180.0,187.8,62.6,49,57.6,100,77.0,80.0,78.0
20160531101500,180.0,187.8,62.6,49,82.4,100,76.9,80.0,78.0
20160531103000,180.0,187.8,62.6,49,85.1,100,77.5,80.0,78.0
20160531104500,180.0,191.4,63.8,49,81.1,100,77.8,80.0,78.0
20160531110000,180.0,300.0,100.0,65,58.0,0,77.7,71.8,68.8
20160531111500,180.0,300.0,100.0,65,57.2,0,76.0,72.2,69.2
20160531113000,180.0,296.4,98.8,65,57.2,0,75.1,72.2,69.2
20160531114500,180.0,291.0,97.0,64,57.2,0,74.3,71.8,68.8
20160531120000,180.0,288.0,96.0,64,57.2,0,73.9,72.2,69.2
20160531121500,180.0,276.0,92.0,62,57.2,0,73.3,72.3,69.3
20160531123000,180.0,285.0,95.0,64,57.2,0,72.8,72.3,69.3
20160531124500,180.0,285.0,95.0,64,57.2,0,72.5,72.3,69.3
20160531130000,180.0,276.0,92.0,63,57.2,0,72.2,72.3,69.3
20160531131500,180.0,276.0,92.0,63,57.2,0,72.1,72.3,69.3
20160531133000,180.0,260.4,86.8,60,57.2,0,71.8,72.3,69.3
20160531134500,180.0,225.0,75.0,55,57.2,0,71.7,72.3,69.3
20160531140000,180.0,196.8,65.6,50,57.2,0,71.7,72.3,69.3
20160531141500,180.0,190.2,63.4,49,57.2,0,71.6,72.3,69.3
20160531143000,180.0,205.8,68.6,52,57.2,0,72.5,72.3,69.3
20160531144500,180.0,213.6,71.2,54,57.2,0,72.3,72.3,69.3
20160531150000,180.0,205.8,68.6,52,57.2,0,71.9,72.3,69.3
20160531151500,180.0,188.4,62.8,49,57.2,0,71.8,72.3,69.3
20160531153000,180.0,188.4,62.8,49,57.2,0,71.7,72.3,69.3
20160531154500,180.0,184.8,61.6,48,57.2,0,71.6,72.3,69.3
20160531160000,180.0,184.8,61.6,48,57.9,0,71.5,72.3,69.3
20160531161500,180.0,189.0,63.0,48,57.9,0,71.4,72.3,69.3
20160531163000,180.0,186.0,62.0,48,57.9,0,71.4,72.3,69.3
20160531164500,180.0,186.0,62.0,48,57.9,0,71.5,72.3,69.3
20160531170000,180.0,186.0,62.0,48,57.9,0,71.4,72.1,69.1
20160531171500,180.0,186.0,62.0,49,57.9,0,71.3,72.2,69.2
20160531173000,180.0,190.8,63.6,49,57.9,0,71.3,72.2,69.2
20160531174500,180.0,188.4,62.8,49,57.9,0,71.2,72.2,69.2
20160531180000,180.0,188.4,62.8,49,57.9,0,71.3,72.2,69.2
20160531181500,180.0,188.4,62.8,49,57.9,0,71.3,72.2,69.2
20160531183000,180.0,188.4,62.8,49,57.2,0,71.3,72.2,69.2
20160531184500,180.0,188.4,62.8,49,57.2,0,71.4,72.2,69.2
20160531190000,180.0,188.4,62.8,49,57.2,0,71.3,72.2,69.2
20160531191500,180.0,188.4,62.8,49,57.2,0,71.3,72.2,69.2
20160531193000,180.0,188.4,62.8,49,57.2,0,71.3,72.2,69.2
20160531194500,180.0,188.4,62.8,49,57.2,0,71.3,72.2,69.2
20160531200000,180.0,197.4,65.8,52,57.2,0,71.2,71.8,68.8
20160531201500,180.0,187.8,62.6,49,57.2,0,71.2,72.2,69.2
20160531203000,180.0,187.8,62.6,49,57.2,0,71.1,72.2,69.2
20160531204500,180.0,187.8,62.6,49,57.2,0,71.0,72.2,69.2
20160531210000,180.0,190.2,63.4,49,57.2,0,71.0,72.2,69.2
20160531211500,180.0,184.2,61.4,48,57.2,0,70.9,72.2,69.2
20160531213000,180.0,184.2,61.4,48,57.2,0,70.9,71.8,68.8
20160531214500,180.0,196.2,65.4,51,57.2,0,70.8,71.8,68.8
20160531220000,180.0,187.2,62.4,49,57.2,0,70.8,72.2,69.2
20160531221500,180.0,181.2,60.4,46,57.2,0,70.8,72.2,69.2
20160531223000,180.0,176.4,58.8,46,57.2,0,70.7,72.2,69.2
20160531224500,180.0,178.2,59.4,46,57.2,0,70.7,72.2,69.2
20160531230000,180.0,178.2,59.4,46,57.2,0,70.7,72.2,69.2
20160531231500,180.0,178.2,59.4,46,57.2,0,70.6,72.2,69.2
20160531233000,180.0,178.2,59.4,46,57.2,0,70.5,72.2,69.2
20160531234500,180.0,178.2,59.4,46,57.2,0,70.5,72.2,69.2
20160601000000,180.0,180.0,60.0,46,57.2,0,70.5,72.1,69.1
20160601001500,180.0,180.0,60.0,47,57.2,0,70.4,72.2,69.2
20160601003000,180.0,178.2,59.4,47,57.2,0,70.4,72.2,69.2
20160601004500,180.0,178.2,59.4,47,57.2,0,70.3,72.2,69.2
20160601010000,180.0,178.2,59.4,47,57.2,0,70.3,72.2,69.2
20160601011500,180.0,176.4,58.8,47,57.2,0,70.3,72.2,69.2
20160601013000,180.0,174.0,58.0,47,57.2,0,70.3,72.2,69.2
20160601014500,180.0,185.4,61.8,49,57.2,0,70.2,71.8,68.8
20160601020000,180.0,185.4,61.8,49,57.2,0,70.2,72.2,69.2
20160601021500,180.0,190.8,63.6,49,57.2,0,70.0,71.8,68.8
20160601023000,180.0,190.8,63.6,49,57.2,0,70.0,71.8,68.8
20160601024500,180.0,190.8,63.6,49,57.2,0,69.9,72.2,69.2
20160601030000,180.0,188.4,62.8,49,57.2,0,69.9,72.2,69.2
20160601031500,180.0,188.4,62.8,49,57.2,0,69.8,71.8,68.8
20160601033000,180.0,188.4,62.8,49,57.2,0,69.8,72.2,69.2
20160601034500,180.0,186.0,62.0,49,57.2,0,69.8,72.2,69.2
20160601040000,180.0,189.6,63.2,49,57.2,0,70.0,72.2,69.2
20160601041500,180.0,189.6,63.2,49,57.2,0,70.2,71.8,68.8
20160601043000,180.0,186.0,62.0,49,57.2,0,69.9,71.8,68.8
20160601044500,180.0,186.0,62.0,49,57.2,0,69.8,72.2,69.2
20160601050000,180.0,186.0,62.0,49,57.2,0,69.8,72.2,69.2
20160601051500,180.0,186.0,62.0,49,57.2,0,69.7,72.2,69.2
20160601053000,180.0,186.0,62.0,49,57.2,0,69.7,72.2,69.2
20160601054500,180.0,188.4,62.8,49,57.2,0,69.6,72.2,69.2
20160601060000,180.0,186.0,62.0,49,57.2,0,69.6,72.2,69.2
20160601061500,180.0,186.0,62.0,49,57.2,0,69.6,72.2,69.2
20160601063000,180.0,189.0,63.0,49,57.2,0,69.5,72.2,69.2
20160601064500,180.0,189.0,63.0,49,57.2,0,69.4,72.2,69.2
20160601070000,180.0,189.0,63.0,49,57.2,0,69.4,72.2,69.2
20160601071500,180.0,189.0,63.0,49,57.2,0,69.6,72.2,69.2
20160601073000,180.0,183.6,61.2,49,57.2,0,69.5,72.2,69.2
20160601074500,180.0,183.6,61.2,49,57.2,0,69.5,72.2,69.2
20160601080000,180.0,180.0,60.0,49,57.2,0,69.6,72.2,69.2
20160601081500,180.0,183.6,61.2,49,57.2,0,69.6,72.2,69.2
20160601083000,180.0,183.6,61.2,49,57.2,0,69.7,72.2,69.2
20160601084500,180.0,183.6,61.2,49,57.2,0,69.7,72.2,69.2
20160601090000,180.0,183.6,61.2,49,57.2,0,69.8,72.2,69.2
20160601091500,180.0,183.6,61.2,49,57.2,0,69.9,72.2,69.2
20160601093000,180.0,183.6,61.2,49,57.2,0,69.9,72.2,69.2
20160601094500,180.0,183.6,61.2,49,57.2,0,69.8,72.2,69.2
20160601100000,180.0,183.6,61.2,49,57.2,0,69.9,72.2,69.2
20160601101500,180.0,183.6,61.2,49,57.2,0,70.0,72.2,69.2
20160601103000,180.0,187.2,62.4,49,57.2,0,69.9,72.2,69.2
20160601104500,180.0,183.6,61.2,49,57.2,0,70.0,72.2,69.2
20160601110000,180.0,183.6,61.2,49,57.2,0,70.0,72.2,69.2
20160601111500,180.0,183.6,61.2,49,57.2,0,70.1,72.2,69.2
20160601113000,180.0,183.6,61.2,49,57.2,0,70.0,72.2,69.2
20160601114500,180.0,183.6,61.2,49,57.2,0,69.9,72.2,69.2
20160601120000,180.0,183.6,61.2,49,57.2,0,69.9,72.2,69.2
20160601121500,180.0,183.6,61.2,49,57.2,0,69.9,72.2,69.2
20160601123000,180.0,183.6,61.2,49,57.2,0,69.9,72.2,69.2
20160601124500,180.0,183.6,61.2,46,57.2,0,69.8,72.2,69.2
20160601130000,180.0,172.8,57.6,46,57.2,0,70.0,72.2,69.2
20160601131500,180.0,174.6,58.2,46,57.2,0,70.0,72.2,69.2
20160601133000,180.0,174.6,58.2,47,57.2,0,70.0,72.2,69.2
20160601134500,180.0,174.6,58.2,47,57.2,0,70.0,72.2,69.2
20160601140000,180.0,174.6,58.2,47,57.2,0,70.0,72.2,69.2
20160601141500,180.0,174.6,58.2,47,57.2,0,70.0,72.2,69.2
20160601143000,180.0,174.6,58.2,47,57.2,0,70.0,72.2,69.2
20160601144500,180.0,174.6,58.2,47,57.2,0,70.2,72.2,69.2
20160601150000,180.0,172.2,57.4,47,57.2,0,70.3,72.2,69.2
20160601151500,180.0,172.2,57.4,47,57.2,0,70.4,72.2,69.2
20160601153000,180.0,175.2,58.4,48,57.2,0,70.6,72.2,69.2
20160601154500,180.0,179.4,59.8,49,57.2,0,70.6,72.2,69.2
20160601160000,180.0,177.0,59.0,49,57.2,0,70.6,72.2,69.2
20160601161500,180.0,177.0,59.0,49,57.2,0,70.7,72.2,69.2
20160601163000,180.0,177.0,59.0,49,57.2,0,70.8,72.2,69.2
20160601164500,180.0,179.4,59.8,49,57.2,0,70.8,72.2,69.2
20160601170000,180.0,179.4,59.8,49,57.2,0,70.8,72.2,69.2
20160601171500,180.0,179.4,59.8,49,57.2,0,71.0,72.2,69.2
20160601173000,180.0,179.4,59.8,49,57.2,0,71.1,72.2,69.2
20160601174500,180.0,179.4,59.8,49,57.2,0,71.1,72.2,69.2
20160601180000,180.0,253.8,84.6,60,57.2,0,70.9,70.8,67.8
20160601181500,180.0,253.8,84.6,60,57.2,0,70.7,70.9,67.9
20160601183000,180.0,201.0,67.0,51,57.2,0,70.6,71.3,68.3
20160601184500,180.0,183.6,61.2,49,57.2,0,70.7,71.3,68.3
20160601190000,180.0,188.4,62.8,48,57.2,0,70.6,71.3,68.3
20160601191500,180.0,180.0,60.0,47,57.2,0,70.6,71.3,68.3
20160601193000,180.0,184.2,61.4,47,57.2,0,70.5,71.3,68.3
20160601194500,180.0,184.2,61.4,47,57.2,0,70.5,71.3,68.3
20160601200000,180.0,184.2,61.4,47,57.2,0,70.5,71.3,68.3
20160601201500,180.0,184.2,61.4,47,57.2,0,70.4,71.3,68.3
20160601203000,180.0,184.2,61.4,47,57.2,0,70.3,71.3,68.3
20160601204500,180.0,184.2,61.4,47,57.2,0,70.7,71.3,68.3
20160601210000,180.0,184.2,61.4,47,57.2,0,70.5,71.3,68.3
20160601211500,180.0,184.2,61.4,47,57.2,0,70.3,71.3,68.3
20160601213000,180.0,184.2,61.4,47,57.2,0,70.2,71.3,68.3
20160601214500,180.0,184.2,61.4,47,57.2,0,70.2,71.3,68.3
20160601220000,180.0,184.2,61.4,47,57.2,0,70.0,71.3,68.3
20160601221500,180.0,184.2,61.4,47,57.2,0,70.0,71.3,68.3
20160601223000,180.0,181.8,60.6,47,57.2,0,69.9,71.3,68.3
20160601224500,180.0,181.8,60.6,47,57.2,0,69.8,71.3,68.3
20160601230000,180.0,184.8,61.6,47,57.2,0,69.8,71.3,68.3
20160601231500,180.0,184.8,61.6,47,57.2,0,69.7,71.3,68.3
20160601233000,180.0,181.2,60.4,47,57.2,0,69.7,71.3,68.3
20160601234500,180.0,181.2,60.4,47,57.2,0,69.7,71.3,68.3
20160602000000,180.0,184.2,61.4,47,57.2,0,69.7,71.3,68.3
20160602001500,180.0,184.2,61.4,47,57.2,0,69.9,71.3,68.3
20160602003000,180.0,184.2,61.4,47,57.2,0,69.7,71.3,68.3
20160602004500,180.0,184.2,61.4,47,57.2,0,69.6,71.3,68.3
20160602010000,180.0,184.2,61.4,47,57.2,0,69.6,71.3,68.3
20160602011500,180.0,184.2,61.4,47,57.2,0,69.5,71.3,68.3
20160602013000,180.0,181.8,60.6,47,57.2,0,69.4,71.3,68.3
20160602014500,180.0,181.8,60.6,47,57.2,0,69.4,71.3,68.3
20160602020000,180.0,181.8,60.6,47,57.2,0,69.3,71.3,68.3
20160602021500,180.0,181.8,60.6,47,57.2,0,69.3,71.3,68.3
20160602023000,180.0,184.8,61.6,47,57.2,0,69.2,71.3,68.3
20160602024500,180.0,184.8,61.6,47,57.2,0,69.3,71.3,68.3
20160602030000,180.0,184.8,61.6,47,57.2,0,69.6,71.3,68.3
20160602031500,180.0,184.8,61.6,47,57.2,0,69.7,71.3,68.3
20160602033000,180.0,184.8,61.6,47,57.2,0,69.6,71.3,68.3
20160602034500,180.0,181.2,60.4,47,57.2,0,69.6,71.3,68.3
20160602040000,180.0,184.8,61.6,47,57.2,0,69.6,71.3,68.3
20160602041500,180.0,184.8,61.6,47,57.2,0,69.4,71.3,68.3
20160602043000,180.0,184.8,61.6,47,57.2,0,69.3,71.3,68.3
20160602044500,180.0,180.0,60.0,47,57.2,0,69.2,71.3,68.3
20160602050000,180.0,182.4,60.8,47,57.2,0,69.2,71.3,68.3
20160602051500,180.0,182.4,60.8,47,57.2,0,69.1,71.3,68.3
20160602053000,180.0,182.4,60.8,47,57.2,0,69.1,71.3,68.3
20160602054500,180.0,182.4,60.8,47,57.2,0,69.1,71.3,68.3
20160602060000,180.0,179.4,59.8,47,57.2,0,69.2,71.3,68.3
20160602061500,180.0,179.4,59.8,47,57.2,0,69.1,71.3,68.3
20160602063000,180.0,179.4,59.8,47,57.2,0,69.1,71.3,68.3
20160602064500,180.0,181.8,60.6,47,57.2,0,69.1,71.3,68.3
20160602070000,180.0,179.4,59.8,47,57.2,0,69.2,71.3,68.3
20160602071500,180.0,179.4,59.8,47,57.2,0,69.1,71.3,68.3
20160602073000,180.0,177.6,59.2,47,57.2,0,69.2,71.3,68.3
20160602074500,180.0,174.6,58.2,47,57.2,0,69.3,71.3,68.3
20160602080000,180.0,172.8,57.6,50,57.2,0,69.3,71.3,68.3
20160602081500,180.0,187.2,62.4,50,57.2,0,69.3,71.3,68.3
20160602083000,180.0,187.2,62.4,50,57.2,0,69.3,71.3,68.3
20160602084500,180.0,168.6,56.2,46,57.2,0,69.4,71.3,68.3
20160602090000,180.0,174.0,58.0,49,57.2,0,69.6,71.3,68.3
20160602091500,180.0,187.2,62.4,51,57.9,0,69.8,71.3,68.3
20160602093000,180.0,190.2,63.4,49,57.2,0,69.8,71.3,68.3
20160602094500,180.0,190.2,63.4,49,57.2,0,69.7,71.3,68.3
20160602100000,180.0,187.2,62.4,48,57.2,0,69.7,71.3,68.3
20160602101500,180.0,187.2,62.4,48,57.2,0,69.8,71.3,68.3
20160602103000,180.0,187.2,62.4,48,57.2,0,70.1,71.3,68.3
20160602104500,180.0,190.8,63.6,48,57.2,0,70.0,71.3,68.3
20160602110000,180.0,187.2,62.4,47,57.2,0,70.0,71.3,68.3
20160602111500,180.0,187.2,62.4,47,57.2,0,70.3,71.3,68.3
20160602113000,180.0,187.2,62.4,47,57.2,0,70.3,71.3,68.3
20160602114500,180.0,221.4,73.8,53,57.2,0,71.0,71.3,68.3
20160602120000,180.0,201.0,67.0,51,57.2,0,71.0,71.3,68.3
20160602121500,180.0,201.0,67.0,51,57.2,0,71.3,71.3,68.3
20160602123000,180.0,221.4,73.8,54,57.2,0,71.6,71.3,68.3
20160602124500,180.0,228.6,76.2,54,57.2,0,71.2,71.3,68.3
20160602130000,180.0,221.4,73.8,54,57.2,0,71.2,71.3,68.3
20160602131500,180.0,225.0,75.0,54,57.2,0,71.2,71.3,68.3
20160602133000,180.0,221.4,73.8,54,57.2,0,71.0,71.3,68.3
20160602134500,180.0,201.0,67.0,50,57.2,0,70.8,71.3,68.3
20160602140000,180.0,185.4,61.8,48,57.2,0,70.7,71.3,68.3
20160602141500,180.0,185.4,61.8,48,57.2,0,70.8,71.3,68.3
20160602143000,180.0,185.4,61.8,48,57.2,0,71.0,71.3,68.3
20160602144500,180.0,185.4,61.8,48,57.2,0,71.0,71.3,68.3
20160602150000,180.0,185.4,61.8,48,57.2,0,70.9,71.3,68.3
20160602151500,180.0,185.4,61.8,48,57.2,0,71.0,71.3,68.3
20160602153000,180.0,185.4,61.8,48,57.2,0,71.0,71.3,68.3
20160602154500,180.0,185.4,61.8,48,57.2,0,71.1,71.3,68.3
20160602160000,180.0,185.4,61.8,48,57.2,0,71.1,71.3,68.3
20160602161500,180.0,185.4,61.8,48,57.2,0,71.1,71.3,68.3
20160602163000,180.0,185.4,61.8,48,57.2,0,71.0,71.3,68.3
20160602164500,180.0,189.0,63.0,48,57.2,0,71.0,71.3,68.3
20160602170000,180.0,183.6,61.2,48,57.2,0,71.0,71.3,68.3
20160602171500,180.0,183.6,61.2,48,57.2,0,71.2,71.3,68.3
20160602173000,180.0,183.6,61.2,48,57.2,0,71.2,71.3,68.3
20160602174500,180.0,188.4,62.8,48,57.2,0,71.3,71.3,68.3
20160602180000,180.0,188.4,62.8,48,57.2,0,71.3,71.3,68.3
20160602181500,180.0,188.4,62.8,48,57.2,0,71.2,71.3,68.3
20160602183000,180.0,188.4,62.8,48,57.2,0,71.2,71.3,68.3
20160602184500,180.0,188.4,62.8,48,57.2,0,71.2,71.3,68.3
20160602190000,180.0,188.4,62.8,48,57.2,0,71.1,71.3,68.3
20160602191500,180.0,188.4,62.8,48,57.2,0,71.1,71.3,68.3
20160602193000,180.0,188.4,62.8,48,57.2,0,71.3,71.3,68.3
20160602194500,180.0,188.4,62.8,48,57.2,0,71.0,71.3,68.3
20160602200000,180.0,188.4,62.8,48,57.2,0,70.9,71.3,68.3
20160602201500,180.0,188.4,62.8,48,57.2,0,70.8,71.3,68.3
20160602203000,180.0,188.4,62.8,48,57.2,0,70.7,71.3,68.3
20160602204500,180.0,188.4,62.8,48,57.2,0,70.7,71.3,68.3
20160602210000,180.0,188.4,62.8,48,57.2,0,70.5,71.3,68.3
20160602211500,180.0,188.4,62.8,48,57.2,0,70.4,71.3,68.3
20160602213000,180.0,188.4,62.8,48,57.2,0,70.3,71.3,68.3
20160602214500,180.0,188.4,62.8,48,57.2,0,70.3,71.3,68.3
20160602220000,180.0,188.4,62.8,48,57.2,0,70.3,71.3,68.3
20160602221500,180.0,188.4,62.8,48,57.2,0,70.3,71.3,68.3
20160602223000,180.0,188.4,62.8,48,57.2,0,70.3,71.3,68.3
20160602224500,180.0,188.4,62.8,48,57.2,0,70.2,71.3,68.3
20160602230000,180.0,186.0,62.0,48,57.2,0,70.2,71.3,68.3
20160602231500,180.0,186.0,62.0,48,57.2,0,70.2,71.3,68.3
20160602233000,180.0,186.0,62.0,48,57.2,0,70.2,71.3,68.3
20160602234500,180.0,186.0,62.0,48,57.2,0,70.5,71.3,68.3
20160603000000,180.0,183.0,61.0,48,57.2,0,70.3,71.3,68.3
20160603001500,180.0,179.4,59.8,48,57.2,0,70.2,71.3,68.3
20160603003000,180.0,179.4,59.8,48,57.2,0,70.2,71.3,68.3
20160603004500,180.0,181.2,60.4,48,57.2,0,70.2,71.3,68.3
20160603010000,180.0,181.2,60.4,48,57.2,0,70.2,71.3,68.3
20160603011500,180.0,181.2,60.4,48,57.2,0,70.3,71.3,68.3
20160603013000,180.0,181.2,60.4,48,57.2,0,70.2,71.3,68.3
