PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160603014500,180.0,177.6,59.2,48,57.2,0,70.0,71.3,68.3
20160603020000,180.0,177.6,59.2,48,57.2,0,70.0,71.3,68.3
20160603021500,180.0,177.6,59.2,48,57.2,0,69.9,71.3,68.3
20160603023000,180.0,180.6,60.2,48,57.2,0,69.9,71.3,68.3
20160603024500,180.0,180.6,60.2,48,57.2,0,69.8,71.3,68.3
20160603030000,180.0,178.2,59.4,48,57.2,0,69.8,71.3,68.3
20160603031500,180.0,178.2,59.4,48,57.2,0,69.7,71.3,68.3
20160603033000,180.0,175.8,58.6,48,57.2,0,69.7,71.3,68.3
20160603034500,180.0,178.2,59.4,48,57.2,0,69.6,71.3,68.3
20160603040000,180.0,178.2,59.4,48,57.2,0,69.7,71.3,68.3
20160603041500,180.0,180.0,60.0,48,57.2,0,69.6,71.3,68.3
20160603043000,180.0,177.6,59.2,48,57.2,0,69.6,71.3,68.3
20160603044500,180.0,175.8,58.6,48,57.2,0,69.6,71.3,68.3
20160603050000,180.0,177.6,59.2,48,57.2,0,69.5,71.3,68.3
20160603051500,180.0,179.4,59.8,48,57.2,100,69.4,80.0,78.0
20160603053000,180.0,175.8,58.6,48,97.6,100,70.9,80.0,78.0
20160603054500,180.0,178.8,59.6,48,88.8,100,71.9,80.0,78.0
20160603060000,180.0,178.8,59.6,48,88.8,100,72.4,80.0,78.0
20160603061500,180.0,181.8,60.6,48,94.2,100,72.9,80.0,78.0
20160603063000,180.0,179.4,59.8,48,88.0,100,73.2,80.0,78.0
20160603064500,180.0,179.4,59.8,48,95.8,100,73.6,80.0,78.0
20160603070000,180.0,179.4,59.8,48,91.8,100,74.0,80.0,78.0
20160603071500,180.0,179.4,59.8,48,88.7,100,74.3,80.0,78.0
20160603073000,180.0,181.2,60.4,48,88.7,100,74.6,80.0,78.0
20160603074500,180.0,183.6,61.2,48,87.8,100,74.8,80.0,78.0
20160603080000,180.0,183.6,61.2,48,95.9,100,75.2,80.0,78.0
20160603081500,180.0,179.4,59.8,48,97.8,100,75.6,80.0,78.0
20160603083000,180.0,179.4,59.8,48,90.6,100,75.8,80.0,78.0
20160603084500,180.0,181.2,60.4,48,91.6,100,76.1,80.0,78.0
20160603090000,180.0,181.2,60.4,48,90.1,100,76.2,80.0,78.0
20160603091500,180.0,181.2,60.4,48,98.4,100,76.3,80.0,78.0
20160603093000,180.0,181.2,60.4,48,93.6,100,76.4,80.0,78.0
20160603094500,180.0,181.2,60.4,48,88.1,100,76.5,80.0,78.0
20160603100000,180.0,177.6,59.2,48,88.1,100,76.8,80.0,78.0
20160603101500,180.0,177.6,59.2,48,89.8,100,76.9,80.0,78.0
20160603103000,180.0,177.6,59.2,48,88.1,100,76.0,80.0,78.0
20160603104500,180.0,177.6,59.2,48,89.9,100,75.6,80.0,78.0
20160603110000,180.0,177.6,59.2,48,94.0,100,75.4,80.0,78.0
20160603111500,180.0,179.4,59.8,48,88.7,100,75.3,80.0,78.0
20160603113000,180.0,177.6,59.2,48,94.9,100,75.2,80.0,78.0
20160603114500,180.0,177.6,59.2,48,92.8,100,75.4,80.0,78.0
20160603120000,180.0,177.6,59.2,48,88.7,100,75.7,80.0,78.0
20160603121500,180.0,175.8,58.6,48,88.7,100,75.7,80.0,78.0
20160603123000,180.0,178.2,59.4,48,98.0,100,75.9,80.0,78.0
20160603124500,180.0,178.2,59.4,48,89.3,100,75.9,80.0,78.0
20160603130000,180.0,178.2,59.4,48,89.3,100,75.9,80.0,78.0
20160603131500,180.0,178.2,59.4,48,90.7,100,75.9,80.0,78.0
20160603133000,180.0,178.2,59.4,48,90.7,100,75.8,80.0,78.0
20160603134500,180.0,178.2,59.4,48,89.3,100,75.8,80.0,78.0
20160603140000,180.0,178.2,59.4,48,89.3,100,75.7,80.0,78.0
20160603141500,180.0,178.2,59.4,48,89.3,100,75.7,80.0,78.0
20160603143000,180.0,178.2,59.4,48,89.3,100,75.8,80.0,78.0
20160603144500,180.0,178.2,59.4,48,98.5,100,75.9,80.0,78.0
20160603150000,180.0,178.2,59.4,48,98.5,100,75.9,80.0,78.0
20160603151500,180.0,178.2,59.4,48,94.9,100,75.6,80.0,78.0
20160603153000,180.0,178.2,59.4,48,90.0,100,75.3,80.0,78.0
20160603154500,180.0,181.2,60.4,48,98.4,100,75.3,80.0,78.0
20160603160000,180.0,178.8,59.6,48,91.2,100,75.2,80.0,78.0
20160603161500,180.0,178.8,59.6,48,93.0,100,75.2,80.0,78.0
20160603163000,180.0,181.2,60.4,48,88.7,100,75.2,80.0,78.0
20160603164500,180.0,181.2,60.4,48,88.7,100,75.1,80.0,78.0
20160603170000,180.0,181.2,60.4,48,92.0,100,75.0,80.0,78.0
20160603171500,180.0,181.2,60.4,48,95.3,100,75.0,80.0,78.0
20160603173000,180.0,181.2,60.4,48,94.3,100,75.0,80.0,78.0
20160603174500,180.0,181.2,60.4,48,90.4,100,75.1,80.0,78.0
20160603180000,180.0,181.2,60.4,48,87.5,100,75.1,80.0,78.0
20160603181500,180.0,181.2,60.4,48,91.3,100,75.1,80.0,78.0
20160603183000,180.0,181.2,60.4,48,97.8,100,75.1,80.0,78.0
20160603184500,180.0,181.2,60.4,48,91.3,100,75.1,80.0,78.0
20160603190000,180.0,181.2,60.4,48,88.1,100,75.0,80.0,78.0
20160603191500,180.0,181.2,60.4,48,88.1,100,75.1,80.0,78.0
20160603193000,180.0,181.2,60.4,48,97.8,100,74.8,80.0,78.0
20160603194500,180.0,181.2,60.4,48,87.7,100,74.7,80.0,78.0
20160603200000,180.0,178.2,59.4,48,95.6,100,74.6,80.0,78.0
20160603201500,180.0,183.6,61.2,48,89.5,100,74.5,80.0,78.0
20160603203000,180.0,178.8,59.6,48,91.0,100,74.3,80.0,78.0
20160603204500,180.0,178.8,59.6,48,92.3,100,74.3,80.0,78.0
20160603210000,180.0,178.8,59.6,48,87.7,100,74.2,80.0,78.0
20160603211500,180.0,178.8,59.6,48,97.8,100,74.2,80.0,78.0
20160603213000,180.0,178.8,59.6,48,87.9,100,74.2,80.0,78.0
20160603214500,180.0,178.8,59.6,48,89.1,100,74.1,80.0,78.0
20160603220000,180.0,180.6,60.2,48,95.0,100,74.1,80.0,78.0
20160603221500,180.0,183.0,61.0,48,86.9,100,74.1,80.0,78.0
20160603223000,180.0,177.6,59.2,47,97.4,100,74.2,80.0,78.0
20160603224500,180.0,180.6,60.2,47,86.9,100,74.3,80.0,78.0
20160603230000,180.0,180.6,60.2,47,97.9,100,74.3,80.0,78.0
20160603231500,180.0,180.6,60.2,47,87.0,100,74.5,80.0,78.0
20160603233000,180.0,177.6,59.2,47,98.4,100,74.4,80.0,78.0
20160603234500,180.0,177.6,59.2,47,86.9,100,74.5,80.0,78.0
20160604000000,180.0,177.6,59.2,47,97.1,100,74.5,80.0,78.0
20160604001500,180.0,177.6,59.2,47,89.2,100,74.5,80.0,78.0
20160604003000,180.0,177.6,59.2,47,94.6,100,74.5,80.0,78.0
20160604004500,180.0,179.4,59.8,47,90.5,100,74.5,80.0,78.0
20160604010000,180.0,172.2,57.4,47,90.5,100,74.5,80.0,78.0
20160604011500,180.0,170.4,56.8,47,98.5,100,74.5,80.0,78.0
20160604013000,180.0,170.4,56.8,47,90.8,100,74.5,80.0,78.0
20160604014500,180.0,174.6,58.2,48,88.7,100,74.5,80.0,78.0
20160604020000,180.0,174.6,58.2,48,96.5,100,74.5,80.0,78.0
20160604021500,180.0,174.6,58.2,48,93.1,100,74.4,80.0,78.0
20160604023000,180.0,174.6,58.2,48,88.5,100,74.3,80.0,78.0
20160604024500,180.0,174.6,58.2,48,95.4,100,74.4,80.0,78.0
20160604030000,180.0,174.6,58.2,48,88.0,100,74.3,80.0,78.0
20160604031500,180.0,172.2,57.4,48,98.0,100,74.3,80.0,78.0
20160604033000,180.0,172.2,57.4,48,89.3,100,74.3,80.0,78.0
20160604034500,180.0,172.2,57.4,48,94.2,100,74.3,80.0,78.0
20160604040000,180.0,174.0,58.0,48,93.0,100,74.3,80.0,78.0
20160604041500,180.0,174.0,58.0,48,88.5,100,74.4,80.0,78.0
20160604043000,180.0,174.0,58.0,48,95.3,100,74.4,80.0,78.0
20160604044500,180.0,174.0,58.0,48,87.5,100,74.3,80.0,78.0
20160604050000,180.0,174.0,58.0,48,97.9,100,74.4,80.0,78.0
20160604051500,180.0,175.8,58.6,48,87.5,100,74.6,80.0,78.0
20160604053000,180.0,175.8,58.6,48,97.7,100,74.9,80.0,78.0
20160604054500,180.0,175.8,58.6,48,90.0,100,74.7,80.0,78.0
20160604060000,180.0,175.8,58.6,48,93.3,100,74.7,80.0,78.0
20160604061500,180.0,175.8,58.6,48,92.0,100,74.6,80.0,78.0
20160604063000,180.0,177.6,59.2,48,88.0,100,74.6,80.0,78.0
20160604064500,180.0,180.6,60.2,49,97.4,100,74.5,80.0,78.0
20160604070000,180.0,180.6,60.2,49,87.1,100,74.6,80.0,78.0
20160604071500,180.0,185.4,61.8,49,97.7,100,74.3,80.0,78.0
20160604073000,180.0,183.0,61.0,49,87.4,100,74.2,80.0,78.0
20160604074500,180.0,183.0,61.0,49,93.6,100,74.2,80.0,78.0
20160604080000,180.0,183.0,61.0,49,92.5,100,74.2,80.0,78.0
20160604081500,180.0,183.0,61.0,49,86.9,100,74.8,80.0,78.0
20160604083000,180.0,183.0,61.0,49,97.8,100,75.2,80.0,78.0
20160604084500,180.0,183.0,61.0,49,87.2,100,75.5,80.0,78.0
20160604090000,180.0,183.0,61.0,49,94.7,100,75.9,80.0,78.0
20160604091500,180.0,183.0,61.0,49,90.5,100,76.0,80.0,78.0
20160604093000,180.0,187.2,62.4,49,86.9,100,76.0,80.0,78.0
20160604094500,180.0,187.2,62.4,49,95.6,100,76.2,80.0,78.0
20160604100000,180.0,183.6,61.2,49,93.7,100,76.5,80.0,78.0
20160604101500,180.0,183.6,61.2,49,87.5,100,76.6,80.0,78.0
20160604103000,180.0,183.6,61.2,49,90.3,100,76.8,80.0,78.0
20160604104500,180.0,183.6,61.2,49,93.9,100,76.9,80.0,78.0
20160604110000,180.0,186.6,62.2,49,86.9,100,76.9,80.0,78.0
20160604111500,180.0,291.0,97.0,65,57.2,0,76.2,74.3,71.3
20160604113000,180.0,201.0,67.0,50,57.2,0,74.8,74.6,71.6
20160604114500,180.0,187.2,62.4,48,57.2,0,74.1,74.6,71.6
20160604120000,180.0,187.2,62.4,48,57.2,0,73.8,74.6,71.6
20160604121500,180.0,187.2,62.4,48,57.2,0,73.2,74.7,71.7
20160604123000,180.0,187.2,62.4,48,57.2,0,72.8,74.7,71.7
20160604124500,180.0,178.8,59.6,48,57.2,0,72.4,74.7,71.7
20160604130000,180.0,178.8,59.6,48,57.2,0,72.2,74.7,71.7
20160604131500,180.0,181.2,60.4,48,57.2,0,71.9,74.7,71.7
20160604133000,180.0,181.2,60.4,48,57.2,0,71.7,74.6,71.6
20160604134500,180.0,187.2,62.4,48,57.2,0,71.4,74.6,71.6
20160604140000,180.0,190.2,63.4,48,57.2,100,71.2,74.7,71.7
20160604141500,180.0,186.6,62.2,47,57.2,100,71.0,74.6,71.6
20160604143000,180.0,183.0,61.0,47,57.2,100,70.9,74.7,71.7
20160604144500,180.0,183.0,61.0,47,78.7,100,71.6,74.6,71.6
20160604150000,180.0,189.0,63.0,47,58.4,0,71.8,74.6,71.6
20160604151500,180.0,186.6,62.2,47,57.6,0,71.4,74.6,71.6
20160604153000,180.0,186.6,62.2,47,57.6,100,71.2,74.4,71.4
20160604154500,180.0,186.6,62.2,47,57.6,100,70.9,74.6,71.6
20160604160000,180.0,184.2,61.4,47,57.6,100,70.8,74.6,71.6
20160604161500,180.0,184.2,61.4,47,72.0,100,71.3,74.5,71.5
20160604163000,180.0,184.2,61.4,47,58.4,0,71.5,74.3,71.3
20160604164500,180.0,184.2,61.4,47,57.6,100,71.0,74.3,71.3
20160604170000,180.0,184.2,61.4,47,57.6,100,70.8,74.6,71.6
20160604171500,180.0,184.2,61.4,47,64.5,100,70.6,74.6,71.6
20160604173000,180.0,184.2,61.4,47,81.2,100,71.3,74.6,71.6
20160604174500,180.0,184.2,61.4,47,63.7,0,71.9,74.6,71.6
20160604180000,180.0,184.2,61.4,47,57.6,0,71.4,74.6,71.6
20160604181500,180.0,184.2,61.4,47,57.6,100,71.0,74.6,71.6
20160604183000,180.0,186.6,62.2,47,58.3,100,70.7,74.6,71.6
20160604184500,180.0,186.6,62.2,47,84.9,100,71.3,74.6,71.6
20160604190000,180.0,183.6,61.2,47,78.8,100,71.8,74.6,71.6
20160604191500,180.0,183.6,61.2,47,58.0,0,71.7,74.6,71.6
20160604193000,180.0,174.6,58.2,47,58.0,100,71.2,74.6,71.6
20160604194500,180.0,174.6,58.2,47,58.0,100,71.0,74.6,71.6
20160604200000,180.0,179.4,59.8,47,57.2,100,70.8,74.6,71.6
20160604201500,180.0,179.4,59.8,47,79.6,100,71.2,74.6,71.6
20160604203000,180.0,176.4,58.8,47,72.9,0,71.9,74.6,71.6
20160604204500,180.0,176.4,58.8,47,57.6,0,71.5,74.6,71.6
20160604210000,180.0,176.4,58.8,47,57.6,100,71.2,74.6,71.6
20160604211500,180.0,182.4,60.8,47,57.6,100,70.9,74.6,71.6
20160604213000,180.0,179.4,59.8,47,81.7,100,70.7,74.6,71.6
20160604214500,180.0,171.6,57.2,46,78.9,100,71.6,74.6,71.6
20160604220000,180.0,171.6,57.2,48,59.2,0,71.9,74.6,71.6
20160604221500,180.0,171.6,57.2,48,57.9,100,71.3,74.6,71.6
20160604223000,180.0,171.6,57.2,48,57.2,100,71.0,74.6,71.6
20160604224500,180.0,171.6,57.2,48,57.2,100,70.7,74.6,71.6
20160604230000,180.0,171.6,57.2,48,85.6,100,71.1,74.6,71.6
20160604231500,180.0,174.6,58.2,48,78.7,100,71.7,74.6,71.6
20160604233000,180.0,174.6,58.2,48,57.6,0,71.7,74.6,71.6
20160604234500,180.0,174.6,58.2,48,57.6,100,71.2,74.6,71.6
20160605000000,180.0,174.6,58.2,48,57.6,100,70.9,74.6,71.6
20160605001500,180.0,171.0,57.0,48,67.8,100,70.7,74.6,71.6
20160605003000,180.0,171.0,57.0,48,84.2,100,71.3,74.6,71.6
20160605004500,180.0,171.0,57.0,48,66.6,0,71.9,74.6,71.6
20160605010000,180.0,171.0,57.0,48,58.0,0,71.5,74.6,71.6
20160605011500,180.0,174.0,58.0,48,57.2,100,71.0,74.6,71.6
20160605013000,180.0,172.2,57.4,48,57.2,100,70.8,74.6,71.6
20160605014500,180.0,178.2,59.4,48,82.4,100,71.0,74.6,71.6
20160605020000,180.0,180.6,60.2,48,78.0,100,71.7,74.6,71.6
20160605021500,180.0,178.2,59.4,48,58.0,0,71.6,74.6,71.6
20160605023000,180.0,178.2,59.4,48,58.0,100,70.9,74.6,71.6
20160605024500,180.0,181.8,60.6,48,57.2,100,70.8,74.6,71.6
20160605030000,180.0,184.8,61.6,48,80.6,100,71.2,74.6,71.6
20160605031500,180.0,182.4,60.8,48,68.1,0,71.9,74.6,71.6
20160605033000,180.0,182.4,60.8,48,58.0,100,71.3,74.6,71.6
20160605034500,180.0,182.4,60.8,48,58.0,100,70.9,74.6,71.6
20160605040000,180.0,177.6,59.2,48,74.0,100,70.6,74.6,71.6
20160605041500,180.0,179.4,59.8,48,83.7,100,71.4,74.6,71.6
20160605043000,180.0,183.0,61.0,48,59.3,0,71.9,74.6,71.6
20160605044500,180.0,180.0,60.0,48,57.6,100,71.2,74.6,71.6
20160605050000,180.0,181.8,60.6,48,57.6,100,70.8,80.0,78.0
20160605051500,180.0,181.8,60.6,48,97.5,100,71.7,80.0,78.0
20160605053000,180.0,181.8,60.6,48,86.2,100,72.4,80.0,78.0
20160605054500,180.0,181.8,60.6,48,97.8,100,72.9,80.0,78.0
20160605060000,180.0,181.8,60.6,48,86.2,100,73.8,80.0,78.0
20160605061500,180.0,181.8,60.6,48,94.9,100,74.2,80.0,78.0
20160605063000,180.0,179.4,59.8,48,88.6,100,74.6,80.0,78.0
20160605064500,180.0,179.4,59.8,48,92.4,100,74.9,80.0,78.0
20160605070000,180.0,179.4,59.8,48,92.4,100,75.3,80.0,78.0
20160605071500,180.0,182.4,60.8,48,90.4,100,75.7,80.0,78.0
20160605073000,180.0,179.4,59.8,48,90.4,100,76.2,80.0,78.0
20160605074500,180.0,183.6,61.2,48,90.4,100,76.5,80.0,78.0
20160605080000,180.0,179.4,59.8,49,93.0,100,76.8,80.0,78.0
20160605081500,180.0,182.4,60.8,49,89.9,100,76.9,80.0,78.0
20160605083000,180.0,182.4,60.8,49,94.5,100,77.1,80.0,78.0
20160605084500,180.0,179.4,59.8,49,89.3,100,77.3,80.0,78.0
20160605090000,180.0,179.4,59.8,49,93.1,100,77.5,80.0,78.0
20160605091500,180.0,179.4,59.8,49,89.4,100,77.9,80.0,78.0
20160605093000,180.0,186.6,62.2,49,58.8,0,77.9,80.0,78.0
20160605094500,180.0,186.6,62.2,49,79.6,100,76.5,80.0,78.0
20160605100000,180.0,182.4,60.8,49,84.3,100,76.8,80.0,78.0
20160605101500,180.0,182.4,60.8,49,86.2,100,77.0,80.0,78.0
20160605103000,180.0,182.4,60.8,49,87.9,100,77.2,80.0,78.0
20160605104500,180.0,185.4,61.8,49,89.9,100,77.4,80.0,78.0
20160605110000,180.0,294.0,98.0,66,61.1,0,77.5,70.4,67.4
20160605111500,180.0,300.0,100.0,66,57.2,0,75.5,70.4,67.4
20160605113000,180.0,296.4,98.8,66,57.2,0,74.3,70.4,67.4
20160605114500,180.0,300.0,100.0,66,57.2,0,73.6,70.4,67.4
20160605120000,180.0,300.0,100.0,66,57.2,0,72.9,70.4,67.4
20160605121500,180.0,300.0,100.0,66,57.2,0,72.3,70.4,67.4
20160605123000,180.0,305.4,101.8,66,57.2,0,71.8,70.4,67.4
20160605124500,180.0,296.4,98.8,66,57.2,0,71.3,70.4,67.4
20160605130000,180.0,300.0,100.0,66,57.2,0,71.0,70.4,67.4
20160605131500,180.0,294.0,98.0,64,57.2,0,70.7,70.4,67.4
20160605133000,180.0,285.0,95.0,63,57.2,0,70.5,70.4,67.4
20160605134500,180.0,285.0,95.0,63,57.2,0,70.3,70.4,67.4
20160605140000,180.0,288.0,96.0,63,57.2,0,70.2,70.4,67.4
20160605141500,180.0,279.6,93.2,62,57.2,0,70.0,70.1,67.1
20160605143000,180.0,279.6,93.2,62,57.2,0,69.9,70.0,67.0
20160605144500,180.0,279.6,93.2,63,57.2,0,69.8,70.0,67.0
20160605150000,180.0,285.0,95.0,63,57.2,0,69.7,70.0,67.0
20160605151500,180.0,267.0,89.0,60,57.2,0,69.6,70.0,67.0
20160605153000,180.0,256.8,85.6,58,57.2,0,69.6,70.0,67.0
20160605154500,180.0,240.0,80.0,56,57.2,0,69.6,70.0,67.0
20160605160000,180.0,225.0,75.0,54,57.2,0,69.6,70.0,67.0
20160605161500,180.0,232.8,77.6,54,57.2,0,69.7,70.0,67.0
20160605163000,180.0,217.2,72.4,53,57.2,0,69.8,70.0,67.0
20160605164500,180.0,210.0,70.0,52,57.2,0,69.6,70.0,67.0
20160605170000,180.0,196.8,65.6,50,57.2,0,69.6,70.0,67.0
20160605171500,180.0,183.6,61.2,48,57.2,0,69.6,70.0,67.0
20160605173000,180.0,187.8,62.6,48,57.2,0,69.6,70.0,67.0
20160605174500,180.0,187.8,62.6,48,57.2,0,69.7,70.0,67.0
20160605180000,180.0,187.8,62.6,48,57.2,0,69.7,70.0,67.0
20160605181500,180.0,185.4,61.8,48,57.2,0,69.8,70.0,67.0
20160605183000,180.0,188.4,62.8,48,57.2,0,69.8,70.0,67.0
20160605184500,180.0,188.4,62.8,48,57.2,0,69.7,70.0,67.0
20160605190000,180.0,186.0,62.0,48,57.2,0,69.7,70.0,67.0
20160605191500,180.0,186.0,62.0,48,57.2,0,69.8,70.0,67.0
20160605193000,180.0,186.0,62.0,48,57.2,0,69.7,70.0,67.0
20160605194500,180.0,186.0,62.0,48,57.2,0,69.7,70.0,67.0
20160605200000,180.0,181.8,60.6,48,57.2,0,69.7,70.0,67.0
20160605201500,180.0,181.8,60.6,48,57.2,0,69.7,70.0,67.0
20160605203000,180.0,184.2,61.4,48,57.2,0,69.7,70.0,67.0
20160605204500,180.0,184.2,61.4,48,57.2,0,69.6,70.0,67.0
20160605210000,180.0,184.2,61.4,48,57.2,0,69.6,70.0,67.0
20160605211500,180.0,184.2,61.4,48,57.2,0,69.6,70.0,67.0
20160605213000,180.0,184.2,61.4,48,57.2,0,69.5,70.0,67.0
20160605214500,180.0,184.2,61.4,48,57.2,0,69.6,70.0,67.0
20160605220000,180.0,184.2,61.4,48,57.2,0,69.6,70.0,67.0
20160605221500,180.0,184.2,61.4,48,57.2,0,69.5,70.0,67.0
20160605223000,180.0,180.0,60.0,47,57.2,0,69.5,70.0,67.0
20160605224500,180.0,177.6,59.2,47,57.2,0,69.4,70.0,67.0
20160605230000,180.0,177.6,59.2,47,57.2,0,69.5,70.0,67.0
20160605231500,180.0,180.6,60.2,47,57.2,0,69.5,70.0,67.0
20160605233000,180.0,180.6,60.2,47,57.2,0,69.6,70.0,67.0
20160605234500,180.0,178.2,59.4,47,57.2,0,69.6,70.0,67.0
20160606000000,180.0,178.2,59.4,47,57.2,0,69.8,70.0,67.0
20160606001500,180.0,178.2,59.4,47,57.2,0,69.8,70.0,67.0
20160606003000,180.0,178.2,59.4,47,57.2,0,69.7,70.0,67.0
20160606004500,180.0,178.2,59.4,47,57.2,0,69.7,70.0,67.0
20160606010000,180.0,178.2,59.4,47,57.2,0,69.6,70.0,67.0
20160606011500,180.0,180.0,60.0,47,57.2,0,69.6,70.0,67.0
20160606013000,180.0,180.0,60.0,47,57.2,0,69.5,70.0,67.0
20160606014500,180.0,178.2,59.4,47,57.2,0,69.5,70.0,67.0
20160606020000,180.0,178.2,59.4,47,57.2,0,69.4,70.0,67.0
20160606021500,180.0,178.2,59.4,47,57.2,0,69.4,70.0,67.0
20160606023000,180.0,183.0,61.0,47,57.2,0,69.4,70.0,67.0
20160606024500,180.0,183.0,61.0,47,57.2,0,69.4,70.0,67.0
20160606030000,180.0,171.6,57.2,47,57.2,0,69.3,70.0,67.0
20160606031500,180.0,176.4,58.8,49,57.2,0,69.3,70.0,67.0
20160606033000,180.0,176.4,58.8,49,57.2,0,69.3,70.0,67.0
20160606034500,180.0,176.4,58.8,49,57.2,0,69.3,70.0,67.0
20160606040000,180.0,176.4,58.8,49,57.2,0,69.3,70.0,67.0
20160606041500,180.0,176.4,58.8,49,57.2,0,69.3,70.0,67.0
20160606043000,180.0,176.4,58.8,49,57.2,0,69.3,70.0,67.0
20160606044500,180.0,176.4,58.8,49,57.2,0,69.3,70.0,67.0
20160606050000,180.0,176.4,58.8,49,57.2,0,69.3,70.0,67.0
20160606051500,180.0,176.4,58.8,49,57.2,0,69.2,70.0,67.0
20160606053000,180.0,176.4,58.8,49,57.2,0,69.2,70.0,67.0
20160606054500,180.0,176.4,58.8,49,57.2,0,69.2,70.0,67.0
20160606060000,180.0,176.4,58.8,49,57.2,0,69.1,70.0,67.0
20160606061500,180.0,176.4,58.8,49,57.2,0,69.1,70.0,67.0
20160606063000,180.0,178.2,59.4,49,57.2,0,69.3,70.0,67.0
20160606064500,180.0,178.2,59.4,49,57.2,0,69.3,70.0,67.0
20160606070000,180.0,180.0,60.0,49,57.2,0,69.3,70.0,67.0
20160606071500,180.0,180.0,60.0,49,57.2,0,69.3,70.0,67.0
20160606073000,180.0,181.8,60.6,49,57.2,0,69.4,70.0,67.0
20160606074500,180.0,185.4,61.8,50,57.2,0,69.3,70.0,67.0
20160606080000,180.0,185.4,61.8,50,57.2,0,69.3,70.0,67.0
20160606081500,180.0,183.0,61.0,50,57.2,0,69.3,70.0,67.0
20160606083000,180.0,196.2,65.4,52,57.2,0,69.8,70.0,67.0
20160606084500,180.0,196.2,65.4,52,57.2,0,70.2,70.0,67.0
20160606090000,180.0,196.2,65.4,52,57.2,0,70.0,70.0,67.0
20160606091500,180.0,196.2,65.4,52,57.2,0,69.8,70.0,67.0
20160606093000,180.0,196.2,65.4,52,57.2,0,69.8,70.0,67.0
20160606094500,180.0,196.2,65.4,52,57.2,0,69.8,70.0,67.0
20160606100000,180.0,196.2,65.4,52,57.2,0,69.8,70.0,67.0
20160606101500,180.0,196.2,65.4,52,57.2,0,69.8,70.0,67.0
20160606103000,180.0,196.2,65.4,52,57.2,0,69.7,70.0,67.0
20160606104500,180.0,196.2,65.4,52,57.2,0,69.7,70.0,67.0
20160606110000,180.0,192.6,64.2,51,57.2,0,69.7,70.0,67.0
20160606111500,180.0,189.0,63.0,49,57.2,0,69.7,70.0,67.0
20160606113000,180.0,174.0,58.0,46,57.2,0,69.7,70.0,67.0
20160606114500,180.0,178.2,59.4,48,57.2,0,69.8,70.0,67.0
20160606120000,180.0,178.2,59.4,48,57.2,0,69.8,70.0,67.0
20160606121500,180.0,178.2,59.4,48,57.2,0,69.9,70.0,67.0
20160606123000,180.0,178.2,59.4,48,57.2,0,69.9,70.0,67.0
20160606124500,180.0,178.2,59.4,48,57.9,0,70.0,70.0,67.0
20160606130000,180.0,178.2,59.4,48,57.9,0,70.0,70.0,67.0
20160606131500,180.0,180.0,60.0,49,57.2,0,70.2,70.0,67.0
20160606133000,180.0,199.8,66.6,51,57.2,0,70.5,70.0,67.0
20160606134500,180.0,260.4,86.8,60,57.2,0,70.7,70.0,67.0
20160606140000,180.0,253.8,84.6,59,57.2,0,70.2,70.0,67.0
20160606141500,180.0,253.8,84.6,59,57.2,0,70.0,70.0,67.0
20160606143000,180.0,253.8,84.6,59,57.2,0,70.0,70.0,67.0
20160606144500,180.0,253.8,84.6,59,57.2,0,70.1,70.0,67.0
20160606150000,180.0,250.8,83.6,59,57.2,0,69.9,70.0,67.0
20160606151500,180.0,246.6,82.2,59,57.2,0,69.7,70.0,67.0
20160606153000,180.0,221.4,73.8,54,57.2,0,69.5,70.0,67.0
20160606154500,180.0,192.6,64.2,51,57.2,0,69.5,70.0,67.0
20160606160000,180.0,183.6,61.2,49,57.2,0,69.5,70.0,67.0
20160606161500,180.0,188.4,62.8,49,57.2,0,69.4,70.0,67.0
20160606163000,180.0,188.4,62.8,49,57.2,0,69.5,70.0,67.0
20160606164500,180.0,185.4,61.8,47,57.2,0,69.4,70.0,67.0
20160606170000,180.0,185.4,61.8,47,57.2,0,69.5,70.0,67.0
20160606171500,180.0,185.4,61.8,47,57.9,0,69.5,70.0,67.0
20160606173000,180.0,185.4,61.8,47,57.9,0,69.5,70.0,67.0
20160606174500,180.0,185.4,61.8,47,57.9,0,69.5,70.0,67.0
20160606180000,180.0,185.4,61.8,47,57.2,0,69.5,70.0,67.0
20160606181500,180.0,185.4,61.8,47,57.2,0,69.5,70.0,67.0
20160606183000,180.0,185.4,61.8,47,57.2,0,69.5,70.0,67.0
20160606184500,180.0,185.4,61.8,47,57.2,0,69.5,70.0,67.0
20160606190000,180.0,185.4,61.8,47,57.2,0,69.5,70.0,67.0
20160606191500,180.0,185.4,61.8,47,57.2,0,69.5,70.0,67.0
20160606193000,180.0,179.4,59.8,47,57.2,0,69.5,70.0,67.0
20160606194500,180.0,179.4,59.8,47,57.2,0,69.6,70.0,67.0
20160606200000,180.0,179.4,59.8,47,57.2,0,69.6,70.0,67.0
20160606201500,180.0,179.4,59.8,47,57.2,0,69.5,70.0,67.0
20160606203000,180.0,179.4,59.8,47,57.2,0,69.5,70.0,67.0
20160606204500,180.0,179.4,59.8,47,57.2,0,69.5,70.0,67.0
20160606210000,180.0,179.4,59.8,47,57.2,0,69.5,70.0,67.0
20160606211500,180.0,181.2,60.4,47,57.2,0,69.5,70.0,67.0
20160606213000,180.0,181.2,60.4,47,57.2,0,69.4,70.0,67.0
20160606214500,180.0,181.2,60.4,47,57.2,0,69.4,70.0,67.0
20160606220000,180.0,177.6,59.2,47,57.2,0,69.4,70.0,67.0
20160606221500,180.0,177.6,59.2,47,57.2,0,69.4,70.0,67.0
20160606223000,180.0,177.6,59.2,47,57.2,0,69.4,70.0,67.0
20160606224500,180.0,182.4,60.8,47,57.2,0,69.3,70.0,67.0
20160606230000,180.0,182.4,60.8,47,57.2,0,69.3,70.0,67.0
20160606231500,180.0,182.4,60.8,47,57.2,0,69.3,70.0,67.0
20160606233000,180.0,179.4,59.8,47,57.2,0,69.3,70.0,67.0
20160606234500,180.0,187.8,62.6,47,57.2,0,69.2,70.0,67.0
20160607000000,180.0,185.4,61.8,47,57.2,0,69.2,70.0,67.0
20160607001500,180.0,185.4,61.8,47,57.2,0,69.1,70.0,67.0
20160607003000,180.0,185.4,61.8,47,57.2,0,69.1,70.0,67.0
20160607004500,180.0,185.4,61.8,47,57.2,0,69.1,70.0,67.0
20160607010000,180.0,185.4,61.8,47,57.2,0,68.9,70.0,67.0
20160607011500,180.0,185.4,61.8,47,57.2,0,68.9,70.0,67.0
20160607013000,180.0,185.4,61.8,47,57.2,0,68.9,70.0,67.0
20160607014500,180.0,185.4,61.8,47,57.2,0,68.9,70.0,67.0
20160607020000,180.0,185.4,61.8,47,57.2,0,68.9,70.0,67.0
20160607021500,180.0,185.4,61.8,47,57.2,0,68.8,70.0,67.0
20160607023000,180.0,185.4,61.8,47,57.2,0,68.8,70.0,67.0
20160607024500,180.0,185.4,61.8,47,57.2,0,68.8,70.0,67.0
20160607030000,180.0,183.0,61.0,47,57.2,0,68.8,70.0,67.0
20160607031500,180.0,183.0,61.0,47,57.2,0,68.7,70.0,67.0
20160607033000,180.0,183.0,61.0,47,57.2,0,68.7,70.0,67.0
20160607034500,180.0,183.0,61.0,47,57.2,0,68.7,70.0,67.0
20160607040000,180.0,187.8,62.6,47,57.2,0,68.7,70.0,67.0
20160607041500,180.0,185.4,61.8,47,57.2,0,68.6,70.0,67.0
20160607043000,180.0,185.4,61.8,47,57.2,0,68.6,70.0,67.0
20160607044500,180.0,185.4,61.8,47,57.2,0,68.6,70.0,67.0
20160607050000,180.0,185.4,61.8,47,57.2,0,68.6,70.0,67.0
20160607051500,180.0,185.4,61.8,47,57.2,0,68.6,70.0,67.0
20160607053000,180.0,185.4,61.8,47,57.2,0,68.6,70.0,67.0
20160607054500,180.0,185.4,61.8,47,57.2,0,68.5,70.0,67.0
20160607060000,180.0,185.4,61.8,47,57.2,0,68.4,70.0,67.0
20160607061500,180.0,185.4,61.8,47,57.2,0,68.4,70.0,67.0
20160607063000,180.0,185.4,61.8,47,57.2,0,68.4,70.0,67.0
20160607064500,180.0,185.4,61.8,47,57.2,0,68.4,70.0,67.0
20160607070000,180.0,185.4,61.8,47,57.2,0,68.4,70.0,67.0
20160607071500,180.0,185.4,61.8,47,57.2,0,68.5,70.0,67.0
20160607073000,180.0,177.0,59.0,49,57.2,0,68.6,70.0,67.0
20160607074500,180.0,181.2,60.4,49,57.2,0,68.6,70.0,67.0
20160607080000,180.0,181.2,60.4,49,57.2,0,68.7,70.0,67.0
20160607081500,180.0,185.4,61.8,49,57.2,0,68.7,70.0,67.0
20160607083000,180.0,185.4,61.8,49,57.2,0,68.7,70.0,67.0
20160607084500,180.0,187.8,62.6,49,57.2,0,68.8,70.0,67.0
20160607090000,180.0,187.8,62.6,48,57.2,0,68.8,70.0,67.0
20160607091500,180.0,183.6,61.2,48,57.2,0,68.8,70.0,67.0
20160607093000,180.0,189.6,63.2,48,57.2,0,68.9,70.0,67.0
20160607094500,180.0,189.6,63.2,48,57.2,0,68.9,70.0,67.0
20160607100000,180.0,189.6,63.2,48,57.2,0,68.9,70.0,67.0
20160607101500,180.0,189.6,63.2,48,57.2,0,69.0,70.0,67.0
20160607103000,180.0,187.2,62.4,48,57.2,0,69.1,70.0,67.0
20160607104500,180.0,187.2,62.4,48,57.2,0,69.1,70.0,67.0
20160607110000,180.0,187.2,62.4,48,57.2,0,69.2,70.0,67.0
20160607111500,180.0,187.2,62.4,48,57.2,0,69.4,70.0,67.0
20160607113000,180.0,187.2,62.4,48,57.2,0,69.5,70.0,67.0
20160607114500,180.0,187.2,62.4,48,57.2,0,69.6,70.0,67.0
20160607120000,180.0,187.2,62.4,48,57.2,0,69.6,70.0,67.0
20160607121500,180.0,187.2,62.4,48,57.2,0,69.6,70.0,67.0
20160607123000,180.0,187.2,62.4,48,57.2,0,69.7,70.0,67.0
20160607124500,180.0,184.2,61.4,48,57.2,0,69.7,70.0,67.0
20160607130000,180.0,184.2,61.4,48,57.2,0,69.7,70.0,67.0
20160607131500,180.0,184.2,61.4,48,57.2,0,69.7,70.0,67.0
20160607133000,180.0,179.4,59.8,46,57.2,0,69.7,70.0,67.0
20160607134500,180.0,177.0,59.0,46,57.2,0,69.7,70.0,67.0
20160607140000,180.0,177.0,59.0,48,57.2,0,69.8,70.0,67.0
20160607141500,180.0,177.0,59.0,48,57.2,0,69.8,70.0,67.0
20160607143000,180.0,179.4,59.8,49,57.2,0,69.8,70.0,67.0
20160607144500,180.0,179.4,59.8,49,57.2,0,69.8,70.0,67.0
20160607150000,180.0,179.4,59.8,49,57.2,0,69.8,70.0,67.0
20160607151500,180.0,179.4,59.8,49,57.9,0,69.8,70.0,67.0
20160607153000,180.0,179.4,59.8,49,57.9,0,69.8,70.0,67.0
20160607154500,180.0,179.4,59.8,49,57.9,0,69.8,70.0,67.0
20160607160000,180.0,192.0,64.0,51,57.9,0,69.8,70.0,67.0
20160607161500,180.0,196.2,65.4,50,57.9,0,69.8,70.0,67.0
20160607163000,180.0,186.6,62.2,48,57.9,0,69.7,70.0,67.0
20160607164500,180.0,186.6,62.2,48,57.9,0,69.7,70.0,67.0
20160607170000,180.0,186.6,62.2,48,57.9,0,69.7,70.0,67.0
20160607171500,180.0,186.6,62.2,48,57.9,0,69.7,70.0,67.0
20160607173000,180.0,186.6,62.2,48,57.9,0,69.7,70.0,67.0
20160607174500,180.0,186.6,62.2,48,57.9,0,69.7,70.0,67.0
20160607180000,180.0,184.2,61.4,48,57.9,0,69.7,70.0,67.0
20160607181500,180.0,184.2,61.4,48,57.9,0,69.6,70.0,67.0
20160607183000,180.0,180.6,60.2,48,57.2,0,69.7,70.0,67.0
20160607184500,180.0,180.6,60.2,48,57.2,0,69.6,70.0,67.0
20160607190000,180.0,180.6,60.2,48,57.2,0,69.6,70.0,67.0
20160607191500,180.0,180.6,60.2,48,57.2,0,69.6,70.0,67.0
20160607193000,180.0,180.6,60.2,48,57.2,0,69.6,70.0,67.0
20160607194500,180.0,180.6,60.2,48,57.2,0,69.6,70.0,67.0
20160607200000,180.0,180.6,60.2,48,57.2,0,69.6,70.0,67.0
20160607201500,180.0,177.6,59.2,46,57.2,0,69.6,70.0,67.0
20160607203000,180.0,172.2,57.4,46,57.2,0,69.6,70.0,67.0
20160607204500,180.0,174.6,58.2,46,57.2,0,69.6,70.0,67.0
20160607210000,180.0,177.6,59.2,47,57.2,0,69.5,70.0,67.0
20160607211500,180.0,180.0,60.0,47,57.2,0,69.4,70.0,67.0
20160607213000,180.0,180.0,60.0,47,57.2,0,69.4,70.0,67.0
20160607214500,180.0,177.6,59.2,47,57.2,0,69.4,70.0,67.0
20160607220000,180.0,173.4,57.8,47,57.2,0,69.3,70.0,67.0
20160607221500,180.0,179.4,59.8,47,57.2,0,69.3,70.0,67.0
20160607223000,180.0,179.4,59.8,47,57.2,0,69.3,70.0,67.0
20160607224500,180.0,179.4,59.8,47,57.2,0,69.2,70.0,67.0
20160607230000,180.0,179.4,59.8,47,57.2,0,69.2,70.0,67.0
20160607231500,180.0,179.4,59.8,47,57.2,0,69.2,70.0,67.0
20160607233000,180.0,177.0,59.0,47,57.2,0,69.1,70.0,67.0
20160607234500,180.0,177.0,59.0,47,57.2,0,69.1,70.0,67.0
20160608000000,180.0,177.0,59.0,47,57.2,0,69.1,70.0,67.0
20160608001500,180.0,177.0,59.0,47,57.2,0,69.0,70.0,67.0
20160608003000,180.0,177.0,59.0,47,57.2,0,68.9,70.0,67.0
20160608004500,180.0,177.0,59.0,47,57.2,0,68.9,70.0,67.0
20160608010000,180.0,177.0,59.0,47,57.2,0,68.9,70.0,67.0
20160608011500,180.0,177.0,59.0,47,57.2,0,68.9,70.0,67.0
20160608013000,180.0,177.0,59.0,47,57.2,0,68.9,70.0,67.0
20160608014500,180.0,178.8,59.6,48,57.2,0,68.8,70.0,67.0
20160608020000,180.0,178.8,59.6,48,57.2,0,68.8,70.0,67.0
20160608021500,180.0,178.8,59.6,48,57.2,0,68.8,70.0,67.0
20160608023000,180.0,176.4,58.8,48,57.2,0,68.7,70.0,67.0
20160608024500,180.0,176.4,58.8,48,57.2,0,68.7,70.0,67.0
20160608030000,180.0,174.0,58.0,48,57.2,0,68.7,70.0,67.0
20160608031500,180.0,172.2,57.4,48,57.2,0,68.6,70.0,67.0
20160608033000,180.0,172.2,57.4,48,57.2,0,68.6,70.0,67.0
20160608034500,180.0,172.2,57.4,48,57.2,0,68.6,70.0,67.0
20160608040000,180.0,170.4,56.8,48,57.2,0,68.6,70.0,67.0
20160608041500,180.0,172.2,57.4,48,57.2,0,68.6,70.0,67.0
20160608054500,180.0,184.8,61.6,48,56.8,0,68.3,69.9,66.9
20160608060000,180.0,184.8,61.6,48,56.8,0,68.2,69.9,66.9
20160608061500,180.0,184.8,61.6,48,56.8,0,68.2,69.9,66.9
20160608063000,180.0,184.8,61.6,48,56.8,0,68.2,69.9,66.9
20160608064500,180.0,176.4,58.8,50,56.8,0,68.2,69.9,66.9
20160608070000,180.0,181.8,60.6,48,56.8,0,68.4,69.9,66.9
20160608071500,180.0,177.0,59.0,49,57.5,0,68.6,69.9,66.9
20160608073000,180.0,178.8,59.6,49,57.5,0,68.6,69.9,66.9
20160608074500,180.0,178.8,59.6,49,57.5,0,68.5,69.9,66.9
20160608080000,180.0,181.2,60.4,49,56.8,0,68.5,69.9,66.9
20160608081500,180.0,183.6,61.2,49,56.8,0,68.5,69.9,66.9
20160608083000,180.0,186.6,62.2,49,56.8,0,68.4,69.9,66.9
20160608084500,180.0,186.6,62.2,49,56.8,0,68.5,69.9,66.9
20160608090000,180.0,186.6,62.2,49,57.5,0,68.5,69.9,66.9
20160608091500,180.0,184.2,61.4,49,57.5,0,68.6,69.9,66.9
20160608093000,180.0,187.2,62.4,49,57.5,0,68.6,69.9,66.9
20160608094500,180.0,184.8,61.6,49,57.5,0,68.7,69.9,66.9
20160608100000,180.0,184.8,61.6,49,57.5,0,68.7,69.9,66.9
20160608101500,180.0,184.8,61.6,49,57.5,0,68.7,69.9,66.9
20160608103000,180.0,184.8,61.6,49,57.5,0,68.8,69.9,66.9
20160608104500,180.0,184.8,61.6,49,57.5,0,68.9,69.9,66.9
20160608110000,180.0,184.8,61.6,49,57.5,0,68.9,69.9,66.9
20160608111500,180.0,187.2,62.4,49,57.5,0,69.0,69.9,66.9
20160608113000,180.0,187.2,62.4,49,56.8,0,69.1,69.9,66.9
20160608114500,180.0,187.2,62.4,49,56.8,0,69.1,69.9,66.9
20160608120000,180.0,183.6,61.2,49,57.5,0,69.1,69.9,66.9
20160608121500,180.0,183.6,61.2,49,57.5,0,69.2,69.9,66.9
20160608123000,180.0,183.6,61.2,49,57.5,0,69.2,69.9,66.9
20160608124500,180.0,183.6,61.2,49,57.5,0,69.2,69.9,66.9
20160608130000,180.0,183.6,61.2,49,57.5,0,69.2,69.9,66.9
20160608131500,180.0,183.6,61.2,49,57.5,0,69.2,69.9,66.9
20160608133000,180.0,183.6,61.2,49,57.5,0,69.2,69.9,66.9
20160608134500,180.0,183.6,61.2,49,57.5,0,69.2,69.9,66.9
20160608140000,180.0,183.6,61.2,49,57.5,0,69.2,69.9,66.9
20160608141500,180.0,199.8,66.6,48,57.5,0,69.2,69.9,66.9
20160608143000,180.0,172.8,57.6,47,57.5,0,69.2,69.9,66.9
20160608144500,180.0,172.8,57.6,47,57.5,0,69.2,69.9,66.9
20160608150000,180.0,172.8,57.6,47,57.5,0,69.3,69.9,66.9
20160608151500,180.0,172.8,57.6,47,57.5,0,69.3,69.9,66.9
20160608153000,180.0,169.8,56.6,47,57.5,0,69.4,69.9,66.9
20160608154500,180.0,169.8,56.6,48,57.5,0,69.4,69.9,66.9
20160608160000,180.0,173.4,57.8,49,57.5,0,69.4,69.9,66.9
20160608161500,180.0,179.4,59.8,50,57.5,0,69.4,69.9,66.9
20160608163000,180.0,177.6,59.2,50,57.5,0,69.5,69.9,66.9
20160608164500,180.0,177.6,59.2,50,57.5,0,69.5,69.9,66.9
20160608170000,180.0,175.8,58.6,50,57.5,0,69.5,69.9,66.9
20160608171500,180.0,175.8,58.6,50,57.5,0,69.6,69.9,66.9
20160608173000,180.0,175.8,58.6,50,57.5,0,69.6,69.9,66.9
20160608174500,180.0,177.6,59.2,50,57.5,0,69.5,69.9,66.9
20160608180000,180.0,177.6,59.2,50,57.5,0,69.6,69.9,66.9
20160608181500,180.0,177.6,59.2,50,57.5,0,69.6,69.9,66.9
20160608183000,180.0,177.6,59.2,50,57.5,0,69.6,69.9,66.9
20160608184500,180.0,177.6,59.2,50,57.5,0,69.5,69.9,66.9
20160608190000,180.0,177.6,59.2,50,57.5,0,69.4,69.9,66.9
20160608191500,180.0,177.6,59.2,50,57.5,0,69.4,69.9,66.9
20160608193000,180.0,179.4,59.8,50,57.5,0,69.4,69.9,66.9
20160608194500,180.0,177.6,59.2,50,56.8,0,69.4,69.9,66.9
20160608200000,180.0,177.6,59.2,50,56.8,0,69.4,69.9,66.9
20160608201500,180.0,177.6,59.2,50,56.8,0,69.4,69.9,66.9
20160608203000,180.0,177.6,59.2,50,56.8,0,69.3,69.9,66.9
20160608204500,180.0,177.6,59.2,50,56.8,0,69.3,69.9,66.9
20160608210000,180.0,177.6,59.2,50,56.8,0,69.3,69.9,66.9
20160608211500,180.0,181.2,60.4,50,56.8,0,69.3,69.9,66.9
20160608213000,180.0,181.2,60.4,50,56.8,0,69.2,69.9,66.9
20160608214500,180.0,181.2,60.4,50,56.8,0,69.2,69.9,66.9
20160608220000,180.0,183.6,61.2,50,56.8,0,69.2,69.9,66.9
20160608221500,180.0,183.6,61.2,50,56.8,0,69.2,69.9,66.9
20160608223000,180.0,183.6,61.2,50,56.8,0,69.2,69.9,66.9
20160608224500,180.0,183.6,61.2,50,56.8,0,69.1,69.9,66.9
20160608230000,180.0,183.6,61.2,50,56.8,0,69.1,69.9,66.9
20160608231500,180.0,183.6,61.2,50,56.8,0,69.1,69.9,66.9
20160608233000,180.0,183.6,61.2,50,56.8,0,69.1,69.9,66.9
20160608234500,180.0,183.6,61.2,50,56.8,0,69.0,69.9,66.9
20160609000000,180.0,183.6,61.2,50,56.8,0,68.9,69.9,66.9
20160609001500,180.0,183.6,61.2,50,56.8,0,68.9,69.9,66.9
20160609003000,180.0,180.0,60.0,50,56.8,0,68.9,69.9,66.9
20160609004500,180.0,182.4,60.8,50,56.8,0,68.9,69.9,66.9
20160609010000,180.0,182.4,60.8,50,56.8,0,68.9,69.9,66.9
20160609011500,180.0,182.4,60.8,50,56.8,0,68.8,69.9,66.9
20160609013000,180.0,182.4,60.8,50,56.8,0,68.8,69.9,66.9
20160609014500,180.0,182.4,60.8,50,56.8,0,68.8,69.9,66.9
20160609020000,180.0,182.4,60.8,50,56.8,0,68.7,69.9,66.9
20160609021500,180.0,182.4,60.8,50,56.8,0,68.7,69.9,66.9
20160609023000,180.0,182.4,60.8,50,56.8,0,68.7,69.9,66.9
20160609024500,180.0,189.0,63.0,50,56.8,0,68.7,69.9,66.9
20160609030000,180.0,189.0,63.0,50,56.8,0,68.6,69.9,66.9
20160609031500,180.0,189.0,63.0,50,56.8,0,68.6,69.9,66.9
20160609033000,180.0,189.0,63.0,50,56.8,0,68.4,69.9,66.9
20160609034500,180.0,189.0,63.0,50,56.8,0,68.4,69.9,66.9
20160609040000,180.0,189.0,63.0,50,56.8,0,68.4,69.9,66.9
20160609041500,180.0,189.0,63.0,49,56.8,0,68.4,69.9,66.9
20160609043000,180.0,185.4,61.8,49,56.8,0,68.4,69.9,66.9
20160609044500,180.0,185.4,61.8,49,56.8,0,68.3,69.9,66.9
20160609050000,180.0,185.4,61.8,49,56.8,0,68.3,69.9,66.9
20160609051500,180.0,185.4,61.8,49,56.8,0,68.2,69.9,66.9
20160609053000,180.0,188.4,62.8,49,56.8,0,68.2,69.9,66.9
20160609054500,180.0,184.2,61.4,49,56.8,0,68.2,69.9,66.9
20160609060000,180.0,184.2,61.4,49,56.8,0,68.2,69.9,66.9
20160609061500,180.0,184.2,61.4,49,56.8,0,68.2,69.9,66.9
20160609063000,180.0,186.6,62.2,49,56.8,0,68.2,69.9,66.9
20160609064500,180.0,186.6,62.2,49,56.8,0,68.2,69.9,66.9
20160609070000,180.0,186.6,62.2,49,56.8,0,68.2,69.9,66.9
20160609071500,180.0,186.6,62.2,49,56.8,0,68.2,69.9,66.9
20160609073000,180.0,183.0,61.0,49,56.8,0,68.2,69.9,66.9
20160609074500,180.0,176.4,58.8,50,56.8,0,68.2,69.9,66.9
20160609080000,180.0,180.6,60.2,50,56.8,0,68.2,69.9,66.9
20160609081500,180.0,180.6,60.2,50,56.8,0,68.2,69.9,66.9
20160609083000,180.0,180.6,60.2,50,56.8,0,68.3,69.9,66.9
20160609084500,180.0,180.6,60.2,50,56.8,0,68.3,69.9,66.9
20160609090000,180.0,180.6,60.2,50,57.5,0,68.4,69.9,66.9
20160609091500,180.0,184.2,61.4,50,57.5,0,68.5,69.9,66.9
20160609093000,180.0,187.8,62.6,50,57.5,0,68.6,69.9,66.9
20160609094500,180.0,187.8,62.6,50,56.8,0,68.5,69.9,66.9
20160609100000,180.0,190.2,63.4,50,56.8,0,68.4,69.9,66.9
20160609101500,180.0,187.8,62.6,50,56.8,0,68.5,69.9,66.9
20160609103000,180.0,187.8,62.6,49,56.8,0,68.6,69.9,66.9
20160609104500,180.0,187.8,62.6,49,56.8,0,68.6,69.9,66.9
20160609110000,180.0,187.8,62.6,49,56.8,0,68.6,69.9,66.9
20160609111500,180.0,183.6,61.2,49,56.8,0,68.6,69.9,66.9
20160609113000,180.0,183.6,61.2,49,56.8,0,68.7,69.9,66.9
20160609114500,180.0,183.6,61.2,49,57.5,0,68.7,69.9,66.9
20160609120000,180.0,183.6,61.2,49,57.5,0,68.8,69.9,66.9
20160609121500,180.0,183.6,61.2,49,57.5,0,68.8,69.9,66.9
20160609123000,180.0,183.6,61.2,49,57.5,0,68.8,69.9,66.9
20160609124500,180.0,179.4,59.8,49,57.5,0,68.9,69.9,66.9
20160609130000,180.0,182.4,60.8,49,56.8,0,68.9,69.9,66.9
20160609131500,180.0,182.4,60.8,49,56.8,0,68.9,69.9,66.9
20160609133000,180.0,182.4,60.8,49,56.8,0,68.9,69.9,66.9
20160609134500,180.0,182.4,60.8,49,56.8,0,69.0,69.9,66.9
20160609140000,180.0,182.4,60.8,49,56.8,0,69.0,69.9,66.9
20160609141500,180.0,182.4,60.8,49,56.8,0,69.1,69.9,66.9
20160609143000,180.0,182.4,60.8,49,57.5,0,69.1,69.9,66.9
20160609144500,180.0,182.4,60.8,49,57.5,0,69.1,69.9,66.9
20160609150000,180.0,182.4,60.8,49,57.5,0,69.1,69.9,66.9
20160609151500,180.0,182.4,60.8,49,57.5,0,69.2,69.9,66.9
20160609153000,180.0,182.4,60.8,49,57.5,0,69.2,69.9,66.9
20160609154500,180.0,182.4,60.8,49,57.5,0,69.2,69.9,66.9
20160609160000,180.0,182.4,60.8,49,57.5,0,69.2,69.9,66.9
20160609161500,180.0,182.4,60.8,49,57.5,0,69.2,69.9,66.9
20160609163000,180.0,182.4,60.8,49,56.8,0,69.1,69.9,66.9
20160609164500,180.0,182.4,60.8,49,56.8,0,69.1,69.9,66.9
20160609170000,180.0,182.4,60.8,49,56.8,0,69.1,69.9,66.9
20160609171500,180.0,178.8,59.6,49,56.8,0,69.1,69.9,66.9
20160609173000,180.0,178.8,59.6,49,56.8,0,69.1,69.9,66.9
20160609174500,180.0,176.4,58.8,49,57.5,0,69.1,69.9,66.9
20160609180000,180.0,179.4,59.8,49,57.5,0,69.1,69.9,66.9
20160609181500,180.0,179.4,59.8,49,57.5,0,69.1,69.9,66.9
20160609183000,180.0,177.6,59.2,49,57.5,0,69.1,69.9,66.9
20160609184500,180.0,177.6,59.2,49,57.5,0,69.1,69.9,66.9
20160609190000,180.0,177.6,59.2,49,57.5,0,69.1,69.9,66.9
20160609191500,180.0,177.6,59.2,49,57.5,0,69.0,69.9,66.9
20160609193000,180.0,177.6,59.2,49,56.8,0,68.9,69.9,66.9
20160609194500,180.0,180.6,60.2,49,56.8,0,68.9,69.9,66.9
20160609200000,180.0,180.6,60.2,49,56.8,0,68.9,69.9,66.9
20160609201500,180.0,180.6,60.2,49,56.8,0,68.8,69.9,66.9
20160609203000,180.0,180.6,60.2,49,56.8,0,68.8,69.9,66.9
20160609204500,180.0,180.6,60.2,49,56.8,0,68.7,69.9,66.9
20160609210000,180.0,183.0,61.0,49,56.8,0,68.7,69.9,66.9
20160609211500,180.0,183.0,61.0,49,56.8,0,68.6,69.9,66.9
20160609213000,180.0,180.0,60.0,49,56.8,0,68.6,69.9,66.9
20160609214500,180.0,181.8,60.6,49,56.8,0,68.6,69.9,66.9
20160609220000,180.0,181.8,60.6,49,56.8,0,68.6,69.9,66.9
20160609221500,180.0,178.8,59.6,49,56.8,0,68.6,69.9,66.9
20160609223000,180.0,175.2,58.4,47,56.8,0,68.5,69.9,66.9
20160609224500,180.0,172.2,57.4,47,56.8,0,68.5,69.9,66.9
20160609230000,180.0,169.2,56.4,47,56.8,0,68.6,69.9,66.9
20160609231500,180.0,171.0,57.0,48,56.8,0,68.5,69.9,66.9
20160609233000,180.0,171.0,57.0,48,56.8,0,68.5,69.9,66.9
20160609234500,180.0,173.4,57.8,49,56.8,0,68.4,69.9,66.9
20160610000000,180.0,173.4,57.8,49,56.8,0,68.4,69.9,66.9
20160610001500,180.0,173.4,57.8,49,56.8,0,68.4,69.9,66.9
20160610003000,180.0,175.2,58.4,49,56.8,0,68.4,69.9,66.9
20160610004500,180.0,173.4,57.8,49,56.8,0,68.4,69.9,66.9
20160610010000,180.0,171.6,57.2,49,56.8,0,68.4,69.9,66.9
20160610011500,180.0,171.6,57.2,49,56.8,0,68.3,69.9,66.9
20160610013000,180.0,174.6,58.2,49,56.8,0,68.3,69.9,66.9
20160610014500,180.0,172.2,57.4,49,56.8,0,68.3,69.9,66.9
20160610020000,180.0,170.4,56.8,49,56.8,0,68.3,69.9,66.9
20160610021500,180.0,170.4,56.8,49,56.8,0,68.3,69.9,66.9
20160610023000,180.0,175.2,58.4,49,56.8,0,68.3,69.9,66.9
20160610024500,180.0,172.2,57.4,49,56.8,0,68.2,69.9,66.9
20160610030000,180.0,172.2,57.4,49,56.8,0,68.2,69.9,66.9
20160610031500,180.0,174.6,58.2,49,56.8,0,68.2,69.9,66.9
20160610033000,180.0,172.2,57.4,49,56.8,0,68.2,69.9,66.9
20160610034500,180.0,172.2,57.4,49,56.8,0,68.2,69.9,66.9
20160610040000,180.0,172.2,57.4,49,56.8,0,68.2,69.9,66.9
20160610041500,180.0,175.2,58.4,50,56.8,0,68.2,69.9,66.9
20160610043000,180.0,175.2,58.4,50,56.8,0,68.2,69.9,66.9
20160610044500,180.0,175.2,58.4,50,56.8,0,68.1,69.9,66.9
20160610050000,180.0,177.0,59.0,50,56.8,0,68.1,69.9,66.9
20160610051500,180.0,177.0,59.0,50,56.8,0,68.1,69.9,66.9
20160610053000,180.0,174.0,58.0,50,56.8,0,68.1,69.9,66.9
20160610054500,180.0,176.4,58.8,50,56.8,0,68.0,69.9,66.9
20160610060000,180.0,176.4,58.8,50,56.8,0,68.0,69.9,66.9
20160610061500,180.0,176.4,58.8,50,56.8,0,67.9,69.9,66.9
20160610063000,180.0,176.4,58.8,50,56.8,0,67.9,69.9,66.9
20160610064500,180.0,176.4,58.8,50,56.8,0,68.0,69.9,66.9
20160610070000,180.0,190.2,63.4,51,56.8,0,67.9,69.9,66.9
20160610071500,180.0,190.2,63.4,51,56.8,0,67.9,69.9,66.9
20160610073000,180.0,190.2,63.4,50,56.8,0,67.9,69.9,66.9
20160610074500,180.0,181.8,60.6,50,56.8,0,68.0,69.9,66.9
20160610080000,180.0,181.8,60.6,50,56.8,0,68.1,69.9,66.9
20160610081500,180.0,181.8,60.6,50,57.5,0,68.2,69.9,66.9
20160610083000,180.0,181.8,60.6,50,57.5,0,68.3,69.9,66.9
20160610084500,180.0,181.8,60.6,50,57.5,0,68.4,69.9,66.9
20160610090000,180.0,181.8,60.6,50,57.5,0,68.4,69.9,66.9
20160610091500,180.0,181.8,60.6,50,57.5,0,68.4,69.9,66.9
20160610093000,180.0,181.8,60.6,50,57.5,0,68.4,69.9,66.9
20160610094500,180.0,181.8,60.6,50,57.5,0,68.4,69.9,66.9
20160610100000,180.0,181.8,60.6,50,57.5,0,68.4,69.9,66.9
20160610101500,180.0,186.0,62.0,50,57.5,0,68.4,69.9,66.9
20160610103000,180.0,186.0,62.0,50,57.5,0,68.4,69.9,66.9
20160610104500,180.0,186.0,62.0,50,57.5,0,68.4,69.9,66.9
20160610110000,180.0,186.0,62.0,50,57.5,0,68.4,69.9,66.9
20160610111500,180.0,186.0,62.0,50,57.5,0,68.3,69.9,66.9
20160610113000,180.0,186.0,62.0,50,57.5,0,68.4,69.9,66.9
20160610114500,180.0,189.0,63.0,49,57.5,0,68.4,69.9,66.9
20160610120000,180.0,189.0,63.0,49,57.5,0,68.5,69.9,66.9
20160610121500,180.0,186.6,62.2,48,57.5,0,68.6,69.9,66.9
20160610123000,180.0,186.6,62.2,48,57.5,0,68.6,69.9,66.9
20160610124500,180.0,172.8,57.6,49,57.5,0,68.6,69.9,66.9
20160610130000,180.0,172.8,57.6,49,57.5,0,68.7,69.9,66.9
20160610131500,180.0,170.4,56.8,49,57.5,0,68.8,69.9,66.9
20160610133000,180.0,173.4,57.8,49,57.5,0,68.8,69.9,66.9
20160610134500,180.0,177.6,59.2,49,57.5,0,68.9,69.9,66.9
20160610140000,180.0,177.6,59.2,49,57.5,0,68.9,69.9,66.9
20160610141500,180.0,174.6,58.2,49,57.5,0,68.9,69.9,66.9
20160610143000,180.0,178.8,59.6,49,57.5,0,68.9,69.9,66.9
20160610144500,180.0,181.2,60.4,49,57.5,0,69.0,69.9,66.9
20160610150000,180.0,181.2,60.4,49,57.5,0,69.0,69.9,66.9
20160610151500,180.0,178.8,59.6,49,57.5,0,69.1,69.9,66.9
20160610153000,180.0,182.4,60.8,49,57.5,0,69.1,69.9,66.9
20160610154500,180.0,182.4,60.8,49,57.5,0,69.1,69.9,66.9
20160610160000,180.0,179.4,59.8,49,57.5,0,69.1,69.9,66.9
20160610161500,180.0,179.4,59.8,49,57.5,0,69.1,69.9,66.9
20160610163000,180.0,181.8,60.6,49,57.5,0,69.1,69.9,66.9
20160610164500,180.0,178.8,59.6,49,57.5,0,69.0,69.9,66.9
20160610170000,180.0,178.8,59.6,49,57.5,0,69.0,69.9,66.9
20160610171500,180.0,178.8,59.6,49,57.5,0,69.0,69.9,66.9
20160610173000,180.0,178.8,59.6,49,57.5,0,69.0,69.9,66.9
20160610174500,180.0,178.8,59.6,49,57.5,0,69.0,69.9,66.9
20160610180000,180.0,178.8,59.6,49,57.5,0,69.0,69.9,66.9
20160610181500,180.0,178.8,59.6,49,57.5,0,69.1,69.9,66.9
20160610183000,180.0,178.8,59.6,49,57.5,0,69.1,69.9,66.9
20160610184500,180.0,178.8,59.6,49,57.5,0,69.1,69.9,66.9
20160610190000,180.0,180.6,60.2,49,57.5,0,69.1,69.9,66.9
20160610191500,180.0,180.6,60.2,49,57.5,0,69.1,69.9,66.9
20160610193000,180.0,180.6,60.2,49,57.5,0,69.1,69.9,66.9
20160610194500,180.0,176.4,58.8,49,57.5,0,69.0,69.9,66.9
20160610200000,180.0,180.0,60.0,50,57.5,0,69.0,69.9,66.9
20160610201500,180.0,177.6,59.2,50,56.8,0,68.9,69.9,66.9
20160610203000,180.0,179.4,59.8,50,56.8,0,68.9,69.9,66.9
20160610204500,180.0,179.4,59.8,50,56.8,0,68.8,69.9,66.9
20160610210000,180.0,179.4,59.8,50,56.8,0,68.8,69.9,66.9
20160610211500,180.0,179.4,59.8,50,56.8,0,68.8,69.9,66.9
20160610213000,180.0,179.4,59.8,50,56.8,0,68.8,69.9,66.9
20160610214500,180.0,179.4,59.8,50,56.8,0,68.8,69.9,66.9
20160610220000,180.0,179.4,59.8,50,56.8,0,68.7,69.9,66.9
20160610221500,180.0,179.4,59.8,50,56.8,0,68.7,69.9,66.9
20160610223000,180.0,179.4,59.8,50,56.8,0,68.7,69.9,66.9
20160610224500,180.0,179.4,59.8,50,56.8,0,68.6,69.9,66.9
20160610230000,180.0,179.4,59.8,50,56.8,0,68.6,69.9,66.9
20160610231500,180.0,181.8,60.6,50,56.8,0,68.4,69.9,66.9
20160610233000,180.0,181.8,60.6,50,56.8,0,68.4,69.9,66.9
20160610234500,180.0,181.8,60.6,50,56.8,0,68.4,69.9,66.9
20160611000000,180.0,181.8,60.6,50,56.8,0,68.3,69.9,66.9
20160611001500,180.0,181.8,60.6,50,56.8,0,68.3,69.9,66.9
20160611003000,180.0,184.2,61.4,50,56.8,0,68.3,69.9,66.9
20160611004500,180.0,184.2,61.4,50,56.8,0,68.2,69.9,66.9
20160611010000,180.0,184.2,61.4,50,56.8,0,68.2,69.9,66.9
20160611011500,180.0,184.2,61.4,50,56.8,0,68.2,69.9,66.9
20160611013000,180.0,184.2,61.4,50,56.8,0,68.2,69.9,66.9
20160611014500,180.0,184.2,61.4,50,56.8,0,68.1,69.9,66.9
20160611020000,180.0,184.2,61.4,50,56.8,0,68.1,69.9,66.9
20160611021500,180.0,184.2,61.4,50,56.8,0,68.1,69.9,66.9
20160611023000,180.0,187.8,62.6,50,56.8,0,68.1,69.9,66.9
20160611024500,180.0,183.6,61.2,50,56.8,0,68.0,69.9,66.9
20160611030000,180.0,183.6,61.2,50,56.8,0,67.9,69.9,66.9
20160611031500,180.0,186.6,62.2,50,56.8,0,67.9,69.9,66.9
20160611033000,180.0,183.6,61.2,50,56.8,0,67.9,69.9,66.9
20160611034500,180.0,183.6,61.2,50,56.8,0,67.9,69.9,66.9
20160611040000,180.0,183.6,61.2,50,56.8,0,67.9,69.9,66.9
20160611041500,180.0,187.8,62.6,50,56.8,0,67.8,69.9,66.9
20160611043000,180.0,185.4,61.8,50,56.8,0,67.8,69.9,66.9
20160611044500,180.0,185.4,61.8,50,56.8,0,67.8,69.9,66.9
20160611050000,180.0,189.0,63.0,50,56.8,0,67.8,69.9,66.9
20160611051500,180.0,189.0,63.0,50,56.8,0,67.7,69.9,66.9
20160611053000,180.0,189.0,63.0,49,56.8,0,67.6,69.9,66.9
20160611054500,180.0,186.0,62.0,49,56.8,0,67.6,69.9,66.9
20160611060000,180.0,186.0,62.0,49,56.8,0,67.6,69.9,66.9
20160611061500,180.0,186.0,62.0,49,56.8,0,67.5,69.9,66.9
20160611063000,180.0,186.0,62.0,49,56.8,0,67.5,69.9,66.9
20160611064500,180.0,189.0,63.0,49,56.8,0,67.5,69.9,66.9
20160611070000,180.0,189.0,63.0,49,56.8,0,67.6,69.9,66.9
20160611071500,180.0,184.8,61.6,49,57.5,0,67.6,69.9,66.9
20160611073000,180.0,188.4,62.8,49,57.5,0,67.7,69.9,66.9
20160611074500,180.0,177.0,59.0,49,57.5,0,67.8,69.9,66.9
20160611080000,180.0,177.0,59.0,49,57.5,0,67.9,69.9,66.9
20160611081500,180.0,174.0,58.0,49,57.5,0,68.0,69.9,66.9
20160611083000,180.0,177.0,59.0,50,57.5,0,68.1,69.9,66.9
20160611084500,180.0,175.2,58.4,50,57.5,0,68.1,69.9,66.9
20160611090000,180.0,177.6,59.2,50,57.5,0,68.2,69.9,66.9
20160611091500,180.0,177.6,59.2,50,57.5,0,68.2,69.9,66.9
20160611093000,180.0,177.6,59.2,50,57.5,0,68.2,69.9,66.9
20160611094500,180.0,177.6,59.2,50,57.5,0,68.2,69.9,66.9
20160611100000,180.0,177.6,59.2,50,57.5,0,68.3,69.9,66.9
20160611101500,180.0,180.0,60.0,50,57.5,0,68.4,69.9,66.9
20160611103000,180.0,178.2,59.4,50,57.5,0,68.4,69.9,66.9
20160611104500,180.0,178.2,59.4,50,57.5,0,68.5,69.9,66.9
20160611110000,180.0,181.8,60.6,50,57.5,0,68.6,69.9,66.9
20160611111500,180.0,185.4,61.8,50,57.5,0,68.7,69.9,66.9
20160611113000,180.0,188.4,62.8,49,57.5,0,68.7,69.9,66.9
20160611114500,180.0,188.4,62.8,49,57.5,0,68.7,69.9,66.9
20160611120000,180.0,188.4,62.8,49,57.5,0,68.8,69.9,66.9
20160611121500,180.0,188.4,62.8,49,57.5,0,68.8,69.9,66.9
20160611123000,180.0,184.8,61.6,49,57.5,0,68.8,69.9,66.9
20160611124500,180.0,184.8,61.6,49,57.5,0,68.8,69.9,66.9
20160611130000,180.0,184.8,61.6,49,57.5,0,68.9,69.9,66.9
20160611131500,180.0,184.8,61.6,49,57.5,0,68.9,69.9,66.9
20160611133000,180.0,184.8,61.6,49,57.5,0,68.9,69.9,66.9
20160611134500,180.0,187.2,62.4,49,56.8,0,68.9,69.9,66.9
20160611140000,180.0,184.2,61.4,49,57.4,0,68.9,69.9,66.9
20160611141500,180.0,161.4,53.8,48,57.4,0,68.9,69.9,66.9
20160611143000,180.0,185.4,61.8,49,57.4,0,68.9,69.9,66.9
20160611144500,180.0,185.4,61.8,49,57.4,0,69.0,69.9,66.9
20160611150000,180.0,185.4,61.8,49,57.4,0,69.0,69.9,66.9
20160611151500,180.0,185.4,61.8,49,57.4,0,69.0,69.9,66.9
20160611153000,180.0,185.4,61.8,49,57.4,0,69.1,69.9,66.9
20160611154500,180.0,181.2,60.4,49,57.4,0,69.1,69.9,66.9
20160611160000,180.0,181.2,60.4,49,57.4,0,69.1,69.9,66.9
20160611161500,180.0,181.2,60.4,49,57.4,0,69.1,69.9,66.9
20160611163000,180.0,181.2,60.4,49,57.4,0,69.1,69.9,66.9
20160611164500,180.0,181.2,60.4,49,57.4,0,69.1,69.9,66.9
20160611170000,180.0,178.8,59.6,49,57.4,0,69.2,69.9,66.9
20160611171500,180.0,178.8,59.6,49,57.4,0,69.2,69.9,66.9
20160611173000,180.0,178.8,59.6,49,57.4,0,69.2,69.9,66.9
20160611174500,180.0,181.2,60.4,49,57.4,0,69.1,69.9,66.9
20160611180000,180.0,181.2,60.4,49,57.4,0,69.1,69.9,66.9
20160611181500,180.0,177.0,59.0,49,57.4,0,69.1,69.9,66.9
20160611183000,180.0,177.0,59.0,49,57.4,0,69.1,69.9,66.9
20160611184500,180.0,177.0,59.0,49,57.4,0,69.2,69.9,66.9
20160611190000,180.0,173.4,57.8,49,57.4,0,69.2,69.9,66.9
20160611191500,180.0,173.4,57.8,49,57.4,0,69.1,69.9,66.9
20160611193000,180.0,173.4,57.8,49,57.4,0,69.1,69.9,66.9
