PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160708000000,180.0,182.4,60.8,51,56.0,100,71.0,74.7,71.7
20160708001500,180.0,182.4,60.8,51,61.6,100,70.7,74.7,71.7
20160708003000,180.0,182.4,60.8,51,75.6,100,71.5,74.7,71.7
20160708004500,180.0,182.4,60.8,51,75.6,100,71.9,74.7,71.7
20160708010000,180.0,187.2,62.4,51,56.0,100,71.4,74.7,71.7
20160708011500,180.0,183.6,61.2,51,56.0,100,70.8,74.7,71.7
20160708013000,180.0,183.6,61.2,51,81.0,100,70.9,74.7,71.7
20160708014500,180.0,183.6,61.2,51,74.4,100,71.7,74.7,71.7
20160708020000,180.0,183.6,61.2,51,60.1,0,72.0,74.7,71.7
20160708021500,180.0,183.6,61.2,51,55.6,100,71.3,74.7,71.7
20160708023000,180.0,186.6,62.2,51,55.6,100,71.0,74.7,71.7
20160708024500,180.0,184.2,61.4,51,73.0,100,70.7,74.7,71.7
20160708030000,180.0,184.2,61.4,51,79.6,100,71.7,74.7,71.7
20160708031500,180.0,184.2,61.4,51,56.0,0,71.9,74.7,71.7
20160708033000,180.0,184.2,61.4,51,56.0,0,71.6,74.7,71.7
20160708034500,180.0,184.2,61.4,51,55.2,100,71.4,74.7,71.7
20160708040000,180.0,186.6,62.2,51,55.2,100,71.0,74.7,71.7
20160708041500,180.0,186.6,62.2,51,55.9,100,71.0,74.7,71.7
20160708043000,180.0,186.6,62.2,51,55.9,100,71.0,74.7,71.7
20160708044500,180.0,184.2,61.4,51,72.4,100,71.6,74.7,71.7
20160708050000,180.0,184.2,61.4,51,76.0,100,71.9,74.7,71.7
20160708051500,180.0,184.2,61.4,51,56.4,0,71.8,74.7,71.7
20160708053000,180.0,184.2,61.4,51,55.8,100,71.3,74.7,71.7
20160708054500,180.0,184.2,61.4,51,55.8,100,71.1,74.7,71.7
20160708060000,180.0,184.2,61.4,51,80.0,100,71.3,75.7,72.7
20160708061500,180.0,294.0,98.0,70,55.5,0,71.4,65.5,62.5
20160708063000,180.0,294.0,98.0,71,55.5,0,71.2,65.5,62.5
20160708064500,180.0,294.0,98.0,71,55.5,0,71.0,65.5,62.5
20160708070000,180.0,300.0,100.0,71,55.5,0,70.7,65.5,62.5
20160708071500,180.0,294.0,98.0,71,55.5,0,70.2,65.5,62.5
20160708073000,180.0,288.0,96.0,73,55.5,0,69.8,65.5,62.5
20160708074500,180.0,291.0,97.0,73,55.5,0,69.7,65.5,62.5
20160708080000,180.0,294.0,98.0,74,55.5,0,69.6,65.5,62.5
20160708081500,180.0,310.8,103.6,79,55.5,0,69.2,65.5,62.5
20160708083000,180.0,305.4,101.8,78,55.5,0,69.0,65.5,62.5
20160708084500,180.0,240.0,80.0,77,55.5,0,68.9,65.5,62.5
20160708090000,180.0,313.2,104.4,75,55.5,0,68.7,65.5,62.5
20160708091500,180.0,313.2,104.4,80,55.5,0,68.7,65.5,62.5
20160708093000,180.0,305.4,101.8,70,55.5,0,68.6,65.5,62.5
20160708094500,180.0,305.4,101.8,70,55.5,0,68.6,65.5,62.5
20160708100000,180.0,305.4,101.8,70,55.5,0,68.4,65.5,62.5
20160708101500,180.0,305.4,101.8,70,55.5,0,68.4,65.5,62.5
20160708103000,180.0,305.4,101.8,70,55.5,0,68.4,65.5,62.5
20160708104500,180.0,305.4,101.8,70,55.5,0,68.4,65.5,62.5
20160708110000,180.0,305.4,101.8,70,55.5,0,68.4,65.5,62.5
20160708111500,180.0,296.4,98.8,70,55.5,0,68.3,65.5,62.5
20160708113000,180.0,302.4,100.8,70,54.7,0,68.4,65.5,62.5
20160708114500,180.0,302.4,100.8,70,54.7,0,68.4,65.5,62.5
20160708120000,180.0,302.4,100.8,70,54.7,0,68.6,65.5,62.5
20160708121500,180.0,294.0,98.0,72,54.7,0,68.6,65.5,62.5
20160708123000,180.0,294.0,98.0,72,55.5,0,68.7,65.5,62.5
20160708124500,180.0,294.0,98.0,72,55.5,0,68.7,65.5,62.5
20160708130000,180.0,294.0,98.0,72,55.5,0,68.7,65.5,62.5
20160708131500,180.0,276.0,92.0,66,55.5,0,67.6,65.5,62.5
20160708133000,180.0,294.0,98.0,70,55.5,0,67.4,65.5,62.5
20160708134500,180.0,294.0,98.0,70,55.5,0,67.9,65.5,62.5
20160708140000,180.0,294.0,98.0,70,55.5,0,68.3,65.5,62.5
20160708141500,180.0,294.0,98.0,70,55.5,0,68.3,65.5,62.5
20160708143000,180.0,294.0,98.0,70,55.5,0,68.0,65.5,62.5
20160708144500,180.0,294.0,98.0,70,55.5,0,67.9,65.5,62.5
20160708150000,180.0,294.0,98.0,70,55.5,0,67.7,65.5,62.5
20160708151500,180.0,291.0,97.0,71,55.5,0,67.7,65.5,62.5
20160708153000,180.0,291.0,97.0,72,55.5,0,67.6,65.5,62.5
20160708154500,180.0,294.0,98.0,73,55.5,0,67.4,65.5,62.5
20160708160000,180.0,294.0,98.0,74,55.5,0,67.4,65.5,62.5
20160708161500,180.0,294.0,98.0,75,55.5,0,67.3,65.5,62.5
20160708163000,180.0,300.0,100.0,76,55.5,0,67.3,65.5,62.5
20160708164500,180.0,296.4,98.8,76,55.5,0,67.2,65.5,62.5
20160708170000,180.0,296.4,98.8,76,55.5,0,67.2,65.5,62.5
20160708171500,180.0,296.4,98.8,76,55.5,0,67.2,65.5,62.5
20160708173000,180.0,296.4,98.8,76,55.5,0,67.1,65.5,62.5
20160708174500,180.0,296.4,98.8,76,55.5,0,66.9,65.5,62.5
20160708180000,180.0,300.0,100.0,76,55.5,0,66.9,65.5,62.5
20160708181500,180.0,296.4,98.8,76,55.5,0,66.9,65.5,62.5
20160708183000,180.0,296.4,98.8,76,55.5,0,66.9,65.5,62.5
20160708184500,180.0,296.4,98.8,76,55.5,0,66.8,65.5,62.5
20160708190000,180.0,296.4,98.8,76,54.8,0,66.7,65.5,62.5
20160708191500,180.0,296.4,98.8,76,54.8,0,66.6,65.5,62.5
20160708193000,180.0,296.4,98.8,76,55.5,0,66.6,65.5,62.5
20160708194500,180.0,296.4,98.8,76,55.5,0,66.6,65.5,62.5
20160708200000,180.0,302.4,100.8,76,55.5,0,66.6,65.5,62.5
20160708201500,180.0,302.4,100.8,78,55.5,0,66.4,65.5,62.5
20160708203000,180.0,302.4,100.8,77,55.5,0,66.3,65.5,62.5
20160708204500,180.0,302.4,100.8,77,54.7,0,66.2,65.5,62.5
20160708210000,180.0,302.4,100.8,77,54.7,0,66.2,65.5,62.5
20160708211500,180.0,302.4,100.8,76,54.7,0,66.1,65.5,62.5
20160708213000,180.0,310.8,103.6,73,54.7,0,66.0,65.5,62.5
20160708214500,180.0,310.8,103.6,73,54.7,0,65.9,65.5,62.5
20160708220000,180.0,300.0,100.0,71,54.7,0,65.8,65.5,62.5
20160708221500,180.0,300.0,100.0,71,54.7,0,65.8,65.5,62.5
20160708223000,180.0,300.0,100.0,71,54.7,0,65.7,65.5,62.5
20160708224500,180.0,300.0,100.0,71,54.7,0,65.7,65.5,62.5
20160708230000,180.0,305.4,101.8,71,54.7,0,65.6,65.5,62.5
20160708231500,180.0,305.4,101.8,71,54.7,0,65.6,65.5,62.5
20160708233000,180.0,300.0,100.0,71,54.7,0,65.5,65.5,62.5
20160708234500,180.0,296.4,98.8,71,54.7,0,65.5,65.5,62.5
20160709000000,180.0,300.0,100.0,71,54.7,0,65.5,65.5,62.5
20160709001500,180.0,300.0,100.0,71,54.7,0,65.4,65.5,62.5
20160709003000,180.0,296.4,98.8,71,54.7,0,65.3,65.5,62.5
20160709004500,180.0,302.4,100.8,71,54.7,0,65.3,65.5,62.5
20160709010000,180.0,302.4,100.8,71,54.7,0,65.3,65.5,62.5
20160709011500,180.0,302.4,100.8,71,54.7,0,65.3,65.5,62.5
20160709013000,180.0,296.4,98.8,70,54.7,0,65.3,65.5,62.5
20160709014500,180.0,291.0,97.0,69,54.7,0,65.2,65.5,62.5
20160709020000,180.0,288.0,96.0,69,54.7,0,65.2,65.5,62.5
20160709021500,180.0,276.0,92.0,67,54.7,0,65.2,65.5,62.5
20160709023000,180.0,273.0,91.0,67,54.7,0,65.2,65.5,62.5
20160709024500,180.0,273.0,91.0,67,54.7,0,65.3,65.5,62.5
20160709030000,180.0,270.0,90.0,67,54.7,0,65.3,65.5,62.5
20160709031500,180.0,270.0,90.0,67,54.7,0,65.3,65.5,62.5
20160709033000,180.0,270.0,90.0,67,54.7,0,65.3,65.5,62.5
20160709034500,180.0,270.0,90.0,67,54.7,0,65.3,65.5,62.5
20160709040000,180.0,270.0,90.0,67,54.7,0,65.3,65.5,62.5
20160709041500,180.0,270.0,90.0,67,54.7,0,65.3,65.5,62.5
20160709043000,180.0,263.4,87.8,67,54.7,0,65.3,65.5,62.5
20160709044500,180.0,270.0,90.0,67,54.7,0,65.3,65.5,62.5
20160709050000,180.0,270.0,90.0,67,54.7,0,65.3,65.5,62.5
20160709051500,180.0,270.0,90.0,67,54.7,0,65.2,65.5,62.5
20160709053000,180.0,263.4,87.8,66,54.7,0,65.2,65.5,62.5
20160709054500,180.0,263.4,87.8,65,54.7,0,65.2,65.5,62.5
20160709060000,180.0,250.8,83.6,63,54.7,0,65.2,65.5,62.5
20160709061500,180.0,243.6,81.2,60,54.7,0,65.2,65.5,62.5
20160709063000,180.0,240.0,80.0,60,54.7,0,65.3,65.5,62.5
20160709064500,180.0,240.0,80.0,60,54.7,0,65.3,65.5,62.5
20160709070000,180.0,240.0,80.0,60,55.5,0,65.4,65.5,62.5
20160709071500,180.0,240.0,80.0,60,54.8,0,65.5,65.5,62.5
20160709073000,180.0,240.0,80.0,60,54.8,0,65.6,65.5,62.5
20160709074500,180.0,236.4,78.8,60,55.5,0,65.7,65.5,62.5
20160709080000,180.0,240.0,80.0,60,55.5,0,65.8,65.5,62.5
20160709081500,180.0,256.8,85.6,65,55.5,0,65.9,65.5,62.5
20160709083000,180.0,270.0,90.0,67,55.5,0,65.8,65.5,62.5
20160709084500,180.0,270.0,90.0,67,55.5,0,65.8,65.5,62.5
20160709090000,180.0,288.0,96.0,71,55.5,0,65.8,65.5,62.5
20160709091500,180.0,291.0,97.0,68,55.5,0,65.8,65.5,62.5
20160709093000,180.0,288.0,96.0,68,55.5,0,65.7,65.5,62.5
20160709094500,180.0,288.0,96.0,68,55.5,0,65.7,65.5,62.5
20160709100000,180.0,288.0,96.0,68,55.5,0,65.8,65.5,62.5
20160709101500,180.0,291.0,97.0,68,55.5,0,65.7,65.5,62.5
20160709103000,180.0,291.0,97.0,68,55.5,0,65.8,65.5,62.5
20160709104500,180.0,296.4,98.8,70,55.5,0,65.8,65.5,62.5
20160709110000,180.0,296.4,98.8,70,55.5,0,65.9,65.5,62.5
20160709111500,180.0,305.4,101.8,73,55.5,0,66.0,65.5,62.5
20160709113000,180.0,310.8,103.6,73,55.5,0,66.1,65.5,62.5
20160709114500,180.0,310.8,103.6,73,55.5,0,66.1,65.5,62.5
20160709120000,180.0,310.8,103.6,73,55.5,0,66.1,65.5,62.5
20160709121500,180.0,310.8,103.6,73,55.5,0,66.1,65.5,62.5
20160709123000,180.0,302.4,100.8,73,55.5,0,66.1,65.5,62.5
20160709124500,180.0,302.4,100.8,73,54.7,0,66.1,65.5,62.5
20160709130000,180.0,296.4,98.8,73,54.7,0,66.0,65.5,62.5
20160709131500,180.0,302.4,100.8,73,55.5,0,66.1,65.5,62.5
20160709133000,180.0,302.4,100.8,73,55.5,0,66.1,65.5,62.5
20160709134500,180.0,302.4,100.8,73,54.8,0,66.0,65.5,62.5
20160709140000,180.0,302.4,100.8,73,54.8,0,66.0,65.5,62.5
20160709141500,180.0,302.4,100.8,73,54.8,0,65.8,65.5,62.5
20160709143000,180.0,302.4,100.8,73,54.8,0,65.8,65.5,62.5
20160709144500,180.0,302.4,100.8,73,54.8,0,65.8,65.5,62.5
20160709150000,180.0,302.4,100.8,73,55.5,0,65.8,65.5,62.5
20160709151500,180.0,302.4,100.8,73,55.5,0,65.8,65.5,62.5
20160709153000,180.0,302.4,100.8,73,55.5,0,65.8,65.5,62.5
20160709154500,180.0,296.4,98.8,73,55.5,0,65.8,65.5,62.5
20160709160000,180.0,296.4,98.8,73,55.5,0,65.9,65.5,62.5
20160709161500,180.0,300.0,100.0,73,55.5,0,65.8,65.5,62.5
20160709163000,180.0,300.0,100.0,73,55.5,0,65.8,65.5,62.5
20160709164500,180.0,305.4,101.8,73,55.5,0,65.8,65.5,62.5
20160709170000,180.0,305.4,101.8,73,55.5,0,65.8,65.5,62.5
20160709171500,180.0,291.0,97.0,75,55.5,0,65.8,65.5,62.5
20160709173000,180.0,302.4,100.8,70,55.5,0,65.7,65.5,62.5
20160709174500,180.0,302.4,100.8,70,54.7,0,65.6,65.5,62.5
20160709180000,180.0,296.4,98.8,70,54.7,0,65.6,65.5,62.5
20160709181500,180.0,296.4,98.8,70,54.7,0,65.5,65.5,62.5
20160709183000,180.0,300.0,100.0,70,54.7,0,65.5,65.5,62.5
20160709184500,180.0,300.0,100.0,70,54.7,0,65.5,65.5,62.5
20160709190000,180.0,300.0,100.0,70,54.7,0,65.5,65.5,62.5
20160709191500,180.0,300.0,100.0,70,54.7,0,65.5,65.5,62.5
20160709193000,180.0,296.4,98.8,70,54.7,0,65.5,65.5,62.5
20160709194500,180.0,296.4,98.8,70,54.7,0,65.4,65.5,62.5
20160709200000,180.0,296.4,98.8,70,54.7,0,65.4,65.5,62.5
20160709201500,180.0,300.0,100.0,70,54.7,0,65.3,65.5,62.5
20160709203000,180.0,296.4,98.8,70,54.7,0,65.3,65.5,62.5
20160709204500,180.0,296.4,98.8,70,54.7,0,65.3,65.5,62.5
20160709210000,180.0,296.4,98.8,69,54.7,0,65.2,65.5,62.5
20160709211500,180.0,288.0,96.0,68,54.7,0,65.2,65.5,62.5
20160709213000,180.0,282.0,94.0,67,54.7,0,65.2,65.5,62.5
20160709214500,180.0,276.0,92.0,66,54.7,0,65.2,65.5,62.5
20160709220000,180.0,273.0,91.0,65,54.7,0,65.2,65.5,62.5
20160709221500,180.0,270.0,90.0,65,54.7,0,65.2,65.5,62.5
20160709223000,180.0,263.4,87.8,64,54.7,0,65.2,65.5,62.5
20160709224500,180.0,267.0,89.0,64,54.7,0,65.3,65.5,62.5
20160709230000,180.0,263.4,87.8,64,54.7,0,65.3,65.5,62.5
20160709231500,180.0,267.0,89.0,64,54.7,0,65.3,65.5,62.5
20160709233000,180.0,263.4,87.8,64,54.7,0,65.3,65.5,62.5
20160709234500,180.0,267.0,89.0,64,54.7,0,65.3,65.5,62.5
20160710000000,180.0,267.0,89.0,64,54.7,0,65.3,65.5,62.5
20160710001500,180.0,263.4,87.8,64,54.7,0,65.3,65.5,62.5
20160710003000,180.0,263.4,87.8,64,54.7,0,65.3,65.5,62.5
20160710004500,180.0,263.4,87.8,64,54.7,0,65.3,65.5,62.5
20160710010000,180.0,263.4,87.8,64,54.7,0,65.2,65.5,62.5
20160710011500,180.0,263.4,87.8,64,54.7,0,65.2,65.5,62.5
20160710013000,180.0,263.4,87.8,63,54.7,0,65.2,65.5,62.5
20160710014500,180.0,256.8,85.6,62,54.7,0,65.2,65.5,62.5
20160710020000,180.0,246.6,82.2,60,54.7,0,65.2,65.5,62.5
20160710021500,180.0,236.4,78.8,59,54.7,0,65.2,65.5,62.5
20160710023000,180.0,232.8,77.6,58,54.7,0,65.3,65.5,62.5
20160710024500,180.0,228.6,76.2,58,54.7,0,65.3,65.5,62.5
20160710030000,180.0,232.8,77.6,58,54.7,0,65.4,65.5,62.5
20160710031500,180.0,232.8,77.6,58,54.7,0,65.4,65.5,62.5
20160710033000,180.0,232.8,77.6,58,54.7,0,65.4,65.5,62.5
20160710034500,180.0,232.8,77.6,58,54.7,0,65.4,65.5,62.5
20160710040000,180.0,232.8,77.6,58,54.7,0,65.5,65.5,62.5
20160710041500,180.0,228.6,76.2,58,54.7,0,65.5,65.5,62.5
20160710043000,180.0,232.8,77.6,58,54.7,0,65.4,65.5,62.5
20160710044500,180.0,228.6,76.2,58,54.7,0,65.4,65.5,62.5
20160710050000,180.0,228.6,76.2,58,54.7,0,65.4,65.5,62.5
20160710051500,180.0,232.8,77.6,58,54.7,0,65.5,65.5,62.5
20160710053000,180.0,225.0,75.0,59,54.7,0,65.4,65.5,62.5
20160710054500,180.0,228.6,76.2,59,54.7,0,65.4,65.5,62.5
20160710060000,180.0,225.0,75.0,59,54.7,0,65.4,65.5,62.5
20160710061500,180.0,228.6,76.2,59,54.7,0,65.4,65.5,62.5
20160710063000,180.0,228.6,76.2,59,54.7,0,65.4,65.5,62.5
20160710064500,180.0,236.4,78.8,59,54.7,0,65.3,65.5,62.5
20160710070000,180.0,232.8,77.6,59,54.7,0,65.3,65.5,62.5
20160710071500,180.0,228.6,76.2,59,54.7,0,65.5,65.5,62.5
20160710073000,180.0,243.6,81.2,64,55.5,0,65.5,65.5,62.5
20160710074500,180.0,243.6,81.2,64,55.5,0,65.6,65.5,62.5
20160710080000,180.0,240.0,80.0,64,55.5,0,65.6,65.5,62.5
20160710081500,180.0,243.6,81.2,63,55.5,0,65.6,65.5,62.5
20160710083000,180.0,243.6,81.2,63,55.5,0,65.7,65.5,62.5
20160710084500,180.0,240.0,80.0,63,55.5,0,65.8,65.5,62.5
20160710090000,180.0,240.0,80.0,63,55.5,0,65.8,65.5,62.5
20160710091500,180.0,250.8,83.6,65,55.5,0,65.8,65.5,62.5
20160710093000,180.0,250.8,83.6,65,55.5,0,65.8,65.5,62.5
20160710094500,180.0,256.8,85.6,66,55.5,0,65.8,65.5,62.5
20160710100000,180.0,256.8,85.6,66,55.5,0,65.7,65.5,62.5
20160710101500,180.0,260.4,86.8,66,55.5,0,65.7,65.5,62.5
20160710103000,180.0,260.4,86.8,66,55.5,0,65.6,65.5,62.5
20160710104500,180.0,260.4,86.8,66,54.7,0,65.6,65.5,62.5
20160710110000,180.0,263.4,87.8,66,54.7,0,65.5,65.5,62.5
20160710111500,180.0,263.4,87.8,66,54.7,0,65.5,65.5,62.5
20160710113000,180.0,267.0,89.0,66,54.7,0,65.5,65.5,62.5
20160710114500,180.0,267.0,89.0,66,54.7,0,65.4,65.5,62.5
20160710120000,180.0,263.4,87.8,65,54.7,0,65.4,65.5,62.5
20160710121500,180.0,267.0,89.0,65,55.5,0,65.5,65.5,62.5
20160710123000,180.0,260.4,86.8,65,55.5,0,65.5,65.5,62.5
20160710124500,180.0,260.4,86.8,65,55.5,0,65.5,65.5,62.5
20160710130000,180.0,256.8,85.6,65,55.5,0,65.6,65.5,62.5
20160710131500,180.0,256.8,85.6,65,55.5,0,65.6,65.5,62.5
20160710133000,180.0,260.4,86.8,65,55.5,0,65.7,65.5,62.5
20160710134500,180.0,260.4,86.8,65,55.5,0,65.7,65.5,62.5
20160710140000,180.0,260.4,86.8,65,55.5,0,65.8,65.5,62.5
20160710141500,180.0,256.8,85.6,65,55.5,0,65.7,65.5,62.5
20160710143000,180.0,267.0,89.0,62,54.7,0,65.7,65.5,62.5
20160710144500,180.0,250.8,83.6,62,54.7,0,65.7,65.5,62.5
20160710150000,180.0,256.8,85.6,64,55.5,0,65.8,65.5,62.5
20160710151500,180.0,276.0,92.0,66,55.5,0,65.8,65.5,62.5
20160710153000,180.0,276.0,92.0,66,55.5,0,65.8,65.5,62.5
20160710154500,180.0,282.0,94.0,67,55.5,0,65.7,65.5,62.5
20160710160000,180.0,282.0,94.0,67,54.8,0,65.7,65.5,62.5
20160710161500,180.0,282.0,94.0,67,54.8,0,65.6,65.5,62.5
20160710163000,180.0,276.0,92.0,67,54.8,0,65.6,65.5,62.5
20160710164500,180.0,282.0,94.0,67,54.8,0,65.5,65.5,62.5
20160710170000,180.0,282.0,94.0,67,54.8,0,65.5,65.5,62.5
20160710171500,180.0,282.0,94.0,67,54.8,0,65.5,65.5,62.5
20160710173000,180.0,282.0,94.0,67,54.8,0,65.4,65.5,62.5
20160710174500,180.0,276.0,92.0,67,54.8,0,65.4,65.5,62.5
20160710180000,180.0,279.6,93.2,67,54.8,0,65.3,65.5,62.5
20160710181500,180.0,279.6,93.2,67,54.8,0,65.3,65.5,62.5
20160710183000,180.0,279.6,93.2,67,54.8,0,65.3,65.5,62.5
20160710184500,180.0,279.6,93.2,67,54.8,0,65.3,65.5,62.5
20160710190000,180.0,279.6,93.2,67,54.8,0,65.2,65.5,62.5
20160710191500,180.0,273.0,91.0,67,54.8,0,65.3,65.5,62.5
20160710193000,180.0,267.0,89.0,68,55.5,0,65.3,65.5,62.5
20160710194500,180.0,270.0,90.0,69,55.5,0,65.3,65.5,62.5
20160710200000,180.0,273.0,91.0,69,55.5,0,65.3,65.5,62.5
20160710201500,180.0,273.0,91.0,69,54.7,0,65.2,65.5,62.5
20160710203000,180.0,270.0,90.0,68,54.7,0,65.2,65.5,62.5
20160710204500,180.0,263.4,87.8,67,54.7,0,65.2,65.5,62.5
20160710210000,180.0,260.4,86.8,66,54.7,0,65.2,65.5,62.5
20160710211500,180.0,253.8,84.6,65,54.7,0,65.2,65.5,62.5
20160710213000,180.0,243.6,81.2,63,54.7,0,65.2,65.5,62.5
20160710214500,180.0,240.0,80.0,62,54.7,0,65.2,65.5,62.5
20160710220000,180.0,232.8,77.6,60,54.7,0,65.2,65.5,62.5
20160710221500,180.0,225.0,75.0,58,54.7,0,65.2,65.5,62.5
20160710223000,180.0,228.6,76.2,61,54.7,0,65.3,65.5,62.5
20160710224500,180.0,232.8,77.6,61,54.7,0,65.3,65.5,62.5
20160710230000,180.0,228.6,76.2,61,54.7,0,65.3,65.5,62.5
20160710231500,180.0,232.8,77.6,61,54.7,0,65.4,65.5,62.5
20160710233000,180.0,228.6,76.2,61,54.7,0,65.4,65.5,62.5
20160710234500,180.0,228.6,76.2,61,54.7,0,65.4,65.5,62.5
20160711000000,180.0,232.8,77.6,60,54.7,0,65.4,65.5,62.5
20160711001500,180.0,225.0,75.0,57,54.7,0,65.3,65.5,62.5
20160711003000,180.0,228.6,76.2,57,54.7,0,65.4,65.5,62.5
20160711004500,180.0,225.0,75.0,57,54.7,0,65.4,65.5,62.5
20160711010000,180.0,225.0,75.0,57,54.7,0,65.4,65.5,62.5
20160711011500,180.0,225.0,75.0,57,54.7,0,65.3,65.5,62.5
20160711013000,180.0,225.0,75.0,57,54.7,0,65.3,65.5,62.5
20160711014500,180.0,225.0,75.0,57,54.7,0,65.3,65.5,62.5
20160711020000,180.0,225.0,75.0,57,54.7,0,65.3,65.5,62.5
20160711021500,180.0,225.0,75.0,57,54.7,0,65.3,65.5,62.5
20160711023000,180.0,221.4,73.8,57,54.7,0,65.3,65.5,62.5
20160711024500,180.0,228.6,76.2,57,54.7,0,65.2,65.5,62.5
20160711030000,180.0,221.4,73.8,56,54.7,0,65.2,65.5,62.5
20160711031500,180.0,210.0,70.0,55,54.7,0,65.2,65.5,62.5
20160711033000,180.0,210.0,70.0,54,54.7,0,65.3,65.5,62.5
20160711034500,180.0,210.0,70.0,54,54.7,0,65.3,65.5,62.5
20160711040000,180.0,210.0,70.0,54,54.7,0,65.3,65.5,62.5
20160711041500,180.0,210.0,70.0,54,55.5,0,65.3,65.5,62.5
20160711043000,180.0,210.0,70.0,54,55.5,0,65.4,65.5,62.5
20160711044500,180.0,210.0,70.0,54,55.5,0,65.3,65.5,62.5
20160711050000,180.0,210.0,70.0,54,55.5,0,65.4,65.5,62.5
20160711051500,180.0,205.8,68.6,54,55.5,0,65.4,65.5,62.5
20160711053000,180.0,205.8,68.6,54,55.5,0,65.4,65.5,62.5
20160711054500,180.0,205.8,68.6,54,55.5,0,65.4,65.5,62.5
20160711060000,180.0,210.0,70.0,54,55.5,0,65.4,65.5,62.5
20160711061500,180.0,210.0,70.0,54,55.5,0,65.4,65.5,62.5
20160711063000,180.0,205.8,68.6,54,55.5,0,65.4,65.5,62.5
20160711064500,180.0,205.8,68.6,54,55.5,0,65.4,65.5,62.5
20160711070000,180.0,213.6,71.2,59,55.5,0,65.4,65.5,62.5
20160711071500,180.0,213.6,71.2,59,55.5,0,65.5,65.5,62.5
20160711073000,180.0,213.6,71.2,59,55.5,0,65.5,65.5,62.5
20160711074500,180.0,217.2,72.4,59,55.5,0,65.5,65.5,62.5
20160711080000,180.0,213.6,71.2,59,55.5,0,65.6,65.5,62.5
20160711081500,180.0,217.2,72.4,59,55.5,0,65.6,65.5,62.5
20160711083000,180.0,217.2,72.4,59,55.5,0,65.7,65.5,62.5
20160711084500,180.0,217.2,72.4,59,55.5,0,65.7,65.5,62.5
20160711090000,180.0,213.6,71.2,59,55.5,0,65.8,65.5,62.5
20160711091500,180.0,217.2,72.4,60,55.5,0,65.8,65.5,62.5
20160711093000,180.0,240.0,80.0,63,55.5,0,65.9,65.5,62.5
20160711094500,180.0,253.8,84.6,66,55.5,0,65.8,65.5,62.5
20160711100000,180.0,253.8,84.6,66,55.5,0,65.8,65.5,62.5
20160711101500,180.0,263.4,87.8,68,55.5,0,65.8,65.5,62.5
20160711103000,180.0,270.0,90.0,69,55.5,0,65.8,65.5,62.5
20160711104500,180.0,282.0,94.0,71,55.5,0,65.8,65.5,62.5
20160711110000,180.0,288.0,96.0,73,55.5,0,65.8,65.5,62.5
20160711111500,180.0,291.0,97.0,74,55.5,0,65.7,65.5,62.5
20160711113000,180.0,291.0,97.0,74,55.5,0,65.6,65.5,62.5
20160711114500,180.0,291.0,97.0,74,55.5,0,65.6,65.5,62.5
20160711120000,180.0,291.0,97.0,74,55.5,0,65.6,65.5,62.5
20160711121500,180.0,294.0,98.0,74,55.5,0,65.6,65.5,62.5
20160711123000,180.0,294.0,98.0,74,55.5,0,65.6,65.5,62.5
20160711124500,180.0,294.0,98.0,74,55.5,0,65.6,65.5,62.5
20160711130000,180.0,300.0,100.0,74,55.5,0,65.6,65.5,62.5
20160711131500,180.0,300.0,100.0,74,55.5,0,65.6,65.5,62.5
20160711133000,180.0,288.0,96.0,74,55.5,0,65.6,65.5,62.5
20160711134500,180.0,291.0,97.0,74,55.5,0,65.7,65.5,62.5
20160711140000,180.0,291.0,97.0,74,55.5,0,65.7,65.5,62.5
20160711141500,180.0,291.0,97.0,74,55.5,0,65.699997,65.5,62.5
20160711143000,180.0,294.0,98.0,74,55.5,0,65.699997,65.5,62.5
20160711144500,180.0,300.0,100.0,74,55.5,0,65.599998,65.5,62.5
20160711150000,180.0,305.399994,101.799998,74,55.5,0,65.599998,65.5,62.5
20160711151500,180.0,305.399994,101.799998,74,55.5,0,65.599998,65.5,62.5
20160711153000,180.0,305.399994,101.799998,73,55.5,0,65.5,65.5,62.5
20160711154500,180.0,305.399994,101.799998,73,54.700001,0,65.5,65.5,62.5
20160711160000,180.0,300.0,100.0,73,54.700001,0,65.300003,65.5,62.5
20160711161500,180.0,305.399994,101.799998,73,54.700001,0,65.300003,65.5,62.5
20160711163000,180.0,294.0,98.0,70,54.700001,0,65.199997,65.5,62.5
20160711164500,180.0,288.0,96.0,67,54.700001,0,65.199997,65.5,62.5
20160711170000,180.0,282.0,94.0,66,54.700001,0,65.199997,65.5,62.5
20160711171500,180.0,276.0,92.0,65,54.700001,0,65.199997,65.5,62.5
20160711173000,180.0,270.0,90.0,64,54.700001,0,65.199997,65.5,62.5
20160711174500,180.0,263.399994,87.799998,63,54.700001,0,65.199997,65.5,62.5
20160711180000,180.0,256.799988,85.599996,63,54.700001,0,65.300003,65.5,62.5
20160711181500,180.0,263.399994,87.799998,63,54.700001,0,65.300003,65.5,62.5
20160711183000,180.0,260.399994,86.799998,63,54.700001,0,65.300003,65.5,62.5
20160711184500,180.0,263.399994,87.799998,63,54.700001,0,65.300003,65.5,62.5
20160711190000,180.0,260.399994,86.799998,63,54.700001,0,65.300003,65.5,62.5
20160711191500,180.0,263.399994,87.799998,63,54.700001,0,65.300003,65.5,62.5
20160711193000,180.0,260.399994,86.799998,63,54.700001,0,65.300003,65.5,62.5
20160711194500,180.0,260.399994,86.799998,63,54.700001,0,65.300003,65.400002,62.400002
20160711200000,180.0,260.399994,86.799998,63,54.700001,0,65.300003,65.400002,62.400002
20160711201500,180.0,260.399994,86.799998,63,54.700001,0,65.300003,65.400002,62.400002
20160711203000,180.0,260.399994,86.799998,63,54.700001,0,65.199997,65.400002,62.400002
20160711204500,180.0,260.399994,86.799998,63,54.700001,0,65.199997,65.400002,62.400002
20160711210000,180.0,260.399994,86.799998,63,54.700001,0,65.099998,65.400002,62.400002
20160711211500,180.0,253.800003,84.600001,62,54.700001,0,65.099998,65.400002,62.400002
20160711213000,180.0,250.800003,83.600001,62,54.700001,0,65.099998,65.400002,62.400002
20160711214500,180.0,243.600006,81.200002,62,54.700001,0,65.099998,65.400002,62.400002
20160711220000,180.0,246.600006,82.200002,65,54.700001,0,65.199997,65.400002,62.400002
20160711221500,180.0,246.600006,82.200002,65,54.700001,0,65.199997,65.400002,62.400002
20160711223000,180.0,246.600006,82.200002,65,54.700001,0,65.199997,65.400002,62.400002
20160711224500,180.0,246.600006,82.200002,65,54.700001,0,65.099998,65.400002,62.400002
20160711230000,180.0,250.800003,83.600001,65,54.700001,0,65.099998,65.400002,62.400002
20160711231500,180.0,246.600006,82.200002,64,54.700001,0,65.099998,65.400002,62.400002
20160711233000,180.0,232.800003,77.600001,61,54.700001,0,65.099998,65.400002,62.400002
20160711234500,180.0,228.600006,76.200002,61,54.700001,0,65.099998,65.400002,62.400002
20160712000000,180.0,225.0,75.0,61,54.700001,0,65.099998,65.400002,62.400002
20160712001500,180.0,225.0,75.0,60,54.700001,0,65.099998,65.400002,62.400002
20160712003000,180.0,221.399994,73.799998,59,54.700001,0,65.099998,65.400002,62.400002
20160712004500,180.0,221.399994,73.799998,59,54.700001,0,65.199997,65.400002,62.400002
20160712010000,180.0,217.199997,72.399999,59,54.700001,0,65.199997,65.400002,62.400002
20160712011500,180.0,217.199997,72.399999,59,54.700001,0,65.199997,65.400002,62.400002
20160712013000,180.0,217.199997,72.399999,59,54.700001,0,65.199997,65.400002,62.400002
20160712014500,180.0,221.399994,73.799998,59,54.700001,0,65.199997,65.400002,62.400002
20160712020000,180.0,217.199997,72.399999,59,54.700001,0,65.199997,65.400002,62.400002
20160712021500,180.0,221.399994,73.799998,59,54.700001,0,65.199997,65.400002,62.400002
20160712023000,180.0,217.199997,72.399999,59,54.700001,0,65.199997,65.400002,62.400002
20160712024500,180.0,221.399994,73.799998,59,54.700001,0,65.199997,65.400002,62.400002
20160712030000,180.0,221.399994,73.799998,59,54.700001,0,65.199997,65.400002,62.400002
20160712031500,180.0,217.199997,72.399999,58,54.700001,0,65.099998,65.400002,62.400002
20160712033000,180.0,221.399994,73.799998,58,54.700001,0,65.199997,65.400002,62.400002
20160712034500,180.0,217.199997,72.399999,58,54.700001,0,65.099998,65.400002,62.400002
20160712040000,180.0,221.399994,73.799998,58,54.700001,0,65.099998,65.400002,62.400002
20160712041500,180.0,217.199997,72.399999,58,54.700001,0,65.099998,65.300003,62.299999
20160712043000,180.0,221.399994,73.799998,58,54.700001,0,65.099998,65.099998,62.099998
20160712044500,180.0,217.199997,72.399999,58,54.700001,0,65.099998,65.199997,62.200001
20160712050000,180.0,221.399994,73.799998,58,54.700001,0,65.099998,65.300003,62.299999
20160712051500,180.0,221.399994,73.799998,58,54.700001,0,65.099998,65.099998,62.099998
20160712053000,180.0,221.399994,73.799998,58,54.700001,0,65.099998,65.0,62.0
20160712054500,180.0,217.199997,72.399999,58,54.700001,0,65.099998,65.199997,62.200001
20160712060000,180.0,221.399994,73.799998,58,54.700001,0,65.099998,65.099998,62.099998
20160712061500,180.0,221.399994,73.799998,58,54.700001,0,65.0,65.099998,62.099998
20160712063000,180.0,221.399994,73.799998,58,54.700001,0,65.0,65.0,62.0
20160712064500,180.0,213.600006,71.200002,58,54.700001,0,65.0,65.0,62.0
20160712070000,180.0,217.199997,72.399999,58,55.5,0,65.099998,65.0,62.0
20160712071500,180.0,213.600006,71.200002,58,55.5,0,65.199997,65.0,62.0
20160712073000,180.0,217.199997,72.399999,60,55.5,0,65.300003,65.0,62.0
20160712074500,180.0,232.800003,77.600001,62,55.5,0,65.400002,65.0,62.0
20160712080000,180.0,243.600006,81.200002,65,55.5,0,65.400002,65.0,61.900002
20160712081500,180.0,267.0,89.0,69,55.5,0,65.300003,65.0,61.900002
20160712083000,180.0,276.0,92.0,69,55.5,0,65.300003,65.0,61.900002
20160712084500,180.0,276.0,92.0,69,55.5,0,65.199997,65.0,62.0
20160712090000,180.0,291.0,97.0,74,55.5,0,65.199997,65.0,62.0
20160712091500,180.0,294.0,98.0,73,55.5,0,65.199997,65.0,62.0
20160712093000,180.0,291.0,97.0,70,55.5,0,65.099998,65.0,61.900002
20160712094500,180.0,282.0,94.0,68,55.5,0,65.099998,65.0,61.900002
20160712100000,180.0,196.800003,65.600001,67,55.5,0,65.099998,65.0,62.0
20160712101500,180.0,156.0,52.0,67,55.5,0,65.199997,65.0,62.0
20160712103000,180.0,279.600006,93.200002,64,55.5,0,65.199997,65.0,61.900002
20160712104500,180.0,267.0,89.0,66,55.5,0,65.300003,65.0,62.0
20160712110000,180.0,316.200012,105.400004,89,55.5,0,65.400002,65.0,62.0
20160712111500,180.0,294.0,98.0,65,55.5,0,65.5,65.099998,62.099998
20160712113000,180.0,294.0,98.0,66,55.5,0,65.5,65.099998,62.099998
20160712114500,180.0,294.0,98.0,66,55.5,0,65.5,65.199997,62.200001
20160712120000,180.0,294.0,98.0,66,55.5,0,65.5,65.199997,62.200001
20160712121500,180.0,294.0,98.0,64,55.5,0,65.599998,65.0,62.0
20160712123000,180.0,294.0,98.0,65,55.5,0,65.699997,65.0,62.0
20160712124500,180.0,294.0,98.0,65,55.5,0,65.699997,65.0,62.0
20160712130000,180.0,294.0,98.0,65,55.5,0,65.699997,65.099998,62.099998
20160712131500,180.0,294.0,98.0,66,55.5,0,65.599998,65.0,61.900002
20160712133000,180.0,294.0,98.0,67,55.5,0,65.699997,65.0,61.900002
20160712134500,180.0,294.0,98.0,67,55.5,0,65.699997,65.0,62.0
20160712140000,180.0,291.0,97.0,67,55.5,0,65.699997,65.0,61.900002
20160712141500,180.0,294.0,98.0,68,54.700001,0,65.599998,65.0,62.0
20160712143000,180.0,294.0,98.0,69,54.700001,0,65.599998,65.0,61.900002
20160712144500,180.0,294.0,98.0,70,54.700001,0,65.5,65.0,62.0
20160712150000,180.0,302.399994,100.799998,76,55.799999,0,65.599998,65.0,61.900002
20160712151500,180.0,302.399994,100.799998,71,55.799999,0,65.5,65.0,62.0
20160712153000,180.0,302.399994,100.799998,71,55.799999,0,65.5,65.0,62.0
20160712154500,180.0,318.600006,106.200002,75,55.200001,0,65.5,65.0,61.900002
20160712160000,180.0,313.200012,104.400004,69,55.200001,0,65.5,65.0,62.0
20160712161500,180.0,246.600006,82.200002,68,55.200001,0,65.5,65.0,61.900002
20160712163000,180.0,225.0,75.0,70,55.200001,0,65.5,65.0,62.0
20160712164500,300.0,0.0,0.0,50,59.400002,0,65.599998,65.0,61.900002
20160712170000,180.0,310.799988,103.599996,99,56.0,0,66.099998,65.0,62.0
20160712171500,180.0,305.399994,101.799998,68,55.400002,0,65.800003,65.099998,62.099998
20160712173000,180.0,305.399994,101.799998,74,54.799999,0,65.699997,65.099998,62.099998
20160712174500,180.0,316.200012,105.400004,69,55.5,0,65.599998,65.099998,62.099998
20160712180000,180.0,300.0,100.0,65,55.5,0,65.599998,65.199997,62.200001
20160712181500,180.0,313.200012,104.400004,69,55.5,0,65.599998,65.0,62.0
20160712183000,180.0,313.200012,104.400004,68,55.5,0,65.5,65.0,62.0
20160712184500,180.0,321.600006,107.200002,74,55.5,0,65.5,65.0,62.0
20160712190000,180.0,321.600006,107.200002,70,55.5,0,65.5,65.0,62.0
20160712191500,180.0,285.0,95.0,64,55.5,0,65.300003,65.0,62.0
20160712193000,180.0,313.200012,104.400004,67,55.5,0,65.300003,65.0,62.0
20160712194500,180.0,313.200012,104.400004,72,55.5,0,65.300003,65.099998,62.099998
20160712200000,180.0,313.200012,104.400004,65,55.5,0,65.300003,65.0,61.900002
20160712201500,180.0,313.200012,104.400004,66,55.5,0,65.199997,65.099998,62.099998
20160712203000,180.0,313.200012,104.400004,67,55.5,0,65.199997,65.0,62.0
20160712204500,180.0,313.200012,104.400004,68,55.5,0,65.199997,65.0,61.900002
20160712210000,180.0,307.799988,102.599996,69,55.5,0,65.099998,65.0,62.0
20160712211500,180.0,285.0,95.0,63,55.5,0,65.099998,65.0,61.900002
20160712213000,180.0,310.799988,103.599996,65,55.5,0,65.099998,65.0,61.900002
20160712214500,180.0,310.799988,103.599996,67,54.700001,0,65.0,65.0,61.900002
20160712220000,180.0,256.799988,85.599996,63,54.700001,0,65.0,65.0,62.0
20160712221500,180.0,307.799988,102.599996,63,54.700001,0,65.0,65.0,61.900002
20160712223000,180.0,307.799988,102.599996,65,54.700001,0,65.0,65.0,61.900002
20160712224500,180.0,313.200012,104.400004,66,54.700001,0,64.900002,65.0,61.900002
20160712230000,180.0,313.200012,104.400004,68,54.700001,0,64.900002,65.0,61.900002
20160712231500,180.0,313.200012,104.400004,68,54.700001,0,64.800003,65.0,61.900002
20160712233000,180.0,302.399994,100.799998,70,55.5,0,64.900002,65.0,61.900002
20160712234500,180.0,313.200012,104.400004,69,55.5,0,64.800003,65.0,62.0
20160713000000,180.0,313.200012,104.400004,68,55.5,0,64.800003,65.0,61.900002
20160713001500,180.0,313.200012,104.400004,70,55.5,0,64.800003,65.0,62.0
20160713003000,180.0,321.600006,107.200002,69,55.5,0,64.800003,65.0,61.900002
20160713004500,180.0,300.0,100.0,61,55.5,0,64.699997,65.0,61.900002
20160713010000,180.0,305.399994,101.799998,62,55.5,0,64.699997,65.0,61.900002
20160713011500,180.0,305.399994,101.799998,62,54.900002,0,64.699997,65.0,61.900002
20160713013000,180.0,310.799988,103.599996,66,54.900002,0,64.699997,65.0,62.0
20160713014500,180.0,240.0,80.0,62,55.5,0,64.800003,65.0,61.900002
20160713020000,180.0,294.0,98.0,59,55.5,0,64.699997,65.0,61.900002
20160713021500,180.0,285.0,95.0,59,55.5,0,64.699997,65.0,61.900002
20160713023000,180.0,285.0,95.0,58,54.900002,0,64.699997,65.0,61.900002
20160713024500,180.0,267.0,89.0,64,54.900002,0,64.800003,65.0,61.900002
20160713030000,180.0,270.0,90.0,78,54.900002,0,64.800003,65.0,61.900002
20160713031500,180.0,253.800003,84.600001,95,54.900002,0,64.800003,65.0,61.900002
20160713033000,180.0,246.600006,82.200002,100,54.900002,0,64.900002,65.0,61.900002
20160713034500,180.0,246.600006,82.200002,100,54.900002,0,65.0,65.0,61.900002
20160713040000,180.0,246.600006,82.200002,100,54.900002,0,65.0,65.0,61.900002
20160713041500,180.0,243.600006,81.200002,100,54.900002,0,65.0,65.0,61.900002
20160713043000,180.0,240.0,80.0,100,54.900002,0,65.0,65.0,61.900002
20160713044500,180.0,240.0,80.0,100,54.900002,0,65.099998,65.0,61.900002
20160713050000,180.0,240.0,80.0,100,54.900002,0,65.099998,65.0,61.900002
20160713051500,180.0,240.0,80.0,100,54.900002,0,65.099998,65.0,61.900002
20160713053000,180.0,243.600006,81.200002,100,54.900002,0,65.099998,65.0,61.900002
20160713054500,180.0,243.600006,81.200002,100,54.900002,0,65.099998,65.0,61.900002
20160713060000,180.0,240.0,80.0,100,54.900002,0,65.099998,65.0,61.900002
20160713061500,180.0,288.0,96.0,99,55.599998,0,65.099998,65.0,61.900002
20160713063000,180.0,282.0,94.0,62,55.599998,0,65.0,65.0,61.900002
20160713064500,180.0,267.0,89.0,62,55.599998,0,65.0,65.0,61.900002
20160713070000,180.0,267.0,89.0,65,54.700001,0,64.900002,65.0,61.900002
20160713071500,180.0,267.0,89.0,66,54.700001,0,64.800003,65.0,61.900002
20160713073000,180.0,267.0,89.0,66,54.700001,0,64.800003,65.0,61.900002
20160713074500,180.0,270.0,90.0,67,55.5,0,64.800003,65.0,61.900002
20160713080000,180.0,270.0,90.0,68,55.5,0,65.0,65.0,61.900002
20160713081500,180.0,267.0,89.0,68,55.5,0,65.0,65.0,61.900002
20160713083000,180.0,296.399994,98.799998,75,55.5,0,65.0,65.0,61.900002
20160713084500,180.0,296.399994,98.799998,76,55.5,0,65.0,65.0,61.900002
20160713090000,180.0,300.0,100.0,79,55.5,0,65.0,65.0,61.900002
20160713091500,180.0,300.0,100.0,74,55.5,0,65.0,65.0,61.900002
20160713093000,180.0,296.399994,98.799998,73,55.5,0,65.099998,65.0,61.900002
20160713094500,180.0,279.600006,93.200002,77,55.5,0,65.099998,65.0,61.900002
20160713100000,180.0,291.0,97.0,70,55.5,0,65.099998,65.0,61.900002
20160713101500,180.0,294.0,98.0,75,55.5,0,65.099998,65.0,61.900002
20160713103000,180.0,294.0,98.0,75,55.5,0,65.199997,65.0,61.900002
20160713104500,180.0,294.0,98.0,77,55.5,0,65.300003,65.0,61.900002
20160713110000,180.0,228.600006,76.200002,79,55.5,0,65.300003,65.0,61.900002
20160713111500,180.0,186.600006,62.200002,100,56.299999,0,65.900002,65.0,61.900002
20160713113000,180.0,263.399994,87.799998,100,55.599998,0,66.0,65.0,61.900002
20160713114500,180.0,267.0,89.0,100,55.599998,0,66.0,65.0,61.900002
20160713120000,180.0,79.199997,26.399999,100,59.5,0,66.300003,65.0,61.900002
20160713121500,180.0,318.600006,106.200002,93,55.599998,0,66.400002,65.0,61.900002
20160713123000,180.0,307.799988,102.599996,71,55.599998,0,66.199997,65.0,61.900002
20160713124500,180.0,300.0,100.0,75,54.700001,0,66.099998,65.0,61.900002
20160713130000,180.0,288.0,96.0,96,55.5,0,66.099998,65.0,61.900002
20160713131500,180.0,256.799988,85.599996,100,55.5,0,66.099998,65.0,61.900002
20160713133000,180.0,256.799988,85.599996,100,55.5,0,66.099998,65.0,61.900002
20160713134500,180.0,253.800003,84.600001,100,55.5,0,66.099998,65.0,61.900002
20160713140000,180.0,279.600006,93.200002,100,55.5,0,66.099998,65.0,61.900002
20160713141500,180.0,279.600006,93.200002,100,55.5,0,66.099998,65.0,61.900002
20160713143000,180.0,279.600006,93.200002,100,55.5,0,66.099998,65.0,61.900002
20160713144500,180.0,279.600006,93.200002,100,55.5,0,66.099998,65.0,61.900002
20160713150000,180.0,279.600006,93.200002,100,55.5,0,66.099998,65.0,61.900002
20160713151500,180.0,279.600006,93.200002,100,55.5,0,66.099998,65.0,61.900002
20160713153000,180.0,285.0,95.0,100,55.5,0,66.099998,65.0,61.900002
20160713154500,180.0,282.0,94.0,100,55.5,0,66.0,65.0,61.900002
20160713160000,180.0,285.0,95.0,100,55.5,0,66.0,65.0,61.900002
20160713161500,180.0,285.0,95.0,100,55.5,0,66.0,65.0,61.900002
20160713163000,180.0,282.0,94.0,100,54.700001,0,65.800003,65.0,61.900002
20160713164500,180.0,285.0,95.0,100,54.700001,0,65.800003,65.0,61.900002
20160713170000,180.0,282.0,94.0,100,54.700001,0,65.800003,65.0,61.900002
20160713171500,180.0,282.0,94.0,100,54.700001,0,65.699997,65.0,61.900002
20160713173000,180.0,285.0,95.0,100,54.700001,0,65.699997,65.0,61.900002
20160713174500,180.0,282.0,94.0,100,54.700001,0,65.699997,65.0,61.900002
20160713180000,180.0,282.0,94.0,100,54.700001,0,65.699997,65.0,61.900002
20160713181500,180.0,282.0,94.0,100,54.700001,0,65.599998,65.0,61.900002
20160713183000,180.0,282.0,94.0,100,54.700001,0,65.599998,65.0,61.900002
20160713184500,180.0,282.0,94.0,100,54.700001,0,65.599998,65.0,61.900002
20160713190000,180.0,282.0,94.0,100,54.700001,0,65.599998,65.0,61.900002
20160713191500,180.0,285.0,95.0,100,54.700001,0,65.599998,65.0,61.900002
20160713193000,180.0,282.0,94.0,100,54.700001,0,65.599998,65.0,61.900002
20160713194500,180.0,282.0,94.0,100,54.700001,0,65.5,65.0,61.900002
20160713200000,180.0,282.0,94.0,100,54.700001,0,65.5,65.0,61.900002
20160713201500,180.0,282.0,94.0,100,54.700001,0,65.400002,65.0,61.900002
20160713203000,180.0,282.0,94.0,100,54.700001,0,65.300003,65.0,62.0
20160713204500,180.0,282.0,94.0,100,54.700001,0,65.300003,65.0,61.900002
20160713210000,180.0,282.0,94.0,100,54.700001,0,65.300003,65.0,61.900002
20160713211500,180.0,282.0,94.0,100,54.700001,0,65.199997,65.0,61.900002
20160713213000,180.0,282.0,94.0,100,54.700001,0,65.199997,65.0,61.900002
20160713214500,180.0,282.0,94.0,100,54.700001,0,65.199997,65.0,61.900002
20160713220000,180.0,282.0,94.0,100,54.700001,0,65.199997,65.0,61.900002
20160713221500,180.0,282.0,94.0,100,54.700001,0,65.199997,65.0,61.900002
20160713223000,180.0,282.0,94.0,100,54.700001,0,65.199997,65.0,61.900002
20160713224500,180.0,282.0,94.0,100,54.700001,0,65.199997,65.0,61.900002
20160713230000,180.0,282.0,94.0,100,54.700001,0,65.199997,65.0,61.900002
20160713231500,180.0,282.0,94.0,100,54.700001,0,65.099998,65.0,61.900002
20160713233000,180.0,282.0,94.0,100,54.700001,0,65.099998,65.0,61.900002
20160713234500,180.0,282.0,94.0,100,54.700001,0,65.099998,65.0,61.900002
20160714000000,180.0,282.0,94.0,100,54.700001,0,65.0,65.0,61.900002
20160714001500,180.0,282.0,94.0,100,54.700001,0,65.0,65.0,61.900002
20160714003000,180.0,282.0,94.0,100,54.700001,0,65.0,65.0,61.900002
20160714004500,180.0,282.0,94.0,100,54.700001,0,65.0,65.0,61.900002
20160714010000,180.0,282.0,94.0,100,54.700001,0,64.900002,65.0,61.900002
20160714011500,180.0,282.0,94.0,100,54.700001,0,64.900002,65.0,61.900002
20160714013000,180.0,285.0,95.0,100,54.700001,0,64.900002,65.0,61.900002
20160714014500,180.0,288.0,96.0,100,54.700001,0,64.800003,65.0,61.900002
20160714020000,180.0,285.0,95.0,100,54.700001,0,64.800003,65.0,61.900002
20160714021500,180.0,285.0,95.0,100,54.700001,0,64.800003,65.0,61.900002
20160714023000,180.0,285.0,95.0,100,54.700001,0,64.800003,65.0,61.900002
20160714024500,180.0,288.0,96.0,100,54.700001,0,64.800003,65.0,61.900002
20160714030000,180.0,288.0,96.0,100,54.700001,0,64.699997,65.0,61.900002
20160714031500,180.0,291.0,97.0,84,54.700001,0,64.699997,65.0,61.900002
20160714033000,180.0,270.0,90.0,70,54.700001,0,64.599998,65.0,61.900002
20160714034500,180.0,267.0,89.0,68,54.700001,0,64.699997,65.0,61.900002
20160714040000,180.0,263.399994,87.799998,67,54.700001,0,64.699997,65.0,61.900002
20160714041500,180.0,253.800003,84.600001,65,54.700001,0,64.699997,65.0,61.900002
20160714043000,180.0,253.800003,84.600001,65,54.700001,0,64.800003,65.0,61.900002
20160714044500,180.0,256.799988,85.599996,65,54.700001,0,64.800003,65.0,61.900002
20160714050000,180.0,256.799988,85.599996,65,54.700001,0,64.800003,65.0,61.900002
20160714051500,180.0,256.799988,85.599996,65,54.700001,0,64.800003,65.0,61.900002
20160714053000,180.0,260.399994,86.799998,65,54.700001,0,64.800003,65.0,61.900002
20160714054500,180.0,260.399994,86.799998,65,54.700001,0,64.800003,65.0,61.900002
20160714060000,180.0,256.799988,85.599996,65,55.5,0,64.800003,65.0,61.900002
20160714061500,180.0,253.800003,84.600001,65,54.700001,0,64.800003,65.0,61.900002
20160714063000,180.0,260.399994,86.799998,65,54.700001,0,64.800003,65.0,61.900002
20160714064500,180.0,253.800003,84.600001,64,54.700001,0,64.800003,65.0,61.900002
20160714070000,180.0,256.799988,85.599996,64,54.700001,0,64.800003,65.0,61.900002
20160714071500,180.0,253.800003,84.600001,64,54.700001,0,64.800003,65.0,61.900002
20160714073000,180.0,256.799988,85.599996,64,54.700001,0,64.800003,65.0,61.900002
20160714074500,180.0,256.799988,85.599996,64,55.5,0,64.900002,65.0,61.900002
20160714080000,180.0,256.799988,85.599996,64,55.5,0,64.900002,65.0,61.900002
20160714081500,180.0,253.800003,84.600001,64,55.5,0,65.0,65.0,61.900002
20160714083000,180.0,256.799988,85.599996,64,55.5,0,65.0,65.0,61.900002
20160714084500,180.0,256.799988,85.599996,63,55.5,0,65.099998,65.0,61.900002
20160714090000,180.0,256.799988,85.599996,63,55.5,0,65.099998,65.0,61.900002
20160714091500,180.0,256.799988,85.599996,63,54.700001,0,65.099998,65.0,61.900002
20160714093000,180.0,253.800003,84.600001,63,55.5,0,65.099998,65.0,61.900002
20160714094500,180.0,256.799988,85.599996,63,55.5,0,65.099998,65.0,61.900002
20160714100000,180.0,253.800003,84.600001,63,55.5,0,65.199997,65.0,61.900002
20160714101500,180.0,253.800003,84.600001,63,55.5,0,65.300003,65.0,61.900002
20160714103000,180.0,270.0,90.0,67,55.5,0,65.400002,65.0,61.900002
20160714104500,180.0,276.0,92.0,69,55.5,0,65.300003,65.0,61.900002
20160714110000,180.0,294.0,98.0,75,55.5,0,65.400002,65.0,61.900002
20160714111500,180.0,294.0,98.0,75,55.5,0,65.5,65.0,61.900002
20160714113000,180.0,294.0,98.0,75,55.5,0,65.5,65.0,61.900002
20160714114500,180.0,294.0,98.0,75,55.5,0,65.599998,65.0,61.900002
20160714120000,180.0,294.0,98.0,76,54.700001,0,65.5,65.0,61.900002
20160714121500,180.0,294.0,98.0,76,54.700001,0,65.400002,65.0,61.900002
20160714123000,180.0,294.0,98.0,76,54.700001,0,65.300003,65.0,61.900002
20160714124500,180.0,294.0,98.0,76,54.700001,0,65.199997,65.0,61.900002
20160714130000,180.0,300.0,100.0,76,54.700001,0,65.099998,65.0,61.900002
20160714131500,180.0,300.0,100.0,76,54.700001,0,65.099998,65.0,61.900002
20160714133000,180.0,305.399994,101.799998,75,54.700001,0,65.0,65.0,61.900002
20160714134500,180.0,300.0,100.0,74,54.700001,0,64.900002,65.0,61.900002
20160714140000,180.0,300.0,100.0,74,54.700001,0,64.800003,65.0,61.900002
20160714141500,180.0,300.0,100.0,74,54.700001,0,64.800003,65.0,61.900002
20160714143000,180.0,294.0,98.0,71,54.700001,0,64.800003,65.0,61.900002
20160714144500,180.0,294.0,98.0,71,54.700001,0,64.800003,65.0,61.900002
20160714150000,180.0,294.0,98.0,70,54.700001,0,64.699997,65.0,61.900002
20160714151500,180.0,288.0,96.0,69,54.700001,0,64.800003,65.0,61.900002
20160714153000,180.0,288.0,96.0,69,54.700001,0,64.800003,65.0,61.900002
20160714154500,180.0,288.0,96.0,69,54.700001,0,64.800003,65.0,61.900002
20160714160000,180.0,288.0,96.0,69,54.700001,0,64.800003,65.0,61.900002
20160714161500,180.0,288.0,96.0,69,54.700001,0,64.800003,65.0,61.900002
20160714163000,180.0,294.0,98.0,69,54.700001,0,64.800003,65.0,61.900002
20160714164500,180.0,291.0,97.0,69,54.700001,0,64.800003,65.0,61.900002
20160714170000,180.0,291.0,97.0,69,54.700001,0,64.800003,65.0,61.900002
20160714171500,180.0,291.0,97.0,69,54.700001,0,64.800003,65.0,61.900002
20160714173000,180.0,294.0,98.0,69,54.700001,0,64.800003,65.0,61.900002
20160714174500,180.0,291.0,97.0,69,54.700001,0,64.800003,65.0,61.900002
20160714180000,180.0,288.0,96.0,69,55.5,0,64.800003,65.0,61.900002
20160714181500,180.0,285.0,95.0,69,55.5,0,64.800003,65.0,61.900002
20160714183000,180.0,285.0,95.0,69,55.5,0,64.800003,65.0,61.900002
20160714184500,180.0,285.0,95.0,69,55.5,0,64.800003,65.0,61.900002
20160714190000,180.0,282.0,94.0,69,55.5,0,64.800003,65.0,61.900002
20160714191500,180.0,288.0,96.0,69,55.5,0,64.800003,65.0,61.900002
20160714193000,180.0,288.0,96.0,69,55.5,0,64.800003,65.0,61.900002
20160714194500,180.0,288.0,96.0,69,55.5,0,64.800003,65.0,61.900002
20160714200000,180.0,291.0,97.0,68,55.5,0,64.699997,65.0,61.900002
20160714201500,180.0,276.0,92.0,67,55.5,0,64.699997,65.0,61.900002
20160714203000,180.0,276.0,92.0,67,54.700001,0,64.699997,65.0,61.900002
20160714204500,180.0,270.0,90.0,65,54.700001,0,64.699997,65.0,61.900002
20160714210000,180.0,263.399994,87.799998,64,54.700001,0,64.699997,65.0,61.900002
20160714211500,180.0,260.399994,86.799998,62,54.700001,0,64.699997,65.0,61.900002
20160714213000,180.0,253.800003,84.600001,59,54.700001,0,64.699997,65.0,61.900002
20160714214500,180.0,243.600006,81.200002,59,54.700001,0,64.800003,65.0,61.900002
20160714220000,180.0,243.600006,81.200002,59,54.700001,0,64.800003,65.0,61.900002
20160714221500,180.0,243.600006,81.200002,59,54.700001,0,64.800003,65.0,61.900002
20160714223000,180.0,246.600006,82.200002,59,54.700001,0,64.900002,65.0,61.900002
20160714224500,180.0,243.600006,81.200002,59,54.700001,0,64.900002,65.0,61.900002
20160714230000,180.0,240.0,80.0,59,54.700001,0,65.0,65.0,61.900002
20160714231500,180.0,240.0,80.0,59,54.700001,0,65.0,65.0,61.900002
20160714233000,180.0,243.600006,81.200002,59,54.700001,0,65.0,65.0,61.900002
20160714234500,180.0,240.0,80.0,59,54.700001,0,65.0,65.0,61.900002
20160715000000,180.0,236.399994,78.799998,59,54.700001,0,65.0,65.0,61.900002
20160715001500,180.0,243.600006,81.200002,59,54.700001,0,65.099998,65.0,61.900002
20160715003000,180.0,243.600006,81.200002,59,54.700001,0,65.099998,65.0,61.900002
20160715004500,180.0,240.0,80.0,59,54.700001,0,65.099998,65.0,61.900002
20160715010000,180.0,240.0,80.0,59,54.700001,0,65.099998,65.0,61.900002
20160715011500,180.0,240.0,80.0,59,54.700001,0,65.099998,65.0,61.900002
20160715013000,180.0,246.600006,82.200002,59,54.700001,0,65.099998,65.0,61.900002
20160715014500,180.0,246.600006,82.200002,59,54.700001,0,65.0,65.0,61.900002
20160715020000,180.0,243.600006,81.200002,59,54.700001,0,65.0,65.0,61.900002
20160715021500,180.0,246.600006,82.200002,59,54.700001,0,65.0,65.0,61.900002
20160715023000,180.0,246.600006,82.200002,59,54.700001,0,65.0,65.0,61.900002
20160715024500,180.0,246.600006,82.200002,59,54.700001,0,65.0,65.0,61.900002
20160715030000,180.0,243.600006,81.200002,59,54.700001,0,65.0,65.0,61.900002
20160715031500,180.0,246.600006,82.200002,59,54.700001,0,65.0,65.0,61.900002
20160715033000,180.0,240.0,80.0,59,54.700001,0,65.0,65.0,61.900002
20160715034500,180.0,236.399994,78.799998,59,54.700001,0,65.0,65.0,61.900002
20160715040000,180.0,236.399994,78.799998,59,54.700001,0,65.0,65.0,61.900002
20160715041500,180.0,243.600006,81.200002,60,54.700001,0,65.0,65.0,61.900002
20160715043000,180.0,246.600006,82.200002,60,54.700001,0,64.900002,65.0,61.900002
20160715044500,180.0,246.600006,82.200002,60,54.700001,0,64.900002,65.0,61.900002
20160715050000,180.0,246.600006,82.200002,60,54.700001,0,64.800003,65.0,61.900002
20160715051500,180.0,246.600006,82.200002,60,54.700001,0,64.800003,65.0,61.900002
20160715053000,180.0,246.600006,82.200002,60,54.700001,0,64.800003,65.0,61.900002
20160715054500,180.0,246.600006,82.200002,60,54.700001,0,64.800003,65.0,61.900002
20160715060000,180.0,250.800003,83.600001,60,54.700001,0,64.800003,65.0,61.900002
20160715061500,180.0,246.600006,82.200002,60,54.700001,0,64.699997,65.0,61.900002
20160715063000,180.0,240.0,80.0,58,54.700001,0,64.699997,65.0,61.900002
20160715064500,180.0,236.399994,78.799998,56,54.700001,0,64.800003,65.0,61.900002
20160715070000,180.0,232.800003,77.600001,56,54.700001,0,64.800003,65.0,61.900002
20160715071500,180.0,236.399994,78.799998,56,54.700001,0,64.800003,65.0,61.900002
20160715073000,180.0,236.399994,78.799998,56,54.700001,0,64.800003,65.0,61.900002
20160715074500,180.0,240.0,80.0,56,54.700001,0,64.800003,65.0,61.900002
20160715080000,180.0,236.399994,78.799998,56,54.700001,0,64.800003,65.0,61.900002
20160715081500,180.0,236.399994,78.799998,56,54.700001,0,64.800003,65.0,61.900002
20160715083000,180.0,236.399994,78.799998,56,54.700001,0,64.800003,65.0,61.900002
20160715084500,180.0,236.399994,78.799998,56,55.5,0,64.900002,65.0,61.900002
20160715090000,180.0,232.800003,77.600001,56,55.5,0,64.900002,65.0,61.900002
20160715091500,180.0,232.800003,77.600001,56,55.5,0,65.0,65.0,61.900002
20160715093000,180.0,232.800003,77.600001,56,55.5,0,65.0,65.0,61.900002
20160715094500,180.0,232.800003,77.600001,56,55.5,0,65.0,65.0,61.900002
20160715100000,180.0,236.399994,78.799998,56,55.5,0,65.099998,65.0,61.900002
20160715101500,180.0,232.800003,77.600001,56,55.5,0,65.099998,65.0,61.900002
20160715103000,180.0,228.600006,76.200002,56,55.5,0,65.199997,65.0,61.900002
20160715104500,180.0,236.399994,78.799998,59,55.5,0,65.300003,65.0,61.900002
20160715110000,180.0,246.600006,82.200002,61,55.5,0,65.300003,65.0,61.900002
20160715111500,180.0,260.399994,86.799998,65,55.5,0,65.300003,65.0,61.900002
20160715113000,180.0,263.399994,87.799998,65,55.5,0,65.199997,65.0,61.900002
20160715114500,180.0,263.399994,87.799998,65,55.5,0,65.199997,65.0,61.900002
20160715120000,180.0,267.0,89.0,65,54.700001,0,65.099998,65.0,61.900002
