PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160715121500,180.0,263.399994,87.799998,65,54.700001,0,65.099998,65.0,61.900002
20160715123000,180.0,267.0,89.0,65,54.700001,0,65.0,65.0,61.900002
20160715124500,180.0,267.0,89.0,65,54.700001,0,64.900002,65.0,61.900002
20160715130000,180.0,270.0,90.0,65,54.700001,0,64.800003,65.0,61.900002
20160715131500,180.0,267.0,89.0,65,54.700001,0,64.800003,65.0,61.900002
20160715133000,180.0,263.399994,87.799998,63,54.700001,0,64.699997,65.0,61.900002
20160715134500,180.0,253.800003,84.600001,62,54.700001,0,64.699997,65.0,61.900002
20160715140000,180.0,253.800003,84.600001,62,54.700001,0,64.800003,65.0,61.900002
20160715141500,180.0,253.800003,84.600001,62,54.700001,0,64.800003,65.0,61.900002
20160715143000,180.0,250.800003,83.600001,62,54.700001,0,64.800003,65.0,61.900002
20160715144500,180.0,246.600006,82.200002,62,54.700001,0,64.800003,65.0,61.900002
20160715150000,180.0,250.800003,83.600001,62,54.700001,0,64.900002,65.0,61.900002
20160715151500,180.0,253.800003,84.600001,62,54.700001,0,64.900002,65.0,61.900002
20160715153000,180.0,253.800003,84.600001,62,54.700001,0,64.900002,65.0,61.900002
20160715154500,180.0,253.800003,84.600001,62,54.700001,0,64.900002,65.0,61.900002
20160715160000,180.0,253.800003,84.600001,62,54.700001,0,64.900002,65.0,61.900002
20160715161500,180.0,253.800003,84.600001,62,54.700001,0,64.900002,65.0,61.900002
20160715163000,180.0,253.800003,84.600001,62,54.700001,0,64.900002,65.0,61.900002
20160715164500,180.0,256.799988,85.599996,62,54.700001,0,65.0,65.0,61.900002
20160715170000,180.0,263.399994,87.799998,61,54.700001,0,64.900002,65.0,61.900002
20160715171500,180.0,263.399994,87.799998,60,54.700001,0,64.900002,65.0,61.900002
20160715173000,180.0,260.399994,86.799998,60,54.700001,0,64.800003,65.0,61.900002
20160715174500,180.0,256.799988,85.599996,60,54.700001,0,64.800003,65.0,61.900002
20160715180000,180.0,263.399994,87.799998,60,54.700001,0,64.800003,65.0,61.900002
20160715181500,180.0,263.399994,87.799998,60,54.700001,0,64.800003,65.0,61.900002
20160715183000,180.0,256.799988,85.599996,60,54.700001,0,64.800003,65.0,61.900002
20160715184500,180.0,256.799988,85.599996,60,54.700001,0,64.800003,65.0,61.900002
20160715190000,180.0,256.799988,85.599996,60,54.700001,0,64.800003,65.0,61.900002
20160715191500,180.0,246.600006,82.200002,58,54.700001,0,64.800003,65.0,61.900002
20160715193000,180.0,250.800003,83.600001,59,54.700001,0,64.800003,65.0,61.900002
20160715194500,180.0,246.600006,82.200002,63,55.5,0,64.800003,65.0,61.900002
20160715200000,180.0,246.600006,82.200002,63,55.5,0,64.900002,65.0,61.900002
20160715201500,180.0,250.800003,83.600001,63,55.5,0,64.900002,65.0,61.900002
20160715203000,180.0,246.600006,82.200002,63,55.5,0,65.0,65.0,61.900002
20160715204500,180.0,250.800003,83.600001,63,54.799999,0,64.900002,65.0,61.900002
20160715210000,180.0,246.600006,82.200002,63,54.799999,0,64.800003,65.0,61.900002
20160715211500,180.0,250.800003,83.600001,63,54.799999,0,64.800003,65.0,61.900002
20160715213000,180.0,253.800003,84.600001,63,54.799999,0,64.800003,65.0,61.900002
20160715214500,180.0,250.800003,83.600001,63,54.799999,0,64.800003,65.0,61.900002
20160715220000,180.0,253.800003,84.600001,63,54.799999,0,64.800003,65.0,61.900002
20160715221500,180.0,253.800003,84.600001,63,54.799999,0,64.699997,65.0,61.900002
20160715223000,180.0,250.800003,83.600001,62,54.799999,0,64.699997,65.0,61.900002
20160715224500,180.0,236.399994,78.799998,61,54.799999,0,64.699997,65.0,61.900002
20160715230000,180.0,232.800003,77.600001,58,54.799999,0,64.699997,65.0,61.900002
20160715231500,180.0,232.800003,77.600001,57,54.799999,0,64.699997,65.0,61.900002
20160715233000,180.0,232.800003,77.600001,57,54.799999,0,64.699997,65.0,61.900002
20160715234500,180.0,225.0,75.0,56,54.799999,0,64.800003,65.0,61.900002
20160716000000,180.0,225.0,75.0,56,54.799999,0,64.800003,65.0,61.900002
20160716001500,180.0,225.0,75.0,56,54.799999,0,64.800003,65.0,61.900002
20160716003000,180.0,225.0,75.0,56,54.799999,0,64.800003,65.0,61.900002
20160716004500,180.0,225.0,75.0,56,54.799999,0,64.800003,65.0,61.900002
20160716010000,180.0,225.0,75.0,56,54.799999,0,64.800003,65.0,61.900002
20160716011500,180.0,225.0,75.0,56,54.799999,0,64.800003,65.0,61.900002
20160716013000,180.0,225.0,75.0,56,54.799999,0,64.800003,65.0,61.900002
20160716014500,180.0,225.0,75.0,56,54.799999,0,64.800003,65.0,61.900002
20160716020000,180.0,228.600006,76.200002,56,54.799999,0,64.800003,65.0,61.900002
20160716021500,180.0,228.600006,76.200002,56,54.799999,0,64.800003,65.0,61.900002
20160716023000,180.0,228.600006,76.200002,56,54.799999,0,64.800003,65.0,61.900002
20160716024500,180.0,228.600006,76.200002,56,54.799999,0,64.800003,65.0,61.900002
20160716030000,180.0,228.600006,76.200002,56,54.799999,0,64.800003,65.0,61.900002
20160716031500,180.0,225.0,75.0,55,54.799999,0,64.800003,65.0,61.900002
20160716033000,180.0,221.399994,73.799998,53,54.799999,0,64.699997,65.0,61.900002
20160716034500,180.0,217.199997,72.399999,52,54.799999,0,64.699997,65.0,61.900002
20160716040000,180.0,210.0,70.0,51,54.799999,0,64.699997,65.0,61.900002
20160716041500,180.0,205.800003,68.600001,50,54.799999,0,64.800003,65.0,61.900002
20160716043000,180.0,205.800003,68.600001,50,54.799999,0,64.800003,65.0,61.900002
20160716044500,180.0,205.800003,68.600001,50,54.799999,0,64.800003,65.0,61.900002
20160716050000,180.0,205.800003,68.600001,50,54.799999,0,64.800003,65.0,61.900002
20160716051500,180.0,205.800003,68.600001,50,54.799999,0,64.800003,65.0,61.900002
20160716053000,180.0,205.800003,68.600001,50,54.799999,0,64.800003,65.0,61.900002
20160716054500,180.0,205.800003,68.600001,50,54.799999,0,64.800003,65.0,61.900002
20160716060000,180.0,201.0,67.0,50,54.799999,0,64.800003,65.0,61.900002
20160716061500,180.0,196.800003,65.600001,50,54.799999,0,64.800003,65.0,61.900002
20160716063000,180.0,201.0,67.0,50,54.799999,0,64.900002,65.0,61.900002
20160716064500,180.0,201.0,67.0,50,54.799999,0,64.900002,65.0,61.900002
20160716070000,180.0,196.800003,65.600001,54,54.799999,0,65.0,65.0,61.900002
20160716071500,180.0,201.0,67.0,54,54.799999,0,65.0,65.0,61.900002
20160716073000,180.0,213.600006,71.200002,52,54.799999,0,65.0,65.0,61.900002
20160716074500,180.0,213.600006,71.200002,51,54.799999,0,65.099998,65.0,61.900002
20160716080000,180.0,205.800003,68.600001,51,54.799999,0,65.099998,65.0,61.900002
20160716081500,180.0,210.0,70.0,51,54.799999,0,65.199997,65.0,61.900002
20160716083000,180.0,205.800003,68.600001,51,55.5,0,65.300003,65.0,61.900002
20160716084500,180.0,213.600006,71.200002,53,55.5,0,65.300003,65.0,61.900002
20160716090000,180.0,228.600006,76.200002,56,55.5,0,65.400002,65.0,61.900002
20160716091500,180.0,243.600006,81.200002,58,55.5,0,65.300003,65.0,61.900002
20160716093000,180.0,246.600006,82.200002,59,55.5,0,65.300003,65.0,61.900002
20160716094500,180.0,246.600006,82.200002,60,55.5,0,65.300003,65.0,61.900002
20160716100000,180.0,263.399994,87.799998,63,55.5,0,65.300003,65.0,61.900002
20160716101500,180.0,267.0,89.0,63,55.5,0,65.199997,65.0,61.900002
20160716103000,180.0,267.0,89.0,63,55.5,0,65.199997,65.0,61.900002
20160716104500,180.0,270.0,90.0,63,55.5,0,65.199997,65.0,61.900002
20160716110000,180.0,267.0,89.0,63,54.700001,0,65.099998,65.0,61.900002
20160716111500,180.0,263.399994,87.799998,63,54.700001,0,65.099998,65.0,61.900002
20160716113000,180.0,256.799988,85.599996,63,55.5,0,65.099998,65.0,61.900002
20160716114500,180.0,253.800003,84.600001,64,55.5,0,65.099998,65.0,61.900002
20160716120000,180.0,256.799988,85.599996,65,55.5,0,65.199997,65.0,61.900002
20160716121500,180.0,253.800003,84.600001,66,55.5,0,65.099998,65.0,61.900002
20160716123000,180.0,256.799988,85.599996,66,54.700001,0,65.199997,65.0,61.900002
20160716124500,180.0,256.799988,85.599996,66,54.700001,0,65.099998,65.0,61.900002
20160716130000,180.0,256.799988,85.599996,66,54.700001,0,65.099998,65.0,61.900002
20160716131500,180.0,260.399994,86.799998,66,55.5,0,65.199997,65.0,61.900002
20160716133000,180.0,256.799988,85.599996,66,55.5,0,65.199997,65.0,61.900002
20160716134500,180.0,256.799988,85.599996,66,55.5,0,65.199997,65.0,61.900002
20160716140000,180.0,260.399994,86.799998,66,54.700001,0,65.099998,65.0,61.900002
20160716141500,180.0,263.399994,87.799998,66,54.700001,0,65.099998,65.0,61.900002
20160716143000,180.0,267.0,89.0,66,54.700001,0,65.099998,65.0,61.900002
20160716144500,180.0,267.0,89.0,66,54.700001,0,65.0,65.0,61.900002
20160716150000,180.0,267.0,89.0,66,54.700001,0,64.900002,65.0,61.900002
20160716151500,180.0,273.0,91.0,66,54.700001,0,64.800003,65.0,61.900002
20160716153000,180.0,267.0,89.0,64,54.700001,0,64.800003,65.0,61.900002
20160716154500,180.0,267.0,89.0,62,54.700001,0,64.699997,65.0,61.900002
20160716160000,180.0,260.399994,86.799998,61,54.700001,0,64.699997,65.0,61.900002
20160716161500,180.0,250.800003,83.600001,59,54.700001,0,64.800003,65.0,61.900002
20160716163000,180.0,253.800003,84.600001,59,54.700001,0,64.800003,65.0,61.900002
20160716164500,180.0,250.800003,83.600001,59,54.700001,0,64.800003,65.0,61.900002
20160716170000,180.0,250.800003,83.600001,59,54.700001,0,64.800003,65.0,61.900002
20160716171500,180.0,253.800003,84.600001,59,54.700001,0,64.800003,65.0,61.900002
20160716173000,180.0,256.799988,85.599996,59,54.700001,0,64.800003,65.0,61.900002
20160716174500,180.0,256.799988,85.599996,59,54.700001,0,64.800003,65.0,61.900002
20160716180000,180.0,256.799988,85.599996,59,55.5,0,64.800003,65.0,61.900002
20160716181500,180.0,253.800003,84.600001,59,55.5,0,64.900002,65.0,61.900002
20160716183000,180.0,256.799988,85.599996,59,54.799999,0,64.800003,65.0,61.900002
20160716184500,180.0,253.800003,84.600001,59,54.799999,0,64.800003,65.0,61.900002
20160716190000,180.0,250.800003,83.600001,59,54.799999,0,64.800003,65.0,61.900002
20160716191500,180.0,250.800003,83.600001,59,54.799999,0,64.800003,65.0,61.900002
20160716193000,180.0,250.800003,83.600001,59,55.5,0,64.900002,65.0,61.900002
20160716194500,180.0,243.600006,81.200002,60,55.5,0,64.800003,65.0,61.900002
20160716200000,180.0,243.600006,81.200002,63,55.5,0,64.800003,65.0,61.900002
20160716201500,180.0,246.600006,82.200002,63,54.700001,0,64.800003,65.0,61.900002
20160716203000,180.0,246.600006,82.200002,63,54.700001,0,64.800003,65.0,61.900002
20160716204500,180.0,250.800003,83.600001,63,54.700001,0,64.800003,65.0,61.900002
20160716210000,180.0,253.800003,84.600001,63,54.700001,0,64.800003,65.0,61.900002
20160716211500,180.0,250.800003,83.600001,62,54.700001,0,64.699997,65.0,61.900002
20160716213000,180.0,246.600006,82.200002,61,54.700001,0,64.699997,65.0,61.900002
20160716214500,180.0,240.0,80.0,58,54.700001,0,64.699997,65.0,61.900002
20160716220000,180.0,228.600006,76.200002,55,54.700001,0,64.699997,65.0,61.900002
20160716221500,180.0,221.399994,73.799998,54,54.700001,0,64.699997,65.0,61.900002
20160716223000,180.0,221.399994,73.799998,54,54.700001,0,64.699997,65.0,61.900002
20160716224500,180.0,217.199997,72.399999,53,54.700001,0,64.800003,65.0,61.900002
20160716230000,180.0,217.199997,72.399999,53,54.700001,0,64.800003,65.0,61.900002
20160716231500,180.0,217.199997,72.399999,53,54.700001,0,64.800003,65.0,61.900002
20160716233000,180.0,221.399994,73.799998,53,54.700001,0,64.800003,65.0,61.900002
20160716234500,180.0,217.199997,72.399999,53,54.700001,0,64.800003,65.0,61.900002
20160717000000,180.0,217.199997,72.399999,53,54.700001,0,64.800003,65.0,61.900002
20160717001500,180.0,221.399994,73.799998,53,54.700001,0,64.800003,65.0,61.900002
20160717003000,180.0,221.399994,73.799998,53,54.700001,0,64.800003,65.0,61.900002
20160717004500,180.0,217.199997,72.399999,52,54.700001,0,64.800003,65.0,61.900002
20160717010000,180.0,217.199997,72.399999,52,54.700001,0,64.800003,65.0,61.900002
20160717011500,180.0,217.199997,72.399999,52,54.700001,0,64.800003,65.0,61.900002
20160717013000,180.0,217.199997,72.399999,52,54.700001,0,64.800003,65.0,61.900002
20160717014500,180.0,213.600006,71.200002,52,54.700001,0,64.800003,65.0,61.900002
20160717020000,180.0,213.600006,71.200002,52,54.700001,0,64.800003,65.0,61.900002
20160717021500,180.0,217.199997,72.399999,52,54.700001,0,64.800003,65.0,61.900002
20160717023000,180.0,213.600006,71.200002,52,54.700001,0,64.800003,65.0,61.900002
20160717024500,180.0,213.600006,71.200002,52,54.700001,0,64.800003,65.0,61.900002
20160717030000,180.0,217.199997,72.399999,52,54.700001,0,64.800003,65.0,61.900002
20160717031500,180.0,213.600006,71.200002,52,54.700001,0,64.800003,65.0,61.900002
20160717033000,180.0,213.600006,71.200002,52,54.700001,0,64.800003,65.0,61.900002
20160717034500,180.0,217.199997,72.399999,52,54.700001,0,64.800003,65.0,61.900002
20160717040000,180.0,217.199997,72.399999,52,54.700001,0,64.800003,65.0,61.900002
20160717041500,180.0,213.600006,71.200002,52,54.700001,0,64.800003,65.0,61.900002
20160717043000,180.0,217.199997,72.399999,52,54.700001,0,64.800003,65.0,61.900002
20160717044500,180.0,213.600006,71.200002,52,54.700001,0,64.699997,65.0,61.900002
20160717050000,180.0,210.0,70.0,52,54.700001,0,64.699997,65.0,61.900002
20160717051500,180.0,201.0,67.0,51,54.700001,0,64.699997,65.0,61.900002
20160717053000,180.0,196.800003,65.600001,50,54.700001,0,64.800003,65.0,61.900002
20160717054500,180.0,196.800003,65.600001,50,54.700001,0,64.800003,65.0,61.900002
20160717060000,180.0,196.800003,65.600001,50,54.700001,0,64.800003,65.0,61.900002
20160717061500,180.0,196.800003,65.600001,50,54.700001,0,64.800003,65.0,61.900002
20160717063000,180.0,196.800003,65.600001,50,54.700001,0,64.800003,65.0,61.900002
20160717064500,180.0,196.800003,65.600001,50,54.700001,0,64.800003,65.0,61.900002
20160717070000,180.0,196.800003,65.600001,50,54.700001,0,64.900002,65.0,61.900002
20160717071500,180.0,196.800003,65.600001,50,55.5,0,65.0,65.0,61.900002
20160717073000,180.0,196.800003,65.600001,50,54.700001,0,65.099998,65.0,61.900002
20160717074500,180.0,196.800003,65.600001,50,54.700001,0,65.099998,65.0,61.900002
20160717080000,180.0,196.800003,65.600001,50,54.700001,0,65.199997,65.0,61.900002
20160717081500,180.0,205.800003,68.600001,53,55.5,0,65.300003,65.0,61.900002
20160717083000,180.0,217.199997,72.399999,56,55.5,0,65.300003,65.0,61.900002
20160717084500,180.0,228.600006,76.200002,58,55.5,0,65.300003,65.0,61.900002
20160717090000,180.0,243.600006,81.200002,62,55.5,0,65.400002,65.0,61.900002
20160717091500,180.0,246.600006,82.200002,63,55.5,0,65.300003,65.0,61.900002
20160717093000,180.0,246.600006,82.200002,64,55.5,0,65.300003,65.0,61.900002
20160717094500,180.0,260.399994,86.799998,67,54.700001,0,65.300003,65.0,61.900002
20160717100000,180.0,260.399994,86.799998,67,54.700001,0,65.199997,65.0,61.900002
20160717101500,180.0,263.399994,87.799998,67,54.700001,0,65.099998,65.0,61.900002
20160717103000,180.0,267.0,89.0,67,54.700001,0,65.099998,65.0,61.900002
20160717104500,180.0,270.0,90.0,67,54.700001,0,65.0,65.0,61.900002
20160717110000,180.0,267.0,89.0,67,54.700001,0,64.900002,65.0,61.900002
20160717111500,180.0,267.0,89.0,66,54.700001,0,64.800003,65.0,61.900002
20160717113000,180.0,270.0,90.0,66,54.700001,0,64.800003,65.0,61.900002
20160717114500,180.0,270.0,90.0,66,55.5,0,64.800003,65.0,61.900002
20160717120000,180.0,270.0,90.0,66,54.700001,0,64.800003,65.0,61.900002
20160717121500,180.0,267.0,89.0,66,54.700001,0,64.699997,65.0,61.900002
20160717123000,180.0,260.399994,86.799998,65,54.700001,0,64.699997,65.0,61.900002
20160717124500,180.0,253.800003,84.600001,63,54.700001,0,64.699997,65.0,61.900002
20160717130000,180.0,250.800003,83.600001,62,54.700001,0,64.699997,65.0,61.900002
20160717131500,180.0,240.0,80.0,59,54.700001,0,64.800003,65.0,61.900002
20160717133000,180.0,246.600006,82.200002,59,54.700001,0,64.800003,65.0,61.900002
20160717134500,180.0,243.600006,81.200002,59,54.700001,0,64.800003,65.0,61.900002
20160717140000,180.0,250.800003,83.600001,59,54.700001,0,64.800003,65.0,61.900002
20160717141500,180.0,246.600006,82.200002,59,54.700001,0,64.800003,65.0,61.900002
20160717143000,180.0,246.600006,82.200002,59,54.700001,0,64.800003,65.0,61.900002
20160717144500,180.0,243.600006,81.200002,59,54.700001,0,64.800003,65.0,61.900002
20160717150000,180.0,250.800003,83.600001,59,55.299999,0,64.800003,65.0,61.900002
20160717151500,180.0,246.600006,82.200002,59,55.299999,0,64.900002,65.0,61.900002
20160717153000,180.0,246.600006,82.200002,59,55.299999,0,64.900002,65.0,61.900002
20160717154500,180.0,246.600006,82.200002,59,55.299999,0,65.0,65.0,61.900002
20160717160000,180.0,246.600006,82.200002,59,55.299999,0,65.0,65.0,61.900002
20160717161500,180.0,243.600006,81.200002,59,55.299999,0,65.0,65.0,61.900002
20160717163000,180.0,240.0,80.0,59,55.299999,0,65.099998,65.0,61.900002
20160717164500,180.0,240.0,80.0,59,55.299999,0,65.099998,65.0,61.900002
20160717170000,180.0,240.0,80.0,59,55.299999,0,65.099998,65.0,61.900002
20160717171500,180.0,236.399994,78.799998,59,54.700001,0,65.099998,65.0,61.900002
20160717173000,180.0,243.600006,81.200002,59,54.700001,0,65.099998,65.0,61.900002
20160717174500,180.0,240.0,80.0,59,54.700001,0,65.099998,65.0,61.900002
20160717180000,180.0,243.600006,81.200002,59,54.700001,0,65.099998,65.0,61.900002
20160717181500,180.0,243.600006,81.200002,59,54.700001,0,65.099998,65.0,61.900002
20160717183000,180.0,243.600006,81.200002,59,54.700001,0,65.0,65.0,61.900002
20160717184500,180.0,243.600006,81.200002,59,54.700001,0,65.0,65.0,61.900002
20160717190000,180.0,240.0,80.0,59,54.700001,0,65.0,65.0,61.900002
20160717191500,180.0,236.399994,78.799998,59,54.700001,0,65.0,65.0,61.900002
20160717193000,180.0,240.0,80.0,59,54.700001,0,65.0,65.0,61.900002
20160717194500,180.0,246.600006,82.200002,58,54.700001,0,65.0,65.0,61.900002
20160717200000,180.0,243.600006,81.200002,58,54.700001,0,65.0,65.0,61.900002
20160717201500,180.0,243.600006,81.200002,58,54.700001,0,64.900002,65.0,61.900002
20160717203000,180.0,236.399994,78.799998,58,54.700001,0,64.900002,65.0,61.900002
20160717204500,180.0,236.399994,78.799998,58,54.700001,0,64.800003,65.0,61.900002
20160717210000,180.0,236.399994,78.799998,58,54.700001,0,64.900002,65.0,61.900002
20160717211500,180.0,236.399994,78.799998,58,54.700001,0,64.900002,65.0,61.900002
20160717213000,180.0,236.399994,78.799998,58,54.700001,0,64.900002,65.0,61.900002
20160717214500,180.0,240.0,80.0,58,54.700001,0,65.0,65.0,61.900002
20160717220000,180.0,236.399994,78.799998,58,54.700001,0,65.0,65.0,61.900002
20160717221500,180.0,236.399994,78.799998,58,54.700001,0,65.0,65.0,61.900002
20160717223000,180.0,236.399994,78.799998,58,54.700001,0,65.0,65.0,61.900002
20160717224500,180.0,240.0,80.0,58,54.700001,0,64.900002,65.0,61.900002
20160717230000,180.0,240.0,80.0,58,54.700001,0,64.900002,65.0,61.900002
20160717231500,180.0,236.399994,78.799998,58,54.700001,0,64.900002,65.0,61.900002
20160717233000,180.0,228.600006,76.200002,58,54.700001,0,64.800003,65.0,61.900002
20160717234500,180.0,232.800003,77.600001,58,54.700001,0,64.800003,65.0,61.900002
20160718000000,180.0,232.800003,77.600001,58,54.700001,0,64.800003,65.0,61.900002
20160718001500,180.0,236.399994,78.799998,58,54.700001,0,64.800003,65.0,61.900002
20160718003000,180.0,240.0,80.0,58,54.700001,0,64.800003,65.0,61.900002
20160718004500,180.0,240.0,80.0,58,54.700001,0,64.699997,65.0,61.900002
20160718010000,180.0,236.399994,78.799998,58,54.700001,0,64.800003,65.0,61.900002
20160718011500,180.0,236.399994,78.799998,58,54.700001,0,64.699997,65.0,61.900002
20160718013000,180.0,232.800003,77.600001,57,54.700001,0,64.699997,65.0,61.900002
20160718014500,180.0,228.600006,76.200002,56,54.700001,0,64.699997,65.0,61.900002
20160718020000,180.0,221.399994,73.799998,55,54.700001,0,64.699997,65.0,61.900002
20160718021500,180.0,221.399994,73.799998,55,54.700001,0,64.800003,65.0,61.900002
20160718023000,180.0,221.399994,73.799998,55,54.700001,0,64.800003,65.0,61.900002
20160718024500,180.0,221.399994,73.799998,55,54.700001,0,64.800003,65.0,61.900002
20160718030000,180.0,221.399994,73.799998,55,54.700001,0,64.800003,65.0,61.900002
20160718031500,180.0,225.0,75.0,55,54.700001,0,64.800003,65.0,61.900002
20160718033000,180.0,221.399994,73.799998,55,54.700001,0,64.800003,65.0,61.900002
20160718034500,180.0,225.0,75.0,55,54.700001,0,64.800003,65.0,61.900002
20160718040000,180.0,225.0,75.0,55,54.700001,0,64.800003,65.0,61.900002
20160718041500,180.0,225.0,75.0,54,54.700001,0,64.699997,65.0,61.900002
20160718043000,180.0,217.199997,72.399999,54,54.700001,0,64.699997,65.0,61.900002
20160718044500,180.0,217.199997,72.399999,52,54.700001,0,64.699997,65.0,61.900002
20160718050000,180.0,205.800003,68.600001,50,54.700001,0,64.800003,65.0,61.900002
20160718051500,180.0,205.800003,68.600001,50,54.700001,0,64.800003,65.0,61.900002
20160718053000,180.0,201.0,67.0,50,54.700001,0,64.800003,65.0,61.900002
20160718054500,180.0,205.800003,68.600001,50,54.700001,0,64.800003,65.0,61.900002
20160718060000,180.0,205.800003,68.600001,50,54.700001,0,64.800003,65.0,61.900002
20160718061500,180.0,205.800003,68.600001,50,54.700001,0,64.800003,65.0,61.900002
20160718063000,180.0,201.0,67.0,50,54.700001,0,64.800003,65.0,61.900002
20160718064500,180.0,201.0,67.0,50,54.700001,0,64.800003,65.0,61.900002
20160718070000,180.0,196.800003,65.600001,50,54.700001,0,65.0,65.0,61.900002
20160718071500,180.0,196.800003,65.600001,52,54.700001,0,65.099998,65.0,61.900002
20160718073000,180.0,192.600006,64.200002,52,55.5,0,65.199997,65.0,61.900002
20160718074500,180.0,201.0,67.0,54,55.5,0,65.300003,65.0,61.900002
20160718080000,180.0,205.800003,68.600001,54,55.5,0,65.300003,65.0,61.900002
20160718081500,180.0,228.600006,76.200002,58,55.5,0,65.300003,65.0,61.900002
20160718083000,180.0,240.0,80.0,62,55.5,0,65.300003,65.0,61.900002
20160718084500,180.0,243.600006,81.200002,62,55.5,0,65.300003,65.0,61.900002
20160718090000,180.0,267.0,89.0,62,55.5,0,65.300003,65.0,61.900002
20160718091500,180.0,253.800003,84.600001,65,55.5,0,65.199997,65.0,61.900002
20160718093000,180.0,260.399994,86.799998,60,55.5,0,65.199997,65.0,61.900002
20160718094500,180.0,273.0,91.0,64,55.5,0,65.300003,65.0,61.900002
20160718100000,180.0,263.399994,87.799998,61,55.5,0,65.199997,65.0,61.900002
20160718101500,180.0,250.800003,83.600001,63,55.5,0,65.199997,65.0,61.900002
20160718103000,180.0,250.800003,83.600001,63,55.5,0,65.199997,65.0,61.900002
20160718104500,180.0,250.800003,83.600001,63,55.5,0,65.300003,65.0,61.900002
20160718110000,180.0,260.399994,86.799998,64,55.5,0,65.300003,65.0,61.900002
20160718111500,180.0,273.0,91.0,70,55.5,0,65.400002,65.0,61.900002
20160718113000,180.0,288.0,96.0,77,55.5,0,65.400002,65.0,61.900002
20160718114500,180.0,291.0,97.0,79,55.5,0,65.400002,65.0,61.900002
20160718120000,180.0,291.0,97.0,79,55.5,0,65.300003,65.0,61.900002
20160718121500,180.0,296.399994,98.799998,80,55.5,0,65.300003,65.0,61.900002
20160718123000,180.0,296.399994,98.799998,80,55.5,0,65.300003,65.0,61.900002
20160718124500,180.0,288.0,96.0,80,55.5,0,65.300003,65.0,61.900002
20160718130000,180.0,291.0,97.0,84,55.5,0,65.300003,65.0,61.900002
20160718131500,180.0,294.0,98.0,84,54.700001,0,65.199997,65.0,61.900002
20160718133000,180.0,300.0,100.0,84,55.5,0,65.099998,65.0,61.900002
20160718134500,180.0,294.0,98.0,84,54.700001,0,65.099998,65.0,61.900002
20160718140000,180.0,294.0,98.0,84,54.700001,0,65.099998,65.0,61.900002
20160718141500,180.0,294.0,98.0,84,55.5,0,65.099998,65.0,61.900002
20160718143000,180.0,291.0,97.0,84,55.5,0,65.099998,65.0,61.900002
20160718144500,180.0,296.399994,98.799998,84,55.5,0,65.099998,65.0,61.900002
20160718150000,180.0,296.399994,98.799998,84,54.700001,0,65.0,65.0,61.900002
20160718151500,180.0,300.0,100.0,84,54.700001,0,64.800003,65.0,61.900002
20160718153000,180.0,300.0,100.0,84,54.700001,0,64.800003,65.0,61.900002
20160718154500,180.0,296.399994,98.799998,84,54.700001,0,64.800003,65.0,61.900002
20160718160000,180.0,300.0,100.0,84,54.700001,0,64.800003,65.0,61.900002
20160718161500,180.0,296.399994,98.799998,80,54.700001,0,64.699997,65.0,61.900002
20160718163000,180.0,288.0,96.0,74,54.700001,0,64.699997,65.0,61.900002
20160718164500,180.0,282.0,94.0,71,54.700001,0,64.699997,65.0,61.900002
20160718170000,180.0,276.0,92.0,70,54.700001,0,64.699997,65.0,61.900002
20160718171500,180.0,276.0,92.0,70,54.700001,0,64.800003,65.0,61.900002
20160718173000,180.0,279.600006,93.200002,70,54.700001,0,64.800003,65.0,61.900002
20160718174500,180.0,279.600006,93.200002,70,54.700001,0,64.800003,65.0,61.900002
20160718180000,180.0,276.0,92.0,70,54.700001,0,64.800003,65.0,61.900002
20160718181500,180.0,276.0,92.0,70,54.700001,0,64.699997,65.0,61.900002
20160718183000,180.0,270.0,90.0,68,54.700001,0,64.699997,65.0,61.900002
20160718184500,180.0,263.399994,87.799998,66,54.700001,0,64.699997,65.0,61.900002
20160718190000,180.0,260.399994,86.799998,65,54.700001,0,64.699997,65.0,61.900002
20160718191500,180.0,253.800003,84.600001,64,54.700001,0,64.699997,65.0,61.900002
20160718193000,180.0,256.799988,85.599996,64,54.700001,0,64.800003,65.0,61.900002
20160718194500,180.0,253.800003,84.600001,64,54.700001,0,64.800003,65.0,61.900002
20160718200000,180.0,253.800003,84.600001,64,54.700001,0,64.800003,65.0,61.900002
20160718201500,180.0,253.800003,84.600001,64,54.700001,0,64.800003,65.0,61.900002
20160718203000,180.0,253.800003,84.600001,64,54.700001,0,64.800003,65.0,61.900002
20160718204500,180.0,253.800003,84.600001,64,54.700001,0,64.800003,65.0,61.900002
20160718210000,180.0,253.800003,84.600001,64,54.700001,0,64.800003,65.0,61.900002
20160718211500,180.0,253.800003,84.600001,64,54.700001,0,64.800003,65.0,61.900002
20160718213000,180.0,253.800003,84.600001,64,54.700001,0,64.800003,65.0,61.900002
20160718214500,180.0,253.800003,84.600001,64,54.700001,0,64.800003,65.0,61.900002
20160718220000,180.0,256.799988,85.599996,64,54.700001,0,64.800003,65.0,61.900002
20160718221500,180.0,256.799988,85.599996,64,54.700001,0,64.800003,65.0,61.900002
20160718223000,180.0,256.799988,85.599996,64,54.700001,0,64.800003,65.0,61.900002
20160718224500,180.0,256.799988,85.599996,64,54.700001,0,64.800003,65.0,61.900002
20160718230000,180.0,253.800003,84.600001,64,54.700001,0,64.800003,65.0,61.900002
20160718231500,180.0,253.800003,84.600001,64,54.700001,0,64.800003,65.0,61.900002
20160718233000,180.0,256.799988,85.599996,64,54.700001,0,64.800003,65.0,61.900002
20160718234500,180.0,256.799988,85.599996,64,54.700001,0,64.800003,65.0,61.900002
20160719000000,180.0,253.800003,84.600001,64,54.700001,0,64.800003,65.0,61.900002
20160719001500,180.0,256.799988,85.599996,64,54.700001,0,64.699997,65.0,61.900002
20160719003000,180.0,250.800003,83.600001,62,54.700001,0,64.699997,65.0,61.900002
20160719004500,180.0,240.0,80.0,61,54.700001,0,64.699997,65.0,61.900002
20160719010000,180.0,232.800003,77.600001,59,54.700001,0,64.699997,65.0,61.900002
20160719011500,180.0,232.800003,77.600001,58,54.700001,0,64.800003,65.0,61.900002
20160719013000,180.0,228.600006,76.200002,58,54.700001,0,64.800003,65.0,61.900002
20160719014500,180.0,232.800003,77.600001,58,54.700001,0,64.800003,65.0,61.900002
20160719020000,180.0,228.600006,76.200002,58,54.700001,0,64.800003,65.0,61.900002
20160719021500,180.0,228.600006,76.200002,58,54.700001,0,64.800003,65.0,61.900002
20160719023000,180.0,228.600006,76.200002,58,54.700001,0,64.800003,65.0,61.900002
20160719024500,180.0,228.600006,76.200002,58,54.700001,0,64.800003,65.0,61.900002
20160719030000,180.0,228.600006,76.200002,58,54.700001,0,64.800003,65.0,61.900002
20160719031500,180.0,228.600006,76.200002,58,54.700001,0,64.800003,65.0,61.900002
20160719033000,180.0,228.600006,76.200002,58,54.700001,0,64.800003,65.0,61.900002
20160719034500,180.0,225.0,75.0,58,54.700001,0,64.800003,65.0,61.900002
20160719040000,180.0,228.600006,76.200002,58,54.700001,0,64.800003,65.0,61.900002
20160719041500,180.0,228.600006,76.200002,58,54.700001,0,64.800003,65.0,61.900002
20160719043000,180.0,225.0,75.0,58,54.700001,0,64.800003,65.0,61.900002
20160719044500,180.0,228.600006,76.200002,58,54.700001,0,64.699997,65.0,61.900002
20160719050000,180.0,221.399994,73.799998,57,54.700001,0,64.699997,65.0,61.900002
20160719051500,180.0,217.199997,72.399999,56,54.700001,0,64.699997,65.0,61.900002
20160719053000,180.0,210.0,70.0,55,54.700001,0,64.699997,65.0,61.900002
20160719054500,180.0,201.0,67.0,53,54.700001,0,64.800003,65.0,61.900002
20160719060000,180.0,201.0,67.0,53,54.700001,0,64.800003,65.0,61.900002
20160719061500,180.0,201.0,67.0,53,54.700001,0,64.800003,65.0,61.900002
20160719063000,180.0,201.0,67.0,53,54.700001,0,64.800003,65.0,61.900002
20160719064500,180.0,201.0,67.0,53,54.700001,0,64.900002,65.0,61.900002
20160719070000,180.0,201.0,67.0,53,55.5,0,65.0,65.0,61.900002
20160719071500,180.0,201.0,67.0,53,54.700001,0,65.0,65.0,61.900002
20160719073000,180.0,196.800003,65.600001,53,54.700001,0,65.0,65.0,61.900002
20160719074500,180.0,201.0,67.0,53,54.700001,0,65.099998,65.0,61.900002
20160719080000,180.0,192.600006,64.200002,53,55.599998,0,65.199997,65.0,61.900002
20160719081500,180.0,205.800003,68.600001,57,55.599998,0,65.300003,65.0,61.900002
20160719083000,180.0,225.0,75.0,63,55.599998,0,65.300003,65.0,61.900002
20160719084500,180.0,236.399994,78.799998,66,55.599998,0,65.400002,65.0,61.900002
20160719090000,180.0,253.800003,84.600001,72,55.599998,0,65.300003,65.0,61.900002
20160719091500,180.0,240.0,80.0,77,55.599998,0,65.300003,65.0,61.900002
20160719093000,180.0,256.799988,85.599996,89,55.599998,0,65.300003,65.0,61.900002
20160719094500,180.0,273.0,91.0,100,55.599998,0,65.199997,65.0,61.900002
20160719100000,180.0,273.0,91.0,100,55.599998,0,65.199997,65.0,61.900002
20160719101500,180.0,276.0,92.0,100,55.599998,0,65.099998,65.0,61.900002
20160719103000,180.0,279.600006,93.200002,76,55.599998,0,65.099998,65.0,61.900002
20160719104500,180.0,279.600006,93.200002,73,55.599998,0,65.099998,65.0,61.900002
20160719110000,180.0,279.600006,93.200002,72,55.599998,0,65.300003,65.0,61.900002
20160719111500,180.0,279.600006,93.200002,72,55.0,0,65.199997,65.0,61.900002
20160719113000,180.0,279.600006,93.200002,72,55.0,0,65.099998,65.0,61.900002
20160719114500,180.0,276.0,92.0,72,55.0,0,65.0,65.0,61.900002
20160719120000,180.0,276.0,92.0,72,55.0,0,65.0,65.0,61.900002
20160719121500,180.0,276.0,92.0,72,55.0,0,65.0,65.0,61.900002
20160719123000,180.0,276.0,92.0,72,55.0,0,65.0,65.0,61.900002
20160719124500,180.0,188.399994,62.799998,51,90.5,100,65.5,80.0,78.0
20160719130000,180.0,183.600006,61.200002,51,81.599998,100,67.0,80.0,78.0
20160719131500,180.0,188.399994,62.799998,51,80.599998,100,68.099998,80.0,78.0
20160719133000,180.0,188.399994,62.799998,51,80.599998,100,69.0,80.0,78.0
20160719134500,180.0,183.600006,61.200002,50,80.599998,100,69.800003,80.0,78.0
20160719140000,180.0,183.600006,61.200002,50,87.599998,100,70.5,80.0,78.0
20160719141500,180.0,183.600006,61.200002,50,83.800003,100,71.199997,80.0,78.0
20160719143000,180.0,183.600006,61.200002,50,82.599998,100,71.699997,80.0,78.0
20160719144500,180.0,183.600006,61.200002,50,92.900002,100,72.300003,80.0,78.0
20160719150000,180.0,183.600006,61.200002,50,85.900002,100,72.800003,80.0,78.0
20160719151500,180.0,186.600006,62.200002,50,83.199997,100,73.300003,80.0,78.0
20160719153000,180.0,183.600006,61.200002,50,83.199997,100,73.699997,80.0,78.0
20160719154500,180.0,183.600006,61.200002,50,91.699997,100,74.099998,80.0,78.0
20160719160000,180.0,186.0,62.0,50,83.800003,100,74.400002,80.0,78.0
20160719161500,180.0,186.0,62.0,50,82.599998,100,74.599998,80.0,78.0
20160719163000,180.0,186.0,62.0,50,94.699997,100,74.900002,80.0,78.0
20160719164500,180.0,186.0,62.0,50,83.199997,100,75.099998,80.0,78.0
20160719170000,180.0,186.0,62.0,50,82.099998,100,75.300003,80.0,78.0
20160719171500,180.0,183.0,61.0,50,88.300003,100,75.5,80.0,78.0
20160719173000,180.0,183.0,61.0,50,85.599998,100,75.699997,80.0,78.0
20160719174500,180.0,183.0,61.0,50,83.800003,100,75.800003,80.0,78.0
20160719180000,180.0,183.0,61.0,50,82.599998,100,75.800003,80.0,78.0
20160719181500,180.0,279.600006,93.200002,97,56.799999,0,75.199997,65.0,61.900002
20160719183000,180.0,276.0,92.0,100,56.0,0,74.699997,65.0,61.900002
20160719184500,180.0,270.0,90.0,100,56.0,0,74.5,65.0,61.900002
20160719190000,180.0,270.0,90.0,100,55.200001,0,74.099998,65.0,61.900002
20160719191500,180.0,270.0,90.0,100,55.200001,0,74.0,65.0,61.900002
20160719193000,180.0,273.0,91.0,100,55.200001,0,72.599998,65.0,61.900002
20160719194500,180.0,273.0,91.0,100,55.200001,0,72.300003,65.0,61.900002
20160719200000,180.0,270.0,90.0,100,55.200001,0,71.900002,65.0,61.900002
20160719201500,180.0,267.0,89.0,100,55.200001,0,70.900002,65.0,61.900002
20160719203000,180.0,270.0,90.0,100,55.200001,0,70.300003,65.0,61.900002
20160719204500,180.0,267.0,89.0,100,55.200001,0,69.800003,65.0,61.900002
20160719210000,180.0,256.799988,85.599996,100,55.200001,0,69.300003,65.0,61.900002
20160719211500,180.0,256.799988,85.599996,100,55.200001,0,69.099998,65.0,61.900002
20160719213000,180.0,256.799988,85.599996,100,55.200001,0,68.699997,65.0,61.900002
20160719214500,180.0,256.799988,85.599996,100,55.200001,0,68.400002,65.0,61.900002
20160719220000,180.0,260.399994,86.799998,100,55.200001,0,68.199997,65.0,61.900002
20160719221500,180.0,263.399994,87.799998,100,55.200001,0,68.0,65.0,61.900002
20160719223000,180.0,267.0,89.0,100,55.200001,0,67.800003,65.0,61.900002
20160719224500,180.0,260.399994,86.799998,100,55.200001,0,67.699997,65.0,61.900002
20160719230000,180.0,263.399994,87.799998,100,55.200001,0,67.599998,65.0,61.900002
20160719231500,180.0,263.399994,87.799998,100,55.200001,0,67.400002,65.0,61.900002
20160719233000,180.0,188.399994,62.799998,54,55.200001,0,67.599998,68.900002,65.900002
20160719234500,180.0,183.600006,61.200002,54,55.200001,0,67.699997,68.900002,65.900002
20160720000000,180.0,188.399994,62.799998,54,55.200001,0,67.800003,68.900002,65.900002
20160720001500,180.0,188.399994,62.799998,54,55.200001,0,67.800003,68.900002,65.900002
20160720003000,180.0,188.399994,62.799998,54,55.200001,0,67.800003,68.900002,65.900002
20160720004500,180.0,188.399994,62.799998,54,55.200001,0,67.699997,68.900002,65.900002
20160720010000,180.0,188.399994,62.799998,54,55.200001,0,67.699997,68.900002,65.900002
20160720011500,180.0,188.399994,62.799998,54,55.200001,0,67.699997,68.900002,65.900002
20160720013000,180.0,183.600006,61.200002,53,55.200001,0,67.699997,68.900002,65.900002
20160720014500,180.0,188.399994,62.799998,53,55.200001,0,67.699997,68.900002,65.900002
20160720020000,180.0,188.399994,62.799998,53,55.200001,0,67.699997,68.900002,65.900002
20160720021500,180.0,188.399994,62.799998,53,55.200001,0,67.699997,68.900002,65.900002
20160720023000,180.0,188.399994,62.799998,53,55.200001,0,67.699997,68.900002,65.900002
20160720024500,180.0,188.399994,62.799998,53,55.200001,0,67.699997,68.900002,65.900002
20160720030000,180.0,188.399994,62.799998,53,55.200001,0,67.699997,68.900002,65.900002
20160720031500,180.0,188.399994,62.799998,52,55.200001,0,67.599998,68.900002,65.900002
20160720033000,180.0,188.399994,62.799998,52,55.200001,0,67.599998,68.900002,65.900002
20160720034500,180.0,188.399994,62.799998,52,55.200001,0,67.599998,68.900002,65.900002
20160720040000,180.0,188.399994,62.799998,52,55.200001,0,67.599998,68.900002,65.900002
20160720041500,180.0,188.399994,62.799998,52,55.200001,0,67.400002,68.900002,65.900002
20160720043000,180.0,186.0,62.0,51,55.200001,0,67.400002,68.900002,65.900002
20160720044500,180.0,183.600006,61.200002,51,55.200001,0,67.400002,68.900002,65.900002
20160720050000,180.0,183.600006,61.200002,51,55.200001,0,67.400002,68.900002,65.900002
20160720051500,180.0,183.600006,61.200002,51,55.200001,0,67.400002,68.900002,65.900002
20160720053000,180.0,183.600006,61.200002,51,55.200001,0,67.300003,68.900002,65.900002
20160720054500,180.0,183.600006,61.200002,51,55.200001,0,67.300003,68.900002,65.900002
20160720060000,180.0,183.600006,61.200002,51,55.200001,0,67.300003,68.900002,65.900002
20160720061500,180.0,183.600006,61.200002,51,55.200001,0,67.400002,68.900002,65.900002
20160720063000,180.0,183.600006,61.200002,51,55.200001,0,67.400002,68.900002,65.900002
20160720064500,180.0,183.600006,61.200002,51,55.200001,0,67.400002,68.900002,65.900002
20160720070000,180.0,183.600006,61.200002,51,55.200001,0,67.300003,68.900002,65.900002
20160720071500,180.0,180.0,60.0,51,55.200001,0,67.300003,68.900002,65.900002
20160720073000,180.0,180.0,60.0,51,55.200001,0,67.400002,68.900002,65.900002
20160720074500,180.0,180.0,60.0,51,55.200001,0,67.400002,68.900002,65.900002
20160720080000,180.0,178.199997,59.399999,51,55.200001,0,67.5,68.900002,65.900002
20160720081500,180.0,178.199997,59.399999,51,55.900002,0,67.599998,68.900002,65.900002
20160720083000,180.0,178.199997,59.399999,51,55.900002,0,67.599998,68.900002,65.900002
20160720084500,180.0,174.0,58.0,51,55.900002,0,67.599998,68.900002,65.900002
20160720090000,180.0,177.0,59.0,53,55.900002,0,67.699997,68.900002,65.900002
20160720091500,180.0,177.0,59.0,53,55.900002,0,67.900002,68.900002,65.900002
20160720093000,180.0,181.800003,60.600001,53,55.900002,0,67.900002,68.900002,65.900002
20160720094500,180.0,181.800003,60.600001,53,55.900002,0,67.800003,68.900002,65.900002
20160720100000,180.0,179.399994,59.799998,53,55.900002,0,67.800003,68.900002,65.900002
20160720101500,180.0,181.800003,60.600001,53,55.900002,0,67.900002,68.900002,65.900002
20160720103000,180.0,181.800003,60.600001,53,55.900002,0,67.800003,68.900002,65.900002
20160720104500,180.0,181.800003,60.600001,53,55.900002,0,67.800003,68.900002,65.900002
20160720110000,180.0,181.800003,60.600001,53,55.900002,0,67.900002,68.900002,65.900002
20160720111500,180.0,181.800003,60.600001,53,55.900002,0,67.900002,68.900002,65.900002
20160720113000,180.0,181.800003,60.600001,53,55.900002,0,68.199997,68.900002,65.900002
20160720114500,180.0,184.800003,61.600001,53,55.200001,0,68.599998,68.900002,65.900002
20160720120000,180.0,189.600006,63.200002,55,55.200001,0,68.900002,68.900002,65.900002
20160720121500,180.0,192.600006,64.200002,55,55.200001,0,68.900002,68.900002,65.900002
20160720123000,180.0,198.600006,66.200002,55,55.200001,0,69.199997,68.900002,65.900002
20160720124500,180.0,198.600006,66.200002,55,55.200001,0,69.099998,68.900002,65.900002
20160720130000,180.0,198.600006,66.200002,55,55.200001,0,69.099998,68.900002,65.900002
20160720131500,180.0,198.600006,66.200002,55,55.200001,0,68.900002,68.900002,65.900002
20160720133000,180.0,198.600006,66.200002,55,55.200001,0,68.699997,68.900002,65.900002
20160720134500,180.0,198.600006,66.200002,55,55.200001,0,68.699997,68.900002,65.900002
20160720140000,180.0,195.0,65.0,55,55.200001,0,68.599998,68.900002,65.900002
20160720141500,180.0,195.0,65.0,55,55.200001,0,69.099998,68.900002,65.900002
20160720143000,180.0,198.0,66.0,55,55.200001,0,69.199997,68.900002,65.900002
20160720144500,180.0,221.399994,73.799998,62,55.200001,0,69.400002,68.900002,65.900002
20160720150000,180.0,243.600006,81.200002,67,55.200001,0,69.300003,68.900002,65.900002
20160720151500,180.0,246.600006,82.200002,67,55.200001,0,69.199997,68.900002,65.900002
20160720153000,180.0,250.800003,83.600001,67,55.200001,0,68.699997,68.900002,65.900002
20160720154500,180.0,232.800003,77.600001,62,55.200001,0,68.5,68.900002,65.900002
20160720160000,180.0,210.0,70.0,57,55.200001,0,68.599998,68.900002,65.900002
20160720161500,180.0,201.0,67.0,55,55.200001,0,68.400002,68.900002,65.900002
20160720163000,180.0,188.399994,62.799998,51,55.200001,0,68.400002,68.900002,65.900002
20160720164500,180.0,183.600006,61.200002,50,55.200001,0,68.300003,68.900002,65.900002
20160720170000,180.0,186.600006,62.200002,50,55.200001,0,68.400002,68.900002,65.900002
20160720171500,180.0,190.199997,63.399999,50,55.200001,0,68.5,68.900002,65.900002
20160720173000,180.0,190.199997,63.399999,50,55.200001,0,68.5,68.900002,65.900002
20160720174500,180.0,190.199997,63.399999,50,55.200001,0,68.5,68.900002,65.900002
20160720180000,180.0,190.199997,63.399999,50,55.200001,0,69.199997,68.900002,65.900002
20160720181500,180.0,201.0,67.0,54,55.200001,0,68.900002,68.900002,65.900002
20160720183000,180.0,201.0,67.0,54,55.200001,0,68.800003,68.900002,65.900002
20160720184500,180.0,253.800003,84.600001,67,55.200001,0,69.699997,68.900002,65.900002
20160720190000,180.0,267.0,89.0,72,55.200001,0,69.199997,68.900002,65.900002
20160720191500,180.0,256.799988,85.599996,70,55.200001,0,68.699997,68.900002,65.900002
20160720193000,180.0,253.800003,84.600001,70,55.200001,0,68.699997,68.900002,65.900002
20160720194500,180.0,250.800003,83.600001,68,55.200001,0,68.5,68.900002,65.900002
20160720200000,180.0,217.199997,72.399999,60,55.200001,0,68.400002,68.900002,65.900002
20160720201500,180.0,205.800003,68.600001,57,55.200001,0,68.599998,68.900002,65.900002
20160720203000,180.0,205.800003,68.600001,58,55.200001,0,68.599998,68.900002,65.900002
20160720204500,180.0,188.399994,62.799998,53,55.200001,0,68.400002,68.900002,65.900002
20160720210000,180.0,188.399994,62.799998,52,55.200001,0,68.199997,68.900002,65.900002
20160720211500,180.0,188.399994,62.799998,52,55.200001,0,68.199997,68.900002,65.900002
20160720213000,180.0,186.0,62.0,52,55.200001,0,68.099998,68.900002,65.900002
20160720214500,180.0,186.0,62.0,52,55.200001,0,68.099998,68.900002,65.900002
20160720220000,180.0,188.399994,62.799998,51,55.200001,0,67.900002,68.900002,65.900002
20160720221500,180.0,188.399994,62.799998,51,55.200001,0,67.900002,68.900002,65.900002
20160720223000,180.0,188.399994,62.799998,51,55.200001,0,67.800003,68.900002,65.900002
20160720224500,180.0,186.0,62.0,51,55.200001,0,67.800003,68.900002,65.900002
20160720230000,180.0,186.0,62.0,51,55.200001,0,67.699997,68.900002,65.900002
20160720231500,180.0,183.600006,61.200002,51,55.200001,0,67.699997,68.900002,65.900002
20160720233000,180.0,183.600006,61.200002,51,55.200001,0,67.699997,68.900002,65.900002
20160720234500,180.0,183.600006,61.200002,51,55.200001,0,67.599998,68.900002,65.900002
20160721000000,180.0,183.600006,61.200002,51,55.200001,0,67.599998,68.900002,65.900002
20160721001500,180.0,183.600006,61.200002,51,55.200001,0,67.599998,68.900002,65.900002
20160721003000,180.0,183.600006,61.200002,51,55.200001,0,67.400002,68.900002,65.900002
20160721004500,180.0,183.600006,61.200002,51,55.200001,0,67.400002,68.900002,65.900002
20160721010000,180.0,183.600006,61.200002,51,55.200001,0,67.300003,68.900002,65.900002
20160721011500,180.0,183.600006,61.200002,51,55.200001,0,67.300003,68.900002,65.900002
20160721013000,180.0,183.600006,61.200002,51,55.200001,0,67.300003,68.900002,65.900002
20160721014500,180.0,186.0,62.0,51,55.200001,0,67.300003,68.900002,65.900002
20160721020000,180.0,183.600006,61.200002,51,55.200001,0,67.199997,68.900002,65.900002
20160721021500,180.0,186.600006,62.200002,51,55.200001,0,67.199997,68.900002,65.900002
20160721023000,180.0,189.600006,63.200002,50,55.200001,0,67.199997,68.900002,65.900002
20160721024500,180.0,187.199997,62.399999,50,55.200001,0,67.099998,68.900002,65.900002
20160721030000,180.0,183.600006,61.200002,50,55.200001,0,67.099998,68.900002,65.900002
20160721031500,180.0,183.600006,61.200002,50,55.200001,0,67.099998,68.900002,65.900002
20160721033000,180.0,183.600006,61.200002,50,55.200001,0,67.099998,68.900002,65.900002
20160721034500,180.0,186.600006,62.200002,50,55.200001,0,67.099998,68.900002,65.900002
20160721040000,180.0,186.600006,62.200002,50,55.200001,0,67.0,68.900002,65.900002
20160721041500,180.0,186.600006,62.200002,50,55.200001,0,66.900002,68.900002,65.900002
20160721043000,180.0,183.0,61.0,50,55.200001,0,66.900002,68.900002,65.900002
20160721044500,180.0,183.0,61.0,50,55.200001,0,66.900002,68.900002,65.900002
20160721050000,180.0,183.0,61.0,50,55.200001,0,66.900002,68.900002,65.900002
20160721051500,180.0,180.0,60.0,50,55.200001,0,66.800003,68.900002,65.900002
20160721053000,180.0,180.0,60.0,50,55.200001,0,66.800003,68.900002,65.900002
20160721054500,180.0,176.399994,58.799998,50,55.200001,0,66.800003,68.900002,65.900002
20160721060000,180.0,179.399994,59.799998,50,55.200001,0,66.699997,68.900002,65.900002
20160721061500,180.0,181.199997,60.399999,50,55.200001,0,66.699997,68.900002,65.900002
20160721063000,180.0,177.600006,59.200002,50,55.200001,0,66.699997,68.900002,65.900002
20160721064500,180.0,177.600006,59.200002,50,55.200001,0,66.599998,68.900002,65.900002
20160721070000,180.0,177.600006,59.200002,50,55.200001,0,66.699997,68.900002,65.900002
20160721071500,180.0,177.600006,59.200002,50,55.200001,0,66.699997,68.900002,65.900002
20160721073000,180.0,177.600006,59.200002,50,55.200001,0,66.800003,68.900002,65.900002
20160721074500,180.0,174.0,58.0,50,55.200001,0,66.800003,68.900002,65.900002
20160721080000,180.0,177.600006,59.200002,50,55.200001,0,66.800003,68.900002,65.900002
20160721081500,180.0,171.0,57.0,51,55.200001,0,66.900002,68.900002,65.900002
20160721083000,180.0,171.0,57.0,51,55.200001,0,66.900002,68.900002,65.900002
20160721084500,180.0,169.199997,56.399999,51,55.200001,0,66.900002,68.900002,65.900002
20160721090000,180.0,169.199997,56.399999,52,55.900002,0,66.900002,68.900002,65.900002
20160721091500,180.0,169.199997,56.399999,52,55.900002,0,67.099998,68.900002,65.900002
20160721093000,180.0,172.199997,57.399999,52,55.900002,0,67.099998,68.900002,65.900002
20160721094500,180.0,172.199997,57.399999,52,55.900002,0,67.099998,68.900002,65.900002
20160721100000,180.0,172.199997,57.399999,52,55.900002,0,67.199997,68.900002,65.900002
20160721101500,180.0,172.199997,57.399999,53,55.900002,0,67.199997,68.900002,65.900002
20160721103000,180.0,177.0,59.0,54,55.900002,0,67.300003,68.900002,65.900002
20160721104500,180.0,178.800003,59.600001,54,55.900002,0,67.400002,68.900002,65.900002
20160721110000,180.0,174.0,58.0,54,55.900002,0,67.400002,68.900002,65.900002
20160721111500,180.0,175.800003,58.600001,54,55.900002,0,67.5,68.900002,65.900002
20160721113000,180.0,175.800003,58.600001,54,55.900002,0,67.599998,68.900002,65.900002
20160721114500,180.0,179.399994,59.799998,54,55.900002,0,67.699997,68.900002,65.900002
20160721120000,180.0,179.399994,59.799998,54,55.900002,0,67.800003,68.900002,65.900002
20160721121500,180.0,177.600006,59.200002,54,55.900002,0,67.900002,68.900002,65.900002
20160721123000,180.0,182.399994,60.799998,54,55.900002,0,68.199997,68.900002,65.900002
20160721124500,180.0,180.0,60.0,54,55.900002,0,68.400002,68.900002,65.900002
20160721130000,180.0,180.0,60.0,54,55.900002,0,68.5,68.900002,65.900002
20160721131500,180.0,182.399994,60.799998,54,55.200001,0,68.699997,68.900002,65.900002
20160721133000,180.0,182.399994,60.799998,54,55.200001,0,69.099998,68.900002,65.900002
20160721134500,180.0,185.399994,61.799998,54,55.200001,0,69.099998,68.900002,65.900002
20160721140000,180.0,185.399994,61.799998,54,55.200001,0,69.099998,68.900002,65.900002
20160721141500,180.0,189.0,63.0,55,55.200001,0,69.199997,68.900002,65.900002
20160721143000,180.0,196.800003,65.600001,57,55.200001,0,69.199997,68.900002,65.900002
20160721144500,180.0,213.600006,71.200002,62,55.200001,0,69.300003,68.900002,65.900002
20160721150000,180.0,260.399994,86.799998,76,55.200001,0,69.5,68.900002,65.900002
20160721151500,180.0,256.799988,85.599996,72,55.200001,0,69.099998,68.900002,65.900002
20160721153000,180.0,253.800003,84.600001,71,55.200001,0,68.699997,68.900002,65.900002
20160721154500,180.0,246.600006,82.200002,69,55.200001,0,68.599998,68.900002,65.900002
20160721160000,180.0,217.199997,72.399999,60,55.200001,0,68.400002,68.900002,65.900002
20160721161500,180.0,196.800003,65.600001,55,55.200001,0,68.5,68.900002,65.900002
20160721163000,180.0,192.600006,64.200002,55,55.900002,0,68.699997,68.900002,65.900002
20160721164500,180.0,192.600006,64.200002,55,55.900002,0,68.599998,68.900002,65.900002
20160721170000,180.0,184.199997,61.399999,53,55.200001,0,68.400002,68.900002,65.900002
20160721171500,180.0,184.199997,61.399999,53,55.200001,0,68.599998,68.900002,65.900002
20160721173000,180.0,184.199997,61.399999,53,55.200001,0,68.599998,68.900002,65.900002
20160721174500,180.0,186.600006,62.200002,53,55.200001,0,68.699997,68.900002,65.900002
20160721180000,180.0,200.399994,66.799998,58,55.200001,0,69.300003,68.900002,65.900002
20160721181500,180.0,217.199997,72.399999,61,55.200001,0,69.300003,68.900002,65.900002
20160721183000,180.0,243.600006,81.200002,70,55.200001,0,69.400002,68.900002,65.900002
