PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160727171500,180.0,184.800003,61.600001,49,82.800003,100,75.400002,80.0,77.099998
20160727173000,180.0,184.800003,61.600001,49,94.099998,100,75.5,80.0,77.099998
20160727174500,180.0,184.800003,61.600001,49,87.300003,100,75.5,80.0,77.099998
20160727180000,180.0,181.199997,60.399999,49,83.800003,100,75.5,80.0,77.099998
20160727181500,180.0,181.199997,60.399999,49,83.800003,100,75.599998,80.0,77.099998
20160727183000,180.0,178.800003,59.600001,49,83.800003,100,75.599998,80.0,77.099998
20160727184500,180.0,175.800003,58.600001,49,83.800003,100,75.599998,80.0,77.099998
20160727190000,180.0,175.800003,58.600001,49,95.300003,100,75.599998,80.0,77.099998
20160727191500,180.0,172.800003,57.600001,49,86.5,100,75.699997,80.0,77.199997
20160727193000,180.0,172.800003,57.600001,49,83.800003,100,75.699997,80.0,77.199997
20160727194500,180.0,172.800003,57.600001,49,86.800003,100,75.699997,80.0,77.199997
20160727200000,180.0,172.800003,57.600001,49,94.900002,100,75.699997,80.0,77.199997
20160727201500,180.0,175.800003,58.600001,49,91.099998,100,75.699997,80.0,77.199997
20160727203000,180.0,175.800003,58.600001,49,84.400002,100,75.800003,80.0,77.199997
20160727204500,180.0,174.0,58.0,49,83.199997,100,75.800003,80.0,77.199997
20160727210000,180.0,176.399994,58.799998,49,91.800003,100,75.900002,80.0,77.199997
20160727211500,180.0,176.399994,58.799998,49,90.0,100,75.900002,80.0,77.199997
20160727213000,180.0,180.600006,60.200002,49,83.300003,100,75.900002,80.0,77.400002
20160727214500,180.0,180.600006,60.200002,49,83.300003,100,75.900002,80.0,77.400002
20160727220000,180.0,180.600006,60.200002,49,93.5,100,75.900002,80.0,77.400002
20160727221500,180.0,184.800003,61.600001,49,85.400002,100,75.900002,80.0,77.400002
20160727223000,180.0,184.800003,61.600001,49,82.099998,100,75.900002,80.0,77.400002
20160727224500,180.0,187.199997,62.399999,49,93.0,100,75.900002,80.0,77.300003
20160727230000,180.0,187.199997,62.399999,49,82.599998,100,76.0,80.0,77.300003
20160727231500,180.0,187.199997,62.399999,49,82.599998,100,76.0,80.0,77.199997
20160727233000,180.0,187.199997,62.399999,49,92.900002,100,76.0,80.0,77.199997
20160727234500,180.0,183.600006,61.200002,48,86.0,100,76.0,80.0,77.400002
20160728000000,180.0,183.600006,61.200002,48,82.099998,100,76.0,80.0,77.400002
20160728001500,180.0,187.199997,62.399999,48,89.099998,100,76.0,80.0,77.400002
20160728003000,180.0,187.199997,62.399999,48,89.099998,100,76.0,80.0,77.400002
20160728004500,180.0,187.199997,62.399999,48,82.099998,100,76.0,80.0,77.400002
20160728010000,180.0,187.199997,62.399999,48,93.400002,100,76.0,80.0,77.400002
20160728011500,180.0,187.199997,62.399999,48,84.5,100,76.099998,80.0,77.400002
20160728013000,180.0,187.199997,62.399999,48,82.300003,100,76.099998,80.0,77.400002
20160728014500,180.0,187.199997,62.399999,48,91.0,100,76.099998,80.0,77.300003
20160728020000,180.0,183.600006,61.200002,48,82.099998,100,76.199997,80.0,77.400002
20160728021500,180.0,183.600006,61.200002,48,91.5,100,76.199997,80.0,77.400002
20160728023000,180.0,183.600006,61.200002,48,83.699997,100,76.199997,80.0,77.400002
20160728024500,180.0,179.399994,59.799998,48,85.5,100,76.199997,80.0,77.400002
20160728030000,180.0,183.0,61.0,48,91.099998,100,76.199997,80.0,77.400002
20160728031500,180.0,180.0,60.0,48,82.099998,100,76.199997,80.0,77.400002
20160728033000,180.0,180.0,60.0,48,94.099998,100,76.199997,80.0,77.400002
20160728034500,180.0,181.800003,60.600001,48,82.599998,100,76.199997,80.0,77.400002
20160728040000,180.0,177.0,59.0,48,92.800003,100,76.199997,80.0,77.400002
20160728041500,180.0,177.0,59.0,48,85.300003,100,76.300003,80.0,77.400002
20160728043000,180.0,175.199997,58.399999,48,85.300003,100,76.300003,80.0,77.400002
20160728044500,180.0,175.199997,58.399999,48,94.400002,100,76.400002,80.0,77.400002
20160728050000,180.0,175.199997,58.399999,48,82.900002,100,76.400002,80.0,77.400002
20160728051500,180.0,175.199997,58.399999,48,94.699997,100,76.400002,80.0,77.400002
20160728053000,180.0,171.0,57.0,48,85.0,100,76.400002,80.0,77.400002
20160728054500,180.0,168.0,56.0,50,89.0,100,76.400002,80.0,77.400002
20160728060000,180.0,172.800003,57.600001,50,91.199997,100,76.400002,80.0,77.400002
20160728061500,180.0,172.800003,57.600001,50,83.800003,100,76.400002,80.0,77.400002
20160728063000,180.0,172.800003,57.600001,50,94.699997,100,76.400002,80.0,77.400002
20160728064500,180.0,172.800003,57.600001,50,86.900002,100,76.400002,80.0,77.400002
20160728070000,180.0,172.800003,57.600001,50,83.800003,100,76.400002,80.0,77.400002
20160728071500,180.0,174.600006,58.200002,50,94.900002,100,76.5,80.0,77.400002
20160728073000,180.0,178.800003,59.600001,52,84.900002,100,76.599998,80.0,77.400002
20160728074500,180.0,182.399994,60.799998,52,93.400002,100,76.699997,80.0,77.400002
20160728080000,180.0,182.399994,60.799998,52,93.400002,100,76.800003,80.0,77.400002
20160728081500,180.0,180.0,60.0,52,82.699997,100,76.900002,80.0,77.400002
20160728083000,180.0,193.800003,64.600001,54,92.199997,100,77.0,80.0,77.400002
20160728084500,180.0,157.800003,52.600001,49,82.599998,100,77.0,80.0,77.400002
20160728090000,180.0,141.0,47.0,51,89.5,100,77.099998,80.0,77.400002
20160728091500,180.0,141.0,47.0,50,78.699997,100,77.099998,80.0,77.400002
20160728093000,180.0,141.0,47.0,50,81.099998,100,77.199997,80.0,77.400002
20160728094500,180.0,160.199997,53.399999,49,89.5,100,77.199997,80.0,77.400002
20160728100000,180.0,195.0,65.0,50,82.599998,100,77.300003,80.0,77.400002
20160728101500,180.0,192.600006,64.200002,49,80.800003,100,77.300003,80.0,77.400002
20160728103000,180.0,151.199997,50.399999,49,77.300003,100,77.300003,80.0,77.400002
20160728104500,180.0,169.800003,56.600001,52,74.900002,100,77.400002,80.0,77.400002
20160728110000,180.0,169.800003,56.600001,53,79.5,100,77.400002,80.0,77.400002
20160728111500,180.0,171.600006,57.200002,53,76.400002,100,77.400002,80.0,77.400002
20160728113000,180.0,173.399994,57.799998,53,73.0,100,77.400002,80.0,77.400002
20160728114500,180.0,184.800003,61.600001,53,82.099998,100,77.400002,80.0,77.400002
20160728120000,180.0,187.199997,62.399999,53,56.0,100,76.800003,80.0,77.400002
20160728121500,180.0,187.199997,62.399999,53,75.800003,100,76.199997,80.0,77.400002
20160728123000,180.0,187.199997,62.399999,53,73.5,100,76.800003,80.0,77.400002
20160728124500,180.0,171.0,57.0,53,72.0,100,76.699997,80.0,77.400002
20160728130000,180.0,172.800003,57.600001,54,70.599998,100,76.599998,80.0,77.400002
20160728131500,180.0,172.800003,57.600001,54,68.199997,100,76.400002,80.0,77.400002
20160728133000,180.0,172.800003,57.600001,54,71.099998,100,76.300003,80.0,77.400002
20160728134500,180.0,172.800003,57.600001,54,93.199997,100,76.300003,80.0,77.400002
20160728140000,180.0,172.800003,57.600001,54,81.099998,100,76.5,80.0,77.400002
20160728141500,180.0,172.800003,57.600001,54,76.800003,100,76.599998,80.0,77.400002
20160728143000,180.0,172.800003,57.600001,54,74.0,100,76.599998,80.0,77.400002
20160728144500,180.0,172.800003,57.600001,54,71.599998,100,76.599998,80.0,77.400002
20160728150000,180.0,170.399994,56.799998,54,69.199997,100,76.5,80.0,77.400002
20160728151500,180.0,170.399994,56.799998,55,67.300003,100,76.300003,80.0,77.400002
20160728153000,180.0,172.199997,57.399999,55,86.800003,100,76.199997,80.0,77.400002
20160728154500,180.0,172.199997,57.399999,55,81.599998,100,76.5,80.0,77.400002
20160728160000,180.0,172.199997,57.399999,55,86.199997,100,76.599998,80.0,77.400002
20160728161500,180.0,172.199997,57.399999,55,85.0,100,76.800003,80.0,77.400002
20160728163000,180.0,174.600006,58.200002,55,92.5,100,76.900002,80.0,77.400002
20160728164500,180.0,174.600006,58.200002,55,86.199997,100,77.0,80.0,77.400002
20160728170000,180.0,174.600006,58.200002,55,85.0,100,77.099998,80.0,77.400002
20160728171500,180.0,177.600006,59.200002,55,87.599998,100,77.099998,80.0,77.400002
20160728173000,180.0,177.600006,59.200002,55,94.699997,100,77.300003,80.0,77.400002
20160728174500,180.0,177.600006,59.200002,55,85.0,100,77.300003,80.0,77.400002
20160728180000,180.0,174.600006,58.200002,55,83.199997,100,77.400002,80.0,77.400002
20160728181500,180.0,178.800003,59.600001,55,86.199997,100,77.400002,80.0,77.400002
20160728183000,180.0,178.800003,59.600001,55,56.799999,0,77.400002,80.0,77.400002
20160728184500,180.0,178.800003,59.600001,55,55.599998,100,76.400002,80.0,77.400002
20160728190000,180.0,176.399994,58.799998,55,78.699997,100,76.300003,80.0,77.400002
20160728191500,180.0,174.0,58.0,55,80.599998,100,76.5,80.0,77.400002
20160728193000,180.0,174.0,58.0,55,80.599998,100,76.599998,80.0,77.400002
20160728194500,180.0,174.0,58.0,55,86.199997,100,76.599998,80.0,77.400002
20160728200000,180.0,177.0,59.0,55,82.099998,100,76.699997,80.0,77.400002
20160728201500,180.0,177.0,59.0,55,83.800003,100,76.800003,80.0,77.400002
20160728203000,180.0,181.199997,60.399999,55,89.699997,100,76.800003,80.0,77.400002
20160728204500,180.0,181.199997,60.399999,55,83.800003,100,76.800003,80.0,77.400002
20160728210000,180.0,181.199997,60.399999,55,89.0,100,76.900002,80.0,77.400002
20160728211500,180.0,181.199997,60.399999,55,85.900002,100,76.900002,80.0,77.400002
20160728213000,180.0,183.600006,61.200002,55,83.800003,100,77.0,80.0,77.400002
20160728214500,180.0,183.600006,61.200002,55,85.599998,100,77.0,80.0,77.400002
20160728220000,180.0,183.600006,61.200002,55,82.099998,100,77.099998,80.0,77.400002
20160728221500,180.0,183.600006,61.200002,55,88.5,100,77.099998,80.0,77.400002
20160728223000,180.0,181.199997,60.399999,55,85.900002,100,77.099998,80.0,77.400002
20160728224500,180.0,181.199997,60.399999,55,83.900002,100,77.099998,80.0,77.400002
20160728230000,180.0,181.199997,60.399999,55,87.5,100,77.099998,80.0,77.400002
20160728231500,180.0,181.199997,60.399999,55,93.400002,100,77.099998,80.0,77.400002
20160728233000,180.0,183.600006,61.200002,55,83.800003,100,77.099998,80.0,77.400002
20160728234500,180.0,183.600006,61.200002,55,83.800003,100,77.099998,80.0,77.400002
20160729000000,180.0,183.600006,61.200002,55,86.300003,100,77.099998,80.0,77.400002
20160729001500,180.0,180.600006,60.200002,55,94.800003,100,77.099998,80.0,77.400002
20160729003000,180.0,180.600006,60.200002,55,87.699997,100,77.099998,80.0,77.400002
20160729004500,180.0,180.600006,60.200002,55,83.199997,100,77.099998,80.0,77.400002
20160729010000,180.0,180.600006,60.200002,55,83.199997,100,77.099998,80.0,77.400002
20160729011500,180.0,180.600006,60.200002,55,86.300003,100,77.0,80.0,77.400002
20160729013000,180.0,180.600006,60.200002,55,94.199997,100,77.0,80.0,77.400002
20160729014500,180.0,180.600006,60.200002,55,94.199997,100,77.0,80.0,77.400002
20160729020000,180.0,180.600006,60.200002,55,92.800003,100,77.0,80.0,77.400002
20160729021500,180.0,183.600006,61.200002,55,91.5,100,77.0,80.0,77.400002
20160729023000,180.0,183.600006,61.200002,55,87.800003,100,77.0,80.0,77.400002
20160729024500,180.0,183.600006,61.200002,55,83.099998,100,77.0,80.0,77.400002
20160729030000,180.0,183.600006,61.200002,55,83.099998,100,76.900002,80.0,77.400002
20160729031500,180.0,183.600006,61.200002,55,83.099998,100,76.900002,80.0,77.400002
20160729033000,180.0,183.600006,61.200002,55,83.099998,100,76.900002,80.0,77.400002
20160729034500,180.0,180.600006,60.200002,55,86.199997,100,76.900002,80.0,77.400002
20160729040000,180.0,180.600006,60.200002,55,89.900002,100,76.900002,80.0,77.400002
20160729041500,180.0,183.600006,61.200002,55,94.199997,100,76.900002,80.0,77.400002
20160729043000,180.0,181.199997,60.399999,55,94.199997,100,76.800003,80.0,77.400002
20160729044500,180.0,181.199997,60.399999,55,90.300003,100,76.800003,80.0,77.400002
20160729050000,180.0,183.600006,61.200002,55,84.900002,100,76.800003,80.0,77.400002
20160729051500,180.0,183.600006,61.200002,55,83.099998,100,76.800003,80.0,77.400002
20160729053000,180.0,183.600006,61.200002,55,82.0,100,76.800003,80.0,77.400002
20160729054500,180.0,183.600006,61.200002,55,82.0,100,76.800003,80.0,77.400002
20160729060000,180.0,181.199997,60.399999,55,92.199997,100,76.699997,80.0,77.400002
20160729061500,180.0,183.600006,61.200002,55,83.199997,100,76.699997,80.0,77.400002
20160729063000,180.0,183.600006,61.200002,55,83.199997,100,76.800003,80.0,77.400002
20160729064500,180.0,183.600006,61.200002,55,89.0,100,76.800003,80.0,77.400002
20160729070000,180.0,183.600006,61.200002,55,94.5,100,76.800003,80.0,77.400002
20160729071500,180.0,183.600006,61.200002,55,83.300003,100,76.800003,80.0,77.400002
20160729073000,180.0,250.800003,83.600001,100,56.400002,0,76.5,71.400002,68.400002
20160729074500,180.0,246.600006,82.200002,100,56.400002,0,75.199997,71.400002,68.400002
20160729080000,180.0,243.600006,81.200002,100,56.400002,0,74.5,71.400002,68.400002
20160729081500,180.0,246.600006,82.200002,100,55.599998,0,73.800003,71.400002,68.400002
20160729083000,180.0,243.600006,81.200002,100,55.599998,0,73.199997,71.400002,68.400002
20160729084500,180.0,246.600006,82.200002,100,55.599998,0,72.699997,71.400002,68.400002
20160729090000,180.0,246.600006,82.200002,100,55.599998,0,72.199997,71.400002,68.400002
20160729091500,180.0,246.600006,82.200002,100,55.599998,0,71.800003,71.400002,68.400002
20160729093000,180.0,243.600006,81.200002,100,55.599998,0,71.400002,71.400002,68.400002
20160729094500,180.0,243.600006,81.200002,100,55.599998,0,71.199997,71.400002,68.400002
20160729100000,180.0,246.600006,82.200002,100,55.599998,0,70.900002,71.400002,68.400002
20160729101500,180.0,213.600006,71.200002,64,55.599998,0,70.699997,71.400002,68.400002
20160729103000,180.0,188.399994,62.799998,57,55.599998,0,70.5,71.400002,68.400002
20160729104500,180.0,188.399994,62.799998,57,55.599998,0,70.5,71.400002,68.400002
20160729110000,180.0,188.399994,62.799998,57,55.599998,0,70.5,71.400002,68.400002
20160729111500,180.0,188.399994,62.799998,56,55.599998,0,70.5,71.400002,68.400002
20160729113000,180.0,188.399994,62.799998,56,55.599998,0,70.5,71.400002,68.400002
20160729114500,180.0,183.600006,61.200002,56,55.599998,0,70.5,71.400002,68.400002
20160729120000,180.0,188.399994,62.799998,56,55.599998,0,70.400002,71.400002,68.400002
20160729121500,180.0,188.399994,62.799998,56,55.599998,0,70.400002,71.400002,68.400002
20160729123000,180.0,184.800003,61.600001,56,55.599998,0,70.300003,71.400002,68.400002
20160729124500,180.0,187.199997,62.399999,56,55.599998,0,70.300003,71.400002,68.400002
20160729130000,180.0,187.199997,62.399999,56,55.599998,0,70.199997,71.400002,68.400002
20160729131500,180.0,189.600006,63.200002,54,55.599998,0,70.300003,71.400002,68.400002
20160729133000,180.0,189.600006,63.200002,53,55.599998,0,70.300003,71.400002,68.400002
20160729134500,180.0,189.600006,63.200002,53,55.599998,0,70.300003,71.400002,68.400002
20160729140000,180.0,189.600006,63.200002,53,55.599998,0,70.300003,71.400002,68.400002
20160729141500,180.0,177.600006,59.200002,53,55.599998,0,70.199997,71.400002,68.400002
20160729143000,180.0,177.600006,59.200002,53,55.599998,0,70.199997,71.400002,68.400002
20160729144500,180.0,177.600006,59.200002,53,55.599998,0,70.300003,71.400002,68.400002
20160729150000,180.0,177.600006,59.200002,53,55.599998,0,70.300003,71.400002,68.400002
20160729151500,180.0,184.199997,61.399999,56,55.599998,0,70.800003,71.400002,68.400002
20160729153000,180.0,189.0,63.0,55,84.800003,100,71.699997,76.0,73.0
20160729154500,180.0,189.0,63.0,55,84.800003,100,72.400002,76.099998,73.099998
20160729160000,180.0,186.600006,62.200002,55,90.599998,100,72.599998,76.099998,73.099998
20160729161500,180.0,186.600006,62.200002,55,83.800003,100,73.0,76.400002,73.400002
20160729163000,180.0,186.600006,62.200002,55,89.099998,100,73.199997,76.400002,73.400002
20160729164500,180.0,186.600006,62.200002,55,84.300003,100,73.400002,76.400002,73.400002
20160729170000,180.0,186.600006,62.200002,55,84.300003,100,73.599998,76.400002,73.400002
20160729171500,180.0,186.600006,62.200002,55,56.0,0,73.599998,76.400002,73.400002
20160729173000,180.0,183.600006,61.200002,55,56.0,100,73.099998,76.400002,73.400002
20160729174500,180.0,183.600006,61.200002,55,56.0,100,72.699997,76.400002,73.400002
20160729180000,180.0,186.0,62.0,55,78.699997,100,72.599998,76.400002,73.400002
20160729181500,180.0,186.0,62.0,55,72.599998,100,72.900002,76.400002,73.400002
20160729183000,180.0,186.0,62.0,55,74.0,100,73.099998,76.400002,73.400002
20160729184500,180.0,186.0,62.0,55,56.0,100,72.900002,76.400002,73.400002
20160729190000,180.0,189.0,63.0,55,57.0,100,72.300003,76.400002,73.400002
20160729191500,180.0,186.600006,62.200002,55,76.699997,100,72.800003,76.400002,73.400002
20160729193000,180.0,186.600006,62.200002,55,75.300003,100,73.0,76.400002,73.400002
20160729194500,180.0,186.600006,62.200002,55,56.400002,0,73.800003,76.400002,73.400002
20160729200000,180.0,182.399994,60.799998,55,55.599998,100,72.900002,76.400002,73.400002
20160729201500,180.0,182.399994,60.799998,55,55.599998,100,72.400002,76.400002,73.400002
20160729203000,180.0,180.0,60.0,55,80.699997,100,72.800003,76.400002,73.400002
20160729204500,180.0,186.600006,62.200002,55,77.699997,100,73.699997,76.400002,73.400002
20160729210000,180.0,186.600006,62.200002,55,55.599998,100,73.099998,76.400002,73.400002
20160729211500,180.0,186.600006,62.200002,55,55.599998,100,72.699997,76.400002,73.400002
20160729213000,180.0,184.199997,61.399999,55,76.800003,100,72.699997,76.400002,73.400002
20160729214500,180.0,184.199997,61.399999,55,93.400002,100,73.699997,80.0,78.0
20160729220000,180.0,184.199997,61.399999,55,84.300003,100,74.099998,80.0,78.0
20160729221500,180.0,186.600006,62.200002,55,84.300003,100,74.5,80.0,78.0
20160729223000,180.0,183.600006,61.200002,55,84.300003,100,75.099998,80.0,78.0
20160729224500,180.0,183.600006,61.200002,55,84.300003,100,75.300003,80.0,78.0
20160729230000,180.0,183.600006,61.200002,55,86.199997,100,75.5,80.0,78.0
20160729231500,180.0,183.600006,61.200002,55,94.400002,100,75.699997,80.0,78.0
20160729233000,180.0,183.600006,61.200002,55,83.800003,100,76.0,80.0,78.0
20160729234500,180.0,183.600006,61.200002,55,83.800003,100,76.199997,80.0,78.0
20160730000000,180.0,243.600006,81.200002,100,56.0,0,76.0,68.400002,65.400002
20160730001500,180.0,243.600006,81.200002,100,56.0,0,74.5,68.400002,65.400002
20160730003000,180.0,240.0,80.0,100,55.200001,0,73.699997,68.400002,65.400002
20160730004500,180.0,243.600006,81.200002,100,55.200001,0,72.800003,68.400002,65.400002
20160730010000,180.0,240.0,80.0,100,55.200001,0,72.300003,68.400002,65.400002
20160730011500,180.0,243.600006,81.200002,100,55.200001,0,71.699997,68.400002,65.400002
20160730013000,180.0,240.0,80.0,100,55.200001,0,71.199997,68.400002,65.400002
20160730014500,180.0,240.0,80.0,100,55.200001,0,70.800003,68.400002,65.400002
20160730020000,180.0,240.0,80.0,100,55.200001,0,70.400002,68.400002,65.400002
20160730021500,180.0,240.0,80.0,100,55.200001,0,70.099998,68.400002,65.400002
20160730023000,180.0,240.0,80.0,100,55.200001,0,70.0,68.400002,65.400002
20160730024500,180.0,240.0,80.0,100,55.200001,0,69.800003,68.400002,65.400002
20160730030000,180.0,240.0,80.0,100,55.200001,0,69.699997,68.400002,65.400002
20160730031500,180.0,240.0,80.0,100,55.200001,0,69.599998,68.400002,65.400002
20160730033000,180.0,240.0,80.0,100,55.200001,0,69.300003,68.400002,65.400002
20160730034500,180.0,240.0,80.0,100,55.200001,0,69.199997,68.5,65.5
20160730040000,180.0,240.0,80.0,100,55.200001,0,69.099998,68.5,65.5
20160730041500,180.0,240.0,80.0,100,55.200001,0,68.900002,68.5,65.5
20160730043000,180.0,236.399994,78.799998,100,55.200001,0,68.800003,68.5,65.5
20160730044500,180.0,240.0,80.0,100,55.200001,0,68.699997,68.5,65.5
20160730050000,180.0,240.0,80.0,100,55.200001,0,68.599998,68.5,65.5
20160730051500,180.0,240.0,80.0,100,55.200001,0,68.400002,68.5,65.5
20160730053000,180.0,243.600006,81.200002,100,55.200001,0,68.400002,68.5,65.5
20160730054500,180.0,240.0,80.0,100,55.200001,0,68.300003,68.5,65.5
20160730060000,180.0,240.0,80.0,100,55.200001,0,68.199997,68.5,65.5
20160730061500,180.0,246.600006,82.200002,100,55.200001,0,68.099998,68.5,65.5
20160730063000,180.0,240.0,80.0,100,55.200001,0,68.099998,68.5,65.5
20160730064500,180.0,243.600006,81.200002,100,55.200001,0,68.300003,68.5,65.5
20160730070000,180.0,188.399994,62.799998,58,81.099998,100,68.699997,80.0,78.0
20160730071500,180.0,188.399994,62.799998,58,88.099998,100,70.0,80.0,78.0
20160730073000,180.0,188.399994,62.799998,58,93.0,100,71.199997,80.0,78.0
20160730074500,180.0,188.399994,62.799998,57,83.900002,100,71.900002,80.0,78.0
20160730080000,180.0,188.399994,62.799998,57,83.900002,100,72.599998,80.0,78.0
20160730081500,180.0,188.399994,62.799998,57,83.900002,100,73.400002,80.0,78.0
20160730083000,180.0,188.399994,62.799998,57,83.900002,100,73.900002,80.0,78.0
20160730084500,180.0,188.399994,62.799998,57,88.400002,100,74.5,80.0,78.0
20160730090000,180.0,188.399994,62.799998,57,89.900002,100,75.099998,80.0,78.0
20160730091500,180.0,186.0,62.0,57,89.900002,100,75.5,80.0,78.0
20160730093000,180.0,188.399994,62.799998,57,91.699997,100,75.800003,80.0,78.0
20160730094500,180.0,188.399994,62.799998,57,79.099998,100,76.099998,80.0,78.0
20160730100000,180.0,188.399994,62.799998,57,81.599998,100,75.699997,80.0,78.0
20160730101500,180.0,188.399994,62.799998,57,83.099998,100,76.0,80.0,78.0
20160730103000,180.0,188.399994,62.799998,57,80.699997,100,77.300003,80.0,78.0
20160730104500,180.0,188.399994,62.799998,55,76.400002,100,77.099998,80.0,78.0
20160730110000,180.0,188.399994,62.799998,55,80.199997,100,77.199997,80.0,78.0
20160730111500,180.0,188.399994,62.799998,55,76.800003,100,77.5,80.0,78.0
20160730113000,180.0,188.399994,62.799998,55,79.699997,100,77.400002,80.0,78.0
20160730114500,180.0,188.399994,62.799998,55,87.5,100,77.5,80.0,78.0
20160730120000,180.0,188.399994,62.799998,55,82.599998,100,78.099998,80.0,78.0
20160730121500,180.0,188.399994,62.799998,55,56.0,100,77.0,80.0,78.0
20160730123000,180.0,188.399994,62.799998,55,73.0,100,76.900002,80.0,78.0
20160730124500,180.0,188.399994,62.799998,55,71.099998,100,77.0,80.0,78.0
20160730130000,180.0,186.0,62.0,55,77.800003,100,77.099998,80.0,78.0
20160730131500,180.0,186.0,62.0,55,74.400002,100,77.599998,80.0,78.0
20160730133000,180.0,186.0,62.0,55,71.099998,100,77.300003,80.0,78.0
20160730134500,180.0,186.0,62.0,55,89.900002,100,77.199997,80.0,78.0
20160730140000,180.0,186.0,62.0,55,77.800003,100,77.400002,80.0,78.0
20160730141500,180.0,186.0,62.0,55,74.0,100,77.800003,80.0,78.0
20160730143000,180.0,186.0,62.0,55,70.599998,100,77.5,80.0,78.0
20160730144500,180.0,186.0,62.0,55,68.199997,100,77.199997,80.0,78.0
20160730150000,180.0,183.600006,61.200002,55,87.400002,100,77.099998,80.0,78.0
20160730151500,180.0,253.800003,84.600001,100,56.799999,0,78.099998,73.5,70.5
20160730153000,180.0,246.600006,82.200002,100,55.599998,0,76.599998,73.5,70.5
20160730154500,180.0,243.600006,81.200002,100,55.599998,0,75.699997,72.699997,69.699997
20160730160000,180.0,240.0,80.0,100,55.599998,0,75.0,73.099998,70.099998
20160730161500,180.0,183.600006,61.200002,58,85.900002,100,75.800003,80.0,77.900002
20160730163000,180.0,183.600006,61.200002,58,83.199997,100,77.400002,80.0,77.900002
20160730164500,180.0,183.600006,61.200002,58,91.5,100,77.099998,80.0,77.900002
20160730170000,180.0,188.399994,62.799998,56,70.699997,0,78.099998,80.0,77.900002
20160730171500,180.0,188.399994,62.799998,56,56.0,100,76.900002,80.0,77.900002
20160730173000,180.0,183.600006,61.200002,56,76.800003,100,76.699997,80.0,77.900002
20160730174500,180.0,188.399994,62.799998,56,75.900002,100,77.300003,80.0,77.900002
20160730180000,180.0,188.399994,62.799998,56,56.799999,0,77.900002,80.0,77.900002
20160730181500,180.0,188.399994,62.799998,55,56.0,100,77.199997,80.0,77.900002
20160730183000,180.0,188.399994,62.799998,55,68.400002,100,76.800003,80.0,77.900002
20160730184500,180.0,184.199997,61.399999,55,68.400002,100,77.800003,80.0,77.900002
20160730190000,180.0,184.199997,61.399999,55,64.800003,0,78.0,80.0,77.900002
20160730191500,180.0,184.199997,61.399999,55,56.400002,100,77.300003,80.0,77.900002
20160730193000,180.0,181.800003,60.600001,55,77.199997,100,76.599998,80.0,77.900002
20160730194500,180.0,181.800003,60.600001,55,77.199997,100,77.099998,80.0,77.900002
20160730200000,180.0,181.800003,60.600001,55,81.099998,100,77.099998,80.0,77.900002
20160730201500,180.0,181.800003,60.600001,55,84.699997,100,77.5,80.0,77.900002
20160730203000,180.0,240.0,80.0,100,56.0,0,77.099998,73.099998,70.099998
20160730204500,180.0,240.0,80.0,100,56.0,0,76.0,73.099998,70.099998
20160730210000,180.0,240.0,80.0,100,55.200001,0,75.5,73.5,70.5
20160730211500,180.0,243.600006,81.200002,100,55.200001,0,74.800003,73.5,70.5
20160730213000,180.0,243.600006,81.200002,100,55.200001,0,74.699997,73.5,70.5
20160730214500,180.0,246.600006,82.200002,100,55.200001,0,74.5,73.5,70.5
20160730220000,180.0,240.0,80.0,100,55.200001,0,74.300003,73.5,70.5
20160730221500,180.0,243.600006,81.200002,100,55.200001,0,73.300003,73.5,70.5
20160730223000,180.0,205.800003,68.600001,61,55.200001,0,72.599998,73.5,70.5
20160730224500,180.0,183.600006,61.200002,57,55.200001,0,72.199997,73.5,70.5
20160730230000,180.0,189.0,63.0,57,55.200001,0,71.900002,73.5,70.5
20160730231500,180.0,189.0,63.0,57,55.200001,0,71.599998,73.5,70.5
20160730233000,180.0,189.0,63.0,54,55.200001,0,71.300003,73.5,70.5
20160730234500,180.0,189.0,63.0,53,55.200001,0,71.0,73.5,70.5
20160731000000,180.0,186.0,62.0,53,55.200001,0,70.800003,73.5,70.5
20160731001500,180.0,188.399994,62.799998,53,55.200001,0,70.699997,73.5,70.5
20160731003000,180.0,188.399994,62.799998,53,55.200001,0,70.400002,73.5,70.5
20160731004500,180.0,188.399994,62.799998,53,55.200001,0,70.400002,73.5,70.5
20160731010000,180.0,184.199997,61.399999,53,55.200001,100,70.199997,73.5,70.5
20160731011500,180.0,184.199997,61.399999,53,55.200001,100,70.199997,73.5,70.5
20160731013000,180.0,184.199997,61.399999,53,55.200001,100,70.099998,73.5,70.5
20160731014500,180.0,180.600006,60.200002,53,55.200001,100,70.0,73.5,70.5
20160731020000,180.0,183.600006,61.200002,53,55.200001,100,69.900002,73.5,70.5
20160731021500,180.0,183.600006,61.200002,53,69.199997,100,70.0,73.5,70.5
20160731023000,180.0,183.600006,61.200002,53,58.400002,0,70.800003,73.5,70.5
20160731024500,180.0,183.600006,61.200002,53,55.200001,0,70.400002,73.5,70.5
20160731030000,180.0,186.0,62.0,53,55.200001,100,70.0,73.5,70.5
20160731031500,180.0,186.0,62.0,53,55.200001,100,69.900002,73.5,70.5
20160731033000,180.0,186.0,62.0,53,55.200001,100,69.800003,73.5,70.5
20160731034500,180.0,188.399994,62.799998,53,71.599998,100,70.099998,73.5,70.5
20160731040000,180.0,188.399994,62.799998,53,56.400002,0,70.900002,73.5,70.5
20160731041500,180.0,186.0,62.0,53,56.400002,0,70.400002,73.5,70.5
20160731043000,180.0,186.0,62.0,53,56.400002,100,70.099998,73.5,70.5
20160731044500,180.0,186.0,62.0,53,80.0,100,70.199997,80.0,78.0
20160731050000,180.0,186.0,62.0,53,82.599998,100,71.5,80.0,78.0
20160731051500,180.0,186.0,62.0,53,87.099998,100,72.199997,80.0,78.0
20160731053000,180.0,186.0,62.0,53,88.800003,100,72.900002,80.0,78.0
20160731054500,180.0,189.0,63.0,53,81.599998,100,73.400002,80.0,78.0
20160731060000,180.0,189.0,63.0,53,81.599998,100,74.0,80.0,78.0
20160731061500,180.0,189.0,63.0,53,84.400002,100,74.300003,80.0,78.0
20160731063000,180.0,189.0,63.0,53,89.0,100,74.800003,80.0,78.0
20160731064500,180.0,189.0,63.0,53,91.400002,100,75.300003,80.0,78.0
20160731070000,180.0,186.600006,62.200002,53,93.5,100,75.699997,80.0,78.0
20160731071500,180.0,186.600006,62.200002,53,90.0,100,76.300003,80.0,78.0
20160731073000,180.0,186.600006,62.200002,53,82.5,100,76.599998,80.0,78.0
20160731074500,180.0,172.800003,57.600001,53,82.5,100,76.900002,80.0,78.0
20160731080000,180.0,172.800003,57.600001,53,87.5,100,77.400002,80.0,78.0
20160731081500,180.0,170.399994,56.799998,64,84.400002,100,77.400002,80.0,78.0
20160731083000,180.0,168.600006,56.200002,65,88.099998,100,77.599998,80.0,78.0
20160731084500,180.0,171.0,57.0,70,96.800003,100,77.699997,80.0,78.0
20160731090000,180.0,189.600006,63.200002,60,82.599998,100,77.900002,80.0,78.0
20160731091500,180.0,189.600006,63.200002,59,80.199997,100,78.099998,80.0,78.0
20160731093000,180.0,189.600006,63.200002,58,55.599998,100,76.800003,80.0,78.0
20160731094500,180.0,186.0,62.0,58,80.199997,100,77.300003,80.0,78.0
20160731100000,180.0,188.399994,62.799998,58,76.800003,100,77.5,80.0,78.0
20160731101500,180.0,190.800003,63.600001,58,70.599998,0,78.099998,80.0,78.0
20160731103000,180.0,188.399994,62.799998,58,56.599998,100,76.599998,80.0,78.0
20160731104500,180.0,188.399994,62.799998,58,71.599998,100,76.900002,80.0,78.0
20160731110000,180.0,184.199997,61.399999,58,82.599998,100,77.300003,80.0,78.0
20160731111500,180.0,184.199997,61.399999,58,76.300003,100,77.599998,80.0,78.0
20160731113000,180.0,184.199997,61.399999,58,72.0,100,77.699997,80.0,78.0
20160731114500,180.0,184.199997,61.399999,58,69.699997,100,77.400002,80.0,78.0
20160731120000,180.0,184.199997,61.399999,58,73.5,100,77.5,80.0,78.0
20160731121500,180.0,184.199997,61.399999,58,78.199997,100,77.800003,80.0,78.0
20160731123000,180.0,181.800003,60.600001,58,55.599998,100,77.5,80.0,78.0
20160731124500,180.0,181.800003,60.600001,58,74.400002,100,76.599998,80.0,78.0
20160731130000,180.0,181.800003,60.600001,58,72.5,100,77.099998,80.0,78.0
20160731131500,180.0,181.800003,60.600001,58,77.800003,100,77.099998,80.0,78.0
20160731133000,180.0,178.199997,59.399999,58,77.800003,100,77.300003,80.0,78.0
20160731134500,180.0,181.800003,60.600001,58,85.5,100,77.5,80.0,78.0
20160731140000,180.0,181.800003,60.600001,58,83.800003,100,77.699997,80.0,78.0
20160731141500,180.0,181.800003,60.600001,58,80.699997,100,78.0,80.0,78.0
20160731143000,180.0,181.800003,60.600001,58,56.0,100,77.300003,80.0,78.0
20160731144500,180.0,181.800003,60.600001,58,81.199997,100,76.699997,80.0,78.0
20160731150000,180.0,181.800003,60.600001,58,78.699997,100,77.5,80.0,78.0
20160731151500,180.0,181.800003,60.600001,58,77.800003,100,77.800003,80.0,78.0
20160731153000,180.0,181.800003,60.600001,58,59.299999,0,78.099998,80.0,78.0
20160731154500,180.0,181.800003,60.600001,58,55.599998,100,76.800003,80.0,78.0
20160731160000,180.0,181.800003,60.600001,58,77.300003,100,77.199997,80.0,78.0
20160731161500,180.0,181.800003,60.600001,58,84.300003,100,77.699997,80.0,78.0
20160731163000,180.0,181.800003,60.600001,58,80.300003,100,77.900002,80.0,78.0
20160731164500,180.0,181.800003,60.600001,58,77.300003,100,77.900002,80.0,78.0
20160731170000,180.0,184.800003,61.600001,58,64.599998,0,78.099998,80.0,78.0
20160731171500,180.0,180.0,60.0,58,55.900002,100,77.0,80.0,78.0
20160731173000,180.0,182.399994,60.799998,58,78.099998,100,76.900002,80.0,78.0
20160731174500,180.0,182.399994,60.799998,58,84.900002,100,77.5,80.0,78.0
20160731180000,180.0,182.399994,60.799998,58,81.099998,100,77.800003,80.0,78.0
20160731181500,180.0,182.399994,60.799998,58,56.400002,0,77.800003,80.0,78.0
20160731183000,180.0,184.800003,61.600001,58,55.599998,100,77.0,80.0,78.0
20160731184500,180.0,184.800003,61.600001,58,83.699997,100,77.099998,80.0,78.0
20160731190000,180.0,184.800003,61.600001,58,77.800003,100,77.599998,80.0,78.0
20160731191500,180.0,181.199997,60.399999,58,76.800003,100,77.800003,80.0,78.0
20160731193000,180.0,187.199997,62.399999,56,76.800003,100,78.0,80.0,78.0
20160731194500,180.0,190.199997,63.399999,55,56.0,100,77.300003,80.0,78.0
20160731200000,180.0,190.199997,63.399999,55,76.400002,100,76.699997,80.0,78.0
20160731201500,180.0,190.199997,63.399999,55,76.400002,100,77.300003,80.0,78.0
20160731203000,180.0,187.199997,62.399999,55,84.099998,100,77.5,80.0,78.0
20160731204500,180.0,250.800003,83.600001,100,55.200001,0,76.0,73.5,70.5
20160731210000,180.0,250.800003,83.600001,100,55.200001,0,74.800003,73.199997,70.199997
20160731211500,180.0,250.800003,83.600001,100,55.200001,0,74.0,73.199997,70.199997
20160731213000,180.0,188.399994,62.799998,56,55.200001,0,73.400002,76.400002,73.400002
20160731214500,180.0,188.399994,62.799998,56,55.200001,100,72.900002,76.400002,73.400002
20160731220000,180.0,183.600006,61.200002,56,55.200001,100,72.599998,76.400002,73.400002
20160731221500,180.0,188.399994,62.799998,56,74.0,100,73.099998,76.400002,73.400002
20160731223000,180.0,183.600006,61.200002,56,59.200001,100,73.199997,76.400002,73.400002
20160731224500,180.0,186.600006,62.200002,55,59.200001,100,73.0,76.400002,73.400002
20160731230000,180.0,183.600006,61.200002,55,74.599998,100,73.199997,76.400002,73.400002
20160731231500,180.0,183.600006,61.200002,55,56.400002,0,73.699997,76.400002,73.400002
20160731233000,180.0,183.600006,61.200002,55,55.599998,100,72.900002,76.400002,73.400002
20160731234500,180.0,187.800003,62.600001,55,60.0,100,72.300003,76.400002,73.400002
20160801000000,180.0,187.800003,62.600001,55,60.0,100,73.199997,76.400002,73.400002
20160801001500,180.0,187.800003,62.600001,55,60.0,100,72.900002,76.400002,73.400002
20160801003000,180.0,183.600006,61.200002,55,71.099998,100,73.300003,76.400002,73.400002
20160801004500,180.0,186.0,62.0,55,56.799999,0,73.699997,76.400002,73.400002
20160801010000,180.0,186.0,62.0,55,55.5,100,72.800003,76.400002,73.400002
20160801011500,180.0,186.0,62.0,55,73.400002,100,72.199997,76.400002,73.400002
20160801013000,180.0,186.0,62.0,55,60.799999,100,73.300003,76.400002,73.400002
20160801014500,180.0,186.0,62.0,55,59.599998,100,72.900002,76.400002,73.400002
20160801020000,180.0,186.0,62.0,55,74.300003,100,73.199997,76.400002,73.400002
20160801021500,180.0,253.800003,84.600001,100,56.700001,0,73.400002,69.900002,66.900002
20160801023000,180.0,253.800003,84.600001,100,55.599998,0,72.300003,69.900002,66.900002
20160801024500,180.0,253.800003,84.600001,100,55.599998,0,71.599998,69.900002,66.900002
20160801030000,180.0,250.800003,83.600001,100,55.599998,0,71.0,69.900002,66.900002
20160801031500,180.0,250.800003,83.600001,100,55.599998,0,70.599998,69.900002,66.900002
20160801033000,180.0,250.800003,83.600001,100,55.599998,0,70.199997,69.900002,66.900002
20160801034500,180.0,253.800003,84.600001,100,55.599998,0,69.900002,69.900002,66.900002
20160801040000,180.0,250.800003,83.600001,100,55.599998,0,69.800003,69.900002,66.900002
20160801041500,180.0,250.800003,83.600001,100,55.599998,0,69.699997,69.900002,66.900002
20160801043000,180.0,250.800003,83.600001,100,55.599998,0,69.300003,69.900002,66.900002
20160801044500,180.0,210.0,70.0,63,55.599998,0,69.199997,69.900002,66.900002
20160801050000,180.0,188.399994,62.799998,56,55.599998,0,69.099998,69.900002,66.900002
20160801051500,180.0,188.399994,62.799998,56,55.599998,0,69.099998,69.900002,66.900002
20160801053000,180.0,188.399994,62.799998,56,55.599998,0,69.199997,69.900002,66.900002
20160801054500,180.0,188.399994,62.799998,55,55.599998,0,69.099998,69.900002,66.900002
20160801060000,180.0,188.399994,62.799998,55,55.599998,0,69.099998,69.900002,66.900002
20160801061500,180.0,188.399994,62.799998,55,55.599998,0,69.099998,69.900002,66.900002
20160801063000,180.0,190.800003,63.600001,55,55.599998,0,69.099998,69.900002,66.900002
20160801064500,180.0,187.800003,62.600001,55,55.599998,0,69.199997,69.900002,66.900002
20160801070000,180.0,176.399994,58.799998,55,55.599998,0,69.300003,69.900002,66.900002
20160801071500,180.0,184.199997,61.399999,58,55.599998,0,69.599998,69.900002,66.900002
20160801073000,180.0,190.800003,63.600001,60,55.599998,0,69.699997,69.900002,66.900002
20160801074500,180.0,187.800003,62.600001,60,83.199997,100,70.199997,75.0,72.0
20160801080000,180.0,187.800003,62.600001,60,83.199997,100,71.599998,75.300003,72.300003
20160801081500,180.0,187.800003,62.600001,60,83.199997,100,72.5,75.300003,72.300003
20160801083000,180.0,190.800003,63.600001,60,56.0,0,72.400002,75.599998,72.599998
20160801084500,180.0,190.800003,63.600001,60,56.0,100,71.699997,75.400002,72.400002
20160801090000,180.0,187.800003,62.600001,60,56.799999,100,71.400002,75.300003,72.300003
20160801091500,180.0,185.399994,61.799998,60,60.0,100,72.199997,75.300003,72.300003
20160801093000,180.0,190.199997,63.399999,50,74.0,100,72.300003,75.5,72.5
20160801094500,180.0,0.0,0.0,0,70.599998,100,72.699997,75.300003,72.300003
20160801100000,180.0,196.199997,65.399999,57,56.0,0,72.400002,75.300003,72.300003
20160801101500,180.0,192.600006,64.200002,58,83.300003,100,72.900002,80.0,78.0
20160801103000,180.0,192.600006,64.200002,57,88.099998,100,74.0,80.0,78.0
20160801104500,180.0,195.600006,65.200002,60,83.699997,100,74.5,80.0,78.0
20160801110000,180.0,143.399994,47.799998,57,81.599998,100,75.0,80.0,78.0
20160801111500,180.0,192.0,64.0,56,81.599998,100,75.599998,80.0,78.0
20160801113000,180.0,142.199997,47.399999,55,86.699997,100,75.699997,80.0,78.0
20160801114500,180.0,192.600006,64.200002,57,84.400002,100,75.900002,80.0,78.0
20160801120000,180.0,192.600006,64.200002,57,91.699997,100,76.400002,80.0,78.0
20160801121500,180.0,188.399994,62.799998,54,82.599998,100,76.599998,80.0,78.0
20160801123000,180.0,168.600006,56.200002,54,93.900002,100,76.699997,80.0,78.0
20160801124500,180.0,171.600006,57.200002,56,86.199997,100,76.800003,80.0,78.0
20160801130000,180.0,171.600006,57.200002,56,83.800003,100,76.800003,80.0,78.0
20160801131500,180.0,171.600006,57.200002,56,89.0,100,77.099998,80.0,78.0
20160801133000,180.0,189.0,63.0,56,89.0,100,77.300003,80.0,78.0
20160801134500,180.0,186.600006,62.200002,56,87.5,100,77.699997,80.0,78.0
20160801140000,180.0,189.0,63.0,55,82.599998,100,77.800003,80.0,78.0
20160801141500,180.0,189.0,63.0,52,91.699997,100,77.699997,80.0,78.0
20160801143000,180.0,189.0,63.0,52,83.800003,100,77.900002,80.0,78.0
20160801144500,180.0,189.0,63.0,51,79.699997,100,78.0,80.0,78.0
20160801150000,180.0,186.600006,62.200002,51,56.400002,100,76.800003,80.0,78.0
20160801151500,180.0,186.600006,62.200002,51,78.300003,100,76.900002,80.0,78.0
20160801153000,180.0,294.0,98.0,70,61.700001,0,77.0,77.400002,74.400002
20160801154500,180.0,188.399994,62.799998,51,56.299999,0,75.599998,77.400002,74.400002
20160801160000,180.0,186.0,62.0,51,56.299999,0,74.900002,77.400002,74.400002
20160801161500,180.0,186.0,62.0,51,56.299999,0,74.300003,77.400002,74.400002
20160801163000,180.0,186.0,62.0,50,56.299999,100,73.800003,77.400002,74.400002
20160801164500,180.0,186.0,62.0,50,56.299999,100,73.599998,77.400002,74.400002
20160801170000,180.0,188.399994,62.799998,50,72.900002,100,73.599998,77.400002,74.400002
20160801171500,180.0,188.399994,62.799998,50,75.900002,100,74.5,77.400002,74.400002
20160801173000,180.0,188.399994,62.799998,50,56.799999,0,74.300003,77.400002,74.400002
20160801174500,180.0,184.199997,61.399999,50,56.0,100,74.099998,77.400002,74.400002
20160801180000,180.0,184.199997,61.399999,50,56.0,100,73.5,77.400002,74.400002
20160801181500,180.0,184.199997,61.399999,50,80.400002,100,73.800003,77.400002,74.400002
20160801183000,180.0,184.199997,61.399999,50,74.400002,100,74.5,77.400002,74.400002
20160801184500,180.0,184.199997,61.399999,50,58.799999,0,74.699997,77.400002,74.400002
20160801190000,180.0,184.199997,61.399999,50,56.0,100,74.0,77.400002,74.400002
20160801191500,180.0,186.600006,62.200002,50,56.599998,100,73.300003,77.400002,74.400002
20160801193000,180.0,182.399994,60.799998,50,79.900002,100,73.900002,77.400002,74.400002
20160801194500,180.0,182.399994,60.799998,50,76.400002,100,74.5,77.400002,74.400002
20160801200000,180.0,184.800003,61.600001,50,75.400002,100,74.599998,77.400002,74.400002
20160801201500,180.0,184.800003,61.600001,50,56.400002,0,74.5,77.400002,74.400002
20160801203000,180.0,184.800003,61.600001,50,56.400002,100,73.400002,77.400002,74.400002
20160801204500,180.0,184.800003,61.600001,50,77.300003,100,73.5,77.400002,74.400002
20160801210000,180.0,187.800003,62.600001,50,77.300003,100,74.199997,77.400002,74.400002
20160801211500,180.0,183.600006,61.200002,50,80.599998,100,74.5,77.400002,74.400002
20160801213000,180.0,183.600006,61.200002,50,75.199997,100,74.699997,77.400002,74.400002
20160801214500,180.0,183.600006,61.200002,50,56.0,100,73.699997,77.400002,74.400002
20160801220000,180.0,183.600006,61.200002,50,81.5,100,73.199997,77.400002,74.400002
20160801221500,180.0,186.0,62.0,50,76.800003,100,74.0,77.400002,74.400002
20160801223000,180.0,186.0,62.0,50,78.400002,100,74.300003,77.300003,74.300003
20160801224500,180.0,186.0,62.0,50,56.599998,0,74.300003,77.199997,74.199997
20160801230000,180.0,183.600006,61.200002,50,55.599998,100,73.199997,77.300003,74.300003
20160801231500,180.0,183.600006,61.200002,50,78.5,100,73.599998,77.199997,74.199997
20160801233000,180.0,183.600006,61.200002,50,77.300003,100,74.099998,77.199997,74.199997
20160801234500,180.0,183.600006,61.200002,50,80.900002,100,74.300003,77.099998,74.099998
20160802000000,180.0,187.199997,62.399999,50,56.0,100,73.699997,77.199997,74.199997
20160802001500,180.0,184.800003,61.600001,50,67.599998,100,72.800003,77.099998,74.099998
20160802003000,180.0,184.800003,61.600001,50,77.400002,100,73.599998,77.099998,74.099998
20160802004500,180.0,184.800003,61.600001,50,77.400002,100,74.0,77.099998,74.099998
20160802010000,180.0,184.800003,61.600001,50,80.199997,100,74.199997,77.099998,74.099998
20160802011500,180.0,184.800003,61.600001,50,57.700001,0,74.300003,77.099998,74.099998
20160802013000,180.0,187.199997,62.399999,50,55.599998,100,73.199997,77.099998,74.099998
20160802014500,180.0,184.199997,61.399999,50,77.5,100,73.199997,77.099998,74.099998
20160802020000,180.0,184.199997,61.399999,50,75.900002,100,73.800003,77.099998,74.099998
20160802021500,180.0,184.199997,61.399999,50,75.900002,100,74.099998,77.099998,74.099998
20160802023000,180.0,184.199997,61.399999,50,77.900002,100,74.300003,77.099998,74.099998
20160802024500,180.0,186.600006,62.200002,50,56.400002,100,73.800003,77.099998,74.099998
20160802030000,180.0,186.600006,62.200002,50,66.699997,100,72.800003,77.099998,74.099998
20160802031500,180.0,186.600006,62.200002,50,80.099998,100,73.599998,77.099998,74.099998
20160802033000,180.0,184.199997,61.399999,50,78.400002,100,74.0,77.099998,74.099998
20160802034500,180.0,184.199997,61.399999,50,74.900002,100,74.199997,77.099998,74.099998
20160802040000,180.0,188.399994,62.799998,50,60.599998,0,74.300003,77.099998,74.099998
20160802041500,180.0,188.399994,62.799998,50,55.599998,100,73.199997,77.099998,74.099998
20160802043000,180.0,183.600006,61.200002,50,80.199997,100,73.099998,77.099998,74.099998
20160802044500,180.0,183.600006,61.200002,50,82.5,100,73.800003,77.099998,74.099998
20160802050000,180.0,183.600006,61.200002,50,81.5,100,74.099998,77.099998,74.099998
20160802051500,180.0,183.600006,61.200002,50,76.400002,100,74.199997,77.099998,74.099998
20160802053000,180.0,187.199997,62.399999,50,58.0,0,74.300003,77.099998,74.099998
20160802054500,180.0,184.199997,61.399999,50,55.599998,100,73.099998,77.099998,74.099998
20160802060000,180.0,184.199997,61.399999,50,76.400002,100,73.199997,77.099998,74.099998
20160802061500,180.0,184.199997,61.399999,46,77.800003,100,73.800003,77.099998,74.099998
20160802063000,180.0,187.800003,62.600001,46,83.400002,100,74.0,77.099998,74.099998
20160802064500,180.0,183.600006,61.200002,46,76.400002,100,74.199997,77.099998,74.099998
20160802070000,180.0,180.0,60.0,46,78.699997,100,74.300003,77.099998,74.099998
20160802071500,180.0,178.199997,59.399999,46,56.400002,100,73.699997,77.099998,74.099998
20160802073000,180.0,178.199997,59.399999,46,64.5,100,72.900002,77.099998,74.099998
20160802074500,180.0,173.399994,57.799998,49,80.199997,100,73.5,77.099998,74.099998
20160802080000,180.0,177.600006,59.200002,49,76.800003,100,74.0,77.099998,74.099998
20160802081500,180.0,179.399994,59.799998,53,76.800003,100,74.300003,77.099998,74.099998
20160802083000,180.0,192.0,64.0,54,56.0,100,73.800003,77.099998,74.099998
20160802084500,180.0,192.0,64.0,55,56.0,100,73.099998,77.099998,74.099998
20160802090000,180.0,192.0,64.0,56,76.400002,100,73.5,77.099998,74.099998
20160802091500,180.0,194.399994,64.799998,55,74.400002,100,74.099998,77.099998,74.099998
20160802093000,180.0,194.399994,64.799998,55,67.099998,0,74.400002,77.099998,74.099998
20160802094500,180.0,194.399994,64.799998,55,56.0,100,73.599998,77.099998,74.099998
20160802100000,180.0,186.0,62.0,58,57.0,100,72.900002,77.099998,74.099998
20160802101500,180.0,183.600006,61.200002,58,77.300003,100,73.800003,77.099998,74.099998
20160802103000,180.0,196.199997,65.399999,59,74.0,100,74.300003,77.099998,74.099998
20160802104500,180.0,173.399994,57.799998,58,56.0,100,73.800003,77.099998,74.099998
20160802110000,180.0,183.600006,61.200002,58,56.0,100,73.099998,77.099998,74.099998
20160802111500,180.0,183.600006,61.200002,58,73.900002,100,73.599998,77.099998,74.099998
20160802113000,180.0,183.600006,61.200002,58,69.199997,100,74.0,77.099998,74.099998
20160802114500,180.0,183.600006,61.200002,58,67.699997,100,74.199997,77.099998,74.099998
20160802120000,180.0,172.199997,57.399999,58,66.300003,100,74.300003,77.099998,74.099998
20160802121500,180.0,172.199997,57.399999,58,58.799999,0,74.5,77.099998,74.099998
20160802123000,180.0,172.199997,57.399999,58,56.400002,0,74.0,77.099998,74.099998
20160802124500,180.0,172.199997,57.399999,58,56.400002,100,73.599998,77.099998,74.099998
20160802130000,180.0,169.800003,56.600001,59,56.400002,100,73.199997,77.099998,74.099998
20160802131500,180.0,171.600006,57.200002,60,74.900002,100,73.5,77.099998,74.099998
20160802133000,180.0,171.600006,57.200002,60,70.099998,100,74.099998,77.099998,74.099998
20160802134500,180.0,171.600006,57.200002,60,68.199997,100,74.099998,77.099998,74.099998
20160802140000,180.0,171.600006,57.200002,61,66.300003,100,74.099998,77.099998,74.099998
20160802141500,180.0,171.600006,57.200002,61,58.400002,0,74.5,77.099998,74.099998
20160802143000,180.0,171.600006,57.200002,61,56.0,100,73.800003,77.099998,74.099998
20160802144500,180.0,171.600006,57.200002,61,56.0,100,73.300003,77.099998,74.099998
20160802150000,180.0,171.600006,57.200002,61,77.699997,100,73.099998,77.099998,74.099998
20160802151500,180.0,171.600006,57.200002,61,75.400002,100,74.0,77.099998,74.099998
20160802153000,180.0,171.600006,57.200002,61,56.799999,0,74.300003,77.099998,74.099998
20160802154500,180.0,171.600006,57.200002,61,56.799999,100,73.599998,77.099998,74.099998
20160802160000,180.0,174.0,58.0,61,56.799999,100,73.300003,77.099998,74.099998
20160802161500,180.0,174.0,58.0,61,77.800003,100,73.300003,77.099998,74.099998
20160802163000,180.0,171.600006,57.200002,61,82.5,100,74.099998,77.099998,74.099998
20160802164500,180.0,174.600006,58.200002,61,56.799999,0,74.199997,77.099998,74.099998
20160802170000,180.0,174.600006,58.200002,61,56.799999,100,73.599998,77.099998,74.099998
20160802171500,180.0,174.600006,58.200002,61,56.0,100,73.199997,77.099998,74.099998
20160802173000,180.0,172.199997,57.399999,61,77.900002,100,73.400002,77.099998,74.099998
20160802174500,180.0,172.199997,57.399999,61,82.300003,100,74.300003,77.099998,74.099998
20160802180000,180.0,172.199997,57.399999,61,56.0,0,74.099998,77.099998,74.099998
20160802181500,180.0,174.0,58.0,61,56.0,100,73.400002,77.099998,74.099998
20160802183000,180.0,174.0,58.0,61,71.0,100,73.099998,77.099998,74.099998
20160802184500,180.0,174.0,58.0,61,83.099998,100,73.800003,77.099998,74.099998
20160802190000,180.0,177.0,59.0,61,66.699997,0,74.400002,77.099998,74.099998
20160802191500,180.0,174.600006,58.200002,61,55.599998,100,73.699997,77.099998,74.099998
20160802193000,180.0,174.600006,58.200002,61,55.599998,100,73.199997,77.099998,74.099998
20160802194500,180.0,174.600006,58.200002,61,78.300003,100,73.400002,77.099998,74.099998
20160802200000,180.0,177.600006,59.200002,61,81.599998,100,74.199997,77.099998,74.099998
20160802201500,180.0,177.600006,59.200002,61,56.0,0,74.099998,77.099998,74.099998
20160802203000,180.0,177.600006,59.200002,61,56.0,100,73.300003,77.099998,74.099998
20160802204500,180.0,174.600006,58.200002,61,82.5,100,73.0,77.099998,74.099998
20160802210000,180.0,174.600006,58.200002,61,78.199997,100,73.800003,77.099998,74.099998
20160802211500,180.0,174.600006,58.200002,61,77.300003,100,74.300003,77.099998,74.099998
20160802213000,180.0,177.600006,59.200002,61,56.400002,0,74.099998,77.099998,74.099998
20160802214500,180.0,177.600006,59.200002,61,56.400002,100,73.300003,77.099998,74.099998
20160802220000,180.0,177.600006,59.200002,61,76.800003,100,73.0,77.099998,74.099998
