PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160809000000,180.0,188.399994,62.799998,57,55.200001,0,68.099998,70.0,67.0
20160809001500,180.0,183.600006,61.200002,57,55.200001,0,68.099998,70.0,67.0
20160809003000,180.0,188.399994,62.799998,57,55.200001,0,67.900002,70.0,67.0
20160809004500,180.0,183.600006,61.200002,57,55.200001,0,67.900002,70.099998,67.099998
20160809010000,180.0,188.399994,62.799998,57,55.200001,0,67.800003,70.400002,67.400002
20160809011500,180.0,188.399994,62.799998,57,55.200001,0,67.800003,70.300003,67.300003
20160809013000,180.0,188.399994,62.799998,56,55.200001,0,67.699997,70.0,67.0
20160809014500,180.0,188.399994,62.799998,56,55.200001,0,67.699997,70.0,67.0
20160809020000,180.0,188.399994,62.799998,52,55.200001,0,67.699997,70.0,67.0
20160809021500,180.0,181.199997,60.399999,52,55.200001,0,67.699997,70.0,67.0
20160809023000,180.0,181.199997,60.399999,52,55.200001,0,67.599998,70.0,67.0
20160809024500,180.0,178.199997,59.399999,52,55.200001,0,67.599998,70.0,67.0
20160809030000,180.0,178.199997,59.399999,52,55.200001,0,67.599998,70.0,67.0
20160809031500,180.0,178.199997,59.399999,52,55.200001,0,67.599998,70.0,67.0
20160809033000,180.0,180.0,60.0,52,55.200001,0,67.599998,70.0,67.0
20160809034500,180.0,180.0,60.0,52,55.200001,0,67.5,70.0,67.0
20160809040000,180.0,174.0,58.0,52,55.200001,0,67.400002,70.0,67.0
20160809041500,180.0,174.0,58.0,52,55.200001,0,67.900002,70.0,67.0
20160809043000,180.0,177.0,59.0,53,55.200001,0,68.099998,70.0,67.0
20160809044500,180.0,177.0,59.0,53,55.200001,0,67.800003,70.0,67.0
20160809050000,180.0,177.0,59.0,53,55.200001,0,67.800003,70.0,67.0
20160809051500,180.0,177.0,59.0,53,55.200001,0,67.800003,70.0,67.0
20160809053000,180.0,177.0,59.0,53,55.200001,0,67.699997,70.0,67.0
20160809054500,180.0,179.399994,59.799998,53,55.200001,0,67.699997,70.0,67.0
20160809060000,180.0,181.800003,60.600001,53,55.200001,0,67.699997,70.0,67.0
20160809061500,180.0,181.800003,60.600001,53,55.200001,0,67.599998,70.0,67.0
20160809063000,180.0,181.800003,60.600001,53,55.200001,0,67.599998,70.0,67.0
20160809064500,180.0,181.800003,60.600001,53,55.200001,0,67.599998,70.0,67.0
20160809070000,180.0,178.800003,59.600001,53,55.200001,0,67.599998,70.0,67.0
20160809071500,180.0,175.800003,58.600001,53,55.200001,0,67.5,70.0,67.0
20160809073000,180.0,178.199997,59.399999,53,55.200001,0,67.699997,70.0,67.0
20160809074500,180.0,178.199997,59.399999,53,55.200001,0,67.699997,70.0,67.0
20160809080000,180.0,178.199997,59.399999,53,55.900002,0,67.699997,70.0,67.0
20160809081500,180.0,175.199997,58.399999,53,55.900002,0,67.800003,70.0,67.0
20160809083000,180.0,175.199997,58.399999,53,55.900002,0,67.900002,70.0,67.0
20160809084500,180.0,175.199997,58.399999,53,55.900002,0,67.900002,70.0,67.0
20160809090000,180.0,175.199997,58.399999,53,55.900002,0,67.900002,70.0,67.0
20160809091500,180.0,200.399994,66.799998,60,55.900002,0,68.099998,69.400002,66.400002
20160809093000,180.0,189.600006,63.200002,57,55.900002,0,68.099998,69.900002,66.900002
20160809094500,180.0,189.600006,63.200002,58,55.900002,0,68.099998,69.900002,66.900002
20160809100000,180.0,189.600006,63.200002,57,55.900002,0,68.099998,69.5,66.5
20160809101500,180.0,189.600006,63.200002,57,55.900002,0,68.300003,69.800003,66.800003
20160809103000,180.0,189.600006,63.200002,58,55.900002,0,68.199997,69.900002,66.900002
20160809104500,180.0,189.600006,63.200002,56,55.900002,0,68.300003,69.900002,66.900002
20160809110000,180.0,194.399994,64.799998,59,55.900002,0,68.199997,69.5,66.5
20160809111500,180.0,221.399994,73.799998,66,55.900002,0,68.599998,69.400002,66.400002
20160809113000,180.0,183.600006,61.200002,57,55.900002,0,69.0,69.900002,66.900002
20160809114500,180.0,188.399994,62.799998,58,55.900002,100,69.099998,72.699997,69.699997
20160809120000,180.0,188.399994,62.799998,57,55.900002,100,69.5,72.699997,69.699997
20160809121500,180.0,188.399994,62.799998,57,55.900002,100,69.199997,72.699997,69.699997
20160809123000,180.0,188.399994,62.799998,57,55.900002,100,69.199997,73.099998,70.099998
20160809124500,180.0,183.600006,61.200002,56,58.299999,100,69.699997,72.800003,69.800003
20160809130000,180.0,183.600006,61.200002,56,56.299999,100,69.599998,73.099998,70.099998
20160809131500,180.0,189.600006,63.200002,56,56.299999,100,69.800003,72.800003,69.800003
20160809133000,180.0,185.399994,61.799998,56,70.099998,100,70.199997,73.5,70.5
20160809134500,180.0,185.399994,61.799998,56,68.199997,100,70.699997,73.5,70.5
20160809140000,180.0,185.399994,61.799998,56,56.0,0,70.5,73.5,70.5
20160809141500,180.0,187.800003,62.600001,56,56.0,100,70.199997,73.5,70.5
20160809143000,180.0,187.800003,62.600001,56,56.0,100,70.0,73.5,70.5
20160809144500,180.0,187.800003,62.600001,56,56.0,100,69.800003,73.5,70.5
20160809150000,180.0,187.800003,62.600001,56,71.5,100,69.900002,73.5,70.5
20160809151500,180.0,187.800003,62.600001,56,73.699997,100,70.699997,73.5,70.5
20160809153000,180.0,190.199997,63.399999,56,55.599998,0,70.5,73.5,70.5
20160809154500,180.0,190.199997,63.399999,56,55.599998,0,70.300003,73.5,70.5
20160809160000,180.0,187.800003,62.600001,56,55.599998,0,70.300003,73.5,70.5
20160809161500,180.0,187.800003,62.600001,56,55.599998,0,70.300003,73.5,70.5
20160809163000,180.0,187.800003,62.600001,56,55.599998,100,70.0,73.5,70.5
20160809164500,180.0,187.800003,62.600001,56,55.599998,100,69.900002,73.5,70.5
20160809170000,180.0,187.800003,62.600001,56,55.599998,100,70.199997,73.5,70.5
20160809171500,180.0,187.800003,62.600001,56,55.599998,100,70.0,73.5,70.5
20160809173000,180.0,190.800003,63.600001,56,66.599998,100,70.199997,73.5,70.5
20160809174500,180.0,190.800003,63.600001,56,56.0,0,70.900002,73.5,70.5
20160809180000,180.0,187.199997,62.399999,56,56.0,0,70.300003,73.5,70.5
20160809181500,180.0,187.199997,62.399999,56,56.0,100,70.099998,73.5,70.5
20160809183000,180.0,187.199997,62.399999,56,56.0,100,69.900002,73.5,70.5
20160809184500,180.0,187.199997,62.399999,56,56.0,100,69.800003,73.5,70.5
20160809190000,180.0,187.199997,62.399999,56,69.199997,100,70.300003,73.300003,70.300003
20160809191500,180.0,189.600006,63.200002,56,55.599998,0,70.400002,73.199997,70.199997
20160809193000,180.0,189.600006,63.200002,56,55.599998,100,69.900002,73.199997,70.199997
20160809194500,180.0,189.600006,63.200002,56,55.599998,100,69.699997,73.199997,70.199997
20160809200000,180.0,189.600006,63.200002,56,55.599998,100,69.599998,73.199997,70.199997
20160809201500,180.0,189.600006,63.200002,56,61.0,100,69.400002,73.199997,70.199997
20160809203000,180.0,189.600006,63.200002,56,71.5,100,70.199997,73.199997,70.199997
20160809204500,180.0,189.600006,63.200002,56,55.599998,0,70.400002,73.199997,70.199997
20160809210000,180.0,189.600006,63.200002,56,55.599998,0,70.0,73.199997,70.199997
20160809211500,180.0,187.199997,62.399999,55,55.599998,100,69.800003,73.199997,70.199997
20160809213000,180.0,187.199997,62.399999,55,55.599998,100,69.699997,73.199997,70.199997
20160809214500,180.0,187.199997,62.399999,55,55.599998,100,69.599998,73.199997,70.199997
20160809220000,180.0,183.600006,61.200002,55,75.900002,100,69.599998,73.199997,70.199997
20160809221500,180.0,186.600006,62.200002,55,69.099998,0,70.5,73.099998,70.099998
20160809223000,180.0,186.600006,62.200002,55,55.599998,0,70.0,73.0,70.0
20160809224500,180.0,186.600006,62.200002,55,55.599998,0,69.800003,72.900002,69.900002
20160809230000,180.0,186.600006,62.200002,55,55.599998,100,69.599998,73.099998,70.099998
20160809231500,180.0,186.600006,62.200002,55,55.599998,100,69.400002,73.099998,70.099998
20160809233000,180.0,186.600006,62.200002,55,56.799999,100,69.300003,73.099998,70.099998
20160809234500,180.0,186.600006,62.200002,55,72.0,100,70.0,73.099998,70.099998
20160810000000,180.0,192.0,64.0,54,56.400002,0,70.400002,73.099998,70.099998
20160810001500,180.0,189.0,63.0,52,55.200001,0,69.900002,73.099998,70.099998
20160810003000,180.0,189.0,63.0,52,55.900002,100,69.699997,73.099998,70.099998
20160810004500,180.0,189.0,63.0,52,55.900002,100,69.599998,73.099998,70.099998
20160810010000,180.0,189.0,63.0,52,55.900002,100,69.400002,73.099998,70.099998
20160810011500,180.0,189.0,63.0,52,70.099998,100,69.599998,73.099998,70.099998
20160810013000,180.0,186.0,62.0,52,70.099998,100,70.300003,73.099998,70.099998
20160810014500,180.0,189.0,63.0,52,56.0,0,70.0,73.099998,70.099998
20160810020000,180.0,189.0,63.0,52,56.0,100,69.800003,73.099998,70.099998
20160810021500,180.0,189.0,63.0,52,56.0,100,69.599998,73.099998,70.099998
20160810023000,180.0,189.0,63.0,52,56.0,100,69.400002,73.099998,70.099998
20160810024500,180.0,184.800003,61.600001,52,69.099998,100,69.300003,73.099998,70.099998
20160810030000,180.0,184.800003,61.600001,52,76.099998,100,70.199997,73.099998,70.099998
20160810031500,180.0,187.800003,62.600001,52,55.599998,0,70.199997,73.099998,70.099998
20160810033000,180.0,187.800003,62.600001,52,55.599998,100,69.800003,73.099998,70.099998
20160810034500,180.0,187.800003,62.600001,52,55.599998,100,69.599998,73.099998,70.099998
20160810040000,180.0,187.800003,62.600001,52,55.599998,100,69.300003,73.099998,70.099998
20160810041500,180.0,184.800003,61.600001,52,71.099998,100,69.599998,73.099998,70.099998
20160810054500,180.0,183.600006,61.200002,64,55.5,100,69.400002,73.099998,70.099998
20160810060000,180.0,183.600006,61.200002,64,64.800003,100,69.300003,73.099998,70.099998
20160810061500,180.0,190.800003,63.600001,64,66.800003,100,70.0,72.800003,69.800003
20160810063000,180.0,190.800003,63.600001,63,56.0,0,69.800003,72.800003,69.800003
20160810064500,180.0,186.600006,62.200002,62,56.0,0,69.599998,72.800003,69.800003
20160810070000,180.0,189.0,63.0,61,56.0,100,69.300003,72.800003,69.800003
20160810071500,180.0,186.0,62.0,61,56.0,100,69.199997,72.800003,69.800003
20160810073000,180.0,186.0,62.0,61,56.0,100,69.199997,72.800003,69.800003
20160810074500,180.0,183.600006,61.200002,61,71.0,100,69.300003,73.099998,70.099998
20160810080000,180.0,183.600006,61.200002,61,72.5,100,70.300003,73.099998,70.099998
20160810081500,180.0,183.600006,61.200002,61,56.0,0,70.199997,73.099998,70.099998
20160810083000,180.0,183.600006,61.200002,61,56.0,0,70.0,72.800003,69.800003
20160810084500,180.0,183.600006,61.200002,61,56.0,100,70.099998,73.099998,70.099998
20160810090000,180.0,183.600006,61.200002,61,56.0,100,69.900002,73.099998,70.099998
20160810091500,180.0,183.600006,61.200002,61,56.0,100,69.800003,73.099998,70.099998
20160810093000,180.0,183.600006,61.200002,61,56.0,100,70.0,73.099998,70.099998
20160810094500,180.0,183.600006,61.200002,61,56.0,100,70.0,73.099998,70.099998
20160810100000,180.0,183.600006,61.200002,61,56.0,100,69.800003,73.099998,70.099998
20160810101500,180.0,183.600006,61.200002,61,56.0,100,69.599998,73.099998,70.099998
20160810103000,180.0,186.0,62.0,61,56.0,100,70.099998,73.099998,70.099998
20160810104500,180.0,186.0,62.0,61,55.200001,100,70.300003,73.099998,70.099998
20160810110000,180.0,186.0,62.0,61,55.200001,0,70.300003,73.099998,70.099998
20160810111500,180.0,186.0,62.0,61,55.200001,0,69.900002,73.099998,70.099998
20160810113000,180.0,186.0,62.0,61,55.200001,100,69.800003,73.099998,70.099998
20160810114500,180.0,183.600006,61.200002,61,55.900002,100,69.699997,73.099998,70.099998
20160810120000,180.0,183.600006,61.200002,61,55.900002,100,69.599998,73.099998,70.099998
20160810121500,180.0,183.600006,61.200002,61,55.900002,100,69.699997,73.099998,70.099998
20160810123000,180.0,192.600006,64.200002,61,55.900002,100,69.599998,73.099998,70.099998
20160810124500,180.0,192.600006,64.200002,58,69.099998,100,69.5,73.099998,70.099998
20160810130000,180.0,139.800003,46.600001,58,76.099998,100,70.300003,73.099998,70.099998
20160810131500,180.0,193.800003,64.600001,59,55.900002,0,70.199997,73.099998,70.099998
20160810133000,180.0,193.800003,64.600001,57,55.900002,100,69.800003,73.099998,70.099998
20160810134500,180.0,193.800003,64.600001,55,55.900002,100,69.699997,73.099998,70.099998
20160810140000,180.0,184.800003,61.600001,58,55.900002,100,69.699997,73.099998,70.099998
20160810141500,180.0,184.800003,61.600001,58,55.900002,100,69.599998,73.099998,70.099998
20160810143000,180.0,181.800003,60.600001,58,55.200001,100,69.400002,73.099998,70.099998
20160810144500,180.0,181.800003,60.600001,58,58.799999,100,69.400002,72.800003,69.800003
20160810150000,180.0,181.800003,60.600001,58,71.5,100,70.099998,72.800003,69.800003
20160810151500,180.0,181.800003,60.600001,58,55.599998,0,69.800003,72.800003,69.800003
20160810153000,180.0,181.800003,60.600001,58,55.599998,0,69.599998,72.800003,69.800003
20160810154500,180.0,181.800003,60.600001,58,55.599998,100,69.400002,73.099998,70.099998
20160810160000,180.0,179.399994,59.799998,58,58.299999,100,69.300003,73.099998,70.099998
20160810161500,180.0,177.0,59.0,58,73.5,100,70.0,73.099998,70.099998
20160810163000,180.0,178.800003,59.600001,58,56.400002,0,70.5,73.099998,70.099998
20160810164500,180.0,178.800003,59.600001,58,55.599998,0,70.400002,73.099998,70.099998
20160810170000,180.0,182.399994,60.799998,58,55.599998,0,70.400002,73.099998,70.099998
20160810171500,180.0,175.800003,58.600001,58,55.599998,0,70.099998,73.099998,70.099998
20160810173000,180.0,177.600006,59.200002,58,55.599998,100,69.800003,73.099998,70.099998
20160810174500,180.0,177.600006,59.200002,58,55.599998,100,69.699997,73.099998,70.099998
20160810180000,180.0,175.199997,58.399999,58,55.599998,100,69.5,73.099998,70.099998
20160810181500,180.0,178.800003,59.600001,58,55.599998,100,69.300003,73.099998,70.099998
20160810183000,180.0,178.800003,59.600001,58,68.699997,100,70.0,73.099998,70.099998
20160810184500,180.0,175.800003,58.600001,58,56.400002,0,70.400002,73.099998,70.099998
20160810190000,180.0,177.600006,59.200002,58,55.599998,0,69.900002,73.099998,70.099998
20160810191500,180.0,175.199997,58.399999,58,55.599998,100,69.699997,73.099998,70.099998
20160810193000,180.0,177.0,59.0,58,55.599998,100,69.599998,73.099998,70.099998
20160810194500,180.0,175.199997,58.399999,58,55.599998,100,69.599998,73.099998,70.099998
20160810200000,180.0,175.199997,58.399999,58,55.599998,100,69.400002,73.099998,70.099998
20160810201500,180.0,177.0,59.0,58,73.5,100,69.800003,73.099998,70.099998
20160810203000,180.0,175.199997,58.399999,58,56.400002,0,70.400002,73.099998,70.099998
20160810204500,180.0,175.199997,58.399999,58,55.599998,100,69.800003,73.099998,70.099998
20160810210000,180.0,175.199997,58.399999,58,55.599998,100,69.599998,73.099998,70.099998
20160810211500,180.0,172.800003,57.600001,58,55.599998,100,69.400002,73.099998,70.099998
20160810213000,180.0,174.600006,58.200002,58,74.400002,100,69.400002,73.099998,70.099998
20160810214500,180.0,176.399994,58.799998,58,68.699997,100,70.199997,73.199997,70.199997
20160810220000,180.0,172.800003,57.600001,58,60.0,0,70.5,73.199997,70.199997
20160810221500,180.0,175.800003,58.600001,58,55.599998,100,69.900002,73.199997,70.199997
20160810223000,180.0,175.800003,58.600001,58,55.599998,100,69.699997,73.199997,70.199997
20160810224500,180.0,177.600006,59.200002,58,55.599998,100,69.400002,73.199997,70.199997
20160810230000,180.0,177.600006,59.200002,58,72.0,100,69.599998,73.199997,70.199997
20160810231500,180.0,177.600006,59.200002,58,76.5,100,70.300003,73.199997,70.199997
20160810233000,180.0,175.800003,58.600001,58,55.599998,0,70.0,73.199997,70.199997
20160810234500,180.0,181.800003,60.600001,58,55.599998,100,69.800003,73.199997,70.199997
20160811000000,180.0,181.800003,60.600001,58,55.599998,100,69.599998,73.199997,70.199997
20160811001500,180.0,181.800003,60.600001,58,64.099998,100,69.300003,73.199997,70.199997
20160811003000,180.0,178.800003,59.600001,58,76.599998,100,70.0,73.199997,70.199997
20160811004500,180.0,181.199997,60.399999,58,57.200001,0,70.5,73.199997,70.199997
20160811010000,180.0,183.600006,61.200002,58,55.200001,100,69.800003,73.199997,70.199997
20160811011500,180.0,180.0,60.0,58,55.200001,100,69.599998,73.199997,70.199997
20160811013000,180.0,180.0,60.0,58,55.799999,100,69.300003,73.199997,70.199997
20160811014500,180.0,180.0,60.0,58,73.5,100,70.0,73.199997,70.199997
20160811020000,180.0,180.0,60.0,58,59.0,0,70.5,73.199997,70.199997
20160811021500,180.0,180.0,60.0,58,55.200001,100,69.900002,73.199997,70.199997
20160811023000,180.0,180.0,60.0,58,55.200001,100,69.599998,73.199997,70.199997
20160811024500,180.0,180.0,60.0,58,55.200001,100,69.300003,73.099998,70.099998
20160811030000,180.0,180.0,60.0,58,72.0,100,69.599998,73.099998,70.099998
20160811031500,180.0,178.199997,59.399999,58,77.699997,100,70.300003,73.099998,70.099998
20160811033000,180.0,183.0,61.0,58,56.0,0,69.900002,73.099998,70.099998
20160811034500,180.0,183.0,61.0,58,56.0,100,69.800003,73.099998,70.099998
20160811040000,180.0,179.399994,59.799998,58,56.0,100,69.699997,73.099998,70.099998
20160811041500,180.0,177.600006,59.200002,58,56.0,100,69.300003,73.099998,70.099998
20160811043000,180.0,173.399994,57.799998,58,74.900002,100,69.400002,73.099998,70.099998
20160811044500,180.0,177.0,59.0,58,71.400002,100,70.199997,73.099998,70.099998
20160811050000,180.0,177.0,59.0,58,56.0,0,70.199997,73.099998,70.099998
20160811051500,180.0,177.0,59.0,58,56.0,100,69.699997,73.099998,70.099998
20160811053000,180.0,177.0,59.0,58,56.0,100,69.400002,73.099998,70.099998
20160811054500,180.0,173.399994,57.799998,58,82.300003,100,69.300003,80.0,78.0
20160811060000,180.0,175.800003,58.600001,58,93.599998,100,70.300003,80.0,78.0
20160811061500,180.0,175.800003,58.600001,58,82.699997,100,71.0,80.0,78.0
20160811063000,180.0,178.199997,59.399999,58,80.699997,100,71.5,80.0,78.0
20160811064500,180.0,178.199997,59.399999,58,80.699997,100,71.900002,80.0,78.0
20160811070000,180.0,178.199997,59.399999,58,79.699997,100,72.5,80.0,78.0
20160811071500,180.0,178.199997,59.399999,58,79.699997,100,72.900002,80.0,78.0
20160811073000,180.0,178.199997,59.399999,58,79.699997,100,73.300003,80.0,78.0
20160811074500,180.0,178.199997,59.399999,58,88.800003,100,73.699997,80.0,78.0
20160811080000,180.0,180.0,60.0,58,90.5,100,73.800003,80.0,78.0
20160811081500,180.0,175.800003,58.600001,58,93.5,100,74.199997,80.0,78.0
20160811083000,180.0,175.800003,58.600001,58,89.900002,100,74.5,80.0,78.0
20160811084500,180.0,174.0,58.0,58,83.800003,100,74.599998,80.0,78.0
20160811090000,180.0,178.800003,59.600001,58,87.5,100,74.699997,80.0,78.0
20160811091500,180.0,178.800003,59.600001,58,81.800003,100,75.0,80.0,78.0
20160811093000,180.0,173.399994,57.799998,58,86.599998,100,75.199997,80.0,78.0
20160811094500,180.0,173.399994,57.799998,58,81.5,100,75.400002,80.0,78.0
20160811100000,180.0,178.800003,59.600001,58,85.599998,100,75.5,80.0,78.0
20160811101500,180.0,178.800003,59.600001,58,92.400002,100,75.599998,80.0,78.0
20160811103000,180.0,175.199997,58.399999,58,89.199997,100,75.5,80.0,78.0
20160811104500,180.0,175.199997,58.399999,58,89.199997,100,75.800003,80.0,78.0
20160811110000,180.0,178.199997,59.399999,58,89.199997,100,76.199997,80.0,78.0
20160811111500,180.0,178.199997,59.399999,58,85.0,100,76.199997,80.0,78.0
20160811113000,180.0,178.199997,59.399999,58,93.5,100,76.400002,80.0,78.0
20160811114500,180.0,178.199997,59.399999,58,84.300003,100,76.199997,80.0,78.0
20160811120000,180.0,176.399994,58.799998,58,89.800003,100,77.199997,80.0,78.0
20160811121500,180.0,176.399994,58.799998,58,88.0,100,77.400002,80.0,78.0
20160811123000,180.0,178.199997,59.399999,58,84.400002,100,77.5,80.0,78.0
20160811124500,180.0,176.399994,58.799998,58,90.599998,100,77.300003,80.0,78.0
20160811130000,180.0,176.399994,58.799998,58,85.699997,100,77.199997,80.0,78.0
20160811131500,180.0,176.399994,58.799998,58,81.099998,100,77.199997,80.0,78.0
20160811133000,180.0,174.600006,58.200002,58,81.099998,100,77.300003,80.0,78.0
20160811134500,180.0,174.600006,58.200002,58,91.699997,100,77.099998,80.0,78.0
20160811140000,180.0,174.600006,58.200002,58,85.699997,100,77.099998,80.0,78.0
20160811141500,180.0,172.199997,57.399999,58,81.599998,100,77.0,80.0,78.0
20160811143000,180.0,172.199997,57.399999,58,80.699997,100,77.0,80.0,78.0
20160811144500,180.0,172.199997,57.399999,58,93.400002,100,77.400002,80.0,78.0
20160811150000,180.0,172.199997,57.399999,58,84.400002,100,77.300003,80.0,78.0
20160811151500,180.0,172.199997,57.399999,58,81.099998,100,77.199997,80.0,78.0
20160811153000,180.0,172.199997,57.399999,58,81.099998,100,77.300003,80.0,78.0
20160811154500,180.0,172.199997,57.399999,58,88.300003,100,77.300003,80.0,77.400002
20160811160000,180.0,172.199997,57.399999,58,93.0,100,77.199997,80.0,77.400002
20160811161500,180.0,172.199997,57.399999,58,83.199997,100,77.300003,80.0,77.400002
20160811163000,180.0,175.199997,58.399999,58,81.099998,100,77.300003,80.0,77.400002
20160811164500,180.0,173.399994,57.799998,58,81.099998,100,77.400002,80.0,77.400002
20160811170000,180.0,177.600006,59.200002,59,56.799999,0,77.599998,80.0,77.400002
20160811171500,180.0,177.600006,59.200002,59,56.0,100,76.5,80.0,77.400002
20160811173000,180.0,174.600006,58.200002,59,79.699997,100,76.5,80.0,77.400002
20160811174500,180.0,174.600006,58.200002,59,77.199997,100,77.300003,80.0,77.400002
20160811180000,180.0,174.600006,58.200002,59,55.599998,100,76.800003,80.0,77.400002
20160811181500,180.0,172.199997,57.399999,60,75.400002,100,76.0,80.0,77.400002
20160811183000,180.0,172.199997,57.399999,60,84.900002,100,76.400002,80.0,77.400002
20160811184500,180.0,172.199997,57.399999,60,80.699997,100,76.599998,80.0,77.400002
20160811190000,180.0,170.399994,56.799998,60,78.300003,100,76.699997,80.0,77.400002
20160811191500,180.0,172.199997,57.399999,60,93.599998,100,76.900002,80.0,77.400002
20160811193000,180.0,172.199997,57.399999,60,85.599998,100,77.099998,80.0,77.400002
20160811194500,180.0,172.199997,57.399999,60,81.0,100,77.300003,80.0,77.400002
20160811200000,180.0,172.199997,57.399999,60,86.099998,100,77.300003,80.0,77.400002
20160811201500,180.0,174.600006,58.200002,60,56.0,0,77.099998,80.0,77.400002
20160811203000,180.0,170.399994,56.799998,62,78.800003,100,75.900002,80.0,77.400002
20160811204500,180.0,173.399994,57.799998,62,77.800003,100,76.199997,80.0,77.400002
20160811210000,180.0,173.399994,57.799998,62,77.800003,100,76.400002,80.0,77.400002
20160811211500,180.0,173.399994,57.799998,62,78.699997,100,76.699997,80.0,77.400002
20160811213000,180.0,171.0,57.0,62,78.699997,100,76.800003,80.0,77.400002
20160811214500,180.0,174.0,58.0,62,89.800003,100,76.800003,80.0,77.400002
20160811220000,180.0,174.0,58.0,62,86.599998,100,76.800003,80.0,77.400002
20160811221500,180.0,172.199997,57.399999,62,85.400002,100,76.900002,80.0,77.400002
20160811223000,180.0,174.0,58.0,62,80.199997,100,76.900002,80.0,77.400002
20160811224500,180.0,174.0,58.0,62,80.199997,100,77.0,80.0,77.400002
20160811230000,180.0,174.0,58.0,62,80.199997,100,77.0,80.0,77.400002
20160811231500,180.0,172.199997,57.399999,62,96.099998,100,77.099998,80.0,77.400002
20160811233000,180.0,172.199997,57.399999,62,96.099998,100,77.199997,80.0,77.400002
20160811234500,180.0,174.600006,58.200002,62,96.099998,100,77.300003,80.0,77.400002
20160812000000,180.0,171.600006,57.200002,62,96.099998,100,77.400002,80.0,77.400002
20160812001500,180.0,174.0,58.0,62,86.699997,100,77.300003,80.0,77.400002
20160812003000,180.0,174.0,58.0,62,92.400002,100,77.300003,80.0,77.400002
20160812004500,180.0,172.199997,57.399999,62,82.199997,100,77.300003,80.0,77.400002
20160812010000,180.0,172.199997,57.399999,62,81.099998,100,77.400002,80.0,77.400002
20160812011500,180.0,172.199997,57.399999,62,81.099998,100,77.400002,80.0,77.400002
20160812013000,180.0,172.199997,57.399999,62,56.0,100,76.800003,80.0,77.5
20160812014500,180.0,172.199997,57.399999,62,75.400002,100,76.199997,80.0,77.5
20160812020000,180.0,172.199997,57.399999,62,89.900002,100,76.5,80.0,77.5
20160812021500,180.0,172.199997,57.399999,62,88.099998,100,76.599998,80.0,77.5
20160812023000,180.0,174.0,58.0,62,81.900002,100,76.699997,80.0,77.5
20160812024500,180.0,172.199997,57.399999,62,79.599998,100,76.800003,80.0,77.5
20160812030000,180.0,172.199997,57.399999,62,87.300003,100,76.800003,80.0,77.5
20160812031500,180.0,172.199997,57.399999,62,93.0,100,76.900002,80.0,77.5
20160812033000,180.0,174.0,58.0,62,81.699997,100,77.0,80.0,77.5
20160812034500,180.0,174.0,58.0,62,81.699997,100,77.099998,80.0,77.5
20160812040000,180.0,172.199997,57.399999,62,80.300003,100,77.300003,80.0,77.5
20160812041500,180.0,172.199997,57.399999,62,80.300003,100,77.300003,80.0,77.5
20160812043000,180.0,174.600006,58.200002,62,80.300003,100,77.300003,80.0,77.5
20160812044500,180.0,174.600006,58.200002,62,89.5,100,77.300003,80.0,77.5
20160812050000,180.0,174.600006,58.200002,62,81.400002,100,77.400002,80.0,77.5
20160812051500,180.0,174.600006,58.200002,62,93.5,100,77.300003,80.0,77.5
20160812053000,180.0,177.600006,59.200002,62,55.599998,100,76.900002,80.0,77.599998
20160812054500,180.0,174.0,58.0,62,80.099998,100,76.199997,80.0,77.599998
20160812060000,180.0,177.0,59.0,62,77.300003,100,76.5,80.0,77.5
20160812061500,180.0,177.0,59.0,62,77.300003,100,76.599998,80.0,77.599998
20160812063000,180.0,177.0,59.0,62,86.800003,100,76.599998,80.0,77.699997
20160812064500,180.0,174.600006,58.200002,62,84.400002,100,76.699997,80.0,77.599998
20160812070000,180.0,176.399994,58.799998,62,80.699997,100,76.800003,80.0,77.599998
20160812071500,180.0,176.399994,58.799998,62,89.800003,100,77.0,80.0,77.599998
20160812073000,180.0,178.199997,59.399999,62,84.400002,100,77.099998,80.0,77.599998
20160812074500,180.0,178.199997,59.399999,62,80.699997,100,77.099998,80.0,77.599998
20160812080000,180.0,178.199997,59.399999,62,93.5,100,77.300003,80.0,77.5
20160812081500,180.0,182.399994,60.799998,62,81.099998,100,77.5,80.0,77.599998
20160812083000,180.0,186.0,62.0,62,56.400002,0,77.300003,80.0,77.5
20160812084500,180.0,183.0,61.0,62,74.800003,100,76.0,80.0,77.5
20160812090000,180.0,186.0,62.0,62,77.599998,100,76.5,80.0,77.599998
20160812091500,180.0,183.600006,61.200002,62,82.099998,100,76.800003,80.0,77.5
20160812093000,180.0,183.600006,61.200002,62,77.800003,100,76.900002,80.0,77.5
20160812094500,180.0,183.600006,61.200002,62,85.0,100,75.900002,80.0,77.5
20160812100000,180.0,183.600006,61.200002,62,82.099998,100,75.5,80.0,77.5
20160812101500,180.0,183.600006,61.200002,62,79.699997,100,75.400002,80.0,77.5
20160812103000,180.0,186.600006,62.200002,62,91.400002,100,75.900002,80.0,77.5
20160812104500,180.0,186.600006,62.200002,62,79.199997,100,77.0,80.0,77.5
20160812110000,180.0,186.600006,62.200002,62,92.400002,100,77.400002,80.0,77.5
20160812111500,180.0,186.600006,62.200002,62,80.199997,100,77.099998,80.0,77.5
20160812113000,180.0,186.600006,62.200002,62,93.5,100,77.099998,80.0,77.5
20160812114500,180.0,186.600006,62.200002,62,79.699997,100,77.599998,80.0,77.5
20160812120000,180.0,186.600006,62.200002,62,55.200001,100,76.400002,80.0,77.5
20160812121500,180.0,189.0,63.0,62,74.0,100,76.400002,80.0,77.5
20160812123000,180.0,189.0,63.0,62,81.099998,100,76.800003,80.0,77.5
20160812124500,180.0,189.0,63.0,62,75.900002,100,76.800003,80.0,77.5
20160812130000,180.0,189.0,63.0,62,88.0,100,76.800003,80.0,77.5
20160812131500,180.0,189.0,63.0,62,77.800003,100,76.800003,80.0,77.5
20160812133000,180.0,189.0,63.0,58,85.300003,100,76.800003,80.0,77.5
20160812134500,180.0,189.0,63.0,58,77.800003,100,76.900002,80.0,77.5
20160812140000,180.0,186.600006,62.200002,58,82.099998,100,77.0,80.0,77.5
20160812141500,180.0,186.600006,62.200002,58,86.699997,100,77.099998,80.0,77.5
20160812143000,180.0,186.600006,62.200002,58,79.699997,100,77.099998,80.0,77.5
20160812144500,180.0,186.600006,62.200002,58,89.400002,100,77.199997,80.0,77.5
20160812150000,180.0,186.600006,62.200002,58,79.599998,100,77.300003,80.0,77.5
20160812151500,180.0,186.600006,62.200002,58,81.099998,100,77.400002,80.0,77.5
20160812153000,180.0,186.600006,62.200002,58,55.599998,100,76.699997,80.0,77.5
20160812154500,180.0,186.600006,62.200002,58,74.900002,100,76.300003,80.0,77.5
20160812160000,180.0,186.600006,62.200002,58,84.300003,100,76.599998,80.0,77.5
20160812161500,180.0,189.0,63.0,58,75.900002,100,76.800003,80.0,77.5
20160812163000,180.0,189.0,63.0,58,83.800003,100,76.900002,80.0,77.5
20160812164500,180.0,189.0,63.0,58,78.099998,100,77.0,80.0,77.5
20160812170000,180.0,189.0,63.0,58,78.099998,100,77.0,80.0,77.5
20160812171500,180.0,189.0,63.0,58,88.0,100,77.099998,80.0,77.5
20160812173000,180.0,183.600006,61.200002,58,77.300003,100,77.300003,80.0,77.5
20160812174500,180.0,187.199997,62.399999,58,79.800003,100,77.400002,80.0,77.5
20160812180000,180.0,187.199997,62.399999,58,88.0,100,77.400002,80.0,77.5
20160812181500,180.0,184.800003,61.600001,58,76.800003,100,77.5,80.0,77.5
20160812183000,180.0,184.800003,61.600001,58,55.599998,100,76.400002,80.0,77.5
20160812184500,180.0,184.800003,61.600001,58,81.199997,100,76.400002,80.0,77.5
20160812190000,180.0,184.800003,61.600001,58,74.900002,100,76.699997,80.0,77.5
20160812191500,180.0,184.800003,61.600001,58,78.300003,100,76.800003,80.0,77.5
20160812193000,180.0,184.800003,61.600001,58,86.099998,100,76.800003,80.0,77.5
20160812194500,180.0,184.800003,61.600001,58,77.800003,100,76.900002,80.0,77.5
20160812200000,180.0,184.800003,61.600001,58,88.099998,100,77.099998,80.0,77.5
20160812201500,180.0,178.800003,59.600001,58,77.800003,100,77.099998,80.0,77.5
20160812203000,180.0,183.0,61.0,58,82.199997,100,77.099998,80.0,77.5
20160812204500,180.0,180.0,60.0,58,86.0,100,77.099998,80.0,77.5
20160812210000,180.0,180.0,60.0,58,79.400002,100,77.099998,80.0,77.5
20160812211500,180.0,260.399994,86.799998,100,55.599998,0,75.5,73.099998,70.099998
20160812213000,180.0,256.799988,85.599996,100,55.599998,0,74.199997,73.099998,70.099998
20160812214500,180.0,256.799988,85.599996,100,54.700001,0,73.199997,73.199997,70.199997
20160812220000,180.0,213.600006,71.200002,61,54.700001,0,72.400002,73.199997,70.199997
20160812221500,180.0,183.600006,61.200002,55,55.5,0,72.199997,73.199997,70.199997
20160812223000,180.0,183.600006,61.200002,55,54.700001,0,71.800003,73.199997,70.199997
20160812224500,180.0,188.399994,62.799998,55,55.5,0,71.400002,73.199997,70.199997
20160812230000,180.0,188.399994,62.799998,55,54.700001,0,71.199997,73.199997,70.199997
20160812231500,180.0,188.399994,62.799998,55,54.700001,0,70.900002,73.199997,70.199997
20160812233000,180.0,188.399994,62.799998,55,54.700001,0,70.699997,73.199997,70.199997
20160812234500,180.0,188.399994,62.799998,55,54.700001,0,70.5,73.199997,70.199997
20160813000000,180.0,188.399994,62.799998,55,54.700001,0,70.400002,73.5,70.5
20160813001500,180.0,188.399994,62.799998,55,54.700001,0,70.300003,73.5,70.5
20160813003000,180.0,188.399994,62.799998,55,54.700001,100,70.099998,73.5,70.5
20160813004500,180.0,188.399994,62.799998,55,55.5,100,69.900002,73.5,70.5
20160813010000,180.0,188.399994,62.799998,54,54.700001,100,69.800003,73.5,70.5
20160813011500,180.0,188.399994,62.799998,54,77.300003,100,69.800003,73.5,70.5
20160813013000,180.0,188.399994,62.799998,54,71.800003,100,70.699997,73.5,70.5
20160813014500,180.0,188.399994,62.799998,54,55.599998,0,70.5,73.5,70.5
20160813020000,180.0,188.399994,62.799998,54,55.599998,0,70.300003,73.5,70.5
20160813021500,180.0,184.800003,61.600001,54,55.599998,100,70.0,73.5,70.5
20160813023000,180.0,189.600006,63.200002,54,55.599998,100,69.800003,73.5,70.5
20160813024500,180.0,189.600006,63.200002,54,55.599998,100,69.800003,73.5,70.5
20160813030000,180.0,187.199997,62.399999,54,72.0,100,70.199997,73.5,70.5
20160813031500,180.0,187.199997,62.399999,54,56.0,0,70.800003,73.5,70.5
20160813033000,180.0,187.199997,62.399999,54,55.200001,0,70.300003,73.5,70.5
20160813034500,180.0,187.199997,62.399999,54,55.200001,100,69.900002,73.5,70.5
20160813040000,180.0,187.199997,62.399999,54,55.200001,100,69.800003,73.5,70.5
20160813041500,180.0,187.199997,62.399999,54,71.300003,100,69.800003,73.5,70.5
20160813043000,180.0,187.199997,62.399999,54,76.5,100,70.599998,73.5,70.5
20160813044500,180.0,187.199997,62.399999,54,55.599998,0,70.400002,73.5,70.5
20160813050000,180.0,187.199997,62.399999,54,55.599998,100,70.0,73.5,70.5
20160813051500,180.0,184.800003,61.600001,54,54.799999,100,69.800003,73.5,70.5
20160813053000,180.0,184.800003,61.600001,54,59.5,100,69.699997,73.5,70.5
20160813054500,180.0,184.800003,61.600001,54,73.0,100,70.300003,73.5,70.5
20160813060000,180.0,184.800003,61.600001,54,56.400002,0,70.900002,73.5,70.5
20160813061500,180.0,184.800003,61.600001,54,55.599998,0,70.300003,73.5,70.5
20160813063000,180.0,184.800003,61.600001,54,54.799999,100,70.099998,73.5,70.5
20160813064500,180.0,184.800003,61.600001,54,55.5,100,69.800003,73.5,70.5
20160813070000,180.0,182.399994,60.799998,54,57.0,100,69.699997,73.5,70.5
20160813071500,180.0,172.800003,57.600001,56,74.0,100,70.5,73.5,70.5
20160813073000,180.0,172.800003,57.600001,56,56.0,0,70.699997,73.5,70.5
20160813074500,180.0,174.600006,58.200002,56,55.200001,100,70.199997,73.5,70.5
20160813080000,180.0,174.600006,58.200002,56,55.200001,100,70.0,73.5,70.5
20160813081500,180.0,174.600006,58.200002,56,55.200001,100,69.900002,73.5,70.5
20160813083000,180.0,174.600006,58.200002,56,55.200001,100,69.800003,73.5,70.5
20160813084500,180.0,174.600006,58.200002,56,75.900002,100,70.699997,73.5,70.5
20160813090000,180.0,176.399994,58.799998,56,55.200001,0,71.0,73.5,70.5
20160813091500,180.0,174.600006,58.200002,56,55.200001,0,70.699997,73.5,70.5
20160813093000,180.0,177.600006,59.200002,56,55.200001,0,71.0,73.5,70.5
20160813094500,180.0,177.600006,59.200002,56,55.200001,0,71.199997,73.5,70.5
20160813100000,180.0,177.600006,59.200002,56,55.200001,0,71.300003,73.5,70.5
20160813101500,180.0,177.600006,59.200002,56,55.200001,0,71.300003,73.5,70.5
20160813103000,180.0,177.600006,59.200002,56,55.200001,0,71.0,73.5,70.5
20160813104500,180.0,177.600006,59.200002,56,55.200001,0,70.400002,73.5,70.5
20160813110000,180.0,177.600006,59.200002,56,54.299999,100,70.0,73.5,70.5
20160813111500,180.0,180.0,60.0,56,55.099998,100,69.900002,73.5,70.5
20160813113000,180.0,175.800003,58.600001,56,55.099998,100,69.699997,73.5,70.5
20160813114500,180.0,175.800003,58.600001,56,79.599998,100,70.199997,73.5,70.5
20160813120000,180.0,175.800003,58.600001,56,73.699997,0,70.800003,73.5,70.5
20160813121500,180.0,175.800003,58.600001,56,55.5,0,70.5,73.5,70.5
20160813123000,180.0,174.0,58.0,56,55.5,0,70.300003,73.5,70.5
20160813124500,180.0,174.0,58.0,56,55.5,100,70.0,73.5,70.5
20160813130000,180.0,176.399994,58.799998,56,54.700001,100,69.800003,73.5,70.5
20160813131500,180.0,176.399994,58.799998,56,69.0,100,69.699997,73.5,70.5
20160813133000,180.0,176.399994,58.799998,56,70.599998,100,70.5,73.5,70.5
20160813134500,180.0,178.199997,59.399999,56,55.599998,0,70.900002,73.5,70.5
20160813140000,180.0,178.199997,59.399999,56,54.700001,0,70.400002,73.5,70.5
20160813141500,180.0,178.199997,59.399999,56,54.700001,100,70.199997,73.5,70.5
20160813143000,180.0,180.600006,60.200002,56,54.700001,100,69.900002,73.5,70.5
20160813144500,180.0,180.600006,60.200002,56,54.700001,100,69.699997,73.5,70.5
20160813150000,180.0,180.600006,60.200002,56,75.300003,100,69.900002,73.5,70.5
20160813151500,180.0,177.0,59.0,56,78.099998,100,70.699997,73.5,70.5
20160813153000,180.0,177.0,59.0,56,55.599998,0,70.5,73.5,70.5
20160813154500,180.0,177.0,59.0,56,55.599998,100,70.199997,73.5,70.5
20160813160000,180.0,178.800003,59.600001,56,55.599998,100,70.0,73.5,70.5
20160813161500,180.0,173.399994,57.799998,56,55.599998,100,69.900002,73.5,70.5
20160813163000,180.0,177.0,59.0,56,55.599998,100,69.800003,73.5,70.5
20160813164500,180.0,174.0,58.0,56,73.800003,100,70.199997,73.5,70.5
20160813170000,180.0,174.0,58.0,56,56.400002,0,70.800003,73.5,70.5
20160813171500,180.0,174.0,58.0,56,55.200001,0,70.5,73.5,70.5
20160813173000,180.0,174.0,58.0,56,55.200001,100,70.199997,73.5,70.5
20160813174500,180.0,172.199997,57.399999,56,55.200001,100,70.0,73.5,70.5
20160813180000,180.0,174.600006,58.200002,56,55.200001,100,69.800003,73.5,70.5
20160813181500,180.0,172.199997,57.399999,56,63.400002,100,69.699997,73.5,70.5
20160813183000,180.0,172.199997,57.399999,56,75.199997,100,70.300003,73.5,70.5
20160813184500,180.0,172.199997,57.399999,56,55.599998,0,70.699997,73.5,70.5
20160813190000,180.0,172.199997,57.399999,56,55.599998,0,70.199997,73.5,70.5
20160813191500,180.0,172.199997,57.399999,56,54.700001,100,69.900002,73.5,70.5
20160813193000,180.0,172.199997,57.399999,56,54.700001,100,69.699997,73.5,70.5
20160813194500,180.0,169.800003,56.600001,56,73.5,100,70.0,73.5,70.5
20160813200000,180.0,169.800003,56.600001,56,71.099998,100,70.699997,73.5,70.5
20160813201500,180.0,172.199997,57.399999,56,56.400002,0,70.699997,73.5,70.5
20160813203000,180.0,172.199997,57.399999,56,55.099998,0,70.400002,73.5,70.5
20160813204500,180.0,172.199997,57.399999,56,55.099998,100,69.900002,73.5,70.5
20160813210000,180.0,172.199997,57.399999,56,55.099998,100,69.699997,73.5,70.5
20160813211500,180.0,172.199997,57.399999,56,83.699997,100,69.800003,73.5,70.5
20160813213000,180.0,172.199997,57.399999,56,76.800003,100,70.5,73.5,70.5
20160813214500,180.0,174.0,58.0,56,55.599998,0,70.599998,73.5,70.5
20160813220000,180.0,172.199997,57.399999,56,55.599998,100,70.0,73.5,70.5
20160813221500,180.0,172.199997,57.399999,56,55.599998,100,69.800003,73.5,70.5
20160813223000,180.0,172.199997,57.399999,56,71.0,100,69.699997,73.5,70.5
20160813224500,180.0,172.199997,57.399999,56,75.599998,100,70.400002,73.5,70.5
20160813230000,180.0,172.199997,57.399999,56,56.400002,0,70.800003,73.5,70.5
20160813231500,180.0,172.199997,57.399999,56,55.599998,100,70.199997,73.5,70.5
20160813233000,180.0,172.199997,57.399999,56,55.599998,100,69.800003,73.5,70.5
20160813234500,180.0,184.199997,61.399999,56,56.5,100,69.699997,73.5,70.5
20160814000000,180.0,184.199997,61.399999,56,72.0,100,70.199997,73.5,70.5
20160814001500,180.0,186.600006,62.200002,56,56.0,0,70.800003,73.5,70.5
20160814003000,180.0,186.600006,62.200002,56,55.200001,100,70.0,73.5,70.5
20160814004500,180.0,184.199997,61.399999,56,55.200001,100,69.699997,73.5,70.5
20160814010000,180.0,184.199997,61.399999,56,73.0,100,69.599998,73.5,70.5
20160814011500,180.0,184.199997,61.399999,56,73.0,100,70.400002,73.5,70.5
20160814013000,180.0,184.199997,61.399999,56,58.799999,0,70.800003,73.5,70.5
20160814014500,180.0,188.399994,62.799998,56,55.200001,100,70.199997,73.5,70.5
20160814020000,180.0,184.199997,61.399999,56,55.200001,100,69.900002,73.5,70.5
20160814021500,180.0,184.199997,61.399999,56,55.200001,100,69.599998,73.5,70.5
20160814023000,180.0,186.600006,62.200002,56,77.699997,100,70.0,73.5,70.5
20160814024500,180.0,186.600006,62.200002,56,72.5,100,70.699997,73.5,70.5
20160814030000,180.0,186.600006,62.200002,56,54.700001,0,70.300003,73.5,70.5
20160814031500,180.0,186.600006,62.200002,56,54.700001,100,69.800003,73.5,70.5
20160814033000,180.0,186.600006,62.200002,56,55.5,100,69.599998,73.5,70.5
20160814034500,180.0,186.600006,62.200002,56,74.0,100,70.099998,73.5,70.5
20160814040000,180.0,186.600006,62.200002,56,71.599998,100,70.699997,73.5,70.5
20160814041500,180.0,189.600006,63.200002,56,55.200001,0,70.300003,73.5,70.5
20160814043000,180.0,189.600006,63.200002,56,55.200001,100,69.800003,73.5,70.5
20160814044500,180.0,189.600006,63.200002,56,57.200001,100,69.5,73.5,70.5
20160814050000,180.0,189.600006,63.200002,56,78.699997,100,70.099998,73.5,70.5
20160814051500,180.0,189.600006,63.200002,56,73.0,100,70.699997,73.5,70.5
20160814053000,180.0,189.600006,63.200002,56,55.200001,0,70.300003,73.5,70.5
20160814054500,180.0,189.600006,63.200002,56,55.200001,100,69.800003,73.5,70.5
20160814060000,180.0,187.199997,62.399999,56,70.0,100,69.400002,73.5,70.5
20160814061500,180.0,187.199997,62.399999,56,73.0,100,70.300003,73.5,70.5
20160814063000,180.0,187.199997,62.399999,56,66.800003,0,70.800003,73.5,70.5
20160814064500,180.0,189.600006,63.200002,56,55.200001,100,70.0,73.5,70.5
20160814070000,180.0,189.600006,63.200002,56,55.200001,100,69.800003,73.5,70.5
20160814071500,180.0,189.600006,63.200002,55,73.300003,100,69.599998,73.5,70.5
20160814073000,180.0,189.600006,63.200002,55,73.300003,100,70.400002,73.5,70.5
20160814074500,180.0,189.600006,63.200002,55,56.400002,0,70.800003,73.5,70.5
20160814080000,180.0,189.600006,63.200002,55,55.5,100,70.199997,73.5,70.5
20160814081500,180.0,189.600006,63.200002,55,55.5,0,70.300003,73.5,70.5
20160814083000,180.0,186.0,62.0,54,55.5,100,70.199997,73.5,70.5
20160814084500,180.0,189.0,63.0,54,55.5,100,70.0,73.5,70.5
20160814090000,180.0,189.0,63.0,55,55.5,0,70.699997,73.199997,70.199997
20160814091500,180.0,189.0,63.0,54,55.5,0,70.199997,73.199997,70.199997
20160814093000,180.0,177.0,59.0,54,54.700001,100,69.599998,73.199997,70.199997
20160814094500,180.0,177.0,59.0,54,54.700001,100,69.300003,73.199997,70.199997
20160814100000,180.0,175.199997,58.399999,54,78.900002,100,69.599998,73.199997,70.199997
20160814101500,180.0,173.399994,57.799998,54,73.800003,100,70.400002,73.199997,70.199997
20160814103000,180.0,175.800003,58.600001,54,55.599998,0,70.199997,73.199997,70.199997
20160814104500,180.0,174.0,58.0,54,55.599998,100,69.800003,73.199997,70.199997
20160814110000,180.0,174.0,58.0,54,55.599998,100,69.599998,73.199997,70.199997
20160814111500,180.0,174.0,58.0,54,55.599998,100,69.400002,73.199997,70.199997
20160814113000,180.0,174.0,58.0,54,74.0,100,69.699997,73.199997,70.199997
20160814114500,180.0,174.0,58.0,54,65.0,0,70.5,73.199997,70.199997
20160814120000,180.0,174.0,58.0,54,56.0,0,70.199997,73.199997,70.199997
20160814121500,180.0,172.199997,57.399999,54,56.0,0,70.199997,73.199997,70.199997
20160814123000,180.0,172.199997,57.399999,54,56.0,0,70.400002,73.199997,70.199997
20160814124500,180.0,172.199997,57.399999,54,55.200001,0,70.300003,73.199997,70.199997
20160814130000,180.0,169.800003,56.600001,54,55.200001,0,70.199997,73.199997,70.199997
20160814131500,180.0,172.199997,57.399999,54,55.200001,100,69.900002,73.199997,70.199997
20160814133000,180.0,172.199997,57.399999,56,55.900002,100,69.800003,73.199997,70.199997
20160814134500,180.0,172.199997,57.399999,56,55.200001,100,69.699997,73.199997,70.199997
20160814140000,180.0,172.199997,57.399999,56,55.200001,100,69.699997,73.199997,70.199997
20160814141500,180.0,172.199997,57.399999,56,81.199997,100,70.400002,79.099998,76.099998
20160814143000,180.0,172.199997,57.399999,56,84.400002,100,71.300003,79.099998,76.099998
20160814144500,180.0,172.199997,57.399999,56,84.400002,100,71.800003,79.099998,76.099998
20160814150000,180.0,172.199997,57.399999,56,93.5,100,72.300003,79.099998,76.099998
20160814151500,180.0,176.399994,58.799998,56,82.400002,100,72.699997,79.099998,76.099998
20160814153000,180.0,173.399994,57.799998,56,80.199997,100,73.099998,79.099998,76.099998
20160814154500,180.0,173.399994,57.799998,56,84.199997,100,73.599998,79.300003,76.300003
20160814160000,180.0,173.399994,57.799998,56,81.599998,100,74.0,79.300003,76.300003
20160814161500,180.0,173.399994,57.799998,56,82.699997,100,75.199997,79.300003,76.300003
20160814163000,180.0,177.0,59.0,56,86.400002,100,75.900002,79.300003,76.300003
20160814164500,180.0,177.0,59.0,56,57.599998,0,76.400002,79.300003,76.300003
20160814170000,180.0,174.0,58.0,56,61.299999,100,75.0,79.300003,76.300003
20160814171500,180.0,174.0,58.0,56,76.800003,100,75.099998,79.300003,76.300003
20160814173000,180.0,174.0,58.0,56,76.800003,100,75.199997,79.300003,76.300003
20160814174500,180.0,174.0,58.0,56,80.699997,100,75.199997,79.300003,76.300003
20160814180000,180.0,172.199997,57.399999,56,88.5,100,75.400002,79.300003,76.300003
20160814181500,180.0,174.0,58.0,56,82.599998,100,75.699997,79.300003,76.300003
20160814183000,180.0,174.0,58.0,56,80.199997,100,75.900002,79.300003,76.300003
20160814184500,180.0,174.0,58.0,56,85.400002,100,76.199997,79.300003,76.300003
20160814190000,180.0,171.600006,57.200002,56,80.5,100,76.099998,79.300003,76.300003
20160814191500,180.0,171.600006,57.200002,56,85.0,100,76.199997,79.300003,76.300003
20160814193000,180.0,174.0,58.0,56,56.0,100,76.0,79.300003,76.300003
20160814194500,180.0,172.199997,57.399999,56,82.599998,100,74.900002,79.300003,76.300003
20160814200000,180.0,174.600006,58.200002,56,75.0,100,75.400002,79.300003,76.300003
20160814201500,180.0,172.199997,57.399999,56,80.5,100,75.599998,79.300003,76.300003
20160814203000,180.0,172.199997,57.399999,56,84.0,100,75.699997,79.300003,76.300003
20160814204500,180.0,172.199997,57.399999,56,77.300003,100,75.900002,79.300003,76.300003
20160814210000,180.0,170.399994,56.799998,56,83.199997,100,75.900002,79.300003,76.300003
20160814211500,180.0,172.800003,57.600001,57,78.199997,100,75.900002,79.300003,76.300003
20160814213000,180.0,172.800003,57.600001,57,79.699997,100,75.900002,79.300003,76.300003
20160814214500,180.0,172.800003,57.600001,57,89.199997,100,75.900002,79.300003,76.300003
20160814220000,180.0,172.800003,57.600001,57,78.300003,100,75.900002,79.300003,76.300003
20160814221500,180.0,171.0,57.0,57,83.199997,100,76.0,79.300003,76.300003
20160814223000,180.0,172.800003,57.600001,57,83.199997,100,76.0,79.300003,76.300003
20160814224500,180.0,172.800003,57.600001,57,81.099998,100,76.099998,79.300003,76.300003
20160814230000,180.0,172.800003,57.600001,57,82.599998,100,76.099998,79.300003,76.300003
20160814231500,180.0,185.399994,61.799998,57,78.300003,100,76.199997,79.300003,76.300003
20160814233000,180.0,185.399994,61.799998,57,55.599998,100,75.599998,79.300003,76.300003
20160814234500,180.0,185.399994,61.799998,57,74.0,100,75.099998,79.300003,76.300003
20160815000000,180.0,185.399994,61.799998,57,75.900002,100,75.599998,79.400002,76.400002
20160815001500,180.0,185.399994,61.799998,57,74.0,100,75.800003,79.400002,76.400002
20160815003000,180.0,185.399994,61.799998,57,78.699997,100,75.800003,79.400002,76.400002
20160815004500,180.0,185.399994,61.799998,57,81.300003,100,75.900002,79.400002,76.400002
20160815010000,180.0,185.399994,61.799998,57,76.800003,100,75.900002,79.400002,76.400002
20160815011500,180.0,185.399994,61.799998,57,81.300003,100,76.0,79.400002,76.400002
20160815013000,180.0,185.399994,61.799998,57,86.900002,100,76.0,79.400002,76.400002
20160815014500,180.0,185.399994,61.799998,57,79.099998,100,76.099998,79.400002,76.400002
20160815020000,180.0,185.399994,61.799998,57,78.300003,100,76.199997,79.400002,76.400002
20160815021500,180.0,185.399994,61.799998,57,86.900002,100,76.199997,79.400002,76.400002
20160815023000,180.0,187.800003,62.600001,57,76.800003,100,76.199997,79.400002,76.400002
20160815024500,180.0,185.399994,61.799998,57,80.699997,100,76.300003,79.400002,76.400002
20160815030000,180.0,185.399994,61.799998,57,86.0,100,76.300003,79.400002,76.400002
20160815031500,180.0,185.399994,61.799998,57,76.800003,100,76.400002,79.400002,76.400002
20160815033000,180.0,185.399994,61.799998,57,79.699997,100,76.400002,79.400002,76.400002
20160815034500,180.0,185.399994,61.799998,57,79.699997,100,76.5,79.400002,76.400002
20160815040000,180.0,185.399994,61.799998,57,56.0,100,75.199997,79.400002,76.400002
20160815041500,180.0,185.399994,61.799998,57,81.5,100,75.400002,79.400002,76.400002
20160815043000,180.0,185.399994,61.799998,57,75.900002,100,75.5,79.400002,76.400002
20160815044500,180.0,185.399994,61.799998,57,81.099998,100,75.599998,79.400002,76.400002
20160815050000,180.0,185.399994,61.799998,57,76.400002,100,75.800003,79.400002,76.400002
20160815051500,180.0,185.399994,61.799998,57,76.400002,100,76.0,79.599998,76.599998
20160815053000,180.0,185.399994,61.799998,57,84.5,100,76.099998,79.599998,76.599998
20160815054500,180.0,185.399994,61.799998,57,82.0,100,76.199997,79.599998,76.599998
20160815060000,180.0,185.399994,61.799998,57,79.699997,100,76.099998,79.599998,76.599998
20160815061500,180.0,185.399994,61.799998,57,79.699997,100,76.199997,79.599998,76.599998
20160815063000,180.0,181.199997,60.399999,57,77.300003,100,76.5,79.599998,76.599998
20160815064500,180.0,186.0,62.0,57,77.300003,100,76.400002,79.599998,76.599998
20160815070000,180.0,183.600006,61.200002,57,80.800003,100,76.5,79.599998,76.599998
20160815071500,180.0,189.0,63.0,57,56.0,100,76.099998,79.599998,76.599998
20160815073000,180.0,186.600006,62.200002,57,83.0,100,75.199997,79.599998,76.599998
20160815074500,180.0,186.600006,62.200002,57,78.199997,100,75.900002,79.599998,76.599998
20160815080000,180.0,177.0,59.0,57,82.5,100,76.0,79.599998,76.599998
20160815081500,180.0,173.399994,57.799998,57,86.800003,100,76.199997,79.599998,76.599998
