PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160815083000,180.0,173.399994,57.799998,57,80.699997,100,76.400002,79.599998,76.599998
20160815084500,180.0,173.399994,57.799998,57,86.800003,100,76.5,79.599998,76.599998
20160815090000,180.0,171.600006,57.200002,57,84.699997,100,76.5,79.599998,76.599998
20160815091500,180.0,171.600006,57.200002,57,86.800003,100,76.599998,79.599998,76.599998
20160815093000,180.0,173.399994,57.799998,57,56.400002,0,76.599998,79.599998,76.599998
20160815094500,180.0,173.399994,57.799998,57,56.400002,100,75.199997,79.599998,76.599998
20160815100000,180.0,173.399994,57.799998,57,75.900002,100,75.5,79.599998,76.599998
20160815101500,180.0,173.399994,57.799998,57,81.400002,100,76.199997,79.599998,76.599998
20160815103000,180.0,173.399994,57.799998,57,58.799999,0,76.699997,79.599998,76.599998
20160815104500,180.0,173.399994,57.799998,57,58.099998,100,75.199997,79.599998,76.599998
20160815110000,180.0,173.399994,57.799998,57,74.900002,100,75.5,79.599998,76.599998
20160815111500,180.0,173.399994,57.799998,57,76.800003,100,75.800003,79.599998,76.599998
20160815113000,180.0,173.399994,57.799998,57,73.5,100,76.199997,79.599998,76.599998
20160815114500,180.0,175.800003,58.600001,57,89.900002,100,76.5,79.599998,76.599998
20160815120000,180.0,175.800003,58.600001,57,56.0,100,76.199997,79.599998,76.599998
20160815121500,180.0,173.399994,57.799998,57,60.599998,100,75.400002,79.599998,76.599998
20160815123000,180.0,175.199997,58.399999,57,82.5,100,75.800003,79.599998,76.599998
20160815124500,180.0,175.199997,58.399999,57,76.400002,100,76.400002,79.599998,76.599998
20160815130000,180.0,175.199997,58.399999,57,76.400002,100,76.599998,79.599998,76.599998
20160815131500,180.0,175.199997,58.399999,57,56.0,100,75.800003,79.599998,76.599998
20160815133000,180.0,173.399994,57.799998,57,78.300003,100,75.400002,79.599998,76.599998
20160815134500,180.0,173.399994,57.799998,57,76.900002,100,76.0,79.599998,76.599998
20160815140000,180.0,173.399994,57.799998,57,80.199997,100,76.199997,79.599998,76.599998
20160815141500,180.0,173.399994,57.799998,57,76.5,100,76.300003,79.599998,76.599998
20160815143000,180.0,175.199997,58.399999,57,74.900002,100,76.400002,79.599998,76.599998
20160815144500,180.0,175.199997,58.399999,57,74.900002,100,76.5,79.599998,76.599998
20160815150000,180.0,175.199997,58.399999,57,55.599998,100,75.900002,79.599998,76.599998
20160815151500,180.0,175.199997,58.399999,57,75.400002,100,75.400002,79.599998,76.599998
20160815153000,180.0,177.600006,59.200002,57,75.400002,100,75.900002,79.599998,76.599998
20160815154500,180.0,177.600006,59.200002,57,76.800003,100,76.199997,79.599998,76.599998
20160815160000,180.0,177.600006,59.200002,57,76.800003,100,76.5,79.599998,76.599998
20160815161500,180.0,174.0,58.0,57,76.800003,100,76.5,79.599998,76.599998
20160815163000,180.0,172.199997,57.399999,57,76.800003,100,76.5,79.599998,76.599998
20160815164500,180.0,172.199997,57.399999,57,75.400002,100,76.599998,79.599998,76.599998
20160815170000,180.0,174.0,58.0,57,59.400002,0,76.699997,79.599998,76.599998
20160815171500,180.0,176.399994,58.799998,57,55.599998,100,75.599998,79.599998,76.599998
20160815173000,180.0,176.399994,58.799998,57,74.800003,100,75.699997,79.599998,76.599998
20160815174500,180.0,176.399994,58.799998,57,82.0,100,76.099998,79.599998,76.599998
20160815180000,180.0,176.399994,58.799998,57,79.699997,100,76.400002,79.599998,76.599998
20160815181500,180.0,176.399994,58.799998,57,77.300003,100,76.5,79.599998,76.599998
20160815183000,180.0,176.399994,58.799998,57,56.0,0,76.300003,79.599998,76.599998
20160815184500,180.0,174.0,58.0,57,62.599998,100,75.300003,79.599998,76.599998
20160815190000,180.0,175.800003,58.600001,57,74.900002,100,76.0,79.599998,76.599998
20160815191500,180.0,175.800003,58.600001,57,74.900002,100,76.199997,79.599998,76.599998
20160815193000,180.0,172.199997,57.399999,57,76.699997,100,76.400002,79.599998,76.599998
20160815194500,180.0,172.199997,57.399999,57,56.0,0,76.5,79.599998,76.599998
20160815200000,180.0,174.600006,58.200002,57,71.599998,100,75.199997,79.599998,76.599998
20160815201500,180.0,172.800003,57.600001,57,79.300003,100,75.699997,79.599998,76.599998
20160815203000,180.0,172.800003,57.600001,57,76.400002,100,76.099998,79.599998,76.599998
20160815204500,180.0,172.800003,57.600001,57,74.900002,100,76.199997,79.599998,76.599998
20160815210000,180.0,172.800003,57.600001,57,74.900002,100,76.400002,79.599998,76.599998
20160815211500,180.0,172.800003,57.600001,57,74.900002,100,76.5,79.599998,76.599998
20160815213000,180.0,172.800003,57.600001,57,59.700001,0,76.599998,79.599998,76.599998
20160815214500,180.0,175.800003,58.600001,57,55.599998,100,75.199997,79.599998,76.599998
20160815220000,180.0,173.399994,57.799998,57,80.0,100,75.699997,79.599998,76.599998
20160815221500,180.0,175.800003,58.600001,57,74.900002,100,76.099998,79.599998,76.599998
20160815223000,180.0,175.800003,58.600001,57,83.099998,100,76.300003,79.599998,76.599998
20160815224500,180.0,175.800003,58.600001,57,75.800003,100,76.400002,79.599998,76.599998
20160815230000,180.0,174.0,58.0,57,74.400002,100,76.599998,79.599998,76.599998
20160815231500,180.0,176.399994,58.799998,57,56.0,100,76.0,79.599998,76.599998
20160815233000,180.0,176.399994,58.799998,57,84.300003,100,75.300003,79.599998,76.599998
20160815234500,180.0,176.399994,58.799998,57,84.300003,100,75.900002,79.599998,76.599998
20160816000000,180.0,176.399994,58.799998,57,79.400002,100,76.199997,79.599998,76.599998
20160816001500,180.0,176.399994,58.799998,57,75.900002,100,76.300003,79.599998,76.599998
20160816003000,180.0,176.399994,58.799998,57,74.0,100,76.400002,79.599998,76.599998
20160816004500,180.0,179.399994,59.799998,57,74.0,100,76.5,79.599998,76.599998
20160816010000,180.0,177.600006,59.200002,57,82.599998,100,76.5,79.599998,76.599998
20160816011500,180.0,177.600006,59.200002,57,80.199997,100,76.599998,79.599998,76.599998
20160816013000,180.0,177.600006,59.200002,57,78.300003,100,76.599998,79.599998,76.599998
20160816014500,180.0,179.399994,59.799998,57,55.599998,100,76.0,79.599998,76.599998
20160816020000,180.0,177.600006,59.200002,57,74.900002,100,75.400002,79.599998,76.599998
20160816021500,180.0,179.399994,59.799998,57,74.0,100,75.900002,79.599998,76.599998
20160816023000,180.0,179.399994,59.799998,57,74.800003,100,76.099998,79.599998,76.599998
20160816024500,180.0,176.399994,58.799998,57,77.099998,100,76.199997,79.599998,76.599998
20160816030000,180.0,179.399994,59.799998,57,80.599998,100,76.400002,79.599998,76.599998
20160816031500,180.0,177.600006,59.200002,57,83.599998,100,76.599998,79.599998,76.599998
20160816033000,180.0,177.600006,59.200002,57,56.0,0,76.400002,79.599998,76.599998
20160816034500,180.0,175.800003,58.600001,57,78.0,100,75.099998,79.599998,76.599998
20160816040000,180.0,178.800003,59.600001,57,75.699997,100,75.800003,79.599998,76.599998
20160816041500,180.0,178.800003,59.600001,57,74.400002,100,75.900002,79.599998,76.599998
20160816043000,180.0,178.800003,59.600001,57,75.300003,100,76.199997,79.599998,76.599998
20160816044500,180.0,177.0,59.0,57,82.0,100,76.300003,79.599998,76.599998
20160816050000,180.0,177.0,59.0,57,86.199997,100,76.400002,79.599998,76.599998
20160816051500,180.0,177.0,59.0,57,76.800003,100,76.400002,79.599998,76.599998
20160816053000,180.0,177.0,59.0,57,81.900002,100,76.5,79.599998,76.599998
20160816054500,180.0,180.0,60.0,57,57.599998,0,76.599998,79.599998,76.599998
20160816060000,180.0,177.600006,59.200002,57,72.5,100,75.099998,79.599998,76.599998
20160816061500,180.0,177.600006,59.200002,57,74.800003,100,75.699997,79.599998,76.599998
20160816063000,180.0,177.600006,59.200002,57,84.800003,100,75.900002,79.599998,76.599998
20160816064500,300.0,0.0,0.0,50,116.699997,100,76.0,79.599998,76.599998
20160816070000,180.0,78.0,26.0,100,101.099998,100,76.0,79.599998,76.599998
20160816071500,180.0,201.0,67.0,61,80.699997,100,76.400002,79.599998,76.599998
20160816073000,180.0,188.399994,62.799998,50,76.800003,100,76.599998,79.599998,76.599998
20160816074500,180.0,183.600006,61.200002,49,56.0,100,75.400002,79.599998,76.599998
20160816080000,180.0,143.399994,47.799998,50,81.099998,100,75.599998,79.599998,76.599998
20160816081500,180.0,186.600006,62.200002,52,74.900002,100,76.099998,79.599998,76.599998
20160816083000,180.0,192.0,64.0,53,74.0,100,76.400002,79.599998,76.599998
20160816084500,180.0,192.0,64.0,53,82.099998,100,76.400002,79.599998,76.599998
20160816090000,180.0,187.199997,62.399999,53,80.0,100,76.599998,79.599998,76.599998
20160816091500,180.0,190.800003,63.600001,53,55.900002,100,75.800003,79.599998,76.599998
20160816093000,180.0,193.199997,64.399999,53,74.900002,100,75.400002,79.599998,76.599998
20160816094500,180.0,170.399994,56.799998,56,74.900002,100,76.0,79.599998,76.599998
20160816100000,180.0,190.800003,63.600001,53,76.099998,100,76.5,79.599998,76.599998
20160816101500,180.0,190.800003,63.600001,52,56.0,100,75.5,79.599998,76.599998
20160816103000,180.0,178.199997,59.399999,53,74.900002,100,75.699997,79.599998,76.599998
20160816104500,180.0,174.600006,58.200002,53,74.900002,100,76.199997,79.599998,76.599998
20160816110000,180.0,174.600006,58.200002,53,78.099998,100,76.300003,79.599998,76.599998
20160816111500,180.0,174.600006,58.200002,53,75.300003,100,76.599998,79.599998,76.599998
20160816113000,180.0,174.600006,58.200002,53,56.400002,0,76.400002,79.599998,76.599998
20160816114500,180.0,177.600006,59.200002,53,58.599998,100,75.400002,79.599998,76.599998
20160816120000,180.0,175.199997,58.399999,53,76.400002,100,76.0,79.599998,76.599998
20160816121500,180.0,177.0,59.0,53,56.799999,0,76.699997,79.599998,76.599998
20160816123000,180.0,177.0,59.0,53,56.799999,100,76.0,79.599998,76.599998
20160816124500,180.0,177.0,59.0,53,56.0,100,75.699997,79.599998,76.599998
20160816130000,180.0,177.0,59.0,53,78.400002,100,76.099998,79.599998,76.599998
20160816131500,180.0,177.0,59.0,53,56.400002,0,76.5,79.599998,76.599998
20160816133000,180.0,177.0,59.0,53,72.900002,100,75.099998,79.599998,76.599998
20160816134500,180.0,177.0,59.0,53,75.900002,100,75.699997,79.599998,76.599998
20160816140000,180.0,174.600006,58.200002,53,75.900002,100,76.199997,79.599998,76.599998
20160816141500,180.0,174.600006,58.200002,53,83.099998,100,76.400002,79.599998,76.599998
20160816143000,180.0,178.800003,59.600001,53,77.5,100,76.599998,79.599998,76.599998
20160816144500,180.0,177.0,59.0,53,56.0,100,75.900002,79.599998,76.599998
20160816150000,180.0,178.800003,59.600001,53,74.900002,100,75.400002,79.599998,76.599998
20160816151500,180.0,178.800003,59.600001,53,74.900002,100,76.099998,79.599998,76.599998
20160816153000,180.0,180.600006,60.200002,53,78.199997,100,76.400002,79.599998,76.599998
20160816154500,180.0,180.600006,60.200002,53,82.099998,100,76.5,79.599998,76.599998
20160816160000,180.0,180.600006,60.200002,53,55.599998,100,76.0,79.599998,76.599998
20160816161500,180.0,180.600006,60.200002,53,69.900002,100,75.5,79.599998,76.599998
20160816163000,180.0,180.600006,60.200002,53,80.0,100,76.400002,79.599998,76.599998
20160816164500,180.0,180.600006,60.200002,53,73.0,100,76.5,79.599998,76.599998
20160816170000,180.0,180.600006,60.200002,53,56.799999,0,76.599998,79.599998,76.599998
20160816171500,180.0,184.199997,61.399999,53,55.900002,100,75.400002,79.599998,76.599998
20160816173000,180.0,181.199997,60.399999,53,81.400002,100,75.699997,79.599998,76.599998
20160816174500,180.0,181.199997,60.399999,53,79.199997,100,76.199997,79.599998,76.599998
20160816180000,180.0,178.199997,59.399999,53,75.400002,100,76.5,79.599998,76.599998
20160816181500,180.0,178.199997,59.399999,53,56.799999,0,76.599998,79.599998,76.599998
20160816183000,180.0,178.199997,59.399999,53,55.900002,100,75.400002,79.599998,76.599998
20160816184500,180.0,178.199997,59.399999,53,76.400002,100,75.699997,79.599998,76.599998
20160816190000,180.0,178.199997,59.399999,53,74.400002,100,76.099998,79.599998,76.599998
20160816191500,180.0,178.199997,59.399999,53,88.099998,100,75.400002,79.599998,76.599998
20160816193000,180.0,176.399994,58.799998,53,81.099998,100,75.400002,79.599998,76.599998
20160816194500,180.0,176.399994,58.799998,53,80.199997,100,75.099998,79.599998,76.599998
20160816200000,180.0,176.399994,58.799998,53,93.300003,100,75.0,79.599998,76.599998
20160816201500,180.0,180.0,60.0,53,82.199997,100,74.699997,79.599998,76.599998
20160816203000,180.0,181.800003,60.600001,53,80.699997,100,74.800003,79.599998,76.599998
20160816204500,180.0,181.800003,60.600001,53,80.699997,100,75.400002,79.599998,76.599998
20160816210000,180.0,187.800003,62.600001,53,92.400002,100,75.900002,79.599998,76.599998
20160816211500,180.0,187.800003,62.600001,52,80.699997,100,76.199997,79.599998,76.599998
20160816213000,180.0,187.800003,62.600001,52,79.199997,100,76.5,79.599998,76.599998
20160816214500,180.0,187.800003,62.600001,52,55.599998,100,76.099998,79.599998,76.599998
20160816220000,180.0,187.800003,62.600001,52,75.400002,100,75.199997,79.599998,76.599998
20160816221500,180.0,187.800003,62.600001,52,75.400002,100,75.900002,79.599998,76.599998
20160816223000,180.0,187.800003,62.600001,52,77.800003,100,76.0,79.599998,76.599998
20160816224500,180.0,187.800003,62.600001,52,74.0,100,76.199997,79.599998,76.599998
20160816230000,180.0,184.199997,61.399999,52,76.900002,100,76.300003,79.599998,76.599998
20160816231500,180.0,184.199997,61.399999,52,78.0,100,76.5,79.599998,76.599998
20160816233000,180.0,188.399994,62.799998,52,76.400002,100,76.5,79.599998,76.599998
20160816234500,180.0,185.399994,61.799998,52,81.300003,100,76.599998,79.599998,76.599998
20160817000000,180.0,185.399994,61.799998,52,55.700001,100,76.099998,79.599998,76.599998
20160817001500,180.0,185.399994,61.799998,52,76.699997,100,75.099998,79.599998,76.599998
20160817003000,180.0,185.399994,61.799998,52,78.099998,100,75.699997,79.599998,76.599998
20160817004500,180.0,185.399994,61.799998,52,75.400002,100,76.0,79.599998,76.599998
20160817010000,180.0,182.399994,60.799998,52,80.599998,100,76.099998,79.599998,76.599998
20160817011500,180.0,182.399994,60.799998,52,76.400002,100,76.199997,79.599998,76.599998
20160817013000,180.0,180.0,60.0,52,78.699997,100,76.400002,79.599998,76.599998
20160817014500,180.0,182.399994,60.799998,52,86.300003,100,76.400002,79.599998,76.599998
20160817020000,180.0,177.600006,59.200002,52,78.300003,100,76.5,79.599998,76.599998
20160817021500,180.0,177.600006,59.200002,52,82.800003,100,76.5,79.599998,76.599998
20160817023000,180.0,177.600006,59.200002,52,78.300003,100,76.599998,79.599998,76.599998
20160817024500,180.0,177.600006,59.200002,52,65.800003,0,76.699997,79.599998,76.599998
20160817030000,180.0,177.600006,59.200002,52,55.599998,100,75.400002,79.599998,76.599998
20160817031500,180.0,177.600006,59.200002,52,79.099998,100,75.5,79.599998,76.599998
20160817033000,180.0,177.600006,59.200002,52,76.5,100,75.800003,79.599998,76.599998
20160817034500,180.0,181.199997,60.399999,52,78.699997,100,76.0,79.599998,76.599998
20160817040000,180.0,177.600006,59.200002,52,79.599998,100,76.0,79.599998,76.599998
20160817041500,180.0,179.399994,59.799998,52,79.599998,100,76.099998,79.599998,76.599998
20160817043000,180.0,179.399994,59.799998,52,79.599998,100,76.199997,79.599998,76.599998
20160817044500,180.0,179.399994,59.799998,52,79.599998,100,76.400002,79.599998,76.599998
20160817050000,180.0,181.800003,60.600001,52,79.599998,100,76.5,79.599998,76.599998
20160817051500,180.0,184.199997,61.399999,52,57.599998,0,76.599998,79.599998,76.599998
20160817053000,180.0,184.199997,61.399999,52,68.5,100,75.099998,79.599998,76.599998
20160817054500,180.0,187.199997,62.399999,52,76.599998,100,75.5,79.599998,76.599998
20160817060000,180.0,187.199997,62.399999,52,74.400002,100,75.800003,79.599998,76.599998
20160817061500,180.0,189.600006,63.200002,52,74.400002,100,75.900002,79.599998,76.599998
20160817063000,180.0,189.600006,63.200002,52,81.099998,100,76.0,79.599998,76.599998
20160817064500,180.0,189.600006,63.200002,52,81.099998,100,76.199997,79.599998,76.599998
20160817070000,180.0,186.600006,62.200002,51,77.900002,100,76.400002,79.599998,76.599998
20160817071500,180.0,183.600006,61.200002,51,76.400002,100,76.5,79.599998,76.599998
20160817073000,180.0,186.0,62.0,51,76.400002,100,76.699997,79.599998,76.599998
20160817074500,180.0,186.0,62.0,51,55.700001,100,75.400002,79.599998,76.599998
20160817080000,180.0,186.0,62.0,51,83.300003,100,75.400002,79.599998,76.599998
20160817081500,180.0,183.600006,61.200002,51,80.699997,100,75.699997,79.599998,76.599998
20160817083000,180.0,183.600006,61.200002,51,80.699997,100,75.900002,79.599998,76.599998
20160817084500,180.0,186.0,62.0,51,80.699997,100,76.0,79.599998,76.599998
20160817090000,180.0,186.0,62.0,51,79.699997,100,76.199997,79.599998,76.599998
20160817091500,180.0,186.0,62.0,51,82.400002,100,76.5,79.599998,76.599998
20160817093000,180.0,186.0,62.0,51,56.400002,100,76.099998,79.599998,76.599998
20160817094500,180.0,186.0,62.0,51,74.800003,100,75.300003,79.599998,76.599998
20160817100000,180.0,186.0,62.0,51,75.900002,100,75.800003,79.599998,76.599998
20160817101500,180.0,186.0,62.0,48,75.900002,100,76.099998,79.599998,76.599998
20160817103000,180.0,189.0,63.0,48,76.800003,100,76.199997,79.599998,76.599998
20160817104500,180.0,185.399994,61.799998,48,73.5,100,76.400002,79.599998,76.599998
20160817110000,180.0,188.399994,62.799998,48,77.099998,100,76.099998,79.599998,76.599998
20160817111500,180.0,181.800003,60.600001,48,75.300003,100,76.5,79.599998,76.599998
20160817113000,180.0,187.800003,62.600001,48,75.300003,100,76.599998,79.599998,76.599998
20160817114500,180.0,187.800003,62.600001,48,56.799999,0,76.5,79.599998,76.599998
20160817120000,180.0,187.800003,62.600001,48,56.799999,100,75.400002,79.599998,76.599998
20160817121500,180.0,187.800003,62.600001,48,74.400002,100,75.800003,79.599998,76.599998
20160817123000,180.0,185.399994,61.799998,48,75.400002,100,76.199997,79.599998,76.599998
20160817124500,180.0,185.399994,61.799998,48,76.400002,100,76.400002,79.599998,76.599998
20160817130000,180.0,185.399994,61.799998,48,83.099998,100,76.599998,79.599998,76.599998
20160817131500,180.0,185.399994,61.799998,48,56.400002,100,76.0,79.599998,76.599998
20160817133000,180.0,182.399994,60.799998,48,74.400002,100,75.300003,79.599998,76.599998
20160817134500,180.0,177.600006,59.200002,48,74.400002,100,76.0,79.599998,76.599998
20160817140000,180.0,173.399994,57.799998,48,74.400002,100,76.300003,79.599998,76.599998
20160817141500,180.0,173.399994,57.799998,48,75.900002,100,76.400002,79.599998,76.599998
20160817143000,180.0,173.399994,57.799998,48,74.900002,100,76.599998,79.599998,76.599998
20160817144500,180.0,173.399994,57.799998,48,56.0,100,75.699997,79.599998,76.599998
20160817150000,180.0,175.199997,58.399999,48,75.400002,100,75.5,79.599998,76.599998
20160817151500,180.0,175.199997,58.399999,48,75.400002,100,76.0,79.599998,76.599998
20160817153000,180.0,175.199997,58.399999,48,75.400002,100,76.300003,79.599998,76.599998
20160817154500,180.0,177.0,59.0,48,74.400002,100,76.400002,79.599998,76.599998
20160817160000,180.0,177.0,59.0,48,74.400002,100,76.599998,79.599998,76.599998
20160817161500,180.0,177.0,59.0,48,57.200001,0,76.599998,79.599998,76.599998
20160817163000,180.0,177.0,59.0,48,59.299999,100,75.199997,79.599998,76.599998
20160817164500,180.0,177.0,59.0,48,82.099998,100,75.699997,79.599998,76.599998
20160817170000,180.0,177.0,59.0,48,79.199997,100,76.099998,79.599998,76.599998
20160817171500,180.0,177.0,59.0,48,78.300003,100,76.400002,79.599998,76.599998
20160817173000,180.0,177.0,59.0,48,76.400002,100,76.5,79.599998,76.599998
20160817174500,180.0,177.0,59.0,48,77.300003,100,76.599998,79.599998,76.599998
20160817180000,180.0,177.0,59.0,48,55.599998,100,75.800003,79.599998,76.599998
20160817181500,180.0,177.0,59.0,48,75.400002,100,75.400002,79.599998,76.599998
20160817183000,180.0,177.0,59.0,48,74.0,100,76.0,79.599998,76.599998
20160817184500,180.0,177.0,59.0,48,80.099998,100,76.199997,79.599998,76.599998
20160817190000,180.0,172.199997,57.399999,48,83.300003,100,76.400002,79.599998,76.599998
20160817191500,180.0,172.199997,57.399999,49,77.800003,100,76.400002,79.599998,76.599998
20160817193000,180.0,169.199997,56.399999,49,75.400002,100,76.599998,79.599998,76.599998
20160817194500,180.0,171.600006,57.200002,49,55.599998,100,75.699997,79.599998,76.599998
20160817200000,180.0,171.600006,57.200002,50,77.5,100,75.400002,79.599998,76.599998
20160817201500,180.0,171.600006,57.200002,50,84.900002,100,75.900002,79.599998,76.599998
20160817203000,180.0,171.600006,57.200002,50,78.699997,100,76.0,79.599998,76.599998
20160817204500,180.0,174.600006,58.200002,50,75.900002,100,76.300003,79.599998,76.599998
20160817210000,180.0,174.600006,58.200002,50,84.099998,100,76.400002,79.599998,76.599998
20160817211500,180.0,174.600006,58.200002,50,79.0,100,76.400002,79.599998,76.599998
20160817213000,180.0,177.0,59.0,50,75.900002,100,76.5,79.599998,76.599998
20160817214500,180.0,174.0,58.0,50,75.900002,100,76.599998,79.599998,76.599998
20160817220000,180.0,176.399994,58.799998,50,55.599998,100,75.5,79.599998,76.599998
20160817221500,180.0,174.600006,58.200002,50,84.900002,100,75.5,79.599998,76.599998
20160817223000,180.0,174.600006,58.200002,50,77.300003,100,75.900002,79.599998,76.599998
20160817224500,180.0,176.399994,58.799998,50,77.300003,100,76.0,79.599998,76.599998
20160817230000,180.0,176.399994,58.799998,50,81.599998,100,76.199997,79.599998,76.599998
20160817231500,180.0,176.399994,58.799998,50,75.900002,100,76.300003,79.599998,76.599998
20160817233000,180.0,173.399994,57.799998,50,87.400002,100,76.400002,79.599998,76.599998
20160817234500,180.0,173.399994,57.799998,50,78.300003,100,76.400002,79.599998,76.599998
20160818000000,180.0,173.399994,57.799998,50,76.400002,100,76.400002,79.599998,76.599998
20160818001500,180.0,173.399994,57.799998,50,84.300003,100,76.5,79.599998,76.599998
20160818003000,180.0,173.399994,57.799998,50,79.199997,100,76.5,79.599998,76.599998
20160818004500,180.0,173.399994,57.799998,50,76.400002,100,76.599998,79.599998,76.599998
20160818010000,180.0,173.399994,57.799998,50,81.599998,100,76.599998,79.599998,76.599998
20160818011500,180.0,173.399994,57.799998,50,75.900002,100,76.599998,79.599998,76.599998
20160818013000,180.0,173.399994,57.799998,50,85.199997,100,76.599998,79.599998,76.599998
20160818014500,180.0,173.399994,57.799998,50,77.300003,100,76.599998,79.599998,76.599998
20160818020000,180.0,176.399994,58.799998,50,77.300003,100,76.599998,79.599998,76.599998
20160818021500,180.0,176.399994,58.799998,50,56.400002,0,76.5,79.599998,76.599998
20160818023000,180.0,176.399994,58.799998,50,65.0,100,75.199997,79.599998,76.599998
20160818024500,180.0,178.199997,59.399999,50,82.400002,100,75.599998,79.599998,76.599998
20160818030000,180.0,178.199997,59.399999,50,77.800003,100,75.800003,79.599998,76.599998
20160818031500,180.0,176.399994,58.799998,50,78.599998,100,75.900002,79.599998,76.599998
20160818033000,180.0,176.399994,58.799998,50,80.699997,100,76.0,79.599998,76.599998
20160818034500,180.0,176.399994,58.799998,50,77.800003,100,76.0,79.599998,76.599998
20160818040000,180.0,176.399994,58.799998,50,90.0,100,76.199997,79.599998,76.599998
20160818041500,180.0,176.399994,58.799998,50,79.199997,100,76.199997,79.599998,76.599998
20160818043000,180.0,176.399994,58.799998,50,77.800003,100,76.400002,79.599998,76.599998
20160818044500,180.0,189.600006,63.200002,50,89.199997,100,76.400002,79.599998,76.599998
20160818050000,180.0,183.600006,61.200002,49,56.799999,0,76.5,79.599998,76.599998
20160818051500,180.0,189.0,63.0,48,73.300003,100,75.099998,79.599998,76.599998
20160818053000,180.0,186.600006,62.200002,48,75.900002,100,75.599998,79.599998,76.599998
20160818054500,180.0,186.600006,62.200002,48,81.800003,100,75.800003,79.599998,76.599998
20160818060000,180.0,186.600006,62.200002,48,77.300003,100,75.900002,79.599998,76.599998
20160818061500,180.0,186.600006,62.200002,48,87.400002,100,76.0,79.599998,76.599998
20160818063000,180.0,181.800003,60.600001,48,77.300003,100,76.099998,79.599998,76.599998
20160818064500,180.0,181.800003,60.600001,48,88.199997,100,76.199997,79.599998,76.599998
20160818070000,180.0,181.800003,60.600001,48,77.300003,100,76.300003,79.599998,76.599998
20160818071500,180.0,181.800003,60.600001,48,89.300003,100,76.599998,79.599998,76.599998
20160818073000,180.0,171.600006,57.200002,50,63.5,0,76.699997,79.599998,76.599998
20160818074500,180.0,174.600006,58.200002,50,55.599998,100,75.400002,79.599998,76.599998
20160818080000,180.0,177.0,59.0,50,84.400002,100,75.599998,79.599998,76.599998
20160818081500,180.0,177.0,59.0,50,76.800003,100,76.0,79.599998,76.599998
20160818083000,180.0,177.0,59.0,50,75.400002,100,76.199997,79.599998,76.599998
20160818084500,180.0,173.399994,57.799998,50,84.599998,100,76.300003,79.599998,76.599998
20160818090000,180.0,173.399994,57.799998,50,77.800003,100,76.199997,79.599998,76.599998
20160818091500,180.0,173.399994,57.799998,50,76.400002,100,76.5,79.599998,76.599998
20160818093000,180.0,173.399994,57.799998,50,76.400002,100,76.599998,79.599998,76.599998
20160818094500,180.0,173.399994,57.799998,50,56.700001,0,76.400002,79.599998,76.599998
20160818100000,180.0,173.399994,57.799998,50,70.900002,100,75.199997,79.599998,76.599998
20160818101500,180.0,173.399994,57.799998,50,83.699997,100,75.699997,79.599998,76.599998
20160818103000,180.0,173.399994,57.799998,50,75.400002,100,76.099998,79.599998,76.599998
20160818104500,180.0,173.399994,57.799998,50,75.400002,100,76.199997,79.599998,76.599998
20160818110000,180.0,173.399994,57.799998,50,85.599998,100,76.5,79.599998,76.599998
20160818111500,180.0,175.199997,58.399999,50,56.799999,0,76.5,79.599998,76.599998
20160818113000,180.0,175.199997,58.399999,50,56.0,100,75.400002,79.599998,76.599998
20160818114500,180.0,175.199997,58.399999,50,83.099998,100,75.699997,79.599998,76.599998
20160818120000,180.0,186.600006,62.200002,49,74.900002,100,76.199997,79.599998,76.599998
20160818121500,180.0,186.600006,62.200002,49,77.400002,100,76.199997,79.599998,76.599998
20160818123000,180.0,189.0,63.0,49,83.099998,100,76.5,79.599998,76.599998
20160818124500,180.0,189.0,63.0,49,56.0,100,76.199997,79.599998,76.599998
20160818130000,180.0,189.0,63.0,49,80.599998,100,75.199997,79.599998,76.599998
20160818131500,180.0,186.0,62.0,49,75.400002,100,75.900002,79.599998,76.599998
20160818133000,180.0,186.0,62.0,49,73.5,100,76.199997,79.599998,76.599998
20160818134500,180.0,183.0,61.0,49,82.599998,100,76.400002,79.599998,76.599998
20160818140000,180.0,190.800003,63.600001,49,77.300003,100,76.400002,79.599998,76.599998
20160818141500,180.0,190.800003,63.600001,48,75.900002,100,76.5,79.599998,76.599998
20160818143000,180.0,187.199997,62.399999,48,56.0,100,76.0,79.599998,76.599998
20160818144500,180.0,187.199997,62.399999,48,74.0,100,75.300003,79.599998,76.599998
20160818150000,180.0,187.199997,62.399999,48,78.900002,100,75.800003,79.599998,76.599998
20160818151500,180.0,184.199997,61.399999,48,77.900002,100,76.099998,79.599998,76.599998
20160818153000,180.0,189.0,63.0,48,74.900002,100,76.300003,79.599998,76.599998
20160818154500,180.0,186.0,62.0,48,77.5,100,76.5,79.599998,76.599998
20160818160000,180.0,183.600006,61.200002,48,79.199997,100,76.599998,79.599998,76.599998
20160818161500,180.0,183.600006,61.200002,48,56.0,100,75.900002,79.599998,76.599998
20160818163000,180.0,171.0,57.0,50,76.699997,100,75.400002,79.599998,76.599998
20160818164500,180.0,171.0,57.0,50,80.199997,100,75.699997,79.599998,76.599998
20160818170000,180.0,168.600006,56.200002,50,77.300003,100,75.800003,79.599998,76.599998
20160818171500,180.0,172.199997,57.399999,50,83.300003,100,76.199997,79.599998,76.599998
20160818173000,180.0,172.199997,57.399999,50,80.699997,100,76.400002,79.599998,76.599998
20160818174500,180.0,174.0,58.0,50,77.800003,100,76.400002,79.599998,76.599998
20160818180000,180.0,174.0,58.0,50,88.900002,100,76.400002,79.599998,76.599998
20160818181500,180.0,174.0,58.0,50,79.300003,100,76.5,79.599998,76.599998
20160818183000,180.0,174.0,58.0,50,77.300003,100,76.5,79.599998,76.599998
20160818184500,180.0,174.0,58.0,50,85.699997,100,76.599998,79.599998,76.599998
20160818190000,180.0,174.0,58.0,50,56.400002,0,76.5,79.599998,76.599998
20160818191500,180.0,174.0,58.0,50,56.400002,100,75.400002,79.599998,76.599998
20160818193000,180.0,171.600006,57.200002,50,76.800003,100,75.5,79.599998,76.599998
20160818194500,180.0,190.800003,63.600001,50,76.800003,100,75.900002,79.599998,76.599998
20160818200000,180.0,187.800003,62.600001,49,76.800003,100,76.099998,79.599998,76.599998
20160818201500,180.0,187.800003,62.600001,49,75.199997,100,76.300003,79.599998,76.599998
20160818203000,180.0,184.199997,61.399999,49,76.800003,100,76.199997,79.599998,76.599998
20160818204500,180.0,184.199997,61.399999,49,76.800003,100,76.400002,79.599998,76.599998
20160818210000,180.0,186.600006,62.200002,49,77.599998,100,76.5,79.599998,76.599998
20160818211500,180.0,186.600006,62.200002,49,75.800003,100,76.599998,79.599998,76.599998
20160818213000,180.0,186.600006,62.200002,49,75.800003,100,76.5,79.599998,76.599998
20160818214500,180.0,184.199997,61.399999,49,85.599998,100,76.599998,79.599998,76.599998
20160818220000,180.0,187.800003,62.600001,49,74.900002,100,76.5,79.599998,76.599998
20160818221500,180.0,187.800003,62.600001,49,85.599998,100,76.599998,79.599998,76.599998
20160818223000,180.0,187.800003,62.600001,49,75.800003,100,76.599998,79.599998,76.599998
20160818224500,180.0,187.800003,62.600001,49,85.599998,100,76.599998,79.599998,76.599998
20160818230000,180.0,187.800003,62.600001,49,56.0,100,76.0,79.599998,76.599998
20160818231500,180.0,187.800003,62.600001,49,77.0,100,75.099998,79.599998,76.599998
20160818233000,180.0,187.800003,62.600001,49,77.0,100,75.699997,79.599998,76.599998
20160818234500,180.0,187.800003,62.600001,49,77.0,100,75.900002,79.599998,76.599998
20160819000000,180.0,187.800003,62.600001,49,86.599998,100,76.0,79.599998,76.599998
20160819001500,180.0,187.800003,62.600001,49,76.800003,100,76.099998,79.599998,76.599998
20160819003000,180.0,187.800003,62.600001,49,86.199997,100,76.199997,79.599998,76.599998
20160819004500,180.0,187.800003,62.600001,49,76.800003,100,76.400002,79.599998,76.599998
20160819010000,180.0,190.199997,63.399999,49,86.800003,100,76.5,79.599998,76.599998
20160819011500,180.0,190.199997,63.399999,49,76.400002,100,76.5,79.599998,76.599998
20160819013000,180.0,190.199997,63.399999,49,81.699997,100,76.599998,79.599998,76.599998
20160819014500,180.0,190.199997,63.399999,49,56.400002,100,76.099998,79.599998,76.599998
20160819020000,180.0,190.199997,63.399999,49,74.800003,100,75.199997,79.599998,76.599998
20160819021500,180.0,183.0,61.0,49,82.5,100,75.699997,79.599998,76.599998
20160819023000,180.0,187.800003,62.600001,49,75.900002,100,75.800003,79.599998,76.599998
20160819024500,180.0,187.800003,62.600001,49,83.0,100,76.0,79.599998,76.599998
20160819030000,180.0,183.0,61.0,49,76.400002,100,76.099998,79.599998,76.599998
20160819031500,180.0,183.0,61.0,49,81.199997,100,76.199997,79.599998,76.599998
20160819033000,180.0,183.0,61.0,49,80.199997,100,76.300003,79.599998,76.599998
20160819034500,180.0,186.0,62.0,49,77.800003,100,76.400002,79.599998,76.599998
20160819040000,180.0,186.0,62.0,49,88.599998,100,76.400002,79.599998,76.599998
20160819041500,180.0,183.600006,61.200002,49,76.800003,100,76.5,79.599998,76.599998
20160819043000,180.0,183.600006,61.200002,49,80.699997,100,76.599998,79.599998,76.599998
20160819044500,180.0,189.0,63.0,49,55.599998,100,76.0,79.599998,76.599998
20160819050000,180.0,184.800003,61.600001,49,82.5,100,75.199997,79.599998,76.599998
20160819051500,180.0,184.800003,61.600001,49,78.300003,100,75.599998,79.599998,76.599998
20160819053000,180.0,184.800003,61.600001,49,76.800003,100,75.800003,79.599998,76.599998
20160819054500,180.0,187.199997,62.399999,49,76.800003,100,75.900002,79.599998,76.599998
20160819060000,180.0,187.199997,62.399999,48,75.400002,100,76.0,79.599998,76.599998
20160819061500,180.0,182.399994,60.799998,48,76.400002,100,76.199997,79.599998,76.599998
20160819063000,180.0,182.399994,60.799998,48,79.300003,100,76.300003,79.599998,76.599998
20160819064500,180.0,182.399994,60.799998,48,91.199997,100,76.400002,79.599998,76.599998
20160819070000,180.0,182.399994,60.799998,48,83.699997,100,76.400002,79.599998,76.599998
20160819071500,180.0,182.399994,60.799998,48,79.199997,100,76.599998,79.599998,76.599998
20160819073000,180.0,182.399994,60.799998,48,56.0,100,75.699997,79.599998,76.599998
20160819074500,180.0,182.399994,60.799998,48,74.400002,100,75.400002,79.599998,76.599998
20160819080000,180.0,176.399994,58.799998,52,78.900002,100,75.800003,79.599998,76.599998
20160819081500,180.0,178.800003,59.600001,52,76.0,100,76.0,79.599998,76.599998
20160819083000,180.0,178.800003,59.600001,52,82.5,100,76.199997,79.599998,76.599998
20160819084500,180.0,178.800003,59.600001,52,82.5,100,76.199997,79.599998,76.599998
20160819090000,180.0,178.800003,59.600001,52,76.800003,100,76.400002,79.599998,76.599998
20160819091500,180.0,178.800003,59.600001,52,72.5,100,76.199997,79.599998,76.599998
20160819093000,180.0,180.600006,60.200002,52,69.699997,100,76.0,79.599998,76.599998
20160819094500,180.0,180.600006,60.200002,52,66.800003,100,75.699997,79.599998,76.599998
20160819100000,180.0,180.600006,60.200002,52,64.900002,100,75.400002,79.599998,76.599998
20160819101500,180.0,180.600006,60.200002,52,62.799999,100,75.099998,79.599998,76.599998
20160819103000,180.0,183.600006,61.200002,52,61.200001,100,74.599998,79.599998,76.599998
20160819104500,180.0,183.600006,61.200002,52,60.0,100,74.300003,79.599998,76.599998
20160819110000,180.0,183.600006,61.200002,52,60.0,100,74.0,79.599998,76.599998
20160819111500,180.0,187.199997,62.399999,52,58.799999,100,73.599998,79.599998,76.599998
20160819113000,180.0,183.600006,61.200002,52,71.5,100,74.0,79.599998,76.599998
20160819114500,180.0,180.600006,60.200002,52,90.199997,100,74.400002,79.599998,76.599998
20160819120000,180.0,184.199997,61.399999,52,80.699997,100,75.0,79.599998,76.599998
20160819121500,180.0,181.199997,60.399999,52,79.300003,100,75.5,79.599998,76.599998
20160819123000,180.0,181.199997,60.399999,52,79.300003,100,75.699997,79.599998,76.599998
20160819124500,180.0,181.199997,60.399999,52,80.300003,100,76.0,79.599998,76.599998
20160819130000,180.0,181.199997,60.399999,52,76.400002,100,76.199997,79.599998,76.599998
20160819131500,180.0,181.199997,60.399999,52,91.199997,100,76.5,79.599998,76.599998
20160819133000,180.0,181.199997,60.399999,52,56.400002,0,76.5,79.599998,76.599998
20160819134500,180.0,184.800003,61.600001,52,56.400002,100,75.300003,79.599998,76.599998
20160819140000,180.0,184.800003,61.600001,52,77.800003,100,75.699997,79.599998,76.599998
20160819141500,180.0,184.800003,61.600001,52,74.400002,100,76.199997,79.599998,76.599998
20160819143000,180.0,188.399994,62.799998,48,74.400002,100,76.300003,79.599998,76.599998
20160819144500,180.0,188.399994,62.799998,48,74.400002,100,76.400002,79.599998,76.599998
20160819150000,180.0,188.399994,62.799998,48,74.400002,100,76.5,79.599998,76.599998
20160819151500,180.0,188.399994,62.799998,48,76.400002,100,76.5,79.599998,76.599998
20160819153000,180.0,185.399994,61.799998,48,56.400002,100,75.900002,79.599998,76.599998
20160819154500,180.0,185.399994,61.799998,48,79.400002,100,75.300003,79.599998,76.599998
20160819160000,180.0,169.800003,56.600001,50,79.400002,100,75.900002,79.599998,76.599998
20160819161500,180.0,172.199997,57.399999,50,79.400002,100,76.0,79.599998,76.599998
20160819163000,180.0,184.800003,61.600001,50,78.300003,100,76.199997,79.599998,76.599998
20160819164500,180.0,190.199997,63.399999,49,77.300003,100,76.5,79.599998,76.599998
20160819170000,180.0,185.399994,61.799998,49,56.0,100,75.900002,79.599998,76.599998
20160819171500,180.0,190.199997,63.399999,49,74.400002,100,75.400002,79.599998,76.599998
20160819173000,180.0,190.199997,63.399999,48,75.599998,100,75.900002,79.599998,76.599998
20160819174500,180.0,190.199997,63.399999,48,78.699997,100,76.099998,79.599998,76.599998
20160819180000,180.0,184.800003,61.600001,48,75.900002,100,76.300003,79.599998,76.599998
20160819181500,180.0,172.199997,57.399999,54,77.800003,100,76.400002,79.599998,76.599998
20160819183000,180.0,172.199997,57.399999,55,55.599998,100,76.199997,79.599998,76.599998
20160819184500,180.0,190.199997,63.399999,54,75.300003,100,75.199997,79.599998,76.599998
20160819190000,180.0,187.199997,62.399999,49,76.400002,100,75.800003,79.599998,76.599998
20160819191500,180.0,187.199997,62.399999,49,75.400002,100,76.099998,79.599998,76.599998
20160819193000,180.0,187.199997,62.399999,49,74.0,100,76.400002,79.599998,76.599998
20160819194500,180.0,183.600006,61.200002,49,74.0,100,76.5,79.599998,76.599998
20160819200000,180.0,189.0,63.0,49,73.0,100,76.5,79.599998,76.599998
20160819201500,180.0,186.0,62.0,49,82.5,100,76.599998,79.599998,76.599998
20160819203000,180.0,186.0,62.0,49,56.0,100,76.0,79.599998,76.599998
20160819204500,180.0,186.0,62.0,49,75.400002,100,75.400002,79.599998,76.599998
20160819210000,180.0,186.0,62.0,49,75.400002,100,75.900002,79.599998,76.599998
20160819211500,180.0,186.0,62.0,49,74.0,100,76.199997,79.599998,76.599998
20160819213000,180.0,186.0,62.0,49,74.0,100,76.400002,79.599998,76.599998
20160819214500,180.0,186.0,62.0,49,81.599998,100,76.400002,79.599998,76.599998
20160819220000,180.0,186.0,62.0,49,81.599998,100,76.5,79.599998,76.599998
20160819221500,180.0,186.0,62.0,49,77.0,100,76.5,79.599998,76.599998
20160819223000,180.0,186.0,62.0,49,74.0,100,76.5,79.599998,76.599998
20160819224500,180.0,188.399994,62.799998,49,76.5,100,76.599998,79.599998,76.599998
20160819230000,180.0,186.0,62.0,49,76.5,100,76.599998,79.599998,76.599998
20160819231500,180.0,189.0,63.0,49,55.5,100,75.699997,79.599998,76.599998
20160819233000,180.0,186.600006,62.200002,49,81.099998,100,75.400002,79.599998,76.599998
20160819234500,180.0,190.199997,63.399999,49,76.400002,100,75.800003,79.599998,76.599998
20160820000000,180.0,187.199997,62.399999,49,74.800003,100,76.099998,79.599998,76.599998
20160820001500,180.0,187.199997,62.399999,49,76.199997,100,76.199997,79.599998,76.599998
20160820003000,180.0,189.600006,63.200002,49,79.699997,100,76.199997,79.599998,76.599998
20160820004500,180.0,189.600006,63.200002,49,74.900002,100,76.400002,79.599998,76.599998
20160820010000,180.0,189.600006,63.200002,49,83.800003,100,76.5,79.599998,76.599998
20160820011500,180.0,189.600006,63.200002,48,77.800003,100,76.5,79.599998,76.599998
20160820013000,180.0,185.399994,61.799998,48,55.5,100,75.699997,79.599998,76.599998
20160820014500,180.0,185.399994,61.799998,48,74.0,100,75.400002,79.599998,76.599998
20160820020000,180.0,185.399994,61.799998,48,74.0,100,75.800003,79.599998,76.599998
20160820021500,180.0,185.399994,61.799998,48,85.599998,100,75.900002,79.599998,76.599998
20160820023000,180.0,185.399994,61.799998,48,77.900002,100,76.099998,79.599998,76.599998
20160820024500,180.0,185.399994,61.799998,48,76.5,100,76.300003,79.599998,76.599998
20160820030000,180.0,185.399994,61.799998,48,80.699997,100,76.400002,79.599998,76.599998
20160820031500,180.0,185.399994,61.799998,48,75.900002,100,76.5,79.599998,76.599998
20160820033000,180.0,185.399994,61.799998,48,85.599998,100,76.599998,79.599998,76.599998
20160820034500,180.0,185.399994,61.799998,48,56.0,100,76.0,79.599998,76.599998
20160820040000,180.0,185.399994,61.799998,48,74.099998,100,75.099998,79.599998,76.599998
20160820041500,180.0,185.399994,61.799998,48,80.800003,100,75.699997,79.599998,76.599998
20160820043000,180.0,185.399994,61.799998,48,75.400002,100,75.900002,79.599998,76.599998
20160820044500,180.0,185.399994,61.799998,48,86.099998,100,76.099998,79.599998,76.599998
20160820050000,180.0,185.399994,61.799998,48,77.300003,100,76.199997,79.599998,76.599998
20160820051500,180.0,185.399994,61.799998,48,82.5,100,76.400002,79.599998,76.599998
20160820053000,180.0,185.399994,61.799998,48,77.300003,100,76.5,79.599998,76.599998
20160820054500,180.0,183.0,61.0,48,86.699997,100,76.599998,79.599998,76.599998
20160820060000,180.0,189.0,63.0,48,56.0,100,76.199997,79.599998,76.599998
20160820061500,180.0,185.399994,61.799998,48,77.699997,100,75.099998,79.599998,76.599998
20160820063000,180.0,185.399994,61.799998,48,75.599998,100,75.599998,79.599998,76.599998
20160820064500,180.0,185.399994,61.799998,48,85.599998,100,75.900002,79.599998,76.599998
20160820070000,180.0,182.399994,60.799998,48,76.400002,100,76.0,79.599998,76.599998
20160820071500,180.0,185.399994,61.799998,48,83.199997,100,76.199997,79.599998,76.599998
20160820073000,180.0,185.399994,61.799998,48,78.199997,100,76.5,79.599998,76.599998
20160820074500,180.0,185.399994,61.799998,48,77.099998,100,76.599998,79.599998,76.599998
20160820080000,180.0,185.399994,61.799998,48,56.0,100,75.5,79.599998,76.599998
20160820081500,180.0,185.399994,61.799998,48,74.400002,100,75.5,79.599998,76.599998
20160820083000,180.0,185.399994,61.799998,48,84.300003,100,75.900002,79.599998,76.599998
20160820084500,180.0,185.399994,61.799998,48,76.400002,100,76.099998,79.599998,76.599998
20160820090000,180.0,179.399994,59.799998,48,76.400002,100,76.300003,79.599998,76.599998
20160820091500,180.0,179.399994,59.799998,48,81.199997,100,76.5,79.599998,76.599998
20160820093000,180.0,176.399994,58.799998,48,76.400002,100,76.599998,79.599998,76.599998
20160820094500,180.0,176.399994,58.799998,48,56.0,100,75.599998,79.599998,76.599998
20160820100000,180.0,176.399994,58.799998,48,84.300003,100,75.400002,79.599998,76.599998
20160820101500,180.0,176.399994,58.799998,48,80.800003,100,75.900002,79.599998,76.599998
20160820103000,180.0,176.399994,58.799998,48,76.800003,100,76.199997,79.599998,76.599998
20160820104500,180.0,174.0,58.0,48,74.900002,100,76.400002,79.599998,76.599998
20160820110000,180.0,176.399994,58.799998,48,74.900002,100,76.599998,79.599998,76.599998
20160820111500,180.0,174.0,58.0,48,56.400002,100,75.900002,79.599998,76.599998
20160820113000,180.0,172.199997,57.399999,49,70.599998,100,75.400002,79.599998,76.599998
20160820114500,180.0,172.199997,57.399999,49,68.099998,100,75.599998,79.599998,76.599998
20160820120000,180.0,172.199997,57.399999,50,83.400002,100,76.0,79.599998,76.599998
20160820121500,180.0,172.199997,57.399999,50,78.099998,100,76.300003,79.599998,76.599998
20160820123000,180.0,172.199997,57.399999,50,56.900002,0,76.5,79.599998,76.599998
20160820124500,180.0,174.0,58.0,50,56.0,100,75.5,79.599998,76.599998
20160820130000,180.0,174.0,58.0,50,73.5,100,75.5,79.599998,76.599998
20160820131500,180.0,172.199997,57.399999,50,75.900002,100,76.0,79.599998,76.599998
20160820133000,180.0,172.199997,57.399999,50,72.5,100,76.199997,79.599998,76.599998
20160820134500,180.0,172.199997,57.399999,51,69.699997,100,76.099998,79.599998,76.599998
20160820140000,180.0,172.199997,57.399999,51,74.900002,100,76.199997,79.599998,76.599998
20160820141500,180.0,172.199997,57.399999,51,71.599998,100,76.400002,79.599998,76.599998
20160820143000,180.0,172.199997,57.399999,51,79.199997,100,76.400002,79.599998,76.599998
20160820144500,180.0,172.199997,57.399999,51,87.099998,100,76.599998,79.599998,76.599998
20160820150000,180.0,172.199997,57.399999,51,87.099998,100,76.199997,79.599998,76.599998
20160820151500,180.0,172.199997,57.399999,51,81.099998,100,75.900002,79.599998,76.599998
20160820153000,180.0,172.199997,57.399999,51,81.099998,100,75.699997,79.599998,76.599998
20160820154500,180.0,172.199997,57.399999,51,80.199997,100,76.099998,79.599998,76.599998
20160820160000,180.0,172.199997,57.399999,51,56.799999,0,76.800003,79.599998,76.599998
20160820161500,180.0,174.0,58.0,51,56.0,100,75.900002,79.599998,76.599998
20160820163000,180.0,174.0,58.0,51,74.599998,100,76.0,79.599998,76.599998
20160820164500,180.0,177.0,59.0,51,56.400002,100,76.099998,79.599998,76.599998
20160820170000,180.0,178.800003,59.600001,51,71.599998,100,76.5,79.599998,76.599998
20160820171500,180.0,178.800003,59.600001,51,55.700001,0,76.800003,79.599998,76.599998
20160820173000,180.0,178.800003,59.600001,51,55.700001,100,76.199997,79.599998,76.599998
20160820174500,180.0,178.800003,59.600001,51,55.700001,100,76.0,79.599998,76.599998
20160820180000,180.0,178.800003,59.600001,51,68.099998,100,75.599998,79.599998,76.599998
20160820181500,180.0,282.0,94.0,86,56.0,0,76.800003,75.300003,72.300003
20160820183000,180.0,221.399994,73.799998,59,55.200001,0,75.400002,75.300003,72.300003
20160820184500,180.0,196.800003,65.600001,54,55.200001,0,74.800003,75.300003,72.300003
20160820190000,180.0,276.0,92.0,100,55.200001,0,73.699997,69.900002,66.900002
20160820191500,180.0,273.0,91.0,100,55.200001,0,73.0,69.900002,66.900002
20160820193000,180.0,276.0,92.0,100,55.200001,0,72.599998,69.900002,66.900002
20160820194500,180.0,279.600006,93.200002,100,55.200001,0,72.099998,69.900002,66.900002
20160820200000,180.0,276.0,92.0,100,55.200001,0,71.800003,69.900002,66.900002
20160820201500,180.0,276.0,92.0,100,55.200001,0,71.400002,69.900002,66.900002
20160820203000,180.0,279.600006,93.200002,100,55.200001,0,71.099998,69.900002,66.900002
20160820204500,180.0,279.600006,93.200002,100,55.200001,0,70.800003,69.900002,66.900002
20160820210000,180.0,279.600006,93.200002,100,55.200001,0,70.5,69.900002,66.900002
20160820211500,180.0,285.0,95.0,100,55.200001,0,70.300003,70.0,67.0
20160820213000,180.0,279.600006,93.200002,100,55.200001,0,70.099998,70.0,67.0
20160820214500,180.0,285.0,95.0,100,55.200001,0,69.900002,70.0,67.0
20160820220000,180.0,236.399994,78.799998,61,55.200001,0,69.699997,70.400002,67.400002
20160820221500,180.0,221.399994,73.799998,57,55.200001,0,69.800003,70.400002,67.400002
20160820223000,180.0,196.800003,65.600001,52,55.200001,0,69.800003,70.400002,67.400002
20160820224500,180.0,192.600006,64.200002,50,55.200001,0,69.800003,70.400002,67.400002
20160820230000,180.0,189.0,63.0,48,55.200001,0,69.900002,70.400002,67.400002
20160820231500,180.0,189.0,63.0,48,55.200001,0,69.900002,70.400002,67.400002
20160820233000,180.0,184.800003,61.600001,48,55.200001,0,70.0,70.400002,67.400002
20160820234500,180.0,189.0,63.0,48,55.200001,0,70.199997,70.400002,67.400002
20160821000000,180.0,189.0,63.0,50,55.200001,0,70.0,70.400002,67.400002
20160821001500,180.0,184.800003,61.600001,50,55.200001,0,69.900002,70.400002,67.400002
20160821003000,180.0,184.800003,61.600001,50,55.200001,0,69.900002,70.400002,67.400002
20160821004500,180.0,187.800003,62.600001,50,55.200001,0,69.800003,70.400002,67.400002
20160821010000,180.0,187.800003,62.600001,50,55.200001,0,69.800003,70.400002,67.400002
20160821011500,180.0,187.800003,62.600001,50,55.200001,0,69.699997,70.400002,67.400002
20160821013000,180.0,183.600006,61.200002,50,55.200001,0,69.699997,70.400002,67.400002
20160821014500,180.0,183.600006,61.200002,50,55.200001,0,69.699997,70.400002,67.400002
20160821020000,180.0,183.600006,61.200002,50,55.200001,0,69.699997,70.400002,67.400002
20160821021500,180.0,187.199997,62.399999,50,55.200001,0,69.699997,70.400002,67.400002
20160821023000,180.0,187.199997,62.399999,50,55.200001,0,69.599998,70.400002,67.400002
20160821024500,180.0,187.199997,62.399999,50,55.200001,0,69.599998,70.400002,67.400002
20160821030000,180.0,187.199997,62.399999,50,55.200001,0,69.599998,70.400002,67.400002
20160821031500,180.0,187.199997,62.399999,50,55.200001,0,69.5,70.400002,67.400002
20160821033000,180.0,187.199997,62.399999,50,55.200001,0,69.400002,70.400002,67.400002
20160821034500,180.0,187.199997,62.399999,50,55.200001,0,69.599998,70.400002,67.400002
20160821040000,180.0,187.199997,62.399999,50,55.200001,0,69.400002,70.400002,67.400002
20160821041500,180.0,187.199997,62.399999,50,55.200001,0,69.300003,70.400002,67.400002
20160821043000,180.0,187.199997,62.399999,50,55.200001,0,69.300003,70.400002,67.400002
20160821044500,180.0,187.199997,62.399999,50,55.200001,0,69.300003,70.400002,67.400002
20160821050000,180.0,187.199997,62.399999,50,55.200001,0,69.300003,70.400002,67.400002
20160821051500,180.0,187.199997,62.399999,50,55.200001,0,69.199997,70.400002,67.400002
20160821053000,180.0,187.199997,62.399999,50,55.200001,0,69.199997,70.400002,67.400002
20160821054500,180.0,187.199997,62.399999,50,55.200001,0,69.199997,70.400002,67.400002
