PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160902050000,180.0,250.800003,83.600001,64,54.700001,0,68.699997,68.900002,65.900002
20160902051500,180.0,225.0,75.0,59,54.700001,0,68.400002,68.900002,65.900002
20160902053000,180.0,205.800003,68.600001,55,54.700001,0,68.300003,68.900002,65.900002
20160902054500,180.0,188.399994,62.799998,52,54.700001,0,68.300003,68.900002,65.900002
20160902060000,180.0,188.399994,62.799998,51,54.700001,0,68.300003,68.900002,65.900002
20160902061500,180.0,188.399994,62.799998,51,54.700001,0,68.300003,68.900002,65.900002
20160902063000,180.0,188.399994,62.799998,51,54.700001,0,68.199997,68.900002,65.900002
20160902064500,180.0,188.399994,62.799998,51,54.700001,0,68.199997,68.900002,65.900002
20160902070000,180.0,188.399994,62.799998,51,54.700001,0,68.199997,68.900002,65.900002
20160902071500,180.0,185.399994,61.799998,52,54.700001,0,68.599998,68.900002,65.900002
20160902073000,180.0,189.600006,63.200002,52,54.700001,0,68.400002,68.900002,65.900002
20160902074500,180.0,189.600006,63.200002,52,55.5,0,68.300003,68.900002,65.900002
20160902080000,180.0,189.600006,63.200002,52,55.5,0,68.5,68.900002,65.900002
20160902081500,180.0,189.600006,63.200002,56,55.5,0,69.099998,68.900002,65.900002
20160902083000,180.0,195.0,65.0,58,55.5,0,69.199997,68.900002,65.900002
20160902084500,180.0,205.800003,68.600001,62,55.5,0,69.199997,68.900002,65.900002
20160902090000,180.0,217.199997,72.399999,64,55.5,0,69.199997,68.900002,65.900002
20160902091500,180.0,225.0,75.0,67,55.5,0,69.199997,68.900002,65.900002
20160902093000,180.0,232.800003,77.600001,69,55.5,0,69.300003,68.900002,65.900002
20160902094500,180.0,232.800003,77.600001,70,55.5,0,69.099998,68.900002,65.900002
20160902100000,180.0,253.800003,84.600001,81,55.5,0,69.300003,68.900002,65.900002
20160902101500,180.0,256.799988,85.599996,89,55.5,0,69.199997,68.900002,65.900002
20160902103000,180.0,253.800003,84.600001,100,55.5,0,69.199997,68.900002,65.900002
20160902104500,180.0,250.800003,83.600001,100,55.5,0,69.300003,68.900002,65.900002
20160902110000,180.0,253.800003,84.600001,100,55.5,0,69.599998,68.900002,65.900002
20160902111500,180.0,253.800003,84.600001,100,55.5,0,69.5,68.900002,65.900002
20160902113000,180.0,250.800003,83.600001,100,55.5,0,69.5,68.900002,65.900002
20160902114500,180.0,253.800003,84.600001,100,55.5,0,69.599998,68.900002,65.900002
20160902120000,180.0,250.800003,83.600001,100,55.5,0,69.800003,68.900002,65.900002
20160902121500,180.0,253.800003,84.600001,100,55.5,0,69.900002,68.900002,65.900002
20160902123000,180.0,250.800003,83.600001,100,55.5,0,69.800003,68.900002,65.900002
20160902124500,180.0,250.800003,83.600001,100,55.5,0,69.800003,68.900002,65.900002
20160902130000,180.0,250.800003,83.600001,100,55.5,0,69.699997,68.900002,65.900002
20160902131500,180.0,253.800003,84.600001,100,55.5,0,69.699997,68.900002,65.900002
20160902133000,180.0,253.800003,84.600001,100,55.5,0,69.599998,68.900002,65.900002
20160902134500,180.0,256.799988,85.599996,100,55.5,0,69.599998,68.900002,65.900002
20160902140000,180.0,256.799988,85.599996,100,55.5,0,69.400002,68.900002,65.900002
20160902141500,180.0,260.399994,86.799998,100,55.5,0,69.300003,68.900002,65.900002
20160902143000,180.0,260.399994,86.799998,100,55.5,0,69.199997,68.900002,65.900002
20160902144500,180.0,260.399994,86.799998,100,55.5,0,69.199997,68.900002,65.900002
20160902150000,180.0,256.799988,85.599996,100,55.5,0,69.199997,68.900002,65.900002
20160902151500,180.0,256.799988,85.599996,100,55.5,0,69.300003,68.900002,65.900002
20160902153000,180.0,263.399994,87.799998,100,55.5,0,69.900002,68.900002,65.900002
20160902154500,180.0,260.399994,86.799998,100,55.5,0,70.099998,68.900002,65.900002
20160902160000,180.0,256.799988,85.599996,100,55.5,0,70.199997,68.900002,65.900002
20160902161500,180.0,253.800003,84.600001,100,55.5,0,70.400002,68.900002,65.900002
20160902163000,180.0,253.800003,84.600001,100,55.5,0,70.199997,68.900002,65.900002
20160902164500,180.0,188.399994,62.799998,57,55.5,0,70.199997,72.199997,69.199997
20160902170000,180.0,188.399994,62.799998,55,55.5,0,70.400002,72.199997,69.199997
20160902171500,180.0,183.600006,61.200002,55,55.5,0,70.400002,72.300003,69.300003
20160902173000,180.0,183.600006,61.200002,55,55.5,0,70.5,72.699997,69.699997
20160902174500,180.0,187.199997,62.399999,54,55.5,0,70.400002,72.699997,69.699997
20160902180000,180.0,187.199997,62.399999,54,55.5,0,70.400002,72.699997,69.699997
20160902181500,180.0,187.199997,62.399999,54,55.5,0,70.300003,72.699997,69.699997
20160902183000,180.0,187.199997,62.399999,54,55.5,0,70.199997,72.699997,69.699997
20160902184500,180.0,187.199997,62.399999,54,55.5,0,70.0,72.699997,69.699997
20160902190000,180.0,187.199997,62.399999,54,55.5,0,70.0,72.800003,69.800003
20160902191500,180.0,187.199997,62.399999,54,55.5,0,69.900002,72.800003,69.800003
20160902193000,180.0,187.199997,62.399999,54,55.5,0,69.900002,72.800003,69.800003
20160902194500,180.0,187.199997,62.399999,54,55.5,0,69.900002,73.099998,70.099998
20160902200000,180.0,187.199997,62.399999,55,55.5,0,70.300003,72.800003,69.800003
20160902201500,180.0,187.199997,62.399999,55,55.5,0,70.0,72.800003,69.800003
20160902203000,180.0,187.199997,62.399999,55,55.5,0,69.900002,72.699997,69.699997
20160902204500,180.0,187.199997,62.399999,55,55.5,0,69.900002,73.099998,70.099998
20160902210000,180.0,187.199997,62.399999,55,55.5,0,69.900002,73.099998,70.099998
20160902211500,180.0,187.199997,62.399999,55,55.5,100,69.800003,73.099998,70.099998
20160902213000,180.0,184.199997,61.399999,55,55.5,100,69.800003,73.099998,70.099998
20160902214500,180.0,184.199997,61.399999,55,55.5,100,69.800003,73.099998,70.099998
20160902220000,180.0,184.199997,61.399999,55,55.5,100,69.800003,73.099998,70.099998
20160902221500,180.0,184.199997,61.399999,55,55.5,100,69.699997,73.099998,70.099998
20160902223000,180.0,184.199997,61.399999,55,55.5,100,69.599998,73.099998,70.099998
20160902224500,180.0,181.199997,60.399999,55,55.5,100,69.599998,73.099998,70.099998
20160902230000,180.0,185.399994,61.799998,55,55.5,100,69.599998,73.099998,70.099998
20160902231500,180.0,182.399994,60.799998,55,58.700001,100,69.599998,73.099998,70.099998
20160902233000,180.0,182.399994,60.799998,55,65.800003,100,70.0,73.099998,70.099998
20160902234500,180.0,185.399994,61.799998,55,64.900002,100,70.400002,73.099998,70.099998
20160903000000,180.0,183.0,61.0,55,55.200001,0,70.300003,73.099998,70.099998
20160903001500,180.0,183.0,61.0,55,55.200001,0,70.0,73.099998,70.099998
20160903003000,180.0,183.0,61.0,55,55.200001,0,69.900002,73.099998,70.099998
20160903004500,180.0,183.0,61.0,55,55.200001,100,69.800003,73.099998,70.099998
20160903010000,180.0,183.0,61.0,55,55.200001,100,69.699997,73.099998,70.099998
20160903011500,180.0,186.600006,62.200002,55,55.200001,100,69.599998,73.099998,70.099998
20160903013000,180.0,186.600006,62.200002,55,55.200001,100,69.599998,73.199997,70.199997
20160903014500,180.0,186.600006,62.200002,55,57.5,100,69.5,73.199997,70.199997
20160903020000,180.0,186.600006,62.200002,55,70.099998,100,70.199997,73.199997,70.199997
20160903021500,180.0,186.600006,62.200002,55,55.599998,0,70.400002,73.199997,70.199997
20160903023000,180.0,186.600006,62.200002,55,55.599998,100,69.900002,73.199997,70.199997
20160903024500,180.0,186.600006,62.200002,55,54.700001,100,69.699997,73.199997,70.199997
20160903030000,180.0,182.399994,60.799998,55,54.700001,100,69.599998,73.199997,70.199997
20160903031500,180.0,185.399994,61.799998,55,57.099998,100,69.599998,73.199997,70.199997
20160903033000,180.0,187.800003,62.600001,55,57.099998,100,69.900002,73.199997,70.199997
20160903034500,180.0,187.800003,62.600001,55,57.099998,100,70.0,73.199997,70.199997
20160903040000,180.0,190.800003,63.600001,55,57.099998,100,69.800003,73.199997,70.199997
20160903041500,180.0,188.399994,62.799998,55,67.699997,100,70.099998,73.199997,70.199997
20160903043000,180.0,188.399994,62.799998,55,67.699997,100,70.199997,73.199997,70.199997
20160903044500,180.0,188.399994,62.799998,55,64.900002,100,70.300003,73.199997,70.199997
20160903050000,180.0,188.399994,62.799998,55,58.599998,0,70.5,73.400002,70.400002
20160903051500,180.0,188.399994,62.799998,55,54.799999,100,70.0,73.400002,70.400002
20160903053000,180.0,188.399994,62.799998,55,54.799999,100,69.699997,73.300003,70.300003
20160903054500,180.0,188.399994,62.799998,55,54.799999,100,69.599998,73.199997,70.199997
20160903060000,180.0,188.399994,62.799998,55,71.900002,100,69.900002,73.199997,70.199997
20160903061500,180.0,188.399994,62.799998,55,57.599998,100,69.900002,73.199997,70.199997
20160903063000,180.0,188.399994,62.799998,55,73.300003,100,69.699997,73.199997,70.199997
20160903064500,180.0,188.399994,62.799998,55,72.199997,100,70.300003,73.199997,70.199997
20160903070000,180.0,186.0,62.0,55,55.5,0,70.199997,73.199997,70.199997
20160903071500,180.0,186.0,62.0,55,55.5,100,69.900002,73.199997,70.199997
20160903073000,180.0,186.0,62.0,55,55.5,100,69.599998,73.199997,70.199997
20160903074500,180.0,188.399994,62.799998,55,55.5,100,69.400002,73.199997,70.199997
20160903080000,180.0,184.800003,61.600001,55,78.699997,100,69.900002,73.199997,70.199997
20160903081500,180.0,187.199997,62.399999,55,71.599998,100,70.400002,73.300003,70.300003
20160903083000,180.0,190.800003,63.600001,55,55.599998,0,70.400002,73.199997,70.199997
20160903084500,180.0,190.800003,63.600001,55,55.599998,0,70.300003,73.199997,70.199997
20160903090000,180.0,190.800003,63.600001,55,55.599998,0,70.5,73.199997,70.199997
20160903091500,180.0,187.800003,62.600001,55,55.599998,0,70.5,73.199997,70.199997
20160903093000,180.0,187.800003,62.600001,54,55.599998,0,70.800003,73.199997,70.199997
20160903094500,180.0,187.800003,62.600001,54,54.700001,0,71.0,73.199997,70.199997
20160903100000,180.0,187.800003,62.600001,54,55.5,0,70.900002,73.199997,70.199997
20160903101500,180.0,187.800003,62.600001,54,55.5,0,70.699997,73.199997,70.199997
20160903103000,180.0,187.800003,62.600001,54,55.5,0,71.0,73.199997,70.199997
20160903104500,180.0,187.800003,62.600001,54,55.5,0,70.800003,73.199997,70.199997
20160903110000,180.0,187.800003,62.600001,54,55.5,0,70.400002,73.300003,70.300003
20160903111500,180.0,187.800003,62.600001,54,55.5,0,70.400002,73.199997,70.199997
20160903113000,180.0,187.800003,62.600001,54,55.5,0,70.199997,73.199997,70.199997
20160903114500,180.0,187.800003,62.600001,54,55.5,0,70.199997,73.199997,70.199997
20160903120000,180.0,187.800003,62.600001,54,55.5,0,70.099998,73.199997,70.199997
20160903121500,180.0,187.800003,62.600001,54,55.5,0,70.0,73.199997,70.199997
20160903123000,180.0,187.800003,62.600001,54,55.5,0,70.0,73.199997,70.199997
20160903124500,180.0,184.199997,61.399999,54,55.5,0,70.0,73.199997,70.199997
20160903130000,180.0,184.199997,61.399999,54,55.5,0,70.0,73.199997,70.199997
20160903131500,180.0,184.199997,61.399999,54,55.5,100,69.900002,73.199997,70.199997
20160903133000,180.0,186.600006,62.200002,54,55.5,0,70.0,73.199997,70.199997
20160903134500,180.0,186.600006,62.200002,54,55.5,0,70.0,73.199997,70.199997
20160903140000,180.0,186.600006,62.200002,54,55.5,0,70.0,73.199997,70.199997
20160903141500,180.0,186.600006,62.200002,54,55.5,0,70.0,73.199997,70.199997
20160903143000,180.0,186.600006,62.200002,54,55.5,0,69.900002,73.199997,70.199997
20160903144500,180.0,186.600006,62.200002,54,55.5,100,69.900002,73.199997,70.199997
20160903150000,180.0,186.600006,62.200002,54,55.5,100,69.900002,73.199997,70.199997
20160903151500,180.0,186.600006,62.200002,54,55.5,100,70.300003,73.199997,70.199997
20160903153000,180.0,183.600006,61.200002,54,55.5,0,70.5,73.199997,70.199997
20160903154500,180.0,186.600006,62.200002,54,55.5,0,70.800003,73.199997,70.199997
20160903160000,180.0,183.600006,61.200002,54,55.5,0,70.800003,73.199997,70.199997
20160903161500,180.0,183.600006,61.200002,54,55.5,0,70.900002,73.199997,70.199997
20160903163000,180.0,180.600006,60.200002,54,55.5,0,71.099998,73.199997,70.199997
20160903164500,180.0,180.600006,60.200002,54,55.5,0,71.099998,73.199997,70.199997
20160903170000,180.0,190.800003,63.600001,53,55.5,0,71.0,73.199997,70.199997
20160903171500,180.0,190.800003,63.600001,51,55.5,0,70.900002,73.199997,70.199997
20160903173000,180.0,185.399994,61.799998,51,55.5,0,71.0,73.199997,70.199997
20160903174500,180.0,189.0,63.0,51,55.5,0,70.800003,73.199997,70.199997
20160903180000,180.0,189.0,63.0,51,55.5,0,70.699997,73.199997,70.199997
20160903181500,180.0,186.0,62.0,50,55.5,0,70.400002,73.199997,70.199997
20160903183000,180.0,186.0,62.0,50,55.5,0,70.400002,73.199997,70.199997
20160903184500,180.0,186.0,62.0,50,55.5,0,70.300003,73.199997,70.199997
20160903190000,180.0,183.0,61.0,50,55.5,0,70.199997,73.199997,70.199997
20160903191500,180.0,185.399994,61.799998,50,55.5,0,70.199997,73.199997,70.199997
20160903193000,180.0,183.0,61.0,50,54.799999,0,70.099998,73.199997,70.199997
20160903194500,180.0,183.0,61.0,50,54.799999,0,70.099998,73.199997,70.199997
20160903200000,180.0,186.600006,62.200002,50,54.799999,0,70.199997,73.199997,70.199997
20160903201500,180.0,184.199997,61.399999,50,54.799999,0,70.099998,73.199997,70.199997
20160903203000,180.0,186.600006,62.200002,50,54.799999,0,70.0,73.199997,70.199997
20160903204500,180.0,186.600006,62.200002,50,54.799999,0,70.099998,73.199997,70.199997
20160903210000,180.0,183.0,61.0,50,55.5,0,70.0,73.199997,70.199997
20160903211500,180.0,183.0,61.0,50,55.5,0,70.0,73.199997,70.199997
20160903213000,180.0,183.0,61.0,50,55.5,100,69.900002,73.199997,70.199997
20160903214500,180.0,187.800003,62.600001,50,55.5,100,69.900002,73.199997,70.199997
20160903220000,180.0,172.199997,57.399999,52,55.5,100,69.900002,73.199997,70.199997
20160903221500,180.0,172.199997,57.399999,53,55.5,100,69.900002,73.199997,70.199997
20160903223000,180.0,177.0,59.0,53,55.5,100,69.800003,73.199997,70.199997
20160903224500,180.0,174.0,58.0,53,55.5,100,69.699997,73.199997,70.199997
20160903230000,180.0,174.0,58.0,53,55.5,100,69.599998,73.199997,70.199997
20160903231500,180.0,171.600006,57.200002,53,75.599998,100,69.900002,73.199997,70.199997
20160903233000,180.0,171.600006,57.200002,53,63.700001,0,70.5,73.199997,70.199997
20160903234500,180.0,171.600006,57.200002,53,55.200001,0,70.199997,73.199997,70.199997
20160904000000,180.0,173.399994,57.799998,53,55.200001,100,69.900002,73.199997,70.199997
20160904001500,180.0,175.800003,58.600001,53,55.200001,100,69.699997,73.199997,70.199997
20160904003000,180.0,175.800003,58.600001,53,55.200001,100,69.599998,73.199997,70.199997
20160904004500,180.0,175.800003,58.600001,53,60.5,100,69.400002,73.199997,70.199997
20160904010000,180.0,175.800003,58.600001,53,72.5,100,70.0,73.199997,70.199997
20160904011500,180.0,174.0,58.0,53,65.5,0,70.5,73.199997,70.199997
20160904013000,180.0,174.0,58.0,53,55.200001,0,70.0,73.199997,70.199997
20160904014500,180.0,174.0,58.0,53,92.800003,100,70.300003,80.0,78.0
20160904020000,180.0,174.0,58.0,53,80.699997,100,70.900002,80.0,78.0
20160904021500,180.0,177.600006,59.200002,53,94.0,100,71.199997,80.0,78.0
20160904023000,180.0,174.600006,58.200002,53,79.699997,100,71.400002,80.0,78.0
20160904024500,180.0,177.0,59.0,53,88.099998,100,71.699997,80.0,78.0
20160904030000,180.0,177.0,59.0,53,80.199997,100,71.800003,80.0,78.0
20160904031500,180.0,177.0,59.0,53,91.300003,100,72.099998,80.0,78.0
20160904033000,180.0,177.0,59.0,53,79.699997,100,72.199997,80.0,78.0
20160904034500,180.0,177.0,59.0,53,83.800003,100,72.5,80.0,78.0
20160904040000,180.0,175.199997,58.399999,53,86.5,100,73.0,80.0,78.0
20160904041500,180.0,175.199997,58.399999,53,81.599998,100,73.199997,80.0,78.0
20160904043000,180.0,175.199997,58.399999,53,91.199997,100,73.599998,80.0,78.0
20160904044500,180.0,175.199997,58.399999,53,81.0,100,73.400002,80.0,78.0
20160904050000,180.0,173.399994,57.799998,53,93.5,100,73.300003,80.0,78.0
20160904051500,180.0,173.399994,57.799998,53,80.699997,100,73.300003,80.0,78.0
20160904053000,180.0,175.199997,58.399999,53,92.400002,100,73.300003,80.0,78.0
20160904054500,180.0,178.800003,59.600001,53,86.900002,100,73.300003,80.0,78.0
20160904060000,180.0,178.800003,59.600001,53,81.099998,100,73.300003,80.0,78.0
20160904061500,180.0,178.800003,59.600001,53,78.699997,100,73.300003,80.0,78.0
20160904063000,180.0,178.800003,59.600001,53,78.699997,100,73.300003,80.0,78.0
20160904064500,180.0,178.800003,59.600001,53,84.099998,100,73.400002,80.0,78.0
20160904070000,180.0,178.800003,59.600001,53,89.099998,100,73.400002,80.0,78.0
20160904071500,180.0,178.800003,59.600001,53,82.599998,100,73.5,80.0,78.0
20160904073000,180.0,175.800003,58.600001,53,92.800003,100,73.400002,80.0,78.0
20160904074500,180.0,256.799988,85.599996,100,55.599998,0,72.800003,66.0,63.0
20160904080000,180.0,256.799988,85.599996,100,55.599998,0,72.099998,66.0,63.0
20160904081500,180.0,250.800003,83.600001,100,55.599998,0,71.599998,66.0,63.0
20160904083000,180.0,256.799988,85.599996,100,55.599998,0,71.300003,66.0,63.0
20160904084500,180.0,253.800003,84.600001,100,55.599998,0,70.800003,66.0,63.0
20160904090000,180.0,256.799988,85.599996,100,55.599998,0,70.5,66.0,63.0
20160904091500,180.0,253.800003,84.600001,100,55.599998,0,70.300003,66.0,63.0
20160904093000,180.0,253.800003,84.600001,100,55.599998,0,70.199997,66.0,63.0
20160904094500,180.0,256.799988,85.599996,100,55.599998,0,70.199997,66.0,63.0
20160904100000,180.0,253.800003,84.600001,100,55.599998,0,70.0,66.0,63.0
20160904101500,180.0,256.799988,85.599996,100,55.599998,0,70.0,66.0,63.0
20160904103000,180.0,253.800003,84.600001,100,55.599998,0,70.400002,66.0,63.0
20160904104500,180.0,260.399994,86.799998,100,55.599998,0,70.599998,66.0,63.0
20160904110000,180.0,291.0,97.0,100,55.599998,0,70.5,66.0,63.0
20160904111500,180.0,291.0,97.0,100,55.599998,0,70.400002,66.0,63.0
20160904113000,180.0,291.0,97.0,100,55.599998,0,70.0,66.0,63.0
20160904114500,180.0,288.0,96.0,100,55.599998,0,69.900002,66.0,63.0
20160904120000,180.0,285.0,95.0,100,55.599998,0,70.199997,66.0,63.0
20160904121500,180.0,285.0,95.0,100,55.599998,0,70.199997,66.0,63.0
20160904123000,180.0,285.0,95.0,100,55.599998,0,70.5,66.0,63.0
20160904124500,180.0,282.0,94.0,100,55.599998,0,70.300003,66.099998,63.099998
20160904130000,180.0,285.0,95.0,100,55.599998,0,70.199997,66.099998,63.099998
20160904131500,180.0,282.0,94.0,100,55.599998,0,70.199997,66.099998,63.099998
20160904133000,180.0,282.0,94.0,100,55.599998,0,70.199997,66.0,63.0
20160904134500,180.0,282.0,94.0,100,55.599998,0,70.199997,66.099998,63.099998
20160904140000,180.0,188.399994,62.799998,52,77.800003,100,71.0,77.099998,74.099998
20160904141500,180.0,188.399994,62.799998,52,81.199997,100,72.099998,77.300003,74.300003
20160904143000,180.0,188.399994,62.799998,51,76.699997,100,73.0,77.400002,74.400002
20160904144500,180.0,188.399994,62.799998,51,78.199997,100,73.300003,77.400002,74.400002
20160904150000,180.0,188.399994,62.799998,51,79.699997,100,73.599998,77.400002,74.400002
20160904151500,180.0,188.399994,62.799998,51,81.599998,100,73.900002,77.400002,74.400002
20160904153000,180.0,279.600006,93.200002,100,55.599998,0,73.199997,68.900002,65.900002
20160904154500,180.0,279.600006,93.200002,100,55.599998,0,72.599998,68.900002,65.900002
20160904160000,180.0,279.600006,93.200002,100,55.599998,0,72.099998,68.900002,65.900002
20160904161500,180.0,276.0,92.0,100,55.599998,0,71.900002,68.900002,65.900002
20160904163000,180.0,279.600006,93.200002,100,55.599998,0,72.099998,68.900002,65.900002
20160904164500,180.0,276.0,92.0,100,55.599998,0,72.199997,68.900002,65.900002
20160904170000,180.0,276.0,92.0,100,55.599998,0,72.099998,68.900002,65.900002
20160904171500,180.0,276.0,92.0,100,55.599998,0,72.0,68.900002,65.900002
20160904173000,180.0,276.0,92.0,100,55.599998,0,71.800003,68.900002,65.900002
20160904174500,180.0,276.0,92.0,100,55.599998,0,71.199997,68.900002,65.900002
20160904180000,180.0,273.0,91.0,100,55.599998,0,70.900002,68.900002,65.900002
20160904181500,180.0,273.0,91.0,100,55.599998,0,70.800003,69.0,66.0
20160904183000,180.0,270.0,90.0,100,55.599998,0,70.699997,69.0,66.0
20160904184500,180.0,263.399994,87.799998,100,55.599998,0,70.699997,69.0,66.0
20160904190000,180.0,260.399994,86.799998,100,55.599998,0,70.5,69.0,66.0
20160904191500,180.0,253.800003,84.600001,100,55.599998,0,70.400002,69.0,66.0
20160904193000,180.0,253.800003,84.600001,100,54.700001,0,70.099998,69.0,66.0
20160904194500,180.0,270.0,90.0,100,54.700001,0,69.800003,69.0,66.0
20160904200000,180.0,273.0,91.0,100,54.700001,0,70.0,69.0,66.0
20160904201500,180.0,273.0,91.0,100,55.299999,0,69.699997,69.0,66.0
20160904203000,180.0,270.0,90.0,100,55.299999,0,69.400002,69.0,66.0
20160904204500,180.0,228.600006,76.200002,100,55.299999,0,69.199997,69.0,66.0
20160904210000,180.0,276.0,92.0,100,55.299999,0,69.099998,69.0,66.0
20160904211500,180.0,276.0,92.0,100,55.299999,0,68.900002,69.0,66.0
20160904213000,180.0,279.600006,93.200002,100,55.299999,0,68.800003,69.0,66.0
20160904214500,180.0,279.600006,93.200002,100,55.299999,0,68.699997,69.0,66.0
20160904220000,180.0,279.600006,93.200002,95,55.299999,0,68.599998,69.0,66.0
20160904221500,180.0,243.600006,81.200002,64,55.299999,0,68.400002,69.0,66.0
20160904223000,180.0,236.399994,78.799998,62,55.299999,0,68.599998,69.0,66.0
20160904224500,180.0,225.0,75.0,61,55.299999,0,68.599998,69.0,66.0
20160904230000,180.0,221.399994,73.799998,57,55.299999,0,68.800003,69.0,66.0
20160904231500,180.0,217.199997,72.399999,59,55.299999,0,68.699997,69.0,66.0
20160904233000,180.0,210.0,70.0,56,55.299999,0,68.699997,69.0,66.0
20160904234500,180.0,210.0,70.0,54,55.299999,0,68.800003,69.0,66.0
20160905000000,180.0,152.399994,50.799998,55,55.299999,0,68.800003,69.0,66.0
20160905001500,180.0,188.399994,62.799998,56,55.299999,0,68.699997,69.0,66.0
20160905003000,180.0,202.199997,67.399999,53,55.299999,0,68.800003,69.0,66.0
20160905004500,180.0,197.399994,65.799998,52,55.299999,0,68.699997,69.0,66.0
20160905010000,180.0,197.399994,65.799998,51,55.299999,0,68.699997,69.0,66.0
20160905011500,180.0,192.0,64.0,49,55.299999,0,68.699997,69.0,66.0
20160905013000,180.0,192.0,64.0,51,55.299999,0,68.699997,69.0,66.0
20160905014500,180.0,189.600006,63.200002,51,55.299999,0,68.699997,69.0,66.0
20160905020000,180.0,185.399994,61.799998,53,55.299999,0,68.699997,69.0,66.0
20160905021500,180.0,161.399994,53.799998,50,55.299999,0,68.699997,69.0,66.0
20160905023000,180.0,164.399994,54.799998,53,55.299999,0,68.699997,69.0,66.0
20160905024500,180.0,169.800003,56.600001,53,55.299999,0,68.699997,69.0,66.0
20160905030000,180.0,149.399994,49.799998,51,55.299999,0,68.699997,69.0,66.0
20160905031500,180.0,191.399994,63.799998,51,55.299999,0,68.699997,69.0,66.0
20160905033000,180.0,191.399994,63.799998,50,55.299999,0,68.699997,69.0,66.0
20160905034500,180.0,191.399994,63.799998,50,55.299999,0,68.699997,69.0,66.0
20160905040000,180.0,195.0,65.0,51,55.299999,0,68.699997,69.0,66.0
20160905041500,180.0,195.0,65.0,50,55.299999,0,68.599998,69.0,66.0
20160905043000,180.0,205.800003,68.600001,53,55.299999,0,69.099998,69.0,66.0
20160905044500,180.0,205.800003,68.600001,54,55.299999,0,69.199997,69.0,66.0
20160905050000,180.0,205.800003,68.600001,54,55.299999,0,68.800003,69.0,66.0
20160905051500,180.0,201.0,67.0,53,55.299999,0,68.699997,69.0,66.0
20160905053000,180.0,196.199997,65.399999,52,55.299999,0,68.699997,69.0,66.0
20160905054500,180.0,190.199997,63.399999,50,55.299999,0,68.599998,69.0,66.0
20160905060000,180.0,190.199997,63.399999,51,55.299999,0,68.599998,69.0,66.0
20160905061500,180.0,190.199997,63.399999,50,55.299999,0,68.5,69.0,66.0
20160905063000,180.0,190.199997,63.399999,49,55.299999,0,68.400002,69.0,66.0
20160905064500,180.0,195.0,65.0,50,55.299999,0,68.400002,69.0,66.0
20160905070000,180.0,195.0,65.0,53,55.299999,0,68.599998,69.0,66.0
20160905071500,180.0,192.0,64.0,49,55.299999,0,68.599998,69.0,66.0
20160905073000,180.0,192.0,64.0,50,55.299999,0,68.5,69.0,66.0
20160905074500,180.0,189.0,63.0,48,55.299999,0,68.400002,69.0,66.0
20160905080000,180.0,153.600006,51.200002,49,55.299999,0,68.400002,69.0,66.0
20160905081500,180.0,189.600006,63.200002,50,55.299999,0,68.400002,69.0,66.0
20160905083000,180.0,197.399994,65.799998,51,55.299999,0,68.599998,69.0,66.0
20160905084500,180.0,188.399994,62.799998,47,55.299999,0,68.599998,69.0,66.0
20160905090000,180.0,192.600006,64.200002,48,55.299999,0,68.599998,69.0,66.0
20160905091500,180.0,177.0,59.0,47,55.299999,0,68.699997,69.0,66.0
20160905093000,180.0,180.0,60.0,48,55.299999,0,69.099998,69.0,66.0
20160905094500,180.0,256.799988,85.599996,62,55.299999,0,69.699997,69.099998,66.099998
20160905100000,180.0,285.0,95.0,74,55.299999,0,69.699997,69.0,66.0
20160905101500,180.0,288.0,96.0,80,55.299999,0,69.900002,69.0,66.0
20160905103000,180.0,192.600006,64.200002,48,55.299999,0,70.0,73.099998,70.099998
20160905104500,180.0,187.800003,62.600001,47,55.299999,0,70.099998,73.099998,70.099998
20160905110000,180.0,184.199997,61.399999,47,55.299999,0,70.199997,73.099998,70.099998
20160905111500,180.0,184.199997,61.399999,47,54.700001,100,69.800003,73.099998,70.099998
20160905113000,180.0,187.800003,62.600001,47,54.700001,100,69.5,73.099998,70.099998
20160905114500,180.0,187.800003,62.600001,47,54.700001,100,69.400002,73.099998,70.099998
20160905120000,180.0,187.800003,62.600001,47,55.5,100,69.699997,73.099998,70.099998
20160905121500,180.0,187.800003,62.600001,47,55.5,100,69.599998,73.099998,70.099998
20160905123000,180.0,184.800003,61.600001,47,77.199997,100,69.800003,73.099998,70.099998
20160905124500,180.0,184.800003,61.600001,47,63.700001,0,70.400002,73.099998,70.099998
20160905130000,180.0,184.800003,61.600001,47,55.599998,0,70.0,73.099998,70.099998
20160905131500,180.0,184.800003,61.600001,47,55.599998,100,69.800003,73.099998,70.099998
20160905133000,180.0,184.800003,61.600001,47,55.599998,100,69.699997,73.099998,70.099998
20160905134500,180.0,184.800003,61.600001,47,55.599998,100,69.599998,73.099998,70.099998
20160905140000,180.0,184.800003,61.600001,47,55.599998,100,69.599998,73.099998,70.099998
20160905141500,180.0,184.800003,61.600001,47,55.599998,100,69.599998,73.099998,70.099998
20160905143000,180.0,184.800003,61.600001,47,70.599998,100,69.800003,73.099998,70.099998
20160905144500,180.0,184.800003,61.600001,47,59.299999,0,70.400002,73.099998,70.099998
20160905150000,180.0,184.800003,61.600001,47,55.599998,0,70.0,73.099998,70.099998
20160905151500,180.0,187.800003,62.600001,47,55.599998,0,69.900002,73.099998,70.099998
20160905153000,180.0,187.800003,62.600001,47,55.599998,100,69.800003,73.099998,70.099998
20160905154500,180.0,187.800003,62.600001,47,55.599998,100,69.699997,73.099998,70.099998
20160905160000,180.0,190.199997,63.399999,47,55.599998,100,69.5,73.099998,70.099998
20160905161500,180.0,187.800003,62.600001,47,55.599998,100,69.400002,73.099998,70.099998
20160905163000,180.0,187.800003,62.600001,47,73.699997,100,69.699997,73.099998,70.099998
20160905164500,180.0,187.800003,62.600001,47,56.200001,0,70.800003,73.099998,70.099998
20160905170000,180.0,187.800003,62.600001,47,55.599998,0,70.699997,73.099998,70.099998
20160905171500,180.0,187.800003,62.600001,47,55.599998,0,70.300003,73.099998,70.099998
20160905173000,180.0,187.800003,62.600001,47,55.599998,0,70.300003,73.099998,70.099998
20160905174500,180.0,187.800003,62.600001,47,55.599998,0,70.0,73.099998,70.099998
20160905180000,180.0,187.800003,62.600001,47,55.599998,0,69.900002,73.099998,70.099998
20160905181500,180.0,187.800003,62.600001,47,55.599998,100,69.699997,73.099998,70.099998
20160905183000,180.0,187.800003,62.600001,47,55.599998,100,69.599998,73.099998,70.099998
20160905184500,180.0,187.800003,62.600001,47,55.599998,100,69.400002,73.099998,70.099998
20160905190000,180.0,180.600006,60.200002,47,77.599998,100,69.5,73.099998,70.099998
20160905191500,180.0,180.600006,60.200002,47,67.300003,100,70.199997,73.099998,70.099998
20160905193000,180.0,177.600006,59.200002,47,56.0,0,70.300003,73.099998,70.099998
20160905194500,180.0,177.600006,59.200002,47,55.200001,0,69.900002,73.099998,70.099998
20160905200000,180.0,179.399994,59.799998,47,55.200001,100,69.800003,73.199997,70.199997
20160905201500,180.0,179.399994,59.799998,47,55.200001,100,69.699997,73.199997,70.199997
20160905203000,180.0,181.199997,60.399999,47,55.200001,100,69.599998,73.199997,70.199997
20160905204500,180.0,181.199997,60.399999,47,70.099998,100,69.599998,73.199997,70.199997
20160905210000,180.0,178.800003,59.600001,47,75.5,100,70.300003,73.199997,70.199997
20160905211500,180.0,178.800003,59.600001,47,55.200001,0,70.199997,73.199997,70.199997
20160905213000,180.0,181.800003,60.600001,47,55.200001,100,69.800003,73.199997,70.199997
20160905214500,180.0,181.800003,60.600001,47,55.200001,100,69.699997,73.199997,70.199997
20160905220000,180.0,181.800003,60.600001,47,55.200001,100,69.599998,73.199997,70.199997
20160905221500,180.0,181.800003,60.600001,47,65.300003,100,69.599998,73.199997,70.199997
20160905223000,180.0,181.800003,60.600001,47,68.699997,100,70.0,73.199997,70.199997
20160905224500,180.0,184.800003,61.600001,47,65.800003,100,70.300003,73.199997,70.199997
20160905230000,180.0,184.800003,61.600001,47,55.599998,0,70.300003,73.199997,70.199997
20160905231500,180.0,184.800003,61.600001,47,55.599998,0,70.0,73.199997,70.199997
20160905233000,180.0,184.800003,61.600001,47,55.599998,100,69.800003,73.199997,70.199997
20160905234500,180.0,184.800003,61.600001,47,54.700001,100,69.699997,73.199997,70.199997
20160906000000,180.0,184.800003,61.600001,47,54.700001,100,69.699997,73.199997,70.199997
20160906001500,180.0,184.800003,61.600001,47,54.700001,100,69.599998,73.199997,70.199997
20160906003000,180.0,184.800003,61.600001,47,61.099998,100,69.599998,73.199997,70.199997
20160906004500,180.0,184.800003,61.600001,47,70.800003,100,70.199997,73.199997,70.199997
20160906010000,180.0,184.800003,61.600001,47,55.599998,0,70.300003,73.199997,70.199997
20160906011500,180.0,184.800003,61.600001,47,55.599998,0,70.0,73.199997,70.199997
20160906013000,180.0,184.800003,61.600001,47,55.599998,100,69.800003,73.199997,70.199997
20160906014500,180.0,184.800003,61.600001,47,55.599998,100,69.699997,73.199997,70.199997
20160906020000,180.0,184.800003,61.600001,47,55.599998,100,69.599998,73.199997,70.199997
20160906021500,180.0,184.800003,61.600001,47,74.300003,100,69.5,73.199997,70.199997
20160906023000,180.0,184.800003,61.600001,47,64.0,0,70.5,73.199997,70.199997
20160906024500,180.0,184.800003,61.600001,47,55.200001,0,70.0,73.199997,70.199997
20160906030000,180.0,184.800003,61.600001,47,55.200001,100,69.699997,73.199997,70.199997
20160906031500,180.0,184.800003,61.600001,47,55.200001,100,69.599998,73.199997,70.199997
20160906033000,180.0,184.800003,61.600001,47,55.900002,100,69.400002,73.199997,70.199997
20160906034500,180.0,184.800003,61.600001,47,70.599998,100,70.0,73.199997,70.199997
20160906040000,180.0,184.800003,61.600001,47,65.699997,0,70.5,73.199997,70.199997
20160906041500,180.0,184.800003,61.600001,47,55.599998,100,69.900002,73.199997,70.199997
20160906043000,180.0,184.800003,61.600001,47,55.599998,100,69.699997,73.199997,70.199997
20160906044500,180.0,184.800003,61.600001,47,55.599998,100,69.599998,73.199997,70.199997
20160906050000,180.0,184.800003,61.600001,47,64.699997,100,69.400002,73.199997,70.199997
20160906051500,180.0,179.399994,59.799998,47,70.599998,100,70.199997,73.199997,70.199997
20160906053000,180.0,181.800003,60.600001,47,55.599998,0,70.400002,73.199997,70.199997
20160906054500,180.0,181.800003,60.600001,47,55.599998,100,69.900002,73.199997,70.199997
20160906060000,180.0,181.800003,60.600001,47,55.599998,100,69.699997,73.199997,70.199997
20160906061500,180.0,181.800003,60.600001,47,55.599998,100,69.599998,73.199997,70.199997
20160906063000,180.0,181.800003,60.600001,47,68.099998,100,69.5,73.199997,70.199997
20160906064500,180.0,181.800003,60.600001,47,69.800003,100,70.099998,73.199997,70.199997
20160906070000,180.0,181.800003,60.600001,47,56.0,0,70.400002,73.199997,70.199997
20160906071500,180.0,171.600006,57.200002,50,56.0,0,70.0,73.199997,70.199997
20160906073000,180.0,171.600006,57.200002,50,56.0,0,70.0,73.199997,70.199997
20160906074500,180.0,171.600006,57.200002,50,55.200001,100,69.800003,73.199997,70.199997
20160906080000,180.0,171.600006,57.200002,50,55.200001,100,69.599998,73.199997,70.199997
20160906081500,180.0,171.600006,57.200002,50,55.200001,100,69.599998,73.199997,70.199997
20160906083000,180.0,171.600006,57.200002,50,57.099998,100,69.599998,73.199997,70.199997
20160906084500,180.0,171.600006,57.200002,50,65.599998,100,70.099998,73.199997,70.199997
20160906090000,180.0,174.600006,58.200002,50,64.900002,100,70.5,73.199997,70.199997
20160906091500,180.0,172.800003,57.600001,50,55.200001,0,70.300003,73.199997,70.199997
20160906093000,180.0,61.200001,20.4,100,56.799999,0,70.300003,73.199997,70.199997
20160906094500,180.0,192.600006,64.200002,57,55.900002,0,70.300003,73.199997,70.199997
20160906100000,180.0,188.399994,62.799998,55,55.200001,0,70.199997,73.199997,70.199997
20160906101500,180.0,183.600006,61.200002,55,55.200001,0,70.0,73.199997,70.199997
20160906103000,180.0,183.600006,61.200002,55,55.200001,0,70.0,73.199997,70.199997
20160906104500,180.0,183.600006,61.200002,55,55.200001,100,69.900002,73.199997,70.199997
20160906110000,180.0,188.399994,62.799998,54,55.200001,100,69.800003,73.199997,70.199997
20160906111500,180.0,188.399994,62.799998,53,55.200001,100,69.900002,73.199997,70.199997
20160906113000,180.0,188.399994,62.799998,53,55.200001,100,69.800003,73.199997,70.199997
20160906114500,180.0,183.600006,61.200002,52,55.900002,100,70.199997,73.199997,70.199997
20160906120000,180.0,183.600006,61.200002,52,55.900002,100,70.400002,73.199997,70.199997
20160906121500,180.0,188.399994,62.799998,52,55.900002,100,70.5,73.199997,70.199997
20160906123000,180.0,183.600006,61.200002,52,55.900002,0,70.699997,73.199997,70.199997
20160906124500,180.0,188.399994,62.799998,52,55.900002,0,71.0,73.199997,70.199997
20160906130000,180.0,188.399994,62.799998,52,55.200001,0,71.0,73.199997,70.199997
20160906131500,180.0,188.399994,62.799998,52,55.200001,0,70.5,73.199997,70.199997
20160906133000,180.0,188.399994,62.799998,51,55.200001,0,70.300003,73.199997,70.199997
20160906134500,180.0,188.399994,62.799998,51,55.200001,0,70.199997,73.199997,70.199997
20160906140000,180.0,188.399994,62.799998,51,55.200001,0,70.199997,73.199997,70.199997
20160906141500,180.0,188.399994,62.799998,51,55.200001,0,70.199997,73.199997,70.199997
20160906143000,180.0,184.199997,61.399999,50,55.200001,0,70.199997,73.199997,70.199997
20160906144500,180.0,291.0,97.0,87,55.200001,0,70.0,65.0,56.900002
20160906150000,180.0,291.0,97.0,91,55.200001,0,69.699997,65.0,56.900002
20160906151500,180.0,285.0,95.0,100,55.200001,0,69.099998,65.0,56.900002
20160906153000,180.0,285.0,95.0,100,55.200001,0,68.800003,65.0,56.900002
20160906154500,180.0,282.0,94.0,100,55.200001,0,68.5,65.0,56.900002
20160906160000,180.0,273.0,91.0,100,55.200001,0,68.300003,65.0,56.900002
20160906161500,180.0,276.0,92.0,100,55.200001,0,68.099998,65.0,56.900002
20160906163000,180.0,276.0,92.0,100,55.200001,0,67.900002,65.0,56.900002
20160906164500,180.0,273.0,91.0,100,55.200001,0,67.699997,65.0,56.900002
20160906170000,180.0,273.0,91.0,100,55.200001,0,67.599998,65.0,56.900002
20160906171500,180.0,273.0,91.0,100,55.200001,0,67.400002,65.0,56.900002
20160906173000,180.0,273.0,91.0,100,55.200001,0,67.300003,65.0,56.900002
20160906174500,180.0,273.0,91.0,100,55.200001,0,67.199997,65.0,56.900002
20160906180000,180.0,276.0,92.0,100,55.200001,0,67.199997,65.0,56.900002
20160906181500,180.0,273.0,91.0,100,55.200001,0,67.0,65.0,56.900002
20160906183000,180.0,276.0,92.0,100,55.200001,0,66.900002,65.0,56.900002
20160906184500,180.0,279.600006,93.200002,100,55.200001,0,66.800003,65.0,56.900002
20160906190000,180.0,279.600006,93.200002,100,55.200001,0,66.699997,65.0,56.900002
20160906191500,180.0,279.600006,93.200002,100,55.200001,0,66.699997,65.0,56.900002
20160906193000,180.0,279.600006,93.200002,100,55.200001,0,66.599998,65.0,56.900002
20160906194500,180.0,276.0,92.0,100,55.200001,0,66.5,65.0,56.900002
20160906200000,180.0,279.600006,93.200002,100,55.200001,0,66.400002,65.0,56.900002
20160906201500,180.0,276.0,92.0,100,55.200001,0,66.300003,65.0,56.900002
20160906203000,180.0,279.600006,93.200002,100,55.200001,0,66.300003,65.0,56.900002
20160906204500,180.0,279.600006,93.200002,100,55.200001,0,66.199997,65.0,56.900002
20160906210000,180.0,279.600006,93.200002,100,55.200001,0,66.199997,65.0,56.900002
20160906211500,180.0,276.0,92.0,100,55.200001,0,66.099998,65.0,56.900002
20160906213000,180.0,276.0,92.0,100,55.200001,0,66.0,65.0,56.900002
20160906214500,180.0,279.600006,93.200002,100,55.200001,0,66.0,65.0,56.900002
20160906220000,180.0,276.0,92.0,100,55.200001,0,65.800003,65.0,56.900002
20160906221500,180.0,279.600006,93.200002,100,55.200001,0,65.699997,65.0,56.900002
20160906223000,180.0,279.600006,93.200002,100,54.400002,0,65.699997,65.0,56.900002
20160906224500,180.0,273.0,91.0,100,54.400002,0,65.599998,65.0,56.900002
20160906230000,180.0,273.0,91.0,100,54.400002,0,65.599998,65.0,56.900002
20160906231500,180.0,273.0,91.0,100,55.099998,0,65.599998,65.0,56.900002
20160906233000,180.0,273.0,91.0,100,55.099998,0,65.599998,65.0,56.900002
20160906234500,180.0,276.0,92.0,100,55.099998,0,65.5,65.0,56.900002
20160907000000,180.0,276.0,92.0,100,55.099998,0,65.5,65.0,56.900002
20160907001500,180.0,276.0,92.0,100,55.099998,0,65.5,65.0,56.900002
20160907003000,180.0,273.0,91.0,100,55.099998,0,65.400002,65.0,56.900002
20160907004500,180.0,273.0,91.0,100,55.099998,0,65.300003,65.0,56.900002
20160907010000,180.0,270.0,90.0,100,55.099998,0,65.300003,65.0,56.900002
20160907011500,180.0,267.0,89.0,100,55.099998,0,65.300003,65.0,56.900002
20160907013000,180.0,267.0,89.0,100,55.099998,0,65.199997,65.0,56.900002
20160907014500,180.0,270.0,90.0,100,55.099998,0,65.199997,65.0,56.900002
20160907020000,180.0,270.0,90.0,100,55.099998,0,65.099998,65.0,56.900002
20160907021500,180.0,267.0,89.0,100,55.099998,0,65.099998,65.0,56.900002
20160907023000,180.0,270.0,90.0,100,55.099998,0,65.099998,65.0,56.900002
20160907024500,180.0,267.0,89.0,100,55.099998,0,65.0,65.0,56.900002
20160907030000,180.0,267.0,89.0,100,55.099998,0,65.0,65.0,56.900002
20160907031500,180.0,267.0,89.0,100,55.099998,0,65.0,65.0,56.900002
20160907033000,180.0,267.0,89.0,100,55.099998,0,64.900002,65.0,56.900002
20160907034500,180.0,267.0,89.0,100,55.099998,0,64.900002,65.0,56.900002
20160907040000,180.0,263.399994,87.799998,100,54.299999,0,64.800003,65.0,56.900002
20160907041500,180.0,267.0,89.0,100,54.299999,0,64.800003,65.0,56.900002
20160907054500,180.0,294.0,98.0,100,58.0,0,65.199997,65.0,56.799999
20160907060000,180.0,246.600006,82.200002,100,54.299999,0,65.300003,65.0,56.799999
20160907061500,180.0,191.399994,63.799998,100,56.299999,0,65.5,65.0,56.799999
20160907063000,180.0,291.0,97.0,100,54.799999,0,65.300003,65.0,56.799999
20160907064500,180.0,288.0,96.0,76,54.799999,0,65.099998,65.0,56.799999
20160907070000,180.0,288.0,96.0,75,54.799999,0,65.0,65.0,56.799999
20160907071500,180.0,285.0,95.0,75,54.799999,0,64.800003,65.0,56.799999
20160907073000,180.0,285.0,95.0,75,54.799999,0,64.699997,65.0,56.799999
20160907074500,180.0,279.600006,93.200002,71,54.799999,0,64.699997,65.0,56.799999
20160907080000,180.0,240.0,80.0,43,61.700001,0,64.599998,65.0,56.799999
20160907081500,180.0,253.800003,84.600001,100,55.599998,0,65.300003,65.0,56.799999
20160907083000,180.0,256.799988,85.599996,100,55.599998,0,65.099998,65.0,56.799999
20160907084500,180.0,256.799988,85.599996,100,55.599998,0,65.0,65.0,56.799999
20160907090000,180.0,260.399994,86.799998,100,55.599998,0,65.0,65.0,56.799999
20160907091500,180.0,276.0,92.0,100,55.599998,0,64.900002,65.0,56.799999
20160907093000,180.0,225.0,75.0,94,55.599998,0,64.800003,65.0,56.799999
20160907094500,180.0,294.0,98.0,74,55.599998,0,64.800003,65.0,56.799999
20160907100000,180.0,210.0,70.0,72,55.599998,0,64.800003,65.0,56.799999
20160907101500,180.0,288.0,96.0,71,55.599998,0,64.800003,65.0,56.799999
20160907103000,180.0,285.0,95.0,72,55.599998,0,64.800003,65.0,56.799999
20160907104500,180.0,288.0,96.0,76,55.599998,0,64.800003,65.0,56.799999
20160907110000,180.0,288.0,96.0,71,55.599998,0,64.800003,65.0,56.799999
20160907111500,180.0,294.0,98.0,74,55.599998,0,64.900002,65.0,56.799999
20160907113000,180.0,288.0,96.0,76,55.599998,0,65.0,65.0,56.799999
20160907114500,180.0,288.0,96.0,74,55.599998,0,65.0,65.0,56.799999
20160907120000,180.0,279.600006,93.200002,94,55.599998,0,65.0,65.0,56.799999
20160907121500,180.0,276.0,92.0,100,55.599998,0,65.0,65.0,56.799999
20160907123000,180.0,253.800003,84.600001,100,55.599998,0,65.099998,65.0,56.799999
20160907124500,180.0,282.0,94.0,99,55.599998,0,65.199997,65.0,56.799999
20160907130000,180.0,270.0,90.0,100,55.599998,0,65.300003,65.0,56.799999
20160907131500,180.0,300.0,100.0,98,55.599998,0,65.300003,65.0,56.799999
20160907133000,180.0,296.399994,98.799998,100,55.599998,0,65.300003,65.0,56.799999
20160907134500,180.0,291.0,97.0,100,55.599998,0,65.400002,65.0,56.799999
20160907140000,180.0,291.0,97.0,100,55.599998,0,65.400002,65.0,56.799999
20160907141500,180.0,294.0,98.0,100,55.599998,0,65.400002,65.0,56.799999
20160907143000,180.0,282.0,94.0,89,55.599998,0,65.5,65.0,56.799999
20160907144500,180.0,273.0,91.0,100,55.599998,0,65.599998,65.0,56.799999
20160907150000,180.0,273.0,91.0,100,55.599998,0,65.599998,65.0,56.799999
20160907151500,180.0,273.0,91.0,100,55.599998,0,65.599998,65.0,56.799999
20160907153000,180.0,276.0,92.0,100,55.599998,0,65.599998,65.0,56.799999
20160907154500,180.0,273.0,91.0,100,55.599998,0,65.699997,65.0,56.799999
20160907160000,180.0,263.399994,87.799998,100,55.599998,0,65.699997,65.0,56.799999
20160907161500,180.0,256.799988,85.599996,100,54.700001,0,65.699997,65.0,56.799999
20160907163000,180.0,253.800003,84.600001,100,54.700001,0,65.699997,65.0,56.799999
20160907164500,180.0,253.800003,84.600001,100,54.700001,0,65.699997,65.0,56.799999
20160907170000,180.0,256.799988,85.599996,100,54.700001,0,65.699997,65.0,56.799999
20160907171500,180.0,256.799988,85.599996,100,54.700001,0,65.800003,65.0,56.799999
20160907173000,180.0,253.800003,84.600001,100,54.700001,0,65.699997,65.0,56.799999
20160907174500,180.0,260.399994,86.799998,100,54.700001,0,65.699997,65.0,56.799999
20160907180000,180.0,260.399994,86.799998,100,54.700001,0,65.699997,65.0,56.799999
20160907181500,180.0,260.399994,86.799998,100,54.700001,0,65.699997,65.0,56.799999
20160907183000,180.0,260.399994,86.799998,100,54.700001,0,65.699997,65.0,56.799999
20160907184500,180.0,263.399994,87.799998,100,54.700001,0,65.699997,65.0,56.799999
20160907190000,180.0,263.399994,87.799998,100,54.700001,0,65.599998,65.0,56.799999
20160907191500,180.0,260.399994,86.799998,100,54.700001,0,65.599998,65.0,56.799999
20160907193000,180.0,260.399994,86.799998,100,54.700001,0,65.599998,65.0,56.799999
20160907194500,180.0,256.799988,85.599996,100,54.700001,0,65.5,65.0,56.799999
20160907200000,180.0,260.399994,86.799998,100,54.700001,0,65.5,65.0,56.799999
20160907201500,180.0,260.399994,86.799998,100,54.700001,0,65.5,65.0,56.799999
20160907203000,180.0,256.799988,85.599996,100,54.700001,0,65.5,65.0,56.799999
20160907204500,180.0,260.399994,86.799998,100,54.700001,0,65.400002,65.0,56.799999
20160907210000,180.0,256.799988,85.599996,100,54.700001,0,65.400002,65.0,56.799999
20160907211500,180.0,256.799988,85.599996,100,54.700001,0,65.300003,65.0,56.799999
20160907213000,180.0,263.399994,87.799998,100,54.700001,0,65.300003,65.0,56.799999
20160907214500,180.0,256.799988,85.599996,100,54.700001,0,65.300003,65.0,56.799999
20160907220000,180.0,256.799988,85.599996,100,54.700001,0,65.300003,65.0,56.799999
20160907221500,180.0,260.399994,86.799998,100,54.700001,0,65.300003,65.0,56.799999
20160907223000,180.0,260.399994,86.799998,100,54.700001,0,65.199997,65.0,56.799999
20160907224500,180.0,260.399994,86.799998,100,54.700001,0,65.199997,65.0,56.799999
20160907230000,180.0,263.399994,87.799998,100,54.700001,0,65.199997,65.0,56.799999
20160907231500,180.0,260.399994,86.799998,100,54.700001,0,65.099998,65.0,56.799999
20160907233000,180.0,260.399994,86.799998,100,54.700001,0,65.099998,65.0,56.799999
20160907234500,180.0,263.399994,87.799998,100,54.700001,0,65.0,65.0,56.799999
20160908000000,180.0,267.0,89.0,100,54.700001,0,65.0,65.0,56.799999
20160908001500,180.0,267.0,89.0,100,55.200001,0,65.0,65.0,56.799999
20160908003000,180.0,270.0,90.0,100,55.200001,0,65.0,65.0,56.799999
20160908004500,180.0,270.0,90.0,100,55.200001,0,64.900002,65.0,56.799999
20160908010000,180.0,270.0,90.0,100,55.200001,0,64.800003,65.0,56.799999
20160908011500,180.0,267.0,89.0,100,55.200001,0,64.800003,65.0,56.799999
20160908013000,180.0,270.0,90.0,100,55.200001,0,64.699997,65.0,56.799999
20160908014500,180.0,270.0,90.0,100,55.200001,0,64.699997,65.0,56.799999
20160908020000,180.0,270.0,90.0,100,55.200001,0,64.599998,65.0,56.799999
20160908021500,180.0,270.0,90.0,78,55.200001,0,64.599998,65.0,56.799999
20160908023000,180.0,256.799988,85.599996,69,55.200001,0,64.599998,65.0,56.700001
20160908024500,180.0,232.800003,77.600001,63,55.200001,0,64.599998,65.0,56.799999
20160908030000,180.0,221.399994,73.799998,60,55.200001,0,64.599998,65.0,56.799999
20160908031500,180.0,225.0,75.0,60,55.200001,0,64.699997,65.0,56.700001
20160908033000,180.0,221.399994,73.799998,59,55.200001,0,64.699997,65.0,56.799999
20160908034500,180.0,213.600006,71.200002,56,55.200001,0,64.800003,65.0,56.799999
20160908040000,180.0,213.600006,71.200002,56,55.200001,0,64.800003,65.0,56.700001
20160908041500,180.0,213.600006,71.200002,56,55.200001,0,64.800003,65.0,56.799999
20160908043000,180.0,217.199997,72.399999,56,55.200001,0,64.800003,65.0,56.700001
20160908044500,180.0,217.199997,72.399999,55,55.200001,0,64.900002,65.0,56.799999
20160908050000,180.0,217.199997,72.399999,55,56.0,0,64.900002,65.0,56.700001
20160908051500,180.0,213.600006,71.200002,55,55.200001,0,64.900002,65.0,56.700001
20160908053000,180.0,217.199997,72.399999,55,55.200001,0,64.900002,65.0,56.799999
20160908054500,180.0,213.600006,71.200002,55,55.200001,0,65.0,65.0,56.599998
20160908060000,180.0,213.600006,71.200002,55,55.200001,0,65.0,65.0,56.599998
20160908061500,180.0,217.199997,72.399999,55,54.5,0,64.900002,65.0,56.700001
20160908063000,180.0,213.600006,71.200002,55,54.5,0,64.900002,65.0,56.599998
20160908064500,180.0,217.199997,72.399999,55,54.5,0,64.900002,65.0,56.5
20160908070000,180.0,213.600006,71.200002,55,55.099998,0,64.900002,65.0,56.599998
20160908071500,180.0,213.600006,71.200002,55,55.099998,0,64.900002,65.0,56.5
20160908073000,180.0,217.199997,72.399999,55,55.099998,0,64.900002,65.0,56.200001
20160908074500,180.0,217.199997,72.399999,55,55.099998,0,65.0,65.0,56.200001
20160908080000,180.0,221.399994,73.799998,55,55.099998,0,64.900002,65.0,56.200001
20160908081500,180.0,217.199997,72.399999,55,55.099998,0,64.900002,65.0,56.299999
20160908083000,180.0,217.199997,72.399999,55,55.099998,0,65.0,65.0,56.400002
20160908084500,180.0,217.199997,72.399999,55,55.099998,0,64.900002,65.0,56.299999
20160908090000,180.0,217.199997,72.399999,55,55.099998,0,65.0,65.0,56.400002
20160908091500,180.0,217.199997,72.399999,55,55.099998,0,65.0,65.0,56.200001
20160908093000,180.0,217.199997,72.399999,55,55.099998,0,65.0,65.0,56.200001
20160908094500,180.0,217.199997,72.399999,55,55.099998,0,65.0,65.0,56.099998
20160908100000,180.0,217.199997,72.399999,54,55.099998,0,65.099998,65.0,56.099998
20160908101500,180.0,213.600006,71.200002,54,55.099998,0,65.099998,65.0,56.200001
20160908103000,180.0,213.600006,71.200002,54,55.099998,0,65.199997,65.0,56.200001
20160908104500,180.0,225.0,75.0,58,55.099998,0,65.300003,65.0,56.099998
20160908110000,180.0,174.600006,58.200002,62,55.099998,0,65.300003,65.0,56.200001
20160908111500,180.0,243.600006,81.200002,62,55.099998,0,65.300003,65.0,56.099998
20160908113000,180.0,256.799988,85.599996,63,55.099998,0,65.300003,65.0,56.099998
20160908114500,180.0,273.0,91.0,72,55.099998,0,65.400002,65.0,56.099998
20160908120000,180.0,276.0,92.0,68,55.099998,0,65.300003,65.0,56.099998
20160908121500,180.0,201.0,67.0,69,55.099998,0,65.300003,65.0,56.200001
20160908123000,180.0,294.0,98.0,75,55.099998,0,65.300003,65.0,56.099998
