PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160908124500,180.0,294.0,98.0,69,55.099998,0,65.300003,65.0,56.200001
20160908130000,180.0,285.0,95.0,64,55.099998,0,65.300003,65.0,56.099998
20160908131500,180.0,291.0,97.0,74,55.099998,0,65.5,65.0,56.099998
20160908133000,180.0,296.399994,98.799998,76,55.099998,0,65.5,65.0,56.200001
20160908134500,180.0,296.399994,98.799998,76,55.099998,0,65.5,65.0,56.099998
20160908140000,180.0,296.399994,98.799998,76,55.099998,0,65.5,65.0,56.200001
20160908141500,180.0,302.399994,100.799998,76,55.099998,0,65.5,65.0,56.099998
20160908143000,180.0,302.399994,100.799998,71,55.099998,0,65.300003,65.0,56.099998
20160908144500,180.0,302.399994,100.799998,71,55.099998,0,65.300003,65.0,56.099998
20160908150000,180.0,296.399994,98.799998,71,55.099998,0,65.300003,65.0,56.099998
20160908151500,180.0,296.399994,98.799998,71,55.099998,0,65.199997,65.0,56.099998
20160908153000,180.0,296.399994,98.799998,71,55.099998,0,65.099998,65.0,56.099998
20160908154500,180.0,291.0,97.0,71,55.099998,0,65.099998,65.0,56.099998
20160908160000,180.0,291.0,97.0,71,55.099998,0,65.099998,65.0,56.099998
20160908161500,180.0,288.0,96.0,71,55.099998,0,65.099998,65.0,56.099998
20160908163000,180.0,288.0,96.0,71,55.099998,0,65.099998,65.0,56.099998
20160908164500,180.0,288.0,96.0,71,55.099998,0,65.099998,65.0,56.099998
20160908170000,180.0,294.0,98.0,71,55.099998,0,65.099998,65.0,56.099998
20160908171500,180.0,294.0,98.0,71,55.099998,0,65.0,65.0,56.099998
20160908173000,180.0,294.0,98.0,71,55.099998,0,65.0,65.0,56.099998
20160908174500,180.0,294.0,98.0,71,55.099998,0,65.0,65.0,56.099998
20160908180000,180.0,294.0,98.0,71,55.099998,0,65.0,65.0,56.099998
20160908181500,180.0,288.0,96.0,71,55.099998,0,65.0,65.0,56.099998
20160908183000,180.0,291.0,97.0,71,55.099998,0,65.0,65.0,56.099998
20160908184500,180.0,288.0,96.0,71,55.099998,0,65.0,65.0,56.099998
20160908190000,180.0,288.0,96.0,71,55.099998,0,65.0,65.0,56.099998
20160908191500,180.0,294.0,98.0,71,55.099998,0,65.0,65.0,56.099998
20160908193000,180.0,294.0,98.0,71,55.099998,0,65.0,65.0,56.099998
20160908194500,180.0,302.399994,100.799998,71,55.099998,0,64.900002,65.0,56.099998
20160908200000,180.0,296.399994,98.799998,71,55.099998,0,64.800003,65.0,56.099998
20160908201500,180.0,291.0,97.0,71,55.099998,0,64.800003,65.0,56.099998
20160908203000,180.0,291.0,97.0,71,55.099998,0,64.800003,65.0,56.099998
20160908204500,180.0,294.0,98.0,70,55.099998,0,64.699997,65.0,56.099998
20160908210000,180.0,288.0,96.0,69,55.099998,0,64.699997,65.0,56.099998
20160908211500,180.0,282.0,94.0,66,55.099998,0,64.699997,65.0,56.099998
20160908213000,180.0,273.0,91.0,65,55.099998,0,64.699997,65.0,56.099998
20160908214500,180.0,270.0,90.0,64,55.099998,0,64.699997,65.0,56.099998
20160908220000,180.0,263.399994,87.799998,62,55.099998,0,64.800003,65.0,56.099998
20160908221500,180.0,260.399994,86.799998,62,55.099998,0,64.800003,65.0,56.099998
20160908223000,180.0,260.399994,86.799998,62,55.099998,0,64.800003,65.0,56.099998
20160908224500,180.0,263.399994,87.799998,62,55.099998,0,64.800003,65.0,56.099998
20160908230000,180.0,260.399994,86.799998,62,55.099998,0,64.800003,65.0,56.099998
20160908231500,180.0,267.0,89.0,62,55.099998,0,64.800003,65.0,56.099998
20160908233000,180.0,263.399994,87.799998,62,55.099998,0,64.800003,65.0,56.099998
20160908234500,180.0,260.399994,86.799998,62,55.099998,0,64.800003,65.0,56.099998
20160909000000,180.0,267.0,89.0,62,55.099998,0,64.800003,65.0,56.099998
20160909001500,180.0,267.0,89.0,62,55.099998,0,64.800003,65.0,56.099998
20160909003000,180.0,267.0,89.0,61,55.099998,0,64.699997,65.0,56.099998
20160909004500,180.0,256.799988,85.599996,60,55.099998,0,64.800003,65.0,56.099998
20160909010000,180.0,256.799988,85.599996,60,55.099998,0,64.800003,65.0,56.099998
20160909011500,180.0,260.399994,86.799998,60,55.099998,0,64.800003,65.0,56.099998
20160909013000,180.0,260.399994,86.799998,60,55.099998,0,64.800003,65.0,56.099998
20160909014500,180.0,260.399994,86.799998,60,55.099998,0,64.800003,65.0,56.099998
20160909020000,180.0,260.399994,86.799998,60,55.099998,0,64.800003,65.0,56.099998
20160909021500,180.0,263.399994,87.799998,60,55.099998,0,64.800003,65.0,56.099998
20160909023000,180.0,263.399994,87.799998,60,55.099998,0,64.699997,65.0,56.099998
20160909024500,180.0,250.800003,83.600001,56,55.099998,0,64.699997,65.0,56.099998
20160909030000,180.0,232.800003,77.600001,53,55.099998,0,64.599998,65.0,56.099998
20160909031500,180.0,228.600006,76.200002,52,55.099998,0,64.699997,65.0,56.099998
20160909033000,180.0,228.600006,76.200002,52,55.099998,0,64.699997,65.0,56.099998
20160909034500,180.0,217.199997,72.399999,50,55.099998,0,64.699997,65.0,56.099998
20160909040000,180.0,221.399994,73.799998,50,55.099998,0,64.800003,65.0,56.099998
20160909041500,180.0,217.199997,72.399999,50,55.099998,0,64.800003,65.0,56.099998
20160909043000,180.0,217.199997,72.399999,50,54.5,0,64.800003,65.0,56.099998
20160909044500,180.0,217.199997,72.399999,50,54.5,0,64.800003,65.0,56.099998
20160909050000,180.0,213.600006,71.200002,50,55.099998,0,64.800003,65.0,56.099998
20160909051500,180.0,217.199997,72.399999,50,55.099998,0,64.900002,65.0,56.099998
20160909053000,180.0,217.199997,72.399999,50,55.099998,0,64.900002,65.0,56.099998
20160909054500,180.0,217.199997,72.399999,50,55.099998,0,64.900002,65.0,56.099998
20160909060000,180.0,213.600006,71.200002,50,55.099998,0,64.900002,65.0,56.099998
20160909061500,180.0,213.600006,71.200002,50,55.099998,0,65.0,65.0,56.099998
20160909063000,180.0,213.600006,71.200002,50,55.099998,0,65.0,65.0,56.099998
20160909064500,180.0,213.600006,71.200002,50,55.099998,0,65.0,65.0,56.099998
20160909070000,180.0,213.600006,71.200002,50,55.099998,0,65.0,65.0,56.099998
20160909071500,180.0,217.199997,72.399999,50,55.099998,0,65.0,65.0,56.099998
20160909073000,180.0,213.600006,71.200002,50,55.099998,0,65.0,65.0,56.099998
20160909074500,180.0,217.199997,72.399999,50,55.099998,0,65.0,65.0,56.099998
20160909080000,180.0,213.600006,71.200002,54,55.099998,0,65.0,65.0,56.099998
20160909081500,180.0,210.0,70.0,54,55.099998,0,65.0,65.0,56.099998
20160909083000,180.0,210.0,70.0,54,55.099998,0,65.0,65.0,56.099998
20160909084500,180.0,213.600006,71.200002,54,55.099998,0,65.099998,65.0,56.099998
20160909090000,180.0,213.600006,71.200002,54,55.099998,0,65.099998,65.0,56.099998
20160909091500,180.0,217.199997,72.399999,54,55.099998,0,65.099998,65.0,56.099998
20160909093000,180.0,213.600006,71.200002,54,55.099998,0,65.199997,65.0,56.099998
20160909094500,180.0,213.600006,71.200002,54,55.099998,0,65.199997,65.0,56.099998
20160909100000,180.0,221.399994,73.799998,55,55.099998,0,65.300003,65.0,56.099998
20160909101500,180.0,228.600006,76.200002,57,55.099998,0,65.300003,65.0,56.099998
20160909103000,180.0,236.399994,78.799998,63,55.099998,0,65.300003,65.0,56.099998
20160909104500,180.0,253.800003,84.600001,69,55.099998,0,65.400002,65.0,56.099998
20160909110000,180.0,282.0,94.0,80,55.900002,0,65.400002,65.0,56.099998
20160909111500,180.0,273.0,91.0,62,55.099998,0,65.300003,65.0,56.099998
20160909113000,180.0,279.600006,93.200002,64,55.099998,0,65.300003,65.0,56.099998
20160909114500,180.0,288.0,96.0,64,55.099998,0,65.300003,65.0,56.099998
20160909120000,180.0,294.0,98.0,65,55.099998,0,65.300003,65.0,56.099998
20160909121500,180.0,294.0,98.0,68,55.099998,0,65.300003,65.0,56.099998
20160909123000,180.0,291.0,97.0,70,55.099998,0,65.400002,65.0,56.099998
20160909124500,180.0,294.0,98.0,70,55.099998,0,65.5,65.0,56.099998
20160909130000,180.0,294.0,98.0,70,55.099998,0,65.5,65.0,56.099998
20160909131500,180.0,291.0,97.0,71,55.099998,0,65.5,65.0,56.099998
20160909133000,180.0,294.0,98.0,72,55.099998,0,65.5,65.0,56.099998
20160909134500,180.0,291.0,97.0,72,55.099998,0,65.300003,65.0,56.099998
20160909140000,180.0,294.0,98.0,73,55.099998,0,65.300003,65.0,56.099998
20160909141500,180.0,294.0,98.0,74,55.099998,0,65.300003,65.0,56.099998
20160909143000,180.0,294.0,98.0,74,55.099998,0,65.300003,65.0,56.099998
20160909144500,180.0,291.0,97.0,74,55.099998,0,65.199997,65.0,56.099998
20160909150000,180.0,291.0,97.0,74,55.099998,0,65.199997,65.0,56.099998
20160909151500,180.0,300.0,100.0,76,55.099998,0,65.199997,65.0,56.099998
20160909153000,180.0,196.800003,65.600001,100,55.099998,0,65.199997,65.0,56.099998
20160909154500,180.0,282.0,94.0,100,55.099998,0,65.199997,65.0,56.099998
20160909160000,180.0,205.800003,68.600001,100,55.099998,0,65.199997,65.0,56.099998
20160909161500,180.0,285.0,95.0,100,55.099998,0,65.199997,65.0,56.099998
20160909163000,180.0,288.0,96.0,100,55.099998,0,65.199997,65.0,56.099998
20160909164500,180.0,282.0,94.0,100,55.099998,0,65.199997,65.0,56.099998
20160909170000,180.0,225.0,75.0,100,55.099998,0,65.199997,65.0,56.099998
20160909171500,180.0,263.399994,87.799998,100,55.099998,0,65.199997,65.0,56.099998
20160909173000,180.0,270.0,90.0,100,55.099998,0,65.199997,65.0,56.099998
20160909174500,180.0,302.399994,100.799998,64,55.099998,0,65.099998,65.0,56.099998
20160909180000,180.0,291.0,97.0,65,55.099998,0,65.099998,65.0,56.099998
20160909181500,180.0,288.0,96.0,65,55.099998,0,65.099998,65.0,56.099998
20160909183000,180.0,291.0,97.0,66,55.099998,0,65.099998,65.0,56.099998
20160909184500,180.0,291.0,97.0,66,55.099998,0,65.0,65.0,56.099998
20160909190000,180.0,288.0,96.0,67,55.099998,0,65.0,65.0,56.099998
20160909191500,180.0,294.0,98.0,67,55.099998,0,65.0,65.0,56.099998
20160909193000,180.0,294.0,98.0,67,55.099998,0,65.0,65.0,56.099998
20160909194500,180.0,288.0,96.0,67,55.099998,0,64.900002,65.0,56.099998
20160909200000,180.0,291.0,97.0,67,55.099998,0,64.800003,65.0,56.099998
20160909201500,180.0,294.0,98.0,68,55.099998,0,64.800003,65.0,56.099998
20160909203000,180.0,294.0,98.0,68,55.099998,0,64.800003,65.0,56.099998
20160909204500,180.0,294.0,98.0,68,55.099998,0,64.800003,65.0,56.099998
20160909210000,180.0,291.0,97.0,67,55.099998,0,64.699997,65.0,56.099998
20160909211500,180.0,279.600006,93.200002,65,55.099998,0,64.699997,65.0,56.099998
20160909213000,180.0,279.600006,93.200002,65,55.099998,0,64.699997,65.0,56.099998
20160909214500,180.0,270.0,90.0,66,55.099998,0,64.800003,65.0,56.099998
20160909220000,180.0,270.0,90.0,66,55.099998,0,64.800003,65.0,56.099998
20160909221500,180.0,270.0,90.0,66,55.099998,0,64.800003,65.0,56.099998
20160909223000,180.0,270.0,90.0,66,55.099998,0,64.800003,65.0,56.099998
20160909224500,180.0,270.0,90.0,66,55.099998,0,64.800003,65.0,56.099998
20160909230000,180.0,270.0,90.0,66,55.099998,0,64.699997,65.0,56.099998
20160909231500,180.0,270.0,90.0,66,55.099998,0,64.699997,65.0,56.099998
20160909233000,180.0,263.399994,87.799998,65,55.099998,0,64.699997,65.0,56.099998
20160909234500,180.0,256.799988,85.599996,64,55.099998,0,64.699997,65.0,56.099998
20160910000000,180.0,253.800003,84.600001,63,55.099998,0,64.699997,65.0,56.099998
20160910001500,180.0,246.600006,82.200002,61,55.099998,0,64.699997,65.0,56.099998
20160910003000,180.0,246.600006,82.200002,61,55.099998,0,64.800003,65.0,56.099998
20160910004500,180.0,246.600006,82.200002,61,55.099998,0,64.800003,65.0,56.099998
20160910010000,180.0,250.800003,83.600001,61,55.099998,0,64.800003,65.0,56.099998
20160910011500,180.0,246.600006,82.200002,61,55.099998,0,64.800003,65.0,56.099998
20160910013000,180.0,246.600006,82.200002,61,55.099998,0,64.800003,65.0,56.099998
20160910014500,180.0,246.600006,82.200002,61,55.099998,0,64.800003,65.0,56.099998
20160910020000,180.0,246.600006,82.200002,61,55.099998,0,64.800003,65.0,56.099998
20160910021500,180.0,246.600006,82.200002,61,55.099998,0,64.800003,65.0,56.099998
20160910023000,180.0,250.800003,83.600001,61,55.099998,0,64.800003,65.0,56.099998
20160910024500,180.0,250.800003,83.600001,61,55.099998,0,64.800003,65.0,56.099998
20160910030000,180.0,250.800003,83.600001,61,55.099998,0,64.800003,65.0,56.099998
20160910031500,180.0,250.800003,83.600001,61,55.099998,0,64.800003,65.0,56.099998
20160910033000,180.0,246.600006,82.200002,60,55.099998,0,64.699997,65.0,56.099998
20160910034500,180.0,246.600006,82.200002,60,55.099998,0,64.699997,65.0,56.099998
20160910040000,180.0,243.600006,81.200002,59,55.099998,0,64.699997,65.0,56.099998
20160910041500,180.0,232.800003,77.600001,57,55.099998,0,64.699997,65.0,56.099998
20160910043000,180.0,228.600006,76.200002,56,55.099998,0,64.800003,65.0,56.099998
20160910044500,180.0,228.600006,76.200002,56,55.099998,0,64.800003,65.0,56.099998
20160910050000,180.0,228.600006,76.200002,56,55.099998,0,64.800003,65.0,56.099998
20160910051500,180.0,228.600006,76.200002,56,55.099998,0,64.800003,65.0,56.099998
20160910053000,180.0,232.800003,77.600001,56,55.099998,0,64.800003,65.0,56.099998
20160910054500,180.0,232.800003,77.600001,56,55.099998,0,64.800003,65.0,56.099998
20160910060000,180.0,232.800003,77.600001,56,55.099998,0,64.800003,65.0,56.099998
20160910061500,180.0,228.600006,76.200002,56,55.099998,0,64.800003,65.0,56.099998
20160910063000,180.0,228.600006,76.200002,56,55.099998,0,64.800003,65.0,56.099998
20160910064500,180.0,228.600006,76.200002,56,55.099998,0,64.800003,65.0,56.099998
20160910070000,180.0,228.600006,76.200002,56,55.099998,0,64.800003,65.0,56.099998
20160910071500,180.0,221.399994,73.799998,55,55.099998,0,64.699997,65.0,56.099998
20160910073000,180.0,221.399994,73.799998,55,55.099998,0,64.699997,65.0,56.099998
20160910074500,180.0,210.0,70.0,53,55.099998,0,64.699997,65.0,56.099998
20160910080000,180.0,210.0,70.0,53,55.099998,0,64.800003,65.0,56.099998
20160910081500,180.0,205.800003,68.600001,54,55.099998,0,64.800003,65.0,56.099998
20160910083000,180.0,213.600006,71.200002,56,55.099998,0,64.900002,65.0,56.099998
20160910084500,180.0,225.0,75.0,55,55.099998,0,64.800003,65.0,56.099998
20160910090000,180.0,221.399994,73.799998,52,55.099998,0,64.900002,65.0,56.099998
20160910091500,180.0,225.0,75.0,52,55.099998,0,64.900002,65.0,56.099998
20160910093000,180.0,221.399994,73.799998,54,55.099998,0,65.0,65.0,56.099998
20160910094500,180.0,166.199997,55.399999,53,55.099998,0,65.0,65.0,56.099998
20160910100000,180.0,213.600006,71.200002,51,55.099998,0,65.0,65.0,56.099998
20160910101500,180.0,225.0,75.0,53,55.099998,0,65.099998,65.0,56.099998
20160910103000,180.0,225.0,75.0,54,55.099998,0,65.099998,65.0,56.099998
20160910104500,180.0,210.0,70.0,53,55.099998,0,65.199997,65.0,56.099998
20160910110000,180.0,225.0,75.0,52,55.099998,0,65.199997,65.0,56.099998
20160910111500,180.0,232.800003,77.600001,56,55.099998,0,65.300003,65.0,56.099998
20160910113000,180.0,240.0,80.0,59,55.099998,0,65.300003,65.0,56.099998
20160910114500,180.0,246.600006,82.200002,58,55.099998,0,65.300003,65.0,56.099998
20160910120000,180.0,260.399994,86.799998,58,55.099998,0,65.300003,65.0,56.099998
20160910121500,180.0,260.399994,86.799998,58,55.099998,0,65.300003,65.0,56.099998
20160910123000,180.0,276.0,92.0,60,55.099998,0,65.300003,65.0,56.099998
20160910124500,180.0,285.0,95.0,62,55.099998,0,65.300003,65.0,56.099998
20160910130000,180.0,296.399994,98.799998,64,55.099998,0,65.300003,65.0,56.099998
20160910131500,180.0,300.0,100.0,64,55.099998,0,65.300003,65.0,56.099998
20160910133000,180.0,305.399994,101.799998,65,55.099998,0,65.199997,65.0,56.099998
20160910134500,180.0,240.0,80.0,70,55.099998,0,65.199997,65.0,56.099998
20160910140000,180.0,307.799988,102.599996,65,55.099998,0,65.199997,65.0,56.099998
20160910141500,180.0,307.799988,102.599996,66,55.099998,0,65.199997,65.0,56.099998
20160910143000,180.0,307.799988,102.599996,66,55.099998,0,65.099998,65.0,56.099998
20160910144500,180.0,236.399994,78.799998,69,55.099998,0,65.099998,65.0,56.099998
20160910150000,180.0,294.0,98.0,62,55.099998,0,65.099998,65.0,56.099998
20160910151500,180.0,305.399994,101.799998,64,55.099998,0,65.099998,65.0,56.099998
20160910153000,180.0,305.399994,101.799998,64,55.099998,0,65.0,65.0,56.099998
20160910154500,180.0,305.399994,101.799998,70,55.099998,0,65.0,65.0,56.099998
20160910160000,180.0,300.0,100.0,63,55.099998,0,65.0,65.0,56.099998
20160910161500,180.0,291.0,97.0,61,55.099998,0,65.0,65.0,56.099998
20160910163000,180.0,296.399994,98.799998,62,55.099998,0,65.099998,65.0,56.099998
20160910164500,180.0,310.799988,103.599996,69,55.099998,0,65.0,65.0,56.099998
20160910170000,180.0,305.399994,101.799998,70,55.099998,0,65.0,65.0,56.099998
20160910171500,180.0,305.399994,101.799998,65,55.099998,0,65.0,65.0,56.099998
20160910173000,180.0,305.399994,101.799998,65,55.099998,0,65.0,65.0,56.099998
20160910174500,180.0,305.399994,101.799998,67,55.099998,0,65.0,65.0,56.099998
20160910180000,180.0,300.0,100.0,62,55.099998,0,65.0,65.0,56.099998
20160910181500,180.0,307.799988,102.599996,67,55.099998,0,65.0,65.0,56.099998
20160910183000,180.0,279.600006,93.200002,68,55.099998,0,65.0,65.0,56.099998
20160910184500,180.0,302.399994,100.799998,68,55.099998,0,64.900002,65.0,56.099998
20160910190000,180.0,307.799988,102.599996,63,55.099998,0,64.800003,65.0,56.099998
20160910191500,180.0,307.799988,102.599996,64,55.099998,0,64.800003,65.0,56.099998
20160910193000,180.0,307.799988,102.599996,64,55.099998,0,64.800003,65.0,56.099998
20160910194500,180.0,294.0,98.0,73,55.099998,0,64.800003,65.0,56.099998
20160910200000,180.0,300.0,100.0,71,55.099998,0,64.699997,65.0,56.099998
20160910201500,180.0,276.0,92.0,63,55.099998,0,64.699997,65.0,56.099998
20160910203000,180.0,279.600006,93.200002,68,55.099998,0,64.699997,65.0,56.099998
20160910204500,180.0,279.600006,93.200002,63,55.099998,0,64.699997,65.0,56.099998
20160910210000,180.0,285.0,95.0,63,55.099998,0,64.699997,65.0,56.099998
20160910211500,180.0,273.0,91.0,61,55.099998,0,64.699997,65.0,56.099998
20160910213000,180.0,270.0,90.0,59,55.099998,0,64.800003,65.0,56.099998
20160910214500,180.0,273.0,91.0,58,55.099998,0,64.699997,65.0,56.099998
20160910220000,180.0,217.199997,72.399999,57,55.099998,0,64.699997,65.0,56.099998
20160910221500,180.0,276.0,92.0,61,55.099998,0,64.699997,65.0,56.099998
20160910223000,180.0,276.0,92.0,62,55.099998,0,64.699997,65.0,56.099998
20160910224500,180.0,263.399994,87.799998,57,55.099998,0,64.699997,65.0,56.099998
20160910230000,180.0,260.399994,86.799998,55,55.099998,0,64.699997,65.0,56.099998
20160910231500,180.0,256.799988,85.599996,54,55.099998,0,64.699997,65.0,56.099998
20160910233000,180.0,260.399994,86.799998,59,55.099998,0,64.800003,65.0,56.099998
20160910234500,180.0,263.399994,87.799998,55,55.099998,0,64.800003,65.0,56.099998
20160911000000,180.0,260.399994,86.799998,55,55.099998,0,64.699997,65.0,56.099998
20160911001500,180.0,250.800003,83.600001,53,55.099998,0,64.699997,65.0,56.099998
20160911003000,180.0,250.800003,83.600001,43,55.099998,0,64.800003,65.0,56.099998
20160911004500,180.0,240.0,80.0,47,55.099998,0,64.800003,65.0,56.099998
20160911010000,180.0,236.399994,78.799998,49,55.099998,0,64.800003,65.0,56.099998
20160911011500,180.0,240.0,80.0,50,55.099998,0,64.800003,65.0,56.099998
20160911013000,180.0,240.0,80.0,50,55.099998,0,64.900002,65.0,56.099998
20160911014500,180.0,236.399994,78.799998,50,55.099998,0,64.900002,65.0,56.099998
20160911020000,180.0,240.0,80.0,50,55.099998,0,64.900002,65.0,56.099998
20160911021500,180.0,236.399994,78.799998,50,55.099998,0,64.900002,65.0,56.099998
20160911023000,180.0,243.600006,81.200002,50,55.099998,0,64.800003,65.0,56.099998
20160911024500,180.0,236.399994,78.799998,50,55.099998,0,64.800003,65.0,56.099998
20160911030000,180.0,240.0,80.0,50,55.099998,0,64.800003,65.0,56.099998
20160911031500,180.0,243.600006,81.200002,50,55.099998,0,64.800003,65.0,56.099998
20160911033000,180.0,236.399994,78.799998,50,55.099998,0,64.800003,65.0,56.099998
20160911034500,180.0,240.0,80.0,50,55.099998,0,64.699997,65.0,56.099998
20160911040000,180.0,236.399994,78.799998,50,55.099998,0,64.699997,65.0,56.099998
20160911041500,180.0,232.800003,77.600001,49,55.099998,0,64.699997,65.0,56.099998
20160911043000,180.0,225.0,75.0,46,55.099998,0,64.699997,65.0,56.099998
20160911044500,180.0,217.199997,72.399999,45,55.099998,0,64.699997,65.0,56.099998
20160911050000,180.0,213.600006,71.200002,44,55.099998,0,64.699997,65.0,56.099998
20160911051500,180.0,210.0,70.0,43,55.099998,0,64.800003,65.0,56.099998
20160911053000,180.0,210.0,70.0,43,55.099998,0,64.800003,65.0,56.099998
20160911054500,180.0,210.0,70.0,43,55.099998,0,64.800003,65.0,56.099998
20160911060000,180.0,210.0,70.0,43,55.099998,0,64.800003,65.0,56.099998
20160911061500,180.0,205.800003,68.600001,43,55.099998,0,64.800003,65.0,56.099998
20160911063000,180.0,210.0,70.0,43,55.099998,0,64.800003,65.0,56.099998
20160911064500,180.0,210.0,70.0,43,55.099998,0,64.800003,65.0,56.099998
20160911070000,180.0,210.0,70.0,43,55.099998,0,64.900002,65.0,56.099998
20160911071500,180.0,213.600006,71.200002,43,55.099998,0,64.800003,65.0,56.099998
20160911073000,180.0,213.600006,71.200002,43,55.099998,0,64.800003,65.0,56.099998
20160911074500,180.0,217.199997,72.399999,43,55.099998,0,64.800003,65.0,56.099998
20160911080000,180.0,217.199997,72.399999,43,55.099998,0,64.800003,65.0,56.099998
20160911081500,180.0,213.600006,71.200002,46,55.099998,0,64.900002,65.0,56.099998
20160911083000,180.0,213.600006,71.200002,46,55.099998,0,64.900002,65.0,56.099998
20160911084500,180.0,225.0,75.0,46,55.099998,0,64.900002,65.0,56.099998
20160911090000,180.0,221.399994,73.799998,46,55.099998,0,65.0,65.0,56.099998
20160911091500,180.0,225.0,75.0,47,55.099998,0,65.0,65.0,56.099998
20160911093000,180.0,225.0,75.0,47,55.099998,0,65.0,65.0,56.099998
20160911094500,180.0,221.399994,73.799998,47,55.099998,0,65.0,65.0,56.099998
20160911100000,180.0,228.600006,76.200002,46,55.099998,0,65.099998,65.0,56.099998
20160911101500,180.0,228.600006,76.200002,46,55.099998,0,65.099998,65.0,56.099998
20160911103000,180.0,225.0,75.0,45,55.099998,0,65.099998,65.0,56.099998
20160911104500,180.0,188.399994,62.799998,44,55.099998,0,65.199997,65.0,56.099998
20160911110000,180.0,205.800003,68.600001,45,55.099998,0,65.300003,65.0,56.099998
20160911111500,180.0,236.399994,78.799998,46,55.099998,0,65.300003,65.0,56.099998
20160911113000,180.0,243.600006,81.200002,50,55.099998,0,65.300003,65.0,56.099998
20160911114500,180.0,256.799988,85.599996,51,55.099998,0,65.300003,65.0,56.099998
20160911120000,180.0,282.0,94.0,59,55.099998,0,65.400002,65.0,56.099998
20160911121500,180.0,243.600006,81.200002,55,55.099998,0,65.300003,65.0,56.099998
20160911123000,180.0,294.0,98.0,61,55.099998,0,65.300003,65.0,56.099998
20160911124500,180.0,307.799988,102.599996,66,55.099998,0,65.300003,65.0,56.099998
20160911130000,180.0,307.799988,102.599996,74,55.099998,0,65.300003,65.0,56.099998
20160911131500,180.0,324.600006,108.200002,66,55.099998,0,65.300003,65.0,56.099998
20160911133000,180.0,318.600006,106.200002,64,55.099998,0,65.300003,65.0,56.099998
20160911134500,180.0,313.200012,104.400004,60,55.099998,0,65.300003,65.0,56.099998
20160911140000,180.0,313.200012,104.400004,59,55.099998,0,65.300003,65.0,56.099998
20160911141500,180.0,313.200012,104.400004,60,55.099998,0,65.300003,65.0,56.099998
20160911143000,180.0,313.200012,104.400004,62,55.099998,0,65.199997,65.0,56.099998
20160911144500,180.0,305.399994,101.799998,56,55.099998,0,65.199997,65.0,56.099998
20160911150000,180.0,228.600006,76.200002,61,55.099998,0,65.099998,65.0,56.099998
20160911151500,180.0,217.199997,72.399999,68,55.099998,0,65.099998,65.0,56.099998
20160911153000,180.0,310.799988,103.599996,98,55.099998,0,65.099998,65.0,56.099998
20160911154500,180.0,310.799988,103.599996,88,55.099998,0,65.0,65.0,56.099998
20160911160000,180.0,310.799988,103.599996,70,55.099998,0,64.900002,65.0,56.099998
20160911161500,180.0,316.200012,105.400004,71,55.099998,0,64.800003,65.0,56.099998
20160911163000,180.0,305.399994,101.799998,85,55.099998,0,64.800003,65.0,56.099998
20160911164500,180.0,300.0,100.0,100,55.099998,0,64.800003,65.0,56.099998
20160911170000,180.0,273.0,91.0,99,55.099998,0,64.800003,65.0,56.099998
20160911171500,180.0,282.0,94.0,100,55.099998,0,64.800003,65.0,56.099998
20160911173000,180.0,191.399994,63.799998,47,81.699997,100,65.800003,69.0,66.0
20160911174500,180.0,174.0,58.0,48,56.299999,100,66.699997,69.900002,66.900002
20160911180000,180.0,193.199997,64.399999,50,55.700001,100,66.599998,69.900002,66.900002
20160911181500,180.0,198.0,66.0,50,55.700001,100,66.699997,69.900002,66.900002
20160911183000,180.0,190.800003,63.600001,47,55.700001,100,66.699997,69.900002,66.900002
20160911184500,180.0,196.800003,65.600001,49,81.599998,100,66.800003,75.0,72.0
20160911190000,180.0,192.0,64.0,48,84.300003,100,68.199997,75.300003,72.300003
20160911191500,180.0,195.0,65.0,48,79.699997,100,69.199997,75.300003,72.300003
20160911193000,180.0,187.800003,62.600001,49,90.199997,100,69.800003,75.300003,72.300003
20160911194500,180.0,187.800003,62.600001,47,78.300003,100,70.300003,75.400002,72.400002
20160911200000,180.0,174.0,58.0,51,86.199997,100,70.900002,75.699997,72.699997
20160911201500,180.0,182.399994,60.799998,49,86.199997,100,71.599998,75.699997,72.699997
20160911203000,180.0,182.399994,60.799998,49,79.699997,100,71.699997,75.699997,72.699997
20160911204500,180.0,182.399994,60.799998,49,84.400002,100,72.0,75.699997,72.699997
20160911210000,180.0,182.399994,60.799998,49,90.800003,100,72.400002,75.699997,72.699997
20160911211500,180.0,177.0,59.0,49,79.699997,100,72.699997,75.699997,72.699997
20160911213000,180.0,177.0,59.0,49,57.200001,0,73.099998,75.699997,72.699997
20160911214500,180.0,174.600006,58.200002,49,55.599998,100,72.099998,75.699997,72.699997
20160911220000,180.0,174.600006,58.200002,49,73.900002,100,71.400002,75.699997,72.699997
20160911221500,180.0,174.600006,58.200002,49,77.300003,100,72.099998,75.699997,72.699997
20160911223000,180.0,174.600006,58.200002,49,82.5,100,72.400002,75.699997,72.699997
20160911224500,180.0,174.600006,58.200002,49,74.400002,100,72.599998,75.699997,72.699997
20160911230000,180.0,174.600006,58.200002,49,77.800003,100,72.800003,75.699997,72.699997
20160911231500,180.0,174.600006,58.200002,49,81.5,100,72.900002,75.699997,72.699997
20160911233000,180.0,174.600006,58.200002,49,55.599998,0,72.400002,75.699997,72.699997
20160911234500,180.0,174.600006,58.200002,49,60.5,100,71.400002,75.699997,72.699997
20160912000000,180.0,174.600006,58.200002,49,82.5,100,72.099998,75.699997,72.699997
20160912001500,180.0,174.600006,58.200002,49,74.699997,100,72.5,75.699997,72.699997
20160912003000,180.0,172.199997,57.399999,49,74.699997,100,72.800003,75.699997,72.699997
20160912004500,180.0,175.199997,58.399999,49,81.199997,100,72.900002,75.699997,72.699997
20160912010000,180.0,175.199997,58.399999,49,77.400002,100,73.099998,76.0,73.0
20160912011500,180.0,175.199997,58.399999,49,75.300003,100,73.199997,76.0,73.0
20160912013000,180.0,173.399994,57.799998,49,55.599998,100,72.300003,76.0,73.0
20160912014500,180.0,173.399994,57.799998,49,76.199997,100,71.900002,76.0,73.0
20160912020000,180.0,173.399994,57.799998,49,76.199997,100,72.400002,76.0,73.0
20160912021500,180.0,173.399994,57.799998,49,82.5,100,72.699997,76.0,73.0
20160912023000,180.0,171.600006,57.200002,49,74.400002,100,72.800003,76.0,73.0
20160912024500,180.0,175.199997,58.399999,49,78.300003,100,73.0,76.0,73.0
20160912030000,180.0,175.199997,58.399999,49,81.5,100,73.199997,76.0,73.0
20160912031500,180.0,177.0,59.0,49,57.200001,0,73.099998,76.0,73.0
20160912033000,180.0,177.0,59.0,49,56.0,100,71.900002,76.0,73.0
20160912034500,180.0,177.0,59.0,49,83.099998,100,72.199997,76.0,73.0
20160912040000,180.0,177.0,59.0,49,77.199997,100,72.599998,76.0,73.0
20160912041500,180.0,177.0,59.0,49,75.400002,100,72.900002,76.0,73.0
20160912043000,180.0,177.0,59.0,49,74.400002,100,73.099998,76.0,73.0
20160912044500,180.0,174.0,58.0,49,78.300003,100,73.099998,76.0,73.0
20160912050000,180.0,175.800003,58.600001,49,74.400002,100,73.199997,76.0,73.0
20160912051500,180.0,175.800003,58.600001,49,55.599998,100,72.5,76.0,73.0
20160912053000,180.0,180.600006,60.200002,49,76.400002,100,71.699997,76.0,73.0
20160912054500,180.0,187.800003,62.600001,49,74.300003,100,72.400002,76.0,73.0
20160912060000,180.0,187.800003,62.600001,49,80.300003,100,72.699997,76.0,73.0
20160912061500,180.0,187.800003,62.600001,49,79.199997,100,72.900002,76.0,73.0
20160912063000,180.0,187.800003,62.600001,49,74.0,100,73.0,76.0,73.0
20160912064500,180.0,187.800003,62.600001,49,72.5,100,73.099998,76.0,73.0
20160912070000,180.0,187.800003,62.600001,49,75.800003,100,73.199997,76.0,73.0
20160912071500,180.0,190.199997,63.399999,49,55.599998,0,72.900002,76.0,73.0
20160912073000,180.0,186.0,62.0,49,56.299999,100,71.699997,76.0,73.0
20160912074500,180.0,186.0,62.0,49,74.0,100,72.300003,76.0,73.0
20160912080000,180.0,186.0,62.0,49,73.0,100,72.699997,76.0,73.0
20160912081500,180.0,183.600006,61.200002,49,74.699997,100,72.900002,76.0,73.0
20160912083000,180.0,181.199997,60.399999,49,82.300003,100,73.099998,76.0,73.0
20160912084500,180.0,181.199997,60.399999,49,79.199997,100,73.199997,76.0,73.0
20160912090000,180.0,181.199997,60.399999,49,56.0,0,72.800003,76.0,73.0
20160912091500,180.0,181.199997,60.399999,49,56.0,100,71.800003,76.0,73.0
20160912093000,180.0,181.199997,60.399999,50,75.900002,100,72.300003,76.0,73.0
20160912100000,180.0,139.199997,46.399999,52,61.599998,0,73.300003,76.0,73.0
20160912101500,180.0,193.199997,64.399999,53,55.599998,100,72.599998,76.0,73.0
20160912103000,180.0,190.199997,63.399999,51,55.599998,100,72.199997,76.0,73.0
20160912104500,180.0,190.199997,63.399999,51,75.800003,100,72.300003,76.0,73.0
20160912110000,180.0,193.800003,64.600001,52,71.300003,100,73.099998,76.0,73.0
20160912111500,180.0,193.800003,64.600001,54,56.0,0,73.099998,76.0,73.0
20160912113000,180.0,189.600006,63.200002,51,56.0,100,72.599998,76.0,73.0
20160912114500,180.0,189.600006,63.200002,52,56.0,100,72.199997,76.0,73.0
20160912120000,180.0,189.600006,63.200002,53,56.700001,100,72.300003,76.0,73.0
20160912121500,180.0,189.600006,63.200002,50,68.099998,100,72.900002,76.0,73.0
20160912123000,180.0,189.600006,63.200002,51,56.400002,0,73.400002,76.0,73.0
20160912124500,180.0,197.399994,65.799998,52,55.599998,0,73.099998,76.0,73.0
20160912130000,180.0,197.399994,65.799998,53,55.599998,0,72.900002,76.0,73.0
20160912131500,180.0,189.0,63.0,49,55.599998,0,72.800003,76.0,73.0
20160912133000,180.0,189.0,63.0,50,55.599998,100,72.699997,76.0,73.0
20160912134500,180.0,193.800003,64.600001,51,55.599998,100,72.599998,76.0,73.0
20160912140000,180.0,282.0,94.0,100,55.599998,0,72.400002,66.599998,63.599998
20160912141500,180.0,291.0,97.0,100,55.599998,0,71.800003,66.599998,63.599998
20160912143000,180.0,291.0,97.0,68,55.599998,0,71.300003,66.599998,63.599998
20160912144500,180.0,296.399994,98.799998,72,55.599998,0,70.900002,66.599998,63.599998
20160912150000,180.0,291.0,97.0,72,54.700001,0,70.5,66.599998,63.599998
20160912151500,180.0,302.399994,100.799998,72,54.700001,0,70.099998,66.599998,63.599998
20160912153000,180.0,302.399994,100.799998,72,54.700001,0,69.699997,66.599998,63.599998
20160912154500,180.0,302.399994,100.799998,72,55.5,0,69.400002,66.599998,63.599998
20160912160000,180.0,296.399994,98.799998,70,55.5,0,69.199997,66.599998,63.599998
20160912161500,180.0,296.399994,98.799998,70,54.700001,0,68.800003,66.599998,63.599998
20160912163000,180.0,296.399994,98.799998,70,54.700001,0,68.599998,66.599998,63.599998
20160912164500,180.0,296.399994,98.799998,70,54.700001,0,68.699997,66.599998,63.599998
20160912170000,180.0,296.399994,98.799998,70,54.700001,0,68.300003,66.599998,63.599998
20160912171500,180.0,296.399994,98.799998,70,55.599998,0,68.099998,66.599998,63.599998
20160912173000,180.0,296.399994,98.799998,70,55.599998,0,67.800003,66.599998,63.599998
20160912174500,180.0,296.399994,98.799998,70,55.599998,0,67.699997,66.599998,63.599998
20160912180000,180.0,296.399994,98.799998,70,55.599998,0,67.5,66.699997,63.700001
20160912181500,180.0,296.399994,98.799998,70,55.599998,0,67.400002,66.699997,63.700001
20160912183000,180.0,296.399994,98.799998,72,55.599998,0,67.300003,66.699997,63.700001
20160912184500,180.0,296.399994,98.799998,72,55.599998,0,67.099998,66.699997,63.700001
20160912190000,180.0,296.399994,98.799998,72,55.599998,0,66.900002,66.699997,63.700001
20160912191500,180.0,296.399994,98.799998,72,54.700001,0,66.800003,66.699997,63.700001
20160912193000,180.0,300.0,100.0,72,54.700001,0,66.699997,66.699997,63.700001
20160912194500,180.0,300.0,100.0,72,54.700001,0,66.599998,66.699997,63.700001
20160912200000,180.0,294.0,98.0,69,54.700001,0,66.400002,66.599998,63.599998
20160912201500,180.0,288.0,96.0,68,54.700001,0,66.300003,66.599998,63.599998
20160912203000,180.0,276.0,92.0,67,54.700001,0,66.199997,66.599998,63.599998
20160912204500,180.0,260.399994,86.799998,63,54.700001,0,66.199997,66.599998,63.599998
20160912210000,180.0,253.800003,84.600001,61,54.700001,0,66.199997,66.599998,63.599998
20160912211500,180.0,232.800003,77.600001,56,54.700001,0,66.199997,66.699997,63.700001
20160912213000,180.0,213.600006,71.200002,53,54.700001,0,66.199997,66.699997,63.700001
20160912214500,180.0,201.0,67.0,51,54.700001,0,66.300003,66.699997,63.700001
20160912220000,180.0,196.800003,65.600001,51,54.700001,0,66.400002,66.699997,63.700001
20160912221500,180.0,196.800003,65.600001,51,54.700001,0,66.400002,66.699997,63.700001
20160912223000,180.0,201.0,67.0,51,54.700001,0,66.400002,66.699997,63.700001
20160912224500,180.0,201.0,67.0,51,54.700001,0,66.5,66.599998,63.599998
20160912230000,180.0,183.600006,61.200002,49,54.700001,0,66.5,67.199997,64.199997
20160912231500,180.0,183.600006,61.200002,50,54.700001,0,66.599998,67.199997,64.199997
20160912233000,180.0,192.600006,64.200002,51,54.700001,0,66.599998,66.800003,63.799999
20160912234500,180.0,183.600006,61.200002,50,54.700001,0,66.599998,66.699997,63.700001
20160913000000,180.0,188.399994,62.799998,51,54.700001,0,66.599998,66.699997,63.700001
20160913001500,180.0,183.600006,61.200002,50,54.700001,0,66.599998,67.199997,64.199997
20160913003000,180.0,188.399994,62.799998,50,54.700001,0,66.599998,67.199997,64.199997
20160913004500,180.0,188.399994,62.799998,48,54.700001,0,66.599998,67.199997,64.199997
20160913010000,180.0,188.399994,62.799998,48,54.700001,0,66.599998,67.199997,64.199997
20160913011500,180.0,183.0,61.0,48,54.700001,0,66.599998,67.199997,64.199997
20160913013000,180.0,183.0,61.0,48,54.700001,0,66.599998,67.199997,64.199997
20160913014500,180.0,183.0,61.0,48,54.700001,0,66.599998,67.199997,64.199997
20160913020000,180.0,195.0,65.0,51,54.700001,0,66.599998,66.599998,63.599998
20160913021500,180.0,195.0,65.0,51,54.700001,0,66.599998,66.699997,63.700001
20160913023000,180.0,195.0,65.0,51,54.700001,0,66.5,66.699997,63.700001
20160913024500,180.0,195.0,65.0,51,54.700001,0,66.400002,66.699997,63.700001
20160913030000,180.0,189.0,63.0,49,54.700001,0,66.400002,66.699997,63.700001
20160913031500,180.0,192.600006,64.200002,49,54.700001,0,66.400002,66.699997,63.700001
20160913033000,180.0,192.600006,64.200002,49,54.700001,0,66.400002,66.900002,63.900002
20160913034500,180.0,205.800003,68.600001,52,54.700001,0,66.300003,66.699997,63.700001
20160913040000,180.0,196.800003,65.600001,50,54.700001,0,66.300003,66.699997,63.700001
20160913041500,180.0,188.399994,62.799998,48,54.700001,0,66.300003,66.699997,63.700001
20160913043000,180.0,183.600006,61.200002,48,54.700001,0,66.199997,67.199997,64.199997
20160913044500,180.0,183.600006,61.200002,47,54.700001,0,66.199997,67.199997,64.199997
20160913050000,180.0,189.0,63.0,47,54.700001,0,66.199997,67.199997,64.199997
20160913051500,180.0,186.600006,62.200002,47,54.700001,0,66.199997,67.199997,64.199997
20160913053000,180.0,186.600006,62.200002,47,54.700001,0,66.199997,67.199997,64.199997
20160913054500,180.0,189.0,63.0,47,54.700001,0,66.199997,67.199997,64.199997
20160913060000,180.0,189.0,63.0,47,54.700001,0,66.199997,67.199997,64.199997
20160913061500,180.0,205.800003,68.600001,51,54.700001,0,66.199997,66.699997,63.700001
20160913063000,180.0,201.0,67.0,50,54.700001,0,66.099998,66.599998,63.599998
20160913064500,180.0,182.399994,60.799998,46,54.700001,0,66.099998,66.699997,63.700001
20160913070000,180.0,182.399994,60.799998,46,54.700001,0,66.099998,67.199997,64.199997
20160913071500,180.0,200.399994,66.799998,50,54.700001,0,66.099998,66.699997,63.700001
20160913073000,180.0,183.600006,61.200002,47,54.700001,0,66.099998,67.199997,64.199997
20160913074500,180.0,186.0,62.0,47,55.5,0,66.099998,67.199997,64.199997
20160913080000,180.0,186.0,62.0,47,55.5,0,66.099998,67.199997,64.199997
20160913081500,180.0,186.0,62.0,47,55.5,0,66.199997,67.199997,64.199997
20160913083000,180.0,186.0,62.0,47,55.5,0,66.199997,67.199997,64.199997
20160913084500,180.0,186.0,62.0,47,55.5,0,66.300003,67.199997,64.199997
20160913090000,180.0,186.0,62.0,47,55.5,0,66.300003,67.199997,64.199997
20160913091500,180.0,182.399994,60.799998,47,55.5,0,66.400002,67.199997,64.199997
20160913093000,180.0,182.399994,60.799998,47,55.5,0,66.400002,67.199997,64.199997
20160913094500,180.0,182.399994,60.799998,47,55.5,0,66.599998,67.199997,64.199997
20160913100000,180.0,178.199997,59.399999,47,55.5,0,66.699997,67.199997,64.199997
20160913101500,180.0,176.399994,58.799998,47,55.5,0,66.699997,67.199997,64.199997
20160913103000,180.0,176.399994,58.799998,47,55.5,0,66.800003,67.199997,64.199997
20160913104500,180.0,178.800003,59.600001,49,55.5,0,66.900002,67.199997,64.199997
20160913110000,180.0,178.800003,59.600001,49,55.5,0,67.0,67.199997,64.199997
20160913111500,180.0,178.800003,59.600001,49,55.5,0,67.099998,67.199997,64.199997
20160913113000,180.0,178.800003,59.600001,49,55.5,0,67.199997,67.199997,64.199997
20160913114500,180.0,178.800003,59.600001,49,55.5,0,67.400002,67.199997,64.199997
20160913120000,180.0,183.600006,61.200002,50,55.5,0,67.5,67.199997,64.199997
20160913121500,180.0,201.0,67.0,55,55.5,0,67.599998,67.199997,64.199997
20160913123000,180.0,221.399994,73.799998,58,55.5,0,67.599998,67.199997,64.199997
20160913124500,180.0,225.0,75.0,59,55.5,0,67.5,67.199997,64.199997
20160913130000,180.0,263.399994,87.799998,67,55.5,0,67.400002,66.699997,63.700001
20160913131500,180.0,291.0,97.0,76,55.5,0,67.199997,66.699997,63.700001
20160913133000,180.0,294.0,98.0,77,55.5,0,67.099998,66.599998,63.599998
20160913134500,180.0,256.799988,85.599996,63,55.5,0,66.900002,67.099998,64.099998
20160913140000,180.0,256.799988,85.599996,63,55.5,0,66.900002,66.800003,63.799999
20160913141500,180.0,240.0,80.0,59,55.5,0,66.800003,67.199997,64.199997
20160913143000,180.0,228.600006,76.200002,56,54.700001,0,66.800003,67.199997,64.199997
20160913144500,180.0,221.399994,73.799998,55,55.5,0,66.800003,67.199997,64.199997
20160913150000,180.0,213.600006,71.200002,55,55.5,0,66.900002,67.199997,64.199997
20160913151500,180.0,168.600006,56.200002,59,55.5,0,66.900002,67.0,64.0
20160913153000,180.0,228.600006,76.200002,58,55.5,0,66.900002,67.199997,64.199997
20160913154500,180.0,181.800003,60.600001,57,55.5,0,66.900002,66.699997,63.700001
20160913160000,180.0,188.399994,62.799998,56,55.5,0,66.900002,66.699997,63.700001
20160913161500,180.0,228.600006,76.200002,56,55.5,0,66.900002,66.699997,63.700001
20160913163000,180.0,228.600006,76.200002,56,55.5,0,66.900002,66.699997,63.700001
20160913164500,180.0,183.0,61.0,57,55.5,0,66.900002,66.699997,63.700001
20160913170000,180.0,225.0,75.0,54,55.5,0,66.900002,66.699997,63.700001
20160913171500,180.0,225.0,75.0,55,55.5,0,66.900002,67.199997,64.199997
20160913173000,180.0,217.199997,72.399999,53,55.5,0,66.900002,67.199997,64.199997
20160913174500,180.0,205.800003,68.600001,52,55.5,0,66.900002,67.199997,64.199997
20160913180000,180.0,210.0,70.0,51,55.5,0,66.900002,67.0,64.0
20160913181500,180.0,210.0,70.0,52,55.5,0,66.900002,66.699997,63.700001
20160913183000,180.0,225.0,75.0,53,55.5,0,66.900002,66.599998,63.599998
20160913184500,180.0,228.600006,76.200002,55,55.5,0,66.900002,66.599998,63.599998
20160913190000,180.0,217.199997,72.399999,54,55.5,0,66.800003,66.599998,63.599998
20160913191500,180.0,213.600006,71.200002,51,55.5,0,66.800003,66.599998,63.599998
20160913193000,180.0,221.399994,73.799998,53,55.5,0,66.800003,66.599998,63.599998
20160913194500,180.0,221.399994,73.799998,52,55.5,0,66.699997,66.599998,63.599998
20160913200000,180.0,210.0,70.0,50,55.5,0,66.699997,66.900002,63.900002
20160913201500,180.0,213.600006,71.200002,51,55.5,0,66.699997,66.699997,63.700001
20160913203000,180.0,217.199997,72.399999,49,55.5,0,66.699997,66.699997,63.700001
20160913204500,180.0,213.600006,71.200002,50,55.5,0,66.699997,66.699997,63.700001
20160913210000,180.0,213.600006,71.200002,52,55.5,0,66.699997,66.699997,63.700001
20160913211500,180.0,213.600006,71.200002,50,55.5,0,66.599998,66.599998,63.599998
20160913213000,180.0,205.800003,68.600001,48,55.5,0,66.599998,66.699997,63.700001
20160913214500,180.0,217.199997,72.399999,52,55.5,0,66.599998,66.699997,63.700001
20160913220000,180.0,217.199997,72.399999,49,55.5,0,66.599998,66.699997,63.700001
20160913221500,180.0,217.199997,72.399999,52,55.5,0,66.599998,66.699997,63.700001
20160913223000,180.0,190.800003,63.600001,47,55.5,0,66.599998,67.199997,64.199997
20160913224500,180.0,190.800003,63.600001,46,55.5,0,66.599998,67.199997,64.199997
20160913230000,180.0,213.600006,71.200002,51,55.5,0,66.599998,66.800003,63.799999
20160913231500,180.0,192.600006,64.200002,50,55.5,0,66.5,66.699997,63.700001
20160913233000,180.0,213.600006,71.200002,51,55.5,0,66.5,66.699997,63.700001
20160913234500,180.0,210.0,70.0,47,55.5,0,66.400002,66.699997,63.700001
20160914000000,180.0,205.800003,68.600001,50,55.5,0,66.5,66.699997,63.700001
20160914001500,180.0,221.399994,73.799998,52,55.5,0,66.400002,66.099998,63.099998
20160914003000,180.0,210.0,70.0,47,55.5,0,66.400002,66.0,63.0
20160914004500,180.0,210.0,70.0,48,54.700001,0,66.300003,66.599998,63.599998
20160914010000,180.0,210.0,70.0,48,54.700001,0,66.300003,66.599998,63.599998
20160914011500,180.0,210.0,70.0,47,54.700001,0,66.199997,66.599998,63.599998
20160914013000,180.0,196.800003,65.600001,45,54.700001,0,66.300003,66.599998,63.599998
20160914014500,180.0,196.800003,65.600001,45,54.700001,0,66.300003,66.599998,63.599998
20160914020000,180.0,183.600006,61.200002,44,54.700001,0,66.300003,66.599998,63.599998
20160914021500,180.0,183.600006,61.200002,44,54.700001,0,66.300003,66.599998,63.599998
20160914023000,180.0,183.600006,61.200002,44,54.700001,0,66.300003,66.599998,63.599998
20160914024500,180.0,183.600006,61.200002,44,54.700001,0,66.400002,66.599998,63.599998
20160914030000,180.0,183.600006,61.200002,44,54.700001,0,66.400002,66.599998,63.599998
20160914031500,180.0,183.600006,61.200002,44,54.700001,0,66.400002,66.599998,63.599998
20160914033000,180.0,183.600006,61.200002,44,54.700001,0,66.400002,66.599998,63.599998
20160914034500,180.0,183.600006,61.200002,44,54.700001,0,66.400002,66.599998,63.599998
20160914040000,180.0,183.600006,61.200002,44,54.700001,0,66.400002,66.599998,63.599998
20160914041500,180.0,181.199997,60.399999,44,54.700001,0,66.300003,66.599998,63.599998
20160914043000,180.0,178.199997,59.399999,44,54.700001,0,66.300003,66.599998,63.599998
20160914044500,180.0,178.199997,59.399999,44,54.700001,0,66.300003,66.599998,63.599998
20160914050000,180.0,178.199997,59.399999,44,54.700001,0,66.300003,66.599998,63.599998
20160914051500,180.0,178.199997,59.399999,44,54.700001,0,66.300003,66.599998,63.599998
20160914053000,180.0,175.800003,58.600001,44,54.700001,0,66.300003,66.599998,63.599998
20160914054500,180.0,180.600006,60.200002,44,54.700001,0,66.300003,66.599998,63.599998
20160914060000,180.0,180.600006,60.200002,44,54.700001,0,66.300003,66.599998,63.599998
20160914061500,180.0,183.600006,61.200002,44,54.700001,0,66.300003,66.099998,63.099998
20160914063000,180.0,186.0,62.0,44,54.700001,0,66.300003,66.599998,63.599998
20160914064500,180.0,188.399994,62.799998,44,54.700001,0,66.300003,66.599998,63.599998
20160914070000,180.0,188.399994,62.799998,44,54.700001,0,66.300003,66.599998,63.599998
20160914071500,180.0,188.399994,62.799998,44,54.700001,0,66.300003,66.599998,63.599998
20160914073000,180.0,190.800003,63.600001,44,54.700001,0,66.300003,66.599998,63.599998
20160914074500,180.0,178.199997,59.399999,43,54.700001,0,66.199997,66.599998,63.599998
20160914080000,180.0,178.199997,59.399999,43,54.700001,0,66.199997,66.599998,63.599998
20160914081500,180.0,178.199997,59.399999,43,54.700001,0,66.199997,66.599998,63.599998
20160914083000,180.0,181.800003,60.600001,43,54.700001,0,66.199997,66.599998,63.599998
20160914084500,180.0,181.800003,60.600001,43,54.700001,0,66.199997,66.599998,63.599998
20160914090000,180.0,172.800003,57.600001,45,55.5,0,66.400002,66.599998,63.599998
20160914091500,180.0,178.800003,59.600001,46,55.5,0,66.5,66.599998,63.599998
20160914093000,180.0,178.800003,59.600001,46,55.5,0,66.599998,66.599998,63.599998
20160914094500,180.0,178.800003,59.600001,46,55.5,0,66.699997,66.599998,63.599998
20160914100000,180.0,180.600006,60.200002,46,55.5,0,66.699997,66.599998,63.599998
20160914101500,180.0,205.800003,68.600001,50,55.5,0,66.699997,66.599998,63.599998
20160914103000,180.0,201.0,67.0,49,55.5,0,66.699997,66.599998,63.599998
20160914104500,180.0,201.0,67.0,50,55.5,0,66.699997,66.599998,63.599998
20160914110000,180.0,201.0,67.0,48,55.5,0,66.699997,66.599998,63.599998
20160914111500,180.0,201.0,67.0,49,55.5,0,66.699997,66.599998,63.599998
20160914113000,180.0,205.800003,68.600001,48,55.5,0,66.800003,66.599998,63.599998
20160914114500,180.0,196.800003,65.600001,53,55.5,0,67.099998,66.599998,63.599998
20160914120000,180.0,288.0,96.0,66,55.5,0,67.300003,66.599998,63.599998
20160914121500,180.0,310.799988,103.599996,92,55.5,0,67.300003,66.599998,63.599998
20160914123000,180.0,305.399994,101.799998,100,55.5,0,67.199997,66.599998,63.599998
20160914124500,180.0,305.399994,101.799998,100,55.5,0,67.300003,66.599998,63.599998
20160914130000,180.0,305.399994,101.799998,100,55.5,0,67.400002,66.599998,63.599998
20160914131500,180.0,296.399994,98.799998,100,55.5,0,67.400002,66.599998,63.599998
20160914133000,180.0,300.0,100.0,100,55.5,0,67.300003,66.599998,63.599998
20160914134500,180.0,296.399994,98.799998,100,55.5,0,67.300003,66.599998,63.599998
20160914140000,180.0,307.799988,102.599996,99,55.5,0,67.199997,66.599998,63.599998
20160914141500,180.0,296.399994,98.799998,100,55.5,0,67.099998,66.599998,63.599998
20160914143000,180.0,296.399994,98.799998,100,55.5,0,66.900002,66.599998,63.599998
20160914144500,180.0,285.0,95.0,100,55.5,0,66.900002,66.599998,63.599998
20160914150000,180.0,294.0,98.0,100,55.5,0,66.900002,66.599998,63.599998
20160914151500,180.0,294.0,98.0,100,55.5,0,66.800003,66.599998,63.599998
20160914153000,180.0,285.0,95.0,66,55.5,0,66.699997,66.599998,63.599998
20160914154500,180.0,294.0,98.0,66,55.5,0,66.699997,66.599998,63.599998
20160914160000,180.0,288.0,96.0,66,54.700001,0,67.099998,66.599998,63.599998
20160914161500,180.0,279.600006,93.200002,63,54.700001,0,67.699997,66.599998,63.599998
20160914163000,180.0,270.0,90.0,62,54.700001,0,67.199997,66.599998,63.599998
20160914164500,180.0,294.0,98.0,66,54.700001,0,67.199997,66.699997,63.700001
20160914170000,180.0,288.0,96.0,65,54.700001,0,66.900002,66.699997,63.700001
20160914171500,180.0,294.0,98.0,67,55.599998,0,67.099998,66.699997,63.700001
20160914173000,180.0,291.0,97.0,68,55.599998,0,67.099998,66.699997,63.700001
20160914174500,180.0,291.0,97.0,69,55.599998,0,67.099998,66.699997,63.700001
20160914180000,180.0,70.199997,23.399999,100,56.700001,0,67.099998,66.599998,63.599998
20160914181500,180.0,339.600006,113.200002,87,55.599998,0,67.199997,66.599998,63.599998
20160914183000,180.0,294.0,98.0,66,55.599998,0,66.900002,66.599998,63.599998
20160914184500,180.0,288.0,96.0,65,55.599998,0,66.699997,66.599998,63.599998
20160914190000,180.0,288.0,96.0,65,54.700001,0,66.599998,66.599998,63.599998
20160914191500,180.0,285.0,95.0,65,54.700001,0,66.5,66.599998,63.599998
20160914193000,180.0,285.0,95.0,65,54.700001,0,66.900002,66.599998,63.599998
20160914194500,180.0,294.0,98.0,67,54.700001,0,67.099998,66.599998,63.599998
20160914200000,180.0,294.0,98.0,67,54.700001,0,67.199997,66.599998,63.599998
20160914201500,180.0,294.0,98.0,69,54.700001,0,67.300003,66.599998,63.599998
20160914203000,180.0,294.0,98.0,69,54.700001,0,67.199997,66.599998,63.599998
20160914204500,180.0,291.0,97.0,69,54.700001,0,67.099998,66.599998,63.599998
20160914210000,180.0,276.0,92.0,67,54.700001,0,66.699997,66.599998,63.599998
