PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160914211500,180.0,273.0,91.0,69,54.700001,0,66.599998,66.599998,63.599998
20160914213000,180.0,276.0,92.0,69,54.700001,0,66.400002,66.699997,63.700001
20160914214500,180.0,260.399994,86.799998,64,54.700001,0,66.199997,66.699997,63.700001
20160914220000,180.0,236.399994,78.799998,58,54.700001,0,66.199997,66.699997,63.700001
20160914221500,180.0,221.399994,73.799998,56,54.700001,0,66.199997,66.699997,63.700001
20160914223000,180.0,201.0,67.0,52,54.700001,0,66.199997,66.699997,63.700001
20160914224500,180.0,196.800003,65.600001,51,54.700001,0,66.300003,66.699997,63.700001
20160914230000,180.0,196.800003,65.600001,53,54.700001,0,66.400002,67.0,64.0
20160914231500,180.0,201.0,67.0,54,54.700001,0,66.300003,66.699997,63.700001
20160914233000,180.0,201.0,67.0,53,54.700001,0,66.400002,66.699997,63.700001
20160914234500,180.0,192.600006,64.200002,51,54.700001,0,66.400002,66.699997,63.700001
20160915000000,180.0,192.600006,64.200002,51,54.700001,0,66.400002,66.699997,63.700001
20160915001500,180.0,188.399994,62.799998,50,54.700001,0,66.400002,66.699997,63.700001
20160915003000,180.0,188.399994,62.799998,50,54.700001,0,66.5,66.699997,63.700001
20160915004500,180.0,183.600006,61.200002,50,54.700001,0,66.5,66.699997,63.700001
20160915010000,180.0,188.399994,62.799998,50,54.700001,0,66.599998,66.699997,63.700001
20160915011500,180.0,183.600006,61.200002,50,54.700001,0,66.599998,66.699997,63.700001
20160915013000,180.0,189.600006,63.200002,50,54.700001,0,66.599998,66.699997,63.700001
20160915014500,180.0,189.600006,63.200002,50,54.700001,0,66.599998,66.699997,63.700001
20160915020000,180.0,189.600006,63.200002,50,54.700001,0,66.599998,66.699997,63.700001
20160915021500,180.0,189.600006,63.200002,50,54.700001,0,66.599998,66.699997,63.700001
20160915023000,180.0,189.600006,63.200002,50,54.700001,0,66.599998,66.699997,63.700001
20160915024500,180.0,189.600006,63.200002,50,54.700001,0,66.599998,66.699997,63.700001
20160915030000,180.0,189.600006,63.200002,50,54.700001,0,66.599998,66.699997,63.700001
20160915031500,180.0,194.399994,64.799998,49,54.700001,0,66.599998,66.699997,63.700001
20160915033000,180.0,194.399994,64.799998,49,54.700001,0,66.5,66.699997,63.700001
20160915034500,180.0,189.600006,63.200002,48,54.700001,0,66.5,66.599998,63.599998
20160915040000,180.0,189.600006,63.200002,48,54.700001,0,66.5,66.599998,63.599998
20160915041500,180.0,189.600006,63.200002,48,54.700001,0,66.400002,66.599998,63.599998
20160915043000,180.0,189.600006,63.200002,48,54.700001,0,66.5,66.599998,63.599998
20160915044500,180.0,189.600006,63.200002,48,54.700001,0,66.400002,66.599998,63.599998
20160915050000,180.0,184.800003,61.600001,48,54.700001,0,66.400002,66.599998,63.599998
20160915051500,180.0,182.399994,60.799998,48,54.700001,0,66.400002,66.599998,63.599998
20160915053000,180.0,185.399994,61.799998,48,54.700001,0,66.400002,66.599998,63.599998
20160915054500,180.0,185.399994,61.799998,48,54.700001,0,66.400002,66.599998,63.599998
20160915060000,180.0,185.399994,61.799998,48,54.700001,0,66.400002,66.599998,63.599998
20160915061500,180.0,181.199997,60.399999,48,54.700001,0,66.400002,66.599998,63.599998
20160915063000,180.0,181.199997,60.399999,48,54.700001,0,66.400002,66.599998,63.599998
20160915064500,180.0,183.600006,61.200002,48,54.700001,0,66.400002,66.099998,63.099998
20160915070000,180.0,183.600006,61.200002,48,54.700001,0,66.400002,66.599998,63.599998
20160915071500,180.0,183.600006,61.200002,48,54.700001,0,66.400002,66.599998,63.599998
20160915073000,180.0,183.600006,61.200002,48,54.700001,0,66.400002,66.599998,63.599998
20160915074500,180.0,183.600006,61.200002,51,55.5,0,66.400002,66.599998,63.599998
20160915080000,180.0,183.600006,61.200002,51,55.5,0,66.400002,66.599998,63.599998
20160915081500,180.0,183.600006,61.200002,51,55.5,0,66.400002,66.599998,63.599998
20160915083000,180.0,195.0,65.0,49,55.5,0,66.300003,66.599998,63.599998
20160915084500,180.0,192.0,64.0,50,55.5,0,66.300003,66.599998,63.599998
20160915090000,180.0,192.0,64.0,49,55.5,0,66.300003,66.599998,63.599998
20160915091500,180.0,189.600006,63.200002,49,55.5,0,66.300003,66.599998,63.599998
20160915093000,180.0,199.199997,66.399999,53,55.5,0,66.400002,66.599998,63.599998
20160915094500,180.0,199.199997,66.399999,49,55.5,0,66.400002,66.599998,63.599998
20160915100000,180.0,140.399994,46.799998,48,55.5,0,66.400002,66.599998,63.599998
20160915101500,180.0,196.800003,65.600001,49,55.5,0,66.400002,66.599998,63.599998
20160915103000,180.0,201.600006,67.200002,52,55.5,0,66.5,66.599998,63.599998
20160915104500,180.0,197.399994,65.799998,49,55.5,0,66.699997,66.599998,63.599998
20160915110000,180.0,193.199997,64.399999,50,55.5,0,66.699997,66.599998,63.599998
20160915111500,180.0,196.800003,65.600001,51,55.5,0,66.699997,66.599998,63.599998
20160915113000,180.0,201.0,67.0,50,55.5,0,66.800003,66.599998,63.599998
20160915114500,180.0,198.600006,66.200002,49,55.5,0,66.800003,66.599998,63.599998
20160915120000,180.0,201.0,67.0,49,55.5,0,66.900002,66.599998,63.599998
20160915121500,180.0,205.800003,68.600001,51,55.5,0,66.900002,66.599998,63.599998
20160915123000,180.0,228.600006,76.200002,54,55.5,0,66.900002,66.599998,63.599998
20160915124500,180.0,236.399994,78.799998,57,55.5,0,66.900002,66.599998,63.599998
20160915130000,180.0,232.800003,77.600001,53,55.5,0,66.900002,66.599998,63.599998
20160915131500,180.0,236.399994,78.799998,55,55.5,0,66.800003,66.599998,63.599998
20160915133000,180.0,232.800003,77.600001,54,55.5,0,66.800003,66.599998,63.599998
20160915134500,180.0,236.399994,78.799998,56,55.5,0,66.699997,66.599998,63.599998
20160915140000,180.0,240.0,80.0,56,55.5,0,66.699997,66.599998,63.599998
20160915141500,180.0,267.0,89.0,62,55.5,0,66.699997,66.099998,63.099998
20160915143000,180.0,256.799988,85.599996,60,55.5,0,66.400002,66.0,63.0
20160915144500,180.0,246.600006,82.200002,67,55.5,0,66.400002,66.0,63.0
20160915150000,180.0,210.0,70.0,60,55.5,0,66.400002,66.0,63.0
20160915151500,180.0,250.800003,83.600001,55,55.5,0,66.300003,66.0,63.0
20160915153000,180.0,260.399994,86.799998,57,55.5,0,66.300003,66.0,63.0
20160915154500,180.0,273.0,91.0,58,55.5,0,66.300003,66.0,63.0
20160915160000,180.0,288.0,96.0,65,55.5,0,66.199997,66.0,63.0
20160915161500,180.0,263.399994,87.799998,59,55.5,0,66.099998,66.099998,63.099998
20160915163000,180.0,291.0,97.0,63,55.5,0,66.099998,65.5,62.5
20160915164500,180.0,228.600006,76.200002,57,55.5,0,66.099998,66.0,63.0
20160915170000,180.0,225.0,75.0,51,55.5,0,66.099998,66.599998,63.599998
20160915171500,180.0,213.600006,71.200002,53,55.5,0,66.199997,66.599998,63.599998
20160915173000,180.0,213.600006,71.200002,48,55.5,0,66.300003,66.599998,63.599998
20160915174500,180.0,221.399994,73.799998,51,55.5,0,66.400002,66.300003,63.299999
20160915180000,180.0,243.600006,81.200002,53,55.5,0,66.300003,66.0,63.0
20160915181500,180.0,232.800003,77.600001,50,55.5,0,66.300003,66.099998,63.099998
20160915183000,180.0,253.800003,84.600001,56,55.5,0,66.300003,66.0,63.0
20160915184500,180.0,240.0,80.0,51,55.5,0,66.199997,66.0,63.0
20160915190000,180.0,246.600006,82.200002,52,55.5,0,66.199997,66.0,63.0
20160915191500,180.0,256.799988,85.599996,57,55.5,0,66.199997,66.0,63.0
20160915193000,180.0,250.800003,83.600001,56,55.5,0,66.199997,66.199997,63.200001
20160915194500,180.0,217.199997,72.399999,48,55.5,0,66.099998,66.599998,63.599998
20160915200000,180.0,228.600006,76.200002,52,55.5,0,66.199997,66.099998,63.099998
20160915201500,180.0,225.0,75.0,52,55.5,0,66.199997,66.099998,63.099998
20160915203000,180.0,225.0,75.0,52,55.5,0,66.199997,66.0,63.0
20160915204500,180.0,221.399994,73.799998,52,55.5,0,66.199997,66.099998,63.099998
20160915210000,180.0,205.800003,68.600001,51,55.5,0,66.199997,66.599998,63.599998
20160915211500,180.0,186.0,62.0,39,55.5,0,66.199997,66.599998,63.599998
20160915213000,180.0,176.399994,58.799998,43,55.5,0,66.300003,66.400002,63.400002
20160915214500,180.0,197.399994,65.799998,48,55.5,0,66.400002,66.099998,63.099998
20160915220000,180.0,193.800003,64.600001,45,55.5,0,66.400002,66.599998,63.599998
20160915221500,180.0,193.800003,64.600001,45,55.5,0,66.400002,66.099998,63.099998
20160915223000,180.0,210.0,70.0,51,55.5,0,66.300003,66.099998,63.099998
20160915224500,180.0,201.0,67.0,49,55.5,0,66.300003,66.099998,63.099998
20160915230000,180.0,201.0,67.0,50,55.5,0,66.300003,66.099998,63.099998
20160915231500,180.0,201.0,67.0,48,55.5,0,66.300003,66.099998,63.099998
20160915233000,180.0,201.0,67.0,48,55.5,0,66.300003,66.099998,63.099998
20160915234500,180.0,201.0,67.0,48,55.5,0,66.300003,66.099998,63.099998
20160916000000,180.0,201.0,67.0,48,55.5,0,66.300003,66.199997,63.200001
20160916001500,180.0,201.0,67.0,47,55.5,0,66.199997,66.099998,63.099998
20160916003000,180.0,190.800003,63.600001,43,55.5,0,66.199997,66.599998,63.599998
20160916004500,180.0,197.399994,65.799998,44,55.5,0,66.300003,66.599998,63.599998
20160916010000,180.0,197.399994,65.799998,44,55.5,0,66.300003,66.599998,63.599998
20160916011500,180.0,190.199997,63.399999,43,55.5,0,66.199997,66.599998,63.599998
20160916013000,180.0,166.199997,55.399999,44,55.5,0,66.199997,66.599998,63.599998
20160916014500,180.0,190.800003,63.600001,42,55.5,0,66.199997,66.599998,63.599998
20160916020000,180.0,194.399994,64.799998,42,55.5,0,66.199997,66.599998,63.599998
20160916021500,180.0,142.199997,47.399999,41,55.5,0,66.199997,66.599998,63.599998
20160916023000,180.0,187.800003,62.600001,40,55.5,0,66.199997,66.599998,63.599998
20160916024500,180.0,192.0,64.0,42,55.5,0,66.199997,66.599998,63.599998
20160916030000,180.0,195.600006,65.200002,43,55.5,0,66.199997,66.599998,63.599998
20160916031500,180.0,187.199997,62.399999,40,55.5,0,66.199997,66.599998,63.599998
20160916033000,180.0,190.800003,63.600001,41,55.5,0,66.199997,66.599998,63.599998
20160916034500,180.0,190.800003,63.600001,44,55.5,0,66.199997,66.599998,63.599998
20160916040000,180.0,145.199997,48.399999,41,55.5,0,66.199997,66.599998,63.599998
20160916041500,180.0,183.600006,61.200002,39,55.5,0,66.199997,66.599998,63.599998
20160916043000,180.0,190.199997,63.399999,41,55.5,0,66.199997,66.599998,63.599998
20160916044500,180.0,190.199997,63.399999,42,55.5,0,66.199997,66.599998,63.599998
20160916050000,180.0,190.199997,63.399999,39,55.5,0,66.199997,66.599998,63.599998
20160916051500,180.0,190.199997,63.399999,39,55.5,0,66.199997,66.599998,63.599998
20160916053000,180.0,190.199997,63.399999,42,55.5,0,66.199997,66.599998,63.599998
20160916054500,180.0,190.199997,63.399999,41,55.5,0,66.199997,66.599998,63.599998
20160916060000,180.0,190.199997,63.399999,39,55.5,0,66.199997,66.599998,63.599998
20160916061500,180.0,193.800003,64.600001,40,55.5,0,66.199997,66.599998,63.599998
20160916063000,180.0,169.199997,56.399999,39,55.5,0,66.199997,66.599998,63.599998
20160916064500,180.0,193.800003,64.600001,41,55.5,0,66.199997,66.599998,63.599998
20160916070000,180.0,171.600006,57.200002,41,55.5,0,66.199997,66.599998,63.599998
20160916071500,180.0,190.800003,63.600001,40,55.5,0,66.199997,66.599998,63.599998
20160916073000,180.0,190.800003,63.600001,38,55.5,0,66.199997,66.599998,63.599998
20160916074500,180.0,190.800003,63.600001,39,55.5,0,66.199997,66.599998,63.599998
20160916080000,180.0,190.800003,63.600001,39,55.5,0,66.199997,66.599998,63.599998
20160916081500,180.0,190.800003,63.600001,40,55.5,0,66.199997,66.599998,63.599998
20160916083000,180.0,190.800003,63.600001,37,55.5,0,66.199997,66.599998,63.599998
20160916084500,180.0,190.800003,63.600001,42,55.5,0,66.300003,66.599998,63.599998
20160916090000,180.0,190.800003,63.600001,40,55.5,0,66.300003,66.599998,63.599998
20160916091500,180.0,199.199997,66.399999,41,55.5,0,66.400002,66.599998,63.599998
20160916093000,180.0,196.800003,65.600001,42,55.5,0,66.400002,66.599998,63.599998
20160916094500,180.0,143.399994,47.799998,40,55.5,0,66.599998,66.599998,63.599998
20160916100000,180.0,199.199997,66.399999,42,55.5,0,66.599998,66.599998,63.599998
20160916101500,180.0,199.199997,66.399999,41,55.5,0,66.599998,66.599998,63.599998
20160916103000,180.0,165.600006,55.200002,40,55.5,0,66.699997,66.599998,63.599998
20160916104500,180.0,197.399994,65.799998,40,55.5,0,66.800003,66.599998,63.599998
20160916110000,180.0,141.0,47.0,39,55.5,0,66.800003,66.599998,63.599998
20160916111500,180.0,196.800003,65.600001,40,55.5,0,66.800003,66.599998,63.599998
20160916113000,180.0,151.199997,50.399999,39,55.5,0,66.800003,66.599998,63.599998
20160916114500,180.0,145.199997,48.399999,39,55.5,0,66.800003,66.599998,63.599998
20160916120000,180.0,196.800003,65.600001,37,55.5,0,66.699997,66.599998,63.599998
20160916121500,180.0,176.399994,58.799998,38,55.5,0,66.800003,66.599998,63.599998
20160916123000,180.0,182.399994,60.799998,39,55.5,0,66.800003,66.599998,63.599998
20160916124500,180.0,217.199997,72.399999,45,55.5,0,66.800003,66.099998,63.099998
20160916130000,180.0,210.0,70.0,43,54.700001,0,66.699997,66.599998,63.599998
20160916131500,180.0,228.600006,76.200002,48,54.700001,0,66.599998,66.099998,63.099998
20160916133000,180.0,228.600006,76.200002,49,54.700001,0,66.400002,66.099998,63.099998
20160916134500,180.0,228.600006,76.200002,48,54.700001,0,66.300003,66.099998,63.099998
20160916140000,180.0,221.399994,73.799998,45,54.700001,0,66.199997,66.099998,63.099998
20160916141500,180.0,243.600006,81.200002,50,54.700001,0,66.199997,65.5,62.5
20160916143000,180.0,236.399994,78.799998,47,54.700001,0,66.099998,66.0,63.0
20160916144500,180.0,232.800003,77.600001,47,54.700001,0,66.0,66.0,63.0
20160916150000,180.0,228.600006,76.200002,47,54.700001,0,66.0,66.0,63.0
20160916151500,180.0,232.800003,77.600001,47,55.5,0,66.0,66.0,63.0
20160916153000,180.0,232.800003,77.600001,47,55.5,0,66.099998,66.0,63.0
20160916154500,180.0,232.800003,77.600001,47,55.5,0,66.099998,66.0,63.0
20160916160000,180.0,228.600006,76.200002,47,55.5,0,66.099998,66.0,63.0
20160916161500,180.0,232.800003,77.600001,47,55.5,0,66.099998,66.099998,63.099998
20160916163000,180.0,232.800003,77.600001,47,55.5,0,66.099998,66.0,63.0
20160916164500,180.0,213.600006,71.200002,44,55.5,0,66.099998,66.599998,63.599998
20160916170000,180.0,188.399994,62.799998,39,54.799999,0,66.099998,66.599998,63.599998
20160916171500,180.0,188.399994,62.799998,40,54.799999,0,66.199997,66.099998,63.099998
20160916173000,180.0,205.800003,68.600001,43,55.599998,0,66.199997,66.0,63.0
20160916174500,180.0,205.800003,68.600001,41,55.599998,0,66.199997,66.0,63.0
20160916180000,180.0,210.0,70.0,41,55.599998,0,66.199997,66.0,63.0
20160916181500,180.0,166.199997,55.399999,41,55.599998,0,66.199997,66.0,63.0
20160916183000,180.0,198.0,66.0,42,55.599998,0,66.199997,66.0,63.0
20160916184500,180.0,240.0,80.0,49,55.599998,0,66.199997,66.0,63.0
20160916190000,180.0,282.0,94.0,59,55.599998,0,66.099998,65.5,62.5
20160916191500,180.0,263.399994,87.799998,53,55.599998,0,66.0,66.0,63.0
20160916193000,180.0,263.399994,87.799998,52,55.599998,0,65.800003,66.0,63.0
20160916194500,180.0,263.399994,87.799998,51,55.599998,0,65.800003,66.0,63.0
20160916200000,180.0,240.0,80.0,46,55.599998,0,65.699997,66.099998,63.099998
20160916201500,180.0,225.0,75.0,45,55.599998,0,65.699997,66.099998,63.099998
20160916203000,180.0,188.399994,62.799998,43,55.599998,0,65.800003,66.099998,63.099998
20160916204500,180.0,192.600006,64.200002,46,55.599998,0,65.800003,66.099998,63.099998
20160916210000,180.0,201.600006,67.200002,42,55.599998,0,65.800003,66.099998,63.099998
20160916211500,180.0,201.600006,67.200002,39,55.599998,0,65.900002,66.300003,63.299999
20160916213000,180.0,201.600006,67.200002,36,55.599998,0,66.0,66.599998,63.599998
20160916214500,180.0,191.399994,63.799998,36,55.599998,0,66.0,66.400002,63.400002
20160916220000,180.0,191.399994,63.799998,34,55.599998,0,66.0,66.599998,63.599998
20160916221500,180.0,186.600006,62.200002,34,55.599998,0,66.0,66.599998,63.599998
20160916223000,180.0,186.600006,62.200002,34,54.799999,0,66.0,66.599998,63.599998
20160916224500,180.0,186.600006,62.200002,34,54.799999,0,66.0,66.599998,63.599998
20160916230000,180.0,189.0,63.0,34,54.799999,0,66.0,66.599998,63.599998
20160916231500,180.0,189.0,63.0,34,54.799999,0,66.0,66.599998,63.599998
20160916233000,180.0,186.0,62.0,34,54.799999,0,66.0,66.599998,63.599998
20160916234500,180.0,186.0,62.0,34,54.799999,0,66.0,66.599998,63.599998
20160917000000,180.0,188.399994,62.799998,34,54.799999,0,66.0,66.599998,63.599998
20160917001500,180.0,186.0,62.0,34,54.799999,0,66.0,66.599998,63.599998
20160917003000,180.0,186.0,62.0,34,54.799999,0,66.0,66.599998,63.599998
20160917004500,180.0,186.0,62.0,34,54.799999,0,66.0,66.599998,63.599998
20160917010000,180.0,186.0,62.0,34,54.799999,0,66.0,66.599998,63.599998
20160917011500,180.0,186.0,62.0,34,54.799999,0,66.0,66.599998,63.599998
20160917013000,180.0,201.0,67.0,38,54.799999,0,66.0,66.300003,63.299999
20160917014500,180.0,188.399994,62.799998,34,54.799999,0,65.900002,66.099998,63.099998
20160917020000,180.0,192.600006,64.200002,37,54.799999,0,65.900002,66.099998,63.099998
20160917021500,180.0,201.0,67.0,39,54.799999,0,65.800003,66.0,63.0
20160917023000,180.0,201.0,67.0,39,54.799999,0,65.800003,66.0,63.0
20160917024500,180.0,240.0,80.0,47,54.799999,0,65.800003,65.0,61.900002
20160917030000,180.0,240.0,80.0,46,54.799999,0,65.699997,65.0,61.900002
20160917031500,180.0,183.600006,61.200002,35,54.799999,0,65.699997,67.099998,64.099998
20160917033000,180.0,188.399994,62.799998,36,54.799999,0,65.699997,66.900002,63.900002
20160917034500,180.0,183.600006,61.200002,36,54.799999,0,65.699997,67.199997,64.199997
20160917040000,180.0,183.600006,61.200002,35,54.799999,0,65.800003,67.199997,64.199997
20160917041500,180.0,186.600006,62.200002,35,54.799999,0,65.800003,67.199997,64.199997
20160917043000,180.0,186.600006,62.200002,35,55.5,0,65.800003,67.199997,64.199997
20160917044500,180.0,186.600006,62.200002,35,55.5,0,65.800003,67.199997,64.199997
20160917050000,180.0,186.600006,62.200002,36,55.5,0,65.800003,66.699997,63.700001
20160917051500,180.0,189.0,63.0,36,55.5,0,65.800003,66.800003,63.799999
20160917053000,180.0,189.0,63.0,35,55.5,0,65.800003,67.199997,64.199997
20160917054500,180.0,189.0,63.0,34,55.5,0,65.800003,67.199997,64.199997
20160917060000,180.0,186.600006,62.200002,34,55.5,0,65.800003,67.099998,64.099998
20160917061500,180.0,186.600006,62.200002,34,55.5,0,65.800003,67.199997,64.199997
20160917063000,180.0,189.0,63.0,34,55.5,0,65.800003,67.199997,64.199997
20160917064500,180.0,189.0,63.0,34,55.5,0,65.800003,67.199997,64.199997
20160917070000,180.0,189.0,63.0,34,55.5,0,65.800003,67.199997,64.199997
20160917071500,180.0,189.0,63.0,34,55.5,0,65.800003,67.199997,64.199997
20160917073000,180.0,189.0,63.0,34,55.5,0,65.800003,67.199997,64.199997
20160917074500,180.0,189.0,63.0,34,55.5,0,65.800003,67.199997,64.199997
20160917080000,180.0,189.0,63.0,34,55.5,0,65.800003,67.199997,64.199997
20160917081500,180.0,189.0,63.0,34,55.5,0,65.800003,67.199997,64.199997
20160917083000,180.0,185.399994,61.799998,34,55.5,0,65.800003,67.199997,64.199997
20160917084500,180.0,185.399994,61.799998,34,55.5,0,65.800003,67.199997,64.199997
20160917090000,180.0,185.399994,61.799998,34,55.5,0,65.800003,67.199997,64.199997
20160917091500,180.0,178.800003,59.600001,34,55.5,0,65.800003,67.199997,64.199997
20160917093000,180.0,178.800003,59.600001,34,55.5,0,65.800003,67.199997,64.199997
20160917094500,180.0,178.800003,59.600001,34,55.5,0,65.900002,67.199997,64.199997
20160917100000,180.0,174.0,58.0,35,55.5,0,66.0,67.199997,64.199997
20160917101500,180.0,174.0,58.0,35,55.5,0,66.0,67.199997,64.199997
20160917103000,180.0,174.0,58.0,35,55.5,0,66.099998,67.199997,64.199997
20160917104500,180.0,174.0,58.0,35,55.5,0,66.099998,67.199997,64.199997
20160917110000,180.0,172.199997,57.399999,35,55.5,0,66.199997,67.199997,64.199997
20160917111500,180.0,174.600006,58.200002,35,55.5,0,66.199997,67.199997,64.199997
20160917113000,180.0,172.800003,57.600001,35,55.5,0,66.300003,67.199997,64.199997
20160917114500,180.0,177.600006,59.200002,35,55.5,0,66.400002,67.199997,64.199997
20160917120000,180.0,175.199997,58.399999,35,55.5,0,66.400002,67.199997,64.199997
20160917121500,180.0,177.600006,59.200002,36,55.5,0,66.5,67.199997,64.199997
20160917123000,180.0,282.0,94.0,59,55.5,0,66.400002,65.599998,62.599998
20160917124500,180.0,232.800003,77.600001,46,55.5,0,66.199997,66.599998,63.599998
20160917130000,180.0,183.600006,61.200002,37,55.5,0,66.199997,67.199997,64.199997
20160917131500,180.0,210.0,70.0,42,54.700001,0,66.300003,67.199997,64.199997
20160917133000,180.0,183.600006,61.200002,37,54.700001,0,66.199997,67.199997,64.199997
20160917134500,180.0,188.399994,62.799998,37,54.700001,0,66.199997,67.199997,64.199997
20160917140000,180.0,183.600006,61.200002,37,54.700001,0,66.300003,67.199997,64.199997
20160917141500,180.0,183.600006,61.200002,36,54.700001,0,66.300003,67.199997,64.199997
20160917143000,180.0,183.600006,61.200002,36,54.700001,0,66.300003,67.199997,64.199997
20160917144500,180.0,183.600006,61.200002,36,54.700001,0,66.300003,67.199997,64.199997
20160917150000,180.0,183.600006,61.200002,36,54.700001,0,66.300003,67.199997,64.199997
20160917151500,180.0,183.600006,61.200002,36,54.700001,0,66.300003,67.199997,64.199997
20160917153000,180.0,183.600006,61.200002,36,54.700001,0,66.300003,67.199997,64.199997
20160917154500,180.0,183.600006,61.200002,36,54.700001,0,66.400002,67.199997,64.199997
20160917160000,180.0,183.600006,61.200002,36,54.700001,0,66.400002,67.199997,64.199997
20160917161500,180.0,183.600006,61.200002,36,54.700001,0,66.400002,67.199997,64.199997
20160917163000,180.0,183.600006,61.200002,36,54.700001,0,66.400002,67.199997,64.199997
20160917164500,180.0,183.600006,61.200002,36,54.700001,0,66.400002,67.199997,64.199997
20160917170000,180.0,183.600006,61.200002,36,54.700001,0,66.400002,67.199997,64.199997
20160917171500,180.0,180.600006,60.200002,36,54.700001,0,66.5,67.199997,64.199997
20160917173000,180.0,180.600006,60.200002,36,54.700001,0,66.5,67.199997,64.199997
20160917174500,180.0,183.600006,61.200002,36,54.700001,0,66.5,67.199997,64.199997
20160917180000,180.0,183.600006,61.200002,36,54.700001,0,66.5,67.199997,64.199997
20160917181500,180.0,183.600006,61.200002,36,54.700001,0,66.5,67.199997,64.199997
20160917183000,180.0,183.600006,61.200002,36,54.700001,0,66.5,67.199997,64.199997
20160917184500,180.0,183.600006,61.200002,36,54.700001,0,66.5,67.199997,64.199997
20160917190000,180.0,186.0,62.0,36,54.700001,0,66.400002,67.199997,64.199997
20160917191500,180.0,183.600006,61.200002,36,54.700001,0,66.400002,67.199997,64.199997
20160917193000,180.0,183.600006,61.200002,36,54.700001,0,66.400002,67.199997,64.199997
20160917194500,180.0,205.800003,68.600001,41,54.700001,0,66.400002,66.699997,63.700001
20160917200000,180.0,210.0,70.0,42,54.700001,0,66.400002,66.699997,63.700001
20160917201500,180.0,192.600006,64.200002,40,54.700001,0,66.400002,66.699997,63.700001
20160917203000,180.0,196.800003,65.600001,40,54.700001,0,66.300003,66.699997,63.700001
20160917204500,180.0,188.399994,62.799998,37,54.700001,0,66.300003,66.699997,63.700001
20160917210000,180.0,182.399994,60.799998,36,54.700001,0,66.300003,66.699997,63.700001
20160917211500,180.0,182.399994,60.799998,36,54.700001,0,66.300003,66.599998,63.599998
20160917213000,180.0,182.399994,60.799998,36,55.5,0,66.400002,66.599998,63.599998
20160917214500,180.0,185.399994,61.799998,36,55.5,0,66.400002,66.599998,63.599998
20160917220000,180.0,185.399994,61.799998,36,55.5,0,66.400002,66.599998,63.599998
20160917221500,180.0,185.399994,61.799998,36,55.5,0,66.400002,66.599998,63.599998
20160917223000,180.0,185.399994,61.799998,36,55.5,0,66.400002,66.199997,63.200001
20160917224500,180.0,205.800003,68.600001,40,55.5,0,66.400002,66.599998,63.599998
20160917230000,180.0,190.800003,63.600001,37,55.5,0,66.300003,66.599998,63.599998
20160917231500,180.0,190.800003,63.600001,34,55.5,0,66.300003,66.599998,63.599998
20160917233000,180.0,200.399994,66.799998,36,55.5,0,66.300003,66.099998,63.099998
20160917234500,180.0,169.199997,56.399999,38,55.5,0,66.300003,66.599998,63.599998
20160918000000,180.0,135.600006,45.200002,36,55.5,0,66.300003,66.599998,63.599998
20160918001500,180.0,195.0,65.0,35,55.5,0,66.199997,66.099998,63.099998
20160918003000,180.0,189.0,63.0,33,55.5,0,66.199997,66.599998,63.599998
20160918004500,180.0,189.0,63.0,33,55.5,0,66.199997,66.599998,63.599998
20160918010000,180.0,189.0,63.0,33,55.5,0,66.199997,66.599998,63.599998
20160918011500,180.0,185.399994,61.799998,33,54.700001,0,66.199997,66.599998,63.599998
20160918013000,180.0,185.399994,61.799998,35,54.700001,0,66.099998,66.599998,63.599998
20160918014500,180.0,190.199997,63.399999,35,54.700001,0,66.099998,66.599998,63.599998
20160918020000,180.0,187.199997,62.399999,35,54.700001,0,66.099998,66.599998,63.599998
20160918021500,180.0,182.399994,60.799998,35,55.5,0,66.099998,66.599998,63.599998
20160918023000,180.0,185.399994,61.799998,35,55.5,0,66.099998,66.599998,63.599998
20160918024500,180.0,185.399994,61.799998,35,55.5,0,66.099998,66.599998,63.599998
20160918030000,180.0,185.399994,61.799998,35,55.5,0,66.099998,66.599998,63.599998
20160918031500,180.0,185.399994,61.799998,35,55.5,0,66.099998,66.599998,63.599998
20160918033000,180.0,185.399994,61.799998,35,55.5,0,66.099998,66.599998,63.599998
20160918034500,180.0,188.399994,62.799998,33,55.5,0,66.099998,66.599998,63.599998
20160918040000,180.0,188.399994,62.799998,33,54.700001,0,66.0,66.599998,63.599998
20160918041500,180.0,183.600006,61.200002,33,54.700001,0,66.0,66.599998,63.599998
20160918043000,180.0,169.199997,56.399999,35,54.700001,0,66.0,66.599998,63.599998
20160918044500,180.0,174.600006,58.200002,35,55.5,0,66.099998,66.599998,63.599998
20160918050000,180.0,174.600006,58.200002,35,55.5,0,66.099998,66.599998,63.599998
20160918051500,180.0,190.800003,63.600001,38,55.5,0,66.099998,66.599998,63.599998
20160918053000,180.0,190.800003,63.600001,37,55.5,0,66.0,66.599998,63.599998
20160918054500,180.0,190.800003,63.600001,36,55.5,0,66.0,66.599998,63.599998
20160918060000,180.0,175.800003,58.600001,34,55.5,0,66.0,66.599998,63.599998
20160918061500,180.0,186.600006,62.200002,35,55.5,0,66.0,66.599998,63.599998
20160918063000,180.0,190.800003,63.600001,34,55.5,0,66.0,66.599998,63.599998
20160918064500,180.0,190.800003,63.600001,35,55.5,0,66.0,66.599998,63.599998
20160918070000,180.0,190.800003,63.600001,35,55.5,0,66.0,66.599998,63.599998
20160918071500,180.0,196.800003,65.600001,36,55.5,0,66.0,67.099998,64.099998
20160918073000,180.0,193.199997,64.399999,36,55.5,0,65.900002,67.199997,64.199997
20160918074500,180.0,190.800003,63.600001,35,55.5,0,66.0,67.199997,64.199997
20160918080000,180.0,163.800003,54.600001,34,55.5,0,66.0,67.199997,64.199997
20160918081500,180.0,196.199997,65.399999,38,55.5,0,66.0,67.199997,64.199997
20160918083000,180.0,189.600006,63.200002,36,55.5,0,66.0,67.199997,64.199997
20160918084500,180.0,217.199997,72.399999,40,55.5,0,66.0,66.800003,63.799999
20160918090000,180.0,192.600006,64.200002,36,55.5,0,66.0,67.199997,64.199997
20160918091500,180.0,210.0,70.0,40,55.5,0,66.0,66.800003,63.799999
20160918093000,180.0,205.800003,68.600001,40,55.5,0,66.0,66.800003,63.799999
20160918094500,180.0,201.0,67.0,36,55.5,0,66.0,66.699997,63.700001
20160918100000,180.0,192.600006,64.200002,35,55.5,0,66.099998,66.900002,63.900002
20160918101500,180.0,192.600006,64.200002,38,55.5,0,66.099998,66.699997,63.700001
20160918103000,180.0,192.600006,64.200002,39,55.5,0,66.199997,66.699997,63.700001
20160918104500,180.0,201.600006,67.200002,42,55.5,0,66.199997,66.699997,63.700001
20160918110000,180.0,256.799988,85.599996,55,55.5,0,66.300003,66.0,63.0
20160918111500,180.0,273.0,91.0,60,55.5,0,66.099998,65.5,62.5
20160918113000,180.0,193.199997,64.399999,37,55.5,0,66.099998,67.199997,64.199997
20160918114500,180.0,144.0,48.0,32,55.5,0,66.199997,67.199997,64.199997
20160918120000,180.0,188.399994,62.799998,34,55.5,0,66.199997,67.199997,64.199997
20160918121500,180.0,183.600006,61.200002,34,55.5,0,66.5,67.199997,64.199997
20160918123000,180.0,186.600006,62.200002,34,55.5,0,66.699997,67.199997,64.199997
20160918124500,180.0,183.600006,61.200002,34,55.5,0,66.800003,67.199997,64.199997
20160918130000,180.0,178.800003,59.600001,34,55.5,0,66.800003,67.199997,64.199997
20160918131500,180.0,183.600006,61.200002,36,55.5,0,66.900002,67.199997,64.199997
20160918133000,180.0,183.600006,61.200002,36,55.5,0,67.099998,67.199997,64.199997
20160918134500,180.0,183.600006,61.200002,36,55.5,0,67.199997,67.199997,64.199997
20160918140000,180.0,183.600006,61.200002,36,55.5,0,67.300003,67.199997,64.199997
20160918141500,180.0,187.199997,62.399999,36,55.5,0,67.400002,67.199997,64.199997
20160918143000,180.0,190.199997,63.399999,36,55.5,0,67.400002,67.199997,64.199997
20160918144500,180.0,190.199997,63.399999,36,55.5,0,67.400002,67.199997,64.199997
20160918150000,180.0,196.199997,65.399999,36,55.5,0,67.400002,67.199997,64.199997
20160918151500,180.0,196.199997,65.399999,36,55.5,0,67.400002,67.199997,64.199997
20160918153000,180.0,200.399994,66.799998,36,55.5,0,67.300003,67.199997,64.199997
20160918154500,180.0,200.399994,66.799998,36,55.5,0,67.300003,67.199997,64.199997
20160918160000,180.0,200.399994,66.799998,36,55.5,0,67.400002,67.199997,64.199997
20160918161500,180.0,217.199997,72.399999,39,55.5,0,67.300003,67.199997,64.199997
20160918163000,180.0,243.600006,81.200002,44,55.5,0,67.199997,67.099998,64.099998
20160918164500,180.0,250.800003,83.600001,45,55.5,0,67.099998,67.199997,64.199997
20160918170000,180.0,246.600006,82.200002,45,55.5,0,67.0,67.199997,64.199997
20160918171500,180.0,240.0,80.0,43,55.5,0,66.900002,67.199997,64.199997
20160918173000,180.0,240.0,80.0,42,55.5,0,66.900002,67.199997,64.199997
20160918174500,180.0,232.800003,77.600001,42,55.5,0,66.900002,67.199997,64.199997
20160918180000,180.0,221.399994,73.799998,39,55.5,0,66.900002,67.199997,64.199997
20160918181500,180.0,217.199997,72.399999,39,55.5,0,66.900002,67.199997,64.199997
20160918183000,180.0,213.600006,71.200002,38,55.5,0,66.900002,67.199997,64.199997
20160918184500,180.0,201.0,67.0,36,55.5,0,67.0,67.199997,64.199997
20160918190000,180.0,205.800003,68.600001,37,55.5,0,67.099998,67.199997,64.199997
20160918191500,180.0,205.800003,68.600001,38,55.5,0,67.099998,67.199997,64.199997
20160918193000,180.0,205.800003,68.600001,38,55.5,0,67.099998,67.199997,64.199997
20160918194500,180.0,205.800003,68.600001,38,55.5,0,67.199997,67.199997,64.199997
20160918200000,180.0,201.0,67.0,38,55.5,0,67.199997,67.199997,64.199997
20160918201500,180.0,196.800003,65.600001,38,55.5,0,67.199997,67.199997,64.199997
20160918203000,180.0,196.800003,65.600001,38,55.5,0,67.199997,67.199997,64.199997
20160918204500,180.0,196.800003,65.600001,38,55.5,0,67.199997,67.199997,64.199997
20160918210000,180.0,196.800003,65.600001,38,55.5,0,67.199997,67.199997,64.199997
20160918211500,180.0,196.800003,65.600001,38,55.5,0,67.199997,67.199997,64.199997
20160918213000,180.0,196.800003,65.600001,38,55.5,0,67.199997,67.199997,64.199997
20160918214500,180.0,192.600006,64.200002,38,55.5,0,67.199997,67.199997,64.199997
20160918220000,180.0,196.800003,65.600001,38,55.5,0,67.199997,67.199997,64.199997
20160918221500,180.0,196.800003,65.600001,38,55.5,0,67.199997,67.199997,64.199997
20160918223000,180.0,192.600006,64.200002,38,54.799999,0,67.199997,67.199997,64.199997
20160918224500,180.0,210.0,70.0,40,54.799999,0,67.199997,67.199997,64.199997
20160918230000,180.0,210.0,70.0,40,54.799999,0,67.099998,67.199997,64.199997
20160918231500,180.0,205.800003,68.600001,40,54.799999,0,67.099998,67.199997,64.199997
20160918233000,180.0,228.600006,76.200002,45,54.799999,0,67.0,67.199997,64.199997
20160918234500,180.0,217.199997,72.399999,44,54.799999,0,66.900002,67.199997,64.199997
20160919000000,180.0,221.399994,73.799998,43,54.799999,0,66.900002,67.199997,64.199997
20160919001500,180.0,210.0,70.0,41,54.799999,0,66.900002,67.199997,64.199997
20160919003000,180.0,151.199997,50.399999,40,55.5,0,66.900002,67.199997,64.199997
20160919004500,180.0,205.800003,68.600001,38,55.5,0,66.900002,67.199997,64.199997
20160919010000,180.0,201.0,67.0,35,55.5,0,66.900002,67.199997,64.199997
20160919011500,180.0,201.0,67.0,36,55.5,0,66.900002,67.199997,64.199997
20160919013000,180.0,201.0,67.0,38,55.5,0,66.900002,67.199997,64.199997
20160919014500,180.0,201.0,67.0,37,55.5,0,67.0,67.199997,64.199997
20160919020000,180.0,205.800003,68.600001,38,55.5,0,67.0,67.199997,64.199997
20160919021500,180.0,199.199997,66.399999,36,55.5,0,66.900002,67.199997,64.199997
20160919023000,180.0,161.399994,53.799998,32,55.5,0,66.900002,67.199997,64.199997
20160919024500,180.0,195.0,65.0,34,55.5,0,66.900002,67.199997,64.199997
20160919030000,180.0,189.600006,63.200002,32,55.5,0,66.900002,67.199997,64.199997
20160919031500,180.0,193.800003,64.600001,34,55.5,0,66.900002,67.199997,64.199997
20160919033000,180.0,188.399994,62.799998,31,55.5,0,66.900002,67.199997,64.199997
20160919034500,180.0,184.800003,61.600001,35,55.5,0,66.900002,67.199997,64.199997
20160919040000,180.0,195.0,65.0,34,55.5,0,66.900002,67.199997,64.199997
20160919041500,180.0,195.0,65.0,31,55.5,0,66.900002,67.199997,64.199997
20160919043000,180.0,190.800003,63.600001,31,55.5,0,66.900002,67.199997,64.199997
20160919044500,180.0,190.800003,63.600001,30,55.5,0,66.900002,67.199997,64.199997
20160919050000,180.0,190.800003,63.600001,32,55.5,0,66.900002,67.199997,64.199997
20160919051500,180.0,184.800003,61.600001,30,55.5,0,66.900002,67.199997,64.199997
20160919053000,180.0,191.399994,63.799998,32,55.5,0,66.900002,67.199997,64.199997
20160919054500,180.0,191.399994,63.799998,33,55.5,0,66.900002,67.199997,64.199997
20160919060000,180.0,196.199997,65.399999,34,55.5,0,66.900002,67.199997,64.199997
20160919061500,180.0,188.399994,62.799998,33,55.5,0,66.800003,67.199997,64.199997
20160919063000,180.0,190.800003,63.600001,35,55.5,0,66.800003,67.199997,64.199997
20160919064500,180.0,188.399994,62.799998,34,55.5,0,66.800003,67.199997,64.199997
20160919070000,180.0,193.199997,64.399999,33,55.5,0,66.800003,67.199997,64.199997
20160919071500,180.0,193.199997,64.399999,33,55.5,0,66.800003,67.199997,64.199997
20160919073000,180.0,190.800003,63.600001,30,55.5,0,66.800003,67.199997,64.199997
20160919074500,180.0,190.800003,63.600001,29,55.5,0,66.800003,67.199997,64.199997
20160919080000,180.0,169.800003,56.600001,30,55.5,0,66.800003,67.199997,64.199997
20160919081500,180.0,181.199997,60.399999,33,55.5,0,66.900002,67.199997,64.199997
20160919083000,180.0,192.0,64.0,33,55.5,0,66.900002,67.199997,64.199997
20160919084500,180.0,189.0,63.0,32,55.5,0,66.900002,67.199997,64.199997
20160919090000,180.0,197.399994,65.799998,34,57.5,0,67.199997,67.199997,64.199997
20160919091500,180.0,210.0,70.0,38,58.700001,0,67.5,67.199997,64.199997
20160919093000,180.0,246.600006,82.200002,44,59.299999,0,67.699997,67.199997,64.199997
20160919094500,180.0,282.0,94.0,65,59.900002,0,67.800003,67.199997,64.199997
20160919100000,180.0,282.0,94.0,100,59.900002,0,68.099998,67.199997,64.199997
20160919101500,180.0,282.0,94.0,100,57.200001,0,68.199997,67.199997,64.199997
20160919103000,180.0,276.0,92.0,100,59.0,0,68.099998,67.199997,64.199997
20160919104500,180.0,282.0,94.0,100,56.799999,0,68.099998,67.199997,64.199997
20160919110000,180.0,291.0,97.0,100,54.299999,0,67.800003,67.199997,64.199997
20160919111500,180.0,243.600006,81.200002,100,55.5,0,67.699997,67.199997,64.199997
20160919113000,180.0,288.0,96.0,100,55.5,0,67.599998,67.199997,64.199997
20160919114500,180.0,288.0,96.0,100,55.5,0,67.599998,67.199997,64.199997
20160919120000,180.0,307.799988,102.599996,100,55.5,0,67.599998,67.199997,64.199997
20160919121500,180.0,302.399994,100.799998,100,55.5,0,67.599998,67.199997,64.199997
20160919123000,180.0,236.399994,78.799998,100,55.5,0,67.5,67.199997,64.199997
20160919124500,180.0,279.600006,93.200002,67,55.5,0,67.400002,67.199997,64.199997
20160919130000,180.0,250.800003,83.600001,63,54.700001,0,67.400002,67.199997,64.199997
20160919131500,180.0,157.800003,52.600001,100,56.400002,0,68.0,67.199997,64.199997
20160919133000,180.0,300.0,100.0,100,55.599998,0,67.800003,67.199997,64.199997
20160919134500,180.0,307.799988,102.599996,73,54.799999,0,67.599998,67.199997,64.199997
20160919140000,180.0,307.799988,102.599996,72,54.799999,0,67.400002,67.199997,64.199997
20160919141500,180.0,307.799988,102.599996,87,54.799999,0,67.199997,67.199997,64.199997
20160919143000,180.0,300.0,100.0,100,54.799999,0,67.099998,67.199997,64.199997
20160919144500,180.0,300.0,100.0,100,55.5,0,67.099998,67.199997,64.199997
20160919150000,180.0,263.399994,87.799998,70,55.5,0,66.900002,67.199997,64.199997
20160919151500,180.0,291.0,97.0,67,55.5,0,66.900002,67.199997,64.199997
20160919153000,180.0,294.0,98.0,68,55.5,0,66.900002,67.199997,64.199997
20160919154500,180.0,276.0,92.0,61,55.5,0,66.900002,67.199997,64.199997
20160919160000,180.0,267.0,89.0,62,55.5,0,66.900002,67.199997,64.199997
20160919161500,180.0,276.0,92.0,65,55.5,0,66.900002,67.199997,64.199997
20160919163000,180.0,217.199997,72.399999,58,55.5,0,66.900002,67.199997,64.199997
20160919164500,180.0,260.399994,86.799998,58,55.5,0,66.900002,67.199997,64.199997
20160919170000,180.0,256.799988,85.599996,58,55.5,0,66.900002,67.199997,64.199997
20160919171500,180.0,253.800003,84.600001,59,55.5,0,67.0,67.199997,64.199997
20160919173000,180.0,253.800003,84.600001,57,55.5,0,67.0,67.199997,64.199997
20160919174500,180.0,256.799988,85.599996,56,55.5,0,67.0,67.199997,64.199997
20160919180000,180.0,263.399994,87.799998,59,55.5,0,67.0,67.199997,64.199997
20160919181500,180.0,253.800003,84.600001,56,55.5,0,66.900002,67.199997,64.199997
20160919183000,180.0,250.800003,83.600001,55,55.5,0,66.900002,67.199997,64.199997
20160919184500,180.0,221.399994,73.799998,59,55.5,0,66.900002,67.199997,64.199997
20160919190000,180.0,243.600006,81.200002,54,55.5,0,66.900002,67.199997,64.199997
20160919191500,180.0,240.0,80.0,54,55.5,0,66.900002,67.199997,64.199997
20160919193000,180.0,240.0,80.0,59,55.5,0,66.900002,67.199997,64.199997
20160919194500,180.0,246.600006,82.200002,58,55.5,0,67.0,67.199997,64.199997
20160919200000,180.0,171.600006,57.200002,54,55.5,0,67.0,67.199997,64.199997
20160919201500,180.0,240.0,80.0,57,55.5,0,66.900002,67.199997,64.199997
20160919203000,180.0,225.0,75.0,54,55.5,0,66.900002,67.199997,64.199997
20160919204500,180.0,225.0,75.0,53,55.5,0,66.900002,67.199997,64.199997
20160919210000,180.0,166.199997,55.399999,52,55.5,0,67.0,67.199997,64.199997
20160919211500,180.0,228.600006,76.200002,55,55.5,0,67.0,67.199997,64.199997
20160919213000,180.0,225.0,75.0,53,55.5,0,67.0,67.199997,64.199997
20160919214500,180.0,165.600006,55.200002,53,55.5,0,66.900002,67.199997,64.199997
20160919220000,180.0,213.600006,71.200002,51,55.5,0,66.900002,67.199997,64.199997
20160919221500,180.0,213.600006,71.200002,50,55.5,0,67.0,67.199997,64.199997
20160919223000,180.0,210.0,70.0,48,55.5,0,67.0,67.199997,64.199997
20160919224500,180.0,196.800003,65.600001,47,54.700001,0,67.0,67.199997,64.199997
20160919230000,180.0,196.800003,65.600001,47,54.700001,0,67.0,67.199997,64.199997
20160919231500,180.0,196.800003,65.600001,47,54.700001,0,67.0,67.199997,64.199997
20160919233000,180.0,192.600006,64.200002,47,54.700001,0,67.0,67.199997,64.199997
20160919234500,180.0,196.800003,65.600001,47,54.700001,0,67.0,67.199997,64.199997
20160920000000,180.0,192.600006,64.200002,47,54.700001,0,67.0,67.199997,64.199997
20160920001500,180.0,192.600006,64.200002,47,54.700001,0,66.900002,67.199997,64.199997
20160920003000,180.0,196.800003,65.600001,47,54.700001,0,66.900002,67.199997,64.199997
20160920004500,180.0,192.600006,64.200002,47,54.700001,0,66.900002,67.199997,64.199997
20160920010000,180.0,192.600006,64.200002,47,54.700001,0,66.900002,67.199997,64.199997
20160920011500,180.0,188.399994,62.799998,46,54.700001,0,66.900002,67.199997,64.199997
20160920013000,180.0,188.399994,62.799998,46,54.700001,0,66.900002,67.199997,64.199997
20160920014500,180.0,188.399994,62.799998,46,54.700001,0,66.900002,67.199997,64.199997
20160920020000,180.0,186.0,62.0,46,54.700001,0,66.900002,67.199997,64.199997
20160920021500,180.0,186.0,62.0,46,54.700001,0,66.900002,67.199997,64.199997
20160920023000,180.0,188.399994,62.799998,46,54.700001,0,66.900002,67.199997,64.199997
20160920024500,180.0,188.399994,62.799998,46,54.700001,0,66.900002,67.199997,64.199997
20160920030000,180.0,188.399994,62.799998,46,54.700001,0,66.900002,67.199997,64.199997
20160920031500,180.0,188.399994,62.799998,46,54.700001,0,66.900002,67.199997,64.199997
20160920033000,180.0,188.399994,62.799998,46,54.700001,0,66.800003,67.199997,64.199997
20160920034500,180.0,188.399994,62.799998,46,54.700001,0,66.800003,67.199997,64.199997
20160920040000,180.0,190.800003,63.600001,44,54.700001,0,66.800003,67.199997,64.199997
20160920041500,180.0,190.800003,63.600001,44,54.700001,0,66.800003,67.199997,64.199997
20160920043000,180.0,187.800003,62.600001,44,54.700001,0,66.699997,67.199997,64.199997
20160920044500,180.0,187.800003,62.600001,44,54.700001,0,66.699997,66.699997,63.700001
20160920050000,180.0,187.800003,62.600001,44,54.700001,0,66.699997,66.699997,63.700001
20160920051500,180.0,184.800003,61.600001,44,54.700001,0,66.699997,67.199997,64.199997
20160920053000,180.0,189.0,63.0,44,54.700001,0,66.699997,67.199997,64.199997
20160920054500,180.0,189.0,63.0,44,54.700001,0,66.699997,67.199997,64.199997
20160920060000,180.0,184.800003,61.600001,43,54.700001,0,66.699997,67.199997,64.199997
20160920061500,180.0,190.800003,63.600001,45,54.700001,0,66.699997,67.199997,64.199997
20160920063000,180.0,187.800003,62.600001,45,54.700001,0,66.699997,67.199997,64.199997
20160920064500,180.0,187.800003,62.600001,44,54.700001,0,66.699997,67.099998,64.099998
20160920070000,180.0,176.399994,58.799998,46,54.700001,0,66.699997,67.199997,64.199997
20160920071500,180.0,178.800003,59.600001,46,55.5,0,66.800003,67.199997,64.199997
20160920073000,180.0,178.800003,59.600001,46,55.5,0,66.900002,67.199997,64.199997
20160920074500,180.0,186.0,62.0,46,55.5,0,66.900002,67.199997,64.199997
20160920080000,180.0,183.600006,61.200002,46,55.5,0,67.0,67.199997,64.199997
20160920081500,180.0,187.800003,62.600001,46,55.5,0,67.099998,67.199997,64.199997
20160920083000,180.0,181.199997,60.399999,46,55.5,0,67.099998,67.199997,64.199997
20160920084500,180.0,188.399994,62.799998,47,55.5,0,67.199997,67.400002,64.400002
20160920090000,180.0,188.399994,62.799998,47,55.5,0,67.300003,67.400002,64.400002
20160920091500,180.0,196.199997,65.399999,48,55.5,0,67.300003,67.800003,64.800003
20160920093000,180.0,190.800003,63.600001,46,55.5,0,67.400002,67.699997,64.699997
20160920094500,180.0,187.199997,62.399999,46,55.5,0,67.5,67.400002,64.400002
20160920100000,180.0,187.199997,62.399999,46,55.5,0,67.599998,67.5,64.5
20160920101500,180.0,193.199997,64.399999,48,55.5,0,67.699997,67.300003,64.300003
20160920103000,180.0,217.199997,72.399999,53,55.5,0,67.800003,67.400002,64.400002
20160920104500,180.0,236.399994,78.799998,58,55.5,0,67.900002,67.400002,64.400002
20160920110000,180.0,246.600006,82.200002,59,55.5,0,67.900002,67.699997,64.699997
20160920111500,180.0,246.600006,82.200002,59,55.5,0,67.900002,67.800003,64.800003
20160920113000,180.0,246.600006,82.200002,59,55.5,0,68.0,67.599998,64.599998
20160920114500,180.0,270.0,90.0,64,55.5,0,68.099998,67.800003,64.800003
20160920120000,180.0,270.0,90.0,64,55.5,0,68.099998,67.800003,64.800003
20160920121500,180.0,273.0,91.0,66,56.700001,0,68.099998,67.800003,64.800003
20160920123000,180.0,288.0,96.0,70,55.200001,0,68.099998,67.800003,64.800003
20160920124500,180.0,279.600006,93.200002,67,55.200001,0,67.900002,67.599998,64.599998
20160920130000,180.0,279.600006,93.200002,66,55.200001,0,67.699997,67.699997,64.699997
20160920131500,180.0,285.0,95.0,66,55.200001,0,67.699997,67.800003,64.800003
20160920133000,180.0,285.0,95.0,66,55.200001,0,67.599998,67.699997,64.699997
20160920134500,180.0,285.0,95.0,65,55.200001,0,67.400002,67.599998,64.599998
20160920140000,180.0,267.0,89.0,61,55.200001,0,67.400002,67.699997,64.699997
20160920141500,180.0,253.800003,84.600001,58,55.200001,0,67.400002,67.800003,64.800003
20160920143000,180.0,240.0,80.0,56,55.200001,0,67.400002,67.800003,64.800003
20160920144500,180.0,228.600006,76.200002,54,55.200001,0,67.400002,67.800003,64.800003
20160920150000,180.0,221.399994,73.799998,52,55.200001,0,67.5,67.800003,64.800003
20160920151500,180.0,221.399994,73.799998,52,55.200001,0,67.599998,67.800003,64.800003
20160920153000,180.0,221.399994,73.799998,52,55.200001,0,67.599998,67.699997,64.699997
20160920154500,180.0,221.399994,73.799998,52,55.200001,0,67.599998,67.699997,64.699997
20160920160000,180.0,221.399994,73.799998,52,55.900002,0,67.599998,67.5,64.5
20160920161500,180.0,221.399994,73.799998,52,55.900002,0,67.599998,67.400002,64.400002
20160920163000,180.0,217.199997,72.399999,52,55.900002,0,67.599998,67.300003,64.300003
20160920164500,180.0,217.199997,72.399999,52,55.900002,0,67.599998,67.300003,64.300003
20160920170000,180.0,228.600006,76.200002,55,55.900002,0,67.599998,67.400002,64.400002
20160920171500,180.0,225.0,75.0,55,55.900002,0,67.599998,67.300003,64.300003
20160920173000,180.0,228.600006,76.200002,55,55.900002,0,67.599998,67.300003,64.300003
20160920174500,180.0,232.800003,77.600001,56,55.900002,0,67.599998,67.300003,64.300003
20160920180000,180.0,232.800003,77.600001,56,55.900002,0,67.5,67.300003,64.300003
20160920181500,180.0,228.600006,76.200002,56,55.900002,0,67.400002,67.300003,64.300003
20160920183000,180.0,228.600006,76.200002,56,55.900002,0,67.400002,67.300003,64.300003
20160920184500,180.0,232.800003,77.600001,56,55.900002,0,67.400002,67.300003,64.300003
20160920190000,180.0,232.800003,77.600001,56,55.900002,0,67.300003,67.300003,64.300003
20160920191500,180.0,246.600006,82.200002,58,55.200001,0,67.300003,67.300003,64.300003
20160920193000,180.0,246.600006,82.200002,59,55.200001,0,67.199997,67.300003,64.300003
20160920194500,180.0,253.800003,84.600001,63,55.200001,0,67.099998,67.300003,64.300003
20160920200000,180.0,250.800003,83.600001,61,55.200001,0,67.099998,67.300003,64.300003
20160920201500,180.0,243.600006,81.200002,57,55.200001,0,67.099998,67.300003,64.300003
20160920203000,180.0,232.800003,77.600001,56,55.200001,0,67.0,67.300003,64.300003
20160920204500,180.0,232.800003,77.600001,55,55.200001,0,67.0,67.300003,64.300003
20160920210000,180.0,228.600006,76.200002,56,55.200001,0,67.0,67.300003,64.300003
20160920211500,180.0,225.0,75.0,55,55.200001,0,67.0,67.300003,64.300003
20160920213000,180.0,221.399994,73.799998,53,55.200001,0,67.099998,67.300003,64.300003
20160920214500,180.0,225.0,75.0,55,55.200001,0,67.099998,67.300003,64.300003
20160920220000,180.0,221.399994,73.799998,53,55.200001,0,67.099998,67.300003,64.300003
20160920221500,180.0,225.0,75.0,54,55.200001,0,67.099998,67.300003,64.300003
20160920223000,180.0,221.399994,73.799998,53,55.200001,0,67.0,67.300003,64.300003
20160920224500,180.0,217.199997,72.399999,54,55.200001,0,67.0,67.300003,64.300003
20160920230000,180.0,213.600006,71.200002,53,55.200001,0,67.099998,67.300003,64.300003
20160920231500,180.0,210.0,70.0,51,55.200001,0,67.0,67.300003,64.300003
20160920233000,180.0,198.600006,66.200002,48,55.200001,0,67.0,67.300003,64.300003
20160920234500,180.0,201.600006,67.200002,49,55.200001,0,67.099998,67.300003,64.300003
20160921000000,180.0,210.0,70.0,50,55.200001,0,67.099998,67.300003,64.300003
20160921001500,180.0,213.600006,71.200002,49,55.200001,0,67.099998,67.300003,64.300003
20160921003000,180.0,188.399994,62.799998,42,55.200001,0,67.099998,67.300003,64.300003
20160921004500,180.0,192.600006,64.200002,45,55.200001,0,67.099998,67.300003,64.300003
20160921010000,180.0,196.800003,65.600001,45,55.200001,0,67.099998,67.300003,64.300003
20160921011500,180.0,192.600006,64.200002,45,55.200001,0,67.099998,67.300003,64.300003
20160921013000,180.0,192.600006,64.200002,45,55.200001,0,67.0,67.300003,64.300003
20160921014500,180.0,196.800003,65.600001,45,55.200001,0,67.0,67.300003,64.300003
20160921020000,180.0,188.399994,62.799998,43,55.200001,0,67.0,67.300003,64.300003
20160921021500,180.0,188.399994,62.799998,43,55.200001,0,67.0,67.300003,64.300003
20160921023000,180.0,188.399994,62.799998,43,55.200001,0,67.0,67.300003,64.300003
