PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160921024500,180.0,183.600006,61.200002,43,55.200001,0,67.0,67.300003,64.300003
20160921030000,180.0,183.600006,61.200002,43,55.200001,0,66.900002,67.300003,64.300003
20160921031500,180.0,187.199997,62.399999,43,55.200001,0,66.900002,67.300003,64.300003
20160921033000,180.0,187.199997,62.399999,43,55.200001,0,66.900002,67.300003,64.300003
20160921034500,180.0,187.199997,62.399999,43,55.200001,0,66.900002,67.300003,64.300003
20160921040000,180.0,187.199997,62.399999,43,55.200001,0,66.900002,67.300003,64.300003
20160921041500,180.0,187.199997,62.399999,43,55.200001,0,66.900002,67.300003,64.300003
20160921043000,180.0,189.600006,63.200002,43,55.200001,0,66.900002,67.300003,64.300003
20160921044500,180.0,186.0,62.0,42,55.200001,0,66.900002,67.300003,64.300003
20160921050000,180.0,186.0,62.0,42,55.200001,0,66.900002,67.300003,64.300003
20160921051500,180.0,186.0,62.0,42,55.200001,0,66.900002,67.300003,64.300003
20160921053000,180.0,186.0,62.0,42,55.200001,0,66.900002,67.300003,64.300003
20160921054500,180.0,188.399994,62.799998,42,55.200001,0,66.900002,67.300003,64.300003
20160921060000,180.0,181.800003,60.600001,42,55.200001,0,66.900002,67.300003,64.300003
20160921061500,180.0,186.600006,62.200002,42,55.200001,0,67.0,67.300003,64.300003
20160921063000,180.0,190.199997,63.399999,42,55.200001,0,66.900002,67.300003,64.300003
20160921064500,180.0,183.0,61.0,42,55.200001,0,66.900002,67.300003,64.300003
20160921070000,180.0,178.800003,59.600001,42,55.200001,0,66.900002,67.300003,64.300003
20160921071500,180.0,182.399994,60.799998,42,55.200001,0,66.900002,67.300003,64.300003
20160921073000,180.0,182.399994,60.799998,42,55.200001,0,67.0,67.300003,64.300003
20160921074500,180.0,187.199997,62.399999,45,55.200001,0,67.099998,67.199997,64.199997
20160921080000,180.0,197.399994,65.799998,46,55.200001,0,67.099998,67.199997,64.199997
20160921081500,180.0,197.399994,65.799998,46,55.200001,0,67.099998,67.199997,64.199997
20160921083000,180.0,201.0,67.0,49,55.200001,0,67.199997,67.199997,64.199997
20160921084500,180.0,186.600006,62.200002,45,55.200001,0,67.199997,67.800003,64.800003
20160921090000,180.0,205.800003,68.600001,49,55.200001,0,67.199997,67.300003,64.300003
20160921091500,180.0,205.800003,68.600001,49,55.200001,0,67.300003,67.300003,64.300003
20160921093000,180.0,221.399994,73.799998,51,55.200001,0,67.300003,67.199997,64.199997
20160921094500,180.0,221.399994,73.799998,51,55.200001,0,67.400002,67.199997,64.199997
20160921100000,180.0,228.600006,76.200002,53,55.200001,0,67.5,67.199997,64.199997
20160921101500,180.0,246.600006,82.200002,58,55.200001,0,67.599998,67.199997,64.199997
20160921103000,180.0,273.0,91.0,63,55.200001,0,67.599998,67.199997,64.199997
20160921104500,180.0,294.0,98.0,80,55.200001,0,67.599998,67.199997,64.199997
20160921110000,180.0,243.600006,81.200002,54,55.200001,0,67.599998,67.199997,64.199997
20160921111500,180.0,192.600006,64.200002,55,55.200001,0,67.699997,67.199997,64.199997
20160921113000,180.0,236.399994,78.799998,57,55.200001,0,67.699997,66.699997,63.700001
20160921114500,180.0,267.0,89.0,56,55.200001,0,68.099998,66.599998,63.599998
20160921120000,180.0,187.800003,62.600001,42,74.900002,100,69.699997,80.0,77.099998
20160921121500,180.0,184.199997,61.399999,42,91.099998,100,70.699997,80.0,77.099998
20160921123000,180.0,296.399994,98.799998,62,55.200001,0,70.800003,66.599998,63.599998
20160921124500,180.0,291.0,97.0,63,55.200001,0,70.199997,66.699997,63.700001
20160921130000,180.0,288.0,96.0,63,55.200001,0,69.900002,66.699997,63.700001
20160921131500,180.0,183.600006,61.200002,42,73.599998,100,69.699997,74.599998,71.599998
20160921133000,180.0,188.399994,62.799998,42,76.0,100,71.199997,74.599998,71.599998
20160921134500,180.0,183.600006,61.200002,42,71.599998,100,71.900002,74.599998,71.599998
20160921140000,180.0,181.199997,60.399999,40,69.099998,100,72.099998,79.599998,76.599998
20160921141500,180.0,181.199997,60.399999,40,85.699997,100,72.800003,79.599998,76.599998
20160921143000,180.0,294.0,98.0,61,55.200001,0,73.300003,69.400002,66.400002
20160921144500,180.0,294.0,98.0,61,55.200001,0,72.199997,69.400002,66.400002
20160921150000,180.0,294.0,98.0,61,55.200001,0,71.800003,69.400002,66.400002
20160921151500,180.0,294.0,98.0,62,55.200001,0,71.599998,69.400002,66.400002
20160921153000,180.0,291.0,97.0,63,55.200001,0,71.400002,69.400002,66.400002
20160921154500,180.0,188.399994,62.799998,43,68.699997,100,72.099998,75.699997,72.699997
20160921160000,180.0,188.399994,62.799998,43,78.599998,0,73.099998,75.699997,72.699997
20160921161500,180.0,188.399994,62.799998,43,56.400002,0,72.900002,75.699997,72.699997
20160921163000,180.0,188.399994,62.799998,43,74.400002,100,73.599998,80.0,78.0
20160921164500,180.0,182.399994,60.799998,43,88.0,100,74.0,80.0,78.0
20160921170000,180.0,182.399994,60.799998,43,79.199997,100,74.400002,80.0,78.0
20160921171500,180.0,190.199997,63.399999,46,84.400002,100,74.900002,80.0,78.0
20160921173000,180.0,198.600006,66.200002,48,79.699997,100,75.699997,80.0,78.0
20160921174500,180.0,193.800003,64.600001,46,83.099998,100,76.099998,80.0,78.0
20160921180000,180.0,288.0,96.0,100,55.599998,0,74.400002,65.0,58.299999
20160921181500,180.0,291.0,97.0,100,55.599998,0,73.800003,65.0,58.299999
20160921183000,180.0,243.600006,81.200002,100,55.599998,0,72.900002,65.0,58.299999
20160921184500,180.0,288.0,96.0,100,55.599998,0,72.300003,65.0,58.299999
20160921190000,180.0,285.0,95.0,100,55.599998,0,71.900002,65.0,58.299999
20160921191500,180.0,193.800003,64.600001,53,79.199997,100,72.199997,79.900002,76.900002
20160921193000,180.0,193.800003,64.600001,51,91.800003,100,73.099998,79.900002,76.900002
20160921194500,180.0,145.199997,48.399999,54,79.199997,100,73.900002,79.900002,76.900002
20160921200000,180.0,192.0,64.0,54,90.800003,100,74.5,79.900002,76.900002
20160921201500,180.0,144.600006,48.200002,51,82.099998,100,75.0,79.900002,76.900002
20160921203000,180.0,141.0,47.0,51,75.900002,100,75.300003,74.699997,71.699997
20160921204500,180.0,270.0,90.0,74,55.599998,0,74.199997,74.699997,71.699997
20160921210000,180.0,267.0,89.0,72,55.599998,0,73.199997,73.099998,70.099998
20160921211500,180.0,240.0,80.0,70,55.599998,0,72.900002,73.099998,70.099998
20160921213000,180.0,166.199997,55.399999,51,55.599998,0,72.300003,73.099998,70.099998
20160921214500,180.0,189.0,63.0,52,56.799999,0,72.699997,75.300003,72.300003
20160921220000,180.0,186.600006,62.200002,52,55.5,0,72.199997,75.300003,72.300003
20160921221500,180.0,190.199997,63.399999,53,55.5,100,71.900002,75.400002,72.400002
20160921223000,180.0,190.199997,63.399999,52,86.400002,100,71.699997,80.0,78.0
20160921224500,180.0,163.800003,54.600001,51,88.300003,100,73.0,80.0,78.0
20160921230000,180.0,193.199997,64.399999,50,78.300003,100,73.599998,80.0,78.0
20160921231500,180.0,193.199997,64.399999,50,84.900002,100,74.099998,80.0,78.0
20160921233000,180.0,190.199997,63.399999,50,91.199997,100,74.5,80.0,78.0
20160921234500,180.0,190.199997,63.399999,50,79.199997,100,74.800003,80.0,78.0
20160922000000,180.0,185.399994,61.799998,48,85.300003,100,75.400002,80.0,78.0
20160922001500,180.0,279.600006,93.200002,71,56.400002,0,75.599998,76.400002,73.400002
20160922003000,180.0,183.600006,61.200002,48,55.599998,0,74.199997,76.400002,73.400002
20160922004500,180.0,192.0,64.0,51,55.599998,0,73.300003,76.400002,73.400002
20160922010000,180.0,192.0,64.0,49,55.599998,100,72.699997,76.400002,73.400002
20160922011500,180.0,189.0,63.0,48,74.300003,100,72.400002,76.400002,73.400002
20160922013000,180.0,192.0,64.0,49,72.0,100,73.199997,76.400002,73.400002
20160922014500,180.0,192.0,64.0,49,71.0,100,73.300003,76.400002,73.400002
20160922020000,180.0,296.399994,98.799998,74,55.599998,0,72.900002,71.800003,68.800003
20160922021500,180.0,236.399994,78.799998,58,55.599998,0,71.900002,71.800003,68.800003
20160922023000,180.0,205.800003,68.600001,51,55.599998,0,71.300003,71.800003,68.800003
20160922024500,180.0,191.399994,63.799998,49,55.599998,0,70.800003,71.800003,68.800003
20160922030000,180.0,191.399994,63.799998,48,55.599998,0,70.5,71.800003,68.800003
20160922031500,180.0,195.600006,65.200002,50,55.599998,0,70.199997,71.800003,68.800003
20160922033000,180.0,189.0,63.0,47,55.599998,0,69.900002,71.800003,68.800003
20160922034500,180.0,195.0,65.0,50,55.599998,0,69.800003,71.800003,68.800003
20160922040000,180.0,195.0,65.0,47,55.599998,0,69.599998,71.800003,68.800003
20160922041500,180.0,192.600006,64.200002,49,55.599998,0,69.300003,71.800003,68.800003
20160922043000,180.0,167.399994,55.799998,47,55.599998,0,69.199997,71.800003,68.800003
20160922044500,180.0,195.0,65.0,48,55.599998,0,69.099998,71.800003,68.800003
20160922050000,180.0,136.199997,45.399999,48,55.599998,0,69.0,71.800003,68.800003
20160922051500,180.0,190.199997,63.399999,46,55.599998,0,68.900002,71.800003,68.800003
20160922053000,180.0,193.199997,64.399999,49,55.599998,0,68.800003,71.800003,68.800003
20160922054500,180.0,193.199997,64.399999,47,55.599998,0,68.699997,71.800003,68.800003
20160922060000,180.0,193.199997,64.399999,47,55.599998,0,68.599998,71.800003,68.800003
20160922061500,180.0,193.199997,64.399999,48,55.599998,100,68.599998,71.800003,68.800003
20160922063000,180.0,158.399994,52.799998,46,55.599998,100,68.5,71.800003,68.800003
20160922064500,180.0,190.800003,63.600001,47,55.599998,100,68.300003,71.800003,68.800003
20160922070000,180.0,181.800003,60.600001,47,55.599998,100,68.300003,71.800003,68.800003
20160922071500,180.0,174.600006,58.200002,47,55.599998,100,68.400002,71.800003,68.800003
20160922073000,180.0,172.199997,57.399999,47,55.599998,100,68.400002,71.800003,68.800003
20160922074500,180.0,172.199997,57.399999,47,82.099998,100,69.300003,78.800003,75.800003
20160922080000,180.0,169.199997,56.399999,47,93.5,100,70.300003,78.800003,75.800003
20160922081500,180.0,172.199997,57.399999,47,81.099998,100,71.199997,78.800003,75.800003
20160922083000,180.0,168.600006,56.200002,48,93.800003,100,72.0,78.800003,75.800003
20160922084500,180.0,171.0,57.0,48,82.099998,100,72.599998,78.800003,75.800003
20160922090000,180.0,171.0,57.0,48,80.699997,100,73.199997,78.800003,75.800003
20160922091500,180.0,175.199997,58.399999,49,91.900002,100,73.800003,78.800003,75.800003
20160922093000,180.0,173.399994,57.799998,49,81.599998,100,74.300003,78.800003,75.800003
20160922094500,180.0,173.399994,57.799998,49,81.599998,100,74.800003,78.800003,75.800003
20160922100000,180.0,173.399994,57.799998,49,81.599998,100,75.199997,78.599998,75.599998
20160922101500,180.0,173.399994,57.799998,49,80.199997,100,75.5,78.800003,75.800003
20160922103000,180.0,173.399994,57.799998,49,80.199997,100,75.800003,78.800003,75.800003
20160922104500,180.0,173.399994,57.799998,49,56.0,100,75.099998,78.800003,75.800003
20160922110000,180.0,175.199997,58.399999,49,74.400002,100,74.599998,78.800003,75.800003
20160922111500,180.0,172.199997,57.399999,49,70.099998,100,75.0,78.800003,75.800003
20160922113000,180.0,174.600006,58.200002,49,81.300003,100,75.099998,78.599998,75.599998
20160922114500,180.0,172.800003,57.600001,49,73.5,100,75.599998,78.599998,75.599998
20160922120000,180.0,172.800003,57.600001,49,69.699997,100,75.5,78.599998,75.599998
20160922121500,180.0,176.399994,58.799998,49,76.400002,100,75.099998,78.800003,75.800003
20160922123000,180.0,178.199997,59.399999,49,71.599998,0,75.699997,78.599998,75.599998
20160922124500,180.0,178.199997,59.399999,49,56.0,100,74.800003,78.599998,75.599998
20160922130000,180.0,178.199997,59.399999,49,63.5,100,74.599998,78.599998,75.599998
20160922131500,180.0,175.800003,58.600001,49,78.599998,100,75.199997,78.599998,75.599998
20160922133000,180.0,175.800003,58.600001,49,74.400002,100,75.699997,78.800003,75.800003
20160922134500,180.0,172.800003,57.600001,49,56.0,100,75.400002,78.800003,75.800003
20160922140000,180.0,175.199997,58.399999,49,66.099998,100,74.5,78.800003,75.800003
20160922141500,180.0,172.800003,57.600001,49,71.099998,100,75.0,78.800003,75.800003
20160922143000,180.0,174.600006,58.200002,49,82.5,100,75.300003,78.800003,75.800003
20160922144500,180.0,174.600006,58.200002,49,73.5,100,75.699997,78.800003,75.800003
20160922150000,180.0,172.199997,57.399999,49,82.599998,100,75.699997,78.800003,75.800003
20160922151500,180.0,175.199997,58.399999,49,56.400002,100,75.5,78.800003,75.800003
20160922153000,180.0,175.199997,58.399999,49,55.599998,100,74.800003,78.800003,75.800003
20160922154500,180.0,173.399994,57.799998,49,74.400002,100,75.0,78.800003,75.800003
20160922160000,180.0,173.399994,57.799998,49,83.099998,100,75.400002,78.800003,75.800003
20160922161500,180.0,176.399994,58.799998,49,75.800003,100,75.699997,78.800003,75.800003
20160922163000,180.0,179.399994,59.799998,50,56.400002,0,75.5,78.599998,75.599998
20160922164500,180.0,177.0,59.0,50,56.400002,100,74.800003,78.699997,75.699997
20160922170000,180.0,177.0,59.0,50,63.400002,100,75.099998,78.5,75.5
20160922171500,180.0,177.0,59.0,50,74.900002,100,75.0,78.5,75.5
20160922173000,180.0,177.0,59.0,50,73.0,100,75.400002,78.5,75.5
20160922174500,180.0,174.600006,58.200002,50,79.599998,100,75.5,78.5,75.5
20160922180000,180.0,177.600006,59.200002,50,56.400002,100,75.099998,78.5,75.5
20160922181500,180.0,177.600006,59.200002,50,71.5,100,74.199997,78.5,75.5
20160922183000,180.0,177.600006,59.200002,50,79.599998,100,74.599998,78.5,75.5
20160922184500,180.0,175.199997,58.399999,50,77.800003,100,74.800003,78.5,75.5
20160922190000,180.0,171.0,57.0,50,82.400002,100,75.0,78.5,75.5
20160922191500,180.0,173.399994,57.799998,51,77.800003,100,75.099998,78.5,75.5
20160922193000,180.0,171.0,57.0,51,83.400002,100,75.300003,78.5,75.5
20160922194500,180.0,171.0,57.0,51,77.099998,100,75.5,78.5,75.5
20160922200000,180.0,171.0,57.0,51,55.599998,100,75.199997,78.5,75.5
20160922201500,180.0,171.0,57.0,51,55.599998,100,74.300003,78.5,75.5
20160922203000,180.0,171.0,57.0,51,75.400002,100,74.599998,78.5,75.5
20160922204500,180.0,171.0,57.0,51,77.300003,100,75.0,78.5,75.5
20160922210000,180.0,171.0,57.0,51,81.199997,100,75.300003,78.5,75.5
20160922211500,180.0,173.399994,57.799998,51,82.400002,100,75.5,78.5,75.5
20160922213000,180.0,173.399994,57.799998,51,56.0,0,75.300003,78.5,75.5
20160922214500,180.0,173.399994,57.799998,51,56.0,100,74.300003,78.5,75.5
20160922220000,180.0,173.399994,57.799998,51,75.900002,100,74.599998,78.5,75.5
20160922221500,180.0,173.399994,57.799998,51,84.300003,100,75.0,78.5,75.5
20160922223000,180.0,173.399994,57.799998,51,84.300003,100,75.199997,78.5,75.5
20160922224500,180.0,175.199997,58.399999,51,76.300003,100,75.400002,78.5,75.5
20160922230000,180.0,175.199997,58.399999,51,82.599998,100,75.5,78.5,75.5
20160922231500,180.0,175.199997,58.399999,51,56.0,100,75.199997,78.5,75.5
20160922233000,180.0,175.199997,58.399999,51,59.5,100,74.199997,78.5,75.5
20160922234500,180.0,177.0,59.0,51,75.900002,100,74.5,78.5,75.5
20160923000000,180.0,175.199997,58.399999,51,81.0,100,74.900002,78.5,75.5
20160923001500,180.0,189.0,63.0,50,76.800003,100,75.099998,78.5,75.5
20160923003000,180.0,189.0,63.0,50,80.699997,100,75.300003,78.5,75.5
20160923004500,180.0,189.0,63.0,50,82.900002,100,75.5,78.5,75.5
20160923010000,180.0,189.0,63.0,50,55.200001,100,74.800003,78.5,75.5
20160923011500,180.0,186.0,62.0,50,80.099998,100,74.099998,78.5,75.5
20160923013000,180.0,188.399994,62.799998,50,80.099998,100,74.800003,78.5,75.5
20160923014500,180.0,184.800003,61.600001,50,81.900002,100,75.0,78.599998,75.599998
20160923020000,180.0,184.800003,61.600001,50,84.900002,100,75.099998,78.5,75.5
20160923021500,180.0,174.600006,58.200002,50,84.900002,100,75.099998,78.800003,75.800003
20160923023000,180.0,181.800003,60.600001,50,77.300003,100,75.199997,78.800003,75.800003
20160923024500,180.0,177.600006,59.200002,50,79.300003,100,75.5,78.800003,75.800003
20160923030000,180.0,189.0,63.0,50,78.300003,100,75.599998,78.800003,75.800003
20160923031500,180.0,180.0,60.0,50,78.300003,100,75.800003,78.800003,75.800003
20160923033000,180.0,186.0,62.0,50,55.599998,100,75.400002,78.800003,75.800003
20160923034500,180.0,188.399994,62.799998,50,72.900002,100,74.400002,78.800003,75.800003
20160923040000,180.0,185.399994,61.799998,50,75.400002,100,74.900002,78.800003,75.800003
20160923041500,180.0,185.399994,61.799998,50,75.400002,100,75.199997,78.800003,75.800003
20160923043000,180.0,180.0,60.0,50,77.900002,100,75.400002,78.699997,75.699997
20160923044500,180.0,181.800003,60.600001,50,81.800003,100,75.5,78.599998,75.599998
20160923050000,180.0,185.399994,61.799998,50,55.599998,100,75.099998,78.800003,75.800003
20160923051500,180.0,185.399994,61.799998,50,79.099998,100,74.400002,78.800003,75.800003
20160923053000,180.0,185.399994,61.799998,50,76.199997,100,74.900002,78.800003,75.800003
20160923054500,180.0,185.399994,61.799998,50,75.400002,100,75.099998,78.800003,75.800003
20160923060000,180.0,182.399994,60.799998,50,76.400002,100,75.400002,78.699997,75.699997
20160923061500,180.0,182.399994,60.799998,50,78.300003,100,75.400002,78.599998,75.599998
20160923063000,180.0,182.399994,60.799998,50,55.599998,100,75.199997,78.5,75.5
20160923064500,180.0,182.399994,60.799998,50,79.699997,100,74.199997,78.699997,75.699997
20160923070000,180.0,186.0,62.0,50,78.800003,100,74.699997,78.599998,75.599998
20160923071500,180.0,186.0,62.0,50,78.800003,100,75.0,78.599998,75.599998
20160923073000,180.0,186.0,62.0,50,74.699997,100,75.199997,78.599998,75.599998
20160923074500,180.0,183.600006,61.200002,50,87.199997,100,75.400002,78.599998,75.599998
20160923080000,180.0,183.600006,61.200002,50,83.599998,100,75.5,78.599998,75.599998
20160923081500,180.0,169.199997,56.399999,50,56.400002,0,75.400002,78.599998,75.599998
20160923083000,180.0,169.199997,56.399999,51,59.0,100,74.300003,78.599998,75.599998
20160923084500,180.0,253.800003,84.600001,100,56.0,0,73.699997,71.400002,68.400002
20160923090000,180.0,196.800003,65.600001,58,56.0,0,72.199997,71.400002,68.400002
20160923091500,180.0,228.600006,76.200002,68,56.0,0,72.099998,71.400002,68.400002
20160923093000,180.0,240.0,80.0,71,56.0,0,71.800003,71.400002,68.400002
20160923094500,180.0,243.600006,81.200002,74,56.0,0,71.699997,71.400002,68.400002
20160923100000,180.0,246.600006,82.200002,74,56.0,0,71.300003,71.400002,68.400002
20160923101500,180.0,236.399994,78.799998,68,56.0,0,71.0,71.400002,68.400002
20160923103000,180.0,213.600006,71.200002,62,56.0,0,70.900002,71.400002,68.400002
20160923104500,180.0,183.600006,61.200002,56,56.0,0,70.800003,71.400002,68.400002
20160923110000,180.0,188.399994,62.799998,56,56.0,0,70.800003,71.400002,68.400002
20160923111500,180.0,188.399994,62.799998,56,56.0,0,70.800003,71.400002,68.400002
20160923113000,180.0,188.399994,62.799998,56,56.0,0,70.900002,71.400002,68.400002
20160923114500,180.0,188.399994,62.799998,56,56.0,0,70.800003,71.400002,68.400002
20160923120000,180.0,188.399994,62.799998,55,56.0,0,70.800003,71.400002,68.400002
20160923121500,180.0,188.399994,62.799998,55,56.0,0,70.800003,71.400002,68.400002
20160923123000,180.0,188.399994,62.799998,55,56.0,0,70.800003,71.400002,68.400002
20160923124500,180.0,188.399994,62.799998,55,55.200001,0,70.699997,71.400002,68.400002
20160923130000,180.0,184.199997,61.399999,55,55.200001,0,70.699997,71.400002,68.400002
20160923131500,180.0,184.199997,61.399999,55,55.200001,0,70.5,71.400002,68.400002
20160923133000,180.0,184.199997,61.399999,55,55.200001,0,70.5,71.400002,68.400002
20160923134500,180.0,187.199997,62.399999,55,55.200001,0,70.400002,71.400002,68.400002
20160923140000,180.0,187.199997,62.399999,55,55.200001,0,70.300003,71.400002,68.400002
20160923141500,180.0,187.199997,62.399999,55,55.200001,0,70.300003,71.400002,68.400002
20160923143000,180.0,187.199997,62.399999,55,55.200001,0,70.300003,71.400002,68.400002
20160923144500,180.0,187.199997,62.399999,55,55.200001,0,70.199997,71.400002,68.400002
20160923150000,180.0,187.199997,62.399999,55,55.200001,0,70.199997,71.400002,68.400002
20160923151500,180.0,187.199997,62.399999,55,55.200001,0,70.0,71.400002,68.400002
20160923153000,180.0,187.199997,62.399999,55,55.200001,0,70.0,71.400002,68.400002
20160923154500,180.0,187.199997,62.399999,55,55.200001,0,70.0,71.300003,68.300003
20160923160000,180.0,187.199997,62.399999,55,55.200001,0,69.900002,71.300003,68.300003
20160923161500,180.0,187.199997,62.399999,55,55.900002,0,69.900002,71.300003,68.300003
20160923163000,180.0,187.199997,62.399999,55,55.900002,0,69.800003,71.300003,68.300003
20160923164500,180.0,187.199997,62.399999,55,55.900002,0,69.800003,71.300003,68.300003
20160923170000,180.0,187.199997,62.399999,55,55.900002,0,69.699997,71.300003,68.300003
20160923171500,180.0,190.800003,63.600001,55,55.900002,0,69.699997,71.300003,68.300003
20160923173000,180.0,186.0,62.0,54,55.900002,0,69.699997,71.199997,68.199997
20160923174500,180.0,186.0,62.0,54,55.900002,0,69.599998,71.199997,68.199997
20160923180000,180.0,186.0,62.0,54,55.900002,0,69.599998,71.300003,68.300003
20160923181500,180.0,186.0,62.0,54,55.200001,0,69.400002,71.199997,68.199997
20160923183000,180.0,186.0,62.0,54,55.200001,0,69.300003,71.099998,68.099998
20160923184500,180.0,186.0,62.0,54,55.200001,0,69.300003,71.099998,68.099998
20160923190000,180.0,186.0,62.0,54,55.200001,0,69.199997,71.099998,68.099998
20160923191500,180.0,182.399994,60.799998,54,55.200001,0,69.099998,70.900002,67.900002
20160923193000,180.0,182.399994,60.799998,54,55.200001,0,69.099998,70.900002,67.900002
20160923194500,180.0,182.399994,60.799998,54,55.200001,0,69.099998,70.900002,67.900002
20160923200000,180.0,182.399994,60.799998,54,55.200001,0,69.099998,70.900002,67.900002
20160923201500,180.0,185.399994,61.799998,54,55.200001,0,69.0,70.900002,67.900002
20160923203000,180.0,188.399994,62.799998,54,55.200001,0,69.0,70.900002,67.900002
20160923204500,180.0,188.399994,62.799998,54,55.200001,0,68.900002,70.900002,67.900002
20160923210000,180.0,188.399994,62.799998,54,55.200001,0,68.900002,71.0,68.0
20160923211500,180.0,184.800003,61.600001,54,55.200001,0,68.800003,70.900002,67.900002
20160923213000,180.0,189.600006,63.200002,54,55.200001,0,68.699997,70.900002,67.900002
20160923214500,180.0,184.800003,61.600001,54,55.200001,0,68.699997,70.900002,67.900002
20160923220000,180.0,189.0,63.0,54,55.200001,0,68.599998,70.900002,67.900002
20160923221500,180.0,186.600006,62.200002,54,55.200001,0,68.599998,70.900002,67.900002
20160923223000,180.0,186.600006,62.200002,54,55.200001,0,68.599998,70.900002,67.900002
20160923224500,180.0,190.199997,63.399999,51,55.200001,0,68.400002,70.900002,67.900002
20160923230000,180.0,186.600006,62.200002,51,55.200001,0,68.400002,70.900002,67.900002
20160923231500,180.0,190.199997,63.399999,51,55.200001,0,68.300003,70.900002,67.900002
20160923233000,180.0,187.199997,62.399999,51,55.200001,0,68.300003,70.900002,67.900002
20160923234500,180.0,187.199997,62.399999,51,55.200001,0,68.199997,70.900002,67.900002
20160924000000,180.0,187.199997,62.399999,51,55.200001,0,68.199997,70.900002,67.900002
20160924001500,180.0,187.199997,62.399999,51,55.200001,0,68.199997,70.900002,67.900002
20160924003000,180.0,187.199997,62.399999,51,55.200001,0,68.099998,70.900002,67.900002
20160924004500,180.0,190.199997,63.399999,51,55.200001,0,68.099998,70.900002,67.900002
20160924010000,180.0,190.199997,63.399999,51,55.200001,0,68.099998,70.900002,67.900002
20160924011500,180.0,187.199997,62.399999,51,55.200001,0,68.0,70.900002,67.900002
20160924013000,180.0,187.199997,62.399999,51,55.200001,0,67.900002,70.900002,67.900002
20160924014500,180.0,187.199997,62.399999,51,55.200001,0,67.900002,70.900002,67.900002
20160924020000,180.0,183.600006,61.200002,51,55.200001,0,67.900002,70.900002,67.900002
20160924021500,180.0,183.600006,61.200002,51,55.200001,0,67.800003,70.900002,67.900002
20160924023000,180.0,183.600006,61.200002,51,55.200001,0,67.800003,70.900002,67.900002
20160924024500,180.0,183.600006,61.200002,51,55.200001,0,67.800003,70.900002,67.900002
20160924030000,180.0,183.600006,61.200002,51,55.200001,0,67.699997,70.900002,67.900002
20160924031500,180.0,183.600006,61.200002,51,53.900002,0,67.699997,70.900002,67.900002
20160924033000,180.0,183.600006,61.200002,51,54.700001,0,67.699997,70.900002,67.900002
20160924034500,180.0,183.600006,61.200002,51,54.700001,100,67.599998,70.900002,67.900002
20160924040000,180.0,183.600006,61.200002,51,54.700001,100,67.599998,70.900002,67.900002
20160924041500,180.0,183.600006,61.200002,51,54.700001,100,67.599998,70.900002,67.900002
20160924043000,180.0,183.600006,61.200002,51,54.700001,100,67.5,70.900002,67.900002
20160924044500,180.0,181.199997,60.399999,51,55.5,100,67.400002,70.900002,67.900002
20160924050000,180.0,183.600006,61.200002,51,55.5,100,67.400002,70.900002,67.900002
20160924051500,180.0,183.600006,61.200002,51,55.5,100,67.400002,70.900002,67.900002
20160924053000,180.0,183.600006,61.200002,51,64.400002,100,67.5,70.900002,67.900002
20160924054500,180.0,181.199997,60.399999,51,68.099998,100,68.0,70.900002,67.900002
20160924060000,180.0,184.199997,61.399999,51,55.5,0,68.099998,70.900002,67.900002
20160924061500,180.0,188.399994,62.799998,51,55.5,0,67.900002,70.900002,67.900002
20160924063000,180.0,188.399994,62.799998,51,55.5,0,67.800003,70.900002,67.900002
20160924064500,180.0,184.199997,61.399999,51,55.5,0,67.699997,70.900002,67.900002
20160924070000,180.0,172.199997,57.399999,54,55.5,100,67.599998,70.900002,67.900002
20160924071500,180.0,174.0,58.0,54,55.5,100,67.599998,70.900002,67.900002
20160924073000,180.0,174.0,58.0,54,55.5,100,67.5,70.900002,67.900002
20160924074500,180.0,172.199997,57.399999,54,55.5,100,67.5,70.900002,67.900002
20160924080000,180.0,172.199997,57.399999,54,55.5,100,67.599998,70.900002,67.900002
20160924081500,180.0,175.199997,58.399999,54,55.5,100,67.599998,70.900002,67.900002
20160924083000,180.0,175.199997,58.399999,54,55.5,100,67.699997,70.900002,67.900002
20160924084500,180.0,177.0,59.0,54,55.5,100,67.699997,70.900002,67.900002
20160924090000,180.0,174.600006,58.200002,54,55.5,100,67.800003,70.900002,67.900002
20160924091500,180.0,174.600006,58.200002,54,55.5,100,67.900002,70.900002,67.900002
20160924093000,180.0,172.199997,57.399999,54,55.5,100,67.900002,70.900002,67.900002
20160924094500,180.0,174.600006,58.200002,54,55.5,100,68.099998,70.900002,67.900002
20160924100000,180.0,174.600006,58.200002,54,55.5,0,68.199997,70.900002,67.900002
20160924101500,180.0,174.600006,58.200002,54,55.5,0,68.199997,70.900002,67.900002
20160924103000,180.0,174.600006,58.200002,54,55.5,0,68.400002,70.900002,67.900002
20160924104500,180.0,177.0,59.0,54,55.5,0,68.5,70.900002,67.900002
20160924110000,180.0,180.600006,60.200002,54,55.5,0,68.5,70.900002,67.900002
20160924111500,180.0,189.0,63.0,54,55.5,0,68.599998,70.900002,67.900002
20160924113000,180.0,189.0,63.0,54,55.5,0,68.699997,70.900002,67.900002
20160924114500,180.0,189.0,63.0,53,55.5,0,68.699997,70.900002,67.900002
20160924120000,180.0,189.0,63.0,53,55.5,0,68.699997,70.900002,67.900002
20160924121500,180.0,189.0,63.0,53,55.5,0,68.800003,70.900002,67.900002
20160924123000,180.0,189.0,63.0,52,55.5,0,68.800003,70.900002,67.900002
20160924124500,180.0,186.600006,62.200002,51,55.5,0,68.800003,70.900002,67.900002
20160924130000,180.0,189.0,63.0,51,55.5,0,68.800003,70.900002,67.900002
20160924131500,180.0,189.0,63.0,51,55.5,0,68.800003,70.900002,67.900002
20160924133000,180.0,189.0,63.0,51,55.5,0,68.699997,70.900002,67.900002
20160924134500,180.0,186.0,62.0,51,55.5,0,68.699997,70.900002,67.900002
20160924140000,180.0,186.0,62.0,51,55.5,0,68.699997,70.900002,67.900002
20160924141500,180.0,181.800003,60.600001,51,55.5,0,68.699997,70.900002,67.900002
20160924143000,180.0,181.800003,60.600001,51,55.5,0,68.699997,70.900002,67.900002
20160924144500,180.0,181.800003,60.600001,51,55.5,0,68.699997,70.900002,67.900002
20160924150000,180.0,181.800003,60.600001,51,55.5,0,68.699997,70.900002,67.900002
20160924151500,180.0,181.800003,60.600001,51,55.5,0,68.699997,70.900002,67.900002
20160924153000,180.0,181.800003,60.600001,51,55.5,0,68.699997,70.900002,67.900002
20160924154500,180.0,181.800003,60.600001,51,55.5,0,68.599998,70.900002,67.900002
20160924160000,180.0,181.800003,60.600001,51,55.5,0,68.599998,70.900002,67.900002
20160924161500,180.0,181.800003,60.600001,51,54.799999,0,68.5,70.900002,67.900002
20160924163000,180.0,178.199997,59.399999,51,54.799999,0,68.400002,70.900002,67.900002
20160924164500,180.0,182.399994,60.799998,51,54.799999,0,68.400002,70.900002,67.900002
20160924170000,180.0,182.399994,60.799998,51,54.799999,0,68.400002,70.900002,67.900002
20160924171500,180.0,182.399994,60.799998,51,54.799999,0,68.400002,70.900002,67.900002
20160924173000,180.0,182.399994,60.799998,51,54.799999,0,68.300003,70.900002,67.900002
20160924174500,180.0,182.399994,60.799998,51,54.799999,0,68.300003,70.900002,67.900002
20160924180000,180.0,182.399994,60.799998,51,55.5,0,68.300003,70.900002,67.900002
20160924181500,180.0,182.399994,60.799998,51,55.5,0,68.300003,70.900002,67.900002
20160924183000,180.0,182.399994,60.799998,51,55.5,0,68.300003,70.900002,67.900002
20160924184500,180.0,179.399994,59.799998,51,55.5,0,68.300003,70.900002,67.900002
20160924190000,180.0,179.399994,59.799998,51,55.5,0,68.300003,70.900002,67.900002
20160924191500,180.0,174.0,58.0,51,55.5,0,68.199997,70.900002,67.900002
20160924193000,180.0,174.0,58.0,51,55.5,0,68.199997,70.900002,67.900002
20160924194500,180.0,174.0,58.0,51,55.5,0,68.199997,70.900002,67.900002
20160924200000,180.0,174.0,58.0,51,54.900002,0,68.199997,70.900002,67.900002
20160924201500,180.0,177.600006,59.200002,51,54.900002,0,68.099998,70.900002,67.900002
20160924203000,180.0,177.600006,59.200002,51,54.900002,0,68.099998,70.900002,67.900002
20160924204500,180.0,177.600006,59.200002,51,54.900002,0,68.099998,70.900002,67.900002
20160924210000,180.0,177.600006,59.200002,51,54.900002,0,68.0,70.900002,67.900002
20160924211500,180.0,174.600006,58.200002,51,54.900002,0,68.0,70.900002,67.900002
20160924213000,180.0,174.600006,58.200002,51,54.900002,0,67.900002,70.900002,67.900002
20160924214500,180.0,176.399994,58.799998,51,54.900002,0,67.900002,70.900002,67.900002
20160924220000,180.0,176.399994,58.799998,51,54.900002,0,67.900002,70.900002,67.900002
20160924221500,180.0,176.399994,58.799998,51,54.900002,0,67.800003,70.900002,67.900002
20160924223000,180.0,176.399994,58.799998,51,55.5,0,67.800003,70.900002,67.900002
20160924224500,180.0,176.399994,58.799998,51,55.5,0,67.800003,70.900002,67.900002
20160924230000,180.0,178.199997,59.399999,51,55.5,0,67.699997,70.900002,67.900002
20160924231500,180.0,178.199997,59.399999,51,55.5,0,67.699997,70.900002,67.900002
20160924233000,180.0,178.199997,59.399999,51,55.5,0,67.699997,70.900002,67.900002
20160924234500,180.0,176.399994,58.799998,51,55.5,0,67.699997,70.900002,67.900002
20160925000000,180.0,176.399994,58.799998,51,55.5,0,67.699997,70.900002,67.900002
20160925001500,180.0,178.199997,59.399999,51,55.5,100,67.599998,70.900002,67.900002
20160925003000,180.0,178.199997,59.399999,51,54.700001,100,67.599998,70.900002,67.900002
20160925004500,180.0,176.399994,58.799998,51,54.700001,100,67.5,70.900002,67.900002
20160925010000,180.0,176.399994,58.799998,51,54.700001,100,67.400002,70.900002,67.900002
20160925011500,180.0,176.399994,58.799998,51,55.5,100,67.400002,70.900002,67.900002
20160925013000,180.0,176.399994,58.799998,51,55.5,100,67.400002,70.900002,67.900002
20160925014500,180.0,178.800003,59.600001,51,55.5,100,67.400002,70.900002,67.900002
20160925020000,180.0,178.800003,59.600001,51,74.900002,100,67.900002,70.900002,67.900002
20160925021500,180.0,177.0,59.0,51,54.700001,0,68.099998,70.900002,67.900002
20160925023000,180.0,177.0,59.0,51,54.700001,0,67.800003,70.900002,67.900002
20160925024500,180.0,177.0,59.0,51,54.700001,0,67.699997,70.900002,67.900002
20160925030000,180.0,175.199997,58.399999,51,54.700001,100,67.599998,70.900002,67.900002
20160925031500,180.0,177.0,59.0,51,54.700001,100,67.5,70.900002,67.900002
20160925033000,180.0,177.0,59.0,51,54.700001,100,67.400002,70.900002,67.900002
20160925034500,180.0,173.399994,57.799998,51,54.700001,100,67.300003,70.900002,67.900002
20160925040000,180.0,175.199997,58.399999,51,54.700001,100,67.300003,70.900002,67.900002
20160925041500,180.0,173.399994,57.799998,51,73.5,100,67.599998,70.900002,67.900002
20160925043000,180.0,173.399994,57.799998,51,55.200001,0,68.300003,70.900002,67.900002
20160925044500,180.0,173.399994,57.799998,51,55.200001,0,67.900002,70.900002,67.900002
20160925050000,180.0,175.199997,58.399999,51,55.200001,0,67.699997,70.900002,67.900002
20160925051500,180.0,175.199997,58.399999,51,55.200001,100,67.599998,70.900002,67.900002
20160925053000,180.0,175.199997,58.399999,51,55.200001,100,67.599998,70.900002,67.900002
20160925054500,180.0,175.199997,58.399999,51,55.200001,100,67.400002,70.900002,67.900002
20160925060000,180.0,177.600006,59.200002,51,55.200001,100,67.300003,70.900002,67.900002
20160925061500,180.0,180.0,60.0,51,62.299999,100,67.199997,70.900002,67.900002
20160925063000,180.0,178.199997,59.399999,51,71.5,100,68.0,70.900002,67.900002
20160925064500,180.0,180.600006,60.200002,51,55.599998,0,68.199997,70.900002,67.900002
20160925070000,180.0,175.800003,58.600001,51,54.700001,0,67.800003,70.900002,67.900002
20160925071500,180.0,178.800003,59.600001,51,55.5,100,67.599998,70.900002,67.900002
20160925073000,180.0,178.800003,59.600001,51,55.5,100,67.599998,70.900002,67.900002
20160925074500,180.0,171.0,57.0,53,55.5,100,67.599998,70.900002,67.900002
20160925080000,180.0,174.600006,58.200002,54,55.5,100,67.599998,70.900002,67.900002
20160925081500,180.0,174.600006,58.200002,54,55.5,100,67.599998,70.900002,67.900002
20160925083000,180.0,174.600006,58.200002,54,55.5,100,67.599998,70.900002,67.900002
20160925084500,180.0,174.600006,58.200002,54,55.5,100,67.599998,70.900002,67.900002
20160925090000,180.0,174.600006,58.200002,54,55.5,100,67.699997,70.900002,67.900002
20160925091500,180.0,172.800003,57.600001,54,55.5,100,67.699997,70.900002,67.900002
20160925093000,180.0,172.800003,57.600001,54,55.5,100,67.800003,70.900002,67.900002
20160925094500,180.0,172.800003,57.600001,54,55.5,100,67.900002,70.900002,67.900002
20160925100000,180.0,174.600006,58.200002,54,55.5,100,67.900002,70.900002,67.900002
20160925101500,180.0,174.600006,58.200002,54,55.5,100,67.900002,70.900002,67.900002
20160925103000,180.0,178.800003,59.600001,54,55.5,100,68.099998,70.900002,67.900002
20160925104500,180.0,178.800003,59.600001,54,55.5,100,68.099998,70.900002,67.900002
20160925110000,180.0,178.800003,59.600001,54,55.5,0,68.300003,70.900002,67.900002
20160925111500,180.0,178.800003,59.600001,54,55.5,0,68.400002,70.900002,67.900002
20160925113000,180.0,178.800003,59.600001,54,55.5,0,68.5,70.900002,67.900002
20160925114500,180.0,178.800003,59.600001,54,55.5,0,68.599998,70.900002,67.900002
20160925120000,180.0,177.0,59.0,54,55.5,0,68.699997,70.900002,67.900002
20160925121500,180.0,177.0,59.0,54,55.5,0,68.699997,70.900002,67.900002
20160925123000,180.0,179.399994,59.799998,54,55.5,0,68.699997,70.900002,67.900002
20160925124500,180.0,174.600006,58.200002,54,55.5,0,68.599998,70.900002,67.900002
20160925130000,180.0,174.600006,58.200002,54,55.5,0,68.599998,70.900002,67.900002
20160925131500,180.0,174.600006,58.200002,54,55.5,0,68.599998,70.900002,67.900002
20160925133000,180.0,174.600006,58.200002,54,55.5,0,68.599998,70.900002,67.900002
20160925134500,180.0,174.600006,58.200002,54,55.5,0,68.599998,70.900002,67.900002
20160925140000,180.0,176.399994,58.799998,54,55.5,0,68.599998,70.900002,67.900002
20160925141500,180.0,174.600006,58.200002,54,55.5,0,68.599998,70.900002,67.900002
20160925143000,180.0,176.399994,58.799998,54,55.5,0,68.599998,70.900002,67.900002
20160925144500,180.0,178.800003,59.600001,54,55.5,0,68.5,70.900002,67.900002
20160925150000,180.0,178.800003,59.600001,54,55.5,0,68.400002,70.900002,67.900002
20160925151500,180.0,178.800003,59.600001,54,55.5,0,68.400002,70.900002,67.900002
20160925153000,180.0,174.600006,58.200002,54,55.5,0,68.400002,70.900002,67.900002
20160925154500,180.0,174.600006,58.200002,54,55.5,0,68.400002,70.900002,67.900002
20160925160000,180.0,174.600006,58.200002,54,55.5,0,68.400002,70.900002,67.900002
20160925161500,180.0,177.600006,59.200002,54,55.5,0,68.300003,70.900002,67.900002
20160925163000,180.0,177.600006,59.200002,54,55.5,0,68.300003,70.900002,67.900002
20160925164500,180.0,177.600006,59.200002,54,55.5,0,68.199997,70.900002,67.900002
20160925170000,180.0,175.800003,58.600001,54,55.5,0,68.199997,70.900002,67.900002
20160925171500,180.0,175.800003,58.600001,54,55.5,0,68.199997,70.900002,67.900002
20160925173000,180.0,175.800003,58.600001,54,55.5,0,68.199997,70.900002,67.900002
20160925174500,180.0,173.399994,57.799998,54,55.5,0,68.099998,70.900002,67.900002
20160925180000,180.0,175.199997,58.399999,54,55.5,0,68.099998,70.900002,67.900002
20160925181500,180.0,173.399994,57.799998,54,54.700001,0,68.099998,70.900002,67.900002
20160925183000,180.0,173.399994,57.799998,54,54.700001,0,68.0,70.900002,67.900002
20160925184500,180.0,173.399994,57.799998,54,54.700001,0,67.900002,70.900002,67.900002
20160925190000,180.0,173.399994,57.799998,54,54.700001,0,67.900002,70.900002,67.900002
20160925191500,180.0,175.199997,58.399999,54,54.700001,0,67.900002,70.900002,67.900002
20160925193000,180.0,175.199997,58.399999,54,54.700001,0,67.900002,70.900002,67.900002
20160925194500,180.0,177.600006,59.200002,54,54.700001,0,67.900002,70.900002,67.900002
20160925200000,180.0,177.600006,59.200002,54,54.700001,0,67.800003,70.900002,67.900002
20160925201500,180.0,177.600006,59.200002,54,54.700001,0,67.800003,70.900002,67.900002
20160925203000,180.0,174.0,58.0,54,54.700001,0,67.699997,70.900002,67.900002
20160925204500,180.0,174.0,58.0,54,54.700001,0,67.699997,70.900002,67.900002
20160925210000,180.0,174.0,58.0,54,55.5,0,67.699997,70.900002,67.900002
20160925211500,180.0,175.800003,58.600001,54,55.5,0,67.699997,70.900002,67.900002
20160925213000,180.0,175.800003,58.600001,54,55.5,0,67.699997,70.900002,67.900002
20160925214500,180.0,178.199997,59.399999,54,55.5,100,67.599998,70.900002,67.900002
20160925220000,180.0,187.800003,62.600001,51,55.5,100,67.599998,70.900002,67.900002
20160925221500,180.0,187.800003,62.600001,51,54.700001,100,67.5,70.900002,67.900002
20160925223000,180.0,185.399994,61.799998,51,54.700001,100,67.400002,70.900002,67.900002
20160925224500,180.0,185.399994,61.799998,51,54.700001,100,67.400002,70.900002,67.900002
20160925230000,180.0,185.399994,61.799998,51,54.700001,100,67.300003,70.900002,67.900002
20160925231500,180.0,185.399994,61.799998,51,69.199997,100,67.5,70.900002,67.900002
20160925233000,180.0,185.399994,61.799998,51,57.599998,0,68.199997,70.900002,67.900002
20160925234500,180.0,185.399994,61.799998,51,55.599998,0,67.900002,70.900002,67.900002
20160926000000,180.0,185.399994,61.799998,51,55.599998,0,67.800003,70.900002,67.900002
20160926001500,180.0,185.399994,61.799998,51,55.599998,0,67.699997,70.900002,67.900002
20160926003000,180.0,185.399994,61.799998,51,55.599998,100,67.599998,70.900002,67.900002
20160926004500,180.0,185.399994,61.799998,51,55.599998,100,67.400002,70.900002,67.900002
20160926010000,180.0,185.399994,61.799998,51,54.299999,100,67.300003,70.900002,67.900002
20160926011500,180.0,185.399994,61.799998,51,55.099998,100,67.300003,70.900002,67.900002
20160926013000,180.0,183.0,61.0,51,71.599998,100,67.5,70.900002,67.900002
20160926014500,180.0,180.600006,60.200002,51,57.0,0,68.199997,70.900002,67.900002
20160926020000,180.0,184.199997,61.399999,51,54.700001,0,67.900002,70.900002,67.900002
20160926021500,180.0,181.800003,60.600001,51,54.700001,0,67.699997,70.900002,67.900002
20160926023000,180.0,181.800003,60.600001,51,54.700001,100,67.599998,70.900002,67.900002
20160926024500,180.0,184.199997,61.399999,51,54.700001,100,67.400002,70.900002,67.900002
20160926030000,180.0,186.600006,62.200002,51,54.700001,100,67.300003,70.900002,67.900002
20160926031500,180.0,186.600006,62.200002,51,55.5,100,67.199997,70.900002,67.900002
20160926033000,180.0,183.600006,61.200002,51,69.699997,100,67.599998,70.900002,67.900002
20160926034500,180.0,183.600006,61.200002,51,56.0,0,68.199997,70.900002,67.900002
20160926040000,180.0,183.600006,61.200002,51,54.700001,0,67.800003,70.900002,67.900002
20160926041500,180.0,183.600006,61.200002,51,54.700001,100,67.599998,70.900002,67.900002
20160926043000,180.0,183.600006,61.200002,51,55.5,100,67.400002,70.900002,67.900002
20160926044500,180.0,183.600006,61.200002,51,54.700001,100,67.300003,70.900002,67.900002
20160926050000,180.0,183.600006,61.200002,51,54.700001,100,67.199997,70.900002,67.900002
20160926051500,180.0,183.600006,61.200002,51,69.699997,100,67.699997,70.900002,67.900002
20160926053000,180.0,183.600006,61.200002,51,55.599998,0,68.199997,70.900002,67.900002
20160926054500,180.0,183.600006,61.200002,51,54.700001,0,67.800003,70.900002,67.900002
20160926060000,180.0,183.600006,61.200002,51,55.5,100,67.599998,70.900002,67.900002
20160926061500,180.0,186.0,62.0,51,55.5,100,67.400002,70.900002,67.900002
20160926063000,180.0,186.0,62.0,51,55.5,100,67.300003,70.900002,67.900002
20160926064500,180.0,186.0,62.0,51,60.299999,100,67.099998,70.900002,67.900002
20160926070000,180.0,186.0,62.0,51,75.900002,100,67.699997,70.900002,67.900002
20160926071500,180.0,186.0,62.0,51,55.200001,0,68.099998,70.900002,67.900002
20160926073000,180.0,170.399994,56.799998,53,55.200001,0,67.699997,70.900002,67.900002
20160926074500,180.0,172.800003,57.600001,54,55.200001,100,67.599998,70.900002,67.900002
20160926080000,180.0,172.800003,57.600001,54,55.200001,100,67.400002,70.900002,67.900002
20160926081500,180.0,172.800003,57.600001,54,55.200001,100,67.400002,70.900002,67.900002
20160926083000,180.0,172.800003,57.600001,54,55.200001,100,67.400002,70.900002,67.900002
20160926084500,180.0,172.800003,57.600001,54,55.200001,100,67.400002,70.900002,67.900002
20160926090000,180.0,175.199997,58.399999,54,55.200001,100,67.5,70.900002,67.900002
20160926091500,180.0,177.600006,59.200002,54,55.900002,100,67.5,70.900002,67.900002
20160926093000,180.0,177.600006,59.200002,54,58.700001,100,67.699997,70.900002,67.900002
20160926094500,180.0,181.199997,60.399999,54,58.700001,100,67.900002,70.900002,67.900002
20160926100000,180.0,178.800003,59.600001,54,58.700001,100,68.099998,70.900002,67.900002
20160926101500,180.0,187.199997,62.399999,51,55.799999,0,68.199997,70.900002,67.900002
20160926103000,180.0,187.199997,62.399999,51,55.200001,0,68.199997,70.900002,67.900002
20160926104500,180.0,181.800003,60.600001,51,55.200001,0,68.199997,70.900002,67.900002
20160926110000,180.0,186.0,62.0,51,55.200001,0,68.300003,70.900002,67.900002
20160926111500,180.0,186.0,62.0,51,55.200001,0,68.400002,70.900002,67.900002
20160926113000,180.0,186.0,62.0,51,55.200001,0,68.400002,70.900002,67.900002
20160926114500,180.0,181.199997,60.399999,51,55.200001,0,68.599998,70.900002,67.900002
20160926120000,180.0,184.800003,61.600001,51,55.200001,0,68.599998,70.900002,67.900002
20160926121500,180.0,184.800003,61.600001,51,55.200001,0,68.699997,70.900002,67.900002
20160926123000,180.0,184.800003,61.600001,51,55.200001,0,68.800003,70.900002,67.900002
20160926124500,180.0,187.800003,62.600001,51,55.200001,0,68.800003,70.900002,67.900002
20160926130000,180.0,187.800003,62.600001,51,55.200001,0,68.800003,70.900002,67.900002
20160926131500,180.0,183.0,61.0,51,55.200001,0,68.699997,70.900002,67.900002
20160926133000,180.0,183.0,61.0,51,55.200001,0,68.699997,70.900002,67.900002
20160926134500,180.0,183.0,61.0,51,55.200001,0,68.699997,70.900002,67.900002
20160926140000,180.0,183.0,61.0,51,55.200001,0,68.699997,70.900002,67.900002
20160926141500,180.0,183.0,61.0,51,55.200001,0,68.699997,70.900002,67.900002
20160926143000,180.0,176.399994,58.799998,51,55.200001,0,68.699997,70.900002,67.900002
20160926144500,180.0,180.600006,60.200002,51,55.200001,0,68.699997,70.900002,67.900002
20160926150000,180.0,178.199997,59.399999,51,55.200001,0,68.699997,70.900002,67.900002
20160926151500,180.0,178.199997,59.399999,51,55.200001,0,68.699997,70.900002,67.900002
20160926153000,180.0,178.199997,59.399999,51,55.200001,0,68.699997,70.900002,67.900002
20160926154500,180.0,183.600006,61.200002,51,55.200001,0,68.699997,70.900002,67.900002
20160926160000,180.0,183.600006,61.200002,51,55.900002,0,68.699997,70.900002,67.900002
20160926161500,180.0,183.600006,61.200002,51,55.900002,0,68.699997,70.900002,67.900002
20160926163000,180.0,181.199997,60.399999,51,55.900002,0,68.699997,70.900002,67.900002
20160926164500,180.0,181.199997,60.399999,51,55.900002,0,68.699997,70.900002,67.900002
20160926170000,180.0,178.800003,59.600001,51,55.900002,0,68.699997,70.900002,67.900002
20160926171500,180.0,178.800003,59.600001,51,55.200001,0,68.699997,70.900002,67.900002
20160926173000,180.0,178.800003,59.600001,51,55.200001,0,68.599998,70.900002,67.900002
20160926174500,180.0,178.800003,59.600001,51,55.200001,0,68.599998,70.900002,67.900002
20160926180000,180.0,180.600006,60.200002,51,55.200001,0,68.599998,70.900002,67.900002
20160926181500,180.0,180.600006,60.200002,51,55.200001,0,68.5,70.900002,67.900002
20160926183000,180.0,180.600006,60.200002,51,55.200001,0,68.400002,70.900002,67.900002
20160926184500,180.0,180.600006,60.200002,51,55.200001,0,68.5,70.900002,67.900002
20160926190000,180.0,180.600006,60.200002,51,55.200001,0,68.400002,70.900002,67.900002
20160926191500,180.0,172.199997,57.399999,52,55.200001,0,68.400002,70.900002,67.900002
20160926193000,180.0,172.199997,57.399999,52,55.200001,0,68.400002,70.900002,67.900002
20160926194500,180.0,172.199997,57.399999,52,55.200001,0,68.5,70.900002,67.900002
20160926200000,180.0,181.199997,60.399999,52,55.200001,0,68.400002,70.900002,67.900002
20160926201500,180.0,184.199997,61.399999,52,55.200001,0,68.400002,70.900002,67.900002
20160926203000,180.0,187.199997,62.399999,52,55.200001,0,68.400002,70.900002,67.900002
20160926204500,180.0,189.600006,63.200002,52,55.200001,0,68.300003,70.900002,67.900002
20160926210000,180.0,186.600006,62.200002,52,55.200001,0,68.300003,70.900002,67.900002
20160926211500,180.0,169.199997,56.399999,52,55.200001,0,68.199997,70.900002,67.900002
20160926213000,180.0,169.199997,56.399999,52,55.200001,0,68.199997,70.900002,67.900002
20160926214500,180.0,172.199997,57.399999,52,55.200001,0,68.199997,70.900002,67.900002
20160926220000,180.0,172.199997,57.399999,52,55.200001,0,68.199997,70.900002,67.900002
20160926221500,180.0,172.199997,57.399999,53,55.200001,0,68.199997,70.900002,67.900002
20160926223000,180.0,172.199997,57.399999,53,55.200001,0,68.099998,70.900002,67.900002
20160926224500,180.0,172.199997,57.399999,53,55.200001,0,68.099998,70.900002,67.900002
20160926230000,180.0,172.199997,57.399999,53,55.200001,0,68.099998,70.900002,67.900002
20160926231500,180.0,172.199997,57.399999,53,55.200001,0,68.0,70.900002,67.900002
20160926233000,180.0,172.199997,57.399999,53,55.200001,0,67.900002,70.900002,67.900002
20160926234500,180.0,172.199997,57.399999,53,55.200001,0,67.900002,70.900002,67.900002
20160927000000,180.0,172.199997,57.399999,53,55.200001,0,67.900002,70.900002,67.900002
20160927001500,180.0,172.199997,57.399999,53,55.200001,0,67.900002,70.900002,67.900002
20160927003000,180.0,172.199997,57.399999,53,55.200001,0,67.800003,70.900002,67.900002
20160927004500,180.0,172.199997,57.399999,53,55.200001,0,67.800003,70.900002,67.900002
20160927010000,180.0,169.199997,56.399999,53,55.200001,0,67.699997,70.900002,67.900002
20160927011500,180.0,171.600006,57.200002,53,55.200001,0,67.699997,70.900002,67.900002
20160927013000,180.0,171.600006,57.200002,53,55.200001,0,67.699997,70.900002,67.900002
20160927014500,180.0,171.600006,57.200002,53,55.200001,100,67.599998,70.900002,67.900002
20160927020000,180.0,171.600006,57.200002,53,55.200001,100,67.599998,70.900002,67.900002
20160927021500,180.0,174.0,58.0,53,55.200001,100,67.599998,70.900002,67.900002
20160927023000,180.0,172.199997,57.399999,53,55.200001,100,67.400002,70.900002,67.900002
20160927024500,180.0,172.199997,57.399999,53,55.200001,100,67.400002,70.900002,67.900002
20160927030000,180.0,174.0,58.0,53,55.200001,100,67.400002,70.900002,67.900002
20160927031500,180.0,172.199997,57.399999,53,55.200001,100,67.400002,70.900002,67.900002
