PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160927033000,180.0,172.199997,57.399999,53,68.199997,100,67.599998,70.900002,67.900002
20160927034500,180.0,172.199997,57.399999,53,60.799999,0,68.199997,70.900002,67.900002
20160927040000,180.0,172.199997,57.399999,53,54.799999,0,68.0,70.900002,67.900002
20160927041500,180.0,174.600006,58.200002,53,55.5,0,67.800003,70.900002,67.900002
20160927043000,180.0,176.399994,58.799998,53,55.5,0,67.699997,70.900002,67.900002
20160927044500,180.0,172.800003,57.600001,53,55.5,0,67.699997,70.900002,67.900002
20160927050000,180.0,172.800003,57.600001,53,55.5,100,67.599998,70.900002,67.900002
20160927051500,180.0,172.800003,57.600001,53,54.799999,100,67.5,70.900002,67.900002
20160927053000,180.0,172.800003,57.600001,53,55.5,100,67.400002,70.900002,67.900002
20160927054500,180.0,174.600006,58.200002,53,55.5,100,67.400002,70.900002,67.900002
20160927060000,180.0,174.600006,58.200002,53,55.5,100,67.300003,70.900002,67.900002
20160927061500,180.0,174.600006,58.200002,53,73.0,100,67.400002,70.900002,67.900002
20160927063000,180.0,177.0,59.0,53,68.0,0,68.199997,70.900002,67.900002
20160927064500,180.0,177.0,59.0,53,55.5,0,68.0,70.900002,67.900002
20160927070000,180.0,177.0,59.0,53,54.799999,0,67.800003,70.900002,67.900002
20160927071500,180.0,177.0,59.0,53,54.799999,0,67.699997,70.900002,67.900002
20160927073000,180.0,177.0,59.0,53,54.799999,100,67.599998,70.900002,67.900002
20160927074500,180.0,177.0,59.0,53,54.799999,100,67.400002,70.900002,67.900002
20160927080000,180.0,177.0,59.0,53,54.799999,100,67.400002,70.900002,67.900002
20160927081500,180.0,178.800003,59.600001,53,54.799999,100,67.400002,70.900002,67.900002
20160927083000,180.0,178.800003,59.600001,53,54.799999,100,67.300003,70.900002,67.900002
20160927084500,180.0,178.800003,59.600001,53,73.300003,100,67.599998,70.900002,67.900002
20160927090000,180.0,178.800003,59.600001,53,56.0,0,68.199997,70.900002,67.900002
20160927091500,180.0,174.0,58.0,53,55.200001,0,68.099998,70.900002,67.900002
20160927093000,180.0,177.600006,59.200002,53,55.200001,0,67.900002,70.900002,67.900002
20160927094500,180.0,177.600006,59.200002,53,55.200001,0,67.900002,70.900002,67.900002
20160927100000,180.0,175.800003,58.600001,53,55.200001,0,67.900002,70.900002,67.900002
20160927101500,180.0,175.800003,58.600001,53,55.200001,0,67.900002,70.900002,67.900002
20160927103000,180.0,172.800003,57.600001,53,55.200001,0,68.0,70.900002,67.900002
20160927104500,180.0,174.600006,58.200002,53,55.200001,0,68.099998,70.900002,67.900002
20160927110000,180.0,176.399994,58.799998,53,55.200001,0,68.199997,70.900002,67.900002
20160927111500,180.0,176.399994,58.799998,53,55.200001,0,68.400002,70.900002,67.900002
20160927113000,180.0,176.399994,58.799998,53,55.200001,0,68.400002,70.900002,67.900002
20160927114500,180.0,176.399994,58.799998,53,55.200001,0,68.599998,70.900002,67.900002
20160927120000,180.0,176.399994,58.799998,53,55.200001,0,68.699997,70.900002,67.900002
20160927121500,180.0,176.399994,58.799998,53,55.200001,0,68.699997,70.900002,67.900002
20160927123000,180.0,176.399994,58.799998,53,55.200001,0,68.800003,70.900002,67.900002
20160927124500,180.0,174.600006,58.200002,53,55.900002,0,68.900002,70.900002,67.900002
20160927130000,180.0,260.399994,86.799998,100,55.900002,0,68.900002,69.400002,66.400002
20160927131500,180.0,250.800003,83.600001,72,55.900002,0,68.699997,69.400002,66.400002
20160927133000,180.0,201.0,67.0,58,55.900002,0,68.599998,69.400002,66.400002
20160927134500,180.0,183.600006,61.200002,55,55.900002,0,68.699997,69.400002,66.400002
20160927140000,180.0,183.600006,61.200002,55,55.200001,0,68.699997,69.400002,66.400002
20160927141500,180.0,189.0,63.0,55,55.200001,0,69.0,69.400002,66.400002
20160927143000,180.0,183.600006,61.200002,54,77.199997,100,70.099998,77.099998,74.099998
20160927144500,180.0,183.600006,61.200002,54,92.900002,100,72.400002,77.099998,74.099998
20160927150000,180.0,183.600006,61.200002,54,76.800003,100,73.300003,77.400002,74.400002
20160927151500,180.0,183.600006,61.200002,54,71.099998,100,73.800003,77.400002,74.400002
20160927153000,180.0,183.600006,61.200002,54,86.5,100,74.099998,77.400002,74.400002
20160927154500,180.0,256.799988,85.599996,86,56.400002,0,125.0,77.099998,74.099998
20160927160000,180.0,263.399994,87.799998,100,55.599998,0,125.0,77.099998,74.099998
20160927161500,180.0,260.399994,86.799998,100,55.599998,0,125.0,77.099998,74.099998
20160927163000,180.0,256.799988,85.599996,100,55.599998,0,125.0,77.099998,74.099998
20160927164500,180.0,263.399994,87.799998,100,55.599998,0,125.0,77.800003,74.800003
20160927170000,180.0,183.600006,61.200002,54,84.900002,100,72.599998,77.400002,74.400002
20160927171500,180.0,263.399994,87.799998,100,55.599998,0,125.0,78.0,75.0
20160927173000,180.0,183.600006,61.200002,54,86.900002,100,72.5,78.0,75.0
20160927174500,180.0,186.600006,62.200002,53,81.099998,100,73.400002,78.0,75.0
20160927180000,180.0,186.600006,62.200002,53,80.199997,100,74.300003,78.0,75.0
20160927181500,180.0,186.600006,62.200002,53,80.199997,100,74.900002,78.0,75.0
20160927183000,180.0,186.600006,62.200002,53,56.799999,0,75.400002,78.0,75.0
20160927184500,180.0,186.600006,62.200002,53,55.200001,100,74.300003,78.0,75.0
20160927190000,180.0,186.600006,62.200002,53,77.800003,100,73.800003,78.0,75.0
20160927191500,180.0,186.600006,62.200002,53,55.5,100,73.699997,77.800003,74.800003
20160927193000,180.0,186.600006,62.200002,53,78.199997,100,74.199997,77.800003,74.800003
20160927194500,180.0,184.199997,61.399999,53,74.0,100,75.099998,78.0,75.0
20160927200000,180.0,184.199997,61.399999,53,55.599998,100,74.699997,78.0,75.0
20160927201500,180.0,184.199997,61.399999,53,55.599998,100,74.199997,78.0,75.0
20160927203000,180.0,184.199997,61.399999,53,80.099998,100,74.099998,78.0,75.0
20160927204500,180.0,184.199997,61.399999,53,72.0,100,75.0,77.800003,74.800003
20160927210000,180.0,187.199997,62.399999,53,55.200001,0,74.800003,78.0,75.0
20160927211500,180.0,187.199997,62.399999,53,55.200001,100,74.400002,78.0,75.0
20160927213000,180.0,183.600006,61.200002,53,72.0,100,73.800003,78.0,75.0
20160927214500,180.0,187.800003,62.600001,53,72.0,100,74.5,78.0,75.0
20160927220000,180.0,187.800003,62.600001,53,80.400002,100,74.900002,78.0,75.0
20160927221500,180.0,187.800003,62.600001,53,57.599998,0,75.400002,78.0,75.0
20160927223000,180.0,187.800003,62.600001,53,55.599998,100,74.400002,78.0,75.0
20160927224500,180.0,185.399994,61.799998,53,75.800003,100,73.800003,78.0,75.0
20160927230000,180.0,185.399994,61.799998,53,73.5,100,74.5,78.0,75.0
20160927231500,180.0,185.399994,61.799998,53,72.5,100,74.900002,78.0,75.0
20160927233000,180.0,189.0,63.0,53,83.300003,100,75.199997,78.0,75.0
20160927234500,180.0,186.600006,62.200002,53,55.599998,0,74.800003,78.0,75.0
20160928000000,180.0,186.600006,62.200002,53,55.599998,100,74.199997,78.0,75.0
20160928001500,180.0,186.600006,62.200002,53,75.900002,100,74.0,78.0,75.0
20160928003000,180.0,186.600006,62.200002,53,82.599998,100,74.599998,78.0,75.0
20160928004500,180.0,186.600006,62.200002,53,73.0,100,74.800003,78.0,75.0
20160928010000,180.0,186.600006,62.200002,53,83.699997,100,75.0,78.0,75.0
20160928011500,180.0,186.600006,62.200002,53,74.0,100,75.199997,78.0,75.0
20160928013000,180.0,186.600006,62.200002,53,55.900002,100,74.300003,78.0,75.0
20160928014500,180.0,186.600006,62.200002,53,82.5,100,73.699997,78.0,75.0
20160928020000,180.0,189.0,63.0,53,74.900002,100,74.300003,78.0,75.0
20160928021500,180.0,189.0,63.0,53,73.5,100,74.699997,78.0,75.0
20160928023000,180.0,186.0,62.0,52,83.099998,100,74.900002,78.099998,75.099998
20160928024500,180.0,186.0,62.0,52,75.900002,100,75.099998,78.099998,75.099998
20160928030000,180.0,189.0,63.0,52,55.200001,100,74.300003,78.099998,75.099998
20160928031500,180.0,186.600006,62.200002,52,74.400002,100,73.800003,78.099998,75.099998
20160928033000,180.0,186.600006,62.200002,52,81.5,100,74.400002,78.099998,75.099998
20160928034500,180.0,186.600006,62.200002,52,75.400002,100,74.599998,78.099998,75.099998
20160928040000,180.0,184.199997,61.399999,52,76.800003,100,75.0,78.099998,75.099998
20160928041500,180.0,184.199997,61.399999,52,82.699997,100,75.099998,78.099998,75.099998
20160928043000,180.0,184.199997,61.399999,52,55.599998,100,74.5,78.099998,75.099998
20160928044500,180.0,187.800003,62.600001,52,84.900002,100,73.900002,78.300003,75.300003
20160928050000,180.0,190.199997,63.399999,52,74.400002,100,74.400002,78.300003,75.300003
20160928051500,180.0,187.800003,62.600001,52,86.699997,100,74.699997,78.300003,75.300003
20160928053000,180.0,183.600006,61.200002,52,76.199997,100,75.0,78.300003,75.300003
20160928054500,180.0,183.600006,61.200002,52,79.099998,100,75.199997,78.300003,75.300003
20160928060000,180.0,183.600006,61.200002,52,56.400002,0,75.199997,78.300003,75.300003
20160928061500,180.0,183.600006,61.200002,52,60.900002,100,74.0,78.300003,75.300003
20160928063000,180.0,183.600006,61.200002,52,81.300003,100,74.199997,78.300003,75.300003
20160928064500,180.0,183.600006,61.200002,52,74.400002,100,74.699997,78.300003,75.300003
20160928070000,180.0,180.600006,60.200002,52,85.599998,100,74.900002,78.300003,75.300003
20160928071500,180.0,180.600006,60.200002,52,77.300003,100,75.0,78.300003,75.300003
20160928073000,180.0,178.199997,59.399999,52,76.400002,100,75.099998,78.300003,75.300003
20160928074500,180.0,181.800003,60.600001,52,76.400002,100,75.400002,78.300003,75.300003
20160928080000,180.0,181.800003,60.600001,52,55.599998,100,74.400002,78.300003,75.300003
20160928081500,180.0,178.800003,59.600001,52,75.199997,100,74.199997,78.300003,75.300003
20160928083000,180.0,176.399994,58.799998,52,86.199997,100,74.699997,78.300003,75.300003
20160928084500,180.0,176.399994,58.799998,52,77.800003,100,75.0,78.300003,75.300003
20160928090000,180.0,176.399994,58.799998,52,77.800003,100,75.199997,78.300003,75.300003
20160928091500,180.0,178.199997,59.399999,52,56.799999,0,75.199997,78.300003,75.300003
20160928093000,180.0,178.199997,59.399999,52,55.599998,100,74.199997,78.300003,75.300003
20160928094500,180.0,178.199997,59.399999,52,75.900002,100,74.199997,78.300003,75.300003
20160928100000,180.0,178.199997,59.399999,52,88.199997,100,74.099998,78.300003,75.300003
20160928101500,180.0,178.199997,59.399999,52,79.199997,100,74.099998,78.300003,75.300003
20160928103000,180.0,182.399994,60.799998,52,84.599998,100,74.400002,78.300003,75.300003
20160928104500,180.0,182.399994,60.799998,52,80.199997,100,75.099998,78.300003,75.300003
20160928110000,180.0,182.399994,60.799998,52,55.599998,0,75.0,78.300003,75.300003
20160928111500,180.0,186.600006,62.200002,52,59.400002,100,74.099998,78.300003,75.300003
20160928113000,180.0,186.600006,62.200002,52,77.5,100,74.599998,78.300003,75.300003
20160928114500,180.0,186.600006,62.200002,52,76.5,100,75.300003,78.300003,75.300003
20160928120000,180.0,186.600006,62.200002,52,56.700001,100,74.800003,78.300003,75.300003
20160928121500,180.0,184.199997,61.399999,52,72.300003,100,74.0,78.300003,75.300003
20160928123000,180.0,184.199997,61.399999,52,75.900002,100,74.800003,78.300003,75.300003
20160928124500,180.0,186.600006,62.200002,52,71.099998,100,75.099998,78.300003,75.300003
20160928130000,180.0,186.600006,62.200002,52,73.5,100,75.099998,78.300003,75.300003
20160928131500,180.0,189.0,63.0,52,55.599998,100,74.800003,78.300003,75.300003
20160928133000,180.0,189.0,63.0,52,78.099998,100,74.0,78.199997,75.199997
20160928134500,180.0,186.600006,62.200002,52,74.0,100,74.800003,78.300003,75.300003
20160928140000,180.0,186.600006,62.200002,52,69.699997,100,74.800003,78.300003,75.300003
20160928141500,180.0,186.600006,62.200002,52,66.300003,100,74.599998,78.300003,75.300003
20160928143000,180.0,186.600006,62.200002,52,85.800003,100,74.800003,78.300003,75.300003
20160928144500,180.0,186.600006,62.200002,52,56.0,0,75.099998,78.300003,75.300003
20160928150000,180.0,186.600006,62.200002,52,61.0,100,74.099998,78.300003,75.300003
20160928151500,180.0,186.600006,62.200002,52,73.099998,100,74.599998,78.300003,75.300003
20160928153000,180.0,186.600006,62.200002,52,69.199997,100,74.599998,78.300003,75.300003
20160928154500,180.0,184.199997,61.399999,52,74.400002,100,74.800003,78.300003,75.300003
20160928160000,180.0,184.199997,61.399999,52,85.199997,100,75.300003,78.300003,75.300003
20160928161500,180.0,184.199997,61.399999,52,56.0,100,74.800003,78.300003,75.300003
20160928163000,180.0,184.199997,61.399999,52,69.300003,100,74.0,78.300003,75.300003
20160928164500,180.0,184.199997,61.399999,52,84.900002,100,74.599998,78.300003,75.300003
20160928170000,180.0,181.199997,60.399999,52,75.900002,100,75.099998,78.300003,75.300003
20160928171500,180.0,181.199997,60.399999,52,57.200001,0,75.400002,78.300003,75.300003
20160928173000,180.0,181.199997,60.399999,52,56.0,100,74.199997,78.300003,75.300003
20160928174500,180.0,181.199997,60.399999,52,84.400002,100,74.300003,78.300003,75.300003
20160928180000,180.0,181.199997,60.399999,52,75.400002,100,74.900002,78.300003,75.300003
20160928181500,180.0,181.199997,60.399999,52,78.699997,100,75.099998,78.300003,75.300003
20160928183000,180.0,181.199997,60.399999,52,56.0,100,74.900002,78.300003,75.300003
20160928184500,180.0,181.199997,60.399999,52,71.0,100,74.0,78.300003,75.300003
20160928190000,180.0,181.199997,60.399999,52,79.699997,100,74.900002,78.300003,75.300003
20160928191500,180.0,181.199997,60.399999,52,79.699997,100,75.099998,78.300003,75.300003
20160928193000,180.0,184.199997,61.399999,52,73.5,100,75.199997,78.300003,75.300003
20160928194500,180.0,181.800003,60.600001,52,55.599998,0,75.199997,78.300003,75.300003
20160928200000,180.0,181.800003,60.600001,52,55.599998,100,74.099998,78.300003,75.300003
20160928201500,180.0,178.800003,59.600001,52,74.900002,100,74.5,78.300003,75.300003
20160928203000,180.0,181.199997,60.399999,52,76.400002,100,74.800003,78.300003,75.300003
20160928204500,180.0,181.199997,60.399999,52,84.300003,100,75.099998,78.300003,75.300003
20160928210000,180.0,181.199997,60.399999,52,56.0,0,75.0,78.300003,75.300003
20160928211500,180.0,181.199997,60.399999,52,74.099998,100,74.0,78.300003,75.300003
20160928213000,180.0,181.199997,60.399999,52,74.099998,100,74.599998,78.300003,75.300003
20160928214500,180.0,181.199997,60.399999,52,81.5,100,75.0,78.300003,75.300003
20160928220000,180.0,183.600006,61.200002,52,74.800003,100,75.199997,78.300003,75.300003
20160928221500,180.0,183.600006,61.200002,52,55.5,100,74.599998,78.300003,75.300003
20160928223000,180.0,183.600006,61.200002,52,75.900002,100,74.099998,78.300003,75.300003
20160928224500,180.0,180.600006,60.200002,52,78.699997,100,74.800003,78.300003,75.300003
20160928230000,180.0,180.600006,60.200002,52,78.699997,100,75.0,78.300003,75.300003
20160928231500,180.0,180.600006,60.200002,52,77.199997,100,75.199997,78.300003,75.300003
20160928233000,180.0,180.600006,60.200002,52,55.599998,0,75.099998,78.300003,75.300003
20160928234500,180.0,178.199997,59.399999,52,76.0,100,73.900002,78.300003,75.300003
20160929000000,180.0,180.0,60.0,52,77.199997,100,74.5,78.300003,75.300003
20160929001500,180.0,177.600006,59.200002,52,74.599998,100,74.800003,78.300003,75.300003
20160929003000,180.0,177.600006,59.200002,52,82.599998,100,75.099998,78.300003,75.300003
20160929004500,180.0,181.199997,60.399999,52,74.400002,100,75.300003,78.300003,75.300003
20160929010000,180.0,181.199997,60.399999,52,55.200001,100,74.5,78.300003,75.300003
20160929011500,180.0,181.199997,60.399999,52,74.400002,100,74.099998,78.300003,75.300003
20160929013000,180.0,183.600006,61.200002,52,85.599998,100,74.699997,78.300003,75.300003
20160929014500,180.0,186.600006,62.200002,52,73.5,100,75.0,78.300003,75.300003
20160929020000,180.0,183.600006,61.200002,52,83.800003,100,75.099998,78.300003,75.300003
20160929021500,180.0,186.600006,62.200002,52,74.400002,100,75.300003,78.300003,75.300003
20160929023000,180.0,189.600006,63.200002,52,55.5,100,75.0,78.300003,75.300003
20160929024500,180.0,185.399994,61.799998,52,75.900002,100,73.800003,78.300003,75.300003
20160929030000,180.0,185.399994,61.799998,52,85.599998,100,74.5,78.300003,75.300003
20160929031500,180.0,185.399994,61.799998,52,74.0,100,74.800003,78.300003,75.300003
20160929033000,180.0,180.600006,60.200002,52,83.300003,100,75.0,78.300003,75.300003
20160929034500,180.0,180.600006,60.200002,52,75.400002,100,75.099998,78.300003,75.300003
20160929040000,180.0,180.600006,60.200002,52,82.699997,100,75.199997,78.300003,75.300003
20160929041500,180.0,183.0,61.0,52,55.599998,100,75.0,78.300003,75.300003
20160929043000,180.0,180.600006,60.200002,52,75.900002,100,73.900002,78.300003,75.300003
20160929044500,180.0,183.600006,61.200002,52,79.5,100,74.5,78.300003,75.300003
20160929050000,180.0,180.600006,60.200002,52,74.400002,100,74.699997,78.300003,75.300003
20160929051500,180.0,180.600006,60.200002,52,87.400002,100,74.900002,78.300003,75.300003
20160929053000,180.0,180.600006,60.200002,52,74.400002,100,75.0,78.300003,75.300003
20160929054500,180.0,180.600006,60.200002,52,81.0,100,75.199997,78.300003,75.300003
20160929060000,180.0,180.600006,60.200002,52,78.699997,100,75.300003,78.300003,75.300003
20160929061500,180.0,183.0,61.0,52,55.200001,100,74.199997,78.300003,75.300003
20160929063000,180.0,183.0,61.0,52,79.900002,100,74.199997,78.300003,75.300003
20160929064500,180.0,180.0,60.0,52,74.900002,100,74.599998,78.300003,75.300003
20160929070000,180.0,180.0,60.0,52,87.400002,100,74.800003,78.300003,75.300003
20160929071500,180.0,180.0,60.0,52,75.400002,100,74.900002,78.300003,75.300003
20160929073000,180.0,178.199997,59.399999,52,86.0,100,75.099998,78.300003,75.300003
20160929074500,180.0,180.600006,60.200002,52,76.199997,100,75.300003,78.300003,75.300003
20160929080000,180.0,180.600006,60.200002,52,55.900002,100,74.300003,78.300003,75.300003
20160929081500,180.0,183.0,61.0,52,74.400002,100,74.199997,78.300003,75.300003
20160929083000,180.0,180.0,60.0,52,79.599998,100,74.699997,78.300003,75.300003
20160929084500,180.0,183.600006,61.200002,52,82.5,100,74.900002,78.300003,75.300003
20160929090000,180.0,183.600006,61.200002,52,76.0,100,75.099998,78.300003,75.300003
20160929091500,180.0,183.600006,61.200002,52,62.200001,0,75.400002,78.300003,75.300003
20160929093000,180.0,186.600006,62.200002,52,55.200001,100,74.099998,78.300003,75.300003
20160929094500,180.0,186.600006,62.200002,52,76.800003,100,74.400002,78.300003,75.300003
20160929100000,180.0,186.600006,62.200002,52,74.400002,100,75.0,78.300003,75.300003
20160929101500,180.0,189.0,63.0,52,73.5,100,75.300003,78.300003,75.300003
20160929103000,180.0,186.600006,62.200002,52,55.599998,100,74.599998,78.300003,75.300003
20160929104500,180.0,186.600006,62.200002,52,82.0,100,74.099998,78.300003,75.300003
20160929110000,180.0,186.600006,62.200002,52,76.400002,100,74.900002,78.300003,75.300003
20160929111500,180.0,186.600006,62.200002,52,66.900002,0,75.400002,78.300003,75.300003
20160929113000,180.0,186.600006,62.200002,50,55.200001,100,74.5,78.300003,75.300003
20160929114500,180.0,189.600006,63.200002,50,73.5,100,74.300003,78.300003,75.300003
20160929120000,180.0,186.0,62.0,50,80.599998,100,75.0,78.300003,75.300003
20160929121500,180.0,189.0,63.0,50,55.599998,0,75.199997,78.300003,75.300003
20160929123000,180.0,189.0,63.0,50,55.599998,100,74.199997,78.300003,75.300003
20160929124500,180.0,189.0,63.0,50,82.099998,100,74.5,78.300003,75.300003
20160929130000,180.0,189.0,63.0,50,75.400002,100,75.0,78.300003,75.300003
20160929131500,180.0,186.600006,62.200002,50,71.300003,0,75.400002,78.300003,75.300003
20160929133000,180.0,186.600006,62.200002,50,55.599998,100,74.599998,78.300003,75.300003
20160929134500,180.0,183.600006,61.200002,50,71.599998,100,74.099998,78.300003,75.300003
20160929140000,180.0,187.199997,62.399999,50,73.5,100,74.900002,78.300003,75.300003
20160929141500,180.0,172.199997,57.399999,54,76.699997,100,75.300003,78.300003,75.300003
20160929143000,180.0,172.199997,57.399999,54,56.099998,100,74.699997,78.300003,75.300003
20160929144500,180.0,176.399994,58.799998,54,73.699997,100,74.099998,78.300003,75.300003
20160929150000,180.0,182.399994,60.799998,54,72.400002,100,74.699997,78.300003,75.300003
20160929151500,180.0,185.399994,61.799998,54,81.800003,100,74.800003,78.300003,75.300003
20160929153000,180.0,189.0,63.0,53,78.400002,100,75.099998,78.300003,75.300003
20160929154500,180.0,189.0,63.0,53,55.599998,100,74.800003,78.300003,75.300003
20160929160000,180.0,189.0,63.0,53,71.5,100,74.0,78.300003,75.300003
20160929161500,180.0,189.0,63.0,51,73.0,100,74.800003,78.300003,75.300003
20160929163000,180.0,189.0,63.0,51,78.599998,100,75.199997,78.300003,75.300003
20160929164500,180.0,189.0,63.0,51,56.0,100,74.699997,78.300003,75.300003
20160929170000,180.0,186.0,62.0,51,72.400002,100,74.0,78.300003,75.300003
20160929171500,180.0,186.0,62.0,51,79.199997,100,74.800003,78.300003,75.300003
20160929173000,180.0,188.399994,62.799998,51,76.800003,100,75.199997,78.300003,75.300003
20160929174500,180.0,188.399994,62.799998,51,55.200001,100,74.699997,78.300003,75.300003
20160929180000,180.0,188.399994,62.799998,51,78.800003,100,74.099998,78.300003,75.300003
20160929181500,180.0,188.399994,62.799998,51,74.400002,100,74.900002,78.300003,75.300003
20160929183000,180.0,184.800003,61.600001,51,73.0,100,75.199997,78.300003,75.300003
20160929184500,180.0,184.800003,61.600001,51,56.799999,0,75.400002,78.300003,75.300003
20160929190000,180.0,187.199997,62.399999,50,54.700001,100,74.300003,78.300003,75.300003
20160929191500,180.0,187.199997,62.399999,50,80.099998,100,74.199997,78.300003,75.300003
20160929193000,180.0,187.199997,62.399999,50,74.400002,100,74.800003,78.300003,75.300003
20160929194500,180.0,187.199997,62.399999,50,74.400002,100,75.0,78.300003,75.300003
20160929200000,180.0,187.199997,62.399999,50,83.800003,100,75.199997,78.300003,75.300003
20160929201500,180.0,187.199997,62.399999,50,54.700001,100,74.800003,78.300003,75.300003
20160929203000,180.0,187.199997,62.399999,50,82.800003,100,73.900002,78.300003,75.300003
20160929204500,180.0,184.199997,61.399999,50,74.5,100,74.599998,78.300003,75.300003
20160929210000,180.0,184.199997,61.399999,50,73.400002,100,74.800003,78.300003,75.300003
20160929211500,180.0,184.199997,61.399999,50,82.900002,100,75.0,78.300003,75.300003
20160929213000,180.0,187.199997,62.399999,50,73.099998,100,75.099998,78.300003,75.300003
20160929214500,180.0,184.199997,61.399999,50,84.199997,100,75.300003,78.300003,75.300003
20160929220000,180.0,184.199997,61.399999,50,54.700001,100,74.699997,78.300003,75.300003
20160929221500,180.0,184.199997,61.399999,50,72.0,100,73.900002,78.300003,75.300003
20160929223000,180.0,184.199997,61.399999,50,84.900002,100,74.5,78.300003,75.300003
20160929224500,180.0,184.199997,61.399999,50,74.400002,100,74.699997,78.300003,75.300003
20160929230000,180.0,184.199997,61.399999,50,81.5,100,75.0,78.300003,75.300003
20160929231500,180.0,184.199997,61.399999,50,75.900002,100,75.099998,78.300003,75.300003
20160929233000,180.0,184.199997,61.399999,50,74.400002,100,75.300003,78.300003,75.300003
20160929234500,180.0,187.800003,62.600001,50,74.400002,100,75.300003,78.300003,75.300003
20160930000000,180.0,184.199997,61.399999,50,54.299999,100,74.199997,78.300003,75.300003
20160930001500,180.0,172.199997,57.399999,60,74.0,100,74.099998,78.300003,75.300003
20160930003000,180.0,172.199997,57.399999,60,87.300003,100,74.599998,78.300003,75.300003
20160930004500,180.0,189.0,63.0,55,74.0,100,74.800003,78.300003,75.300003
20160930010000,180.0,189.0,63.0,55,81.300003,100,75.0,78.300003,75.300003
20160930011500,180.0,189.0,63.0,54,74.400002,100,75.099998,78.300003,75.300003
20160930013000,180.0,189.0,63.0,53,81.900002,100,75.199997,78.300003,75.300003
20160930014500,180.0,189.0,63.0,53,56.0,0,75.199997,78.300003,75.300003
20160930020000,180.0,189.0,63.0,53,76.300003,100,73.800003,78.300003,75.300003
20160930021500,180.0,183.600006,61.200002,53,76.300003,100,74.300003,78.300003,75.300003
20160930023000,180.0,187.199997,62.399999,53,78.599998,100,74.599998,78.300003,75.300003
20160930024500,180.0,187.199997,62.399999,53,78.599998,100,74.699997,78.300003,75.300003
20160930030000,180.0,187.199997,62.399999,53,78.599998,100,74.900002,78.300003,75.300003
20160930031500,180.0,187.199997,62.399999,53,79.699997,100,75.0,78.300003,75.300003
20160930033000,180.0,187.199997,62.399999,52,79.699997,100,75.199997,78.300003,75.300003
20160930034500,180.0,187.199997,62.399999,51,77.300003,100,75.199997,78.300003,75.300003
20160930040000,180.0,187.199997,62.399999,51,77.300003,100,75.300003,78.300003,75.300003
20160930041500,180.0,183.600006,61.200002,51,55.599998,0,75.099998,78.300003,75.300003
20160930043000,180.0,183.600006,61.200002,51,72.800003,100,73.800003,78.300003,75.300003
20160930044500,180.0,183.600006,61.200002,51,83.099998,100,74.300003,78.300003,75.300003
20160930050000,180.0,183.600006,61.200002,51,73.0,100,74.5,78.300003,75.300003
20160930051500,180.0,186.600006,62.200002,51,91.099998,100,74.599998,78.300003,75.300003
20160930053000,180.0,186.600006,62.200002,51,74.599998,100,74.699997,78.300003,75.300003
20160930054500,180.0,186.600006,62.200002,50,87.800003,100,74.900002,78.300003,75.300003
20160930060000,180.0,183.0,61.0,50,76.400002,100,75.0,78.300003,75.300003
20160930061500,180.0,183.0,61.0,50,82.0,100,75.099998,78.300003,75.300003
20160930063000,180.0,183.0,61.0,50,79.599998,100,75.199997,78.300003,75.300003
20160930064500,180.0,185.399994,61.799998,50,77.699997,100,75.199997,78.300003,75.300003
20160930070000,180.0,185.399994,61.799998,50,57.599998,0,75.400002,78.300003,75.300003
20160930071500,180.0,185.399994,61.799998,50,70.099998,100,73.800003,78.300003,75.300003
20160930073000,180.0,185.399994,61.799998,50,83.699997,100,74.199997,78.300003,75.300003
20160930074500,180.0,185.399994,61.799998,50,75.400002,100,74.5,78.300003,75.300003
20160930080000,180.0,185.399994,61.799998,50,88.800003,100,74.599998,78.300003,75.300003
20160930081500,180.0,183.0,61.0,50,76.400002,100,74.800003,78.300003,75.300003
20160930083000,180.0,183.0,61.0,50,89.699997,100,75.099998,78.300003,75.300003
20160930084500,180.0,183.0,61.0,50,76.800003,100,75.300003,78.300003,75.300003
20160930090000,180.0,185.399994,61.799998,50,55.599998,100,74.199997,78.300003,75.300003
20160930091500,180.0,185.399994,61.799998,50,74.400002,100,74.300003,78.300003,75.300003
20160930093000,180.0,185.399994,61.799998,50,76.400002,100,74.699997,78.300003,75.300003
20160930094500,180.0,181.800003,60.600001,50,82.599998,100,75.0,78.300003,75.300003
20160930100000,180.0,177.600006,59.200002,50,81.5,100,75.300003,78.300003,75.300003
20160930101500,180.0,177.600006,59.200002,50,55.200001,100,74.599998,78.300003,75.300003
20160930103000,180.0,179.399994,59.799998,50,74.900002,100,74.099998,78.300003,75.300003
20160930104500,180.0,177.600006,59.200002,50,80.199997,100,74.900002,78.300003,75.300003
20160930110000,180.0,177.600006,59.200002,50,76.400002,100,75.300003,78.300003,75.300003
20160930111500,180.0,179.399994,59.799998,50,55.599998,100,74.599998,78.300003,75.300003
20160930113000,180.0,179.399994,59.799998,50,76.400002,100,74.099998,78.300003,75.300003
20160930114500,180.0,170.399994,56.799998,54,78.199997,100,75.0,78.300003,75.300003
20160930120000,180.0,179.399994,59.799998,54,69.699997,0,75.400002,78.300003,75.300003
20160930121500,180.0,181.800003,60.600001,54,55.5,100,74.5,78.300003,75.300003
20160930123000,180.0,181.800003,60.600001,54,74.900002,100,74.300003,78.300003,75.300003
20160930124500,180.0,181.800003,60.600001,54,80.900002,100,75.0,78.300003,75.300003
20160930130000,180.0,181.800003,60.600001,54,57.200001,0,75.400002,78.300003,75.300003
20160930131500,180.0,186.0,62.0,54,55.599998,100,74.199997,78.300003,75.300003
20160930133000,180.0,186.0,62.0,54,82.5,100,74.400002,78.300003,75.300003
20160930134500,180.0,186.0,62.0,54,78.800003,100,75.0,78.300003,75.300003
20160930140000,180.0,183.600006,61.200002,54,74.099998,100,75.400002,78.300003,75.300003
20160930141500,180.0,183.600006,61.200002,54,55.599998,100,74.5,78.300003,75.300003
20160930143000,180.0,180.600006,60.200002,54,80.900002,100,74.300003,78.300003,75.300003
20160930144500,180.0,180.600006,60.200002,54,75.900002,100,74.900002,78.300003,75.300003
20160930150000,180.0,177.600006,59.200002,54,80.800003,100,75.199997,78.300003,75.300003
20160930151500,180.0,177.600006,59.200002,54,56.0,100,74.699997,78.300003,75.300003
20160930153000,180.0,177.600006,59.200002,54,75.900002,100,74.0,78.300003,75.300003
20160930154500,180.0,173.399994,57.799998,54,84.800003,100,74.699997,78.300003,75.300003
20160930160000,180.0,177.0,59.0,54,75.400002,100,75.099998,78.300003,75.300003
20160930161500,180.0,177.0,59.0,54,56.799999,0,75.199997,78.300003,75.300003
20160930163000,180.0,177.0,59.0,54,55.599998,100,74.199997,78.300003,75.300003
20160930164500,180.0,177.0,59.0,54,75.900002,100,74.400002,78.300003,75.300003
20160930170000,180.0,177.0,59.0,54,81.699997,100,75.0,78.300003,75.300003
20160930171500,180.0,177.0,59.0,54,78.099998,100,75.300003,78.300003,75.300003
20160930173000,180.0,178.800003,59.600001,54,55.599998,100,74.900002,78.300003,75.300003
20160930174500,180.0,178.800003,59.600001,54,81.800003,100,74.0,78.300003,75.300003
20160930180000,180.0,181.199997,60.399999,54,75.400002,100,74.699997,78.300003,75.300003
20160930181500,180.0,177.600006,59.200002,54,76.800003,100,75.099998,78.300003,75.300003
20160930183000,180.0,181.199997,60.399999,54,58.400002,0,75.400002,78.300003,75.300003
20160930184500,180.0,181.199997,60.399999,54,55.200001,100,74.199997,78.300003,75.300003
20160930190000,180.0,181.199997,60.399999,54,74.900002,100,74.300003,78.300003,75.300003
20160930191500,180.0,176.399994,58.799998,54,80.599998,100,74.900002,78.300003,75.300003
20160930193000,180.0,173.399994,57.799998,54,85.199997,100,75.199997,78.300003,75.300003
20160930194500,180.0,176.399994,58.799998,54,56.0,0,75.099998,78.300003,75.300003
20160930200000,180.0,176.399994,58.799998,54,56.0,100,74.099998,78.300003,75.300003
20160930201500,180.0,176.399994,58.799998,54,81.199997,100,74.400002,78.300003,75.300003
20160930203000,180.0,171.0,57.0,54,86.199997,100,74.800003,78.300003,75.300003
20160930204500,180.0,180.0,60.0,54,80.599998,100,75.0,78.300003,75.300003
20160930210000,180.0,180.0,60.0,54,76.199997,100,75.199997,78.300003,75.300003
20160930211500,180.0,178.199997,59.399999,54,74.5,100,75.300003,78.300003,75.300003
20160930213000,180.0,180.600006,60.200002,54,55.200001,100,74.599998,78.300003,75.300003
20160930214500,180.0,178.199997,59.399999,54,80.400002,100,74.0,78.300003,75.300003
20160930220000,180.0,180.600006,60.200002,54,83.099998,100,74.5,78.300003,75.300003
20160930221500,180.0,180.600006,60.200002,54,77.199997,100,74.699997,78.300003,75.300003
20160930223000,180.0,180.600006,60.200002,54,75.900002,100,74.900002,78.300003,75.300003
20160930224500,180.0,180.600006,60.200002,54,84.900002,100,75.099998,78.300003,75.300003
20160930230000,180.0,183.0,61.0,54,80.099998,100,75.199997,78.300003,75.300003
20160930231500,180.0,183.0,61.0,54,56.0,0,75.199997,78.300003,75.300003
20160930233000,180.0,180.0,60.0,54,66.099998,100,74.0,78.300003,75.300003
20160930234500,180.0,180.0,60.0,54,75.900002,100,74.400002,78.300003,75.300003
20161001000000,180.0,182.399994,60.799998,54,81.0,100,74.599998,78.300003,75.300003
20161001001500,180.0,182.399994,60.799998,54,75.400002,100,74.800003,78.300003,75.300003
20161001003000,180.0,182.399994,60.799998,54,88.0,100,75.0,78.300003,75.300003
20161001004500,180.0,182.399994,60.799998,54,75.900002,100,75.099998,78.300003,75.300003
20161001010000,180.0,182.399994,60.799998,54,81.0,100,75.199997,78.300003,75.300003
20161001011500,180.0,182.399994,60.799998,54,79.599998,100,75.300003,78.300003,75.300003
20161001013000,180.0,186.600006,62.200002,54,54.700001,100,74.5,78.300003,75.300003
20161001014500,180.0,183.0,61.0,54,77.199997,100,74.099998,78.300003,75.300003
20161001020000,180.0,186.600006,62.200002,50,75.5,100,74.5,78.300003,75.300003
20161001021500,180.0,186.600006,62.200002,50,82.300003,100,74.599998,78.300003,75.300003
20161001023000,180.0,186.600006,62.200002,50,76.400002,100,74.800003,78.300003,75.300003
20161001024500,180.0,186.600006,62.200002,50,83.099998,100,75.0,78.300003,75.300003
20161001030000,180.0,183.600006,61.200002,50,75.900002,100,75.0,78.300003,75.300003
20161001031500,180.0,183.600006,61.200002,50,85.199997,100,75.099998,78.300003,75.300003
20161001033000,180.0,187.199997,62.399999,50,75.400002,100,75.199997,78.300003,75.300003
20161001034500,180.0,183.600006,61.200002,50,89.800003,100,75.300003,78.300003,75.300003
20161001040000,180.0,183.600006,61.200002,50,55.599998,100,74.699997,78.300003,75.300003
20161001041500,180.0,183.600006,61.200002,50,84.599998,100,73.900002,78.300003,75.300003
20161001043000,180.0,183.600006,61.200002,50,74.400002,100,74.400002,78.300003,75.300003
20161001044500,180.0,183.600006,61.200002,50,87.5,100,74.599998,78.300003,75.300003
20161001050000,180.0,183.600006,61.200002,50,76.699997,100,74.699997,78.300003,75.300003
20161001051500,180.0,180.600006,60.200002,50,82.599998,100,74.800003,78.300003,75.300003
20161001053000,180.0,180.600006,60.200002,50,76.400002,100,74.900002,78.300003,75.300003
20161001054500,180.0,178.199997,59.399999,50,86.099998,100,75.0,78.300003,75.300003
20161001060000,180.0,178.199997,59.399999,50,79.199997,100,75.099998,78.300003,75.300003
20161001061500,180.0,178.199997,59.399999,50,82.699997,100,75.199997,78.300003,75.300003
20161001063000,180.0,178.199997,59.399999,50,82.699997,100,75.300003,78.300003,75.300003
20161001064500,180.0,186.0,62.0,50,54.700001,100,74.599998,78.300003,75.300003
20161001070000,180.0,186.0,62.0,50,77.199997,100,74.0,78.300003,75.300003
20161001071500,180.0,183.600006,61.200002,50,77.199997,100,74.400002,78.300003,75.300003
20161001073000,180.0,181.199997,60.399999,50,83.099998,100,74.599998,78.300003,75.300003
20161001074500,180.0,181.199997,60.399999,50,77.800003,100,74.800003,78.300003,75.300003
20161001080000,180.0,181.199997,60.399999,50,82.5,100,75.0,78.300003,75.300003
20161001081500,180.0,181.199997,60.399999,50,79.900002,100,75.199997,78.300003,75.300003
20161001083000,180.0,178.199997,59.399999,50,56.0,100,75.0,78.300003,75.300003
20161001084500,180.0,174.600006,58.200002,50,75.400002,100,73.800003,78.300003,75.300003
20161001090000,180.0,174.600006,58.200002,50,74.400002,100,74.599998,78.300003,75.300003
20161001091500,180.0,176.399994,58.799998,50,76.800003,100,74.800003,78.300003,75.300003
20161001093000,180.0,174.0,58.0,50,75.5,100,74.900002,78.300003,75.300003
20161001094500,180.0,172.199997,57.399999,50,81.400002,100,75.199997,78.300003,75.300003
20161001100000,180.0,169.800003,56.600001,51,55.599998,100,75.0,78.300003,75.300003
20161001101500,180.0,172.800003,57.600001,51,70.300003,100,73.900002,78.300003,75.300003
20161001103000,180.0,171.0,57.0,52,74.599998,100,74.599998,78.300003,75.300003
20161001104500,180.0,171.0,57.0,52,84.900002,100,75.0,78.300003,75.300003
20161001110000,180.0,174.600006,58.200002,52,60.400002,0,75.400002,78.300003,75.300003
20161001111500,180.0,174.600006,58.200002,52,55.200001,100,74.5,78.300003,75.300003
20161001113000,180.0,177.0,59.0,52,74.0,100,74.300003,78.300003,75.300003
20161001114500,180.0,177.0,59.0,52,81.5,100,75.0,78.300003,75.300003
20161001120000,180.0,178.800003,59.600001,52,83.099998,100,75.199997,78.300003,75.300003
20161001121500,180.0,178.800003,59.600001,52,55.599998,100,75.0,78.300003,75.300003
20161001123000,180.0,176.399994,58.799998,52,57.700001,100,74.099998,78.300003,75.300003
20161001124500,180.0,180.600006,60.200002,52,84.300003,100,74.599998,78.300003,75.300003
20161001130000,180.0,178.199997,59.399999,52,75.900002,100,75.0,78.300003,75.300003
20161001131500,180.0,178.199997,59.399999,52,74.400002,100,75.199997,78.300003,75.300003
20161001133000,180.0,178.199997,59.399999,52,56.0,100,74.699997,78.300003,75.300003
20161001134500,180.0,178.199997,59.399999,52,80.300003,100,74.0,78.300003,75.300003
20161001140000,180.0,178.199997,59.399999,52,78.699997,100,74.599998,78.300003,75.300003
20161001141500,180.0,178.199997,59.399999,52,73.5,100,75.199997,78.300003,75.300003
20161001143000,180.0,178.199997,59.399999,52,56.799999,0,75.300003,78.300003,75.300003
20161001144500,180.0,178.199997,59.399999,52,55.599998,100,74.199997,78.300003,75.300003
20161001150000,180.0,178.199997,59.399999,52,81.900002,100,74.300003,78.300003,75.300003
20161001151500,180.0,178.199997,59.399999,52,83.699997,100,74.900002,78.300003,75.300003
20161001153000,180.0,178.199997,59.399999,52,75.0,100,75.300003,78.300003,75.300003
20161001154500,180.0,178.199997,59.399999,52,55.599998,100,74.699997,78.300003,75.300003
20161001160000,180.0,178.199997,59.399999,52,74.300003,100,74.0,78.300003,75.300003
20161001161500,180.0,181.199997,60.399999,52,86.800003,100,74.699997,78.300003,75.300003
20161001163000,180.0,178.800003,59.600001,52,83.300003,100,75.0,78.300003,75.300003
20161001164500,180.0,178.800003,59.600001,52,80.199997,100,75.199997,78.300003,75.300003
20161001170000,180.0,178.800003,59.600001,52,56.0,100,74.699997,78.300003,75.300003
20161001171500,180.0,177.0,59.0,52,80.900002,100,74.0,78.300003,75.300003
20161001173000,180.0,177.0,59.0,52,80.900002,100,74.699997,78.300003,75.300003
20161001174500,180.0,177.0,59.0,52,75.900002,100,75.099998,78.300003,75.300003
20161001180000,180.0,177.0,59.0,52,60.599998,0,75.400002,78.300003,75.300003
20161001181500,180.0,182.399994,60.799998,52,55.200001,100,74.199997,78.300003,75.300003
20161001183000,180.0,180.0,60.0,52,79.199997,100,74.199997,78.300003,75.300003
20161001184500,180.0,180.0,60.0,52,74.400002,100,74.800003,78.300003,75.300003
20161001190000,180.0,180.0,60.0,52,80.099998,100,75.099998,78.300003,75.300003
20161001191500,180.0,178.199997,59.399999,52,56.799999,0,75.199997,78.300003,75.300003
20161001193000,180.0,176.399994,58.799998,52,55.099998,100,74.099998,78.300003,75.300003
20161001194500,180.0,176.399994,58.799998,52,83.099998,100,74.400002,78.300003,75.300003
20161001200000,180.0,176.399994,58.799998,52,77.300003,100,74.800003,78.300003,75.300003
20161001201500,180.0,176.399994,58.799998,52,74.400002,100,75.099998,78.300003,75.300003
20161001203000,180.0,176.399994,58.799998,52,74.400002,100,75.300003,78.300003,75.300003
20161001204500,180.0,176.399994,58.799998,52,56.0,0,75.199997,78.300003,75.300003
20161001210000,180.0,174.600006,58.200002,53,55.200001,100,74.199997,78.300003,75.300003
20161001211500,180.0,172.199997,57.399999,53,80.599998,100,74.300003,78.300003,75.300003
20161001213000,180.0,174.0,58.0,53,80.599998,100,74.599998,78.300003,75.300003
20161001214500,180.0,174.0,58.0,53,75.400002,100,74.800003,78.300003,75.300003
20161001220000,180.0,171.0,57.0,53,87.5,100,75.099998,78.300003,75.300003
20161001221500,180.0,175.800003,58.600001,53,75.699997,100,75.199997,78.300003,75.300003
20161001223000,180.0,175.800003,58.600001,53,57.200001,0,75.400002,78.300003,75.300003
20161001224500,180.0,175.800003,58.600001,53,55.200001,100,74.199997,78.300003,75.300003
20161001230000,180.0,189.0,63.0,51,78.099998,100,74.300003,78.300003,75.300003
20161001231500,180.0,189.0,63.0,50,75.599998,100,74.699997,78.300003,75.300003
20161001233000,180.0,186.0,62.0,50,77.0,100,74.900002,78.300003,75.300003
20161001234500,180.0,186.0,62.0,50,80.800003,100,75.099998,78.300003,75.300003
20161002000000,180.0,186.0,62.0,50,73.0,100,75.199997,78.300003,75.300003
20161002001500,180.0,186.0,62.0,50,85.599998,100,75.300003,78.300003,75.300003
20161002003000,180.0,188.399994,62.799998,50,55.200001,100,74.699997,78.300003,75.300003
20161002004500,180.0,186.0,62.0,50,80.599998,100,73.900002,78.300003,75.300003
20161002010000,180.0,186.0,62.0,50,74.400002,100,74.5,78.300003,75.300003
20161002011500,180.0,186.0,62.0,50,80.5,100,74.800003,78.300003,75.300003
20161002013000,180.0,186.0,62.0,50,80.5,100,74.900002,78.300003,75.300003
20161002014500,180.0,186.0,62.0,50,74.0,100,75.099998,78.300003,75.300003
20161002020000,180.0,183.600006,61.200002,50,86.800003,100,75.199997,78.300003,75.300003
20161002021500,180.0,181.199997,60.399999,50,56.400002,0,75.199997,78.300003,75.300003
20161002023000,180.0,187.199997,62.399999,50,65.5,100,73.800003,78.300003,75.300003
20161002024500,180.0,187.199997,62.399999,50,80.099998,100,74.300003,78.300003,75.300003
20161002030000,180.0,184.800003,61.600001,50,73.5,100,74.599998,78.300003,75.300003
20161002031500,180.0,184.800003,61.600001,50,86.099998,100,74.800003,78.300003,75.300003
20161002033000,180.0,184.800003,61.600001,50,74.0,100,75.0,78.300003,75.300003
20161002034500,180.0,184.800003,61.600001,50,82.099998,100,75.099998,78.300003,75.300003
20161002040000,180.0,184.800003,61.600001,50,76.400002,100,75.199997,78.300003,75.300003
20161002041500,180.0,184.800003,61.600001,50,74.800003,100,75.300003,78.300003,75.300003
20161002043000,180.0,182.399994,60.799998,50,74.800003,100,75.300003,78.300003,75.300003
20161002044500,180.0,182.399994,60.799998,50,55.599998,100,74.800003,78.300003,75.300003
20161002050000,180.0,179.399994,59.799998,50,74.400002,100,74.0,78.300003,75.300003
20161002051500,180.0,179.399994,59.799998,50,76.699997,100,74.5,78.300003,75.300003
20161002053000,180.0,179.399994,59.799998,50,80.699997,100,74.599998,78.300003,75.300003
20161002054500,180.0,181.199997,60.399999,50,74.900002,100,74.800003,78.300003,75.300003
20161002060000,180.0,178.800003,59.600001,50,88.800003,100,75.0,78.300003,75.300003
20161002061500,180.0,182.399994,60.799998,50,74.900002,100,75.099998,78.300003,75.300003
20161002063000,180.0,182.399994,60.799998,50,85.599998,100,75.199997,78.300003,75.300003
20161002064500,180.0,182.399994,60.799998,50,57.900002,0,75.300003,78.300003,75.300003
20161002070000,180.0,182.399994,60.799998,50,56.599998,100,74.0,78.300003,75.300003
20161002071500,180.0,178.800003,59.600001,50,81.599998,100,74.300003,78.300003,75.300003
20161002073000,180.0,180.600006,60.200002,50,75.199997,100,74.599998,78.300003,75.300003
20161002074500,180.0,178.199997,59.399999,50,87.400002,100,74.800003,78.300003,75.300003
20161002080000,180.0,178.199997,59.399999,50,77.800003,100,75.0,78.300003,75.300003
20161002081500,180.0,178.199997,59.399999,50,77.800003,100,75.199997,78.300003,75.300003
20161002083000,180.0,180.0,60.0,50,56.0,0,75.099998,78.300003,75.300003
20161002084500,180.0,180.0,60.0,50,72.400002,100,73.800003,78.300003,75.300003
20161002090000,180.0,177.600006,59.200002,50,86.199997,100,74.5,78.300003,75.300003
20161002091500,180.0,181.199997,60.399999,50,74.900002,100,74.699997,78.300003,75.300003
20161002093000,180.0,178.199997,59.399999,50,83.0,100,75.0,78.300003,75.300003
20161002094500,180.0,180.0,60.0,50,77.800003,100,75.099998,78.300003,75.300003
20161002100000,180.0,182.399994,60.799998,50,58.299999,0,75.400002,78.300003,75.300003
20161002101500,180.0,177.600006,59.200002,50,55.599998,100,74.099998,78.300003,75.300003
20161002103000,180.0,177.600006,59.200002,50,76.099998,100,74.5,78.300003,75.300003
20161002104500,180.0,180.600006,60.200002,50,84.199997,100,75.0,78.300003,75.300003
20161002110000,180.0,180.600006,60.200002,50,74.300003,100,75.400002,78.300003,75.300003
20161002111500,180.0,180.600006,60.200002,50,55.400002,100,74.5,78.300003,75.300003
20161002113000,180.0,180.600006,60.200002,50,73.5,100,74.300003,78.300003,75.300003
20161002114500,180.0,184.199997,61.399999,50,74.400002,100,75.099998,78.300003,75.300003
20161002120000,180.0,184.199997,61.399999,50,56.400002,0,75.199997,78.300003,75.300003
20161002121500,180.0,184.199997,61.399999,50,55.599998,100,74.300003,78.300003,75.300003
20161002123000,180.0,184.199997,61.399999,50,82.0,100,74.699997,78.300003,75.300003
20161002124500,180.0,172.199997,57.399999,50,68.199997,100,75.199997,78.300003,75.300003
20161002130000,180.0,178.199997,59.399999,50,71.400002,100,75.300003,78.300003,75.300003
20161002131500,180.0,178.199997,59.399999,50,55.599998,100,74.800003,78.300003,75.300003
20161002133000,180.0,176.399994,58.799998,50,55.599998,100,74.199997,78.300003,75.300003
20161002134500,180.0,176.399994,58.799998,50,75.5,100,74.900002,78.300003,75.300003
20161002140000,180.0,176.399994,58.799998,50,57.599998,0,75.400002,78.300003,75.300003
20161002141500,180.0,195.600006,65.200002,56,55.200001,0,76.099998,78.300003,75.300003
20161002143000,180.0,189.0,63.0,53,55.200001,100,75.0,78.300003,75.300003
20161002144500,180.0,191.399994,63.799998,53,55.200001,100,74.800003,78.300003,75.300003
20161002150000,180.0,187.800003,62.600001,53,72.900002,100,74.099998,78.300003,75.300003
20161002151500,180.0,190.800003,63.600001,53,56.799999,0,75.599998,78.300003,75.300003
20161002153000,180.0,190.800003,63.600001,53,55.200001,100,74.800003,78.300003,75.300003
20161002154500,180.0,190.800003,63.600001,53,55.200001,100,74.800003,78.300003,75.300003
20161002160000,180.0,187.800003,62.600001,52,55.200001,100,74.599998,78.300003,75.300003
20161002161500,180.0,187.800003,62.600001,52,74.800003,100,74.900002,78.300003,75.300003
20161002163000,180.0,187.800003,62.600001,52,55.599998,0,75.300003,78.300003,75.300003
20161002164500,180.0,187.800003,62.600001,52,55.599998,100,74.599998,78.300003,75.300003
20161002170000,180.0,187.800003,62.600001,52,71.5,100,74.300003,78.300003,75.300003
20161002171500,180.0,187.800003,62.600001,52,74.0,100,75.199997,78.300003,75.300003
20161002173000,180.0,273.0,91.0,77,56.400002,0,75.400002,72.199997,69.199997
20161002174500,180.0,263.399994,87.799998,71,54.700001,0,74.0,72.800003,69.800003
20161002180000,180.0,225.0,75.0,61,54.700001,0,73.300003,73.099998,70.099998
20161002181500,180.0,217.199997,72.399999,59,54.700001,0,72.800003,73.099998,70.099998
20161002183000,180.0,276.0,92.0,100,54.700001,0,72.300003,67.199997,64.199997
20161002184500,180.0,276.0,92.0,100,54.700001,0,71.699997,67.199997,64.199997
20161002190000,180.0,270.0,90.0,100,54.700001,0,71.199997,67.199997,64.199997
20161002191500,180.0,267.0,89.0,100,54.700001,0,70.800003,67.199997,64.199997
20161002193000,180.0,267.0,89.0,100,54.700001,0,70.5,67.199997,64.199997
20161002194500,180.0,270.0,90.0,100,54.700001,0,70.5,67.300003,64.300003
20161002200000,180.0,270.0,90.0,100,54.700001,0,70.300003,67.300003,64.300003
20161002201500,180.0,270.0,90.0,100,54.700001,0,69.900002,67.800003,64.800003
20161002203000,180.0,267.0,89.0,100,54.700001,0,69.699997,67.800003,64.800003
20161002204500,180.0,263.399994,87.799998,100,54.700001,0,69.599998,67.300003,64.300003
20161002210000,180.0,263.399994,87.799998,100,54.700001,0,69.300003,67.800003,64.800003
20161002211500,180.0,256.799988,85.599996,100,54.700001,0,69.099998,67.800003,64.800003
20161002213000,180.0,260.399994,86.799998,100,54.700001,0,69.099998,67.800003,64.800003
20161002214500,180.0,256.799988,85.599996,100,54.700001,0,68.900002,65.0,60.599998
20161002220000,180.0,256.799988,85.599996,100,54.700001,0,68.699997,65.0,60.599998
20161002221500,180.0,260.399994,86.799998,100,54.700001,0,68.599998,65.0,61.299999
20161002223000,180.0,260.399994,86.799998,100,54.700001,0,68.400002,65.0,61.299999
20161002224500,180.0,263.399994,87.799998,100,54.700001,0,68.199997,65.0,61.299999
20161002230000,180.0,260.399994,86.799998,100,54.700001,0,68.099998,65.0,61.299999
20161002231500,180.0,263.399994,87.799998,100,54.700001,0,67.900002,65.0,61.299999
20161002233000,180.0,256.799988,85.599996,100,54.700001,0,67.800003,65.0,60.599998
20161002234500,180.0,263.399994,87.799998,100,54.700001,0,67.800003,65.0,61.299999
20161003000000,180.0,260.399994,86.799998,100,54.700001,0,67.699997,65.0,61.299999
20161003001500,180.0,260.399994,86.799998,100,54.700001,0,67.5,65.0,61.299999
20161003003000,180.0,263.399994,87.799998,100,54.0,0,67.400002,65.0,61.299999
20161003004500,180.0,263.399994,87.799998,100,54.0,0,67.199997,65.0,61.299999
20161003010000,180.0,263.399994,87.799998,100,54.0,0,67.199997,65.0,61.299999
20161003011500,180.0,267.0,89.0,100,54.0,0,67.099998,65.0,60.599998
20161003013000,180.0,263.399994,87.799998,100,54.0,0,66.900002,65.0,61.299999
20161003014500,180.0,263.399994,87.799998,100,54.0,0,66.900002,65.0,60.599998
20161003020000,180.0,263.399994,87.799998,100,54.0,0,66.800003,65.0,60.599998
