PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161003021500,180.0,260.399994,86.799998,100,54.0,0,66.699997,65.0,61.299999
20161003023000,180.0,263.399994,87.799998,100,54.0,0,66.599998,65.0,60.599998
20161003024500,180.0,267.0,89.0,100,54.0,0,66.5,65.0,61.299999
20161003030000,180.0,263.399994,87.799998,100,54.0,0,66.400002,65.0,61.299999
20161003031500,180.0,267.0,89.0,100,54.0,0,66.400002,65.0,60.700001
20161003033000,180.0,267.0,89.0,100,54.0,0,66.300003,65.0,60.799999
20161003034500,180.0,267.0,89.0,100,54.0,0,66.300003,65.0,61.299999
20161003040000,180.0,291.0,97.0,100,54.0,0,66.300003,65.0,60.799999
20161003041500,180.0,291.0,97.0,100,54.0,0,66.199997,65.0,60.599998
20161003043000,180.0,291.0,97.0,100,54.0,0,66.0,65.0,60.599998
20161003044500,180.0,296.399994,98.799998,100,54.0,0,65.900002,65.0,60.599998
20161003050000,180.0,296.399994,98.799998,100,54.0,0,65.800003,65.0,60.599998
20161003051500,180.0,296.399994,98.799998,100,54.700001,0,65.699997,65.0,60.599998
20161003053000,180.0,291.0,97.0,100,54.700001,0,65.699997,65.0,60.599998
20161003054500,180.0,291.0,97.0,100,54.700001,0,65.599998,65.0,60.599998
20161003060000,180.0,294.0,98.0,100,54.700001,0,65.5,65.0,60.599998
20161003061500,180.0,294.0,98.0,100,54.700001,0,65.400002,65.0,60.599998
20161003063000,180.0,294.0,98.0,100,54.700001,0,65.300003,65.0,60.599998
20161003064500,180.0,294.0,98.0,100,54.700001,0,65.300003,65.0,60.599998
20161003070000,180.0,263.399994,87.799998,100,54.700001,0,65.300003,65.0,60.599998
20161003071500,180.0,256.799988,85.599996,100,53.900002,0,65.300003,65.0,61.299999
20161003073000,180.0,256.799988,85.599996,100,53.900002,0,65.5,65.0,61.299999
20161003074500,180.0,253.800003,84.600001,100,54.700001,0,65.5,65.0,60.599998
20161003080000,180.0,253.800003,84.600001,100,54.700001,0,65.800003,65.0,60.599998
20161003081500,180.0,256.799988,85.599996,100,54.700001,0,65.699997,65.0,60.599998
20161003083000,180.0,256.799988,85.599996,100,54.700001,0,66.300003,65.0,60.599998
20161003084500,180.0,260.399994,86.799998,100,54.700001,0,66.300003,65.0,60.599998
20161003090000,180.0,288.0,96.0,100,54.700001,0,66.400002,65.0,60.599998
20161003091500,180.0,288.0,96.0,100,54.700001,0,66.199997,65.0,60.700001
20161003093000,180.0,285.0,95.0,100,54.700001,0,66.199997,65.0,61.299999
20161003094500,180.0,291.0,97.0,100,54.700001,0,66.199997,65.0,61.299999
20161003100000,180.0,294.0,98.0,100,54.700001,0,66.5,65.0,61.299999
20161003101500,180.0,294.0,98.0,100,54.700001,0,66.800003,65.0,61.299999
20161003103000,180.0,285.0,95.0,100,54.700001,0,66.900002,65.0,61.299999
20161003104500,180.0,288.0,96.0,100,54.700001,0,66.900002,65.0,61.299999
20161003110000,180.0,288.0,96.0,100,54.700001,0,67.099998,65.0,61.299999
20161003111500,180.0,288.0,96.0,100,54.700001,0,67.099998,65.0,61.299999
20161003113000,180.0,285.0,95.0,100,54.700001,0,67.300003,65.0,61.799999
20161003114500,180.0,279.600006,93.200002,100,54.700001,0,67.400002,65.0,61.799999
20161003120000,180.0,276.0,92.0,100,54.700001,0,67.699997,65.0,61.799999
20161003121500,180.0,276.0,92.0,100,54.700001,0,67.699997,65.0,61.799999
20161003123000,180.0,273.0,91.0,100,54.700001,0,67.699997,65.0,61.799999
20161003124500,180.0,270.0,90.0,100,54.700001,0,67.699997,65.0,61.799999
20161003130000,180.0,267.0,89.0,100,54.700001,0,67.599998,65.0,61.799999
20161003131500,180.0,267.0,89.0,100,54.700001,0,67.699997,65.0,61.799999
20161003133000,180.0,263.399994,87.799998,100,54.700001,0,67.800003,65.0,61.799999
20161003134500,180.0,267.0,89.0,100,54.700001,0,68.099998,65.0,61.799999
20161003140000,180.0,263.399994,87.799998,100,54.700001,0,67.900002,65.0,61.799999
20161003141500,180.0,260.399994,86.799998,100,54.700001,0,68.099998,65.0,61.799999
20161003143000,180.0,263.399994,87.799998,100,54.700001,0,68.199997,65.0,61.799999
20161003144500,180.0,260.399994,86.799998,100,54.700001,0,68.199997,65.0,58.299999
20161003150000,180.0,263.399994,87.799998,100,54.700001,0,68.300003,65.0,58.299999
20161003151500,180.0,263.399994,87.799998,100,54.700001,0,67.800003,65.0,58.299999
20161003153000,180.0,263.399994,87.799998,100,54.700001,0,67.5,65.0,58.299999
20161003154500,180.0,263.399994,87.799998,100,54.700001,0,67.300003,65.0,58.299999
20161003160000,180.0,260.399994,86.799998,100,54.700001,0,67.099998,65.0,58.299999
20161003161500,180.0,256.799988,85.599996,100,54.700001,0,66.900002,65.0,58.299999
20161003163000,180.0,256.799988,85.599996,100,54.700001,0,66.900002,65.0,58.299999
20161003164500,180.0,253.800003,84.600001,100,54.700001,0,66.800003,65.0,58.299999
20161003170000,180.0,253.800003,84.600001,100,54.700001,0,66.800003,65.0,58.299999
20161003171500,180.0,253.800003,84.600001,100,54.700001,0,66.699997,65.0,58.299999
20161003173000,180.0,256.799988,85.599996,100,54.700001,0,66.699997,65.0,58.299999
20161003174500,180.0,256.799988,85.599996,100,54.700001,0,66.599998,65.0,58.299999
20161003180000,180.0,256.799988,85.599996,100,54.700001,0,66.400002,65.0,58.299999
20161003181500,180.0,263.399994,87.799998,100,54.700001,0,66.400002,65.0,58.299999
20161003183000,180.0,256.799988,85.599996,100,54.700001,0,66.300003,65.0,58.299999
20161003184500,180.0,260.399994,86.799998,100,54.700001,0,66.300003,65.0,58.299999
20161003190000,180.0,256.799988,85.599996,100,54.700001,0,66.199997,65.0,58.299999
20161003191500,180.0,263.399994,87.799998,100,54.700001,0,66.199997,65.0,58.299999
20161003193000,180.0,263.399994,87.799998,100,54.700001,0,66.099998,65.0,58.299999
20161003194500,180.0,263.399994,87.799998,100,54.700001,0,66.099998,65.0,58.299999
20161003200000,180.0,267.0,89.0,100,54.700001,0,66.0,65.0,58.299999
20161003201500,180.0,263.399994,87.799998,100,54.700001,0,65.800003,65.0,58.299999
20161003203000,180.0,263.399994,87.799998,100,54.700001,0,65.800003,65.0,58.299999
20161003204500,180.0,256.799988,85.599996,100,54.700001,0,65.800003,65.0,58.299999
20161003210000,180.0,260.399994,86.799998,100,54.700001,0,65.800003,65.0,58.299999
20161003211500,180.0,256.799988,85.599996,100,54.700001,0,65.699997,65.0,58.299999
20161003213000,180.0,260.399994,86.799998,100,54.700001,0,65.699997,65.0,58.299999
20161003214500,180.0,260.399994,86.799998,100,54.700001,0,65.599998,65.0,58.299999
20161003220000,180.0,260.399994,86.799998,100,54.700001,0,65.599998,65.0,58.299999
20161003221500,180.0,263.399994,87.799998,100,54.700001,0,65.5,65.0,58.299999
20161003223000,180.0,270.0,90.0,100,54.700001,0,65.5,65.0,58.299999
20161003224500,180.0,273.0,91.0,100,54.700001,0,65.300003,65.0,58.299999
20161003230000,180.0,273.0,91.0,100,54.700001,0,65.199997,65.0,58.299999
20161003231500,180.0,276.0,92.0,100,54.700001,0,65.199997,65.0,58.299999
20161003233000,180.0,276.0,92.0,100,54.700001,0,65.099998,65.0,58.299999
20161003234500,180.0,270.0,90.0,100,54.700001,0,65.099998,65.0,58.299999
20161004000000,180.0,270.0,90.0,100,54.700001,0,65.0,65.0,58.299999
20161004001500,180.0,267.0,89.0,100,54.700001,0,65.0,65.0,58.299999
20161004003000,180.0,270.0,90.0,100,54.700001,0,64.900002,65.0,58.299999
20161004004500,180.0,273.0,91.0,100,54.700001,0,64.800003,65.0,58.299999
20161004010000,180.0,270.0,90.0,100,54.700001,0,64.800003,65.0,58.299999
20161004011500,180.0,273.0,91.0,100,54.700001,0,64.699997,65.0,58.299999
20161004013000,180.0,273.0,91.0,100,54.700001,0,64.699997,65.0,58.299999
20161004014500,180.0,273.0,91.0,100,54.700001,0,64.699997,65.0,58.299999
20161004020000,180.0,263.399994,87.799998,74,54.700001,0,64.599998,65.0,58.299999
20161004021500,180.0,253.800003,84.600001,67,54.700001,0,64.599998,65.0,58.299999
20161004023000,180.0,236.399994,78.799998,62,54.0,0,64.599998,65.0,58.299999
20161004024500,180.0,225.0,75.0,60,54.0,0,64.599998,65.0,58.299999
20161004030000,180.0,221.399994,73.799998,59,54.700001,0,64.699997,65.0,58.299999
20161004031500,180.0,217.199997,72.399999,58,54.700001,0,64.800003,65.0,58.299999
20161004033000,180.0,213.600006,71.200002,58,54.700001,0,64.800003,65.0,58.299999
20161004034500,180.0,217.199997,72.399999,58,54.700001,0,64.800003,65.0,58.299999
20161004040000,180.0,213.600006,71.200002,58,54.700001,0,64.800003,65.0,58.299999
20161004041500,180.0,217.199997,72.399999,58,54.700001,0,64.800003,65.0,58.299999
20161004043000,180.0,221.399994,73.799998,58,54.700001,0,64.800003,65.0,58.299999
20161004044500,180.0,221.399994,73.799998,58,54.700001,0,64.800003,65.0,58.299999
20161004050000,180.0,225.0,75.0,58,54.700001,0,64.800003,65.0,58.299999
20161004051500,180.0,221.399994,73.799998,58,54.700001,0,64.800003,65.0,58.299999
20161004053000,180.0,221.399994,73.799998,58,54.700001,0,64.800003,65.0,58.299999
20161004054500,180.0,221.399994,73.799998,58,54.700001,0,64.800003,65.0,58.299999
20161004060000,180.0,225.0,75.0,58,54.700001,0,64.800003,65.0,58.299999
20161004061500,180.0,225.0,75.0,58,54.700001,0,64.800003,65.0,58.299999
20161004063000,180.0,221.399994,73.799998,58,54.700001,0,64.800003,65.0,58.299999
20161004064500,180.0,221.399994,73.799998,57,54.700001,0,64.800003,65.0,58.299999
20161004070000,180.0,213.600006,71.200002,57,54.700001,0,64.800003,65.0,58.299999
20161004071500,180.0,210.0,70.0,57,54.700001,0,64.800003,65.0,58.299999
20161004073000,180.0,210.0,70.0,57,54.700001,0,64.800003,65.0,58.299999
20161004074500,180.0,205.800003,68.600001,62,54.700001,0,64.800003,65.0,58.299999
20161004080000,180.0,205.800003,68.600001,62,54.700001,0,64.800003,65.0,58.299999
20161004081500,180.0,205.800003,68.600001,62,54.700001,0,64.900002,65.0,58.299999
20161004083000,180.0,205.800003,68.600001,62,54.700001,0,65.0,65.0,58.299999
20161004084500,180.0,210.0,70.0,62,54.700001,0,65.0,65.0,58.299999
20161004090000,180.0,210.0,70.0,62,54.700001,0,65.0,65.0,58.299999
20161004091500,180.0,210.0,70.0,62,54.700001,0,65.099998,65.0,58.299999
20161004093000,180.0,210.0,70.0,62,54.700001,0,65.099998,65.0,58.299999
20161004094500,180.0,213.600006,71.200002,64,54.700001,0,65.300003,65.0,58.299999
20161004100000,180.0,221.399994,73.799998,65,54.700001,0,65.300003,65.0,58.299999
20161004101500,180.0,243.600006,81.200002,73,54.700001,0,65.400002,65.0,58.299999
20161004103000,180.0,260.399994,86.799998,78,54.700001,0,65.400002,65.0,58.299999
20161004104500,180.0,260.399994,86.799998,100,55.299999,0,65.5,65.0,58.299999
20161004110000,180.0,256.799988,85.599996,100,55.299999,0,65.5,65.0,58.299999
20161004111500,180.0,256.799988,85.599996,100,55.299999,0,65.5,65.0,58.299999
20161004113000,180.0,263.399994,87.799998,100,55.299999,0,65.599998,65.0,58.299999
20161004114500,180.0,263.399994,87.799998,100,55.299999,0,65.699997,65.0,58.299999
20161004120000,180.0,263.399994,87.799998,100,55.299999,0,65.800003,65.0,58.299999
20161004121500,180.0,263.399994,87.799998,100,55.299999,0,65.800003,65.0,58.299999
20161004123000,180.0,263.399994,87.799998,100,55.299999,0,65.800003,65.0,58.299999
20161004124500,180.0,263.399994,87.799998,100,55.299999,0,65.800003,65.0,58.299999
20161004130000,180.0,263.399994,87.799998,100,55.299999,0,65.900002,65.0,58.299999
20161004131500,180.0,263.399994,87.799998,100,55.299999,0,65.800003,65.0,58.299999
20161004133000,180.0,256.799988,85.599996,100,54.700001,0,65.800003,65.0,58.299999
20161004134500,180.0,260.399994,86.799998,100,54.700001,0,65.800003,65.0,58.299999
20161004140000,180.0,260.399994,86.799998,100,54.700001,0,65.800003,65.0,58.299999
20161004141500,180.0,256.799988,85.599996,100,54.700001,0,65.800003,65.0,58.299999
20161004143000,180.0,256.799988,85.599996,100,54.700001,0,65.800003,65.0,58.299999
20161004144500,180.0,260.399994,86.799998,100,54.700001,0,65.800003,65.0,58.299999
20161004150000,180.0,267.0,89.0,100,54.700001,0,65.800003,65.0,58.299999
20161004151500,180.0,263.399994,87.799998,100,54.700001,0,65.699997,65.0,58.299999
20161004153000,180.0,260.399994,86.799998,100,54.700001,0,65.699997,65.0,58.299999
20161004154500,180.0,260.399994,86.799998,100,54.700001,0,65.699997,65.0,58.299999
20161004160000,180.0,260.399994,86.799998,100,54.700001,0,65.699997,65.0,58.299999
20161004161500,180.0,260.399994,86.799998,100,54.700001,0,65.699997,65.0,58.299999
20161004163000,180.0,263.399994,87.799998,100,54.700001,0,65.699997,65.0,58.299999
20161004164500,180.0,263.399994,87.799998,100,54.700001,0,65.599998,65.0,58.299999
20161004170000,180.0,263.399994,87.799998,100,54.700001,0,65.599998,65.0,58.299999
20161004171500,180.0,279.600006,93.200002,100,54.700001,0,65.5,65.0,58.299999
20161004173000,180.0,294.0,98.0,100,54.700001,0,65.5,65.0,58.299999
20161004174500,180.0,288.0,96.0,100,54.700001,0,65.300003,65.0,58.299999
20161004180000,180.0,294.0,98.0,100,54.700001,0,65.199997,65.0,58.299999
20161004181500,180.0,294.0,98.0,100,54.700001,0,65.199997,65.0,58.299999
20161004183000,180.0,291.0,97.0,100,54.700001,0,65.099998,65.0,58.299999
20161004184500,180.0,291.0,97.0,100,54.700001,0,65.0,65.0,58.299999
20161004190000,180.0,279.600006,93.200002,100,54.700001,0,65.0,65.0,58.299999
20161004191500,180.0,279.600006,93.200002,100,54.700001,0,65.0,65.0,58.299999
20161004193000,180.0,279.600006,93.200002,100,54.700001,0,65.0,65.0,58.299999
20161004194500,180.0,285.0,95.0,100,54.700001,0,64.800003,65.0,58.299999
20161004200000,180.0,282.0,94.0,100,54.700001,0,64.800003,65.0,58.299999
20161004201500,180.0,285.0,95.0,100,54.700001,0,64.800003,65.0,58.299999
20161004203000,180.0,282.0,94.0,100,54.700001,0,64.800003,65.0,58.299999
20161004204500,180.0,282.0,94.0,100,54.700001,0,64.699997,65.0,58.299999
20161004210000,180.0,282.0,94.0,100,54.700001,0,64.699997,65.0,58.299999
20161004211500,180.0,276.0,92.0,100,54.700001,0,64.699997,65.0,58.299999
20161004213000,180.0,285.0,95.0,92,54.700001,0,64.699997,65.0,58.299999
20161004214500,180.0,260.399994,86.799998,69,54.700001,0,64.599998,65.0,58.299999
20161004220000,180.0,260.399994,86.799998,69,54.700001,0,64.699997,65.0,58.299999
20161004221500,180.0,260.399994,86.799998,69,54.700001,0,64.699997,65.0,58.299999
20161004223000,180.0,253.800003,84.600001,67,54.700001,0,64.699997,65.0,58.299999
20161004224500,180.0,243.600006,81.200002,66,54.700001,0,64.800003,65.0,58.299999
20161004230000,180.0,243.600006,81.200002,66,54.700001,0,64.800003,65.0,58.299999
20161004231500,180.0,243.600006,81.200002,66,54.700001,0,64.900002,65.0,58.299999
20161004233000,180.0,243.600006,81.200002,66,54.700001,0,64.800003,65.0,58.299999
20161004234500,180.0,243.600006,81.200002,66,53.900002,0,64.800003,65.0,58.299999
20161005000000,180.0,246.600006,82.200002,66,53.900002,0,64.800003,65.0,58.299999
20161005001500,180.0,250.800003,83.600001,66,53.900002,0,64.699997,65.0,58.299999
20161005003000,180.0,240.0,80.0,64,53.900002,0,64.699997,65.0,58.299999
20161005004500,180.0,236.399994,78.799998,62,53.900002,0,64.699997,65.0,58.299999
20161005010000,180.0,232.800003,77.600001,62,53.900002,0,64.800003,65.0,58.299999
20161005011500,180.0,236.399994,78.799998,62,54.700001,0,64.800003,65.0,58.299999
20161005013000,180.0,232.800003,77.600001,62,54.700001,0,64.800003,65.0,58.299999
20161005014500,180.0,232.800003,77.600001,62,54.700001,0,64.800003,65.0,58.299999
20161005020000,180.0,228.600006,76.200002,62,54.700001,0,64.800003,65.0,58.299999
20161005021500,180.0,232.800003,77.600001,62,54.700001,0,64.900002,65.0,58.299999
20161005023000,180.0,228.600006,76.200002,62,54.700001,0,65.0,65.0,58.299999
20161005024500,180.0,236.399994,78.799998,62,54.700001,0,65.0,65.0,58.299999
20161005030000,180.0,228.600006,76.200002,61,54.700001,0,65.0,65.0,58.299999
20161005031500,180.0,232.800003,77.600001,61,54.700001,0,65.0,65.0,58.299999
20161005033000,180.0,232.800003,77.600001,61,54.700001,0,65.0,65.0,58.299999
20161005034500,180.0,232.800003,77.600001,61,54.700001,0,65.0,65.0,58.299999
20161005040000,180.0,232.800003,77.600001,61,54.700001,0,65.0,65.0,58.299999
20161005041500,180.0,228.600006,76.200002,61,54.700001,0,65.0,65.0,58.299999
20161005043000,180.0,228.600006,76.200002,61,54.700001,0,65.0,65.0,58.299999
20161005044500,180.0,294.0,98.0,100,59.5,0,65.199997,65.0,58.299999
20161005050000,180.0,201.0,67.0,70,58.299999,0,65.400002,65.0,58.299999
20161005051500,180.0,217.199997,72.399999,100,53.5,0,65.199997,65.0,58.299999
20161005053000,180.0,250.800003,83.600001,100,54.700001,0,65.099998,65.0,58.299999
20161005054500,180.0,253.800003,84.600001,100,54.700001,0,65.0,65.0,58.299999
20161005060000,180.0,250.800003,83.600001,100,54.700001,0,65.0,65.0,58.299999
20161005061500,180.0,267.0,89.0,100,54.700001,0,64.900002,65.0,58.299999
20161005063000,180.0,273.0,91.0,100,54.700001,0,64.800003,65.0,58.299999
20161005064500,180.0,270.0,90.0,100,54.700001,0,64.699997,65.0,58.299999
20161005070000,180.0,267.0,89.0,100,54.700001,0,64.599998,65.0,58.299999
20161005071500,180.0,273.0,91.0,92,54.700001,0,64.599998,65.0,58.299999
20161005073000,180.0,253.800003,84.600001,72,54.700001,0,64.599998,65.0,58.299999
20161005074500,180.0,240.0,80.0,66,54.700001,0,64.599998,65.0,58.299999
20161005080000,180.0,228.600006,76.200002,62,55.5,0,64.599998,65.0,58.299999
20161005081500,180.0,225.0,75.0,60,55.5,0,64.699997,65.0,58.299999
20161005083000,180.0,221.399994,73.799998,60,55.5,0,64.800003,65.0,58.299999
20161005084500,180.0,221.399994,73.799998,60,55.5,0,64.900002,65.0,58.299999
20161005090000,180.0,217.199997,72.399999,60,55.5,0,65.0,65.0,58.299999
20161005091500,180.0,217.199997,72.399999,60,55.5,0,65.0,65.0,58.299999
20161005093000,180.0,217.199997,72.399999,60,55.5,0,65.099998,65.0,58.299999
20161005094500,180.0,221.399994,73.799998,60,55.5,0,65.099998,65.0,58.299999
20161005100000,180.0,221.399994,73.799998,60,55.5,0,65.199997,65.0,58.299999
20161005101500,180.0,221.399994,73.799998,60,55.5,0,65.300003,65.0,58.299999
20161005103000,180.0,240.0,80.0,66,55.5,0,65.400002,65.0,58.299999
20161005104500,180.0,246.600006,82.200002,69,55.5,0,65.400002,65.0,58.299999
20161005110000,180.0,267.0,89.0,78,55.5,0,65.400002,65.0,58.299999
20161005111500,180.0,273.0,91.0,99,55.5,0,65.300003,65.0,58.299999
20161005113000,180.0,273.0,91.0,100,55.5,0,65.400002,65.0,58.299999
20161005114500,180.0,273.0,91.0,100,55.5,0,65.5,65.0,58.299999
20161005120000,180.0,276.0,92.0,100,55.5,0,65.5,65.0,58.299999
20161005121500,180.0,282.0,94.0,100,55.5,0,65.5,65.0,58.299999
20161005123000,180.0,282.0,94.0,100,54.700001,0,65.5,65.0,58.299999
20161005124500,180.0,282.0,94.0,100,54.700001,0,65.5,65.0,58.299999
20161005130000,180.0,282.0,94.0,100,54.700001,0,65.400002,65.0,58.299999
20161005131500,180.0,282.0,94.0,100,54.700001,0,65.5,65.0,58.299999
20161005133000,180.0,273.0,91.0,100,54.700001,0,65.5,65.0,58.299999
20161005134500,180.0,270.0,90.0,100,54.700001,0,65.5,65.0,58.299999
20161005140000,180.0,267.0,89.0,100,54.700001,0,65.5,65.0,58.299999
20161005141500,180.0,267.0,89.0,100,54.700001,0,65.400002,65.0,58.299999
20161005143000,180.0,267.0,89.0,100,54.700001,0,65.400002,65.0,58.299999
20161005144500,180.0,256.799988,85.599996,100,54.700001,0,65.400002,65.0,58.299999
20161005150000,180.0,256.799988,85.599996,100,54.700001,0,65.5,65.0,58.299999
20161005151500,180.0,256.799988,85.599996,100,54.700001,0,65.5,65.0,58.299999
20161005153000,180.0,253.800003,84.600001,100,54.700001,0,65.5,65.0,58.299999
20161005154500,180.0,253.800003,84.600001,100,54.700001,0,65.5,65.0,58.299999
20161005160000,180.0,250.800003,83.600001,100,54.700001,0,65.5,65.0,58.299999
20161005161500,180.0,256.799988,85.599996,100,54.700001,0,65.5,65.0,58.299999
20161005163000,180.0,253.800003,84.600001,100,54.700001,0,65.5,65.0,58.299999
20161005164500,180.0,256.799988,85.599996,100,54.700001,0,65.5,65.0,58.299999
20161005170000,180.0,256.799988,85.599996,100,54.700001,0,65.5,65.0,58.299999
20161005171500,180.0,260.399994,86.799998,100,55.5,0,65.5,65.0,58.299999
20161005173000,180.0,256.799988,85.599996,100,54.700001,0,65.5,65.0,58.299999
20161005174500,180.0,256.799988,85.599996,100,54.700001,0,65.300003,65.0,58.299999
20161005180000,180.0,260.399994,86.799998,100,54.700001,0,65.300003,65.0,58.299999
20161005181500,180.0,263.399994,87.799998,100,54.700001,0,65.300003,65.0,58.299999
20161005183000,180.0,260.399994,86.799998,100,54.700001,0,65.300003,65.0,58.299999
20161005184500,180.0,263.399994,87.799998,100,54.700001,0,65.199997,65.0,58.299999
20161005190000,180.0,263.399994,87.799998,100,54.700001,0,65.199997,65.0,58.299999
20161005191500,180.0,267.0,89.0,100,54.700001,0,65.099998,65.0,58.200001
20161005193000,180.0,267.0,89.0,100,54.700001,0,65.099998,65.0,58.200001
20161005194500,180.0,267.0,89.0,100,54.700001,0,65.099998,65.0,58.200001
20161005200000,180.0,267.0,89.0,100,54.700001,0,65.099998,65.0,58.200001
20161005201500,180.0,267.0,89.0,100,54.700001,0,65.0,65.0,58.200001
20161005203000,180.0,270.0,90.0,100,54.700001,0,65.0,65.0,58.099998
20161005204500,180.0,267.0,89.0,100,54.700001,0,65.0,65.0,58.0
20161005210000,180.0,263.399994,87.799998,100,53.5,0,65.0,65.0,57.900002
20161005211500,180.0,263.399994,87.799998,100,55.099998,0,64.800003,65.0,58.099998
20161005213000,180.0,263.399994,87.799998,100,55.099998,0,64.900002,65.0,57.900002
20161005214500,180.0,260.399994,86.799998,100,55.099998,0,64.800003,65.0,57.900002
20161005220000,180.0,263.399994,87.799998,100,55.900002,0,64.800003,65.0,57.900002
20161005221500,180.0,260.399994,86.799998,100,55.200001,0,64.800003,65.0,57.799999
20161005223000,180.0,260.399994,86.799998,100,55.200001,0,64.800003,65.0,57.900002
20161005224500,180.0,260.399994,86.799998,100,55.200001,0,64.699997,65.0,57.900002
20161005230000,180.0,260.399994,86.799998,100,55.200001,0,64.699997,65.0,57.799999
20161005231500,180.0,267.0,89.0,100,55.200001,0,64.699997,65.0,57.900002
20161005233000,180.0,267.0,89.0,100,55.200001,0,64.699997,65.0,57.799999
20161005234500,180.0,263.399994,87.799998,78,54.299999,0,64.599998,65.0,57.799999
20161006000000,180.0,243.600006,81.200002,67,55.099998,0,64.599998,65.0,57.700001
20161006001500,180.0,232.800003,77.600001,65,54.299999,0,64.599998,65.0,57.900002
20161006003000,180.0,221.399994,73.799998,62,55.099998,0,64.599998,65.0,57.700001
20161006004500,180.0,210.0,70.0,60,55.099998,0,64.699997,65.0,57.799999
20161006010000,180.0,210.0,70.0,59,55.099998,0,64.699997,65.0,57.599998
20161006011500,180.0,201.0,67.0,57,54.299999,0,64.699997,65.0,57.700001
20161006013000,180.0,205.800003,68.600001,57,54.299999,0,64.800003,65.0,57.700001
20161006014500,180.0,205.800003,68.600001,57,54.299999,0,64.800003,65.0,57.700001
20161006020000,180.0,205.800003,68.600001,57,54.299999,0,64.800003,65.0,57.599998
20161006021500,180.0,210.0,70.0,57,54.299999,0,64.800003,65.0,57.599998
20161006023000,180.0,205.800003,68.600001,57,54.299999,0,64.800003,65.0,57.599998
20161006024500,180.0,205.800003,68.600001,57,55.099998,0,64.800003,65.0,57.700001
20161006030000,180.0,205.800003,68.600001,57,54.400002,0,64.800003,65.0,57.700001
20161006031500,180.0,205.800003,68.600001,57,54.400002,0,64.800003,65.0,57.700001
20161006033000,180.0,205.800003,68.600001,57,54.400002,0,64.800003,65.0,57.700001
20161006034500,180.0,205.800003,68.600001,57,54.400002,0,64.800003,65.0,57.599998
20161006040000,180.0,205.800003,68.600001,57,55.200001,0,64.800003,65.0,57.599998
20161006041500,180.0,210.0,70.0,57,54.299999,0,64.800003,65.0,57.599998
20161006043000,180.0,205.800003,68.600001,56,54.299999,0,64.699997,65.0,57.700001
20161006044500,180.0,205.800003,68.600001,56,55.5,0,64.800003,65.0,57.700001
20161006050000,180.0,201.0,67.0,56,54.700001,0,64.800003,65.0,57.700001
20161006051500,180.0,196.800003,65.600001,56,54.700001,0,64.800003,65.0,57.700001
20161006053000,180.0,201.0,67.0,56,54.700001,0,64.800003,65.0,57.700001
20161006054500,180.0,201.0,67.0,56,54.700001,0,64.800003,65.0,57.599998
20161006060000,180.0,205.800003,68.600001,56,54.700001,0,64.699997,65.0,57.599998
20161006061500,180.0,196.800003,65.600001,55,54.700001,0,64.699997,65.0,57.599998
20161006063000,180.0,196.800003,65.600001,55,54.700001,0,64.699997,65.0,57.599998
20161006064500,180.0,192.600006,64.200002,53,54.700001,0,64.699997,65.0,57.700001
20161006070000,180.0,188.399994,62.799998,52,54.700001,0,64.699997,65.0,57.599998
20161006071500,180.0,192.600006,64.200002,52,54.700001,0,64.800003,65.0,57.599998
20161006073000,180.0,192.600006,64.200002,52,54.700001,0,64.800003,65.0,57.799999
20161006074500,180.0,192.600006,64.200002,52,54.700001,0,64.800003,65.0,57.599998
20161006080000,180.0,196.800003,65.600001,52,54.700001,0,64.800003,65.0,57.799999
20161006081500,180.0,196.800003,65.600001,52,54.700001,0,64.900002,65.0,57.700001
20161006083000,180.0,192.600006,64.200002,52,54.700001,0,65.0,65.0,57.700001
20161006084500,180.0,192.600006,64.200002,52,54.700001,0,65.0,65.0,57.599998
20161006090000,180.0,196.800003,65.600001,52,54.700001,0,65.0,65.0,57.700001
20161006091500,180.0,192.600006,64.200002,52,54.700001,0,65.099998,65.0,57.799999
20161006093000,180.0,192.600006,64.200002,52,54.700001,0,65.099998,65.0,57.799999
20161006094500,180.0,196.800003,65.600001,52,54.700001,0,65.199997,65.0,57.799999
20161006100000,180.0,196.800003,65.600001,52,55.5,0,65.300003,65.0,57.700001
20161006101500,180.0,210.0,70.0,56,55.5,0,65.400002,65.0,57.599998
20161006103000,180.0,240.0,80.0,62,55.5,0,65.5,65.0,57.700001
20161006104500,180.0,256.799988,85.599996,66,55.5,0,65.5,65.0,57.700001
20161006110000,180.0,279.600006,93.200002,74,55.5,0,65.5,65.0,57.599998
20161006111500,180.0,294.0,98.0,83,55.5,0,65.400002,65.0,57.599998
20161006113000,180.0,291.0,97.0,87,55.5,0,65.400002,65.0,57.599998
20161006114500,180.0,305.399994,101.799998,100,55.5,0,65.5,65.0,57.700001
20161006120000,180.0,291.0,97.0,100,54.700001,0,65.5,65.0,57.700001
20161006121500,180.0,291.0,97.0,100,54.700001,0,65.5,65.0,57.700001
20161006123000,180.0,288.0,96.0,100,54.700001,0,65.5,65.0,57.599998
20161006124500,180.0,291.0,97.0,100,54.700001,0,65.5,65.0,57.599998
20161006130000,180.0,288.0,96.0,100,54.700001,0,65.5,65.0,57.700001
20161006131500,180.0,288.0,96.0,100,54.700001,0,65.5,65.0,57.700001
20161006133000,180.0,288.0,96.0,100,54.700001,0,65.400002,65.0,57.599998
20161006134500,180.0,285.0,95.0,100,54.700001,0,65.300003,65.0,57.599998
20161006140000,180.0,285.0,95.0,100,54.700001,0,65.300003,65.0,57.700001
20161006141500,180.0,288.0,96.0,100,54.700001,0,65.199997,65.0,57.599998
20161006143000,180.0,288.0,96.0,100,54.700001,0,65.300003,65.0,57.599998
20161006144500,180.0,256.799988,85.599996,100,55.299999,0,65.300003,65.0,57.700001
20161006150000,180.0,253.800003,84.600001,100,55.299999,0,65.400002,65.0,57.599998
20161006151500,180.0,256.799988,85.599996,100,55.299999,0,65.400002,65.0,57.599998
20161006153000,180.0,253.800003,84.600001,100,54.700001,0,65.5,65.0,57.599998
20161006154500,180.0,250.800003,83.600001,100,54.700001,0,65.5,65.0,57.599998
20161006160000,180.0,256.799988,85.599996,100,54.700001,0,65.400002,65.0,57.599998
20161006161500,180.0,256.799988,85.599996,100,54.700001,0,65.400002,65.0,57.599998
20161006163000,180.0,256.799988,85.599996,100,54.700001,0,65.300003,65.0,57.599998
20161006164500,180.0,256.799988,85.599996,100,54.700001,0,65.300003,65.0,57.700001
20161006170000,180.0,256.799988,85.599996,100,54.700001,0,65.300003,65.0,57.700001
20161006171500,180.0,256.799988,85.599996,100,54.700001,0,65.300003,65.0,57.599998
20161006173000,180.0,260.399994,86.799998,100,54.700001,0,65.300003,65.0,57.599998
20161006174500,180.0,263.399994,87.799998,100,54.700001,0,65.300003,65.0,57.599998
20161006180000,180.0,260.399994,86.799998,100,54.700001,0,65.300003,65.0,57.599998
20161006181500,180.0,260.399994,86.799998,100,54.700001,0,65.300003,65.0,57.599998
20161006183000,180.0,260.399994,86.799998,100,54.700001,0,65.199997,65.0,57.599998
20161006184500,180.0,260.399994,86.799998,100,54.700001,0,65.199997,65.0,57.599998
20161006190000,180.0,256.799988,85.599996,100,54.700001,0,65.199997,65.0,57.599998
20161006191500,180.0,253.800003,84.600001,100,54.700001,0,65.199997,65.0,57.599998
20161006193000,180.0,253.800003,84.600001,100,54.700001,0,65.199997,65.0,57.599998
20161006194500,180.0,253.800003,84.600001,100,54.700001,0,65.099998,65.0,57.599998
20161006200000,180.0,253.800003,84.600001,100,54.700001,0,65.099998,65.0,57.599998
20161006201500,180.0,253.800003,84.600001,100,54.700001,0,65.099998,65.0,57.599998
20161006203000,180.0,253.800003,84.600001,100,54.700001,0,65.0,65.0,57.599998
20161006204500,180.0,253.800003,84.600001,100,54.700001,0,65.0,65.0,57.599998
20161006210000,180.0,253.800003,84.600001,100,54.700001,0,64.900002,65.0,57.599998
20161006211500,180.0,256.799988,85.599996,100,54.700001,0,64.900002,65.0,57.599998
20161006213000,180.0,253.800003,84.600001,100,54.700001,0,64.900002,65.0,57.599998
20161006214500,180.0,256.799988,85.599996,100,54.700001,0,64.800003,65.0,57.599998
20161006220000,180.0,256.799988,85.599996,100,54.700001,0,64.800003,65.0,57.599998
20161006221500,180.0,256.799988,85.599996,100,54.700001,0,64.699997,65.0,57.599998
20161006223000,180.0,256.799988,85.599996,100,54.700001,0,64.699997,65.0,57.599998
20161006224500,180.0,256.799988,85.599996,100,54.700001,0,64.699997,65.0,57.599998
20161006230000,180.0,256.799988,85.599996,100,54.700001,0,64.599998,65.0,57.599998
20161006231500,180.0,263.399994,87.799998,92,54.700001,0,64.599998,65.0,57.599998
20161006233000,180.0,243.600006,81.200002,69,54.700001,0,64.599998,65.0,57.599998
20161006234500,180.0,228.600006,76.200002,65,54.700001,0,64.599998,65.0,57.599998
20161007000000,180.0,225.0,75.0,65,54.700001,0,64.699997,65.0,57.599998
20161007001500,180.0,210.0,70.0,61,54.700001,0,64.699997,65.0,57.599998
20161007003000,180.0,210.0,70.0,60,54.700001,0,64.699997,65.0,57.599998
20161007004500,180.0,201.0,67.0,58,54.700001,0,64.800003,65.0,57.599998
20161007010000,180.0,205.800003,68.600001,58,54.700001,0,64.800003,65.0,57.599998
20161007011500,180.0,201.0,67.0,58,54.700001,0,64.800003,65.0,57.599998
20161007013000,180.0,205.800003,68.600001,58,54.700001,0,64.800003,65.0,57.599998
20161007014500,180.0,201.0,67.0,58,54.700001,0,64.800003,65.0,57.599998
20161007020000,180.0,205.800003,68.600001,58,54.700001,0,64.800003,65.0,57.599998
20161007021500,180.0,205.800003,68.600001,58,54.700001,0,64.800003,65.0,57.599998
20161007023000,180.0,205.800003,68.600001,58,54.700001,0,64.800003,65.0,57.599998
20161007024500,180.0,205.800003,68.600001,58,55.299999,0,64.800003,65.0,57.599998
20161007030000,180.0,210.0,70.0,58,54.400002,0,64.800003,65.0,57.599998
20161007031500,180.0,205.800003,68.600001,58,55.099998,0,64.800003,65.0,57.599998
20161007033000,180.0,205.800003,68.600001,58,55.099998,0,64.800003,65.0,57.599998
20161007034500,180.0,205.800003,68.600001,58,55.099998,0,64.800003,65.0,57.599998
20161007040000,180.0,205.800003,68.600001,58,54.299999,0,64.800003,65.0,57.599998
20161007041500,180.0,205.800003,68.600001,57,54.299999,0,64.699997,65.0,57.599998
20161007043000,180.0,201.0,67.0,56,54.299999,0,64.699997,65.0,57.599998
20161007044500,180.0,188.399994,62.799998,54,54.299999,0,64.699997,65.0,57.599998
20161007050000,180.0,188.399994,62.799998,53,54.299999,0,64.800003,65.0,57.599998
20161007051500,180.0,188.399994,62.799998,53,55.099998,0,64.800003,65.0,57.599998
20161007053000,180.0,188.399994,62.799998,53,55.099998,0,64.800003,65.0,57.599998
20161007054500,180.0,188.399994,62.799998,53,54.299999,0,64.800003,65.0,57.599998
20161007060000,180.0,188.399994,62.799998,53,55.099998,0,64.800003,65.0,57.599998
20161007061500,180.0,188.399994,62.799998,53,55.099998,0,64.900002,65.0,57.599998
20161007063000,180.0,188.399994,62.799998,53,55.099998,0,64.900002,65.0,57.599998
20161007064500,180.0,186.0,62.0,53,55.099998,0,65.0,65.0,57.599998
20161007070000,180.0,186.0,62.0,53,55.099998,0,65.0,65.0,57.599998
20161007071500,180.0,189.0,63.0,53,55.099998,0,65.0,65.0,57.599998
20161007073000,180.0,186.0,62.0,53,55.099998,0,65.0,65.0,57.599998
20161007074500,180.0,186.0,62.0,53,55.099998,0,65.099998,65.0,57.599998
20161007080000,180.0,186.0,62.0,53,55.099998,0,65.099998,65.0,57.599998
20161007081500,180.0,186.0,62.0,53,55.099998,0,65.099998,65.0,57.599998
20161007083000,180.0,213.600006,71.200002,61,55.099998,0,65.599998,65.0,57.599998
20161007084500,180.0,263.399994,87.799998,80,55.099998,0,65.800003,65.0,57.599998
20161007090000,180.0,260.399994,86.799998,100,55.099998,0,65.599998,65.0,57.599998
20161007091500,180.0,267.0,89.0,100,55.099998,0,65.599998,65.0,57.599998
20161007093000,180.0,267.0,89.0,100,55.099998,0,65.599998,65.0,57.599998
20161007094500,180.0,267.0,89.0,100,55.099998,0,65.599998,65.0,57.599998
20161007100000,180.0,270.0,90.0,100,55.099998,0,65.5,65.0,57.599998
20161007101500,180.0,270.0,90.0,100,55.099998,0,65.5,65.0,57.599998
20161007103000,180.0,267.0,89.0,100,55.099998,0,65.599998,65.0,57.599998
20161007104500,180.0,273.0,91.0,100,55.099998,0,65.800003,65.0,57.599998
20161007110000,180.0,296.399994,98.799998,100,55.099998,0,65.800003,65.0,57.599998
20161007111500,180.0,296.399994,98.799998,100,55.099998,0,65.800003,65.0,57.599998
20161007113000,180.0,276.0,92.0,100,55.099998,0,65.900002,65.0,57.599998
20161007114500,180.0,260.399994,86.799998,100,55.099998,0,66.0,65.0,57.599998
20161007120000,180.0,263.399994,87.799998,100,55.099998,0,66.199997,65.0,57.599998
20161007121500,180.0,263.399994,87.799998,100,55.099998,0,66.5,65.0,57.599998
20161007123000,180.0,263.399994,87.799998,100,55.099998,0,66.300003,65.0,57.599998
20161007124500,180.0,267.0,89.0,100,55.099998,0,66.199997,65.0,57.599998
20161007130000,180.0,267.0,89.0,100,55.099998,0,66.099998,65.0,57.599998
20161007131500,180.0,263.399994,87.799998,100,55.099998,0,66.099998,65.0,57.599998
20161007133000,180.0,267.0,89.0,100,55.099998,0,66.199997,65.0,57.599998
20161007134500,180.0,270.0,90.0,100,55.099998,0,66.300003,65.0,57.599998
20161007140000,180.0,267.0,89.0,100,55.099998,0,66.400002,65.0,57.599998
20161007141500,180.0,267.0,89.0,100,55.099998,0,66.300003,65.0,57.599998
20161007143000,180.0,267.0,89.0,100,55.099998,0,66.199997,65.0,57.599998
20161007144500,180.0,267.0,89.0,100,55.099998,0,66.099998,65.0,57.599998
20161007150000,180.0,270.0,90.0,100,55.099998,0,66.099998,65.0,57.599998
20161007151500,180.0,270.0,90.0,100,55.099998,0,66.400002,65.0,57.599998
20161007153000,180.0,267.0,89.0,100,55.099998,0,66.599998,65.0,57.599998
20161007154500,180.0,273.0,91.0,100,55.099998,0,66.599998,65.0,57.599998
20161007160000,180.0,267.0,89.0,100,55.099998,0,66.699997,65.0,57.599998
20161007161500,180.0,267.0,89.0,100,55.099998,0,66.699997,65.0,57.599998
20161007163000,180.0,267.0,89.0,100,55.099998,0,66.599998,65.0,57.599998
20161007164500,180.0,273.0,91.0,100,55.099998,0,66.400002,65.0,57.599998
20161007170000,180.0,276.0,92.0,100,55.099998,0,66.599998,65.0,57.599998
20161007171500,180.0,276.0,92.0,100,55.099998,0,67.400002,65.0,57.599998
20161007173000,180.0,282.0,94.0,100,55.099998,0,67.099998,65.0,53.299999
20161007174500,180.0,285.0,95.0,100,55.099998,0,66.800003,65.0,53.299999
20161007180000,180.0,288.0,96.0,100,55.099998,0,66.599998,65.0,53.299999
20161007181500,180.0,291.0,97.0,100,55.099998,0,67.099998,65.0,53.299999
20161007183000,180.0,291.0,97.0,100,55.099998,0,67.5,65.0,53.299999
20161007184500,180.0,288.0,96.0,100,54.299999,0,67.400002,65.0,53.299999
20161007190000,180.0,291.0,97.0,100,54.299999,0,67.400002,65.0,53.299999
20161007191500,180.0,282.0,94.0,100,54.299999,0,67.199997,65.0,53.299999
20161007193000,180.0,282.0,94.0,100,54.299999,0,67.099998,65.0,53.299999
20161007194500,180.0,282.0,94.0,100,54.299999,0,67.199997,65.0,53.299999
20161007200000,180.0,282.0,94.0,100,54.299999,0,67.099998,65.0,53.299999
20161007201500,180.0,276.0,92.0,100,54.299999,0,66.800003,65.0,53.299999
20161007203000,180.0,279.600006,93.200002,100,54.299999,0,66.900002,65.0,53.299999
20161007204500,180.0,279.600006,93.200002,100,54.299999,0,66.800003,65.0,55.099998
20161007210000,180.0,279.600006,93.200002,100,54.299999,0,66.400002,65.0,55.099998
20161007211500,180.0,276.0,92.0,100,54.299999,0,66.300003,65.0,55.099998
20161007213000,180.0,279.600006,93.200002,100,54.299999,0,66.199997,65.0,55.099998
20161007214500,180.0,279.600006,93.200002,100,54.299999,0,66.099998,65.0,55.099998
20161007220000,180.0,276.0,92.0,100,54.299999,0,66.0,65.0,55.099998
20161007221500,180.0,279.600006,93.200002,100,54.299999,0,65.900002,65.0,55.099998
20161007223000,180.0,279.600006,93.200002,100,54.299999,0,65.900002,65.0,55.099998
20161007224500,180.0,279.600006,93.200002,100,54.299999,0,66.0,65.0,55.099998
20161007230000,180.0,279.600006,93.200002,100,54.299999,0,65.800003,65.0,55.099998
20161007231500,180.0,279.600006,93.200002,100,55.0,0,65.699997,65.0,55.099998
20161007233000,180.0,296.399994,98.799998,98,53.900002,0,65.599998,65.0,55.099998
20161007234500,180.0,296.399994,98.799998,98,53.900002,0,65.5,65.0,55.099998
20161008000000,180.0,296.399994,98.799998,98,53.900002,0,65.400002,65.0,55.099998
20161008001500,180.0,296.399994,98.799998,98,54.700001,0,65.300003,65.0,55.099998
20161008003000,180.0,291.0,97.0,98,53.900002,0,65.199997,65.0,55.099998
20161008004500,180.0,294.0,98.0,99,53.900002,0,65.300003,65.0,55.099998
20161008010000,180.0,282.0,94.0,100,53.900002,0,65.599998,65.0,55.099998
20161008011500,180.0,285.0,95.0,100,53.900002,0,65.300003,65.0,55.099998
20161008013000,180.0,285.0,95.0,100,53.900002,0,65.199997,65.0,55.099998
20161008014500,180.0,288.0,96.0,100,53.900002,0,65.099998,65.0,55.099998
20161008020000,180.0,273.0,91.0,100,53.900002,0,65.099998,65.0,55.099998
20161008021500,180.0,282.0,94.0,100,53.900002,0,65.0,65.0,55.099998
20161008023000,180.0,288.0,96.0,100,54.5,0,65.0,65.0,55.099998
20161008024500,180.0,291.0,97.0,100,53.5,0,65.0,65.0,55.099998
20161008030000,180.0,294.0,98.0,100,53.5,0,64.800003,65.0,55.099998
20161008031500,180.0,294.0,98.0,100,54.799999,0,64.800003,65.0,55.099998
20161008033000,180.0,300.0,100.0,83,54.0,0,64.699997,65.0,55.099998
20161008034500,180.0,273.0,91.0,71,54.0,0,64.599998,65.0,55.099998
20161008040000,180.0,276.0,92.0,71,54.0,0,64.699997,65.0,55.099998
20161008041500,180.0,276.0,92.0,71,54.0,0,64.699997,65.0,55.099998
20161008043000,180.0,270.0,90.0,69,54.0,0,64.699997,65.0,55.099998
20161008044500,180.0,263.399994,87.799998,66,54.0,0,64.800003,65.0,55.099998
20161008050000,180.0,263.399994,87.799998,66,54.0,0,65.0,65.0,55.099998
20161008051500,180.0,267.0,89.0,66,54.0,0,64.800003,65.0,55.099998
20161008053000,180.0,263.399994,87.799998,66,54.700001,0,64.800003,65.0,55.099998
20161008054500,180.0,260.399994,86.799998,66,53.900002,0,64.800003,65.0,55.099998
20161008060000,180.0,263.399994,87.799998,66,53.900002,0,64.800003,65.0,55.099998
20161008061500,180.0,263.399994,87.799998,66,54.700001,0,64.800003,65.0,55.099998
20161008063000,180.0,260.399994,86.799998,66,53.900002,0,64.900002,65.0,55.099998
20161008064500,180.0,246.600006,82.200002,75,53.900002,0,64.800003,65.0,55.099998
20161008070000,180.0,256.799988,85.599996,83,54.700001,0,64.800003,65.0,55.099998
20161008071500,180.0,256.799988,85.599996,83,53.900002,0,64.900002,65.0,55.099998
20161008073000,180.0,256.799988,85.599996,83,53.900002,0,65.0,65.0,55.099998
20161008074500,180.0,260.399994,86.799998,83,53.900002,0,65.0,65.0,55.099998
20161008080000,180.0,267.0,89.0,90,53.900002,0,65.400002,65.0,55.099998
20161008081500,180.0,256.799988,85.599996,100,53.900002,0,65.5,65.0,55.099998
20161008083000,180.0,256.799988,85.599996,100,54.700001,0,65.199997,65.0,55.099998
20161008084500,180.0,260.399994,86.799998,100,54.700001,0,65.199997,65.0,55.099998
20161008090000,180.0,256.799988,85.599996,100,54.700001,0,65.300003,65.0,55.099998
20161008091500,180.0,188.399994,62.799998,55,82.699997,100,66.800003,72.199997,69.199997
20161008093000,180.0,183.600006,61.200002,55,81.5,100,68.199997,72.199997,69.199997
20161008094500,180.0,188.399994,62.799998,55,91.0,100,69.599998,72.199997,69.199997
20161008100000,180.0,188.399994,62.799998,54,55.200001,0,69.800003,72.699997,69.699997
20161008101500,180.0,188.399994,62.799998,53,55.200001,100,69.300003,72.699997,69.699997
20161008103000,180.0,188.399994,62.799998,53,55.200001,100,69.199997,72.699997,69.699997
20161008104500,180.0,188.399994,62.799998,53,55.200001,100,69.099998,72.699997,69.699997
20161008110000,180.0,188.399994,62.799998,53,55.200001,100,69.0,72.699997,69.699997
20161008111500,180.0,188.399994,62.799998,53,66.699997,100,70.0,72.699997,69.699997
20161008113000,180.0,183.600006,61.200002,53,55.200001,0,69.900002,72.699997,69.699997
20161008114500,180.0,183.600006,61.200002,53,55.200001,0,69.699997,72.699997,69.699997
20161008120000,180.0,186.0,62.0,53,55.200001,0,69.699997,72.699997,69.699997
20161008121500,180.0,260.399994,86.799998,100,54.299999,0,69.400002,65.0,60.299999
20161008123000,180.0,256.799988,85.599996,100,54.299999,0,69.099998,65.0,60.200001
20161008124500,180.0,256.799988,85.599996,100,54.299999,0,68.800003,65.0,59.900002
20161008130000,180.0,256.799988,85.599996,100,54.299999,0,68.599998,65.0,59.900002
20161008131500,180.0,256.799988,85.599996,100,54.299999,0,68.300003,65.0,59.900002
20161008133000,180.0,253.800003,84.600001,100,54.299999,0,68.099998,65.0,59.900002
20161008134500,180.0,256.799988,85.599996,100,55.099998,0,67.900002,65.0,59.900002
20161008140000,180.0,256.799988,85.599996,100,55.099998,0,67.699997,65.0,59.900002
20161008141500,180.0,260.399994,86.799998,100,55.099998,0,67.800003,65.0,59.900002
20161008143000,180.0,256.799988,85.599996,100,55.099998,0,67.800003,65.0,59.900002
20161008144500,180.0,260.399994,86.799998,100,55.099998,0,67.599998,65.0,59.900002
20161008150000,180.0,260.399994,86.799998,100,55.099998,0,67.400002,65.0,59.900002
20161008151500,180.0,256.799988,85.599996,100,55.099998,0,67.300003,65.0,59.900002
20161008153000,180.0,256.799988,85.599996,100,55.099998,0,67.199997,65.0,59.900002
20161008154500,180.0,260.399994,86.799998,100,55.099998,0,67.199997,65.0,59.900002
20161008160000,180.0,260.399994,86.799998,100,55.099998,0,67.199997,65.0,59.900002
20161008161500,180.0,273.0,91.0,100,55.099998,0,67.199997,65.0,59.900002
20161008163000,180.0,276.0,92.0,100,55.099998,0,66.900002,65.0,59.900002
20161008164500,180.0,270.0,90.0,100,55.099998,0,66.800003,65.0,59.900002
20161008170000,180.0,276.0,92.0,100,55.900002,0,66.900002,65.0,59.900002
20161008171500,180.0,273.0,91.0,100,54.299999,0,67.699997,65.0,59.900002
20161008173000,180.0,273.0,91.0,100,54.299999,0,68.0,65.0,59.900002
20161008174500,180.0,273.0,91.0,100,54.299999,0,67.900002,65.0,59.900002
20161008180000,180.0,276.0,92.0,100,54.299999,0,67.400002,65.0,59.900002
20161008181500,180.0,276.0,92.0,100,55.099998,0,67.199997,65.0,59.900002
20161008183000,180.0,276.0,92.0,100,54.299999,0,67.199997,65.0,59.900002
20161008184500,180.0,256.799988,85.599996,100,54.299999,0,66.900002,65.0,59.900002
20161008190000,180.0,260.399994,86.799998,100,54.299999,0,66.800003,65.0,59.900002
20161008191500,180.0,260.399994,86.799998,100,54.299999,0,66.699997,65.0,59.900002
20161008193000,180.0,256.799988,85.599996,100,54.299999,0,67.0,65.0,59.900002
20161008194500,180.0,253.800003,84.600001,100,54.299999,0,66.900002,65.0,59.900002
20161008200000,180.0,256.799988,85.599996,100,54.299999,0,66.599998,65.0,59.900002
20161008201500,180.0,256.799988,85.599996,100,54.299999,0,66.400002,65.0,59.900002
20161008203000,180.0,256.799988,85.599996,100,54.299999,0,66.300003,65.0,59.900002
20161008204500,180.0,260.399994,86.799998,100,54.299999,0,66.400002,65.0,55.200001
20161008210000,180.0,260.399994,86.799998,100,54.299999,0,66.199997,65.0,55.200001
20161008211500,180.0,263.399994,87.799998,100,54.299999,0,66.099998,65.0,55.200001
20161008213000,180.0,267.0,89.0,100,54.299999,0,66.0,65.0,55.200001
20161008214500,180.0,273.0,91.0,100,54.299999,0,65.800003,65.0,55.200001
20161008220000,180.0,276.0,92.0,100,54.299999,0,65.900002,65.0,55.200001
20161008221500,180.0,285.0,95.0,100,54.299999,0,65.800003,65.0,55.200001
20161008223000,180.0,288.0,96.0,100,54.900002,0,65.800003,65.0,55.200001
20161008224500,180.0,294.0,98.0,100,54.299999,0,65.800003,65.0,55.200001
20161008230000,180.0,294.0,98.0,100,54.299999,0,65.699997,65.0,55.200001
20161008231500,180.0,291.0,97.0,100,54.299999,0,65.699997,65.0,55.200001
20161008233000,180.0,288.0,96.0,100,54.299999,0,65.599998,65.0,55.200001
20161008234500,180.0,294.0,98.0,100,54.299999,0,65.699997,65.0,55.200001
20161009000000,180.0,291.0,97.0,100,54.299999,0,65.5,65.0,55.200001
20161009001500,180.0,294.0,98.0,100,54.299999,0,65.5,65.0,55.200001
20161009003000,180.0,291.0,97.0,100,54.299999,0,65.5,65.0,55.200001
20161009004500,180.0,294.0,98.0,100,54.299999,0,65.300003,65.0,55.200001
20161009010000,180.0,291.0,97.0,100,54.299999,0,65.300003,65.0,55.200001
20161009011500,180.0,294.0,98.0,100,54.299999,0,65.400002,65.0,55.200001
20161009013000,180.0,291.0,97.0,100,54.299999,0,65.300003,65.0,55.200001
20161009014500,180.0,291.0,97.0,100,54.299999,0,65.099998,65.0,55.200001
20161009020000,180.0,294.0,98.0,100,54.299999,0,65.099998,65.0,55.200001
20161009021500,180.0,294.0,98.0,100,54.299999,0,65.099998,65.0,55.200001
20161009023000,180.0,294.0,98.0,100,54.299999,0,65.0,65.0,55.200001
20161009024500,180.0,294.0,98.0,100,54.299999,0,64.800003,65.0,55.200001
20161009030000,180.0,288.0,96.0,76,54.299999,0,64.699997,65.0,55.200001
20161009031500,180.0,267.0,89.0,69,54.299999,0,64.599998,65.0,55.200001
20161009033000,180.0,270.0,90.0,69,54.299999,0,64.699997,65.0,55.200001
20161009034500,180.0,253.800003,84.600001,65,54.299999,0,64.599998,65.0,55.200001
20161009040000,180.0,253.800003,84.600001,65,54.299999,0,65.0,65.0,55.200001
20161009041500,180.0,256.799988,85.599996,65,54.299999,0,65.0,65.0,55.200001
20161009043000,180.0,256.799988,85.599996,65,54.299999,0,64.800003,65.0,55.200001
20161009044500,180.0,256.799988,85.599996,65,54.299999,0,64.800003,65.0,55.200001
20161009050000,180.0,250.800003,83.600001,65,54.299999,0,64.800003,65.0,55.200001
20161009051500,180.0,256.799988,85.599996,65,54.299999,0,64.800003,65.0,55.200001
20161009053000,180.0,256.799988,85.599996,65,53.599998,0,64.900002,65.0,55.200001
20161009054500,180.0,256.799988,85.599996,64,54.700001,0,64.699997,65.0,55.200001
20161009060000,180.0,250.800003,83.600001,63,54.700001,0,64.699997,65.0,55.200001
20161009061500,180.0,228.600006,76.200002,59,54.099998,0,64.699997,65.0,55.200001
20161009063000,180.0,232.800003,77.600001,59,54.099998,0,64.699997,65.0,55.200001
20161009064500,180.0,228.600006,76.200002,59,54.099998,0,64.800003,65.0,55.200001
20161009070000,180.0,232.800003,77.600001,59,54.700001,0,64.699997,65.0,55.200001
20161009071500,180.0,217.199997,72.399999,57,54.0,0,64.599998,65.0,55.200001
20161009073000,180.0,213.600006,71.200002,57,54.0,0,64.800003,65.0,55.200001
20161009074500,180.0,213.600006,71.200002,56,54.700001,0,64.800003,65.0,55.200001
20161009080000,180.0,210.0,70.0,56,53.900002,0,65.0,65.0,55.200001
20161009081500,180.0,205.800003,68.600001,56,54.700001,0,64.900002,65.0,55.200001
20161009083000,180.0,210.0,70.0,56,54.700001,0,65.0,65.0,55.200001
20161009084500,180.0,205.800003,68.600001,56,54.700001,0,65.0,65.0,55.200001
20161009090000,180.0,201.0,67.0,56,54.700001,0,65.099998,65.0,55.200001
20161009091500,180.0,201.0,67.0,57,54.700001,0,65.0,65.0,55.200001
20161009093000,180.0,236.399994,78.799998,65,54.700001,0,65.599998,65.0,55.200001
20161009094500,180.0,256.799988,85.599996,72,54.700001,0,65.5,65.0,55.200001
20161009100000,180.0,253.800003,84.600001,72,54.700001,0,65.300003,65.0,55.200001
20161009101500,180.0,260.399994,86.799998,75,55.5,0,65.300003,65.0,55.200001
20161009103000,180.0,270.0,90.0,100,54.700001,0,65.400002,65.0,55.200001
20161009104500,180.0,273.0,91.0,100,54.700001,0,66.0,65.0,55.200001
20161009110000,180.0,270.0,90.0,100,54.700001,0,66.099998,65.0,55.200001
20161009111500,180.0,270.0,90.0,100,55.900002,0,66.099998,65.0,55.200001
20161009113000,180.0,270.0,90.0,100,55.099998,0,66.199997,65.0,55.200001
20161009114500,180.0,270.0,90.0,100,55.099998,0,66.400002,65.0,55.200001
20161009120000,180.0,273.0,91.0,100,55.099998,0,66.400002,65.0,55.200001
20161009121500,180.0,270.0,90.0,100,55.099998,0,66.400002,65.0,55.200001
20161009123000,180.0,270.0,90.0,100,55.099998,0,66.400002,65.0,55.200001
20161009124500,180.0,270.0,90.0,100,55.900002,0,66.5,65.0,55.200001
20161009130000,180.0,270.0,90.0,100,55.900002,0,66.5,65.0,55.200001
20161009131500,180.0,267.0,89.0,100,55.900002,0,66.5,65.0,55.200001
