PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161021120000,180.0,183.0,61.0,49,80.699997,100,75.400002,80.0,77.099998
20161021121500,180.0,179.399994,59.799998,49,91.0,100,75.599998,80.0,77.099998
20161021123000,180.0,179.399994,59.799998,49,81.900002,100,75.800003,80.0,77.099998
20161021124500,180.0,179.399994,59.799998,49,89.300003,100,76.0,80.0,77.199997
20161021130000,180.0,288.0,96.0,85,56.0,0,75.199997,65.0,59.799999
20161021131500,180.0,285.0,95.0,100,55.400002,0,73.599998,65.0,59.799999
20161021133000,180.0,288.0,96.0,100,55.400002,0,72.599998,65.0,59.799999
20161021134500,180.0,285.0,95.0,100,55.400002,0,71.900002,65.0,59.799999
20161021140000,180.0,288.0,96.0,100,55.400002,0,71.199997,65.0,59.799999
20161021141500,180.0,282.0,94.0,100,55.400002,0,70.400002,65.0,59.799999
20161021143000,180.0,282.0,94.0,100,54.700001,0,69.900002,65.0,59.799999
20161021144500,180.0,282.0,94.0,100,54.700001,0,69.400002,65.0,59.799999
20161021150000,180.0,285.0,95.0,100,54.700001,0,69.099998,65.0,59.799999
20161021151500,180.0,276.0,92.0,100,54.700001,0,68.699997,65.0,59.799999
20161021153000,180.0,276.0,92.0,100,54.700001,0,68.300003,65.0,59.799999
20161021154500,180.0,276.0,92.0,100,55.700001,0,68.099998,65.0,59.799999
20161021160000,180.0,276.0,92.0,100,55.700001,0,67.900002,65.0,59.799999
20161021161500,180.0,276.0,92.0,100,55.700001,0,67.699997,65.0,59.799999
20161021163000,180.0,276.0,92.0,100,54.799999,0,67.400002,65.0,59.799999
20161021164500,180.0,279.600006,93.200002,100,55.5,0,67.300003,65.0,59.799999
20161021170000,180.0,276.0,92.0,100,54.700001,0,67.199997,65.0,59.799999
20161021171500,180.0,279.600006,93.200002,100,55.5,0,67.0,65.0,59.799999
20161021173000,180.0,279.600006,93.200002,100,55.5,0,66.800003,65.0,59.799999
20161021174500,180.0,279.600006,93.200002,100,55.5,0,66.699997,65.0,59.799999
20161021180000,180.0,285.0,95.0,100,54.700001,0,66.599998,65.0,59.799999
20161021181500,180.0,285.0,95.0,100,55.5,0,66.400002,65.0,59.799999
20161021183000,180.0,282.0,94.0,100,54.299999,0,66.300003,65.0,59.799999
20161021184500,180.0,282.0,94.0,100,54.299999,0,66.199997,65.0,59.799999
20161021190000,180.0,285.0,95.0,100,54.299999,0,66.099998,65.0,59.799999
20161021191500,180.0,288.0,96.0,100,54.299999,0,66.0,65.0,59.799999
20161021193000,180.0,285.0,95.0,100,54.299999,0,65.800003,65.0,59.799999
20161021194500,180.0,285.0,95.0,100,55.0,0,65.699997,65.0,59.799999
20161021200000,180.0,288.0,96.0,100,55.0,0,65.599998,65.0,59.799999
20161021201500,180.0,285.0,95.0,100,55.0,0,65.5,65.0,59.799999
20161021203000,180.0,288.0,96.0,100,54.0,0,65.400002,65.0,59.799999
20161021204500,180.0,285.0,95.0,100,54.799999,0,65.300003,65.0,59.799999
20161021210000,180.0,288.0,96.0,100,54.799999,0,65.199997,65.0,59.799999
20161021211500,180.0,285.0,95.0,100,54.799999,0,65.099998,65.0,59.799999
20161021213000,180.0,288.0,96.0,100,54.0,0,65.0,65.0,59.799999
20161021214500,180.0,288.0,96.0,100,54.0,0,64.800003,65.0,59.799999
20161021220000,180.0,282.0,94.0,100,55.099998,0,64.800003,65.0,59.799999
20161021221500,180.0,282.0,94.0,100,54.299999,0,64.699997,65.0,59.799999
20161021223000,180.0,288.0,96.0,93,54.299999,0,64.599998,65.0,59.799999
20161021224500,180.0,263.399994,87.799998,69,54.299999,0,64.599998,65.0,59.799999
20161021230000,180.0,253.800003,84.600001,65,54.299999,0,64.599998,65.0,59.799999
20161021231500,180.0,236.399994,78.799998,61,54.299999,0,64.599998,65.0,59.799999
20161021233000,180.0,225.0,75.0,58,54.299999,0,64.599998,65.0,59.799999
20161021234500,180.0,213.600006,71.200002,55,54.299999,0,64.599998,65.0,59.799999
20161022000000,180.0,201.0,67.0,53,54.299999,0,64.599998,65.0,59.799999
20161022001500,180.0,183.600006,61.200002,50,54.299999,0,64.599998,65.0,59.799999
20161022003000,180.0,188.399994,62.799998,50,55.099998,0,64.699997,65.0,59.799999
20161022004500,180.0,182.399994,60.799998,50,54.299999,0,64.800003,65.0,59.799999
20161022010000,180.0,182.399994,60.799998,50,55.099998,0,64.800003,65.0,59.799999
20161022011500,180.0,184.800003,61.600001,50,54.299999,0,64.800003,65.0,59.799999
20161022013000,180.0,184.800003,61.600001,50,54.299999,0,64.800003,65.0,59.799999
20161022014500,180.0,184.800003,61.600001,50,54.299999,0,64.800003,65.0,59.799999
20161022020000,180.0,187.800003,62.600001,50,54.299999,0,64.800003,65.0,59.799999
20161022021500,180.0,185.399994,61.799998,50,54.299999,0,64.800003,65.0,59.799999
20161022023000,180.0,185.399994,61.799998,50,54.299999,0,64.800003,65.0,59.799999
20161022024500,180.0,185.399994,61.799998,50,54.900002,0,64.699997,65.0,59.799999
20161022030000,180.0,185.399994,61.799998,50,53.900002,0,64.699997,65.0,59.799999
20161022031500,180.0,185.399994,61.799998,50,54.700001,0,64.699997,65.0,59.799999
20161022033000,180.0,185.399994,61.799998,50,54.700001,0,64.699997,65.0,59.799999
20161022034500,180.0,187.800003,62.600001,50,54.700001,0,64.599998,65.0,59.799999
20161022040000,180.0,184.800003,61.600001,50,53.900002,0,64.599998,65.0,59.799999
20161022041500,180.0,189.0,63.0,50,53.900002,0,64.599998,65.0,59.799999
20161022043000,180.0,189.0,63.0,50,55.099998,0,64.5,65.0,59.799999
20161022044500,180.0,189.0,63.0,50,53.900002,0,64.400002,65.0,59.799999
20161022050000,180.0,186.600006,62.200002,50,53.900002,0,64.400002,65.0,59.799999
20161022051500,180.0,189.0,63.0,50,53.900002,0,64.400002,65.0,59.799999
20161022053000,180.0,182.399994,60.799998,50,54.799999,0,64.300003,65.0,59.799999
20161022054500,180.0,182.399994,60.799998,50,54.799999,0,64.300003,65.0,59.799999
20161022060000,180.0,182.399994,60.799998,50,53.900002,0,64.300003,65.0,59.799999
20161022061500,180.0,182.399994,60.799998,50,53.900002,0,64.199997,65.0,59.799999
20161022063000,180.0,182.399994,60.799998,50,54.700001,0,64.199997,65.0,59.799999
20161022064500,180.0,182.399994,60.799998,50,54.700001,0,64.199997,65.0,59.799999
20161022070000,180.0,182.399994,60.799998,50,53.5,0,64.199997,65.0,59.799999
20161022071500,180.0,184.800003,61.600001,50,54.299999,0,64.099998,65.0,59.799999
20161022073000,180.0,184.800003,61.600001,50,54.299999,0,64.099998,65.0,59.799999
20161022074500,180.0,180.600006,60.200002,50,54.299999,0,64.099998,65.0,59.799999
20161022080000,180.0,176.399994,58.799998,50,54.299999,0,64.199997,65.0,59.799999
20161022081500,180.0,176.399994,58.799998,50,54.299999,0,64.300003,65.0,59.799999
20161022083000,180.0,182.399994,60.799998,50,55.5,0,64.300003,65.0,59.799999
20161022084500,180.0,182.399994,60.799998,50,55.5,0,64.5,65.0,59.799999
20161022090000,180.0,190.800003,63.600001,52,55.5,0,65.199997,65.0,59.799999
20161022091500,180.0,190.800003,63.600001,52,54.700001,0,65.0,65.0,59.799999
20161022093000,180.0,190.800003,63.600001,52,54.700001,0,65.0,65.0,59.799999
20161022094500,180.0,193.199997,64.399999,52,54.700001,0,65.0,65.0,59.799999
20161022100000,180.0,193.199997,64.399999,52,54.700001,0,65.099998,65.0,59.799999
20161022101500,180.0,193.199997,64.399999,52,55.5,0,65.199997,65.0,59.799999
20161022103000,180.0,193.199997,64.399999,53,55.5,0,65.300003,65.0,59.799999
20161022104500,180.0,217.199997,72.399999,58,55.5,0,65.400002,65.0,59.799999
20161022110000,180.0,228.600006,76.200002,61,55.5,0,65.400002,65.0,59.799999
20161022111500,180.0,256.799988,85.599996,68,55.5,0,65.5,65.0,59.799999
20161022113000,180.0,267.0,89.0,71,54.299999,0,65.400002,65.0,59.799999
20161022114500,180.0,285.0,95.0,88,54.299999,0,65.400002,65.0,59.799999
20161022120000,180.0,276.0,92.0,100,56.0,0,65.300003,65.0,59.799999
20161022121500,180.0,276.0,92.0,100,54.299999,0,65.300003,65.0,59.799999
20161022123000,180.0,276.0,92.0,100,55.5,0,65.300003,65.0,59.799999
20161022124500,180.0,276.0,92.0,100,55.5,0,65.300003,65.0,59.799999
20161022130000,180.0,276.0,92.0,100,55.5,0,65.300003,65.0,59.799999
20161022131500,180.0,276.0,92.0,100,56.299999,0,65.199997,65.0,59.799999
20161022133000,180.0,276.0,92.0,100,54.700001,0,65.199997,65.0,59.799999
20161022134500,180.0,279.600006,93.200002,100,56.299999,0,65.099998,65.0,59.799999
20161022140000,180.0,276.0,92.0,100,54.299999,0,65.099998,65.0,59.799999
20161022141500,180.0,279.600006,93.200002,100,56.400002,0,65.099998,65.0,59.799999
20161022143000,180.0,273.0,91.0,100,54.799999,0,65.0,65.0,59.799999
20161022144500,180.0,276.0,92.0,100,54.799999,0,65.0,65.0,59.799999
20161022150000,180.0,273.0,91.0,100,55.5,0,65.0,65.0,59.799999
20161022151500,180.0,276.0,92.0,100,55.5,0,65.0,65.0,59.799999
20161022153000,180.0,270.0,90.0,100,56.299999,0,65.0,65.0,59.799999
20161022154500,180.0,270.0,90.0,100,54.700001,0,65.0,65.0,59.799999
20161022160000,180.0,273.0,91.0,100,56.0,0,64.900002,65.0,59.799999
20161022161500,180.0,270.0,90.0,100,56.0,0,64.800003,65.0,59.799999
20161022163000,180.0,273.0,91.0,100,55.0,0,64.800003,65.0,59.799999
20161022164500,180.0,276.0,92.0,100,55.599998,0,64.800003,65.0,59.799999
20161022170000,180.0,276.0,92.0,100,56.599998,0,64.699997,65.0,59.799999
20161022171500,180.0,276.0,92.0,100,55.599998,0,64.699997,65.0,59.799999
20161022173000,180.0,276.0,92.0,100,56.299999,0,64.699997,65.0,59.799999
20161022174500,180.0,267.0,89.0,71,54.700001,0,64.599998,65.0,59.799999
20161022180000,180.0,246.600006,82.200002,66,56.0,0,64.599998,65.0,59.799999
20161022181500,180.0,250.800003,83.600001,66,56.0,0,64.699997,65.0,59.799999
20161022183000,180.0,250.800003,83.600001,65,56.0,0,64.699997,65.0,59.799999
20161022184500,180.0,240.0,80.0,64,56.0,0,64.800003,65.0,59.799999
20161022190000,180.0,240.0,80.0,64,54.299999,0,64.800003,65.0,59.799999
20161022191500,180.0,240.0,80.0,64,54.299999,0,64.800003,65.0,59.799999
20161022193000,180.0,236.399994,78.799998,64,54.299999,0,64.800003,65.0,59.799999
20161022194500,180.0,236.399994,78.799998,64,54.299999,0,64.800003,65.0,59.799999
20161022200000,180.0,236.399994,78.799998,64,55.099998,0,64.699997,65.0,59.799999
20161022201500,180.0,236.399994,78.799998,63,55.099998,0,64.699997,65.0,59.799999
20161022203000,180.0,228.600006,76.200002,62,55.099998,0,64.699997,65.0,59.799999
20161022204500,180.0,213.600006,71.200002,58,55.099998,0,64.599998,65.0,59.799999
20161022210000,180.0,201.0,67.0,56,55.099998,0,64.699997,65.0,59.799999
20161022211500,180.0,201.0,67.0,55,55.099998,0,64.699997,65.0,59.799999
20161022213000,180.0,196.800003,65.600001,55,55.099998,0,64.699997,65.0,59.799999
20161022214500,180.0,188.399994,62.799998,53,55.099998,0,64.699997,65.0,59.799999
20161022220000,180.0,188.399994,62.799998,52,55.099998,0,64.699997,65.0,59.799999
20161022221500,180.0,185.399994,61.799998,52,55.099998,0,64.699997,65.0,59.799999
20161022223000,180.0,189.0,63.0,52,55.099998,0,64.699997,65.0,59.799999
20161022224500,180.0,189.0,63.0,52,54.299999,0,64.800003,65.0,59.799999
20161022230000,180.0,189.0,63.0,51,54.299999,0,64.699997,65.0,59.799999
20161022231500,180.0,189.0,63.0,51,54.299999,0,64.699997,65.0,59.799999
20161022233000,180.0,185.399994,61.799998,51,54.299999,0,64.699997,65.0,59.799999
20161022234500,180.0,187.800003,62.600001,51,54.299999,0,64.599998,65.0,59.799999
20161023000000,180.0,187.800003,62.600001,51,54.299999,0,64.599998,65.0,59.799999
20161023001500,180.0,184.800003,61.600001,51,54.299999,0,64.599998,65.0,59.799999
20161023003000,180.0,188.399994,62.799998,51,54.299999,0,64.599998,65.0,59.799999
20161023004500,180.0,186.0,62.0,51,54.299999,0,64.400002,65.0,59.799999
20161023010000,180.0,189.600006,63.200002,51,54.299999,0,64.400002,65.0,59.799999
20161023011500,180.0,189.600006,63.200002,51,54.299999,0,64.400002,65.0,59.799999
20161023013000,180.0,183.0,61.0,51,54.299999,0,64.400002,65.0,59.799999
20161023014500,180.0,183.0,61.0,51,54.299999,0,64.300003,65.0,59.799999
20161023020000,180.0,183.0,61.0,51,54.299999,0,64.300003,65.0,59.799999
20161023021500,180.0,183.0,61.0,51,55.099998,0,64.300003,65.0,59.799999
20161023023000,180.0,180.0,60.0,51,55.099998,0,64.199997,65.0,59.799999
20161023024500,180.0,183.600006,61.200002,51,54.200001,0,64.199997,65.0,59.799999
20161023030000,180.0,183.600006,61.200002,51,53.5,0,64.199997,65.0,59.799999
20161023031500,180.0,186.0,62.0,51,53.5,0,64.099998,65.0,59.799999
20161023033000,180.0,186.0,62.0,51,54.599998,0,64.099998,65.0,59.799999
20161023034500,180.0,183.0,61.0,51,54.599998,0,64.099998,65.0,59.799999
20161023040000,180.0,180.600006,60.200002,51,54.599998,0,64.0,65.0,59.799999
20161023041500,180.0,180.600006,60.200002,51,54.599998,0,64.0,65.0,59.799999
20161023043000,180.0,180.600006,60.200002,51,54.599998,0,64.0,65.0,59.799999
20161023044500,180.0,180.600006,60.200002,51,53.799999,0,64.0,65.0,59.799999
20161023050000,180.0,180.600006,60.200002,51,53.799999,0,63.900002,65.0,59.799999
20161023051500,180.0,180.600006,60.200002,51,53.799999,0,63.799999,65.0,59.799999
20161023053000,180.0,183.0,61.0,51,53.799999,0,63.799999,65.0,59.799999
20161023054500,180.0,183.0,61.0,51,54.700001,0,63.799999,65.0,59.799999
20161023060000,180.0,179.399994,59.799998,51,54.700001,0,63.799999,65.0,59.799999
20161023061500,180.0,179.399994,59.799998,51,54.700001,0,63.700001,65.0,59.799999
20161023063000,180.0,182.399994,60.799998,51,53.900002,0,63.700001,65.0,59.799999
20161023064500,180.0,182.399994,60.799998,51,53.900002,0,63.700001,65.0,59.799999
20161023070000,180.0,182.399994,60.799998,51,53.900002,0,63.599998,65.0,59.799999
20161023071500,180.0,182.399994,60.799998,51,53.900002,0,63.599998,65.0,59.799999
20161023073000,180.0,169.199997,56.399999,52,54.700001,0,63.599998,65.0,59.799999
20161023074500,180.0,169.199997,56.399999,52,54.700001,0,63.599998,65.0,59.799999
20161023080000,180.0,175.800003,58.600001,53,54.700001,0,63.799999,65.0,59.799999
20161023081500,180.0,175.800003,58.600001,53,55.5,0,64.0,65.0,59.799999
20161023083000,180.0,172.800003,57.600001,53,54.299999,0,64.0,65.0,59.799999
20161023084500,180.0,174.600006,58.200002,53,55.900002,100,64.199997,70.400002,67.400002
20161023090000,180.0,176.399994,58.799998,53,80.199997,100,65.800003,70.800003,67.800003
20161023091500,180.0,172.800003,57.600001,53,83.599998,100,66.300003,70.800003,67.800003
20161023093000,180.0,178.199997,59.399999,53,93.099998,100,67.099998,70.800003,67.800003
20161023094500,180.0,178.199997,59.399999,53,80.199997,100,67.699997,70.800003,67.800003
20161023100000,180.0,178.199997,59.399999,53,56.799999,0,68.300003,70.800003,67.800003
20161023101500,180.0,178.199997,59.399999,53,56.799999,0,67.900002,70.800003,67.800003
20161023103000,180.0,181.199997,60.399999,53,56.799999,0,67.699997,70.800003,67.800003
20161023104500,180.0,181.199997,60.399999,53,55.599998,0,67.599998,70.800003,67.800003
20161023110000,180.0,181.199997,60.399999,53,56.200001,100,67.5,70.800003,67.800003
20161023111500,180.0,181.199997,60.399999,53,56.200001,100,67.400002,70.800003,67.800003
20161023113000,180.0,181.199997,60.399999,53,56.200001,100,67.400002,70.800003,67.800003
20161023114500,180.0,181.199997,60.399999,53,55.599998,100,67.5,70.800003,67.800003
20161023120000,180.0,178.199997,59.399999,53,65.099998,100,67.400002,71.300003,68.300003
20161023121500,180.0,178.199997,59.399999,53,68.599998,100,68.400002,71.300003,68.300003
20161023123000,180.0,178.199997,59.399999,53,55.799999,0,68.599998,71.300003,68.300003
20161023124500,180.0,183.600006,61.200002,53,55.799999,0,68.300003,71.300003,68.300003
20161023130000,180.0,188.399994,62.799998,53,55.799999,0,68.800003,71.300003,68.300003
20161023131500,180.0,190.800003,63.600001,52,55.799999,0,68.699997,71.300003,68.300003
20161023133000,180.0,190.800003,63.600001,51,55.799999,0,68.400002,71.300003,68.300003
20161023134500,180.0,188.399994,62.799998,51,55.799999,0,68.300003,71.300003,68.300003
20161023140000,180.0,188.399994,62.799998,51,55.799999,0,68.099998,71.300003,68.300003
20161023141500,180.0,188.399994,62.799998,51,55.799999,0,68.099998,71.300003,68.300003
20161023143000,180.0,188.399994,62.799998,51,55.799999,0,68.099998,71.300003,68.300003
20161023144500,180.0,184.199997,61.399999,51,55.799999,0,68.099998,71.300003,68.300003
20161023150000,180.0,184.199997,61.399999,51,94.599998,100,69.099998,74.599998,71.599998
20161023151500,180.0,180.0,60.0,51,83.199997,100,69.900002,74.599998,71.599998
20161023153000,180.0,180.0,60.0,51,79.699997,100,70.599998,74.599998,71.599998
20161023154500,180.0,180.0,60.0,51,90.599998,100,71.300003,74.800003,71.800003
20161023160000,180.0,180.0,60.0,51,86.900002,100,71.800003,75.0,72.0
20161023161500,180.0,180.0,60.0,51,80.199997,100,72.300003,75.0,72.0
20161023163000,180.0,180.0,60.0,51,56.0,0,71.800003,75.0,72.0
20161023164500,180.0,177.600006,59.200002,51,56.0,100,71.199997,75.0,72.0
20161023170000,180.0,177.600006,59.200002,51,81.699997,100,71.099998,75.0,72.0
20161023171500,180.0,174.0,58.0,51,74.400002,100,72.0,75.0,72.0
20161023173000,180.0,174.0,58.0,51,56.400002,0,72.300003,75.0,72.0
20161023174500,180.0,175.800003,58.600001,51,56.400002,100,71.400002,75.0,72.0
20161023180000,180.0,175.800003,58.600001,51,56.400002,100,70.900002,75.0,72.0
20161023181500,180.0,171.0,57.0,51,74.0,100,71.699997,75.0,72.0
20161023183000,180.0,178.199997,59.399999,51,56.0,0,72.300003,75.0,72.0
20161023184500,180.0,178.199997,59.399999,51,55.200001,100,71.400002,75.0,72.0
20161023190000,180.0,176.399994,58.799998,51,55.200001,100,71.0,75.0,72.0
20161023191500,180.0,176.399994,58.799998,51,75.300003,100,71.5,75.0,72.0
20161023193000,180.0,176.399994,58.799998,51,79.0,100,72.099998,75.0,72.0
20161023194500,180.0,176.399994,58.799998,51,55.200001,0,72.099998,75.0,72.0
20161023200000,180.0,176.399994,58.799998,51,55.200001,100,71.199997,75.0,72.0
20161023201500,180.0,174.600006,58.200002,51,80.0,100,71.0,75.0,72.0
20161023203000,180.0,171.600006,57.200002,51,73.300003,100,72.099998,75.0,72.0
20161023204500,180.0,173.399994,57.799998,51,55.599998,0,71.800003,75.0,72.0
20161023210000,180.0,173.399994,57.799998,51,54.700001,100,71.199997,75.0,72.0
20161023211500,180.0,170.399994,56.799998,51,77.0,100,71.099998,75.0,72.0
20161023213000,180.0,170.399994,56.799998,51,80.300003,100,71.599998,75.0,72.0
20161023214500,180.0,173.399994,57.799998,51,74.400002,100,71.800003,75.0,72.0
20161023220000,180.0,173.399994,57.799998,51,73.0,100,72.0,75.0,72.0
20161023221500,180.0,173.399994,57.799998,51,79.599998,100,72.099998,75.0,72.0
20161023223000,180.0,175.199997,58.399999,51,73.699997,100,72.300003,75.0,72.0
20161023224500,180.0,175.199997,58.399999,51,55.099998,100,71.699997,75.0,72.0
20161023230000,180.0,175.199997,58.399999,51,54.299999,100,71.199997,75.0,72.0
20161023231500,180.0,175.199997,58.399999,51,72.5,100,71.099998,75.0,72.0
20161023233000,180.0,175.199997,58.399999,51,83.699997,100,71.900002,75.0,72.0
20161023234500,180.0,177.0,59.0,51,73.099998,100,71.900002,75.0,72.0
20161024000000,180.0,174.600006,58.200002,51,77.699997,100,72.199997,75.0,72.0
20161024001500,180.0,177.600006,59.200002,51,55.200001,0,72.099998,75.0,72.0
20161024003000,180.0,180.600006,60.200002,51,54.299999,100,71.0,75.0,72.0
20161024004500,180.0,180.600006,60.200002,51,81.599998,100,71.199997,75.0,72.0
20161024010000,180.0,180.600006,60.200002,51,72.699997,100,71.699997,75.0,72.0
20161024011500,180.0,180.600006,60.200002,51,79.599998,100,72.099998,75.0,72.0
20161024013000,180.0,184.800003,61.600001,51,73.5,100,72.099998,75.0,72.0
20161024014500,180.0,184.800003,61.600001,51,72.699997,100,72.199997,75.0,72.0
20161024020000,180.0,187.199997,62.399999,51,64.699997,0,72.300003,75.0,72.0
20161024021500,180.0,184.800003,61.600001,51,54.299999,100,71.300003,75.0,72.0
20161024023000,180.0,182.399994,60.799998,51,73.800003,100,70.800003,75.0,72.0
20161024024500,180.0,179.399994,59.799998,51,77.900002,100,71.400002,75.0,72.0
20161024030000,180.0,179.399994,59.799998,51,73.0,100,71.599998,75.0,72.0
20161024031500,180.0,182.399994,60.799998,51,84.300003,100,71.800003,75.0,72.0
20161024033000,180.0,182.399994,60.799998,51,73.5,100,72.0,75.0,72.0
20161024034500,180.0,180.0,60.0,51,76.800003,100,72.099998,75.0,72.0
20161024040000,180.0,183.600006,61.200002,51,79.300003,100,72.199997,75.0,72.0
20161024041500,180.0,183.600006,61.200002,51,55.200001,0,71.900002,75.0,72.0
20161024043000,180.0,183.600006,61.200002,51,54.299999,100,71.199997,75.0,72.0
20161024044500,180.0,186.0,62.0,51,74.0,100,71.199997,75.0,72.0
20161024050000,180.0,282.0,94.0,89,55.599998,0,71.800003,65.0,61.299999
20161024051500,180.0,273.0,91.0,100,54.299999,0,70.199997,65.0,61.799999
20161024053000,180.0,273.0,91.0,100,54.299999,0,69.199997,65.0,61.799999
20161024054500,180.0,270.0,90.0,100,54.299999,0,68.599998,65.0,61.799999
20161024060000,180.0,273.0,91.0,100,54.299999,0,68.099998,65.0,61.299999
20161024061500,180.0,273.0,91.0,100,54.299999,0,67.699997,65.0,61.299999
20161024063000,180.0,188.399994,62.799998,53,80.699997,100,67.900002,71.800003,68.800003
20161024064500,180.0,190.800003,63.600001,52,75.400002,100,69.0,71.800003,68.800003
20161024070000,180.0,174.0,58.0,51,55.200001,0,68.800003,71.800003,68.800003
20161024071500,180.0,174.0,58.0,51,55.200001,100,68.400002,71.800003,68.800003
20161024073000,180.0,174.0,58.0,51,54.0,100,68.300003,71.800003,68.800003
20161024074500,180.0,168.600006,56.200002,52,75.900002,100,68.199997,72.199997,69.199997
20161024080000,180.0,172.800003,57.600001,53,67.300003,100,69.0,72.199997,69.199997
20161024081500,180.0,172.800003,57.600001,53,58.599998,0,69.5,72.199997,69.199997
20161024083000,180.0,172.800003,57.600001,53,55.200001,0,69.099998,72.199997,69.199997
20161024084500,180.0,171.0,57.0,53,55.200001,0,69.099998,72.199997,69.199997
20161024090000,180.0,175.199997,58.399999,53,55.200001,100,68.900002,72.199997,69.199997
20161024091500,180.0,175.199997,58.399999,53,55.200001,100,69.099998,72.199997,69.199997
20161024093000,180.0,173.399994,57.799998,53,55.200001,100,68.900002,72.199997,69.199997
20161024094500,180.0,175.199997,58.399999,53,55.200001,100,69.0,72.199997,69.199997
20161024100000,180.0,172.800003,57.600001,53,55.200001,100,68.800003,72.199997,69.199997
20161024101500,180.0,172.800003,57.600001,53,55.200001,100,68.800003,72.199997,69.199997
20161024103000,180.0,172.800003,57.600001,53,55.200001,100,68.699997,72.199997,69.199997
20161024104500,180.0,172.800003,57.600001,53,55.200001,100,68.5,72.199997,69.199997
20161024110000,180.0,172.800003,57.600001,53,76.800003,100,69.400002,72.199997,69.199997
20161024111500,180.0,183.600006,61.200002,56,55.599998,0,69.400002,72.199997,69.199997
20161024113000,180.0,183.600006,61.200002,56,55.599998,0,69.400002,72.199997,69.199997
20161024114500,180.0,180.0,60.0,56,54.700001,0,69.599998,72.199997,69.199997
20161024120000,180.0,183.600006,61.200002,56,54.700001,0,69.400002,72.199997,69.199997
20161024121500,180.0,183.600006,61.200002,56,55.400002,0,69.400002,72.199997,69.199997
20161024123000,180.0,186.0,62.0,56,55.400002,0,69.199997,72.199997,69.199997
20161024124500,180.0,188.399994,62.799998,57,54.700001,100,68.900002,72.199997,69.199997
20161024130000,180.0,184.800003,61.600001,57,54.700001,100,68.699997,71.800003,68.800003
20161024131500,180.0,189.0,63.0,57,54.700001,100,68.699997,72.199997,69.199997
20161024133000,180.0,189.0,63.0,57,54.700001,100,68.599998,72.199997,69.199997
20161024134500,180.0,189.0,63.0,57,55.299999,100,68.599998,72.199997,69.199997
20161024140000,180.0,184.800003,61.600001,57,75.300003,100,69.199997,72.199997,69.199997
20161024141500,180.0,187.199997,62.399999,57,55.900002,0,69.300003,72.199997,69.199997
20161024143000,180.0,187.199997,62.399999,57,54.700001,100,68.900002,72.199997,69.199997
20161024144500,180.0,190.800003,63.600001,57,54.700001,100,68.900002,72.199997,69.199997
20161024150000,180.0,187.199997,62.399999,57,55.5,100,69.199997,72.199997,69.199997
20161024151500,180.0,187.199997,62.399999,57,55.5,100,69.400002,72.199997,69.199997
20161024153000,180.0,187.199997,62.399999,56,54.700001,0,69.199997,72.199997,69.199997
20161024154500,180.0,187.199997,62.399999,56,54.700001,100,68.900002,72.199997,69.199997
20161024160000,180.0,187.199997,62.399999,56,54.700001,100,68.800003,72.199997,69.199997
20161024161500,180.0,187.199997,62.399999,56,54.700001,100,68.699997,72.199997,69.199997
20161024163000,180.0,187.199997,62.399999,56,54.700001,100,68.400002,72.199997,69.199997
20161024164500,180.0,187.199997,62.399999,56,72.099998,100,68.900002,72.199997,69.199997
20161024170000,180.0,190.199997,63.399999,56,56.0,0,69.599998,72.199997,69.199997
20161024171500,180.0,190.199997,63.399999,56,55.200001,0,69.099998,72.199997,69.199997
20161024173000,180.0,190.199997,63.399999,56,55.200001,100,68.800003,72.199997,69.199997
20161024174500,180.0,190.199997,63.399999,55,55.200001,100,68.699997,72.199997,69.199997
20161024180000,180.0,190.199997,63.399999,55,55.200001,100,68.599998,72.199997,69.199997
20161024181500,180.0,187.800003,62.600001,55,55.200001,100,68.699997,72.199997,69.199997
20161024183000,180.0,187.800003,62.600001,55,55.200001,100,68.699997,72.199997,69.199997
20161024184500,180.0,187.800003,62.600001,55,71.599998,100,69.099998,72.199997,69.199997
20161024190000,180.0,187.800003,62.600001,55,55.599998,0,69.599998,72.199997,69.199997
20161024191500,180.0,187.800003,62.600001,55,55.599998,100,68.900002,72.199997,69.199997
20161024193000,180.0,184.199997,61.399999,55,54.700001,100,68.800003,72.199997,69.199997
20161024194500,180.0,186.600006,62.200002,55,54.700001,100,68.800003,72.199997,69.199997
20161024200000,180.0,186.600006,62.200002,55,54.700001,100,68.699997,72.199997,69.199997
20161024201500,180.0,186.600006,62.200002,55,54.700001,100,68.699997,72.199997,69.199997
20161024203000,180.0,186.600006,62.200002,55,72.0,100,69.099998,72.199997,69.199997
20161024204500,180.0,183.600006,61.200002,55,55.599998,0,69.400002,72.199997,69.199997
20161024210000,180.0,186.600006,62.200002,55,55.599998,100,68.900002,72.199997,69.199997
20161024211500,180.0,183.600006,61.200002,55,55.599998,100,68.599998,72.199997,69.199997
20161024213000,180.0,183.600006,61.200002,55,55.599998,100,68.300003,72.199997,69.199997
20161024214500,180.0,186.600006,62.200002,55,68.599998,100,69.099998,72.199997,69.199997
20161024220000,180.0,186.600006,62.200002,55,59.599998,0,69.599998,72.199997,69.199997
20161024221500,180.0,189.0,63.0,55,54.400002,100,68.900002,72.199997,69.199997
20161024223000,180.0,189.0,63.0,55,54.400002,100,68.400002,72.199997,69.199997
20161024224500,180.0,189.0,63.0,55,54.400002,100,69.099998,72.199997,69.199997
20161024230000,180.0,189.0,63.0,54,54.400002,100,68.599998,72.199997,69.199997
20161024231500,180.0,186.600006,62.200002,54,54.400002,100,68.300003,72.199997,69.199997
20161024233000,180.0,186.600006,62.200002,54,71.599998,100,68.900002,72.199997,69.199997
20161024234500,180.0,189.0,63.0,54,54.799999,0,69.699997,72.199997,69.199997
20161025000000,180.0,189.0,63.0,54,54.799999,100,68.800003,72.199997,69.199997
20161025001500,180.0,189.0,63.0,54,54.799999,100,68.599998,72.199997,69.199997
20161025003000,180.0,189.0,63.0,54,73.699997,100,68.199997,72.199997,69.199997
20161025004500,180.0,189.0,63.0,54,69.199997,100,69.099998,72.199997,69.199997
20161025010000,180.0,189.0,63.0,54,66.300003,100,69.300003,72.199997,69.199997
20161025011500,180.0,189.0,63.0,54,66.300003,100,69.400002,72.199997,69.199997
20161025013000,180.0,189.0,63.0,54,54.700001,0,69.199997,72.199997,69.199997
20161025014500,180.0,189.0,63.0,54,54.700001,100,68.699997,72.199997,69.199997
20161025020000,180.0,189.0,63.0,54,53.900002,100,68.400002,72.199997,69.199997
20161025021500,180.0,185.399994,61.799998,54,73.099998,100,68.699997,72.199997,69.199997
20161025023000,180.0,190.199997,63.399999,53,58.700001,100,69.199997,72.199997,69.199997
20161025024500,180.0,190.199997,63.399999,52,58.0,100,69.400002,72.199997,69.199997
20161025030000,180.0,187.199997,62.399999,52,58.0,100,69.0,72.199997,69.199997
20161025031500,180.0,187.199997,62.399999,52,62.799999,100,68.699997,72.199997,69.199997
20161025033000,180.0,187.199997,62.399999,52,77.199997,100,69.199997,72.199997,69.199997
20161025034500,180.0,183.600006,61.200002,52,55.200001,0,69.199997,72.199997,69.199997
20161025040000,180.0,183.600006,61.200002,52,54.299999,100,68.599998,72.199997,69.199997
20161025041500,180.0,183.600006,61.200002,52,54.299999,100,68.300003,72.199997,69.199997
20161025043000,180.0,183.600006,61.200002,52,71.599998,100,68.900002,72.199997,69.199997
20161025044500,180.0,183.600006,61.200002,52,71.599998,100,69.400002,72.199997,69.199997
20161025050000,180.0,183.600006,61.200002,52,54.700001,100,68.900002,72.199997,69.199997
20161025051500,180.0,183.600006,61.200002,52,54.700001,100,68.400002,72.199997,69.199997
20161025053000,180.0,186.0,62.0,51,77.5,100,68.300003,72.199997,69.199997
20161025054500,180.0,186.0,62.0,51,68.800003,100,69.199997,72.199997,69.199997
20161025060000,180.0,186.0,62.0,51,55.599998,0,69.300003,72.199997,69.199997
20161025061500,180.0,183.600006,61.200002,51,53.900002,100,68.900002,72.199997,69.199997
20161025063000,180.0,183.600006,61.200002,51,53.900002,0,68.900002,72.199997,69.199997
20161025064500,180.0,183.600006,61.200002,51,53.900002,100,68.599998,72.199997,69.199997
20161025070000,180.0,183.600006,61.200002,51,53.900002,100,68.400002,72.199997,69.199997
20161025071500,180.0,183.600006,61.200002,51,70.099998,100,68.599998,72.199997,69.199997
20161025073000,180.0,183.600006,61.200002,51,79.099998,100,69.300003,72.199997,69.199997
20161025074500,180.0,183.600006,61.200002,51,54.700001,0,69.300003,72.199997,69.199997
20161025080000,180.0,186.0,62.0,51,54.700001,0,69.199997,72.199997,69.199997
20161025081500,180.0,186.0,62.0,51,54.700001,0,69.099998,72.199997,69.199997
20161025083000,180.0,186.0,62.0,51,54.700001,100,68.5,72.199997,69.199997
20161025084500,180.0,186.0,62.0,51,54.700001,100,68.699997,72.199997,69.199997
20161025090000,180.0,181.800003,60.600001,51,81.099998,100,68.400002,72.199997,69.199997
20161025091500,180.0,181.800003,60.600001,51,71.599998,100,69.400002,72.199997,69.199997
20161025093000,180.0,179.399994,59.799998,51,55.099998,0,69.199997,72.199997,69.199997
20161025094500,180.0,181.199997,60.399999,51,55.099998,100,68.900002,72.199997,69.199997
20161025100000,180.0,181.199997,60.399999,51,55.099998,100,68.699997,72.199997,69.199997
20161025101500,180.0,181.199997,60.399999,51,55.099998,100,68.599998,72.199997,69.199997
20161025103000,180.0,184.199997,61.399999,51,55.099998,0,69.599998,72.199997,69.199997
20161025104500,180.0,181.199997,60.399999,51,55.099998,0,69.199997,72.199997,69.199997
20161025110000,180.0,181.199997,60.399999,51,55.099998,0,69.199997,72.199997,69.199997
20161025111500,180.0,177.600006,59.200002,51,55.099998,0,69.300003,72.199997,69.199997
20161025113000,180.0,179.399994,59.799998,51,55.099998,0,69.800003,72.199997,69.199997
20161025114500,180.0,179.399994,59.799998,51,55.099998,0,69.699997,72.199997,69.199997
20161025120000,180.0,189.600006,63.200002,55,55.099998,0,70.199997,72.199997,69.199997
20161025121500,180.0,186.600006,62.200002,54,55.099998,0,70.199997,72.199997,69.199997
20161025123000,180.0,189.600006,63.200002,55,55.099998,0,70.199997,72.0,69.0
20161025124500,180.0,186.600006,62.200002,54,55.099998,0,70.199997,72.199997,69.199997
20161025130000,180.0,195.0,65.0,55,55.099998,0,70.300003,71.800003,68.800003
20161025131500,180.0,187.800003,62.600001,53,55.099998,0,69.800003,72.199997,69.199997
20161025133000,180.0,184.800003,61.600001,52,55.099998,0,69.699997,72.199997,69.199997
20161025134500,180.0,190.199997,63.399999,52,55.099998,0,69.599998,72.199997,69.199997
20161025140000,180.0,187.800003,62.600001,52,55.900002,0,69.5,72.199997,69.199997
20161025141500,180.0,190.199997,63.399999,52,55.900002,0,69.699997,72.199997,69.199997
20161025143000,180.0,190.199997,63.399999,52,55.900002,0,69.900002,72.199997,69.199997
20161025144500,180.0,190.199997,63.399999,52,55.900002,0,70.0,72.199997,69.199997
20161025150000,180.0,184.800003,61.600001,52,55.900002,0,70.099998,72.199997,69.199997
20161025151500,180.0,184.800003,61.600001,52,55.900002,0,70.199997,72.199997,69.199997
20161025153000,180.0,184.800003,61.600001,52,55.900002,0,70.199997,72.199997,69.199997
20161025154500,180.0,184.800003,61.600001,52,55.900002,0,70.199997,72.199997,69.199997
20161025160000,180.0,184.800003,61.600001,50,55.900002,0,69.800003,72.199997,69.199997
20161025161500,180.0,184.800003,61.600001,50,55.900002,0,69.699997,72.199997,69.199997
20161025163000,180.0,184.800003,61.600001,50,55.900002,0,69.599998,72.199997,69.199997
20161025164500,180.0,184.800003,61.600001,50,55.900002,0,69.400002,72.199997,69.199997
20161025170000,180.0,184.800003,61.600001,50,55.200001,0,69.400002,72.199997,69.199997
20161025171500,180.0,187.800003,62.600001,52,55.900002,0,70.5,72.199997,69.199997
20161025173000,180.0,187.800003,62.600001,52,55.900002,0,70.400002,72.199997,69.199997
20161025174500,180.0,187.800003,62.600001,52,55.200001,0,70.400002,72.199997,69.199997
20161025180000,180.0,187.800003,62.600001,52,55.200001,0,70.5,72.199997,69.199997
20161025181500,180.0,183.600006,61.200002,52,55.200001,0,70.5,72.199997,69.199997
20161025183000,180.0,183.600006,61.200002,52,55.200001,0,70.400002,72.199997,69.199997
20161025184500,180.0,177.600006,59.200002,52,55.200001,0,70.199997,72.199997,69.199997
20161025190000,180.0,177.600006,59.200002,52,55.200001,0,70.0,72.199997,69.199997
20161025191500,180.0,186.600006,62.200002,55,55.200001,0,70.0,72.699997,69.699997
20161025193000,180.0,186.600006,62.200002,55,55.200001,0,70.0,72.800003,69.800003
20161025194500,180.0,186.600006,62.200002,55,55.200001,0,69.900002,72.900002,69.900002
20161025200000,180.0,184.199997,61.399999,55,55.200001,0,69.800003,72.800003,69.800003
20161025201500,180.0,184.199997,61.399999,55,55.200001,0,69.800003,72.800003,69.800003
20161025203000,180.0,184.199997,61.399999,55,55.200001,0,69.900002,72.800003,69.800003
20161025204500,180.0,184.199997,61.399999,55,55.200001,0,69.900002,72.800003,69.800003
20161025210000,180.0,184.199997,61.399999,55,55.200001,0,70.199997,72.800003,69.800003
20161025211500,180.0,181.800003,60.600001,55,55.200001,0,70.099998,72.800003,69.800003
20161025213000,180.0,181.800003,60.600001,55,55.200001,0,70.0,72.800003,69.800003
20161025214500,180.0,181.800003,60.600001,55,54.299999,0,69.900002,72.800003,69.800003
20161025220000,180.0,181.800003,60.600001,55,54.299999,0,69.800003,72.800003,69.800003
20161025221500,180.0,184.800003,61.600001,55,54.299999,0,69.800003,72.900002,69.900002
20161025223000,180.0,184.800003,61.600001,55,54.299999,0,69.800003,72.800003,69.800003
20161025224500,180.0,184.800003,61.600001,55,54.299999,100,69.599998,72.900002,69.900002
20161025230000,180.0,187.800003,62.600001,55,54.299999,100,69.400002,72.800003,69.800003
20161025231500,180.0,187.800003,62.600001,55,54.299999,100,69.300003,72.800003,69.800003
20161025233000,180.0,187.800003,62.600001,55,54.299999,100,69.199997,72.800003,69.800003
20161025234500,180.0,187.800003,62.600001,55,56.5,100,69.099998,72.800003,69.800003
20161026000000,180.0,187.800003,62.600001,55,70.599998,100,69.900002,72.800003,69.800003
20161026001500,180.0,187.800003,62.600001,55,54.700001,0,69.800003,72.800003,69.800003
20161026003000,180.0,187.800003,62.600001,55,54.700001,100,69.400002,72.800003,69.800003
20161026004500,180.0,187.800003,62.600001,55,54.700001,100,69.300003,72.800003,69.800003
20161026010000,180.0,187.800003,62.600001,55,54.700001,100,69.199997,72.800003,69.800003
20161026011500,180.0,187.800003,62.600001,55,54.700001,100,69.199997,72.800003,69.800003
20161026013000,180.0,187.800003,62.600001,55,75.199997,100,69.400002,72.800003,69.800003
20161026014500,180.0,190.800003,63.600001,54,62.900002,0,70.099998,72.800003,69.800003
20161026020000,180.0,190.800003,63.600001,53,54.799999,0,69.599998,72.800003,69.800003
20161026021500,180.0,185.399994,61.799998,53,54.799999,100,69.400002,72.800003,69.800003
20161026023000,180.0,189.0,63.0,53,54.799999,100,69.199997,72.800003,69.800003
20161026024500,180.0,189.0,63.0,53,54.799999,100,69.599998,72.800003,69.800003
20161026030000,180.0,189.0,63.0,53,54.799999,100,69.599998,72.800003,69.800003
20161026031500,180.0,189.0,63.0,53,54.799999,100,69.099998,72.800003,69.800003
20161026033000,180.0,189.0,63.0,53,79.599998,100,69.5,72.800003,69.800003
20161026034500,180.0,189.0,63.0,53,58.299999,0,70.099998,72.800003,69.800003
20161026040000,180.0,189.0,63.0,53,54.700001,0,69.599998,72.800003,69.800003
20161026041500,180.0,189.0,63.0,53,54.700001,100,69.099998,72.800003,69.800003
20161026043000,180.0,189.0,63.0,53,63.200001,100,69.0,72.800003,69.800003
20161026044500,180.0,186.0,62.0,53,66.199997,100,69.5,72.800003,69.800003
20161026050000,180.0,186.0,62.0,53,67.599998,100,69.699997,72.800003,69.800003
20161026051500,180.0,186.0,62.0,53,64.400002,100,70.0,72.800003,69.800003
20161026053000,180.0,183.600006,61.200002,53,55.599998,0,70.0,72.800003,69.800003
20161026054500,180.0,186.600006,62.200002,53,54.700001,0,69.599998,72.800003,69.800003
20161026060000,180.0,186.600006,62.200002,53,54.700001,100,69.300003,72.800003,69.800003
20161026061500,180.0,186.600006,62.200002,53,54.700001,100,69.199997,72.800003,69.800003
20161026063000,180.0,186.600006,62.200002,53,54.700001,100,69.199997,72.800003,69.800003
20161026064500,180.0,177.600006,59.200002,53,73.400002,100,69.199997,72.800003,69.800003
20161026070000,180.0,177.600006,59.200002,53,72.5,100,69.900002,72.800003,69.800003
20161026071500,180.0,177.600006,59.200002,53,55.200001,100,69.800003,72.800003,69.800003
20161026073000,180.0,177.600006,59.200002,53,55.200001,100,69.400002,72.800003,69.800003
20161026074500,180.0,177.600006,59.200002,53,55.200001,100,69.300003,72.800003,69.800003
20161026080000,180.0,177.600006,59.200002,53,54.299999,100,69.099998,72.800003,69.800003
20161026081500,180.0,177.600006,59.200002,53,63.200001,100,69.699997,72.800003,69.800003
20161026083000,180.0,177.600006,59.200002,53,60.5,100,69.599998,72.800003,69.800003
20161026084500,180.0,175.800003,58.600001,53,60.5,100,69.800003,72.800003,69.800003
20161026090000,180.0,175.800003,58.600001,53,60.5,100,70.0,72.800003,69.800003
20161026091500,180.0,178.800003,59.600001,53,60.5,100,70.0,72.800003,69.800003
20161026093000,180.0,178.800003,59.600001,53,60.5,100,70.0,72.800003,69.800003
20161026094500,180.0,181.800003,60.600001,53,56.0,100,70.0,72.800003,69.800003
20161026100000,180.0,181.800003,60.600001,53,56.0,100,69.800003,72.800003,69.800003
20161026101500,180.0,178.800003,59.600001,53,56.0,100,69.599998,72.800003,69.800003
20161026103000,180.0,178.800003,59.600001,53,55.099998,100,69.599998,72.800003,69.800003
20161026104500,180.0,176.399994,58.799998,53,55.099998,100,69.599998,72.800003,69.800003
20161026110000,180.0,176.399994,58.799998,53,55.099998,100,69.599998,72.800003,69.800003
20161026111500,180.0,176.399994,58.799998,53,55.099998,100,69.599998,72.800003,69.800003
20161026113000,180.0,176.399994,58.799998,53,55.099998,100,69.599998,72.800003,69.800003
20161026114500,180.0,176.399994,58.799998,53,55.099998,100,69.599998,72.800003,69.800003
20161026120000,180.0,176.399994,58.799998,53,55.099998,100,69.699997,72.800003,69.800003
20161026121500,180.0,176.399994,58.799998,53,55.099998,0,70.099998,72.800003,69.800003
20161026123000,180.0,176.399994,58.799998,53,55.099998,0,70.300003,72.800003,69.800003
20161026124500,180.0,176.399994,58.799998,53,55.099998,0,70.300003,72.800003,69.800003
20161026130000,180.0,176.399994,58.799998,53,55.099998,0,70.199997,72.800003,69.800003
20161026131500,180.0,176.399994,58.799998,53,55.099998,0,70.099998,72.800003,69.800003
20161026133000,180.0,176.399994,58.799998,53,55.099998,0,70.099998,72.800003,69.800003
20161026134500,180.0,176.399994,58.799998,53,55.099998,0,70.0,72.800003,69.800003
20161026140000,180.0,176.399994,58.799998,53,55.099998,0,69.900002,72.800003,69.800003
20161026141500,180.0,176.399994,58.799998,53,55.099998,0,70.0,72.800003,69.800003
20161026143000,180.0,174.0,58.0,53,55.099998,0,70.0,72.800003,69.800003
20161026144500,180.0,201.0,67.0,62,55.099998,0,70.300003,72.199997,69.199997
20161026150000,180.0,183.600006,61.200002,56,55.099998,0,70.199997,72.199997,69.199997
20161026151500,180.0,183.600006,61.200002,56,55.099998,0,70.300003,72.699997,69.699997
20161026153000,180.0,189.0,63.0,56,55.099998,0,70.0,72.699997,69.699997
20161026154500,180.0,189.0,63.0,56,55.099998,0,69.800003,72.800003,69.800003
20161026160000,180.0,189.0,63.0,56,55.099998,0,69.699997,72.800003,69.800003
20161026161500,180.0,189.0,63.0,56,55.099998,0,69.699997,72.800003,69.800003
20161026163000,180.0,189.0,63.0,56,55.099998,0,69.599998,72.800003,69.800003
20161026164500,180.0,189.0,63.0,56,55.099998,0,69.699997,72.800003,69.800003
20161026170000,180.0,189.0,63.0,55,55.099998,0,69.599998,72.800003,69.800003
20161026171500,180.0,189.0,63.0,55,55.099998,0,69.900002,72.800003,69.800003
20161026173000,180.0,189.0,63.0,55,55.099998,0,69.800003,72.800003,69.800003
20161026174500,180.0,189.0,63.0,55,55.099998,0,69.699997,72.800003,69.800003
20161026180000,180.0,189.0,63.0,55,55.099998,0,69.699997,72.800003,69.800003
20161026181500,180.0,189.0,63.0,55,55.099998,0,69.599998,72.800003,69.800003
20161026183000,180.0,189.0,63.0,55,55.099998,0,69.599998,72.800003,69.800003
20161026184500,180.0,189.0,63.0,55,55.099998,0,69.599998,72.800003,69.800003
20161026190000,180.0,189.0,63.0,55,88.0,100,70.400002,76.300003,73.300003
20161026191500,180.0,183.600006,61.200002,55,85.699997,100,71.0,76.099998,73.099998
20161026193000,180.0,186.600006,62.200002,55,80.199997,100,71.400002,76.0,73.0
20161026194500,180.0,189.0,63.0,54,79.099998,100,71.599998,75.300003,72.300003
20161026200000,180.0,189.0,63.0,54,94.699997,100,71.800003,76.699997,73.699997
20161026201500,180.0,189.0,63.0,54,81.699997,100,72.0,77.099998,74.099998
20161026203000,180.0,189.0,63.0,54,78.699997,100,72.199997,77.099998,74.099998
20161026204500,180.0,189.0,63.0,54,92.099998,100,72.300003,77.099998,74.099998
20161026210000,180.0,183.600006,61.200002,54,83.300003,100,72.400002,77.099998,74.099998
20161026211500,180.0,183.600006,61.200002,54,79.199997,100,72.699997,77.099998,74.099998
20161026213000,180.0,187.800003,62.600001,54,88.599998,100,72.699997,77.099998,74.099998
20161026214500,180.0,187.800003,62.600001,54,86.5,100,72.699997,77.099998,74.099998
20161026220000,180.0,187.800003,62.600001,54,80.699997,100,72.699997,77.099998,74.099998
20161026221500,180.0,184.800003,61.600001,54,79.599998,100,72.699997,77.099998,74.099998
20161026223000,180.0,187.199997,62.399999,54,93.5,100,72.800003,77.099998,74.099998
20161026224500,180.0,187.199997,62.399999,54,82.599998,100,72.800003,76.400002,73.400002
20161026230000,180.0,187.199997,62.399999,54,79.199997,100,72.800003,76.400002,73.400002
20161026231500,180.0,189.600006,63.200002,51,88.400002,100,72.800003,76.400002,73.400002
20161026233000,180.0,189.600006,63.200002,51,84.5,100,72.900002,76.400002,73.400002
20161026234500,180.0,189.600006,63.200002,51,79.199997,100,73.0,76.400002,73.400002
20161027000000,180.0,189.600006,63.200002,51,86.699997,100,73.099998,76.400002,73.400002
20161027001500,180.0,189.600006,63.200002,50,87.800003,100,73.099998,76.400002,73.400002
20161027003000,180.0,189.600006,63.200002,50,79.199997,100,73.099998,76.400002,73.400002
20161027004500,180.0,189.600006,63.200002,50,82.5,100,73.199997,76.400002,73.400002
20161027010000,180.0,189.600006,63.200002,50,92.800003,100,73.199997,76.400002,73.400002
20161027011500,180.0,187.199997,62.399999,50,79.699997,100,73.199997,76.400002,73.400002
20161027013000,180.0,187.199997,62.399999,50,79.699997,100,73.199997,76.099998,73.099998
20161027014500,180.0,187.199997,62.399999,50,95.800003,100,73.199997,76.099998,73.099998
20161027020000,180.0,187.199997,62.399999,50,55.200001,100,72.900002,76.400002,73.400002
20161027021500,180.0,187.199997,62.399999,50,55.200001,100,72.300003,76.400002,73.400002
20161027023000,180.0,187.199997,62.399999,50,81.5,100,72.5,76.400002,73.400002
20161027024500,180.0,187.199997,62.399999,50,76.400002,100,72.599998,76.400002,73.400002
20161027030000,180.0,187.199997,62.399999,50,76.400002,100,72.599998,76.400002,73.400002
20161027031500,180.0,187.199997,62.399999,50,82.5,100,72.699997,76.400002,73.400002
20161027033000,180.0,187.199997,62.399999,50,85.400002,100,72.900002,76.099998,73.099998
20161027034500,180.0,184.199997,61.399999,50,59.200001,0,73.300003,76.400002,73.400002
20161027040000,180.0,186.600006,62.200002,50,55.0,100,72.599998,76.099998,73.099998
20161027041500,180.0,186.600006,62.200002,50,69.900002,100,71.900002,76.0,73.0
20161027043000,180.0,186.600006,62.200002,50,74.400002,100,72.300003,76.0,73.0
20161027044500,180.0,183.0,61.0,50,80.199997,100,72.300003,76.699997,73.699997
20161027050000,180.0,187.800003,62.600001,50,83.900002,100,72.400002,76.699997,73.699997
20161027051500,180.0,184.199997,61.399999,50,78.699997,100,72.5,76.699997,73.699997
20161027053000,180.0,187.199997,62.399999,50,92.599998,100,72.599998,76.699997,73.699997
20161027054500,180.0,291.0,97.0,86,56.0,0,72.699997,70.900002,67.900002
20161027060000,180.0,291.0,97.0,89,55.200001,0,71.699997,70.900002,67.900002
20161027061500,180.0,279.600006,93.200002,74,55.200001,0,71.0,70.900002,67.900002
20161027063000,180.0,225.0,75.0,59,55.200001,0,70.599998,71.300003,68.300003
20161027064500,180.0,188.399994,62.799998,51,55.200001,0,70.400002,71.300003,68.300003
20161027070000,180.0,188.399994,62.799998,49,55.200001,0,70.199997,71.300003,68.300003
20161027071500,180.0,188.399994,62.799998,49,55.200001,0,69.900002,71.300003,68.300003
20161027073000,180.0,188.399994,62.799998,49,55.200001,0,69.699997,71.300003,68.300003
20161027074500,180.0,188.399994,62.799998,49,55.200001,0,69.400002,71.300003,68.300003
20161027080000,180.0,188.399994,62.799998,49,55.200001,0,69.300003,71.300003,68.300003
20161027081500,180.0,188.399994,62.799998,49,55.200001,0,69.199997,71.300003,68.300003
20161027083000,180.0,188.399994,62.799998,48,55.200001,0,69.199997,71.300003,68.300003
20161027084500,180.0,188.399994,62.799998,47,55.200001,0,69.300003,71.300003,68.300003
20161027090000,180.0,188.399994,62.799998,47,55.200001,0,69.400002,71.300003,68.300003
20161027091500,180.0,188.399994,62.799998,47,55.200001,0,69.199997,71.300003,68.300003
20161027093000,180.0,188.399994,62.799998,47,55.200001,0,69.099998,71.300003,68.300003
20161027094500,180.0,190.800003,63.600001,47,55.200001,0,68.900002,70.900002,67.900002
20161027100000,180.0,190.800003,63.600001,47,55.200001,0,68.800003,71.0,68.0
20161027101500,180.0,190.800003,63.600001,47,55.200001,0,68.800003,70.900002,67.900002
20161027103000,180.0,190.800003,63.600001,47,55.200001,0,69.5,70.900002,67.900002
20161027104500,180.0,190.800003,63.600001,48,55.200001,0,69.800003,71.199997,68.199997
20161027110000,180.0,190.800003,63.600001,46,55.200001,0,69.800003,71.300003,68.300003
20161027111500,180.0,186.0,62.0,46,55.200001,0,70.199997,71.300003,68.300003
20161027113000,180.0,188.399994,62.799998,46,55.200001,0,70.5,71.300003,68.300003
20161027114500,180.0,186.0,62.0,46,55.200001,0,70.0,71.300003,68.300003
20161027120000,180.0,186.0,62.0,46,55.200001,0,70.0,71.300003,68.300003
20161027121500,180.0,188.399994,62.799998,46,55.200001,0,70.199997,71.300003,68.300003
20161027123000,180.0,188.399994,62.799998,46,55.200001,0,70.199997,71.300003,68.300003
20161027124500,180.0,183.600006,61.200002,46,55.200001,0,70.300003,71.300003,68.300003
20161027130000,180.0,189.600006,63.200002,49,55.200001,0,70.800003,71.300003,68.300003
20161027131500,180.0,201.0,67.0,51,55.200001,0,70.5,70.800003,67.800003
20161027133000,180.0,189.600006,63.200002,48,55.200001,0,70.199997,71.300003,68.300003
20161027134500,180.0,189.600006,63.200002,49,55.200001,0,69.900002,71.300003,68.300003
20161027140000,180.0,185.399994,61.799998,49,55.200001,0,69.800003,70.900002,67.900002
20161027141500,180.0,187.800003,62.600001,49,55.200001,0,69.699997,71.300003,68.300003
20161027143000,180.0,191.399994,63.799998,49,55.200001,0,69.599998,71.300003,68.300003
20161027144500,180.0,189.0,63.0,49,55.200001,0,69.5,71.300003,68.300003
20161027150000,180.0,186.600006,62.200002,49,55.200001,0,69.400002,71.300003,68.300003
20161027151500,180.0,186.600006,62.200002,49,55.200001,0,69.400002,71.300003,68.300003
20161027153000,180.0,190.199997,63.399999,49,55.200001,0,69.400002,71.300003,68.300003
