PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161027154500,180.0,190.199997,63.399999,47,55.200001,0,69.599998,71.300003,68.300003
20161027160000,180.0,185.399994,61.799998,46,55.200001,0,69.699997,71.300003,68.300003
20161027161500,180.0,185.399994,61.799998,46,55.200001,0,69.599998,71.300003,68.300003
20161027163000,180.0,185.399994,61.799998,46,55.200001,0,69.599998,71.300003,68.300003
20161027164500,180.0,185.399994,61.799998,46,55.200001,0,69.599998,71.300003,68.300003
20161027170000,180.0,185.399994,61.799998,46,55.200001,0,69.400002,71.300003,68.300003
20161027171500,180.0,181.199997,60.399999,46,55.200001,0,69.5,71.300003,68.300003
20161027173000,180.0,184.800003,61.600001,46,55.200001,0,69.400002,71.300003,68.300003
20161027174500,180.0,184.800003,61.600001,46,55.200001,0,69.800003,71.300003,68.300003
20161027180000,180.0,182.399994,60.799998,46,55.200001,0,69.599998,71.300003,68.300003
20161027181500,180.0,182.399994,60.799998,46,55.200001,0,69.800003,71.300003,68.300003
20161027183000,180.0,187.199997,62.399999,47,55.200001,0,69.599998,71.300003,68.300003
20161027184500,180.0,183.0,61.0,47,55.200001,0,69.5,71.300003,68.300003
20161027190000,180.0,185.399994,61.799998,47,55.200001,0,69.300003,71.300003,68.300003
20161027191500,180.0,182.399994,60.799998,47,55.200001,0,69.400002,71.300003,68.300003
20161027193000,180.0,182.399994,60.799998,47,55.200001,0,69.900002,71.300003,68.300003
20161027194500,180.0,182.399994,60.799998,47,55.200001,0,69.800003,71.300003,68.300003
20161027200000,180.0,182.399994,60.799998,47,55.200001,0,69.599998,71.300003,68.300003
20161027201500,180.0,188.399994,62.799998,49,55.200001,0,69.5,71.300003,68.300003
20161027203000,180.0,192.0,64.0,49,55.200001,0,69.400002,71.300003,68.300003
20161027204500,180.0,192.0,64.0,48,55.200001,0,69.199997,71.300003,68.300003
20161027210000,180.0,186.600006,62.200002,48,55.200001,0,69.099998,71.300003,68.300003
20161027211500,180.0,186.600006,62.200002,48,55.200001,0,69.099998,71.300003,68.300003
20161027213000,180.0,189.0,63.0,47,54.299999,0,68.900002,71.300003,68.300003
20161027214500,180.0,189.0,63.0,47,54.299999,0,68.900002,71.300003,68.300003
20161027220000,180.0,189.0,63.0,47,54.299999,0,68.900002,71.300003,68.300003
20161027221500,180.0,186.600006,62.200002,47,54.299999,0,68.900002,71.300003,68.300003
20161027223000,180.0,186.600006,62.200002,47,54.299999,0,69.0,71.300003,68.300003
20161027224500,180.0,186.600006,62.200002,47,54.299999,0,69.0,71.300003,68.300003
20161027230000,180.0,186.600006,62.200002,47,54.299999,0,69.099998,71.300003,68.300003
20161027231500,180.0,186.600006,62.200002,47,54.299999,0,69.099998,71.300003,68.300003
20161027233000,180.0,186.600006,62.200002,47,54.299999,0,68.900002,71.300003,68.300003
20161027234500,180.0,189.0,63.0,47,54.299999,0,68.900002,71.300003,68.300003
20161028000000,180.0,184.800003,61.600001,47,54.299999,0,69.099998,71.300003,68.300003
20161028001500,180.0,189.0,63.0,48,54.299999,0,69.0,71.0,68.0
20161028003000,180.0,186.0,62.0,47,54.299999,0,68.900002,71.300003,68.300003
20161028004500,180.0,186.0,62.0,47,54.299999,0,68.900002,70.900002,67.900002
20161028010000,180.0,186.0,62.0,47,54.299999,0,68.900002,71.300003,68.300003
20161028011500,180.0,186.0,62.0,47,54.299999,0,68.800003,71.300003,68.300003
20161028013000,180.0,186.0,62.0,47,54.299999,0,68.800003,71.300003,68.300003
20161028014500,180.0,186.0,62.0,47,54.299999,0,68.900002,71.300003,68.300003
20161028020000,180.0,193.199997,64.399999,49,54.299999,0,68.900002,70.900002,67.900002
20161028021500,180.0,202.199997,67.399999,50,54.299999,0,68.900002,70.900002,67.900002
20161028023000,180.0,187.800003,62.600001,46,54.299999,0,68.800003,70.900002,67.900002
20161028024500,180.0,187.800003,62.600001,46,54.299999,0,68.800003,71.300003,68.300003
20161028030000,180.0,187.800003,62.600001,46,54.299999,0,68.800003,71.300003,68.300003
20161028031500,180.0,187.800003,62.600001,46,54.299999,0,68.699997,71.300003,68.300003
20161028033000,180.0,187.800003,62.600001,46,54.299999,0,68.699997,71.300003,68.300003
20161028034500,180.0,187.800003,62.600001,46,54.299999,0,68.599998,71.300003,68.300003
20161028040000,180.0,187.800003,62.600001,46,54.299999,0,68.599998,71.300003,68.300003
20161028041500,180.0,184.199997,61.399999,46,54.299999,0,68.599998,71.300003,68.300003
20161028043000,180.0,186.600006,62.200002,46,54.299999,0,68.599998,71.300003,68.300003
20161028044500,180.0,189.600006,63.200002,48,55.099998,0,68.699997,70.900002,67.900002
20161028050000,180.0,189.600006,63.200002,48,55.099998,0,68.699997,70.900002,67.900002
20161028051500,180.0,189.600006,63.200002,48,78.300003,100,69.5,77.800003,74.800003
20161028053000,180.0,189.600006,63.200002,48,93.5,100,70.699997,77.5,74.5
20161028054500,180.0,180.0,60.0,48,80.199997,100,71.0,77.5,74.5
20161028060000,180.0,177.0,59.0,48,87.400002,100,71.300003,77.800003,74.800003
20161028061500,180.0,174.600006,58.200002,48,85.099998,100,71.699997,77.5,74.5
20161028063000,180.0,171.600006,57.200002,48,79.699997,100,71.900002,77.400002,74.400002
20161028064500,180.0,171.600006,57.200002,48,91.400002,100,72.0,77.800003,74.800003
20161028070000,180.0,171.600006,57.200002,48,81.099998,100,72.099998,77.800003,74.800003
20161028071500,180.0,171.600006,57.200002,48,82.699997,100,72.199997,77.800003,74.800003
20161028073000,180.0,171.600006,57.200002,48,92.800003,100,72.300003,77.800003,74.800003
20161028074500,180.0,171.600006,57.200002,48,81.099998,100,72.199997,77.800003,74.800003
20161028080000,180.0,171.600006,57.200002,48,87.400002,100,72.300003,77.800003,74.800003
20161028081500,180.0,171.600006,57.200002,48,87.400002,100,72.300003,77.800003,74.800003
20161028083000,180.0,174.600006,58.200002,48,80.199997,100,72.599998,78.0,75.0
20161028084500,180.0,172.199997,57.399999,48,91.199997,100,72.599998,78.0,75.0
20161028090000,180.0,175.199997,58.399999,48,82.099998,100,72.699997,78.0,75.0
20161028091500,180.0,177.600006,59.200002,48,80.199997,100,72.699997,78.0,75.0
20161028093000,180.0,181.800003,60.600001,50,95.900002,100,72.800003,78.0,75.0
20161028094500,180.0,181.800003,60.600001,50,81.099998,100,73.0,77.900002,74.900002
20161028100000,180.0,291.0,97.0,77,56.400002,0,73.599998,65.0,53.0
20161028101500,180.0,296.399994,98.799998,78,55.200001,0,72.300003,65.0,53.0
20161028103000,180.0,296.399994,98.799998,78,55.200001,0,71.699997,65.0,53.0
20161028104500,180.0,300.0,100.0,79,55.200001,0,71.199997,65.0,53.0
20161028110000,180.0,296.399994,98.799998,79,55.200001,0,70.699997,65.0,53.0
20161028111500,180.0,296.399994,98.799998,79,55.200001,0,70.900002,65.0,53.0
20161028113000,180.0,305.399994,101.799998,79,55.200001,0,70.800003,65.0,53.0
20161028114500,180.0,310.799988,103.599996,74,54.299999,0,70.699997,65.0,53.0
20161028120000,180.0,310.799988,103.599996,69,55.099998,0,70.300003,65.0,53.0
20161028121500,180.0,305.399994,101.799998,68,55.099998,0,70.199997,65.0,53.0
20161028123000,180.0,305.399994,101.799998,68,55.099998,0,70.199997,65.0,53.0
20161028124500,180.0,305.399994,101.799998,68,55.099998,0,70.699997,65.0,53.0
20161028130000,180.0,305.399994,101.799998,68,55.099998,0,69.900002,65.0,53.0
20161028131500,180.0,305.399994,101.799998,68,55.099998,0,69.900002,65.0,53.0
20161028133000,180.0,296.399994,98.799998,68,55.099998,0,69.599998,65.0,53.0
20161028134500,180.0,300.0,100.0,68,55.099998,0,69.300003,65.0,53.0
20161028140000,180.0,300.0,100.0,68,55.099998,0,69.199997,65.0,53.0
20161028141500,180.0,300.0,100.0,68,55.099998,0,68.900002,65.0,53.0
20161028143000,180.0,300.0,100.0,68,55.099998,0,68.900002,65.0,53.0
20161028144500,180.0,300.0,100.0,68,55.099998,0,68.800003,65.0,53.0
20161028150000,180.0,300.0,100.0,68,55.099998,0,68.900002,65.0,53.0
20161028151500,180.0,300.0,100.0,68,55.099998,0,68.800003,65.0,53.0
20161028153000,180.0,300.0,100.0,68,55.099998,0,68.699997,65.0,53.0
20161028154500,180.0,300.0,100.0,68,54.400002,0,68.599998,65.0,53.0
20161028160000,180.0,305.399994,101.799998,68,55.099998,0,68.400002,65.0,53.0
20161028161500,180.0,305.399994,101.799998,68,55.099998,0,68.300003,65.0,53.0
20161028163000,180.0,305.399994,101.799998,68,55.099998,0,68.199997,65.0,53.0
20161028164500,180.0,291.0,97.0,76,55.099998,0,68.199997,65.0,53.0
20161028170000,180.0,294.0,98.0,77,55.099998,0,68.199997,65.0,53.0
20161028171500,180.0,294.0,98.0,77,55.099998,0,68.199997,65.0,53.0
20161028173000,180.0,294.0,98.0,77,55.099998,0,68.300003,65.0,53.0
20161028174500,180.0,294.0,98.0,77,55.099998,0,68.199997,65.0,53.0
20161028180000,180.0,294.0,98.0,77,54.299999,0,68.099998,65.0,53.0
20161028181500,180.0,294.0,98.0,77,54.299999,0,67.900002,65.0,53.0
20161028183000,180.0,294.0,98.0,77,54.299999,0,67.800003,65.0,53.0
20161028184500,180.0,294.0,98.0,77,54.299999,0,67.800003,65.0,53.0
20161028190000,180.0,294.0,98.0,77,54.299999,0,67.699997,65.0,53.0
20161028191500,180.0,300.0,100.0,77,54.299999,0,67.599998,65.0,53.0
20161028193000,180.0,296.399994,98.799998,77,54.299999,0,67.599998,65.0,53.0
20161028194500,180.0,300.0,100.0,77,54.299999,0,67.300003,65.0,53.0
20161028200000,180.0,300.0,100.0,77,54.299999,0,67.199997,65.0,53.0
20161028201500,180.0,305.399994,101.799998,77,54.299999,0,66.900002,65.0,53.0
20161028203000,180.0,305.399994,101.799998,77,54.299999,0,66.900002,65.0,53.0
20161028204500,180.0,305.399994,101.799998,77,54.299999,0,66.800003,65.0,53.0
20161028210000,180.0,305.399994,101.799998,77,54.299999,0,66.699997,65.0,53.0
20161028211500,180.0,305.399994,101.799998,77,54.299999,0,66.699997,65.0,53.0
20161028213000,180.0,305.399994,101.799998,77,54.299999,0,66.599998,65.0,53.0
20161028214500,180.0,300.0,100.0,77,54.299999,0,66.900002,65.0,53.0
20161028220000,180.0,296.399994,98.799998,77,54.299999,0,66.699997,65.0,53.0
20161028221500,180.0,302.399994,100.799998,77,54.299999,0,66.599998,65.0,53.0
20161028223000,180.0,302.399994,100.799998,77,54.299999,0,66.400002,65.0,53.0
20161028224500,180.0,302.399994,100.799998,77,54.299999,0,66.400002,65.0,53.0
20161028230000,180.0,302.399994,100.799998,77,54.299999,0,66.300003,65.0,53.0
20161028231500,180.0,302.399994,100.799998,77,54.299999,0,66.300003,65.0,53.0
20161028233000,180.0,302.399994,100.799998,77,54.299999,0,66.199997,65.0,53.0
20161028234500,180.0,310.799988,103.599996,77,54.299999,0,66.400002,65.0,53.0
20161029000000,180.0,310.799988,103.599996,72,54.299999,0,66.199997,65.0,53.0
20161029001500,180.0,310.799988,103.599996,70,54.299999,0,66.099998,65.0,53.0
20161029003000,180.0,310.799988,103.599996,69,54.299999,0,66.199997,65.0,53.0
20161029004500,180.0,310.799988,103.599996,69,54.299999,0,66.300003,65.0,53.0
20161029010000,180.0,302.399994,100.799998,69,54.299999,0,66.300003,65.0,53.0
20161029011500,180.0,302.399994,100.799998,69,54.299999,0,66.300003,65.0,53.0
20161029013000,180.0,302.399994,100.799998,69,54.299999,0,66.300003,65.0,53.0
20161029014500,180.0,302.399994,100.799998,69,54.299999,0,66.300003,65.0,53.0
20161029020000,180.0,302.399994,100.799998,69,54.299999,0,66.300003,65.0,53.0
20161029021500,180.0,302.399994,100.799998,69,54.299999,0,66.400002,65.0,53.0
20161029023000,180.0,302.399994,100.799998,69,54.299999,0,66.300003,65.0,53.0
20161029024500,180.0,302.399994,100.799998,69,54.299999,0,66.199997,65.0,53.0
20161029030000,180.0,307.799988,102.599996,69,54.299999,0,66.099998,65.0,53.0
20161029031500,180.0,307.799988,102.599996,68,54.299999,0,66.0,65.0,53.0
20161029033000,180.0,302.399994,100.799998,68,54.299999,0,66.0,65.0,53.0
20161029034500,180.0,302.399994,100.799998,68,54.299999,0,66.0,65.0,53.0
20161029040000,180.0,302.399994,100.799998,68,54.299999,0,66.0,65.0,53.0
20161029041500,180.0,302.399994,100.799998,68,54.299999,0,66.0,65.0,53.0
20161029043000,180.0,186.600006,62.200002,46,87.900002,100,66.599998,73.900002,70.900002
20161029044500,180.0,186.600006,62.200002,46,81.099998,100,68.5,74.300003,71.300003
20161029050000,180.0,184.199997,61.399999,46,78.099998,100,69.199997,74.300003,71.300003
20161029051500,180.0,186.600006,62.200002,46,95.099998,100,69.400002,74.300003,71.300003
20161029053000,180.0,186.600006,62.200002,46,78.699997,100,69.800003,73.900002,70.900002
20161029054500,180.0,183.600006,61.200002,46,84.900002,100,70.0,73.199997,70.199997
20161029060000,180.0,183.600006,61.200002,46,83.800003,100,70.099998,73.900002,70.900002
20161029061500,180.0,183.600006,61.200002,46,77.800003,100,70.5,73.599998,70.599998
20161029063000,180.0,183.600006,61.200002,46,59.200001,100,70.5,73.5,70.5
20161029064500,180.0,187.199997,62.399999,46,55.200001,100,69.800003,73.5,70.5
20161029070000,180.0,184.800003,61.600001,46,70.199997,100,69.400002,73.5,70.5
20161029071500,180.0,180.600006,60.200002,46,82.099998,100,70.0,73.5,70.5
20161029073000,180.0,177.0,59.0,46,72.5,100,70.300003,73.5,70.5
20161029074500,180.0,171.600006,57.200002,48,81.5,100,70.300003,73.5,70.5
20161029080000,180.0,171.600006,57.200002,48,75.900002,100,70.400002,73.5,70.5
20161029081500,180.0,171.600006,57.200002,48,73.0,100,70.699997,73.5,70.5
20161029083000,180.0,176.399994,58.799998,48,55.599998,0,70.5,73.5,70.5
20161029084500,180.0,174.600006,58.200002,48,55.599998,100,70.199997,73.5,70.5
20161029090000,180.0,177.600006,59.200002,48,55.599998,100,69.900002,73.5,70.5
20161029091500,180.0,183.600006,61.200002,47,55.599998,100,70.099998,73.5,70.5
20161029093000,180.0,186.0,62.0,47,55.599998,100,69.900002,73.5,70.5
20161029094500,180.0,186.0,62.0,47,57.599998,100,70.0,73.5,70.5
20161029100000,180.0,186.0,62.0,47,58.700001,100,70.300003,73.5,70.5
20161029101500,180.0,183.600006,61.200002,47,58.700001,100,70.599998,73.5,70.5
20161029103000,180.0,183.600006,61.200002,47,58.0,100,70.5,73.5,70.5
20161029104500,180.0,183.600006,61.200002,47,58.0,100,70.599998,73.5,70.5
20161029110000,180.0,180.0,60.0,47,55.599998,0,71.0,73.5,70.5
20161029111500,180.0,177.600006,59.200002,47,55.599998,0,71.300003,73.5,70.5
20161029113000,180.0,181.199997,60.399999,47,55.599998,0,71.400002,73.5,70.5
20161029114500,180.0,181.199997,60.399999,47,55.599998,0,71.300003,73.5,70.5
20161029120000,180.0,181.199997,60.399999,47,55.599998,0,71.199997,73.5,70.5
20161029121500,180.0,178.800003,59.600001,47,55.599998,0,70.900002,73.5,70.5
20161029123000,180.0,177.0,59.0,47,55.599998,0,70.699997,73.5,70.5
20161029124500,180.0,189.0,63.0,49,73.900002,100,70.900002,78.800003,75.800003
20161029130000,180.0,189.0,63.0,49,95.5,100,71.800003,78.800003,75.800003
20161029131500,180.0,185.399994,61.799998,49,90.699997,100,72.099998,79.099998,76.099998
20161029133000,180.0,185.399994,61.799998,49,79.400002,100,72.400002,79.099998,76.099998
20161029134500,180.0,182.399994,60.799998,49,77.800003,100,72.699997,79.099998,76.099998
20161029140000,180.0,186.0,62.0,49,77.800003,100,73.099998,79.099998,76.099998
20161029141500,180.0,186.0,62.0,49,79.5,100,73.400002,79.099998,76.099998
20161029143000,180.0,186.0,62.0,49,91.199997,100,73.599998,79.099998,76.099998
20161029144500,180.0,186.0,62.0,49,81.099998,100,73.699997,79.099998,76.099998
20161029150000,180.0,186.0,62.0,49,93.400002,100,73.699997,79.099998,76.099998
20161029151500,180.0,186.0,62.0,49,86.599998,100,73.699997,79.099998,76.099998
20161029153000,180.0,186.0,62.0,49,83.099998,100,73.800003,79.099998,76.099998
20161029154500,180.0,190.199997,63.399999,49,81.099998,100,73.900002,79.099998,76.099998
20161029160000,180.0,190.199997,63.399999,49,93.5,100,74.0,79.099998,76.099998
20161029161500,180.0,185.399994,61.799998,48,79.800003,100,74.099998,79.099998,76.099998
20161029163000,180.0,189.0,63.0,48,81.599998,100,74.199997,79.099998,76.099998
20161029164500,180.0,186.0,62.0,48,94.099998,100,74.599998,79.099998,76.099998
20161029170000,180.0,183.600006,61.200002,48,80.800003,100,75.0,79.099998,76.099998
20161029171500,180.0,183.600006,61.200002,48,82.599998,100,75.199997,79.099998,76.099998
20161029173000,180.0,183.600006,61.200002,48,82.599998,100,75.0,79.099998,76.099998
20161029174500,180.0,186.0,62.0,48,82.599998,100,75.199997,79.099998,76.099998
20161029180000,180.0,186.0,62.0,48,82.599998,100,75.0,79.099998,76.099998
20161029181500,180.0,186.0,62.0,48,93.5,100,74.800003,79.099998,76.099998
20161029183000,180.0,186.0,62.0,48,80.199997,100,75.0,79.099998,76.099998
20161029184500,180.0,183.0,61.0,48,94.099998,100,75.0,79.099998,76.099998
20161029190000,180.0,180.600006,60.200002,48,80.699997,100,74.800003,79.099998,76.099998
20161029191500,180.0,178.199997,59.399999,48,88.099998,100,74.699997,79.099998,76.099998
20161029193000,180.0,183.600006,61.200002,48,82.400002,100,74.699997,79.099998,76.099998
20161029194500,180.0,183.600006,61.200002,48,80.800003,100,74.599998,79.099998,76.099998
20161029200000,180.0,183.600006,61.200002,48,87.099998,100,74.5,79.099998,76.099998
20161029201500,180.0,183.600006,61.200002,48,92.800003,100,74.5,79.099998,76.099998
20161029203000,180.0,183.600006,61.200002,48,81.199997,100,74.300003,79.099998,76.099998
20161029204500,180.0,183.600006,61.200002,48,81.199997,100,74.300003,79.099998,76.099998
20161029210000,180.0,186.0,62.0,48,86.400002,100,74.300003,79.099998,76.099998
20161029211500,180.0,186.0,62.0,48,91.0,100,74.300003,79.099998,76.099998
20161029213000,180.0,189.0,63.0,48,79.699997,100,74.300003,79.099998,76.099998
20161029214500,180.0,189.0,63.0,48,92.5,100,74.300003,79.099998,76.099998
20161029220000,180.0,189.0,63.0,48,79.699997,100,74.199997,79.099998,76.099998
20161029221500,180.0,189.0,63.0,48,95.300003,100,74.099998,79.099998,76.099998
20161029223000,180.0,189.0,63.0,48,79.199997,100,74.099998,79.099998,76.099998
20161029224500,180.0,189.0,63.0,48,92.900002,100,74.099998,79.099998,76.099998
20161029230000,180.0,189.0,63.0,48,79.699997,100,74.0,79.099998,76.099998
20161029231500,180.0,189.0,63.0,48,86.800003,100,74.0,79.099998,76.099998
20161029233000,180.0,186.0,62.0,48,82.400002,100,73.900002,79.099998,76.099998
20161029234500,180.0,188.399994,62.799998,48,79.199997,100,73.800003,79.099998,76.099998
20161030000000,180.0,186.0,62.0,48,94.699997,100,73.800003,79.099998,76.099998
20161030001500,180.0,186.0,62.0,48,79.199997,100,73.900002,79.099998,76.099998
20161030003000,180.0,186.0,62.0,48,85.400002,100,74.0,79.099998,76.099998
20161030004500,180.0,186.0,62.0,48,82.599998,100,73.900002,79.099998,76.099998
20161030010000,180.0,186.0,62.0,48,78.199997,100,73.800003,79.099998,76.099998
20161030011500,180.0,186.0,62.0,48,92.900002,100,73.800003,79.099998,76.099998
20161030013000,180.0,186.0,62.0,48,77.800003,100,73.800003,79.099998,76.099998
20161030014500,180.0,186.0,62.0,48,89.800003,100,73.800003,79.099998,76.099998
20161030020000,180.0,186.0,62.0,48,80.199997,100,73.900002,79.099998,76.099998
20161030021500,180.0,190.800003,63.600001,47,82.5,100,73.900002,79.099998,76.099998
20161030023000,180.0,187.800003,62.600001,47,86.400002,100,73.900002,79.099998,76.099998
20161030024500,180.0,187.800003,62.600001,47,78.199997,100,74.5,79.099998,76.099998
20161030030000,180.0,187.800003,62.600001,47,93.699997,100,74.199997,79.099998,76.099998
20161030031500,180.0,185.399994,61.799998,47,79.199997,100,74.099998,79.099998,76.099998
20161030033000,180.0,185.399994,61.799998,47,90.099998,100,74.0,79.099998,76.099998
20161030034500,180.0,185.399994,61.799998,47,79.800003,100,74.0,79.099998,76.099998
20161030040000,180.0,185.399994,61.799998,47,86.199997,100,73.800003,79.099998,76.099998
20161030041500,180.0,185.399994,61.799998,47,82.800003,100,73.800003,79.099998,76.099998
20161030043000,180.0,185.399994,61.799998,47,78.300003,100,73.800003,79.099998,76.099998
20161030044500,180.0,185.399994,61.799998,47,94.199997,100,74.0,79.099998,76.099998
20161030050000,180.0,185.399994,61.799998,47,78.699997,100,73.800003,79.099998,76.099998
20161030051500,180.0,182.399994,60.799998,47,92.199997,100,73.699997,79.099998,76.099998
20161030053000,180.0,182.399994,60.799998,47,80.199997,100,73.699997,79.099998,76.099998
20161030054500,180.0,182.399994,60.799998,47,81.300003,100,73.599998,79.099998,76.099998
20161030060000,180.0,182.399994,60.799998,47,89.300003,100,73.599998,79.099998,76.099998
20161030061500,180.0,186.600006,62.200002,47,78.699997,100,74.0,79.099998,76.099998
20161030063000,180.0,186.600006,62.200002,47,94.0,100,73.699997,79.099998,76.099998
20161030064500,180.0,186.600006,62.200002,47,79.699997,100,73.699997,79.099998,76.099998
20161030070000,180.0,186.600006,62.200002,47,84.300003,100,73.599998,79.099998,76.099998
20161030071500,180.0,186.600006,62.200002,47,84.300003,100,73.599998,79.099998,76.099998
20161030073000,180.0,186.600006,62.200002,47,77.800003,100,73.400002,79.099998,76.099998
20161030074500,180.0,189.0,63.0,47,93.400002,100,73.400002,79.099998,76.099998
20161030080000,180.0,189.0,63.0,47,78.300003,100,73.599998,79.099998,76.099998
20161030081500,180.0,189.0,63.0,47,93.400002,100,73.599998,79.099998,76.099998
20161030083000,180.0,189.0,63.0,47,80.099998,100,74.099998,79.099998,76.099998
20161030084500,180.0,185.399994,61.799998,47,86.599998,100,74.199997,79.099998,76.099998
20161030090000,180.0,185.399994,61.799998,47,84.900002,100,74.199997,79.099998,76.099998
20161030091500,180.0,182.399994,60.799998,47,79.699997,100,74.599998,79.099998,76.099998
20161030093000,180.0,186.600006,62.200002,47,88.0,100,74.599998,79.099998,76.099998
20161030094500,180.0,186.600006,62.200002,47,83.800003,100,74.599998,79.099998,76.099998
20161030100000,180.0,184.199997,61.399999,47,79.699997,100,74.800003,79.099998,76.099998
20161030101500,180.0,184.199997,61.399999,47,89.800003,100,74.800003,79.099998,76.099998
20161030103000,180.0,184.199997,61.399999,47,83.099998,100,75.0,79.099998,76.099998
20161030104500,180.0,179.399994,59.799998,47,80.199997,100,75.099998,79.099998,76.099998
20161030110000,180.0,177.0,59.0,47,91.599998,100,75.300003,79.099998,76.099998
20161030111500,180.0,177.0,59.0,47,83.5,100,75.5,79.099998,76.099998
20161030113000,180.0,174.600006,58.200002,47,94.699997,100,75.699997,79.099998,76.099998
20161030114500,180.0,174.600006,58.200002,47,81.099998,100,75.699997,79.099998,76.099998
20161030120000,180.0,172.199997,57.399999,47,86.400002,100,75.699997,79.099998,76.099998
20161030121500,180.0,172.199997,57.399999,47,82.099998,100,75.699997,79.099998,76.099998
20161030123000,180.0,172.199997,57.399999,47,90.099998,100,75.800003,79.099998,76.099998
20161030124500,180.0,172.199997,57.399999,47,79.199997,100,75.800003,79.099998,76.099998
20161030130000,180.0,172.199997,57.399999,47,81.099998,100,75.699997,79.099998,76.099998
20161030131500,180.0,172.199997,57.399999,48,93.5,100,75.900002,79.099998,76.099998
20161030133000,180.0,172.199997,57.399999,48,56.799999,0,76.400002,79.099998,76.099998
20161030134500,180.0,169.199997,56.399999,48,56.0,0,75.900002,79.099998,76.099998
20161030140000,180.0,171.0,57.0,48,56.0,100,75.5,79.099998,76.099998
20161030141500,180.0,172.800003,57.600001,48,67.800003,100,75.0,79.099998,76.099998
20161030143000,180.0,172.800003,57.600001,48,77.699997,100,75.800003,79.099998,76.099998
20161030144500,180.0,172.800003,57.600001,48,72.5,100,76.0,79.099998,76.099998
20161030150000,180.0,172.800003,57.600001,48,55.599998,100,75.5,79.099998,76.099998
20161030151500,180.0,172.800003,57.600001,48,76.400002,100,74.800003,79.099998,76.099998
20161030153000,180.0,175.199997,58.399999,48,76.400002,100,75.099998,79.099998,76.099998
20161030154500,180.0,175.199997,58.399999,48,78.199997,100,75.099998,79.099998,76.099998
20161030160000,180.0,175.199997,58.399999,48,77.300003,100,75.099998,79.099998,76.099998
20161030161500,180.0,175.199997,58.399999,48,78.699997,100,75.0,79.099998,76.099998
20161030163000,180.0,175.199997,58.399999,48,97.800003,100,75.0,79.099998,76.099998
20161030164500,180.0,175.199997,58.399999,48,95.300003,100,75.0,79.099998,76.099998
20161030170000,180.0,175.199997,58.399999,48,91.199997,100,75.099998,79.099998,76.099998
20161030171500,180.0,177.600006,59.200002,48,82.099998,100,75.300003,79.099998,76.099998
20161030173000,180.0,177.600006,59.200002,48,82.099998,100,75.199997,79.099998,76.099998
20161030174500,180.0,177.600006,59.200002,48,80.699997,100,75.099998,79.099998,76.099998
20161030180000,180.0,177.600006,59.200002,48,80.699997,100,75.099998,79.099998,76.099998
20161030181500,180.0,294.0,98.0,76,55.0,0,74.800003,69.400002,66.400002
20161030183000,180.0,294.0,98.0,76,55.0,0,73.800003,69.900002,66.900002
20161030184500,180.0,294.0,98.0,76,55.0,0,72.900002,69.900002,66.900002
20161030190000,180.0,294.0,98.0,76,54.299999,0,72.300003,69.900002,66.900002
20161030191500,180.0,188.399994,62.799998,49,54.299999,0,72.0,74.300003,71.300003
20161030193000,180.0,188.399994,62.799998,49,55.099998,0,72.099998,74.599998,71.599998
20161030194500,180.0,188.399994,62.799998,49,55.099998,100,72.199997,75.300003,72.300003
20161030200000,180.0,188.399994,62.799998,49,55.099998,100,72.300003,75.699997,72.699997
20161030201500,180.0,188.399994,62.799998,49,89.099998,100,72.400002,79.699997,76.699997
20161030203000,180.0,188.399994,62.799998,49,80.199997,100,72.800003,79.900002,76.900002
20161030204500,180.0,188.399994,62.799998,49,78.699997,100,73.099998,79.900002,76.900002
20161030210000,180.0,188.399994,62.799998,49,86.099998,100,73.300003,79.900002,76.900002
20161030211500,180.0,188.399994,62.799998,49,87.400002,100,73.599998,79.900002,76.900002
20161030213000,180.0,188.399994,62.799998,49,82.5,100,73.800003,79.900002,76.900002
20161030214500,180.0,188.399994,62.799998,49,79.800003,100,74.0,79.900002,76.900002
20161030220000,180.0,188.399994,62.799998,49,88.400002,100,74.099998,79.900002,76.900002
20161030221500,180.0,183.600006,61.200002,49,88.400002,100,74.099998,79.900002,76.900002
20161030223000,180.0,190.199997,63.399999,49,79.699997,100,74.199997,79.900002,76.900002
20161030224500,180.0,190.199997,63.399999,48,82.300003,100,74.199997,79.900002,76.900002
20161030230000,180.0,190.199997,63.399999,48,91.599998,100,74.300003,79.900002,76.900002
20161030231500,180.0,186.0,62.0,47,80.199997,100,74.400002,79.900002,76.900002
20161030233000,180.0,186.0,62.0,47,78.400002,100,74.5,79.900002,76.900002
20161030234500,180.0,294.0,98.0,69,54.700001,0,74.199997,65.0,61.799999
20161031000000,180.0,294.0,98.0,69,54.700001,0,72.900002,65.0,61.799999
20161031001500,180.0,294.0,98.0,69,53.900002,0,71.699997,65.0,61.799999
20161031003000,180.0,300.0,100.0,69,53.900002,0,70.900002,65.0,61.799999
20161031004500,180.0,294.0,98.0,69,53.900002,0,70.400002,65.0,61.700001
20161031010000,180.0,294.0,98.0,69,53.900002,0,69.900002,65.0,61.599998
20161031011500,180.0,300.0,100.0,70,53.900002,0,69.800003,65.0,61.299999
20161031013000,180.0,300.0,100.0,70,53.900002,0,69.900002,65.0,61.299999
20161031014500,180.0,296.399994,98.799998,70,54.700001,0,69.5,65.0,61.299999
20161031020000,180.0,302.399994,100.799998,70,54.700001,0,69.199997,65.0,61.299999
20161031021500,180.0,302.399994,100.799998,70,54.700001,0,69.099998,65.0,61.400002
20161031023000,180.0,302.399994,100.799998,70,53.900002,0,68.800003,65.0,61.299999
20161031024500,180.0,302.399994,100.799998,70,53.900002,0,68.699997,65.0,61.299999
20161031030000,180.0,307.799988,102.599996,70,53.900002,0,68.400002,65.0,61.299999
20161031031500,180.0,307.799988,102.599996,70,53.900002,0,68.300003,65.0,61.299999
20161031033000,180.0,307.799988,102.599996,70,53.900002,0,68.199997,65.0,61.299999
20161031034500,180.0,307.799988,102.599996,70,53.900002,0,67.900002,65.0,61.299999
20161031040000,180.0,307.799988,102.599996,70,53.900002,0,67.900002,65.0,61.299999
20161031041500,180.0,307.799988,102.599996,70,53.900002,0,67.900002,65.0,61.299999
20161031043000,180.0,307.799988,102.599996,70,53.900002,0,67.699997,65.0,61.299999
20161031044500,180.0,307.799988,102.599996,70,53.900002,0,67.599998,65.0,61.299999
20161031050000,180.0,307.799988,102.599996,69,53.900002,0,67.599998,65.0,61.299999
20161031051500,180.0,307.799988,102.599996,69,53.900002,0,67.5,65.0,61.299999
20161031053000,180.0,302.399994,100.799998,69,53.900002,0,67.400002,65.0,61.299999
20161031054500,180.0,302.399994,100.799998,69,53.900002,0,67.300003,65.0,61.299999
20161031060000,180.0,302.399994,100.799998,69,53.900002,0,67.199997,65.0,61.299999
20161031061500,180.0,302.399994,100.799998,69,53.900002,0,67.199997,65.0,61.299999
20161031063000,180.0,302.399994,100.799998,69,53.900002,0,67.5,65.0,61.299999
20161031064500,180.0,302.399994,100.799998,69,53.900002,0,67.300003,65.0,61.299999
20161031070000,180.0,302.399994,100.799998,69,53.900002,0,67.199997,65.0,61.299999
20161031071500,180.0,302.399994,100.799998,69,53.900002,0,67.099998,65.0,61.299999
20161031073000,180.0,302.399994,100.799998,69,53.900002,0,67.099998,65.0,61.299999
20161031074500,180.0,302.399994,100.799998,69,53.900002,0,66.900002,65.0,61.299999
20161031080000,180.0,302.399994,100.799998,69,53.900002,0,66.900002,65.0,61.299999
20161031081500,180.0,302.399994,100.799998,69,55.099998,0,67.199997,65.0,61.299999
20161031083000,180.0,294.0,98.0,78,55.099998,0,67.199997,65.0,61.299999
20161031084500,180.0,294.0,98.0,78,55.099998,0,67.199997,65.0,61.299999
20161031090000,180.0,294.0,98.0,78,55.099998,0,67.300003,65.0,61.299999
20161031091500,180.0,291.0,97.0,78,55.099998,0,67.400002,65.0,61.299999
20161031093000,180.0,300.0,100.0,78,55.099998,0,67.5,65.0,61.299999
20161031094500,180.0,300.0,100.0,78,55.099998,0,67.599998,65.0,61.299999
20161031100000,180.0,300.0,100.0,78,55.099998,0,67.599998,65.0,61.299999
20161031101500,180.0,296.399994,98.799998,78,55.099998,0,67.699997,65.0,61.299999
20161031103000,180.0,183.600006,61.200002,49,55.099998,0,68.099998,69.400002,66.400002
20161031104500,180.0,183.600006,61.200002,49,55.099998,0,68.300003,69.400002,66.400002
20161031110000,180.0,188.399994,62.799998,49,55.099998,0,68.599998,69.400002,66.400002
20161031111500,180.0,188.399994,62.799998,49,55.099998,0,68.599998,69.400002,66.400002
20161031113000,180.0,210.0,70.0,55,55.099998,0,68.900002,69.0,66.0
20161031114500,180.0,236.399994,78.799998,60,55.099998,0,69.099998,69.0,66.0
20161031120000,180.0,236.399994,78.799998,59,55.099998,0,68.900002,69.0,66.0
20161031121500,180.0,232.800003,77.600001,59,55.099998,0,69.0,69.0,66.0
20161031123000,180.0,188.399994,62.799998,51,55.099998,0,69.099998,70.900002,67.900002
20161031124500,180.0,196.800003,65.600001,52,55.099998,0,69.5,70.800003,67.800003
20161031130000,180.0,183.600006,61.200002,49,55.099998,0,70.099998,70.800003,67.800003
20161031131500,180.0,183.600006,61.200002,47,55.099998,0,70.0,70.800003,67.800003
20161031133000,180.0,190.800003,63.600001,47,55.099998,0,69.900002,70.800003,67.800003
20161031134500,180.0,186.600006,62.200002,46,55.099998,0,69.800003,70.800003,67.800003
20161031140000,180.0,186.600006,62.200002,46,55.099998,0,69.699997,70.800003,67.800003
20161031141500,180.0,186.600006,62.200002,46,55.099998,0,69.699997,70.800003,67.800003
20161031143000,180.0,184.199997,61.399999,46,55.099998,0,69.699997,70.800003,67.800003
20161031144500,180.0,184.199997,61.399999,46,55.099998,0,69.699997,70.800003,67.800003
20161031150000,180.0,184.199997,61.399999,46,80.099998,100,70.300003,79.5,76.5
20161031151500,180.0,184.199997,61.399999,46,83.199997,100,71.0,79.699997,76.699997
20161031153000,180.0,184.199997,61.399999,46,86.5,100,71.599998,79.900002,76.900002
20161031154500,180.0,184.199997,61.399999,46,81.099998,100,72.199997,79.699997,76.699997
20161031160000,180.0,184.199997,61.399999,46,90.699997,100,72.5,79.900002,76.900002
20161031161500,180.0,184.199997,61.399999,46,80.699997,100,72.599998,79.900002,76.900002
20161031163000,180.0,184.199997,61.399999,46,85.699997,100,72.800003,79.900002,76.900002
20161031164500,180.0,184.199997,61.399999,46,85.699997,100,73.0,79.900002,76.900002
20161031170000,180.0,184.199997,61.399999,46,80.699997,100,73.199997,79.900002,76.900002
20161031171500,180.0,184.199997,61.399999,46,93.0,100,73.400002,79.900002,76.900002
20161031173000,180.0,184.199997,61.399999,46,83.0,100,73.5,79.900002,76.900002
20161031174500,180.0,184.199997,61.399999,46,80.199997,100,73.599998,79.900002,76.900002
20161031180000,180.0,187.199997,62.399999,46,84.5,100,73.800003,79.900002,76.900002
20161031181500,180.0,187.199997,62.399999,46,90.300003,100,73.900002,79.900002,76.900002
20161031183000,180.0,187.199997,62.399999,46,87.0,100,74.099998,79.900002,76.900002
20161031184500,180.0,187.199997,62.399999,46,87.0,100,74.099998,79.900002,76.900002
20161031190000,180.0,184.800003,61.600001,46,80.699997,100,74.099998,79.900002,76.900002
20161031191500,180.0,184.800003,61.600001,46,91.900002,100,74.099998,79.900002,76.900002
20161031193000,180.0,188.399994,62.799998,46,81.5,100,74.300003,79.900002,76.900002
20161031194500,180.0,178.800003,59.600001,46,81.5,100,74.300003,79.900002,76.900002
20161031200000,180.0,178.800003,59.600001,46,91.800003,100,74.400002,79.900002,76.900002
20161031201500,180.0,178.800003,59.600001,46,84.300003,100,74.400002,80.0,77.099998
20161031203000,180.0,180.600006,60.200002,46,81.599998,100,74.5,80.0,77.099998
20161031204500,180.0,177.0,59.0,46,94.199997,100,74.5,80.0,77.099998
20161031210000,180.0,177.0,59.0,46,81.099998,100,74.5,80.0,77.099998
20161031211500,180.0,183.0,61.0,46,84.599998,100,74.800003,80.0,77.099998
20161031213000,180.0,183.0,61.0,46,94.199997,100,74.699997,80.0,77.099998
20161031214500,180.0,177.600006,59.200002,46,84.199997,100,74.699997,80.0,77.099998
20161031220000,180.0,177.600006,59.200002,46,81.099998,100,74.699997,80.0,77.099998
20161031221500,180.0,177.600006,59.200002,46,93.0,100,74.800003,80.0,77.099998
20161031223000,180.0,180.0,60.0,46,80.699997,100,75.099998,80.0,77.099998
20161031224500,180.0,180.0,60.0,46,80.699997,100,75.099998,66.800003,63.799999
20161031230000,180.0,294.0,98.0,71,54.700001,0,74.0,66.900002,63.900002
20161031231500,180.0,188.399994,62.799998,48,54.700001,0,73.099998,74.300003,71.300003
20161031233000,180.0,188.399994,62.799998,50,54.700001,0,72.599998,74.599998,71.599998
20161031234500,180.0,188.399994,62.799998,50,54.700001,0,72.199997,74.599998,71.599998
20161101000000,180.0,188.399994,62.799998,50,89.199997,100,72.099998,80.0,78.0
20161101001500,180.0,190.800003,63.600001,49,80.099998,100,72.599998,80.0,78.0
20161101003000,180.0,187.800003,62.600001,48,81.599998,100,72.800003,80.0,78.0
20161101004500,180.0,187.800003,62.600001,47,78.699997,100,72.900002,80.0,78.0
20161101010000,180.0,187.800003,62.600001,47,90.099998,100,73.099998,80.0,78.0
20161101011500,180.0,187.800003,62.600001,47,82.099998,100,73.300003,80.0,78.0
20161101013000,180.0,185.399994,61.799998,47,78.699997,100,73.5,80.0,78.0
20161101014500,180.0,189.0,63.0,47,93.599998,100,73.599998,80.0,78.0
20161101020000,180.0,185.399994,61.799998,47,80.699997,100,73.599998,80.0,78.0
20161101021500,180.0,189.0,63.0,47,79.099998,100,73.699997,80.0,78.0
20161101023000,180.0,186.600006,62.200002,47,94.800003,100,73.800003,80.0,78.0
20161101024500,180.0,184.199997,61.399999,47,79.699997,100,73.900002,80.0,78.0
20161101030000,180.0,187.800003,62.600001,47,82.400002,100,74.0,80.0,78.0
20161101031500,180.0,187.800003,62.600001,47,85.099998,100,74.0,80.0,78.0
20161101033000,180.0,187.800003,62.600001,47,77.900002,100,73.900002,80.0,78.0
20161101034500,180.0,185.399994,61.799998,47,95.199997,100,74.099998,80.0,78.0
20161101040000,180.0,189.600006,63.200002,47,79.699997,100,74.099998,80.0,78.0
20161101041500,180.0,187.199997,62.399999,47,84.300003,100,74.300003,80.0,78.0
20161101043000,180.0,187.199997,62.399999,47,82.900002,100,74.199997,80.0,78.0
20161101044500,180.0,187.199997,62.399999,47,78.300003,100,74.199997,80.0,78.0
20161101050000,180.0,187.199997,62.399999,47,95.0,100,74.199997,80.0,78.0
20161101051500,180.0,187.199997,62.399999,47,79.699997,100,74.099998,80.0,78.0
20161101053000,180.0,187.199997,62.399999,47,85.5,100,74.099998,80.0,78.0
20161101054500,180.0,187.199997,62.399999,47,82.099998,100,74.099998,80.0,78.0
20161101060000,180.0,184.800003,61.600001,47,77.800003,100,74.0,80.0,78.0
20161101061500,180.0,187.800003,62.600001,47,95.400002,100,74.0,80.0,78.0
20161101063000,180.0,187.800003,62.600001,47,79.199997,100,74.099998,80.0,78.0
20161101064500,180.0,172.199997,57.399999,47,86.800003,100,74.5,80.0,78.0
20161101070000,180.0,172.199997,57.399999,47,86.800003,100,74.300003,80.0,78.0
20161101071500,180.0,174.600006,58.200002,47,80.599998,100,74.199997,80.0,78.0
20161101073000,180.0,174.600006,58.200002,47,86.099998,100,74.199997,80.0,78.0
20161101074500,180.0,174.600006,58.200002,47,81.099998,100,74.300003,80.0,78.0
20161101080000,180.0,177.600006,59.200002,47,80.199997,100,74.099998,80.0,78.0
20161101081500,180.0,177.600006,59.200002,47,93.300003,100,74.199997,80.0,78.0
20161101083000,180.0,187.800003,62.600001,46,80.300003,100,74.199997,80.0,78.0
20161101084500,180.0,184.800003,61.600001,46,88.699997,100,74.199997,80.0,78.0
20161101090000,180.0,184.800003,61.600001,46,88.699997,100,74.400002,80.0,78.0
20161101091500,180.0,179.399994,59.799998,46,81.599998,100,74.5,80.0,78.0
20161101093000,180.0,176.399994,58.799998,46,94.099998,100,74.699997,80.0,78.0
20161101094500,180.0,256.799988,85.599996,63,55.900002,0,74.199997,74.300003,71.300003
20161101100000,180.0,205.800003,68.600001,52,55.900002,0,73.400002,74.300003,71.300003
20161101101500,180.0,189.0,63.0,48,55.099998,0,72.900002,74.300003,71.300003
20161101103000,180.0,186.0,62.0,48,55.099998,0,72.599998,74.300003,71.300003
20161101104500,180.0,188.399994,62.799998,50,55.099998,0,72.099998,74.300003,71.300003
20161101110000,180.0,184.800003,61.600001,50,55.099998,0,71.699997,74.0,71.0
20161101111500,180.0,184.800003,61.600001,50,55.099998,0,71.800003,74.300003,71.300003
20161101113000,180.0,184.800003,61.600001,50,55.099998,0,71.599998,74.300003,71.300003
20161101114500,180.0,184.800003,61.600001,50,55.099998,0,71.400002,74.300003,71.300003
20161101120000,180.0,184.800003,61.600001,50,55.099998,0,71.300003,74.300003,71.300003
20161101121500,180.0,184.800003,61.600001,50,55.099998,0,71.300003,74.300003,71.300003
20161101123000,180.0,184.800003,61.600001,50,55.099998,0,71.300003,74.300003,71.300003
20161101124500,180.0,187.800003,62.600001,50,55.099998,0,71.300003,74.300003,71.300003
20161101130000,180.0,187.800003,62.600001,50,55.099998,0,71.199997,74.300003,71.300003
20161101131500,180.0,187.800003,62.600001,50,55.099998,0,71.199997,74.300003,71.300003
20161101133000,180.0,182.399994,60.799998,50,55.099998,0,71.199997,74.300003,71.300003
20161101134500,180.0,182.399994,60.799998,50,55.099998,0,71.099998,74.300003,71.300003
20161101140000,180.0,182.399994,60.799998,50,55.099998,0,71.099998,74.300003,71.300003
20161101141500,180.0,182.399994,60.799998,50,55.099998,100,70.900002,74.300003,71.300003
20161101143000,180.0,184.800003,61.600001,50,55.099998,100,70.800003,74.300003,71.300003
20161101144500,180.0,184.800003,61.600001,50,55.099998,100,70.699997,74.300003,71.300003
20161101150000,180.0,184.800003,61.600001,50,56.299999,100,70.599998,74.300003,71.300003
20161101151500,180.0,184.800003,61.600001,50,70.099998,100,71.300003,74.300003,71.300003
20161101153000,180.0,181.800003,60.600001,50,55.599998,0,71.5,74.300003,71.300003
20161101154500,180.0,181.800003,60.600001,50,55.599998,0,71.300003,74.300003,71.300003
20161101160000,180.0,181.800003,60.600001,50,55.599998,100,71.0,74.300003,71.300003
20161101161500,180.0,184.800003,61.600001,50,55.599998,100,70.800003,74.300003,71.300003
20161101163000,180.0,182.399994,60.799998,50,55.599998,100,70.699997,74.300003,71.300003
20161101164500,180.0,182.399994,60.799998,50,58.799999,100,70.5,74.300003,71.300003
20161101170000,180.0,186.0,62.0,50,65.800003,100,71.0,74.300003,71.300003
20161101171500,180.0,189.600006,63.200002,50,64.800003,100,71.199997,74.300003,71.300003
20161101173000,180.0,189.600006,63.200002,49,63.200001,100,71.300003,74.300003,71.300003
20161101174500,180.0,189.600006,63.200002,48,65.800003,100,71.5,74.300003,71.300003
20161101180000,180.0,189.600006,63.200002,48,55.599998,0,71.400002,74.300003,71.300003
20161101181500,180.0,189.600006,63.200002,47,79.199997,100,72.0,78.300003,75.300003
20161101183000,180.0,189.600006,63.200002,47,81.099998,100,72.400002,78.300003,75.300003
20161101184500,180.0,189.600006,63.200002,47,79.199997,100,72.599998,78.5,75.5
20161101190000,180.0,189.600006,63.200002,47,86.0,100,72.800003,78.5,75.5
20161101191500,180.0,184.800003,61.600001,47,88.699997,100,73.099998,78.5,75.5
20161101193000,180.0,189.0,63.0,47,80.199997,100,73.400002,78.5,75.5
20161101194500,180.0,186.600006,62.200002,47,78.300003,100,73.599998,78.5,75.5
20161101200000,180.0,183.600006,61.200002,47,87.699997,100,73.699997,78.5,75.5
20161101201500,180.0,183.600006,61.200002,47,92.199997,100,73.800003,78.5,75.5
20161101203000,180.0,183.600006,61.200002,47,81.099998,100,73.900002,78.5,75.5
20161101204500,180.0,183.600006,61.200002,47,81.099998,100,74.0,78.5,75.5
20161101210000,180.0,183.600006,61.200002,47,79.199997,100,74.099998,78.5,75.5
20161101211500,180.0,187.199997,62.399999,47,86.800003,100,74.199997,78.5,75.5
20161101213000,180.0,184.199997,61.399999,47,89.400002,100,74.199997,78.5,75.5
20161101214500,180.0,186.600006,62.200002,47,80.199997,100,74.199997,78.5,75.5
20161101220000,180.0,183.0,61.0,47,80.199997,100,74.300003,78.5,75.5
20161101221500,180.0,294.0,98.0,73,55.599998,0,74.199997,66.699997,63.700001
20161101223000,180.0,294.0,98.0,73,54.700001,0,72.900002,66.599998,63.599998
20161101224500,180.0,291.0,97.0,74,54.700001,0,72.199997,66.599998,63.599998
20161101230000,180.0,294.0,98.0,76,54.700001,0,71.400002,66.599998,63.599998
20161101231500,180.0,294.0,98.0,76,54.700001,0,70.900002,66.599998,63.599998
20161101233000,180.0,294.0,98.0,77,54.700001,0,70.300003,66.599998,63.599998
20161101234500,180.0,188.399994,62.799998,50,74.800003,100,70.099998,77.0,74.0
20161102000000,180.0,183.600006,61.200002,50,88.0,100,71.199997,77.099998,74.099998
20161102001500,180.0,183.600006,61.200002,50,86.300003,100,71.800003,77.400002,74.400002
20161102003000,180.0,188.399994,62.799998,50,79.199997,100,72.199997,77.099998,74.099998
20161102004500,180.0,188.399994,62.799998,50,83.0,100,72.599998,77.400002,74.400002
20161102010000,180.0,188.399994,62.799998,50,91.900002,100,72.900002,77.400002,74.400002
20161102011500,180.0,183.600006,61.200002,50,79.699997,100,73.199997,77.099998,74.099998
20161102013000,180.0,189.0,63.0,50,78.300003,100,73.300003,77.400002,74.400002
20161102014500,180.0,189.0,63.0,49,93.599998,100,73.300003,77.400002,74.400002
20161102020000,180.0,189.0,63.0,49,81.900002,100,73.400002,77.400002,74.400002
20161102021500,180.0,189.0,63.0,49,79.199997,100,73.599998,77.400002,74.400002
20161102023000,180.0,189.0,63.0,49,83.699997,100,73.599998,77.400002,74.400002
20161102024500,180.0,189.0,63.0,49,93.599998,100,73.699997,77.400002,74.400002
20161102030000,180.0,189.0,63.0,49,80.199997,100,73.900002,77.400002,74.400002
20161102031500,180.0,189.0,63.0,49,78.300003,100,73.800003,77.400002,74.400002
20161102033000,180.0,189.0,63.0,49,88.5,100,73.800003,77.400002,74.400002
20161102034500,180.0,189.0,63.0,49,81.599998,100,73.900002,77.400002,74.400002
20161102040000,180.0,189.0,63.0,49,78.300003,100,74.0,77.400002,74.400002
20161102041500,180.0,189.0,63.0,49,90.699997,100,74.0,77.400002,74.400002
20161102043000,180.0,189.0,63.0,49,82.199997,100,74.300003,77.5,74.5
20161102044500,180.0,294.0,98.0,73,55.599998,0,74.300003,72.199997,69.199997
20161102050000,180.0,288.0,96.0,72,54.700001,0,73.099998,72.199997,69.199997
20161102051500,180.0,256.799988,85.599996,62,54.700001,0,72.199997,72.199997,69.199997
20161102053000,180.0,221.399994,73.799998,54,54.700001,0,71.599998,72.300003,69.300003
20161102054500,180.0,188.399994,62.799998,49,54.700001,0,71.300003,72.300003,69.300003
20161102060000,180.0,183.600006,61.200002,48,54.700001,0,71.0,72.699997,69.699997
20161102061500,180.0,188.399994,62.799998,48,54.700001,0,70.699997,72.699997,69.699997
20161102063000,180.0,188.399994,62.799998,48,54.700001,0,70.5,72.699997,69.699997
20161102064500,180.0,188.399994,62.799998,48,54.700001,0,70.300003,72.699997,69.699997
20161102070000,180.0,188.399994,62.799998,48,54.700001,0,70.199997,72.699997,69.699997
20161102071500,180.0,183.0,61.0,48,54.700001,0,70.0,72.699997,69.699997
20161102073000,180.0,183.0,61.0,48,54.700001,0,70.0,72.699997,69.699997
20161102074500,180.0,183.0,61.0,48,54.700001,0,69.900002,72.699997,69.699997
20161102080000,180.0,183.0,61.0,48,54.700001,0,71.099998,72.699997,69.699997
20161102081500,180.0,183.0,61.0,48,54.700001,0,70.800003,72.699997,69.699997
20161102083000,180.0,188.399994,62.799998,48,73.099998,100,70.800003,80.0,78.0
20161102084500,180.0,183.600006,61.200002,47,81.599998,100,71.699997,80.0,78.0
20161102090000,180.0,183.600006,61.200002,47,79.699997,100,72.800003,80.0,78.0
20161102091500,180.0,178.800003,59.600001,47,79.699997,100,72.900002,80.0,78.0
20161102093000,180.0,180.600006,60.200002,47,79.699997,100,73.199997,80.0,78.0
20161102094500,180.0,180.600006,60.200002,47,93.5,100,74.0,80.0,78.0
20161102100000,180.0,186.0,62.0,49,91.599998,100,73.599998,80.0,78.0
20161102101500,180.0,189.0,63.0,48,93.0,100,73.699997,80.0,78.0
20161102103000,180.0,186.0,62.0,47,93.0,100,73.699997,80.0,78.0
20161102104500,180.0,186.0,62.0,47,78.300003,100,74.0,80.0,78.0
20161102110000,180.0,190.199997,63.399999,47,87.900002,100,73.800003,80.0,78.0
20161102111500,180.0,190.199997,63.399999,46,80.599998,100,74.0,80.0,78.0
20161102113000,180.0,183.600006,61.200002,46,80.599998,100,74.300003,80.0,78.0
20161102114500,180.0,183.600006,61.200002,46,80.599998,100,74.5,80.0,78.0
20161102120000,180.0,183.600006,61.200002,46,80.599998,100,74.699997,80.0,78.0
20161102121500,180.0,187.199997,62.399999,46,80.599998,100,75.0,80.0,78.0
20161102123000,180.0,187.199997,62.399999,46,89.800003,100,75.300003,80.0,78.0
20161102124500,180.0,187.199997,62.399999,46,83.800003,100,74.900002,80.0,78.0
20161102130000,180.0,187.199997,62.399999,46,79.800003,100,74.699997,80.0,78.0
20161102131500,180.0,187.199997,62.399999,46,79.800003,100,74.599998,80.0,78.0
20161102133000,180.0,183.0,61.0,46,79.800003,100,74.699997,80.0,78.0
20161102134500,180.0,178.199997,59.399999,46,79.800003,100,75.5,80.0,78.0
20161102140000,180.0,291.0,97.0,72,55.599998,0,74.699997,65.0,59.0
20161102141500,180.0,296.399994,98.799998,72,55.599998,0,73.599998,65.0,59.799999
20161102143000,180.0,302.399994,100.799998,72,55.599998,0,72.900002,65.0,57.599998
20161102144500,180.0,302.399994,100.799998,70,55.599998,0,72.099998,65.0,57.599998
20161102150000,180.0,189.600006,63.200002,47,66.300003,100,71.800003,76.699997,73.699997
20161102151500,180.0,185.399994,61.799998,46,79.699997,100,72.800003,76.800003,73.800003
20161102153000,180.0,185.399994,61.799998,47,55.599998,100,73.199997,77.800003,74.800003
20161102154500,180.0,190.800003,63.600001,47,80.699997,100,73.400002,77.800003,74.800003
20161102160000,180.0,190.800003,63.600001,47,79.699997,100,73.599998,77.800003,74.800003
20161102161500,180.0,187.199997,62.399999,47,90.599998,100,73.800003,77.800003,74.800003
20161102163000,180.0,187.199997,62.399999,46,80.199997,100,73.800003,77.599998,74.599998
20161102164500,180.0,187.199997,62.399999,46,92.400002,100,74.0,77.800003,74.800003
20161102170000,180.0,184.800003,61.600001,46,81.300003,100,74.099998,77.800003,74.800003
20161102171500,180.0,184.800003,61.600001,46,91.699997,100,74.300003,80.0,78.0
20161102173000,180.0,184.800003,61.600001,46,81.099998,100,74.400002,80.0,78.0
20161102174500,180.0,181.199997,60.399999,46,92.400002,100,74.400002,80.0,78.0
20161102180000,180.0,181.199997,60.399999,46,79.900002,100,74.800003,80.0,78.0
20161102181500,180.0,181.199997,60.399999,46,88.099998,100,74.699997,80.0,78.0
20161102183000,180.0,183.600006,61.200002,46,80.199997,100,74.699997,80.0,78.0
20161102184500,180.0,183.600006,61.200002,46,83.800003,100,75.0,80.0,78.0
20161102190000,180.0,183.600006,61.200002,46,85.199997,100,74.800003,80.0,78.0
20161102191500,180.0,174.600006,58.200002,47,82.199997,100,74.699997,80.0,78.0
20161102193000,180.0,174.600006,58.200002,47,93.0,100,74.699997,80.0,78.0
20161102194500,180.0,276.0,92.0,70,55.200001,0,74.5,74.300003,71.300003
20161102200000,180.0,221.399994,73.799998,55,55.200001,0,73.300003,74.300003,71.300003
20161102201500,180.0,183.600006,61.200002,49,56.5,100,72.699997,80.0,78.0
