PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161102203000,180.0,188.399994,62.799998,48,81.099998,100,73.300003,80.0,78.0
20161102204500,180.0,188.399994,62.799998,48,91.900002,100,73.400002,80.0,78.0
20161102210000,180.0,188.399994,62.799998,48,79.699997,100,73.5,80.0,78.0
20161102211500,180.0,188.399994,62.799998,48,81.5,100,73.599998,80.0,78.0
20161102213000,180.0,188.399994,62.799998,48,89.900002,100,73.599998,80.0,78.0
20161102214500,180.0,188.399994,62.799998,48,80.699997,100,73.699997,80.0,78.0
20161102220000,180.0,188.399994,62.799998,48,85.699997,100,73.800003,80.0,78.0
20161102221500,180.0,188.399994,62.799998,48,89.099998,100,73.900002,80.0,78.0
20161102223000,180.0,188.399994,62.799998,48,80.199997,100,74.199997,80.0,78.0
20161102224500,180.0,188.399994,62.799998,48,85.699997,100,74.099998,80.0,78.0
20161102230000,180.0,188.399994,62.799998,48,87.099998,100,74.199997,80.0,78.0
20161102231500,180.0,188.399994,62.799998,48,80.599998,100,74.199997,80.0,78.0
20161102233000,180.0,184.199997,61.399999,47,89.900002,100,74.199997,80.0,78.0
20161102234500,180.0,184.199997,61.399999,47,86.199997,100,74.199997,80.0,78.0
20161103000000,180.0,184.199997,61.399999,47,79.699997,100,74.400002,80.0,78.0
20161103001500,180.0,184.199997,61.399999,47,81.599998,100,74.5,80.0,78.0
20161103003000,180.0,184.199997,61.399999,47,90.900002,100,74.199997,80.0,78.0
20161103004500,180.0,184.199997,61.399999,47,80.900002,100,74.199997,80.0,78.0
20161103010000,180.0,189.0,63.0,47,80.900002,100,74.099998,80.0,78.0
20161103011500,180.0,186.0,62.0,47,92.400002,100,74.099998,80.0,78.0
20161103013000,180.0,186.0,62.0,47,80.199997,100,74.099998,80.0,78.0
20161103014500,180.0,186.0,62.0,47,83.800003,100,74.5,80.0,78.0
20161103020000,180.0,186.0,62.0,47,92.300003,100,74.699997,80.0,78.0
20161103021500,180.0,183.600006,61.200002,47,80.099998,100,74.800003,80.0,78.0
20161103023000,180.0,183.600006,61.200002,47,80.099998,100,74.800003,80.0,78.0
20161103024500,180.0,183.600006,61.200002,47,84.099998,100,74.699997,80.0,78.0
20161103030000,180.0,190.199997,63.399999,47,79.699997,100,74.599998,80.0,78.0
20161103031500,180.0,190.199997,63.399999,47,84.099998,100,74.5,80.0,78.0
20161103033000,180.0,186.0,62.0,46,91.099998,100,74.5,80.0,78.0
20161103034500,180.0,186.0,62.0,46,79.400002,100,74.300003,80.0,78.0
20161103040000,180.0,186.0,62.0,46,91.099998,100,74.300003,80.0,78.0
20161103041500,180.0,186.0,62.0,46,79.199997,100,74.199997,80.0,78.0
20161103043000,180.0,188.399994,62.799998,46,88.0,100,74.199997,80.0,78.0
20161103044500,180.0,185.399994,61.799998,46,81.5,100,74.300003,80.0,78.0
20161103050000,180.0,181.800003,60.600001,46,94.099998,100,74.099998,80.0,78.0
20161103051500,180.0,179.399994,59.799998,46,80.699997,100,74.099998,80.0,78.0
20161103053000,180.0,179.399994,59.799998,46,82.300003,100,74.0,80.0,78.0
20161103054500,180.0,273.0,91.0,65,55.200001,0,73.800003,75.0,72.0
20161103060000,180.0,183.600006,61.200002,48,55.200001,0,72.800003,75.0,72.0
20161103061500,180.0,190.199997,63.399999,48,55.200001,0,72.400002,75.099998,72.099998
20161103063000,180.0,210.0,70.0,54,55.200001,0,71.900002,70.800003,67.800003
20161103064500,180.0,188.399994,62.799998,49,55.200001,0,71.400002,71.300003,68.300003
20161103070000,180.0,183.600006,61.200002,48,54.299999,0,71.199997,71.300003,68.300003
20161103071500,180.0,178.800003,59.600001,48,55.099998,0,71.0,71.300003,68.300003
20161103073000,180.0,183.0,61.0,48,55.099998,0,70.699997,71.300003,68.300003
20161103074500,180.0,183.0,61.0,48,55.099998,0,70.599998,71.300003,68.300003
20161103080000,180.0,183.0,61.0,48,55.099998,0,70.599998,71.300003,68.300003
20161103081500,180.0,179.399994,59.799998,48,55.099998,0,70.5,71.300003,68.300003
20161103083000,180.0,182.399994,60.799998,48,55.099998,0,70.5,71.300003,68.300003
20161103084500,180.0,182.399994,60.799998,48,55.099998,0,70.5,71.300003,68.300003
20161103090000,180.0,185.399994,61.799998,48,55.099998,0,70.300003,71.300003,68.300003
20161103091500,180.0,180.600006,60.200002,48,55.099998,0,70.199997,71.300003,68.300003
20161103093000,180.0,183.0,61.0,48,55.099998,0,70.199997,71.300003,68.300003
20161103094500,180.0,179.399994,59.799998,48,55.099998,0,70.099998,71.300003,68.300003
20161103100000,180.0,179.399994,59.799998,48,55.099998,0,70.199997,71.300003,68.300003
20161103101500,180.0,179.399994,59.799998,48,55.099998,0,70.099998,71.300003,68.300003
20161103103000,180.0,179.399994,59.799998,48,55.099998,0,70.0,71.300003,68.300003
20161103104500,180.0,186.0,62.0,48,55.099998,0,69.800003,71.300003,68.300003
20161103110000,180.0,186.0,62.0,48,55.099998,0,69.800003,70.900002,67.900002
20161103111500,180.0,189.0,63.0,48,55.099998,0,69.800003,70.900002,67.900002
20161103113000,180.0,184.199997,61.399999,48,55.099998,0,69.900002,70.900002,67.900002
20161103114500,180.0,192.600006,64.200002,50,55.099998,0,69.900002,71.300003,68.300003
20161103120000,180.0,188.399994,62.799998,49,55.099998,0,70.0,71.300003,68.300003
20161103121500,180.0,183.600006,61.200002,48,55.099998,0,70.099998,71.300003,68.300003
20161103123000,180.0,180.600006,60.200002,45,55.099998,0,70.199997,71.300003,68.300003
20161103124500,180.0,178.199997,59.399999,45,55.099998,0,70.400002,71.300003,68.300003
20161103130000,180.0,196.800003,65.600001,49,55.099998,0,70.400002,70.900002,67.900002
20161103131500,180.0,186.600006,62.200002,46,55.099998,0,70.300003,70.800003,67.800003
20161103133000,180.0,186.600006,62.200002,46,55.099998,0,70.300003,70.800003,67.800003
20161103134500,180.0,186.600006,62.200002,46,55.099998,0,70.300003,70.800003,67.800003
20161103140000,180.0,186.600006,62.200002,46,55.099998,0,70.199997,70.900002,67.900002
20161103141500,180.0,186.600006,62.200002,46,55.099998,0,70.300003,70.900002,67.900002
20161103143000,180.0,184.199997,61.399999,46,55.099998,0,70.400002,70.900002,67.900002
20161103144500,180.0,179.399994,59.799998,46,55.099998,0,70.400002,70.900002,67.900002
20161103150000,180.0,177.0,59.0,46,55.099998,0,70.400002,70.900002,67.900002
20161103151500,180.0,177.0,59.0,46,55.099998,0,70.400002,70.900002,67.900002
20161103153000,180.0,177.0,59.0,46,55.099998,0,70.400002,70.900002,67.900002
20161103154500,180.0,175.199997,58.399999,46,55.099998,0,70.400002,70.900002,67.900002
20161103160000,180.0,189.600006,63.200002,49,55.099998,0,70.5,70.900002,67.900002
20161103161500,180.0,186.0,62.0,49,55.099998,0,70.400002,71.199997,68.199997
20161103163000,180.0,189.600006,63.200002,50,55.099998,0,70.400002,70.900002,67.900002
20161103164500,180.0,187.199997,62.399999,50,55.099998,0,70.300003,70.900002,67.900002
20161103170000,180.0,187.199997,62.399999,50,55.099998,0,70.300003,70.900002,67.900002
20161103171500,180.0,187.199997,62.399999,50,90.0,100,70.900002,78.0,75.0
20161103173000,180.0,184.800003,61.600001,50,80.199997,100,71.5,78.0,75.0
20161103174500,180.0,184.800003,61.600001,50,80.199997,100,72.099998,78.0,75.0
20161103180000,180.0,184.800003,61.600001,50,82.400002,100,72.199997,78.0,75.0
20161103181500,180.0,184.800003,61.600001,50,86.900002,100,72.599998,78.300003,75.300003
20161103183000,180.0,189.0,63.0,50,80.199997,100,72.900002,78.300003,75.300003
20161103184500,180.0,291.0,97.0,74,56.299999,0,72.699997,69.0,66.0
20161103190000,180.0,294.0,98.0,74,54.700001,0,71.800003,69.0,66.0
20161103191500,180.0,294.0,98.0,74,54.700001,0,71.199997,69.0,66.0
20161103193000,180.0,294.0,98.0,79,54.700001,0,70.900002,69.0,66.0
20161103194500,180.0,294.0,98.0,79,54.700001,0,70.300003,69.0,66.0
20161103200000,180.0,294.0,98.0,80,54.700001,0,69.900002,69.0,66.0
20161103201500,180.0,294.0,98.0,80,54.700001,0,70.0,69.0,66.0
20161103203000,180.0,294.0,98.0,80,54.700001,0,70.0,69.0,66.0
20161103204500,180.0,294.0,98.0,80,54.700001,0,70.0,69.0,66.0
20161103210000,180.0,294.0,98.0,80,54.700001,0,70.199997,69.0,66.0
20161103211500,180.0,294.0,98.0,80,54.700001,0,69.599998,69.0,66.0
20161103213000,180.0,294.0,98.0,80,54.700001,0,69.199997,65.900002,62.900002
20161103214500,180.0,294.0,98.0,80,54.700001,0,68.900002,65.599998,62.599998
20161103220000,180.0,294.0,98.0,80,54.700001,0,68.699997,65.5,62.5
20161103221500,180.0,294.0,98.0,80,54.700001,0,68.400002,65.5,62.5
20161103223000,180.0,294.0,98.0,80,54.700001,0,68.400002,65.5,62.5
20161103224500,180.0,305.399994,101.799998,80,54.700001,0,68.300003,65.5,62.5
20161103230000,180.0,305.399994,101.799998,80,54.700001,0,68.099998,65.5,62.5
20161103231500,180.0,305.399994,101.799998,79,54.700001,0,67.800003,65.5,62.5
20161103233000,180.0,313.200012,104.400004,74,54.700001,0,67.699997,65.5,62.5
20161103234500,180.0,307.799988,102.599996,71,54.700001,0,67.599998,65.5,62.5
20161104000000,180.0,307.799988,102.599996,70,54.700001,0,67.400002,65.5,62.5
20161104001500,180.0,302.399994,100.799998,68,54.700001,0,67.300003,65.5,62.5
20161104003000,180.0,296.399994,98.799998,67,54.700001,0,67.199997,65.5,62.5
20161104004500,180.0,300.0,100.0,67,54.700001,0,67.199997,65.5,62.5
20161104010000,180.0,300.0,100.0,67,53.900002,0,67.400002,65.5,62.5
20161104011500,180.0,185.399994,61.799998,46,83.0,100,68.400002,80.0,78.0
20161104013000,180.0,185.399994,61.799998,46,93.199997,100,69.199997,80.0,78.0
20161104014500,180.0,185.399994,61.799998,46,80.699997,100,69.699997,80.0,78.0
20161104020000,180.0,185.399994,61.799998,46,80.699997,100,70.199997,80.0,78.0
20161104021500,180.0,185.399994,61.799998,46,92.400002,100,70.599998,80.0,78.0
20161104023000,180.0,185.399994,61.799998,46,80.199997,100,71.5,80.0,78.0
20161104024500,180.0,180.0,60.0,46,80.199997,100,71.900002,80.0,78.0
20161104030000,180.0,182.399994,60.799998,46,95.300003,100,71.699997,80.0,78.0
20161104031500,180.0,182.399994,60.799998,46,80.699997,100,71.800003,80.0,78.0
20161104033000,180.0,182.399994,60.799998,46,78.699997,100,72.199997,80.0,78.0
20161104034500,180.0,182.399994,60.799998,46,94.699997,100,72.199997,80.0,78.0
20161104040000,180.0,182.399994,60.799998,46,81.300003,100,72.300003,80.0,78.0
20161104041500,180.0,182.399994,60.799998,46,79.599998,100,72.400002,80.0,78.0
20161104043000,180.0,182.399994,60.799998,46,95.300003,100,72.5,80.0,78.0
20161104044500,180.0,182.399994,60.799998,46,80.699997,100,72.599998,80.0,78.0
20161104050000,180.0,178.800003,59.600001,46,79.599998,100,72.699997,80.0,78.0
20161104051500,180.0,181.199997,60.399999,46,95.300003,100,72.699997,80.0,78.0
20161104053000,180.0,183.600006,61.200002,46,80.699997,100,72.800003,80.0,78.0
20161104054500,180.0,183.600006,61.200002,46,78.699997,100,73.300003,71.800003,68.800003
20161104060000,180.0,240.0,80.0,55,54.700001,0,72.199997,72.199997,69.199997
20161104061500,180.0,183.600006,61.200002,46,54.700001,0,71.400002,72.199997,69.199997
20161104063000,180.0,186.600006,62.200002,46,54.700001,0,71.0,72.199997,69.199997
20161104064500,180.0,183.0,61.0,46,54.700001,0,70.800003,72.199997,69.199997
20161104070000,180.0,177.600006,59.200002,48,54.700001,0,70.199997,72.199997,69.199997
20161104071500,180.0,177.600006,59.200002,48,54.700001,0,69.900002,72.199997,69.199997
20161104073000,180.0,180.600006,60.200002,48,54.700001,0,69.699997,72.199997,69.199997
20161104074500,180.0,183.600006,61.200002,48,54.700001,0,69.599998,72.199997,69.199997
20161104080000,180.0,189.600006,63.200002,48,54.700001,0,69.199997,72.199997,69.199997
20161104081500,180.0,189.600006,63.200002,48,54.700001,0,69.199997,72.199997,69.199997
20161104083000,180.0,186.600006,62.200002,46,54.700001,0,69.099998,72.199997,69.199997
20161104084500,180.0,186.600006,62.200002,46,54.700001,0,69.400002,72.199997,69.199997
20161104090000,180.0,182.399994,60.799998,45,54.700001,0,69.599998,72.199997,69.199997
20161104091500,180.0,180.0,60.0,45,54.700001,0,69.599998,72.199997,69.199997
20161104093000,180.0,173.399994,57.799998,46,54.700001,0,69.699997,72.199997,69.199997
20161104094500,180.0,176.399994,58.799998,46,54.700001,0,69.900002,72.199997,69.199997
20161104100000,180.0,172.800003,57.600001,46,54.700001,0,69.800003,72.199997,69.199997
20161104101500,180.0,172.800003,57.600001,46,54.700001,0,69.800003,72.199997,69.199997
20161104103000,180.0,171.0,57.0,46,55.5,0,69.800003,72.199997,69.199997
20161104104500,180.0,177.0,59.0,48,55.5,0,70.199997,72.199997,69.199997
20161104110000,180.0,174.0,58.0,48,55.5,0,70.599998,72.199997,69.199997
20161104111500,180.0,174.0,58.0,48,55.5,0,70.5,72.199997,69.199997
20161104113000,180.0,177.600006,59.200002,49,55.5,0,70.900002,72.199997,69.199997
20161104114500,180.0,177.600006,59.200002,49,55.5,0,71.099998,72.199997,69.199997
20161104120000,180.0,177.600006,59.200002,49,54.700001,0,70.900002,72.199997,69.199997
20161104121500,180.0,183.0,61.0,49,55.5,0,71.0,72.199997,69.199997
20161104123000,180.0,183.0,61.0,49,55.5,0,71.199997,72.199997,69.199997
20161104124500,180.0,183.0,61.0,49,55.5,0,71.199997,72.199997,69.199997
20161104130000,180.0,183.0,61.0,49,55.5,0,71.199997,72.199997,69.199997
20161104131500,180.0,294.0,98.0,77,55.5,0,71.599998,70.900002,67.900002
20161104133000,180.0,270.0,90.0,67,55.5,0,70.800003,71.0,68.0
20161104134500,180.0,256.799988,85.599996,63,55.5,0,70.5,71.0,68.0
20161104140000,180.0,221.399994,73.799998,55,55.5,0,70.300003,71.0,68.0
20161104141500,180.0,183.600006,61.200002,49,54.700001,0,70.199997,70.900002,67.900002
20161104143000,180.0,188.399994,62.799998,48,54.700001,0,70.199997,71.0,68.0
20161104144500,180.0,188.399994,62.799998,48,54.700001,0,70.0,70.900002,67.900002
20161104150000,180.0,188.399994,62.799998,48,54.700001,0,70.0,70.900002,67.900002
20161104151500,180.0,183.600006,61.200002,49,54.700001,0,69.900002,70.800003,67.800003
20161104153000,180.0,192.600006,64.200002,50,54.700001,0,69.900002,70.800003,67.800003
20161104154500,180.0,188.399994,62.799998,49,54.700001,0,70.0,70.800003,67.800003
20161104160000,180.0,188.399994,62.799998,49,54.700001,0,69.900002,70.400002,67.400002
20161104161500,180.0,183.600006,61.200002,49,55.900002,0,70.0,70.400002,67.400002
20161104163000,180.0,188.399994,62.799998,51,55.900002,0,70.400002,70.400002,67.400002
20161104164500,180.0,213.600006,71.200002,56,54.700001,0,70.800003,70.400002,67.400002
20161104170000,180.0,221.399994,73.799998,57,54.700001,0,70.199997,70.400002,67.400002
20161104171500,180.0,210.0,70.0,54,54.700001,0,70.0,70.400002,67.400002
20161104173000,180.0,196.800003,65.600001,52,55.5,0,70.0,70.400002,67.400002
20161104174500,180.0,189.0,63.0,49,54.700001,0,69.900002,70.400002,67.400002
20161104180000,180.0,189.0,63.0,49,54.700001,0,69.900002,70.400002,67.400002
20161104181500,180.0,189.0,63.0,49,54.700001,0,70.0,70.400002,67.400002
20161104183000,180.0,189.0,63.0,49,54.700001,0,70.199997,70.400002,67.400002
20161104184500,180.0,189.0,63.0,49,54.700001,0,70.5,70.400002,67.400002
20161104190000,180.0,201.0,67.0,53,54.700001,0,70.900002,70.400002,67.400002
20161104191500,180.0,201.0,67.0,53,54.700001,0,70.900002,70.800003,67.800003
20161104193000,180.0,294.0,98.0,76,54.700001,0,70.5,66.599998,63.599998
20161104194500,180.0,294.0,98.0,77,54.700001,0,69.800003,66.599998,63.599998
20161104200000,180.0,294.0,98.0,77,54.700001,0,69.400002,66.599998,63.599998
20161104201500,180.0,294.0,98.0,77,54.700001,0,69.0,66.599998,63.599998
20161104203000,180.0,294.0,98.0,77,54.700001,0,68.800003,66.199997,63.200001
20161104204500,180.0,294.0,98.0,74,54.700001,0,68.599998,66.599998,63.599998
20161104210000,180.0,294.0,98.0,74,54.700001,0,68.300003,66.599998,63.599998
20161104211500,180.0,294.0,98.0,74,54.700001,0,68.199997,66.599998,63.599998
20161104213000,180.0,294.0,98.0,74,54.700001,0,68.099998,66.599998,63.599998
20161104214500,180.0,291.0,97.0,74,54.700001,0,68.199997,66.599998,63.599998
20161104220000,180.0,296.399994,98.799998,75,54.700001,0,67.900002,66.599998,63.599998
20161104221500,180.0,296.399994,98.799998,75,54.700001,0,67.800003,66.599998,63.599998
20161104223000,180.0,296.399994,98.799998,75,54.700001,0,67.800003,66.599998,63.599998
20161104224500,180.0,300.0,100.0,75,54.700001,0,67.699997,66.599998,63.599998
20161104230000,180.0,296.399994,98.799998,75,54.700001,0,67.800003,66.599998,63.599998
20161104231500,180.0,279.600006,93.200002,65,54.700001,0,67.900002,66.599998,63.599998
20161104233000,180.0,296.399994,98.799998,69,54.700001,0,67.900002,66.599998,63.599998
20161104234500,180.0,302.399994,100.799998,69,55.5,0,67.800003,66.599998,63.599998
20161105000000,180.0,302.399994,100.799998,69,54.5,0,67.699997,66.599998,63.599998
20161105001500,180.0,296.399994,98.799998,69,54.5,0,67.599998,66.599998,63.599998
20161105003000,180.0,305.399994,101.799998,69,54.5,0,67.400002,66.599998,63.599998
20161105004500,180.0,305.399994,101.799998,69,54.5,0,67.400002,66.599998,63.599998
20161105010000,180.0,276.0,92.0,63,53.900002,0,67.699997,66.599998,63.599998
20161105011500,180.0,294.0,98.0,66,53.900002,0,67.599998,66.599998,63.599998
20161105013000,180.0,294.0,98.0,66,53.900002,0,67.400002,66.599998,63.599998
20161105014500,180.0,291.0,97.0,66,53.900002,0,67.400002,66.599998,63.599998
20161105020000,180.0,294.0,98.0,66,53.900002,0,67.400002,66.699997,63.700001
20161105021500,180.0,294.0,98.0,67,53.900002,0,67.300003,66.699997,63.700001
20161105023000,180.0,288.0,96.0,65,53.900002,0,67.199997,66.800003,63.799999
20161105024500,180.0,294.0,98.0,66,53.900002,0,67.199997,66.900002,63.900002
20161105030000,180.0,294.0,98.0,66,53.900002,0,67.199997,66.900002,63.900002
20161105031500,180.0,285.0,95.0,64,53.900002,0,67.099998,66.699997,63.700001
20161105033000,180.0,294.0,98.0,66,53.900002,0,67.099998,66.699997,63.700001
20161105034500,180.0,294.0,98.0,66,53.900002,0,67.199997,66.699997,63.700001
20161105040000,180.0,184.800003,61.600001,46,89.800003,100,68.0,80.0,78.0
20161105041500,180.0,294.0,98.0,67,54.299999,0,68.599998,67.300003,64.300003
20161105043000,180.0,285.0,95.0,65,54.299999,0,67.900002,67.300003,64.300003
20161105044500,180.0,279.600006,93.200002,64,54.299999,0,67.699997,67.300003,64.300003
20161105050000,180.0,279.600006,93.200002,64,54.299999,0,67.599998,67.300003,64.300003
20161105051500,180.0,279.600006,93.200002,64,54.299999,0,67.400002,67.300003,64.300003
20161105053000,180.0,279.600006,93.200002,64,54.299999,0,67.400002,67.300003,64.300003
20161105054500,180.0,279.600006,93.200002,63,54.299999,0,67.199997,67.300003,64.300003
20161105060000,180.0,279.600006,93.200002,62,54.299999,0,67.199997,67.300003,64.300003
20161105061500,180.0,276.0,92.0,62,54.299999,0,67.199997,67.300003,64.300003
20161105063000,180.0,279.600006,93.200002,62,54.299999,0,67.099998,67.300003,64.300003
20161105064500,180.0,263.399994,87.799998,60,54.299999,0,66.900002,67.300003,64.300003
20161105070000,180.0,253.800003,84.600001,64,54.299999,0,66.900002,67.300003,64.300003
20161105071500,180.0,240.0,80.0,60,54.299999,0,66.900002,67.300003,64.300003
20161105073000,180.0,188.399994,62.799998,49,78.300003,100,67.800003,73.5,70.5
20161105074500,180.0,183.600006,61.200002,49,93.099998,100,68.400002,73.5,70.5
20161105080000,180.0,188.399994,62.799998,49,79.199997,100,69.099998,73.5,70.5
20161105081500,180.0,188.399994,62.799998,49,81.0,100,70.0,73.199997,70.199997
20161105083000,180.0,188.399994,62.799998,49,90.199997,100,70.300003,73.199997,70.199997
20161105084500,180.0,188.399994,62.799998,48,55.200001,0,70.699997,73.5,70.5
20161105090000,180.0,188.399994,62.799998,48,55.200001,0,70.300003,73.5,70.5
20161105091500,180.0,188.399994,62.799998,48,55.200001,100,69.900002,73.5,70.5
20161105093000,180.0,188.399994,62.799998,47,55.200001,100,69.599998,73.5,70.5
20161105094500,180.0,188.399994,62.799998,47,81.699997,100,70.099998,73.5,70.5
20161105100000,180.0,188.399994,62.799998,47,73.0,100,70.300003,73.5,70.5
20161105101500,180.0,188.399994,62.799998,47,73.900002,100,70.699997,73.5,70.5
20161105103000,180.0,188.399994,62.799998,47,55.200001,100,70.400002,73.5,70.5
20161105104500,180.0,183.600006,61.200002,46,55.200001,100,70.199997,73.5,70.5
20161105110000,180.0,183.600006,61.200002,46,55.200001,100,69.900002,73.5,70.5
20161105111500,180.0,183.600006,61.200002,46,55.200001,100,69.800003,73.5,70.5
20161105113000,180.0,183.600006,61.200002,46,56.400002,0,70.800003,73.5,70.5
20161105114500,180.0,187.800003,62.600001,46,55.200001,100,70.0,73.199997,70.199997
20161105120000,180.0,184.199997,61.399999,46,55.200001,100,69.900002,73.5,70.5
20161105121500,180.0,184.199997,61.399999,46,55.200001,100,69.800003,73.5,70.5
20161105123000,180.0,184.199997,61.399999,46,55.200001,100,70.0,73.5,70.5
20161105124500,180.0,184.199997,61.399999,46,67.300003,100,70.5,73.5,70.5
20161105130000,180.0,184.199997,61.399999,46,55.900002,0,70.800003,73.5,70.5
20161105131500,180.0,186.600006,62.200002,46,55.900002,0,70.599998,73.5,70.5
20161105133000,180.0,186.600006,62.200002,46,55.900002,0,70.5,73.5,70.5
20161105134500,180.0,186.600006,62.200002,46,55.200001,0,70.699997,73.5,70.5
20161105140000,180.0,186.600006,62.200002,46,55.200001,0,71.099998,73.5,70.5
20161105141500,180.0,186.600006,62.200002,46,55.200001,0,71.300003,73.5,70.5
20161105143000,180.0,186.600006,62.200002,46,55.200001,0,70.599998,73.5,70.5
20161105144500,180.0,186.600006,62.200002,46,55.200001,0,70.300003,73.5,70.5
20161105150000,180.0,184.199997,61.399999,46,79.099998,100,70.400002,80.0,77.099998
20161105151500,180.0,184.199997,61.399999,46,79.099998,100,71.0,80.0,77.099998
20161105153000,180.0,181.199997,60.399999,46,87.900002,100,71.300003,80.0,77.099998
20161105154500,180.0,181.199997,60.399999,46,90.599998,100,71.699997,80.0,77.099998
20161105160000,180.0,183.600006,61.200002,46,80.5,100,71.900002,80.0,77.099998
20161105161500,180.0,180.600006,60.200002,46,81.5,100,72.199997,80.0,77.099998
20161105163000,180.0,180.600006,60.200002,46,94.0,100,72.400002,80.0,77.099998
20161105164500,180.0,180.600006,60.200002,46,84.400002,100,72.599998,80.0,77.099998
20161105170000,180.0,180.600006,60.200002,46,80.699997,100,72.900002,80.0,77.099998
20161105171500,180.0,180.600006,60.200002,46,80.699997,100,72.900002,80.0,77.099998
20161105173000,180.0,180.600006,60.200002,46,94.5,100,73.699997,80.0,77.099998
20161105174500,180.0,180.600006,60.200002,46,84.599998,100,74.099998,80.0,77.099998
20161105180000,180.0,291.0,97.0,71,56.0,0,74.300003,70.900002,67.900002
20161105181500,180.0,294.0,98.0,70,55.200001,0,73.599998,71.300003,68.300003
20161105183000,180.0,291.0,97.0,70,55.200001,0,72.900002,71.300003,68.300003
20161105184500,180.0,291.0,97.0,70,55.200001,0,72.5,69.5,66.5
20161105190000,180.0,294.0,98.0,71,54.299999,0,72.099998,69.599998,66.599998
20161105191500,180.0,294.0,98.0,71,54.299999,0,71.699997,68.5,65.5
20161105193000,180.0,291.0,97.0,71,54.299999,0,71.0,68.900002,65.900002
20161105194500,180.0,285.0,95.0,69,54.299999,0,70.300003,68.900002,65.900002
20161105210000,180.0,279.600006,93.200002,67,54.299999,0,69.900002,68.900002,65.900002
20161105211500,180.0,294.0,98.0,72,54.299999,0,69.599998,68.5,65.5
20161105213000,180.0,260.399994,86.799998,63,54.299999,0,69.199997,68.900002,65.900002
20161105214500,180.0,260.399994,86.799998,62,54.299999,0,68.900002,68.900002,65.900002
20161105220000,180.0,263.399994,87.799998,58,54.299999,0,68.900002,68.900002,65.900002
20161105221500,180.0,256.799988,85.599996,58,54.299999,0,68.900002,68.900002,65.900002
20161105223000,180.0,256.799988,85.599996,58,54.299999,0,69.199997,68.900002,65.900002
20161105224500,180.0,267.0,89.0,62,54.299999,0,69.199997,68.900002,65.900002
20161105230000,180.0,267.0,89.0,62,54.299999,0,68.900002,68.900002,65.900002
20161105231500,180.0,267.0,89.0,62,54.299999,0,68.699997,68.900002,65.900002
20161105233000,180.0,253.800003,84.600001,59,54.299999,0,68.5,68.900002,65.900002
20161105234500,180.0,232.800003,77.600001,54,54.299999,0,68.400002,68.900002,65.900002
20161106000000,180.0,213.600006,71.200002,51,54.299999,0,68.400002,68.900002,65.900002
20161106001500,180.0,192.600006,64.200002,48,54.299999,0,68.400002,68.900002,65.900002
20161106003000,180.0,183.600006,61.200002,47,54.299999,0,68.400002,68.900002,65.900002
20161106004500,180.0,183.600006,61.200002,46,54.299999,0,68.400002,68.900002,65.900002
20161106010000,180.0,183.600006,61.200002,46,54.299999,0,68.400002,68.900002,65.900002
20161106011500,180.0,183.600006,61.200002,46,54.299999,0,68.400002,68.900002,65.900002
20161106013000,180.0,183.600006,61.200002,46,54.299999,0,68.400002,68.900002,65.900002
20161106014500,180.0,183.600006,61.200002,46,54.299999,0,68.5,68.900002,65.900002
20161106020000,180.0,279.600006,93.200002,65,54.299999,0,68.599998,67.199997,64.199997
20161106021500,180.0,294.0,98.0,68,54.299999,0,68.599998,67.199997,64.199997
20161106023000,180.0,294.0,98.0,68,54.299999,0,68.199997,67.199997,64.199997
20161106024500,180.0,294.0,98.0,68,54.299999,0,68.099998,67.199997,64.199997
20161106030000,180.0,294.0,98.0,68,53.5,0,67.400002,67.199997,64.199997
20161106031500,180.0,291.0,97.0,68,54.299999,0,67.900002,67.199997,64.199997
20161106033000,180.0,291.0,97.0,70,54.299999,0,67.800003,67.199997,64.199997
20161106034500,180.0,296.399994,98.799998,70,54.299999,0,67.699997,67.199997,64.199997
20161106040000,180.0,296.399994,98.799998,70,54.299999,0,67.599998,67.199997,64.199997
20161106041500,180.0,291.0,97.0,70,54.299999,0,67.400002,67.199997,64.199997
20161106043000,180.0,294.0,98.0,70,54.299999,0,67.400002,67.199997,64.199997
20161106044500,180.0,288.0,96.0,70,54.299999,0,67.300003,67.199997,64.199997
20161106050000,180.0,294.0,98.0,70,54.299999,0,67.199997,67.199997,64.199997
20161106051500,180.0,300.0,100.0,70,54.299999,0,67.099998,67.199997,64.199997
20161106053000,180.0,294.0,98.0,70,54.299999,0,67.099998,67.199997,64.199997
20161106054500,180.0,188.399994,62.799998,47,85.699997,100,67.300003,77.099998,74.099998
20161106060000,180.0,183.600006,61.200002,47,77.300003,100,68.5,77.099998,74.099998
20161106061500,180.0,186.600006,62.200002,47,95.300003,100,69.199997,77.300003,74.300003
20161106063000,180.0,186.600006,62.200002,47,78.400002,100,69.699997,77.099998,74.099998
20161106064500,180.0,186.600006,62.200002,47,84.400002,100,70.199997,77.400002,74.400002
20161106070000,180.0,184.199997,61.399999,47,82.0,100,70.900002,77.400002,74.400002
20161106071500,180.0,184.199997,61.399999,47,77.800003,100,71.0,77.400002,74.400002
20161106073000,180.0,188.399994,62.799998,47,95.300003,100,71.099998,77.400002,74.400002
20161106074500,180.0,183.0,61.0,47,79.699997,100,71.300003,77.099998,74.099998
20161106080000,180.0,183.0,61.0,47,82.099998,100,72.099998,77.099998,74.099998
20161106081500,180.0,183.0,61.0,47,91.400002,100,72.099998,77.099998,74.099998
20161106083000,180.0,186.0,62.0,50,79.699997,100,72.199997,77.099998,74.099998
20161106084500,180.0,183.600006,61.200002,50,81.900002,100,72.300003,77.099998,74.099998
20161106090000,180.0,183.600006,61.200002,50,94.900002,100,72.300003,77.099998,74.099998
20161106091500,180.0,183.600006,61.200002,50,79.699997,100,72.400002,77.099998,74.099998
20161106093000,180.0,183.600006,61.200002,50,82.5,100,72.599998,77.099998,74.099998
20161106094500,180.0,183.600006,61.200002,50,91.400002,100,73.300003,77.099998,74.099998
20161106100000,180.0,183.600006,61.200002,50,80.199997,100,73.099998,77.099998,74.099998
20161106101500,180.0,187.800003,62.600001,50,80.199997,100,73.099998,77.099998,74.099998
20161106103000,180.0,187.800003,62.600001,50,80.199997,100,73.099998,77.099998,74.099998
20161106104500,180.0,184.199997,61.399999,50,80.199997,100,73.800003,77.099998,74.099998
20161106110000,180.0,184.199997,61.399999,50,86.699997,100,74.199997,77.099998,74.099998
20161106111500,180.0,189.0,63.0,49,55.799999,0,74.300003,77.099998,74.099998
20161106113000,180.0,189.0,63.0,49,55.799999,0,74.5,77.099998,74.099998
20161106114500,180.0,189.0,63.0,49,55.799999,0,74.199997,77.099998,74.099998
20161106120000,180.0,189.0,63.0,48,55.799999,0,74.099998,77.099998,74.099998
20161106121500,180.0,186.0,62.0,48,54.700001,100,73.099998,77.099998,74.099998
20161106123000,180.0,190.199997,63.399999,48,74.099998,100,73.099998,77.099998,74.099998
20161106124500,180.0,190.199997,63.399999,48,76.0,100,73.199997,77.099998,74.099998
20161106130000,180.0,183.600006,61.200002,48,78.599998,100,73.199997,77.099998,74.099998
20161106131500,180.0,189.0,63.0,48,80.699997,100,73.300003,77.099998,74.099998
20161106133000,180.0,185.399994,61.799998,48,77.800003,100,73.400002,77.099998,74.099998
20161106134500,180.0,185.399994,61.799998,48,93.300003,100,73.5,77.099998,74.099998
20161106140000,180.0,185.399994,61.799998,48,89.0,100,73.599998,77.099998,74.099998
20161106141500,180.0,185.399994,61.799998,48,78.400002,100,73.599998,77.099998,74.099998
20161106143000,180.0,185.399994,61.799998,48,87.900002,100,73.800003,77.099998,74.099998
20161106144500,180.0,185.399994,61.799998,48,87.900002,100,73.900002,77.099998,74.099998
20161106150000,180.0,185.399994,61.799998,48,80.199997,100,74.199997,77.099998,74.099998
20161106151500,180.0,185.399994,61.799998,48,79.199997,100,74.199997,77.099998,74.099998
20161106153000,180.0,185.399994,61.799998,48,85.099998,100,74.199997,77.099998,74.099998
20161106154500,180.0,185.399994,61.799998,48,83.300003,100,74.099998,77.099998,74.099998
20161106160000,180.0,185.399994,61.799998,48,79.199997,100,74.199997,77.099998,74.099998
20161106161500,180.0,185.399994,61.799998,48,86.5,100,74.300003,77.099998,74.099998
20161106163000,180.0,181.800003,60.600001,48,81.099998,100,74.300003,77.099998,74.099998
20161106164500,180.0,181.800003,60.600001,48,79.699997,100,74.300003,77.099998,74.099998
20161106170000,180.0,181.800003,60.600001,48,94.699997,100,74.300003,77.099998,74.099998
20161106171500,180.0,181.800003,60.600001,48,80.699997,100,74.300003,77.099998,74.099998
20161106173000,180.0,181.800003,60.600001,48,77.800003,100,74.300003,77.099998,74.099998
20161106174500,180.0,184.199997,61.399999,48,55.900002,0,75.0,77.099998,74.099998
20161106180000,180.0,188.399994,62.799998,49,55.099998,0,74.099998,76.0,73.0
20161106181500,180.0,188.399994,62.799998,49,55.099998,0,73.599998,76.0,73.0
20161106183000,180.0,188.399994,62.799998,49,55.099998,0,73.5,75.0,72.0
20161106184500,180.0,294.0,98.0,73,55.099998,0,72.300003,70.0,67.0
20161106190000,180.0,291.0,97.0,73,54.299999,0,71.300003,70.0,67.0
20161106191500,180.0,296.399994,98.799998,73,54.299999,0,70.699997,70.0,67.0
20161106193000,180.0,282.0,94.0,68,54.299999,0,70.199997,70.0,67.0
20161106194500,180.0,282.0,94.0,67,54.299999,0,69.800003,70.0,67.0
20161106200000,180.0,256.799988,85.599996,60,54.299999,0,69.5,70.0,67.0
20161106201500,180.0,213.600006,71.200002,52,54.299999,0,69.300003,70.0,67.0
20161106203000,180.0,188.399994,62.799998,49,54.299999,0,69.599998,72.400002,69.400002
20161106204500,180.0,184.800003,61.600001,47,54.299999,0,69.599998,72.699997,69.699997
20161106210000,180.0,184.800003,61.600001,47,54.299999,100,69.300003,73.099998,70.099998
20161106211500,180.0,184.800003,61.600001,47,60.299999,100,69.099998,73.099998,70.099998
20161106213000,180.0,184.800003,61.600001,47,56.0,100,69.599998,72.800003,69.800003
20161106214500,180.0,184.800003,61.600001,47,55.200001,100,69.400002,73.099998,70.099998
20161106220000,180.0,184.800003,61.600001,47,55.200001,100,69.300003,73.099998,70.099998
20161106221500,180.0,184.800003,61.600001,47,55.200001,100,69.800003,72.699997,69.699997
20161106223000,180.0,180.600006,60.200002,47,55.200001,100,69.599998,72.699997,69.699997
20161106224500,180.0,183.600006,61.200002,47,55.200001,100,69.300003,72.699997,69.699997
20161106230000,180.0,183.600006,61.200002,47,63.900002,100,69.199997,72.699997,69.699997
20161106231500,180.0,183.600006,61.200002,47,74.400002,100,69.900002,72.699997,69.699997
20161106233000,180.0,183.600006,61.200002,47,55.299999,0,69.800003,72.699997,69.699997
20161106234500,180.0,183.600006,61.200002,47,55.299999,100,69.400002,72.699997,69.699997
20161107000000,180.0,183.600006,61.200002,47,54.700001,100,69.199997,72.699997,69.699997
20161107001500,180.0,186.0,62.0,47,54.700001,100,68.900002,72.699997,69.699997
20161107003000,180.0,180.0,60.0,45,77.699997,100,69.400002,72.699997,69.699997
20161107004500,180.0,180.0,60.0,45,67.900002,100,69.900002,72.699997,69.699997
20161107010000,180.0,180.0,60.0,45,55.200001,0,69.699997,72.699997,69.699997
20161107011500,180.0,177.600006,59.200002,45,55.200001,0,69.5,72.699997,69.699997
20161107013000,180.0,181.800003,60.600001,45,55.200001,100,69.400002,72.699997,69.699997
20161107014500,180.0,179.399994,59.799998,45,54.299999,100,69.300003,72.699997,69.699997
20161107020000,180.0,181.199997,60.399999,45,54.299999,100,69.199997,73.099998,70.099998
20161107021500,180.0,177.600006,59.200002,45,57.599998,100,69.599998,72.800003,69.800003
20161107023000,180.0,177.600006,59.200002,45,60.799999,100,69.199997,72.800003,69.800003
20161107024500,180.0,177.600006,59.200002,45,72.400002,100,69.800003,72.800003,69.800003
20161107030000,180.0,179.399994,59.799998,45,55.200001,0,69.900002,72.699997,69.699997
20161107031500,180.0,179.399994,59.799998,45,55.200001,0,69.900002,72.699997,69.699997
20161107033000,180.0,179.399994,59.799998,45,54.299999,0,69.699997,72.699997,69.699997
20161107034500,180.0,174.600006,58.200002,45,54.299999,100,69.300003,72.699997,69.699997
20161107040000,180.0,177.600006,59.200002,45,54.299999,100,69.199997,72.699997,69.699997
20161107041500,180.0,177.600006,59.200002,45,54.299999,100,69.699997,72.699997,69.699997
20161107043000,180.0,177.600006,59.200002,45,54.299999,100,69.699997,72.699997,69.699997
20161107044500,180.0,177.600006,59.200002,45,54.299999,100,69.400002,72.699997,69.699997
20161107050000,180.0,180.0,60.0,45,54.299999,100,69.199997,72.699997,69.699997
20161107051500,180.0,178.199997,59.399999,45,54.299999,100,69.099998,72.699997,69.699997
20161107053000,180.0,175.800003,58.600001,45,81.599998,100,69.199997,72.699997,69.699997
20161107054500,180.0,175.800003,58.600001,45,73.0,100,69.800003,80.0,78.0
20161107060000,180.0,169.800003,56.600001,46,85.599998,100,70.300003,80.0,78.0
20161107061500,180.0,168.0,56.0,47,90.599998,100,70.699997,80.0,78.0
20161107063000,180.0,172.800003,57.600001,48,80.199997,100,71.599998,80.0,78.0
20161107064500,180.0,172.800003,57.600001,48,90.699997,100,71.599998,80.0,78.0
20161107070000,180.0,172.800003,57.600001,48,82.5,100,71.699997,80.0,78.0
20161107071500,180.0,172.800003,57.600001,48,79.099998,100,71.800003,80.0,78.0
20161107073000,180.0,172.800003,57.600001,48,92.5,100,72.099998,80.0,78.0
20161107074500,180.0,172.800003,57.600001,48,82.300003,100,72.400002,80.0,78.0
20161107080000,180.0,172.800003,57.600001,48,79.699997,100,72.599998,80.0,78.0
20161107081500,180.0,172.800003,57.600001,48,95.900002,100,72.900002,80.0,78.0
20161107083000,180.0,172.800003,57.600001,48,81.599998,100,73.400002,80.0,78.0
20161107084500,180.0,172.800003,57.600001,48,81.599998,100,73.199997,80.0,78.0
20161107090000,180.0,172.800003,57.600001,48,81.599998,100,73.199997,80.0,78.0
20161107091500,180.0,172.800003,57.600001,48,92.699997,100,73.199997,80.0,78.0
20161107093000,180.0,172.800003,57.600001,48,86.400002,100,73.300003,80.0,78.0
20161107094500,180.0,172.800003,57.600001,48,81.599998,100,73.900002,80.0,78.0
20161107100000,180.0,172.800003,57.600001,48,93.0,100,74.599998,80.0,78.0
20161107101500,180.0,174.600006,58.200002,48,81.099998,100,74.699997,80.0,78.0
20161107103000,180.0,174.600006,58.200002,48,82.800003,100,74.800003,80.0,78.0
20161107104500,180.0,172.199997,57.399999,48,93.5,100,74.900002,80.0,78.0
20161107110000,180.0,172.199997,57.399999,48,80.699997,100,75.0,80.0,78.0
20161107111500,180.0,172.199997,57.399999,49,94.099998,100,75.199997,80.0,78.0
20161107113000,180.0,186.0,62.0,49,79.5,100,75.5,80.0,78.0
20161107114500,180.0,186.0,62.0,47,85.300003,100,75.900002,80.0,78.0
20161107120000,180.0,186.0,62.0,47,81.599998,100,76.0,80.0,78.0
20161107121500,180.0,183.600006,61.200002,47,91.699997,100,76.0,66.099998,63.099998
20161107123000,180.0,294.0,98.0,68,55.200001,0,74.199997,66.099998,63.099998
20161107124500,180.0,188.399994,62.799998,47,55.200001,0,73.099998,75.0,72.0
20161107130000,180.0,183.600006,61.200002,47,55.200001,0,72.599998,75.0,72.0
20161107131500,180.0,183.600006,61.200002,46,55.200001,100,72.099998,76.400002,73.400002
20161107133000,180.0,183.600006,61.200002,46,79.199997,100,72.5,76.400002,73.400002
20161107134500,180.0,183.600006,61.200002,46,84.300003,100,72.699997,76.5,73.5
20161107140000,180.0,189.0,63.0,46,80.5,100,73.199997,80.0,78.0
20161107141500,180.0,171.600006,57.200002,46,82.099998,100,73.300003,80.0,78.0
20161107143000,180.0,171.600006,57.200002,46,89.400002,100,73.400002,80.0,78.0
20161107144500,180.0,178.800003,59.600001,47,87.099998,100,73.5,80.0,78.0
20161107150000,180.0,184.800003,61.600001,47,80.199997,100,74.0,80.0,78.0
20161107151500,180.0,184.800003,61.600001,47,87.199997,100,74.0,80.0,78.0
20161107153000,180.0,189.0,63.0,47,80.199997,100,74.099998,80.0,78.0
20161107154500,180.0,189.0,63.0,47,82.0,100,74.099998,80.0,78.0
20161107160000,180.0,186.0,62.0,47,88.599998,100,74.199997,80.0,78.0
20161107161500,180.0,186.0,62.0,47,79.699997,100,74.300003,80.0,78.0
20161107163000,180.0,186.0,62.0,47,83.599998,100,74.300003,80.0,78.0
20161107164500,180.0,186.0,62.0,47,90.0,100,74.400002,80.0,78.0
20161107170000,180.0,186.0,62.0,47,80.199997,100,74.300003,80.0,78.0
20161107171500,180.0,186.0,62.0,47,79.099998,100,74.099998,80.0,78.0
20161107173000,180.0,186.0,62.0,47,91.5,100,74.0,80.0,78.0
20161107174500,180.0,186.0,62.0,47,83.300003,100,74.0,80.0,78.0
20161107180000,180.0,186.0,62.0,47,79.199997,100,75.099998,80.0,78.0
20161107181500,180.0,186.0,62.0,47,87.199997,100,74.599998,80.0,78.0
20161107183000,180.0,183.0,61.0,47,85.699997,100,74.599998,80.0,78.0
20161107184500,180.0,183.0,61.0,47,79.699997,100,74.599998,80.0,78.0
20161107190000,180.0,183.0,61.0,47,84.5,100,74.699997,80.0,78.0
20161107191500,180.0,183.0,61.0,47,94.400002,100,74.699997,80.0,78.0
20161107193000,180.0,187.199997,62.399999,47,81.099998,100,74.699997,80.0,78.0
20161107194500,180.0,182.399994,60.799998,47,79.300003,100,74.900002,80.0,78.0
20161107200000,180.0,177.600006,59.200002,47,93.5,100,74.900002,80.0,78.0
20161107201500,180.0,174.600006,58.200002,47,82.599998,100,74.699997,80.0,78.0
20161107203000,180.0,174.600006,58.200002,47,79.699997,100,74.800003,80.0,78.0
20161107204500,180.0,170.399994,56.799998,47,90.900002,100,75.099998,80.0,78.0
20161107210000,180.0,170.399994,56.799998,48,86.400002,100,75.099998,80.0,78.0
20161107211500,180.0,172.199997,57.399999,48,81.599998,100,74.699997,80.0,78.0
20161107213000,180.0,172.199997,57.399999,48,81.599998,100,74.599998,80.0,78.0
20161107214500,180.0,175.800003,58.600001,48,95.5,100,74.5,80.0,78.0
20161107220000,180.0,175.800003,58.600001,48,82.099998,100,74.0,80.0,78.0
20161107221500,180.0,175.800003,58.600001,48,79.599998,100,73.800003,80.0,78.0
20161107223000,180.0,175.800003,58.600001,48,95.900002,100,73.699997,80.0,78.0
20161107224500,180.0,172.800003,57.600001,48,82.5,100,74.099998,80.0,78.0
20161107230000,180.0,174.600006,58.200002,48,79.699997,100,74.0,80.0,78.0
20161107231500,180.0,171.600006,57.200002,48,92.199997,100,73.900002,80.0,78.0
20161107233000,180.0,171.600006,57.200002,48,84.400002,100,73.900002,80.0,78.0
20161107234500,180.0,173.399994,57.799998,48,80.5,100,73.900002,80.0,78.0
20161108000000,180.0,175.800003,58.600001,48,84.300003,100,73.900002,80.0,78.0
20161108001500,180.0,175.800003,58.600001,48,94.900002,100,74.0,80.0,78.0
20161108003000,180.0,175.800003,58.600001,48,81.199997,100,74.0,80.0,78.0
20161108004500,180.0,175.800003,58.600001,48,81.199997,100,74.0,80.0,78.0
20161108010000,180.0,175.800003,58.600001,48,93.699997,100,74.0,80.0,78.0
20161108011500,180.0,173.399994,57.799998,48,81.599998,100,74.0,80.0,78.0
20161108013000,180.0,173.399994,57.799998,48,80.199997,100,74.0,80.0,78.0
20161108014500,180.0,175.199997,58.399999,48,94.400002,100,74.0,80.0,78.0
20161108020000,180.0,172.800003,57.600001,48,83.400002,100,74.0,80.0,78.0
20161108021500,180.0,172.800003,57.600001,48,79.800003,100,74.0,80.0,78.0
20161108023000,180.0,174.600006,58.200002,48,87.400002,100,74.0,80.0,78.0
20161108024500,180.0,174.600006,58.200002,48,85.900002,100,73.900002,80.0,78.0
20161108030000,180.0,177.600006,59.200002,48,80.199997,100,74.0,80.0,78.0
20161108031500,180.0,177.600006,59.200002,48,84.900002,100,74.0,80.0,78.0
20161108033000,180.0,177.600006,59.200002,48,92.0,100,74.0,80.0,78.0
20161108034500,180.0,177.600006,59.200002,48,81.099998,100,74.099998,80.0,78.0
20161108040000,180.0,177.600006,59.200002,48,79.300003,100,74.0,80.0,78.0
20161108041500,180.0,171.0,57.0,48,94.199997,100,74.0,80.0,78.0
20161108043000,180.0,171.0,57.0,48,83.300003,100,74.0,80.0,78.0
20161108044500,180.0,175.800003,58.600001,48,79.699997,100,74.0,80.0,78.0
20161108050000,180.0,172.800003,57.600001,48,89.5,100,74.0,80.0,78.0
20161108051500,180.0,172.800003,57.600001,48,86.900002,100,74.0,80.0,78.0
20161108053000,180.0,175.800003,58.600001,48,80.699997,100,74.0,80.0,78.0
20161108054500,180.0,177.600006,59.200002,48,80.699997,100,73.800003,80.0,78.0
20161108060000,180.0,177.600006,59.200002,48,94.300003,100,73.800003,80.0,78.0
20161108061500,180.0,177.600006,59.200002,48,82.199997,100,74.0,80.0,78.0
20161108063000,180.0,179.399994,59.799998,48,79.199997,100,73.800003,80.0,78.0
20161108064500,180.0,179.399994,59.799998,48,88.900002,100,73.800003,80.0,78.0
20161108070000,180.0,177.0,59.0,48,88.900002,100,74.0,80.0,78.0
20161108071500,180.0,177.0,59.0,48,80.199997,100,73.900002,80.0,78.0
20161108073000,180.0,177.0,59.0,48,86.099998,100,73.900002,80.0,78.0
20161108074500,180.0,177.0,59.0,48,95.0,100,74.0,80.0,78.0
20161108080000,180.0,177.0,59.0,48,82.599998,100,74.0,80.0,78.0
20161108081500,180.0,182.399994,60.799998,48,79.699997,100,74.099998,80.0,78.0
20161108083000,180.0,182.399994,60.799998,48,83.400002,100,74.5,80.0,78.0
20161108084500,180.0,182.399994,60.799998,48,95.0,100,74.300003,80.0,78.0
20161108090000,180.0,182.399994,60.799998,48,82.599998,100,74.199997,80.0,78.0
20161108091500,180.0,184.800003,61.600001,48,80.199997,100,74.199997,80.0,78.0
20161108093000,180.0,181.199997,60.399999,48,80.199997,100,74.199997,80.0,78.0
20161108094500,180.0,181.199997,60.399999,48,81.699997,100,74.300003,80.0,78.0
20161108100000,180.0,177.600006,59.200002,48,94.099998,100,74.400002,80.0,78.0
20161108101500,180.0,177.600006,59.200002,48,83.199997,100,74.300003,80.0,78.0
20161108103000,180.0,177.600006,59.200002,48,80.699997,100,74.300003,80.0,78.0
20161108104500,180.0,172.800003,57.600001,48,80.699997,100,74.199997,80.0,78.0
20161108110000,180.0,166.199997,55.399999,48,81.599998,100,74.400002,80.0,78.0
20161108111500,180.0,183.600006,61.200002,50,88.099998,100,74.199997,80.0,78.0
20161108113000,180.0,190.199997,63.399999,50,86.800003,100,74.199997,80.0,78.0
20161108114500,180.0,190.199997,63.399999,48,81.099998,100,74.300003,80.0,78.0
20161108120000,180.0,186.600006,62.200002,46,79.699997,100,74.699997,80.0,78.0
20161108121500,180.0,186.600006,62.200002,46,79.699997,100,74.0,80.0,78.0
20161108123000,180.0,189.0,63.0,46,79.699997,100,73.800003,80.0,78.0
20161108124500,180.0,185.399994,61.799998,46,89.900002,100,73.800003,80.0,78.0
20161108130000,180.0,185.399994,61.799998,46,80.199997,100,73.800003,80.0,78.0
20161108131500,180.0,180.0,60.0,46,80.199997,100,74.0,80.0,78.0
20161108133000,180.0,180.0,60.0,46,80.199997,100,74.099998,80.0,78.0
20161108134500,180.0,180.0,60.0,46,94.099998,100,74.199997,80.0,78.0
20161108140000,180.0,180.0,60.0,46,93.0,100,74.0,80.0,78.0
20161108141500,180.0,180.0,60.0,46,83.199997,100,73.900002,80.0,78.0
20161108143000,180.0,177.600006,59.200002,46,81.099998,100,74.099998,80.0,78.0
20161108144500,180.0,177.600006,59.200002,46,90.599998,100,74.0,80.0,78.0
20161108150000,180.0,173.399994,57.799998,46,94.699997,100,74.0,80.0,78.0
20161108151500,180.0,171.600006,57.200002,46,83.800003,100,73.800003,80.0,78.0
20161108153000,180.0,173.399994,57.799998,46,81.900002,100,73.800003,80.0,78.0
20161108154500,180.0,171.0,57.0,46,84.400002,100,73.800003,80.0,78.0
20161108160000,180.0,172.800003,57.600001,46,88.5,100,73.800003,80.0,78.0
20161108161500,180.0,172.800003,57.600001,46,81.099998,100,73.800003,80.0,78.0
20161108163000,180.0,172.800003,57.600001,46,88.800003,100,73.699997,80.0,78.0
20161108164500,180.0,177.0,59.0,46,86.599998,100,73.800003,80.0,78.0
20161108170000,180.0,177.0,59.0,46,81.599998,100,73.800003,80.0,78.0
20161108171500,180.0,180.0,60.0,45,94.099998,100,73.800003,80.0,78.0
20161108173000,180.0,180.0,60.0,45,88.0,100,74.0,80.0,78.0
20161108174500,180.0,180.0,60.0,45,80.699997,100,74.099998,80.0,78.0
20161108180000,180.0,180.0,60.0,45,81.599998,100,74.099998,80.0,78.0
20161108181500,180.0,177.600006,59.200002,45,86.900002,100,74.0,80.0,78.0
20161108183000,180.0,177.600006,59.200002,45,86.900002,100,74.099998,80.0,78.0
20161108184500,180.0,177.600006,59.200002,45,81.599998,100,74.099998,80.0,78.0
20161108190000,180.0,174.0,58.0,45,81.599998,100,74.400002,80.0,78.0
20161108191500,180.0,174.0,58.0,45,97.300003,100,74.599998,80.0,78.0
20161108193000,180.0,174.0,58.0,45,81.199997,100,74.599998,80.0,78.0
20161108194500,180.0,171.0,57.0,45,83.300003,100,74.599998,80.0,78.0
20161108200000,180.0,171.0,57.0,46,86.400002,0,74.5,74.699997,71.699997
20161108201500,180.0,217.199997,72.399999,52,54.700001,0,73.599998,74.699997,71.699997
20161108203000,180.0,188.399994,62.799998,47,54.700001,0,72.800003,74.699997,71.699997
20161108204500,180.0,180.600006,60.200002,46,54.700001,0,72.199997,74.699997,71.699997
20161108210000,180.0,180.600006,60.200002,46,54.700001,0,71.900002,74.699997,71.699997
20161108211500,180.0,180.600006,60.200002,46,54.700001,0,71.599998,74.699997,71.699997
20161108213000,180.0,183.600006,61.200002,46,54.700001,100,71.300003,74.699997,71.699997
20161108214500,180.0,183.600006,61.200002,46,54.700001,100,70.800003,74.699997,71.699997
20161108220000,180.0,175.199997,58.399999,46,83.099998,100,71.199997,74.699997,71.699997
20161108221500,180.0,172.800003,57.600001,46,72.5,100,71.5,74.699997,71.699997
20161108223000,180.0,172.800003,57.600001,46,71.5,100,71.699997,74.699997,71.699997
20161108224500,180.0,175.800003,58.600001,46,80.699997,100,71.900002,74.699997,71.699997
20161108230000,180.0,172.199997,57.399999,46,73.0,100,71.900002,74.699997,71.699997
20161108231500,180.0,172.199997,57.399999,46,55.200001,0,71.599998,74.699997,71.699997
20161108233000,180.0,174.600006,58.200002,46,55.200001,100,71.199997,74.699997,71.699997
20161108234500,180.0,174.600006,58.200002,46,55.200001,100,71.0,74.699997,71.699997
20161109000000,180.0,174.600006,58.200002,46,71.0,100,70.800003,74.699997,71.699997
20161109001500,180.0,177.0,59.0,46,78.599998,100,71.699997,74.699997,71.699997
20161109003000,180.0,177.0,59.0,46,72.5,100,71.699997,74.699997,71.699997
20161109004500,180.0,177.0,59.0,46,70.599998,100,71.699997,74.699997,71.699997
20161109010000,180.0,177.0,59.0,46,77.699997,100,71.900002,74.699997,71.699997
20161109011500,180.0,177.0,59.0,46,72.5,100,71.900002,74.699997,71.699997
20161109013000,180.0,178.800003,59.600001,46,55.200001,0,71.599998,74.699997,71.699997
20161109014500,180.0,178.800003,59.600001,46,55.200001,100,71.0,74.699997,71.699997
20161109020000,180.0,178.800003,59.600001,46,55.200001,100,70.900002,74.699997,71.699997
20161109021500,180.0,178.800003,59.600001,46,73.300003,100,71.199997,74.699997,71.699997
20161109023000,180.0,182.399994,60.799998,46,76.400002,100,71.5,74.699997,71.699997
20161109024500,180.0,182.399994,60.799998,46,79.400002,100,72.0,74.699997,71.699997
20161109030000,180.0,182.399994,60.799998,46,55.200001,100,71.300003,74.699997,71.699997
20161109031500,180.0,182.399994,60.799998,46,55.200001,100,71.0,74.699997,71.699997
20161109033000,180.0,182.399994,60.799998,46,68.5,100,70.699997,74.699997,71.699997
20161109034500,180.0,182.399994,60.799998,46,72.900002,100,71.599998,74.699997,71.699997
20161109040000,180.0,182.399994,60.799998,46,67.300003,100,71.599998,74.699997,71.699997
20161109041500,180.0,182.399994,60.799998,46,68.599998,100,71.599998,74.699997,71.699997
20161109043000,180.0,182.399994,60.799998,46,68.599998,100,71.699997,74.699997,71.699997
20161109044500,180.0,182.399994,60.799998,46,66.300003,100,71.900002,74.699997,71.699997
20161109050000,180.0,182.399994,60.799998,46,69.5,0,72.0,74.699997,71.699997
