PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161115070000,180.0,187.199997,62.399999,51,54.799999,100,66.599998,70.400002,67.400002
20161115071500,180.0,189.600006,63.200002,51,73.5,100,66.900002,70.400002,67.400002
20161115073000,180.0,189.600006,63.200002,51,65.800003,100,67.400002,70.400002,67.400002
20161115074500,180.0,186.600006,62.200002,51,70.800003,100,67.599998,70.400002,67.400002
20161115080000,180.0,186.600006,62.200002,50,55.5,0,67.300003,70.400002,67.400002
20161115081500,180.0,182.399994,60.799998,49,55.5,100,66.900002,70.400002,67.400002
20161115083000,180.0,182.399994,60.799998,49,55.5,100,66.699997,70.400002,67.400002
20161115084500,180.0,180.0,60.0,49,57.400002,100,66.699997,70.400002,67.400002
20161115090000,180.0,177.600006,59.200002,49,67.0,0,67.699997,70.400002,67.400002
20161115091500,180.0,177.600006,59.200002,49,55.200001,0,67.699997,70.400002,67.400002
20161115093000,180.0,177.600006,59.200002,49,55.200001,0,67.699997,70.400002,67.400002
20161115094500,180.0,177.600006,59.200002,49,55.200001,0,67.400002,70.400002,67.400002
20161115100000,180.0,175.800003,58.600001,49,55.200001,0,67.199997,70.400002,67.400002
20161115101500,180.0,187.800003,62.600001,52,55.200001,0,67.199997,70.400002,67.400002
20161115103000,180.0,190.800003,63.600001,52,55.200001,100,67.099998,70.400002,67.400002
20161115104500,180.0,187.199997,62.399999,49,55.200001,100,67.099998,70.400002,67.400002
20161115110000,180.0,187.199997,62.399999,49,55.200001,100,67.099998,70.400002,67.400002
20161115111500,180.0,166.800003,55.600001,47,55.200001,100,67.099998,70.400002,67.400002
20161115113000,180.0,171.0,57.0,48,55.200001,100,67.199997,70.400002,67.400002
20161115114500,180.0,171.0,57.0,48,55.200001,100,67.400002,70.400002,67.400002
20161115120000,180.0,174.0,58.0,49,55.200001,0,68.0,70.400002,67.400002
20161115121500,180.0,172.199997,57.399999,49,55.200001,0,68.099998,70.400002,67.400002
20161115123000,180.0,172.199997,57.399999,49,55.200001,0,68.400002,70.400002,67.400002
20161115124500,180.0,187.800003,62.600001,52,55.200001,0,68.300003,70.400002,67.400002
20161115130000,180.0,187.800003,62.600001,52,55.200001,0,68.199997,70.400002,67.400002
20161115131500,180.0,187.800003,62.600001,52,55.200001,0,68.300003,70.400002,67.400002
20161115133000,180.0,157.800003,52.600001,52,55.200001,0,68.199997,70.400002,67.400002
20161115134500,180.0,213.600006,71.200002,46,55.200001,0,68.400002,70.400002,67.400002
20161115140000,180.0,183.0,61.0,44,55.200001,0,68.5,70.400002,67.400002
20161115141500,180.0,183.0,61.0,44,55.200001,0,68.400002,70.400002,67.400002
20161115143000,180.0,183.0,61.0,44,55.200001,0,68.400002,70.400002,67.400002
20161115144500,180.0,183.0,61.0,44,55.200001,0,68.300003,70.400002,67.400002
20161115150000,180.0,175.199997,58.399999,45,55.200001,0,68.900002,70.400002,67.400002
20161115151500,180.0,182.399994,60.799998,45,55.200001,0,69.400002,70.400002,67.400002
20161115153000,180.0,188.399994,62.799998,45,55.200001,0,69.5,70.400002,67.400002
20161115154500,180.0,183.600006,61.200002,45,55.200001,0,69.099998,70.400002,67.400002
20161115160000,180.0,187.199997,62.399999,45,55.200001,0,68.800003,70.400002,67.400002
20161115161500,180.0,187.199997,62.399999,45,55.200001,0,68.599998,70.400002,67.400002
20161115163000,180.0,183.600006,61.200002,44,55.200001,0,68.400002,70.400002,67.400002
20161115164500,180.0,180.0,60.0,44,55.200001,0,68.699997,70.400002,67.400002
20161115170000,180.0,180.0,60.0,44,55.200001,0,68.599998,70.400002,67.400002
20161115171500,180.0,174.600006,58.200002,44,55.200001,0,68.699997,70.400002,67.400002
20161115173000,180.0,174.600006,58.200002,44,55.200001,0,68.699997,70.400002,67.400002
20161115174500,180.0,174.600006,58.200002,44,55.900002,0,68.800003,70.400002,67.400002
20161115180000,180.0,177.0,59.0,45,54.700001,0,68.900002,70.400002,67.400002
20161115181500,180.0,177.0,59.0,45,54.700001,0,68.699997,70.400002,67.400002
20161115183000,180.0,177.0,59.0,45,54.700001,0,68.800003,70.400002,67.400002
20161115184500,180.0,174.0,58.0,45,54.700001,0,68.699997,70.400002,67.400002
20161115190000,180.0,178.800003,59.600001,45,54.700001,0,68.599998,70.400002,67.400002
20161115191500,180.0,180.600006,60.200002,45,54.700001,0,68.599998,70.400002,67.400002
20161115193000,180.0,177.600006,59.200002,45,54.700001,0,68.400002,70.400002,67.400002
20161115194500,180.0,181.199997,60.399999,45,54.700001,0,68.400002,70.400002,67.400002
20161115200000,180.0,178.800003,59.600001,45,54.700001,0,68.300003,70.400002,67.400002
20161115201500,180.0,178.800003,59.600001,45,54.700001,0,68.199997,70.400002,67.400002
20161115203000,180.0,181.199997,60.399999,45,54.700001,0,68.199997,70.400002,67.400002
20161115204500,180.0,177.600006,59.200002,45,54.700001,0,68.400002,70.400002,67.400002
20161115210000,180.0,177.600006,59.200002,45,54.700001,0,68.199997,70.400002,67.400002
20161115211500,180.0,175.199997,58.399999,45,54.700001,0,68.199997,70.400002,67.400002
20161115213000,180.0,177.600006,59.200002,45,54.700001,0,68.099998,70.400002,67.400002
20161115214500,180.0,177.600006,59.200002,45,54.700001,0,67.900002,70.400002,67.400002
20161115220000,180.0,177.600006,59.200002,45,54.700001,0,67.800003,70.400002,67.400002
20161115221500,180.0,177.600006,59.200002,45,54.700001,0,67.800003,70.400002,67.400002
20161115223000,180.0,177.600006,59.200002,45,54.700001,0,67.699997,70.400002,67.400002
20161115224500,180.0,177.600006,59.200002,45,54.700001,0,67.699997,70.400002,67.400002
20161115230000,180.0,177.600006,59.200002,45,54.700001,0,67.599998,70.400002,67.400002
20161115231500,180.0,180.600006,60.200002,45,54.700001,0,67.400002,70.400002,67.400002
20161115233000,180.0,176.399994,58.799998,45,54.700001,0,67.400002,70.400002,67.400002
20161115234500,180.0,180.600006,60.200002,45,54.700001,0,67.5,70.400002,67.400002
20161116000000,180.0,302.399994,100.799998,63,54.700001,0,67.599998,67.900002,64.900002
20161116001500,180.0,243.600006,81.200002,53,54.700001,0,67.099998,67.900002,64.900002
20161116003000,180.0,196.800003,65.600001,46,54.700001,0,67.0,67.900002,64.900002
20161116004500,180.0,187.800003,62.600001,45,54.700001,0,66.900002,67.900002,64.900002
20161116010000,180.0,190.199997,63.399999,45,53.900002,0,66.800003,67.900002,64.900002
20161116011500,180.0,185.399994,61.799998,44,53.900002,0,66.900002,67.900002,64.900002
20161116013000,180.0,188.399994,62.799998,44,53.900002,0,66.800003,67.900002,64.900002
20161116014500,180.0,188.399994,62.799998,44,54.700001,0,66.699997,67.900002,64.900002
20161116020000,180.0,188.399994,62.799998,44,54.700001,0,66.599998,67.900002,64.900002
20161116021500,180.0,183.600006,61.200002,44,54.700001,0,66.599998,67.900002,64.900002
20161116023000,180.0,187.800003,62.600001,44,54.700001,0,66.599998,67.900002,64.900002
20161116024500,180.0,187.800003,62.600001,44,54.700001,0,66.599998,67.900002,64.900002
20161116030000,180.0,187.800003,62.600001,44,54.700001,0,66.400002,67.900002,64.900002
20161116031500,180.0,187.800003,62.600001,44,54.700001,0,66.599998,67.900002,64.900002
20161116033000,180.0,183.0,61.0,44,54.700001,0,66.5,67.900002,64.900002
20161116034500,180.0,187.800003,62.600001,44,54.700001,0,66.400002,67.900002,64.900002
20161116040000,180.0,184.800003,61.600001,44,54.700001,0,66.300003,67.900002,64.900002
20161116041500,180.0,187.800003,62.600001,44,54.700001,0,66.300003,67.900002,64.900002
20161116043000,180.0,187.800003,62.600001,44,53.900002,0,66.300003,67.900002,64.900002
20161116044500,180.0,183.600006,61.200002,43,53.900002,0,66.300003,67.900002,64.900002
20161116050000,180.0,186.0,62.0,43,53.900002,0,66.300003,67.900002,64.900002
20161116051500,180.0,186.0,62.0,43,53.900002,0,66.400002,67.900002,64.900002
20161116053000,180.0,182.399994,60.799998,43,53.900002,0,66.199997,67.900002,64.900002
20161116054500,180.0,182.399994,60.799998,43,53.900002,0,66.199997,67.900002,64.900002
20161116060000,180.0,182.399994,60.799998,43,53.900002,0,66.300003,67.900002,64.900002
20161116061500,180.0,178.199997,59.399999,43,53.900002,0,66.300003,67.900002,64.900002
20161116063000,180.0,183.0,61.0,43,53.900002,0,66.199997,67.900002,64.900002
20161116064500,180.0,180.600006,60.200002,43,53.900002,0,66.099998,67.900002,64.900002
20161116070000,180.0,180.600006,60.200002,43,53.900002,0,66.099998,67.900002,64.900002
20161116071500,180.0,180.600006,60.200002,43,53.900002,0,66.199997,67.900002,64.900002
20161116073000,180.0,180.600006,60.200002,43,53.900002,0,66.099998,67.900002,64.900002
20161116074500,180.0,183.600006,61.200002,43,53.900002,0,66.099998,67.900002,64.900002
20161116080000,180.0,180.0,60.0,43,53.900002,0,66.099998,67.900002,64.900002
20161116081500,180.0,182.399994,60.799998,43,53.900002,0,66.099998,67.900002,64.900002
20161116083000,180.0,178.800003,59.600001,43,54.700001,0,66.099998,67.900002,64.900002
20161116084500,180.0,178.800003,59.600001,43,54.700001,0,66.300003,67.900002,64.900002
20161116090000,180.0,178.800003,59.600001,43,54.700001,0,66.400002,67.900002,64.900002
20161116091500,180.0,177.0,59.0,43,54.700001,0,66.5,67.900002,64.900002
20161116093000,180.0,175.199997,58.399999,43,54.700001,0,66.699997,67.900002,64.900002
20161116094500,180.0,175.199997,58.399999,43,54.700001,0,66.699997,67.900002,64.900002
20161116100000,180.0,175.199997,58.399999,43,54.700001,0,66.699997,67.900002,64.900002
20161116101500,180.0,183.600006,61.200002,46,54.700001,0,66.800003,67.900002,64.900002
20161116103000,180.0,183.600006,61.200002,46,54.700001,0,67.0,67.900002,64.900002
20161116104500,180.0,183.600006,61.200002,46,54.700001,0,67.099998,67.900002,64.900002
20161116110000,180.0,186.600006,62.200002,46,54.700001,0,67.5,67.900002,64.900002
20161116111500,180.0,186.600006,62.200002,46,54.700001,0,67.699997,67.900002,64.900002
20161116113000,180.0,192.600006,64.200002,47,54.700001,0,68.099998,67.900002,64.900002
20161116114500,180.0,196.800003,65.600001,48,54.700001,0,67.900002,67.900002,64.900002
20161116120000,180.0,196.800003,65.600001,48,54.700001,0,68.099998,67.900002,64.900002
20161116121500,180.0,228.600006,76.200002,52,54.700001,0,68.400002,67.900002,64.900002
20161116123000,180.0,232.800003,77.600001,52,54.700001,0,68.300003,67.900002,64.900002
20161116124500,180.0,253.800003,84.600001,55,54.700001,0,68.400002,67.900002,64.900002
20161116130000,180.0,273.0,91.0,58,54.700001,0,68.400002,67.900002,64.900002
20161116131500,180.0,296.399994,98.799998,61,54.700001,0,68.300003,67.900002,64.900002
20161116133000,180.0,305.399994,101.799998,60,54.700001,0,68.599998,67.900002,64.900002
20161116134500,180.0,300.0,100.0,59,54.700001,0,68.300003,67.900002,64.900002
20161116140000,180.0,291.0,97.0,58,54.700001,0,68.099998,67.900002,64.900002
20161116141500,180.0,294.0,98.0,58,54.700001,0,67.900002,67.900002,64.900002
20161116143000,180.0,294.0,98.0,58,54.700001,0,67.699997,67.900002,64.900002
20161116144500,180.0,291.0,97.0,58,54.700001,0,67.699997,67.900002,64.900002
20161116150000,180.0,291.0,97.0,58,54.700001,0,67.599998,67.900002,64.900002
20161116151500,180.0,263.399994,87.799998,54,54.700001,0,67.400002,67.900002,64.900002
20161116153000,180.0,246.600006,82.200002,52,54.700001,0,67.400002,67.900002,64.900002
20161116154500,180.0,213.600006,71.200002,47,54.700001,0,67.300003,67.900002,64.900002
20161116160000,180.0,186.600006,62.200002,44,55.5,0,67.199997,67.900002,64.900002
20161116161500,180.0,186.600006,62.200002,44,55.5,0,67.199997,67.900002,64.900002
20161116163000,180.0,186.600006,62.200002,44,55.5,0,67.199997,67.900002,64.900002
20161116164500,180.0,183.0,61.0,44,55.5,0,67.300003,67.900002,64.900002
20161116170000,180.0,183.0,61.0,44,55.5,0,67.300003,67.900002,64.900002
20161116171500,180.0,183.0,61.0,44,55.5,0,67.199997,67.900002,64.900002
20161116173000,180.0,183.0,61.0,44,55.5,0,67.199997,67.900002,64.900002
20161116174500,180.0,183.0,61.0,44,55.5,0,67.400002,67.900002,64.900002
20161116180000,180.0,183.0,61.0,44,55.5,0,67.599998,67.900002,64.900002
20161116181500,180.0,183.0,61.0,45,55.5,0,67.699997,67.900002,64.900002
20161116183000,180.0,183.0,61.0,45,54.299999,0,67.599998,67.900002,64.900002
20161116184500,180.0,183.0,61.0,45,54.299999,0,67.599998,67.900002,64.900002
20161116190000,180.0,186.0,62.0,44,54.299999,0,67.599998,67.900002,64.900002
20161116191500,180.0,186.0,62.0,44,54.299999,0,68.099998,67.900002,64.900002
20161116193000,180.0,210.0,70.0,48,54.299999,0,68.400002,67.900002,64.900002
20161116194500,180.0,253.800003,84.600001,54,54.299999,0,68.5,67.900002,64.900002
20161116200000,180.0,267.0,89.0,58,54.299999,0,68.300003,67.900002,64.900002
20161116201500,180.0,270.0,90.0,59,54.299999,0,68.099998,67.900002,64.900002
20161116203000,180.0,270.0,90.0,59,54.299999,0,67.599998,67.900002,64.900002
20161116204500,180.0,267.0,89.0,59,54.299999,0,67.599998,67.900002,64.900002
20161116210000,180.0,240.0,80.0,53,54.299999,0,67.300003,67.900002,64.900002
20161116211500,180.0,201.0,67.0,46,54.299999,0,67.199997,67.900002,64.900002
20161116213000,180.0,188.399994,62.799998,44,54.299999,0,67.199997,67.900002,64.900002
20161116214500,180.0,188.399994,62.799998,44,54.299999,0,67.099998,67.900002,64.900002
20161116220000,180.0,186.0,62.0,44,54.299999,0,67.099998,67.900002,64.900002
20161116221500,180.0,189.0,63.0,44,54.299999,0,66.900002,67.900002,64.900002
20161116223000,180.0,184.199997,61.399999,44,54.299999,0,66.800003,67.900002,64.900002
20161116224500,180.0,184.199997,61.399999,44,54.299999,0,66.800003,67.900002,64.900002
20161116230000,180.0,178.800003,59.600001,44,54.299999,0,66.699997,67.900002,64.900002
20161116231500,180.0,175.199997,58.399999,44,54.299999,0,66.599998,67.900002,64.900002
20161116233000,180.0,175.199997,58.399999,44,54.299999,0,66.699997,67.900002,64.900002
20161116234500,180.0,177.600006,59.200002,44,54.299999,0,66.800003,67.900002,64.900002
20161117000000,180.0,180.0,60.0,44,54.299999,0,66.599998,67.900002,64.900002
20161117001500,180.0,180.0,60.0,44,54.299999,0,66.800003,67.900002,64.900002
20161117003000,180.0,180.0,60.0,44,54.299999,0,66.800003,67.900002,64.900002
20161117004500,180.0,176.399994,58.799998,44,54.299999,0,66.599998,67.900002,64.900002
20161117010000,180.0,176.399994,58.799998,44,54.299999,0,66.599998,67.900002,64.900002
20161117011500,180.0,176.399994,58.799998,44,54.299999,0,66.400002,67.900002,64.900002
20161117013000,180.0,176.399994,58.799998,44,54.299999,0,66.300003,67.900002,64.900002
20161117014500,180.0,179.399994,59.799998,44,54.299999,0,66.300003,67.900002,64.900002
20161117020000,180.0,179.399994,59.799998,44,54.299999,0,66.300003,67.900002,64.900002
20161117021500,180.0,179.399994,59.799998,44,54.299999,0,66.199997,67.900002,64.900002
20161117023000,180.0,179.399994,59.799998,44,54.299999,0,66.199997,67.900002,64.900002
20161117024500,180.0,179.399994,59.799998,44,54.299999,0,66.199997,67.900002,64.900002
20161117030000,180.0,186.0,62.0,44,54.299999,0,66.0,67.900002,64.900002
20161117031500,180.0,177.600006,59.200002,44,54.299999,0,66.0,67.900002,64.900002
20161117033000,180.0,179.399994,59.799998,44,54.299999,0,66.0,67.900002,64.900002
20161117034500,180.0,179.399994,59.799998,44,54.299999,0,66.0,67.900002,64.900002
20161117040000,180.0,179.399994,59.799998,44,54.299999,0,65.900002,67.900002,64.900002
20161117041500,180.0,181.199997,60.399999,44,54.299999,0,65.900002,67.900002,64.900002
20161117043000,180.0,181.199997,60.399999,44,54.299999,0,66.0,67.900002,64.900002
20161117044500,180.0,181.199997,60.399999,44,54.299999,0,65.800003,67.900002,64.900002
20161117050000,180.0,181.199997,60.399999,44,54.299999,0,65.800003,67.900002,64.900002
20161117051500,180.0,178.800003,59.600001,44,54.299999,0,66.0,67.900002,64.900002
20161117053000,180.0,181.800003,60.600001,44,54.299999,0,66.0,67.900002,64.900002
20161117054500,180.0,181.800003,60.600001,44,54.299999,0,65.900002,67.900002,64.900002
20161117060000,180.0,181.800003,60.600001,44,54.299999,0,65.800003,67.900002,64.900002
20161117061500,180.0,181.800003,60.600001,44,54.299999,0,65.699997,67.900002,64.900002
20161117063000,180.0,184.199997,61.399999,44,54.299999,0,65.699997,67.900002,64.900002
20161117064500,180.0,184.199997,61.399999,44,54.299999,0,65.599998,67.900002,64.900002
20161117070000,180.0,184.199997,61.399999,44,54.299999,0,65.599998,67.900002,64.900002
20161117071500,180.0,184.199997,61.399999,44,54.299999,0,65.599998,67.900002,64.900002
20161117073000,180.0,184.199997,61.399999,44,54.299999,0,65.599998,67.900002,64.900002
20161117074500,180.0,184.199997,61.399999,44,54.299999,0,65.599998,67.900002,64.900002
20161117080000,180.0,179.399994,59.799998,44,54.299999,0,65.699997,67.900002,64.900002
20161117081500,180.0,183.600006,61.200002,44,54.299999,0,65.800003,67.900002,64.900002
20161117083000,180.0,177.600006,59.200002,44,54.299999,0,66.099998,67.900002,64.900002
20161117084500,180.0,177.600006,59.200002,44,54.299999,0,66.099998,67.900002,64.900002
20161117090000,180.0,179.399994,59.799998,44,54.299999,0,66.199997,67.900002,64.900002
20161117091500,180.0,177.0,59.0,44,54.299999,0,66.400002,67.900002,64.900002
20161117093000,180.0,177.0,59.0,44,54.299999,0,66.599998,67.900002,64.900002
20161117094500,180.0,173.399994,57.799998,44,55.099998,0,66.599998,67.900002,64.900002
20161117100000,180.0,175.199997,58.399999,44,55.099998,0,66.900002,67.900002,64.900002
20161117101500,180.0,175.199997,58.399999,44,55.099998,0,66.900002,67.900002,64.900002
20161117103000,180.0,178.800003,59.600001,46,55.099998,0,67.099998,67.900002,64.900002
20161117104500,180.0,176.399994,58.799998,46,55.099998,0,67.300003,67.900002,64.900002
20161117110000,180.0,180.0,60.0,46,55.099998,0,67.5,67.900002,64.900002
20161117111500,180.0,187.199997,62.399999,47,55.099998,0,67.699997,67.900002,64.900002
20161117113000,180.0,184.199997,61.399999,47,55.099998,0,67.699997,67.900002,64.900002
20161117114500,180.0,184.199997,61.399999,47,55.099998,0,68.0,67.900002,64.900002
20161117120000,180.0,184.199997,61.399999,47,55.099998,0,68.099998,67.900002,64.900002
20161117121500,180.0,217.199997,72.399999,52,55.099998,0,68.400002,67.900002,64.900002
20161117123000,180.0,240.0,80.0,53,55.099998,0,68.300003,67.900002,64.900002
20161117124500,180.0,240.0,80.0,52,55.099998,0,68.199997,67.900002,64.900002
20161117130000,180.0,243.600006,81.200002,53,55.099998,0,68.300003,67.900002,64.900002
20161117131500,180.0,276.0,92.0,57,55.099998,0,68.400002,67.900002,64.900002
20161117133000,180.0,291.0,97.0,62,55.099998,0,68.300003,67.900002,64.900002
20161117134500,180.0,294.0,98.0,62,54.299999,0,68.199997,67.900002,64.900002
20161117140000,180.0,291.0,97.0,62,54.299999,0,68.400002,67.900002,64.900002
20161117141500,180.0,296.399994,98.799998,62,55.200001,0,68.699997,67.900002,64.900002
20161117143000,180.0,291.0,97.0,61,55.200001,0,68.400002,67.900002,64.900002
20161117144500,180.0,285.0,95.0,61,55.200001,0,68.099998,67.900002,64.900002
20161117150000,180.0,294.0,98.0,63,55.200001,0,68.199997,67.900002,64.900002
20161117151500,180.0,294.0,98.0,63,55.200001,0,67.599998,67.900002,64.900002
20161117153000,180.0,270.0,90.0,58,55.200001,0,67.599998,67.900002,64.900002
20161117154500,180.0,270.0,90.0,58,55.200001,0,67.900002,67.800003,64.800003
20161117160000,180.0,282.0,94.0,58,55.200001,0,67.900002,67.800003,64.800003
20161117161500,180.0,267.0,89.0,56,55.200001,0,67.5,67.800003,64.800003
20161117163000,180.0,270.0,90.0,57,55.200001,0,68.099998,67.800003,64.800003
20161117164500,180.0,273.0,91.0,57,54.400002,0,67.900002,67.800003,64.800003
20161117170000,180.0,273.0,91.0,57,55.099998,0,67.800003,67.800003,64.800003
20161117171500,180.0,276.0,92.0,57,55.099998,0,67.800003,67.800003,64.800003
20161117173000,180.0,263.399994,87.799998,58,54.299999,0,67.699997,67.800003,64.800003
20161117174500,180.0,267.0,89.0,58,54.299999,0,67.699997,67.800003,64.800003
20161117180000,180.0,276.0,92.0,57,55.099998,0,67.699997,67.800003,64.800003
20161117181500,180.0,276.0,92.0,57,54.299999,0,67.599998,67.800003,64.800003
20161117183000,180.0,279.600006,93.200002,57,54.299999,0,67.599998,67.800003,64.800003
20161117184500,180.0,270.0,90.0,57,54.299999,0,67.599998,67.800003,64.800003
20161117190000,180.0,267.0,89.0,57,54.299999,0,67.599998,67.800003,64.800003
20161117191500,180.0,276.0,92.0,57,54.299999,0,67.599998,67.800003,64.800003
20161117193000,180.0,267.0,89.0,56,54.299999,0,67.5,67.699997,64.699997
20161117194500,180.0,273.0,91.0,56,54.299999,0,67.5,67.699997,64.699997
20161117200000,180.0,267.0,89.0,56,54.299999,0,67.400002,67.599998,64.599998
20161117201500,180.0,263.399994,87.799998,58,54.299999,0,67.400002,67.599998,64.599998
20161117203000,180.0,263.399994,87.799998,58,54.299999,0,67.400002,67.699997,64.699997
20161117204500,180.0,260.399994,86.799998,58,54.299999,0,67.400002,67.599998,64.599998
20161117210000,180.0,276.0,92.0,61,54.299999,0,67.400002,67.5,64.5
20161117211500,180.0,267.0,89.0,57,54.299999,0,67.199997,67.5,64.5
20161117213000,180.0,246.600006,82.200002,55,54.299999,0,67.099998,67.5,64.5
20161117214500,180.0,221.399994,73.799998,50,54.299999,0,66.900002,67.5,64.5
20161117220000,180.0,196.800003,65.600001,47,54.299999,0,66.900002,67.400002,64.400002
20161117221500,180.0,188.399994,62.799998,46,54.299999,0,66.900002,67.400002,64.400002
20161117223000,180.0,183.600006,61.200002,46,54.299999,0,66.900002,67.400002,64.400002
20161117224500,180.0,188.399994,62.799998,47,54.299999,0,66.900002,67.400002,64.400002
20161117230000,180.0,186.0,62.0,46,54.299999,0,66.900002,67.5,64.5
20161117231500,180.0,189.600006,63.200002,47,54.299999,0,66.800003,67.400002,64.400002
20161117233000,180.0,189.600006,63.200002,46,54.299999,0,66.800003,67.400002,64.400002
20161117234500,180.0,187.199997,62.399999,46,55.099998,0,66.800003,67.400002,64.400002
20161118000000,180.0,187.199997,62.399999,46,54.299999,0,66.699997,67.300003,64.300003
20161118001500,180.0,187.199997,62.399999,46,54.299999,0,66.699997,67.300003,64.300003
20161118003000,180.0,187.199997,62.399999,44,54.299999,0,66.699997,67.400002,64.400002
20161118004500,180.0,187.199997,62.399999,44,54.299999,0,66.599998,67.400002,64.400002
20161118010000,180.0,183.0,61.0,44,54.299999,0,66.599998,67.400002,64.400002
20161118011500,180.0,187.199997,62.399999,44,54.299999,0,66.599998,67.400002,64.400002
20161118013000,180.0,187.199997,62.399999,44,54.299999,0,66.599998,67.400002,64.400002
20161118014500,180.0,187.199997,62.399999,44,54.299999,0,66.5,67.300003,64.300003
20161118020000,180.0,187.199997,62.399999,44,54.299999,0,66.400002,67.300003,64.300003
20161118021500,180.0,187.199997,62.399999,44,54.299999,0,66.400002,67.300003,64.300003
20161118023000,180.0,187.199997,62.399999,44,55.099998,0,66.400002,67.300003,64.300003
20161118024500,180.0,187.199997,62.399999,44,54.299999,0,66.300003,67.300003,64.300003
20161118030000,180.0,187.199997,62.399999,44,54.299999,0,66.300003,67.400002,64.400002
20161118031500,180.0,187.199997,62.399999,44,54.299999,0,66.199997,67.300003,64.300003
20161118033000,180.0,176.399994,58.799998,42,54.299999,0,66.199997,67.300003,64.300003
20161118034500,180.0,176.399994,58.799998,45,54.299999,0,66.300003,67.300003,64.300003
20161118040000,180.0,176.399994,58.799998,45,54.299999,0,66.400002,67.300003,64.300003
20161118041500,180.0,179.399994,59.799998,45,54.299999,0,66.400002,67.300003,64.300003
20161118043000,180.0,183.600006,61.200002,46,54.299999,0,66.400002,67.300003,64.300003
20161118044500,180.0,183.600006,61.200002,46,54.299999,0,66.5,67.300003,64.300003
20161118050000,180.0,183.600006,61.200002,46,54.299999,0,66.5,67.300003,64.300003
20161118051500,180.0,183.600006,61.200002,46,54.299999,0,66.5,67.300003,64.300003
20161118053000,180.0,183.600006,61.200002,46,54.299999,0,66.599998,67.300003,64.300003
20161118054500,180.0,183.600006,61.200002,46,54.299999,0,66.599998,67.300003,64.300003
20161118060000,180.0,183.600006,61.200002,46,54.299999,0,66.599998,67.300003,64.300003
20161118061500,180.0,183.600006,61.200002,46,54.299999,0,66.599998,67.300003,64.300003
20161118063000,180.0,183.600006,61.200002,46,54.299999,0,66.599998,67.300003,64.300003
20161118064500,180.0,183.600006,61.200002,46,54.299999,0,66.599998,67.300003,64.300003
20161118070000,180.0,183.600006,61.200002,46,54.299999,0,66.599998,67.300003,64.300003
20161118071500,180.0,183.600006,61.200002,46,54.299999,0,66.599998,67.300003,64.300003
20161118073000,180.0,183.600006,61.200002,46,54.299999,0,66.599998,67.300003,64.300003
20161118074500,180.0,179.399994,59.799998,46,54.299999,0,66.599998,67.300003,64.300003
20161118080000,180.0,183.600006,61.200002,46,54.299999,0,66.599998,67.300003,64.300003
20161118081500,180.0,183.600006,61.200002,46,54.299999,0,66.599998,67.300003,64.300003
20161118083000,180.0,183.600006,61.200002,46,54.299999,0,66.699997,67.300003,64.300003
20161118084500,180.0,183.600006,61.200002,46,54.900002,0,66.699997,67.300003,64.300003
20161118090000,180.0,183.600006,61.200002,46,54.900002,0,66.800003,67.300003,64.300003
20161118091500,180.0,183.600006,61.200002,46,54.900002,0,67.0,67.300003,64.300003
20161118093000,180.0,181.199997,60.399999,46,54.900002,0,67.199997,67.300003,64.300003
20161118094500,180.0,177.0,59.0,46,54.900002,0,67.300003,67.300003,64.300003
20161118100000,180.0,183.0,61.0,47,55.5,0,67.400002,67.300003,64.300003
20161118101500,180.0,178.800003,59.600001,47,55.5,0,67.5,67.300003,64.300003
20161118103000,180.0,187.199997,62.399999,47,55.5,0,67.599998,67.300003,64.300003
20161118104500,180.0,199.800003,66.600001,49,54.700001,0,67.699997,67.300003,64.300003
20161118110000,180.0,217.199997,72.399999,52,54.700001,0,67.699997,67.300003,64.300003
20161118111500,180.0,232.800003,77.600001,54,54.700001,0,67.699997,67.300003,64.300003
20161118113000,180.0,253.800003,84.600001,57,54.700001,0,67.800003,67.300003,64.300003
20161118114500,180.0,279.600006,93.200002,60,54.700001,0,67.800003,67.300003,64.300003
20161118120000,180.0,291.0,97.0,62,54.700001,0,67.699997,67.300003,64.300003
20161118121500,180.0,296.399994,98.799998,63,54.700001,0,67.599998,67.300003,64.300003
20161118123000,180.0,300.0,100.0,63,54.700001,0,67.599998,67.300003,64.300003
20161118124500,180.0,296.399994,98.799998,63,54.700001,0,67.400002,67.300003,64.300003
20161118130000,180.0,302.399994,100.799998,62,54.700001,0,67.400002,67.300003,64.300003
20161118131500,180.0,288.0,96.0,62,54.700001,0,67.400002,67.300003,64.300003
20161118133000,180.0,291.0,97.0,62,54.700001,0,67.400002,67.300003,64.300003
20161118134500,180.0,302.399994,100.799998,60,54.700001,0,67.400002,67.300003,64.300003
20161118140000,180.0,176.399994,58.799998,43,54.700001,100,67.400002,80.0,78.0
20161118141500,180.0,172.199997,57.399999,43,80.699997,100,69.800003,80.0,78.0
20161118143000,180.0,172.199997,57.399999,43,84.900002,100,71.400002,80.0,78.0
20161118144500,180.0,174.0,58.0,43,95.900002,100,72.400002,80.0,78.0
20161118150000,180.0,172.199997,57.399999,43,82.099998,100,74.199997,80.0,78.0
20161118151500,180.0,172.199997,57.399999,43,80.699997,100,74.5,80.0,78.0
20161118153000,180.0,172.199997,57.399999,43,97.0,100,75.0,80.0,78.0
20161118154500,180.0,170.399994,56.799998,43,84.400002,100,75.400002,80.0,78.0
20161118160000,180.0,170.399994,56.799998,43,82.099998,100,75.900002,80.0,78.0
20161118161500,180.0,172.800003,57.600001,43,82.099998,100,75.5,80.0,78.0
20161118163000,180.0,172.800003,57.600001,44,82.099998,100,75.199997,80.0,78.0
20161118164500,180.0,174.600006,58.200002,44,90.599998,100,75.0,80.0,78.0
20161118170000,180.0,174.600006,58.200002,44,94.699997,100,74.800003,80.0,78.0
20161118171500,180.0,177.0,59.0,44,83.300003,100,74.599998,80.0,78.0
20161118173000,180.0,177.0,59.0,44,81.099998,100,74.5,80.0,78.0
20161118174500,180.0,175.199997,58.399999,44,90.300003,100,74.300003,80.0,78.0
20161118180000,180.0,175.199997,58.399999,44,83.199997,100,74.300003,80.0,78.0
20161118181500,180.0,175.199997,58.399999,44,80.699997,100,74.300003,80.0,78.0
20161118183000,180.0,175.199997,58.399999,44,91.099998,100,74.300003,80.0,78.0
20161118184500,180.0,175.199997,58.399999,44,85.699997,100,74.300003,80.0,78.0
20161118190000,180.0,175.199997,58.399999,44,80.699997,100,74.300003,80.0,78.0
20161118191500,180.0,172.199997,57.399999,44,80.699997,100,74.199997,80.0,78.0
20161118193000,180.0,174.0,58.0,45,88.5,100,74.400002,80.0,78.0
20161118194500,180.0,172.199997,57.399999,46,84.400002,100,74.300003,80.0,78.0
20161118200000,180.0,174.600006,58.200002,46,80.699997,100,74.300003,80.0,78.0
20161118201500,180.0,174.600006,58.200002,46,84.800003,100,74.300003,80.0,78.0
20161118203000,180.0,172.800003,57.600001,46,96.5,100,74.199997,80.0,78.0
20161118204500,180.0,175.800003,58.600001,46,82.099998,100,74.199997,80.0,78.0
20161118210000,180.0,183.600006,61.200002,46,79.699997,100,74.099998,80.0,78.0
20161118211500,180.0,186.0,62.0,46,91.699997,100,74.099998,80.0,78.0
20161118213000,180.0,186.0,62.0,46,82.599998,100,74.099998,80.0,78.0
20161118214500,180.0,186.0,62.0,46,79.199997,100,74.199997,80.0,78.0
20161118220000,180.0,183.600006,61.200002,46,85.599998,100,74.099998,80.0,78.0
20161118221500,180.0,190.800003,63.600001,46,90.0,100,74.099998,80.0,78.0
20161118223000,180.0,188.399994,62.799998,46,80.199997,100,74.099998,80.0,78.0
20161118224500,180.0,184.800003,61.600001,46,80.199997,100,74.099998,80.0,78.0
20161118230000,180.0,184.800003,61.600001,46,95.699997,100,74.099998,80.0,78.0
20161118231500,180.0,187.800003,62.600001,46,81.5,100,74.099998,80.0,78.0
20161118233000,180.0,184.800003,61.600001,46,78.900002,100,74.099998,80.0,78.0
20161118234500,180.0,184.800003,61.600001,46,92.0,100,74.099998,80.0,78.0
20161119000000,180.0,184.800003,61.600001,46,82.599998,100,74.099998,80.0,78.0
20161119001500,180.0,184.800003,61.600001,46,79.199997,100,74.099998,80.0,78.0
20161119003000,180.0,184.800003,61.600001,46,85.5,100,74.099998,80.0,78.0
20161119004500,180.0,187.800003,62.600001,46,90.0,100,74.0,80.0,78.0
20161119010000,180.0,187.800003,62.600001,46,79.699997,100,74.0,80.0,78.0
20161119011500,180.0,187.800003,62.600001,46,79.699997,100,74.0,80.0,78.0
20161119013000,180.0,184.800003,61.600001,46,95.900002,100,73.800003,80.0,78.0
20161119014500,180.0,184.800003,61.600001,46,79.5,100,73.800003,80.0,78.0
20161119020000,180.0,184.800003,61.600001,46,85.0,100,73.900002,80.0,78.0
20161119021500,180.0,184.800003,61.600001,46,87.099998,100,74.0,80.0,78.0
20161119023000,180.0,184.800003,61.600001,46,79.199997,100,73.800003,80.0,78.0
20161119024500,180.0,184.800003,61.600001,46,82.900002,100,73.800003,80.0,78.0
20161119030000,180.0,184.800003,61.600001,46,92.199997,100,73.699997,80.0,78.0
20161119031500,180.0,184.800003,61.600001,46,79.199997,100,73.800003,80.0,78.0
20161119033000,180.0,188.399994,62.799998,46,84.0,100,73.800003,80.0,78.0
20161119034500,180.0,184.800003,61.600001,46,82.800003,100,73.800003,80.0,78.0
20161119040000,180.0,184.800003,61.600001,46,80.300003,100,73.800003,80.0,78.0
20161119041500,180.0,184.800003,61.600001,46,89.599998,100,73.800003,80.0,78.0
20161119043000,180.0,184.800003,61.600001,46,78.300003,100,74.0,80.0,78.0
20161119044500,180.0,184.800003,61.600001,46,95.300003,100,74.099998,80.0,78.0
20161119050000,180.0,184.800003,61.600001,46,78.300003,100,74.0,80.0,78.0
20161119051500,180.0,184.800003,61.600001,46,92.5,100,74.199997,80.0,78.0
20161119053000,180.0,184.800003,61.600001,46,78.800003,100,74.199997,80.0,78.0
20161119054500,180.0,184.800003,61.600001,46,83.699997,100,74.099998,80.0,78.0
20161119060000,180.0,184.800003,61.600001,46,81.099998,100,74.0,80.0,78.0
20161119061500,180.0,187.800003,62.600001,46,83.699997,100,74.0,80.0,78.0
20161119063000,180.0,183.600006,61.200002,46,79.699997,100,73.800003,80.0,78.0
20161119064500,180.0,183.600006,61.200002,46,88.199997,100,73.800003,80.0,78.0
20161119070000,180.0,183.600006,61.200002,46,78.300003,100,73.800003,80.0,78.0
20161119071500,180.0,186.600006,62.200002,46,94.699997,100,73.900002,80.0,78.0
20161119073000,180.0,186.600006,62.200002,46,77.800003,100,73.800003,80.0,78.0
20161119074500,180.0,182.399994,60.799998,46,87.800003,100,74.0,80.0,78.0
20161119080000,180.0,182.399994,60.799998,47,78.199997,100,73.800003,80.0,78.0
20161119081500,180.0,182.399994,60.799998,47,86.400002,100,73.699997,80.0,78.0
20161119083000,180.0,182.399994,60.799998,47,81.0,100,73.699997,80.0,78.0
20161119084500,180.0,182.399994,60.799998,47,83.300003,100,73.800003,80.0,78.0
20161119090000,180.0,182.399994,60.799998,47,83.300003,100,73.599998,80.0,78.0
20161119091500,180.0,182.399994,60.799998,47,79.400002,100,73.599998,80.0,78.0
20161119093000,180.0,185.399994,61.799998,47,85.599998,100,73.599998,80.0,78.0
20161119094500,180.0,185.399994,61.799998,47,78.699997,100,73.599998,80.0,78.0
20161119100000,180.0,187.800003,62.600001,47,90.900002,100,73.599998,80.0,78.0
20161119101500,180.0,187.800003,62.600001,47,78.699997,100,73.599998,80.0,78.0
20161119103000,180.0,170.399994,56.799998,44,93.099998,100,73.800003,80.0,78.0
20161119104500,180.0,170.399994,56.799998,45,79.699997,100,73.900002,80.0,78.0
20161119110000,180.0,168.600006,56.200002,45,96.099998,100,74.0,80.0,78.0
20161119111500,180.0,172.800003,57.600001,45,79.099998,100,74.099998,80.0,78.0
20161119113000,180.0,172.800003,57.600001,45,93.699997,100,74.099998,80.0,78.0
20161119114500,180.0,172.800003,57.600001,46,80.599998,100,74.199997,80.0,78.0
20161119120000,180.0,172.800003,57.600001,46,82.0,100,74.5,80.0,78.0
20161119121500,180.0,172.800003,57.600001,46,87.800003,100,74.800003,80.0,78.0
20161119123000,180.0,172.800003,57.600001,46,78.699997,100,74.699997,80.0,78.0
20161119124500,180.0,172.800003,57.600001,46,94.0,100,74.699997,80.0,78.0
20161119130000,180.0,172.800003,57.600001,46,79.199997,100,74.599998,80.0,78.0
20161119131500,180.0,175.199997,58.399999,46,93.800003,100,74.599998,80.0,78.0
20161119133000,180.0,172.199997,57.399999,46,78.699997,100,74.699997,80.0,78.0
20161119134500,180.0,172.199997,57.399999,46,94.400002,100,74.699997,80.0,78.0
20161119140000,180.0,176.399994,58.799998,46,78.699997,100,74.699997,80.0,78.0
20161119141500,180.0,176.399994,58.799998,46,85.800003,100,74.699997,80.0,78.0
20161119143000,180.0,176.399994,58.799998,46,85.800003,100,74.699997,80.0,78.0
20161119144500,180.0,176.399994,58.799998,46,82.900002,100,74.599998,80.0,78.0
20161119150000,180.0,176.399994,58.799998,46,82.900002,100,74.599998,80.0,78.0
20161119151500,180.0,176.399994,58.799998,46,84.300003,100,74.599998,80.0,78.0
20161119153000,180.0,176.399994,58.799998,46,82.0,100,74.599998,80.0,78.0
20161119154500,180.0,176.399994,58.799998,46,85.099998,100,74.5,80.0,78.0
20161119160000,180.0,176.399994,58.799998,46,81.300003,100,74.5,80.0,78.0
20161119161500,180.0,176.399994,58.799998,46,90.699997,100,74.5,80.0,78.0
20161119163000,180.0,178.199997,59.399999,46,78.699997,100,74.300003,80.0,78.0
20161119164500,180.0,178.199997,59.399999,46,90.800003,100,74.900002,80.0,78.0
20161119170000,180.0,302.399994,100.799998,63,55.5,0,75.099998,66.900002,63.900002
20161119171500,180.0,296.399994,98.799998,63,55.5,0,74.199997,67.800003,64.800003
20161119173000,180.0,178.199997,59.399999,45,78.699997,100,75.800003,80.0,78.0
20161119174500,180.0,183.600006,61.200002,45,94.300003,100,76.800003,80.0,78.0
20161119180000,180.0,183.600006,61.200002,45,78.400002,100,77.199997,80.0,78.0
20161119181500,180.0,180.600006,60.200002,45,84.900002,0,78.099998,80.0,78.0
20161119183000,180.0,183.0,61.0,45,73.099998,100,76.400002,80.0,78.0
20161119184500,180.0,183.0,61.0,45,90.599998,100,76.199997,80.0,78.0
20161119190000,180.0,180.0,60.0,45,78.699997,100,75.800003,80.0,78.0
20161119191500,180.0,180.0,60.0,45,94.0,100,75.599998,80.0,78.0
20161119193000,180.0,180.0,60.0,45,78.099998,100,75.5,80.0,78.0
20161119194500,180.0,180.0,60.0,45,91.599998,100,75.400002,80.0,78.0
20161119200000,180.0,178.199997,59.399999,45,78.300003,100,75.400002,80.0,78.0
20161119201500,180.0,178.199997,59.399999,45,95.900002,100,75.5,80.0,78.0
20161119203000,180.0,178.199997,59.399999,45,79.099998,100,75.599998,80.0,78.0
20161119204500,180.0,178.199997,59.399999,45,95.300003,100,75.099998,80.0,78.0
20161119210000,180.0,181.800003,60.600001,45,77.800003,100,74.800003,80.0,78.0
20161119211500,180.0,181.800003,60.600001,45,95.0,100,74.699997,80.0,78.0
20161119213000,180.0,181.800003,60.600001,45,78.699997,100,74.5,80.0,78.0
20161119214500,180.0,181.800003,60.600001,45,81.599998,100,74.5,80.0,78.0
20161119220000,180.0,181.800003,60.600001,45,84.900002,100,74.300003,80.0,78.0
20161119221500,180.0,181.800003,60.600001,45,78.300003,100,74.199997,80.0,78.0
20161119223000,180.0,181.800003,60.600001,45,90.900002,100,74.199997,80.0,78.0
20161119224500,180.0,185.399994,61.799998,45,76.800003,100,74.099998,80.0,78.0
20161119230000,180.0,185.399994,61.799998,45,85.699997,100,74.099998,80.0,78.0
20161119231500,180.0,185.399994,61.799998,45,85.699997,100,74.099998,80.0,78.0
20161119233000,180.0,178.199997,59.399999,45,78.300003,100,74.0,80.0,78.0
20161119234500,180.0,183.0,61.0,45,91.300003,100,74.0,80.0,78.0
20161120000000,180.0,185.399994,61.799998,45,83.099998,100,74.0,80.0,78.0
20161120001500,180.0,185.399994,61.799998,45,76.800003,100,73.900002,80.0,78.0
20161120003000,180.0,185.399994,61.799998,45,83.900002,100,73.900002,80.0,78.0
20161120004500,180.0,185.399994,61.799998,45,87.599998,100,73.800003,80.0,78.0
20161120010000,180.0,185.399994,61.799998,45,77.199997,100,74.0,80.0,78.0
20161120011500,180.0,185.399994,61.799998,45,86.699997,100,73.800003,80.0,78.0
20161120013000,180.0,185.399994,61.799998,44,85.800003,100,73.800003,80.0,78.0
20161120014500,180.0,185.399994,61.799998,44,76.800003,100,73.800003,80.0,78.0
20161120020000,180.0,185.399994,61.799998,44,82.099998,100,73.699997,80.0,78.0
20161120021500,180.0,185.399994,61.799998,44,89.099998,100,73.699997,80.0,78.0
20161120023000,180.0,185.399994,61.799998,44,80.099998,100,73.699997,80.0,78.0
20161120024500,180.0,187.800003,62.600001,44,77.900002,100,73.599998,80.0,78.0
20161120030000,180.0,187.800003,62.600001,44,92.699997,100,73.599998,80.0,78.0
20161120031500,180.0,182.399994,60.799998,44,84.900002,100,73.599998,80.0,78.0
20161120033000,180.0,187.199997,62.399999,44,76.400002,100,73.400002,80.0,78.0
20161120034500,180.0,187.199997,62.399999,44,80.0,100,73.400002,80.0,78.0
20161120040000,180.0,184.199997,61.399999,44,94.099998,100,73.400002,80.0,78.0
20161120041500,180.0,184.199997,61.399999,44,82.400002,100,73.300003,80.0,78.0
20161120043000,180.0,188.399994,62.799998,44,76.800003,100,73.400002,80.0,78.0
20161120044500,180.0,184.800003,61.600001,44,89.300003,100,74.0,80.0,78.0
20161120050000,180.0,187.199997,62.399999,44,89.300003,100,74.0,80.0,78.0
20161120051500,180.0,187.199997,62.399999,44,79.599998,100,73.599998,80.0,78.0
20161120053000,180.0,187.199997,62.399999,44,76.400002,100,73.400002,80.0,78.0
20161120054500,180.0,187.199997,62.399999,44,84.599998,100,73.300003,80.0,78.0
20161120060000,180.0,187.199997,62.399999,44,91.300003,100,73.300003,80.0,78.0
20161120061500,180.0,187.199997,62.399999,44,81.199997,100,73.199997,80.0,78.0
20161120063000,180.0,187.199997,62.399999,44,76.800003,100,73.099998,80.0,78.0
20161120064500,180.0,180.600006,60.200002,44,79.300003,100,73.099998,80.0,78.0
20161120070000,180.0,180.600006,60.200002,44,94.400002,100,73.0,80.0,78.0
20161120071500,180.0,177.600006,59.200002,44,84.199997,100,72.900002,80.0,78.0
20161120073000,180.0,181.800003,60.600001,44,77.199997,100,72.900002,80.0,78.0
20161120074500,180.0,181.800003,60.600001,44,78.800003,100,72.900002,80.0,78.0
20161120080000,180.0,181.800003,60.600001,44,92.599998,100,72.800003,80.0,78.0
20161120081500,180.0,185.399994,61.799998,44,85.400002,100,72.900002,80.0,78.0
20161120083000,180.0,185.399994,61.799998,44,78.199997,100,73.099998,80.0,78.0
20161120084500,180.0,185.399994,61.799998,44,80.800003,100,73.599998,80.0,78.0
20161120090000,180.0,178.199997,59.399999,44,93.300003,100,73.599998,80.0,78.0
20161120091500,180.0,176.399994,58.799998,44,78.0,100,73.599998,80.0,78.0
20161120093000,180.0,178.199997,59.399999,44,82.599998,100,73.800003,80.0,78.0
20161120094500,180.0,176.399994,58.799998,44,87.800003,100,73.800003,80.0,78.0
20161120100000,180.0,176.399994,58.799998,44,77.5,100,74.0,80.0,78.0
20161120101500,180.0,178.199997,59.399999,44,81.199997,100,74.0,80.0,78.0
20161120103000,180.0,178.199997,59.399999,44,91.800003,100,74.099998,80.0,78.0
20161120104500,180.0,175.199997,58.399999,44,79.0,100,74.300003,80.0,78.0
20161120110000,180.0,177.600006,59.200002,44,86.699997,100,74.5,80.0,78.0
20161120111500,180.0,186.0,62.0,44,85.5,100,74.5,80.0,78.0
20161120113000,180.0,186.0,62.0,44,77.300003,100,74.599998,80.0,78.0
20161120114500,180.0,182.399994,60.799998,44,91.900002,100,74.599998,80.0,78.0
20161120120000,180.0,182.399994,60.799998,44,83.099998,100,74.699997,80.0,78.0
20161120121500,180.0,182.399994,60.799998,44,78.699997,100,74.800003,80.0,78.0
20161120123000,180.0,182.399994,60.799998,44,94.699997,100,75.0,80.0,78.0
20161120124500,180.0,182.399994,60.799998,44,78.599998,100,75.199997,80.0,78.0
20161120130000,180.0,182.399994,60.799998,44,83.099998,100,75.199997,80.0,78.0
20161120131500,180.0,182.399994,60.799998,44,85.900002,100,76.300003,80.0,78.0
20161120133000,180.0,182.399994,60.799998,44,80.900002,100,75.900002,80.0,78.0
20161120134500,180.0,182.399994,60.799998,44,82.900002,100,75.900002,80.0,78.0
20161120140000,180.0,182.399994,60.799998,44,82.900002,100,76.0,80.0,78.0
20161120141500,180.0,182.399994,60.799998,44,82.0,100,76.599998,80.0,78.0
20161120143000,180.0,182.399994,60.799998,44,83.400002,100,76.900002,80.0,78.0
20161120144500,180.0,182.399994,60.799998,44,87.099998,100,77.599998,80.0,78.0
20161120150000,180.0,188.399994,62.799998,45,56.700001,0,76.400002,78.5,75.5
20161120151500,180.0,185.399994,61.799998,45,54.700001,0,76.099998,78.5,75.5
20161120153000,180.0,185.399994,61.799998,45,55.400002,100,75.199997,78.5,75.5
20161120154500,180.0,185.399994,61.799998,45,55.400002,100,74.699997,78.5,75.5
20161120160000,180.0,185.399994,61.799998,45,76.800003,100,74.599998,78.5,75.5
20161120161500,180.0,182.399994,60.799998,45,62.0,100,75.5,78.5,75.5
20161120163000,180.0,185.399994,61.799998,45,59.700001,100,75.199997,78.5,75.5
20161120164500,180.0,180.0,60.0,45,61.099998,100,75.400002,78.5,75.5
20161120170000,180.0,184.199997,61.399999,45,60.0,100,75.0,78.5,75.5
20161120171500,180.0,176.399994,58.799998,45,75.400002,100,74.800003,78.5,75.5
20161120173000,180.0,176.399994,58.799998,45,76.599998,100,74.800003,78.5,75.5
20161120174500,180.0,181.800003,60.600001,45,85.599998,100,75.5,78.5,75.5
20161120180000,180.0,181.800003,60.600001,45,55.200001,100,74.5,78.5,75.5
20161120181500,180.0,179.399994,59.799998,45,81.0,100,74.199997,78.5,75.5
20161120183000,180.0,179.399994,59.799998,45,77.300003,100,74.0,78.5,75.5
20161120184500,180.0,179.399994,59.799998,45,85.300003,100,74.0,78.5,75.5
20161120190000,180.0,182.399994,60.799998,45,82.400002,100,74.0,78.5,75.5
20161120191500,180.0,178.800003,59.600001,45,78.400002,100,74.300003,78.5,75.5
20161120193000,180.0,178.800003,59.600001,45,89.400002,100,74.099998,78.5,75.5
20161120194500,180.0,182.399994,60.799998,45,78.699997,100,74.099998,78.5,75.5
20161120200000,180.0,177.600006,59.200002,45,95.900002,100,74.0,78.5,75.5
20161120201500,180.0,177.600006,59.200002,45,78.300003,100,74.0,78.5,75.5
20161120203000,180.0,177.600006,59.200002,45,89.400002,100,74.0,78.5,75.5
20161120204500,180.0,177.600006,59.200002,45,79.199997,100,74.0,78.5,75.5
20161120210000,180.0,179.399994,59.799998,45,87.099998,100,73.800003,78.5,75.5
20161120211500,180.0,179.399994,59.799998,45,81.400002,100,73.800003,78.5,75.5
20161120213000,180.0,179.399994,59.799998,45,84.300003,100,73.699997,78.5,75.5
20161120214500,180.0,182.399994,60.799998,45,82.199997,100,73.699997,78.5,75.5
20161120220000,180.0,180.0,60.0,45,84.199997,100,73.599998,78.5,75.5
20161120221500,180.0,180.0,60.0,45,79.400002,100,73.599998,78.5,75.5
20161120223000,180.0,180.0,60.0,45,89.800003,100,73.599998,78.5,75.5
20161120224500,180.0,180.0,60.0,45,78.199997,100,73.599998,78.5,75.5
20161120230000,180.0,180.0,60.0,45,95.400002,100,73.599998,78.5,75.5
20161120231500,180.0,181.800003,60.600001,45,78.699997,100,73.599998,78.5,75.5
20161120233000,180.0,179.399994,59.799998,45,83.0,100,73.599998,78.5,75.5
20161120234500,180.0,187.199997,62.399999,45,87.099998,100,73.5,78.5,75.5
20161121000000,180.0,184.800003,61.600001,45,77.199997,100,73.5,78.5,75.5
20161121001500,180.0,184.800003,61.600001,45,83.900002,100,73.400002,78.5,75.5
20161121003000,180.0,184.800003,61.600001,45,84.800003,100,73.300003,78.5,75.5
20161121004500,180.0,184.800003,61.600001,45,76.800003,100,73.300003,78.5,75.5
20161121010000,180.0,187.800003,62.600001,45,83.400002,100,73.300003,78.5,75.5
20161121011500,180.0,187.800003,62.600001,45,89.199997,100,73.300003,78.5,75.5
20161121013000,180.0,187.800003,62.600001,45,77.699997,100,73.199997,78.5,75.5
20161121014500,180.0,187.800003,62.600001,45,82.5,100,73.199997,78.5,75.5
20161121020000,180.0,187.800003,62.600001,45,88.400002,100,73.199997,78.5,75.5
20161121021500,180.0,190.199997,63.399999,45,77.699997,100,73.199997,78.5,75.5
20161121023000,180.0,184.800003,61.600001,44,81.599998,100,73.199997,78.5,75.5
20161121024500,180.0,184.800003,61.600001,44,92.699997,100,73.099998,78.5,75.5
20161121030000,180.0,184.800003,61.600001,44,81.199997,100,73.099998,78.5,75.5
20161121031500,180.0,184.800003,61.600001,44,76.900002,100,73.099998,78.5,75.5
20161121033000,180.0,184.800003,61.600001,44,90.900002,100,73.0,78.5,75.5
20161121034500,180.0,184.800003,61.600001,44,84.599998,100,72.900002,78.5,75.5
20161121040000,180.0,187.800003,62.600001,44,77.5,100,72.900002,78.5,75.5
20161121041500,180.0,184.800003,61.600001,44,81.300003,100,72.800003,78.5,75.5
20161121043000,180.0,184.800003,61.600001,44,91.900002,100,72.900002,78.5,75.5
20161121044500,180.0,184.800003,61.600001,44,81.5,100,73.300003,78.5,75.5
20161121050000,180.0,184.800003,61.600001,44,76.800003,100,73.099998,78.5,75.5
20161121051500,180.0,184.800003,61.600001,44,88.900002,100,73.0,78.5,75.5
20161121053000,180.0,184.800003,61.600001,44,88.900002,100,72.900002,78.5,75.5
20161121054500,180.0,184.800003,61.600001,44,80.900002,100,72.900002,78.5,75.5
20161121060000,180.0,184.800003,61.600001,44,77.300003,100,72.800003,78.5,75.5
20161121061500,180.0,184.800003,61.600001,44,86.099998,100,72.800003,78.5,75.5
20161121063000,180.0,184.800003,61.600001,44,89.5,100,72.699997,78.5,75.5
20161121064500,180.0,184.800003,61.600001,44,80.300003,100,72.699997,78.5,75.5
20161121070000,180.0,171.600006,57.200002,44,79.199997,100,72.699997,78.5,75.5
20161121071500,180.0,188.399994,62.799998,44,93.300003,100,72.699997,78.5,75.5
20161121073000,180.0,184.800003,61.600001,44,81.400002,100,72.699997,78.5,75.5
20161121074500,180.0,184.800003,61.600001,44,76.800003,100,72.599998,78.5,75.5
20161121080000,180.0,184.800003,61.600001,44,92.900002,100,72.599998,78.5,75.5
20161121081500,180.0,184.800003,61.600001,44,82.900002,100,72.599998,78.5,75.5
20161121083000,180.0,187.199997,62.399999,44,76.800003,100,72.599998,78.5,75.5
20161121084500,180.0,183.600006,61.200002,44,85.099998,100,72.699997,78.5,75.5
20161121090000,180.0,183.600006,61.200002,44,89.099998,100,73.099998,78.5,75.5
20161121091500,180.0,183.600006,61.200002,44,77.300003,100,73.400002,78.5,75.5
20161121093000,180.0,181.199997,60.399999,44,83.300003,100,73.400002,78.5,75.5
20161121094500,180.0,183.600006,61.200002,44,87.0,100,73.400002,78.5,75.5
20161121100000,180.0,183.600006,61.200002,44,77.800003,100,73.699997,78.5,75.5
20161121101500,180.0,180.600006,60.200002,44,93.199997,100,73.800003,78.5,75.5
20161121103000,180.0,180.600006,60.200002,44,83.099998,100,74.300003,78.300003,75.300003
20161121104500,180.0,180.600006,60.200002,44,80.699997,100,74.199997,78.300003,75.300003
20161121110000,180.0,177.600006,59.200002,44,84.900002,100,74.599998,78.400002,75.400002
20161121111500,180.0,173.399994,57.799998,44,84.0,100,75.400002,78.300003,75.300003
20161121113000,180.0,179.399994,59.799998,46,55.5,100,74.699997,78.400002,75.400002
20161121114500,180.0,179.399994,59.799998,46,83.199997,100,74.300003,78.400002,75.400002
20161121120000,180.0,190.800003,63.600001,46,66.800003,100,75.199997,78.400002,75.400002
