PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161121121500,180.0,190.800003,63.600001,45,66.800003,100,75.199997,78.400002,75.400002
20161121123000,180.0,190.800003,63.600001,45,70.099998,100,75.199997,78.400002,75.400002
20161121124500,180.0,187.199997,62.399999,45,56.299999,100,75.0,78.300003,75.300003
20161121130000,180.0,187.199997,62.399999,44,56.299999,100,74.599998,78.300003,75.300003
20161121131500,180.0,183.600006,61.200002,44,79.099998,100,74.5,78.400002,75.400002
20161121133000,180.0,183.600006,61.200002,44,74.900002,100,74.800003,78.300003,75.300003
20161121134500,180.0,183.600006,61.200002,44,74.900002,100,75.099998,78.300003,75.300003
20161121140000,180.0,183.600006,61.200002,44,83.099998,100,75.300003,78.300003,75.300003
20161121141500,180.0,183.600006,61.200002,44,56.0,100,74.800003,78.300003,75.300003
20161121143000,180.0,180.0,60.0,44,56.0,100,74.300003,78.300003,75.300003
20161121144500,180.0,178.199997,59.399999,44,77.599998,100,74.5,78.300003,75.300003
20161121150000,180.0,178.199997,59.399999,44,86.900002,100,74.300003,78.300003,75.300003
20161121151500,180.0,178.199997,59.399999,44,78.699997,100,74.5,78.300003,75.300003
20161121153000,180.0,183.600006,61.200002,44,77.800003,100,75.199997,78.300003,75.300003
20161121154500,180.0,186.0,62.0,44,56.0,100,74.599998,78.300003,75.300003
20161121160000,180.0,183.0,61.0,44,75.400002,100,74.300003,78.300003,75.300003
20161121161500,180.0,185.399994,61.799998,44,83.599998,100,74.900002,78.300003,75.300003
20161121163000,180.0,182.399994,60.799998,44,75.099998,100,75.099998,78.300003,75.300003
20161121164500,180.0,182.399994,60.799998,44,81.0,100,75.300003,78.300003,75.300003
20161121170000,180.0,182.399994,60.799998,44,55.599998,100,74.599998,78.300003,75.300003
20161121171500,180.0,182.399994,60.799998,44,81.0,100,73.900002,78.300003,75.300003
20161121173000,180.0,184.800003,61.600001,44,76.400002,100,74.599998,78.300003,75.300003
20161121174500,180.0,184.800003,61.600001,44,74.800003,100,74.599998,78.300003,75.300003
20161121180000,180.0,184.800003,61.600001,44,84.5,100,74.5,78.300003,75.300003
20161121181500,180.0,184.800003,61.600001,44,77.199997,100,74.599998,78.300003,75.300003
20161121183000,180.0,184.800003,61.600001,44,86.5,100,74.800003,78.300003,75.300003
20161121184500,180.0,184.800003,61.600001,44,79.099998,100,74.800003,78.300003,75.300003
20161121190000,180.0,184.800003,61.600001,44,78.099998,100,74.699997,78.300003,75.300003
20161121191500,180.0,184.800003,61.600001,44,88.199997,100,74.699997,78.300003,75.300003
20161121193000,180.0,184.800003,61.600001,44,77.800003,100,74.900002,78.300003,75.300003
20161121194500,180.0,184.800003,61.600001,44,89.199997,100,75.0,78.300003,75.300003
20161121200000,180.0,184.800003,61.600001,44,79.699997,100,75.0,78.300003,75.300003
20161121201500,180.0,176.399994,58.799998,44,82.5,100,75.0,78.300003,75.300003
20161121203000,180.0,183.0,61.0,44,87.0,100,74.800003,78.300003,75.300003
20161121204500,180.0,177.0,59.0,44,79.599998,100,74.699997,78.300003,75.300003
20161121210000,180.0,180.0,60.0,44,94.099998,100,74.699997,78.300003,75.300003
20161121211500,180.0,184.199997,61.399999,44,79.699997,100,74.599998,78.300003,75.300003
20161121213000,180.0,180.600006,60.200002,44,83.800003,100,74.599998,78.300003,75.300003
20161121214500,180.0,180.600006,60.200002,44,83.800003,100,74.599998,78.300003,75.300003
20161121220000,180.0,180.600006,60.200002,44,78.699997,100,74.599998,78.300003,75.300003
20161121221500,180.0,180.600006,60.200002,44,96.0,100,74.599998,78.300003,75.300003
20161121223000,180.0,180.600006,60.200002,44,79.199997,100,74.5,78.300003,75.300003
20161121224500,180.0,183.600006,61.200002,44,89.699997,100,74.400002,78.300003,75.300003
20161121230000,180.0,174.0,58.0,46,79.699997,100,74.300003,78.300003,75.300003
20161121231500,180.0,174.0,58.0,46,88.699997,100,74.199997,78.300003,75.300003
20161121233000,180.0,177.600006,59.200002,46,80.199997,100,74.099998,78.300003,75.300003
20161121234500,180.0,180.600006,60.200002,46,84.300003,100,73.900002,78.300003,75.300003
20161122000000,180.0,180.600006,60.200002,46,80.800003,100,73.800003,78.300003,75.300003
20161122001500,180.0,180.600006,60.200002,46,82.900002,100,73.699997,78.300003,75.300003
20161122003000,180.0,175.800003,58.600001,43,85.199997,100,73.599998,78.300003,75.300003
20161122004500,180.0,173.399994,57.799998,43,79.699997,100,73.599998,78.300003,75.300003
20161122010000,180.0,175.199997,58.399999,43,91.400002,100,73.5,78.300003,75.300003
20161122011500,180.0,175.199997,58.399999,43,80.300003,100,73.400002,78.300003,75.300003
20161122013000,180.0,175.199997,58.399999,43,89.099998,100,73.300003,78.300003,75.300003
20161122014500,180.0,175.199997,58.399999,43,81.099998,100,73.300003,78.300003,75.300003
20161122020000,180.0,175.199997,58.399999,43,87.199997,100,73.199997,78.300003,75.300003
20161122021500,180.0,172.800003,57.600001,45,82.0,100,73.199997,78.300003,75.300003
20161122023000,180.0,172.800003,57.600001,45,82.0,100,73.300003,78.300003,75.300003
20161122024500,180.0,172.800003,57.600001,45,84.099998,100,73.300003,78.300003,75.300003
20161122030000,180.0,172.800003,57.600001,45,82.699997,100,73.300003,78.300003,75.300003
20161122031500,180.0,175.800003,58.600001,45,80.900002,100,73.300003,78.300003,75.300003
20161122033000,180.0,175.800003,58.600001,45,83.300003,100,74.5,78.300003,75.300003
20161122034500,180.0,175.800003,58.600001,45,81.900002,100,75.0,78.300003,75.300003
20161122040000,180.0,186.0,62.0,45,81.900002,100,74.199997,78.300003,75.300003
20161122041500,180.0,186.0,62.0,45,83.699997,100,74.0,78.300003,75.300003
20161122043000,180.0,186.0,62.0,45,81.099998,100,73.800003,78.300003,75.300003
20161122044500,180.0,186.0,62.0,45,83.699997,100,73.800003,78.300003,75.300003
20161122050000,180.0,180.0,60.0,45,81.099998,100,73.699997,78.300003,75.300003
20161122051500,180.0,183.600006,61.200002,45,84.300003,100,73.699997,78.300003,75.300003
20161122053000,180.0,181.199997,60.399999,45,79.199997,100,73.599998,78.300003,75.300003
20161122054500,180.0,181.199997,60.399999,45,93.300003,100,73.5,78.300003,75.300003
20161122060000,180.0,181.199997,60.399999,45,78.699997,100,73.5,78.300003,75.300003
20161122061500,180.0,181.199997,60.399999,45,95.099998,100,73.400002,78.300003,75.300003
20161122063000,180.0,185.399994,61.799998,45,78.300003,100,73.5,78.300003,75.300003
20161122064500,180.0,182.399994,60.799998,45,95.300003,100,73.400002,78.300003,75.300003
20161122070000,180.0,185.399994,61.799998,45,78.300003,100,73.400002,78.300003,75.300003
20161122071500,180.0,181.199997,60.399999,45,95.300003,100,73.400002,78.300003,75.300003
20161122073000,180.0,178.800003,59.600001,45,77.800003,100,73.5,78.300003,75.300003
20161122074500,180.0,183.0,61.0,45,95.599998,100,73.599998,78.300003,75.300003
20161122080000,180.0,183.0,61.0,45,79.199997,100,73.599998,78.300003,75.300003
20161122081500,180.0,183.0,61.0,45,94.099998,100,73.699997,78.300003,75.300003
20161122083000,180.0,183.0,61.0,45,80.199997,100,73.699997,78.300003,75.300003
20161122084500,180.0,180.600006,60.200002,45,87.900002,100,73.699997,78.300003,75.300003
20161122090000,180.0,180.600006,60.200002,45,80.199997,100,73.800003,78.300003,75.300003
20161122091500,180.0,180.600006,60.200002,45,84.400002,100,73.800003,78.300003,75.300003
20161122093000,180.0,183.600006,61.200002,45,90.900002,100,73.800003,78.300003,75.300003
20161122094500,180.0,173.399994,57.799998,45,80.199997,100,73.800003,78.300003,75.300003
20161122100000,180.0,175.199997,58.399999,45,83.599998,100,73.900002,78.300003,75.300003
20161122101500,180.0,177.600006,59.200002,45,97.300003,100,74.0,78.300003,75.300003
20161122103000,180.0,181.800003,60.600001,45,82.400002,100,74.599998,78.300003,75.300003
20161122104500,180.0,184.199997,61.399999,45,80.199997,100,74.5,78.300003,75.300003
20161122110000,180.0,184.199997,61.399999,45,80.199997,100,74.599998,78.300003,75.300003
20161122111500,180.0,184.199997,61.399999,45,91.400002,100,74.699997,78.300003,75.300003
20161122113000,180.0,184.199997,61.399999,45,88.300003,100,74.800003,78.300003,75.300003
20161122114500,180.0,184.199997,61.399999,45,81.5,100,74.900002,78.300003,75.300003
20161122120000,180.0,181.199997,60.399999,45,81.5,100,75.300003,78.300003,75.300003
20161122121500,180.0,181.199997,60.399999,45,56.0,100,75.0,78.300003,75.300003
20161122123000,180.0,181.199997,60.399999,45,56.0,100,74.400002,78.300003,75.300003
20161122124500,180.0,181.199997,60.399999,45,78.199997,100,74.300003,78.300003,75.300003
20161122130000,180.0,181.199997,60.399999,45,74.5,100,75.099998,78.300003,75.300003
20161122131500,180.0,177.0,59.0,45,56.400002,0,75.199997,78.300003,75.300003
20161122133000,180.0,183.0,61.0,45,55.599998,100,74.599998,78.300003,75.300003
20161122134500,180.0,180.600006,60.200002,45,55.599998,100,75.0,78.300003,75.300003
20161122140000,180.0,183.0,61.0,45,68.099998,100,74.5,78.300003,75.300003
20161122141500,180.0,180.600006,60.200002,45,72.0,100,74.800003,78.300003,75.300003
20161122143000,180.0,180.600006,60.200002,45,81.699997,100,75.099998,78.300003,75.300003
20161122144500,180.0,176.399994,58.799998,45,74.900002,100,75.300003,78.300003,75.300003
20161122150000,180.0,178.800003,59.600001,45,73.0,100,75.0,78.300003,75.300003
20161122151500,180.0,178.800003,59.600001,45,76.699997,100,74.800003,78.300003,75.300003
20161122153000,180.0,177.0,59.0,45,79.699997,100,74.699997,78.300003,75.300003
20161122154500,180.0,177.0,59.0,45,77.800003,100,74.699997,78.300003,75.300003
20161122160000,180.0,177.0,59.0,45,82.400002,100,74.699997,78.300003,75.300003
20161122161500,180.0,175.199997,58.399999,45,92.400002,100,74.699997,78.300003,75.300003
20161122163000,180.0,177.600006,59.200002,45,81.5,100,75.0,78.300003,75.300003
20161122164500,180.0,177.600006,59.200002,45,79.699997,100,75.099998,78.300003,75.300003
20161122170000,180.0,177.600006,59.200002,45,77.800003,100,75.199997,78.300003,75.300003
20161122171500,180.0,177.600006,59.200002,45,77.800003,100,75.199997,78.300003,75.300003
20161122173000,180.0,177.600006,59.200002,45,89.300003,100,75.199997,78.300003,75.300003
20161122174500,180.0,177.600006,59.200002,45,78.699997,100,75.099998,78.300003,75.300003
20161122180000,180.0,175.800003,58.600001,45,77.300003,100,75.099998,78.300003,75.300003
20161122181500,180.0,188.399994,62.799998,46,55.599998,0,76.0,78.300003,75.300003
20161122183000,180.0,182.399994,60.799998,46,55.599998,100,74.300003,78.300003,75.300003
20161122184500,180.0,182.399994,60.799998,46,72.900002,100,74.599998,78.300003,75.300003
20161122190000,180.0,186.0,62.0,46,79.0,100,74.699997,78.300003,75.300003
20161122191500,180.0,181.800003,60.600001,46,77.5,100,74.800003,78.300003,75.300003
20161122193000,180.0,181.800003,60.600001,46,74.5,100,74.800003,78.300003,75.300003
20161122194500,180.0,181.800003,60.600001,46,74.5,100,75.099998,78.300003,75.300003
20161122200000,180.0,189.0,63.0,45,55.599998,100,74.900002,78.300003,75.300003
20161122201500,180.0,186.600006,62.200002,45,73.5,100,74.0,78.300003,75.300003
20161122203000,180.0,184.199997,61.399999,44,73.5,100,74.599998,78.300003,75.300003
20161122204500,180.0,184.199997,61.399999,44,81.699997,100,75.0,78.300003,75.300003
20161122210000,180.0,184.199997,61.399999,44,75.900002,100,75.199997,78.300003,75.300003
20161122211500,180.0,181.800003,60.600001,44,55.200001,100,74.599998,78.300003,75.300003
20161122213000,180.0,184.199997,61.399999,44,79.0,100,74.099998,78.300003,75.300003
20161122214500,180.0,186.600006,62.200002,44,77.300003,100,74.800003,78.300003,75.300003
20161122220000,180.0,186.600006,62.200002,44,73.5,100,75.099998,78.300003,75.300003
20161122221500,180.0,189.600006,63.200002,44,57.599998,0,75.300003,78.300003,75.300003
20161122223000,180.0,185.399994,61.799998,44,54.799999,100,74.099998,78.300003,75.300003
20161122224500,180.0,185.399994,61.799998,44,74.0,100,74.5,78.300003,75.300003
20161122230000,180.0,185.399994,61.799998,44,74.0,100,74.800003,78.300003,75.300003
20161122231500,180.0,185.399994,61.799998,44,83.800003,100,75.099998,78.300003,75.300003
20161122233000,180.0,188.399994,62.799998,44,57.200001,0,75.199997,78.300003,75.300003
20161122234500,180.0,181.800003,60.600001,44,55.5,100,74.0,78.300003,75.300003
20161123000000,180.0,181.800003,60.600001,44,85.599998,100,74.599998,78.300003,75.300003
20161123001500,180.0,184.199997,61.399999,44,74.900002,100,75.0,78.300003,75.300003
20161123003000,180.0,184.199997,61.399999,44,74.0,100,75.400002,78.300003,75.300003
20161123004500,180.0,184.199997,61.399999,44,54.799999,100,74.099998,78.300003,75.300003
20161123010000,180.0,180.0,60.0,44,80.800003,100,74.300003,78.300003,75.300003
20161123011500,180.0,181.800003,60.600001,44,74.400002,100,74.699997,78.300003,75.300003
20161123013000,180.0,181.800003,60.600001,44,76.800003,100,74.900002,78.300003,75.300003
20161123014500,180.0,181.800003,60.600001,44,84.5,100,75.0,78.300003,75.300003
20161123020000,180.0,181.800003,60.600001,44,74.900002,100,75.099998,78.300003,75.300003
20161123021500,180.0,184.199997,61.399999,44,73.599998,0,75.400002,78.300003,75.300003
20161123023000,180.0,186.600006,62.200002,44,54.700001,100,74.099998,78.300003,75.300003
20161123024500,180.0,183.600006,61.200002,44,74.900002,100,74.300003,78.300003,75.300003
20161123030000,180.0,186.600006,62.200002,44,74.900002,100,74.699997,78.300003,75.300003
20161123031500,180.0,186.600006,62.200002,44,83.099998,100,74.900002,78.300003,75.300003
20161123033000,180.0,186.600006,62.200002,44,63.599998,0,75.5,78.300003,75.300003
20161123034500,180.0,189.0,63.0,44,55.200001,100,74.599998,78.300003,75.300003
20161123040000,180.0,185.399994,61.799998,44,78.699997,100,74.099998,78.300003,75.300003
20161123041500,180.0,189.0,63.0,44,80.199997,100,74.5,78.300003,75.300003
20161123043000,180.0,189.0,63.0,44,74.400002,100,74.800003,78.300003,75.300003
20161123044500,180.0,185.399994,61.799998,44,77.599998,100,74.900002,78.300003,75.300003
20161123050000,180.0,185.399994,61.799998,44,83.199997,100,75.0,78.300003,75.300003
20161123051500,180.0,185.399994,61.799998,44,74.900002,100,75.199997,78.300003,75.300003
20161123053000,180.0,185.399994,61.799998,44,56.900002,0,75.199997,78.300003,75.300003
20161123054500,180.0,185.399994,61.799998,44,74.599998,100,73.800003,78.300003,75.300003
20161123060000,180.0,185.399994,61.799998,44,74.599998,100,74.5,78.300003,75.300003
20161123061500,180.0,185.399994,61.799998,44,74.599998,100,74.699997,78.300003,75.300003
20161123063000,180.0,185.399994,61.799998,44,88.0,100,74.800003,78.300003,75.300003
20161123064500,180.0,185.399994,61.799998,44,75.099998,100,75.0,78.300003,75.300003
20161123070000,180.0,185.399994,61.799998,44,75.099998,100,75.199997,78.300003,75.300003
20161123071500,180.0,182.399994,60.799998,44,69.699997,0,75.400002,78.300003,75.300003
20161123073000,180.0,182.399994,60.799998,44,55.200001,100,74.099998,78.300003,75.300003
20161123074500,180.0,182.399994,60.799998,44,78.699997,100,74.300003,78.300003,75.300003
20161123080000,180.0,178.199997,59.399999,47,78.699997,100,74.599998,78.300003,75.300003
20161123081500,180.0,186.0,62.0,47,75.400002,100,74.300003,78.300003,75.300003
20161123083000,180.0,186.0,62.0,47,89.800003,100,74.599998,78.300003,75.300003
20161123084500,180.0,188.399994,62.799998,47,77.300003,100,75.0,78.300003,75.300003
20161123090000,180.0,185.399994,61.799998,47,81.0,100,75.300003,78.300003,75.300003
20161123091500,180.0,187.800003,62.600001,47,56.0,100,74.599998,78.300003,75.300003
20161123093000,180.0,187.800003,62.600001,47,73.400002,100,74.0,78.300003,75.300003
20161123094500,180.0,187.800003,62.600001,47,80.699997,100,74.699997,78.300003,75.300003
20161123100000,180.0,187.800003,62.600001,47,74.0,100,75.0,78.300003,75.300003
20161123101500,180.0,187.800003,62.600001,47,56.0,100,75.0,78.300003,75.300003
20161123103000,180.0,187.800003,62.600001,47,79.699997,100,74.0,78.300003,75.300003
20161123104500,180.0,187.800003,62.600001,47,74.400002,100,74.300003,78.300003,75.300003
20161123110000,180.0,184.199997,61.399999,47,81.900002,100,74.099998,78.300003,75.300003
20161123111500,180.0,184.199997,61.399999,47,88.699997,100,74.099998,78.300003,75.300003
20161123113000,180.0,184.199997,61.399999,47,79.199997,100,74.099998,78.300003,75.300003
20161123114500,180.0,187.199997,62.399999,47,85.0,100,74.099998,78.300003,75.300003
20161123120000,180.0,183.600006,61.200002,47,80.099998,100,74.400002,78.300003,75.300003
20161123121500,180.0,183.600006,61.200002,47,81.599998,100,74.800003,78.300003,75.300003
20161123123000,180.0,186.0,62.0,47,93.599998,100,74.800003,78.300003,75.300003
20161123124500,180.0,183.0,61.0,47,79.699997,100,75.0,78.300003,75.300003
20161123130000,180.0,187.800003,62.600001,47,83.300003,100,75.099998,78.300003,75.300003
20161123131500,180.0,187.800003,62.600001,47,92.800003,100,75.099998,78.300003,75.300003
20161123133000,180.0,187.800003,62.600001,47,80.5,100,75.199997,78.300003,75.300003
20161123134500,180.0,187.800003,62.600001,46,55.599998,100,75.0,78.300003,75.300003
20161123140000,180.0,187.800003,62.600001,46,55.599998,100,74.199997,78.300003,75.300003
20161123141500,180.0,177.0,59.0,43,74.900002,100,74.300003,78.300003,75.300003
20161123143000,180.0,228.600006,76.200002,51,55.200001,0,76.199997,78.0,75.0
20161123144500,180.0,183.600006,61.200002,45,55.200001,0,74.800003,78.0,75.0
20161123150000,180.0,177.600006,59.200002,45,55.200001,100,74.5,78.0,75.0
20161123151500,180.0,180.600006,60.200002,45,55.200001,100,74.300003,78.0,75.0
20161123153000,180.0,180.600006,60.200002,45,83.599998,100,74.5,80.0,78.0
20161123154500,180.0,180.600006,60.200002,45,79.699997,100,75.900002,80.0,78.0
20161123160000,180.0,180.600006,60.200002,45,82.599998,100,75.5,80.0,78.0
20161123161500,180.0,177.0,59.0,45,94.699997,100,76.5,80.0,78.0
20161123163000,180.0,177.0,59.0,45,80.400002,100,76.199997,80.0,78.0
20161123164500,180.0,177.0,59.0,45,89.199997,100,76.099998,80.0,78.0
20161123170000,180.0,177.0,59.0,45,82.599998,100,76.099998,80.0,78.0
20161123171500,180.0,179.399994,59.799998,45,79.199997,100,76.199997,80.0,78.0
20161123173000,180.0,179.399994,59.799998,45,96.599998,100,76.400002,80.0,78.0
20161123174500,180.0,179.399994,59.799998,45,79.699997,100,77.099998,80.0,78.0
20161123180000,180.0,179.399994,59.799998,45,94.099998,100,77.5,80.0,78.0
20161123181500,180.0,188.399994,62.799998,46,55.599998,100,77.699997,80.0,78.0
20161123183000,180.0,188.399994,62.799998,46,78.099998,100,77.0,80.0,78.0
20161123184500,180.0,188.399994,62.799998,46,74.0,100,77.400002,80.0,78.0
20161123190000,180.0,188.399994,62.799998,45,74.0,100,77.400002,80.0,78.0
20161123191500,180.0,184.199997,61.399999,45,81.300003,100,77.699997,80.0,78.0
20161123193000,180.0,187.800003,62.600001,45,58.0,0,78.099998,80.0,78.0
20161123194500,180.0,185.399994,61.799998,45,55.200001,100,77.099998,80.0,78.0
20161123200000,180.0,185.399994,61.799998,45,73.0,100,76.900002,80.0,78.0
20161123201500,180.0,190.199997,63.399999,45,77.0,100,77.300003,80.0,78.0
20161123203000,180.0,186.0,62.0,44,77.900002,100,77.5,80.0,78.0
20161123204500,180.0,186.0,62.0,44,73.900002,100,77.5,80.0,78.0
20161123210000,180.0,183.600006,61.200002,44,91.699997,100,77.099998,80.0,78.0
20161123211500,180.0,183.600006,61.200002,44,78.199997,100,77.0,80.0,78.0
20161123213000,180.0,186.600006,62.200002,44,79.400002,100,77.099998,80.0,78.0
20161123214500,180.0,183.600006,61.200002,44,96.599998,100,77.199997,80.0,78.0
20161123220000,180.0,177.600006,59.200002,44,80.199997,100,77.199997,80.0,78.0
20161123221500,180.0,177.600006,59.200002,44,85.699997,100,77.300003,80.0,78.0
20161123223000,180.0,177.600006,59.200002,44,93.400002,100,77.300003,80.0,78.0
20161123224500,180.0,172.199997,57.399999,44,80.699997,100,77.400002,80.0,78.0
20161123230000,180.0,175.199997,58.399999,44,82.400002,100,77.5,80.0,78.0
20161123231500,180.0,175.199997,58.399999,44,95.099998,100,77.5,80.0,78.0
20161123233000,180.0,175.199997,58.399999,44,79.699997,100,77.5,80.0,78.0
20161123234500,180.0,175.199997,58.399999,44,87.300003,100,77.5,80.0,78.0
20161124000000,180.0,175.199997,58.399999,44,87.300003,100,77.599998,80.0,78.0
20161124001500,180.0,177.600006,59.200002,44,79.199997,100,77.599998,80.0,78.0
20161124003000,180.0,187.199997,62.399999,44,91.599998,100,77.599998,80.0,78.0
20161124004500,180.0,187.199997,62.399999,44,80.199997,100,77.699997,80.0,78.0
20161124010000,180.0,187.199997,62.399999,44,78.5,100,77.800003,80.0,78.0
20161124011500,180.0,187.199997,62.399999,44,96.0,100,77.800003,80.0,78.0
20161124013000,180.0,184.800003,61.600001,44,79.199997,100,77.800003,80.0,78.0
20161124014500,180.0,184.800003,61.600001,44,86.400002,100,77.900002,80.0,78.0
20161124020000,180.0,184.800003,61.600001,44,83.400002,100,77.900002,80.0,78.0
20161124021500,180.0,184.800003,61.600001,44,79.199997,100,77.900002,80.0,78.0
20161124023000,180.0,184.800003,61.600001,44,91.5,100,77.800003,80.0,78.0
20161124024500,180.0,189.0,63.0,44,79.699997,100,77.900002,80.0,78.0
20161124030000,180.0,186.0,62.0,44,78.699997,100,77.900002,80.0,78.0
20161124031500,180.0,186.0,62.0,44,96.599998,100,77.800003,80.0,78.0
20161124033000,180.0,186.0,62.0,44,79.199997,100,77.800003,80.0,78.0
20161124034500,180.0,188.399994,62.799998,44,86.300003,100,77.900002,80.0,78.0
20161124040000,180.0,184.199997,61.399999,44,80.699997,100,77.800003,80.0,78.0
20161124041500,180.0,186.600006,62.200002,44,80.699997,100,77.699997,80.0,78.0
20161124043000,180.0,186.600006,62.200002,44,83.300003,100,77.699997,80.0,78.0
20161124044500,180.0,186.600006,62.200002,44,78.300003,100,77.800003,80.0,78.0
20161124050000,180.0,186.600006,62.200002,44,94.699997,100,77.599998,80.0,78.0
20161124051500,180.0,279.600006,93.200002,57,53.900002,0,75.900002,74.300003,71.300003
20161124053000,180.0,263.399994,87.799998,55,53.900002,0,74.800003,74.300003,71.300003
20161124054500,180.0,192.600006,64.200002,45,54.700001,0,73.599998,74.300003,71.300003
20161124060000,180.0,183.600006,61.200002,44,54.700001,0,72.900002,74.300003,71.300003
20161124061500,180.0,183.600006,61.200002,44,54.700001,0,72.400002,74.300003,71.300003
20161124063000,180.0,188.399994,62.799998,44,54.700001,0,71.800003,74.199997,71.199997
20161124064500,180.0,183.600006,61.200002,44,54.700001,0,71.400002,74.099998,71.099998
20161124070000,180.0,183.600006,61.200002,44,53.900002,0,70.900002,74.099998,71.099998
20161124071500,180.0,183.600006,61.200002,44,53.900002,100,70.5,74.0,71.0
20161124073000,180.0,188.399994,62.799998,44,53.900002,100,70.400002,74.0,71.0
20161124074500,180.0,184.199997,61.399999,44,54.700001,100,70.199997,74.0,71.0
20161124080000,180.0,184.199997,61.399999,44,71.099998,100,70.699997,74.0,71.0
20161124081500,180.0,184.199997,61.399999,44,75.599998,100,71.199997,74.0,71.0
20161124083000,180.0,186.600006,62.200002,44,55.200001,0,70.900002,74.0,71.0
20161124084500,180.0,183.600006,61.200002,44,55.200001,100,70.699997,74.0,71.0
20161124090000,180.0,183.600006,61.200002,44,55.200001,100,70.400002,74.0,71.0
20161124091500,180.0,183.600006,61.200002,44,55.200001,100,70.400002,74.0,71.0
20161124093000,180.0,180.600006,60.200002,46,55.200001,100,70.5,74.0,71.0
20161124094500,180.0,184.800003,61.600001,46,56.700001,100,70.5,74.0,71.0
20161124100000,180.0,184.800003,61.600001,46,70.199997,100,71.099998,74.0,71.0
20161124101500,180.0,189.600006,63.200002,46,55.200001,0,71.0,74.0,71.0
20161124103000,180.0,189.600006,63.200002,46,55.200001,0,70.800003,74.0,71.0
20161124104500,180.0,189.600006,63.200002,46,55.200001,100,70.699997,74.0,71.0
20161124110000,180.0,189.600006,63.200002,46,55.200001,100,70.699997,73.599998,70.599998
20161124111500,180.0,187.199997,62.399999,46,55.200001,100,70.599998,73.599998,70.599998
20161124113000,180.0,187.199997,62.399999,46,55.200001,0,70.599998,73.5,70.5
20161124114500,180.0,187.199997,62.399999,46,55.200001,0,70.699997,73.5,70.5
20161124120000,180.0,187.199997,62.399999,46,74.800003,100,71.5,76.400002,73.400002
20161124121500,180.0,187.199997,62.399999,46,82.300003,100,72.199997,76.400002,73.400002
20161124123000,180.0,187.199997,62.399999,46,82.300003,100,72.900002,76.400002,73.400002
20161124124500,180.0,187.199997,62.399999,46,76.0,100,73.300003,76.400002,73.400002
20161124130000,180.0,183.0,61.0,46,55.700001,0,73.199997,76.400002,73.400002
20161124131500,180.0,179.399994,59.799998,46,55.700001,100,72.599998,76.400002,73.400002
20161124133000,180.0,175.800003,58.600001,46,69.199997,100,72.800003,76.400002,73.400002
20161124134500,180.0,177.600006,59.200002,46,58.599998,100,72.699997,76.400002,73.400002
20161124140000,180.0,177.600006,59.200002,46,80.5,100,73.300003,76.400002,73.400002
20161124141500,180.0,177.600006,59.200002,46,72.0,100,73.400002,76.400002,73.400002
20161124143000,180.0,177.600006,59.200002,46,56.700001,100,73.400002,76.199997,73.199997
20161124144500,180.0,183.0,61.0,46,55.599998,100,72.599998,76.400002,73.400002
20161124150000,180.0,179.399994,59.799998,46,79.199997,100,73.900002,80.0,78.0
20161124151500,180.0,182.399994,60.799998,46,87.900002,100,74.400002,80.0,78.0
20161124153000,180.0,182.399994,60.799998,46,90.599998,100,74.599998,80.0,78.0
20161124154500,180.0,182.399994,60.799998,46,79.699997,100,74.599998,80.0,78.0
20161124160000,180.0,182.399994,60.799998,46,79.699997,100,74.800003,80.0,78.0
20161124161500,180.0,182.399994,60.799998,46,89.099998,100,75.599998,80.0,78.0
20161124163000,180.0,187.800003,62.600001,46,87.599998,100,75.900002,80.0,78.0
20161124164500,180.0,187.800003,62.600001,46,79.400002,100,76.300003,80.0,78.0
20161124170000,180.0,190.800003,63.600001,46,79.400002,100,76.5,80.0,78.0
20161124171500,180.0,186.0,62.0,46,89.199997,100,76.599998,80.0,78.0
20161124173000,180.0,186.0,62.0,46,82.599998,100,76.900002,80.0,78.0
20161124174500,180.0,186.0,62.0,45,78.699997,100,77.300003,80.0,78.0
20161124180000,180.0,186.0,62.0,45,87.400002,100,77.5,80.0,78.0
20161124181500,180.0,186.0,62.0,45,82.699997,100,77.699997,80.0,78.0
20161124183000,180.0,186.0,62.0,45,78.699997,100,78.0,80.0,78.0
20161124184500,180.0,186.0,62.0,45,55.599998,100,76.599998,80.0,78.0
20161124190000,180.0,186.0,62.0,45,77.800003,100,76.800003,80.0,78.0
20161124191500,180.0,186.0,62.0,45,75.400002,100,77.199997,80.0,78.0
20161124193000,180.0,183.600006,61.200002,45,81.099998,100,77.400002,80.0,78.0
20161124194500,180.0,183.600006,61.200002,45,81.099998,100,77.400002,80.0,78.0
20161124200000,180.0,183.600006,61.200002,45,75.900002,100,77.5,80.0,78.0
20161124201500,180.0,183.600006,61.200002,45,86.400002,100,77.699997,80.0,78.0
20161124203000,180.0,183.600006,61.200002,45,79.699997,100,77.699997,80.0,78.0
20161124204500,180.0,183.600006,61.200002,45,76.800003,100,77.699997,80.0,78.0
20161124210000,180.0,183.600006,61.200002,45,85.099998,100,77.800003,80.0,78.0
20161124211500,180.0,188.399994,62.799998,45,77.900002,100,77.699997,80.0,78.0
20161124213000,180.0,188.399994,62.799998,45,76.099998,100,77.800003,80.0,78.0
20161124214500,180.0,180.600006,60.200002,45,91.699997,100,77.699997,80.0,78.0
20161124220000,180.0,184.800003,61.600001,45,76.800003,100,77.699997,80.0,78.0
20161124221500,180.0,184.800003,61.600001,45,81.400002,100,77.699997,80.0,78.0
20161124223000,180.0,187.800003,62.600001,45,81.400002,100,77.5,80.0,78.0
20161124224500,180.0,187.800003,62.600001,45,76.800003,100,77.599998,80.0,78.0
20161124230000,180.0,184.199997,61.399999,45,91.300003,100,77.699997,80.0,78.0
20161124231500,180.0,184.199997,61.399999,45,76.800003,100,77.699997,80.0,78.0
20161124233000,180.0,184.199997,61.399999,45,87.800003,100,77.699997,80.0,78.0
20161124234500,180.0,184.199997,61.399999,45,77.800003,100,77.699997,80.0,78.0
20161125000000,180.0,184.199997,61.399999,45,82.199997,100,77.699997,80.0,78.0
20161125001500,180.0,189.0,63.0,45,83.400002,100,77.699997,80.0,78.0
20161125003000,180.0,189.0,63.0,45,79.5,100,77.699997,80.0,78.0
20161125004500,180.0,174.0,58.0,43,88.900002,100,77.699997,80.0,78.0
20161125010000,180.0,174.0,58.0,43,79.099998,100,77.699997,80.0,78.0
20161125011500,180.0,174.0,58.0,43,87.900002,100,77.800003,80.0,78.0
20161125013000,180.0,174.0,58.0,43,80.5,100,77.800003,80.0,78.0
20161125014500,180.0,172.199997,57.399999,43,89.800003,100,77.800003,80.0,78.0
20161125020000,180.0,174.0,58.0,43,79.599998,100,77.900002,80.0,78.0
20161125021500,180.0,175.800003,58.600001,43,92.5,100,77.900002,80.0,78.0
20161125023000,180.0,172.800003,57.600001,43,79.099998,100,77.900002,80.0,78.0
20161125024500,180.0,172.800003,57.600001,43,95.599998,100,77.900002,80.0,78.0
20161125030000,180.0,172.800003,57.600001,43,78.300003,100,77.900002,80.0,78.0
20161125031500,180.0,174.600006,58.200002,43,93.800003,100,77.900002,80.0,78.0
20161125033000,180.0,172.199997,57.399999,43,83.099998,100,77.900002,80.0,78.0
20161125034500,180.0,172.199997,57.399999,43,80.699997,100,77.900002,80.0,78.0
20161125040000,180.0,172.199997,57.399999,43,87.800003,100,77.900002,80.0,78.0
20161125041500,180.0,172.199997,57.399999,43,79.199997,100,77.900002,80.0,78.0
20161125043000,180.0,172.199997,57.399999,43,84.300003,100,77.900002,80.0,78.0
20161125044500,180.0,172.199997,57.399999,43,78.699997,100,77.900002,80.0,78.0
20161125050000,180.0,172.199997,57.399999,43,95.800003,100,77.800003,80.0,78.0
20161125051500,180.0,169.800003,56.600001,44,78.699997,100,78.0,80.0,78.0
20161125053000,180.0,175.199997,58.399999,44,54.799999,100,76.800003,80.0,78.0
20161125054500,180.0,177.0,59.0,44,78.400002,100,76.800003,80.0,78.0
20161125060000,180.0,177.0,59.0,44,78.400002,100,76.900002,80.0,78.0
20161125061500,180.0,174.0,58.0,44,85.5,100,77.0,80.0,78.0
20161125063000,180.0,174.0,58.0,44,79.199997,100,77.099998,80.0,78.0
20161125064500,180.0,174.0,58.0,44,89.099998,100,77.199997,80.0,78.0
20161125070000,180.0,172.199997,57.399999,44,79.199997,100,77.300003,80.0,78.0
20161125071500,180.0,175.199997,58.399999,44,95.599998,100,77.400002,80.0,78.0
20161125073000,180.0,173.399994,57.799998,44,80.5,100,77.400002,80.0,78.0
20161125074500,180.0,173.399994,57.799998,44,82.800003,100,77.5,80.0,78.0
20161125080000,180.0,171.0,57.0,44,88.400002,100,77.400002,80.0,78.0
20161125081500,180.0,174.0,58.0,44,79.199997,100,76.699997,80.0,78.0
20161125083000,180.0,176.399994,58.799998,47,96.099998,100,76.5,80.0,78.0
20161125084500,180.0,186.600006,62.200002,47,79.099998,100,76.099998,80.0,78.0
20161125090000,180.0,189.0,63.0,44,86.599998,100,76.0,80.0,78.0
20161125091500,180.0,189.0,63.0,44,80.5,100,76.0,80.0,78.0
20161125093000,180.0,186.0,62.0,44,84.800003,100,75.900002,80.0,78.0
20161125094500,180.0,186.0,62.0,44,79.099998,100,75.900002,80.0,78.0
20161125100000,180.0,188.399994,62.799998,44,87.300003,100,76.0,80.0,78.0
20161125101500,180.0,183.600006,61.200002,44,78.699997,100,76.300003,80.0,78.0
20161125103000,180.0,188.399994,62.799998,44,91.099998,100,76.5,80.0,78.0
20161125104500,180.0,185.399994,61.799998,44,86.400002,100,76.400002,80.0,78.0
20161125110000,180.0,185.399994,61.799998,44,79.199997,100,76.400002,80.0,78.0
20161125111500,180.0,185.399994,61.799998,44,88.5,100,76.400002,80.0,78.0
20161125113000,180.0,185.399994,61.799998,44,77.800003,100,76.400002,80.0,78.0
20161125114500,180.0,185.399994,61.799998,44,91.5,100,76.400002,80.0,78.0
20161125120000,180.0,185.399994,61.799998,44,79.699997,100,76.199997,80.0,78.0
20161125121500,180.0,185.399994,61.799998,44,81.0,100,76.800003,80.0,78.0
20161125123000,180.0,185.399994,61.799998,44,96.300003,100,76.599998,80.0,78.0
20161125124500,180.0,185.399994,61.799998,44,77.800003,100,76.900002,80.0,78.0
20161125130000,180.0,185.399994,61.799998,44,94.800003,100,76.900002,80.0,78.0
20161125131500,180.0,185.399994,61.799998,44,78.599998,100,76.900002,80.0,78.0
20161125133000,180.0,185.399994,61.799998,44,84.900002,100,76.900002,80.0,78.0
20161125134500,180.0,183.0,61.0,44,87.900002,100,76.900002,80.0,78.0
20161125140000,180.0,178.800003,59.600001,44,79.400002,100,77.0,80.0,78.0
20161125141500,180.0,178.800003,59.600001,44,88.400002,100,77.099998,80.0,78.0
20161125143000,180.0,178.800003,59.600001,44,84.599998,100,77.0,80.0,78.0
20161125144500,180.0,180.600006,60.200002,44,79.699997,100,76.900002,80.0,78.0
20161125150000,180.0,180.600006,60.200002,44,89.0,100,77.0,80.0,78.0
20161125151500,180.0,180.600006,60.200002,44,82.199997,100,76.900002,80.0,78.0
20161125153000,180.0,180.600006,60.200002,44,79.199997,100,76.800003,80.0,78.0
20161125154500,180.0,186.0,62.0,44,92.400002,100,76.699997,80.0,78.0
20161125160000,180.0,183.0,61.0,44,81.099998,100,76.599998,80.0,78.0
20161125161500,180.0,183.0,61.0,44,79.099998,100,77.099998,80.0,78.0
20161125163000,180.0,183.0,61.0,44,91.099998,100,76.900002,80.0,78.0
20161125164500,180.0,183.0,61.0,44,82.199997,100,77.0,80.0,78.0
20161125170000,180.0,183.0,61.0,44,79.699997,100,77.0,80.0,78.0
20161125171500,180.0,183.0,61.0,44,88.0,100,77.099998,80.0,78.0
20161125173000,180.0,183.0,61.0,44,88.0,100,77.099998,80.0,78.0
20161125174500,180.0,183.0,61.0,44,79.300003,100,76.900002,80.0,78.0
20161125180000,180.0,186.0,62.0,44,87.300003,100,76.800003,80.0,78.0
20161125181500,180.0,181.199997,60.399999,44,84.900002,100,76.599998,80.0,78.0
20161125183000,180.0,181.199997,60.399999,44,80.099998,100,76.699997,80.0,78.0
20161125184500,180.0,183.600006,61.200002,44,95.900002,100,76.599998,80.0,78.0
20161125190000,180.0,186.0,62.0,44,79.199997,100,76.5,80.0,78.0
20161125191500,180.0,188.399994,62.799998,44,84.900002,100,76.599998,80.0,78.0
20161125193000,180.0,186.0,62.0,44,86.199997,100,76.5,80.0,78.0
20161125194500,180.0,186.0,62.0,44,78.699997,100,76.5,80.0,78.0
20161125200000,180.0,186.0,62.0,44,89.599998,100,76.400002,80.0,78.0
20161125201500,180.0,178.800003,59.600001,44,80.199997,100,76.400002,80.0,78.0
20161125203000,180.0,178.800003,59.600001,44,80.199997,100,76.400002,80.0,78.0
20161125204500,180.0,176.399994,58.799998,44,94.300003,100,76.300003,80.0,78.0
20161125210000,180.0,176.399994,58.799998,44,79.5,100,76.300003,80.0,78.0
20161125211500,180.0,176.399994,58.799998,44,88.5,100,76.300003,80.0,78.0
20161125213000,180.0,176.399994,58.799998,44,81.400002,100,76.199997,80.0,78.0
20161125214500,180.0,176.399994,58.799998,44,81.400002,100,76.199997,80.0,78.0
20161125220000,180.0,174.600006,58.200002,44,94.300003,100,76.400002,80.0,78.0
20161125221500,180.0,174.600006,58.200002,44,79.199997,100,76.199997,80.0,78.0
20161125223000,180.0,176.399994,58.799998,44,90.5,100,76.199997,80.0,78.0
20161125224500,180.0,176.399994,58.799998,44,81.099998,100,76.099998,80.0,78.0
20161125230000,180.0,178.199997,59.399999,44,79.699997,100,76.0,80.0,78.0
20161125231500,180.0,175.199997,58.399999,44,97.699997,100,75.900002,80.0,78.0
20161125233000,180.0,175.199997,58.399999,44,80.699997,100,75.900002,80.0,78.0
20161125234500,180.0,177.0,59.0,44,81.900002,100,75.699997,80.0,78.0
20161126000000,180.0,180.600006,60.200002,44,92.300003,100,75.599998,80.0,78.0
20161126001500,180.0,183.0,61.0,44,78.699997,100,75.599998,80.0,78.0
20161126003000,180.0,183.0,61.0,44,89.5,100,75.5,80.0,78.0
20161126004500,180.0,183.0,61.0,44,79.199997,100,75.5,80.0,78.0
20161126010000,180.0,186.600006,62.200002,44,82.800003,100,75.400002,80.0,78.0
20161126011500,180.0,186.600006,62.200002,44,92.400002,100,75.199997,80.0,78.0
20161126013000,180.0,189.0,63.0,44,78.400002,100,75.199997,80.0,78.0
20161126014500,180.0,186.600006,62.200002,44,87.699997,100,75.199997,80.0,78.0
20161126020000,180.0,186.600006,62.200002,44,80.699997,100,75.099998,80.0,78.0
20161126021500,180.0,186.600006,62.200002,44,78.300003,100,75.099998,80.0,78.0
20161126023000,180.0,184.199997,61.399999,44,95.900002,100,75.099998,80.0,78.0
20161126024500,180.0,184.199997,61.399999,44,78.699997,100,75.0,80.0,78.0
20161126030000,180.0,184.199997,61.399999,44,87.400002,100,75.0,80.0,78.0
20161126031500,180.0,184.199997,61.399999,44,78.699997,100,75.0,80.0,78.0
20161126033000,180.0,186.600006,62.200002,44,83.699997,100,75.0,80.0,78.0
20161126034500,180.0,186.600006,62.200002,44,80.599998,100,75.0,80.0,78.0
20161126040000,180.0,180.600006,60.200002,44,85.5,100,75.0,80.0,78.0
20161126041500,180.0,178.199997,59.399999,44,81.599998,100,75.400002,80.0,78.0
20161126043000,180.0,183.600006,61.200002,44,78.300003,100,75.5,80.0,78.0
20161126044500,180.0,183.600006,61.200002,44,94.300003,100,75.400002,80.0,78.0
20161126050000,180.0,178.199997,59.399999,44,78.300003,100,75.199997,80.0,78.0
20161126051500,180.0,180.0,60.0,44,95.900002,100,75.099998,80.0,78.0
20161126053000,180.0,180.0,60.0,44,78.599998,100,75.0,80.0,78.0
20161126054500,180.0,182.399994,60.799998,44,95.900002,100,75.0,80.0,78.0
20161126060000,180.0,182.399994,60.799998,44,78.300003,100,74.800003,80.0,78.0
20161126061500,180.0,182.399994,60.799998,44,95.900002,100,74.800003,80.0,78.0
20161126063000,180.0,178.800003,59.600001,44,78.699997,100,74.800003,80.0,78.0
20161126064500,180.0,183.600006,61.200002,44,94.800003,100,74.699997,80.0,78.0
20161126070000,180.0,183.600006,61.200002,44,77.800003,100,74.800003,80.0,78.0
20161126071500,180.0,183.600006,61.200002,44,92.400002,100,74.699997,80.0,78.0
20161126073000,180.0,183.600006,61.200002,44,81.400002,100,74.800003,80.0,78.0
20161126074500,180.0,183.600006,61.200002,44,81.400002,100,74.900002,80.0,78.0
20161126080000,180.0,177.0,59.0,44,85.300003,100,74.699997,80.0,78.0
20161126081500,180.0,177.0,59.0,44,79.400002,100,74.699997,80.0,78.0
20161126083000,180.0,174.600006,58.200002,44,92.599998,100,74.699997,80.0,78.0
20161126084500,180.0,176.399994,58.799998,44,78.300003,100,74.699997,80.0,78.0
20161126090000,180.0,174.0,58.0,44,95.800003,100,74.699997,80.0,78.0
20161126091500,180.0,174.0,58.0,44,84.300003,100,74.800003,80.0,78.0
20161126093000,180.0,177.0,59.0,44,79.199997,100,74.900002,80.0,78.0
20161126094500,180.0,177.0,59.0,44,95.900002,100,75.0,80.0,78.0
20161126100000,180.0,177.0,59.0,44,78.300003,100,75.099998,80.0,78.0
20161126101500,180.0,177.0,59.0,44,90.0,100,75.099998,80.0,78.0
20161126103000,180.0,177.0,59.0,44,81.5,100,75.400002,80.0,78.0
20161126104500,180.0,181.199997,60.399999,44,82.699997,100,75.400002,80.0,78.0
20161126110000,180.0,178.199997,59.399999,44,79.099998,100,75.400002,80.0,78.0
20161126111500,180.0,300.0,100.0,63,56.900002,0,75.199997,65.0,59.799999
20161126113000,180.0,189.0,63.0,45,55.200001,0,74.099998,72.699997,69.699997
20161126114500,180.0,213.600006,71.200002,50,55.200001,0,73.599998,72.699997,69.699997
20161126120000,180.0,213.600006,71.200002,50,55.200001,0,73.199997,72.699997,69.699997
20161126121500,180.0,213.600006,71.200002,50,55.200001,0,72.900002,72.699997,69.699997
20161126123000,180.0,213.600006,71.200002,50,55.200001,0,72.699997,72.699997,69.699997
20161126124500,180.0,213.600006,71.200002,50,55.200001,0,72.699997,72.699997,69.699997
20161126130000,180.0,221.399994,73.799998,50,55.200001,0,72.599998,72.699997,69.699997
20161126131500,180.0,210.0,70.0,49,55.200001,0,72.400002,72.699997,69.699997
20161126133000,180.0,181.800003,60.600001,45,55.200001,100,72.199997,80.0,78.0
20161126134500,180.0,179.399994,59.799998,45,78.300003,100,74.0,80.0,78.0
20161126140000,180.0,296.399994,98.799998,63,56.0,0,74.199997,68.900002,65.900002
20161126141500,180.0,296.399994,98.799998,63,55.099998,0,72.699997,68.900002,65.900002
20161126143000,180.0,296.399994,98.799998,63,55.099998,0,72.099998,68.900002,65.900002
20161126144500,180.0,296.399994,98.799998,63,55.099998,0,71.800003,68.900002,65.900002
20161126150000,180.0,307.799988,102.599996,64,55.099998,0,71.400002,68.900002,65.900002
20161126151500,180.0,307.799988,102.599996,64,55.099998,0,70.900002,68.900002,65.900002
20161126153000,180.0,181.199997,60.399999,44,88.800003,100,72.400002,76.400002,73.400002
20161126154500,180.0,181.199997,60.399999,44,79.199997,100,73.199997,77.099998,74.099998
20161126160000,180.0,181.199997,60.399999,44,88.599998,100,72.900002,77.099998,74.099998
20161126161500,180.0,186.0,62.0,44,81.599998,100,73.099998,77.099998,74.099998
20161126163000,180.0,189.0,63.0,44,78.699997,100,73.199997,77.099998,74.099998
20161126164500,180.0,186.0,62.0,44,88.599998,100,73.300003,77.099998,74.099998
20161126170000,180.0,186.0,62.0,44,81.099998,100,73.400002,77.099998,74.099998
20161126171500,180.0,189.0,63.0,44,78.699997,100,73.5,77.099998,74.099998
20161126173000,180.0,184.800003,61.600001,44,92.300003,100,73.599998,77.099998,74.099998
20161126174500,180.0,184.800003,61.600001,44,82.599998,100,73.699997,77.099998,74.099998
20161126180000,180.0,189.600006,63.200002,44,78.300003,100,74.0,77.099998,74.099998
20161126181500,180.0,186.600006,62.200002,44,91.800003,100,74.0,77.099998,74.099998
20161126183000,180.0,186.600006,62.200002,44,80.300003,100,74.099998,77.099998,74.099998
20161126184500,180.0,186.600006,62.200002,44,78.699997,100,74.099998,77.099998,74.099998
20161126190000,180.0,186.600006,62.200002,44,94.699997,100,74.199997,77.099998,74.099998
20161126191500,180.0,189.0,63.0,44,78.699997,100,74.199997,77.099998,74.099998
20161126193000,180.0,186.0,62.0,44,83.699997,100,74.199997,77.099998,74.099998
20161126194500,180.0,186.0,62.0,44,88.400002,100,74.199997,77.099998,74.099998
20161126200000,180.0,186.0,62.0,44,79.099998,100,74.199997,77.099998,74.099998
20161126201500,180.0,182.399994,60.799998,44,85.800003,100,74.199997,77.099998,74.099998
20161126203000,180.0,184.800003,61.600001,44,87.599998,100,74.300003,77.099998,74.099998
20161126204500,180.0,184.800003,61.600001,44,78.699997,100,74.300003,77.099998,74.099998
20161126210000,180.0,181.199997,60.399999,44,91.300003,100,74.300003,77.099998,74.099998
20161126211500,180.0,183.600006,61.200002,44,79.800003,100,74.300003,77.099998,74.099998
20161126213000,180.0,183.600006,61.200002,44,79.800003,100,74.300003,77.099998,74.099998
20161126214500,180.0,178.199997,59.399999,44,96.099998,100,74.300003,77.099998,74.099998
20161126220000,180.0,183.600006,61.200002,44,78.699997,100,74.300003,77.099998,74.099998
20161126221500,180.0,183.600006,61.200002,44,90.0,100,74.199997,77.099998,74.099998
20161126223000,180.0,183.600006,61.200002,44,80.199997,100,74.199997,77.099998,74.099998
20161126224500,180.0,177.600006,59.200002,44,80.199997,100,74.199997,77.099998,74.099998
20161126230000,180.0,175.800003,58.600001,44,93.900002,100,74.0,77.099998,74.099998
20161126231500,180.0,175.800003,58.600001,44,78.699997,100,73.800003,77.099998,74.099998
20161126233000,180.0,175.800003,58.600001,44,92.300003,100,73.699997,77.099998,74.099998
20161126234500,180.0,175.800003,58.600001,44,81.599998,100,73.599998,77.099998,74.099998
20161127000000,180.0,175.800003,58.600001,44,80.5,100,73.400002,77.099998,74.099998
20161127001500,180.0,175.800003,58.600001,44,92.599998,100,73.300003,77.099998,74.099998
20161127003000,180.0,175.800003,58.600001,44,78.300003,100,73.699997,77.099998,74.099998
20161127004500,180.0,178.800003,59.600001,44,92.900002,100,74.099998,77.099998,74.099998
20161127010000,180.0,183.600006,61.200002,44,77.800003,100,74.199997,77.099998,74.099998
20161127011500,180.0,188.399994,62.799998,44,90.099998,100,74.300003,77.099998,74.099998
20161127013000,180.0,188.399994,62.799998,44,54.700001,100,73.400002,77.099998,74.099998
20161127014500,180.0,188.399994,62.799998,44,84.900002,100,72.900002,77.099998,74.099998
20161127020000,180.0,188.399994,62.799998,44,73.0,100,73.400002,77.099998,74.099998
20161127021500,180.0,188.399994,62.799998,44,80.800003,100,73.599998,77.099998,74.099998
20161127023000,180.0,186.0,62.0,44,73.5,100,73.599998,77.099998,74.099998
20161127024500,180.0,183.600006,61.200002,44,87.400002,100,73.699997,77.099998,74.099998
20161127030000,180.0,183.600006,61.200002,44,74.0,100,73.800003,77.099998,74.099998
20161127031500,180.0,186.0,62.0,44,88.400002,100,73.900002,77.099998,74.099998
20161127033000,180.0,186.0,62.0,44,74.400002,100,74.0,77.099998,74.099998
20161127034500,180.0,186.0,62.0,44,82.5,100,74.0,77.099998,74.099998
20161127040000,180.0,186.0,62.0,44,73.900002,100,74.0,77.099998,74.099998
20161127041500,180.0,186.0,62.0,44,81.400002,100,74.0,77.099998,74.099998
20161127043000,180.0,186.0,62.0,44,79.5,100,74.099998,77.099998,74.099998
20161127044500,180.0,186.0,62.0,44,74.400002,100,74.099998,77.099998,74.099998
20161127050000,180.0,186.0,62.0,44,87.400002,100,74.199997,77.099998,74.099998
20161127051500,180.0,183.600006,61.200002,44,77.199997,100,74.300003,77.099998,74.099998
20161127053000,180.0,183.600006,61.200002,44,75.099998,100,74.300003,77.099998,74.099998
20161127054500,180.0,183.600006,61.200002,44,87.400002,100,74.300003,77.099998,74.099998
20161127060000,180.0,183.600006,61.200002,44,74.800003,100,74.300003,77.099998,74.099998
20161127061500,180.0,180.0,60.0,44,80.800003,100,74.300003,77.099998,74.099998
20161127063000,180.0,180.0,60.0,44,53.900002,100,73.599998,77.099998,74.099998
20161127064500,180.0,172.199997,57.399999,44,68.099998,100,72.800003,77.099998,74.099998
20161127070000,180.0,172.199997,57.399999,44,85.699997,100,73.099998,77.099998,74.099998
20161127071500,180.0,172.199997,57.399999,44,81.0,100,73.300003,77.099998,74.099998
20161127073000,180.0,175.800003,58.600001,44,76.400002,100,73.400002,77.099998,74.099998
20161127074500,180.0,175.800003,58.600001,44,90.400002,100,73.5,77.099998,74.099998
20161127080000,180.0,175.800003,58.600001,44,76.300003,100,73.599998,77.099998,74.099998
20161127081500,180.0,175.800003,58.600001,44,78.5,100,73.699997,77.099998,74.099998
20161127083000,180.0,172.199997,57.399999,44,90.400002,100,74.0,77.099998,74.099998
20161127084500,180.0,172.199997,57.399999,44,77.699997,100,74.199997,77.099998,74.099998
20161127090000,180.0,174.0,58.0,44,82.0,100,74.300003,77.099998,74.099998
20161127091500,180.0,177.600006,59.200002,44,54.299999,100,73.599998,77.099998,74.099998
20161127093000,180.0,180.0,60.0,44,69.300003,100,72.800003,77.099998,74.099998
20161127094500,180.0,180.0,60.0,44,77.0,100,73.599998,77.099998,74.099998
20161127100000,180.0,180.0,60.0,44,75.0,100,74.0,77.099998,74.099998
20161127101500,180.0,300.0,100.0,60,54.400002,0,73.800003,71.800003,68.800003
20161127103000,180.0,288.0,96.0,58,54.400002,0,72.599998,71.800003,68.800003
20161127104500,180.0,250.800003,83.600001,53,55.099998,0,71.699997,71.800003,68.800003
20161127110000,180.0,221.399994,73.799998,49,54.299999,0,71.300003,71.800003,68.800003
20161127111500,180.0,188.399994,62.799998,44,55.5,0,71.0,71.800003,68.800003
20161127113000,180.0,188.399994,62.799998,44,55.5,0,71.400002,71.800003,68.800003
20161127114500,180.0,188.399994,62.799998,44,55.5,0,71.400002,71.800003,68.800003
20161127120000,180.0,188.399994,62.799998,44,55.5,0,71.300003,71.800003,68.800003
20161127121500,180.0,186.0,62.0,45,55.5,0,71.199997,71.5,68.5
20161127123000,180.0,190.800003,63.600001,46,55.5,0,71.199997,71.400002,68.400002
20161127124500,180.0,190.800003,63.600001,46,55.5,0,71.199997,71.400002,68.400002
20161127130000,180.0,193.199997,64.399999,46,54.799999,0,71.099998,71.400002,68.400002
20161127131500,180.0,188.399994,62.799998,45,54.799999,0,71.0,71.400002,68.400002
20161127133000,180.0,184.199997,61.399999,45,55.900002,0,71.0,71.400002,68.400002
20161127134500,180.0,189.0,63.0,45,55.200001,0,70.800003,71.400002,68.400002
20161127140000,180.0,184.199997,61.399999,45,55.200001,0,70.699997,71.400002,68.400002
20161127141500,180.0,187.199997,62.399999,45,55.900002,0,70.5,71.400002,68.400002
20161127143000,180.0,180.600006,60.200002,45,55.200001,0,70.400002,71.400002,68.400002
20161127144500,180.0,180.600006,60.200002,45,55.200001,0,70.599998,71.400002,68.400002
20161127150000,180.0,180.600006,60.200002,46,55.200001,0,70.800003,71.400002,68.400002
20161127151500,180.0,189.600006,63.200002,46,55.200001,0,70.699997,71.300003,68.300003
20161127153000,180.0,189.600006,63.200002,46,55.200001,0,70.900002,71.300003,68.300003
20161127154500,180.0,189.600006,63.200002,46,56.0,0,70.900002,71.300003,68.300003
20161127160000,180.0,186.600006,62.200002,46,54.700001,0,70.900002,71.300003,68.300003
20161127161500,180.0,186.600006,62.200002,46,55.900002,0,70.800003,71.300003,68.300003
20161127163000,180.0,190.199997,63.399999,45,55.900002,0,70.699997,71.300003,68.300003
20161127164500,180.0,187.800003,62.600001,44,55.900002,0,70.699997,71.300003,68.300003
20161127170000,180.0,187.800003,62.600001,44,55.099998,0,70.400002,71.300003,68.300003
