PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161127171500,180.0,187.800003,62.600001,44,55.099998,0,70.300003,71.300003,68.300003
20161127173000,180.0,187.800003,62.600001,44,55.099998,0,70.400002,71.300003,68.300003
20161127174500,180.0,187.800003,62.600001,44,78.699997,100,71.5,74.300003,71.300003
20161127180000,180.0,187.800003,62.600001,45,55.599998,0,71.300003,74.300003,71.300003
20161127181500,180.0,187.800003,62.600001,45,55.599998,0,71.199997,74.300003,71.300003
20161127183000,180.0,187.800003,62.600001,45,54.700001,0,71.300003,74.300003,71.300003
20161127184500,180.0,187.800003,62.600001,45,77.699997,100,72.199997,80.0,78.0
20161127190000,180.0,180.600006,60.200002,44,97.199997,100,73.599998,80.0,78.0
20161127191500,180.0,180.600006,60.200002,44,78.699997,100,74.5,80.0,78.0
20161127193000,180.0,180.600006,60.200002,44,92.199997,100,75.300003,80.0,78.0
20161127194500,180.0,180.600006,60.200002,44,80.199997,100,75.800003,80.0,78.0
20161127200000,180.0,180.600006,60.200002,44,81.900002,100,75.900002,80.0,78.0
20161127201500,180.0,180.600006,60.200002,44,89.699997,100,75.400002,80.0,78.0
20161127203000,180.0,180.600006,60.200002,44,78.699997,100,75.099998,80.0,78.0
20161127204500,180.0,180.600006,60.200002,44,94.599998,100,74.800003,80.0,78.0
20161127210000,180.0,183.0,61.0,44,78.699997,100,74.800003,80.0,78.0
20161127211500,180.0,180.600006,60.200002,44,92.800003,100,74.699997,80.0,78.0
20161127213000,180.0,180.600006,60.200002,44,79.300003,100,74.599998,80.0,78.0
20161127214500,180.0,183.600006,61.200002,44,87.400002,100,74.599998,80.0,78.0
20161127220000,180.0,183.600006,61.200002,44,85.900002,100,74.5,80.0,78.0
20161127221500,180.0,183.600006,61.200002,44,79.099998,100,74.5,80.0,78.0
20161127223000,180.0,183.600006,61.200002,44,96.800003,100,74.5,80.0,78.0
20161127224500,180.0,178.199997,59.399999,44,79.199997,100,74.5,80.0,78.0
20161127230000,180.0,184.199997,61.399999,44,87.5,100,74.5,80.0,78.0
20161127231500,180.0,178.800003,59.600001,44,81.599998,100,74.5,80.0,78.0
20161127233000,180.0,178.800003,59.600001,44,80.099998,100,74.5,80.0,78.0
20161127234500,180.0,177.0,59.0,44,88.300003,100,74.400002,80.0,78.0
20161128000000,180.0,177.0,59.0,44,80.099998,100,74.300003,80.0,78.0
20161128001500,180.0,177.0,59.0,44,92.400002,100,74.300003,80.0,78.0
20161128003000,180.0,181.800003,60.600001,44,78.699997,100,74.300003,80.0,78.0
20161128004500,180.0,172.800003,57.600001,44,97.199997,100,74.300003,80.0,78.0
20161128010000,180.0,172.800003,57.600001,44,79.699997,100,74.300003,80.0,78.0
20161128011500,180.0,177.600006,59.200002,44,92.699997,100,74.300003,80.0,78.0
20161128013000,180.0,175.800003,58.600001,44,79.199997,100,74.199997,80.0,78.0
20161128014500,180.0,175.800003,58.600001,44,88.0,100,74.300003,80.0,78.0
20161128020000,180.0,173.399994,57.799998,44,80.199997,100,74.199997,80.0,78.0
20161128021500,180.0,175.800003,58.600001,44,87.400002,100,74.199997,80.0,78.0
20161128023000,180.0,172.199997,57.399999,44,82.599998,100,74.199997,80.0,78.0
20161128024500,180.0,175.199997,58.399999,44,78.699997,100,74.199997,80.0,78.0
20161128030000,180.0,175.199997,58.399999,44,96.900002,100,74.199997,80.0,78.0
20161128031500,180.0,175.199997,58.399999,44,80.699997,100,74.199997,80.0,78.0
20161128033000,180.0,177.600006,59.200002,44,80.699997,100,74.199997,80.0,78.0
20161128034500,180.0,177.600006,59.200002,44,92.599998,100,74.199997,80.0,78.0
20161128040000,180.0,177.600006,59.200002,44,78.699997,100,74.199997,80.0,78.0
20161128041500,180.0,177.600006,59.200002,44,95.800003,100,74.199997,80.0,78.0
20161128043000,180.0,177.600006,59.200002,44,79.199997,100,74.199997,80.0,78.0
20161128044500,180.0,177.600006,59.200002,44,87.900002,100,74.400002,80.0,78.0
20161128050000,180.0,177.600006,59.200002,44,81.699997,100,75.5,80.0,78.0
20161128051500,180.0,177.600006,59.200002,44,81.699997,100,75.599998,80.0,78.0
20161128053000,180.0,177.600006,59.200002,44,88.900002,100,75.699997,80.0,78.0
20161128054500,180.0,177.600006,59.200002,44,78.699997,100,76.0,80.0,78.0
20161128060000,180.0,177.600006,59.200002,44,95.800003,100,76.099998,80.0,78.0
20161128061500,180.0,177.600006,59.200002,44,79.699997,100,76.300003,80.0,78.0
20161128063000,180.0,172.800003,57.600001,45,85.099998,100,76.400002,80.0,78.0
20161128064500,180.0,177.0,59.0,45,90.900002,100,76.5,80.0,78.0
20161128070000,180.0,172.199997,57.399999,45,79.199997,100,76.599998,80.0,78.0
20161128071500,180.0,174.600006,58.200002,45,88.400002,100,76.699997,80.0,78.0
20161128073000,180.0,172.199997,57.399999,45,89.800003,100,76.800003,80.0,78.0
20161128074500,180.0,172.199997,57.399999,45,82.099998,100,76.900002,80.0,78.0
20161128080000,180.0,170.399994,56.799998,45,80.099998,100,77.0,80.0,78.0
20161128081500,180.0,174.0,58.0,45,97.400002,100,77.099998,80.0,78.0
20161128083000,180.0,189.0,63.0,47,80.400002,100,76.599998,80.0,78.0
20161128084500,180.0,189.0,63.0,47,78.300003,100,75.900002,80.0,78.0
20161128090000,180.0,186.600006,62.200002,46,95.300003,100,75.5,80.0,78.0
20161128091500,180.0,184.199997,61.399999,46,80.300003,100,75.300003,80.0,78.0
20161128093000,180.0,184.199997,61.399999,46,79.199997,100,75.099998,80.0,78.0
20161128094500,180.0,184.199997,61.399999,46,87.900002,100,75.0,80.0,78.0
20161128100000,180.0,184.199997,61.399999,46,92.5,100,75.0,80.0,78.0
20161128101500,180.0,184.199997,61.399999,46,81.099998,100,74.800003,80.0,78.0
20161128103000,180.0,184.199997,61.399999,46,79.199997,100,75.0,80.0,78.0
20161128104500,180.0,186.600006,62.200002,46,78.300003,100,76.5,80.0,78.0
20161128110000,180.0,184.199997,61.399999,46,90.699997,100,76.300003,80.0,78.0
20161128111500,180.0,184.199997,61.399999,44,81.699997,100,75.599998,80.0,78.0
20161128113000,180.0,184.199997,61.399999,44,80.199997,100,75.5,80.0,78.0
20161128114500,180.0,184.199997,61.399999,44,83.699997,100,75.599998,80.0,78.0
20161128120000,180.0,184.199997,61.399999,44,85.599998,100,75.5,80.0,78.0
20161128121500,180.0,184.199997,61.399999,44,81.099998,100,75.400002,80.0,78.0
20161128123000,180.0,184.199997,61.399999,46,79.699997,100,75.199997,80.0,78.0
20161128124500,180.0,180.600006,60.200002,46,87.099998,100,75.099998,80.0,78.0
20161128130000,180.0,180.600006,60.200002,46,93.400002,100,75.5,80.0,78.0
20161128131500,180.0,183.600006,61.200002,46,80.199997,100,75.400002,80.0,78.0
20161128133000,180.0,178.800003,59.600001,46,85.900002,100,75.099998,80.0,78.0
20161128134500,180.0,178.800003,59.600001,46,91.199997,100,75.099998,80.0,78.0
20161128140000,180.0,183.600006,61.200002,46,82.099998,100,75.0,80.0,78.0
20161128141500,180.0,183.600006,61.200002,46,79.699997,100,75.0,80.0,78.0
20161128143000,180.0,171.0,57.0,44,89.0,100,75.0,80.0,78.0
20161128144500,180.0,171.0,57.0,44,92.900002,100,75.099998,80.0,78.0
20161128150000,180.0,174.600006,58.200002,45,82.599998,100,75.199997,80.0,78.0
20161128151500,180.0,174.600006,58.200002,46,81.099998,100,75.400002,80.0,78.0
20161128153000,180.0,174.600006,58.200002,46,82.800003,100,75.5,80.0,78.0
20161128154500,180.0,177.600006,59.200002,46,88.800003,100,75.599998,80.0,78.0
20161128160000,180.0,177.600006,59.200002,46,81.800003,100,75.699997,80.0,78.0
20161128161500,180.0,177.600006,59.200002,46,79.699997,100,76.0,80.0,78.0
20161128163000,180.0,173.399994,57.799998,46,97.199997,100,75.699997,80.0,78.0
20161128164500,180.0,179.399994,59.799998,46,82.599998,100,75.599998,80.0,78.0
20161128170000,180.0,179.399994,59.799998,46,80.599998,100,75.5,80.0,78.0
20161128171500,180.0,179.399994,59.799998,46,85.400002,100,75.599998,80.0,78.0
20161128173000,180.0,179.399994,59.799998,46,96.099998,100,75.5,80.0,78.0
20161128174500,180.0,177.600006,59.200002,46,84.400002,100,75.199997,80.0,78.0
20161128180000,180.0,177.600006,59.200002,46,81.099998,100,75.400002,80.0,78.0
20161128181500,180.0,177.600006,59.200002,46,81.099998,100,75.199997,80.0,78.0
20161128183000,180.0,177.600006,59.200002,46,82.699997,100,75.099998,80.0,78.0
20161128184500,180.0,177.600006,59.200002,46,88.800003,100,75.400002,80.0,78.0
20161128190000,180.0,186.600006,62.200002,46,83.0,100,75.599998,80.0,78.0
20161128191500,180.0,186.600006,62.200002,46,79.199997,100,75.400002,80.0,78.0
20161128193000,180.0,186.600006,62.200002,46,79.199997,100,75.199997,80.0,78.0
20161128194500,180.0,189.0,63.0,46,92.599998,100,75.099998,80.0,78.0
20161128200000,180.0,186.600006,62.200002,46,85.099998,100,75.099998,80.0,78.0
20161128201500,180.0,186.600006,62.200002,46,82.099998,100,75.199997,80.0,78.0
20161128203000,180.0,177.600006,59.200002,46,88.0,100,75.199997,80.0,78.0
20161128204500,180.0,180.0,60.0,46,89.400002,100,75.099998,80.0,78.0
20161128210000,180.0,180.0,60.0,46,81.300003,100,75.0,80.0,78.0
20161128211500,180.0,180.0,60.0,46,81.300003,100,75.099998,80.0,78.0
20161128213000,180.0,177.600006,59.200002,46,79.599998,100,75.099998,80.0,78.0
20161128214500,180.0,177.600006,59.200002,46,89.099998,100,75.0,80.0,78.0
20161128220000,180.0,177.600006,59.200002,46,91.599998,100,74.800003,80.0,78.0
20161128221500,180.0,181.800003,60.600001,46,80.199997,100,75.0,80.0,78.0
20161128223000,180.0,178.199997,59.399999,46,90.199997,100,74.900002,80.0,78.0
20161128224500,180.0,180.0,60.0,46,80.699997,100,74.800003,80.0,78.0
20161128230000,180.0,177.600006,59.200002,46,82.199997,100,74.800003,80.0,78.0
20161128231500,180.0,172.800003,57.600001,46,97.199997,100,74.800003,80.0,78.0
20161128233000,180.0,172.800003,57.600001,46,81.099998,100,74.800003,80.0,78.0
20161128234500,180.0,175.800003,58.600001,46,81.099998,100,74.699997,80.0,78.0
20161129000000,180.0,175.800003,58.600001,46,95.900002,100,74.800003,80.0,78.0
20161129001500,180.0,175.800003,58.600001,46,82.300003,100,74.699997,80.0,78.0
20161129003000,180.0,172.199997,57.399999,46,79.699997,100,74.599998,80.0,78.0
20161129004500,180.0,172.199997,57.399999,46,94.400002,100,74.599998,80.0,78.0
20161129010000,180.0,181.800003,60.600001,46,82.599998,100,74.599998,80.0,78.0
20161129011500,180.0,184.199997,61.399999,45,79.199997,100,74.599998,80.0,78.0
20161129013000,180.0,184.199997,61.399999,45,87.0,100,74.599998,80.0,78.0
20161129014500,180.0,186.600006,62.200002,45,88.400002,100,74.699997,80.0,78.0
20161129020000,180.0,186.600006,62.200002,45,79.699997,100,74.599998,80.0,78.0
20161129021500,180.0,186.600006,62.200002,45,83.099998,100,74.599998,80.0,78.0
20161129023000,180.0,182.399994,60.799998,45,94.900002,100,74.599998,80.0,78.0
20161129024500,180.0,182.399994,60.799998,45,81.099998,100,74.599998,80.0,78.0
20161129030000,180.0,182.399994,60.799998,45,79.199997,100,74.599998,80.0,78.0
20161129031500,180.0,182.399994,60.799998,45,92.599998,100,74.599998,80.0,78.0
20161129033000,180.0,182.399994,60.799998,45,82.099998,100,74.599998,80.0,78.0
20161129034500,180.0,182.399994,60.799998,45,78.699997,100,74.599998,80.0,78.0
20161129040000,180.0,182.399994,60.799998,45,93.900002,100,74.599998,80.0,78.0
20161129041500,180.0,182.399994,60.799998,45,81.599998,100,74.599998,80.0,78.0
20161129043000,180.0,184.800003,61.600001,45,79.199997,100,74.599998,80.0,78.0
20161129044500,180.0,184.800003,61.600001,45,87.400002,100,75.900002,80.0,78.0
20161129050000,180.0,184.800003,61.600001,45,86.300003,100,75.5,80.0,78.0
20161129051500,180.0,184.800003,61.600001,45,79.199997,100,75.099998,80.0,78.0
20161129053000,180.0,184.800003,61.600001,45,87.400002,100,74.900002,80.0,78.0
20161129054500,180.0,184.800003,61.600001,45,85.400002,100,74.800003,80.0,78.0
20161129060000,180.0,184.800003,61.600001,45,79.199997,100,74.699997,80.0,78.0
20161129061500,180.0,184.800003,61.600001,45,83.800003,100,74.599998,80.0,78.0
20161129063000,180.0,184.800003,61.600001,45,97.199997,100,74.5,80.0,78.0
20161129064500,180.0,184.800003,61.600001,45,81.099998,100,74.5,80.0,78.0
20161129070000,180.0,184.800003,61.600001,45,79.199997,100,74.5,80.0,78.0
20161129071500,180.0,182.399994,60.799998,45,92.199997,100,74.400002,80.0,78.0
20161129073000,180.0,175.199997,58.399999,46,83.099998,100,74.5,80.0,78.0
20161129074500,180.0,175.199997,58.399999,46,80.599998,100,74.5,80.0,78.0
20161129080000,180.0,180.0,60.0,46,90.900002,100,74.300003,80.0,78.0
20161129081500,180.0,177.0,59.0,46,84.400002,100,74.300003,80.0,78.0
20161129083000,180.0,177.0,59.0,46,80.199997,100,74.300003,80.0,78.0
20161129084500,180.0,177.0,59.0,46,91.699997,100,74.300003,80.0,78.0
20161129090000,180.0,177.0,59.0,46,81.099998,100,74.199997,80.0,78.0
20161129091500,180.0,178.800003,59.600001,46,85.699997,100,74.199997,80.0,78.0
20161129093000,180.0,178.800003,59.600001,46,80.199997,100,74.300003,80.0,78.0
20161129094500,180.0,174.600006,58.200002,46,88.599998,100,74.300003,80.0,78.0
20161129100000,180.0,177.0,59.0,46,85.599998,100,74.300003,80.0,78.0
20161129101500,180.0,177.0,59.0,46,81.099998,100,74.5,80.0,78.0
20161129103000,180.0,178.800003,59.600001,46,84.400002,100,74.699997,80.0,78.0
20161129104500,180.0,175.800003,58.600001,46,79.800003,100,74.699997,80.0,78.0
20161129110000,180.0,177.600006,59.200002,46,93.400002,100,74.5,80.0,78.0
20161129111500,180.0,177.600006,59.200002,46,82.5,100,74.5,80.0,78.0
20161129113000,180.0,182.399994,60.799998,46,95.599998,100,74.599998,80.0,78.0
20161129114500,180.0,182.399994,60.799998,46,83.199997,100,74.400002,80.0,78.0
20161129120000,180.0,189.0,63.0,46,84.300003,100,74.699997,80.0,78.0
20161129121500,180.0,186.600006,62.200002,45,82.599998,100,74.800003,80.0,78.0
20161129123000,180.0,186.600006,62.200002,45,80.300003,100,75.0,80.0,78.0
20161129124500,180.0,186.600006,62.200002,45,80.300003,100,75.0,80.0,78.0
20161129130000,180.0,186.600006,62.200002,45,86.199997,100,75.199997,80.0,78.0
20161129131500,180.0,186.600006,62.200002,45,84.800003,100,75.300003,80.0,78.0
20161129133000,180.0,186.600006,62.200002,45,82.099998,100,75.199997,80.0,78.0
20161129134500,180.0,186.600006,62.200002,45,92.900002,100,75.199997,80.0,78.0
20161129140000,180.0,183.0,61.0,45,81.599998,100,75.199997,80.0,78.0
20161129141500,180.0,183.0,61.0,45,93.5,100,75.199997,80.0,78.0
20161129143000,180.0,183.0,61.0,45,80.699997,100,75.199997,80.0,78.0
20161129144500,180.0,183.0,61.0,45,87.5,100,75.400002,80.0,78.0
20161129150000,180.0,186.0,62.0,45,80.900002,100,75.099998,80.0,78.0
20161129151500,180.0,186.0,62.0,45,85.699997,100,74.900002,80.0,78.0
20161129153000,180.0,186.0,62.0,45,81.699997,100,75.0,80.0,78.0
20161129154500,180.0,186.0,62.0,45,83.800003,100,75.0,80.0,78.0
20161129160000,180.0,186.0,62.0,45,85.199997,100,74.800003,80.0,78.0
20161129161500,180.0,186.0,62.0,45,81.599998,100,74.800003,80.0,78.0
20161129163000,180.0,186.0,62.0,45,79.5,100,74.699997,80.0,78.0
20161129164500,180.0,183.600006,61.200002,45,92.0,100,74.599998,80.0,78.0
20161129170000,180.0,187.800003,62.600001,45,81.800003,100,74.599998,80.0,78.0
20161129171500,180.0,182.399994,60.799998,45,92.699997,100,74.5,80.0,78.0
20161129173000,180.0,182.399994,60.799998,45,80.699997,100,74.5,80.0,78.0
20161129174500,180.0,184.800003,61.600001,45,92.900002,100,74.5,80.0,78.0
20161129180000,180.0,184.800003,61.600001,45,81.099998,100,74.5,80.0,78.0
20161129181500,180.0,184.800003,61.600001,45,94.199997,100,74.900002,80.0,78.0
20161129183000,180.0,188.399994,62.799998,45,76.800003,100,74.800003,80.0,78.0
20161129184500,180.0,184.800003,61.600001,45,81.300003,100,74.699997,80.0,78.0
20161129190000,180.0,184.800003,61.600001,45,79.599998,100,74.699997,80.0,78.0
20161129191500,180.0,184.800003,61.600001,45,92.099998,100,74.599998,80.0,78.0
20161129193000,180.0,184.800003,61.600001,45,82.199997,100,74.800003,80.0,78.0
20161129194500,180.0,178.199997,59.399999,45,80.199997,100,74.800003,80.0,78.0
20161129200000,180.0,174.600006,58.200002,45,86.199997,100,75.099998,80.0,78.0
20161129201500,180.0,174.600006,58.200002,45,80.699997,100,74.800003,80.0,78.0
20161129203000,180.0,172.199997,57.399999,45,92.199997,100,74.699997,80.0,78.0
20161129204500,180.0,177.600006,59.200002,45,83.199997,100,75.099998,80.0,78.0
20161129210000,180.0,177.600006,59.200002,46,80.199997,100,75.800003,80.0,78.0
20161129211500,180.0,177.600006,59.200002,46,94.300003,100,76.199997,80.0,78.0
20161129213000,180.0,177.600006,59.200002,46,82.099998,100,76.599998,80.0,78.0
20161129214500,180.0,179.399994,59.799998,46,80.199997,100,76.800003,80.0,78.0
20161129220000,180.0,177.600006,59.200002,43,95.5,100,77.300003,80.0,78.0
20161129221500,180.0,177.600006,59.200002,43,82.599998,100,77.5,80.0,78.0
20161129223000,180.0,177.600006,59.200002,43,80.699997,100,77.699997,80.0,78.0
20161129224500,180.0,172.800003,57.600001,43,93.599998,100,77.900002,80.0,78.0
20161129230000,180.0,174.600006,58.200002,43,82.599998,100,78.0,80.0,78.0
20161129231500,180.0,177.0,59.0,43,56.799999,100,77.300003,80.0,78.0
20161129233000,180.0,177.0,59.0,43,81.5,100,76.800003,80.0,78.0
20161129234500,180.0,177.0,59.0,43,76.400002,100,77.300003,80.0,78.0
20161130000000,180.0,177.0,59.0,43,79.400002,100,77.5,80.0,78.0
20161130001500,180.0,178.800003,59.600001,43,85.800003,100,77.5,80.0,78.0
20161130003000,180.0,178.800003,59.600001,43,86.699997,100,77.599998,80.0,78.0
20161130004500,180.0,178.800003,59.600001,43,80.800003,100,77.699997,80.0,78.0
20161130010000,180.0,178.800003,59.600001,43,77.300003,100,77.800003,80.0,78.0
20161130011500,180.0,178.800003,59.600001,43,78.699997,100,77.900002,80.0,78.0
20161130013000,180.0,177.0,59.0,43,83.800003,100,77.900002,80.0,78.0
20161130014500,180.0,180.600006,60.200002,43,56.400002,100,77.0,80.0,78.0
20161130020000,180.0,180.600006,60.200002,43,75.900002,100,76.800003,80.0,78.0
20161130021500,180.0,180.600006,60.200002,43,80.199997,100,77.099998,80.0,78.0
20161130023000,180.0,178.199997,59.399999,43,81.900002,100,77.300003,80.0,78.0
20161130024500,180.0,178.199997,59.399999,43,78.699997,100,77.5,80.0,78.0
20161130030000,180.0,178.199997,59.399999,43,87.900002,100,77.599998,80.0,78.0
20161130031500,180.0,178.199997,59.399999,43,77.300003,100,77.699997,80.0,78.0
20161130033000,180.0,178.199997,59.399999,43,81.099998,100,77.699997,80.0,78.0
20161130034500,180.0,180.600006,60.200002,43,76.400002,100,77.800003,80.0,78.0
20161130040000,180.0,180.600006,60.200002,43,86.599998,100,77.900002,80.0,78.0
20161130041500,180.0,177.600006,59.200002,43,77.300003,100,77.900002,80.0,78.0
20161130043000,180.0,177.600006,59.200002,43,77.300003,100,77.900002,80.0,78.0
20161130044500,180.0,177.600006,59.200002,43,85.099998,100,77.800003,80.0,78.0
20161130050000,180.0,180.600006,60.200002,43,75.900002,100,77.900002,80.0,78.0
20161130051500,180.0,177.600006,59.200002,43,83.599998,100,77.900002,80.0,78.0
20161130053000,180.0,179.399994,59.799998,43,78.699997,100,77.800003,80.0,78.0
20161130054500,180.0,302.399994,100.799998,61,51.900002,0,76.099998,65.0,60.099998
20161130060000,180.0,302.399994,100.799998,61,51.900002,0,74.5,65.0,60.5
20161130061500,180.0,302.399994,100.799998,61,51.900002,0,73.099998,65.0,60.5
20161130063000,180.0,302.399994,100.799998,61,51.900002,0,72.199997,65.0,60.5
20161130064500,180.0,302.399994,100.799998,61,51.900002,0,71.199997,65.0,60.5
20161130070000,180.0,302.399994,100.799998,61,51.900002,0,70.400002,65.0,60.5
20161130071500,180.0,307.799988,102.599996,61,51.900002,0,69.800003,65.0,60.5
20161130073000,180.0,307.799988,102.599996,61,53.099998,0,69.300003,65.0,60.5
20161130074500,180.0,307.799988,102.599996,61,53.099998,0,68.800003,65.0,60.599998
20161130080000,180.0,307.799988,102.599996,61,53.099998,0,68.400002,65.0,60.599998
20161130081500,180.0,307.799988,102.599996,61,53.099998,0,68.5,65.0,60.599998
20161130083000,180.0,307.799988,102.599996,61,53.099998,0,68.400002,65.0,60.599998
20161130084500,180.0,307.799988,102.599996,61,51.099998,0,68.199997,65.0,60.599998
20161130090000,180.0,307.799988,102.599996,60,51.099998,0,67.900002,65.0,60.599998
20161130091500,180.0,291.0,97.0,60,52.200001,0,67.900002,65.0,60.599998
20161130093000,180.0,300.0,100.0,61,52.200001,0,67.900002,65.0,60.599998
20161130094500,180.0,300.0,100.0,60,52.200001,0,67.900002,65.0,60.599998
20161130100000,180.0,175.800003,58.600001,44,89.5,100,69.0,80.0,78.0
20161130101500,180.0,173.399994,57.799998,44,80.699997,100,70.0,80.0,78.0
20161130103000,180.0,171.600006,57.200002,44,80.699997,100,70.800003,80.0,78.0
20161130104500,180.0,175.800003,58.600001,44,95.199997,100,71.5,80.0,78.0
20161130110000,180.0,175.800003,58.600001,44,81.199997,100,71.900002,80.0,78.0
20161130111500,180.0,175.800003,58.600001,44,79.699997,100,72.599998,80.0,78.0
20161130113000,180.0,177.600006,59.200002,44,92.800003,100,72.800003,80.0,78.0
20161130114500,180.0,177.600006,59.200002,44,82.599998,100,72.900002,80.0,78.0
20161130120000,180.0,177.600006,59.200002,44,79.199997,100,73.099998,80.0,78.0
20161130121500,180.0,180.600006,60.200002,44,86.400002,100,73.900002,80.0,78.0
20161130123000,180.0,180.600006,60.200002,44,91.199997,100,74.099998,80.0,78.0
20161130124500,180.0,177.600006,59.200002,44,79.800003,100,74.300003,80.0,78.0
20161130130000,180.0,179.399994,59.799998,44,86.300003,100,74.300003,80.0,78.0
20161130131500,180.0,175.800003,58.600001,44,92.300003,100,74.400002,80.0,78.0
20161130133000,180.0,177.600006,59.200002,44,80.699997,100,74.5,80.0,78.0
20161130134500,180.0,177.600006,59.200002,44,80.699997,100,74.5,80.0,78.0
20161130140000,180.0,175.199997,58.399999,44,91.5,100,74.599998,80.0,78.0
20161130141500,180.0,178.199997,59.399999,44,83.800003,100,74.599998,80.0,78.0
20161130143000,180.0,178.199997,59.399999,44,80.699997,100,75.0,80.0,78.0
20161130144500,180.0,178.199997,59.399999,44,83.5,100,75.0,80.0,78.0
20161130150000,180.0,175.800003,58.600001,44,96.0,100,75.0,80.0,78.0
20161130151500,180.0,178.800003,59.600001,44,82.099998,100,75.099998,80.0,78.0
20161130153000,180.0,178.800003,59.600001,44,80.199997,100,74.900002,80.0,78.0
20161130154500,180.0,178.800003,59.600001,44,91.599998,100,74.800003,80.0,78.0
20161130160000,180.0,178.800003,59.600001,44,82.599998,100,74.699997,80.0,78.0
20161130161500,180.0,178.800003,59.600001,44,80.599998,100,75.0,80.0,78.0
20161130163000,180.0,178.800003,59.600001,44,89.800003,100,75.099998,80.0,78.0
20161130164500,180.0,178.800003,59.600001,44,84.5,100,75.0,80.0,78.0
20161130170000,180.0,178.800003,59.600001,44,80.199997,100,75.0,80.0,78.0
20161130171500,180.0,177.0,59.0,44,89.5,100,75.0,80.0,78.0
20161130173000,180.0,177.0,59.0,44,85.099998,100,75.0,80.0,78.0
20161130174500,180.0,178.800003,59.600001,44,79.199997,100,75.0,80.0,78.0
20161130180000,180.0,178.800003,59.600001,44,89.800003,100,75.099998,80.0,78.0
20161130181500,180.0,175.199997,58.399999,44,82.099998,100,75.0,80.0,78.0
20161130183000,180.0,175.199997,58.399999,44,79.599998,100,74.800003,80.0,78.0
20161130184500,180.0,175.199997,58.399999,44,95.400002,100,74.800003,80.0,78.0
20161130190000,180.0,177.600006,59.200002,44,79.199997,100,74.599998,80.0,78.0
20161130191500,180.0,174.0,58.0,44,87.900002,100,74.5,80.0,78.0
20161130193000,180.0,174.0,58.0,44,81.099998,100,74.5,80.0,78.0
20161130194500,180.0,174.0,58.0,44,83.400002,100,74.300003,80.0,78.0
20161130200000,180.0,174.0,58.0,44,93.800003,100,74.300003,80.0,78.0
20161130201500,180.0,171.600006,57.200002,44,79.699997,100,74.300003,80.0,78.0
20161130203000,180.0,189.0,63.0,47,84.400002,100,74.199997,80.0,78.0
20161130204500,180.0,189.0,63.0,47,84.400002,100,74.099998,80.0,78.0
20161130210000,180.0,189.0,63.0,47,77.300003,100,73.900002,80.0,78.0
20161130211500,180.0,186.0,62.0,47,91.5,100,73.800003,80.0,78.0
20161130213000,180.0,186.0,62.0,47,78.300003,100,73.699997,80.0,78.0
20161130214500,180.0,186.0,62.0,47,85.900002,100,73.599998,80.0,78.0
20161130220000,180.0,186.0,62.0,47,79.599998,100,73.5,80.0,78.0
20161130221500,180.0,189.600006,63.200002,47,79.599998,100,73.400002,80.0,78.0
20161130223000,180.0,189.600006,63.200002,46,86.5,100,73.400002,80.0,78.0
20161130224500,180.0,189.600006,63.200002,45,77.300003,100,73.300003,80.0,78.0
20161130230000,180.0,189.600006,63.200002,45,94.5,100,73.300003,80.0,78.0
20161130231500,180.0,187.199997,62.399999,44,78.300003,100,73.199997,80.0,78.0
20161130233000,180.0,187.199997,62.399999,44,95.300003,100,73.099998,80.0,78.0
20161130234500,180.0,187.199997,62.399999,44,77.800003,100,73.099998,80.0,78.0
20161201000000,180.0,187.199997,62.399999,44,94.099998,100,73.099998,80.0,78.0
20161201001500,180.0,187.199997,62.399999,44,77.800003,100,73.0,80.0,78.0
20161201003000,180.0,187.199997,62.399999,44,92.099998,100,73.199997,80.0,78.0
20161201004500,180.0,184.800003,61.600001,44,78.199997,100,73.099998,80.0,78.0
20161201010000,180.0,184.800003,61.600001,44,91.599998,100,73.099998,80.0,78.0
20161201011500,180.0,184.800003,61.600001,44,78.300003,100,73.099998,80.0,78.0
20161201013000,180.0,184.800003,61.600001,44,94.099998,100,72.900002,80.0,78.0
20161201014500,180.0,181.199997,60.399999,44,77.800003,100,72.900002,80.0,78.0
20161201020000,180.0,172.199997,57.399999,44,96.599998,100,72.900002,80.0,78.0
20161201021500,180.0,175.199997,58.399999,44,78.699997,100,72.800003,80.0,78.0
20161201023000,180.0,173.399994,57.799998,44,95.5,100,72.699997,80.0,78.0
20161201024500,180.0,173.399994,57.799998,44,78.699997,100,72.699997,80.0,78.0
20161201030000,180.0,183.0,61.0,44,95.0,100,72.599998,80.0,78.0
20161201031500,180.0,183.0,61.0,44,78.199997,100,72.599998,80.0,78.0
20161201033000,180.0,183.0,61.0,44,86.400002,100,72.5,80.0,78.0
20161201034500,180.0,183.0,61.0,44,82.0,100,72.400002,80.0,78.0
20161201040000,180.0,180.0,60.0,44,80.199997,100,72.300003,80.0,78.0
20161201041500,180.0,180.0,60.0,42,89.300003,100,72.300003,80.0,78.0
20161201043000,180.0,170.399994,56.799998,43,79.199997,100,72.400002,80.0,78.0
20161201044500,180.0,170.399994,56.799998,44,94.400002,100,72.5,80.0,78.0
20161201050000,180.0,172.199997,57.399999,44,81.5,100,72.599998,80.0,78.0
20161201051500,180.0,174.0,58.0,44,82.5,100,72.599998,80.0,78.0
20161201053000,180.0,172.199997,57.399999,44,89.5,100,73.199997,80.0,78.0
20161201054500,180.0,270.0,90.0,57,53.200001,0,72.599998,71.300003,68.300003
20161201060000,180.0,196.800003,65.600001,46,54.0,0,71.199997,71.300003,68.300003
20161201061500,180.0,187.199997,62.399999,44,54.700001,0,70.400002,71.300003,68.300003
20161201063000,180.0,187.199997,62.399999,44,53.900002,0,69.800003,71.300003,68.300003
20161201064500,180.0,196.800003,65.600001,46,53.900002,0,69.199997,70.900002,67.900002
20161201070000,180.0,188.399994,62.799998,45,53.900002,0,68.699997,70.800003,67.800003
20161201071500,180.0,188.399994,62.799998,44,54.700001,0,68.300003,70.800003,67.800003
20161201073000,180.0,185.399994,61.799998,44,53.900002,0,68.0,70.900002,67.900002
20161201074500,180.0,185.399994,61.799998,44,53.099998,0,67.699997,70.900002,67.900002
20161201080000,180.0,189.0,63.0,44,54.299999,100,67.400002,70.5,67.5
20161201081500,180.0,184.199997,61.399999,44,90.099998,100,68.5,80.0,78.0
20161201083000,180.0,186.600006,62.200002,44,78.300003,100,69.099998,80.0,78.0
20161201084500,180.0,186.600006,62.200002,44,81.400002,100,69.599998,80.0,78.0
20161201090000,180.0,183.600006,61.200002,44,92.199997,100,70.0,80.0,78.0
20161201091500,180.0,181.199997,60.399999,44,79.0,100,70.900002,80.0,78.0
20161201093000,180.0,184.199997,61.399999,46,88.599998,100,71.199997,80.0,78.0
20161201094500,180.0,190.199997,63.399999,45,76.800003,100,71.5,80.0,78.0
20161201100000,180.0,190.199997,63.399999,44,95.099998,100,71.699997,80.0,78.0
20161201101500,180.0,184.800003,61.600001,44,78.599998,100,72.099998,80.0,78.0
20161201103000,180.0,184.800003,61.600001,44,82.300003,100,72.599998,80.0,78.0
20161201104500,180.0,184.800003,61.600001,44,84.300003,100,72.800003,80.0,78.0
20161201110000,180.0,184.800003,61.600001,44,79.699997,100,73.0,80.0,78.0
20161201111500,180.0,174.0,58.0,44,89.199997,100,73.300003,80.0,78.0
20161201113000,180.0,177.600006,59.200002,44,80.199997,100,73.300003,80.0,78.0
20161201114500,180.0,183.600006,61.200002,44,84.300003,100,73.300003,80.0,78.0
20161201120000,180.0,181.199997,60.399999,43,85.800003,100,74.0,80.0,78.0
20161201121500,180.0,178.199997,59.399999,43,78.699997,100,74.0,80.0,78.0
20161201123000,180.0,178.199997,59.399999,43,95.599998,100,74.0,80.0,78.0
20161201124500,180.0,178.199997,59.399999,43,78.699997,100,74.300003,80.0,78.0
20161201130000,180.0,178.199997,59.399999,43,95.400002,100,74.599998,80.0,78.0
20161201131500,180.0,178.199997,59.399999,43,80.199997,100,74.599998,80.0,78.0
20161201133000,180.0,173.399994,57.799998,43,85.099998,100,74.5,80.0,78.0
20161201134500,180.0,180.0,60.0,43,94.300003,100,74.599998,80.0,78.0
20161201140000,180.0,177.600006,59.200002,43,80.699997,100,74.599998,80.0,78.0
20161201141500,180.0,179.399994,59.799998,43,80.699997,100,74.699997,80.0,78.0
20161201143000,180.0,177.600006,59.200002,43,95.300003,100,74.699997,80.0,78.0
20161201144500,180.0,168.600006,56.200002,44,82.599998,100,74.599998,80.0,78.0
20161201150000,180.0,171.600006,57.200002,44,80.300003,100,74.599998,80.0,78.0
20161201151500,180.0,171.600006,57.200002,45,92.300003,100,74.5,80.0,78.0
20161201153000,180.0,177.600006,59.200002,45,80.199997,100,74.800003,80.0,78.0
20161201154500,180.0,181.199997,60.399999,45,84.699997,100,74.699997,80.0,78.0
20161201160000,180.0,181.199997,60.399999,45,84.699997,100,75.0,80.0,78.0
20161201161500,180.0,181.199997,60.399999,45,79.599998,100,74.599998,80.0,78.0
20161201163000,180.0,177.0,59.0,45,85.099998,100,74.5,80.0,78.0
20161201164500,180.0,174.600006,58.200002,45,88.099998,100,74.400002,80.0,78.0
20161201170000,180.0,305.399994,101.799998,63,54.700001,0,73.599998,68.900002,65.900002
20161201171500,180.0,305.399994,101.799998,63,55.5,0,72.400002,68.900002,65.900002
20161201173000,180.0,296.399994,98.799998,63,55.5,0,71.699997,68.900002,65.900002
20161201174500,180.0,296.399994,98.799998,63,54.299999,0,70.900002,68.900002,65.900002
20161201180000,180.0,310.799988,103.599996,62,54.299999,0,70.199997,68.900002,65.900002
20161201181500,180.0,300.0,100.0,61,54.299999,0,69.599998,68.900002,65.900002
20161201183000,180.0,282.0,94.0,58,54.299999,0,69.099998,68.900002,65.900002
20161201184500,180.0,276.0,92.0,57,54.299999,0,68.599998,68.900002,65.900002
20161201190000,180.0,236.399994,78.799998,51,54.299999,0,68.300003,68.900002,65.900002
20161201191500,180.0,201.0,67.0,46,55.0,0,68.199997,68.900002,65.900002
20161201193000,180.0,181.199997,60.399999,43,55.0,0,68.099998,68.900002,65.900002
20161201194500,180.0,181.199997,60.399999,43,55.0,0,68.0,68.900002,65.900002
20161201200000,180.0,178.800003,59.600001,43,55.0,0,67.900002,68.900002,65.900002
20161201201500,180.0,175.800003,58.600001,43,55.0,0,67.800003,68.900002,65.900002
20161201203000,180.0,175.800003,58.600001,43,55.0,0,67.699997,68.900002,65.900002
20161201204500,180.0,178.199997,59.399999,43,55.0,0,67.599998,68.900002,65.900002
20161201210000,180.0,176.399994,58.799998,43,54.299999,0,67.5,68.900002,65.900002
20161201211500,180.0,179.399994,59.799998,43,54.299999,0,67.400002,68.900002,65.900002
20161201213000,180.0,179.399994,59.799998,43,54.299999,0,67.300003,68.900002,65.900002
20161201214500,180.0,179.399994,59.799998,43,54.299999,0,67.199997,68.900002,65.900002
20161201220000,180.0,179.399994,59.799998,43,54.299999,0,67.199997,68.900002,65.900002
20161201221500,180.0,179.399994,59.799998,43,54.299999,0,67.099998,68.900002,65.900002
20161201223000,180.0,177.600006,59.200002,43,54.299999,0,67.0,68.900002,65.900002
20161201224500,180.0,181.199997,60.399999,43,54.299999,0,66.900002,68.900002,65.900002
20161201230000,180.0,181.199997,60.399999,43,54.299999,0,66.900002,68.900002,65.900002
20161201231500,180.0,178.199997,59.399999,43,54.900002,0,66.800003,68.900002,65.900002
20161201233000,180.0,178.199997,59.399999,43,54.900002,0,66.699997,68.900002,65.900002
20161201234500,180.0,180.600006,60.200002,43,54.900002,0,66.699997,68.900002,65.900002
20161202000000,180.0,180.600006,60.200002,43,54.900002,0,66.599998,68.900002,65.900002
20161202001500,180.0,180.600006,60.200002,43,54.900002,0,66.5,68.900002,65.900002
20161202003000,180.0,180.600006,60.200002,43,54.900002,0,66.400002,68.900002,65.900002
20161202004500,180.0,180.600006,60.200002,43,54.900002,0,66.300003,68.900002,65.900002
20161202010000,180.0,180.600006,60.200002,43,54.900002,0,66.300003,68.900002,65.900002
20161202011500,180.0,180.600006,60.200002,43,54.299999,0,66.199997,68.900002,65.900002
20161202013000,180.0,180.600006,60.200002,43,54.299999,0,66.199997,68.900002,65.900002
20161202014500,180.0,180.600006,60.200002,43,53.5,0,66.099998,68.900002,65.900002
20161202020000,180.0,180.600006,60.200002,43,53.5,0,66.099998,68.900002,65.900002
20161202021500,180.0,180.600006,60.200002,43,53.5,0,66.0,68.900002,65.900002
20161202023000,180.0,180.600006,60.200002,43,53.5,0,66.0,68.900002,65.900002
20161202024500,180.0,180.600006,60.200002,43,53.5,0,65.900002,68.900002,65.900002
20161202030000,180.0,186.0,62.0,43,53.5,0,65.800003,68.900002,65.900002
20161202031500,180.0,183.600006,61.200002,43,54.299999,0,65.800003,68.900002,65.900002
20161202033000,180.0,183.600006,61.200002,43,54.299999,0,65.699997,68.900002,65.900002
20161202034500,180.0,186.0,62.0,43,54.299999,0,65.699997,68.900002,65.900002
20161202040000,180.0,186.0,62.0,43,54.299999,100,65.599998,68.900002,65.900002
20161202041500,180.0,186.0,62.0,43,55.099998,100,65.599998,68.900002,65.900002
20161202043000,180.0,186.0,62.0,43,55.099998,100,65.599998,68.900002,65.900002
20161202044500,180.0,183.600006,61.200002,43,55.099998,100,65.5,68.900002,65.900002
20161202050000,180.0,183.600006,61.200002,43,55.099998,100,65.5,68.900002,65.900002
20161202051500,180.0,183.600006,61.200002,43,55.099998,100,65.5,68.900002,65.900002
20161202053000,180.0,183.600006,61.200002,43,54.299999,100,65.400002,68.900002,65.900002
20161202054500,180.0,183.600006,61.200002,43,54.299999,100,65.300003,68.900002,65.900002
20161202060000,180.0,183.600006,61.200002,43,58.700001,100,65.599998,68.900002,65.900002
20161202061500,180.0,183.600006,61.200002,43,58.0,100,65.699997,68.900002,65.900002
20161202063000,180.0,183.600006,61.200002,43,58.0,100,65.800003,68.900002,65.900002
20161202064500,180.0,183.600006,61.200002,43,58.0,100,65.900002,68.900002,65.900002
20161202070000,180.0,187.800003,62.600001,43,59.0,100,65.900002,68.900002,65.900002
20161202071500,180.0,180.600006,60.200002,43,59.0,100,66.0,68.900002,65.900002
20161202073000,180.0,175.800003,58.600001,43,59.599998,100,66.0,68.900002,65.900002
20161202074500,180.0,173.399994,57.799998,43,59.599998,100,66.099998,68.900002,65.900002
20161202080000,180.0,173.399994,57.799998,43,59.599998,100,66.099998,68.900002,65.900002
20161202081500,180.0,173.399994,57.799998,43,55.900002,0,66.099998,68.900002,65.900002
20161202083000,180.0,175.199997,58.399999,43,54.700001,0,66.0,68.900002,65.900002
20161202084500,180.0,175.199997,58.399999,43,54.700001,0,65.800003,68.900002,65.900002
20161202090000,180.0,175.199997,58.399999,43,54.700001,0,65.699997,68.900002,65.900002
20161202091500,180.0,175.199997,58.399999,43,53.900002,0,65.699997,68.900002,65.900002
20161202093000,180.0,175.199997,58.399999,43,54.700001,0,65.699997,68.900002,65.900002
20161202094500,180.0,175.199997,58.399999,43,54.700001,100,65.599998,68.900002,65.900002
20161202100000,180.0,175.199997,58.399999,43,54.700001,100,65.599998,68.5,65.5
20161202101500,180.0,175.199997,58.399999,43,54.700001,100,65.599998,68.900002,65.900002
20161202103000,180.0,172.199997,57.399999,43,54.700001,100,65.599998,68.599998,65.599998
20161202104500,180.0,175.199997,58.399999,43,54.700001,100,65.599998,68.5,65.5
20161202110000,180.0,177.0,59.0,43,54.700001,100,65.599998,68.400002,65.400002
20161202111500,180.0,181.199997,60.399999,46,54.700001,0,65.699997,68.5,65.5
20161202113000,180.0,184.199997,61.399999,46,54.700001,0,65.800003,68.400002,65.400002
20161202114500,180.0,184.199997,61.399999,46,54.700001,0,65.900002,68.5,65.5
20161202120000,180.0,187.199997,62.399999,46,54.700001,0,66.0,68.400002,65.400002
20161202121500,180.0,187.199997,62.399999,46,54.700001,0,66.0,68.400002,65.400002
20161202123000,180.0,221.399994,73.799998,50,54.700001,0,65.900002,67.300003,64.300003
20161202124500,180.0,188.399994,62.799998,45,54.700001,0,66.0,67.400002,64.400002
20161202130000,180.0,186.0,62.0,45,54.700001,0,66.0,67.900002,64.900002
20161202131500,180.0,186.0,62.0,45,55.900002,0,66.099998,68.0,65.0
20161202133000,180.0,183.600006,61.200002,45,55.900002,0,66.099998,67.900002,64.900002
20161202134500,180.0,188.399994,62.799998,45,55.900002,0,66.099998,67.900002,64.900002
20161202140000,180.0,188.399994,62.799998,45,55.0,0,66.099998,67.900002,64.900002
20161202141500,180.0,188.399994,62.799998,45,55.0,0,66.199997,67.900002,64.900002
20161202143000,180.0,186.0,62.0,45,55.599998,0,66.199997,68.0,65.0
20161202144500,180.0,186.0,62.0,45,54.700001,0,66.099998,67.900002,64.900002
20161202150000,180.0,186.0,62.0,45,54.700001,0,66.099998,67.900002,64.900002
20161202151500,180.0,186.0,62.0,45,55.400002,0,66.099998,67.900002,64.900002
20161202153000,180.0,186.0,62.0,45,55.400002,0,66.099998,67.900002,64.900002
20161202154500,180.0,186.0,62.0,45,54.700001,0,66.099998,67.900002,64.900002
20161202160000,180.0,182.399994,60.799998,45,54.700001,0,66.099998,67.900002,64.900002
20161202161500,180.0,187.800003,62.600001,45,54.700001,0,66.099998,67.900002,64.900002
20161202163000,180.0,187.800003,62.600001,44,55.599998,0,66.099998,67.900002,64.900002
20161202164500,180.0,187.800003,62.600001,44,54.700001,0,66.0,67.900002,64.900002
20161202170000,180.0,187.800003,62.600001,44,54.700001,0,66.0,67.900002,64.900002
20161202171500,180.0,187.800003,62.600001,44,54.700001,0,66.0,67.900002,64.900002
20161202173000,180.0,187.800003,62.600001,44,54.700001,0,65.900002,67.900002,64.900002
20161202174500,180.0,187.800003,62.600001,44,54.700001,0,65.900002,67.900002,64.900002
20161202180000,180.0,187.800003,62.600001,44,54.700001,0,65.800003,67.900002,64.900002
20161202181500,180.0,187.800003,62.600001,44,54.700001,0,65.800003,68.0,65.0
20161202183000,180.0,183.600006,61.200002,43,54.700001,0,65.800003,67.900002,64.900002
20161202184500,180.0,183.600006,61.200002,43,54.700001,0,65.800003,67.900002,64.900002
20161202190000,180.0,183.600006,61.200002,43,54.700001,0,65.800003,67.900002,64.900002
20161202191500,180.0,183.600006,61.200002,43,54.700001,0,65.800003,67.900002,64.900002
20161202193000,180.0,183.600006,61.200002,43,54.700001,0,65.800003,67.900002,64.900002
20161202194500,180.0,183.600006,61.200002,43,54.700001,0,65.699997,67.900002,64.900002
20161202200000,180.0,183.600006,61.200002,43,54.700001,0,65.699997,67.900002,64.900002
20161202201500,180.0,180.600006,60.200002,43,54.700001,0,65.699997,67.900002,64.900002
20161202203000,180.0,172.800003,57.600001,43,54.700001,0,65.699997,67.900002,64.900002
20161202204500,180.0,174.600006,58.200002,43,54.700001,0,65.699997,67.900002,64.900002
20161202210000,180.0,174.600006,58.200002,43,54.700001,0,65.699997,67.900002,64.900002
20161202211500,180.0,181.199997,60.399999,43,54.700001,0,65.699997,67.900002,64.900002
20161202213000,180.0,181.199997,60.399999,43,54.700001,0,65.599998,67.900002,64.900002
20161202214500,180.0,183.600006,61.200002,43,54.700001,0,65.599998,67.900002,64.900002
20161202220000,180.0,186.0,62.0,43,54.700001,0,65.5,67.900002,64.900002
20161202221500,180.0,181.199997,60.399999,43,54.700001,0,65.5,67.900002,64.900002
20161202223000,180.0,181.199997,60.399999,43,54.700001,0,65.5,67.900002,64.900002
20161202224500,180.0,181.199997,60.399999,43,54.700001,0,65.400002,67.900002,64.900002
20161202230000,180.0,181.199997,60.399999,43,54.700001,0,65.300003,67.900002,64.900002
20161202231500,180.0,184.800003,61.600001,43,54.700001,0,65.300003,67.900002,64.900002
20161202233000,180.0,180.600006,60.200002,43,54.700001,0,65.300003,67.900002,64.900002
20161202234500,180.0,180.600006,60.200002,43,54.700001,0,65.300003,67.900002,64.900002
20161203000000,180.0,180.600006,60.200002,43,54.700001,0,65.199997,67.900002,64.900002
20161203001500,180.0,183.600006,61.200002,43,54.700001,0,65.199997,67.900002,64.900002
20161203003000,180.0,183.600006,61.200002,43,54.700001,0,65.199997,67.900002,64.900002
20161203004500,180.0,183.600006,61.200002,43,54.700001,0,65.199997,67.900002,64.900002
20161203010000,180.0,177.600006,59.200002,43,54.700001,0,65.199997,67.900002,64.900002
20161203011500,180.0,177.600006,59.200002,43,54.700001,0,65.199997,67.900002,64.900002
20161203013000,180.0,177.600006,59.200002,43,54.700001,0,65.199997,67.900002,64.900002
20161203014500,180.0,177.600006,59.200002,43,54.700001,0,65.199997,67.900002,64.900002
20161203020000,180.0,180.0,60.0,43,54.700001,0,65.199997,67.900002,64.900002
20161203021500,180.0,180.0,60.0,43,54.700001,0,65.199997,67.900002,64.900002
20161203023000,180.0,175.800003,58.600001,43,54.700001,0,65.199997,67.900002,64.900002
20161203024500,180.0,177.600006,59.200002,43,55.5,0,65.199997,67.900002,64.900002
20161203030000,180.0,174.0,58.0,43,54.299999,0,65.199997,67.900002,64.900002
20161203031500,180.0,177.0,59.0,43,55.200001,0,65.199997,67.900002,64.900002
20161203033000,180.0,177.0,59.0,43,55.200001,0,65.199997,67.900002,64.900002
20161203034500,180.0,177.0,59.0,43,54.299999,0,65.099998,67.900002,64.900002
20161203040000,180.0,175.199997,58.399999,43,55.200001,0,65.099998,67.900002,64.900002
20161203041500,180.0,177.0,59.0,43,54.299999,0,65.199997,67.900002,64.900002
20161203043000,180.0,177.0,59.0,43,54.299999,0,65.099998,67.900002,64.900002
20161203044500,180.0,174.600006,58.200002,43,54.299999,0,65.099998,67.900002,64.900002
20161203050000,180.0,177.600006,59.200002,43,54.299999,0,65.099998,67.900002,64.900002
20161203051500,180.0,174.0,58.0,43,55.099998,0,65.099998,67.900002,64.900002
20161203053000,180.0,174.0,58.0,43,55.099998,0,65.099998,67.900002,64.900002
20161203054500,180.0,174.0,58.0,43,55.099998,0,65.099998,67.900002,64.900002
20161203060000,180.0,174.0,58.0,43,54.400002,0,65.099998,67.900002,64.900002
20161203061500,180.0,174.0,58.0,43,54.400002,0,65.099998,67.900002,64.900002
20161203063000,180.0,174.0,58.0,43,55.099998,0,65.099998,67.900002,64.900002
20161203064500,180.0,175.800003,58.600001,43,54.299999,0,65.099998,67.900002,64.900002
20161203070000,180.0,173.399994,57.799998,43,54.299999,0,65.199997,67.900002,64.900002
20161203071500,180.0,175.199997,58.399999,43,55.099998,0,65.199997,67.900002,64.900002
20161203073000,180.0,175.199997,58.399999,44,55.099998,0,65.199997,67.900002,64.900002
20161203074500,180.0,175.199997,58.399999,44,55.099998,0,65.199997,67.900002,64.900002
20161203080000,180.0,188.399994,62.799998,46,54.299999,0,65.099998,67.900002,64.900002
20161203081500,180.0,188.399994,62.799998,46,54.299999,0,65.099998,67.900002,64.900002
20161203083000,180.0,188.399994,62.799998,46,54.299999,0,65.0,67.900002,64.900002
20161203084500,180.0,174.600006,58.200002,45,54.299999,0,65.099998,67.900002,64.900002
20161203090000,180.0,174.600006,58.200002,45,54.299999,0,65.099998,67.900002,64.900002
20161203091500,180.0,174.600006,58.200002,45,54.299999,0,65.099998,67.900002,64.900002
20161203093000,180.0,174.600006,58.200002,45,54.299999,0,65.099998,67.900002,64.900002
20161203094500,180.0,177.600006,59.200002,45,55.099998,0,65.099998,67.900002,64.900002
20161203100000,180.0,183.600006,61.200002,44,54.299999,0,65.099998,67.900002,64.900002
20161203101500,180.0,183.600006,61.200002,44,54.299999,0,65.099998,67.900002,64.900002
20161203103000,180.0,183.600006,61.200002,44,54.299999,0,65.0,67.900002,64.900002
20161203104500,180.0,181.199997,60.399999,44,54.299999,0,65.099998,67.900002,64.900002
20161203110000,180.0,181.199997,60.399999,44,54.299999,0,65.0,67.900002,64.900002
20161203111500,180.0,181.199997,60.399999,44,54.299999,0,65.0,67.900002,64.900002
20161203113000,180.0,181.199997,60.399999,44,54.299999,0,65.099998,67.900002,64.900002
20161203114500,180.0,181.199997,60.399999,44,54.299999,0,65.0,67.900002,64.900002
20161203120000,180.0,181.199997,60.399999,44,54.299999,0,65.099998,67.900002,64.900002
20161203121500,180.0,181.199997,60.399999,44,54.299999,0,65.099998,67.900002,64.900002
20161203123000,180.0,177.600006,59.200002,44,55.099998,0,65.099998,67.900002,64.900002
20161203124500,180.0,177.600006,59.200002,44,55.099998,0,65.300003,67.900002,64.900002
20161203130000,180.0,181.800003,60.600001,44,55.099998,0,65.300003,67.900002,64.900002
20161203131500,180.0,179.399994,59.799998,44,54.299999,0,65.400002,67.900002,64.900002
20161203133000,180.0,179.399994,59.799998,44,54.299999,0,65.400002,67.900002,64.900002
20161203134500,180.0,181.199997,60.399999,44,54.299999,0,65.5,67.900002,64.900002
20161203140000,180.0,177.600006,59.200002,44,54.299999,0,65.5,67.900002,64.900002
20161203141500,180.0,177.600006,59.200002,44,55.099998,0,65.5,67.900002,64.900002
20161203143000,180.0,177.600006,59.200002,44,55.099998,0,65.599998,67.900002,64.900002
20161203144500,180.0,172.199997,57.399999,45,55.099998,0,65.599998,67.900002,64.900002
20161203150000,180.0,174.600006,58.200002,45,55.099998,0,65.599998,67.900002,64.900002
20161203151500,180.0,178.800003,59.600001,45,55.099998,0,65.599998,67.900002,64.900002
20161203153000,180.0,178.800003,59.600001,45,55.099998,0,65.699997,67.900002,64.900002
20161203154500,180.0,178.800003,59.600001,45,54.299999,0,65.599998,67.900002,64.900002
20161203160000,180.0,177.0,59.0,45,54.299999,0,65.599998,67.900002,64.900002
20161203161500,180.0,172.199997,57.399999,45,54.299999,0,65.599998,67.900002,64.900002
20161203163000,180.0,175.199997,58.399999,45,54.299999,0,65.599998,67.900002,64.900002
20161203164500,180.0,175.199997,58.399999,45,54.299999,0,65.599998,67.900002,64.900002
20161203170000,180.0,175.199997,58.399999,45,54.299999,0,65.599998,67.900002,64.900002
20161203171500,180.0,172.199997,57.399999,45,54.299999,0,65.599998,67.900002,64.900002
20161203173000,180.0,180.0,60.0,45,54.299999,0,65.599998,67.900002,64.900002
20161203174500,180.0,176.399994,58.799998,45,54.299999,0,65.599998,67.900002,64.900002
20161203180000,180.0,176.399994,58.799998,45,54.299999,0,65.599998,67.900002,64.900002
20161203181500,180.0,176.399994,58.799998,45,54.299999,0,65.599998,67.900002,64.900002
20161203183000,180.0,176.399994,58.799998,45,54.299999,0,65.599998,67.900002,64.900002
20161203184500,180.0,178.800003,59.600001,45,54.299999,0,65.599998,67.900002,64.900002
20161203190000,180.0,178.800003,59.600001,45,54.299999,0,65.599998,67.900002,64.900002
20161203191500,180.0,183.600006,61.200002,45,55.099998,0,65.599998,67.900002,64.900002
20161203193000,180.0,183.600006,61.200002,45,55.099998,0,65.5,67.900002,64.900002
20161203194500,180.0,180.600006,60.200002,45,55.099998,0,65.5,67.900002,64.900002
20161203200000,180.0,180.600006,60.200002,45,55.099998,0,65.5,67.900002,64.900002
20161203201500,180.0,180.600006,60.200002,45,55.099998,0,65.5,67.900002,64.900002
20161203203000,180.0,180.600006,60.200002,45,55.099998,0,65.5,67.900002,64.900002
20161203204500,180.0,180.600006,60.200002,45,55.099998,0,65.5,67.900002,64.900002
20161203210000,180.0,180.600006,60.200002,45,55.099998,0,65.5,67.900002,64.900002
20161203211500,180.0,176.399994,58.799998,45,55.099998,0,65.5,67.900002,64.900002
20161203213000,180.0,178.199997,59.399999,45,55.099998,0,65.5,67.900002,64.900002
20161203214500,180.0,172.199997,57.399999,45,55.099998,0,65.5,67.900002,64.900002
20161203220000,180.0,172.199997,57.399999,45,54.299999,0,65.5,67.900002,64.900002
20161203221500,180.0,172.199997,57.399999,45,54.299999,0,65.5,67.900002,64.900002
20161203223000,180.0,172.199997,57.399999,45,54.299999,0,65.5,67.900002,64.900002
20161203224500,180.0,175.199997,58.399999,45,54.299999,0,65.5,67.900002,64.900002
20161203230000,180.0,177.0,59.0,45,54.299999,0,65.400002,67.900002,64.900002
20161203231500,180.0,174.600006,58.200002,45,54.299999,0,65.5,67.900002,64.900002
20161203233000,180.0,174.600006,58.200002,45,54.299999,0,65.5,67.900002,64.900002
20161203234500,180.0,172.199997,57.399999,45,54.299999,0,65.5,67.900002,64.900002
20161204000000,180.0,175.199997,58.399999,45,54.299999,0,65.5,67.900002,64.900002
20161204001500,180.0,172.199997,57.399999,45,54.299999,0,65.5,67.900002,64.900002
20161204003000,180.0,172.199997,57.399999,45,55.099998,0,65.5,67.900002,64.900002
20161204004500,180.0,174.0,58.0,45,55.099998,0,65.5,67.900002,64.900002
20161204010000,180.0,171.600006,57.200002,45,55.099998,0,65.5,67.900002,64.900002
