PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161216034500,180.0,184.199997,61.399999,48,54.700001,0,64.699997,65.0,56.900002
20161216040000,180.0,184.199997,61.399999,48,54.700001,0,64.800003,65.0,56.900002
20161216041500,180.0,184.199997,61.399999,48,54.700001,0,64.800003,65.0,56.900002
20161216043000,180.0,180.600006,60.200002,48,54.700001,0,65.0,65.0,56.900002
20161216044500,180.0,180.600006,60.200002,48,54.700001,0,65.099998,65.0,56.900002
20161216050000,180.0,180.600006,60.200002,48,54.700001,0,65.099998,65.0,56.900002
20161216051500,180.0,180.600006,60.200002,48,54.700001,0,65.099998,65.0,56.900002
20161216053000,180.0,178.199997,59.399999,48,54.700001,0,65.099998,65.0,56.900002
20161216054500,180.0,178.199997,59.399999,48,54.700001,0,65.199997,65.0,56.900002
20161216060000,180.0,180.0,60.0,48,54.700001,0,65.199997,65.0,56.900002
20161216061500,180.0,189.600006,63.200002,51,53.799999,0,65.099998,65.0,56.900002
20161216063000,180.0,217.199997,72.399999,55,53.799999,0,65.5,65.0,56.900002
20161216064500,180.0,232.800003,77.600001,57,53.799999,0,65.5,65.0,56.900002
20161216070000,180.0,240.0,80.0,59,53.799999,0,65.400002,65.0,56.900002
20161216071500,180.0,256.799988,85.599996,60,53.799999,0,65.400002,65.0,56.900002
20161216073000,180.0,300.0,100.0,66,53.200001,0,65.699997,65.0,56.799999
20161216074500,180.0,273.0,91.0,63,54.299999,0,65.5,65.0,56.799999
20161216080000,180.0,282.0,94.0,63,54.299999,0,65.099998,65.0,56.799999
20161216081500,180.0,282.0,94.0,63,55.200001,0,64.800003,65.0,56.799999
20161216083000,180.0,267.0,89.0,62,55.200001,0,64.599998,65.0,56.799999
20161216084500,180.0,240.0,80.0,59,54.299999,0,64.5,65.0,56.799999
20161216090000,180.0,232.800003,77.600001,57,54.299999,0,64.599998,65.0,56.799999
20161216091500,180.0,225.0,75.0,55,54.299999,0,64.699997,65.0,56.799999
20161216093000,180.0,183.600006,61.200002,50,54.299999,0,65.5,68.400002,65.400002
20161216094500,180.0,187.800003,62.600001,50,55.299999,0,65.900002,68.400002,65.400002
20161216100000,180.0,185.399994,61.799998,50,55.299999,0,66.300003,68.400002,65.400002
20161216101500,180.0,187.800003,62.600001,50,55.299999,0,66.599998,68.400002,65.400002
20161216103000,180.0,187.800003,62.600001,50,54.700001,0,66.900002,68.400002,65.400002
20161216104500,180.0,196.800003,65.600001,52,55.5,0,67.099998,67.900002,64.900002
20161216110000,180.0,300.0,100.0,68,54.700001,0,67.599998,65.0,61.299999
20161216111500,180.0,296.399994,98.799998,68,55.5,0,67.699997,65.0,61.299999
20161216113000,180.0,296.399994,98.799998,68,54.299999,0,67.699997,65.0,61.299999
20161216114500,180.0,300.0,100.0,68,54.299999,0,67.199997,65.0,61.299999
20161216120000,180.0,296.399994,98.799998,68,55.099998,0,67.0,65.0,61.299999
20161216121500,180.0,296.399994,98.799998,68,55.099998,0,66.900002,65.0,61.299999
20161216123000,180.0,300.0,100.0,68,55.099998,0,67.0,65.0,61.299999
20161216124500,180.0,296.399994,98.799998,68,55.099998,0,66.400002,65.0,61.299999
20161216130000,180.0,296.399994,98.799998,68,55.099998,0,66.300003,65.0,61.299999
20161216131500,180.0,296.399994,98.799998,68,55.099998,0,66.699997,65.0,61.299999
20161216133000,180.0,300.0,100.0,68,55.099998,0,66.5,65.0,61.299999
20161216134500,180.0,296.399994,98.799998,68,55.099998,0,66.800003,65.0,61.299999
20161216140000,180.0,183.0,61.0,49,80.199997,100,67.199997,73.199997,70.199997
20161216141500,180.0,180.600006,60.200002,49,86.0,100,68.400002,73.5,70.5
20161216143000,180.0,180.600006,60.200002,49,90.800003,100,69.199997,73.5,70.5
20161216144500,180.0,180.600006,60.200002,49,79.699997,100,70.199997,73.5,70.5
20161216150000,180.0,177.0,59.0,49,60.299999,0,70.900002,73.5,70.5
20161216151500,180.0,177.0,59.0,49,55.599998,100,70.199997,73.5,70.5
20161216153000,180.0,177.0,59.0,49,55.599998,100,69.699997,73.5,70.5
20161216154500,180.0,177.0,59.0,49,55.599998,100,70.0,73.5,70.5
20161216160000,180.0,177.0,59.0,49,88.599998,100,70.599998,77.800003,74.800003
20161216161500,180.0,183.0,61.0,49,94.199997,100,71.900002,77.400002,74.400002
20161216163000,180.0,180.0,60.0,49,97.800003,100,72.800003,77.800003,74.800003
20161216164500,180.0,180.0,60.0,49,80.699997,100,73.599998,77.800003,74.800003
20161216170000,180.0,180.0,60.0,49,88.599998,100,74.699997,77.800003,74.800003
20161216171500,180.0,180.0,60.0,49,80.699997,100,75.0,77.800003,74.800003
20161216173000,180.0,276.0,92.0,63,54.700001,0,73.099998,70.900002,67.900002
20161216174500,180.0,201.0,67.0,52,54.700001,0,71.300003,70.900002,67.900002
20161216180000,180.0,188.399994,62.799998,50,54.700001,0,70.5,70.900002,67.900002
20161216181500,180.0,188.399994,62.799998,50,54.700001,0,69.800003,70.900002,67.900002
20161216183000,180.0,188.399994,62.799998,50,55.400002,0,69.300003,70.900002,67.900002
20161216184500,180.0,186.0,62.0,50,55.400002,0,69.099998,70.900002,67.900002
20161216190000,180.0,186.0,62.0,50,55.400002,0,68.800003,70.900002,67.900002
20161216191500,180.0,186.0,62.0,50,54.700001,0,68.599998,70.900002,67.900002
20161216193000,180.0,186.0,62.0,50,54.700001,0,68.199997,70.900002,67.900002
20161216194500,180.0,186.0,62.0,50,54.700001,0,68.699997,70.900002,67.900002
20161216200000,180.0,183.600006,61.200002,50,54.700001,0,68.599998,70.900002,67.900002
20161216201500,180.0,181.199997,60.399999,50,54.700001,0,68.599998,70.900002,67.900002
20161216203000,180.0,181.199997,60.399999,50,54.700001,0,68.400002,70.900002,67.900002
20161216204500,180.0,181.199997,60.399999,50,55.5,0,68.400002,70.900002,67.900002
20161216210000,180.0,181.199997,60.399999,50,55.5,0,68.199997,70.900002,67.900002
20161216211500,180.0,181.199997,60.399999,50,55.5,0,68.400002,70.900002,67.900002
20161216213000,180.0,181.199997,60.399999,50,55.5,0,68.199997,70.900002,67.900002
20161216214500,180.0,181.199997,60.399999,50,55.5,0,68.099998,70.900002,67.900002
20161216220000,180.0,181.199997,60.399999,50,55.5,0,68.099998,70.900002,67.900002
20161216221500,180.0,181.199997,60.399999,50,54.700001,0,67.900002,70.900002,67.900002
20161216223000,180.0,183.600006,61.200002,50,55.5,0,67.900002,70.900002,67.900002
20161216224500,180.0,302.399994,100.799998,68,55.5,0,68.0,65.0,59.099998
20161216230000,180.0,296.399994,98.799998,68,55.5,0,67.900002,65.0,59.099998
20161216231500,180.0,302.399994,100.799998,68,54.700001,0,67.800003,65.0,59.099998
20161216233000,180.0,302.399994,100.799998,68,54.700001,0,67.599998,65.0,59.099998
20161216234500,180.0,302.399994,100.799998,68,54.700001,0,67.199997,65.0,59.099998
20161217000000,180.0,302.399994,100.799998,68,55.599998,0,67.199997,65.0,59.099998
20161217001500,180.0,302.399994,100.799998,68,55.599998,0,67.199997,65.0,59.099998
20161217003000,180.0,296.399994,98.799998,67,55.599998,0,66.199997,65.0,59.099998
20161217004500,180.0,296.399994,98.799998,67,54.700001,0,65.900002,65.0,59.099998
20161217010000,180.0,300.0,100.0,67,54.700001,0,65.699997,65.0,59.099998
20161217011500,180.0,294.0,98.0,67,54.700001,0,65.599998,65.0,59.099998
20161217013000,180.0,294.0,98.0,67,54.700001,0,65.5,65.0,59.099998
20161217014500,180.0,300.0,100.0,67,54.700001,0,65.400002,65.0,59.099998
20161217020000,180.0,300.0,100.0,67,54.700001,0,65.300003,65.0,59.099998
20161217021500,180.0,296.399994,98.799998,67,54.700001,0,65.199997,65.0,59.099998
20161217023000,180.0,296.399994,98.799998,67,54.700001,0,65.099998,65.0,59.099998
20161217024500,180.0,291.0,97.0,67,54.700001,0,65.099998,65.0,59.099998
20161217030000,180.0,294.0,98.0,67,54.700001,0,65.199997,65.0,59.099998
20161217031500,180.0,294.0,98.0,67,54.700001,0,65.099998,65.0,59.099998
20161217033000,180.0,300.0,100.0,67,54.700001,0,65.0,65.0,59.099998
20161217034500,180.0,294.0,98.0,67,54.700001,0,65.0,65.0,59.099998
20161217040000,180.0,294.0,98.0,67,55.5,0,65.0,65.0,59.099998
20161217041500,180.0,294.0,98.0,67,55.5,0,65.0,65.0,59.099998
20161217043000,180.0,294.0,98.0,67,54.299999,0,65.099998,65.0,59.099998
20161217044500,180.0,294.0,98.0,67,55.099998,0,65.0,65.0,59.099998
20161217050000,180.0,294.0,98.0,67,55.099998,0,65.099998,65.0,59.099998
20161217051500,180.0,294.0,98.0,67,55.099998,0,65.0,65.0,59.099998
20161217053000,180.0,294.0,98.0,67,55.099998,0,65.0,65.0,59.099998
20161217054500,180.0,294.0,98.0,67,54.299999,0,65.300003,65.0,59.099998
20161217060000,180.0,300.0,100.0,67,54.299999,0,65.300003,65.0,59.099998
20161217061500,180.0,296.399994,98.799998,67,54.299999,0,65.300003,65.0,59.099998
20161217063000,180.0,296.399994,98.799998,66,55.200001,0,65.300003,65.0,59.099998
20161217064500,180.0,300.0,100.0,67,55.200001,0,65.199997,65.0,59.099998
20161217070000,180.0,294.0,98.0,67,55.200001,0,65.099998,65.0,59.099998
20161217071500,180.0,294.0,98.0,67,55.200001,0,65.5,65.0,59.099998
20161217073000,180.0,300.0,100.0,67,55.200001,0,65.900002,65.0,59.099998
20161217074500,180.0,288.0,96.0,68,55.200001,0,67.0,65.0,59.099998
20161217080000,180.0,300.0,100.0,68,55.200001,0,66.800003,65.0,59.099998
20161217081500,180.0,182.399994,60.799998,49,55.200001,100,66.699997,69.900002,66.900002
20161217083000,180.0,182.399994,60.799998,49,55.200001,100,67.099998,69.900002,66.900002
20161217084500,180.0,182.399994,60.799998,49,55.200001,0,67.5,69.900002,66.900002
20161217090000,180.0,186.0,62.0,49,55.200001,0,67.900002,69.900002,66.900002
20161217091500,180.0,183.600006,61.200002,49,87.5,100,68.900002,80.0,78.0
20161217093000,180.0,189.0,63.0,49,79.699997,100,70.800003,80.0,78.0
20161217094500,180.0,189.0,63.0,49,84.400002,100,71.699997,80.0,78.0
20161217100000,180.0,171.0,57.0,46,82.599998,100,72.599998,80.0,78.0
20161217101500,180.0,171.0,57.0,48,81.599998,100,73.400002,80.0,78.0
20161217103000,180.0,171.0,57.0,48,91.699997,100,74.0,80.0,78.0
20161217104500,180.0,169.199997,56.399999,49,99.099998,100,74.599998,80.0,78.0
20161217110000,180.0,177.0,59.0,50,83.199997,100,76.099998,80.0,78.0
20161217111500,180.0,177.0,59.0,50,84.5,100,76.599998,80.0,78.0
20161217113000,180.0,175.199997,58.399999,50,94.699997,100,76.699997,80.0,78.0
20161217114500,180.0,175.199997,58.399999,50,92.900002,100,76.900002,80.0,78.0
20161217120000,180.0,177.0,59.0,50,92.900002,100,77.199997,80.0,78.0
20161217121500,180.0,174.0,58.0,50,83.199997,100,77.5,80.0,78.0
20161217123000,180.0,174.0,58.0,50,88.0,100,78.099998,80.0,78.0
20161217124500,180.0,296.399994,98.799998,68,56.0,0,75.199997,65.0,59.799999
20161217130000,180.0,302.399994,100.799998,68,56.0,0,73.699997,65.0,59.799999
20161217131500,180.0,296.399994,98.799998,68,56.0,0,72.699997,65.0,59.799999
20161217133000,180.0,296.399994,98.799998,68,56.0,0,72.099998,65.0,59.799999
20161217134500,180.0,179.399994,59.799998,49,56.0,0,71.699997,73.900002,70.900002
20161217140000,180.0,179.399994,59.799998,49,56.0,0,71.5,73.900002,70.900002
20161217141500,180.0,179.399994,59.799998,49,56.0,0,71.099998,73.900002,70.900002
20161217143000,180.0,179.399994,59.799998,49,56.0,0,70.800003,73.900002,70.900002
20161217144500,180.0,181.199997,60.399999,49,56.0,0,70.699997,73.900002,70.900002
20161217150000,180.0,181.199997,60.399999,49,56.0,100,70.400002,73.900002,70.900002
20161217151500,180.0,181.199997,60.399999,49,56.0,100,70.400002,73.900002,70.900002
20161217153000,180.0,181.199997,60.399999,49,56.0,100,70.400002,73.900002,70.900002
20161217154500,180.0,181.199997,60.399999,49,56.0,100,70.5,73.900002,70.900002
20161217160000,180.0,181.199997,60.399999,49,68.599998,100,70.300003,73.900002,70.900002
20161217161500,180.0,183.600006,61.200002,51,56.799999,0,71.400002,73.900002,70.900002
20161217163000,180.0,183.600006,61.200002,51,56.0,0,70.800003,73.900002,70.900002
20161217164500,180.0,183.600006,61.200002,51,56.0,100,70.5,73.900002,70.900002
20161217170000,180.0,183.600006,61.200002,51,56.0,100,70.300003,73.900002,70.900002
20161217171500,180.0,183.600006,61.200002,51,56.0,100,70.300003,73.900002,70.900002
20161217173000,180.0,183.600006,61.200002,51,83.800003,100,70.699997,78.0,75.0
20161217174500,180.0,190.199997,63.399999,51,83.800003,100,71.699997,78.099998,75.099998
20161217180000,180.0,190.199997,63.399999,51,79.199997,100,72.5,78.300003,75.300003
20161217181500,180.0,190.199997,63.399999,49,79.199997,100,73.199997,80.0,78.0
20161217183000,180.0,187.800003,62.600001,49,89.800003,100,73.699997,80.0,78.0
20161217184500,180.0,184.199997,61.399999,49,88.599998,100,74.300003,80.0,78.0
20161217190000,180.0,184.199997,61.399999,49,81.099998,100,74.699997,80.0,78.0
20161217191500,180.0,184.199997,61.399999,49,86.900002,100,75.199997,80.0,78.0
20161217193000,180.0,186.600006,62.200002,49,86.900002,100,76.0,80.0,78.0
20161217194500,180.0,186.600006,62.200002,49,84.599998,100,76.099998,80.0,78.0
20161217200000,180.0,186.600006,62.200002,49,92.300003,100,76.400002,80.0,78.0
20161217201500,180.0,178.800003,59.600001,49,84.0,100,76.699997,80.0,78.0
20161217203000,180.0,184.800003,61.600001,49,96.199997,100,76.800003,80.0,78.0
20161217204500,180.0,184.800003,61.600001,49,81.099998,100,77.800003,80.0,78.0
20161217210000,180.0,184.800003,61.600001,49,83.099998,100,77.900002,74.0,71.0
20161217211500,180.0,273.0,91.0,63,55.200001,0,75.599998,74.0,71.0
20161217213000,180.0,188.399994,62.799998,51,55.200001,0,73.599998,74.0,71.0
20161217214500,180.0,188.399994,62.799998,50,55.200001,0,72.699997,74.0,71.0
20161217220000,180.0,188.399994,62.799998,50,55.200001,0,72.199997,74.0,71.0
20161217221500,180.0,184.800003,61.600001,50,55.200001,0,72.199997,74.0,71.0
20161217223000,180.0,184.800003,61.600001,50,55.200001,0,71.599998,74.0,71.0
20161217224500,180.0,184.800003,61.600001,50,55.200001,0,71.300003,74.0,71.0
20161217230000,180.0,184.800003,61.600001,50,55.200001,0,71.0,74.0,71.0
20161217231500,180.0,184.800003,61.600001,50,55.200001,0,70.900002,74.0,71.0
20161217233000,180.0,188.399994,62.799998,50,55.200001,0,70.800003,74.0,71.0
20161217234500,180.0,183.0,61.0,50,55.200001,100,70.699997,74.0,71.0
20161218000000,180.0,186.0,62.0,50,55.900002,100,70.300003,74.0,71.0
20161218001500,180.0,186.0,62.0,50,55.900002,100,70.199997,74.0,71.0
20161218003000,180.0,186.0,62.0,50,75.900002,100,70.800003,74.0,71.0
20161218004500,180.0,183.600006,61.200002,50,69.800003,100,71.199997,74.0,71.0
20161218010000,180.0,183.600006,61.200002,50,55.599998,0,70.900002,74.0,71.0
20161218011500,180.0,183.600006,61.200002,49,55.599998,100,70.5,74.0,71.0
20161218013000,180.0,187.199997,62.399999,49,56.200001,100,70.300003,74.0,71.0
20161218014500,180.0,187.199997,62.399999,49,75.699997,100,70.300003,74.0,71.0
20161218020000,180.0,183.600006,61.200002,49,70.900002,100,71.0,74.0,71.0
20161218021500,180.0,183.600006,61.200002,49,58.799999,0,71.300003,74.0,71.0
20161218023000,180.0,186.600006,62.200002,49,55.599998,0,70.800003,74.0,71.0
20161218024500,180.0,186.600006,62.200002,49,55.599998,100,70.5,74.0,71.0
20161218030000,180.0,186.600006,62.200002,49,54.700001,100,70.699997,74.0,71.0
20161218031500,180.0,186.600006,62.200002,49,55.599998,100,71.0,74.0,71.0
20161218033000,180.0,181.800003,60.600001,48,55.599998,100,70.800003,74.0,71.0
20161218034500,180.0,181.800003,60.600001,48,55.599998,100,70.5,74.0,71.0
20161218040000,180.0,181.800003,60.600001,48,56.299999,100,70.300003,74.0,71.0
20161218041500,180.0,179.399994,59.799998,48,71.099998,100,70.900002,74.0,71.0
20161218043000,180.0,181.199997,60.399999,48,56.0,0,71.199997,74.0,71.0
20161218044500,180.0,184.800003,61.600001,48,55.200001,100,70.699997,74.0,71.0
20161218050000,180.0,181.199997,60.399999,48,55.200001,100,70.400002,74.0,71.0
20161218051500,180.0,181.199997,60.399999,48,54.400002,100,70.300003,74.0,71.0
20161218053000,180.0,178.800003,59.600001,48,74.300003,100,70.400002,74.0,71.0
20161218054500,180.0,178.800003,59.600001,48,71.099998,100,71.0,74.0,71.0
20161218060000,180.0,183.600006,61.200002,48,73.800003,100,71.199997,74.0,71.0
20161218061500,180.0,181.199997,60.399999,48,55.200001,0,70.800003,74.0,71.0
20161218063000,180.0,181.199997,60.399999,48,55.200001,100,70.300003,74.0,71.0
20161218064500,180.0,181.199997,60.399999,48,54.299999,100,70.199997,74.0,71.0
20161218070000,180.0,181.199997,60.399999,48,81.699997,100,70.5,74.0,71.0
20161218071500,180.0,177.600006,59.200002,48,59.200001,0,71.300003,74.0,71.0
20161218073000,180.0,183.600006,61.200002,48,54.299999,100,70.400002,74.0,71.0
20161218074500,180.0,183.600006,61.200002,48,54.299999,100,70.199997,74.0,71.0
20161218080000,180.0,178.800003,59.600001,50,62.299999,100,70.300003,74.0,71.0
20161218081500,180.0,183.0,61.0,50,78.900002,100,70.900002,74.0,71.0
20161218083000,180.0,183.0,61.0,50,56.400002,0,71.300003,74.0,71.0
20161218084500,180.0,187.199997,62.399999,50,54.299999,0,71.0,74.0,71.0
20161218090000,180.0,187.199997,62.399999,50,54.299999,100,70.0,74.0,71.0
20161218091500,180.0,187.199997,62.399999,50,72.699997,100,70.199997,74.0,71.0
20161218093000,180.0,187.199997,62.399999,50,81.400002,100,70.699997,74.0,71.0
20161218094500,180.0,187.199997,62.399999,50,79.099998,100,70.900002,74.0,71.0
20161218100000,180.0,187.199997,62.399999,50,73.900002,100,71.199997,74.0,71.0
20161218101500,180.0,191.399994,63.799998,50,54.700001,100,70.699997,74.0,71.0
20161218103000,180.0,187.800003,62.600001,50,56.900002,100,69.800003,74.0,71.0
20161218104500,180.0,187.800003,62.600001,50,77.900002,100,70.400002,74.0,71.0
20161218110000,180.0,187.800003,62.600001,50,82.5,100,70.900002,74.0,71.0
20161218111500,180.0,187.800003,62.600001,50,56.400002,0,71.400002,74.0,71.0
20161218113000,180.0,187.800003,62.600001,50,53.900002,100,70.5,74.0,71.0
20161218114500,180.0,187.800003,62.600001,50,53.900002,100,70.400002,74.0,71.0
20161218120000,180.0,187.800003,62.600001,50,72.599998,100,70.199997,74.0,71.0
20161218121500,180.0,187.800003,62.600001,50,80.300003,100,70.900002,74.0,71.0
20161218123000,180.0,187.800003,62.600001,50,80.300003,100,71.199997,74.0,71.0
20161218124500,180.0,183.600006,61.200002,49,54.700001,0,70.900002,74.0,71.0
20161218130000,180.0,183.600006,61.200002,49,53.900002,100,70.300003,74.0,71.0
20161218131500,180.0,186.0,62.0,49,53.900002,100,70.599998,74.0,71.0
20161218133000,180.0,186.0,62.0,49,70.5,100,70.300003,74.0,71.0
20161218134500,180.0,186.0,62.0,49,77.199997,100,71.0,74.0,71.0
20161218140000,180.0,186.0,62.0,49,55.599998,0,71.300003,74.0,71.0
20161218141500,180.0,186.0,62.0,49,81.900002,100,70.800003,77.800003,74.800003
20161218143000,180.0,186.0,62.0,49,78.199997,100,71.599998,78.0,75.0
20161218144500,180.0,186.0,62.0,49,80.199997,100,72.900002,80.0,78.0
20161218150000,180.0,183.600006,61.200002,49,94.300003,100,73.400002,80.0,78.0
20161218151500,180.0,183.600006,61.200002,49,89.599998,100,74.099998,80.0,78.0
20161218153000,180.0,183.600006,61.200002,49,83.0,100,74.199997,80.0,78.0
20161218154500,180.0,183.600006,61.200002,49,77.300003,100,74.300003,80.0,78.0
20161218160000,180.0,183.600006,61.200002,49,79.699997,100,74.300003,80.0,78.0
20161218161500,180.0,183.600006,61.200002,49,92.300003,100,74.5,80.0,78.0
20161218163000,180.0,174.600006,58.200002,49,92.300003,100,74.5,80.0,78.0
20161218164500,180.0,177.0,59.0,49,83.5,100,74.5,80.0,78.0
20161218170000,180.0,177.0,59.0,49,78.300003,100,74.599998,80.0,78.0
20161218171500,180.0,181.800003,60.600001,49,79.699997,100,75.199997,80.0,78.0
20161218173000,180.0,178.800003,59.600001,49,90.099998,100,75.400002,80.0,78.0
20161218174500,180.0,181.199997,60.399999,49,92.300003,100,75.0,80.0,78.0
20161218180000,180.0,181.199997,60.399999,49,83.699997,100,74.800003,80.0,78.0
20161218181500,180.0,184.800003,61.600001,49,77.300003,100,74.800003,80.0,78.0
20161218183000,180.0,184.800003,61.600001,49,79.800003,100,75.0,80.0,78.0
20161218184500,180.0,184.800003,61.600001,49,92.400002,100,75.099998,80.0,78.0
20161218190000,180.0,184.800003,61.600001,49,92.400002,100,75.199997,80.0,78.0
20161218191500,180.0,184.800003,61.600001,49,84.099998,100,75.199997,80.0,78.0
20161218193000,180.0,184.800003,61.600001,49,78.5,100,75.300003,80.0,78.0
20161218194500,180.0,180.0,60.0,49,80.199997,100,75.400002,80.0,78.0
20161218200000,180.0,183.600006,61.200002,49,89.300003,100,75.400002,80.0,78.0
20161218201500,180.0,183.600006,61.200002,49,92.300003,100,75.199997,80.0,78.0
20161218203000,180.0,183.600006,61.200002,49,83.5,100,75.400002,80.0,78.0
20161218204500,180.0,183.600006,61.200002,49,78.699997,100,75.099998,80.0,78.0
20161218210000,180.0,183.600006,61.200002,49,78.699997,100,75.099998,80.0,78.0
20161218211500,180.0,183.600006,61.200002,49,89.900002,100,75.099998,80.0,78.0
20161218213000,180.0,183.600006,61.200002,49,93.599998,100,75.300003,80.0,78.0
20161218214500,180.0,183.600006,61.200002,49,84.900002,100,75.099998,80.0,78.0
20161218220000,180.0,183.600006,61.200002,49,79.099998,100,75.099998,80.0,78.0
20161218221500,180.0,183.600006,61.200002,49,77.800003,100,75.099998,80.0,78.0
20161218223000,180.0,183.600006,61.200002,49,87.5,100,75.099998,80.0,78.0
20161218224500,180.0,183.600006,61.200002,49,93.400002,100,75.099998,80.0,78.0
20161218230000,180.0,183.600006,61.200002,49,84.5,100,75.099998,80.0,78.0
20161218231500,180.0,183.600006,61.200002,49,78.5,100,75.099998,80.0,78.0
20161218233000,180.0,183.600006,61.200002,49,77.300003,100,75.099998,80.0,78.0
20161218234500,180.0,183.600006,61.200002,49,85.900002,100,75.099998,80.0,78.0
20161219000000,180.0,183.600006,61.200002,49,92.900002,100,75.199997,80.0,78.0
20161219001500,180.0,183.600006,61.200002,49,83.699997,100,75.199997,80.0,78.0
20161219003000,180.0,181.199997,60.399999,49,77.5,100,75.400002,80.0,78.0
20161219004500,180.0,184.199997,61.399999,49,79.900002,100,75.400002,80.0,78.0
20161219010000,180.0,181.800003,60.600001,49,94.400002,100,75.400002,80.0,78.0
20161219011500,180.0,178.199997,59.399999,49,90.599998,100,75.400002,80.0,78.0
20161219013000,180.0,180.0,60.0,49,82.800003,100,75.400002,80.0,78.0
20161219014500,180.0,180.0,60.0,49,77.800003,100,75.5,80.0,78.0
20161219020000,180.0,178.199997,59.399999,49,81.699997,100,75.5,80.0,78.0
20161219021500,180.0,180.0,60.0,49,93.5,100,75.5,80.0,78.0
20161219023000,180.0,180.0,60.0,49,85.800003,100,75.5,80.0,78.0
20161219024500,180.0,180.0,60.0,49,79.599998,100,75.5,80.0,78.0
20161219030000,180.0,173.399994,57.799998,49,78.699997,100,75.5,80.0,78.0
20161219031500,180.0,177.0,59.0,49,90.599998,100,75.699997,80.0,78.0
20161219033000,180.0,177.0,59.0,49,91.599998,100,76.0,80.0,78.0
20161219034500,180.0,181.800003,60.600001,49,82.5,100,76.0,80.0,78.0
20161219040000,180.0,181.800003,60.600001,49,77.099998,100,76.0,80.0,78.0
20161219041500,180.0,181.800003,60.600001,49,83.599998,100,76.0,80.0,78.0
20161219043000,180.0,184.199997,61.399999,49,92.199997,100,75.900002,80.0,78.0
20161219044500,180.0,180.600006,60.200002,49,83.099998,100,75.900002,80.0,78.0
20161219050000,180.0,180.600006,60.200002,49,77.300003,100,75.900002,80.0,78.0
20161219051500,180.0,180.600006,60.200002,49,82.599998,100,75.800003,80.0,78.0
20161219053000,180.0,180.600006,60.200002,49,92.900002,100,75.900002,80.0,78.0
20161219054500,180.0,184.199997,61.399999,49,83.599998,100,75.900002,80.0,78.0
20161219060000,180.0,181.199997,60.399999,49,78.199997,100,76.0,80.0,78.0
20161219061500,180.0,181.199997,60.399999,49,82.099998,100,76.0,80.0,78.0
20161219063000,180.0,181.199997,60.399999,49,90.0,100,75.699997,80.0,78.0
20161219064500,180.0,181.199997,60.399999,49,80.599998,100,75.699997,80.0,78.0
20161219070000,180.0,181.199997,60.399999,49,80.599998,100,75.699997,80.0,78.0
20161219071500,180.0,181.199997,60.399999,49,92.699997,100,75.699997,80.0,78.0
20161219073000,180.0,178.800003,59.600001,49,82.0,100,75.900002,80.0,78.0
20161219074500,180.0,177.0,59.0,49,77.800003,100,76.0,80.0,78.0
20161219080000,180.0,183.0,61.0,49,93.5,100,76.0,80.0,78.0
20161219081500,180.0,183.0,61.0,49,84.0,100,76.0,80.0,78.0
20161219083000,180.0,174.0,58.0,49,78.199997,100,76.0,80.0,78.0
20161219084500,180.0,174.0,58.0,49,82.300003,100,76.0,80.0,78.0
20161219090000,180.0,170.399994,56.799998,49,93.5,100,75.900002,80.0,78.0
20161219091500,180.0,183.0,61.0,51,81.300003,100,75.699997,80.0,78.0
20161219093000,180.0,185.399994,61.799998,51,76.300003,100,76.199997,80.0,78.0
20161219094500,180.0,185.399994,61.799998,51,85.599998,100,75.900002,80.0,78.0
20161219100000,180.0,188.399994,62.799998,51,90.199997,100,76.199997,80.0,78.0
20161219101500,180.0,300.0,100.0,67,53.900002,0,75.0,70.800003,67.800003
20161219103000,180.0,228.600006,76.200002,55,53.900002,0,72.400002,71.300003,68.300003
20161219104500,180.0,232.800003,77.600001,55,53.900002,0,71.800003,71.300003,68.300003
20161219110000,180.0,188.399994,62.799998,49,88.400002,100,72.699997,78.0,75.0
20161219111500,180.0,183.600006,61.200002,49,77.599998,100,74.400002,78.0,75.0
20161219113000,180.0,183.600006,61.200002,48,81.199997,100,74.900002,78.0,75.0
20161219114500,180.0,183.600006,61.200002,48,89.199997,100,75.199997,78.0,75.0
20161219120000,180.0,183.600006,61.200002,48,55.5,100,74.099998,78.0,75.0
20161219121500,180.0,183.600006,61.200002,48,74.900002,100,74.400002,78.0,75.0
20161219123000,180.0,183.600006,61.200002,48,60.0,100,74.599998,78.099998,75.099998
20161219124500,180.0,183.600006,61.200002,48,74.900002,100,74.699997,78.099998,75.099998
20161219130000,180.0,183.600006,61.200002,48,75.900002,100,74.900002,78.099998,75.099998
20161219131500,180.0,179.399994,59.799998,48,81.900002,100,75.099998,78.099998,75.099998
20161219133000,180.0,300.0,100.0,66,56.900002,0,75.099998,66.599998,63.599998
20161219134500,180.0,300.0,100.0,66,54.299999,0,73.099998,67.199997,64.199997
20161219140000,180.0,172.800003,57.600001,48,88.0,100,73.800003,77.099998,74.099998
20161219141500,180.0,270.0,90.0,62,55.200001,0,73.699997,71.800003,68.800003
20161219143000,180.0,296.399994,98.799998,66,54.599998,0,72.400002,71.400002,68.400002
20161219144500,180.0,273.0,91.0,62,53.900002,0,71.699997,71.400002,68.400002
20161219150000,180.0,188.399994,62.799998,50,92.300003,100,71.900002,80.0,78.0
20161219151500,180.0,184.199997,61.399999,50,81.900002,100,73.699997,80.0,78.0
20161219153000,180.0,189.0,63.0,50,55.5,100,72.599998,76.699997,73.699997
20161219154500,180.0,189.0,63.0,50,83.5,100,72.900002,76.699997,73.699997
20161219160000,180.0,186.0,62.0,50,73.900002,100,73.400002,76.699997,73.699997
20161219161500,180.0,186.0,62.0,49,73.0,100,73.599998,76.699997,73.699997
20161219163000,180.0,186.0,62.0,49,65.5,0,74.0,76.699997,73.699997
20161219164500,180.0,186.0,62.0,49,55.099998,100,73.099998,76.699997,73.699997
20161219170000,180.0,273.0,91.0,62,60.5,0,72.599998,72.199997,69.199997
20161219171500,180.0,263.399994,87.799998,60,54.299999,0,71.900002,72.199997,69.199997
20161219173000,180.0,217.199997,72.399999,53,53.5,0,71.599998,72.199997,69.199997
20161219174500,180.0,183.600006,61.200002,49,54.299999,0,71.099998,72.199997,69.199997
20161219180000,180.0,186.0,62.0,49,78.199997,100,71.5,78.0,75.0
20161219181500,180.0,186.0,62.0,49,78.199997,100,72.400002,78.0,75.0
20161219183000,180.0,186.0,62.0,49,87.599998,100,72.900002,78.0,75.0
20161219184500,180.0,180.600006,60.200002,49,93.599998,100,73.400002,78.0,75.0
20161219190000,180.0,183.600006,61.200002,49,84.699997,100,73.800003,78.0,75.0
20161219191500,180.0,183.600006,61.200002,49,78.0,100,74.400002,78.300003,75.300003
20161219193000,180.0,296.399994,98.799998,68,54.700001,0,73.800003,68.5,65.5
20161219194500,180.0,296.399994,98.799998,68,53.900002,0,72.199997,68.5,65.5
20161219200000,180.0,305.399994,101.799998,68,53.099998,0,71.0,68.5,65.5
20161219201500,180.0,300.0,100.0,68,54.299999,0,70.5,68.5,65.5
20161219203000,180.0,279.600006,93.200002,64,54.299999,0,69.199997,68.5,65.5
20161219204500,180.0,250.800003,83.600001,61,53.099998,0,68.599998,68.5,65.5
20161219210000,180.0,240.0,80.0,57,53.900002,0,68.099998,68.5,65.5
20161219211500,180.0,183.600006,61.200002,50,53.900002,0,67.699997,68.5,65.5
20161219213000,180.0,188.399994,62.799998,50,53.900002,0,67.300003,68.5,65.5
20161219214500,180.0,183.600006,61.200002,50,53.900002,0,67.099998,68.5,65.5
20161219220000,180.0,186.0,62.0,50,53.900002,0,66.800003,68.599998,65.599998
20161219221500,180.0,186.0,62.0,49,53.900002,0,66.599998,68.5,65.5
20161219223000,180.0,188.399994,62.799998,49,53.099998,0,66.400002,68.599998,65.599998
20161219224500,180.0,188.399994,62.799998,49,54.299999,0,66.199997,68.599998,65.599998
20161219230000,180.0,188.399994,62.799998,49,53.5,0,66.099998,68.699997,65.699997
20161219231500,180.0,188.399994,62.799998,49,53.5,0,66.0,68.699997,65.699997
20161219233000,180.0,188.399994,62.799998,49,53.5,0,65.800003,68.800003,65.800003
20161219234500,180.0,188.399994,62.799998,49,53.5,0,65.599998,68.699997,65.699997
20161220000000,180.0,188.399994,62.799998,49,53.5,0,65.5,68.900002,65.900002
20161220001500,180.0,188.399994,62.799998,49,54.299999,100,65.400002,68.800003,65.800003
20161220003000,180.0,188.399994,62.799998,49,53.099998,100,65.300003,68.800003,65.800003
20161220004500,180.0,188.399994,62.799998,49,53.900002,100,65.099998,68.800003,65.800003
20161220010000,180.0,188.399994,62.799998,49,67.199997,100,65.699997,68.699997,65.699997
20161220011500,180.0,188.399994,62.799998,49,53.900002,0,65.800003,68.800003,65.800003
20161220013000,180.0,184.800003,61.600001,49,53.900002,100,65.400002,68.800003,65.800003
20161220014500,180.0,184.800003,61.600001,49,53.900002,100,65.199997,68.699997,65.699997
20161220020000,180.0,184.800003,61.600001,49,53.099998,100,65.099998,68.699997,65.699997
20161220021500,180.0,187.800003,62.600001,49,56.200001,100,65.0,68.699997,65.699997
20161220023000,180.0,187.800003,62.600001,49,70.5,100,65.5,68.599998,65.599998
20161220024500,180.0,184.800003,61.600001,49,54.299999,0,65.699997,68.599998,65.599998
20161220030000,180.0,184.800003,61.600001,49,53.099998,100,65.199997,68.699997,65.699997
20161220031500,180.0,184.800003,61.600001,49,53.099998,100,65.099998,68.599998,65.599998
20161220033000,180.0,184.800003,61.600001,49,54.299999,100,64.900002,68.599998,65.599998
20161220034500,180.0,184.800003,61.600001,49,72.0,100,65.199997,68.599998,65.599998
20161220040000,180.0,182.399994,60.799998,49,59.799999,100,65.800003,68.599998,65.599998
20161220041500,180.0,182.399994,60.799998,49,53.299999,100,65.199997,68.599998,65.599998
20161220043000,180.0,182.399994,60.799998,49,54.099998,100,65.0,68.599998,65.599998
20161220044500,180.0,185.399994,61.799998,49,54.099998,100,64.800003,68.599998,65.599998
20161220050000,180.0,185.399994,61.799998,49,71.0,100,65.300003,68.5,65.5
20161220051500,180.0,185.399994,61.799998,49,55.599998,0,65.800003,68.599998,65.599998
20161220053000,180.0,182.399994,60.799998,49,53.900002,100,65.199997,68.5,65.5
20161220054500,180.0,186.600006,62.200002,49,53.900002,100,64.800003,68.5,65.5
20161220060000,180.0,186.600006,62.200002,49,57.5,100,64.599998,68.599998,65.599998
20161220061500,180.0,186.600006,62.200002,49,68.099998,100,65.400002,68.5,65.5
20161220063000,180.0,186.600006,62.200002,49,54.400002,0,65.699997,68.5,65.5
20161220064500,180.0,181.199997,60.399999,49,53.099998,100,65.099998,68.5,65.5
20161220070000,180.0,181.199997,60.399999,49,53.099998,100,64.800003,68.5,65.5
20161220071500,180.0,176.399994,58.799998,49,69.599998,100,64.800003,68.5,65.5
20161220073000,180.0,178.800003,59.600001,49,70.599998,100,65.599998,68.5,65.5
20161220074500,180.0,178.800003,59.600001,49,55.099998,0,65.699997,68.5,65.5
20161220080000,180.0,178.800003,59.600001,49,53.5,100,65.199997,68.5,65.5
20161220081500,180.0,175.199997,58.399999,49,53.5,100,65.099998,68.5,65.5
20161220083000,180.0,178.199997,59.399999,49,54.299999,100,65.0,68.5,65.5
20161220084500,180.0,178.199997,59.399999,49,54.299999,100,65.099998,80.0,78.0
20161220090000,180.0,178.199997,59.399999,49,80.0,100,66.400002,80.0,78.0
20161220091500,180.0,181.199997,60.399999,49,79.199997,100,67.400002,80.0,78.0
20161220093000,180.0,181.199997,60.399999,49,96.0,100,68.199997,80.0,78.0
20161220094500,180.0,181.199997,60.399999,49,84.400002,100,69.0,80.0,78.0
20161220100000,180.0,181.199997,60.399999,49,78.800003,100,69.800003,80.0,78.0
20161220101500,180.0,181.199997,60.399999,49,89.699997,100,70.400002,80.0,78.0
20161220103000,180.0,181.199997,60.399999,49,86.800003,100,71.0,80.0,78.0
20161220104500,180.0,177.600006,59.200002,49,78.699997,100,71.599998,80.0,78.0
20161220110000,180.0,177.600006,59.200002,49,91.400002,100,72.099998,80.0,78.0
20161220111500,180.0,179.399994,59.799998,49,88.599998,100,72.599998,80.0,78.0
20161220113000,180.0,179.399994,59.799998,49,79.599998,100,72.900002,80.0,78.0
20161220114500,180.0,177.600006,59.200002,49,80.900002,100,73.300003,80.0,78.0
20161220120000,180.0,175.199997,58.399999,49,96.5,100,73.5,80.0,78.0
20161220121500,180.0,175.199997,58.399999,49,79.0,100,73.699997,80.0,78.0
20161220123000,180.0,177.600006,59.200002,49,87.800003,100,74.0,80.0,78.0
20161220124500,180.0,177.600006,59.200002,49,87.800003,100,74.0,80.0,78.0
20161220130000,180.0,175.800003,58.600001,49,80.800003,100,74.199997,80.0,78.0
20161220131500,180.0,178.199997,59.399999,49,92.599998,100,74.300003,80.0,78.0
20161220133000,180.0,178.199997,59.399999,49,79.599998,100,74.400002,80.0,78.0
20161220134500,180.0,180.0,60.0,49,90.5,100,74.5,80.0,78.0
20161220140000,180.0,180.0,60.0,49,86.599998,100,74.599998,80.0,78.0
20161220141500,180.0,177.600006,59.200002,49,79.699997,100,74.599998,80.0,78.0
20161220143000,180.0,177.600006,59.200002,49,95.300003,100,74.599998,80.0,78.0
20161220144500,180.0,175.800003,58.600001,49,78.800003,100,74.699997,80.0,78.0
20161220150000,180.0,175.800003,58.600001,49,99.0,100,74.699997,80.0,78.0
20161220151500,180.0,178.199997,59.399999,49,80.400002,100,74.599998,80.0,78.0
20161220153000,180.0,178.199997,59.399999,49,86.900002,100,74.699997,80.0,78.0
20161220154500,180.0,178.199997,59.399999,49,84.5,100,74.699997,80.0,78.0
20161220160000,180.0,174.0,58.0,49,94.099998,100,74.699997,80.0,78.0
20161220161500,180.0,177.0,59.0,49,92.900002,100,74.699997,80.0,78.0
20161220163000,180.0,177.0,59.0,49,83.699997,100,74.699997,80.0,78.0
20161220164500,180.0,177.0,59.0,49,82.599998,100,74.699997,80.0,78.0
20161220170000,180.0,177.0,59.0,49,91.699997,100,74.800003,80.0,78.0
20161220171500,180.0,177.0,59.0,49,79.199997,100,74.800003,80.0,78.0
20161220173000,180.0,177.0,59.0,49,98.400002,100,74.800003,80.0,78.0
20161220174500,180.0,179.399994,59.799998,49,80.199997,100,74.699997,80.0,78.0
20161220180000,180.0,179.399994,59.799998,49,82.199997,100,74.699997,80.0,78.0
20161220181500,180.0,179.399994,59.799998,49,91.800003,100,74.800003,80.0,78.0
20161220183000,180.0,179.399994,59.799998,49,78.300003,100,74.800003,80.0,78.0
20161220184500,180.0,177.600006,59.200002,49,90.300003,100,74.800003,80.0,78.0
20161220190000,180.0,180.0,60.0,49,82.0,100,74.699997,80.0,78.0
20161220191500,180.0,177.600006,59.200002,49,87.400002,100,74.699997,80.0,78.0
20161220193000,180.0,177.600006,59.200002,49,87.400002,100,74.699997,80.0,78.0
20161220194500,180.0,182.399994,60.799998,49,79.300003,100,74.699997,80.0,78.0
20161220200000,180.0,182.399994,60.799998,49,97.800003,100,74.699997,80.0,78.0
20161220201500,180.0,178.199997,59.399999,49,81.800003,100,74.699997,80.0,78.0
20161220203000,180.0,178.199997,59.399999,49,81.800003,100,74.599998,80.0,78.0
20161220204500,180.0,178.199997,59.399999,49,90.0,100,74.5,80.0,78.0
20161220210000,180.0,182.399994,60.799998,49,77.800003,100,74.5,80.0,78.0
20161220211500,180.0,176.399994,58.799998,49,97.0,100,74.599998,80.0,78.0
20161220213000,180.0,178.199997,59.399999,49,78.400002,100,74.599998,80.0,78.0
20161220214500,180.0,178.199997,59.399999,49,90.699997,100,74.599998,80.0,78.0
20161220220000,180.0,178.199997,59.399999,49,84.300003,100,74.5,80.0,78.0
20161220221500,180.0,178.199997,59.399999,49,79.900002,100,74.5,80.0,78.0
20161220223000,180.0,178.199997,59.399999,49,91.699997,100,74.400002,80.0,78.0
20161220224500,180.0,178.199997,59.399999,49,77.300003,100,74.300003,80.0,78.0
20161220230000,180.0,174.600006,58.200002,49,86.0,100,74.300003,80.0,78.0
20161220231500,180.0,180.0,60.0,49,87.900002,100,74.300003,80.0,78.0
20161220233000,180.0,174.600006,58.200002,49,78.300003,100,74.199997,80.0,78.0
20161220234500,180.0,183.600006,61.200002,49,82.800003,100,74.199997,80.0,78.0
20161221000000,180.0,183.600006,61.200002,49,94.699997,100,74.199997,80.0,78.0
20161221001500,180.0,183.600006,61.200002,49,81.800003,100,74.199997,80.0,78.0
20161221003000,180.0,183.600006,61.200002,49,78.300003,100,74.300003,80.0,78.0
20161221004500,180.0,183.600006,61.200002,49,95.199997,100,74.300003,80.0,78.0
20161221010000,180.0,183.600006,61.200002,49,86.699997,100,74.300003,80.0,78.0
20161221011500,180.0,186.0,62.0,49,77.300003,100,74.199997,80.0,78.0
20161221013000,180.0,183.600006,61.200002,49,95.099998,100,74.199997,80.0,78.0
20161221014500,180.0,187.199997,62.399999,49,84.300003,100,74.199997,80.0,78.0
20161221020000,180.0,183.0,61.0,49,77.300003,100,74.199997,80.0,78.0
20161221021500,180.0,186.0,62.0,49,84.400002,100,74.199997,80.0,78.0
20161221023000,180.0,186.0,62.0,49,90.5,100,74.199997,80.0,78.0
20161221024500,180.0,186.0,62.0,49,81.0,100,74.099998,80.0,78.0
20161221030000,180.0,186.0,62.0,49,77.300003,100,74.099998,80.0,78.0
20161221031500,180.0,188.399994,62.799998,49,93.800003,100,74.099998,80.0,78.0
20161221033000,180.0,188.399994,62.799998,49,85.599998,100,74.099998,80.0,78.0
20161221034500,180.0,184.199997,61.399999,49,77.699997,100,74.199997,80.0,78.0
20161221040000,180.0,186.600006,62.200002,49,80.699997,100,74.199997,80.0,78.0
20161221041500,180.0,183.600006,61.200002,49,95.199997,100,74.199997,80.0,78.0
20161221043000,180.0,183.600006,61.200002,49,82.300003,100,74.099998,80.0,78.0
20161221044500,180.0,183.600006,61.200002,49,77.900002,100,74.199997,80.0,78.0
20161221050000,180.0,183.600006,61.200002,49,96.599998,100,74.199997,80.0,78.0
20161221051500,180.0,183.600006,61.200002,49,82.0,100,74.099998,80.0,78.0
20161221053000,180.0,186.0,62.0,49,77.800003,100,74.199997,80.0,78.0
20161221054500,180.0,186.0,62.0,49,95.900002,100,74.099998,80.0,78.0
20161221060000,180.0,186.0,62.0,49,83.699997,100,74.099998,80.0,78.0
20161221061500,180.0,183.0,61.0,49,78.300003,100,74.099998,80.0,78.0
20161221063000,180.0,183.0,61.0,49,92.300003,100,74.199997,80.0,78.0
20161221064500,180.0,178.800003,59.600001,49,85.599998,100,74.199997,80.0,78.0
20161221070000,180.0,178.800003,59.600001,49,78.300003,100,74.099998,80.0,78.0
20161221071500,180.0,181.800003,60.600001,49,90.300003,100,74.199997,80.0,78.0
20161221073000,180.0,181.800003,60.600001,49,87.300003,100,74.300003,80.0,78.0
20161221074500,180.0,181.800003,60.600001,49,78.599998,100,74.300003,80.0,78.0
20161221080000,180.0,181.800003,60.600001,49,97.199997,100,74.5,80.0,78.0
20161221081500,180.0,181.800003,60.600001,49,79.199997,100,74.599998,80.0,78.0
20161221083000,180.0,179.399994,59.799998,49,93.300003,100,74.699997,80.0,78.0
20161221084500,180.0,179.399994,59.799998,49,79.699997,100,74.699997,80.0,78.0
20161221090000,180.0,187.199997,62.399999,49,87.300003,100,74.800003,80.0,78.0
20161221091500,180.0,187.199997,62.399999,49,81.599998,100,74.800003,80.0,78.0
20161221093000,180.0,184.800003,61.600001,49,83.099998,100,75.0,80.0,78.0
20161221094500,180.0,184.800003,61.600001,49,85.400002,100,75.099998,80.0,78.0
20161221100000,180.0,184.800003,61.600001,49,80.900002,100,75.199997,80.0,78.0
20161221101500,180.0,184.800003,61.600001,49,94.0,100,75.300003,80.0,78.0
20161221103000,180.0,184.800003,61.600001,49,79.699997,100,75.400002,80.0,78.0
20161221104500,180.0,184.800003,61.600001,49,87.900002,100,75.5,80.0,78.0
20161221110000,180.0,184.800003,61.600001,49,82.599998,100,75.699997,80.0,78.0
20161221111500,180.0,184.800003,61.600001,49,85.199997,100,75.900002,80.0,78.0
20161221113000,180.0,184.800003,61.600001,49,90.800003,100,75.900002,80.0,78.0
20161221114500,180.0,184.800003,61.600001,49,80.199997,100,75.900002,80.0,78.0
20161221120000,180.0,187.800003,62.600001,49,86.599998,100,76.0,80.0,78.0
20161221121500,180.0,187.800003,62.600001,49,94.800003,100,76.199997,80.0,78.0
20161221123000,180.0,180.0,60.0,49,81.099998,100,76.400002,80.0,78.0
20161221124500,180.0,184.800003,61.600001,49,81.099998,100,76.599998,80.0,78.0
20161221130000,180.0,181.199997,60.399999,49,89.800003,100,77.0,80.0,78.0
20161221131500,180.0,181.199997,60.399999,49,87.300003,100,76.900002,80.0,78.0
20161221133000,180.0,189.0,63.0,49,80.699997,100,77.5,80.0,78.0
20161221134500,180.0,186.600006,62.200002,49,80.699997,100,77.400002,80.0,78.0
20161221140000,180.0,186.600006,62.200002,49,85.099998,100,77.599998,80.0,78.0
20161221141500,180.0,186.600006,62.200002,49,80.699997,100,77.800003,80.0,78.0
20161221143000,180.0,186.600006,62.200002,49,84.099998,100,78.0,80.0,78.0
20161221144500,180.0,186.600006,62.200002,49,58.0,0,77.800003,80.0,78.0
20161221150000,180.0,186.600006,62.200002,49,77.699997,100,76.400002,80.0,78.0
20161221151500,180.0,186.600006,62.200002,49,86.199997,100,77.0,80.0,78.0
20161221153000,180.0,186.600006,62.200002,49,76.800003,100,77.199997,80.0,78.0
20161221154500,180.0,186.600006,62.200002,49,85.300003,100,77.300003,80.0,78.0
20161221160000,180.0,186.600006,62.200002,49,78.699997,100,77.300003,80.0,78.0
20161221161500,180.0,184.199997,61.399999,49,88.599998,100,77.5,80.0,78.0
20161221163000,180.0,184.199997,61.399999,49,81.099998,100,77.400002,80.0,78.0
20161221164500,180.0,184.199997,61.399999,49,81.099998,100,77.5,80.0,78.0
20161221170000,180.0,184.199997,61.399999,49,90.0,100,77.300003,80.0,78.0
20161221171500,180.0,184.199997,61.399999,49,79.699997,100,77.300003,80.0,78.0
20161221173000,180.0,184.199997,61.399999,49,97.199997,100,77.300003,80.0,78.0
20161221174500,180.0,184.199997,61.399999,49,79.699997,100,77.300003,80.0,78.0
20161221180000,180.0,184.199997,61.399999,49,87.199997,100,77.5,80.0,78.0
20161221181500,180.0,184.199997,61.399999,49,84.199997,100,77.800003,80.0,78.0
20161221183000,180.0,181.800003,60.600001,49,79.599998,100,77.900002,80.0,78.0
20161221184500,180.0,181.800003,60.600001,49,92.5,100,78.0,80.0,78.0
20161221190000,180.0,181.800003,60.600001,49,82.699997,100,76.800003,80.0,78.0
20161221191500,180.0,181.800003,60.600001,49,79.199997,100,76.400002,80.0,78.0
20161221193000,180.0,181.800003,60.600001,49,97.300003,100,76.099998,80.0,78.0
20161221194500,180.0,181.800003,60.600001,49,80.199997,100,75.800003,80.0,78.0
20161221200000,180.0,184.800003,61.600001,49,81.5,100,75.599998,80.0,78.0
20161221201500,180.0,181.199997,60.399999,49,94.599998,100,75.5,80.0,78.0
20161221203000,180.0,183.600006,61.200002,49,79.699997,100,75.400002,80.0,78.0
20161221204500,180.0,181.199997,60.399999,49,88.0,100,75.099998,80.0,78.0
20161221210000,180.0,181.199997,60.399999,49,88.0,100,75.099998,80.0,78.0
20161221211500,180.0,181.199997,60.399999,49,79.199997,100,75.0,80.0,78.0
20161221213000,180.0,181.199997,60.399999,49,91.0,100,74.800003,80.0,78.0
20161221214500,180.0,181.199997,60.399999,49,81.5,100,74.800003,80.0,78.0
20161221220000,180.0,183.600006,61.200002,49,79.699997,100,74.699997,80.0,78.0
20161221221500,180.0,180.0,60.0,49,97.300003,100,74.699997,80.0,78.0
20161221223000,180.0,180.0,60.0,49,80.199997,100,74.699997,80.0,78.0
20161221224500,180.0,180.0,60.0,49,86.099998,100,74.699997,80.0,78.0
20161221230000,180.0,183.0,61.0,49,90.5,100,74.699997,80.0,78.0
20161221231500,180.0,183.0,61.0,49,79.699997,100,74.599998,80.0,78.0
20161221233000,180.0,183.0,61.0,49,90.400002,100,74.599998,80.0,78.0
20161221234500,180.0,183.0,61.0,49,80.199997,100,74.800003,80.0,78.0
20161222000000,180.0,183.0,61.0,49,82.900002,100,74.699997,80.0,78.0
20161222001500,180.0,180.600006,60.200002,49,88.0,100,74.699997,80.0,78.0
20161222003000,180.0,180.600006,60.200002,49,79.599998,100,74.699997,80.0,78.0
20161222004500,180.0,180.600006,60.200002,49,93.699997,100,74.699997,80.0,78.0
20161222010000,180.0,178.199997,59.399999,49,80.199997,100,74.699997,80.0,78.0
20161222011500,180.0,178.199997,59.399999,49,82.400002,100,74.800003,80.0,78.0
20161222013000,180.0,178.199997,59.399999,49,95.0,100,74.699997,80.0,78.0
20161222014500,180.0,178.199997,59.399999,49,79.099998,100,74.800003,80.0,78.0
20161222020000,180.0,178.199997,59.399999,49,97.300003,100,74.800003,80.0,78.0
20161222021500,180.0,178.199997,59.399999,49,80.199997,100,74.800003,80.0,78.0
20161222023000,180.0,175.800003,58.600001,49,87.300003,100,74.800003,80.0,78.0
20161222024500,180.0,179.399994,59.799998,49,88.300003,100,74.800003,80.0,78.0
20161222030000,180.0,177.0,59.0,49,79.199997,100,74.800003,80.0,78.0
20161222031500,180.0,177.0,59.0,49,97.099998,100,74.800003,80.0,78.0
20161222033000,180.0,174.0,58.0,49,79.699997,100,74.800003,80.0,78.0
20161222034500,180.0,178.800003,59.600001,49,87.5,100,74.699997,80.0,78.0
20161222040000,180.0,181.199997,60.399999,49,84.800003,100,74.800003,80.0,78.0
20161222041500,180.0,181.199997,60.399999,49,78.900002,100,74.699997,80.0,78.0
20161222043000,180.0,181.199997,60.399999,49,96.699997,100,74.599998,80.0,78.0
20161222044500,180.0,181.199997,60.399999,49,79.5,100,74.699997,80.0,78.0
20161222050000,180.0,181.199997,60.399999,49,87.900002,100,75.199997,80.0,78.0
20161222051500,180.0,181.199997,60.399999,49,83.5,100,75.599998,80.0,78.0
20161222053000,180.0,178.800003,59.600001,49,79.199997,100,75.099998,80.0,78.0
20161222054500,180.0,183.0,61.0,49,97.800003,100,74.900002,80.0,78.0
20161222060000,180.0,180.0,60.0,49,91.699997,100,74.699997,80.0,78.0
20161222061500,180.0,180.0,60.0,49,86.5,100,74.800003,80.0,78.0
20161222063000,180.0,180.0,60.0,49,79.199997,100,74.900002,80.0,78.0
20161222064500,180.0,167.399994,55.799998,49,92.199997,100,75.5,80.0,78.0
20161222070000,180.0,179.399994,59.799998,50,82.199997,100,75.599998,80.0,78.0
20161222071500,180.0,183.0,61.0,50,78.699997,100,75.400002,80.0,78.0
20161222073000,180.0,187.199997,62.399999,50,94.099998,100,75.099998,80.0,78.0
20161222074500,180.0,184.800003,61.600001,50,80.699997,100,74.800003,80.0,78.0
20161222080000,180.0,184.800003,61.600001,50,79.099998,100,74.599998,80.0,78.0
20161222081500,180.0,189.0,63.0,50,93.0,100,74.5,80.0,78.0
20161222083000,180.0,189.0,63.0,50,80.699997,100,74.599998,80.0,78.0
20161222084500,180.0,189.0,63.0,49,79.099998,100,74.599998,80.0,78.0
20161222090000,180.0,186.600006,62.200002,49,97.199997,100,74.599998,80.0,78.0
20161222091500,180.0,186.600006,62.200002,49,81.800003,100,74.5,80.0,78.0
20161222093000,180.0,186.600006,62.200002,49,79.199997,100,74.5,80.0,78.0
20161222094500,180.0,186.600006,62.200002,49,96.300003,100,74.300003,80.0,78.0
20161222100000,180.0,186.600006,62.200002,49,80.699997,100,75.400002,80.0,78.0
20161222101500,180.0,186.600006,62.200002,49,79.699997,100,75.699997,80.0,78.0
20161222103000,180.0,183.600006,61.200002,49,96.5,100,75.0,80.0,78.0
20161222104500,180.0,183.600006,61.200002,49,80.199997,100,74.900002,80.0,78.0
20161222110000,180.0,183.600006,61.200002,49,87.300003,100,75.0,80.0,78.0
20161222111500,180.0,183.600006,61.200002,49,80.699997,100,74.699997,80.0,78.0
20161222113000,180.0,183.600006,61.200002,49,83.199997,100,74.599998,80.0,78.0
20161222114500,180.0,183.600006,61.200002,49,95.300003,100,74.599998,80.0,78.0
20161222120000,180.0,183.600006,61.200002,49,81.099998,100,74.800003,80.0,78.0
20161222121500,180.0,178.199997,59.399999,49,91.199997,100,74.900002,80.0,78.0
20161222123000,180.0,181.199997,60.399999,49,80.699997,100,75.099998,80.0,78.0
20161222124500,180.0,177.600006,59.200002,49,86.800003,100,75.0,80.0,78.0
20161222130000,180.0,175.800003,58.600001,49,86.800003,100,74.800003,80.0,78.0
20161222131500,180.0,173.399994,57.799998,49,82.099998,100,74.900002,80.0,78.0
20161222133000,180.0,177.600006,59.200002,49,94.199997,100,74.800003,80.0,78.0
20161222134500,180.0,177.600006,59.200002,49,81.099998,100,74.800003,80.0,78.0
20161222140000,180.0,181.199997,60.399999,49,91.900002,100,74.900002,80.0,78.0
20161222141500,180.0,181.199997,60.399999,49,80.199997,100,75.0,80.0,78.0
20161222143000,180.0,181.199997,60.399999,49,92.599998,100,75.0,80.0,78.0
20161222144500,180.0,176.399994,58.799998,49,82.800003,100,75.599998,80.0,78.0
20161222150000,180.0,176.399994,58.799998,49,87.0,100,75.900002,80.0,78.0
20161222151500,180.0,178.800003,59.600001,49,87.0,100,76.0,80.0,78.0
20161222153000,180.0,178.800003,59.600001,49,80.699997,100,75.400002,80.0,78.0
20161222154500,180.0,178.800003,59.600001,49,92.5,100,75.099998,80.0,78.0
20161222160000,180.0,180.600006,60.200002,49,80.699997,100,75.0,80.0,78.0
20161222161500,180.0,177.600006,59.200002,49,83.900002,100,74.699997,80.0,78.0
