PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161222163000,180.0,177.600006,59.200002,49,87.5,100,74.699997,80.0,78.0
20161222164500,180.0,177.600006,59.200002,49,80.199997,100,74.599998,77.400002,74.400002
20161222170000,180.0,180.0,60.0,49,96.099998,100,74.599998,77.5,74.5
20161222171500,180.0,175.199997,58.399999,49,80.099998,100,74.599998,77.5,74.5
20161222173000,180.0,180.600006,60.200002,49,90.900002,100,74.5,77.5,74.5
20161222174500,180.0,180.600006,60.200002,49,83.800003,100,74.5,77.5,74.5
20161222180000,180.0,183.600006,61.200002,49,82.099998,100,74.5,77.5,74.5
20161222181500,180.0,183.600006,61.200002,49,89.800003,100,74.5,77.599998,74.599998
20161222183000,180.0,187.199997,62.399999,49,79.699997,100,74.5,77.5,74.5
20161222184500,180.0,182.399994,60.799998,49,95.900002,100,74.5,77.5,74.5
20161222190000,180.0,180.0,60.0,49,79.199997,100,74.300003,77.5,74.5
20161222191500,180.0,182.399994,60.799998,49,91.5,100,74.300003,77.5,74.5
20161222193000,180.0,182.399994,60.799998,49,83.599998,100,74.199997,77.5,74.5
20161222194500,180.0,182.399994,60.799998,49,80.5,100,74.099998,77.5,74.5
20161222200000,180.0,182.399994,60.799998,49,90.400002,100,74.099998,77.5,74.5
20161222201500,180.0,182.399994,60.799998,49,79.699997,100,74.099998,77.5,74.5
20161222203000,180.0,182.399994,60.799998,49,97.099998,100,74.099998,77.5,74.5
20161222204500,180.0,182.399994,60.799998,49,79.699997,100,74.0,77.5,74.5
20161222210000,180.0,186.600006,62.200002,49,94.400002,100,74.0,77.5,74.5
20161222211500,180.0,186.600006,62.200002,49,81.300003,100,74.099998,77.5,74.5
20161222213000,180.0,183.600006,61.200002,49,82.599998,100,74.0,77.5,74.5
20161222214500,180.0,183.600006,61.200002,49,84.199997,100,74.0,77.5,74.5
20161222220000,180.0,186.0,62.0,49,81.099998,100,74.099998,77.5,74.5
20161222221500,180.0,186.0,62.0,49,91.0,100,74.0,77.5,74.5
20161222223000,180.0,186.0,62.0,49,79.699997,100,73.800003,77.5,74.5
20161222224500,180.0,186.0,62.0,49,97.099998,100,73.800003,77.5,74.5
20161222230000,180.0,186.0,62.0,49,80.5,100,73.800003,77.5,74.5
20161222231500,180.0,186.0,62.0,49,93.300003,100,73.800003,77.5,74.5
20161222233000,180.0,186.0,62.0,49,80.400002,100,73.699997,77.5,74.5
20161222234500,180.0,186.0,62.0,49,82.699997,100,73.800003,77.5,74.5
20161223000000,180.0,186.0,62.0,49,93.5,100,73.800003,77.5,74.5
20161223001500,180.0,186.0,62.0,49,78.699997,100,73.800003,77.5,74.5
20161223003000,180.0,188.399994,62.799998,49,96.199997,100,73.699997,77.5,74.5
20161223004500,180.0,188.399994,62.799998,49,82.099998,100,73.699997,77.5,74.5
20161223010000,180.0,188.399994,62.799998,49,82.099998,100,73.800003,77.5,74.5
20161223011500,180.0,188.399994,62.799998,49,93.900002,100,73.800003,77.5,74.5
20161223013000,180.0,188.399994,62.799998,49,79.199997,100,73.800003,77.5,74.5
20161223014500,180.0,183.600006,61.200002,49,93.400002,100,73.699997,77.5,74.5
20161223020000,180.0,178.800003,59.600001,49,80.599998,100,73.699997,77.5,74.5
20161223021500,180.0,178.800003,59.600001,49,84.400002,100,73.800003,77.5,74.5
20161223023000,180.0,175.800003,58.600001,49,87.800003,100,73.699997,77.5,74.5
20161223024500,180.0,177.600006,59.200002,49,81.099998,100,73.800003,77.5,74.5
20161223030000,180.0,177.600006,59.200002,49,91.599998,100,73.699997,77.5,74.5
20161223031500,180.0,183.600006,61.200002,49,79.699997,100,73.800003,77.5,74.5
20161223033000,180.0,183.600006,61.200002,49,98.0,100,73.800003,77.5,74.5
20161223034500,180.0,183.600006,61.200002,49,79.0,100,73.800003,77.5,74.5
20161223040000,180.0,183.600006,61.200002,49,94.5,100,73.800003,77.5,74.5
20161223041500,180.0,183.600006,61.200002,49,80.300003,100,73.800003,77.5,74.5
20161223043000,180.0,183.600006,61.200002,49,89.5,100,73.800003,77.5,74.5
20161223044500,180.0,183.600006,61.200002,49,81.800003,100,73.800003,77.5,74.5
20161223050000,180.0,183.600006,61.200002,49,81.800003,100,73.800003,77.5,74.5
20161223051500,180.0,178.800003,59.600001,49,86.099998,100,73.699997,77.5,74.5
20161223053000,180.0,178.800003,59.600001,49,81.900002,100,73.699997,77.5,74.5
20161223054500,180.0,178.800003,59.600001,49,87.400002,100,73.699997,77.5,74.5
20161223060000,180.0,177.0,59.0,49,82.5,100,73.699997,77.5,74.5
20161223061500,180.0,177.0,59.0,49,82.5,100,73.699997,77.5,74.5
20161223063000,180.0,177.0,59.0,49,89.800003,100,73.800003,77.5,74.5
20161223064500,180.0,177.0,59.0,49,79.699997,100,73.800003,77.5,74.5
20161223070000,180.0,174.0,58.0,49,96.199997,100,73.800003,77.5,74.5
20161223071500,180.0,174.0,58.0,49,83.900002,100,74.0,77.5,74.5
20161223073000,180.0,174.0,58.0,49,83.900002,100,74.099998,77.5,74.5
20161223074500,180.0,177.600006,59.200002,49,94.5,100,74.099998,77.5,74.5
20161223080000,180.0,172.800003,57.600001,49,80.099998,100,74.0,77.5,74.5
20161223081500,180.0,176.399994,58.799998,49,94.599998,100,73.900002,77.5,74.5
20161223083000,180.0,174.600006,58.200002,49,85.900002,100,74.0,77.5,74.5
20161223084500,180.0,174.600006,58.200002,49,82.699997,100,74.199997,77.5,74.5
20161223090000,180.0,174.600006,58.200002,49,94.599998,100,74.099998,77.5,74.5
20161223091500,180.0,174.600006,58.200002,49,81.099998,100,74.099998,77.5,74.5
20161223093000,180.0,174.600006,58.200002,49,82.300003,100,74.099998,77.5,74.5
20161223094500,180.0,178.800003,59.600001,49,91.400002,100,74.199997,77.5,74.5
20161223100000,180.0,183.600006,61.200002,49,80.900002,100,74.199997,77.5,74.5
20161223101500,180.0,183.600006,61.200002,49,96.5,100,74.099998,77.5,74.5
20161223103000,180.0,183.600006,61.200002,49,80.199997,100,74.0,77.5,74.5
20161223104500,180.0,183.600006,61.200002,49,97.099998,100,74.0,77.5,74.5
20161223110000,180.0,183.600006,61.200002,49,79.699997,100,74.099998,77.5,74.5
20161223111500,180.0,183.600006,61.200002,49,87.0,100,74.699997,77.5,74.5
20161223113000,180.0,183.600006,61.200002,49,56.0,0,74.300003,77.5,74.5
20161223114500,180.0,183.600006,61.200002,49,56.0,100,73.599998,77.5,74.5
20161223120000,180.0,183.600006,61.200002,49,71.5,100,73.599998,77.5,74.5
20161223121500,180.0,186.600006,62.200002,49,72.599998,100,74.0,77.5,74.5
20161223123000,180.0,183.600006,61.200002,49,77.699997,100,74.199997,77.5,74.5
20161223124500,180.0,181.199997,60.399999,49,83.800003,100,74.099998,77.5,74.5
20161223130000,180.0,183.600006,61.200002,49,74.400002,100,74.0,77.5,74.5
20161223131500,180.0,183.600006,61.200002,49,86.699997,100,74.0,77.5,74.5
20161223133000,180.0,181.199997,60.399999,49,77.400002,100,74.0,77.5,74.5
20161223134500,180.0,178.800003,59.600001,49,76.400002,100,74.300003,77.5,74.5
20161223140000,180.0,177.0,59.0,49,86.300003,100,74.400002,77.5,74.5
20161223141500,180.0,177.0,59.0,49,76.5,100,74.699997,77.5,74.5
20161223143000,180.0,177.0,59.0,49,76.5,100,74.699997,77.5,74.5
20161223144500,180.0,177.0,59.0,49,56.200001,100,74.0,77.5,74.5
20161223150000,180.0,179.399994,59.799998,49,70.099998,100,73.300003,77.5,74.5
20161223151500,180.0,177.600006,59.200002,49,86.800003,100,73.699997,77.5,74.5
20161223153000,180.0,177.600006,59.200002,49,77.300003,100,73.699997,77.5,74.5
20161223154500,180.0,175.199997,58.399999,49,77.300003,100,73.800003,77.5,74.5
20161223160000,180.0,175.199997,58.399999,49,89.5,100,73.800003,77.5,74.5
20161223161500,180.0,177.600006,59.200002,49,78.699997,100,73.900002,77.5,74.5
20161223163000,180.0,177.600006,59.200002,49,93.300003,100,74.0,77.5,74.5
20161223164500,180.0,187.199997,62.399999,51,56.0,100,73.699997,77.099998,74.099998
20161223170000,180.0,187.199997,62.399999,51,65.699997,100,72.900002,77.099998,74.099998
20161223171500,180.0,187.199997,62.399999,51,72.5,100,73.300003,77.099998,74.099998
20161223173000,180.0,187.199997,62.399999,51,76.099998,100,73.599998,77.099998,74.099998
20161223174500,180.0,187.199997,62.399999,51,82.0,100,73.900002,77.099998,74.099998
20161223180000,180.0,187.199997,62.399999,51,75.400002,100,74.099998,77.099998,74.099998
20161223181500,180.0,187.199997,62.399999,50,55.200001,100,73.599998,77.400002,74.400002
20161223183000,180.0,187.199997,62.399999,50,74.400002,100,73.599998,77.400002,74.400002
20161223184500,180.0,187.199997,62.399999,50,73.599998,100,73.800003,77.400002,74.400002
20161223190000,180.0,187.199997,62.399999,50,83.800003,100,73.699997,77.400002,74.400002
20161223191500,180.0,187.199997,62.399999,50,75.400002,100,73.900002,77.400002,74.400002
20161223193000,180.0,183.600006,61.200002,50,88.300003,100,73.800003,77.400002,74.400002
20161223194500,180.0,183.600006,61.200002,50,77.699997,100,73.800003,77.400002,74.400002
20161223200000,180.0,183.600006,61.200002,50,84.5,100,73.699997,77.400002,74.400002
20161223201500,180.0,186.0,62.0,50,79.5,100,73.699997,77.300003,74.300003
20161223203000,180.0,186.0,62.0,50,86.0,100,73.699997,77.199997,74.199997
20161223204500,180.0,186.0,62.0,50,78.300003,100,73.699997,77.099998,74.099998
20161223210000,180.0,183.600006,61.200002,50,95.5,100,73.699997,77.099998,74.099998
20161223211500,180.0,183.600006,61.200002,50,78.300003,100,73.699997,77.099998,74.099998
20161223213000,180.0,183.600006,61.200002,50,94.599998,100,73.699997,77.099998,74.099998
20161223214500,180.0,183.600006,61.200002,50,78.699997,100,73.699997,77.099998,74.099998
20161223220000,180.0,186.0,62.0,50,91.0,100,73.699997,77.099998,74.099998
20161223221500,180.0,186.0,62.0,50,78.400002,100,73.699997,77.099998,74.099998
20161223223000,180.0,186.0,62.0,50,96.400002,100,73.699997,77.400002,74.400002
20161223224500,180.0,186.0,62.0,50,79.199997,100,73.800003,77.400002,74.400002
20161223230000,180.0,186.0,62.0,50,90.400002,100,73.800003,77.400002,74.400002
20161223231500,180.0,186.0,62.0,50,80.199997,100,73.800003,77.400002,74.400002
20161223233000,180.0,183.600006,61.200002,50,86.800003,100,73.800003,77.400002,74.400002
20161223234500,180.0,183.600006,61.200002,50,82.099998,100,73.900002,77.400002,74.400002
20161224000000,180.0,183.600006,61.200002,50,79.599998,100,74.0,77.400002,74.400002
20161224001500,180.0,183.600006,61.200002,50,97.0,100,73.900002,77.400002,74.400002
20161224003000,180.0,183.600006,61.200002,50,79.199997,100,73.900002,77.400002,74.400002
20161224004500,180.0,183.600006,61.200002,50,89.199997,100,73.900002,77.400002,74.400002
20161224010000,180.0,186.600006,62.200002,50,80.699997,100,74.0,77.400002,74.400002
20161224011500,180.0,190.199997,63.399999,49,83.800003,100,73.800003,77.400002,74.400002
20161224013000,180.0,190.199997,63.399999,49,89.400002,100,74.0,77.400002,74.400002
20161224014500,180.0,184.199997,61.399999,49,79.699997,100,74.0,77.400002,74.400002
20161224020000,180.0,184.199997,61.399999,49,92.800003,100,73.900002,77.400002,74.400002
20161224021500,180.0,188.399994,62.799998,49,81.099998,100,74.0,77.400002,74.400002
20161224023000,180.0,188.399994,62.799998,49,81.099998,100,73.900002,77.400002,74.400002
20161224024500,180.0,188.399994,62.799998,49,92.699997,100,73.800003,77.400002,74.400002
20161224030000,180.0,188.399994,62.799998,49,79.199997,100,73.800003,77.400002,74.400002
20161224031500,180.0,188.399994,62.799998,49,95.699997,100,73.800003,77.400002,74.400002
20161224033000,180.0,188.399994,62.799998,49,79.699997,100,73.900002,77.400002,74.400002
20161224034500,180.0,185.399994,61.799998,49,87.300003,100,74.0,77.400002,74.400002
20161224040000,180.0,185.399994,61.799998,49,81.099998,100,73.900002,77.400002,74.400002
20161224041500,180.0,187.800003,62.600001,49,79.199997,100,73.900002,77.400002,74.400002
20161224043000,180.0,187.800003,62.600001,49,97.800003,100,73.900002,77.400002,74.400002
20161224044500,180.0,187.800003,62.600001,49,79.199997,100,73.800003,77.400002,74.400002
20161224050000,180.0,187.800003,62.600001,49,92.0,100,73.800003,77.400002,74.400002
20161224051500,180.0,187.800003,62.600001,49,79.199997,100,73.900002,77.400002,74.400002
20161224053000,180.0,187.800003,62.600001,49,89.199997,100,74.0,77.400002,74.400002
20161224054500,180.0,187.800003,62.600001,49,80.800003,100,73.900002,77.400002,74.400002
20161224060000,180.0,187.800003,62.600001,49,80.800003,100,73.800003,77.400002,74.400002
20161224061500,180.0,187.800003,62.600001,49,92.900002,100,73.800003,77.400002,74.400002
20161224063000,180.0,187.800003,62.600001,49,78.699997,100,74.0,77.400002,74.400002
20161224064500,180.0,187.800003,62.600001,49,90.5,100,74.0,77.400002,74.400002
20161224070000,180.0,184.199997,61.399999,48,80.699997,100,74.099998,77.400002,74.400002
20161224071500,180.0,180.600006,60.200002,48,87.599998,100,74.099998,77.400002,74.400002
20161224073000,180.0,183.600006,61.200002,48,83.300003,100,74.099998,77.400002,74.400002
20161224074500,180.0,174.0,58.0,48,81.400002,100,74.099998,77.400002,74.400002
20161224080000,180.0,171.600006,57.200002,48,93.900002,100,74.099998,77.400002,74.400002
20161224081500,180.0,171.600006,57.200002,49,63.200001,0,74.800003,77.400002,74.400002
20161224083000,180.0,178.800003,59.600001,50,55.599998,0,74.300003,77.199997,74.199997
20161224084500,180.0,178.800003,59.600001,50,55.599998,0,74.0,77.099998,74.099998
20161224090000,180.0,178.800003,59.600001,50,55.599998,100,73.599998,77.099998,74.099998
20161224091500,180.0,178.800003,59.600001,50,55.599998,100,73.099998,77.099998,74.099998
20161224093000,180.0,178.800003,59.600001,50,75.699997,100,73.400002,77.099998,74.099998
20161224094500,180.0,178.800003,59.600001,50,83.199997,100,73.900002,77.099998,74.099998
20161224100000,180.0,178.800003,59.600001,50,81.900002,100,73.900002,77.099998,74.099998
20161224101500,180.0,181.800003,60.600001,50,84.900002,100,74.0,77.099998,74.099998
20161224103000,180.0,179.399994,59.799998,50,75.400002,100,74.199997,77.099998,74.099998
20161224104500,180.0,177.600006,59.200002,50,81.099998,100,74.300003,77.099998,74.099998
20161224110000,180.0,177.600006,59.200002,50,56.400002,0,74.0,77.099998,74.099998
20161224111500,180.0,177.600006,59.200002,50,56.400002,0,74.0,77.099998,74.099998
20161224113000,180.0,177.600006,59.200002,50,55.599998,100,73.699997,77.099998,74.099998
20161224114500,180.0,177.600006,59.200002,50,55.599998,100,73.900002,77.099998,74.099998
20161224120000,180.0,179.399994,59.799998,50,55.599998,100,73.599998,77.099998,74.099998
20161224121500,180.0,179.399994,59.799998,50,57.099998,100,73.199997,77.0,74.0
20161224123000,180.0,179.399994,59.799998,50,74.900002,100,73.800003,77.400002,74.400002
20161224124500,180.0,183.0,61.0,50,78.300003,100,73.800003,77.400002,74.400002
20161224130000,180.0,178.800003,59.600001,50,86.0,100,74.0,77.400002,74.400002
20161224131500,180.0,178.800003,59.600001,50,75.400002,100,74.099998,77.400002,74.400002
20161224133000,180.0,236.399994,78.799998,58,55.599998,0,74.599998,76.099998,73.099998
20161224134500,180.0,183.600006,61.200002,51,55.599998,0,73.599998,76.300003,73.300003
20161224140000,180.0,188.399994,62.799998,51,55.599998,0,73.400002,76.300003,73.300003
20161224141500,180.0,188.399994,62.799998,50,55.599998,0,73.199997,76.400002,73.400002
20161224143000,180.0,183.600006,61.200002,50,55.599998,100,72.900002,76.400002,73.400002
20161224144500,180.0,189.0,63.0,50,55.599998,100,72.800003,76.400002,73.400002
20161224150000,180.0,186.0,62.0,50,55.599998,100,72.699997,76.400002,73.400002
20161224151500,180.0,186.0,62.0,50,76.800003,100,72.699997,76.400002,73.400002
20161224153000,180.0,186.0,62.0,50,74.400002,100,73.099998,76.400002,73.400002
20161224154500,180.0,186.0,62.0,50,84.900002,100,73.199997,76.400002,73.400002
20161224160000,180.0,186.0,62.0,50,73.400002,100,73.400002,76.400002,73.400002
20161224161500,180.0,186.0,62.0,50,57.200001,0,73.699997,76.400002,73.400002
20161224163000,180.0,186.0,62.0,50,55.200001,100,72.900002,76.400002,73.400002
20161224164500,180.0,186.0,62.0,50,55.200001,100,72.900002,76.400002,73.400002
20161224170000,180.0,183.600006,61.200002,50,55.200001,100,72.900002,76.400002,73.400002
20161224171500,180.0,186.600006,62.200002,50,56.299999,100,72.699997,76.400002,73.400002
20161224173000,180.0,186.600006,62.200002,50,72.400002,100,73.5,76.400002,73.400002
20161224174500,180.0,186.600006,62.200002,50,55.599998,0,73.400002,76.400002,73.400002
20161224180000,180.0,186.600006,62.200002,50,55.599998,100,73.099998,76.400002,73.400002
20161224181500,180.0,186.600006,62.200002,50,54.900002,100,72.900002,76.400002,73.400002
20161224183000,180.0,186.600006,62.200002,50,54.900002,100,72.699997,76.400002,73.400002
20161224184500,180.0,186.600006,62.200002,50,71.599998,100,72.699997,76.400002,73.400002
20161224190000,180.0,186.600006,62.200002,50,77.400002,100,73.0,76.400002,73.400002
20161224191500,180.0,183.600006,61.200002,50,76.599998,100,73.199997,76.699997,73.699997
20161224193000,180.0,183.600006,61.200002,50,74.400002,100,73.199997,76.699997,73.699997
20161224194500,180.0,183.600006,61.200002,50,86.199997,100,73.400002,76.699997,73.699997
20161224200000,180.0,183.600006,61.200002,50,75.099998,100,73.599998,76.699997,73.699997
20161224201500,180.0,190.800003,63.600001,50,77.800003,100,73.699997,76.699997,73.699997
20161224203000,180.0,190.800003,63.600001,49,79.599998,100,73.800003,76.699997,73.699997
20161224204500,180.0,186.600006,62.200002,48,74.900002,100,73.900002,76.699997,73.699997
20161224210000,180.0,184.199997,61.399999,48,56.299999,0,73.800003,76.699997,73.699997
20161224211500,180.0,180.0,60.0,48,55.599998,100,72.900002,76.699997,73.699997
20161224213000,180.0,180.0,60.0,48,55.599998,100,72.800003,76.699997,73.699997
20161224214500,180.0,180.0,60.0,48,79.0,100,73.099998,76.699997,73.699997
20161224220000,180.0,181.800003,60.600001,48,75.900002,100,73.400002,76.699997,73.699997
20161224221500,180.0,181.800003,60.600001,48,78.800003,100,73.400002,76.699997,73.699997
20161224223000,180.0,181.800003,60.600001,48,74.400002,100,73.5,76.699997,73.699997
20161224224500,180.0,181.800003,60.600001,48,81.400002,100,73.599998,76.699997,73.699997
20161224230000,180.0,181.800003,60.600001,48,74.0,100,73.599998,76.699997,73.699997
20161224231500,180.0,181.800003,60.600001,48,84.300003,100,73.699997,76.699997,73.699997
20161224233000,180.0,184.800003,61.600001,48,73.5,100,73.699997,76.699997,73.699997
20161224234500,180.0,184.800003,61.600001,48,79.900002,100,73.699997,76.699997,73.699997
20161225000000,180.0,184.800003,61.600001,48,75.300003,100,73.800003,76.699997,73.699997
20161225001500,180.0,184.800003,61.600001,48,77.0,100,73.800003,76.699997,73.699997
20161225003000,180.0,182.399994,60.799998,48,75.300003,100,73.800003,76.699997,73.699997
20161225004500,180.0,182.399994,60.799998,48,76.400002,100,73.800003,76.699997,73.699997
20161225010000,180.0,182.399994,60.799998,48,83.0,100,73.800003,76.699997,73.699997
20161225011500,180.0,182.399994,60.799998,48,74.400002,100,73.800003,76.699997,73.699997
20161225013000,180.0,182.399994,60.799998,48,75.400002,100,73.800003,76.699997,73.699997
20161225014500,180.0,182.399994,60.799998,48,81.599998,100,73.800003,76.699997,73.699997
20161225020000,180.0,182.399994,60.799998,48,73.5,100,73.800003,76.699997,73.699997
20161225021500,180.0,182.399994,60.799998,48,80.199997,100,73.800003,76.699997,73.699997
20161225023000,180.0,182.399994,60.799998,48,77.5,100,73.800003,76.699997,73.699997
20161225024500,180.0,182.399994,60.799998,48,76.400002,100,73.800003,76.699997,73.699997
20161225030000,180.0,182.399994,60.799998,48,70.900002,0,73.800003,76.400002,73.400002
20161225031500,180.0,182.399994,60.799998,48,55.599998,100,73.099998,76.699997,73.699997
20161225033000,180.0,182.399994,60.799998,48,55.599998,100,72.599998,76.699997,73.699997
20161225034500,180.0,182.399994,60.799998,48,76.199997,100,73.099998,76.400002,73.400002
20161225040000,180.0,179.399994,59.799998,48,74.5,100,73.300003,76.400002,73.400002
20161225041500,180.0,181.199997,60.399999,48,82.199997,100,73.400002,76.400002,73.400002
20161225043000,180.0,181.199997,60.399999,48,55.599998,100,73.199997,76.699997,73.699997
20161225044500,180.0,181.199997,60.399999,48,55.599998,100,72.800003,76.699997,73.699997
20161225050000,180.0,181.199997,60.399999,48,73.5,100,73.300003,76.699997,73.699997
20161225051500,180.0,181.199997,60.399999,48,70.900002,100,73.400002,76.699997,73.699997
20161225053000,180.0,181.199997,60.399999,48,67.300003,100,73.599998,76.699997,73.699997
20161225054500,180.0,181.199997,60.399999,48,71.5,100,73.699997,76.699997,73.699997
20161225060000,180.0,181.199997,60.399999,48,66.800003,100,73.599998,76.699997,73.699997
20161225061500,180.0,177.600006,59.200002,48,72.400002,100,73.599998,76.699997,73.699997
20161225063000,180.0,177.600006,59.200002,48,66.300003,100,73.800003,76.699997,73.699997
20161225064500,180.0,177.600006,59.200002,48,71.099998,100,73.900002,76.699997,73.699997
20161225070000,180.0,177.600006,59.200002,48,55.599998,100,73.300003,76.699997,73.699997
20161225071500,180.0,192.600006,64.200002,51,55.599998,100,72.800003,76.400002,73.400002
20161225073000,180.0,188.399994,62.799998,50,55.599998,100,72.599998,76.599998,73.599998
20161225074500,180.0,188.399994,62.799998,50,73.5,100,73.199997,76.699997,73.699997
20161225080000,180.0,188.399994,62.799998,50,77.0,100,73.699997,76.699997,73.699997
20161225081500,180.0,188.399994,62.799998,50,56.0,100,73.199997,76.699997,73.699997
20161225083000,180.0,188.399994,62.799998,51,56.0,0,72.400002,75.0,72.0
20161225084500,180.0,186.0,62.0,50,56.0,0,72.199997,75.0,72.0
20161225090000,180.0,188.399994,62.799998,50,56.0,0,72.0,75.0,72.0
20161225091500,180.0,260.399994,86.799998,61,55.0,0,71.300003,71.300003,68.300003
20161225093000,180.0,253.800003,84.600001,63,55.0,0,71.5,71.300003,68.300003
20161225094500,180.0,253.800003,84.600001,61,55.0,0,70.900002,71.300003,68.300003
20161225100000,180.0,240.0,80.0,56,55.0,0,71.099998,71.300003,68.300003
20161225101500,180.0,240.0,80.0,56,55.0,0,71.0,71.300003,68.300003
20161225103000,180.0,232.800003,77.600001,55,55.0,0,70.900002,71.300003,68.300003
20161225104500,180.0,210.0,70.0,52,55.0,0,70.900002,71.300003,68.300003
20161225110000,180.0,183.600006,61.200002,49,55.0,0,70.699997,71.300003,68.300003
20161225111500,180.0,183.600006,61.200002,48,55.0,0,70.699997,71.199997,68.199997
20161225113000,180.0,183.600006,61.200002,48,55.0,0,70.699997,71.199997,68.199997
20161225114500,180.0,187.800003,62.600001,50,55.0,0,70.900002,71.099998,68.099998
20161225120000,180.0,195.600006,65.200002,51,55.0,0,71.300003,71.0,68.0
20161225121500,180.0,225.0,75.0,55,55.0,0,71.400002,71.099998,68.099998
20161225123000,180.0,236.399994,78.799998,58,55.0,0,71.300003,70.900002,67.900002
20161225124500,180.0,256.799988,85.599996,60,55.0,0,71.300003,70.900002,67.900002
20161225130000,180.0,256.799988,85.599996,60,55.0,0,70.900002,70.900002,67.900002
20161225131500,180.0,250.800003,83.600001,59,55.0,0,70.5,70.900002,67.900002
20161225133000,180.0,221.399994,73.799998,54,55.0,0,70.400002,70.900002,67.900002
20161225134500,180.0,201.0,67.0,51,55.0,0,70.400002,70.900002,67.900002
20161225140000,180.0,188.399994,62.799998,49,55.0,0,70.400002,70.900002,67.900002
20161225141500,180.0,183.600006,61.200002,49,55.0,0,70.199997,70.900002,67.900002
20161225143000,180.0,183.600006,61.200002,49,55.0,0,70.199997,70.900002,67.900002
20161225144500,180.0,188.399994,62.799998,49,55.0,0,70.300003,70.900002,67.900002
20161225150000,180.0,183.600006,61.200002,49,55.0,0,70.300003,70.900002,67.900002
20161225151500,180.0,183.600006,61.200002,48,55.0,0,70.300003,70.900002,67.900002
20161225153000,180.0,183.600006,61.200002,48,55.0,0,70.300003,70.900002,67.900002
20161225154500,180.0,183.600006,61.200002,48,55.0,0,70.300003,70.900002,67.900002
20161225160000,180.0,195.0,65.0,51,55.0,0,70.800003,70.900002,67.900002
20161225161500,180.0,199.800003,66.600001,52,55.0,0,70.900002,70.900002,67.900002
20161225163000,180.0,197.399994,65.799998,52,55.0,0,70.800003,70.900002,67.900002
20161225164500,180.0,197.399994,65.799998,51,55.0,0,70.5,70.900002,67.900002
20161225170000,180.0,195.0,65.0,51,55.0,0,70.699997,70.900002,67.900002
20161225171500,180.0,192.0,64.0,51,55.0,0,70.400002,70.900002,67.900002
20161225173000,180.0,189.0,63.0,50,55.0,0,70.199997,70.900002,67.900002
20161225174500,180.0,189.0,63.0,50,55.0,0,69.900002,70.900002,67.900002
20161225180000,180.0,184.800003,61.600001,50,55.0,0,69.900002,70.900002,67.900002
20161225181500,180.0,189.0,63.0,50,55.0,0,70.199997,70.900002,67.900002
20161225183000,180.0,184.800003,61.600001,50,55.0,0,70.199997,70.900002,67.900002
20161225184500,180.0,187.800003,62.600001,50,55.0,0,70.300003,70.900002,67.900002
20161225190000,180.0,184.199997,61.399999,50,55.0,0,70.300003,70.900002,67.900002
20161225191500,180.0,184.199997,61.399999,50,55.0,0,70.300003,70.900002,67.900002
20161225193000,180.0,184.199997,61.399999,50,55.0,0,70.300003,70.900002,67.900002
20161225194500,180.0,184.199997,61.399999,50,55.0,0,70.300003,70.900002,67.900002
20161225200000,180.0,184.199997,61.399999,50,55.0,0,70.099998,70.900002,67.900002
20161225201500,180.0,188.399994,62.799998,50,55.0,0,69.699997,70.900002,67.900002
20161225203000,180.0,188.399994,62.799998,50,55.0,0,69.400002,70.900002,67.900002
20161225204500,180.0,188.399994,62.799998,50,55.0,0,69.199997,70.900002,67.900002
20161225210000,180.0,188.399994,62.799998,50,55.0,0,69.099998,70.900002,67.900002
20161225211500,180.0,188.399994,62.799998,50,55.0,0,69.0,70.900002,67.900002
20161225213000,180.0,183.600006,61.200002,48,55.0,0,69.099998,70.900002,67.900002
20161225214500,180.0,183.600006,61.200002,48,55.0,0,68.900002,70.900002,67.900002
20161225220000,180.0,183.600006,61.200002,48,55.0,0,68.800003,70.900002,67.900002
20161225221500,180.0,183.600006,61.200002,48,55.0,0,68.900002,70.900002,67.900002
20161225223000,180.0,183.600006,61.200002,48,80.599998,100,69.099998,79.900002,76.900002
20161225224500,180.0,183.600006,61.200002,48,84.900002,100,70.699997,79.900002,76.900002
20161225230000,180.0,183.600006,61.200002,48,84.900002,100,71.099998,79.900002,76.900002
20161225231500,180.0,183.600006,61.200002,48,80.599998,100,71.599998,79.900002,76.900002
20161225233000,180.0,186.0,62.0,48,91.400002,100,71.900002,79.900002,76.900002
20161225234500,180.0,186.0,62.0,48,79.199997,100,72.400002,79.900002,76.900002
20161226000000,180.0,181.800003,60.600001,48,94.400002,100,72.900002,79.900002,76.900002
20161226001500,180.0,184.800003,61.600001,48,79.199997,100,73.300003,79.900002,76.900002
20161226003000,180.0,184.800003,61.600001,48,97.300003,100,73.800003,79.900002,76.900002
20161226004500,180.0,184.800003,61.600001,48,79.199997,100,74.199997,79.900002,76.900002
20161226010000,180.0,184.800003,61.600001,48,92.800003,100,74.699997,79.900002,76.900002
20161226011500,180.0,181.800003,60.600001,48,80.099998,100,74.900002,79.900002,76.900002
20161226013000,180.0,184.199997,61.399999,48,91.5,100,75.099998,79.900002,76.900002
20161226014500,180.0,184.199997,61.399999,48,80.199997,100,75.300003,79.900002,76.900002
20161226020000,180.0,180.600006,60.200002,48,91.900002,100,75.5,79.900002,76.900002
20161226021500,180.0,180.600006,60.200002,48,80.699997,100,75.800003,79.900002,76.900002
20161226023000,180.0,180.600006,60.200002,48,86.099998,100,75.900002,79.900002,76.900002
20161226024500,180.0,180.600006,60.200002,48,87.0,100,76.0,79.900002,76.900002
20161226030000,180.0,180.600006,60.200002,48,79.599998,100,76.099998,79.900002,76.900002
20161226031500,180.0,180.600006,60.200002,48,88.800003,100,76.199997,79.900002,76.900002
20161226033000,180.0,183.0,61.0,48,85.699997,100,76.400002,79.900002,76.900002
20161226034500,180.0,173.399994,57.799998,48,82.699997,100,76.699997,79.900002,76.900002
20161226040000,180.0,300.0,100.0,68,55.200001,0,76.599998,73.5,70.5
20161226041500,180.0,263.399994,87.799998,62,55.200001,0,74.5,73.5,70.5
20161226043000,180.0,210.0,70.0,54,55.200001,0,73.400002,73.5,70.5
20161226044500,180.0,188.399994,62.799998,50,55.200001,0,72.800003,73.5,70.5
20161226050000,180.0,188.399994,62.799998,50,55.200001,0,72.300003,73.5,70.5
20161226051500,180.0,188.399994,62.799998,50,55.200001,0,71.900002,73.5,70.5
20161226053000,180.0,186.0,62.0,49,55.200001,0,71.5,73.5,70.5
20161226054500,180.0,186.0,62.0,49,55.200001,0,71.199997,73.5,70.5
20161226060000,180.0,186.0,62.0,49,55.200001,0,70.800003,73.5,70.5
20161226061500,180.0,186.0,62.0,49,55.200001,0,70.800003,73.5,70.5
20161226063000,180.0,186.0,62.0,49,55.200001,0,70.800003,73.5,70.5
20161226064500,180.0,178.800003,59.600001,50,55.200001,0,70.699997,73.5,70.5
20161226070000,180.0,187.800003,62.600001,49,55.200001,0,70.800003,73.5,70.5
20161226071500,180.0,187.800003,62.600001,49,55.200001,0,70.699997,73.5,70.5
20161226073000,180.0,185.399994,61.799998,49,55.200001,0,70.300003,73.5,70.5
20161226074500,180.0,190.800003,63.600001,49,55.200001,100,69.800003,73.5,70.5
20161226080000,180.0,186.600006,62.200002,49,55.200001,100,69.699997,73.5,70.5
20161226081500,180.0,189.0,63.0,49,71.300003,100,70.300003,73.5,70.5
20161226083000,180.0,189.0,63.0,49,66.300003,100,70.699997,73.5,70.5
20161226084500,180.0,185.399994,61.799998,48,56.0,0,70.699997,73.5,70.5
20161226090000,180.0,185.399994,61.799998,48,56.0,100,70.199997,73.5,70.5
20161226091500,180.0,182.399994,60.799998,48,55.200001,0,70.300003,73.5,70.5
20161226093000,180.0,187.800003,62.600001,48,55.200001,0,70.300003,73.5,70.5
20161226094500,180.0,187.800003,62.600001,48,55.200001,0,70.300003,73.5,70.5
20161226100000,180.0,184.800003,61.600001,48,55.200001,0,70.300003,73.5,70.5
20161226101500,180.0,184.800003,61.600001,48,55.200001,0,70.400002,73.5,70.5
20161226103000,180.0,174.0,58.0,47,55.200001,0,70.400002,73.5,70.5
20161226104500,180.0,174.0,58.0,47,55.200001,100,70.199997,73.5,70.5
20161226110000,180.0,174.0,58.0,47,55.200001,100,70.0,73.5,70.5
20161226111500,180.0,174.0,58.0,47,55.200001,100,69.900002,73.5,70.5
20161226113000,180.0,174.0,58.0,47,55.900002,100,70.0,73.5,70.5
20161226114500,180.0,172.199997,57.399999,47,59.700001,100,70.300003,73.5,70.5
20161226120000,180.0,172.199997,57.399999,47,59.700001,100,70.699997,73.5,70.5
20161226121500,180.0,172.199997,57.399999,47,56.0,0,70.800003,73.5,70.5
20161226123000,180.0,170.399994,56.799998,47,56.0,0,70.800003,73.5,70.5
20161226124500,180.0,170.399994,56.799998,49,56.0,0,71.0,73.5,70.5
20161226130000,180.0,174.600006,58.200002,49,55.099998,0,70.699997,73.5,70.5
20161226131500,180.0,174.600006,58.200002,49,55.099998,0,70.5,73.5,70.5
20161226133000,180.0,174.600006,58.200002,49,55.900002,0,70.699997,73.5,70.5
20161226134500,180.0,177.0,59.0,49,55.900002,0,70.800003,73.5,70.5
20161226140000,180.0,175.199997,58.399999,49,55.900002,0,70.900002,73.5,70.5
20161226141500,180.0,175.199997,58.399999,49,55.900002,0,71.0,73.5,70.5
20161226143000,180.0,175.199997,58.399999,49,55.900002,0,71.0,73.5,70.5
20161226144500,180.0,175.199997,58.399999,49,55.900002,0,70.900002,73.5,70.5
20161226150000,180.0,180.0,60.0,49,55.900002,0,71.099998,73.5,70.5
20161226151500,180.0,177.600006,59.200002,49,55.900002,0,71.199997,73.5,70.5
20161226153000,180.0,174.600006,58.200002,49,55.900002,0,71.199997,73.5,70.5
20161226154500,180.0,177.0,59.0,49,55.900002,0,71.099998,73.5,70.5
20161226160000,180.0,177.0,59.0,49,55.900002,0,70.900002,73.5,70.5
20161226161500,180.0,177.0,59.0,49,55.900002,0,70.5,73.5,70.5
20161226163000,180.0,177.0,59.0,49,55.900002,0,70.300003,73.5,70.5
20161226164500,180.0,177.0,59.0,49,55.200001,100,70.199997,73.5,70.5
20161226170000,180.0,177.0,59.0,49,55.200001,100,70.0,73.5,70.5
20161226171500,180.0,177.0,59.0,49,55.200001,100,69.900002,73.5,70.5
20161226173000,180.0,177.0,59.0,49,56.299999,100,69.800003,73.5,70.5
20161226174500,180.0,177.0,59.0,49,71.0,100,70.5,73.5,70.5
20161226180000,180.0,177.0,59.0,49,56.700001,0,70.800003,73.5,70.5
20161226181500,180.0,177.0,59.0,49,55.200001,0,70.800003,73.400002,70.400002
20161226183000,180.0,177.0,59.0,50,55.200001,0,70.699997,73.300003,70.300003
20161226184500,180.0,177.0,59.0,50,55.200001,0,70.699997,73.300003,70.300003
20161226190000,180.0,183.600006,61.200002,51,55.200001,0,70.900002,73.199997,70.199997
20161226191500,180.0,183.600006,61.200002,51,55.200001,0,70.400002,73.199997,70.199997
20161226193000,180.0,183.600006,61.200002,51,55.200001,0,70.400002,73.199997,70.199997
20161226194500,180.0,183.600006,61.200002,51,55.200001,0,70.400002,73.199997,70.199997
20161226200000,180.0,186.0,62.0,51,55.200001,0,70.5,73.199997,70.199997
20161226201500,180.0,180.0,60.0,51,55.200001,100,69.900002,73.199997,70.199997
20161226203000,180.0,183.600006,61.200002,51,55.200001,100,69.699997,73.199997,70.199997
20161226204500,180.0,183.600006,61.200002,51,55.200001,100,69.599998,73.199997,70.199997
20161226210000,180.0,183.600006,61.200002,51,64.300003,100,69.400002,73.199997,70.199997
20161226211500,180.0,186.600006,62.200002,51,69.199997,100,70.199997,73.199997,70.199997
20161226213000,180.0,186.600006,62.200002,51,56.0,0,70.5,73.199997,70.199997
20161226214500,180.0,183.600006,61.200002,51,56.0,100,69.900002,73.199997,70.199997
20161226220000,180.0,189.0,63.0,50,55.200001,100,69.599998,73.199997,70.199997
20161226221500,180.0,189.0,63.0,50,55.200001,100,69.300003,73.199997,70.199997
20161226223000,180.0,189.0,63.0,50,70.699997,100,70.0,73.199997,70.199997
20161226224500,180.0,189.0,63.0,50,72.0,100,70.400002,73.199997,70.199997
20161226230000,180.0,189.0,63.0,50,55.599998,0,70.199997,73.199997,70.199997
20161226231500,180.0,186.600006,62.200002,50,55.599998,100,69.699997,73.199997,70.199997
20161226233000,180.0,186.600006,62.200002,50,55.599998,100,69.599998,73.199997,70.199997
20161226234500,180.0,189.0,63.0,50,55.599998,100,69.599998,73.199997,70.199997
20161227000000,180.0,185.399994,61.799998,50,78.800003,100,69.599998,73.199997,70.199997
20161227001500,180.0,185.399994,61.799998,50,72.400002,100,70.400002,73.199997,70.199997
20161227003000,180.0,185.399994,61.799998,50,55.900002,0,70.300003,73.199997,70.199997
20161227004500,180.0,190.199997,63.399999,50,55.900002,100,69.800003,73.199997,70.199997
20161227010000,180.0,187.199997,62.399999,50,55.200001,100,69.5,73.199997,70.199997
20161227011500,180.0,187.199997,62.399999,50,70.5,100,69.400002,73.199997,70.199997
20161227013000,180.0,183.600006,61.200002,50,72.0,100,70.199997,73.199997,70.199997
20161227014500,180.0,187.199997,62.399999,50,66.800003,100,70.400002,73.199997,70.199997
20161227020000,180.0,184.800003,61.600001,50,55.900002,0,70.199997,73.199997,70.199997
20161227021500,180.0,184.800003,61.600001,50,55.900002,100,69.699997,73.199997,70.199997
20161227023000,180.0,184.800003,61.600001,50,55.200001,100,69.400002,73.199997,70.199997
20161227024500,180.0,184.800003,61.600001,50,72.5,100,69.599998,73.199997,70.199997
20161227030000,180.0,184.800003,61.600001,50,72.5,100,70.300003,73.199997,70.199997
20161227031500,180.0,182.399994,60.799998,50,56.799999,0,70.5,73.199997,70.199997
20161227033000,180.0,180.0,60.0,50,55.599998,100,69.900002,73.199997,70.199997
20161227034500,180.0,182.399994,60.799998,50,55.599998,100,69.599998,73.199997,70.199997
20161227040000,180.0,182.399994,60.799998,50,55.599998,100,69.400002,73.199997,70.199997
20161227041500,180.0,177.600006,59.200002,50,82.5,100,69.699997,73.199997,70.199997
20161227043000,180.0,180.600006,60.200002,50,71.199997,100,70.5,73.199997,70.199997
20161227044500,180.0,180.600006,60.200002,50,55.599998,0,70.400002,73.199997,70.199997
20161227050000,180.0,180.600006,60.200002,50,55.599998,0,70.199997,73.199997,70.199997
20161227051500,180.0,180.600006,60.200002,50,55.599998,100,69.699997,73.199997,70.199997
20161227053000,180.0,180.600006,60.200002,50,55.599998,100,69.400002,73.199997,70.199997
20161227054500,180.0,180.600006,60.200002,50,74.400002,100,69.599998,73.199997,70.199997
20161227060000,180.0,180.600006,60.200002,50,78.400002,100,70.300003,73.199997,70.199997
20161227061500,180.0,180.600006,60.200002,50,55.599998,0,70.300003,73.199997,70.199997
20161227063000,180.0,180.600006,60.200002,50,55.599998,0,70.300003,73.199997,70.199997
20161227064500,180.0,175.199997,58.399999,50,55.599998,0,70.300003,73.199997,70.199997
20161227070000,180.0,177.600006,59.200002,50,55.599998,0,70.199997,73.199997,70.199997
20161227071500,180.0,177.600006,59.200002,50,55.599998,0,70.300003,73.199997,70.199997
20161227073000,180.0,177.600006,59.200002,50,55.599998,0,70.199997,73.199997,70.199997
20161227074500,180.0,179.399994,59.799998,50,55.599998,0,70.0,73.199997,70.199997
20161227080000,180.0,176.399994,58.799998,50,55.599998,100,69.599998,73.199997,70.199997
20161227081500,180.0,190.800003,63.600001,50,80.099998,100,70.699997,80.0,78.0
20161227083000,180.0,190.800003,63.600001,50,81.099998,100,71.699997,80.0,78.0
20161227084500,180.0,190.800003,63.600001,50,86.900002,100,72.599998,80.0,78.0
20161227090000,180.0,188.399994,62.799998,50,95.199997,100,72.900002,80.0,78.0
20161227091500,180.0,188.399994,62.799998,50,87.300003,100,73.400002,80.0,78.0
20161227093000,180.0,186.0,62.0,50,80.099998,100,74.599998,80.0,78.0
20161227094500,180.0,186.0,62.0,50,81.599998,100,75.400002,80.0,78.0
20161227100000,180.0,186.0,62.0,50,94.0,100,75.800003,80.0,78.0
20161227101500,180.0,188.399994,62.799998,50,82.5,100,75.599998,80.0,78.0
20161227103000,180.0,188.399994,62.799998,50,82.5,100,75.699997,80.0,78.0
20161227104500,180.0,188.399994,62.799998,50,94.699997,100,75.699997,80.0,78.0
20161227110000,180.0,188.399994,62.799998,50,81.699997,100,76.400002,80.0,78.0
20161227111500,180.0,188.399994,62.799998,50,87.699997,100,76.900002,80.0,78.0
20161227113000,180.0,183.600006,61.200002,50,89.199997,100,77.199997,80.0,78.0
20161227114500,180.0,183.600006,61.200002,50,83.199997,100,77.400002,80.0,78.0
20161227120000,180.0,183.600006,61.200002,50,89.199997,100,77.400002,80.0,78.0
20161227121500,180.0,186.0,62.0,50,88.199997,100,77.699997,80.0,78.0
20161227123000,180.0,177.600006,59.200002,50,88.199997,100,77.800003,80.0,78.0
20161227124500,180.0,177.600006,59.200002,50,81.099998,100,77.800003,80.0,78.0
20161227130000,180.0,175.199997,58.399999,50,87.300003,100,77.900002,80.0,78.0
20161227131500,180.0,180.600006,60.200002,50,56.799999,0,77.900002,80.0,78.0
20161227133000,180.0,175.199997,58.399999,50,69.599998,100,76.599998,80.0,78.0
20161227134500,180.0,177.0,59.0,50,83.699997,100,77.099998,80.0,78.0
20161227140000,180.0,177.0,59.0,50,78.300003,100,77.5,80.0,78.0
20161227141500,180.0,177.0,59.0,50,75.900002,100,77.699997,80.0,78.0
20161227143000,180.0,177.0,59.0,50,75.900002,100,77.699997,80.0,78.0
20161227144500,180.0,183.600006,61.200002,50,76.800003,100,77.400002,80.0,78.0
20161227150000,180.0,187.800003,62.600001,50,83.5,100,77.5,80.0,78.0
20161227151500,180.0,187.800003,62.600001,50,83.5,100,77.900002,80.0,78.0
20161227153000,180.0,187.800003,62.600001,50,82.400002,100,77.699997,80.0,78.0
20161227154500,180.0,187.800003,62.600001,50,77.800003,100,77.699997,80.0,78.0
20161227160000,180.0,184.199997,61.399999,50,77.800003,100,77.800003,80.0,78.0
20161227161500,180.0,184.199997,61.399999,50,86.599998,100,77.699997,80.0,78.0
20161227163000,180.0,184.199997,61.399999,50,77.800003,100,77.699997,80.0,78.0
20161227164500,180.0,184.199997,61.399999,50,78.800003,100,77.5,80.0,78.0
20161227170000,180.0,184.199997,61.399999,50,89.599998,100,77.400002,80.0,78.0
20161227171500,180.0,184.199997,61.399999,50,78.300003,100,77.5,80.0,78.0
20161227173000,180.0,184.199997,61.399999,50,88.599998,100,77.900002,80.0,78.0
20161227174500,180.0,184.199997,61.399999,50,82.199997,100,78.0,80.0,78.0
20161227180000,180.0,188.399994,62.799998,49,55.200001,0,76.5,76.400002,73.400002
20161227181500,180.0,188.399994,62.799998,49,55.200001,0,75.199997,76.300003,73.300003
20161227183000,180.0,188.399994,62.799998,49,55.200001,0,74.300003,76.099998,73.099998
20161227184500,180.0,188.399994,62.799998,49,55.200001,0,73.699997,76.099998,73.099998
20161227190000,180.0,188.399994,62.799998,49,55.200001,0,73.199997,76.099998,73.099998
20161227191500,180.0,188.399994,62.799998,49,55.200001,0,72.800003,76.099998,73.099998
20161227193000,180.0,180.600006,60.200002,50,55.200001,100,72.400002,76.099998,73.099998
20161227194500,180.0,184.199997,61.399999,50,66.199997,100,72.099998,76.099998,73.099998
20161227200000,180.0,184.199997,61.399999,50,75.400002,100,72.699997,76.099998,73.099998
20161227201500,180.0,184.199997,61.399999,50,80.699997,100,73.199997,76.099998,73.099998
20161227203000,180.0,177.600006,59.200002,47,55.599998,0,72.900002,76.099998,73.099998
20161227204500,180.0,177.600006,59.200002,47,55.599998,100,72.199997,76.099998,73.099998
20161227210000,180.0,177.600006,59.200002,47,75.0,100,72.199997,76.099998,73.099998
20161227211500,180.0,177.600006,59.200002,47,74.0,100,73.0,76.099998,73.099998
20161227213000,180.0,174.0,58.0,47,65.0,0,73.300003,76.0,73.0
20161227214500,180.0,174.0,58.0,47,55.599998,100,72.599998,75.900002,72.900002
20161227220000,180.0,172.199997,57.399999,47,55.599998,100,72.0,75.699997,72.699997
20161227221500,180.0,172.199997,57.399999,47,76.400002,100,71.900002,75.699997,72.699997
20161227223000,180.0,172.199997,57.399999,47,61.200001,100,72.599998,75.699997,72.699997
20161227224500,180.0,175.800003,58.600001,47,60.400002,100,72.300003,75.699997,72.699997
20161227230000,180.0,174.0,58.0,47,73.5,100,72.400002,75.699997,72.699997
20161227231500,180.0,177.600006,59.200002,47,76.400002,100,72.800003,75.699997,72.699997
20161227233000,180.0,183.0,61.0,51,56.0,0,72.800003,75.699997,72.699997
20161227234500,180.0,183.0,61.0,51,56.0,100,71.900002,75.699997,72.699997
20161228000000,180.0,183.0,61.0,51,80.0,100,71.699997,75.900002,72.900002
20161228001500,180.0,183.0,61.0,51,74.599998,100,72.5,76.0,73.0
20161228003000,180.0,186.600006,62.200002,51,82.199997,100,72.900002,76.0,73.0
20161228004500,180.0,183.600006,61.200002,51,73.5,100,73.099998,76.0,73.0
20161228010000,180.0,178.800003,59.600001,47,56.0,0,72.900002,76.0,73.0
20161228011500,180.0,178.800003,59.600001,47,55.200001,100,72.199997,76.0,73.0
20161228013000,180.0,175.800003,58.600001,47,74.400002,100,72.199997,75.900002,72.900002
20161228014500,180.0,175.800003,58.600001,47,80.199997,100,72.699997,75.900002,72.900002
20161228020000,180.0,175.800003,58.600001,47,73.0,100,73.0,75.900002,72.900002
20161228021500,180.0,180.600006,60.200002,47,55.599998,100,72.400002,75.800003,72.800003
20161228023000,180.0,180.600006,60.200002,47,55.599998,100,71.800003,75.699997,72.699997
20161228024500,180.0,180.600006,60.200002,47,74.400002,100,72.099998,75.699997,72.699997
20161228030000,180.0,180.600006,60.200002,47,74.400002,100,72.699997,75.699997,72.699997
20161228031500,180.0,180.600006,60.200002,47,82.599998,100,72.900002,75.699997,72.699997
20161228033000,180.0,177.600006,59.200002,47,55.599998,100,72.400002,75.699997,72.699997
20161228034500,180.0,300.0,100.0,67,54.700001,0,71.699997,65.0,57.5
20161228040000,180.0,300.0,100.0,67,54.700001,0,71.199997,65.0,56.099998
20161228041500,180.0,307.799988,102.599996,67,54.700001,0,70.699997,65.0,56.099998
20161228043000,180.0,302.399994,100.799998,67,54.700001,0,69.900002,65.0,56.099998
20161228044500,180.0,307.799988,102.599996,67,54.700001,0,69.400002,65.0,56.099998
20161228050000,180.0,307.799988,102.599996,66,54.700001,0,69.0,65.0,56.099998
20161228051500,180.0,302.399994,100.799998,66,54.700001,0,68.599998,65.0,56.099998
20161228053000,180.0,302.399994,100.799998,66,54.700001,0,68.300003,65.0,56.099998
20161228054500,180.0,302.399994,100.799998,66,54.700001,0,68.099998,65.0,56.099998
20161228060000,180.0,310.799988,103.599996,66,54.700001,0,67.699997,65.0,56.099998
20161228061500,180.0,305.399994,101.799998,65,54.700001,0,67.699997,65.0,56.099998
20161228063000,180.0,305.399994,101.799998,65,54.700001,0,67.599998,65.0,56.099998
20161228064500,180.0,305.399994,101.799998,65,54.700001,0,67.5,65.0,56.099998
20161228070000,180.0,305.399994,101.799998,65,54.700001,0,67.400002,65.0,56.099998
20161228071500,180.0,305.399994,101.799998,65,54.700001,0,67.599998,65.0,56.099998
20161228073000,180.0,178.199997,59.399999,49,55.5,0,68.300003,69.900002,66.900002
20161228074500,180.0,174.0,58.0,49,55.5,0,68.300003,70.0,67.0
20161228080000,180.0,174.0,58.0,49,55.5,0,68.099998,70.0,67.0
20161228081500,180.0,172.199997,57.399999,49,55.5,0,67.900002,70.0,67.0
20161228083000,180.0,177.0,59.0,49,55.5,0,67.900002,70.0,67.0
20161228084500,180.0,177.0,59.0,49,55.5,0,68.199997,70.0,67.0
20161228090000,180.0,177.0,59.0,49,55.5,0,68.199997,70.0,67.0
20161228091500,180.0,180.600006,60.200002,50,55.5,0,68.5,70.0,67.0
20161228093000,180.0,180.600006,60.200002,50,55.5,0,68.400002,70.0,67.0
20161228094500,180.0,180.600006,60.200002,50,55.5,0,68.300003,70.0,67.0
20161228100000,180.0,180.600006,60.200002,50,55.5,0,68.300003,70.0,67.0
20161228101500,180.0,177.600006,59.200002,50,55.5,0,68.300003,70.0,67.0
20161228103000,180.0,180.0,60.0,50,55.5,0,68.199997,70.0,67.0
20161228104500,180.0,180.0,60.0,50,55.5,0,68.199997,70.0,67.0
20161228110000,180.0,177.600006,59.200002,50,55.5,0,68.199997,70.0,67.0
20161228111500,180.0,180.600006,60.200002,50,55.5,0,68.199997,70.0,67.0
20161228113000,180.0,180.600006,60.200002,50,55.5,0,68.199997,70.0,67.0
20161228114500,180.0,180.600006,60.200002,50,55.5,0,68.199997,70.0,67.0
20161228120000,180.0,183.0,61.0,50,55.5,0,68.400002,70.0,67.0
20161228121500,180.0,183.0,61.0,50,55.5,0,68.300003,70.0,67.0
20161228123000,180.0,183.0,61.0,50,55.5,0,68.300003,70.0,67.0
20161228124500,180.0,183.0,61.0,50,55.5,0,68.300003,70.0,67.0
20161228130000,180.0,180.600006,60.200002,50,55.5,0,68.5,70.0,67.0
20161228131500,180.0,187.800003,62.600001,49,55.5,0,68.699997,70.0,67.0
20161228133000,180.0,187.800003,62.600001,49,55.5,0,69.0,70.0,67.0
20161228134500,180.0,187.800003,62.600001,49,55.5,0,69.099998,70.0,67.0
20161228140000,180.0,183.600006,61.200002,49,55.5,0,69.199997,70.0,67.0
20161228141500,180.0,183.600006,61.200002,49,80.900002,100,69.900002,80.0,78.0
20161228143000,180.0,183.600006,61.200002,49,82.599998,100,70.800003,80.0,78.0
20161228144500,180.0,183.600006,61.200002,49,79.699997,100,71.900002,80.0,78.0
20161228150000,180.0,183.600006,61.200002,49,93.400002,100,72.400002,80.0,78.0
20161228151500,180.0,183.600006,61.200002,49,80.699997,100,72.900002,80.0,78.0
20161228153000,180.0,181.199997,60.399999,49,89.599998,100,73.800003,80.0,78.0
20161228154500,180.0,181.199997,60.399999,49,83.599998,100,74.199997,80.0,78.0
20161228160000,180.0,183.600006,61.200002,49,82.099998,100,74.5,80.0,78.0
20161228161500,180.0,183.600006,61.200002,49,91.900002,100,74.900002,80.0,78.0
20161228163000,180.0,180.600006,60.200002,49,89.800003,100,75.199997,80.0,78.0
20161228164500,180.0,180.600006,60.200002,49,81.599998,100,75.400002,80.0,78.0
20161228170000,180.0,180.600006,60.200002,49,86.300003,100,75.699997,80.0,78.0
20161228171500,180.0,183.600006,61.200002,49,94.099998,100,76.0,80.0,78.0
20161228173000,180.0,183.600006,61.200002,49,85.5,100,76.5,80.0,78.0
20161228174500,180.0,181.199997,60.399999,49,81.099998,100,76.900002,80.0,78.0
20161228180000,180.0,181.199997,60.399999,49,82.099998,100,77.300003,80.0,78.0
20161228181500,180.0,181.199997,60.399999,49,89.599998,100,77.599998,80.0,78.0
20161228183000,180.0,181.199997,60.399999,49,81.599998,100,77.800003,80.0,78.0
20161228184500,180.0,181.199997,60.399999,49,81.599998,100,77.699997,80.0,78.0
20161228190000,180.0,181.199997,60.399999,49,59.400002,0,77.900002,80.0,78.0
20161228191500,180.0,177.0,59.0,49,77.300003,100,76.400002,80.0,78.0
20161228193000,180.0,179.399994,59.799998,49,85.5,100,76.599998,80.0,78.0
20161228194500,180.0,177.0,59.0,49,80.699997,100,76.800003,80.0,78.0
20161228200000,180.0,177.0,59.0,49,85.800003,100,76.900002,80.0,78.0
20161228201500,180.0,177.0,59.0,49,82.099998,100,77.0,80.0,78.0
20161228203000,180.0,178.800003,59.600001,49,97.199997,100,77.199997,80.0,78.0
20161228204500,180.0,178.800003,59.600001,50,80.699997,100,77.099998,80.0,78.0
20161228210000,180.0,183.600006,61.200002,50,90.0,100,77.0,80.0,78.0
20161228211500,180.0,183.600006,61.200002,50,80.400002,100,77.099998,80.0,78.0
20161228213000,180.0,189.0,63.0,50,85.199997,100,77.199997,80.0,78.0
20161228214500,180.0,189.0,63.0,50,88.599998,100,77.199997,80.0,78.0
20161228220000,180.0,185.399994,61.799998,50,80.699997,100,77.300003,80.0,78.0
20161228221500,180.0,189.600006,63.200002,49,92.300003,100,77.300003,80.0,78.0
20161228223000,180.0,189.600006,63.200002,49,82.5,100,77.400002,80.0,78.0
20161228224500,180.0,186.0,62.0,49,80.699997,100,77.400002,80.0,78.0
20161228230000,180.0,188.399994,62.799998,49,91.099998,100,77.5,80.0,78.0
