PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170104070000,180.0,178.199997,59.399999,48,87.400002,100,72.800003,77.400002,74.400002
20170104071500,180.0,186.0,62.0,50,80.699997,100,72.699997,77.400002,74.400002
20170104073000,180.0,186.0,62.0,50,87.900002,100,72.800003,77.400002,74.400002
20170104074500,180.0,188.399994,62.799998,50,80.199997,100,72.900002,77.400002,74.400002
20170104080000,180.0,185.399994,61.799998,50,91.0,100,72.599998,77.400002,74.400002
20170104081500,180.0,188.399994,62.799998,50,79.699997,100,72.800003,77.5,74.5
20170104083000,180.0,188.399994,62.799998,50,90.699997,100,72.900002,77.5,74.5
20170104084500,180.0,188.399994,62.799998,48,81.199997,100,73.199997,77.5,74.5
20170104090000,180.0,188.399994,62.799998,48,83.900002,100,73.400002,77.5,74.5
20170104091500,180.0,188.399994,62.799998,48,92.0,100,73.599998,77.599998,74.599998
20170104093000,180.0,188.399994,62.799998,48,79.199997,100,73.5,77.5,74.5
20170104094500,180.0,178.800003,59.600001,48,94.400002,100,73.199997,77.599998,74.599998
20170104100000,180.0,178.800003,59.600001,48,81.599998,100,73.599998,77.5,74.5
20170104101500,180.0,181.199997,60.399999,48,85.300003,100,73.800003,77.5,74.5
20170104103000,180.0,177.600006,59.200002,48,85.300003,100,73.900002,77.5,74.5
20170104104500,180.0,181.199997,60.399999,48,81.5,100,74.0,77.5,74.5
20170104110000,180.0,181.199997,60.399999,48,95.0,100,74.300003,77.5,74.5
20170104111500,180.0,181.199997,60.399999,48,79.300003,100,74.5,77.5,74.5
20170104113000,180.0,181.199997,60.399999,48,95.800003,100,74.699997,77.5,74.5
20170104114500,180.0,188.399994,62.799998,49,56.0,0,74.5,77.199997,74.199997
20170104120000,180.0,183.0,61.0,48,56.0,100,73.599998,77.400002,74.400002
20170104121500,180.0,183.0,61.0,48,87.5,100,73.300003,77.400002,74.400002
20170104123000,180.0,183.0,61.0,48,76.400002,100,73.800003,77.400002,74.400002
20170104124500,180.0,183.0,61.0,48,75.400002,100,74.0,77.199997,74.199997
20170104130000,180.0,185.399994,61.799998,48,84.199997,100,74.0,77.099998,74.099998
20170104131500,180.0,188.399994,62.799998,48,74.900002,100,74.099998,77.099998,74.099998
20170104133000,180.0,186.0,62.0,47,88.0,100,74.199997,77.300003,74.300003
20170104134500,180.0,186.0,62.0,47,74.900002,100,74.300003,77.400002,74.400002
20170104140000,180.0,186.0,62.0,47,82.0,100,74.5,77.400002,74.400002
20170104141500,180.0,186.0,62.0,47,76.599998,100,74.5,77.400002,74.400002
20170104143000,180.0,186.0,62.0,47,55.599998,100,73.800003,77.099998,74.099998
20170104144500,180.0,186.0,62.0,47,76.599998,100,72.800003,77.099998,74.099998
20170104150000,180.0,186.0,62.0,47,74.400002,100,73.300003,77.099998,74.099998
20170104151500,180.0,186.0,62.0,47,81.300003,100,73.599998,77.300003,74.300003
20170104153000,180.0,186.0,62.0,47,78.800003,100,74.0,77.199997,74.199997
20170104154500,180.0,186.0,62.0,47,74.900002,100,74.0,77.400002,74.400002
20170104160000,180.0,183.600006,61.200002,47,88.599998,100,74.0,77.400002,74.400002
20170104161500,180.0,189.0,63.0,47,75.400002,100,74.0,77.400002,74.400002
20170104163000,180.0,183.0,61.0,47,86.099998,100,74.099998,77.400002,74.400002
20170104164500,180.0,186.600006,62.200002,47,76.300003,100,74.400002,77.400002,74.400002
20170104170000,180.0,186.600006,62.200002,47,82.0,100,73.800003,77.400002,74.400002
20170104171500,180.0,186.600006,62.200002,47,79.699997,100,73.400002,77.400002,74.400002
20170104173000,180.0,186.600006,62.200002,47,80.599998,100,73.199997,77.400002,74.400002
20170104174500,180.0,184.199997,61.399999,47,87.5,100,73.099998,77.400002,74.400002
20170104180000,180.0,184.199997,61.399999,47,79.599998,100,73.099998,77.400002,74.400002
20170104181500,180.0,184.199997,61.399999,47,87.800003,100,73.099998,77.400002,74.400002
20170104183000,180.0,184.199997,61.399999,47,81.900002,100,73.0,77.400002,74.400002
20170104184500,180.0,181.800003,60.600001,47,87.400002,100,72.900002,77.400002,74.400002
20170104190000,180.0,181.800003,60.600001,47,83.599998,100,72.900002,77.400002,74.400002
20170104191500,180.0,181.800003,60.600001,47,84.5,100,72.800003,77.400002,74.400002
20170104193000,180.0,181.800003,60.600001,47,85.400002,100,72.699997,77.400002,74.400002
20170104194500,180.0,181.800003,60.600001,47,84.0,100,72.699997,77.400002,74.400002
20170104200000,180.0,181.800003,60.600001,47,87.699997,100,72.699997,77.400002,74.400002
20170104201500,180.0,174.600006,58.200002,47,81.599998,100,72.699997,77.400002,74.400002
20170104203000,180.0,174.600006,58.200002,47,95.0,100,72.599998,77.400002,74.400002
20170104204500,180.0,174.600006,58.200002,47,79.699997,100,72.400002,77.400002,74.400002
20170104210000,180.0,176.399994,58.799998,47,88.900002,100,72.400002,77.400002,74.400002
20170104211500,180.0,176.399994,58.799998,47,88.900002,100,72.400002,77.400002,74.400002
20170104213000,180.0,176.399994,58.799998,47,79.800003,100,72.400002,77.400002,74.400002
20170104214500,180.0,176.399994,58.799998,47,95.099998,100,72.400002,77.099998,74.099998
20170104220000,180.0,176.399994,58.799998,47,80.599998,100,72.300003,77.099998,74.099998
20170104221500,180.0,183.600006,61.200002,47,80.599998,100,72.5,77.099998,74.099998
20170104223000,180.0,184.800003,61.600001,47,97.800003,100,72.599998,77.0,74.0
20170104224500,180.0,184.800003,61.600001,47,84.900002,100,72.699997,77.099998,74.099998
20170104230000,180.0,184.800003,61.600001,47,79.199997,100,72.699997,77.099998,74.099998
20170104231500,180.0,184.800003,61.600001,47,95.0,100,72.800003,77.099998,74.099998
20170104233000,180.0,184.800003,61.600001,47,87.300003,100,72.800003,77.099998,74.099998
20170104234500,180.0,184.800003,61.600001,47,78.699997,100,72.900002,77.099998,74.099998
20170105000000,180.0,184.800003,61.600001,47,87.400002,100,73.0,77.099998,74.099998
20170105001500,180.0,184.800003,61.600001,47,90.400002,100,72.900002,77.099998,74.099998
20170105003000,180.0,184.800003,61.600001,47,78.599998,100,72.900002,77.099998,74.099998
20170105004500,180.0,184.800003,61.600001,47,84.0,100,72.900002,77.099998,74.099998
20170105010000,180.0,184.800003,61.600001,47,92.599998,100,72.900002,77.099998,74.099998
20170105011500,180.0,184.800003,61.600001,47,79.099998,100,72.900002,77.099998,74.099998
20170105013000,180.0,184.800003,61.600001,47,81.599998,100,72.900002,77.099998,74.099998
20170105014500,180.0,184.800003,61.600001,47,95.599998,100,72.900002,77.099998,74.099998
20170105020000,180.0,184.800003,61.600001,47,81.0,100,72.900002,77.099998,74.099998
20170105021500,180.0,184.800003,61.600001,47,81.0,100,72.900002,77.099998,74.099998
20170105023000,180.0,184.800003,61.600001,47,96.5,100,72.900002,77.099998,74.099998
20170105024500,180.0,184.800003,61.600001,47,85.699997,100,72.900002,77.099998,74.099998
20170105030000,180.0,184.800003,61.600001,47,78.199997,100,72.900002,77.099998,74.099998
20170105031500,180.0,184.800003,61.600001,47,86.800003,100,72.900002,77.099998,74.099998
20170105033000,180.0,184.800003,61.600001,47,92.699997,100,73.0,77.099998,74.099998
20170105034500,180.0,184.800003,61.600001,47,80.5,100,73.099998,77.099998,74.099998
20170105040000,180.0,184.800003,61.600001,47,80.5,100,74.099998,80.0,78.0
20170105041500,180.0,184.800003,61.600001,47,96.599998,100,74.599998,80.0,78.0
20170105043000,180.0,182.399994,60.799998,47,84.599998,100,74.599998,80.0,78.0
20170105044500,180.0,182.399994,60.799998,47,79.0,100,74.599998,80.0,78.0
20170105050000,180.0,182.399994,60.799998,47,94.5,100,74.699997,80.0,78.0
20170105051500,180.0,182.399994,60.799998,47,88.0,100,74.699997,80.0,78.0
20170105053000,180.0,182.399994,60.799998,47,77.800003,100,74.800003,80.0,78.0
20170105054500,180.0,182.399994,60.799998,47,84.199997,100,74.800003,80.0,78.0
20170105060000,180.0,177.600006,59.200002,47,95.300003,100,74.800003,80.0,78.0
20170105061500,180.0,177.600006,59.200002,47,80.900002,100,74.800003,80.0,78.0
20170105063000,180.0,172.800003,57.600001,47,82.099998,100,74.800003,80.0,78.0
20170105064500,180.0,177.600006,59.200002,47,83.900002,100,74.699997,80.0,78.0
20170105070000,180.0,177.600006,59.200002,47,81.599998,100,75.0,80.0,78.0
20170105071500,180.0,174.0,58.0,47,94.0,100,75.400002,80.0,78.0
20170105073000,180.0,176.399994,58.799998,47,80.199997,100,75.5,80.0,78.0
20170105074500,180.0,172.800003,57.600001,49,98.400002,100,75.199997,80.0,78.0
20170105080000,180.0,181.800003,60.600001,49,79.699997,100,75.099998,80.0,78.0
20170105081500,180.0,187.800003,62.600001,48,89.400002,100,75.400002,80.0,78.0
20170105083000,180.0,187.800003,62.600001,48,82.0,100,75.5,80.0,78.0
20170105084500,180.0,187.800003,62.600001,48,86.5,100,75.599998,80.0,78.0
20170105090000,180.0,183.600006,61.200002,48,82.0,100,75.699997,80.0,78.0
20170105091500,180.0,187.199997,62.399999,48,83.900002,100,75.699997,80.0,78.0
20170105093000,180.0,187.199997,62.399999,48,83.900002,100,76.0,80.0,78.0
20170105094500,180.0,183.600006,61.200002,48,86.699997,100,76.5,80.0,78.0
20170105100000,180.0,183.600006,61.200002,48,80.199997,100,76.900002,80.0,78.0
20170105101500,180.0,186.600006,62.200002,48,89.800003,100,77.099998,80.0,78.0
20170105103000,180.0,183.600006,61.200002,48,83.300003,100,77.0,80.0,78.0
20170105104500,180.0,186.600006,62.200002,48,79.699997,100,77.300003,80.0,78.0
20170105110000,180.0,186.600006,62.200002,48,56.400002,100,75.599998,78.900002,75.900002
20170105111500,180.0,183.600006,61.200002,48,74.0,100,74.5,78.900002,75.900002
20170105113000,180.0,183.600006,61.200002,48,77.599998,100,74.599998,78.900002,75.900002
20170105114500,180.0,186.600006,62.200002,48,86.400002,100,74.5,78.900002,75.900002
20170105120000,180.0,183.600006,61.200002,48,79.699997,100,74.300003,78.599998,75.599998
20170105121500,180.0,181.199997,60.399999,48,88.400002,100,74.199997,78.599998,75.599998
20170105123000,180.0,185.399994,61.799998,48,80.699997,100,74.199997,78.300003,75.300003
20170105124500,180.0,185.399994,61.799998,48,95.099998,100,74.300003,78.300003,75.300003
20170105130000,180.0,183.0,61.0,48,79.699997,100,74.5,78.400002,75.400002
20170105131500,180.0,183.0,61.0,48,94.099998,100,74.599998,78.300003,75.300003
20170105133000,180.0,183.0,61.0,48,80.599998,100,74.599998,78.300003,75.300003
20170105134500,180.0,183.0,61.0,48,80.599998,100,74.900002,78.300003,75.300003
20170105140000,180.0,183.0,61.0,48,86.900002,100,75.099998,78.300003,75.300003
20170105141500,180.0,183.0,61.0,48,84.199997,100,75.199997,78.300003,75.300003
20170105143000,180.0,178.800003,59.600001,48,63.5,0,75.400002,78.300003,75.300003
20170105144500,180.0,178.800003,59.600001,48,55.599998,100,74.199997,78.300003,75.300003
20170105150000,180.0,183.0,61.0,48,75.900002,100,74.300003,78.5,75.5
20170105151500,180.0,183.0,61.0,48,89.099998,100,74.300003,78.5,75.5
20170105153000,180.0,177.0,59.0,48,85.400002,100,74.300003,78.5,75.5
20170105154500,180.0,181.199997,60.399999,48,80.199997,100,74.400002,78.5,75.5
20170105160000,180.0,184.199997,61.399999,48,94.099998,100,74.699997,78.5,75.5
20170105161500,180.0,184.199997,61.399999,48,79.599998,100,74.5,78.5,75.5
20170105163000,180.0,184.199997,61.399999,48,79.599998,100,74.5,78.5,75.5
20170105164500,180.0,186.600006,62.200002,48,86.199997,100,74.5,78.5,75.5
20170105170000,180.0,189.600006,63.200002,48,81.800003,100,74.5,78.5,75.5
20170105171500,180.0,184.199997,61.399999,47,91.599998,100,74.5,78.300003,75.300003
20170105173000,180.0,186.600006,62.200002,47,79.199997,100,74.599998,78.300003,75.300003
20170105174500,180.0,186.600006,62.200002,47,97.699997,100,74.599998,78.300003,75.300003
20170105180000,180.0,186.600006,62.200002,47,79.199997,100,74.599998,78.300003,75.300003
20170105181500,180.0,186.600006,62.200002,47,97.199997,100,74.599998,78.5,75.5
20170105183000,180.0,180.0,60.0,47,79.199997,100,74.599998,78.5,75.5
20170105184500,180.0,183.600006,61.200002,47,93.0,100,74.900002,78.5,75.5
20170105190000,180.0,183.600006,61.200002,47,80.699997,100,75.0,78.300003,75.300003
20170105191500,180.0,183.600006,61.200002,47,80.699997,100,74.800003,78.300003,75.300003
20170105193000,180.0,183.600006,61.200002,47,82.0,100,74.800003,78.300003,75.300003
20170105194500,180.0,183.600006,61.200002,47,81.099998,100,74.699997,78.300003,75.300003
20170105200000,180.0,187.199997,62.399999,47,86.800003,100,74.599998,78.300003,75.300003
20170105201500,180.0,178.199997,59.399999,47,83.900002,100,74.599998,78.300003,75.300003
20170105203000,180.0,183.600006,61.200002,47,82.599998,100,74.599998,78.300003,75.300003
20170105204500,180.0,176.399994,58.799998,47,84.300003,100,74.5,78.5,75.5
20170105210000,180.0,176.399994,58.799998,47,80.099998,100,74.5,78.5,75.5
20170105211500,180.0,176.399994,58.799998,47,91.599998,100,74.400002,78.5,75.5
20170105213000,180.0,176.399994,58.799998,47,79.099998,100,74.300003,78.5,75.5
20170105214500,180.0,176.399994,58.799998,47,83.400002,100,74.400002,78.5,75.5
20170105220000,180.0,176.399994,58.799998,47,89.199997,100,74.300003,78.5,75.5
20170105221500,180.0,173.399994,57.799998,47,79.199997,100,74.199997,78.5,75.5
20170105223000,180.0,175.800003,58.600001,47,98.5,100,74.099998,78.300003,75.300003
20170105224500,180.0,175.800003,58.600001,47,79.599998,100,74.099998,78.300003,75.300003
20170105230000,180.0,175.800003,58.600001,47,88.0,100,74.099998,78.300003,75.300003
20170105231500,180.0,175.800003,58.600001,47,84.199997,100,74.099998,78.300003,75.300003
20170105233000,180.0,175.800003,58.600001,47,84.199997,100,74.099998,78.300003,75.300003
20170105234500,180.0,175.800003,58.600001,47,89.5,100,74.0,78.300003,75.300003
20170106000000,180.0,175.800003,58.600001,47,78.699997,100,74.0,78.300003,75.300003
20170106001500,180.0,175.800003,58.600001,47,96.199997,100,73.800003,78.300003,75.300003
20170106003000,180.0,178.199997,59.399999,47,87.400002,100,73.800003,78.300003,75.300003
20170106004500,180.0,178.199997,59.399999,47,78.699997,100,73.800003,78.300003,75.300003
20170106010000,180.0,176.399994,58.799998,47,91.5,100,73.699997,78.300003,75.300003
20170106011500,180.0,180.0,60.0,47,89.0,100,73.699997,78.300003,75.300003
20170106013000,180.0,177.0,59.0,47,79.099998,100,73.699997,78.300003,75.300003
20170106014500,180.0,175.199997,58.399999,47,96.300003,100,73.699997,78.300003,75.300003
20170106020000,180.0,177.0,59.0,47,86.099998,100,73.699997,78.300003,75.300003
20170106021500,180.0,174.600006,58.200002,47,79.199997,100,73.699997,78.300003,75.300003
20170106023000,180.0,174.600006,58.200002,47,97.900002,100,73.599998,78.5,75.5
20170106024500,180.0,174.600006,58.200002,47,83.900002,100,73.5,78.5,75.5
20170106030000,180.0,172.199997,57.399999,47,78.699997,100,73.400002,78.5,75.5
20170106031500,180.0,172.199997,57.399999,47,95.900002,100,73.400002,78.5,75.5
20170106033000,180.0,175.800003,58.600001,47,88.0,100,73.400002,78.5,75.5
20170106034500,180.0,175.800003,58.600001,47,78.699997,100,73.300003,78.5,75.5
20170106040000,180.0,180.600006,60.200002,47,91.300003,100,73.300003,78.5,75.5
20170106041500,180.0,180.600006,60.200002,47,91.300003,100,73.199997,78.5,75.5
20170106043000,180.0,180.600006,60.200002,47,81.800003,100,73.699997,78.5,75.5
20170106044500,180.0,300.0,100.0,65,60.599998,0,73.699997,73.599998,70.599998
20170106050000,180.0,188.399994,62.799998,48,55.0,0,72.199997,73.599998,70.599998
20170106051500,180.0,188.399994,62.799998,48,53.900002,0,71.699997,73.599998,70.599998
20170106053000,180.0,182.399994,60.799998,48,53.900002,0,71.199997,73.599998,70.599998
20170106054500,180.0,182.399994,60.799998,48,54.700001,0,70.800003,73.599998,70.599998
20170106060000,180.0,182.399994,60.799998,48,54.700001,0,70.400002,73.599998,70.599998
20170106061500,180.0,178.199997,59.399999,48,54.700001,100,70.099998,73.599998,70.599998
20170106063000,180.0,178.199997,59.399999,48,53.900002,100,69.800003,73.599998,70.599998
20170106064500,180.0,180.600006,60.200002,48,78.0,100,69.900002,73.599998,70.599998
20170106070000,180.0,180.600006,60.200002,48,68.099998,100,70.5,73.599998,70.599998
20170106071500,180.0,180.600006,60.200002,48,66.800003,100,70.5,73.599998,70.599998
20170106073000,180.0,180.600006,60.200002,48,71.599998,100,70.5,73.599998,70.599998
20170106074500,180.0,180.600006,60.200002,48,69.400002,100,70.800003,73.599998,70.599998
20170106080000,180.0,183.600006,61.200002,48,65.300003,100,70.800003,73.599998,70.599998
20170106081500,180.0,177.600006,59.200002,48,54.299999,0,70.5,73.599998,70.599998
20170106083000,180.0,179.399994,59.799998,48,54.299999,100,70.199997,73.599998,70.599998
20170106084500,180.0,184.199997,61.399999,48,54.299999,100,70.199997,73.599998,70.599998
20170106090000,180.0,179.399994,59.799998,48,54.299999,100,70.0,73.599998,70.599998
20170106091500,180.0,179.399994,59.799998,48,59.700001,100,69.800003,73.599998,70.599998
20170106093000,180.0,181.800003,60.600001,48,73.5,100,70.5,73.599998,70.599998
20170106094500,180.0,181.800003,60.600001,48,66.699997,100,70.599998,73.599998,70.599998
20170106100000,180.0,177.600006,59.200002,48,64.900002,100,70.800003,73.599998,70.599998
20170106101500,180.0,177.600006,59.200002,48,69.199997,100,70.800003,73.599998,70.599998
20170106103000,180.0,186.600006,62.200002,48,70.099998,100,70.800003,73.599998,70.599998
20170106104500,180.0,186.600006,62.200002,48,66.099998,100,70.800003,73.599998,70.599998
20170106110000,180.0,186.600006,62.200002,48,53.900002,0,70.5,73.599998,70.599998
20170106111500,180.0,186.600006,62.200002,48,53.900002,100,70.199997,73.599998,70.599998
20170106113000,180.0,189.600006,63.200002,48,54.700001,100,69.900002,73.599998,70.599998
20170106114500,180.0,179.399994,59.799998,48,67.400002,100,69.699997,73.599998,70.599998
20170106120000,180.0,181.800003,60.600001,48,70.300003,100,70.300003,73.599998,70.599998
20170106121500,180.0,189.0,63.0,48,76.199997,100,70.599998,73.599998,70.599998
20170106123000,180.0,189.0,63.0,48,75.300003,100,70.800003,73.599998,70.599998
20170106124500,180.0,189.0,63.0,48,56.0,0,70.699997,73.599998,70.599998
20170106130000,180.0,189.0,63.0,48,54.299999,100,70.300003,73.599998,70.599998
20170106131500,180.0,189.0,63.0,48,53.5,100,70.0,73.599998,70.599998
20170106133000,180.0,189.0,63.0,48,54.299999,100,69.800003,73.599998,70.599998
20170106134500,180.0,183.0,61.0,48,66.800003,100,70.300003,73.599998,70.599998
20170106140000,180.0,183.0,61.0,48,58.799999,100,70.199997,73.599998,70.599998
20170106141500,180.0,186.0,62.0,48,76.900002,100,70.300003,73.599998,70.599998
20170106143000,180.0,190.199997,63.399999,48,55.599998,0,70.900002,73.599998,70.599998
20170106144500,180.0,187.199997,62.399999,48,54.700001,100,69.800003,73.599998,70.599998
20170106150000,180.0,187.199997,62.399999,48,71.599998,100,69.599998,73.599998,70.599998
20170106151500,180.0,187.199997,62.399999,48,80.800003,100,70.0,73.599998,70.599998
20170106153000,180.0,183.0,61.0,48,80.800003,100,70.199997,73.599998,70.599998
20170106154500,180.0,183.0,61.0,48,76.199997,100,70.400002,73.599998,70.599998
20170106160000,180.0,183.0,61.0,48,72.400002,100,70.5,73.599998,70.599998
20170106161500,180.0,183.0,61.0,48,72.400002,100,70.699997,73.599998,70.599998
20170106163000,180.0,183.0,61.0,48,80.300003,100,70.699997,73.599998,70.599998
20170106164500,180.0,185.399994,61.799998,48,83.400002,100,70.800003,73.599998,70.599998
20170106170000,180.0,185.399994,61.799998,48,78.599998,100,70.800003,73.599998,70.599998
20170106171500,180.0,185.399994,61.799998,48,75.199997,100,70.800003,73.599998,70.599998
20170106173000,180.0,187.800003,62.600001,48,71.099998,100,70.800003,73.599998,70.599998
20170106174500,180.0,184.800003,61.600001,48,74.5,100,70.800003,73.599998,70.599998
20170106180000,180.0,188.399994,62.799998,48,83.900002,100,70.800003,73.599998,70.599998
20170106181500,180.0,188.399994,62.799998,48,81.800003,100,70.800003,73.599998,70.599998
20170106183000,180.0,188.399994,62.799998,48,76.300003,100,70.800003,73.599998,70.599998
20170106184500,180.0,188.399994,62.799998,48,72.400002,100,70.800003,73.599998,70.599998
20170106190000,180.0,188.399994,62.799998,48,72.400002,100,70.800003,73.599998,70.599998
20170106191500,180.0,188.399994,62.799998,48,80.0,100,70.800003,73.599998,70.599998
20170106193000,180.0,186.0,62.0,48,83.699997,100,70.800003,73.599998,70.599998
20170106194500,180.0,186.0,62.0,48,77.699997,100,70.800003,73.599998,70.599998
20170106200000,180.0,186.0,62.0,48,72.900002,100,70.800003,73.599998,70.599998
20170106201500,180.0,189.0,63.0,48,72.900002,100,70.800003,73.599998,70.599998
20170106203000,180.0,189.0,63.0,48,80.0,100,70.800003,73.599998,70.599998
20170106204500,180.0,189.0,63.0,48,82.5,100,70.800003,73.599998,70.599998
20170106210000,180.0,189.0,63.0,48,78.199997,100,70.800003,73.599998,70.599998
20170106211500,180.0,189.0,63.0,48,73.199997,100,70.699997,73.599998,70.599998
20170106213000,180.0,189.0,63.0,48,73.199997,100,70.699997,73.599998,70.599998
20170106214500,180.0,189.0,63.0,48,79.300003,100,70.699997,73.599998,70.599998
20170106220000,180.0,183.600006,61.200002,47,83.599998,100,70.699997,73.599998,70.599998
20170106221500,180.0,183.600006,61.200002,47,78.5,100,70.599998,73.599998,70.599998
20170106223000,180.0,183.600006,61.200002,47,73.800003,100,70.599998,73.599998,70.599998
20170106224500,180.0,183.600006,61.200002,47,72.5,100,70.5,73.599998,70.599998
20170106230000,180.0,183.600006,61.200002,47,82.699997,100,70.5,73.599998,70.599998
20170106231500,180.0,181.199997,60.399999,47,81.800003,100,70.5,73.599998,70.599998
20170106233000,180.0,184.800003,61.600001,47,77.099998,100,70.5,73.599998,70.599998
20170106234500,180.0,182.399994,60.799998,47,72.0,100,70.400002,73.599998,70.599998
20170107000000,180.0,186.0,62.0,47,76.599998,100,70.400002,73.599998,70.599998
20170107001500,180.0,186.0,62.0,47,84.300003,100,70.300003,73.599998,70.599998
20170107003000,180.0,186.0,62.0,47,79.099998,100,70.300003,73.599998,70.599998
20170107004500,180.0,186.0,62.0,47,73.400002,100,70.300003,73.599998,70.599998
20170107010000,180.0,186.0,62.0,47,73.400002,100,70.300003,73.599998,70.599998
20170107011500,180.0,186.0,62.0,47,81.199997,100,70.199997,73.599998,70.599998
20170107013000,180.0,186.0,62.0,47,84.199997,100,70.199997,73.599998,70.599998
20170107014500,180.0,186.0,62.0,47,78.699997,100,70.199997,73.599998,70.599998
20170107020000,180.0,183.600006,61.200002,47,74.0,100,70.199997,73.599998,70.599998
20170107021500,180.0,183.600006,61.200002,47,77.400002,100,70.199997,73.599998,70.599998
20170107023000,180.0,183.600006,61.200002,47,89.5,100,70.199997,73.599998,70.599998
20170107024500,180.0,183.600006,61.200002,47,81.800003,100,70.199997,73.599998,70.599998
20170107030000,180.0,183.600006,61.200002,47,76.699997,100,70.199997,73.599998,70.599998
20170107031500,180.0,183.600006,61.200002,47,76.699997,100,70.199997,73.599998,70.599998
20170107033000,180.0,183.600006,61.200002,47,88.599998,100,70.199997,73.599998,70.599998
20170107034500,180.0,183.600006,61.200002,47,86.300003,100,70.199997,73.599998,70.599998
20170107040000,180.0,183.600006,61.200002,47,80.099998,100,70.199997,73.599998,70.599998
20170107041500,180.0,186.0,62.0,47,75.900002,100,70.199997,73.599998,70.599998
20170107043000,180.0,183.0,61.0,47,87.300003,100,70.300003,73.599998,70.599998
20170107044500,180.0,183.0,61.0,47,89.199997,100,70.300003,73.599998,70.599998
20170107050000,180.0,183.0,61.0,47,81.5,100,70.300003,73.599998,70.599998
20170107051500,180.0,183.0,61.0,47,75.900002,100,70.300003,73.599998,70.599998
20170107053000,180.0,183.0,61.0,47,81.800003,100,70.300003,73.599998,70.599998
20170107054500,180.0,185.399994,61.799998,47,90.599998,100,70.300003,73.599998,70.599998
20170107060000,180.0,185.399994,61.799998,47,82.0,100,70.300003,73.599998,70.599998
20170107061500,180.0,185.399994,61.799998,47,76.400002,100,70.199997,73.599998,70.599998
20170107063000,180.0,185.399994,61.799998,47,87.400002,100,70.300003,73.599998,70.599998
20170107064500,180.0,183.0,61.0,47,89.400002,100,70.300003,73.599998,70.599998
20170107070000,180.0,183.0,61.0,47,80.800003,100,70.199997,73.599998,70.599998
20170107071500,180.0,183.0,61.0,47,77.0,100,70.199997,73.599998,70.599998
20170107073000,180.0,183.0,61.0,47,91.400002,100,70.300003,73.599998,70.599998
20170107074500,180.0,183.0,61.0,47,87.800003,100,70.300003,73.599998,70.599998
20170107080000,180.0,183.0,61.0,47,79.300003,100,70.599998,73.599998,70.599998
20170107081500,180.0,183.0,61.0,47,78.199997,100,70.800003,73.599998,70.599998
20170107083000,180.0,177.600006,59.200002,47,53.900002,0,70.400002,73.599998,70.599998
20170107084500,180.0,177.600006,59.200002,47,53.900002,100,69.599998,73.599998,70.599998
20170107090000,180.0,175.800003,58.600001,47,75.300003,100,69.800003,73.599998,70.599998
20170107091500,180.0,175.800003,58.600001,47,72.5,100,70.199997,73.599998,70.599998
20170107093000,180.0,179.399994,59.799998,47,80.699997,100,70.5,73.599998,70.599998
20170107094500,180.0,177.0,59.0,47,82.300003,100,70.800003,73.599998,70.599998
20170107100000,180.0,177.0,59.0,47,53.900002,0,70.5,73.599998,70.599998
20170107101500,180.0,177.0,59.0,47,53.900002,100,69.699997,73.599998,70.599998
20170107103000,180.0,175.199997,58.399999,47,78.5,100,69.699997,73.599998,70.599998
20170107104500,180.0,175.199997,58.399999,47,84.300003,100,70.300003,73.599998,70.599998
20170107110000,180.0,178.800003,59.600001,47,78.699997,100,70.699997,73.599998,70.599998
20170107111500,180.0,178.800003,59.600001,47,55.599998,0,70.900002,73.599998,70.599998
20170107113000,180.0,177.0,59.0,47,54.700001,100,69.900002,73.599998,70.599998
20170107114500,180.0,182.399994,60.799998,47,73.5,100,69.400002,73.599998,70.599998
20170107120000,180.0,177.0,59.0,47,82.900002,100,70.099998,73.599998,70.599998
20170107121500,180.0,180.600006,60.200002,47,77.199997,100,70.5,73.599998,70.599998
20170107123000,180.0,180.600006,60.200002,47,72.400002,100,70.699997,73.599998,70.599998
20170107124500,180.0,177.600006,59.200002,47,74.699997,100,70.800003,73.599998,70.599998
20170107130000,180.0,177.600006,59.200002,47,54.099998,100,70.099998,73.599998,70.599998
20170107131500,180.0,180.0,60.0,47,80.0,100,69.300003,73.599998,70.599998
20170107133000,180.0,184.800003,61.600001,47,76.800003,100,70.0,73.599998,70.599998
20170107134500,180.0,184.800003,61.600001,47,73.099998,100,70.300003,73.599998,70.599998
20170107140000,180.0,184.800003,61.600001,47,73.900002,100,70.5,73.599998,70.599998
20170107141500,180.0,184.800003,61.600001,47,80.300003,100,70.599998,73.599998,70.599998
20170107143000,180.0,184.800003,61.600001,47,82.5,100,70.699997,73.599998,70.599998
20170107144500,180.0,184.800003,61.600001,47,77.199997,100,70.699997,73.599998,70.599998
20170107150000,180.0,181.199997,60.399999,47,73.900002,100,70.800003,73.599998,70.599998
20170107151500,180.0,181.199997,60.399999,47,73.900002,100,70.800003,73.599998,70.599998
20170107153000,180.0,181.199997,60.399999,47,55.5,100,70.300003,73.599998,70.599998
20170107154500,180.0,181.199997,60.399999,47,60.900002,100,69.400002,73.599998,70.599998
20170107160000,180.0,181.199997,60.399999,47,76.800003,100,69.800003,73.599998,70.599998
20170107161500,180.0,172.199997,57.399999,47,73.300003,100,70.0,73.599998,70.599998
20170107163000,180.0,174.0,58.0,47,74.099998,100,70.199997,73.599998,70.599998
20170107164500,180.0,174.0,58.0,47,82.699997,100,70.199997,73.599998,70.599998
20170107170000,180.0,174.0,58.0,47,86.099998,100,70.300003,73.599998,70.599998
20170107171500,180.0,172.199997,57.399999,47,79.099998,100,70.300003,73.599998,70.599998
20170107173000,180.0,174.0,58.0,47,74.300003,100,70.400002,73.599998,70.599998
20170107174500,180.0,174.0,58.0,47,74.300003,100,70.5,73.599998,70.599998
20170107180000,180.0,174.0,58.0,47,82.699997,100,70.5,73.5,70.5
20170107181500,180.0,172.199997,57.399999,47,85.300003,100,70.5,73.5,70.5
20170107183000,180.0,172.199997,57.399999,47,79.099998,100,70.5,73.5,70.5
20170107184500,180.0,172.199997,57.399999,47,74.800003,100,70.5,73.5,70.5
20170107190000,180.0,181.800003,60.600001,47,74.0,100,70.5,73.5,70.5
20170107191500,180.0,181.800003,60.600001,47,80.800003,100,70.5,73.5,70.5
20170107193000,180.0,181.800003,60.600001,47,83.699997,100,70.5,73.5,70.5
20170107194500,180.0,169.199997,56.399999,47,78.699997,100,70.5,73.5,70.5
20170107200000,180.0,177.600006,59.200002,49,72.900002,100,70.5,73.5,70.5
20170107201500,180.0,180.600006,60.200002,49,72.900002,100,70.400002,73.5,70.5
20170107203000,180.0,178.199997,59.399999,46,82.800003,100,70.400002,73.5,70.5
20170107204500,180.0,178.199997,59.399999,46,83.900002,100,70.400002,73.5,70.5
20170107210000,180.0,178.199997,59.399999,46,78.699997,100,70.400002,73.5,70.5
20170107211500,180.0,178.199997,59.399999,46,73.400002,100,70.300003,73.5,70.5
20170107213000,180.0,175.800003,58.600001,46,74.400002,100,70.300003,73.400002,70.400002
20170107214500,180.0,177.600006,59.200002,46,85.0,100,70.300003,73.400002,70.400002
20170107220000,180.0,177.600006,59.200002,46,83.699997,100,70.300003,73.400002,70.400002
20170107221500,180.0,179.399994,59.799998,46,77.599998,100,70.199997,73.5,70.5
20170107223000,180.0,177.600006,59.200002,46,72.900002,100,70.199997,73.400002,70.400002
20170107224500,180.0,177.600006,59.200002,46,75.400002,100,70.199997,73.400002,70.400002
20170107230000,180.0,179.399994,59.799998,46,85.099998,100,70.199997,73.400002,70.400002
20170107231500,180.0,177.600006,59.200002,46,81.800003,100,70.199997,73.400002,70.400002
20170107233000,180.0,177.600006,59.200002,46,76.800003,100,70.199997,73.300003,70.300003
20170107234500,180.0,177.600006,59.200002,46,73.0,100,70.099998,73.300003,70.300003
20170108000000,180.0,177.600006,59.200002,46,76.5,100,70.099998,73.300003,70.300003
20170108001500,180.0,179.399994,59.799998,46,87.400002,100,70.0,73.300003,70.300003
20170108003000,180.0,179.399994,59.799998,46,81.5,100,70.0,73.300003,70.300003
20170108004500,180.0,177.600006,59.200002,46,76.699997,100,70.0,73.300003,70.300003
20170108010000,180.0,177.600006,59.200002,46,73.5,100,70.0,73.300003,70.300003
20170108011500,180.0,179.399994,59.799998,46,80.699997,100,70.0,73.300003,70.300003
20170108013000,180.0,177.600006,59.200002,46,86.099998,100,70.0,73.199997,70.199997
20170108014500,180.0,177.600006,59.200002,46,79.099998,100,70.0,73.300003,70.300003
20170108020000,180.0,181.199997,60.399999,46,75.300003,100,70.0,73.199997,70.199997
20170108021500,180.0,178.199997,59.399999,46,74.400002,100,69.900002,73.199997,70.199997
20170108023000,180.0,178.199997,59.399999,46,83.099998,100,69.900002,73.199997,70.199997
20170108024500,180.0,178.199997,59.399999,46,84.900002,100,69.900002,73.199997,70.199997
20170108030000,180.0,178.199997,59.399999,46,79.099998,100,69.900002,73.199997,70.199997
20170108031500,180.0,178.199997,59.399999,46,74.199997,100,69.900002,73.199997,70.199997
20170108033000,180.0,178.199997,59.399999,46,75.5,100,69.900002,73.199997,70.199997
20170108034500,180.0,180.0,60.0,46,87.800003,100,69.900002,73.199997,70.199997
20170108040000,180.0,177.600006,59.200002,46,85.400002,100,69.900002,73.199997,70.199997
20170108041500,180.0,177.600006,59.200002,46,79.599998,100,69.900002,73.199997,70.199997
20170108043000,180.0,177.600006,59.200002,46,74.699997,100,69.900002,73.199997,70.199997
20170108044500,180.0,177.600006,59.200002,46,78.300003,100,70.0,73.199997,70.199997
20170108050000,180.0,175.199997,58.399999,46,89.199997,100,70.0,73.199997,70.199997
20170108051500,180.0,177.0,59.0,46,82.0,100,70.0,73.199997,70.199997
20170108053000,180.0,177.0,59.0,46,76.800003,100,70.0,73.199997,70.199997
20170108054500,180.0,177.0,59.0,46,75.900002,100,70.0,73.199997,70.199997
20170108060000,180.0,177.0,59.0,46,86.699997,100,70.0,73.199997,70.199997
20170108061500,180.0,177.0,59.0,46,85.400002,100,70.0,73.199997,70.199997
20170108063000,180.0,177.0,59.0,46,79.0,100,70.0,73.199997,70.199997
20170108064500,180.0,177.0,59.0,46,74.900002,100,70.0,73.199997,70.199997
20170108070000,180.0,175.199997,58.399999,46,83.800003,100,70.0,73.199997,70.199997
20170108071500,180.0,178.199997,59.399999,46,86.800003,100,69.900002,73.199997,70.199997
20170108073000,180.0,178.199997,59.399999,46,79.599998,100,70.0,73.199997,70.199997
20170108074500,180.0,178.199997,59.399999,46,74.400002,100,70.099998,73.199997,70.199997
20170108080000,180.0,178.199997,59.399999,46,79.400002,100,70.300003,73.199997,70.199997
20170108081500,180.0,178.199997,59.399999,46,54.700001,0,70.300003,73.199997,70.199997
20170108083000,180.0,178.199997,59.399999,46,53.5,100,69.300003,73.199997,70.199997
20170108084500,180.0,178.199997,59.399999,46,73.199997,100,69.199997,73.199997,70.199997
20170108090000,180.0,178.199997,59.399999,46,74.0,100,69.800003,73.199997,70.199997
20170108091500,180.0,178.199997,59.399999,46,81.699997,100,70.199997,73.199997,70.199997
20170108093000,180.0,178.199997,59.399999,46,56.400002,0,70.5,73.199997,70.199997
20170108094500,180.0,178.199997,59.399999,46,54.700001,100,69.599998,73.199997,70.199997
20170108100000,180.0,178.199997,59.399999,46,54.700001,100,69.199997,73.199997,70.199997
20170108101500,180.0,175.199997,58.399999,46,74.0,100,69.699997,73.199997,70.199997
20170108103000,180.0,178.199997,59.399999,46,79.800003,100,70.300003,73.199997,70.199997
20170108104500,180.0,178.199997,59.399999,46,55.900002,0,70.0,73.199997,70.199997
20170108110000,180.0,183.0,61.0,49,54.700001,100,69.400002,73.199997,70.199997
20170108111500,180.0,183.0,61.0,49,71.400002,100,69.300003,73.199997,70.199997
20170108113000,180.0,185.399994,61.799998,49,71.400002,100,70.0,73.199997,70.199997
20170108114500,180.0,185.399994,61.799998,49,78.300003,100,70.400002,73.199997,70.199997
20170108120000,180.0,178.199997,59.399999,46,54.700001,0,70.199997,73.199997,70.199997
20170108121500,180.0,183.0,61.0,46,54.700001,100,69.900002,73.199997,70.199997
20170108123000,180.0,210.0,70.0,51,54.700001,0,69.599998,71.800003,68.800003
20170108124500,180.0,187.800003,62.600001,48,77.800003,100,70.699997,80.0,78.0
20170108130000,180.0,187.800003,62.600001,48,83.400002,100,71.599998,80.0,78.0
20170108131500,180.0,187.800003,62.600001,48,95.900002,100,72.099998,80.0,78.0
20170108133000,180.0,187.800003,62.600001,48,89.5,100,72.699997,80.0,78.0
20170108134500,180.0,184.800003,61.600001,48,84.900002,100,73.0,80.0,78.0
20170108140000,180.0,184.800003,61.600001,48,78.699997,100,73.400002,80.0,78.0
20170108141500,180.0,182.399994,60.799998,48,78.699997,100,73.599998,80.0,78.0
20170108143000,180.0,189.0,63.0,48,89.400002,100,73.599998,80.0,78.0
20170108144500,180.0,185.399994,61.799998,48,94.599998,100,74.099998,80.0,78.0
20170108150000,180.0,188.399994,62.799998,48,55.200001,0,73.099998,75.0,72.0
20170108151500,180.0,188.399994,62.799998,47,54.299999,0,72.300003,75.0,72.0
20170108153000,180.0,186.0,62.0,47,54.299999,0,71.699997,75.0,72.0
20170108154500,180.0,186.0,62.0,47,54.299999,100,71.0,75.0,72.0
20170108160000,180.0,182.399994,60.799998,47,82.099998,100,71.099998,75.0,72.0
20170108161500,180.0,182.399994,60.799998,47,77.199997,100,71.5,75.0,72.0
20170108163000,180.0,182.399994,60.799998,47,73.400002,100,71.599998,75.0,72.0
20170108164500,180.0,182.399994,60.799998,47,74.900002,100,71.699997,75.0,72.0
20170108170000,180.0,182.399994,60.799998,47,83.699997,100,71.900002,75.0,72.0
20170108171500,180.0,186.0,62.0,47,83.699997,100,72.300003,75.0,72.0
20170108173000,180.0,186.0,62.0,47,55.900002,0,71.800003,75.0,72.0
20170108174500,180.0,183.600006,61.200002,47,55.099998,100,71.300003,75.0,72.0
20170108180000,180.0,183.600006,61.200002,47,71.599998,100,71.0,75.0,72.0
20170108181500,180.0,183.600006,61.200002,47,79.800003,100,71.699997,75.0,72.0
20170108183000,180.0,183.600006,61.200002,47,75.599998,100,71.800003,75.0,72.0
20170108184500,180.0,183.600006,61.200002,47,69.900002,100,71.699997,75.0,72.0
20170108190000,180.0,180.600006,60.200002,47,71.599998,100,71.699997,75.0,72.0
20170108191500,180.0,180.600006,60.200002,47,79.900002,100,71.599998,75.0,72.0
20170108193000,180.0,180.600006,60.200002,47,79.099998,100,71.699997,75.0,72.0
20170108194500,180.0,178.199997,59.399999,47,79.099998,100,71.599998,75.0,72.0
20170108200000,180.0,175.800003,58.600001,47,74.300003,100,71.599998,75.0,72.0
20170108201500,180.0,180.0,60.0,47,72.5,100,71.699997,75.0,72.0
20170108203000,180.0,181.800003,60.600001,47,77.800003,100,71.599998,75.0,72.0
20170108204500,180.0,179.399994,59.799998,47,88.0,100,71.699997,75.0,72.0
20170108210000,180.0,179.399994,59.799998,47,84.199997,100,71.599998,75.0,72.0
20170108211500,180.0,182.399994,60.799998,47,79.099998,100,71.800003,75.0,72.0
20170108213000,180.0,182.399994,60.799998,47,75.300003,100,71.800003,75.0,72.0
20170108214500,180.0,182.399994,60.799998,47,74.400002,100,72.199997,75.0,72.0
20170108220000,180.0,182.399994,60.799998,47,78.900002,100,72.099998,75.0,72.0
20170108221500,180.0,182.399994,60.799998,47,88.400002,100,72.099998,75.0,72.0
20170108223000,180.0,178.800003,59.600001,47,84.599998,100,72.099998,75.0,72.0
20170108224500,180.0,181.199997,60.399999,47,79.099998,100,72.099998,75.0,72.0
20170108230000,180.0,181.199997,60.399999,47,73.900002,100,72.099998,75.0,72.0
20170108231500,180.0,181.199997,60.399999,47,75.199997,100,72.099998,75.0,72.0
20170108233000,180.0,181.199997,60.399999,47,81.0,100,72.099998,75.0,72.0
20170108234500,180.0,181.199997,60.399999,47,87.699997,100,72.099998,75.0,72.0
20170109000000,180.0,181.199997,60.399999,47,84.300003,100,72.099998,75.0,72.0
20170109001500,180.0,183.600006,61.200002,47,79.800003,100,72.099998,75.0,72.0
20170109003000,180.0,180.600006,60.200002,47,74.300003,100,72.099998,75.0,72.0
20170109004500,180.0,180.600006,60.200002,47,74.300003,100,72.099998,75.0,72.0
20170109010000,180.0,180.600006,60.200002,47,83.599998,100,72.099998,75.0,72.0
20170109011500,180.0,180.600006,60.200002,47,85.900002,100,72.099998,75.0,72.0
20170109013000,180.0,183.600006,61.200002,47,80.5,100,72.099998,75.0,72.0
20170109014500,180.0,181.199997,60.399999,47,76.300003,100,72.099998,75.0,72.0
20170109020000,180.0,178.800003,59.600001,47,73.5,100,72.099998,75.0,72.0
20170109021500,180.0,181.199997,60.399999,47,78.0,100,72.099998,75.0,72.0
20170109023000,180.0,181.199997,60.399999,47,88.599998,100,72.099998,75.0,72.0
20170109024500,180.0,181.199997,60.399999,47,83.0,100,72.099998,75.0,72.0
20170109030000,180.0,183.600006,61.200002,47,78.699997,100,72.099998,75.0,72.0
20170109031500,180.0,183.600006,61.200002,47,74.400002,100,72.099998,75.0,72.0
20170109033000,180.0,181.199997,60.399999,47,75.400002,100,72.099998,75.0,72.0
20170109034500,180.0,181.199997,60.399999,47,82.0,100,72.099998,75.0,72.0
20170109040000,180.0,178.800003,59.600001,47,87.800003,100,72.099998,75.0,72.0
20170109041500,180.0,178.800003,59.600001,47,82.300003,100,72.099998,75.0,72.0
20170109043000,180.0,178.800003,59.600001,47,77.400002,100,72.099998,75.0,72.0
20170109044500,180.0,180.600006,60.200002,47,73.5,100,72.199997,75.0,72.0
20170109050000,180.0,180.600006,60.200002,47,55.599998,100,71.400002,75.0,72.0
20170109051500,180.0,183.600006,61.200002,47,83.400002,100,70.699997,75.0,72.0
20170109053000,180.0,183.600006,61.200002,47,82.300003,100,71.199997,75.0,72.0
20170109054500,180.0,183.600006,61.200002,47,80.300003,100,71.300003,75.0,72.0
20170109060000,180.0,181.199997,60.399999,47,76.099998,100,71.5,75.0,72.0
20170109061500,180.0,181.199997,60.399999,47,85.900002,100,71.599998,75.0,72.0
20170109063000,180.0,181.199997,60.399999,47,79.599998,100,71.599998,75.0,72.0
20170109064500,180.0,181.199997,60.399999,47,74.900002,100,71.699997,75.0,72.0
20170109070000,180.0,178.800003,59.600001,47,82.0,100,71.800003,75.0,72.0
20170109071500,180.0,178.800003,59.600001,47,84.900002,100,71.900002,75.0,72.0
20170109073000,180.0,181.199997,60.399999,47,77.199997,100,72.099998,75.0,72.0
20170109074500,180.0,181.199997,60.399999,47,64.699997,0,72.300003,75.0,72.0
20170109080000,180.0,181.199997,60.399999,47,55.200001,0,71.800003,75.0,72.0
20170109081500,180.0,178.199997,59.399999,47,55.200001,100,71.199997,75.0,72.0
20170109083000,180.0,184.199997,61.399999,49,73.400002,100,70.900002,75.0,72.0
20170109084500,180.0,184.199997,61.399999,49,74.599998,100,71.599998,75.0,72.0
20170109090000,180.0,184.199997,61.399999,49,85.0,100,71.900002,75.0,72.0
20170109091500,180.0,184.199997,61.399999,49,56.400002,0,72.199997,75.0,72.0
20170109093000,180.0,184.199997,61.399999,49,54.700001,100,71.0,75.0,72.0
20170109094500,180.0,184.199997,61.399999,49,77.800003,100,71.300003,75.0,72.0
20170109100000,180.0,184.199997,61.399999,49,76.300003,100,71.900002,75.0,72.0
20170109101500,180.0,184.199997,61.399999,49,70.5,100,72.199997,75.0,72.0
20170109103000,180.0,184.199997,61.399999,49,56.0,0,72.099998,75.0,72.0
20170109104500,180.0,184.199997,61.399999,49,54.700001,100,71.199997,75.0,72.0
20170109110000,180.0,186.600006,62.200002,49,72.900002,100,71.199997,75.0,72.0
20170109111500,180.0,189.600006,63.200002,49,72.900002,100,72.099998,75.0,72.0
20170109113000,180.0,189.600006,63.200002,48,67.199997,100,71.900002,75.0,72.0
20170109114500,180.0,189.600006,63.200002,48,67.199997,100,71.900002,75.0,72.0
20170109120000,180.0,189.600006,63.200002,47,72.400002,100,71.900002,75.0,72.0
20170109121500,180.0,187.199997,62.399999,47,66.699997,100,71.900002,75.0,72.0
20170109123000,180.0,187.199997,62.399999,47,68.699997,100,71.800003,75.0,72.0
20170109124500,180.0,187.199997,62.399999,47,71.0,100,71.699997,75.0,72.0
20170109130000,180.0,187.199997,62.399999,47,66.699997,100,71.699997,75.0,72.0
20170109131500,180.0,187.199997,62.399999,47,68.699997,100,71.699997,75.0,72.0
20170109133000,180.0,187.199997,62.399999,47,57.599998,0,72.199997,74.900002,71.900002
20170109134500,180.0,187.199997,62.399999,47,55.5,100,71.300003,74.800003,71.800003
20170109140000,180.0,184.199997,61.399999,47,55.5,100,71.400002,74.800003,71.800003
20170109141500,180.0,187.199997,62.399999,47,55.5,100,71.0,74.699997,71.699997
20170109143000,180.0,187.199997,62.399999,47,74.0,100,70.800003,74.699997,71.699997
20170109144500,180.0,184.199997,61.399999,47,80.099998,100,71.699997,74.699997,71.699997
20170109150000,180.0,184.199997,61.399999,47,71.599998,100,71.900002,74.699997,71.699997
20170109151500,180.0,184.199997,61.399999,47,55.200001,100,71.199997,74.699997,71.699997
20170109153000,180.0,184.199997,61.399999,47,55.900002,100,70.5,74.699997,71.699997
20170109154500,180.0,184.199997,61.399999,47,73.0,100,71.300003,74.699997,71.699997
20170109160000,180.0,181.199997,60.399999,47,56.0,0,71.699997,74.699997,71.699997
20170109161500,180.0,181.199997,60.399999,47,54.700001,100,70.699997,74.699997,71.699997
20170109163000,180.0,181.199997,60.399999,47,74.0,100,71.0,74.699997,71.699997
20170109164500,180.0,181.199997,60.399999,47,79.599998,100,71.5,74.699997,71.699997
20170109170000,180.0,181.199997,60.399999,47,73.0,100,71.699997,74.699997,71.699997
20170109171500,180.0,181.199997,60.399999,47,64.300003,0,72.0,74.699997,71.699997
20170109173000,180.0,183.600006,61.200002,47,55.099998,100,71.199997,74.699997,71.699997
20170109174500,180.0,186.0,62.0,47,55.099998,100,70.800003,74.699997,71.699997
20170109180000,180.0,186.0,62.0,47,72.5,100,71.400002,74.699997,71.699997
20170109181500,180.0,186.0,62.0,47,66.199997,100,71.699997,74.699997,71.699997
20170109183000,180.0,186.0,62.0,47,70.599998,100,71.699997,74.699997,71.699997
20170109184500,180.0,186.0,62.0,47,66.199997,100,71.599998,74.699997,71.699997
20170109190000,180.0,186.0,62.0,47,69.800003,100,71.599998,74.699997,71.699997
20170109191500,180.0,186.0,62.0,47,68.0,100,71.599998,74.699997,71.699997
20170109193000,180.0,188.399994,62.799998,47,67.300003,100,71.699997,74.699997,71.699997
20170109194500,180.0,188.399994,62.799998,47,69.0,100,71.800003,74.699997,71.699997
20170109200000,180.0,188.399994,62.799998,47,57.5,0,71.900002,74.699997,71.699997
20170109201500,180.0,188.399994,62.799998,47,54.700001,100,70.800003,74.699997,71.699997
20170109203000,180.0,188.399994,62.799998,47,75.800003,100,70.800003,74.699997,71.699997
20170109204500,180.0,188.399994,62.799998,47,72.0,100,71.300003,74.699997,71.699997
20170109210000,180.0,188.399994,62.799998,47,84.300003,100,71.699997,74.699997,71.699997
20170109211500,180.0,188.399994,62.799998,47,75.599998,100,71.800003,74.699997,71.699997
20170109213000,180.0,188.399994,62.799998,47,66.5,100,71.900002,74.699997,71.699997
20170109214500,180.0,188.399994,62.799998,47,55.5,100,71.199997,74.699997,71.699997
20170109220000,180.0,188.399994,62.799998,47,64.699997,100,70.5,74.699997,71.699997
20170109221500,180.0,184.800003,61.600001,47,75.0,100,71.199997,74.699997,71.699997
20170109223000,180.0,184.800003,61.600001,47,81.400002,100,71.599998,74.699997,71.699997
20170109224500,180.0,187.199997,62.399999,47,72.400002,100,71.800003,74.699997,71.699997
20170109230000,180.0,184.800003,61.600001,47,56.0,0,71.800003,74.699997,71.699997
20170109231500,180.0,184.800003,61.600001,47,56.0,100,70.800003,74.699997,71.699997
20170109233000,180.0,187.800003,62.600001,47,72.099998,100,70.900002,74.699997,71.699997
20170109234500,180.0,183.600006,61.200002,47,78.400002,100,71.900002,74.699997,71.699997
20170110000000,180.0,189.0,63.0,47,55.5,100,70.900002,74.699997,71.699997
20170110001500,180.0,184.800003,61.600001,47,71.099998,100,70.599998,74.699997,71.699997
20170110003000,180.0,187.199997,62.399999,47,79.300003,100,71.199997,74.699997,71.699997
20170110004500,180.0,187.199997,62.399999,47,56.5,0,72.099998,74.699997,71.699997
20170110010000,180.0,187.199997,62.399999,47,54.700001,100,71.400002,74.699997,71.699997
20170110011500,180.0,183.600006,61.200002,47,57.700001,100,70.5,74.699997,71.699997
20170110013000,180.0,183.600006,61.200002,47,78.099998,100,71.0,74.699997,71.699997
20170110014500,180.0,186.600006,62.200002,47,73.0,100,71.300003,74.699997,71.699997
20170110020000,180.0,183.600006,61.200002,47,85.199997,100,71.599998,74.699997,71.699997
20170110021500,180.0,183.600006,61.200002,47,77.0,100,71.900002,74.699997,71.699997
20170110023000,180.0,183.600006,61.200002,47,56.400002,0,71.800003,74.699997,71.699997
20170110024500,180.0,178.800003,59.600001,47,55.200001,100,70.900002,74.699997,71.699997
20170110030000,180.0,178.800003,59.600001,47,73.0,100,70.699997,74.699997,71.699997
20170110031500,180.0,180.600006,60.200002,47,81.699997,100,71.300003,74.699997,71.699997
20170110033000,180.0,180.600006,60.200002,47,72.5,100,71.599998,74.699997,71.699997
20170110034500,180.0,180.600006,60.200002,47,79.300003,100,71.800003,74.699997,71.699997
20170110040000,180.0,180.600006,60.200002,47,56.799999,0,71.900002,74.699997,71.699997
20170110041500,180.0,180.600006,60.200002,47,55.5,100,71.0,74.699997,71.699997
20170110043000,180.0,180.600006,60.200002,47,83.099998,100,70.599998,74.699997,71.699997
20170110044500,180.0,180.600006,60.200002,47,73.900002,100,71.199997,74.699997,71.699997
20170110050000,180.0,180.600006,60.200002,47,55.799999,0,71.800003,74.699997,71.699997
20170110051500,180.0,180.600006,60.200002,47,54.700001,100,70.800003,74.699997,71.699997
20170110053000,180.0,180.600006,60.200002,47,73.300003,100,70.699997,74.699997,71.699997
20170110054500,180.0,180.600006,60.200002,47,82.5,100,71.199997,74.699997,71.699997
20170110060000,180.0,177.0,59.0,47,73.0,100,71.400002,74.699997,71.699997
20170110061500,180.0,177.0,59.0,47,82.199997,100,71.599998,74.699997,71.699997
20170110063000,180.0,177.0,59.0,47,77.0,100,71.800003,74.699997,71.699997
20170110064500,180.0,177.0,59.0,47,63.799999,0,72.0,74.699997,71.699997
20170110070000,180.0,174.600006,58.200002,47,55.599998,0,71.599998,74.699997,71.699997
20170110071500,180.0,177.600006,59.200002,47,55.599998,100,71.0,74.699997,71.699997
20170110073000,180.0,175.199997,58.399999,47,71.900002,100,70.699997,74.699997,71.699997
20170110074500,180.0,175.199997,58.399999,47,80.699997,100,71.599998,74.699997,71.699997
20170110080000,180.0,175.199997,58.399999,47,57.299999,0,72.099998,74.699997,71.699997
20170110081500,180.0,175.199997,58.399999,47,55.599998,100,71.199997,74.699997,71.699997
20170110083000,180.0,175.199997,58.399999,47,55.599998,100,71.300003,74.699997,71.699997
20170110084500,180.0,182.399994,60.799998,50,55.599998,100,71.0,74.699997,71.699997
20170110090000,180.0,186.0,62.0,50,76.300003,100,70.800003,74.699997,71.699997
20170110091500,180.0,183.600006,61.200002,50,82.800003,100,71.699997,74.699997,71.699997
