PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170110093000,180.0,186.600006,62.200002,50,55.599998,0,71.699997,74.699997,71.699997
20170110094500,180.0,186.600006,62.200002,50,55.599998,100,71.0,74.699997,71.699997
20170110100000,180.0,186.600006,62.200002,50,55.599998,100,70.800003,74.699997,71.699997
20170110101500,180.0,186.600006,62.200002,50,61.200001,100,71.599998,74.699997,71.699997
20170110103000,180.0,186.600006,62.200002,50,59.900002,100,71.800003,74.699997,71.699997
20170110104500,180.0,184.199997,61.399999,50,59.900002,100,71.900002,74.699997,71.699997
20170110110000,180.0,184.199997,61.399999,50,55.599998,0,71.900002,74.699997,71.699997
20170110111500,180.0,184.199997,61.399999,50,55.599998,0,71.900002,74.699997,71.699997
20170110113000,180.0,184.199997,61.399999,50,55.599998,0,72.199997,74.699997,71.699997
20170110114500,180.0,184.199997,61.399999,50,55.599998,0,72.300003,74.699997,71.699997
20170110120000,180.0,189.0,63.0,50,55.599998,0,72.199997,74.699997,71.699997
20170110121500,180.0,186.0,62.0,50,55.599998,0,72.0,74.699997,71.699997
20170110123000,180.0,186.0,62.0,50,54.700001,0,72.099998,74.699997,71.699997
20170110124500,180.0,186.0,62.0,50,54.700001,0,71.800003,74.699997,71.699997
20170110130000,180.0,186.0,62.0,49,54.700001,100,71.400002,74.699997,71.699997
20170110131500,180.0,186.0,62.0,49,54.700001,100,71.400002,74.699997,71.699997
20170110133000,180.0,186.0,62.0,49,54.700001,100,71.0,74.699997,71.699997
20170110134500,180.0,186.0,62.0,47,71.800003,100,70.699997,74.699997,71.699997
20170110140000,180.0,182.399994,60.799998,47,79.099998,100,71.599998,74.699997,71.699997
20170110141500,180.0,186.0,62.0,47,58.0,0,72.099998,74.699997,71.699997
20170110143000,180.0,186.0,62.0,47,55.599998,0,71.599998,74.699997,71.699997
20170110144500,180.0,183.600006,61.200002,47,55.599998,0,71.599998,74.699997,71.699997
20170110150000,180.0,186.600006,62.200002,47,55.599998,100,71.0,74.699997,71.699997
20170110151500,180.0,186.600006,62.200002,47,69.5,100,70.699997,74.699997,71.699997
20170110153000,180.0,183.0,61.0,47,79.699997,100,71.300003,74.699997,71.699997
20170110154500,180.0,183.0,61.0,47,73.5,100,71.800003,74.699997,71.699997
20170110160000,180.0,180.0,60.0,47,56.0,0,71.800003,74.699997,71.699997
20170110161500,180.0,177.0,59.0,47,55.200001,100,71.199997,74.699997,71.699997
20170110163000,180.0,177.0,59.0,47,55.200001,100,70.900002,74.699997,71.699997
20170110164500,180.0,177.0,59.0,47,55.200001,100,70.900002,74.699997,71.699997
20170110170000,180.0,177.0,59.0,47,75.400002,100,71.199997,74.699997,71.699997
20170110171500,180.0,177.0,59.0,47,74.0,100,71.699997,74.699997,71.699997
20170110173000,180.0,181.199997,60.399999,47,56.0,0,71.900002,74.699997,71.699997
20170110174500,180.0,181.199997,60.399999,47,55.200001,0,71.599998,74.699997,71.699997
20170110180000,180.0,181.199997,60.399999,47,55.200001,0,71.599998,74.699997,71.699997
20170110181500,180.0,178.800003,59.600001,47,55.200001,100,71.199997,74.699997,71.699997
20170110183000,180.0,180.600006,60.200002,47,55.200001,100,71.0,74.599998,71.599998
20170110184500,180.0,180.600006,60.200002,47,55.200001,100,71.0,74.599998,71.599998
20170110190000,180.0,178.199997,59.399999,47,85.599998,100,70.800003,74.599998,71.599998
20170110191500,180.0,181.800003,60.600001,47,74.400002,100,71.5,74.599998,71.599998
20170110193000,180.0,181.800003,60.600001,47,56.400002,0,71.599998,74.599998,71.599998
20170110194500,180.0,178.800003,59.600001,47,55.599998,100,70.800003,74.599998,71.599998
20170110200000,180.0,178.800003,59.600001,47,73.0,100,70.800003,74.599998,71.599998
20170110201500,180.0,178.800003,59.600001,47,77.699997,100,71.400002,74.599998,71.599998
20170110203000,180.0,180.600006,60.200002,47,73.699997,100,71.699997,74.599998,71.599998
20170110204500,180.0,180.600006,60.200002,47,56.400002,0,71.699997,74.599998,71.599998
20170110210000,180.0,186.0,62.0,47,55.5,100,70.900002,74.599998,71.599998
20170110211500,180.0,183.600006,61.200002,47,55.5,100,70.800003,74.599998,71.599998
20170110213000,180.0,183.600006,61.200002,47,84.599998,100,71.0,74.599998,71.599998
20170110214500,180.0,183.600006,61.200002,47,73.5,100,71.699997,74.599998,71.599998
20170110220000,180.0,183.600006,61.200002,47,55.599998,100,71.300003,74.599998,71.599998
20170110221500,180.0,183.600006,61.200002,47,55.599998,100,70.599998,74.599998,71.599998
20170110223000,180.0,183.600006,61.200002,47,73.5,100,71.0,74.599998,71.599998
20170110224500,180.0,181.199997,60.399999,47,80.099998,100,71.599998,74.599998,71.599998
20170110230000,180.0,183.600006,61.200002,47,56.0,0,71.400002,74.599998,71.599998
20170110231500,180.0,183.600006,61.200002,47,55.200001,100,70.699997,74.599998,71.599998
20170110233000,180.0,181.199997,60.399999,47,74.400002,100,70.800003,74.5,71.5
20170110234500,180.0,181.199997,60.399999,47,72.400002,100,71.400002,74.5,71.5
20170111000000,180.0,184.199997,61.399999,47,58.400002,100,71.699997,74.5,71.5
20170111001500,180.0,184.199997,61.399999,47,55.700001,100,70.800003,74.5,71.5
20170111003000,180.0,181.199997,60.399999,47,72.699997,100,70.400002,74.400002,71.400002
20170111004500,180.0,183.600006,61.200002,47,73.5,100,71.099998,74.400002,71.400002
20170111010000,180.0,183.600006,61.200002,47,73.5,100,71.5,74.400002,71.400002
20170111011500,180.0,183.600006,61.200002,47,64.300003,0,71.699997,74.5,71.5
20170111013000,180.0,183.600006,61.200002,47,55.200001,100,70.800003,74.400002,71.400002
20170111014500,180.0,183.600006,61.200002,47,55.200001,100,70.300003,74.400002,71.400002
20170111020000,180.0,183.600006,61.200002,47,75.400002,100,71.0,74.300003,71.300003
20170111021500,180.0,183.600006,61.200002,47,65.300003,100,70.699997,74.300003,71.300003
20170111023000,180.0,183.600006,61.200002,47,83.099998,100,71.199997,74.300003,71.300003
20170111024500,180.0,180.0,60.0,47,56.799999,0,71.400002,74.300003,71.300003
20170111030000,180.0,181.800003,60.600001,47,55.200001,100,70.900002,74.300003,71.300003
20170111031500,180.0,181.800003,60.600001,47,55.200001,100,70.800003,74.300003,71.300003
20170111033000,180.0,181.800003,60.600001,47,73.800003,100,70.300003,74.300003,71.300003
20170111034500,180.0,179.399994,59.799998,47,78.800003,100,71.0,74.300003,71.300003
20170111040000,180.0,179.399994,59.799998,47,73.5,100,71.400002,74.300003,71.300003
20170111041500,180.0,181.199997,60.399999,47,56.0,100,70.900002,74.300003,71.300003
20170111044500,180.0,177.600006,59.200002,38,72.0,100,71.099998,74.300003,71.300003
20170111050000,180.0,172.800003,57.600001,49,60.5,0,71.400002,74.300003,71.300003
20170111051500,180.0,189.600006,63.200002,53,55.599998,100,70.699997,74.300003,71.300003
20170111053000,180.0,185.399994,61.799998,49,77.900002,100,70.800003,74.300003,71.300003
20170111054500,180.0,185.399994,61.799998,49,67.300003,100,71.199997,74.300003,71.300003
20170111060000,180.0,185.399994,61.799998,49,71.5,100,71.099998,74.300003,71.300003
20170111061500,180.0,185.399994,61.799998,49,67.300003,100,71.099998,74.300003,71.300003
20170111063000,180.0,185.399994,61.799998,49,68.099998,100,71.099998,74.300003,71.300003
20170111064500,180.0,189.0,63.0,49,68.099998,100,71.099998,74.300003,71.300003
20170111070000,180.0,189.0,63.0,49,68.099998,100,71.099998,74.300003,71.300003
20170111071500,180.0,189.0,63.0,49,69.199997,100,71.099998,74.300003,71.300003
20170111073000,180.0,184.800003,61.600001,49,69.199997,100,71.199997,74.300003,71.300003
20170111074500,180.0,184.800003,61.600001,49,67.699997,100,71.300003,74.300003,71.300003
20170111080000,180.0,184.800003,61.600001,49,67.699997,100,71.300003,74.300003,71.300003
20170111081500,180.0,184.800003,61.600001,49,72.099998,100,71.400002,74.300003,71.300003
20170111083000,180.0,184.800003,61.600001,49,62.5,0,71.599998,74.300003,71.300003
20170111084500,180.0,184.800003,61.600001,49,55.200001,100,70.800003,74.300003,71.300003
20170111090000,180.0,184.800003,61.600001,49,55.200001,100,71.0,74.300003,71.300003
20170111091500,180.0,188.399994,62.799998,49,55.200001,100,70.900002,74.300003,71.300003
20170111093000,180.0,186.0,62.0,49,55.200001,100,70.699997,74.300003,71.300003
20170111094500,180.0,189.0,63.0,49,74.400002,100,70.800003,74.300003,71.300003
20170111100000,180.0,189.0,63.0,48,58.0,0,71.599998,74.300003,71.300003
20170111101500,180.0,189.0,63.0,48,55.5,100,70.900002,74.300003,71.300003
20170111103000,180.0,189.0,63.0,48,55.5,100,70.800003,74.300003,71.300003
20170111104500,180.0,189.0,63.0,48,55.5,100,70.800003,74.300003,71.300003
20170111110000,180.0,189.0,63.0,48,55.5,0,71.599998,74.300003,71.300003
20170111111500,180.0,189.0,63.0,48,55.5,0,71.699997,74.300003,71.300003
20170111113000,180.0,186.0,62.0,48,55.5,0,71.800003,74.300003,71.300003
20170111114500,180.0,186.0,62.0,48,55.5,0,71.800003,74.300003,71.300003
20170111120000,180.0,186.0,62.0,48,55.5,0,71.699997,74.300003,71.300003
20170111121500,180.0,179.399994,59.799998,48,55.5,0,72.099998,74.300003,71.300003
20170111123000,180.0,183.0,61.0,48,55.5,0,71.599998,74.300003,71.300003
20170111124500,180.0,183.0,61.0,48,55.5,0,71.099998,74.300003,71.300003
20170111130000,180.0,178.199997,59.399999,48,55.5,100,70.900002,74.300003,71.300003
20170111131500,180.0,176.399994,58.799998,48,55.5,100,70.699997,74.300003,71.300003
20170111133000,180.0,176.399994,58.799998,48,56.299999,100,70.5,74.300003,71.300003
20170111134500,180.0,176.399994,58.799998,48,74.599998,100,71.0,74.300003,71.300003
20170111140000,180.0,179.399994,59.799998,48,56.400002,0,71.5,74.300003,71.300003
20170111141500,180.0,183.0,61.0,48,55.400002,0,71.099998,74.300003,71.300003
20170111143000,180.0,183.0,61.0,48,55.400002,0,71.099998,74.300003,71.300003
20170111144500,180.0,188.399994,62.799998,48,55.400002,100,70.699997,74.300003,71.300003
20170111150000,180.0,184.199997,61.399999,48,55.400002,100,70.800003,74.300003,71.300003
20170111151500,180.0,184.199997,61.399999,48,75.900002,100,70.599998,74.300003,71.300003
20170111153000,180.0,184.199997,61.399999,48,74.400002,100,71.300003,74.300003,71.300003
20170111154500,180.0,181.800003,60.600001,48,56.400002,0,71.199997,74.300003,71.300003
20170111160000,180.0,181.800003,60.600001,48,55.200001,100,70.800003,74.300003,71.300003
20170111161500,180.0,184.199997,61.399999,48,55.200001,100,70.5,74.300003,71.300003
20170111163000,180.0,184.199997,61.399999,48,74.0,100,70.5,74.300003,71.300003
20170111164500,180.0,184.199997,61.399999,48,82.900002,100,71.300003,74.300003,71.300003
20170111170000,180.0,184.199997,61.399999,48,56.0,0,71.199997,74.300003,71.300003
20170111171500,180.0,181.800003,60.600001,48,56.0,100,70.699997,74.300003,71.300003
20170111173000,180.0,179.399994,59.799998,48,58.400002,100,70.300003,74.300003,71.300003
20170111174500,180.0,181.800003,60.600001,48,79.199997,100,71.099998,74.300003,71.300003
20170111180000,180.0,181.800003,60.600001,48,68.199997,100,71.5,74.300003,71.300003
20170111181500,180.0,181.800003,60.600001,48,55.599998,0,71.199997,74.300003,71.300003
20170111183000,180.0,178.800003,59.600001,48,55.599998,100,70.800003,74.300003,71.300003
20170111184500,180.0,178.800003,59.600001,48,55.599998,100,70.5,74.300003,71.300003
20170111190000,180.0,181.800003,60.600001,48,56.299999,100,70.699997,74.300003,71.300003
20170111191500,180.0,176.399994,58.799998,48,75.400002,100,71.0,74.300003,71.300003
20170111193000,180.0,174.0,58.0,48,68.0,0,71.599998,74.300003,71.300003
20170111194500,180.0,172.199997,57.399999,48,56.0,100,70.900002,74.300003,71.300003
20170111200000,180.0,172.199997,57.399999,48,56.0,100,70.699997,74.300003,71.300003
20170111201500,180.0,172.199997,57.399999,48,56.0,100,70.400002,74.300003,71.300003
20170111203000,180.0,175.800003,58.600001,48,84.900002,100,71.0,74.300003,71.300003
20170111204500,180.0,175.800003,58.600001,48,74.0,100,71.5,74.300003,71.300003
20170111210000,180.0,177.600006,59.200002,48,55.299999,100,70.900002,74.300003,71.300003
20170111211500,180.0,179.399994,59.799998,48,55.299999,100,70.400002,74.300003,71.300003
20170111213000,180.0,182.399994,60.799998,48,84.300003,100,70.900002,74.300003,71.300003
20170111214500,180.0,184.800003,61.600001,48,55.599998,0,71.199997,74.300003,71.300003
20170111220000,180.0,184.800003,61.600001,48,55.599998,100,70.800003,74.300003,71.300003
20170111221500,180.0,184.800003,61.600001,48,55.599998,100,70.300003,74.300003,71.300003
20170111223000,180.0,181.800003,60.600001,48,79.699997,100,70.800003,74.300003,71.300003
20170111224500,180.0,181.800003,60.600001,48,73.900002,100,71.599998,74.300003,71.300003
20170111230000,180.0,181.800003,60.600001,48,56.0,100,70.800003,74.300003,71.300003
20170111231500,180.0,181.800003,60.600001,48,56.0,100,70.400002,74.300003,71.300003
20170111233000,180.0,184.199997,61.399999,48,78.900002,100,70.5,74.300003,71.300003
20170111234500,180.0,181.199997,60.399999,48,76.800003,100,71.5,74.300003,71.300003
20170112000000,180.0,181.199997,60.399999,48,55.599998,100,70.900002,74.300003,71.300003
20170112001500,180.0,183.600006,61.200002,48,55.599998,100,70.699997,74.300003,71.300003
20170112003000,180.0,183.600006,61.200002,48,72.5,100,70.199997,74.300003,71.300003
20170112004500,180.0,181.199997,60.399999,48,85.699997,100,71.099998,74.300003,71.300003
20170112010000,180.0,181.199997,60.399999,48,72.800003,100,71.599998,74.300003,71.300003
20170112011500,180.0,178.199997,59.399999,48,55.200001,100,70.900002,74.300003,71.300003
20170112013000,180.0,178.199997,59.399999,48,55.200001,100,70.699997,74.300003,71.300003
20170112014500,180.0,178.199997,59.399999,48,81.5,100,70.300003,74.300003,71.300003
20170112020000,180.0,181.199997,60.399999,48,73.0,100,71.099998,74.300003,71.300003
20170112021500,180.0,183.600006,61.200002,48,69.800003,0,71.599998,74.300003,71.300003
20170112023000,180.0,183.600006,61.200002,48,56.0,100,70.800003,74.300003,71.300003
20170112024500,180.0,183.600006,61.200002,48,55.200001,100,70.300003,74.300003,71.300003
20170112030000,180.0,181.199997,60.399999,48,76.300003,100,70.699997,74.300003,71.300003
20170112031500,180.0,183.600006,61.200002,48,77.300003,100,71.300003,74.300003,71.300003
20170112033000,180.0,186.0,62.0,48,55.700001,0,71.199997,74.300003,71.300003
20170112034500,180.0,186.0,62.0,48,55.700001,100,70.400002,74.300003,71.300003
20170112040000,180.0,179.399994,59.799998,48,74.800003,100,70.599998,74.300003,71.300003
20170112041500,180.0,183.600006,61.200002,48,73.5,100,71.199997,74.300003,71.300003
20170112043000,180.0,183.600006,61.200002,48,67.800003,100,71.199997,74.300003,71.300003
20170112044500,180.0,183.600006,61.200002,48,72.900002,100,71.5,74.300003,71.300003
20170112050000,180.0,183.600006,61.200002,48,55.200001,100,70.800003,74.300003,71.300003
20170112051500,180.0,183.600006,61.200002,48,55.200001,100,70.300003,74.300003,71.300003
20170112053000,180.0,183.600006,61.200002,48,74.400002,100,70.699997,74.300003,71.300003
20170112054500,180.0,181.199997,60.399999,48,73.0,100,71.300003,74.300003,71.300003
20170112060000,180.0,181.199997,60.399999,48,58.0,0,71.599998,74.300003,71.300003
20170112061500,180.0,178.800003,59.600001,49,55.200001,100,70.699997,74.300003,71.300003
20170112063000,180.0,178.800003,59.600001,49,55.200001,100,70.300003,74.300003,71.300003
20170112064500,180.0,178.800003,59.600001,49,76.599998,100,70.800003,74.300003,71.300003
20170112070000,180.0,178.800003,59.600001,49,57.599998,0,71.599998,74.300003,71.300003
20170112071500,180.0,178.800003,59.600001,49,55.200001,100,70.599998,74.300003,71.300003
20170112073000,180.0,178.800003,59.600001,49,78.199997,100,70.199997,74.300003,71.300003
20170112074500,180.0,178.800003,59.600001,49,61.200001,100,71.300003,74.300003,71.300003
20170112080000,180.0,178.800003,59.600001,49,61.200001,100,70.900002,74.300003,71.300003
20170112081500,180.0,178.800003,59.600001,49,77.199997,100,70.900002,74.300003,71.300003
20170112083000,180.0,181.199997,60.399999,49,63.799999,0,71.599998,74.300003,71.300003
20170112084500,180.0,181.199997,60.399999,49,56.0,0,71.099998,74.300003,71.300003
20170112090000,180.0,181.199997,60.399999,49,56.0,100,70.800003,74.300003,71.300003
20170112091500,180.0,181.199997,60.399999,49,56.0,100,70.800003,74.300003,71.300003
20170112093000,180.0,177.600006,59.200002,49,56.0,100,70.699997,74.300003,71.300003
20170112094500,180.0,182.399994,60.799998,49,70.5,100,70.699997,74.300003,71.300003
20170112100000,180.0,182.399994,60.799998,49,65.099998,0,71.599998,74.300003,71.300003
20170112101500,180.0,182.399994,60.799998,49,56.0,0,71.300003,74.300003,71.300003
20170112103000,180.0,186.600006,62.200002,49,56.0,0,71.400002,74.300003,71.300003
20170112104500,180.0,186.600006,62.200002,48,86.800003,100,71.900002,80.0,78.0
20170112110000,180.0,183.600006,61.200002,48,91.199997,100,72.800003,80.0,78.0
20170112111500,180.0,183.600006,61.200002,48,83.400002,100,73.599998,80.0,78.0
20170112113000,180.0,183.600006,61.200002,48,84.400002,100,75.0,80.0,78.0
20170112114500,180.0,183.600006,61.200002,48,87.199997,100,75.099998,80.0,78.0
20170112120000,180.0,279.600006,93.200002,62,55.599998,0,75.0,73.5,70.5
20170112121500,180.0,263.399994,87.799998,61,55.599998,0,74.199997,73.5,70.5
20170112123000,180.0,253.800003,84.600001,59,55.599998,0,73.400002,73.5,70.5
20170112124500,180.0,196.800003,65.600001,49,55.599998,0,72.800003,73.5,70.5
20170112130000,180.0,183.600006,61.200002,47,55.599998,0,72.300003,73.5,70.5
20170112131500,180.0,177.600006,59.200002,47,55.599998,0,72.0,73.5,70.5
20170112133000,180.0,181.199997,60.399999,47,55.599998,0,72.0,73.5,70.5
20170112134500,180.0,181.199997,60.399999,47,55.599998,0,71.900002,73.5,70.5
20170112140000,180.0,181.199997,60.399999,47,55.599998,0,72.0,73.5,70.5
20170112141500,180.0,181.199997,60.399999,47,55.599998,0,72.099998,73.5,70.5
20170112143000,180.0,181.199997,60.399999,47,55.599998,0,72.099998,73.5,70.5
20170112144500,180.0,181.199997,60.399999,47,55.599998,0,71.699997,73.5,70.5
20170112150000,180.0,183.600006,61.200002,47,55.599998,0,71.5,73.5,70.5
20170112151500,180.0,183.600006,61.200002,47,55.599998,0,71.5,73.5,70.5
20170112153000,180.0,183.600006,61.200002,47,55.599998,0,71.300003,73.5,70.5
20170112154500,180.0,183.600006,61.200002,47,54.700001,0,71.199997,73.5,70.5
20170112160000,180.0,183.600006,61.200002,47,54.700001,0,70.599998,73.5,70.5
20170112161500,180.0,183.600006,61.200002,47,54.700001,0,70.300003,73.5,70.5
20170112163000,180.0,181.199997,60.399999,47,54.700001,100,70.099998,73.5,70.5
20170112164500,180.0,181.199997,60.399999,47,55.5,100,69.900002,73.5,70.5
20170112170000,180.0,181.199997,60.399999,47,55.5,100,69.900002,73.5,70.5
20170112171500,180.0,183.600006,61.200002,47,55.5,100,70.199997,73.5,70.5
20170112173000,180.0,183.600006,61.200002,48,55.5,100,70.300003,73.800003,70.800003
20170112174500,180.0,187.800003,62.600001,48,55.5,100,70.0,73.599998,70.599998
20170112180000,180.0,185.399994,61.799998,48,58.799999,100,70.199997,73.400002,70.400002
20170112181500,180.0,185.399994,61.799998,48,56.0,0,70.5,73.5,70.5
20170112183000,180.0,187.800003,62.600001,48,56.0,0,70.400002,73.5,70.5
20170112184500,180.0,187.800003,62.600001,48,55.200001,100,70.199997,73.599998,70.599998
20170112190000,180.0,187.800003,62.600001,48,55.200001,100,69.800003,73.599998,70.599998
20170112191500,180.0,185.399994,61.799998,48,75.699997,100,69.900002,73.599998,70.599998
20170112193000,180.0,185.399994,61.799998,48,73.0,100,70.800003,73.599998,70.599998
20170112194500,180.0,180.0,60.0,48,55.599998,0,70.800003,73.599998,70.599998
20170112200000,180.0,177.600006,59.200002,48,55.599998,100,70.300003,73.599998,70.599998
20170112201500,180.0,179.399994,59.799998,48,55.599998,100,69.900002,73.599998,70.599998
20170112203000,180.0,179.399994,59.799998,48,55.0,100,69.900002,73.599998,70.599998
20170112204500,180.0,179.399994,59.799998,48,77.800003,100,69.699997,73.5,70.5
20170112210000,180.0,179.399994,59.799998,48,72.5,100,70.699997,73.5,70.5
20170112211500,180.0,179.399994,59.799998,48,55.200001,0,70.300003,73.5,70.5
20170112213000,180.0,179.399994,59.799998,48,55.200001,100,69.900002,73.5,70.5
20170112214500,180.0,183.0,61.0,48,55.200001,100,69.800003,73.5,70.5
20170112220000,180.0,179.399994,59.799998,48,83.0,100,69.800003,73.5,70.5
20170112221500,180.0,179.399994,59.799998,48,73.5,100,70.5,73.5,70.5
20170112223000,180.0,186.0,62.0,48,56.0,0,70.900002,73.5,70.5
20170112224500,180.0,183.600006,61.200002,47,55.200001,100,70.0,73.5,70.5
20170112230000,180.0,183.600006,61.200002,47,55.200001,100,69.699997,73.5,70.5
20170112231500,180.0,183.600006,61.200002,47,81.400002,100,69.699997,73.5,70.5
20170112233000,180.0,183.600006,61.200002,47,65.800003,0,70.800003,73.5,70.5
20170112234500,180.0,183.600006,61.200002,47,55.200001,100,70.199997,73.5,70.5
20170113000000,180.0,180.600006,60.200002,47,55.200001,100,69.699997,73.5,70.5
20170113001500,180.0,175.800003,58.600001,47,77.699997,100,70.0,73.5,70.5
20170113003000,180.0,178.800003,59.600001,47,72.800003,100,70.400002,73.5,70.5
20170113004500,180.0,183.600006,61.200002,47,67.300003,100,70.5,73.5,70.5
20170113010000,180.0,183.600006,61.200002,47,74.300003,100,70.699997,73.5,70.5
20170113011500,180.0,183.600006,61.200002,47,58.0,0,70.800003,73.5,70.5
20170113013000,180.0,183.600006,61.200002,47,55.200001,0,70.099998,73.199997,70.199997
20170113014500,180.0,183.600006,61.200002,47,55.200001,100,69.699997,73.199997,70.199997
20170113020000,180.0,183.600006,61.200002,47,55.200001,100,69.300003,73.0,70.0
20170113021500,180.0,183.600006,61.200002,47,81.099998,100,69.199997,73.099998,70.099998
20170113023000,180.0,181.199997,60.399999,47,74.300003,100,70.0,73.199997,70.199997
20170113024500,180.0,181.199997,60.399999,47,57.700001,0,70.800003,73.5,70.5
20170113030000,180.0,181.199997,60.399999,47,55.900002,100,69.900002,73.599998,70.599998
20170113031500,180.0,183.600006,61.200002,47,74.599998,100,69.699997,73.900002,70.900002
20170113033000,180.0,180.0,60.0,47,80.300003,100,70.5,73.900002,70.900002
20170113034500,180.0,177.0,59.0,47,74.400002,100,70.900002,73.900002,70.900002
20170113040000,180.0,175.199997,58.399999,47,56.799999,0,71.199997,73.900002,70.900002
20170113041500,180.0,177.600006,59.200002,47,55.200001,0,70.800003,73.900002,70.900002
20170113043000,180.0,174.600006,58.200002,47,55.200001,100,70.099998,73.900002,70.900002
20170113044500,180.0,171.600006,57.200002,47,80.199997,100,70.0,73.900002,70.900002
20170113050000,180.0,175.199997,58.399999,47,76.800003,100,70.699997,73.900002,70.900002
20170113051500,180.0,173.399994,57.799998,47,57.200001,0,71.400002,74.0,71.0
20170113053000,180.0,173.399994,57.799998,47,55.599998,100,70.5,74.0,71.0
20170113054500,180.0,173.399994,57.799998,47,55.599998,100,70.0,74.0,71.0
20170113060000,180.0,173.399994,57.799998,47,74.400002,100,70.199997,74.0,71.0
20170113061500,180.0,175.800003,58.600001,47,79.599998,100,70.800003,74.0,71.0
20170113063000,180.0,174.0,58.0,47,78.800003,100,71.199997,74.0,71.0
20170113064500,180.0,174.0,58.0,47,56.0,0,70.900002,74.0,71.0
20170113070000,180.0,176.399994,58.799998,47,55.400002,100,70.300003,74.0,71.0
20170113071500,180.0,176.399994,58.799998,47,66.900002,100,70.0,74.0,71.0
20170113073000,180.0,180.600006,60.200002,47,77.699997,100,70.800003,74.0,71.0
20170113074500,180.0,183.600006,61.200002,47,65.5,0,71.300003,74.0,71.0
20170113080000,180.0,183.600006,61.200002,47,56.0,0,70.800003,74.0,71.0
20170113081500,180.0,183.600006,61.200002,47,56.0,100,70.800003,74.0,71.0
20170113083000,180.0,183.600006,61.200002,47,56.0,100,70.400002,74.0,71.0
20170113084500,180.0,178.800003,59.600001,47,67.099998,100,70.0,74.0,71.0
20170113090000,180.0,181.800003,60.600001,47,70.800003,100,71.199997,74.0,71.0
20170113091500,180.0,177.0,59.0,47,55.200001,100,70.699997,74.0,71.0
20170113093000,180.0,177.0,59.0,47,55.900002,100,70.400002,74.0,71.0
20170113094500,180.0,175.199997,58.399999,47,55.200001,100,70.099998,74.0,71.0
20170113100000,180.0,172.199997,57.399999,47,74.400002,100,70.599998,74.0,71.0
20170113101500,180.0,172.199997,57.399999,47,60.599998,0,71.400002,74.0,71.0
20170113103000,180.0,172.199997,57.399999,47,56.400002,0,71.099998,74.0,71.0
20170113104500,180.0,172.199997,57.399999,47,55.599998,0,71.0,74.099998,71.099998
20170113110000,180.0,172.199997,57.399999,47,55.599998,0,70.900002,74.099998,71.099998
20170113111500,180.0,172.199997,57.399999,47,55.599998,0,70.800003,74.0,71.0
20170113113000,180.0,172.199997,57.399999,47,55.599998,100,70.400002,74.0,71.0
20170113114500,180.0,172.199997,57.399999,47,55.599998,100,70.099998,74.0,71.0
20170113120000,180.0,172.199997,57.399999,47,69.400002,100,70.900002,74.0,71.0
20170113121500,180.0,172.199997,57.399999,47,62.299999,0,71.5,74.099998,71.099998
20170113123000,180.0,174.600006,58.200002,48,56.0,0,71.400002,74.099998,71.099998
20170113124500,180.0,177.0,59.0,48,56.0,100,70.699997,74.199997,71.199997
20170113130000,180.0,175.199997,58.399999,48,56.0,100,70.400002,74.099998,71.099998
20170113131500,180.0,181.800003,60.600001,48,80.199997,100,70.5,74.099998,71.099998
20170113133000,180.0,181.800003,60.600001,48,66.300003,100,71.099998,74.099998,71.099998
20170113134500,180.0,181.800003,60.600001,48,67.300003,100,71.199997,74.099998,71.099998
20170113140000,180.0,184.199997,61.399999,48,55.299999,100,70.699997,74.199997,71.199997
20170113141500,180.0,184.199997,61.399999,48,55.299999,100,70.300003,74.099998,71.099998
20170113143000,180.0,184.199997,61.399999,48,55.299999,100,71.099998,74.0,71.0
20170113144500,180.0,181.800003,60.600001,48,55.299999,100,70.800003,74.099998,71.099998
20170113150000,180.0,181.800003,60.600001,48,55.299999,100,70.800003,74.0,71.0
20170113151500,180.0,184.199997,61.399999,48,55.299999,100,70.5,74.0,71.0
20170113153000,180.0,184.199997,61.399999,48,73.599998,100,70.699997,74.0,71.0
20170113154500,180.0,184.199997,61.399999,48,57.200001,0,71.400002,74.0,71.0
20170113160000,180.0,184.199997,61.399999,48,55.200001,0,70.900002,74.0,71.0
20170113161500,180.0,184.199997,61.399999,48,55.200001,100,70.300003,74.0,71.0
20170113163000,180.0,184.199997,61.399999,48,75.099998,100,70.0,74.0,71.0
20170113164500,180.0,184.199997,61.399999,48,65.800003,100,70.900002,74.0,71.0
20170113170000,180.0,184.199997,61.399999,48,66.699997,100,70.900002,74.099998,71.099998
20170113171500,180.0,180.0,60.0,48,64.900002,100,71.0,74.0,71.0
20170113173000,180.0,180.0,60.0,48,67.199997,100,71.0,74.099998,71.099998
20170113174500,180.0,183.600006,61.200002,48,55.599998,100,70.900002,74.199997,71.199997
20170113180000,180.0,183.600006,61.200002,48,55.599998,100,70.199997,74.099998,71.099998
20170113181500,180.0,183.600006,61.200002,48,75.300003,100,70.400002,74.099998,71.099998
20170113183000,180.0,183.600006,61.200002,48,79.199997,100,71.099998,74.300003,71.300003
20170113184500,180.0,186.600006,62.200002,48,58.799999,100,71.400002,74.199997,71.199997
20170113190000,180.0,183.600006,61.200002,48,55.599998,100,70.699997,74.300003,71.300003
20170113191500,180.0,183.600006,61.200002,48,67.400002,100,70.199997,74.199997,71.199997
20170113193000,180.0,180.600006,60.200002,48,67.400002,100,71.199997,74.099998,71.099998
20170113194500,180.0,180.600006,60.200002,48,65.800003,100,71.099998,74.199997,71.199997
20170113200000,180.0,185.399994,61.799998,48,65.800003,100,71.099998,74.199997,71.199997
20170113201500,180.0,185.399994,61.799998,48,67.199997,100,71.400002,74.199997,71.199997
20170113203000,180.0,185.399994,61.799998,48,55.599998,0,71.099998,74.199997,71.199997
20170113204500,180.0,185.399994,61.799998,48,55.599998,100,70.400002,74.199997,71.199997
20170113210000,180.0,185.399994,61.799998,48,76.900002,100,70.300003,74.199997,71.199997
20170113211500,180.0,182.399994,60.799998,48,73.699997,100,71.0,74.099998,71.099998
20170113213000,180.0,182.399994,60.799998,48,56.900002,0,71.300003,74.099998,71.099998
20170113214500,180.0,184.800003,61.600001,48,55.200001,100,70.5,74.099998,71.099998
20170113220000,180.0,184.800003,61.600001,48,65.699997,100,70.099998,74.199997,71.199997
20170113221500,180.0,184.800003,61.600001,48,78.0,100,70.800003,74.0,71.0
20170113223000,180.0,184.800003,61.600001,48,67.300003,100,71.0,74.0,71.0
20170113224500,180.0,184.800003,61.600001,48,72.400002,100,71.099998,74.099998,71.099998
20170113230000,180.0,184.800003,61.600001,48,67.699997,100,71.199997,74.099998,71.099998
20170113231500,180.0,184.800003,61.600001,48,68.599998,100,71.199997,74.099998,71.099998
20170113233000,180.0,184.800003,61.600001,48,56.799999,100,71.199997,74.099998,71.099998
20170113234500,180.0,184.800003,61.600001,48,55.599998,100,70.5,74.0,71.0
20170114000000,180.0,180.0,60.0,48,57.900002,100,70.0,74.0,71.0
20170114001500,180.0,180.0,60.0,48,77.300003,100,70.699997,74.099998,71.099998
20170114003000,180.0,183.600006,61.200002,48,69.5,100,71.099998,74.099998,71.099998
20170114004500,180.0,183.600006,61.200002,48,64.900002,100,71.0,74.099998,71.099998
20170114010000,180.0,183.600006,61.200002,48,66.599998,100,70.900002,74.0,71.0
20170114011500,180.0,183.600006,61.200002,48,64.900002,100,70.900002,74.099998,71.099998
20170114013000,180.0,183.600006,61.200002,48,68.199997,100,70.800003,74.0,71.0
20170114014500,180.0,183.600006,61.200002,48,64.900002,100,70.800003,74.099998,71.099998
20170114020000,180.0,181.199997,60.399999,48,75.599998,100,70.900002,74.0,71.0
20170114021500,180.0,181.199997,60.399999,48,72.0,100,71.199997,74.199997,71.199997
20170114023000,180.0,181.199997,60.399999,48,56.299999,100,71.199997,74.300003,71.300003
20170114024500,180.0,181.199997,60.399999,48,55.200001,100,70.699997,74.099998,71.099998
20170114030000,180.0,181.199997,60.399999,48,57.299999,100,70.099998,74.199997,71.199997
20170114031500,180.0,181.199997,60.399999,48,73.0,100,70.699997,74.0,71.0
20170114033000,180.0,183.600006,61.200002,48,77.900002,100,71.0,74.0,71.0
20170114034500,180.0,183.600006,61.200002,48,58.799999,0,71.300003,74.0,71.0
20170114040000,180.0,183.600006,61.200002,48,54.700001,100,70.699997,74.0,71.0
20170114041500,180.0,180.600006,60.200002,48,54.700001,100,70.099998,74.0,71.0
20170114043000,180.0,180.600006,60.200002,48,75.5,100,70.300003,74.0,71.0
20170114044500,180.0,180.600006,60.200002,48,75.5,100,71.0,74.0,71.0
20170114050000,180.0,183.600006,61.200002,48,58.799999,0,71.300003,74.0,71.0
20170114051500,180.0,183.600006,61.200002,48,55.200001,100,70.400002,74.0,71.0
20170114053000,180.0,183.600006,61.200002,48,63.799999,100,69.900002,74.0,71.0
20170114054500,180.0,180.600006,60.200002,48,72.5,100,70.800003,74.099998,71.099998
20170114060000,180.0,180.600006,60.200002,48,70.599998,100,70.900002,74.099998,71.099998
20170114061500,180.0,183.0,61.0,48,73.800003,100,70.900002,74.300003,71.300003
20170114063000,180.0,183.0,61.0,48,71.199997,100,71.300003,74.199997,71.199997
20170114064500,180.0,183.0,61.0,48,58.5,0,71.5,74.300003,71.300003
20170114070000,180.0,180.600006,60.200002,48,55.099998,100,70.5,74.300003,71.300003
20170114071500,180.0,183.600006,61.200002,48,69.699997,100,70.199997,74.300003,71.300003
20170114073000,180.0,183.600006,61.200002,48,76.0,100,71.0,74.300003,71.300003
20170114074500,180.0,181.199997,60.399999,48,75.099998,100,71.300003,74.300003,71.300003
20170114080000,180.0,181.199997,60.399999,48,70.800003,100,71.5,74.300003,71.300003
20170114081500,180.0,183.600006,61.200002,48,55.200001,0,71.199997,74.199997,71.199997
20170114083000,180.0,183.600006,61.200002,48,55.200001,100,70.900002,74.300003,71.300003
20170114084500,180.0,183.600006,61.200002,48,55.200001,100,70.599998,74.199997,71.199997
20170114090000,180.0,180.600006,60.200002,48,55.200001,100,70.900002,74.300003,71.300003
20170114091500,180.0,180.600006,60.200002,48,60.900002,100,70.5,74.300003,71.300003
20170114093000,180.0,180.600006,60.200002,48,72.099998,100,71.199997,74.099998,71.099998
20170114094500,180.0,180.600006,60.200002,48,56.0,0,71.199997,74.300003,71.300003
20170114100000,180.0,180.600006,60.200002,48,56.0,100,70.800003,74.300003,71.300003
20170114101500,180.0,180.600006,60.200002,48,55.200001,100,70.699997,74.199997,71.199997
20170114103000,180.0,180.600006,60.200002,48,76.0,100,70.300003,74.199997,71.199997
20170114104500,180.0,180.600006,60.200002,48,74.0,100,70.900002,74.099998,71.099998
20170114110000,180.0,180.600006,60.200002,48,59.200001,0,71.300003,74.099998,71.099998
20170114111500,180.0,180.600006,60.200002,48,55.599998,100,70.699997,74.099998,71.099998
20170114113000,180.0,178.199997,59.399999,48,55.599998,100,70.5,74.199997,71.199997
20170114114500,180.0,178.199997,59.399999,48,59.5,100,70.599998,74.300003,71.300003
20170114120000,180.0,176.399994,58.799998,48,57.599998,100,71.199997,74.199997,71.199997
20170114121500,180.0,176.399994,58.799998,48,57.599998,100,71.199997,74.199997,71.199997
20170114123000,180.0,176.399994,58.799998,48,57.599998,100,71.0,74.300003,71.300003
20170114124500,180.0,174.0,58.0,48,56.799999,100,70.900002,74.0,71.0
20170114130000,180.0,177.0,59.0,48,57.5,100,70.699997,74.099998,71.099998
20170114131500,180.0,174.600006,58.200002,48,76.5,100,70.900002,74.0,71.0
20170114133000,180.0,178.800003,59.600001,49,56.400002,0,71.199997,74.099998,71.099998
20170114134500,180.0,175.800003,58.600001,49,55.400002,100,70.5,74.099998,71.099998
20170114140000,180.0,175.800003,58.600001,49,55.400002,100,70.300003,74.0,71.0
20170114141500,180.0,175.800003,58.600001,49,72.300003,100,70.199997,74.0,71.0
20170114143000,180.0,175.800003,58.600001,49,79.699997,100,71.0,74.0,71.0
20170114144500,180.0,178.800003,59.600001,49,57.200001,0,71.599998,74.099998,71.099998
20170114150000,180.0,178.800003,59.600001,49,55.599998,0,70.900002,74.099998,71.099998
20170114151500,180.0,178.800003,59.600001,49,55.599998,100,70.5,74.199997,71.199997
20170114153000,180.0,178.800003,59.600001,49,55.599998,100,70.300003,74.199997,71.199997
20170114154500,180.0,178.800003,59.600001,49,77.300003,100,70.699997,74.0,71.0
20170114160000,180.0,178.800003,59.600001,49,58.799999,100,70.800003,74.099998,71.099998
20170114161500,180.0,178.800003,59.600001,49,57.900002,100,70.900002,74.0,71.0
20170114163000,180.0,177.0,59.0,49,71.0,100,70.5,74.0,71.0
20170114164500,180.0,177.0,59.0,49,73.5,100,71.199997,74.099998,71.099998
20170114170000,180.0,180.0,60.0,49,56.400002,0,71.300003,74.199997,71.199997
20170114171500,180.0,177.600006,59.200002,49,55.200001,100,70.699997,74.300003,71.300003
20170114173000,180.0,179.399994,59.799998,49,55.200001,100,70.400002,74.199997,71.199997
20170114174500,180.0,179.399994,59.799998,49,58.0,100,71.099998,74.199997,71.199997
20170114180000,180.0,183.0,61.0,49,82.400002,100,70.599998,74.199997,71.199997
20170114181500,180.0,183.0,61.0,49,74.5,100,71.300003,74.300003,71.300003
20170114183000,180.0,186.0,62.0,49,55.200001,100,71.0,74.199997,71.199997
20170114184500,180.0,186.0,62.0,49,55.200001,100,70.5,74.199997,71.199997
20170114190000,180.0,186.0,62.0,49,70.5,100,70.300003,74.199997,71.199997
20170114191500,180.0,186.0,62.0,49,78.699997,100,71.0,74.300003,71.300003
20170114193000,180.0,186.0,62.0,49,56.0,0,71.599998,74.300003,71.300003
20170114194500,180.0,186.0,62.0,49,55.200001,100,70.800003,74.300003,71.300003
20170114200000,180.0,186.0,62.0,49,55.200001,100,70.300003,74.300003,71.300003
20170114201500,180.0,182.399994,60.799998,49,71.599998,100,70.699997,74.099998,71.099998
20170114203000,180.0,182.399994,60.799998,49,73.400002,100,71.0,74.199997,71.199997
20170114204500,180.0,182.399994,60.799998,49,59.200001,0,71.5,74.099998,71.099998
20170114210000,180.0,182.399994,60.799998,49,55.599998,0,70.900002,74.099998,71.099998
20170114211500,180.0,178.199997,59.399999,49,55.599998,100,70.400002,74.099998,71.099998
20170114213000,180.0,178.199997,59.399999,49,76.300003,100,70.099998,74.099998,71.099998
20170114214500,180.0,178.199997,59.399999,49,71.599998,100,70.800003,74.0,71.0
20170114220000,180.0,176.399994,58.799998,49,75.699997,100,71.300003,74.199997,71.199997
20170114221500,180.0,178.199997,59.399999,49,55.599998,100,70.800003,74.099998,71.099998
20170114223000,180.0,180.0,60.0,49,54.799999,100,70.300003,74.099998,71.099998
20170114224500,180.0,180.0,60.0,49,74.699997,100,70.199997,74.099998,71.099998
20170114230000,180.0,180.0,60.0,49,74.699997,100,70.900002,74.099998,71.099998
20170114231500,180.0,180.0,60.0,49,56.0,0,71.300003,74.099998,71.099998
20170114233000,180.0,180.0,60.0,49,55.200001,100,70.5,74.0,71.0
20170114234500,180.0,180.0,60.0,49,55.200001,100,70.0,74.099998,71.099998
20170115000000,180.0,176.399994,58.799998,49,79.800003,100,70.599998,74.0,71.0
20170115001500,180.0,178.800003,59.600001,49,70.099998,100,71.099998,74.0,71.0
20170115003000,180.0,178.800003,59.600001,49,56.0,0,71.199997,74.0,71.0
20170115004500,180.0,178.800003,59.600001,49,55.200001,100,70.300003,74.199997,71.199997
20170115010000,180.0,178.800003,59.600001,49,84.5,100,70.199997,74.199997,71.199997
20170115011500,180.0,181.199997,60.399999,49,72.900002,100,71.0,74.199997,71.199997
20170115013000,180.0,181.199997,60.399999,49,79.699997,100,71.400002,74.199997,71.199997
20170115014500,180.0,181.199997,60.399999,49,55.599998,100,70.800003,74.199997,71.199997
20170115020000,180.0,181.199997,60.399999,49,55.599998,100,70.199997,74.300003,71.300003
20170115021500,180.0,181.199997,60.399999,49,73.900002,100,70.5,74.099998,71.099998
20170115023000,180.0,178.800003,59.600001,49,80.099998,100,71.199997,74.099998,71.099998
20170115024500,180.0,181.199997,60.399999,49,56.0,0,70.800003,74.0,71.0
20170115030000,180.0,181.199997,60.399999,49,55.200001,100,70.199997,74.099998,71.099998
20170115031500,180.0,183.600006,61.200002,49,72.599998,100,70.300003,74.0,71.0
20170115033000,180.0,183.600006,61.200002,49,75.199997,100,70.900002,74.0,71.0
20170115034500,180.0,183.600006,61.200002,49,74.0,100,71.199997,74.099998,71.099998
20170115040000,180.0,180.0,60.0,49,55.5,100,70.699997,74.099998,71.099998
20170115041500,180.0,180.0,60.0,49,55.5,100,70.199997,74.099998,71.099998
20170115043000,180.0,181.800003,60.600001,49,72.900002,100,70.300003,74.0,71.0
20170115044500,180.0,181.800003,60.600001,49,74.800003,100,70.900002,74.0,71.0
20170115050000,180.0,179.399994,59.799998,49,56.0,0,71.199997,74.099998,71.099998
20170115051500,180.0,181.199997,60.399999,49,55.200001,100,70.300003,74.199997,71.199997
20170115053000,180.0,181.199997,60.399999,49,64.300003,100,70.199997,74.0,71.0
20170115054500,180.0,181.199997,60.399999,49,74.400002,100,70.699997,74.099998,71.099998
20170115060000,180.0,181.199997,60.399999,49,68.599998,100,70.900002,74.300003,71.300003
20170115061500,180.0,181.199997,60.399999,49,74.800003,100,71.199997,74.300003,71.300003
20170115063000,180.0,177.600006,59.200002,49,71.900002,100,71.400002,74.300003,71.300003
20170115064500,180.0,181.199997,60.399999,49,55.599998,0,71.199997,74.199997,71.199997
20170115070000,180.0,184.800003,61.600001,50,55.599998,100,70.5,74.300003,71.300003
20170115071500,180.0,188.399994,62.799998,50,55.599998,100,70.5,74.300003,71.300003
20170115073000,180.0,184.800003,61.600001,50,71.0,100,71.0,74.300003,71.300003
20170115074500,180.0,184.800003,61.600001,50,76.199997,100,71.400002,74.300003,71.300003
20170115080000,180.0,189.0,63.0,50,55.200001,100,70.800003,74.300003,71.300003
20170115081500,180.0,189.0,63.0,50,55.200001,100,70.199997,74.300003,71.300003
20170115083000,180.0,189.0,63.0,50,73.0,100,70.800003,74.300003,71.300003
20170115084500,180.0,189.0,63.0,50,79.099998,100,71.300003,74.300003,71.300003
20170115090000,180.0,189.0,63.0,49,58.400002,0,71.599998,74.300003,71.300003
20170115091500,180.0,189.0,63.0,49,55.200001,100,71.0,74.300003,71.300003
20170115093000,180.0,189.0,63.0,48,55.200001,100,70.5,74.300003,71.300003
20170115094500,180.0,189.0,63.0,48,56.299999,100,70.400002,74.300003,71.300003
20170115100000,180.0,186.0,62.0,48,73.599998,100,71.0,74.300003,71.300003
20170115101500,180.0,186.0,62.0,48,76.300003,100,71.400002,74.199997,71.199997
20170115103000,180.0,186.0,62.0,48,55.599998,0,71.699997,74.300003,71.300003
20170115104500,180.0,186.0,62.0,48,55.599998,100,71.0,74.300003,71.300003
20170115110000,180.0,171.600006,57.200002,48,55.599998,100,70.800003,74.300003,71.300003
20170115111500,180.0,173.399994,57.799998,48,55.599998,100,70.5,74.300003,71.300003
20170115113000,180.0,170.399994,56.799998,48,72.0,100,70.599998,74.300003,71.300003
20170115114500,180.0,170.399994,56.799998,48,68.599998,100,71.400002,74.300003,71.300003
20170115120000,180.0,172.800003,57.600001,49,64.099998,0,71.599998,74.300003,71.300003
20170115121500,180.0,172.800003,57.600001,49,55.599998,0,71.199997,74.300003,71.300003
20170115123000,180.0,177.0,59.0,49,55.599998,100,70.800003,74.199997,71.199997
20170115124500,180.0,172.800003,57.600001,49,55.599998,100,70.5,74.300003,71.300003
20170115130000,180.0,172.800003,57.600001,49,74.900002,100,70.699997,74.300003,71.300003
20170115131500,180.0,176.399994,58.799998,49,61.200001,100,71.300003,74.199997,71.199997
20170115133000,180.0,176.399994,58.799998,49,61.900002,100,71.199997,74.300003,71.300003
20170115134500,180.0,174.600006,58.200002,49,60.400002,100,71.0,74.300003,71.300003
20170115140000,180.0,177.0,59.0,49,61.099998,100,71.0,74.300003,71.300003
20170115141500,180.0,177.0,59.0,49,61.099998,100,71.0,74.300003,71.300003
20170115143000,180.0,177.0,59.0,49,61.099998,100,71.300003,74.300003,71.300003
20170115144500,180.0,174.600006,58.200002,49,61.099998,100,71.400002,74.300003,71.300003
20170115150000,180.0,177.0,59.0,49,61.099998,100,71.400002,74.300003,71.300003
20170115151500,180.0,189.600006,63.200002,50,61.099998,100,71.300003,74.300003,71.300003
20170115153000,180.0,187.199997,62.399999,50,60.0,100,71.300003,74.300003,71.300003
20170115154500,180.0,187.199997,62.399999,50,60.0,100,70.900002,74.300003,71.300003
20170115160000,180.0,187.199997,62.399999,50,74.300003,100,71.099998,74.300003,71.300003
20170115161500,180.0,187.199997,62.399999,50,59.700001,0,71.599998,74.300003,71.300003
20170115163000,180.0,187.199997,62.399999,50,55.200001,100,70.800003,74.300003,71.300003
20170115164500,180.0,187.199997,62.399999,50,55.200001,100,70.300003,74.300003,71.300003
20170115170000,180.0,187.199997,62.399999,50,83.699997,100,70.699997,74.300003,71.300003
20170115171500,180.0,184.800003,61.600001,50,72.0,100,71.400002,74.300003,71.300003
20170115173000,180.0,189.0,63.0,50,55.599998,0,71.300003,74.300003,71.300003
20170115174500,180.0,189.0,63.0,50,55.599998,100,70.800003,74.300003,71.300003
20170115180000,180.0,186.600006,62.200002,50,55.599998,100,70.300003,74.300003,71.300003
20170115181500,180.0,186.600006,62.200002,50,73.900002,100,70.800003,74.199997,71.199997
20170115183000,180.0,186.600006,62.200002,50,73.900002,100,71.300003,74.300003,71.300003
20170115184500,180.0,186.600006,62.200002,49,55.599998,0,71.199997,74.300003,71.300003
20170115190000,180.0,184.199997,61.399999,49,55.599998,100,70.400002,74.199997,71.199997
20170115191500,180.0,186.600006,62.200002,49,76.400002,100,70.400002,74.199997,71.199997
20170115193000,180.0,186.600006,62.200002,49,71.599998,100,71.199997,74.199997,71.199997
20170115194500,180.0,175.199997,58.399999,46,56.0,0,71.300003,74.300003,71.300003
20170115200000,180.0,175.199997,58.399999,46,56.0,100,70.699997,74.099998,71.099998
20170115201500,180.0,175.199997,58.399999,46,55.299999,100,70.300003,74.099998,71.099998
20170115203000,180.0,175.199997,58.399999,46,72.900002,100,70.099998,74.099998,71.099998
20170115204500,180.0,172.199997,57.399999,46,81.400002,100,71.0,74.199997,71.199997
20170115210000,180.0,172.199997,57.399999,46,74.400002,100,71.5,74.199997,71.199997
20170115211500,180.0,175.800003,58.600001,47,55.599998,0,71.0,74.199997,71.199997
20170115213000,180.0,172.199997,57.399999,48,55.599998,100,70.5,74.300003,71.300003
20170115214500,180.0,172.199997,57.399999,48,77.199997,100,70.300003,74.199997,71.199997
20170115220000,180.0,172.199997,57.399999,49,79.900002,100,71.0,74.199997,71.199997
20170115221500,180.0,172.199997,57.399999,49,71.400002,100,71.400002,74.199997,71.199997
20170115223000,180.0,174.600006,58.200002,49,55.200001,100,70.800003,74.099998,71.099998
20170115224500,180.0,174.600006,58.200002,49,55.200001,100,70.300003,74.199997,71.199997
20170115230000,180.0,174.600006,58.200002,49,86.199997,100,70.800003,74.199997,71.199997
20170115231500,180.0,172.199997,57.399999,49,71.099998,100,71.300003,74.099998,71.099998
20170115233000,180.0,172.199997,57.399999,49,56.0,0,71.199997,74.199997,71.199997
20170115234500,180.0,174.600006,58.200002,49,55.400002,100,70.400002,74.099998,71.099998
20170116000000,180.0,174.600006,58.200002,49,58.200001,100,70.400002,74.199997,71.199997
20170116001500,180.0,177.0,59.0,49,85.5,100,70.800003,74.199997,71.199997
20170116003000,180.0,177.0,59.0,49,56.0,0,71.0,74.199997,71.199997
20170116004500,180.0,177.0,59.0,49,55.200001,100,70.300003,74.199997,71.199997
20170116010000,180.0,177.0,59.0,49,74.300003,100,70.699997,74.199997,71.199997
20170116011500,180.0,179.399994,59.799998,49,59.700001,100,70.699997,74.199997,71.199997
20170116013000,180.0,179.399994,59.799998,49,74.400002,100,71.0,74.099998,71.099998
20170116014500,180.0,184.199997,61.399999,49,56.400002,0,71.699997,74.099998,71.099998
20170116020000,180.0,184.199997,61.399999,49,55.200001,100,70.699997,74.199997,71.199997
20170116021500,180.0,184.199997,61.399999,49,55.200001,100,70.199997,74.099998,71.099998
20170116023000,180.0,184.199997,61.399999,49,67.400002,100,70.699997,74.199997,71.199997
20170116024500,180.0,184.199997,61.399999,49,73.300003,100,70.400002,74.0,71.0
20170116030000,180.0,184.199997,61.399999,49,77.199997,100,71.0,74.099998,71.099998
20170116031500,180.0,184.199997,61.399999,49,56.799999,0,71.400002,74.099998,71.099998
20170116033000,180.0,184.199997,61.399999,49,55.200001,100,70.400002,74.199997,71.199997
20170116034500,180.0,184.199997,61.399999,49,75.5,100,70.099998,74.099998,71.099998
20170116040000,180.0,184.199997,61.399999,49,73.199997,100,71.199997,74.300003,71.300003
20170116041500,180.0,184.199997,61.399999,49,66.800003,100,71.199997,74.199997,71.199997
20170116043000,180.0,180.600006,60.200002,49,72.0,100,71.199997,74.199997,71.199997
20170116044500,180.0,178.199997,59.399999,49,67.300003,100,71.300003,74.199997,71.199997
20170116050000,180.0,180.0,60.0,49,74.400002,100,71.300003,74.099998,71.099998
20170116051500,180.0,180.0,60.0,49,67.699997,100,71.400002,74.099998,71.099998
20170116053000,180.0,177.600006,59.200002,49,55.599998,100,70.800003,74.199997,71.199997
20170116054500,180.0,177.600006,59.200002,49,55.599998,100,70.400002,74.0,71.0
20170116060000,180.0,177.600006,59.200002,49,77.099998,100,70.099998,74.099998,71.099998
20170116061500,180.0,177.600006,59.200002,49,81.099998,100,70.800003,74.099998,71.099998
20170116063000,180.0,177.600006,59.200002,49,56.400002,0,71.0,74.0,71.0
20170116064500,180.0,177.600006,59.200002,49,56.400002,100,70.300003,74.0,71.0
20170116070000,180.0,177.600006,59.200002,49,64.800003,100,70.0,74.0,71.0
20170116071500,180.0,177.600006,59.200002,49,79.599998,100,70.800003,74.0,71.0
20170116073000,180.0,175.199997,58.399999,49,58.400002,0,71.599998,74.0,71.0
20170116074500,180.0,177.600006,59.200002,49,56.0,0,71.0,74.099998,71.099998
20170116080000,180.0,177.600006,59.200002,49,56.0,100,70.800003,74.0,71.0
20170116081500,180.0,177.600006,59.200002,49,56.0,100,70.699997,74.0,71.0
20170116083000,180.0,175.800003,58.600001,49,56.0,100,70.5,74.099998,71.099998
20170116084500,180.0,175.800003,58.600001,49,56.0,100,70.5,74.0,71.0
20170116090000,180.0,175.800003,58.600001,49,70.300003,100,70.199997,74.0,71.0
20170116091500,180.0,175.800003,58.600001,49,74.699997,100,71.0,74.099998,71.099998
20170116093000,180.0,179.399994,59.799998,49,56.400002,0,71.5,74.199997,71.199997
20170116094500,180.0,190.800003,63.600001,50,55.599998,100,70.800003,74.099998,71.099998
20170116100000,180.0,187.800003,62.600001,49,55.599998,100,70.599998,74.099998,71.099998
20170116101500,180.0,187.800003,62.600001,49,55.599998,100,70.300003,74.0,71.0
20170116103000,180.0,187.800003,62.600001,49,55.599998,100,70.300003,74.0,71.0
20170116104500,180.0,187.800003,62.600001,49,79.300003,100,70.800003,74.0,71.0
20170116110000,180.0,183.0,61.0,47,58.0,0,71.300003,74.0,71.0
20170116111500,180.0,183.0,61.0,47,56.0,0,70.800003,74.0,71.0
20170116113000,180.0,183.0,61.0,47,56.0,100,70.5,74.0,71.0
