PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170116114500,180.0,183.0,61.0,47,56.0,100,70.5,74.0,71.0
20170116120000,180.0,183.0,61.0,47,56.0,100,70.699997,74.0,71.0
20170116121500,180.0,183.0,61.0,47,56.0,100,70.800003,74.0,71.0
20170116123000,180.0,183.0,61.0,47,56.0,100,70.800003,74.0,71.0
20170116124500,180.0,183.0,61.0,47,55.200001,100,70.699997,74.0,71.0
20170116130000,180.0,185.399994,61.799998,47,55.200001,100,70.699997,74.0,71.0
20170116131500,180.0,180.0,60.0,47,55.200001,100,70.699997,74.0,71.0
20170116133000,180.0,181.800003,60.600001,47,55.200001,100,70.699997,74.0,71.0
20170116134500,180.0,181.800003,60.600001,47,55.200001,100,70.900002,74.0,71.0
20170116140000,180.0,181.800003,60.600001,47,55.200001,100,70.900002,74.0,71.0
20170116141500,180.0,179.399994,59.799998,47,55.200001,100,71.0,74.099998,71.099998
20170116143000,180.0,179.399994,59.799998,47,55.200001,100,70.900002,74.0,71.0
20170116144500,180.0,181.199997,60.399999,47,55.200001,100,70.900002,74.0,71.0
20170116150000,180.0,181.199997,60.399999,47,55.200001,100,71.0,74.0,71.0
20170116151500,180.0,178.199997,59.399999,47,55.200001,100,70.900002,74.0,71.0
20170116153000,180.0,183.600006,61.200002,47,55.200001,100,70.800003,74.099998,71.099998
20170116154500,180.0,180.0,60.0,47,61.900002,100,70.400002,74.0,71.0
20170116160000,180.0,180.0,60.0,47,83.699997,100,70.699997,74.0,71.0
20170116161500,180.0,180.0,60.0,47,74.900002,100,71.300003,74.099998,71.099998
20170116163000,180.0,180.0,60.0,47,56.0,0,70.900002,74.099998,71.099998
20170116164500,180.0,180.0,60.0,47,56.0,100,70.5,74.199997,71.199997
20170116170000,180.0,177.600006,59.200002,47,82.599998,100,71.199997,80.0,78.0
20170116171500,180.0,177.600006,59.200002,47,81.099998,100,72.199997,80.0,78.0
20170116173000,180.0,181.199997,60.399999,47,96.599998,100,72.900002,80.0,78.0
20170116174500,180.0,181.199997,60.399999,47,81.599998,100,73.599998,80.0,78.0
20170116180000,180.0,178.199997,59.399999,47,80.699997,100,74.0,80.0,78.0
20170116181500,180.0,178.199997,59.399999,47,83.300003,100,74.199997,80.0,78.0
20170116183000,180.0,178.199997,59.399999,47,86.5,100,74.5,80.0,78.0
20170116184500,180.0,178.199997,59.399999,47,88.099998,100,74.800003,80.0,78.0
20170116190000,180.0,172.199997,57.399999,47,81.099998,100,75.0,80.0,78.0
20170116191500,180.0,175.199997,58.399999,47,81.099998,100,75.199997,80.0,78.0
20170116193000,180.0,172.199997,57.399999,47,95.900002,100,75.400002,80.0,78.0
20170116194500,180.0,172.199997,57.399999,47,81.599998,100,75.599998,80.0,78.0
20170116200000,180.0,175.199997,58.399999,47,80.199997,100,75.800003,80.0,78.0
20170116201500,180.0,175.199997,58.399999,47,83.199997,100,76.0,80.0,78.0
20170116203000,180.0,175.199997,58.399999,50,82.0,100,76.099998,80.0,78.0
20170116204500,180.0,187.800003,62.600001,50,96.599998,100,76.199997,80.0,78.0
20170116210000,180.0,187.800003,62.600001,50,81.099998,100,76.199997,80.0,78.0
20170116211500,180.0,187.800003,62.600001,50,80.199997,100,76.199997,80.0,78.0
20170116213000,180.0,187.800003,62.600001,49,90.300003,100,76.300003,80.0,78.0
20170116214500,180.0,190.800003,63.600001,49,90.300003,100,76.400002,80.0,78.0
20170116220000,180.0,186.0,62.0,48,88.099998,100,76.5,80.0,78.0
20170116221500,180.0,186.0,62.0,48,80.199997,100,76.5,80.0,78.0
20170116223000,180.0,186.0,62.0,48,86.800003,100,76.599998,80.0,78.0
20170116224500,180.0,186.0,62.0,48,86.800003,100,76.800003,80.0,78.0
20170116230000,180.0,186.0,62.0,48,80.199997,100,76.800003,80.0,78.0
20170116231500,180.0,186.0,62.0,48,90.099998,100,76.900002,80.0,78.0
20170116233000,180.0,186.0,62.0,48,83.800003,100,76.900002,80.0,78.0
20170116234500,180.0,186.0,62.0,48,80.699997,100,77.0,80.0,78.0
20170117000000,180.0,183.0,61.0,48,88.0,100,77.199997,80.0,78.0
20170117001500,180.0,183.0,61.0,48,88.0,100,77.300003,80.0,78.0
20170117003000,180.0,183.0,61.0,48,80.400002,100,77.300003,80.0,78.0
20170117004500,180.0,183.0,61.0,48,89.199997,100,77.400002,80.0,78.0
20170117010000,180.0,183.0,61.0,48,87.599998,100,77.400002,80.0,78.0
20170117011500,180.0,183.0,61.0,48,80.199997,100,77.5,80.0,78.0
20170117013000,180.0,183.0,61.0,48,90.800003,100,77.5,80.0,78.0
20170117014500,180.0,180.0,60.0,48,85.199997,100,77.5,80.0,78.0
20170117020000,180.0,180.0,60.0,48,80.400002,100,77.400002,80.0,78.0
20170117021500,180.0,180.0,60.0,48,97.800003,100,77.400002,80.0,78.0
20170117023000,180.0,180.0,60.0,48,80.699997,100,77.400002,80.0,78.0
20170117024500,180.0,177.600006,59.200002,48,88.900002,100,77.5,80.0,78.0
20170117030000,180.0,179.399994,59.799998,48,84.599998,100,77.400002,80.0,78.0
20170117031500,180.0,177.0,59.0,48,80.900002,100,77.400002,80.0,78.0
20170117033000,180.0,174.600006,58.200002,48,97.400002,100,77.400002,80.0,78.0
20170117034500,180.0,174.600006,58.200002,48,82.599998,100,77.400002,80.0,78.0
20170117040000,180.0,174.600006,58.200002,48,88.400002,100,77.400002,80.0,78.0
20170117041500,180.0,174.600006,58.200002,48,87.400002,100,77.5,80.0,78.0
20170117043000,180.0,174.600006,58.200002,48,81.300003,100,77.5,80.0,78.0
20170117044500,180.0,174.600006,58.200002,48,97.099998,100,77.5,80.0,78.0
20170117050000,180.0,174.600006,58.200002,48,82.099998,100,77.5,80.0,78.0
20170117051500,180.0,177.0,59.0,48,87.300003,100,77.5,80.0,78.0
20170117053000,180.0,177.0,59.0,48,90.099998,100,77.599998,80.0,78.0
20170117054500,180.0,178.800003,59.600001,48,80.300003,100,77.5,80.0,78.0
20170117060000,180.0,183.600006,61.200002,48,87.800003,100,77.699997,80.0,78.0
20170117061500,180.0,183.600006,61.200002,48,95.0,100,77.5,80.0,78.0
20170117063000,180.0,183.600006,61.200002,48,80.599998,100,77.5,80.0,78.0
20170117064500,180.0,183.600006,61.200002,48,93.5,100,77.699997,80.0,78.0
20170117070000,180.0,168.0,56.0,49,83.199997,100,77.699997,80.0,78.0
20170117071500,180.0,184.800003,61.600001,50,79.699997,100,77.699997,80.0,78.0
20170117073000,180.0,184.800003,61.600001,50,83.5,100,77.900002,80.0,78.0
20170117074500,180.0,184.800003,61.600001,50,87.599998,100,78.099998,80.0,78.0
20170117080000,180.0,184.800003,61.600001,50,55.599998,100,76.800003,80.0,78.0
20170117081500,180.0,188.399994,62.799998,50,77.800003,100,76.800003,80.0,78.0
20170117083000,180.0,186.0,62.0,50,88.199997,100,77.0,80.0,78.0
20170117084500,180.0,172.199997,57.399999,46,81.099998,100,77.099998,80.0,78.0
20170117090000,180.0,175.199997,58.399999,46,81.099998,100,77.400002,80.0,78.0
20170117091500,180.0,175.199997,58.399999,46,62.200001,0,78.099998,80.0,78.0
20170117093000,180.0,175.199997,58.399999,46,73.300003,100,76.5,80.0,78.0
20170117094500,180.0,172.199997,57.399999,46,83.199997,100,76.900002,80.0,78.0
20170117100000,180.0,170.399994,56.799998,46,91.599998,100,76.900002,80.0,78.0
20170117101500,180.0,173.399994,57.799998,46,86.300003,100,77.300003,80.0,78.0
20170117103000,180.0,296.399994,98.799998,65,55.599998,0,76.0,65.0,61.799999
20170117104500,180.0,296.399994,98.799998,65,55.599998,0,74.599998,65.0,61.799999
20170117110000,180.0,296.399994,98.799998,65,54.700001,0,73.599998,65.0,61.299999
20170117111500,180.0,296.399994,98.799998,66,54.700001,0,72.900002,65.0,61.799999
20170117113000,180.0,296.399994,98.799998,66,55.5,0,72.5,65.0,61.299999
20170117114500,180.0,302.399994,100.799998,66,55.5,0,72.5,65.0,61.299999
20170117120000,180.0,302.399994,100.799998,66,55.5,0,72.099998,65.0,60.5
20170117121500,180.0,302.399994,100.799998,66,55.5,0,71.900002,65.0,59.900002
20170117123000,180.0,302.399994,100.799998,66,55.5,0,71.300003,65.0,61.299999
20170117124500,180.0,302.399994,100.799998,66,55.5,0,70.800003,65.0,61.299999
20170117130000,180.0,302.399994,100.799998,66,55.5,0,70.400002,65.0,61.299999
20170117131500,180.0,296.399994,98.799998,66,55.5,0,70.0,65.0,61.299999
20170117133000,180.0,302.399994,100.799998,66,55.5,0,70.0,65.0,61.299999
20170117134500,180.0,296.399994,98.799998,66,55.5,0,70.199997,65.0,61.299999
20170117140000,180.0,296.399994,98.799998,66,55.5,0,70.0,65.0,61.299999
20170117141500,180.0,296.399994,98.799998,66,55.5,0,69.900002,65.0,61.299999
20170117143000,180.0,300.0,100.0,66,54.700001,0,69.800003,65.0,61.299999
20170117144500,180.0,300.0,100.0,66,54.700001,0,69.800003,65.0,61.799999
20170117150000,180.0,296.399994,98.799998,66,54.700001,0,69.699997,65.0,61.799999
20170117151500,180.0,296.399994,98.799998,66,54.700001,0,69.800003,65.0,61.799999
20170117153000,180.0,296.399994,98.799998,66,54.700001,0,69.900002,65.0,61.799999
20170117154500,180.0,296.399994,98.799998,66,54.700001,0,69.900002,65.0,61.799999
20170117160000,180.0,300.0,100.0,66,54.700001,0,69.800003,65.0,61.799999
20170117161500,180.0,300.0,100.0,66,54.700001,0,69.099998,65.0,61.799999
20170117163000,180.0,305.399994,101.799998,66,54.700001,0,68.599998,65.0,61.799999
20170117164500,180.0,305.399994,101.799998,66,54.700001,0,68.199997,65.0,61.299999
20170117170000,180.0,185.399994,61.799998,47,54.700001,0,68.300003,69.900002,66.900002
20170117171500,180.0,185.399994,61.799998,47,54.700001,0,68.599998,69.900002,66.900002
20170117173000,180.0,185.399994,61.799998,47,54.700001,0,68.699997,69.900002,66.900002
20170117174500,180.0,185.399994,61.799998,47,54.700001,0,69.099998,69.900002,66.900002
20170117180000,180.0,185.399994,61.799998,47,54.700001,0,69.099998,69.900002,66.900002
20170117181500,180.0,185.399994,61.799998,47,54.700001,0,68.900002,69.900002,66.900002
20170117183000,180.0,180.600006,60.200002,47,54.700001,0,68.900002,69.900002,66.900002
20170117184500,180.0,180.600006,60.200002,47,54.700001,0,68.900002,69.900002,66.900002
20170117190000,180.0,180.600006,60.200002,47,54.700001,0,68.800003,69.900002,66.900002
20170117191500,180.0,189.0,63.0,49,54.700001,0,68.699997,69.900002,66.900002
20170117193000,180.0,189.0,63.0,49,54.700001,0,68.699997,69.900002,66.900002
20170117194500,180.0,193.800003,64.600001,50,54.700001,0,68.699997,69.5,66.5
20170117200000,180.0,186.0,62.0,49,54.700001,0,68.599998,69.900002,66.900002
20170117201500,180.0,183.600006,61.200002,49,54.700001,0,68.599998,69.900002,66.900002
20170117203000,180.0,183.600006,61.200002,49,54.700001,0,68.800003,69.900002,66.900002
20170117204500,180.0,189.0,63.0,50,54.700001,0,68.699997,69.900002,66.900002
20170117210000,180.0,189.0,63.0,50,54.700001,0,68.599998,69.900002,66.900002
20170117211500,180.0,186.600006,62.200002,50,54.700001,0,68.699997,69.900002,66.900002
20170117213000,180.0,186.600006,62.200002,50,54.700001,0,68.699997,69.900002,66.900002
20170117214500,180.0,189.0,63.0,50,54.700001,0,68.599998,69.900002,66.900002
20170117220000,180.0,189.0,63.0,49,54.700001,0,68.400002,69.900002,66.900002
20170117221500,180.0,189.0,63.0,49,54.700001,0,68.300003,69.900002,66.900002
20170117223000,180.0,189.0,63.0,49,54.700001,0,68.300003,70.0,67.0
20170117224500,180.0,189.0,63.0,49,54.700001,0,68.400002,70.0,67.0
20170117230000,180.0,189.0,63.0,49,54.700001,0,68.199997,70.0,67.0
20170117231500,180.0,189.0,63.0,49,54.700001,0,68.099998,70.0,67.0
20170117233000,180.0,189.0,63.0,49,55.5,0,68.099998,70.0,67.0
20170117234500,180.0,183.600006,61.200002,49,55.5,0,68.099998,70.0,67.0
20170118000000,180.0,186.0,62.0,49,55.5,0,68.199997,70.0,67.0
20170118001500,180.0,186.0,62.0,49,55.5,0,68.199997,70.0,67.0
20170118003000,180.0,189.0,63.0,49,55.5,0,68.300003,70.0,67.0
20170118004500,180.0,189.0,63.0,49,55.5,0,68.199997,70.0,67.0
20170118010000,180.0,189.0,63.0,49,55.5,0,68.099998,70.0,67.0
20170118011500,180.0,189.0,63.0,49,55.5,0,68.099998,70.0,67.0
20170118013000,180.0,189.0,63.0,49,55.5,0,67.900002,70.0,67.0
20170118014500,180.0,184.800003,61.600001,49,55.5,0,68.199997,70.0,67.0
20170118020000,180.0,196.800003,65.600001,52,55.5,0,68.099998,69.5,66.5
20170118021500,180.0,188.399994,62.799998,49,55.5,0,67.900002,69.900002,66.900002
20170118023000,180.0,188.399994,62.799998,49,55.5,0,67.900002,69.900002,66.900002
20170118024500,180.0,185.399994,61.799998,49,55.5,0,67.800003,69.900002,66.900002
20170118030000,180.0,188.399994,62.799998,49,55.5,0,67.800003,69.900002,66.900002
20170118031500,180.0,184.800003,61.600001,49,55.5,0,67.800003,69.900002,66.900002
20170118033000,180.0,184.800003,61.600001,49,55.5,0,67.699997,69.900002,66.900002
20170118034500,180.0,182.399994,60.799998,49,55.5,0,67.800003,69.900002,66.900002
20170118040000,180.0,180.0,60.0,49,55.5,0,67.699997,69.900002,66.900002
20170118041500,180.0,185.399994,61.799998,49,55.5,0,67.699997,69.900002,66.900002
20170118043000,180.0,185.399994,61.799998,49,55.5,0,67.699997,69.900002,66.900002
20170118044500,180.0,185.399994,61.799998,49,55.5,0,67.599998,69.900002,66.900002
20170118050000,180.0,185.399994,61.799998,49,55.5,0,67.5,69.900002,66.900002
20170118051500,180.0,185.399994,61.799998,49,55.5,0,67.400002,69.900002,66.900002
20170118053000,180.0,185.399994,61.799998,49,55.5,0,67.400002,69.900002,66.900002
20170118054500,180.0,185.399994,61.799998,49,54.700001,0,67.400002,69.900002,66.900002
20170118060000,180.0,182.399994,60.799998,49,54.700001,0,67.400002,69.900002,66.900002
20170118061500,180.0,182.399994,60.799998,49,54.700001,0,67.400002,69.900002,66.900002
20170118063000,180.0,182.399994,60.799998,49,54.700001,0,67.400002,69.900002,66.900002
20170118064500,180.0,186.600006,62.200002,50,55.5,0,67.400002,69.900002,66.900002
20170118070000,180.0,186.600006,62.200002,50,55.5,0,67.400002,69.900002,66.900002
20170118071500,180.0,186.600006,62.200002,50,55.5,0,67.300003,69.900002,66.900002
20170118073000,180.0,186.600006,62.200002,50,55.5,0,67.599998,69.900002,66.900002
20170118074500,180.0,186.600006,62.200002,49,55.5,0,67.699997,69.900002,66.900002
20170118080000,180.0,186.600006,62.200002,49,55.5,0,67.699997,69.900002,66.900002
20170118081500,180.0,183.600006,61.200002,47,55.5,0,67.800003,69.900002,66.900002
20170118083000,180.0,180.600006,60.200002,47,55.5,0,67.900002,69.900002,66.900002
20170118084500,180.0,180.600006,60.200002,47,55.5,0,67.900002,69.900002,66.900002
20170118090000,180.0,177.600006,59.200002,47,55.5,0,67.900002,69.900002,66.900002
20170118091500,180.0,175.800003,58.600001,47,55.5,0,67.900002,69.900002,66.900002
20170118093000,180.0,178.199997,59.399999,47,55.5,0,67.900002,69.900002,66.900002
20170118094500,180.0,178.199997,59.399999,47,55.5,0,67.900002,69.900002,66.900002
20170118100000,180.0,174.0,58.0,47,55.5,0,67.900002,69.900002,66.900002
20170118101500,180.0,174.0,58.0,47,55.5,0,68.300003,69.900002,66.900002
20170118103000,180.0,174.0,58.0,47,55.5,0,68.599998,69.900002,66.900002
20170118104500,180.0,177.0,59.0,47,55.5,0,68.699997,69.900002,66.900002
20170118110000,180.0,175.199997,58.399999,47,55.5,0,69.199997,69.900002,66.900002
20170118111500,180.0,175.199997,58.399999,48,55.5,0,69.099998,69.900002,66.900002
20170118113000,180.0,177.600006,59.200002,48,55.5,0,69.199997,69.900002,66.900002
20170118114500,180.0,189.600006,63.200002,49,55.5,0,69.199997,69.900002,66.900002
20170118120000,180.0,189.600006,63.200002,49,55.5,0,69.099998,69.900002,66.900002
20170118121500,180.0,187.199997,62.399999,49,55.5,0,69.300003,69.900002,66.900002
20170118123000,180.0,187.199997,62.399999,49,55.5,0,69.199997,69.900002,66.900002
20170118124500,180.0,187.199997,62.399999,49,55.5,0,69.300003,69.900002,66.900002
20170118130000,180.0,196.800003,65.600001,52,55.5,0,69.400002,69.900002,66.900002
20170118131500,180.0,188.399994,62.799998,51,55.5,0,69.199997,69.900002,66.900002
20170118133000,180.0,188.399994,62.799998,50,55.5,0,69.099998,69.900002,66.900002
20170118134500,180.0,188.399994,62.799998,50,55.5,0,68.900002,69.900002,66.900002
20170118140000,180.0,188.399994,62.799998,50,55.5,0,68.800003,69.900002,66.900002
20170118141500,180.0,183.600006,61.200002,48,55.5,0,68.800003,69.900002,66.900002
20170118143000,180.0,183.600006,61.200002,48,55.5,0,68.800003,69.900002,66.900002
20170118144500,180.0,183.600006,61.200002,48,55.5,0,68.800003,69.900002,66.900002
20170118150000,180.0,183.600006,61.200002,48,55.5,0,68.699997,69.900002,66.900002
20170118151500,180.0,186.600006,62.200002,48,55.5,0,68.699997,69.900002,66.900002
20170118153000,180.0,186.600006,62.200002,48,55.5,0,68.699997,69.900002,66.900002
20170118154500,180.0,186.600006,62.200002,48,55.5,0,68.699997,69.900002,66.900002
20170118160000,180.0,186.600006,62.200002,48,55.5,0,68.699997,69.900002,66.900002
20170118161500,180.0,183.600006,61.200002,48,55.5,0,68.699997,69.900002,66.900002
20170118163000,180.0,189.0,63.0,48,55.5,0,68.699997,69.900002,66.900002
20170118164500,180.0,186.0,62.0,48,55.5,0,68.599998,69.900002,66.900002
20170118170000,180.0,181.800003,60.600001,48,55.5,0,68.800003,69.900002,66.900002
20170118171500,180.0,189.0,63.0,48,55.5,0,68.599998,69.900002,66.900002
20170118173000,180.0,189.0,63.0,48,55.5,0,68.599998,69.900002,66.900002
20170118174500,180.0,189.0,63.0,48,55.5,0,68.599998,69.900002,66.900002
20170118180000,180.0,189.0,63.0,48,55.5,0,68.599998,69.900002,66.900002
20170118181500,180.0,189.0,63.0,48,55.5,0,68.400002,69.900002,66.900002
20170118183000,180.0,189.0,63.0,48,55.5,0,68.300003,69.900002,66.900002
20170118184500,180.0,189.0,63.0,48,55.5,0,68.199997,69.900002,66.900002
20170118190000,180.0,189.0,63.0,48,55.5,0,68.099998,69.900002,66.900002
20170118191500,180.0,189.0,63.0,48,54.900002,0,68.099998,69.900002,66.900002
20170118193000,180.0,183.0,61.0,48,54.900002,0,67.900002,69.900002,66.900002
20170118194500,180.0,180.0,60.0,48,54.900002,0,67.900002,69.900002,66.900002
20170118200000,180.0,180.0,60.0,48,93.099998,100,68.099998,78.0,75.0
20170118201500,180.0,177.0,59.0,48,81.099998,100,69.099998,78.099998,75.099998
20170118203000,180.0,178.800003,59.600001,48,81.099998,100,69.699997,78.300003,75.300003
20170118204500,180.0,178.800003,59.600001,48,81.099998,100,70.300003,78.300003,75.300003
20170118210000,180.0,178.800003,59.600001,48,95.800003,100,70.800003,78.300003,75.300003
20170118211500,180.0,178.800003,59.600001,48,80.5,100,71.300003,78.300003,75.300003
20170118213000,180.0,178.800003,59.600001,48,93.5,100,71.699997,78.300003,75.300003
20170118214500,180.0,178.800003,59.600001,48,84.800003,100,72.5,78.300003,75.300003
20170118220000,180.0,178.800003,59.600001,48,80.699997,100,72.900002,78.300003,75.300003
20170118221500,180.0,178.800003,59.600001,48,92.300003,100,73.300003,78.300003,75.300003
20170118223000,180.0,180.600006,60.200002,48,82.699997,100,73.699997,78.300003,75.300003
20170118224500,180.0,180.600006,60.200002,48,80.699997,100,74.0,78.300003,75.300003
20170118230000,180.0,177.600006,59.200002,48,96.5,100,74.5,78.300003,75.300003
20170118231500,180.0,177.600006,59.200002,48,82.0,100,74.300003,78.300003,75.300003
20170118233000,180.0,179.399994,59.799998,48,82.0,100,74.300003,78.300003,75.300003
20170118234500,180.0,179.399994,59.799998,48,99.099998,100,74.5,78.300003,75.300003
20170119000000,180.0,179.399994,59.799998,48,80.699997,100,74.5,78.400002,75.400002
20170119001500,180.0,177.0,59.0,48,81.900002,100,74.599998,78.5,75.5
20170119003000,180.0,177.0,59.0,48,99.0,100,75.0,78.5,75.5
20170119004500,180.0,177.0,59.0,48,79.800003,100,75.199997,78.5,75.5
20170119010000,180.0,179.399994,59.799998,48,89.800003,100,75.5,78.5,75.5
20170119011500,180.0,179.399994,59.799998,48,58.400002,0,75.5,78.5,75.5
20170119013000,180.0,179.399994,59.799998,48,69.599998,100,74.099998,78.5,75.5
20170119014500,180.0,179.399994,59.799998,48,82.0,100,74.599998,78.5,75.5
20170119020000,180.0,179.399994,59.799998,48,78.800003,100,74.800003,78.5,75.5
20170119021500,180.0,179.399994,59.799998,48,76.800003,100,75.0,78.5,75.5
20170119023000,180.0,179.399994,59.799998,48,90.900002,100,75.099998,78.5,75.5
20170119024500,180.0,177.600006,59.200002,48,77.800003,100,75.099998,78.5,75.5
20170119030000,180.0,177.600006,59.200002,48,84.5,100,75.199997,78.5,75.5
20170119031500,180.0,179.399994,59.799998,48,77.800003,100,75.300003,78.5,75.5
20170119033000,180.0,179.399994,59.799998,48,82.300003,100,75.400002,78.5,75.5
20170119034500,180.0,179.399994,59.799998,48,88.599998,100,75.400002,78.5,75.5
20170119040000,180.0,179.399994,59.799998,48,88.599998,100,75.400002,78.5,75.5
20170119041500,180.0,179.399994,59.799998,48,86.199997,100,75.400002,78.5,75.5
20170119043000,180.0,179.399994,59.799998,48,79.199997,100,75.5,78.5,75.5
20170119044500,180.0,179.399994,59.799998,48,78.300003,100,75.5,78.5,75.5
20170119050000,180.0,179.399994,59.799998,48,79.099998,100,75.5,78.5,75.5
20170119051500,180.0,179.399994,59.799998,48,92.199997,100,75.5,78.5,75.5
20170119053000,180.0,181.199997,60.399999,48,77.699997,100,75.5,78.5,75.5
20170119054500,180.0,181.199997,60.399999,48,79.099998,100,75.5,78.5,75.5
20170119060000,180.0,178.199997,59.399999,48,90.099998,100,75.5,78.5,75.5
20170119061500,180.0,178.199997,59.399999,48,77.699997,100,75.5,78.5,75.5
20170119063000,180.0,178.199997,59.399999,48,56.0,100,74.599998,78.5,75.5
20170119064500,180.0,178.199997,59.399999,48,86.0,100,74.300003,78.5,75.5
20170119070000,180.0,180.600006,60.200002,48,77.0,100,74.800003,78.5,75.5
20170119071500,180.0,180.600006,60.200002,48,77.0,100,75.0,78.5,75.5
20170119073000,180.0,180.600006,60.200002,48,81.5,100,75.099998,78.5,75.5
20170119074500,180.0,180.600006,60.200002,48,83.900002,100,75.199997,78.5,75.5
20170119080000,180.0,180.600006,60.200002,48,77.699997,100,75.400002,78.5,75.5
20170119081500,180.0,180.600006,60.200002,48,62.099998,0,75.699997,78.5,75.5
20170119083000,180.0,180.600006,60.200002,48,55.599998,100,74.699997,78.5,75.5
20170119084500,180.0,180.600006,60.200002,48,75.400002,100,74.300003,78.5,75.5
20170119090000,180.0,178.199997,59.399999,48,88.0,100,75.099998,78.5,75.5
20170119091500,180.0,183.0,61.0,48,76.0,100,75.400002,78.5,75.5
20170119093000,180.0,183.0,61.0,48,59.200001,0,75.5,78.5,75.5
20170119094500,180.0,186.600006,62.200002,48,55.599998,100,74.5,78.5,75.5
20170119100000,180.0,189.0,63.0,48,74.699997,100,74.800003,78.5,75.5
20170119101500,180.0,184.199997,61.399999,47,82.099998,100,75.400002,78.5,75.5
20170119103000,180.0,184.199997,61.399999,47,57.599998,0,75.5,78.5,75.5
20170119104500,180.0,184.199997,61.399999,47,55.200001,100,74.300003,78.5,75.5
20170119110000,180.0,177.0,59.0,47,74.900002,100,74.800003,78.5,75.5
20170119111500,180.0,180.600006,60.200002,47,74.900002,100,75.0,78.5,75.5
20170119113000,180.0,180.600006,60.200002,47,86.099998,100,75.0,78.5,75.5
20170119114500,180.0,180.600006,60.200002,47,77.300003,100,75.199997,78.5,75.5
20170119120000,180.0,183.0,61.0,47,78.699997,100,75.5,78.5,75.5
20170119121500,180.0,183.0,61.0,47,80.400002,100,75.5,78.5,75.5
20170119123000,180.0,183.0,61.0,47,55.599998,100,74.699997,78.5,75.5
20170119124500,180.0,183.0,61.0,47,79.599998,100,74.199997,78.5,75.5
20170119130000,180.0,183.0,61.0,47,78.300003,100,74.599998,78.5,75.5
20170119131500,180.0,180.600006,60.200002,47,79.900002,100,74.900002,78.5,75.5
20170119133000,180.0,180.600006,60.200002,47,78.699997,100,74.800003,78.5,75.5
20170119134500,180.0,186.0,62.0,47,77.199997,100,75.0,78.5,75.5
20170119140000,180.0,186.0,62.0,47,87.800003,100,75.099998,78.5,75.5
20170119141500,180.0,186.0,62.0,47,77.300003,100,75.300003,78.5,75.5
20170119143000,180.0,186.0,62.0,47,59.400002,0,75.599998,78.5,75.5
20170119144500,180.0,186.0,62.0,47,55.5,100,74.599998,78.5,75.5
20170119150000,180.0,186.0,62.0,47,74.300003,100,74.599998,78.5,75.5
20170119151500,180.0,183.0,61.0,47,78.599998,100,75.099998,78.5,75.5
20170119153000,180.0,186.600006,62.200002,47,73.0,100,75.5,78.5,75.5
20170119154500,180.0,186.600006,62.200002,47,55.599998,0,75.199997,78.5,75.5
20170119160000,180.0,186.600006,62.200002,47,55.599998,100,74.300003,78.5,75.5
20170119161500,180.0,179.399994,59.799998,47,81.400002,100,74.5,78.5,75.5
20170119163000,180.0,184.199997,61.399999,47,76.400002,100,74.599998,78.5,75.5
20170119164500,180.0,184.199997,61.399999,47,92.300003,100,74.699997,78.5,75.5
20170119170000,180.0,187.199997,62.399999,47,80.199997,100,74.800003,78.5,75.5
20170119171500,180.0,184.800003,61.600001,47,76.400002,100,75.0,78.5,75.5
20170119173000,180.0,184.800003,61.600001,47,89.199997,100,75.400002,78.5,75.5
20170119174500,180.0,184.800003,61.600001,47,56.400002,0,75.300003,78.5,75.5
20170119180000,180.0,184.800003,61.600001,47,81.5,100,74.099998,78.5,75.5
20170119181500,180.0,184.800003,61.600001,47,75.900002,100,74.599998,78.5,75.5
20170119183000,180.0,184.800003,61.600001,47,73.900002,100,74.699997,78.5,75.5
20170119184500,180.0,184.800003,61.600001,47,73.900002,100,74.599998,78.5,75.5
20170119190000,180.0,179.399994,59.799998,47,81.300003,100,74.699997,78.5,75.5
20170119191500,180.0,296.399994,98.799998,65,55.200001,0,73.400002,65.0,59.099998
20170119193000,180.0,300.0,100.0,65,55.200001,0,72.300003,65.0,59.099998
20170119194500,180.0,300.0,100.0,65,55.200001,0,71.400002,65.0,59.099998
20170119200000,180.0,300.0,100.0,66,55.200001,0,70.800003,65.0,59.099998
20170119201500,180.0,296.399994,98.799998,66,55.200001,0,70.099998,65.0,59.099998
20170119203000,180.0,296.399994,98.799998,66,55.200001,0,69.599998,65.0,59.099998
20170119204500,180.0,310.799988,103.599996,66,55.200001,0,69.199997,65.0,59.099998
20170119210000,180.0,305.399994,101.799998,66,54.299999,0,68.699997,65.0,59.099998
20170119211500,180.0,310.799988,103.599996,66,54.299999,0,68.199997,65.0,59.099998
20170119213000,180.0,305.399994,101.799998,65,54.299999,0,67.800003,65.0,59.099998
20170119214500,180.0,310.799988,103.599996,65,54.299999,0,67.699997,65.0,59.099998
20170119220000,180.0,310.799988,103.599996,65,54.299999,0,67.800003,65.0,59.099998
20170119221500,180.0,300.0,100.0,65,54.299999,0,67.599998,65.0,59.099998
20170119223000,180.0,300.0,100.0,65,54.299999,0,67.199997,65.0,59.099998
20170119224500,180.0,300.0,100.0,65,54.299999,0,67.099998,65.0,59.099998
20170119230000,180.0,305.399994,101.799998,65,54.299999,0,66.800003,65.0,59.099998
20170119231500,180.0,305.399994,101.799998,65,54.299999,0,66.599998,65.0,59.099998
20170119233000,180.0,305.399994,101.799998,64,54.299999,0,66.400002,65.0,59.099998
20170119234500,180.0,189.0,63.0,47,55.099998,0,66.800003,68.900002,65.900002
20170120000000,180.0,189.0,63.0,48,55.099998,0,66.800003,68.900002,65.900002
20170120001500,180.0,193.199997,64.399999,49,55.099998,0,66.800003,68.5,65.5
20170120003000,180.0,188.399994,62.799998,48,55.099998,0,66.900002,68.900002,65.900002
20170120004500,180.0,210.0,70.0,51,55.099998,0,66.800003,68.400002,65.400002
20170120010000,180.0,187.800003,62.600001,47,55.099998,0,66.900002,68.900002,65.900002
20170120011500,180.0,187.800003,62.600001,47,74.5,100,67.099998,72.199997,69.199997
20170120013000,180.0,187.800003,62.600001,47,83.599998,100,68.300003,72.699997,69.699997
20170120014500,180.0,187.800003,62.600001,47,76.400002,100,68.900002,72.699997,69.699997
20170120020000,180.0,187.800003,62.600001,47,92.300003,100,69.599998,72.699997,69.699997
20170120021500,180.0,187.800003,62.600001,47,61.299999,0,70.0,72.699997,69.699997
20170120023000,180.0,185.399994,61.799998,47,55.599998,100,69.400002,72.699997,69.699997
20170120024500,180.0,187.800003,62.600001,47,55.599998,100,69.199997,72.699997,69.699997
20170120030000,180.0,187.800003,62.600001,47,55.599998,100,69.199997,72.699997,69.699997
20170120031500,180.0,184.800003,61.600001,47,63.900002,100,68.900002,72.699997,69.699997
20170120033000,180.0,184.800003,61.600001,47,75.0,100,69.599998,72.699997,69.699997
20170120034500,180.0,184.800003,61.600001,47,62.599998,0,70.0,72.699997,69.699997
20170120040000,180.0,180.0,60.0,47,55.599998,100,69.400002,72.699997,69.699997
20170120041500,180.0,177.0,59.0,47,55.599998,100,69.099998,72.699997,69.699997
20170120043000,180.0,177.0,59.0,47,58.599998,100,68.800003,72.699997,69.699997
20170120044500,180.0,177.0,59.0,47,81.199997,100,69.400002,72.699997,69.699997
20170120050000,180.0,177.0,59.0,47,60.599998,100,70.0,80.0,78.0
20170120051500,180.0,177.0,59.0,47,88.699997,100,70.599998,80.0,78.0
20170120053000,180.0,174.600006,58.200002,47,80.199997,100,71.199997,80.0,78.0
20170120054500,180.0,172.199997,57.399999,47,99.5,100,71.800003,80.0,78.0
20170120060000,180.0,174.0,58.0,47,79.699997,100,72.199997,80.0,78.0
20170120061500,180.0,174.0,58.0,47,94.599998,100,72.400002,80.0,78.0
20170120063000,180.0,174.0,58.0,47,81.599998,100,72.699997,80.0,78.0
20170120064500,180.0,187.800003,62.600001,50,84.300003,100,72.800003,80.0,78.0
20170120070000,180.0,187.800003,62.600001,50,80.300003,100,73.099998,80.0,78.0
20170120071500,180.0,187.800003,62.600001,50,85.599998,100,73.199997,80.0,78.0
20170120073000,180.0,187.800003,62.600001,50,78.699997,100,73.400002,80.0,78.0
20170120074500,180.0,187.800003,62.600001,50,92.800003,100,73.699997,80.0,78.0
20170120080000,180.0,187.800003,62.600001,50,81.599998,100,74.300003,80.0,78.0
20170120081500,180.0,187.800003,62.600001,50,80.199997,100,74.5,80.0,78.0
20170120083000,180.0,187.800003,62.600001,50,91.599998,100,74.599998,80.0,78.0
20170120084500,180.0,187.800003,62.600001,50,81.599998,100,75.0,80.0,78.0
20170120090000,180.0,187.800003,62.600001,50,85.699997,100,74.800003,80.0,78.0
20170120091500,180.0,187.800003,62.600001,50,82.099998,100,74.800003,80.0,78.0
20170120093000,180.0,187.800003,62.600001,50,90.800003,100,75.099998,80.0,78.0
20170120094500,180.0,187.800003,62.600001,50,81.099998,100,75.199997,80.0,78.0
20170120100000,180.0,187.800003,62.600001,50,86.400002,100,75.400002,80.0,78.0
20170120101500,180.0,174.600006,58.200002,46,82.099998,100,75.599998,80.0,78.0
20170120103000,180.0,174.600006,58.200002,46,89.0,100,76.199997,80.0,78.0
20170120104500,180.0,174.600006,58.200002,46,84.0,100,76.800003,80.0,78.0
20170120110000,180.0,172.800003,57.600001,46,81.599998,100,77.300003,80.0,78.0
20170120111500,180.0,172.800003,57.600001,46,91.300003,100,77.5,80.0,78.0
20170120113000,180.0,300.0,100.0,66,67.199997,0,77.900002,72.300003,69.300003
20170120114500,180.0,296.399994,98.799998,66,55.900002,0,75.699997,72.300003,69.300003
20170120120000,180.0,296.399994,98.799998,66,55.900002,0,74.599998,72.300003,69.300003
20170120121500,180.0,296.399994,98.799998,66,55.900002,0,74.199997,72.300003,69.300003
20170120123000,180.0,296.399994,98.799998,66,55.900002,0,73.199997,72.300003,69.300003
20170120124500,180.0,282.0,94.0,63,55.900002,0,72.599998,72.300003,69.300003
20170120130000,180.0,267.0,89.0,61,55.200001,0,71.900002,72.300003,69.300003
20170120131500,180.0,205.800003,68.600001,52,55.200001,0,71.400002,72.199997,69.199997
20170120133000,180.0,188.399994,62.799998,50,55.200001,0,71.199997,72.199997,69.199997
20170120134500,180.0,181.199997,60.399999,48,55.200001,0,71.400002,72.199997,69.199997
20170120140000,180.0,184.199997,61.399999,48,55.200001,0,71.800003,72.199997,69.199997
20170120141500,180.0,188.399994,62.799998,50,55.200001,0,71.900002,72.199997,69.199997
20170120143000,180.0,188.399994,62.799998,50,55.200001,0,71.699997,72.199997,69.199997
20170120144500,180.0,188.399994,62.799998,50,55.200001,0,71.800003,72.199997,69.199997
20170120150000,180.0,191.399994,63.799998,50,55.200001,0,71.099998,72.199997,69.199997
20170120151500,180.0,186.0,62.0,50,72.400002,100,71.0,77.099998,74.099998
20170120153000,180.0,189.600006,63.200002,50,91.099998,100,72.0,77.099998,74.099998
20170120154500,180.0,189.600006,63.200002,50,81.099998,100,72.800003,77.099998,74.099998
20170120160000,180.0,185.399994,61.799998,50,93.099998,100,73.300003,77.199997,74.199997
20170120161500,180.0,185.399994,61.799998,50,80.699997,100,74.300003,77.400002,74.400002
20170120163000,180.0,187.800003,62.600001,50,56.0,100,74.199997,77.400002,74.400002
20170120164500,180.0,184.800003,61.600001,50,56.0,100,73.800003,77.400002,74.400002
20170120170000,180.0,187.800003,62.600001,50,74.400002,100,73.199997,77.400002,74.400002
20170120171500,180.0,187.800003,62.600001,50,74.400002,100,74.099998,77.800003,74.800003
20170120173000,180.0,187.800003,62.600001,50,76.400002,100,73.699997,77.5,74.5
20170120174500,180.0,187.800003,62.600001,49,76.400002,100,73.599998,77.5,74.5
20170120180000,180.0,187.800003,62.600001,49,87.400002,100,73.400002,80.0,78.0
20170120181500,180.0,187.800003,62.600001,49,80.199997,100,73.300003,80.0,78.0
20170120183000,180.0,187.800003,62.600001,49,74.0,100,73.300003,80.0,78.0
20170120184500,180.0,187.800003,62.600001,49,93.099998,100,73.599998,80.0,78.0
20170120190000,180.0,187.800003,62.600001,49,80.099998,100,73.5,80.0,78.0
20170120191500,180.0,187.800003,62.600001,49,86.900002,100,73.400002,80.0,78.0
20170120193000,180.0,187.800003,62.600001,49,74.400002,100,73.400002,80.0,78.0
20170120194500,180.0,187.800003,62.600001,49,93.599998,100,73.699997,80.0,78.0
20170120200000,180.0,185.399994,61.799998,49,76.800003,100,73.400002,80.0,78.0
20170120201500,180.0,185.399994,61.799998,49,80.699997,100,73.400002,80.0,78.0
20170120203000,180.0,188.399994,62.799998,49,94.699997,100,73.300003,80.0,78.0
20170120204500,180.0,188.399994,62.799998,49,80.699997,100,73.400002,80.0,78.0
20170120210000,180.0,186.0,62.0,49,95.099998,100,73.400002,80.0,78.0
20170120211500,180.0,186.0,62.0,49,80.5,100,73.400002,80.0,78.0
20170120213000,180.0,183.0,61.0,49,95.5,100,73.599998,80.0,78.0
20170120214500,180.0,183.0,61.0,49,81.099998,100,73.699997,80.0,78.0
20170120220000,180.0,183.0,61.0,49,95.300003,100,73.900002,80.0,78.0
20170120221500,180.0,183.0,61.0,49,82.5,100,73.800003,80.0,78.0
20170120223000,180.0,183.0,61.0,49,86.400002,100,73.900002,80.0,78.0
20170120224500,180.0,183.0,61.0,49,90.5,100,74.0,80.0,78.0
20170120230000,180.0,180.600006,60.200002,49,82.099998,100,74.0,80.0,78.0
20170120231500,180.0,180.600006,60.200002,49,94.599998,100,74.0,80.0,78.0
20170120233000,180.0,180.600006,60.200002,49,81.599998,100,74.099998,80.0,78.0
20170120234500,180.0,180.600006,60.200002,49,81.599998,100,74.099998,80.0,78.0
20170121000000,180.0,180.600006,60.200002,49,94.900002,100,74.300003,80.0,78.0
20170121001500,180.0,180.600006,60.200002,49,80.199997,100,74.099998,80.0,78.0
20170121003000,180.0,183.0,61.0,49,88.099998,100,74.099998,80.0,78.0
20170121004500,180.0,183.0,61.0,49,82.300003,100,74.199997,80.0,78.0
20170121010000,180.0,180.600006,60.200002,49,82.300003,100,74.099998,80.0,78.0
20170121011500,180.0,183.0,61.0,49,88.099998,100,74.0,80.0,78.0
20170121013000,180.0,183.0,61.0,49,81.099998,100,74.0,80.0,78.0
20170121014500,180.0,183.0,61.0,49,95.900002,100,73.900002,80.0,78.0
20170121020000,180.0,183.0,61.0,49,80.699997,100,73.800003,80.0,78.0
20170121021500,180.0,185.399994,61.799998,49,94.900002,100,73.900002,80.0,78.0
20170121023000,180.0,296.399994,98.799998,65,56.0,0,73.699997,65.0,58.400002
20170121024500,180.0,302.399994,100.799998,65,55.200001,0,72.599998,65.0,58.400002
20170121030000,180.0,302.399994,100.799998,65,55.200001,0,71.800003,65.0,58.400002
20170121031500,180.0,307.799988,102.599996,64,55.200001,0,71.099998,65.0,58.400002
20170121033000,180.0,307.799988,102.599996,64,55.200001,0,70.699997,65.0,58.400002
20170121034500,180.0,307.799988,102.599996,64,55.200001,0,70.199997,65.0,58.400002
20170121040000,180.0,307.799988,102.599996,64,55.200001,0,69.800003,65.0,58.400002
20170121041500,180.0,307.799988,102.599996,64,55.200001,0,69.400002,65.0,58.400002
20170121043000,180.0,296.399994,98.799998,64,55.200001,0,69.199997,65.0,58.400002
20170121044500,180.0,291.0,97.0,64,55.200001,0,69.0,65.0,58.400002
20170121050000,180.0,294.0,98.0,65,55.200001,0,69.699997,65.0,58.400002
20170121051500,180.0,300.0,100.0,65,54.299999,0,69.199997,65.0,58.400002
20170121053000,180.0,300.0,100.0,65,54.299999,0,68.900002,65.0,58.400002
20170121054500,180.0,300.0,100.0,65,54.299999,0,68.599998,65.0,58.400002
20170121060000,180.0,300.0,100.0,65,54.299999,0,68.400002,65.0,58.400002
20170121061500,180.0,305.399994,101.799998,65,54.299999,0,68.099998,65.0,58.400002
20170121063000,180.0,310.799988,103.599996,65,54.299999,0,68.0,65.0,58.400002
20170121064500,180.0,310.799988,103.599996,64,54.299999,0,67.800003,65.0,58.400002
20170121070000,180.0,302.399994,100.799998,63,54.299999,0,67.699997,65.0,58.400002
20170121071500,180.0,302.399994,100.799998,63,54.299999,0,67.599998,65.0,58.400002
20170121073000,180.0,302.399994,100.799998,63,54.299999,0,67.5,65.0,58.400002
20170121074500,180.0,307.799988,102.599996,63,54.299999,0,67.400002,65.0,58.400002
20170121080000,180.0,307.799988,102.599996,63,54.299999,0,67.400002,65.0,58.400002
20170121081500,180.0,172.199997,57.399999,45,94.300003,100,68.199997,80.0,78.0
20170121083000,180.0,172.199997,57.399999,45,81.599998,100,69.699997,80.0,78.0
20170121084500,180.0,169.800003,56.600001,46,93.800003,100,70.800003,80.0,78.0
20170121090000,180.0,169.800003,56.600001,47,90.900002,100,71.599998,80.0,78.0
20170121091500,180.0,172.199997,57.399999,47,82.099998,100,72.300003,80.0,78.0
20170121093000,180.0,172.199997,57.399999,47,95.300003,100,72.800003,80.0,78.0
20170121094500,180.0,172.199997,57.399999,47,81.599998,100,73.099998,80.0,78.0
20170121100000,180.0,172.199997,57.399999,47,94.300003,100,73.400002,80.0,78.0
20170121101500,180.0,174.0,58.0,47,83.699997,100,73.599998,80.0,78.0
20170121103000,180.0,171.600006,57.200002,47,90.599998,100,73.800003,80.0,78.0
20170121104500,180.0,171.600006,57.200002,47,89.599998,100,74.099998,80.0,78.0
20170121110000,180.0,171.600006,57.200002,47,84.400002,100,74.099998,80.0,78.0
20170121111500,180.0,171.600006,57.200002,47,92.300003,100,74.400002,80.0,78.0
20170121113000,180.0,171.600006,57.200002,47,77.800003,100,74.5,80.0,78.0
20170121114500,180.0,171.600006,57.200002,47,92.900002,100,74.599998,80.0,78.0
20170121120000,180.0,171.600006,57.200002,47,86.599998,100,74.800003,80.0,78.0
20170121121500,180.0,174.0,58.0,47,80.900002,100,75.099998,80.0,78.0
20170121123000,180.0,172.199997,57.399999,47,92.900002,100,75.199997,80.0,78.0
20170121124500,180.0,172.199997,57.399999,47,84.099998,100,75.400002,80.0,78.0
20170121130000,180.0,174.0,58.0,47,95.400002,100,75.5,80.0,78.0
20170121131500,180.0,172.199997,57.399999,47,81.599998,100,75.699997,80.0,78.0
20170121133000,180.0,172.199997,57.399999,47,90.599998,100,75.900002,80.0,78.0
20170121134500,180.0,172.199997,57.399999,47,81.599998,100,76.0,80.0,78.0
20170121140000,180.0,170.399994,56.799998,47,92.900002,100,76.0,80.0,78.0
20170121141500,180.0,172.199997,57.399999,48,88.699997,100,76.199997,80.0,78.0
20170121143000,180.0,170.399994,56.799998,48,85.800003,100,76.199997,80.0,78.0
20170121144500,180.0,172.199997,57.399999,48,84.699997,100,76.400002,80.0,78.0
20170121150000,180.0,172.199997,57.399999,48,99.599998,100,76.5,80.0,78.0
20170121151500,180.0,172.199997,57.399999,48,86.199997,100,76.5,80.0,78.0
20170121153000,180.0,174.600006,58.200002,48,82.099998,100,76.900002,80.0,78.0
20170121154500,180.0,174.600006,58.200002,48,82.099998,100,76.900002,80.0,78.0
20170121160000,180.0,183.0,61.0,49,93.699997,100,77.099998,80.0,78.0
20170121161500,180.0,187.199997,62.399999,48,83.400002,100,76.400002,80.0,78.0
20170121163000,180.0,187.199997,62.399999,48,80.199997,100,75.699997,80.0,78.0
20170121164500,180.0,184.800003,61.600001,48,90.400002,100,75.5,80.0,78.0
20170121170000,180.0,267.0,89.0,60,55.599998,0,74.800003,75.0,72.0
20170121171500,180.0,183.600006,61.200002,48,55.599998,0,73.800003,76.0,73.0
20170121173000,180.0,189.0,63.0,48,55.599998,0,73.099998,76.0,73.0
20170121174500,180.0,189.0,63.0,48,55.599998,100,72.699997,76.0,73.0
20170121180000,180.0,189.0,63.0,48,55.599998,100,72.300003,76.0,73.0
20170121181500,180.0,189.0,63.0,48,75.699997,100,72.0,76.0,73.0
20170121183000,180.0,189.0,63.0,48,71.800003,100,72.599998,76.099998,73.099998
20170121184500,180.0,189.0,63.0,48,81.099998,100,72.599998,76.099998,73.099998
20170121190000,180.0,189.0,63.0,48,75.400002,100,72.699997,76.099998,73.099998
20170121191500,180.0,189.0,63.0,48,85.599998,100,72.900002,76.099998,73.099998
20170121193000,180.0,189.0,63.0,48,83.900002,100,73.099998,76.199997,73.199997
20170121194500,180.0,189.0,63.0,48,75.400002,100,73.199997,76.099998,73.099998
20170121200000,180.0,189.0,63.0,48,73.400002,100,73.300003,76.099998,73.099998
20170121201500,180.0,189.0,63.0,48,79.900002,100,73.199997,76.099998,73.099998
20170121203000,180.0,189.0,63.0,48,77.5,100,73.199997,76.099998,73.099998
20170121204500,180.0,181.800003,60.600001,47,77.5,100,73.400002,76.400002,73.400002
20170121210000,180.0,184.800003,61.600001,47,60.400002,100,73.400002,76.199997,73.199997
20170121211500,180.0,187.199997,62.399999,47,55.599998,100,72.599998,76.400002,73.400002
20170121213000,180.0,184.800003,61.600001,47,76.300003,100,72.5,76.400002,73.400002
20170121214500,180.0,184.800003,61.600001,47,80.5,100,72.699997,76.400002,73.400002
20170121220000,180.0,187.199997,62.399999,47,74.900002,100,72.800003,76.400002,73.400002
20170121221500,180.0,187.199997,62.399999,47,89.599998,100,72.900002,76.400002,73.400002
20170121223000,180.0,183.600006,61.200002,47,77.800003,100,72.900002,76.400002,73.400002
20170121224500,180.0,183.600006,61.200002,47,78.900002,100,73.0,76.400002,73.400002
20170121230000,180.0,183.600006,61.200002,47,87.5,100,73.099998,76.400002,73.400002
20170121231500,180.0,183.600006,61.200002,47,76.400002,100,73.099998,76.400002,73.400002
20170121233000,180.0,183.600006,61.200002,47,84.300003,100,73.099998,76.400002,73.400002
20170121234500,180.0,183.600006,61.200002,47,80.5,100,73.199997,76.400002,73.400002
20170122000000,180.0,183.600006,61.200002,47,76.800003,100,73.199997,76.400002,73.400002
20170122001500,180.0,183.600006,61.200002,47,86.0,100,73.199997,76.400002,73.400002
20170122003000,180.0,183.600006,61.200002,47,79.300003,100,73.199997,76.400002,73.400002
20170122004500,180.0,183.600006,61.200002,47,76.800003,100,73.300003,76.400002,73.400002
20170122010000,180.0,183.600006,61.200002,47,90.400002,100,73.199997,76.400002,73.400002
20170122011500,180.0,183.600006,61.200002,47,77.800003,100,73.300003,76.400002,73.400002
20170122013000,180.0,183.600006,61.200002,47,79.599998,100,73.300003,76.400002,73.400002
20170122014500,180.0,186.0,62.0,47,83.900002,100,73.300003,76.400002,73.400002
20170122020000,180.0,186.0,62.0,47,76.400002,100,73.300003,76.400002,73.400002
20170122021500,180.0,186.0,62.0,47,91.599998,100,73.300003,76.400002,73.400002
20170122023000,180.0,186.0,62.0,47,76.800003,100,73.300003,76.400002,73.400002
20170122024500,180.0,186.0,62.0,47,79.099998,100,73.400002,76.400002,73.400002
20170122030000,180.0,186.0,62.0,47,91.699997,100,73.400002,76.400002,73.400002
20170122031500,180.0,186.0,62.0,47,77.099998,100,73.400002,76.400002,73.400002
20170122033000,180.0,186.0,62.0,47,84.900002,100,73.400002,76.400002,73.400002
20170122034500,180.0,186.0,62.0,47,79.800003,100,73.400002,76.400002,73.400002
20170122040000,180.0,186.0,62.0,47,77.5,100,73.400002,76.400002,73.400002
20170122041500,180.0,186.0,62.0,47,85.099998,100,73.400002,76.400002,73.400002
20170122043000,180.0,186.0,62.0,47,76.400002,100,73.400002,76.400002,73.400002
20170122044500,180.0,183.0,61.0,47,87.400002,100,73.300003,76.400002,73.400002
20170122050000,180.0,186.600006,62.200002,47,77.0,100,73.400002,76.400002,73.400002
20170122051500,180.0,183.600006,61.200002,47,81.900002,100,73.300003,76.400002,73.400002
20170122053000,180.0,186.600006,62.200002,47,80.900002,100,73.300003,76.400002,73.400002
20170122054500,180.0,184.199997,61.399999,47,76.199997,100,73.199997,76.400002,73.400002
20170122060000,180.0,184.199997,61.399999,47,88.199997,100,73.199997,76.400002,73.400002
20170122061500,180.0,184.199997,61.399999,47,76.400002,100,73.199997,76.400002,73.400002
20170122063000,180.0,184.199997,61.399999,47,89.800003,100,73.099998,76.400002,73.400002
20170122064500,180.0,186.600006,62.200002,47,76.800003,100,73.199997,76.400002,73.400002
20170122070000,180.0,186.600006,62.200002,47,81.400002,100,73.199997,76.400002,73.400002
20170122071500,180.0,186.600006,62.200002,47,79.199997,100,73.199997,76.400002,73.400002
20170122073000,180.0,186.600006,62.200002,47,81.0,100,73.099998,76.400002,73.400002
20170122074500,180.0,189.0,63.0,47,81.0,100,73.099998,76.400002,73.400002
20170122080000,180.0,189.0,63.0,47,77.5,100,73.099998,76.400002,73.400002
20170122081500,180.0,183.600006,61.200002,47,90.599998,100,73.099998,76.400002,73.400002
20170122083000,180.0,183.600006,61.200002,47,76.800003,100,73.099998,76.400002,73.400002
20170122084500,180.0,186.600006,62.200002,47,87.300003,100,73.099998,76.400002,73.400002
20170122090000,180.0,186.600006,62.200002,47,78.699997,100,73.099998,76.400002,73.400002
20170122091500,180.0,186.600006,62.200002,47,77.599998,100,73.199997,76.400002,73.400002
20170122093000,180.0,186.600006,62.200002,47,93.400002,100,73.300003,76.400002,73.400002
20170122094500,180.0,186.600006,62.200002,47,77.800003,100,73.5,76.400002,73.400002
20170122100000,180.0,186.600006,62.200002,47,81.699997,100,73.599998,76.400002,73.400002
20170122101500,180.0,186.600006,62.200002,47,73.199997,0,73.800003,76.400002,73.400002
20170122103000,180.0,186.600006,62.200002,47,56.0,0,73.800003,76.400002,73.400002
20170122104500,180.0,186.600006,62.200002,47,56.0,0,73.599998,76.400002,73.400002
20170122110000,180.0,186.600006,62.200002,47,56.0,0,73.400002,76.400002,73.400002
20170122111500,180.0,186.600006,62.200002,47,55.200001,0,73.199997,76.400002,73.400002
20170122113000,180.0,189.0,63.0,47,55.200001,100,73.099998,76.400002,73.400002
20170122114500,180.0,183.600006,61.200002,47,55.200001,0,73.199997,76.400002,73.400002
20170122120000,180.0,183.600006,61.200002,47,55.200001,100,72.800003,76.400002,73.400002
20170122121500,180.0,183.600006,61.200002,47,55.200001,100,72.699997,76.400002,73.400002
20170122123000,180.0,174.600006,58.200002,49,74.400002,100,73.099998,76.400002,73.400002
20170122124500,180.0,183.0,61.0,49,75.300003,100,73.199997,76.400002,73.400002
20170122130000,180.0,183.0,61.0,49,67.699997,100,73.400002,76.400002,73.400002
20170122131500,180.0,183.0,61.0,49,71.400002,100,73.099998,76.400002,73.400002
20170122133000,180.0,183.0,61.0,49,74.0,100,72.900002,76.400002,73.400002
20170122134500,180.0,183.0,61.0,49,78.599998,100,72.699997,76.400002,73.400002
20170122140000,180.0,180.0,60.0,49,81.699997,100,72.699997,76.400002,73.400002
20170122141500,180.0,184.199997,61.399999,49,78.599998,100,72.699997,76.400002,73.400002
20170122143000,180.0,192.0,64.0,49,82.800003,100,72.699997,76.400002,73.400002
20170122144500,180.0,177.0,59.0,46,80.900002,100,72.800003,76.400002,73.400002
20170122150000,180.0,177.0,59.0,46,87.0,100,73.0,76.400002,73.400002
20170122151500,180.0,177.0,59.0,46,79.800003,100,73.099998,76.400002,73.400002
20170122153000,180.0,174.600006,58.200002,46,86.300003,100,73.099998,76.400002,73.400002
20170122154500,180.0,174.600006,58.200002,46,80.599998,100,73.199997,76.400002,73.400002
20170122160000,180.0,174.600006,58.200002,46,96.599998,100,73.199997,76.400002,73.400002
20170122161500,180.0,174.600006,58.200002,46,79.699997,100,73.400002,76.400002,73.400002
20170122163000,180.0,174.600006,58.200002,46,86.199997,100,73.599998,76.400002,73.400002
20170122164500,180.0,174.600006,58.200002,47,59.200001,0,73.800003,76.400002,73.400002
20170122170000,180.0,174.600006,58.200002,47,55.599998,0,73.400002,76.400002,73.400002
20170122171500,180.0,172.199997,57.399999,47,55.599998,100,72.900002,76.400002,73.400002
20170122173000,180.0,172.199997,57.399999,48,55.599998,100,72.699997,76.400002,73.400002
20170122174500,180.0,184.800003,61.600001,50,55.599998,100,72.599998,76.400002,73.400002
20170122180000,180.0,184.800003,61.600001,49,87.099998,100,72.599998,76.400002,73.400002
20170122181500,180.0,187.800003,62.600001,49,74.900002,100,72.599998,76.400002,73.400002
20170122183000,180.0,187.800003,62.600001,49,82.0,100,72.699997,76.400002,73.400002
20170122184500,180.0,190.199997,63.399999,49,79.5,100,72.699997,76.400002,73.400002
20170122190000,180.0,190.199997,63.399999,49,83.199997,100,72.699997,76.400002,73.400002
20170122191500,180.0,187.800003,62.600001,49,78.0,100,72.599998,76.400002,73.400002
20170122193000,180.0,184.800003,61.600001,49,78.0,100,72.599998,76.400002,73.400002
20170122194500,180.0,182.399994,60.799998,49,88.800003,100,72.599998,76.400002,73.400002
20170122200000,180.0,182.399994,60.799998,49,77.099998,100,72.599998,76.400002,73.400002
20170122201500,180.0,182.399994,60.799998,49,80.900002,100,72.5,76.400002,73.400002
20170122203000,180.0,189.600006,63.200002,49,87.400002,100,72.5,76.400002,73.400002
20170122204500,180.0,189.600006,63.200002,48,79.599998,100,72.5,76.400002,73.400002
