PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170129040000,180.0,184.199997,61.399999,42,73.0,100,71.199997,79.800003,76.800003
20170129041500,180.0,184.199997,61.399999,42,79.099998,100,71.400002,79.900002,76.900002
20170129043000,180.0,184.199997,61.399999,42,73.699997,100,71.300003,79.900002,76.900002
20170129044500,180.0,184.199997,61.399999,42,70.099998,100,71.300003,79.900002,76.900002
20170129050000,180.0,187.199997,62.399999,42,73.599998,100,71.199997,79.900002,76.900002
20170129051500,180.0,187.199997,62.399999,42,77.699997,100,71.400002,79.900002,76.900002
20170129053000,180.0,187.199997,62.399999,42,75.300003,100,71.400002,79.900002,76.900002
20170129054500,180.0,201.0,67.0,44,53.5,0,70.099998,71.400002,68.400002
20170129060000,180.0,188.399994,62.799998,42,53.5,0,69.699997,71.400002,68.400002
20170129061500,180.0,184.199997,61.399999,42,54.299999,0,69.400002,71.400002,68.400002
20170129063000,180.0,184.199997,61.399999,42,54.299999,0,69.099998,71.400002,68.400002
20170129064500,180.0,184.199997,61.399999,42,53.5,0,68.800003,71.400002,68.400002
20170129070000,180.0,184.199997,61.399999,42,53.5,0,68.599998,71.400002,68.400002
20170129071500,180.0,181.199997,60.399999,42,53.5,0,68.300003,71.400002,68.400002
20170129073000,180.0,181.199997,60.399999,42,54.299999,0,68.199997,71.400002,68.400002
20170129074500,180.0,181.199997,60.399999,42,54.299999,100,68.099998,71.400002,68.400002
20170129080000,180.0,186.0,62.0,42,54.299999,100,68.099998,71.400002,68.400002
20170129081500,180.0,186.0,62.0,42,54.299999,100,67.900002,71.400002,68.400002
20170129083000,180.0,186.0,62.0,42,54.299999,100,67.900002,71.400002,68.400002
20170129084500,180.0,186.0,62.0,42,54.299999,100,67.900002,71.400002,68.400002
20170129090000,180.0,186.0,62.0,42,55.099998,100,68.099998,71.400002,68.400002
20170129091500,180.0,186.0,62.0,42,54.299999,0,68.199997,70.900002,67.900002
20170129093000,180.0,186.0,62.0,42,54.299999,0,68.199997,70.900002,67.900002
20170129094500,180.0,186.0,62.0,42,54.299999,0,68.300003,70.900002,67.900002
20170129100000,180.0,189.0,63.0,42,54.299999,0,68.400002,70.900002,67.900002
20170129101500,180.0,184.800003,61.600001,42,55.200001,0,68.599998,70.900002,67.900002
20170129103000,180.0,184.800003,61.600001,42,55.200001,0,68.699997,70.900002,67.900002
20170129104500,180.0,184.800003,61.600001,42,55.200001,0,68.800003,70.900002,67.900002
20170129110000,180.0,184.800003,61.600001,42,55.200001,0,68.900002,70.900002,67.900002
20170129111500,180.0,184.800003,61.600001,42,55.200001,0,69.099998,70.900002,67.900002
20170129113000,180.0,184.800003,61.600001,42,55.200001,0,69.199997,70.900002,67.900002
20170129114500,180.0,181.199997,60.399999,42,55.200001,0,69.199997,70.900002,67.900002
20170129120000,180.0,183.600006,61.200002,42,55.200001,0,69.300003,70.900002,67.900002
20170129121500,180.0,183.600006,61.200002,42,55.200001,0,69.300003,71.300003,68.300003
20170129123000,180.0,183.600006,61.200002,42,55.200001,0,69.199997,71.300003,68.300003
20170129124500,180.0,183.600006,61.200002,42,55.200001,0,69.300003,71.300003,68.300003
20170129130000,180.0,183.600006,61.200002,42,55.200001,0,69.300003,71.300003,68.300003
20170129131500,180.0,183.600006,61.200002,42,55.200001,0,69.599998,71.300003,68.300003
20170129133000,180.0,183.600006,61.200002,42,55.900002,0,69.599998,71.300003,68.300003
20170129134500,180.0,183.600006,61.200002,42,55.900002,0,69.400002,71.300003,68.300003
20170129140000,180.0,183.600006,61.200002,42,55.900002,0,69.199997,71.300003,68.300003
20170129141500,180.0,183.600006,61.200002,42,55.900002,0,69.199997,71.300003,68.300003
20170129143000,180.0,183.600006,61.200002,42,55.900002,0,69.199997,71.300003,68.300003
20170129144500,180.0,183.600006,61.200002,42,55.900002,0,69.300003,71.300003,68.300003
20170129150000,180.0,183.600006,61.200002,42,55.200001,0,69.400002,71.300003,68.300003
20170129151500,180.0,183.600006,61.200002,42,55.200001,0,69.300003,71.300003,68.300003
20170129153000,180.0,180.600006,60.200002,42,55.200001,0,69.400002,71.300003,68.300003
20170129154500,180.0,180.600006,60.200002,42,55.200001,0,69.400002,71.300003,68.300003
20170129160000,180.0,180.600006,60.200002,42,55.900002,0,69.5,71.300003,68.300003
20170129161500,180.0,180.600006,60.200002,42,55.900002,0,69.599998,71.300003,68.300003
20170129163000,180.0,180.600006,60.200002,42,55.900002,0,69.599998,71.300003,68.300003
20170129164500,180.0,180.600006,60.200002,42,55.200001,0,69.800003,71.300003,68.300003
20170129170000,180.0,180.600006,60.200002,42,63.599998,100,69.800003,80.0,78.0
20170129171500,180.0,176.399994,58.799998,42,94.400002,100,70.900002,75.300003,72.300003
20170129173000,180.0,176.399994,58.799998,42,80.699997,100,71.0,75.300003,72.300003
20170129174500,180.0,176.399994,58.799998,42,97.199997,100,71.300003,75.300003,72.300003
20170129180000,180.0,176.399994,58.799998,42,80.099998,100,71.5,75.300003,72.300003
20170129181500,180.0,176.399994,58.799998,42,93.099998,100,71.800003,75.300003,72.300003
20170129183000,180.0,176.399994,58.799998,42,83.0,100,71.900002,75.300003,72.300003
20170129184500,180.0,176.399994,58.799998,42,83.0,100,72.199997,75.300003,72.300003
20170129190000,180.0,176.399994,58.799998,42,86.599998,100,72.300003,75.300003,72.300003
20170129191500,180.0,174.600006,58.200002,42,83.099998,100,72.400002,75.300003,72.300003
20170129193000,180.0,174.600006,58.200002,42,59.200001,0,72.599998,75.300003,72.300003
20170129194500,180.0,174.600006,58.200002,42,54.700001,0,72.099998,75.300003,72.300003
20170129200000,180.0,174.600006,58.200002,42,54.700001,100,71.599998,75.300003,72.300003
20170129201500,180.0,174.600006,58.200002,42,78.900002,100,71.199997,75.300003,72.300003
20170129203000,180.0,174.600006,58.200002,42,76.800003,100,71.599998,75.300003,72.300003
20170129204500,180.0,174.600006,58.200002,42,76.800003,100,71.800003,75.300003,72.300003
20170129210000,180.0,174.600006,58.200002,42,82.599998,100,71.800003,75.300003,72.300003
20170129211500,180.0,177.0,59.0,42,75.400002,100,71.800003,75.300003,72.300003
20170129213000,180.0,177.0,59.0,42,88.099998,100,71.800003,75.300003,72.300003
20170129214500,180.0,177.0,59.0,42,77.699997,100,71.900002,75.300003,72.300003
20170129220000,180.0,177.0,59.0,42,86.699997,100,71.900002,75.300003,72.300003
20170129221500,180.0,180.600006,60.200002,42,86.699997,100,71.900002,75.300003,72.300003
20170129223000,180.0,180.600006,60.200002,42,85.599998,100,72.0,75.300003,72.300003
20170129224500,180.0,183.0,61.0,42,87.400002,100,72.099998,75.300003,72.300003
20170129230000,180.0,183.0,61.0,42,85.599998,100,72.199997,75.300003,72.300003
20170129231500,180.0,183.0,61.0,42,85.599998,100,72.199997,75.300003,72.300003
20170129233000,180.0,183.0,61.0,42,86.800003,100,72.5,75.300003,72.300003
20170129234500,180.0,183.0,61.0,42,54.799999,0,72.400002,75.300003,72.300003
20170130000000,180.0,183.0,61.0,42,54.799999,100,71.599998,75.300003,72.300003
20170130001500,180.0,183.0,61.0,42,54.799999,100,71.400002,75.300003,72.300003
20170130003000,180.0,183.0,61.0,42,76.5,100,71.599998,75.300003,72.300003
20170130004500,180.0,185.399994,61.799998,42,86.300003,100,71.699997,75.300003,72.300003
20170130010000,180.0,181.800003,60.600001,42,77.199997,100,71.800003,75.300003,72.300003
20170130011500,180.0,181.800003,60.600001,42,82.5,100,71.900002,75.300003,72.300003
20170130013000,180.0,184.199997,61.399999,42,78.300003,100,72.0,75.300003,72.300003
20170130014500,180.0,184.199997,61.399999,42,85.199997,100,72.099998,75.300003,72.300003
20170130020000,180.0,184.199997,61.399999,42,82.099998,100,72.199997,75.300003,72.300003
20170130021500,180.0,184.199997,61.399999,42,58.0,0,72.599998,75.300003,72.300003
20170130023000,180.0,184.199997,61.399999,42,54.299999,100,71.599998,75.300003,72.300003
20170130024500,180.0,184.199997,61.399999,42,72.400002,100,71.099998,75.300003,72.300003
20170130030000,180.0,181.800003,60.600001,42,84.5,100,71.599998,75.300003,72.300003
20170130031500,180.0,181.800003,60.600001,42,82.099998,100,71.599998,75.300003,72.300003
20170130033000,180.0,181.800003,60.600001,42,84.300003,100,71.699997,75.300003,72.300003
20170130034500,180.0,181.800003,60.600001,42,84.300003,100,71.900002,75.300003,72.300003
20170130040000,180.0,181.800003,60.600001,42,83.199997,100,72.199997,75.300003,72.300003
20170130041500,180.0,181.800003,60.600001,42,83.199997,100,72.199997,75.300003,72.300003
20170130043000,180.0,181.800003,60.600001,42,75.900002,100,72.199997,75.300003,72.300003
20170130044500,180.0,181.800003,60.600001,42,77.699997,100,72.199997,75.300003,72.300003
20170130050000,180.0,179.399994,59.799998,42,82.599998,100,72.300003,75.300003,72.300003
20170130051500,180.0,184.199997,61.399999,42,82.599998,100,72.400002,75.300003,72.300003
20170130053000,180.0,184.199997,61.399999,42,82.599998,100,72.300003,75.300003,72.300003
20170130054500,180.0,184.199997,61.399999,42,78.199997,100,72.300003,75.300003,72.300003
20170130060000,180.0,179.399994,59.799998,42,83.099998,100,72.300003,75.300003,72.300003
20170130061500,180.0,181.199997,60.399999,42,81.900002,100,72.300003,75.300003,72.300003
20170130063000,180.0,181.199997,60.399999,42,81.900002,100,72.300003,75.300003,72.300003
20170130064500,180.0,181.199997,60.399999,44,54.700001,100,71.900002,75.300003,72.300003
20170130070000,180.0,184.800003,61.600001,44,54.700001,100,71.0,75.199997,72.199997
20170130071500,180.0,184.800003,61.600001,44,79.699997,100,71.199997,75.099998,72.099998
20170130073000,180.0,184.800003,61.600001,44,80.599998,100,71.300003,75.099998,72.099998
20170130074500,180.0,182.399994,60.799998,44,84.300003,100,71.699997,75.099998,72.099998
20170130080000,180.0,184.800003,61.600001,44,77.0,100,72.0,75.199997,72.199997
20170130081500,180.0,187.199997,62.399999,44,77.0,100,72.300003,75.099998,72.099998
20170130083000,180.0,187.199997,62.399999,43,55.200001,0,72.599998,75.099998,72.099998
20170130084500,180.0,187.199997,62.399999,43,55.200001,0,71.800003,75.0,72.0
20170130090000,180.0,189.600006,63.200002,43,55.200001,100,71.599998,75.0,72.0
20170130091500,180.0,187.199997,62.399999,43,55.200001,100,71.400002,75.0,72.0
20170130093000,180.0,187.199997,62.399999,43,55.200001,100,71.300003,75.0,72.0
20170130094500,180.0,187.199997,62.399999,43,79.199997,100,71.599998,75.0,72.0
20170130100000,180.0,187.199997,62.399999,43,71.599998,100,72.199997,75.0,72.0
20170130101500,180.0,187.199997,62.399999,43,55.599998,0,71.900002,75.099998,72.099998
20170130103000,180.0,187.199997,62.399999,43,55.599998,100,71.800003,75.099998,72.099998
20170130104500,180.0,187.199997,62.399999,43,55.599998,100,71.800003,75.099998,72.099998
20170130110000,180.0,187.199997,62.399999,43,55.599998,100,71.599998,75.099998,72.099998
20170130111500,180.0,187.199997,62.399999,43,55.599998,100,71.599998,75.0,72.0
20170130113000,180.0,187.199997,62.399999,43,55.599998,100,71.900002,75.0,72.0
20170130114500,180.0,187.199997,62.399999,43,55.599998,0,72.5,75.0,72.0
20170130120000,180.0,183.600006,61.200002,43,55.599998,0,72.599998,75.0,72.0
20170130121500,180.0,183.600006,61.200002,43,56.299999,0,72.599998,75.0,72.0
20170130123000,180.0,183.600006,61.200002,43,55.599998,0,72.300003,75.099998,72.099998
20170130124500,180.0,183.600006,61.200002,43,55.599998,0,72.599998,75.0,72.0
20170130130000,180.0,183.600006,61.200002,43,55.599998,0,72.699997,75.099998,72.099998
20170130131500,180.0,183.600006,61.200002,43,56.299999,0,72.800003,75.099998,72.099998
20170130133000,180.0,183.600006,61.200002,43,55.599998,0,72.699997,75.099998,72.099998
20170130134500,180.0,183.600006,61.200002,43,55.599998,0,73.0,75.0,72.0
20170130140000,180.0,183.600006,61.200002,43,55.599998,0,73.199997,75.0,72.0
20170130141500,180.0,183.600006,61.200002,43,55.599998,0,72.699997,75.0,72.0
20170130143000,180.0,183.600006,61.200002,43,55.599998,0,72.400002,75.099998,72.099998
20170130144500,180.0,183.600006,61.200002,43,55.599998,0,72.099998,75.199997,72.199997
20170130150000,180.0,183.600006,61.200002,43,55.599998,0,72.300003,75.300003,72.300003
20170130151500,180.0,180.600006,60.200002,43,55.599998,0,72.599998,75.199997,72.199997
20170130153000,180.0,183.600006,61.200002,43,55.599998,0,72.199997,75.300003,72.300003
20170130154500,180.0,200.399994,66.799998,45,55.599998,0,73.5,75.300003,72.300003
20170130160000,180.0,183.600006,61.200002,42,55.599998,0,73.5,75.300003,72.300003
20170130161500,180.0,187.199997,62.399999,42,55.599998,0,72.800003,75.300003,72.300003
20170130163000,180.0,228.600006,76.200002,50,55.599998,0,74.400002,75.300003,72.300003
20170130164500,180.0,263.399994,87.799998,54,54.700001,0,75.5,75.300003,72.300003
20170130170000,180.0,201.0,67.0,45,55.5,0,74.199997,75.300003,72.300003
20170130171500,180.0,188.399994,62.799998,43,55.5,0,73.199997,75.300003,72.300003
20170130173000,180.0,188.399994,62.799998,43,55.5,0,72.699997,75.300003,72.300003
20170130174500,180.0,188.399994,62.799998,43,54.700001,0,72.599998,75.300003,72.300003
20170130180000,180.0,188.399994,62.799998,43,55.5,0,72.599998,75.300003,72.300003
20170130181500,180.0,190.800003,63.600001,43,54.700001,0,72.199997,75.300003,72.300003
20170130183000,180.0,190.800003,63.600001,43,54.700001,100,71.900002,75.300003,72.300003
20170130184500,180.0,188.399994,62.799998,43,54.700001,100,71.300003,75.300003,72.300003
20170130190000,180.0,188.399994,62.799998,43,81.0,100,71.599998,75.300003,72.300003
20170130191500,180.0,188.399994,62.799998,43,71.599998,100,72.300003,75.300003,72.300003
20170130193000,180.0,188.399994,62.799998,43,56.400002,0,72.599998,75.300003,72.300003
20170130194500,180.0,188.399994,62.799998,43,55.099998,100,71.800003,75.300003,72.300003
20170130200000,180.0,188.399994,62.799998,43,55.099998,100,71.300003,75.300003,72.300003
20170130201500,180.0,186.0,62.0,43,74.0,100,71.699997,75.300003,72.300003
20170130203000,180.0,186.0,62.0,43,81.900002,100,72.199997,75.300003,72.300003
20170130204500,180.0,189.0,63.0,43,73.5,100,72.400002,75.300003,72.300003
20170130210000,180.0,189.0,63.0,43,55.599998,100,71.900002,75.300003,72.300003
20170130211500,180.0,185.399994,61.799998,43,54.700001,100,71.199997,75.300003,72.300003
20170130213000,180.0,185.399994,61.799998,43,75.0,100,71.699997,75.300003,72.300003
20170130214500,180.0,185.399994,61.799998,43,73.5,100,72.099998,75.300003,72.300003
20170130220000,180.0,187.800003,62.600001,43,73.5,100,72.300003,75.300003,72.300003
20170130221500,180.0,187.800003,62.600001,43,55.599998,0,72.199997,75.300003,72.300003
20170130223000,180.0,187.800003,62.600001,43,54.700001,100,71.300003,75.300003,72.300003
20170130224500,180.0,187.800003,62.600001,43,81.599998,100,71.400002,75.300003,72.300003
20170130230000,180.0,187.800003,62.600001,43,73.599998,100,72.0,75.300003,72.300003
20170130231500,180.0,184.199997,61.399999,42,80.300003,100,72.300003,75.300003,72.300003
20170130233000,180.0,188.399994,62.799998,42,73.5,100,72.5,75.300003,72.300003
20170130234500,180.0,185.399994,61.799998,42,55.200001,100,71.800003,75.300003,72.300003
20170131000000,180.0,189.0,63.0,42,63.799999,100,71.0,75.300003,72.300003
20170131001500,180.0,189.0,63.0,42,80.5,100,71.699997,75.300003,72.300003
20170131003000,180.0,189.0,63.0,42,74.400002,100,72.199997,75.300003,72.300003
20170131004500,180.0,186.0,62.0,42,77.199997,100,72.400002,75.300003,72.300003
20170131010000,180.0,186.0,62.0,42,55.200001,0,72.199997,75.300003,72.300003
20170131011500,180.0,186.0,62.0,42,55.200001,100,71.400002,75.300003,72.300003
20170131013000,180.0,186.0,62.0,42,84.400002,100,71.400002,75.300003,72.300003
20170131014500,180.0,186.0,62.0,42,71.599998,100,72.099998,75.300003,72.300003
20170131020000,180.0,186.0,62.0,42,82.900002,100,72.199997,75.300003,72.300003
20170131021500,180.0,186.0,62.0,42,71.599998,100,72.300003,75.300003,72.300003
20170131023000,180.0,186.0,62.0,42,82.599998,100,72.5,75.300003,72.300003
20170131024500,180.0,186.0,62.0,42,55.200001,100,71.900002,75.300003,72.300003
20170131030000,180.0,186.0,62.0,42,55.200001,100,71.199997,75.300003,72.300003
20170131031500,180.0,186.0,62.0,42,74.0,100,71.5,75.300003,72.300003
20170131033000,180.0,186.0,62.0,42,79.800003,100,71.900002,75.300003,72.300003
20170131034500,180.0,186.0,62.0,42,74.0,100,72.099998,75.300003,72.300003
20170131040000,180.0,186.0,62.0,42,81.300003,100,72.400002,75.300003,72.300003
20170131041500,180.0,189.0,63.0,42,74.0,100,72.5,75.300003,72.300003
20170131043000,180.0,186.600006,62.200002,42,54.700001,100,71.699997,75.300003,72.300003
20170131044500,180.0,186.600006,62.200002,42,72.5,100,71.099998,75.300003,72.300003
20170131050000,180.0,186.600006,62.200002,42,78.400002,100,71.699997,75.300003,72.300003
