PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,451.5,466.2,103.2558,55,58.7,100,66.3,70.0,67.0
20160101001500,451.5,466.2,103.2558,55,59.3,100,66.4,70.0,67.0
20160101003000,451.5,456.75,101.1628,55,60.0,100,66.9,70.0,67.0
20160101004500,451.5,456.75,101.1628,55,60.0,100,66.9,70.0,67.0
20160101010000,451.5,456.75,101.1628,55,58.0,100,66.7,70.0,67.0
20160101011500,451.5,456.75,101.1628,55,58.0,100,66.6,70.0,67.0
20160101013000,451.5,462.0,102.3256,55,59.5,100,66.4,70.0,67.0
20160101014500,451.5,462.0,102.3256,55,57.6,100,66.3,70.0,67.0
20160101020000,451.5,462.0,102.3256,55,57.6,100,66.2,70.0,67.0
20160101021500,451.5,462.0,102.3256,55,59.5,100,66.1,70.0,67.0
20160101023000,451.5,455.7,100.9302,55,59.5,100,66.1,70.0,67.0
20160101024500,451.5,455.7,100.9302,55,64.0,100,66.1,70.0,67.0
20160101030000,451.5,455.7,100.9302,55,70.1,100,66.4,70.0,67.0
20160101031500,451.5,455.7,100.9302,55,70.1,100,67.0,70.0,67.0
20160101033000,451.5,455.7,100.9302,55,58.7,0,67.3,70.0,67.0
20160101034500,451.5,455.7,100.9302,55,58.7,0,67.1,70.0,67.0
20160101040000,451.5,455.7,100.9302,55,57.3,100,66.7,70.0,67.0
20160101041500,451.5,455.7,100.9302,55,57.3,100,66.4,70.0,67.0
20160101043000,451.5,455.7,100.9302,55,58.7,100,66.2,70.0,67.0
20160101044500,451.5,455.7,100.9302,55,58.7,100,66.0,70.0,67.0
20160101050000,451.5,455.7,100.9302,55,59.6,100,66.0,70.0,67.0
20160101051500,451.5,455.7,100.9302,55,57.9,100,65.8,70.0,67.0
20160101053000,451.5,462.0,102.3256,55,57.9,100,65.8,70.0,67.0
20160101054500,451.5,462.0,102.3256,55,64.0,100,65.8,70.0,67.0
20160101060000,451.5,454.65,100.6977,55,72.0,100,66.1,70.0,67.0
20160101061500,451.5,454.65,100.6977,55,74.8,100,66.8,70.0,67.0
20160101063000,451.5,454.65,100.6977,55,60.8,0,67.3,70.0,67.0
20160101064500,451.5,454.65,100.6977,55,57.2,0,67.2,70.0,67.0
20160101070000,451.5,454.65,100.6977,55,58.4,0,66.8,70.0,67.0
20160101071500,451.5,454.65,100.6977,55,57.5,100,66.4,70.0,67.0
20160101073000,451.5,454.65,100.6977,55,56.8,100,66.1,70.0,67.0
20160101074500,451.5,466.2,103.2558,57,59.1,100,66.0,70.0,67.0
20160101080000,451.5,438.9,97.2093,53,58.0,100,65.8,70.0,67.0
20160101081500,451.5,456.75,101.1628,57,59.2,100,65.8,70.0,67.0
20160101083000,451.5,463.05,102.5581,57,60.7,100,65.7,70.0,67.0
20160101084500,451.5,455.7,100.9302,57,70.1,100,65.8,70.0,67.0
20160101090000,451.5,462.0,102.3256,57,77.8,100,66.4,70.0,67.0
20160101091500,451.5,462.0,102.3256,57,73.9,100,67.1,70.0,67.0
20160101093000,451.5,462.0,102.3256,57,57.6,0,67.3,70.0,67.0
20160101094500,451.5,462.0,102.3256,57,57.6,0,66.9,70.0,67.0
20160101100000,451.5,462.0,102.3256,57,57.6,100,66.6,70.0,67.0
20160101101500,451.5,462.0,102.3256,57,57.6,100,66.3,70.0,67.0
20160101103000,451.5,462.0,102.3256,57,57.6,100,66.1,70.0,67.0
20160101104500,451.5,462.0,102.3256,57,57.6,100,65.9,70.0,67.0
20160101110000,451.5,455.7,100.9302,57,59.1,100,65.8,70.0,67.0
20160101111500,451.5,455.7,100.9302,57,58.3,100,65.7,70.0,67.0
20160101113000,451.5,462.0,102.3256,57,64.4,100,65.8,70.0,67.0
20160101114500,451.5,451.5,100.0,57,74.8,100,66.1,70.0,67.0
20160101120000,451.5,451.5,100.0,57,75.6,100,66.8,70.0,67.0
20160101121500,451.5,541.8,120.0,72,59.6,0,67.4,70.0,67.0
20160101123000,451.5,455.7,100.9302,55,56.8,0,67.2,70.0,67.0
20160101124500,451.5,466.2,103.2558,55,58.3,0,66.7,70.0,67.0
20160101130000,451.5,466.2,103.2558,55,57.6,100,66.4,70.0,67.0
20160101131500,451.5,466.2,103.2558,55,57.6,100,66.1,70.0,67.0
20160101133000,451.5,466.2,103.2558,55,59.1,100,65.9,70.0,67.0
20160101134500,451.5,455.7,100.9302,54,59.1,100,65.8,70.0,67.0
20160101140000,451.5,455.7,100.9302,54,58.4,100,65.7,70.0,67.0
20160101141500,451.5,455.7,100.9302,54,62.8,100,65.6,70.0,67.0
20160101143000,451.5,455.7,100.9302,54,75.5,100,66.0,70.0,67.0
20160101144500,451.5,455.7,100.9302,54,77.7,100,66.7,70.0,67.0
20160101150000,451.5,445.2,98.6047,54,65.4,0,67.3,70.0,67.0
20160101151500,451.5,455.7,100.9302,54,57.9,0,67.1,70.0,67.0
20160101153000,451.5,455.7,100.9302,54,57.9,100,66.7,70.0,67.0
20160101154500,451.5,455.7,100.9302,54,57.9,100,66.3,70.0,67.0
20160101160000,451.5,455.7,100.9302,54,58.7,100,66.0,70.0,67.0
20160101161500,451.5,455.7,100.9302,54,58.0,100,65.8,70.0,67.0
20160101163000,451.5,455.7,100.9302,54,58.0,100,65.6,70.0,67.0
20160101164500,451.5,455.7,100.9302,54,58.0,100,65.6,70.0,67.0
20160101170000,451.5,455.7,100.9302,54,66.9,100,65.6,70.0,67.0
20160101171500,451.5,455.7,100.9302,54,73.0,100,66.4,70.0,67.0
20160101173000,451.5,445.2,98.6047,54,71.1,100,67.1,70.0,67.0
20160101174500,451.5,455.7,100.9302,54,56.8,0,67.3,70.0,67.0
20160101180000,451.5,455.7,100.9302,54,57.5,0,66.9,70.0,67.0
20160101181500,451.5,455.7,100.9302,54,56.8,100,66.4,70.0,67.0
20160101183000,451.5,455.7,100.9302,54,57.5,100,66.1,70.0,67.0
20160101184500,451.5,438.9,97.2093,54,57.5,100,65.8,70.0,67.0
20160101190000,451.5,438.9,97.2093,54,58.7,100,65.7,70.0,67.0
20160101191500,451.5,438.9,97.2093,55,57.6,100,65.6,70.0,67.0
20160101193000,451.5,438.9,97.2093,55,63.6,100,65.6,70.0,67.0
20160101194500,451.5,438.9,97.2093,55,72.0,100,66.1,70.0,67.0
20160101200000,451.5,438.9,97.2093,55,70.1,100,66.9,70.0,67.0
20160101201500,451.5,455.7,100.9302,55,60.9,0,67.3,70.0,67.0
20160101203000,451.5,447.3,99.0698,55,57.6,0,67.0,70.0,67.0
20160101204500,451.5,454.65,100.6977,55,57.6,100,66.5,70.0,67.0
20160101210000,451.5,454.65,100.6977,55,57.6,100,66.1,70.0,67.0
20160101211500,451.5,454.65,100.6977,55,59.9,100,65.8,70.0,67.0
20160101213000,451.5,454.65,100.6977,55,58.4,100,65.6,70.0,67.0
20160101214500,451.5,454.65,100.6977,55,58.4,100,65.5,70.0,67.0
20160101220000,451.5,454.65,100.6977,55,69.1,100,65.5,70.0,67.0
20160101221500,451.5,454.65,100.6977,55,81.1,100,66.2,70.0,67.0
20160101223000,451.5,454.65,100.6977,55,75.9,100,67.1,70.0,67.0
20160101224500,451.5,447.3,99.0698,55,58.7,0,67.2,70.0,67.0
20160101230000,451.5,447.3,99.0698,55,57.4,0,66.8,70.0,67.0
20160101231500,451.5,447.3,99.0698,55,57.4,100,66.3,70.0,67.0
20160101233000,451.5,455.7,100.9302,55,58.7,100,66.0,70.0,67.0
20160101234500,451.5,455.7,100.9302,55,58.7,100,65.7,70.0,67.0
20160102000000,451.5,455.7,100.9302,55,58.7,100,65.6,70.0,67.0
20160102001500,451.5,446.25,98.8372,55,60.7,100,65.5,70.0,67.0
20160102003000,451.5,439.95,97.4419,55,76.8,100,65.6,70.0,67.0
20160102004500,451.5,439.95,97.4419,55,79.6,100,66.4,70.0,67.0
20160102010000,451.5,439.95,97.4419,55,76.4,100,67.2,70.0,67.0
20160102011500,451.5,446.25,98.8372,55,58.3,0,67.2,70.0,67.0
20160102013000,451.5,451.5,100.0,55,56.8,0,66.8,70.0,67.0
20160102014500,451.5,444.15,98.3721,55,57.6,100,66.3,70.0,67.0
20160102020000,451.5,444.15,98.3721,55,59.1,100,66.0,70.0,67.0
20160102021500,451.5,435.75,96.5116,55,59.9,100,65.7,70.0,67.0
20160102023000,451.5,441.0,97.6744,55,58.6,100,65.6,70.0,67.0
20160102024500,451.5,441.0,97.6744,55,58.6,100,65.5,70.0,67.0
20160102030000,451.5,434.7,96.2791,55,72.2,100,65.7,70.0,67.0
20160102031500,451.5,434.7,96.2791,55,80.6,100,66.5,70.0,67.0
20160102033000,451.5,434.7,96.2791,55,77.2,100,67.2,70.0,67.0
20160102034500,451.5,443.1,98.1395,55,57.6,0,67.2,70.0,67.0
20160102040000,451.5,468.3,103.7209,55,58.3,0,66.7,70.0,67.0
20160102041500,451.5,449.4,99.5349,55,57.2,100,66.2,70.0,67.0
20160102043000,451.5,458.85,101.6279,55,58.0,100,65.9,70.0,67.0
20160102044500,451.5,458.85,101.6279,55,59.1,100,65.7,70.0,67.0
20160102050000,451.5,458.85,101.6279,55,57.6,100,65.5,70.0,67.0
20160102051500,451.5,458.85,101.6279,55,62.4,100,65.4,70.0,67.0
20160102053000,451.5,458.85,101.6279,55,73.0,100,65.9,70.0,67.0
20160102054500,451.5,451.5,100.0,55,75.5,100,66.8,70.0,67.0
20160102060000,451.5,451.5,100.0,55,58.8,0,67.3,70.0,67.0
20160102061500,451.5,451.5,100.0,55,56.8,0,67.1,70.0,67.0
20160102063000,451.5,456.75,101.1628,55,57.9,100,66.6,70.0,67.0
20160102064500,451.5,456.75,101.1628,55,56.4,100,66.1,70.0,67.0
20160102070000,451.5,464.1,102.7907,56,58.4,100,65.8,70.0,67.0
20160102071500,451.5,464.1,102.7907,56,57.6,100,65.6,70.0,67.0
20160102073000,451.5,470.4,104.186,56,59.5,100,65.5,70.0,67.0
20160102074500,451.5,458.85,101.6279,55,70.1,100,65.5,70.0,67.0
20160102080000,451.5,458.85,101.6279,55,80.7,100,66.2,70.0,67.0
20160102081500,451.5,458.85,101.6279,55,77.4,100,67.1,70.0,67.0
20160102083000,451.5,458.85,101.6279,55,57.2,0,67.3,70.0,67.0
20160102084500,451.5,458.85,101.6279,55,58.2,0,66.9,70.0,67.0
20160102090000,451.5,446.25,98.8372,55,58.2,100,66.4,70.0,67.0
20160102091500,451.5,451.5,100.0,55,57.2,100,66.0,70.0,67.0
20160102093000,451.5,446.25,98.8372,55,59.5,100,65.7,70.0,67.0
20160102094500,451.5,446.25,98.8372,55,58.7,100,65.6,70.0,67.0
20160102100000,451.5,446.25,98.8372,55,58.7,100,65.6,70.0,67.0
20160102101500,451.5,439.95,97.4419,55,69.6,100,65.6,70.0,67.0
20160102103000,451.5,439.95,97.4419,55,76.8,100,66.2,70.0,67.0
20160102104500,451.5,445.2,98.6047,55,75.3,100,67.1,70.0,67.0
20160102110000,451.5,445.2,98.6047,55,57.6,0,67.3,70.0,67.0
20160102111500,451.5,452.55,100.2326,55,58.4,0,66.9,70.0,67.0
20160102113000,451.5,446.25,98.8372,55,58.4,100,66.4,70.0,67.0
20160102114500,451.5,446.25,98.8372,55,57.8,100,66.1,70.0,67.0
20160102120000,451.5,446.25,98.8372,55,58.8,100,65.9,70.0,67.0
20160102121500,451.5,446.25,98.8372,55,58.8,100,65.8,70.0,67.0
20160102123000,451.5,451.5,100.0,55,58.8,100,65.7,70.0,67.0
20160102124500,451.5,451.5,100.0,55,61.2,100,65.7,70.0,67.0
20160102130000,451.5,441.0,97.6744,55,73.4,100,65.8,70.0,67.0
20160102131500,451.5,441.0,97.6744,55,73.4,100,66.6,70.0,67.0
20160102133000,451.5,441.0,97.6744,55,69.1,100,67.2,70.0,67.0
20160102134500,451.5,455.7,100.9302,55,57.1,0,67.2,70.0,67.0
20160102140000,451.5,450.45,99.7674,55,57.1,0,66.9,70.0,67.0
20160102141500,451.5,450.45,99.7674,55,57.1,100,66.5,70.0,67.0
20160102143000,451.5,450.45,99.7674,55,57.1,100,66.2,70.0,67.0
20160102144500,451.5,445.2,98.6047,55,59.4,100,66.0,70.0,67.0
20160102150000,451.5,445.2,98.6047,55,59.4,100,65.8,70.0,67.0
20160102151500,451.5,445.2,98.6047,55,59.4,100,65.8,70.0,67.0
20160102153000,451.5,445.2,98.6047,55,61.1,100,65.7,70.0,67.0
20160102154500,451.5,452.55,100.2326,55,68.1,100,65.8,70.0,67.0
20160102160000,451.5,446.25,98.8372,55,70.6,100,66.4,70.0,67.0
20160102161500,451.5,452.55,100.2326,55,56.8,100,66.9,70.0,67.0
20160102163000,451.5,452.55,100.2326,55,56.8,100,66.7,70.0,67.0
20160102164500,451.5,444.15,98.3721,55,58.7,100,66.4,70.0,67.0
20160102170000,451.5,449.4,99.5349,55,57.9,100,66.1,70.0,67.0
20160102171500,451.5,449.4,99.5349,55,58.5,100,66.0,70.0,67.0
20160102173000,451.5,449.4,99.5349,55,58.5,100,65.8,70.0,67.0
20160102174500,451.5,449.4,99.5349,55,59.2,100,65.7,70.0,67.0
20160102180000,451.5,449.4,99.5349,55,61.0,100,65.6,70.0,67.0
20160102181500,451.5,444.15,98.3721,55,73.8,100,66.0,70.0,67.0
20160102183000,451.5,444.15,98.3721,55,70.3,100,66.6,70.0,67.0
20160102184500,451.5,450.45,99.7674,55,70.3,100,67.3,70.0,67.0
20160102190000,451.5,444.15,98.3721,55,58.3,0,67.2,70.0,67.0
20160102191500,451.5,444.15,98.3721,55,58.3,0,66.8,70.0,67.0
20160102193000,451.5,451.5,100.0,55,57.5,100,66.4,70.0,67.0
20160102194500,451.5,451.5,100.0,55,57.5,100,66.1,70.0,67.0
20160102200000,451.5,456.75,101.1628,55,58.4,100,65.9,70.0,67.0
20160102201500,451.5,443.1,98.1395,55,58.4,100,65.8,70.0,67.0
20160102203000,451.5,443.1,98.1395,55,59.1,100,65.7,70.0,67.0
20160102204500,451.5,443.1,98.1395,55,61.9,100,65.6,70.0,67.0
20160102210000,451.5,443.1,98.1395,55,70.7,100,66.0,70.0,67.0
20160102211500,451.5,443.1,98.1395,55,70.7,100,66.7,70.0,67.0
20160102213000,451.5,443.1,98.1395,55,64.1,0,67.3,70.0,67.0
20160102214500,451.5,450.45,99.7674,55,58.3,0,67.2,70.0,67.0
20160102220000,451.5,441.0,97.6744,55,57.1,0,66.8,70.0,67.0
20160102221500,451.5,447.3,99.0698,55,57.1,100,66.4,70.0,67.0
20160102223000,451.5,447.3,99.0698,55,58.7,100,66.1,70.0,67.0
20160102224500,451.5,447.3,99.0698,56,59.9,100,66.0,70.0,67.0
20160102230000,451.5,447.3,99.0698,56,59.9,100,65.8,70.0,67.0
20160102231500,451.5,447.3,99.0698,56,59.1,100,65.7,70.0,67.0
20160102233000,451.5,447.3,99.0698,56,60.0,100,65.7,70.0,67.0
20160102234500,451.5,441.0,97.6744,56,72.4,100,65.9,70.0,67.0
20160103000000,451.5,451.5,100.0,56,77.2,100,66.5,70.0,67.0
20160103001500,451.5,451.5,100.0,56,75.2,100,67.2,70.0,67.0
20160103003000,451.5,446.25,98.8372,56,57.5,0,67.2,70.0,67.0
20160103004500,451.5,446.25,98.8372,56,56.8,0,66.9,70.0,67.0
20160103010000,451.5,451.5,100.0,56,57.7,100,66.5,70.0,67.0
20160103011500,451.5,451.5,100.0,56,58.7,100,66.2,70.0,67.0
20160103013000,451.5,451.5,100.0,56,58.7,100,66.0,70.0,67.0
20160103014500,451.5,457.8,101.3953,56,58.7,100,65.8,70.0,67.0
20160103020000,451.5,457.8,101.3953,56,59.6,100,65.7,70.0,67.0
20160103021500,451.5,457.8,101.3953,56,61.1,100,65.6,70.0,67.0
20160103023000,451.5,457.8,101.3953,56,69.7,100,65.8,70.0,67.0
20160103024500,451.5,457.8,101.3953,56,71.1,100,66.5,70.0,67.0
20160103030000,451.5,457.8,101.3953,55,73.6,100,67.2,70.0,67.0
20160103031500,451.5,463.05,102.5581,55,58.3,0,67.2,70.0,67.0
20160103033000,451.5,451.5,100.0,55,58.3,0,66.8,70.0,67.0
20160103034500,451.5,458.85,101.6279,55,57.1,100,66.4,70.0,67.0
20160103040000,451.5,458.85,101.6279,55,57.1,100,66.1,70.0,67.0
20160103041500,451.5,458.85,101.6279,55,58.4,100,65.9,70.0,67.0
20160103043000,451.5,458.85,101.6279,55,59.5,100,65.7,70.0,67.0
20160103044500,451.5,458.85,101.6279,55,58.3,100,65.6,70.0,67.0
20160103050000,451.5,451.5,100.0,55,62.4,100,65.6,70.0,67.0
20160103051500,451.5,456.75,101.1628,55,72.9,100,66.0,70.0,67.0
20160103053000,451.5,456.75,101.1628,55,77.1,100,66.8,70.0,67.0
20160103054500,451.5,463.05,102.5581,55,58.0,0,67.3,70.0,67.0
20160103060000,451.5,463.05,102.5581,55,58.0,0,67.1,70.0,67.0
20160103061500,451.5,451.5,100.0,55,58.0,100,66.7,70.0,67.0
20160103063000,451.5,451.5,100.0,55,58.0,100,66.3,70.0,67.0
20160103064500,451.5,458.85,101.6279,55,58.8,100,66.0,70.0,67.0
20160103070000,451.5,447.3,99.0698,55,58.8,100,65.8,70.0,67.0
20160103071500,451.5,447.3,99.0698,55,58.8,100,65.7,70.0,67.0
20160103073000,451.5,452.55,100.2326,56,59.9,100,65.6,70.0,67.0
20160103074500,451.5,452.55,100.2326,56,70.1,100,65.7,70.0,67.0
20160103080000,451.5,458.85,101.6279,56,77.7,100,66.3,70.0,67.0
20160103081500,451.5,458.85,101.6279,56,74.0,100,67.1,70.0,67.0
20160103083000,451.5,458.85,101.6279,56,58.3,0,67.2,70.0,67.0
20160103084500,451.5,458.85,101.6279,56,57.6,0,66.9,70.0,67.0
20160103090000,451.5,466.2,103.2558,56,57.6,100,66.6,70.0,67.0
20160103091500,451.5,466.2,103.2558,56,57.6,100,66.3,70.0,67.0
20160103093000,451.5,460.95,102.093,56,58.4,100,66.1,70.0,67.0
20160103094500,451.5,466.2,103.2558,56,59.5,100,66.0,70.0,67.0
20160103100000,451.5,457.8,101.3953,56,59.5,100,66.0,70.0,67.0
20160103101500,451.5,466.2,103.2558,56,59.5,100,66.0,70.0,67.0
20160103103000,451.5,460.95,102.093,56,58.6,100,66.0,70.0,67.0
20160103104500,451.5,460.95,102.093,56,60.3,100,66.0,70.0,67.0
20160103110000,451.5,466.2,103.2558,56,65.8,100,66.1,70.0,67.0
20160103111500,451.5,456.75,101.1628,56,72.9,100,66.5,70.0,67.0
20160103113000,451.5,456.75,101.1628,56,72.9,100,67.0,70.0,67.0
20160103114500,451.5,456.75,101.1628,56,59.5,0,67.3,70.0,67.0
20160103120000,451.5,463.05,102.5581,56,58.3,0,67.2,70.0,67.0
20160103121500,451.5,463.05,102.5581,56,58.3,0,67.0,70.0,67.0
20160103123000,451.5,463.05,102.5581,56,57.6,100,66.7,70.0,67.0
20160103124500,451.5,463.05,102.5581,56,60.0,100,65.7,70.0,67.0
20160103130000,451.5,457.8,101.3953,56,60.0,100,65.8,70.0,67.0
20160103131500,451.5,457.8,101.3953,56,60.0,100,65.8,70.0,67.0
20160103133000,451.5,457.8,101.3953,56,58.8,100,66.0,70.0,67.0
20160103134500,451.5,464.1,102.7907,56,61.1,100,66.1,70.0,67.0
20160103140000,451.5,464.1,102.7907,56,62.8,100,66.3,70.0,67.0
20160103141500,451.5,456.75,101.1628,56,64.0,100,66.6,70.0,67.0
20160103143000,451.5,456.75,101.1628,56,62.4,100,66.7,70.0,67.0
20160103144500,451.5,456.75,101.1628,56,64.4,100,66.9,70.0,67.0
20160103150000,451.5,456.75,101.1628,56,93.7,100,71.4,76.7,73.7
20160103151500,451.5,456.75,101.1628,56,93.7,100,73.4,76.7,73.7
20160103153000,451.5,449.4,99.5349,56,93.7,100,73.7,76.7,73.7
20160103154500,451.5,457.8,101.3953,56,60.3,100,70.6,76.7,73.7
20160103160000,451.5,452.55,100.2326,56,76.7,100,71.3,76.7,73.7
20160103161500,451.5,452.55,100.2326,56,77.7,100,72.4,76.7,73.7
20160103163000,451.5,446.25,98.8372,56,78.7,100,72.9,76.7,73.7
20160103164500,451.5,456.75,101.1628,56,81.4,100,73.6,76.7,73.7
20160103170000,451.5,456.75,101.1628,56,60.4,100,70.4,76.7,73.7
20160103171500,451.5,456.75,101.1628,56,75.9,100,71.6,76.7,73.7
20160103173000,451.5,456.75,101.1628,56,87.4,100,73.0,76.7,73.7
20160103174500,451.5,451.5,100.0,56,88.6,100,73.2,76.7,73.7
20160103180000,451.5,451.5,100.0,56,84.8,100,73.2,76.7,73.7
20160103181500,451.5,456.75,101.1628,56,59.1,100,70.0,76.7,73.7
20160103183000,451.5,456.75,101.1628,56,88.0,100,72.1,76.7,73.7
20160103184500,451.5,451.5,100.0,56,89.2,100,72.7,76.7,73.7
20160103190000,451.5,451.5,100.0,56,86.1,100,73.0,76.7,73.7
20160103191500,451.5,451.5,100.0,56,63.4,100,72.4,76.7,73.7
20160103193000,451.5,437.85,96.9767,56,83.1,100,70.9,76.7,73.7
20160103194500,451.5,437.85,96.9767,56,79.7,100,72.4,76.6,73.6
20160103200000,451.5,437.85,96.9767,56,79.7,100,73.2,76.7,73.7
20160103201500,451.5,444.15,98.3721,56,86.2,100,73.4,76.6,73.6
20160103203000,451.5,434.7,96.2791,56,59.1,100,70.3,76.5,73.5
20160103204500,451.5,443.1,98.1395,56,79.0,100,71.4,76.5,73.5
20160103210000,451.5,443.1,98.1395,56,80.9,100,72.4,76.4,73.4
20160103211500,451.5,443.1,98.1395,56,84.1,100,73.2,76.4,73.4
20160103213000,451.5,443.1,98.1395,56,85.0,100,73.4,76.4,73.4
20160103214500,451.5,443.1,98.1395,56,58.4,100,70.4,76.4,73.4
20160103220000,451.5,437.85,96.9767,56,74.5,100,71.4,76.4,73.4
20160103221500,451.5,447.3,99.0698,56,80.3,100,72.6,76.4,73.4
20160103223000,451.5,447.3,99.0698,56,80.3,100,72.9,76.4,73.4
20160103224500,451.5,447.3,99.0698,56,68.9,100,72.9,76.4,73.4
20160103230000,451.5,447.3,99.0698,56,61.9,100,69.7,76.4,73.4
20160103231500,451.5,447.3,99.0698,56,75.4,100,71.7,76.4,73.4
20160103233000,451.5,434.7,96.2791,56,77.0,100,72.3,76.4,73.4
20160103234500,451.5,446.25,98.8372,56,79.5,100,72.6,76.4,73.4
20160104000000,451.5,446.25,98.8372,56,59.1,100,71.1,76.4,73.4
20160104001500,451.5,456.75,101.1628,55,86.2,100,71.2,76.4,73.4
20160104003000,451.5,456.75,101.1628,55,83.3,100,72.5,76.4,73.4
20160104004500,451.5,451.5,100.0,55,87.4,100,73.0,76.4,73.4
20160104010000,451.5,463.05,102.5581,55,86.0,100,73.1,76.4,73.4
20160104011500,451.5,463.05,102.5581,55,58.4,100,69.9,76.4,73.4
20160104013000,451.5,463.05,102.5581,55,73.0,100,71.3,76.4,73.4
20160104014500,451.5,463.05,102.5581,55,75.9,100,72.3,76.4,73.4
20160104020000,451.5,463.05,102.5581,55,78.3,100,72.7,76.4,73.4
20160104021500,451.5,463.05,102.5581,55,60.0,100,71.9,76.4,73.4
20160104023000,451.5,452.55,100.2326,55,83.9,100,70.7,76.4,73.4
20160104024500,451.5,462.0,102.3256,55,79.2,100,72.1,76.4,73.4
20160104030000,451.5,462.0,102.3256,55,80.7,100,72.7,76.4,73.4
20160104031500,451.5,462.0,102.3256,55,82.0,100,73.1,76.4,73.4
20160104033000,451.5,456.75,101.1628,55,60.0,100,72.0,76.4,73.4
20160104034500,451.5,456.75,101.1628,55,77.1,100,70.2,76.4,73.4
20160104040000,451.5,456.75,101.1628,55,79.6,100,72.0,76.4,73.4
20160104041500,451.5,456.75,101.1628,55,80.7,100,72.8,76.4,73.4
20160104043000,451.5,456.75,101.1628,55,86.2,100,73.4,76.4,73.4
20160104044500,451.5,456.75,101.1628,55,58.4,100,70.4,76.4,73.4
20160104050000,451.5,441.0,97.6744,55,79.2,100,71.5,76.4,73.4
20160104051500,451.5,446.25,98.8372,56,85.1,100,72.6,76.4,73.4
20160104053000,451.5,451.5,100.0,56,82.5,100,72.9,76.4,73.4
20160104054500,451.5,451.5,100.0,56,81.1,100,73.1,76.4,73.4
20160104060000,451.5,451.5,100.0,56,62.6,100,72.4,76.4,73.4
20160104061500,451.5,451.5,100.0,56,79.4,100,70.2,76.4,73.4
20160104063000,451.5,451.5,100.0,56,82.1,100,72.3,76.4,73.4
20160104064500,451.5,463.05,102.5581,56,75.3,100,72.4,76.4,73.4
20160104070000,451.5,451.5,100.0,56,82.5,100,72.9,76.4,73.4
20160104071500,451.5,457.8,101.3953,56,61.2,100,72.3,76.4,73.4
20160104073000,451.5,457.8,101.3953,57,81.0,100,70.3,76.4,73.4
20160104074500,451.5,457.8,101.3953,57,81.0,100,72.1,76.4,73.4
20160104080000,451.5,457.8,101.3953,57,82.6,100,72.9,76.4,73.4
20160104081500,451.5,457.8,101.3953,57,85.0,100,73.4,76.4,73.4
20160104083000,451.5,457.8,101.3953,56,59.6,100,69.9,76.4,73.4
20160104084500,451.5,457.8,101.3953,56,74.0,100,71.4,76.4,73.4
20160104090000,451.5,452.55,100.2326,56,76.4,100,72.3,76.4,73.4
20160104091500,451.5,458.85,101.6279,56,80.4,100,73.1,76.4,73.4
20160104093000,451.5,451.5,100.0,56,85.4,100,73.4,76.4,73.4
20160104094500,451.5,466.2,103.2558,56,59.2,100,69.7,76.4,73.4
20160104100000,451.5,466.2,103.2558,56,76.4,100,71.7,76.4,73.4
20160104101500,451.5,458.85,101.6279,54,86.9,100,72.8,76.4,73.4
20160104103000,451.5,458.85,101.6279,54,86.9,100,72.9,76.4,73.4
20160104104500,451.5,441.0,97.6744,54,82.8,100,73.4,76.4,73.4
20160104110000,451.5,441.0,97.6744,54,58.4,100,70.0,76.4,73.4
20160104111500,451.5,446.25,98.8372,55,73.0,100,71.4,76.4,73.4
20160104113000,451.5,446.25,98.8372,55,78.9,100,72.7,76.4,73.4
20160104114500,451.5,446.25,98.8372,55,84.4,100,73.2,76.4,73.4
20160104120000,451.5,446.25,98.8372,55,81.5,100,73.1,76.4,73.4
20160104121500,451.5,446.25,98.8372,55,81.5,100,73.4,76.4,73.4
20160104123000,451.5,446.25,98.8372,55,59.1,100,70.1,76.4,73.4
20160104124500,451.5,454.65,100.6977,54,71.6,100,71.2,76.4,73.4
20160104130000,451.5,454.65,100.6977,54,75.3,100,72.2,76.4,73.4
20160104131500,451.5,454.65,100.6977,54,74.4,100,72.7,76.4,73.4
20160104133000,451.5,446.25,98.8372,54,75.8,100,72.9,76.4,73.4
20160104134500,451.5,441.0,97.6744,54,61.9,100,72.5,76.4,73.4
20160104140000,451.5,455.7,100.9302,54,60.0,100,70.0,76.4,73.4
20160104141500,451.5,443.1,98.1395,54,73.0,100,71.8,76.4,73.4
20160104143000,451.5,452.55,100.2326,54,76.1,100,72.4,76.4,73.4
20160104144500,451.5,452.55,100.2326,54,83.1,100,73.1,76.4,73.4
20160104150000,451.5,452.55,100.2326,56,74.9,100,72.9,76.4,73.4
20160104151500,451.5,452.55,100.2326,56,84.3,100,73.5,76.4,73.4
20160104153000,451.5,446.25,98.8372,56,59.9,100,70.8,76.4,73.4
20160104154500,451.5,456.75,101.1628,56,81.6,100,71.2,76.4,73.4
20160104160000,451.5,456.75,101.1628,56,74.4,100,72.1,76.4,73.4
20160104161500,451.5,456.75,101.1628,56,81.4,100,72.7,76.4,73.4
20160104163000,451.5,451.5,100.0,56,77.1,100,72.8,76.4,73.4
20160104164500,451.5,451.5,100.0,56,80.6,100,73.3,76.4,73.4
20160104170000,451.5,458.85,101.6279,56,59.2,100,70.0,76.4,73.4
20160104171500,451.5,464.1,102.7907,56,75.6,100,71.7,76.4,73.4
20160104173000,451.5,464.1,102.7907,55,85.5,100,72.7,76.4,73.4
20160104174500,451.5,464.1,102.7907,54,84.3,100,73.0,76.4,73.4
20160104180000,451.5,464.1,102.7907,54,85.6,100,73.4,76.4,73.4
20160104181500,451.5,445.2,98.6047,54,85.6,100,73.6,76.4,73.4
20160104183000,451.5,445.2,98.6047,54,59.4,100,70.8,76.4,73.4
20160104184500,451.5,439.95,97.4419,54,75.0,100,71.2,76.4,73.4
20160104190000,451.5,439.95,97.4419,54,75.0,100,72.2,76.4,73.4
20160104191500,451.5,439.95,97.4419,54,86.4,100,72.9,76.4,73.4
20160104193000,451.5,439.95,97.4419,55,75.4,100,72.9,76.4,73.4
20160104194500,451.5,439.95,97.4419,55,80.7,100,73.6,76.4,73.4
20160104200000,451.5,445.2,98.6047,55,59.2,100,70.6,76.4,73.4
20160104201500,451.5,445.2,98.6047,55,78.4,100,71.3,76.4,73.4
20160104203000,451.5,445.2,98.6047,55,74.9,100,71.9,76.4,73.4
20160104204500,451.5,450.45,99.7674,55,82.6,100,73.1,76.4,73.4
20160104210000,451.5,441.0,97.6744,55,84.9,100,73.2,76.4,73.4
20160104211500,451.5,446.25,98.8372,55,83.7,100,73.3,76.4,73.4
20160104213000,451.5,446.25,98.8372,55,58.4,100,70.0,76.4,73.4
20160104214500,451.5,446.25,98.8372,55,76.4,100,71.6,76.4,73.4
20160104220000,451.5,446.25,98.8372,55,86.5,100,72.6,76.4,73.4
20160104221500,451.5,437.85,96.9767,55,75.9,100,72.7,76.4,73.4
20160104223000,451.5,437.85,96.9767,55,88.5,100,73.5,76.4,73.4
20160104224500,451.5,437.85,96.9767,55,59.5,100,69.6,76.4,73.4
20160104230000,451.5,437.85,96.9767,55,80.7,100,72.0,76.4,73.4
20160104231500,451.5,437.85,96.9767,55,80.7,100,72.7,76.4,73.4
20160104233000,451.5,443.1,98.1395,55,80.7,100,73.1,76.4,73.4
20160104234500,451.5,443.1,98.1395,55,83.7,100,73.4,76.4,73.4
20160105000000,451.5,443.1,98.1395,55,85.6,100,73.3,76.4,73.4
20160105001500,451.5,443.1,98.1395,55,58.7,100,69.7,76.4,73.4
20160105003000,451.5,443.1,98.1395,55,67.7,100,71.1,76.4,73.4
20160105004500,451.5,450.45,99.7674,55,82.1,100,71.9,76.4,73.4
20160105010000,451.5,444.15,98.3721,55,85.7,100,72.6,76.4,73.4
20160105011500,451.5,449.4,99.5349,55,91.7,100,73.4,76.4,73.4
20160105013000,451.5,449.4,99.5349,55,58.4,0,73.6,76.4,73.4
20160105014500,451.5,454.65,100.6977,55,57.6,100,72.6,76.4,73.4
20160105020000,451.5,454.65,100.6977,55,57.6,100,71.5,76.4,73.4
20160105021500,451.5,454.65,100.6977,55,72.7,100,70.5,76.4,73.4
20160105023000,451.5,454.65,100.6977,55,93.5,100,71.3,76.4,73.4
20160105024500,451.5,449.4,99.5349,55,93.5,100,72.2,76.4,73.4
20160105030000,451.5,449.4,99.5349,55,93.5,100,73.1,76.4,73.4
20160105031500,451.5,449.4,99.5349,55,65.3,0,73.7,76.4,73.4
20160105033000,451.5,466.2,103.2558,54,57.9,100,72.8,76.4,73.4
20160105034500,451.5,460.95,102.093,54,57.9,100,71.7,76.4,73.4
20160105040000,451.5,452.55,100.2326,54,60.7,100,70.5,76.4,73.4
20160105041500,451.5,452.55,100.2326,54,94.1,100,70.7,76.4,73.4
20160105043000,451.5,452.55,100.2326,54,92.9,100,71.6,76.4,73.4
20160105044500,451.5,457.8,101.3953,54,92.9,100,72.5,76.4,73.4
20160105050000,451.5,451.5,100.0,54,92.9,100,73.3,76.4,73.4
20160105051500,451.5,451.5,100.0,54,56.8,0,73.4,76.4,73.4
20160105053000,451.5,451.5,100.0,54,57.6,100,72.3,76.4,73.4
20160105054500,451.5,457.8,101.3953,54,57.6,100,71.1,76.4,73.4
20160105060000,451.5,451.5,100.0,54,87.2,100,70.5,76.4,73.4
20160105061500,451.5,464.1,102.7907,54,90.5,100,71.0,76.4,73.4
20160105063000,451.5,455.7,100.9302,54,82.4,100,71.9,76.4,73.4
20160105064500,451.5,455.7,100.9302,54,91.2,100,72.8,76.4,73.4
20160105070000,451.5,455.7,100.9302,54,94.1,100,73.5,76.4,73.4
20160105071500,451.5,455.7,100.9302,54,56.4,100,72.9,76.4,73.4
20160105073000,451.5,455.7,100.9302,54,58.3,100,71.8,76.4,73.4
20160105074500,451.5,460.95,102.093,54,58.3,100,70.8,76.4,73.4
20160105080000,451.5,455.7,100.9302,54,91.8,100,70.8,76.4,73.4
20160105081500,451.5,455.7,100.9302,54,92.9,100,71.7,76.4,73.4
20160105083000,451.5,445.2,98.6047,54,92.9,100,72.9,76.4,73.4
20160105084500,451.5,454.65,100.6977,54,57.5,100,72.7,76.4,73.4
20160105090000,451.5,454.65,100.6977,54,57.5,100,72.1,76.4,73.4
20160105091500,451.5,445.2,98.6047,54,58.7,100,71.0,76.4,73.4
20160105093000,451.5,438.9,97.2093,54,90.4,100,71.0,76.4,73.4
20160105094500,451.5,438.9,97.2093,54,94.7,100,71.9,76.4,73.4
20160105100000,451.5,438.9,97.2093,54,94.7,100,73.1,76.4,73.4
20160105101500,451.5,451.5,100.0,54,58.4,0,73.6,76.4,73.4
20160105103000,451.5,451.5,100.0,54,58.4,100,72.8,76.4,73.4
20160105104500,451.5,446.25,98.8372,54,58.4,100,71.8,76.4,73.4
20160105110000,451.5,446.25,98.8372,54,58.4,100,71.0,76.4,73.4
20160105111500,451.5,435.75,96.5116,54,90.2,100,71.2,76.4,73.4
20160105113000,451.5,443.1,98.1395,54,91.5,100,72.0,76.4,73.4
20160105114500,451.5,443.1,98.1395,54,92.8,100,73.0,76.4,73.4
20160105120000,451.5,443.1,98.1395,54,60.0,0,73.7,76.4,73.4
20160105121500,451.5,443.1,98.1395,54,58.0,100,73.1,76.4,73.4
20160105123000,451.5,443.1,98.1395,54,58.7,100,72.1,76.4,73.4
20160105124500,451.5,443.1,98.1395,54,58.7,100,71.2,76.4,73.4
20160105130000,451.5,443.1,98.1395,54,80.1,100,70.9,76.4,73.4
20160105131500,451.5,435.75,96.5116,54,94.2,100,71.8,76.4,73.4
20160105133000,451.5,435.75,96.5116,54,94.2,100,72.9,76.4,73.4
20160105134500,451.5,435.75,96.5116,55,63.2,0,73.7,76.4,73.4
20160105140000,451.5,443.1,98.1395,55,58.0,100,73.0,76.4,73.4
20160105141500,451.5,450.45,99.7674,55,60.0,100,72.1,76.4,73.4
20160105143000,451.5,441.0,97.6744,55,60.0,100,71.3,76.4,73.4
20160105144500,451.5,441.0,97.6744,55,82.3,100,70.9,76.4,73.4
20160105150000,451.5,441.0,97.6744,55,83.8,100,71.8,76.4,73.4
20160105151500,451.5,441.0,97.6744,55,87.5,100,72.9,76.4,73.4
20160105153000,451.5,446.25,98.8372,55,58.4,100,73.3,76.4,73.4
20160105154500,451.5,446.25,98.8372,55,58.4,100,72.6,76.4,73.4
20160105160000,451.5,451.5,100.0,55,59.1,100,71.7,76.4,73.4
20160105161500,451.5,457.8,101.3953,55,59.1,100,71.0,76.4,73.4
20160105163000,451.5,457.8,101.3953,55,88.1,100,71.3,76.4,73.4
20160105164500,451.5,457.8,101.3953,55,94.1,100,72.4,76.4,73.4
20160105170000,451.5,451.5,100.0,55,88.3,100,73.4,76.4,73.4
20160105171500,451.5,451.5,100.0,55,58.0,100,73.4,76.4,73.4
20160105173000,451.5,451.5,100.0,55,58.0,100,72.8,76.4,73.4
20160105174500,451.5,451.5,100.0,55,59.9,100,71.9,76.4,73.4
20160105180000,451.5,451.5,100.0,55,59.1,100,71.2,76.4,73.4
20160105181500,451.5,451.5,100.0,55,85.9,100,71.0,76.4,73.4
20160105183000,451.5,445.2,98.6047,55,83.2,100,71.9,76.4,73.4
20160105184500,451.5,445.2,98.6047,55,86.9,100,73.1,76.4,73.4
20160105190000,451.5,451.5,100.0,55,60.0,0,73.6,76.4,73.4
20160105191500,451.5,451.5,100.0,55,57.2,100,72.8,76.4,73.4
20160105193000,451.5,463.05,102.5581,55,58.7,100,71.8,76.4,73.4
20160105194500,451.5,463.05,102.5581,55,58.7,100,70.8,76.4,73.4
20160105200000,451.5,455.7,100.9302,55,92.6,100,70.8,76.4,73.4
20160105201500,451.5,455.7,100.9302,55,86.1,100,71.7,76.4,73.4
20160105203000,451.5,462.0,102.3256,55,83.8,100,72.8,76.4,73.4
20160105204500,451.5,462.0,102.3256,55,94.4,100,73.6,76.4,73.4
20160105210000,451.5,462.0,102.3256,55,58.3,0,73.1,76.4,73.4
20160105211500,451.5,462.0,102.3256,55,57.3,100,72.1,76.4,73.4
20160105213000,451.5,462.0,102.3256,55,58.4,100,71.0,76.4,73.4
20160105214500,451.5,455.7,100.9302,55,90.4,100,70.6,76.4,73.4
20160105220000,451.5,455.7,100.9302,55,83.2,100,71.4,76.4,73.4
20160105221500,451.5,455.7,100.9302,55,87.0,100,72.5,76.4,73.4
20160105223000,451.5,455.7,100.9302,55,94.1,100,73.3,76.4,73.4
20160105224500,451.5,462.0,102.3256,55,57.3,0,73.5,76.4,73.4
20160105230000,451.5,449.4,99.5349,55,58.1,100,72.6,76.4,73.4
20160105231500,451.5,449.4,99.5349,55,59.6,100,71.5,76.4,73.4
20160105233000,451.5,449.4,99.5349,55,63.1,100,70.6,76.4,73.4
20160105234500,451.5,449.4,99.5349,55,94.1,100,71.1,76.4,73.4
20160106000000,451.5,449.4,99.5349,55,86.7,100,72.1,76.4,73.4
20160106001500,451.5,454.65,100.6977,55,88.1,100,73.1,76.4,73.4
20160106003000,451.5,454.65,100.6977,55,72.1,0,73.7,76.4,73.4
20160106004500,451.5,454.65,100.6977,55,57.9,100,72.9,76.4,73.4
20160106010000,451.5,449.4,99.5349,55,58.7,100,71.8,76.4,73.4
20160106011500,451.5,449.4,99.5349,55,58.7,100,70.9,76.4,73.4
20160106013000,451.5,449.4,99.5349,55,82.4,100,70.7,76.4,73.4
20160106014500,451.5,449.4,99.5349,55,86.9,100,71.6,76.4,73.4
20160106020000,451.5,449.4,99.5349,55,94.2,100,72.6,76.4,73.4
20160106021500,451.5,449.4,99.5349,55,83.2,100,73.4,76.4,73.4
20160106023000,451.5,449.4,99.5349,55,58.3,0,73.3,76.4,73.4
20160106024500,451.5,449.4,99.5349,55,58.3,100,72.3,76.4,73.4
20160106030000,451.5,443.1,98.1395,55,59.5,100,71.2,76.4,73.4
20160106031500,451.5,443.1,98.1395,55,76.6,100,70.5,76.4,73.4
20160106033000,451.5,443.1,98.1395,55,90.4,100,71.2,76.4,73.4
20160106034500,451.5,443.1,98.1395,55,91.7,100,72.2,76.4,73.4
20160106040000,451.5,443.1,98.1395,55,86.2,100,73.1,76.4,73.4
20160106041500,451.5,443.1,98.1395,55,74.9,0,73.7,76.4,73.4
20160106044500,451.5,438.9,97.2093,53,58.3,100,71.8,76.4,73.4
20160106050000,451.5,422.1,93.4884,55,58.3,100,70.8,76.4,73.4
20160106051500,451.5,450.45,99.7674,70,80.1,100,70.5,76.4,73.4
20160106053000,451.5,455.7,100.9302,61,85.7,100,71.0,76.4,73.4
20160106054500,451.5,455.7,100.9302,61,88.6,100,71.8,76.4,73.4
20160106060000,451.5,445.2,98.6047,61,81.1,100,72.5,76.4,73.4
20160106061500,451.5,455.7,100.9302,61,81.1,100,73.0,76.4,73.4
20160106063000,451.5,455.7,100.9302,61,81.1,100,73.4,76.4,73.4
20160106064500,451.5,455.7,100.9302,61,61.1,0,73.6,76.4,73.4
20160106070000,451.5,455.7,100.9302,61,57.9,100,72.6,76.4,73.4
20160106071500,451.5,455.7,100.9302,61,57.9,100,71.6,76.4,73.4
20160106073000,451.5,455.7,100.9302,61,61.9,100,70.7,76.4,73.4
20160106074500,451.5,455.7,100.9302,61,81.0,100,70.9,76.4,73.4
20160106080000,451.5,455.7,100.9302,61,81.0,100,71.6,76.4,73.4
20160106081500,451.5,444.15,98.3721,61,86.8,100,72.6,76.4,73.4
20160106083000,451.5,433.65,96.0465,61,89.1,100,73.2,76.4,73.4
20160106084500,451.5,446.25,98.8372,61,60.4,0,73.6,76.4,73.4
20160106090000,451.5,446.25,98.8372,61,58.6,100,72.9,76.4,73.4
20160106091500,451.5,446.25,98.8372,61,58.6,100,72.1,76.4,73.4
20160106093000,451.5,446.25,98.8372,61,58.6,100,71.3,76.4,73.4
20160106094500,451.5,446.25,98.8372,61,76.3,100,70.9,76.4,73.4
20160106100000,451.5,446.25,98.8372,61,81.2,100,71.7,76.4,73.4
20160106101500,451.5,441.0,97.6744,61,89.2,100,72.4,76.4,73.4
20160106103000,451.5,441.0,97.6744,61,81.6,100,73.1,76.4,73.4
20160106104500,451.5,447.3,99.0698,61,62.0,0,73.7,76.4,73.4
20160106110000,451.5,447.3,99.0698,61,57.9,100,72.9,76.4,73.4
20160106111500,451.5,447.3,99.0698,61,59.0,100,72.1,76.4,73.4
20160106113000,451.5,447.3,99.0698,61,58.4,100,71.2,76.4,73.4
20160106114500,451.5,447.3,99.0698,61,75.6,100,70.8,76.4,73.4
20160106120000,451.5,447.3,99.0698,61,81.4,100,71.6,76.4,73.4
20160106121500,451.5,447.3,99.0698,61,81.4,100,72.6,76.4,73.4
20160106123000,451.5,447.3,99.0698,61,84.4,100,73.5,76.4,73.4
20160106124500,451.5,447.3,99.0698,61,59.5,100,70.9,76.4,73.4
20160106130000,451.5,447.3,99.0698,61,63.2,100,71.6,76.4,73.4
20160106131500,451.5,447.3,99.0698,61,68.1,100,71.8,76.4,73.4
20160106133000,451.5,447.3,99.0698,61,82.0,100,72.2,76.4,73.4
20160106134500,451.5,447.3,99.0698,61,82.0,100,72.9,76.4,73.4
20160106140000,451.5,447.3,99.0698,61,58.7,0,72.9,76.0,73.0
20160106141500,451.5,447.3,99.0698,61,58.0,100,72.3,76.0,73.0
20160106143000,451.5,447.3,99.0698,61,59.9,100,71.6,76.0,73.0
20160106144500,451.5,441.0,97.6744,61,59.2,100,71.0,76.0,73.0
20160106150000,451.5,441.0,97.6744,61,68.9,100,70.8,76.0,73.0
20160106151500,451.5,446.25,98.8372,61,81.2,100,71.3,76.0,73.0
20160106153000,451.5,446.25,98.8372,61,83.7,100,72.2,76.0,73.0
20160106154500,451.5,441.0,97.6744,61,81.4,100,73.1,76.0,73.0
20160106160000,451.5,441.0,97.6744,61,58.6,0,73.1,76.0,73.0
20160106161500,451.5,441.0,97.6744,61,58.0,100,72.6,76.0,73.0
20160106163000,451.5,446.25,98.8372,61,58.8,100,71.9,76.0,73.0
20160106164500,451.5,463.05,102.5581,61,58.8,100,71.2,76.0,73.0
20160106170000,451.5,463.05,102.5581,61,61.2,100,70.6,76.0,73.0
20160106171500,451.5,463.05,102.5581,60,79.3,100,71.2,76.0,73.0
20160106173000,451.5,457.8,101.3953,60,81.4,100,71.9,76.0,73.0
20160106174500,451.5,457.8,101.3953,60,83.2,100,72.6,76.0,73.0
20160106180000,451.5,468.3,103.7209,60,64.5,100,73.2,76.0,73.0
20160106181500,451.5,451.5,100.0,60,58.0,100,72.7,76.0,73.0
20160106183000,451.5,458.85,101.6279,60,58.0,100,72.1,76.0,73.0
20160106184500,451.5,458.85,101.6279,60,58.7,100,71.4,76.0,73.0
20160106190000,451.5,458.85,101.6279,60,58.7,100,70.9,76.0,73.0
20160106191500,451.5,458.85,101.6279,60,81.5,100,70.9,76.0,73.0
20160106193000,451.5,451.5,100.0,60,82.6,100,71.6,76.0,73.0
20160106194500,451.5,438.9,97.2093,60,83.8,100,72.4,76.0,73.0
20160106200000,451.5,438.9,97.2093,60,83.8,100,73.1,76.0,73.0
20160106201500,451.5,446.25,98.8372,60,58.3,0,72.9,76.0,73.0
20160106203000,451.5,446.25,98.8372,62,58.3,100,72.2,76.0,73.0
20160106204500,451.5,446.25,98.8372,62,59.1,100,71.2,76.0,73.0
20160106210000,451.5,451.5,100.0,62,59.1,100,70.7,76.0,73.0
20160106211500,451.5,451.5,100.0,62,80.1,100,70.8,76.0,73.0
20160106213000,451.5,451.5,100.0,62,80.1,100,71.6,76.0,73.0
20160106214500,451.5,451.5,100.0,62,81.6,100,72.5,76.0,73.0
20160106220000,451.5,456.75,101.1628,62,81.6,100,73.1,76.0,73.0
20160106221500,451.5,456.75,101.1628,62,57.2,100,72.9,76.0,73.0
20160106223000,451.5,456.75,101.1628,62,57.2,100,72.3,76.0,73.0
20160106224500,451.5,456.75,101.1628,62,59.1,100,71.4,76.1,73.1
20160106230000,451.5,456.75,101.1628,62,59.1,100,70.7,76.1,73.1
20160106231500,451.5,456.75,101.1628,62,78.2,100,70.7,76.1,73.1
20160106233000,451.5,451.5,100.0,62,85.6,100,71.4,76.1,73.1
20160106234500,451.5,451.5,100.0,62,88.0,100,72.2,76.1,73.1
20160107000000,451.5,451.5,100.0,62,88.0,100,72.9,76.1,73.1
20160107001500,451.5,458.85,101.6279,62,63.5,0,73.3,76.1,73.1
20160107003000,451.5,458.85,101.6279,62,58.0,100,72.6,76.1,73.1
20160107004500,451.5,458.85,101.6279,62,58.7,100,71.6,76.1,73.1
20160107010000,451.5,458.85,101.6279,62,58.7,100,70.8,76.1,73.1
20160107011500,451.5,458.85,101.6279,62,77.8,100,70.5,76.1,73.1
20160107013000,451.5,458.85,101.6279,62,80.6,100,71.1,76.1,73.1
20160107014500,451.5,458.85,101.6279,62,81.6,100,71.9,76.1,73.1
20160107020000,451.5,458.85,101.6279,62,81.6,100,72.7,76.1,73.1
20160107021500,451.5,458.85,101.6279,61,80.6,100,73.2,76.1,73.1
20160107023000,451.5,450.45,99.7674,61,57.2,0,72.9,76.1,73.1
20160107024500,451.5,464.1,102.7907,61,57.2,100,72.1,76.1,73.1
20160107030000,451.5,457.8,101.3953,61,58.7,100,71.1,76.1,73.1
20160107031500,451.5,457.8,101.3953,61,69.3,100,70.4,76.1,73.1
20160107033000,451.5,457.8,101.3953,61,81.1,100,70.8,76.1,73.1
20160107034500,451.5,449.4,99.5349,61,81.1,100,71.6,76.1,73.1
20160107040000,451.5,449.4,99.5349,61,79.7,100,72.4,76.1,73.1
20160107041500,451.5,449.4,99.5349,61,82.5,100,73.1,76.1,73.1
20160107043000,451.5,449.4,99.5349,61,58.0,0,73.2,76.1,73.1
20160107044500,451.5,444.15,98.3721,61,57.2,100,72.4,76.1,73.1
20160107050000,451.5,444.15,98.3721,61,58.3,100,71.4,76.1,73.1
20160107051500,451.5,444.15,98.3721,61,59.0,100,70.7,76.1,73.1
20160107053000,451.5,444.15,98.3721,61,88.0,100,70.7,76.1,73.1
20160107054500,451.5,449.4,99.5349,61,85.6,100,71.5,76.1,73.1
20160107060000,451.5,449.4,99.5349,61,89.2,100,72.2,76.1,73.1
20160107061500,451.5,449.4,99.5349,61,85.9,100,73.0,76.1,73.1
20160107063000,451.5,449.4,99.5349,61,62.9,0,73.4,76.1,73.1
20160107064500,451.5,449.4,99.5349,61,57.9,100,72.6,76.1,73.1
20160107070000,451.5,449.4,99.5349,61,59.1,100,71.6,76.1,73.1
20160107071500,451.5,449.4,99.5349,61,58.3,100,70.8,76.1,73.1
20160107073000,451.5,449.4,99.5349,61,80.1,100,70.5,76.1,73.1
20160107074500,451.5,449.4,99.5349,61,80.1,100,71.2,76.1,73.1
20160107080000,451.5,449.4,99.5349,61,81.1,100,72.1,76.1,73.1
20160107081500,451.5,449.4,99.5349,62,83.6,100,72.9,76.1,73.1
20160107083000,451.5,457.8,101.3953,62,57.9,0,73.2,76.1,73.1
20160107084500,451.5,466.2,103.2558,62,57.9,100,72.3,76.1,73.1
20160107090000,451.5,456.75,101.1628,62,57.9,100,71.8,76.1,73.1
20160107091500,451.5,456.75,101.1628,62,57.9,100,71.0,76.1,73.1
20160107093000,451.5,456.75,101.1628,62,75.3,100,70.6,76.1,73.1
20160107094500,451.5,237.3,52.5581,100,105.8,100,71.1,76.1,73.1
20160107100000,451.5,455.7,100.9302,54,80.7,100,72.0,76.1,73.1
20160107101500,451.5,455.7,100.9302,54,86.2,100,72.6,76.1,73.1
20160107103000,451.5,455.7,100.9302,54,87.4,100,73.3,76.1,73.1
20160107104500,451.5,466.2,103.2558,54,57.6,0,72.9,76.1,73.1
20160107110000,451.5,455.7,100.9302,54,57.6,100,72.2,76.1,73.1
20160107111500,451.5,455.7,100.9302,54,58.8,100,71.2,76.1,73.1
20160107113000,451.5,455.7,100.9302,54,58.8,100,70.8,76.1,73.1
20160107114500,451.5,445.2,98.6047,54,82.0,100,70.7,76.1,73.1
20160107120000,451.5,455.7,100.9302,54,79.8,100,71.4,76.1,73.1
20160107121500,451.5,466.2,103.2558,54,83.1,100,72.3,76.1,73.1
20160107123000,451.5,455.7,100.9302,54,83.1,100,72.7,76.1,73.1
20160107124500,451.5,455.7,100.9302,54,81.1,100,73.2,76.1,73.1
20160107130000,451.5,455.7,100.9302,54,57.9,0,73.1,76.1,73.1
20160107131500,451.5,455.7,100.9302,54,57.9,100,72.2,76.1,73.1
20160107133000,451.5,455.7,100.9302,54,59.0,100,71.3,76.1,73.1
20160107134500,451.5,455.7,100.9302,54,60.2,100,70.7,76.1,73.1
20160107140000,451.5,445.2,98.6047,54,81.1,100,70.8,76.1,73.1
20160107141500,451.5,445.2,98.6047,54,83.3,100,71.6,76.1,73.1
20160107143000,451.5,445.2,98.6047,54,80.4,100,72.3,76.1,73.1
20160107144500,451.5,445.2,98.6047,54,82.9,100,72.9,76.1,73.1
20160107150000,451.5,445.2,98.6047,54,64.5,0,73.3,76.1,73.1
20160107151500,451.5,455.7,100.9302,54,57.6,100,72.7,76.1,73.1
20160107153000,451.5,455.7,100.9302,54,57.6,100,71.7,76.1,73.1
20160107154500,451.5,455.7,100.9302,54,57.6,100,70.9,76.1,73.1
20160107160000,451.5,455.7,100.9302,54,77.7,100,70.5,76.1,73.1
20160107161500,451.5,455.7,100.9302,54,83.7,100,71.4,76.1,73.1
20160107163000,451.5,455.7,100.9302,54,81.7,100,72.4,76.1,73.1
20160107164500,451.5,445.2,98.6047,54,79.7,100,73.2,76.1,73.1
20160107170000,451.5,455.7,100.9302,54,57.6,0,73.1,76.1,73.1
20160107171500,451.5,455.7,100.9302,54,57.6,100,72.3,76.1,73.1
20160107173000,451.5,455.7,100.9302,54,58.6,100,71.4,76.1,73.1
20160107174500,451.5,455.7,100.9302,54,58.6,100,70.9,76.1,73.1
20160107180000,451.5,455.7,100.9302,54,78.4,100,70.7,76.1,73.1
20160107181500,451.5,466.2,103.2558,54,82.1,100,71.5,76.1,73.1
20160107183000,451.5,455.7,100.9302,54,87.2,100,72.4,76.1,73.1
20160107184500,451.5,455.7,100.9302,54,83.8,100,73.1,76.1,73.1
20160107190000,451.5,455.7,100.9302,54,58.0,0,73.2,76.1,73.1
20160107191500,451.5,441.0,97.6744,54,58.0,100,72.5,76.1,73.1
20160107193000,451.5,441.0,97.6744,54,58.0,100,71.8,76.1,73.1
20160107194500,451.5,433.65,96.0465,54,58.0,100,71.2,76.1,73.1
20160107200000,451.5,438.9,97.2093,55,65.2,100,70.7,76.1,73.1
20160107201500,451.5,438.9,97.2093,55,81.6,100,71.2,76.1,73.1
20160107203000,451.5,438.9,97.2093,55,81.6,100,72.0,76.1,73.1
20160107204500,451.5,446.25,98.8372,55,82.5,100,72.8,76.1,73.1
20160107210000,451.5,446.25,98.8372,55,79.7,100,73.3,76.1,73.1
20160107211500,451.5,458.85,101.6279,55,57.2,0,72.9,76.1,73.1
20160107213000,451.5,466.2,103.2558,55,57.2,100,71.9,76.1,73.1
20160107214500,451.5,458.85,101.6279,54,58.0,100,71.0,76.1,73.1
20160107220000,451.5,458.85,101.6279,53,68.6,100,70.4,76.1,73.1
20160107221500,451.5,458.85,101.6279,53,80.0,100,70.8,76.1,73.1
20160107223000,451.5,458.85,101.6279,53,81.8,100,71.6,76.1,73.1
20160107224500,451.5,451.5,100.0,53,80.4,100,72.4,76.1,73.1
20160107230000,451.5,437.85,96.9767,53,80.4,100,73.0,76.1,73.1
20160107231500,451.5,443.1,98.1395,54,57.2,0,73.2,76.1,73.1
20160107233000,451.5,443.1,98.1395,55,56.4,100,72.3,76.1,73.1
20160107234500,451.5,443.1,98.1395,55,56.4,100,71.3,76.1,73.1
20160108000000,451.5,443.1,98.1395,55,56.4,100,70.5,76.1,73.1
20160108001500,451.5,443.1,98.1395,55,59.1,100,69.9,76.1,73.1
20160108003000,451.5,450.45,99.7674,55,58.0,100,69.6,76.1,73.1
20160108004500,451.5,444.15,98.3721,55,58.0,100,69.2,76.1,73.1
20160108010000,451.5,449.4,99.5349,55,56.8,100,68.9,76.1,73.1
20160108011500,451.5,449.4,99.5349,55,56.8,100,68.7,76.1,73.1
20160108013000,451.5,449.4,99.5349,55,56.8,100,68.4,76.1,73.1
20160108014500,451.5,454.65,100.6977,55,56.8,100,68.3,76.1,73.1
20160108020000,451.5,454.65,100.6977,55,56.8,100,68.2,76.1,73.1
20160108021500,451.5,454.65,100.6977,55,56.8,100,68.1,76.1,73.1
20160108023000,451.5,445.2,98.6047,55,56.8,100,67.9,76.1,73.1
20160108024500,451.5,451.5,100.0,55,56.8,100,67.8,76.1,73.1
20160108030000,451.5,451.5,100.0,55,56.8,100,67.7,76.1,73.1
20160108031500,451.5,451.5,100.0,55,56.8,100,67.6,76.1,73.1
20160108033000,451.5,457.8,101.3953,55,56.8,100,67.4,76.1,73.1
20160108034500,451.5,457.8,101.3953,55,56.8,100,67.2,76.1,73.1
20160108040000,451.5,457.8,101.3953,55,56.8,100,67.4,76.1,73.1
20160108041500,451.5,451.5,100.0,55,56.8,100,67.2,76.1,73.1
20160108043000,451.5,458.85,101.6279,55,56.8,100,67.2,76.1,73.1
20160108044500,451.5,458.85,101.6279,55,56.8,100,67.1,76.1,73.1
20160108050000,451.5,458.85,101.6279,55,56.8,100,66.9,76.1,73.1
20160108051500,451.5,458.85,101.6279,55,56.8,100,66.8,76.1,73.1
20160108053000,451.5,458.85,101.6279,55,56.8,100,66.7,76.1,73.1
20160108054500,451.5,458.85,101.6279,55,56.8,100,66.6,76.1,73.1
20160108060000,451.5,452.55,100.2326,55,56.8,100,66.6,76.1,73.1
20160108061500,451.5,452.55,100.2326,55,64.4,100,66.6,76.1,73.1
20160108063000,451.5,452.55,100.2326,55,86.8,100,67.5,76.1,73.1
20160108064500,451.5,452.55,100.2326,55,89.9,100,68.9,76.1,73.1
20160108070000,451.5,452.55,100.2326,55,92.9,100,70.3,76.1,73.1
20160108071500,451.5,452.55,100.2326,55,88.7,100,71.5,76.1,73.1
20160108073000,451.5,452.55,100.2326,55,92.9,100,72.5,76.1,73.1
20160108074500,451.5,446.25,98.8372,55,92.9,100,73.1,76.1,73.1
20160108080000,451.5,446.25,98.8372,55,58.1,100,72.6,76.1,73.1
20160108081500,451.5,446.25,98.8372,55,59.1,100,71.8,76.1,73.1
20160108083000,451.5,451.5,100.0,56,62.5,100,70.5,76.1,73.1
20160108084500,451.5,463.05,102.5581,56,91.1,100,70.9,76.1,73.1
20160108090000,451.5,463.05,102.5581,56,91.1,100,73.4,76.1,73.1
20160108091500,451.5,463.05,102.5581,56,59.5,100,71.6,76.1,73.1
20160108093000,451.5,454.65,100.6977,56,59.5,100,70.8,76.1,73.1
20160108094500,451.5,454.65,100.6977,56,91.1,100,70.7,76.1,73.1
20160108100000,451.5,454.65,100.6977,56,92.9,100,71.4,76.1,73.1
20160108101500,451.5,466.2,103.2558,56,88.4,100,72.4,76.1,73.1
20160108103000,451.5,451.5,100.0,56,83.5,100,73.3,76.1,73.1
20160108104500,451.5,466.2,103.2558,54,58.0,0,72.9,76.1,73.1
20160108110000,451.5,458.85,101.6279,53,58.0,100,71.9,76.1,73.1
20160108111500,451.5,458.85,101.6279,53,59.1,100,70.8,76.1,73.1
20160108113000,451.5,451.5,100.0,53,74.6,100,70.5,76.1,73.1
20160108114500,451.5,451.5,100.0,53,94.7,100,71.2,76.1,73.1
20160108120000,451.5,451.5,100.0,53,94.7,100,72.3,76.1,73.1
20160108121500,451.5,445.2,98.6047,53,94.7,100,73.2,76.1,73.1
20160108123000,451.5,445.2,98.6047,53,58.7,100,72.9,76.1,73.1
20160108124500,451.5,445.2,98.6047,53,58.7,100,72.3,76.1,73.1
20160108130000,451.5,445.2,98.6047,53,59.9,100,70.9,76.1,73.1
20160108131500,451.5,445.2,98.6047,53,59.9,100,70.9,76.1,73.1
20160108133000,451.5,445.2,98.6047,53,88.1,100,71.5,76.1,73.1
20160108134500,451.5,450.45,99.7674,53,88.1,100,72.1,76.1,73.1
20160108140000,451.5,450.45,99.7674,53,67.9,100,73.0,76.1,73.1
20160108141500,451.5,450.45,99.7674,53,58.4,100,72.4,76.1,73.1
20160108143000,451.5,450.45,99.7674,53,59.5,100,71.7,76.1,73.1
20160108144500,451.5,450.45,99.7674,53,59.5,100,71.0,76.1,73.1
20160108150000,451.5,450.45,99.7674,53,78.7,100,70.8,76.1,73.1
20160108151500,451.5,445.2,98.6047,53,84.3,100,71.7,76.1,73.1
20160108153000,451.5,445.2,98.6047,53,58.7,100,72.4,76.1,73.1
20160108154500,451.5,445.2,98.6047,53,58.7,100,71.9,76.1,73.1
20160108160000,451.5,445.2,98.6047,53,64.3,100,69.3,76.1,73.1
20160108161500,451.5,438.9,97.2093,53,82.6,100,71.9,76.1,73.1
20160108163000,451.5,438.9,97.2093,53,87.6,100,72.7,76.1,73.1
20160108164500,451.5,438.9,97.2093,53,84.4,100,73.1,76.1,73.1
20160108170000,451.5,438.9,97.2093,53,78.3,100,73.1,76.1,73.1
20160108171500,451.5,438.9,97.2093,53,58.8,100,70.2,76.1,73.1
20160108173000,451.5,438.9,97.2093,53,59.4,100,71.4,76.1,73.1
20160108174500,451.5,445.2,98.6047,53,69.0,100,70.8,76.1,73.1
20160108180000,451.5,439.95,97.4419,53,83.8,100,71.3,76.1,73.1
20160108181500,451.5,439.95,97.4419,54,90.8,100,72.3,76.1,73.1
20160108183000,451.5,445.2,98.6047,54,93.0,100,73.1,76.1,73.1
20160108184500,451.5,445.2,98.6047,54,58.0,0,72.9,76.1,73.1
20160108190000,451.5,445.2,98.6047,54,58.0,100,72.1,76.1,73.1
20160108191500,451.5,445.2,98.6047,54,59.5,100,71.2,76.1,73.1
20160108193000,451.5,439.95,97.4419,54,68.6,100,70.4,76.1,73.1
20160108194500,451.5,439.95,97.4419,54,91.8,100,71.0,76.1,73.1
20160108200000,451.5,439.95,97.4419,54,87.7,100,71.9,76.1,73.1
20160108201500,451.5,439.95,97.4419,54,86.7,100,72.8,76.1,73.1
20160108203000,451.5,445.2,98.6047,54,59.2,0,73.2,76.1,73.1
20160108204500,451.5,451.5,100.0,54,58.3,100,72.4,76.1,73.1
20160108210000,451.5,451.5,100.0,54,59.6,100,71.4,76.1,73.1
20160108211500,451.5,451.5,100.0,54,59.6,100,70.5,76.1,73.1
20160108213000,451.5,451.5,100.0,54,90.0,100,70.7,76.1,73.1
20160108214500,451.5,460.95,102.093,54,93.6,100,71.6,76.1,73.1
20160108220000,451.5,452.55,100.2326,54,86.2,100,72.5,76.1,73.1
20160108221500,451.5,452.55,100.2326,54,83.9,100,73.2,76.1,73.1
20160108223000,451.5,462.0,102.3256,54,57.6,0,72.9,76.1,73.1
20160108224500,451.5,462.0,102.3256,54,57.6,100,71.9,76.1,73.1
20160108230000,451.5,456.75,101.1628,54,58.7,100,70.9,76.1,73.1
20160108231500,451.5,456.75,101.1628,54,81.1,100,70.3,76.1,73.1
20160108233000,451.5,451.5,100.0,54,93.5,100,71.0,76.1,73.1
20160108234500,451.5,446.25,98.8372,54,91.6,100,72.0,76.1,73.1
20160109000000,451.5,446.25,98.8372,54,88.6,100,72.9,76.1,73.1
