PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109001500,451.5,446.25,98.8372,54,58.8,0,73.2,76.1,73.1
20160109003000,451.5,446.25,98.8372,54,58.0,100,72.4,76.1,73.1
20160109004500,451.5,446.25,98.8372,54,59.2,100,71.4,76.1,73.1
20160109010000,451.5,455.7,100.9302,54,59.2,100,70.5,76.1,73.1
20160109011500,451.5,455.7,100.9302,54,83.7,100,70.6,76.1,73.1
20160109013000,451.5,455.7,100.9302,54,92.0,100,71.6,76.1,73.1
20160109014500,451.5,455.7,100.9302,54,85.0,100,72.5,76.1,73.1
20160109020000,451.5,455.7,100.9302,54,94.6,100,73.2,76.1,73.1
20160109021500,451.5,439.95,97.4419,54,58.3,0,72.9,76.1,73.1
20160109023000,451.5,403.2,89.3023,100,60.4,100,71.8,76.1,73.1
20160109024500,451.5,455.7,100.9302,55,58.7,100,71.0,76.1,73.1
20160109030000,451.5,455.7,100.9302,55,83.7,100,70.3,76.1,73.1
20160109031500,451.5,466.2,103.2558,55,94.2,100,71.0,76.1,73.1
20160109033000,451.5,455.7,100.9302,54,94.2,100,71.9,76.1,73.1
20160109034500,451.5,455.7,100.9302,54,92.6,100,72.8,76.1,73.1
20160109040000,451.5,455.7,100.9302,54,59.8,0,73.3,76.1,73.1
20160109041500,451.5,455.7,100.9302,54,58.0,100,72.4,76.1,73.1
20160109043000,451.5,445.2,98.6047,54,59.5,100,71.4,76.1,73.1
20160109044500,451.5,445.2,98.6047,54,59.5,100,70.5,76.1,73.1
20160109050000,451.5,445.2,98.6047,54,94.1,100,70.6,76.1,73.1
20160109051500,451.5,445.2,98.6047,54,94.1,100,71.4,76.1,73.1
20160109053000,451.5,445.2,98.6047,54,90.7,100,72.4,76.1,73.1
20160109054500,451.5,445.2,98.6047,54,93.6,100,73.2,76.1,73.1
20160109060000,451.5,455.7,100.9302,54,58.4,0,73.0,76.1,73.1
20160109061500,451.5,455.7,100.9302,54,58.4,100,72.1,76.1,73.1
20160109063000,451.5,445.2,98.6047,54,59.0,100,71.0,76.1,73.1
20160109064500,451.5,445.2,98.6047,54,77.6,100,70.3,76.1,73.1
20160109070000,451.5,445.2,98.6047,54,83.8,100,70.9,76.1,73.1
20160109071500,451.5,445.2,98.6047,54,86.2,100,71.9,76.1,73.1
20160109073000,451.5,455.7,100.9302,54,86.2,100,72.6,76.1,73.1
20160109074500,451.5,445.2,98.6047,54,94.1,100,73.2,76.1,73.1
20160109080000,451.5,455.7,100.9302,54,58.0,100,72.8,76.1,73.1
20160109081500,451.5,455.7,100.9302,54,58.0,100,71.8,76.1,73.1
20160109083000,451.5,445.2,98.6047,54,59.5,100,70.9,76.1,73.1
20160109084500,451.5,445.2,98.6047,54,86.0,100,70.4,76.1,73.1
20160109090000,451.5,445.2,98.6047,54,87.5,100,71.2,76.1,73.1
20160109091500,451.5,455.7,100.9302,54,87.5,100,72.1,76.1,73.1
20160109093000,451.5,434.7,96.2791,54,93.8,100,73.0,76.1,73.1
20160109094500,451.5,445.2,98.6047,54,58.8,0,73.1,76.1,73.1
20160109100000,451.5,445.2,98.6047,54,58.8,100,72.3,76.1,73.1
20160109101500,451.5,445.2,98.6047,54,59.6,100,71.3,76.1,73.1
20160109103000,451.5,445.2,98.6047,54,60.7,100,70.5,76.1,73.1
20160109104500,451.5,445.2,98.6047,54,94.3,100,70.8,76.1,73.1
20160109110000,451.5,445.2,98.6047,54,85.6,100,71.8,76.1,73.1
20160109111500,451.5,458.85,101.6279,54,91.7,100,72.8,76.1,73.1
20160109113000,451.5,466.2,103.2558,54,59.6,0,73.3,76.1,73.1
20160109114500,451.5,458.85,101.6279,54,57.2,100,72.6,76.1,73.1
20160109120000,451.5,458.85,101.6279,54,60.0,100,71.6,76.1,73.1
20160109121500,451.5,458.85,101.6279,54,58.8,100,70.8,76.1,73.1
20160109123000,451.5,464.1,102.7907,54,91.4,100,70.6,76.1,73.1
20160109124500,451.5,457.8,101.3953,54,93.4,100,71.5,76.1,73.1
20160109130000,451.5,457.8,101.3953,56,82.9,100,72.5,76.1,73.1
20160109131500,451.5,447.3,99.0698,55,84.9,100,73.4,76.1,73.1
20160109133000,451.5,462.0,102.3256,55,58.0,100,72.8,76.1,73.1
20160109134500,451.5,452.55,100.2326,55,58.0,100,71.9,76.1,73.1
20160109140000,451.5,434.7,96.2791,55,58.8,100,70.9,76.1,73.1
20160109141500,451.5,445.2,98.6047,55,74.1,100,70.4,76.1,73.1
20160109143000,451.5,445.2,98.6047,55,90.0,100,71.3,76.1,73.1
20160109144500,451.5,445.2,98.6047,55,85.4,100,72.3,76.1,73.1
20160109150000,451.5,445.2,98.6047,55,95.9,100,73.3,76.1,73.1
20160109151500,451.5,445.2,98.6047,55,58.4,0,72.9,76.1,73.1
20160109153000,451.5,445.2,98.6047,55,58.4,100,72.1,76.1,73.1
20160109154500,451.5,445.2,98.6047,55,60.0,100,71.2,76.1,73.1
20160109160000,451.5,451.5,100.0,55,67.2,100,70.4,76.1,73.1
20160109161500,451.5,451.5,100.0,55,89.4,100,71.1,76.1,73.1
20160109163000,451.5,426.3,94.4186,55,86.6,100,72.1,76.1,73.1
20160109164500,451.5,450.45,99.7674,55,94.1,100,73.1,76.1,73.1
20160109170000,451.5,450.45,99.7674,55,58.8,0,73.2,76.1,73.1
20160109171500,451.5,450.45,99.7674,55,58.8,100,72.3,76.1,73.1
20160109173000,451.5,450.45,99.7674,55,60.3,100,71.4,76.1,73.1
20160109174500,451.5,450.45,99.7674,55,60.3,100,70.5,76.1,73.1
20160109180000,451.5,450.45,99.7674,55,92.9,100,70.7,76.1,73.1
20160109181500,451.5,444.15,98.3721,55,86.9,100,71.7,76.1,73.1
20160109183000,451.5,444.15,98.3721,55,88.3,100,72.6,76.1,73.1
20160109184500,451.5,444.15,98.3721,55,88.3,100,73.4,76.2,73.2
20160109190000,451.5,444.15,98.3721,55,57.9,0,73.0,76.3,73.3
20160109191500,451.5,444.15,98.3721,55,57.9,100,71.9,76.3,73.3
20160109193000,451.5,449.4,99.5349,55,57.9,100,70.9,76.2,73.2
20160109194500,451.5,449.4,99.5349,55,78.6,100,70.4,76.3,73.3
20160109200000,451.5,449.4,99.5349,55,92.2,100,71.3,76.4,73.4
20160109201500,451.5,449.4,99.5349,55,89.4,100,72.2,76.3,73.3
20160109203000,451.5,454.65,100.6977,55,82.6,100,73.1,76.4,73.4
20160109204500,451.5,454.65,100.6977,55,60.0,0,73.4,76.4,73.4
20160109210000,451.5,454.65,100.6977,55,57.9,100,72.6,76.4,73.4
20160109211500,451.5,454.65,100.6977,55,59.2,100,71.4,76.4,73.4
20160109213000,451.5,462.0,102.3256,55,67.5,100,70.5,76.4,73.4
20160109214500,451.5,455.7,100.9302,55,85.2,100,70.9,76.4,73.4
20160109220000,451.5,446.25,98.8372,55,95.3,100,71.8,76.4,73.4
20160109221500,451.5,454.65,100.6977,55,89.0,100,72.7,76.4,73.4
20160109223000,451.5,454.65,100.6977,55,95.3,100,73.4,76.3,73.3
20160109224500,451.5,454.65,100.6977,55,58.4,100,72.9,76.3,73.3
20160109230000,451.5,454.65,100.6977,55,59.5,100,71.8,76.4,73.4
20160109231500,451.5,454.65,100.6977,55,58.7,100,70.8,76.4,73.4
20160109233000,451.5,468.3,103.7209,55,83.2,100,70.7,76.4,73.4
20160109234500,451.5,452.55,100.2326,55,94.1,100,71.4,76.4,73.4
20160110000000,451.5,452.55,100.2326,55,96.6,100,72.4,76.4,73.4
20160110001500,451.5,452.55,100.2326,55,94.7,100,73.1,76.4,73.4
20160110003000,451.5,446.25,98.8372,55,67.6,0,73.7,76.4,73.4
20160110004500,451.5,451.5,100.0,55,57.4,100,72.7,76.4,73.4
20160110010000,451.5,451.5,100.0,55,59.3,100,71.6,76.4,73.4
20160110011500,451.5,460.95,102.093,54,65.0,100,70.4,76.4,73.4
20160110013000,451.5,460.95,102.093,54,95.8,100,70.8,76.4,73.4
20160110014500,451.5,452.55,100.2326,54,92.2,100,71.6,76.4,73.4
20160110020000,451.5,452.55,100.2326,54,94.7,100,72.4,76.4,73.4
20160110021500,451.5,452.55,100.2326,54,95.9,100,73.2,76.4,73.4
20160110023000,451.5,464.1,102.7907,54,76.8,100,73.7,76.4,73.4
20160110024500,451.5,464.1,102.7907,54,57.6,100,72.7,76.4,73.4
20160110030000,451.5,457.8,101.3953,54,57.6,100,71.4,76.4,73.4
20160110031500,451.5,457.8,101.3953,54,69.4,100,70.3,76.4,73.4
20160110033000,451.5,450.45,99.7674,54,91.7,100,70.7,76.4,73.4
20160110034500,451.5,450.45,99.7674,54,93.5,100,71.6,76.4,73.4
20160110040000,451.5,445.2,98.6047,54,92.4,100,72.5,76.4,73.4
20160110041500,451.5,445.2,98.6047,54,94.1,100,73.2,76.4,73.4
20160110043000,451.5,445.2,98.6047,54,59.2,0,73.5,76.4,73.4
20160110044500,451.5,454.65,100.6977,54,57.9,100,72.4,76.4,73.4
20160110050000,451.5,454.65,100.6977,54,57.9,100,71.2,76.4,73.4
20160110051500,451.5,441.0,97.6744,54,86.8,100,70.3,76.4,73.4
20160110053000,451.5,446.25,98.8372,54,94.8,100,70.9,76.4,73.4
20160110054500,451.5,446.25,98.8372,54,94.8,100,71.9,76.4,73.4
20160110060000,451.5,446.25,98.8372,54,93.6,100,72.7,76.4,73.4
20160110061500,451.5,446.25,98.8372,54,93.6,100,73.3,76.4,73.4
20160110063000,451.5,455.7,100.9302,54,57.2,0,73.3,76.4,73.4
20160110064500,451.5,455.7,100.9302,54,57.2,100,72.3,76.4,73.4
20160110070000,451.5,455.7,100.9302,54,58.0,100,71.0,76.4,73.4
20160110071500,451.5,455.7,100.9302,54,89.7,100,70.3,76.4,73.4
20160110073000,451.5,455.7,100.9302,54,91.1,100,70.9,76.4,73.4
20160110074500,451.5,455.7,100.9302,54,93.5,100,71.9,76.4,73.4
20160110080000,451.5,455.7,100.9302,54,93.5,100,72.7,76.4,73.4
20160110081500,451.5,446.25,98.8372,54,87.3,100,73.3,76.4,73.4
20160110083000,451.5,460.95,102.093,54,58.8,0,73.3,76.4,73.4
20160110084500,451.5,460.95,102.093,54,56.4,100,72.3,76.4,73.4
20160110090000,451.5,460.95,102.093,54,58.7,100,71.0,76.4,73.4
20160110091500,451.5,451.5,100.0,54,81.0,100,70.3,76.4,73.4
20160110093000,451.5,451.5,100.0,54,86.2,100,71.0,76.4,73.4
20160110094500,451.5,451.5,100.0,54,87.8,100,71.9,76.4,73.4
20160110100000,451.5,445.2,98.6047,54,91.0,100,72.8,76.4,73.4
20160110101500,451.5,450.45,99.7674,54,89.8,100,73.4,76.4,73.4
20160110103000,451.5,450.45,99.7674,54,57.6,0,73.2,76.4,73.4
20160110104500,451.5,450.45,99.7674,54,58.7,100,72.1,76.4,73.4
20160110110000,451.5,450.45,99.7674,54,58.0,100,70.8,76.4,73.4
20160110111500,451.5,450.45,99.7674,54,90.3,100,70.4,76.4,73.4
20160110113000,451.5,445.2,98.6047,54,82.6,100,71.3,76.4,73.4
20160110114500,451.5,445.2,98.6047,56,85.7,100,72.3,76.4,73.4
20160110120000,451.5,445.2,98.6047,56,88.1,100,73.2,76.4,73.4
20160110121500,451.5,455.7,100.9302,56,59.6,0,73.6,76.4,73.4
20160110123000,451.5,445.2,98.6047,56,58.7,100,72.7,76.4,73.4
20160110124500,451.5,458.85,101.6279,56,59.5,100,71.5,76.4,73.4
20160110130000,451.5,458.85,101.6279,56,64.7,100,70.5,76.4,73.4
20160110131500,451.5,458.85,101.6279,56,96.1,100,71.0,76.4,73.4
20160110133000,451.5,451.5,100.0,56,94.7,100,71.9,76.4,73.4
20160110134500,451.5,451.5,100.0,56,95.9,100,72.9,76.4,73.4
20160110140000,451.5,451.5,100.0,56,95.9,100,73.7,76.4,73.4
20160110141500,451.5,451.5,100.0,56,58.4,100,73.1,76.4,73.4
20160110143000,451.5,451.5,100.0,56,58.4,100,71.9,76.4,73.4
20160110144500,451.5,451.5,100.0,56,58.4,100,70.8,76.4,73.4
20160110150000,451.5,451.5,100.0,56,94.7,100,70.7,76.4,73.4
20160110151500,451.5,451.5,100.0,56,91.8,100,71.5,76.4,73.4
20160110153000,451.5,451.5,100.0,56,84.4,100,72.6,76.4,73.4
20160110154500,451.5,451.5,100.0,56,84.4,100,73.4,76.4,73.4
20160110160000,451.5,462.0,102.3256,56,59.5,0,73.4,76.4,73.4
20160110161500,451.5,452.55,100.2326,56,57.9,100,72.4,76.4,73.4
20160110163000,451.5,452.55,100.2326,56,57.9,100,71.3,76.4,73.4
20160110164500,451.5,445.2,98.6047,54,78.7,100,70.4,76.4,73.4
20160110170000,451.5,445.2,98.6047,54,94.1,100,71.1,76.4,73.4
20160110171500,451.5,451.5,100.0,56,91.3,100,72.2,76.4,73.4
20160110173000,451.5,451.5,100.0,56,94.2,100,72.9,76.4,73.4
20160110174500,451.5,456.75,101.1628,56,84.6,100,73.7,76.4,73.4
20160110180000,451.5,463.05,102.5581,56,57.2,100,72.9,76.4,73.4
20160110181500,451.5,463.05,102.5581,56,59.3,100,71.7,76.4,73.4
20160110183000,451.5,455.7,100.9302,56,59.9,100,70.6,76.4,73.4
20160110184500,451.5,455.7,100.9302,56,92.8,100,70.6,76.4,73.4
20160110190000,451.5,455.7,100.9302,56,94.7,100,71.6,76.4,73.4
20160110191500,451.5,455.7,100.9302,56,89.8,100,72.4,76.4,73.4
20160110193000,451.5,455.7,100.9302,56,95.9,100,73.2,76.4,73.4
20160110194500,451.5,463.05,102.5581,56,59.5,0,73.6,76.4,73.4
20160110200000,451.5,463.05,102.5581,56,57.5,100,72.6,76.4,73.4
20160110201500,451.5,463.05,102.5581,55,59.0,100,71.4,76.4,73.4
20160110203000,451.5,463.05,102.5581,55,73.8,100,70.3,76.4,73.4
20160110204500,451.5,463.05,102.5581,55,93.5,100,70.7,76.4,73.4
20160110210000,451.5,444.15,98.3721,55,93.5,100,71.7,76.4,73.4
20160110211500,451.5,466.2,103.2558,53,93.5,100,72.6,76.4,73.4
20160110213000,451.5,445.2,98.6047,55,94.8,100,73.3,76.4,73.4
20160110214500,451.5,439.95,97.4419,55,59.6,0,73.5,76.4,73.4
20160110220000,451.5,445.2,98.6047,55,57.6,100,72.4,76.4,73.4
20160110221500,451.5,445.2,98.6047,55,57.6,100,71.2,76.4,73.4
20160110223000,451.5,445.2,98.6047,55,87.0,100,70.3,76.4,73.4
20160110224500,451.5,445.2,98.6047,55,93.0,100,70.8,76.4,73.4
20160110230000,451.5,445.2,98.6047,55,94.1,100,71.7,76.4,73.4
20160110231500,451.5,445.2,98.6047,55,94.1,100,72.6,76.4,73.4
20160110233000,451.5,445.2,98.6047,55,91.0,100,73.1,76.4,73.4
20160110234500,451.5,454.65,100.6977,55,67.9,0,73.7,76.4,73.4
20160111000000,451.5,454.65,100.6977,55,56.8,100,72.6,76.4,73.4
20160111001500,451.5,454.65,100.6977,55,58.4,100,71.3,76.4,73.4
20160111003000,451.5,446.25,98.8372,55,84.2,100,70.3,76.4,73.4
20160111004500,451.5,446.25,98.8372,55,95.3,100,70.7,76.4,73.4
20160111010000,451.5,446.25,98.8372,55,95.3,100,71.6,76.4,73.4
20160111011500,451.5,446.25,98.8372,55,95.3,100,72.4,76.4,73.4
20160111013000,451.5,446.25,98.8372,55,93.6,100,73.0,76.4,73.4
20160111014500,451.5,446.25,98.8372,55,93.6,100,73.4,76.4,73.4
20160111020000,451.5,446.25,98.8372,55,57.1,0,73.2,76.4,73.4
20160111021500,451.5,446.25,98.8372,55,57.1,100,72.1,76.4,73.4
20160111023000,451.5,456.75,101.1628,55,57.1,100,70.8,76.4,73.4
20160111024500,451.5,450.45,99.7674,55,82.6,100,70.3,76.4,73.4
20160111030000,451.5,450.45,99.7674,55,85.0,100,71.0,76.4,73.4
20160111031500,451.5,441.0,97.6744,55,95.3,100,71.8,76.4,73.4
20160111033000,451.5,446.25,98.8372,55,94.1,100,72.5,76.4,73.4
20160111034500,451.5,451.5,100.0,55,93.0,100,73.0,76.4,73.4
20160111040000,451.5,451.5,100.0,55,93.0,100,73.4,76.4,73.4
20160111041500,451.5,462.0,102.3256,55,58.0,0,73.3,76.4,73.4
20160111043000,451.5,433.65,96.0465,54,58.0,100,72.2,76.4,73.4
20160111044500,451.5,451.5,100.0,55,58.0,100,70.8,76.4,73.4
20160111050000,451.5,451.5,100.0,55,92.9,100,70.3,76.4,73.4
20160111051500,451.5,462.0,102.3256,55,92.9,100,70.9,76.4,73.4
20160111053000,451.5,462.0,102.3256,54,85.6,100,71.8,76.4,73.4
20160111054500,451.5,462.0,102.3256,54,93.6,100,72.4,76.4,73.4
20160111060000,451.5,462.0,102.3256,54,90.5,100,72.9,76.4,73.4
20160111061500,451.5,462.0,102.3256,54,92.9,100,73.4,76.4,73.4
20160111063000,451.5,456.75,101.1628,54,91.1,100,73.6,76.4,73.4
20160111064500,451.5,463.05,102.5581,54,57.2,100,72.9,76.4,73.4
20160111070000,451.5,463.05,102.5581,54,57.2,100,71.6,76.4,73.4
20160111071500,451.5,456.75,101.1628,54,63.5,100,70.2,76.4,73.4
20160111073000,451.5,450.45,99.7674,54,89.8,100,70.3,76.4,73.4
20160111074500,451.5,450.45,99.7674,54,82.6,100,71.1,76.4,73.4
20160111080000,451.5,455.7,100.9302,54,93.5,100,72.0,76.4,73.4
20160111081500,451.5,455.7,100.9302,54,93.5,100,72.7,76.4,73.4
20160111083000,451.5,444.15,98.3721,54,93.5,100,73.3,76.4,73.4
20160111084500,451.5,432.6,95.814,54,58.4,100,73.4,76.4,73.4
20160111090000,451.5,441.0,97.6744,54,56.7,100,72.4,76.4,73.4
20160111091500,451.5,441.0,97.6744,55,59.1,100,71.2,76.4,73.4
20160111093000,451.5,441.0,97.6744,55,89.2,100,70.4,76.4,73.4
20160111094500,451.5,441.0,97.6744,55,96.6,100,71.1,76.4,73.4
20160111100000,451.5,446.25,98.8372,55,95.5,100,72.2,76.4,73.4
20160111101500,451.5,437.85,96.9767,55,96.6,100,73.1,76.4,73.4
20160111103000,451.5,449.4,99.5349,55,68.1,0,73.7,76.4,73.4
20160111104500,451.5,449.4,99.5349,55,58.8,100,72.8,76.4,73.4
20160111110000,451.5,449.4,99.5349,55,58.8,100,71.7,76.4,73.4
20160111111500,451.5,464.1,102.7907,55,60.0,100,70.6,76.4,73.4
20160111113000,451.5,458.85,101.6279,55,95.0,100,70.8,76.4,73.4
20160111114500,451.5,458.85,101.6279,55,95.0,100,71.7,76.4,73.4
20160111120000,451.5,458.85,101.6279,55,95.0,100,72.7,76.4,73.4
20160111121500,451.5,458.85,101.6279,55,92.9,100,73.5,76.4,73.4
20160111123000,451.5,458.85,101.6279,55,57.6,0,73.2,76.4,73.4
20160111124500,451.5,458.85,101.6279,55,57.6,100,72.2,76.4,73.4
20160111130000,451.5,458.85,101.6279,55,59.2,100,71.0,76.4,73.4
20160111131500,451.5,452.55,100.2326,55,82.1,100,70.5,76.4,73.4
20160111133000,451.5,439.95,97.4419,55,87.4,100,71.3,76.4,73.4
20160111134500,451.5,447.3,99.0698,55,95.3,100,72.3,76.4,73.4
20160111140000,451.5,447.3,99.0698,55,96.6,100,73.1,76.4,73.4
20160111141500,451.5,447.3,99.0698,55,60.2,0,73.6,76.4,73.4
20160111143000,451.5,447.3,99.0698,55,58.8,100,71.5,76.4,73.4
20160111144500,451.5,447.3,99.0698,55,60.7,100,71.3,76.4,73.4
20160111150000,451.5,447.3,99.0698,55,91.7,100,71.3,76.4,73.4
20160111151500,451.5,447.3,99.0698,55,95.1,100,72.1,76.4,73.4
20160111153000,451.5,447.3,99.0698,55,91.1,100,73.0,76.4,73.4
20160111154500,451.5,447.3,99.0698,55,75.0,0,73.7,76.4,73.4
20160111160000,451.5,447.3,99.0698,55,57.2,100,72.9,76.4,73.4
20160111161500,451.5,447.3,99.0698,55,58.8,100,71.8,76.4,73.4
20160111163000,451.5,447.3,99.0698,55,58.8,100,70.8,76.4,73.4
20160111164500,451.5,447.3,99.0698,55,94.8,100,70.7,76.4,73.4
20160111170000,451.5,447.3,99.0698,55,86.5,100,71.2,76.4,73.4
20160111171500,451.5,447.3,99.0698,55,96.6,100,72.2,76.4,73.4
20160111173000,451.5,447.3,99.0698,55,83.2,100,73.0,76.4,73.4
20160111174500,451.5,441.0,97.6744,55,73.3,100,73.2,76.4,73.4
20160111180000,451.5,449.4,99.5349,55,81.9,100,73.2,76.4,73.4
20160111181500,451.5,444.15,98.3721,55,70.1,100,72.9,76.4,73.4
20160111183000,451.5,451.5,100.0,55,67.1,100,72.4,76.4,73.4
20160111184500,451.5,451.5,100.0,55,82.0,100,72.2,76.4,73.4
20160111190000,451.5,446.25,98.8372,55,91.1,100,72.6,76.4,73.4
20160111191500,451.5,446.25,98.8372,55,85.0,100,73.2,76.4,73.4
20160111193000,451.5,463.05,102.5581,55,58.0,100,71.0,76.4,73.4
20160111194500,451.5,450.45,99.7674,55,85.6,100,71.3,76.4,73.4
20160111200000,451.5,450.45,99.7674,55,80.7,100,72.4,76.4,73.4
20160111201500,451.5,455.7,100.9302,55,80.7,100,72.9,76.4,73.4
20160111203000,451.5,446.25,98.8372,55,88.6,100,73.4,76.4,73.4
20160111204500,451.5,446.25,98.8372,55,58.3,100,70.0,76.4,73.4
20160111210000,451.5,446.25,98.8372,55,77.8,100,71.7,76.4,73.4
20160111211500,451.5,446.25,98.8372,55,82.5,100,72.7,76.4,73.4
20160111213000,451.5,438.9,97.2093,55,79.1,100,72.4,76.4,73.4
20160111214500,451.5,438.9,97.2093,55,76.8,100,73.1,76.4,73.4
20160111220000,451.5,438.9,97.2093,55,66.1,100,72.8,76.4,73.4
20160111221500,451.5,458.85,101.6279,55,69.3,100,69.8,76.4,73.4
20160111223000,451.5,452.55,100.2326,55,83.2,100,71.9,76.4,73.4
20160111224500,451.5,452.55,100.2326,55,81.6,100,72.8,76.4,73.4
20160111230000,451.5,452.55,100.2326,55,82.5,100,73.0,76.4,73.4
20160111231500,451.5,452.55,100.2326,55,85.2,100,73.4,76.4,73.4
20160111233000,451.5,447.3,99.0698,55,58.8,100,69.7,76.4,73.4
20160111234500,451.5,447.3,99.0698,55,82.7,100,72.0,76.4,73.4
20160112000000,451.5,458.85,101.6279,55,75.3,100,72.2,76.4,73.4
20160112001500,451.5,451.5,100.0,55,79.1,100,72.6,76.4,73.4
20160112003000,451.5,451.5,100.0,55,64.0,100,72.4,76.4,73.4
20160112004500,451.5,446.25,98.8372,55,80.6,100,70.6,76.4,73.4
20160112010000,451.5,446.25,98.8372,55,81.5,100,72.1,76.4,73.4
20160112011500,451.5,446.25,98.8372,55,85.0,100,72.9,76.4,73.4
20160112013000,451.5,446.25,98.8372,55,87.6,100,73.4,76.4,73.4
20160112014500,451.5,446.25,98.8372,55,58.4,100,69.9,76.4,73.4
20160112020000,451.5,446.25,98.8372,55,79.2,100,71.6,76.4,73.4
20160112021500,451.5,446.25,98.8372,55,80.1,100,72.4,76.4,73.4
20160112023000,451.5,446.25,98.8372,55,80.1,100,72.8,76.4,73.4
20160112024500,451.5,446.25,98.8372,55,59.5,100,71.3,76.4,73.4
20160112030000,451.5,451.5,100.0,55,78.4,100,71.3,76.4,73.4
20160112031500,451.5,451.5,100.0,55,81.4,100,72.3,76.4,73.4
20160112033000,451.5,451.5,100.0,55,82.3,100,72.8,76.4,73.4
20160112034500,451.5,451.5,100.0,55,83.2,100,73.4,76.4,73.4
20160112040000,451.5,446.25,98.8372,55,88.6,100,73.5,76.4,73.4
20160112041500,451.5,455.7,100.9302,55,59.5,100,69.4,76.4,73.4
20160112043000,451.5,450.45,99.7674,55,80.7,100,72.0,76.4,73.4
20160112044500,451.5,444.15,98.3721,55,82.1,100,72.8,76.4,73.4
20160112050000,451.5,444.15,98.3721,55,83.1,100,73.1,76.4,73.4
20160112051500,451.5,449.4,99.5349,55,87.4,100,73.6,76.4,73.4
20160112053000,451.5,449.4,99.5349,55,59.5,100,69.5,76.4,73.4
20160112054500,451.5,449.4,99.5349,55,78.3,100,71.7,76.4,73.4
20160112060000,451.5,449.4,99.5349,55,81.6,100,72.7,76.4,73.4
20160112061500,451.5,449.4,99.5349,55,85.0,100,73.2,76.4,73.4
20160112063000,451.5,449.4,99.5349,55,86.9,100,73.5,76.4,73.4
20160112064500,451.5,455.7,100.9302,55,57.6,100,69.8,76.4,73.4
20160112070000,451.5,455.7,100.9302,55,85.6,100,71.8,76.4,73.4
20160112071500,451.5,447.3,99.0698,55,85.6,100,72.7,76.4,73.4
20160112073000,451.5,447.3,99.0698,55,84.4,100,73.1,76.4,73.4
20160112074500,451.5,447.3,99.0698,55,84.4,100,73.3,76.4,73.4
20160112080000,451.5,447.3,99.0698,55,58.7,100,69.8,76.4,73.4
20160112081500,451.5,447.3,99.0698,55,77.3,100,71.7,76.4,73.4
20160112083000,451.5,447.3,99.0698,55,82.1,100,72.7,76.4,73.4
20160112084500,451.5,452.55,100.2326,55,80.7,100,73.1,76.4,73.4
20160112090000,451.5,457.8,101.3953,56,67.9,100,72.7,76.4,73.4
20160112091500,451.5,449.4,99.5349,56,71.7,100,69.8,76.4,73.4
20160112093000,451.5,449.4,99.5349,56,77.6,100,71.7,76.4,73.4
20160112094500,451.5,449.4,99.5349,56,81.2,100,72.7,76.4,73.4
20160112100000,451.5,449.4,99.5349,56,77.7,100,72.6,76.4,73.4
20160112101500,451.5,449.4,99.5349,56,59.6,100,70.5,76.4,73.4
20160112103000,451.5,449.4,99.5349,56,75.7,100,71.1,76.4,73.4
20160112104500,451.5,449.4,99.5349,56,83.2,100,72.5,76.4,73.4
20160112110000,451.5,449.4,99.5349,56,75.9,100,72.6,76.4,73.4
20160112111500,451.5,449.4,99.5349,56,86.3,100,73.6,76.4,73.4
20160112113000,451.5,455.7,100.9302,56,64.3,100,69.6,76.4,73.4
20160112114500,451.5,455.7,100.9302,56,84.1,100,72.1,76.4,73.4
20160112120000,451.5,455.7,100.9302,56,76.4,100,72.3,76.4,73.4
20160112121500,451.5,446.25,98.8372,56,80.1,100,72.6,76.4,73.4
20160112123000,451.5,446.25,98.8372,56,65.4,100,72.4,76.4,73.4
20160112124500,451.5,452.55,100.2326,55,78.2,100,70.3,76.4,73.4
20160112130000,451.5,452.55,100.2326,55,82.1,100,72.3,76.4,73.4
20160112131500,451.5,452.55,100.2326,55,84.9,100,73.0,76.4,73.4
20160112133000,451.5,447.3,99.0698,55,88.2,100,73.2,76.4,73.4
20160112134500,451.5,447.3,99.0698,55,88.2,100,73.5,76.4,73.4
20160112140000,451.5,447.3,99.0698,55,83.2,100,73.6,76.4,73.4
20160112141500,451.5,455.7,100.9302,55,60.8,100,70.6,76.4,73.4
20160112143000,451.5,447.3,99.0698,55,72.6,100,71.0,76.4,73.4
20160112144500,451.5,447.3,99.0698,55,76.4,100,72.0,76.4,73.4
20160112150000,451.5,447.3,99.0698,55,79.7,100,72.6,76.4,73.4
20160112151500,451.5,447.3,99.0698,55,86.2,100,73.3,76.4,73.4
20160112153000,451.5,447.3,99.0698,55,86.2,100,73.4,76.4,73.4
20160112154500,451.5,447.3,99.0698,55,59.8,100,71.0,76.4,73.4
20160112160000,451.5,447.3,99.0698,55,74.4,100,70.9,76.4,73.4
20160112161500,451.5,447.3,99.0698,55,81.1,100,71.7,76.4,73.4
20160112163000,451.5,447.3,99.0698,55,91.8,100,72.5,76.4,73.4
20160112164500,451.5,447.3,99.0698,55,81.6,100,73.2,76.4,73.4
20160112170000,451.5,447.3,99.0698,55,65.2,0,73.6,76.4,73.4
20160112171500,451.5,447.3,99.0698,55,58.3,100,72.8,76.4,73.4
20160112173000,451.5,447.3,99.0698,55,59.1,100,71.8,76.4,73.4
20160112174500,451.5,447.3,99.0698,55,58.4,100,70.9,76.4,73.4
20160112180000,451.5,447.3,99.0698,55,83.4,100,70.8,76.4,73.4
20160112181500,451.5,447.3,99.0698,55,83.4,100,71.7,76.4,73.4
20160112183000,451.5,447.3,99.0698,55,85.2,100,72.6,76.4,73.4
20160112184500,451.5,447.3,99.0698,55,76.8,100,73.1,76.4,73.4
20160112190000,451.5,447.3,99.0698,55,72.0,100,73.1,76.4,73.4
20160112191500,451.5,447.3,99.0698,55,90.3,100,73.2,76.4,73.4
20160112193000,451.5,447.3,99.0698,55,81.8,100,73.7,76.4,73.4
20160112194500,451.5,437.85,96.9767,56,57.5,100,72.9,76.4,73.4
20160112200000,451.5,437.85,96.9767,56,58.3,100,71.8,76.4,73.4
20160112201500,451.5,447.3,99.0698,56,58.3,100,70.9,76.4,73.4
20160112203000,451.5,447.3,99.0698,56,87.1,100,70.8,76.4,73.4
20160112204500,451.5,447.3,99.0698,56,95.6,100,71.6,76.4,73.4
20160112210000,451.5,447.3,99.0698,56,82.1,100,72.4,76.4,73.4
20160112211500,451.5,447.3,99.0698,56,79.2,100,73.0,76.4,73.4
20160112213000,451.5,447.3,99.0698,56,85.0,100,73.3,76.4,73.4
20160112214500,451.5,447.3,99.0698,56,79.7,100,73.5,76.4,73.4
20160112220000,451.5,447.3,99.0698,56,71.1,100,73.3,76.4,73.4
20160112221500,451.5,447.3,99.0698,56,68.8,100,72.8,76.4,73.4
20160112223000,451.5,447.3,99.0698,56,81.5,100,72.6,76.4,73.4
20160112224500,451.5,447.3,99.0698,56,91.7,100,72.9,76.4,73.4
20160112230000,451.5,447.3,99.0698,56,82.4,100,73.4,76.4,73.4
20160112231500,451.5,447.3,99.0698,56,70.9,100,73.3,76.4,73.4
20160112233000,451.5,441.0,97.6744,56,64.0,100,72.7,76.4,73.4
20160112234500,451.5,446.25,98.8372,56,61.1,100,71.9,76.4,73.4
20160113000000,451.5,446.25,98.8372,56,60.3,100,71.0,76.4,73.4
20160113001500,451.5,446.25,98.8372,56,60.3,100,70.3,76.4,73.4
20160113003000,451.5,451.5,100.0,56,58.4,100,69.6,76.4,73.4
20160113004500,451.5,451.5,100.0,56,57.6,100,69.1,76.4,73.4
20160113010000,451.5,456.75,101.1628,56,57.6,100,68.6,76.4,73.4
20160113011500,451.5,450.45,99.7674,56,60.4,100,68.2,76.4,73.4
20160113013000,451.5,450.45,99.7674,56,70.1,100,68.1,76.4,73.4
20160113014500,451.5,450.45,99.7674,56,81.5,100,68.7,76.4,73.4
20160113020000,451.5,450.45,99.7674,56,75.9,100,69.6,76.4,73.4
20160113021500,451.5,464.1,102.7907,56,65.3,100,69.8,76.4,73.4
20160113023000,451.5,456.75,101.1628,56,60.4,100,69.4,76.4,73.4
20160113024500,451.5,466.2,103.2558,56,58.0,100,68.9,76.4,73.4
20160113030000,451.5,466.2,103.2558,55,56.7,100,68.2,76.4,73.4
20160113031500,451.5,456.75,101.1628,55,55.9,100,67.6,76.4,73.4
20160113033000,451.5,467.25,103.4884,55,55.2,100,67.1,76.4,73.4
20160113034500,451.5,460.95,102.093,55,55.2,100,66.7,76.4,73.4
20160113040000,451.5,460.95,102.093,55,55.2,100,66.3,76.4,73.4
20160113041500,451.5,460.95,102.093,55,55.2,100,66.1,76.4,73.4
20160113043000,451.5,460.95,102.093,55,55.2,100,65.8,76.4,73.4
20160113044500,451.5,460.95,102.093,55,55.2,100,65.6,76.4,73.4
20160113050000,451.5,460.95,102.093,55,55.2,100,65.3,76.4,73.4
20160113051500,451.5,460.95,102.093,55,55.2,100,65.1,76.4,73.4
20160113053000,451.5,460.95,102.093,55,55.2,100,65.0,76.4,73.4
20160113054500,451.5,454.65,100.6977,55,82.5,100,65.3,76.4,73.4
20160113060000,451.5,454.65,100.6977,55,88.1,100,66.6,76.4,73.4
20160113061500,451.5,460.95,102.093,55,88.1,100,68.0,76.4,73.4
20160113063000,451.5,460.95,102.093,55,89.2,100,69.1,76.4,73.4
20160113064500,451.5,452.55,100.2326,55,89.2,100,70.0,76.4,73.4
20160113070000,451.5,452.55,100.2326,55,89.2,100,70.7,76.4,73.4
20160113071500,451.5,452.55,100.2326,55,90.4,100,71.2,76.4,73.4
20160113073000,451.5,460.95,102.093,55,90.4,100,71.7,76.4,73.4
20160113074500,451.5,454.65,100.6977,55,90.4,100,72.2,76.4,73.4
20160113080000,451.5,454.65,100.6977,55,84.1,100,72.6,76.4,73.4
20160113081500,451.5,462.0,102.3256,55,92.3,100,72.9,76.4,73.4
20160113083000,451.5,437.85,96.9767,55,91.1,100,73.3,76.4,73.4
20160113084500,451.5,437.85,96.9767,55,94.7,100,73.7,76.4,73.4
20160113090000,451.5,444.15,98.3721,55,57.7,100,72.8,76.4,73.4
20160113091500,451.5,444.15,98.3721,55,59.5,100,71.7,76.4,73.4
20160113093000,451.5,444.15,98.3721,55,60.3,100,70.5,76.4,73.4
20160113094500,451.5,451.5,100.0,55,88.2,100,70.7,76.4,73.4
20160113100000,451.5,451.5,100.0,55,91.0,100,71.6,76.4,73.4
20160113101500,451.5,435.75,96.5116,55,91.0,100,73.0,76.4,73.4
20160113103000,451.5,450.45,99.7674,55,93.5,100,73.3,76.4,73.4
20160113104500,451.5,450.45,99.7674,55,59.1,0,73.3,76.4,73.4
20160113110000,451.5,450.45,99.7674,55,59.1,100,72.4,76.4,73.4
20160113111500,451.5,450.45,99.7674,55,59.1,100,71.4,76.4,73.4
20160113113000,451.5,450.45,99.7674,55,74.1,100,70.5,76.4,73.4
20160113114500,451.5,450.45,99.7674,55,88.5,100,71.0,76.4,73.4
20160113120000,451.5,450.45,99.7674,55,92.1,100,72.1,76.4,73.4
20160113121500,451.5,455.7,100.9302,55,92.1,100,73.0,76.4,73.4
20160113123000,451.5,455.7,100.9302,55,75.7,0,73.7,76.4,73.4
20160113124500,451.5,464.1,102.7907,54,58.4,100,73.0,76.4,73.4
20160113130000,451.5,464.1,102.7907,54,59.5,100,71.9,76.4,73.4
20160113131500,451.5,437.85,96.9767,55,59.5,100,71.0,76.4,73.4
20160113133000,451.5,437.85,96.9767,55,82.0,100,70.7,76.4,73.4
20160113134500,451.5,437.85,96.9767,55,95.4,100,71.6,76.4,73.4
20160113140000,451.5,457.8,101.3953,55,86.4,100,72.6,76.4,73.4
20160113141500,451.5,457.8,101.3953,55,94.4,100,73.5,76.4,73.4
20160113143000,451.5,457.8,101.3953,55,58.4,0,73.3,76.4,73.4
20160113144500,451.5,457.8,101.3953,55,58.4,100,72.4,76.4,73.4
20160113150000,451.5,452.55,100.2326,55,60.1,100,71.4,76.4,73.4
20160113151500,451.5,452.55,100.2326,55,67.3,100,70.7,76.4,73.4
20160113153000,451.5,452.55,100.2326,55,85.6,100,71.2,76.4,73.4
20160113154500,451.5,452.55,100.2326,55,91.3,100,72.1,76.4,73.4
20160113160000,451.5,452.55,100.2326,55,94.1,100,73.0,76.4,73.4
20160113161500,451.5,452.55,100.2326,55,69.0,0,73.7,76.4,73.4
20160113163000,451.5,452.55,100.2326,55,59.5,100,73.1,76.4,73.4
20160113164500,451.5,452.55,100.2326,55,58.7,100,72.1,76.4,73.4
20160113170000,451.5,460.95,102.093,55,58.7,100,71.0,76.4,73.4
20160113171500,451.5,460.95,102.093,55,89.3,100,70.7,76.4,73.4
20160113173000,451.5,466.2,103.2558,55,91.7,100,71.3,76.4,73.4
20160113174500,451.5,466.2,103.2558,55,83.2,100,72.3,76.4,73.4
20160113180000,451.5,455.7,100.9302,54,86.2,100,73.0,76.4,73.4
20160113181500,451.5,455.7,100.9302,54,89.2,100,73.6,76.4,73.4
20160113183000,451.5,455.7,100.9302,54,58.7,100,73.1,76.4,73.4
20160113184500,451.5,462.0,102.3256,54,57.8,100,72.1,76.4,73.4
20160113190000,451.5,462.0,102.3256,54,58.8,100,71.0,76.4,73.4
20160113191500,451.5,455.7,100.9302,54,91.1,100,70.6,76.4,73.4
20160113193000,451.5,439.95,97.4419,54,94.0,100,71.3,76.4,73.4
20160113194500,451.5,439.95,97.4419,54,90.3,100,72.3,76.4,73.4
20160113200000,451.5,446.25,98.8372,54,92.3,100,73.0,76.4,73.4
20160113201500,451.5,446.25,98.8372,55,72.6,100,73.7,76.4,73.4
20160113203000,451.5,462.0,102.3256,55,58.0,100,72.9,76.4,73.4
20160113204500,451.5,456.75,101.1628,55,59.1,100,71.8,76.4,73.4
20160113210000,451.5,456.75,101.1628,55,59.1,100,70.7,76.4,73.4
20160113211500,451.5,449.4,99.5349,55,92.4,100,70.7,76.4,73.4
20160113213000,451.5,449.4,99.5349,55,94.1,100,71.5,76.4,73.4
20160113214500,451.5,449.4,99.5349,55,85.0,100,72.4,76.4,73.4
20160113220000,451.5,449.4,99.5349,55,71.1,100,73.3,76.4,73.4
20160113221500,451.5,443.1,98.1395,55,58.0,100,72.4,76.4,73.4
20160113223000,451.5,443.1,98.1395,55,58.7,100,71.5,76.4,73.4
20160113224500,451.5,443.1,98.1395,55,74.7,100,70.7,76.4,73.4
20160113230000,451.5,443.1,98.1395,55,83.8,100,71.2,76.4,73.4
20160113231500,451.5,443.1,98.1395,55,86.8,100,72.1,76.4,73.4
20160113233000,451.5,443.1,98.1395,55,85.3,100,72.9,76.4,73.4
20160113234500,451.5,443.1,98.1395,55,94.1,100,73.5,76.4,73.4
20160114000000,451.5,443.1,98.1395,55,57.6,0,73.2,76.4,73.4
20160114001500,451.5,443.1,98.1395,55,57.6,100,72.1,76.4,73.4
20160114003000,451.5,451.5,100.0,55,58.4,100,71.0,76.4,73.4
20160114004500,451.5,451.5,100.0,55,89.8,100,70.5,76.4,73.4
20160114010000,451.5,463.05,102.5581,55,91.7,100,71.2,76.4,73.4
20160114011500,451.5,455.7,100.9302,55,91.7,100,72.1,76.4,73.4
20160114013000,451.5,455.7,100.9302,54,89.6,100,72.9,76.4,73.4
20160114014500,451.5,438.9,97.2093,53,88.6,100,73.5,76.4,73.4
20160114020000,451.5,438.9,97.2093,53,58.3,0,73.2,76.4,73.4
20160114021500,451.5,447.3,99.0698,53,57.5,100,72.1,76.4,73.4
20160114023000,451.5,447.3,99.0698,53,57.5,100,70.9,76.4,73.4
20160114024500,451.5,435.75,96.5116,53,90.4,100,70.5,76.4,73.4
20160114030000,451.5,466.2,103.2558,57,90.4,100,71.2,76.4,73.4
20160114031500,451.5,466.2,103.2558,56,90.4,100,72.2,76.4,73.4
20160114033000,451.5,466.2,103.2558,56,93.5,100,72.9,76.4,73.4
20160114034500,451.5,458.85,101.6279,55,92.4,100,73.6,76.4,73.4
20160114040000,451.5,458.85,101.6279,55,58.3,100,73.1,76.4,73.4
20160114041500,451.5,469.35,103.9535,55,58.3,100,71.9,76.4,73.4
20160114043000,451.5,469.35,103.9535,54,59.4,100,70.8,76.4,73.4
20160114044500,451.5,446.25,98.8372,53,90.0,100,70.6,76.4,73.4
20160114050000,451.5,446.25,98.8372,53,94.1,100,71.4,76.4,73.4
20160114051500,451.5,439.95,97.4419,53,92.9,100,72.3,76.4,73.4
20160114053000,451.5,439.95,97.4419,53,92.9,100,73.1,76.4,73.4
20160114054500,451.5,439.95,97.4419,53,91.7,100,73.6,76.4,73.4
20160114060000,451.5,439.95,97.4419,53,58.0,100,72.9,76.4,73.4
20160114061500,451.5,450.45,99.7674,54,59.5,100,71.8,76.4,73.4
20160114063000,451.5,450.45,99.7674,54,59.5,100,70.8,76.4,73.4
20160114064500,451.5,455.7,100.9302,54,80.1,100,70.5,76.4,73.4
20160114070000,451.5,446.25,98.8372,54,92.4,100,71.2,76.4,73.4
20160114071500,451.5,446.25,98.8372,54,92.4,100,72.1,76.4,73.4
20160114073000,451.5,446.25,98.8372,54,94.7,100,72.9,76.4,73.4
20160114074500,451.5,438.9,97.2093,55,94.7,100,73.6,76.4,73.4
20160114080000,451.5,462.0,102.3256,56,57.6,100,73.1,76.4,73.4
20160114081500,451.5,456.75,101.1628,55,58.8,100,71.9,76.4,73.4
20160114083000,451.5,456.75,101.1628,55,58.8,100,70.9,76.4,73.4
20160114084500,451.5,456.75,101.1628,55,86.6,100,70.6,76.4,73.4
20160114090000,451.5,462.0,102.3256,55,86.6,100,71.4,76.4,73.4
20160114091500,451.5,462.0,102.3256,55,94.8,100,72.3,76.4,73.4
20160114093000,451.5,462.0,102.3256,55,91.7,100,73.0,76.4,73.4
20160114094500,451.5,462.0,102.3256,55,83.7,100,73.6,76.4,73.4
20160114100000,451.5,462.0,102.3256,54,59.1,100,73.1,76.4,73.4
20160114101500,451.5,462.0,102.3256,54,59.1,100,71.9,76.4,73.4
20160114103000,451.5,462.0,102.3256,54,59.1,100,70.9,76.4,73.4
20160114104500,451.5,462.0,102.3256,54,80.7,100,70.7,76.4,73.4
20160114110000,451.5,449.4,99.5349,54,87.5,100,71.6,76.4,73.4
20160114111500,451.5,449.4,99.5349,54,95.3,100,72.5,76.4,73.4
20160114113000,451.5,449.4,99.5349,54,89.1,100,73.3,76.4,73.4
20160114114500,451.5,460.95,102.093,54,58.5,0,73.5,76.4,73.4
20160114120000,451.5,460.95,102.093,54,59.1,100,72.7,76.4,73.4
20160114121500,451.5,460.95,102.093,54,59.1,100,71.6,76.4,73.4
20160114123000,451.5,452.55,100.2326,54,61.4,100,70.8,76.4,73.4
20160114124500,451.5,445.2,98.6047,54,93.3,100,71.0,76.4,73.4
20160114130000,451.5,445.2,98.6047,54,84.9,100,71.9,76.4,73.4
20160114131500,451.5,445.2,98.6047,54,95.0,100,72.9,76.4,73.4
20160114133000,451.5,445.2,98.6047,54,89.2,100,73.6,76.4,73.4
20160114134500,451.5,451.5,100.0,54,58.7,0,73.2,76.4,73.4
20160114140000,451.5,451.5,100.0,54,58.7,100,72.3,76.4,73.4
20160114141500,451.5,451.5,100.0,54,58.7,100,71.3,76.4,73.4
20160114143000,451.5,451.5,100.0,54,71.7,100,70.6,76.4,73.4
20160114144500,451.5,433.65,96.0465,54,94.8,100,71.3,76.4,73.4
20160114150000,451.5,441.0,97.6744,55,94.8,100,72.3,76.4,73.4
20160114151500,451.5,441.0,97.6744,55,85.0,100,73.1,76.4,73.4
20160114153000,451.5,441.0,97.6744,55,61.2,0,73.6,76.4,73.4
20160114154500,451.5,441.0,97.6744,55,58.3,100,72.9,76.4,73.4
20160114160000,451.5,447.3,99.0698,55,59.1,100,71.9,76.4,73.4
20160114161500,451.5,447.3,99.0698,55,59.1,100,71.0,76.4,73.4
20160114163000,451.5,447.3,99.0698,55,89.3,100,70.9,76.4,73.4
20160114164500,451.5,447.3,99.0698,55,94.7,100,71.7,76.4,73.4
20160114170000,451.5,439.95,97.4419,55,85.6,100,72.6,76.4,73.4
20160114171500,451.5,439.95,97.4419,55,89.5,100,73.5,76.4,73.4
20160114173000,451.5,445.2,98.6047,55,58.0,0,73.4,76.4,73.4
20160114174500,451.5,432.6,95.814,55,58.0,100,72.6,76.4,73.4
20160114180000,451.5,447.3,99.0698,55,58.8,100,71.6,76.4,73.4
20160114181500,451.5,447.3,99.0698,55,61.9,100,70.8,76.4,73.4
20160114183000,451.5,447.3,99.0698,55,84.4,100,71.0,76.4,73.4
20160114184500,451.5,447.3,99.0698,55,94.8,100,72.0,76.4,73.4
20160114190000,451.5,447.3,99.0698,55,91.6,100,72.9,76.4,73.4
20160114191500,451.5,447.3,99.0698,55,85.0,100,73.6,76.4,73.4
20160114193000,451.5,447.3,99.0698,55,58.3,0,73.2,76.4,73.4
20160114194500,451.5,447.3,99.0698,55,57.6,100,72.2,76.4,73.4
20160114200000,451.5,447.3,99.0698,55,58.8,100,71.2,76.4,73.4
20160114201500,451.5,441.0,97.6744,55,87.5,100,70.7,76.4,73.4
20160114203000,451.5,452.55,100.2326,55,91.0,100,71.3,76.4,73.4
20160114204500,451.5,452.55,100.2326,55,83.9,100,72.2,76.4,73.4
20160114210000,451.5,443.1,98.1395,55,90.5,100,73.1,76.4,73.4
20160114211500,451.5,451.5,100.0,55,93.1,100,73.7,76.4,73.4
20160114213000,451.5,451.5,100.0,55,57.6,100,73.1,76.4,73.4
20160114214500,451.5,456.75,101.1628,55,58.3,100,71.9,76.4,73.4
20160114220000,451.5,456.75,101.1628,55,59.1,100,71.0,76.4,73.4
20160114221500,451.5,456.75,101.1628,55,87.4,100,70.7,76.4,73.4
20160114223000,451.5,456.75,101.1628,55,85.8,100,71.5,76.4,73.4
20160114224500,451.5,456.75,101.1628,55,94.8,100,72.4,76.4,73.4
20160114230000,451.5,456.75,101.1628,55,86.8,100,73.2,76.4,73.4
20160114231500,451.5,456.75,101.1628,55,64.4,0,73.7,76.4,73.4
20160114233000,451.5,456.75,101.1628,55,57.6,100,72.8,76.4,73.4
20160114234500,451.5,449.4,99.5349,55,59.5,100,71.8,76.4,73.4
20160115000000,451.5,449.4,99.5349,55,59.5,100,70.8,76.4,73.4
20160115001500,451.5,457.8,101.3953,55,82.1,100,70.8,76.4,73.4
20160115003000,451.5,451.5,100.0,55,94.7,100,71.6,76.4,73.4
20160115004500,451.5,451.5,100.0,55,84.6,100,72.5,76.4,73.4
20160115010000,451.5,451.5,100.0,55,90.2,100,73.3,76.4,73.4
20160115011500,451.5,451.5,100.0,55,58.4,0,73.5,76.4,73.4
20160115013000,451.5,456.75,101.1628,55,57.2,100,72.7,76.4,73.4
20160115014500,451.5,456.75,101.1628,55,58.0,100,71.6,76.4,73.4
20160115020000,451.5,456.75,101.1628,55,63.2,100,70.5,76.4,73.4
20160115021500,451.5,456.75,101.1628,54,93.5,100,70.9,76.4,73.4
20160115023000,451.5,462.0,102.3256,54,86.8,100,71.7,76.4,73.4
20160115024500,451.5,462.0,102.3256,54,86.8,100,72.6,76.4,73.4
20160115030000,451.5,462.0,102.3256,54,92.9,100,73.2,76.4,73.4
20160115031500,451.5,451.5,100.0,54,61.3,0,73.6,76.4,73.4
20160115033000,451.5,456.75,101.1628,54,57.9,100,72.7,76.4,73.4
20160115034500,451.5,456.75,101.1628,54,59.0,100,71.7,76.4,73.4
20160115040000,451.5,456.75,101.1628,54,61.1,100,70.7,76.4,73.4
20160115041500,451.5,456.75,101.1628,54,93.5,100,70.8,76.4,73.4
20160115043000,451.5,456.75,101.1628,54,83.1,100,71.6,76.4,73.4
20160115044500,451.5,456.75,101.1628,54,94.1,100,72.5,76.4,73.4
20160115050000,451.5,456.75,101.1628,54,80.1,100,72.9,76.4,73.4
20160115051500,451.5,456.75,101.1628,54,94.1,100,73.5,76.4,73.4
20160115053000,451.5,463.05,102.5581,54,57.8,0,73.4,76.4,73.4
20160115054500,451.5,463.05,102.5581,54,57.8,100,72.4,76.4,73.4
20160115060000,451.5,457.8,101.3953,54,58.7,100,71.2,76.4,73.4
20160115061500,451.5,457.8,101.3953,54,82.4,100,70.5,76.4,73.4
20160115063000,451.5,457.8,101.3953,54,84.9,100,71.0,76.4,73.4
20160115064500,451.5,457.8,101.3953,54,94.1,100,71.9,76.4,73.4
20160115070000,451.5,457.8,101.3953,54,92.4,100,72.8,76.4,73.4
20160115071500,451.5,457.8,101.3953,54,85.5,100,73.4,76.4,73.4
20160115073000,451.5,463.05,102.5581,54,58.8,0,73.4,76.4,73.4
20160115074500,451.5,456.75,101.1628,54,58.0,100,72.4,76.4,73.4
20160115080000,451.5,456.75,101.1628,54,59.2,100,71.4,76.4,73.4
20160115081500,451.5,456.75,101.1628,54,65.5,100,70.7,76.4,73.4
20160115083000,451.5,449.4,99.5349,54,93.7,100,71.2,76.4,73.4
20160115084500,451.5,449.4,99.5349,54,91.7,100,72.1,76.4,73.4
20160115090000,451.5,444.15,98.3721,54,86.2,100,73.1,76.4,73.4
20160115091500,451.5,434.7,96.2791,54,68.0,0,73.7,76.4,73.4
20160115093000,451.5,449.4,99.5349,55,58.4,100,73.1,76.4,73.4
20160115094500,451.5,441.0,97.6744,55,58.4,100,72.1,76.4,73.4
20160115100000,451.5,441.0,97.6744,55,59.2,100,71.2,76.4,73.4
20160115101500,451.5,446.25,98.8372,55,79.3,100,70.8,76.4,73.4
20160115103000,451.5,441.0,97.6744,55,87.5,100,71.7,76.4,73.4
20160115104500,451.5,435.75,96.5116,55,91.6,100,72.5,76.4,73.4
20160115110000,451.5,441.0,97.6744,55,95.9,100,73.5,76.4,73.4
20160115111500,451.5,441.0,97.6744,55,58.8,0,73.3,76.4,73.4
20160115113000,451.5,441.0,97.6744,55,58.8,100,72.5,76.4,73.4
20160115114500,451.5,441.0,97.6744,55,59.9,100,71.6,76.4,73.4
20160115120000,451.5,447.3,99.0698,55,61.1,100,70.9,76.4,73.4
20160115121500,451.5,439.95,97.4419,55,91.7,100,71.1,76.4,73.4
20160115123000,451.5,439.95,97.4419,55,95.4,100,72.2,76.4,73.4
20160115124500,451.5,439.95,97.4419,55,94.1,100,73.2,76.4,73.4
20160115130000,451.5,445.2,98.6047,55,58.7,0,73.6,76.4,73.4
20160115131500,451.5,458.85,101.6279,55,58.7,100,72.9,76.4,73.4
20160115133000,451.5,458.85,101.6279,55,59.9,100,71.9,76.4,73.4
20160115134500,451.5,458.85,101.6279,55,59.9,100,71.2,76.4,73.4
20160115140000,451.5,458.85,101.6279,55,88.5,100,70.9,76.4,73.4
20160115141500,451.5,458.85,101.6279,55,88.5,100,71.7,76.4,73.4
20160115143000,451.5,458.85,101.6279,55,84.9,100,72.7,76.4,73.4
20160115144500,451.5,458.85,101.6279,55,86.8,100,73.6,76.4,73.4
20160115150000,451.5,458.85,101.6279,55,58.3,100,73.1,76.4,73.4
20160115151500,451.5,458.85,101.6279,55,58.3,100,72.3,76.4,73.4
20160115153000,451.5,466.2,103.2558,54,59.6,100,71.4,76.4,73.4
20160115154500,451.5,466.2,103.2558,54,71.0,100,70.8,76.4,73.4
20160115160000,451.5,466.2,103.2558,54,86.2,100,71.5,76.4,73.4
20160115161500,451.5,466.2,103.2558,54,92.4,100,72.5,76.4,73.4
20160115163000,451.5,458.85,101.6279,54,93.5,100,73.4,76.4,73.4
20160115164500,451.5,458.85,101.6279,54,58.4,0,73.4,76.4,73.4
20160115170000,451.5,466.2,103.2558,54,58.4,100,72.7,76.4,73.4
20160115171500,451.5,466.2,103.2558,54,60.0,100,71.7,76.4,73.4
20160115173000,451.5,466.2,103.2558,54,61.1,100,70.8,76.4,73.4
20160115174500,451.5,457.8,101.3953,54,90.4,100,71.0,76.4,73.4
20160115180000,451.5,457.8,101.3953,54,83.8,100,71.9,76.4,73.4
20160115181500,451.5,457.8,101.3953,54,88.1,100,72.9,76.4,73.4
20160115183000,451.5,451.5,100.0,54,95.1,100,73.7,76.4,73.4
20160115184500,451.5,457.8,101.3953,54,58.0,0,73.2,76.4,73.4
20160115190000,451.5,457.8,101.3953,54,58.0,100,72.2,76.4,73.4
20160115191500,451.5,438.9,97.2093,53,58.8,100,71.2,76.4,73.4
20160115193000,451.5,438.9,97.2093,53,84.8,100,70.7,76.4,73.4
20160115194500,451.5,438.9,97.2093,56,91.7,100,71.4,76.4,73.4
20160115200000,451.5,447.3,99.0698,56,83.8,100,72.4,76.4,73.4
20160115201500,451.5,447.3,99.0698,57,90.9,100,73.3,76.4,73.4
20160115203000,451.5,454.65,100.6977,57,58.4,0,73.4,76.4,73.4
20160115204500,451.5,454.65,100.6977,57,57.2,100,72.7,76.4,73.4
20160115210000,451.5,454.65,100.6977,57,58.8,100,71.6,76.4,73.4
20160115211500,451.5,462.0,102.3256,57,61.5,100,70.7,76.4,73.4
20160115213000,451.5,455.7,100.9302,57,91.0,100,70.9,76.4,73.4
20160115214500,451.5,455.7,100.9302,56,82.6,100,71.8,76.4,73.4
20160115220000,451.5,460.95,102.093,56,86.5,100,72.7,76.4,73.4
20160115221500,451.5,460.95,102.093,56,94.1,100,73.4,76.4,73.4
20160115223000,451.5,460.95,102.093,56,57.6,0,73.4,76.4,73.4
20160115224500,451.5,460.95,102.093,56,57.6,100,72.4,76.4,73.4
20160115230000,451.5,468.3,103.7209,56,58.7,100,71.3,76.4,73.4
20160115231500,451.5,449.4,99.5349,55,70.2,100,70.5,76.4,73.4
20160115233000,451.5,457.8,101.3953,55,88.1,100,71.1,76.4,73.4
20160115234500,451.5,457.8,101.3953,55,88.1,100,71.9,76.4,73.4
20160116000000,451.5,457.8,101.3953,55,89.3,100,72.9,76.4,73.4
20160116001500,451.5,457.8,101.3953,55,93.5,100,73.5,76.4,73.4
20160116003000,451.5,463.05,102.5581,55,57.0,0,73.2,76.4,73.4
20160116004500,451.5,469.35,103.9535,55,58.7,100,72.2,76.4,73.4
20160116010000,451.5,469.35,103.9535,55,58.0,100,71.0,76.4,73.4
20160116011500,451.5,457.8,101.3953,55,80.6,100,70.5,76.4,73.4
20160116013000,451.5,457.8,101.3953,55,85.0,100,71.2,76.4,73.4
20160116014500,451.5,457.8,101.3953,55,93.0,100,72.1,76.4,73.4
20160116020000,451.5,457.8,101.3953,55,93.0,100,72.7,76.4,73.4
20160116021500,451.5,457.8,101.3953,55,89.3,100,73.4,76.4,73.4
20160116023000,451.5,457.8,101.3953,55,57.2,0,73.4,76.4,73.4
20160116024500,451.5,457.8,101.3953,55,58.3,100,72.3,76.4,73.4
20160116030000,451.5,457.8,101.3953,55,58.3,100,71.2,76.4,73.4
20160116031500,451.5,466.2,103.2558,55,78.2,100,70.3,76.4,73.4
20160116033000,451.5,460.95,102.093,55,92.2,100,71.0,76.4,73.4
20160116034500,451.5,460.95,102.093,55,93.5,100,71.9,76.4,73.4
20160116040000,451.5,460.95,102.093,55,85.6,100,72.6,76.4,73.4
20160116041500,451.5,460.95,102.093,55,83.8,100,73.2,76.4,73.4
20160116043000,451.5,460.95,102.093,55,90.9,100,73.7,76.4,73.4
20160116044500,451.5,460.95,102.093,55,58.4,100,72.9,76.4,73.4
20160116050000,451.5,455.7,100.9302,55,58.4,100,71.7,76.4,73.4
20160116051500,451.5,455.7,100.9302,55,59.9,100,70.5,76.4,73.4
20160116053000,451.5,462.0,102.3256,55,92.9,100,70.6,76.4,73.4
20160116054500,451.5,462.0,102.3256,55,92.9,100,71.4,76.4,73.4
20160116060000,451.5,456.75,101.1628,55,91.7,100,72.2,76.4,73.4
20160116061500,451.5,456.75,101.1628,55,93.5,100,72.9,76.4,73.4
20160116063000,451.5,456.75,101.1628,55,91.7,100,73.4,76.4,73.4
20160116064500,451.5,456.75,101.1628,55,59.6,0,73.4,76.4,73.4
20160116070000,451.5,462.0,102.3256,55,57.9,100,72.4,76.4,73.4
20160116071500,451.5,452.55,100.2326,54,59.2,100,71.3,76.4,73.4
20160116073000,451.5,445.2,98.6047,54,81.5,100,70.4,76.4,73.4
20160116074500,451.5,460.95,102.093,54,92.6,100,71.0,76.4,73.4
20160116080000,451.5,455.7,100.9302,54,89.9,100,71.9,76.4,73.4
20160116081500,451.5,438.9,97.2093,54,93.5,100,72.7,76.4,73.4
20160116083000,451.5,438.9,97.2093,54,93.5,100,73.5,76.4,73.4
20160116084500,451.5,451.5,100.0,54,58.3,0,73.2,76.4,73.4
20160116090000,451.5,433.65,96.0465,54,58.3,100,72.2,76.4,73.4
20160116091500,451.5,446.25,98.8372,54,60.3,100,71.2,76.4,73.4
20160116093000,451.5,446.25,98.8372,54,78.2,100,70.6,76.4,73.4
20160116094500,451.5,458.85,101.6279,54,85.7,100,71.3,76.4,73.4
20160116100000,451.5,450.45,99.7674,54,89.1,100,72.4,76.4,73.4
20160116101500,451.5,455.7,100.9302,54,85.0,100,73.3,76.4,73.4
20160116103000,451.5,466.2,103.2558,54,59.5,0,73.4,76.4,73.4
20160116104500,451.5,451.5,100.0,54,58.0,100,71.8,76.4,73.4
20160116110000,451.5,444.15,98.3721,54,60.3,100,71.6,76.4,73.4
20160116111500,451.5,444.15,98.3721,54,65.2,100,70.8,76.4,73.4
20160116113000,451.5,444.15,98.3721,54,90.2,100,71.2,76.4,73.4
20160116114500,451.5,456.75,101.1628,54,83.2,100,72.2,76.4,73.4
20160116120000,451.5,451.5,100.0,54,95.3,100,73.1,76.4,73.4
20160116121500,451.5,451.5,100.0,54,59.2,0,73.6,76.4,73.4
20160116123000,451.5,451.5,100.0,54,58.4,100,72.8,76.4,73.4
20160116124500,451.5,451.5,100.0,54,60.7,100,71.8,76.4,73.4
20160116130000,451.5,451.5,100.0,54,59.1,100,71.0,76.4,73.4
20160116131500,451.5,451.5,100.0,54,81.6,100,71.0,76.4,73.4
20160116133000,451.5,444.15,98.3721,54,95.9,100,71.9,76.4,73.4
20160116134500,451.5,454.65,100.6977,54,83.4,100,72.8,76.4,73.4
20160116140000,451.5,446.25,98.8372,54,93.0,100,73.7,76.4,73.4
20160116141500,451.5,452.55,100.2326,54,58.8,0,73.2,76.4,73.4
20160116143000,451.5,444.15,98.3721,54,58.8,100,72.2,76.4,73.4
20160116144500,451.5,444.15,98.3721,54,58.8,100,71.3,76.4,73.4
20160116150000,451.5,444.15,98.3721,54,79.5,100,71.8,76.4,73.4
20160116151500,451.5,444.15,98.3721,54,79.5,100,72.3,76.4,73.4
20160116153000,451.5,444.15,98.3721,54,73.5,100,72.7,76.4,73.4
20160116154500,451.5,444.15,98.3721,54,82.6,100,73.3,76.4,73.4
20160116160000,451.5,444.15,98.3721,54,76.9,100,73.2,76.4,73.4
20160116161500,451.5,444.15,98.3721,54,59.6,100,70.8,76.4,73.4
20160116163000,451.5,450.45,99.7674,54,74.4,100,71.0,76.4,73.4
20160116164500,451.5,445.2,98.6047,54,75.7,100,72.0,76.4,73.4
20160116170000,451.5,445.2,98.6047,54,77.7,100,72.8,76.4,73.4
20160116171500,451.5,445.2,98.6047,54,81.5,100,73.0,76.4,73.4
20160116173000,451.5,445.2,98.6047,54,75.8,100,73.1,76.4,73.4
20160116174500,451.5,450.45,99.7674,54,77.3,100,73.4,76.4,73.4
20160116180000,451.5,458.85,101.6279,56,60.7,100,70.9,76.4,73.4
20160116181500,451.5,458.85,101.6279,56,76.3,100,71.3,76.4,73.4
20160116183000,451.5,458.85,101.6279,56,78.3,100,72.3,76.4,73.4
20160116184500,451.5,466.2,103.2558,56,81.1,100,72.7,76.4,73.4
20160116190000,451.5,466.2,103.2558,54,78.5,100,72.6,76.4,73.4
20160116191500,451.5,439.95,97.4419,54,88.2,100,73.0,76.4,73.4
20160116193000,451.5,439.95,97.4419,54,91.1,100,73.5,76.4,73.4
20160116194500,451.5,449.4,99.5349,54,57.7,0,73.2,76.4,73.4
20160116200000,451.5,449.4,99.5349,54,58.3,100,72.3,76.4,73.4
20160116201500,451.5,449.4,99.5349,54,58.3,100,71.3,76.4,73.4
20160116203000,451.5,449.4,99.5349,54,74.4,100,70.5,76.4,73.4
20160116204500,451.5,435.75,96.5116,55,95.3,100,71.3,76.4,73.4
20160116210000,451.5,446.25,98.8372,55,84.0,100,72.2,76.4,73.4
20160116211500,451.5,433.65,96.0465,55,94.7,100,73.1,76.4,73.4
20160116213000,451.5,447.3,99.0698,55,69.7,0,73.7,76.4,73.4
20160116214500,451.5,447.3,99.0698,55,56.8,100,72.9,76.4,73.4
20160116220000,451.5,447.3,99.0698,55,58.7,100,71.8,76.4,73.4
20160116221500,451.5,447.3,99.0698,55,58.7,100,70.7,76.4,73.4
20160116223000,451.5,447.3,99.0698,55,94.1,100,70.7,76.4,73.4
20160116224500,451.5,447.3,99.0698,55,91.8,100,71.6,76.4,73.4
20160116230000,451.5,447.3,99.0698,55,91.8,100,72.5,76.4,73.4
20160116231500,451.5,447.3,99.0698,55,86.2,100,73.2,76.4,73.4
20160116233000,451.5,439.95,97.4419,55,73.6,0,73.7,76.4,73.4
20160116234500,451.5,452.55,100.2326,55,58.5,100,72.8,76.4,73.4
