PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117000000,451.5,452.55,100.2326,54,58.5,100,71.7,76.4,73.4
20160117001500,451.5,452.55,100.2326,54,60.7,100,70.5,76.4,73.4
20160117003000,451.5,452.55,100.2326,54,92.8,100,70.7,76.4,73.4
20160117004500,451.5,458.85,101.6279,54,92.8,100,71.6,76.4,73.4
20160117010000,451.5,458.85,101.6279,54,92.8,100,72.5,76.4,73.4
20160117011500,451.5,458.85,101.6279,54,92.8,100,73.2,76.4,73.4
20160117013000,451.5,458.85,101.6279,54,72.5,0,73.7,76.4,73.4
20160117014500,451.5,458.85,101.6279,54,57.2,100,72.7,76.4,73.4
20160117020000,451.5,458.85,101.6279,54,58.8,100,71.6,76.4,73.4
20160117021500,451.5,458.85,101.6279,54,63.2,100,70.4,76.4,73.4
20160117023000,451.5,458.85,101.6279,54,82.6,100,70.7,76.4,73.4
20160117024500,451.5,451.5,100.0,54,82.6,100,71.6,76.4,73.4
20160117030000,451.5,451.5,100.0,54,82.6,100,72.4,76.4,73.4
20160117031500,451.5,451.5,100.0,54,82.6,100,73.0,76.4,73.4
20160117033000,451.5,451.5,100.0,54,82.6,100,73.5,76.4,73.4
20160117034500,451.5,451.5,100.0,54,57.9,0,73.2,76.4,73.4
20160117040000,451.5,462.0,102.3256,54,57.9,100,72.1,76.4,73.4
20160117041500,451.5,455.7,100.9302,54,57.9,100,70.8,76.4,73.4
20160117043000,451.5,455.7,100.9302,54,89.2,100,70.3,76.4,73.4
20160117044500,451.5,449.4,99.5349,54,85.7,100,71.0,76.4,73.4
20160117050000,451.5,462.0,102.3256,54,82.6,100,71.8,76.4,73.4
20160117051500,451.5,454.65,100.6977,54,91.1,100,72.4,76.4,73.4
20160117053000,451.5,454.65,100.6977,54,89.8,100,72.9,76.4,73.4
20160117054500,451.5,454.65,100.6977,54,93.4,100,73.3,76.4,73.4
20160117060000,451.5,454.65,100.6977,54,93.4,100,73.7,76.4,73.4
20160117061500,451.5,454.65,100.6977,54,56.8,100,72.7,76.4,73.4
20160117063000,451.5,454.65,100.6977,54,59.1,100,71.4,76.4,73.4
20160117064500,451.5,454.65,100.6977,54,74.4,100,70.2,76.4,73.4
20160117070000,451.5,454.65,100.6977,54,91.1,100,70.5,76.4,73.4
20160117071500,451.5,454.65,100.6977,54,91.1,100,71.3,76.4,73.4
20160117073000,451.5,454.65,100.6977,54,82.1,100,72.1,76.4,73.4
20160117074500,451.5,454.65,100.6977,54,90.7,100,72.7,76.4,73.4
20160117080000,451.5,454.65,100.6977,54,92.3,100,73.2,76.4,73.4
20160117081500,451.5,445.2,98.6047,54,89.0,100,73.7,76.4,73.4
20160117083000,451.5,445.2,98.6047,54,57.6,100,72.8,76.4,73.4
20160117084500,451.5,450.45,99.7674,54,58.4,100,71.6,76.4,73.4
20160117090000,451.5,439.95,97.4419,54,61.9,100,70.5,76.4,73.4
20160117091500,451.5,434.7,96.2791,54,93.5,100,70.8,76.4,73.4
20160117093000,451.5,445.2,98.6047,54,93.5,100,71.7,76.4,73.4
20160117094500,451.5,452.55,100.2326,54,93.5,100,72.7,76.4,73.4
20160117100000,451.5,452.55,100.2326,54,93.5,100,73.4,76.4,73.4
20160117101500,451.5,452.55,100.2326,54,57.6,0,73.3,76.4,73.4
20160117103000,451.5,452.55,100.2326,54,58.8,100,72.3,76.4,73.4
20160117104500,451.5,452.55,100.2326,54,59.5,100,71.2,76.4,73.4
20160117110000,451.5,445.2,98.6047,54,85.0,100,71.4,76.4,73.4
20160117111500,451.5,445.2,98.6047,54,86.2,100,72.6,76.4,73.4
20160117113000,451.5,445.2,98.6047,54,86.2,100,73.1,76.4,73.4
20160117114500,451.5,445.2,98.6047,54,86.2,100,73.3,76.4,73.4
20160117120000,451.5,445.2,98.6047,54,83.8,100,73.7,76.4,73.4
20160117121500,451.5,445.2,98.6047,54,59.5,100,69.8,76.4,73.4
20160117123000,451.5,445.2,98.6047,54,77.5,100,71.8,76.4,73.4
20160117124500,451.5,445.2,98.6047,54,80.2,100,72.7,76.4,73.4
20160117130000,451.5,445.2,98.6047,54,80.2,100,73.2,76.4,73.4
20160117131500,451.5,445.2,98.6047,54,83.8,100,73.6,76.4,73.4
20160117133000,451.5,445.2,98.6047,54,60.0,100,70.4,76.4,73.4
20160117134500,451.5,445.2,98.6047,54,79.1,100,71.4,76.4,73.4
20160117140000,451.5,445.2,98.6047,54,75.4,100,72.3,76.4,73.4
20160117141500,451.5,439.95,97.4419,54,85.2,100,73.1,76.4,73.4
20160117143000,451.5,439.95,97.4419,54,81.5,100,73.4,76.4,73.4
20160117144500,451.5,445.2,98.6047,54,76.2,100,73.2,76.4,73.4
20160117150000,451.5,450.45,99.7674,54,59.1,100,71.6,76.4,73.4
20160117151500,451.5,450.45,99.7674,54,61.9,100,70.0,76.4,73.4
20160117153000,451.5,445.2,98.6047,54,80.2,100,72.1,76.4,73.4
20160117154500,451.5,445.2,98.6047,54,76.0,100,72.7,76.4,73.4
20160117160000,451.5,445.2,98.6047,54,83.1,100,73.0,76.4,73.4
20160117161500,451.5,445.2,98.6047,54,79.5,100,73.1,76.4,73.4
20160117163000,451.5,445.2,98.6047,54,58.8,100,70.7,76.4,73.4
20160117164500,451.5,445.2,98.6047,54,76.9,100,71.3,76.4,73.4
20160117170000,451.5,445.2,98.6047,54,74.4,100,71.9,76.4,73.4
20160117171500,451.5,439.95,97.4419,54,81.9,100,73.1,76.4,73.4
20160117173000,451.5,447.3,99.0698,54,83.2,100,73.4,76.4,73.4
20160117174500,451.5,447.3,99.0698,54,77.8,100,73.1,76.4,73.4
20160117180000,451.5,434.7,96.2791,54,82.5,100,73.4,76.4,73.4
20160117181500,451.5,446.25,98.8372,54,74.4,100,73.1,76.4,73.4
20160117183000,451.5,438.9,97.2093,54,82.5,100,73.6,76.4,73.4
20160117184500,451.5,446.25,98.8372,54,76.7,100,73.2,76.4,73.4
20160117190000,451.5,446.25,98.8372,54,57.6,100,72.7,76.4,73.4
20160117191500,451.5,451.5,100.0,54,58.4,100,71.6,76.4,73.4
20160117193000,451.5,451.5,100.0,54,61.5,100,70.5,76.4,73.4
20160117194500,451.5,445.2,98.6047,54,88.0,100,70.9,76.4,73.4
20160117200000,451.5,435.75,96.5116,54,86.2,100,71.8,76.4,73.4
20160117201500,451.5,435.75,96.5116,54,86.2,100,72.7,76.4,73.4
20160117203000,451.5,443.1,98.1395,55,86.2,100,73.4,76.4,73.4
20160117204500,451.5,443.1,98.1395,55,57.9,0,73.4,76.4,73.4
20160117210000,451.5,443.1,98.1395,56,56.8,100,72.4,76.4,73.4
20160117211500,451.5,449.4,99.5349,56,58.0,100,71.3,76.4,73.4
20160117213000,451.5,449.4,99.5349,56,76.8,100,70.4,76.4,73.4
20160117214500,451.5,444.15,98.3721,56,83.7,100,70.9,76.4,73.4
20160117220000,451.5,444.15,98.3721,56,83.7,100,71.9,76.4,73.4
20160117221500,451.5,444.15,98.3721,56,85.5,100,72.7,76.4,73.4
20160117223000,451.5,444.15,98.3721,56,84.5,100,73.3,76.4,73.4
20160117224500,451.5,452.55,100.2326,56,57.2,0,73.4,76.4,73.4
20160117230000,451.5,438.9,97.2093,56,57.2,100,72.3,76.4,73.4
20160117231500,451.5,450.45,99.7674,56,57.2,100,71.1,76.4,73.4
20160117233000,451.5,450.45,99.7674,56,82.6,100,70.3,76.4,73.4
20160117234500,451.5,450.45,99.7674,56,92.9,100,70.9,76.4,73.4
20160118000000,451.5,450.45,99.7674,56,91.1,100,71.8,76.4,73.4
20160118001500,451.5,450.45,99.7674,56,91.1,100,72.6,76.4,73.4
20160118003000,451.5,450.45,99.7674,56,83.3,100,73.1,76.4,73.4
20160118004500,451.5,444.15,98.3721,56,91.9,100,73.6,76.4,73.4
20160118010000,451.5,451.5,100.0,56,57.6,100,72.8,76.4,73.4
20160118011500,451.5,443.1,98.1395,56,57.6,100,71.6,76.4,73.4
20160118013000,451.5,450.45,99.7674,56,64.7,100,70.3,76.4,73.4
20160118014500,451.5,450.45,99.7674,56,90.6,100,70.5,76.4,73.4
20160118020000,451.5,450.45,99.7674,56,82.4,100,71.3,76.4,73.4
20160118021500,451.5,444.15,98.3721,56,93.5,100,72.2,76.4,73.4
20160118023000,451.5,449.4,99.5349,56,93.5,100,72.8,76.4,73.4
20160118024500,451.5,443.1,98.1395,56,89.9,100,73.3,76.4,73.4
20160118030000,451.5,449.4,99.5349,56,87.8,100,73.6,76.4,73.4
20160118031500,451.5,449.4,99.5349,56,57.9,100,72.9,76.4,73.4
20160118033000,451.5,456.75,101.1628,56,57.9,100,71.7,76.4,73.4
20160118034500,451.5,451.5,100.0,56,61.7,100,70.3,76.4,73.4
20160118040000,451.5,451.5,100.0,56,85.8,100,70.5,76.4,73.4
20160118041500,451.5,451.5,100.0,56,91.1,100,71.2,76.4,73.4
20160118043000,451.5,451.5,100.0,56,91.1,100,72.0,76.4,73.4
20160118044500,451.5,451.5,100.0,56,85.6,100,72.7,76.4,73.4
20160118050000,451.5,451.5,100.0,56,91.1,100,73.1,76.4,73.4
20160118051500,451.5,451.5,100.0,56,82.7,100,73.4,76.4,73.4
20160118053000,451.5,451.5,100.0,56,79.6,100,73.4,76.4,73.4
20160118054500,451.5,451.5,100.0,56,89.3,100,73.6,76.4,73.4
20160118060000,451.5,464.1,102.7907,56,57.9,100,73.1,76.4,73.4
20160118061500,451.5,464.1,102.7907,56,56.8,100,71.8,76.4,73.4
20160118063000,451.5,457.8,101.3953,56,57.7,100,70.5,76.4,73.4
20160118064500,451.5,451.5,100.0,56,91.7,100,70.4,76.4,73.4
20160118070000,451.5,456.75,101.1628,56,85.7,100,71.0,76.4,73.4
20160118071500,451.5,456.75,101.1628,56,90.5,100,71.7,76.4,73.4
20160118073000,451.5,456.75,101.1628,56,82.5,100,72.4,76.4,73.4
20160118074500,451.5,456.75,101.1628,56,87.4,100,72.7,76.4,73.4
20160118080000,451.5,450.45,99.7674,56,93.0,100,73.2,76.4,73.4
20160118081500,451.5,450.45,99.7674,56,89.7,100,73.7,76.4,73.4
20160118083000,451.5,450.45,99.7674,56,58.3,100,72.8,76.4,73.4
20160118084500,451.5,450.45,99.7674,56,58.3,100,71.7,76.4,73.4
20160118090000,451.5,467.25,103.4884,56,60.2,100,70.7,76.4,73.4
20160118091500,451.5,467.25,103.4884,56,90.5,100,70.7,76.4,73.4
20160118093000,451.5,460.95,102.093,55,92.9,100,71.7,76.4,73.4
20160118094500,451.5,460.95,102.093,55,92.9,100,72.7,76.4,73.4
20160118100000,451.5,445.2,98.6047,55,94.1,100,73.5,76.4,73.4
20160118101500,451.5,455.7,100.9302,55,58.8,0,73.2,76.4,73.4
20160118103000,451.5,462.0,102.3256,55,57.6,100,72.2,76.4,73.4
20160118104500,451.5,462.0,102.3256,54,59.1,100,71.1,76.4,73.4
20160118110000,451.5,462.0,102.3256,54,84.5,100,70.6,76.4,73.4
20160118111500,451.5,452.55,100.2326,54,91.7,100,71.4,76.4,73.4
20160118113000,451.5,452.55,100.2326,54,94.7,100,72.5,76.4,73.4
20160118114500,451.5,452.55,100.2326,54,83.8,100,73.4,76.4,73.4
20160118120000,451.5,462.0,102.3256,54,58.0,0,73.4,76.4,73.4
20160118121500,451.5,462.0,102.3256,54,58.7,100,72.5,76.4,73.4
20160118123000,451.5,462.0,102.3256,54,58.7,100,71.5,76.4,73.4
20160118124500,451.5,452.55,100.2326,54,64.9,100,70.7,76.4,73.4
20160118130000,451.5,447.3,99.0698,54,86.2,100,71.1,76.4,73.4
20160118131500,451.5,447.3,99.0698,54,83.8,100,72.1,76.4,73.4
20160118133000,451.5,447.3,99.0698,54,78.7,100,72.7,76.4,73.4
20160118134500,451.5,447.3,99.0698,54,93.5,100,73.4,76.4,73.4
20160118140000,451.5,447.3,99.0698,54,58.0,100,73.1,76.4,73.4
20160118141500,451.5,447.3,99.0698,54,59.2,100,72.1,76.4,73.4
20160118143000,451.5,439.95,97.4419,54,59.2,100,71.2,76.4,73.4
20160118144500,451.5,439.95,97.4419,54,80.1,100,70.7,76.4,73.4
20160118150000,451.5,439.95,97.4419,54,86.2,100,71.6,76.4,73.4
20160118151500,451.5,447.3,99.0698,54,95.3,100,72.6,76.4,73.4
20160118153000,451.5,447.3,99.0698,54,92.8,100,73.4,76.4,73.4
20160118154500,451.5,447.3,99.0698,54,58.0,0,73.3,76.4,73.4
20160118160000,451.5,455.7,100.9302,54,58.8,100,72.4,76.4,73.4
20160118161500,451.5,455.7,100.9302,54,58.8,100,71.4,76.4,73.4
20160118163000,451.5,455.7,100.9302,54,66.0,100,70.7,76.4,73.4
20160118164500,451.5,455.7,100.9302,54,83.8,100,71.1,76.4,73.4
20160118170000,451.5,455.7,100.9302,54,86.9,100,72.1,76.4,73.4
20160118171500,451.5,455.7,100.9302,54,94.8,100,73.0,76.4,73.4
20160118173000,451.5,455.7,100.9302,54,92.9,100,73.7,76.4,73.4
20160118174500,451.5,446.25,98.8372,54,58.0,100,73.1,76.4,73.4
20160118180000,451.5,454.65,100.6977,54,58.0,100,72.0,76.4,73.4
20160118181500,451.5,460.95,102.093,54,58.0,100,70.9,76.4,73.4
20160118183000,451.5,451.5,100.0,54,92.3,100,70.7,76.4,73.4
20160118184500,451.5,451.5,100.0,54,89.1,100,71.4,76.4,73.4
20160118190000,451.5,460.95,102.093,54,84.6,100,72.4,76.4,73.4
20160118191500,451.5,451.5,100.0,54,94.1,100,73.2,76.4,73.4
20160118193000,451.5,460.95,102.093,54,60.0,0,73.6,76.4,73.4
20160118194500,451.5,455.7,100.9302,54,56.8,100,72.7,76.4,73.4
20160118200000,451.5,463.05,102.5581,54,58.5,100,71.6,76.4,73.4
20160118201500,451.5,456.75,101.1628,54,61.1,100,70.5,76.4,73.4
20160118203000,451.5,456.75,101.1628,54,86.2,100,70.8,76.4,73.4
20160118204500,451.5,456.75,101.1628,54,87.3,100,71.7,76.4,73.4
20160118210000,451.5,456.75,101.1628,54,83.2,100,72.6,76.4,73.4
20160118211500,451.5,456.75,101.1628,54,92.3,100,73.3,76.4,73.4
20160118213000,451.5,456.75,101.1628,54,58.3,0,73.4,76.4,73.4
20160118214500,451.5,456.75,101.1628,54,56.4,100,72.4,76.4,73.4
20160118220000,451.5,456.75,101.1628,54,58.7,100,71.2,76.4,73.4
20160118221500,451.5,456.75,101.1628,54,76.8,100,70.3,76.4,73.4
20160118223000,451.5,451.5,100.0,54,92.3,100,70.8,76.4,73.4
20160118224500,451.5,451.5,100.0,54,80.5,100,71.6,76.4,73.4
20160118230000,451.5,451.5,100.0,54,91.7,100,72.4,76.4,73.4
20160118231500,451.5,451.5,100.0,54,89.8,100,73.0,76.4,73.4
20160118233000,451.5,451.5,100.0,54,92.3,100,73.5,76.4,73.4
20160118234500,451.5,451.5,100.0,54,57.2,0,73.2,76.4,73.4
20160119000000,451.5,460.95,102.093,54,56.3,100,71.9,76.4,73.4
20160119001500,451.5,460.95,102.093,54,58.3,100,70.7,76.4,73.4
20160119003000,451.5,451.5,100.0,54,92.2,100,70.5,76.4,73.4
20160119004500,451.5,451.5,100.0,54,92.2,100,71.2,76.4,73.4
20160119010000,451.5,451.5,100.0,54,84.1,100,71.9,76.4,73.4
20160119011500,451.5,451.5,100.0,54,85.2,100,72.4,76.4,73.4
20160119013000,451.5,451.5,100.0,54,84.3,100,72.6,76.4,73.4
20160119014500,451.5,451.5,100.0,54,79.7,100,72.8,76.4,73.4
20160119020000,451.5,451.5,100.0,54,91.1,100,73.2,76.4,73.4
20160119021500,451.5,451.5,100.0,54,80.7,100,73.4,76.4,73.4
20160119023000,451.5,451.5,100.0,54,89.2,100,73.5,76.4,73.4
20160119024500,451.5,456.75,101.1628,54,59.1,0,73.5,76.4,73.4
20160119030000,451.5,451.5,100.0,54,56.4,100,72.3,76.4,73.4
20160119031500,451.5,444.15,98.3721,54,57.6,100,71.0,76.4,73.4
20160119033000,451.5,451.5,100.0,54,88.6,100,70.3,76.4,73.4
20160119034500,451.5,451.5,100.0,54,91.1,100,70.8,76.4,73.4
20160119040000,451.5,457.8,101.3953,54,84.9,100,71.7,76.4,73.4
20160119041500,451.5,451.5,100.0,54,83.5,100,72.4,76.4,73.4
20160119043000,451.5,451.5,100.0,54,91.1,100,72.9,76.4,73.4
20160119044500,451.5,451.5,100.0,54,91.1,100,73.3,76.4,73.4
20160119050000,451.5,451.5,100.0,54,87.4,100,73.6,76.4,73.4
20160119051500,451.5,451.5,100.0,54,57.5,100,72.8,76.4,73.4
20160119053000,451.5,451.5,100.0,54,58.7,100,71.5,76.4,73.4
20160119054500,451.5,451.5,100.0,54,67.1,100,70.2,76.4,73.4
20160119060000,451.5,456.75,101.1628,54,83.3,100,70.5,76.4,73.4
20160119061500,451.5,451.5,100.0,54,90.2,100,71.2,76.4,73.4
20160119063000,451.5,451.5,100.0,54,91.7,100,72.1,76.4,73.4
20160119064500,451.5,451.5,100.0,54,89.2,100,72.6,76.4,73.4
20160119070000,451.5,445.2,98.6047,54,84.4,100,73.1,76.4,73.4
20160119071500,451.5,451.5,100.0,54,91.7,100,73.4,76.4,73.4
20160119073000,451.5,451.5,100.0,54,89.2,100,73.6,76.4,73.4
20160119074500,451.5,451.5,100.0,54,57.9,100,72.9,76.4,73.4
20160119080000,451.5,451.5,100.0,54,58.5,100,71.7,76.4,73.4
20160119081500,451.5,451.5,100.0,54,59.9,100,70.5,76.4,73.4
20160119083000,451.5,438.9,97.2093,54,82.7,100,70.6,76.4,73.4
20160119084500,451.5,438.9,97.2093,55,92.3,100,71.4,76.4,73.4
20160119090000,451.5,460.95,102.093,56,93.5,100,72.4,76.4,73.4
20160119091500,451.5,460.95,102.093,56,93.5,100,73.3,76.4,73.4
20160119093000,451.5,460.95,102.093,56,59.4,0,73.6,76.4,73.4
20160119094500,451.5,460.95,102.093,56,59.4,100,72.7,76.4,73.4
20160119100000,451.5,460.95,102.093,56,59.4,100,71.6,76.4,73.4
20160119101500,451.5,460.95,102.093,56,61.9,100,70.7,76.4,73.4
20160119103000,451.5,460.95,102.093,56,90.8,100,71.0,76.4,73.4
20160119104500,451.5,455.7,100.9302,56,94.7,100,71.9,76.4,73.4
20160119110000,451.5,466.2,103.2558,56,83.8,100,72.9,76.4,73.4
20160119111500,451.5,466.2,103.2558,56,89.0,100,73.7,76.4,73.4
20160119113000,451.5,466.2,103.2558,56,58.7,100,73.1,76.4,73.4
20160119114500,451.5,466.2,103.2558,56,58.0,100,72.1,76.4,73.4
20160119120000,451.5,457.8,101.3953,56,59.6,100,71.1,76.4,73.4
20160119121500,451.5,457.8,101.3953,56,83.3,100,72.0,76.4,73.4
20160119123000,451.5,451.5,100.0,56,89.2,100,72.7,76.4,73.4
20160119124500,451.5,451.5,100.0,56,82.0,100,72.8,76.4,73.4
20160119130000,451.5,451.5,100.0,56,78.9,100,73.2,76.4,73.4
20160119131500,451.5,451.5,100.0,56,75.3,100,73.3,76.4,73.4
20160119133000,451.5,451.5,100.0,56,62.7,100,69.8,76.4,73.4
20160119134500,451.5,451.5,100.0,56,79.6,100,71.7,76.4,73.4
20160119140000,451.5,451.5,100.0,56,75.9,100,72.4,76.4,73.4
20160119141500,451.5,451.5,100.0,56,78.8,100,72.9,76.4,73.4
20160119143000,451.5,451.5,100.0,56,86.8,100,73.6,76.4,73.4
20160119144500,451.5,456.75,101.1628,56,60.3,100,69.8,76.4,73.4
20160119150000,451.5,463.05,102.5581,56,77.8,100,71.6,76.4,73.4
20160119151500,451.5,468.3,103.7209,56,83.5,100,72.4,76.4,73.4
20160119153000,451.5,460.95,102.093,56,90.0,100,73.1,76.4,73.4
20160119154500,451.5,460.95,102.093,56,88.2,100,73.6,76.4,73.4
20160119160000,451.5,468.3,103.7209,56,58.4,0,73.2,76.4,73.4
20160119161500,451.5,458.85,101.6279,56,58.4,100,72.3,76.4,73.4
20160119163000,451.5,458.85,101.6279,56,59.6,100,71.3,76.4,73.4
20160119164500,451.5,464.1,102.7907,56,77.1,100,70.7,76.4,73.4
20160119170000,451.5,455.7,100.9302,56,91.4,100,71.3,76.4,73.4
20160119171500,451.5,455.7,100.9302,56,85.6,100,72.4,76.4,73.4
20160119173000,451.5,469.35,103.9535,56,86.9,100,73.3,76.4,73.4
20160119174500,451.5,456.75,101.1628,55,58.8,0,73.5,76.4,73.4
20160119180000,451.5,456.75,101.1628,55,57.9,100,72.7,76.4,73.4
20160119181500,451.5,463.05,102.5581,55,59.2,100,71.7,76.4,73.4
20160119183000,451.5,463.05,102.5581,54,59.2,100,70.8,76.4,73.4
20160119184500,451.5,463.05,102.5581,54,92.9,100,71.0,76.4,73.4
20160119190000,451.5,463.05,102.5581,54,88.9,100,71.9,76.4,73.4
20160119191500,451.5,452.55,100.2326,54,88.9,100,72.9,76.4,73.4
20160119193000,451.5,447.3,99.0698,54,92.4,100,73.6,76.4,73.4
20160119194500,451.5,447.3,99.0698,54,58.0,0,73.2,76.4,73.4
20160119200000,451.5,447.3,99.0698,54,58.0,100,72.2,76.4,73.4
20160119201500,451.5,447.3,99.0698,54,59.2,100,71.2,76.4,73.4
20160119203000,451.5,438.9,97.2093,54,80.2,100,70.7,76.4,73.4
20160119204500,451.5,445.2,98.6047,55,85.0,100,71.3,76.4,73.4
20160119210000,451.5,445.2,98.6047,55,95.3,100,72.4,76.4,73.4
20160119211500,451.5,445.2,98.6047,55,87.9,100,73.1,76.4,73.4
20160119213000,451.5,452.55,100.2326,54,61.3,0,73.7,76.4,73.4
20160119214500,451.5,452.55,100.2326,54,58.3,100,72.8,76.4,73.4
20160119220000,451.5,452.55,100.2326,54,59.2,100,71.8,76.4,73.4
20160119221500,451.5,452.55,100.2326,54,59.2,100,70.8,76.4,73.4
20160119223000,451.5,452.55,100.2326,54,84.6,100,70.8,76.4,73.4
20160119224500,451.5,452.55,100.2326,54,94.1,100,71.7,76.4,73.4
20160119230000,451.5,452.55,100.2326,54,84.8,100,72.5,76.4,73.4
20160119231500,451.5,452.55,100.2326,54,84.8,100,73.3,76.4,73.4
20160119233000,451.5,452.55,100.2326,54,58.4,0,73.4,76.4,73.4
20160119234500,451.5,452.55,100.2326,54,58.4,100,72.6,76.4,73.4
20160120000000,451.5,457.8,101.3953,54,58.4,100,71.5,76.4,73.4
20160120001500,451.5,457.8,101.3953,54,63.6,100,70.6,76.4,73.4
20160120003000,451.5,449.4,99.5349,54,93.5,100,71.0,76.4,73.4
20160120004500,451.5,449.4,99.5349,54,85.0,100,71.9,76.4,73.4
20160120010000,451.5,454.65,100.6977,54,91.0,100,72.8,76.4,73.4
20160120011500,451.5,454.65,100.6977,54,88.2,100,73.4,76.4,73.4
20160120013000,451.5,454.65,100.6977,54,57.5,0,73.3,76.4,73.4
20160120014500,451.5,454.65,100.6977,54,57.5,100,72.3,76.4,73.4
20160120020000,451.5,454.65,100.6977,54,59.9,100,71.2,76.4,73.4
20160120021500,451.5,446.25,98.8372,54,84.6,100,70.5,76.4,73.4
20160120023000,451.5,451.5,100.0,54,93.0,100,71.3,76.4,73.4
20160120024500,451.5,439.95,97.4419,54,85.7,100,72.2,76.4,73.4
20160120030000,451.5,447.3,99.0698,54,94.1,100,73.1,76.4,73.4
20160120031500,451.5,438.9,97.2093,54,70.2,0,73.7,76.4,73.4
20160120033000,451.5,438.9,97.2093,54,58.0,100,72.9,76.4,73.4
20160120034500,451.5,438.9,97.2093,54,59.2,100,71.8,76.4,73.4
20160120040000,451.5,447.3,99.0698,54,58.3,100,70.8,76.4,73.4
20160120041500,451.5,447.3,99.0698,54,92.3,100,70.8,76.4,73.4
20160120043000,451.5,439.95,97.4419,54,83.7,100,71.7,76.4,73.4
20160120044500,451.5,439.95,97.4419,54,94.2,100,72.6,76.4,73.4
20160120050000,451.5,445.2,98.6047,54,90.0,100,73.4,76.4,73.4
20160120051500,451.5,445.2,98.6047,54,59.1,0,73.4,76.4,73.4
20160120053000,451.5,445.2,98.6047,54,57.2,100,72.4,76.4,73.4
20160120054500,451.5,452.55,100.2326,54,59.6,100,71.3,76.4,73.4
20160120060000,451.5,452.55,100.2326,54,70.8,100,70.5,76.4,73.4
20160120061500,451.5,452.55,100.2326,54,83.8,100,71.1,76.4,73.4
20160120063000,451.5,446.25,98.8372,54,93.5,100,72.1,76.4,73.4
20160120064500,451.5,446.25,98.8372,54,93.5,100,72.9,76.4,73.4
20160120070000,451.5,446.25,98.8372,54,93.5,100,73.6,76.4,73.4
20160120071500,451.5,455.7,100.9302,54,56.8,100,73.1,76.4,73.4
20160120073000,451.5,455.7,100.9302,56,59.1,100,72.1,76.4,73.4
20160120074500,451.5,455.7,100.9302,56,58.4,100,71.0,76.4,73.4
20160120080000,451.5,455.7,100.9302,56,87.7,100,70.7,76.4,73.4
20160120081500,451.5,460.95,102.093,56,80.2,100,71.2,76.4,73.4
20160120083000,451.5,451.5,100.0,56,93.5,100,72.1,76.4,73.4
20160120084500,451.5,451.5,100.0,56,81.1,100,72.8,76.4,73.4
20160120090000,451.5,460.95,102.093,56,93.8,100,73.6,76.4,73.4
20160120091500,451.5,460.95,102.093,56,58.0,0,73.3,76.4,73.4
20160120093000,451.5,460.95,102.093,56,58.0,100,72.3,76.4,73.4
20160120094500,451.5,460.95,102.093,56,59.8,100,71.4,76.4,73.4
20160120100000,451.5,455.7,100.9302,56,66.2,100,70.7,76.4,73.4
20160120101500,451.5,455.7,100.9302,56,81.0,100,71.2,76.4,73.4
20160120103000,451.5,455.7,100.9302,56,84.4,100,72.0,76.4,73.4
20160120104500,451.5,455.7,100.9302,56,88.6,100,72.7,76.4,73.4
20160120110000,451.5,455.7,100.9302,56,88.6,100,73.5,76.4,73.4
20160120111500,451.5,464.1,102.7907,56,58.0,100,73.2,76.4,73.4
20160120113000,451.5,464.1,102.7907,56,58.0,100,72.3,76.4,73.4
20160120114500,451.5,464.1,102.7907,55,59.1,100,71.3,76.4,73.4
20160120120000,451.5,464.1,102.7907,54,73.0,100,70.7,76.4,73.4
20160120121500,451.5,455.7,100.9302,54,85.2,100,71.3,76.4,73.4
20160120123000,451.5,455.7,100.9302,54,89.1,100,72.2,76.4,73.4
20160120124500,451.5,455.7,100.9302,54,89.1,100,73.1,76.4,73.4
20160120130000,451.5,455.7,100.9302,54,59.4,0,73.6,76.4,73.4
20160120131500,451.5,462.0,102.3256,54,58.4,100,72.8,76.4,73.4
20160120133000,451.5,462.0,102.3256,54,59.2,100,71.9,76.4,73.4
20160120134500,451.5,456.75,101.1628,54,59.2,100,71.0,76.4,73.4
20160120140000,451.5,456.75,101.1628,54,86.6,100,70.9,76.4,73.4
20160120141500,451.5,456.75,101.1628,54,85.4,100,71.8,76.4,73.4
20160120143000,451.5,456.75,101.1628,54,89.2,100,72.8,76.4,73.4
20160120144500,451.5,456.75,101.1628,54,95.1,100,73.6,76.4,73.4
20160120150000,451.5,464.1,102.7907,54,58.0,0,73.2,76.4,73.4
20160120151500,451.5,458.85,101.6279,54,58.0,100,72.3,76.4,73.4
20160120153000,451.5,458.85,101.6279,54,59.9,100,71.4,76.4,73.4
20160120154500,451.5,458.85,101.6279,54,66.2,100,70.8,76.4,73.4
20160120160000,451.5,458.85,101.6279,54,85.0,100,71.3,76.4,73.4
20160120161500,451.5,458.85,101.6279,54,87.5,100,72.4,76.4,73.4
20160120163000,451.5,458.85,101.6279,54,94.4,100,73.3,76.4,73.4
20160120164500,451.5,458.85,101.6279,54,58.4,0,73.6,76.4,73.4
20160120170000,451.5,446.25,98.8372,54,57.6,100,72.7,76.4,73.4
20160120171500,451.5,451.5,100.0,54,59.2,100,71.8,76.4,73.4
20160120173000,451.5,443.1,98.1395,54,59.2,100,71.0,76.4,73.4
20160120174500,451.5,443.1,98.1395,54,92.9,100,71.0,76.4,73.4
20160120180000,451.5,443.1,98.1395,55,90.4,100,71.9,76.4,73.4
20160120181500,451.5,443.1,98.1395,55,85.0,100,72.9,76.4,73.4
20160120183000,451.5,449.4,99.5349,55,66.5,0,73.7,76.4,73.4
20160120184500,451.5,449.4,99.5349,55,58.6,100,73.1,76.4,73.4
20160120190000,451.5,449.4,99.5349,55,58.6,100,72.2,76.4,73.4
20160120191500,451.5,443.1,98.1395,55,59.2,100,71.3,76.4,73.4
20160120193000,451.5,443.1,98.1395,55,73.9,100,70.8,76.4,73.4
20160120194500,451.5,443.1,98.1395,56,88.1,100,71.6,76.4,73.4
20160120200000,451.5,464.1,102.7907,56,93.3,100,72.6,76.4,73.4
20160120201500,451.5,464.1,102.7907,56,92.2,100,73.4,76.4,73.4
20160120203000,451.5,464.1,102.7907,55,57.6,0,73.3,76.4,73.4
20160120204500,451.5,464.1,102.7907,55,57.6,100,72.4,76.4,73.4
20160120210000,451.5,464.1,102.7907,55,59.6,100,71.5,76.4,73.4
20160120211500,451.5,455.7,100.9302,55,64.0,100,70.8,76.4,73.4
20160120213000,451.5,455.7,100.9302,55,93.7,100,71.2,76.4,73.4
20160120214500,451.5,455.7,100.9302,55,91.6,100,72.2,76.4,73.4
20160120220000,451.5,467.25,103.4884,55,83.7,100,73.1,76.4,73.4
20160120221500,451.5,458.85,101.6279,55,62.9,0,73.7,76.4,73.4
20160120223000,451.5,451.5,100.0,55,58.3,100,72.9,76.4,73.4
20160120224500,451.5,443.1,98.1395,55,59.1,100,71.9,76.4,73.4
20160120230000,451.5,443.1,98.1395,55,59.9,100,71.2,76.4,73.4
20160120231500,451.5,443.1,98.1395,55,78.7,100,70.8,76.4,73.4
20160120233000,451.5,443.1,98.1395,55,78.7,100,71.3,76.4,73.4
20160120234500,451.5,443.1,98.1395,55,93.5,100,72.2,76.4,73.4
20160121000000,451.5,443.1,98.1395,55,84.3,100,73.1,76.4,73.4
20160121001500,451.5,443.1,98.1395,55,60.8,0,73.7,76.4,73.4
20160121003000,451.5,450.45,99.7674,55,57.6,100,72.9,76.4,73.4
20160121004500,451.5,439.95,97.4419,55,58.7,100,71.9,76.4,73.4
20160121010000,451.5,439.95,97.4419,55,58.7,100,71.0,76.4,73.4
20160121011500,451.5,439.95,97.4419,55,91.1,100,70.8,76.4,73.4
20160121013000,451.5,439.95,97.4419,55,94.1,100,71.7,76.4,73.4
20160121014500,451.5,439.95,97.4419,55,86.2,100,72.6,76.4,73.4
20160121020000,451.5,451.5,100.0,56,86.2,100,73.5,76.4,73.4
20160121021500,451.5,445.2,98.6047,56,57.6,0,73.3,76.4,73.4
20160121023000,451.5,451.5,100.0,56,57.6,100,72.4,76.4,73.4
20160121024500,451.5,451.5,100.0,56,59.2,100,71.4,76.4,73.4
20160121030000,451.5,451.5,100.0,56,63.6,100,70.7,76.4,73.4
20160121031500,451.5,457.8,101.3953,56,84.1,100,70.9,76.4,73.4
20160121033000,451.5,457.8,101.3953,56,84.1,100,71.5,76.4,73.4
20160121034500,451.5,457.8,101.3953,56,91.1,100,72.3,76.4,73.4
20160121040000,451.5,450.45,99.7674,56,82.1,100,73.1,76.4,73.4
20160121041500,451.5,458.85,101.6279,56,77.7,100,73.7,76.4,73.4
20160121043000,451.5,451.5,100.0,56,57.2,100,72.9,76.4,73.4
20160121044500,451.5,443.1,98.1395,56,58.7,100,71.9,76.4,73.4
20160121050000,451.5,443.1,98.1395,56,58.7,100,70.9,76.4,73.4
20160121051500,451.5,443.1,98.1395,56,82.3,100,70.7,76.4,73.4
20160121053000,451.5,443.1,98.1395,56,80.7,100,71.2,76.4,73.4
20160121054500,451.5,451.5,100.0,56,79.4,100,71.9,76.4,73.4
20160121060000,451.5,451.5,100.0,56,79.4,100,72.6,76.4,73.4
20160121061500,451.5,451.5,100.0,56,80.2,100,72.9,76.4,73.4
20160121063000,451.5,456.75,101.1628,56,89.8,100,73.2,76.4,73.4
20160121064500,451.5,466.2,103.2558,56,59.2,0,73.6,76.4,73.4
20160121070000,451.5,456.75,101.1628,55,57.6,100,72.7,76.4,73.4
20160121071500,451.5,463.05,102.5581,55,58.7,100,71.6,76.4,73.4
20160121073000,451.5,443.1,98.1395,55,60.3,100,70.7,76.4,73.4
20160121074500,451.5,443.1,98.1395,55,94.5,100,71.1,76.4,73.4
20160121080000,451.5,443.1,98.1395,55,80.6,100,71.7,76.4,73.4
20160121081500,451.5,435.75,96.5116,55,83.7,100,72.3,76.4,73.4
20160121083000,451.5,444.15,98.3721,55,82.0,100,72.8,76.4,73.4
20160121084500,451.5,460.95,102.093,57,80.3,100,73.2,76.4,73.4
20160121090000,451.5,466.2,103.2558,57,87.4,100,73.6,76.4,73.4
20160121091500,451.5,466.2,103.2558,56,59.1,0,73.1,76.4,73.4
20160121093000,451.5,466.2,103.2558,56,59.1,100,72.3,76.4,73.4
20160121094500,451.5,456.75,101.1628,56,59.1,100,71.4,76.4,73.4
20160121100000,451.5,456.75,101.1628,56,67.7,100,70.8,76.4,73.4
20160121101500,451.5,451.5,100.0,56,88.7,100,71.4,76.4,73.4
20160121103000,451.5,451.5,100.0,56,96.0,100,72.4,76.4,73.4
20160121104500,451.5,451.5,100.0,56,92.8,100,73.2,76.4,73.4
20160121110000,451.5,463.05,102.5581,56,59.2,0,73.6,76.4,73.4
20160121111500,451.5,456.75,101.1628,56,58.4,100,72.9,76.4,73.4
20160121113000,451.5,462.0,102.3256,56,58.4,100,71.9,76.4,73.4
20160121114500,451.5,462.0,102.3256,56,58.4,100,71.2,76.4,73.4
20160121120000,451.5,462.0,102.3256,56,82.4,100,70.8,76.4,73.4
20160121121500,451.5,462.0,102.3256,56,83.8,100,71.7,76.4,73.4
20160121123000,451.5,462.0,102.3256,56,79.8,100,72.4,76.4,73.4
20160121124500,451.5,462.0,102.3256,56,78.3,100,73.0,76.4,73.4
20160121130000,451.5,455.7,100.9302,56,74.7,100,73.7,76.4,73.4
20160121131500,451.5,463.05,102.5581,56,58.4,100,73.1,76.4,73.4
20160121133000,451.5,463.05,102.5581,56,57.6,100,72.2,76.4,73.4
20160121134500,451.5,463.05,102.5581,56,58.4,100,71.3,76.4,73.4
20160121140000,451.5,457.8,101.3953,56,66.7,100,70.7,76.4,73.4
20160121141500,451.5,457.8,101.3953,56,82.1,100,71.2,76.4,73.4
20160121143000,451.5,457.8,101.3953,56,87.4,100,71.8,76.4,73.4
20160121144500,451.5,457.8,101.3953,56,82.5,100,72.5,76.4,73.4
20160121150000,451.5,457.8,101.3953,56,81.5,100,73.1,76.4,73.4
20160121151500,451.5,451.5,100.0,56,85.9,100,73.6,76.4,73.4
20160121153000,451.5,458.85,101.6279,56,58.0,0,73.2,76.4,73.4
20160121154500,451.5,458.85,101.6279,56,58.0,100,72.4,76.4,73.4
20160121160000,451.5,458.85,101.6279,56,59.6,100,71.6,76.4,73.4
20160121161500,451.5,458.85,101.6279,56,62.2,100,70.8,76.4,73.4
20160121163000,451.5,458.85,101.6279,56,80.2,100,71.1,76.4,73.4
20160121164500,451.5,458.85,101.6279,56,80.2,100,71.9,76.4,73.4
20160121170000,451.5,458.85,101.6279,56,83.2,100,72.6,76.4,73.4
20160121171500,451.5,458.85,101.6279,56,90.5,100,73.2,76.4,73.4
20160121173000,451.5,458.85,101.6279,56,80.4,100,73.6,76.4,73.4
20160121174500,451.5,458.85,101.6279,56,58.0,0,73.1,76.4,73.4
20160121180000,451.5,458.85,101.6279,56,58.0,100,72.2,76.4,73.4
20160121181500,451.5,464.1,102.7907,56,58.8,100,71.3,76.4,73.4
20160121183000,451.5,464.1,102.7907,56,68.1,100,70.7,76.4,73.4
20160121184500,451.5,457.8,101.3953,55,80.1,100,71.2,76.4,73.4
20160121190000,451.5,463.05,102.5581,55,79.2,100,71.9,76.4,73.4
20160121191500,451.5,463.05,102.5581,55,79.2,100,72.5,76.4,73.4
20160121193000,451.5,452.55,100.2326,55,93.5,100,73.2,76.4,73.4
20160121194500,451.5,452.55,100.2326,55,60.0,0,73.6,76.4,73.4
20160121200000,451.5,462.0,102.3256,55,57.9,100,72.8,76.4,73.4
20160121201500,451.5,462.0,102.3256,55,58.7,100,71.9,76.4,73.4
20160121203000,451.5,462.0,102.3256,55,59.5,100,71.0,76.4,73.4
20160121204500,451.5,456.75,101.1628,55,81.1,100,70.8,76.4,73.4
20160121210000,451.5,441.0,97.6744,53,89.8,100,71.3,76.4,73.4
20160121211500,451.5,441.0,97.6744,53,83.2,100,72.3,76.4,73.4
20160121213000,451.5,441.0,97.6744,53,80.1,100,72.9,76.4,73.4
20160121214500,451.5,441.0,97.6744,53,87.4,100,73.3,76.4,73.4
20160121220000,451.5,441.0,97.6744,53,82.0,100,73.6,76.4,73.4
20160121221500,451.5,441.0,97.6744,53,57.6,100,73.1,76.4,73.4
20160121223000,451.5,446.25,98.8372,53,57.6,100,72.2,76.4,73.4
20160121224500,451.5,446.25,98.8372,53,57.6,100,71.2,76.4,73.4
20160121230000,451.5,446.25,98.8372,53,78.1,100,70.5,76.4,73.4
20160121231500,451.5,446.25,98.8372,53,80.1,100,71.0,76.4,73.4
20160121233000,451.5,446.25,98.8372,53,86.8,100,71.7,76.4,73.4
20160121234500,451.5,446.25,98.8372,53,84.5,100,72.2,76.4,73.4
20160122000000,451.5,439.95,97.4419,53,79.5,100,72.7,76.4,73.4
20160122001500,451.5,447.3,99.0698,53,78.5,100,73.0,76.4,73.4
20160122003000,451.5,447.3,99.0698,53,83.2,100,73.2,76.4,73.4
20160122004500,451.5,438.9,97.2093,53,86.8,100,73.3,76.4,73.4
20160122010000,451.5,446.25,98.8372,53,85.3,100,73.4,76.4,73.4
20160122011500,451.5,446.25,98.8372,53,80.9,100,73.4,76.4,73.4
20160122013000,451.5,438.9,97.2093,53,83.0,100,73.4,76.4,73.4
20160122014500,451.5,438.9,97.2093,54,76.9,100,73.7,76.4,73.4
20160122020000,451.5,438.9,97.2093,55,57.5,100,72.8,76.4,73.4
20160122021500,451.5,438.9,97.2093,55,57.5,100,71.7,76.4,73.4
20160122023000,451.5,450.45,99.7674,55,58.4,100,70.5,76.4,73.4
20160122024500,451.5,456.75,101.1628,55,78.4,100,70.5,76.4,73.4
20160122030000,451.5,456.75,101.1628,55,77.5,100,70.8,76.4,73.4
20160122031500,451.5,463.05,102.5581,54,76.6,100,71.3,76.4,73.4
20160122033000,451.5,454.65,100.6977,54,82.6,100,71.6,76.4,73.4
20160122034500,451.5,447.3,99.0698,54,82.6,100,71.9,76.4,73.4
20160122040000,451.5,462.0,102.3256,54,82.6,100,72.1,76.4,73.4
20160122041500,451.5,455.7,100.9302,54,82.6,100,72.2,76.4,73.4
20160122043000,451.5,455.7,100.9302,54,76.8,100,72.3,76.4,73.4
20160122044500,451.5,455.7,100.9302,54,77.8,100,72.3,76.4,73.4
20160122050000,451.5,463.05,102.5581,54,76.9,100,72.3,76.4,73.4
20160122051500,451.5,463.05,102.5581,54,76.9,100,72.3,76.4,73.4
20160122053000,451.5,451.5,100.0,54,81.4,100,72.4,76.4,73.4
20160122054500,451.5,451.5,100.0,54,81.4,100,72.3,76.4,73.4
20160122060000,451.5,451.5,100.0,54,83.1,100,72.4,76.4,73.4
20160122061500,451.5,451.5,100.0,54,80.1,100,72.4,76.4,73.4
20160122063000,451.5,456.75,101.1628,54,82.5,100,72.4,76.4,73.4
20160122064500,451.5,450.45,99.7674,54,78.5,100,72.4,76.4,73.4
20160122070000,451.5,466.2,103.2558,54,76.4,100,72.4,76.4,73.4
20160122071500,451.5,454.65,100.6977,54,77.3,100,72.4,76.4,73.4
20160122073000,451.5,454.65,100.6977,54,80.6,100,72.3,76.4,73.4
20160122074500,451.5,462.0,102.3256,54,82.6,100,72.4,76.4,73.4
20160122080000,451.5,462.0,102.3256,54,82.6,100,72.3,76.4,73.4
20160122081500,451.5,454.65,100.6977,54,82.6,100,72.3,76.4,73.4
20160122083000,451.5,460.95,102.093,54,75.4,100,72.3,76.4,73.4
20160122084500,451.5,460.95,102.093,54,80.5,100,72.3,76.4,73.4
20160122090000,451.5,433.65,96.0465,54,79.0,100,72.4,76.4,73.4
20160122091500,451.5,438.9,97.2093,55,79.0,100,72.4,76.4,73.4
20160122093000,451.5,467.25,103.4884,57,82.1,100,72.4,76.4,73.4
20160122094500,451.5,460.95,102.093,56,83.5,100,72.4,76.4,73.4
20160122100000,451.5,466.2,103.2558,56,82.0,100,72.4,76.4,73.4
20160122101500,451.5,454.65,100.6977,53,75.7,100,72.3,76.4,73.4
20160122103000,451.5,463.05,102.5581,53,82.0,100,72.3,76.4,73.4
20160122104500,451.5,456.75,101.1628,53,78.3,100,72.3,76.4,73.4
20160122110000,451.5,456.75,101.1628,53,76.6,100,72.3,76.4,73.4
20160122111500,451.5,456.75,101.1628,53,77.8,100,72.3,76.4,73.4
20160122113000,451.5,456.75,101.1628,53,82.5,100,72.3,76.4,73.4
20160122114500,451.5,456.75,101.1628,53,81.5,100,72.3,76.4,73.4
20160122120000,451.5,446.25,98.8372,53,82.8,100,72.3,76.4,73.4
20160122121500,451.5,446.25,98.8372,53,76.6,100,72.3,76.4,73.4
20160122123000,451.5,456.75,101.1628,53,76.6,100,72.3,76.4,73.4
20160122124500,451.5,447.3,99.0698,53,79.6,100,72.3,76.4,73.4
20160122130000,451.5,454.65,100.6977,53,77.7,100,72.4,76.4,73.4
20160122131500,451.5,446.25,98.8372,53,79.2,100,72.4,76.4,73.4
20160122133000,451.5,446.25,98.8372,53,83.1,100,72.4,76.4,73.4
20160122134500,451.5,451.5,100.0,53,81.5,100,72.4,76.4,73.4
20160122140000,451.5,443.1,98.1395,53,81.5,100,72.4,76.4,73.4
20160122141500,451.5,450.45,99.7674,53,81.5,100,72.4,76.4,73.4
20160122143000,451.5,437.85,96.9767,53,81.5,100,72.4,76.4,73.4
20160122144500,451.5,437.85,96.9767,53,79.6,100,72.4,76.4,73.4
20160122150000,451.5,445.2,98.6047,53,77.7,100,72.4,76.4,73.4
20160122151500,451.5,437.85,96.9767,53,78.6,100,72.4,76.4,73.4
20160122153000,451.5,446.25,98.8372,54,81.4,100,72.5,76.4,73.4
20160122154500,451.5,434.7,96.2791,54,84.9,100,72.4,76.4,73.4
20160122160000,451.5,428.4,94.8837,55,81.5,100,72.4,76.4,73.4
20160122161500,451.5,449.4,99.5349,55,82.4,100,72.4,76.4,73.4
20160122163000,451.5,454.65,100.6977,55,78.2,100,72.5,76.4,73.4
20160122164500,451.5,466.2,103.2558,55,78.2,100,72.6,76.4,73.4
20160122170000,451.5,457.8,101.3953,55,81.8,100,72.5,76.4,73.4
20160122171500,451.5,464.1,102.7907,55,81.8,100,72.4,76.4,73.4
20160122173000,451.5,464.1,102.7907,55,83.1,100,72.4,76.4,73.4
20160122174500,451.5,464.1,102.7907,55,81.9,100,72.4,76.4,73.4
20160122180000,451.5,464.1,102.7907,55,81.9,100,72.4,76.4,73.4
20160122181500,451.5,464.1,102.7907,55,75.8,100,72.4,76.4,73.4
20160122183000,451.5,464.1,102.7907,55,83.0,100,72.4,76.4,73.4
20160122184500,451.5,464.1,102.7907,55,76.7,100,72.4,76.4,73.4
20160122190000,451.5,464.1,102.7907,55,77.8,100,72.4,76.4,73.4
20160122191500,451.5,456.75,101.1628,55,81.5,100,72.4,76.4,73.4
20160122193000,451.5,456.75,101.1628,55,82.5,100,72.4,76.4,73.4
20160122194500,451.5,456.75,101.1628,55,81.5,100,72.3,76.4,73.4
20160122200000,451.5,456.75,101.1628,55,80.1,100,72.3,76.4,73.4
20160122201500,451.5,463.05,102.5581,55,75.9,100,72.3,76.4,73.4
20160122203000,451.5,463.05,102.5581,55,83.7,100,72.3,76.4,73.4
20160122204500,451.5,463.05,102.5581,55,88.7,100,72.6,76.4,73.4
20160122210000,451.5,451.5,100.0,55,92.3,100,73.1,76.4,73.4
20160122211500,451.5,456.75,101.1628,55,83.7,100,73.4,76.4,73.4
20160122213000,451.5,456.75,101.1628,55,58.8,0,73.4,76.4,73.4
20160122214500,451.5,464.1,102.7907,55,57.1,100,72.3,76.4,73.4
20160122220000,451.5,457.8,101.3953,55,56.4,100,71.0,76.4,73.4
20160122221500,451.5,457.8,101.3953,55,89.2,100,70.3,76.4,73.4
20160122223000,451.5,457.8,101.3953,55,89.2,100,70.8,76.4,73.4
20160122224500,451.5,457.8,101.3953,55,91.5,100,71.7,76.4,73.4
20160122230000,451.5,457.8,101.3953,55,83.7,100,72.4,76.4,73.4
20160122231500,451.5,452.55,100.2326,55,91.7,100,72.9,76.4,73.4
20160122233000,451.5,452.55,100.2326,55,83.2,100,73.4,76.4,73.4
20160122234500,451.5,452.55,100.2326,55,88.7,100,73.7,76.4,73.4
20160123000000,451.5,452.55,100.2326,55,56.3,100,72.7,76.4,73.4
20160123001500,451.5,452.55,100.2326,55,58.6,100,71.3,76.4,73.4
20160123003000,451.5,452.55,100.2326,55,76.2,100,70.2,76.4,73.4
20160123004500,451.5,452.55,100.2326,55,79.7,100,70.5,76.4,73.4
20160123010000,451.5,452.55,100.2326,55,74.9,100,70.8,76.4,73.4
20160123011500,451.5,452.55,100.2326,55,77.8,100,71.1,76.4,73.4
20160123013000,451.5,464.1,102.7907,55,77.0,100,71.3,76.4,73.4
20160123014500,451.5,455.7,100.9302,55,81.5,100,71.4,76.4,73.4
20160123020000,451.5,455.7,100.9302,55,81.5,100,71.5,76.4,73.4
20160123021500,451.5,455.7,100.9302,55,81.5,100,71.6,76.4,73.4
20160123023000,451.5,455.7,100.9302,55,80.1,100,71.6,76.4,73.4
20160123024500,451.5,455.7,100.9302,55,77.2,100,71.7,76.4,73.4
20160123030000,451.5,462.0,102.3256,55,74.5,100,71.7,76.4,73.4
20160123031500,451.5,456.75,101.1628,55,76.8,100,71.7,76.4,73.4
20160123033000,451.5,451.5,100.0,55,81.5,100,71.8,76.4,73.4
20160123034500,451.5,451.5,100.0,55,81.5,100,71.7,76.4,73.4
20160123040000,451.5,451.5,100.0,55,80.6,100,71.7,76.4,73.4
20160123041500,451.5,451.5,100.0,55,79.1,100,71.7,76.4,73.4
20160123043000,451.5,451.5,100.0,55,77.0,100,71.7,76.4,73.4
20160123044500,451.5,451.5,100.0,55,75.4,100,71.7,76.4,73.4
20160123050000,451.5,456.75,101.1628,55,81.9,100,71.7,76.4,73.4
20160123051500,451.5,451.5,100.0,55,76.8,100,71.7,76.4,73.4
20160123053000,451.5,451.5,100.0,55,81.5,100,71.7,76.4,73.4
20160123054500,451.5,451.5,100.0,55,80.6,100,71.6,76.4,73.4
20160123060000,451.5,451.5,100.0,55,80.6,100,71.6,76.4,73.4
20160123061500,451.5,451.5,100.0,55,80.6,100,71.6,76.4,73.4
20160123063000,451.5,451.5,100.0,55,82.5,100,71.6,76.4,73.4
20160123064500,451.5,456.75,101.1628,55,74.5,100,71.6,76.4,73.4
20160123070000,451.5,451.5,100.0,55,77.3,100,71.6,76.4,73.4
20160123071500,451.5,451.5,100.0,55,81.1,100,71.6,76.4,73.4
20160123073000,451.5,458.85,101.6279,55,78.6,100,71.9,76.4,73.4
20160123074500,451.5,450.45,99.7674,55,82.1,100,72.4,76.4,73.4
20160123080000,451.5,450.45,99.7674,56,83.1,100,72.9,76.4,73.4
20160123081500,451.5,457.8,101.3953,56,80.6,100,72.9,76.4,73.4
20160123083000,451.5,457.8,101.3953,56,75.9,100,73.1,76.4,73.4
20160123084500,451.5,457.8,101.3953,56,77.9,100,73.0,76.4,73.4
20160123090000,451.5,457.8,101.3953,56,77.9,100,72.8,76.4,73.4
20160123091500,451.5,457.8,101.3953,56,77.9,100,72.8,76.4,73.4
20160123093000,451.5,457.8,101.3953,56,79.3,100,72.9,76.4,73.4
20160123094500,451.5,464.1,102.7907,56,82.9,100,72.9,76.4,73.4
20160123100000,451.5,474.6,105.1163,56,83.8,100,73.1,76.4,73.4
20160123101500,451.5,457.8,101.3953,54,81.5,100,73.1,76.4,73.4
20160123103000,451.5,457.8,101.3953,54,77.9,100,73.2,76.4,73.4
20160123104500,451.5,457.8,101.3953,54,76.9,100,73.2,76.4,73.4
20160123110000,451.5,451.5,100.0,54,76.9,100,73.2,76.4,73.4
20160123111500,451.5,451.5,100.0,54,76.9,100,73.3,76.4,73.4
20160123113000,451.5,451.5,100.0,54,79.3,100,73.4,76.4,73.4
20160123114500,451.5,451.5,100.0,54,83.1,100,73.4,76.4,73.4
20160123120000,451.5,451.5,100.0,54,83.1,100,73.4,76.4,73.4
20160123121500,451.5,451.5,100.0,54,79.6,100,73.4,76.4,73.4
20160123123000,451.5,451.5,100.0,54,76.3,100,73.4,76.4,73.4
20160123124500,451.5,451.5,100.0,54,77.8,100,73.4,76.4,73.4
20160123130000,451.5,451.5,100.0,54,77.8,100,73.5,76.4,73.4
20160123131500,451.5,451.5,100.0,54,76.4,100,73.5,76.4,73.4
20160123133000,451.5,451.5,100.0,54,80.4,100,73.5,76.4,73.4
20160123134500,451.5,445.2,98.6047,54,83.7,100,73.6,76.4,73.4
20160123140000,451.5,452.55,100.2326,54,83.7,100,73.6,76.4,73.4
20160123141500,451.5,452.55,100.2326,54,58.8,0,73.4,76.4,73.4
20160123143000,451.5,452.55,100.2326,54,57.9,100,72.4,76.4,73.4
20160123144500,451.5,452.55,100.2326,54,59.1,100,71.3,76.4,73.4
20160123150000,451.5,452.55,100.2326,54,69.6,100,70.5,76.4,73.4
20160123151500,451.5,452.55,100.2326,54,79.2,100,70.8,76.4,73.4
20160123153000,451.5,444.15,98.3721,54,84.8,100,71.4,76.4,73.4
20160123154500,451.5,449.4,99.5349,54,84.8,100,72.0,76.4,73.4
20160123160000,451.5,449.4,99.5349,54,84.8,100,72.4,76.4,73.4
20160123161500,451.5,449.4,99.5349,54,82.4,100,72.7,76.4,73.4
20160123163000,451.5,449.4,99.5349,54,78.0,100,73.0,76.4,73.4
20160123164500,451.5,449.4,99.5349,54,79.4,100,73.2,76.4,73.4
20160123170000,451.5,449.4,99.5349,54,79.4,100,73.3,76.4,73.4
20160123171500,451.5,449.4,99.5349,54,79.4,100,73.4,76.4,73.4
20160123173000,451.5,449.4,99.5349,54,83.8,100,73.5,76.4,73.4
20160123174500,451.5,449.4,99.5349,54,83.8,100,73.5,76.4,73.4
20160123180000,451.5,449.4,99.5349,54,83.8,100,73.5,76.4,73.4
20160123181500,451.5,449.4,99.5349,54,79.5,100,73.4,76.4,73.4
20160123183000,451.5,449.4,99.5349,54,75.4,100,73.4,76.4,73.4
20160123184500,451.5,449.4,99.5349,54,79.1,100,73.4,76.4,73.4
20160123190000,451.5,449.4,99.5349,54,76.8,100,73.3,76.4,73.4
20160123191500,451.5,444.15,98.3721,54,77.9,100,73.2,76.4,73.4
20160123193000,451.5,444.15,98.3721,54,82.8,100,73.2,76.4,73.4
20160123194500,451.5,450.45,99.7674,54,82.8,100,73.2,76.4,73.4
20160123200000,451.5,450.45,99.7674,54,80.6,100,73.1,76.4,73.4
20160123201500,451.5,441.0,97.6744,54,83.1,100,73.1,76.4,73.4
20160123203000,451.5,441.0,97.6744,54,76.8,100,73.1,76.4,73.4
20160123204500,451.5,441.0,97.6744,54,77.8,100,73.1,76.4,73.4
20160123210000,451.5,441.0,97.6744,54,78.9,100,73.1,76.4,73.4
20160123211500,451.5,449.4,99.5349,54,75.9,100,73.1,76.4,73.4
20160123213000,451.5,439.95,97.4419,54,80.3,100,73.0,76.4,73.4
20160123214500,451.5,446.25,98.8372,54,84.3,100,73.0,76.4,73.4
20160123220000,451.5,446.25,98.8372,54,82.0,100,72.9,76.4,73.4
20160123221500,451.5,438.9,97.2093,54,79.6,100,72.9,76.4,73.4
20160123223000,451.5,438.9,97.2093,54,81.6,100,72.8,76.4,73.4
20160123224500,451.5,438.9,97.2093,54,78.4,100,72.8,76.4,73.4
20160123230000,451.5,451.5,100.0,54,78.4,100,72.8,76.4,73.4
20160123231500,451.5,451.5,100.0,54,76.1,100,72.8,76.4,73.4
20160123233000,451.5,437.85,96.9767,54,79.8,100,72.8,76.4,73.4
20160123234500,451.5,444.15,98.3721,54,82.5,100,72.7,76.4,73.4
20160124000000,451.5,444.15,98.3721,54,81.6,100,72.7,76.4,73.4
20160124001500,451.5,444.15,98.3721,54,81.6,100,72.7,76.4,73.4
20160124003000,451.5,444.15,98.3721,54,77.6,100,72.7,76.4,73.4
20160124004500,451.5,451.5,100.0,54,75.9,100,72.6,76.4,73.4
20160124010000,451.5,445.2,98.6047,54,82.0,100,72.6,76.4,73.4
20160124011500,451.5,445.2,98.6047,54,82.0,100,72.6,76.4,73.4
20160124013000,451.5,445.2,98.6047,54,82.0,100,72.5,76.4,73.4
20160124014500,451.5,445.2,98.6047,54,81.1,100,72.4,76.4,73.4
20160124020000,451.5,445.2,98.6047,54,81.1,100,72.4,76.4,73.4
20160124021500,451.5,445.2,98.6047,56,81.1,100,72.4,76.4,73.4
20160124023000,451.5,457.8,101.3953,56,82.6,100,72.4,76.4,73.4
20160124024500,451.5,457.8,101.3953,56,75.9,100,72.4,76.4,73.4
20160124030000,451.5,457.8,101.3953,56,77.7,100,72.3,76.4,73.4
20160124031500,451.5,457.8,101.3953,56,75.9,100,72.3,76.4,73.4
20160124033000,451.5,466.2,103.2558,56,80.3,100,72.3,76.4,73.4
20160124034500,451.5,452.55,100.2326,56,80.3,100,72.3,76.4,73.4
20160124040000,451.5,462.0,102.3256,56,81.5,100,72.2,76.4,73.4
20160124041500,451.5,462.0,102.3256,56,78.1,100,72.2,76.4,73.4
20160124043000,451.5,462.0,102.3256,56,77.3,100,72.2,76.4,73.4
20160124044500,451.5,462.0,102.3256,56,77.3,100,72.2,76.4,73.4
20160124050000,451.5,454.65,100.6977,56,77.3,100,72.1,76.4,73.4
20160124051500,451.5,463.05,102.5581,56,77.3,100,72.1,76.4,73.4
20160124053000,451.5,463.05,102.5581,56,81.1,100,72.1,76.4,73.4
20160124054500,451.5,463.05,102.5581,56,81.1,100,72.0,76.4,73.4
20160124060000,451.5,457.8,101.3953,56,82.1,100,72.0,76.4,73.4
20160124061500,451.5,452.55,100.2326,55,82.1,100,72.0,76.4,73.4
20160124063000,451.5,452.55,100.2326,55,82.1,100,71.9,76.4,73.4
20160124064500,451.5,452.55,100.2326,55,80.6,100,71.9,76.4,73.4
20160124070000,451.5,452.55,100.2326,55,78.2,100,71.9,76.4,73.4
20160124071500,451.5,447.3,99.0698,55,75.9,100,71.9,76.4,73.4
20160124073000,451.5,447.3,99.0698,55,77.3,100,72.1,76.4,73.4
20160124074500,451.5,452.55,100.2326,55,82.8,100,72.6,76.4,73.4
20160124080000,451.5,443.1,98.1395,55,81.1,100,72.9,76.4,73.4
20160124081500,451.5,451.5,100.0,55,81.1,100,73.1,76.4,73.4
20160124083000,451.5,446.25,98.8372,55,77.7,100,73.2,76.4,73.4
20160124084500,451.5,452.55,100.2326,55,75.9,100,73.2,76.4,73.4
20160124090000,451.5,446.25,98.8372,55,78.6,100,73.2,76.4,73.4
20160124091500,451.5,455.7,100.9302,55,77.3,100,73.1,76.4,73.4
20160124093000,451.5,455.7,100.9302,55,79.0,100,73.2,76.4,73.4
20160124094500,451.5,447.3,99.0698,56,84.9,100,73.2,76.4,73.4
20160124100000,451.5,447.3,99.0698,56,81.5,100,73.3,76.4,73.4
20160124101500,451.5,447.3,99.0698,56,83.0,100,73.4,76.4,73.4
20160124103000,451.5,455.7,100.9302,56,78.2,100,73.6,76.4,73.4
20160124104500,451.5,455.7,100.9302,56,78.2,100,73.6,76.4,73.4
20160124110000,451.5,447.3,99.0698,53,56.8,0,73.2,76.4,73.4
20160124111500,451.5,447.3,99.0698,53,56.8,100,72.2,76.4,73.4
20160124113000,451.5,447.3,99.0698,53,58.8,100,71.2,76.4,73.4
20160124114500,451.5,441.0,97.6744,53,80.1,100,70.5,76.4,73.4
20160124120000,451.5,441.0,97.6744,53,83.1,100,70.9,76.4,73.4
20160124121500,451.5,441.0,97.6744,53,80.8,100,71.6,76.4,73.4
20160124123000,451.5,441.0,97.6744,54,77.2,100,72.1,76.4,73.4
20160124124500,451.5,441.0,97.6744,54,77.2,100,72.6,76.4,73.4
20160124130000,451.5,435.75,96.5116,54,79.5,100,73.0,76.4,73.4
20160124131500,451.5,435.75,96.5116,55,79.5,100,73.3,76.4,73.4
20160124133000,451.5,447.3,99.0698,55,83.9,100,73.6,76.4,73.4
20160124134500,451.5,439.95,97.4419,55,57.2,0,73.3,76.4,73.4
20160124140000,451.5,439.95,97.4419,55,57.2,100,72.4,76.4,73.4
20160124141500,451.5,439.95,97.4419,55,58.4,100,71.4,76.4,73.4
20160124143000,451.5,439.95,97.4419,55,67.1,100,70.7,76.4,73.4
20160124144500,451.5,447.3,99.0698,56,86.8,100,71.0,76.4,73.4
20160124150000,451.5,447.3,99.0698,56,85.6,100,71.7,76.4,73.4
20160124151500,451.5,447.3,99.0698,56,80.8,100,72.4,76.4,73.4
20160124153000,451.5,447.3,99.0698,56,79.3,100,73.0,76.4,73.4
20160124154500,451.5,439.95,97.4419,56,84.5,100,73.5,76.4,73.4
20160124160000,451.5,450.45,99.7674,56,57.6,0,73.4,76.4,73.4
20160124161500,451.5,445.2,98.6047,56,57.6,100,72.6,76.4,73.4
20160124163000,451.5,445.2,98.6047,56,59.1,100,71.6,76.4,73.4
20160124164500,451.5,445.2,98.6047,56,61.1,100,70.8,76.4,73.4
20160124170000,451.5,445.2,98.6047,56,87.4,100,70.9,76.4,73.4
20160124171500,451.5,445.2,98.6047,56,80.1,100,71.6,76.4,73.4
20160124173000,451.5,445.2,98.6047,56,80.1,100,72.3,76.4,73.4
20160124174500,451.5,445.2,98.6047,56,80.1,100,72.9,76.4,73.4
20160124180000,451.5,445.2,98.6047,56,85.1,100,73.4,76.4,73.4
20160124181500,451.5,445.2,98.6047,56,85.1,100,73.7,76.4,73.4
20160124183000,451.5,445.2,98.6047,56,58.3,100,72.9,76.4,73.4
20160124184500,451.5,445.2,98.6047,56,58.3,100,71.9,76.4,73.4
20160124190000,451.5,445.2,98.6047,56,58.3,100,71.0,76.4,73.4
20160124191500,451.5,445.2,98.6047,56,78.6,100,70.7,76.4,73.4
20160124193000,451.5,439.95,97.4419,56,79.9,100,71.2,76.4,73.4
20160124194500,451.5,446.25,98.8372,56,78.3,100,72.0,76.4,73.4
20160124200000,451.5,446.25,98.8372,56,80.1,100,72.6,76.4,73.4
20160124201500,451.5,446.25,98.8372,56,88.0,100,73.1,76.4,73.4
20160124203000,451.5,452.55,100.2326,56,81.5,100,73.4,76.4,73.4
20160124204500,451.5,463.05,102.5581,57,78.5,100,73.6,76.4,73.4
20160124210000,451.5,463.05,102.5581,56,57.9,100,73.1,76.4,73.4
20160124211500,451.5,455.7,100.9302,56,57.2,100,72.1,76.4,73.4
20160124213000,451.5,445.2,98.6047,53,57.2,100,71.0,76.4,73.4
20160124214500,451.5,439.95,97.4419,53,79.8,100,70.6,76.4,73.4
20160124220000,451.5,439.95,97.4419,53,85.7,100,71.0,76.4,73.4
20160124221500,451.5,439.95,97.4419,53,84.3,100,71.6,76.4,73.4
20160124223000,451.5,439.95,97.4419,53,81.5,100,72.1,76.4,73.4
20160124224500,451.5,439.95,97.4419,53,78.0,100,72.5,76.4,73.4
20160124230000,451.5,439.95,97.4419,53,78.0,100,72.7,76.4,73.4
20160124231500,451.5,439.95,97.4419,53,79.6,100,72.9,76.4,73.4
20160124233000,451.5,439.95,97.4419,54,76.8,100,73.1,76.4,73.4
20160124234500,451.5,463.05,102.5581,57,80.3,100,73.2,76.4,73.4
