PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125000000,451.5,469.35,103.9535,57,83.8,100,73.3,76.4,73.4
20160125001500,451.5,462.0,102.3256,57,83.8,100,73.3,76.4,73.4
20160125003000,451.5,462.0,102.3256,57,82.2,100,73.4,76.4,73.4
20160125004500,451.5,462.0,102.3256,57,78.8,100,73.5,76.4,73.4
20160125010000,451.5,462.0,102.3256,57,77.9,100,73.6,76.4,73.4
20160125011500,451.5,455.7,100.9302,56,62.3,0,73.6,76.4,73.4
20160125013000,451.5,460.95,102.093,56,57.1,100,72.6,76.4,73.4
20160125014500,451.5,455.7,100.9302,55,59.1,100,71.6,76.4,73.4
20160125020000,451.5,455.7,100.9302,55,62.3,100,70.7,76.4,73.4
20160125021500,451.5,455.7,100.9302,55,84.7,100,70.7,76.4,73.4
20160125023000,451.5,455.7,100.9302,55,83.6,100,71.3,76.4,73.4
20160125024500,451.5,455.7,100.9302,55,80.8,100,71.9,76.4,73.4
20160125030000,451.5,455.7,100.9302,55,78.2,100,72.4,76.4,73.4
20160125031500,451.5,449.4,99.5349,55,79.2,100,72.7,76.4,73.4
20160125033000,451.5,462.0,102.3256,55,82.8,100,73.1,76.4,73.4
20160125034500,451.5,452.55,100.2326,55,84.5,100,73.4,76.4,73.4
20160125040000,451.5,452.55,100.2326,55,82.5,100,73.6,76.4,73.4
20160125041500,451.5,452.55,100.2326,55,57.2,100,73.1,76.4,73.4
20160125043000,451.5,464.1,102.7907,55,57.2,100,72.1,76.4,73.4
20160125044500,451.5,456.75,101.1628,55,58.3,100,71.0,76.4,73.4
20160125050000,451.5,451.5,100.0,55,83.3,100,70.5,76.4,73.4
20160125051500,451.5,451.5,100.0,55,80.1,100,71.1,76.4,73.4
20160125053000,451.5,451.5,100.0,55,80.1,100,71.8,76.4,73.4
20160125054500,451.5,451.5,100.0,55,85.2,100,72.4,76.4,73.4
20160125060000,451.5,451.5,100.0,55,87.4,100,72.8,76.4,73.4
20160125061500,451.5,451.5,100.0,55,78.1,100,73.1,76.4,73.4
20160125063000,451.5,451.5,100.0,55,79.8,100,73.4,76.4,73.4
20160125064500,451.5,451.5,100.0,55,81.6,100,73.6,76.4,73.4
20160125070000,451.5,451.5,100.0,55,58.4,100,73.1,76.4,73.4
20160125071500,451.5,462.0,102.3256,55,57.6,100,72.1,76.4,73.4
20160125073000,451.5,462.0,102.3256,54,59.1,100,71.0,76.4,73.4
20160125074500,451.5,455.7,100.9302,53,81.5,100,70.6,76.4,73.4
20160125080000,451.5,455.7,100.9302,53,85.6,100,71.1,76.4,73.4
20160125081500,451.5,438.9,97.2093,54,79.9,100,71.9,76.4,73.4
20160125083000,451.5,438.9,97.2093,54,82.6,100,72.6,76.4,73.4
20160125084500,451.5,438.9,97.2093,54,86.2,100,73.1,76.4,73.4
20160125090000,451.5,438.9,97.2093,54,79.1,100,73.4,76.4,73.4
20160125091500,451.5,446.25,98.8372,54,59.2,0,73.6,76.4,73.4
20160125093000,451.5,446.25,98.8372,54,58.3,100,72.6,76.4,73.4
20160125094500,451.5,439.95,97.4419,54,59.1,100,71.7,76.4,73.4
20160125100000,451.5,439.95,97.4419,54,59.1,100,70.9,76.4,73.4
20160125101500,451.5,439.95,97.4419,54,81.2,100,71.0,76.4,73.4
20160125103000,451.5,445.2,98.6047,54,84.5,100,71.7,76.4,73.4
20160125104500,451.5,439.95,97.4419,54,83.0,100,72.5,76.4,73.4
20160125110000,451.5,451.5,100.0,56,81.1,100,73.1,76.4,73.4
20160125111500,451.5,445.2,98.6047,56,81.1,100,73.6,76.4,73.4
20160125113000,451.5,456.75,101.1628,56,57.9,100,73.1,76.4,73.4
20160125114500,451.5,456.75,101.1628,56,57.9,100,72.1,76.4,73.4
20160125120000,451.5,456.75,101.1628,56,59.0,100,71.3,76.4,73.4
20160125121500,451.5,451.5,100.0,56,79.9,100,70.8,76.4,73.4
20160125123000,451.5,451.5,100.0,56,86.8,100,71.4,76.4,73.4
20160125124500,451.5,451.5,100.0,56,80.2,100,72.2,76.4,73.4
20160125130000,451.5,451.5,100.0,56,82.6,100,73.0,76.4,73.4
20160125131500,451.5,451.5,100.0,56,85.7,100,73.6,76.4,73.4
20160125133000,451.5,457.8,101.3953,56,58.2,0,73.3,76.4,73.4
20160125134500,451.5,457.8,101.3953,56,58.2,100,72.5,76.4,73.4
20160125140000,451.5,457.8,101.3953,56,59.5,100,71.6,76.4,73.4
20160125141500,451.5,451.5,100.0,56,61.1,100,70.9,76.4,73.4
20160125143000,451.5,451.5,100.0,56,83.0,100,71.1,76.4,73.4
20160125144500,451.5,451.5,100.0,56,85.2,100,72.2,76.4,73.4
20160125150000,451.5,451.5,100.0,56,94.7,100,73.2,76.4,73.4
20160125151500,451.5,451.5,100.0,56,59.6,0,73.7,76.4,73.4
20160125153000,451.5,451.5,100.0,56,59.6,100,73.0,76.4,73.4
20160125154500,451.5,457.8,101.3953,56,58.3,100,72.1,76.4,73.4
20160125160000,451.5,452.55,100.2326,56,59.2,100,71.2,76.4,73.4
20160125161500,451.5,452.55,100.2326,56,80.6,100,70.8,76.4,73.4
20160125163000,451.5,452.55,100.2326,56,95.3,100,72.1,76.4,73.4
20160125164500,451.5,452.55,100.2326,56,87.9,100,72.6,76.4,73.4
20160125170000,451.5,452.55,100.2326,56,94.7,100,73.6,76.4,73.4
20160125171500,451.5,458.85,101.6279,56,58.0,0,73.3,76.4,73.4
20160125173000,451.5,458.85,101.6279,56,58.0,100,72.4,76.4,73.4
20160125174500,451.5,458.85,101.6279,56,58.7,100,71.6,76.4,73.4
20160125180000,451.5,458.85,101.6279,56,61.9,100,70.8,76.4,73.4
20160125181500,451.5,458.85,101.6279,56,80.1,100,71.1,76.4,73.4
20160125183000,451.5,458.85,101.6279,56,85.1,100,71.9,76.4,73.4
20160125184500,451.5,458.85,101.6279,56,83.1,100,72.6,76.4,73.4
20160125190000,451.5,451.5,100.0,56,86.6,100,73.2,76.4,73.4
20160125191500,451.5,451.5,100.0,56,80.7,100,73.6,76.4,73.4
20160125193000,451.5,451.5,100.0,56,58.4,100,73.1,76.4,73.4
20160125194500,451.5,457.8,101.3953,53,58.4,100,72.1,76.4,73.4
20160125200000,451.5,457.8,101.3953,53,58.4,100,71.2,76.4,73.4
20160125201500,451.5,450.45,99.7674,53,76.0,100,70.7,76.4,73.4
20160125203000,451.5,450.45,99.7674,53,79.1,100,71.3,76.4,73.4
20160125204500,451.5,450.45,99.7674,53,80.2,100,72.1,76.4,73.4
20160125210000,451.5,450.45,99.7674,53,86.2,100,72.7,76.4,73.4
20160125211500,451.5,450.45,99.7674,53,79.8,100,73.2,76.4,73.4
20160125213000,451.5,450.45,99.7674,53,80.6,100,73.6,76.4,73.4
20160125214500,451.5,445.2,98.6047,53,57.9,0,73.2,76.4,73.4
20160125220000,451.5,450.45,99.7674,53,57.9,100,72.2,76.4,73.4
20160125221500,451.5,444.15,98.3721,53,58.7,100,71.3,76.4,73.4
20160125223000,451.5,444.15,98.3721,53,70.4,100,70.7,76.4,73.4
20160125224500,451.5,450.45,99.7674,53,84.6,100,71.2,76.4,73.4
20160125230000,451.5,450.45,99.7674,53,87.4,100,71.9,76.4,73.4
20160125231500,451.5,450.45,99.7674,53,81.9,100,72.6,76.4,73.4
20160125233000,451.5,450.45,99.7674,53,80.2,100,73.1,76.4,73.4
20160125234500,451.5,445.2,98.6047,53,83.9,100,73.6,76.4,73.4
20160126000000,451.5,455.7,100.9302,53,58.0,0,73.3,76.4,73.4
20160126001500,451.5,455.7,100.9302,53,58.0,100,72.4,76.4,73.4
20160126003000,451.5,450.45,99.7674,53,58.8,100,71.4,76.4,73.4
20160126004500,451.5,450.45,99.7674,53,64.0,100,70.8,76.4,73.4
20160126010000,451.5,450.45,99.7674,53,94.1,100,71.3,76.4,73.4
20160126011500,451.5,450.45,99.7674,53,89.8,100,72.2,76.4,73.4
20160126013000,451.5,450.45,99.7674,53,85.6,100,73.2,76.4,73.4
20160126014500,451.5,450.45,99.7674,53,59.6,0,73.6,76.4,73.4
20160126020000,451.5,450.45,99.7674,53,58.0,100,72.8,76.4,73.4
20160126021500,451.5,450.45,99.7674,53,59.5,100,71.8,76.4,73.4
20160126023000,451.5,450.45,99.7674,53,59.5,100,71.0,76.4,73.4
20160126024500,451.5,443.1,98.1395,53,83.1,100,70.9,76.4,73.4
20160126030000,451.5,443.1,98.1395,53,86.6,100,71.9,76.4,73.4
20160126031500,451.5,451.5,100.0,53,94.1,100,72.9,76.4,73.4
20160126033000,451.5,446.25,98.8372,53,83.8,100,73.7,76.4,73.4
20160126034500,451.5,446.25,98.8372,53,58.7,0,73.2,76.4,73.4
20160126040000,451.5,446.25,98.8372,53,58.0,100,72.2,76.4,73.4
20160126041500,451.5,446.25,98.8372,53,59.2,100,71.3,76.4,73.4
20160126043000,451.5,446.25,98.8372,53,75.1,100,70.7,76.4,73.4
20160126044500,451.5,441.0,97.6744,53,86.4,100,71.3,76.4,73.4
20160126050000,451.5,447.3,99.0698,53,86.4,100,72.4,76.4,73.4
20160126051500,451.5,447.3,99.0698,53,94.1,100,73.4,76.4,73.4
20160126053000,451.5,447.3,99.0698,53,58.3,0,73.5,76.4,73.4
20160126054500,451.5,447.3,99.0698,53,58.3,100,72.7,76.4,73.4
20160126060000,451.5,438.9,97.2093,53,59.6,100,71.7,76.4,73.4
20160126061500,451.5,438.9,97.2093,53,59.6,100,70.9,76.4,73.4
20160126063000,451.5,438.9,97.2093,53,92.3,100,71.0,76.4,73.4
20160126064500,451.5,451.5,100.0,57,85.3,100,71.9,76.4,73.4
20160126070000,451.5,466.2,103.2558,54,93.9,100,72.9,76.4,73.4
20160126071500,451.5,458.85,101.6279,54,84.5,100,73.7,76.4,73.4
20160126073000,451.5,458.85,101.6279,54,58.3,100,73.1,76.4,73.4
20160126074500,451.5,458.85,101.6279,54,58.3,100,72.1,76.4,73.4
20160126080000,451.5,445.2,98.6047,56,59.9,100,71.2,76.4,73.4
20160126081500,451.5,445.2,98.6047,56,85.1,100,70.7,76.4,73.4
20160126083000,451.5,451.5,100.0,56,85.1,100,71.5,76.4,73.4
20160126084500,451.5,451.5,100.0,56,88.7,100,72.5,76.4,73.4
20160126090000,451.5,444.15,98.3721,56,82.9,100,73.3,76.4,73.4
20160126091500,451.5,450.45,99.7674,56,58.8,0,73.5,76.4,73.4
20160126093000,451.5,450.45,99.7674,56,58.8,100,72.7,76.4,73.4
20160126094500,451.5,450.45,99.7674,56,60.5,100,71.8,76.4,73.4
20160126100000,451.5,466.2,103.2558,55,59.3,100,70.9,76.4,73.4
20160126101500,451.5,458.85,101.6279,55,87.5,100,71.0,76.4,73.4
20160126103000,451.5,458.85,101.6279,55,90.4,100,71.8,76.4,73.4
20160126104500,451.5,458.85,101.6279,55,87.5,100,72.8,76.4,73.4
20160126110000,451.5,466.2,103.2558,55,92.4,100,73.6,76.4,73.4
20160126111500,451.5,460.95,102.093,55,57.6,0,73.2,76.4,73.4
20160126113000,451.5,460.95,102.093,55,58.3,100,72.2,76.4,73.4
20160126114500,451.5,460.95,102.093,55,59.2,100,71.3,76.4,73.4
20160126120000,451.5,460.95,102.093,54,79.6,100,70.7,76.4,73.4
20160126121500,451.5,468.3,103.7209,54,83.3,100,71.3,76.4,73.4
20160126123000,451.5,439.95,97.4419,54,83.3,100,72.2,76.4,73.4
20160126124500,451.5,434.7,96.2791,54,80.1,100,72.8,76.4,73.4
20160126130000,451.5,449.4,99.5349,54,88.6,100,73.3,76.4,73.4
20160126131500,451.5,435.75,96.5116,54,84.3,100,73.6,76.4,73.4
20160126133000,451.5,435.75,96.5116,54,57.6,100,73.1,76.4,73.4
20160126134500,451.5,456.75,101.1628,57,57.6,100,72.1,76.4,73.4
20160126140000,451.5,462.0,102.3256,57,59.2,100,71.1,76.4,73.4
20160126141500,451.5,454.65,100.6977,57,78.5,100,70.7,76.4,73.4
20160126143000,451.5,462.0,102.3256,57,82.8,100,71.3,76.4,73.4
20160126144500,451.5,451.5,100.0,57,93.8,100,72.2,76.4,73.4
20160126150000,451.5,466.2,103.2558,57,92.2,100,73.1,76.4,73.4
20160126151500,451.5,466.2,103.2558,55,63.0,0,73.7,76.4,73.4
20160126153000,451.5,466.2,103.2558,54,58.3,100,72.9,76.4,73.4
20160126154500,451.5,457.8,101.3953,54,58.3,100,71.8,76.4,73.4
20160126160000,451.5,457.8,101.3953,54,58.3,100,70.9,76.4,73.4
20160126161500,451.5,445.2,98.6047,54,91.0,100,70.8,76.4,73.4
20160126163000,451.5,451.5,100.0,54,89.3,100,71.7,76.4,73.4
20160126164500,451.5,451.5,100.0,54,91.8,100,72.6,76.4,73.4
20160126170000,451.5,451.5,100.0,54,90.7,100,73.4,76.4,73.4
20160126171500,451.5,451.5,100.0,54,57.6,0,73.4,76.4,73.4
20160126173000,451.5,451.5,100.0,54,58.3,100,72.6,76.4,73.4
20160126174500,451.5,446.25,98.8372,54,58.9,100,71.5,76.4,73.4
20160126180000,451.5,451.5,100.0,54,63.2,100,70.6,76.4,73.4
20160126181500,451.5,451.5,100.0,54,92.1,100,71.0,76.4,73.4
20160126183000,451.5,451.5,100.0,54,92.1,100,72.0,76.4,73.4
20160126184500,451.5,443.1,98.1395,54,92.1,100,72.9,76.4,73.4
20160126190000,451.5,434.7,96.2791,54,94.1,100,73.6,76.4,73.4
20160126191500,451.5,444.15,98.3721,54,57.6,0,73.1,76.4,73.4
20160126193000,451.5,444.15,98.3721,54,57.6,100,72.1,76.4,73.4
20160126194500,451.5,444.15,98.3721,54,59.2,100,71.0,76.4,73.4
20160126200000,451.5,444.15,98.3721,54,90.4,100,70.6,76.4,73.4
20160126201500,451.5,444.15,98.3721,54,93.4,100,71.4,76.4,73.4
20160126203000,451.5,429.45,95.1163,54,93.4,100,72.3,76.4,73.4
20160126204500,451.5,443.1,98.1395,55,93.4,100,73.1,76.4,73.4
20160126210000,451.5,450.45,99.7674,55,93.4,100,73.6,76.4,73.4
20160126211500,451.5,455.7,100.9302,55,57.9,100,72.9,76.4,73.4
20160126213000,451.5,455.7,100.9302,55,58.7,100,71.8,76.4,73.4
20160126214500,451.5,455.7,100.9302,55,58.7,100,70.8,76.4,73.4
20160126220000,451.5,455.7,100.9302,55,82.5,100,70.6,76.4,73.4
20160126221500,451.5,441.0,97.6744,55,86.2,100,71.5,76.4,73.4
20160126223000,451.5,450.45,99.7674,56,87.8,100,72.4,76.4,73.4
20160126224500,451.5,441.0,97.6744,56,93.5,100,73.1,76.4,73.4
20160126230000,451.5,441.0,97.6744,56,90.5,100,73.7,76.4,73.4
20160126231500,451.5,447.3,99.0698,56,58.3,100,72.9,76.4,73.4
20160126233000,451.5,447.3,99.0698,56,58.3,100,71.7,76.4,73.4
20160126234500,451.5,447.3,99.0698,56,59.5,100,70.5,76.4,73.4
20160127000000,451.5,452.55,100.2326,56,91.7,100,70.7,76.4,73.4
20160127001500,451.5,452.55,100.2326,56,91.7,100,71.4,76.4,73.4
20160127003000,451.5,452.55,100.2326,56,85.8,100,72.2,76.4,73.4
20160127004500,451.5,469.35,103.9535,55,92.6,100,73.0,76.4,73.4
20160127010000,451.5,445.2,98.6047,55,91.4,100,73.5,76.4,73.4
20160127011500,451.5,452.55,100.2326,55,56.4,0,73.2,76.4,73.4
20160127013000,451.5,443.1,98.1395,55,57.9,100,71.9,76.4,73.4
20160127014500,451.5,449.4,99.5349,55,57.9,100,70.8,76.4,73.4
20160127020000,451.5,449.4,99.5349,55,83.9,100,70.5,76.4,73.4
20160127021500,451.5,449.4,99.5349,55,93.5,100,71.2,76.4,73.4
20160127023000,451.5,449.4,99.5349,55,78.8,100,71.9,76.4,73.4
20160127024500,451.5,443.1,98.1395,55,83.0,100,72.2,76.4,73.4
20160127030000,451.5,449.4,99.5349,55,83.0,100,72.3,76.4,73.4
20160127031500,451.5,449.4,99.5349,55,85.6,100,72.4,76.4,73.4
20160127033000,451.5,449.4,99.5349,55,91.1,100,72.8,76.4,73.4
20160127034500,451.5,463.05,102.5581,55,92.2,100,73.4,76.4,73.4
20160127040000,451.5,463.05,102.5581,55,77.7,100,73.7,76.4,73.4
20160127041500,451.5,463.05,102.5581,55,56.4,100,72.7,76.4,73.4
20160127043000,451.5,454.65,100.6977,55,59.5,100,71.4,76.4,73.4
20160127044500,451.5,454.65,100.6977,55,71.8,100,70.3,76.4,73.4
20160127050000,451.5,454.65,100.6977,55,90.5,100,70.7,76.4,73.4
20160127051500,451.5,454.65,100.6977,55,82.1,100,71.5,76.4,73.4
20160127053000,451.5,454.65,100.6977,55,91.7,100,72.3,76.4,73.4
20160127054500,451.5,454.65,100.6977,55,91.7,100,72.9,76.4,73.4
20160127060000,451.5,454.65,100.6977,55,82.4,100,73.4,76.4,73.4
20160127061500,451.5,463.05,102.5581,55,59.2,0,73.4,76.4,73.4
20160127063000,451.5,463.05,102.5581,55,57.1,100,72.3,76.4,73.4
20160127064500,451.5,463.05,102.5581,55,58.0,100,71.0,76.4,73.4
20160127070000,451.5,456.75,101.1628,55,88.9,100,70.3,76.4,73.4
20160127071500,451.5,451.5,100.0,55,90.4,100,70.9,76.4,73.4
20160127073000,451.5,458.85,101.6279,55,86.1,100,71.7,76.4,73.4
20160127074500,451.5,447.3,99.0698,56,85.0,100,72.5,76.4,73.4
20160127080000,451.5,447.3,99.0698,56,85.0,100,72.7,76.4,73.4
20160127081500,451.5,456.75,101.1628,56,75.9,100,72.8,76.4,73.4
20160127083000,451.5,451.5,100.0,56,79.6,100,72.7,76.4,73.4
20160127084500,451.5,456.75,101.1628,56,77.3,100,72.7,76.4,73.4
20160127090000,451.5,467.25,103.4884,55,81.0,100,72.7,76.4,73.4
20160127091500,451.5,457.8,101.3953,54,84.4,100,72.6,76.4,73.4
20160127093000,451.5,452.55,100.2326,54,83.0,100,72.7,76.4,73.4
20160127094500,451.5,452.55,100.2326,54,81.1,100,72.7,76.4,73.4
20160127100000,451.5,452.55,100.2326,54,77.6,100,72.7,76.4,73.4
20160127101500,451.5,452.55,100.2326,54,76.8,100,72.7,76.4,73.4
20160127103000,451.5,437.85,96.9767,56,79.6,100,72.7,76.4,73.4
20160127104500,451.5,454.65,100.6977,56,90.4,100,72.9,76.4,73.4
20160127110000,451.5,454.65,100.6977,56,86.0,100,73.4,76.4,73.4
20160127111500,451.5,462.0,102.3256,56,60.0,0,73.4,76.4,73.4
20160127113000,451.5,462.0,102.3256,56,57.6,100,72.4,76.4,73.4
20160127114500,451.5,467.25,103.4884,56,57.6,100,71.3,76.4,73.4
20160127120000,451.5,456.75,101.1628,56,76.2,100,70.4,76.4,73.4
20160127121500,451.5,462.0,102.3256,56,89.2,100,70.7,76.4,73.4
20160127123000,451.5,462.0,102.3256,56,94.2,100,71.6,76.4,73.4
20160127124500,451.5,462.0,102.3256,56,89.7,100,72.6,76.4,73.4
20160127130000,451.5,462.0,102.3256,56,86.9,100,73.3,76.4,73.4
20160127131500,451.5,462.0,102.3256,56,59.2,0,73.4,76.4,73.4
20160127133000,451.5,454.65,100.6977,56,58.0,100,72.6,76.4,73.4
20160127134500,451.5,467.25,103.4884,56,59.2,100,71.4,76.4,73.4
20160127140000,451.5,455.7,100.9302,56,68.6,100,70.5,76.4,73.4
20160127141500,451.5,455.7,100.9302,56,91.1,100,70.9,76.4,73.4
20160127143000,451.5,455.7,100.9302,56,95.3,100,71.9,76.4,73.4
20160127144500,451.5,455.7,100.9302,56,85.0,100,72.8,76.4,73.4
20160127150000,451.5,455.7,100.9302,56,94.1,100,73.5,76.4,73.4
20160127151500,451.5,462.0,102.3256,56,58.0,0,73.2,76.4,73.4
20160127153000,451.5,462.0,102.3256,56,58.7,100,72.2,76.4,73.4
20160127154500,451.5,462.0,102.3256,56,60.0,100,71.1,76.4,73.4
20160127160000,451.5,462.0,102.3256,56,81.6,100,70.5,76.4,73.4
20160127161500,451.5,462.0,102.3256,56,84.4,100,71.2,76.4,73.4
20160127163000,451.5,452.55,100.2326,56,85.5,100,72.2,76.4,73.4
20160127164500,451.5,452.55,100.2326,56,94.7,100,73.0,76.4,73.4
20160127170000,451.5,457.8,101.3953,56,85.7,100,73.6,76.4,73.4
20160127171500,451.5,457.8,101.3953,56,57.6,100,73.0,76.4,73.4
20160127173000,451.5,457.8,101.3953,56,58.4,100,71.9,76.4,73.4
20160127174500,451.5,464.1,102.7907,56,58.4,100,70.8,76.4,73.4
20160127180000,451.5,457.8,101.3953,56,90.9,100,70.6,76.4,73.4
20160127181500,451.5,464.1,102.7907,56,93.5,100,71.3,76.4,73.4
20160127183000,451.5,464.1,102.7907,56,93.5,100,72.3,76.4,73.4
20160127184500,451.5,464.1,102.7907,54,91.1,100,73.0,76.4,73.4
20160127190000,451.5,456.75,101.1628,54,91.1,100,73.6,76.4,73.4
20160127191500,451.5,456.75,101.1628,54,57.9,100,72.9,76.4,73.4
20160127193000,451.5,462.0,102.3256,54,58.7,100,71.8,76.4,73.4
20160127194500,451.5,462.0,102.3256,54,58.7,100,70.7,76.4,73.4
20160127200000,451.5,454.65,100.6977,54,83.2,100,70.5,76.4,73.4
20160127201500,451.5,439.95,97.4419,54,83.2,100,71.3,76.4,73.4
20160127203000,451.5,447.3,99.0698,54,84.4,100,72.3,76.4,73.4
20160127204500,451.5,456.75,101.1628,54,84.4,100,73.0,76.4,73.4
20160127210000,451.5,456.75,101.1628,54,84.4,100,73.6,76.4,73.4
20160127211500,451.5,456.75,101.1628,54,57.2,0,73.2,76.4,73.4
20160127213000,451.5,451.5,100.0,54,57.2,100,72.1,76.4,73.4
20160127214500,451.5,451.5,100.0,54,58.7,100,70.8,76.4,73.4
20160127220000,451.5,451.5,100.0,54,90.5,100,70.5,76.4,73.4
20160127221500,451.5,451.5,100.0,54,92.3,100,71.2,76.4,73.4
20160127223000,451.5,451.5,100.0,54,92.3,100,72.1,76.4,73.4
20160127224500,451.5,451.5,100.0,54,92.3,100,72.7,76.4,73.4
20160127230000,451.5,451.5,100.0,54,89.2,100,73.3,76.4,73.4
20160127231500,451.5,451.5,100.0,54,57.2,0,73.4,76.4,73.4
20160127233000,451.5,446.25,98.8372,54,57.2,100,72.3,76.4,73.4
20160127234500,451.5,446.25,98.8372,54,58.4,100,71.1,76.4,73.4
20160128000000,451.5,439.95,97.4419,54,84.4,100,70.4,76.4,73.4
20160128001500,451.5,439.95,97.4419,54,94.1,100,71.0,76.4,73.4
20160128003000,451.5,439.95,97.4419,54,91.9,100,71.8,76.4,73.4
20160128004500,451.5,439.95,97.4419,54,91.9,100,72.6,76.4,73.4
20160128010000,451.5,439.95,97.4419,54,90.6,100,73.3,76.4,73.4
20160128011500,451.5,439.95,97.4419,54,81.8,100,73.7,76.4,73.4
20160128013000,451.5,439.95,97.4419,54,57.6,100,72.8,76.4,73.4
20160128014500,451.5,445.2,98.6047,54,58.7,100,71.5,76.4,73.4
20160128020000,451.5,445.2,98.6047,54,65.7,100,70.4,76.4,73.4
20160128021500,451.5,454.65,100.6977,54,89.9,100,70.6,76.4,73.4
20160128023000,451.5,454.65,100.6977,54,83.5,100,71.4,76.4,73.4
20160128024500,451.5,444.15,98.3721,54,93.5,100,72.3,76.4,73.4
20160128030000,451.5,456.75,101.1628,54,90.5,100,72.9,76.4,73.4
20160128031500,451.5,456.75,101.1628,54,90.5,100,73.4,76.4,73.4
20160128033000,451.5,456.75,101.1628,54,58.0,0,73.3,76.4,73.4
20160128034500,451.5,456.75,101.1628,54,57.3,100,72.2,76.4,73.4
20160128040000,451.5,456.75,101.1628,54,57.3,100,70.9,76.4,73.4
20160128041500,451.5,449.4,99.5349,54,88.6,100,70.3,76.4,73.4
20160128043000,451.5,449.4,99.5349,54,92.3,100,70.9,76.4,73.4
20160128044500,451.5,449.4,99.5349,54,89.9,100,71.8,76.4,73.4
20160128050000,451.5,449.4,99.5349,54,84.2,100,72.5,76.4,73.4
20160128051500,451.5,449.4,99.5349,54,92.3,100,73.2,76.4,73.4
20160128053000,451.5,443.1,98.1395,54,90.5,100,73.6,76.4,73.4
20160128054500,451.5,452.55,100.2326,54,57.9,100,73.1,76.4,73.4
20160128060000,451.5,452.55,100.2326,54,57.9,100,71.8,76.4,73.4
20160128061500,451.5,452.55,100.2326,54,59.0,100,70.5,76.4,73.4
20160128063000,451.5,445.2,98.6047,54,90.4,100,70.4,76.4,73.4
20160128064500,451.5,454.65,100.6977,54,90.4,100,71.2,76.4,73.4
20160128070000,451.5,438.9,97.2093,54,90.4,100,72.0,76.4,73.4
20160128071500,451.5,452.55,100.2326,54,81.7,100,72.6,76.4,73.4
20160128073000,451.5,452.55,100.2326,54,91.5,100,73.1,76.4,73.4
20160128074500,451.5,460.95,102.093,54,83.7,100,73.6,76.4,73.4
20160128080000,451.5,451.5,100.0,54,57.5,0,73.1,76.4,73.4
20160128081500,451.5,451.5,100.0,54,56.8,100,71.9,76.4,73.4
20160128083000,451.5,451.5,100.0,54,58.8,100,70.8,76.4,73.4
20160128084500,451.5,445.2,98.6047,54,89.1,100,70.5,76.4,73.4
20160128090000,451.5,445.2,98.6047,54,91.7,100,71.3,76.4,73.4
20160128091500,451.5,445.2,98.6047,54,91.7,100,72.3,76.4,73.4
20160128093000,451.5,445.2,98.6047,54,91.7,100,73.2,76.4,73.4
20160128094500,451.5,460.95,102.093,56,58.1,0,73.4,76.4,73.4
20160128100000,451.5,460.95,102.093,56,57.0,100,72.6,76.4,73.4
20160128101500,451.5,460.95,102.093,56,58.0,100,71.6,76.4,73.4
20160128103000,451.5,455.7,100.9302,56,61.5,100,70.6,76.4,73.4
20160128104500,451.5,441.0,97.6744,53,89.8,100,70.8,76.4,73.4
20160128110000,451.5,441.0,97.6744,54,92.3,100,71.8,76.4,73.4
20160128111500,451.5,458.85,101.6279,57,93.5,100,72.9,76.4,73.4
20160128113000,451.5,458.85,101.6279,57,88.9,100,73.6,76.4,73.4
20160128114500,451.5,466.2,103.2558,57,57.2,0,73.2,76.4,73.4
20160128120000,451.5,466.2,103.2558,56,57.9,100,72.2,76.4,73.4
20160128121500,451.5,466.2,103.2558,56,60.3,100,71.2,76.4,73.4
20160128123000,451.5,466.2,103.2558,56,79.3,100,70.7,76.4,73.4
20160128124500,451.5,455.7,100.9302,56,79.3,100,71.1,76.4,73.4
20160128130000,451.5,455.7,100.9302,56,80.7,100,71.9,76.4,73.4
20160128131500,451.5,455.7,100.9302,56,84.9,100,72.5,76.4,73.4
20160128133000,451.5,455.7,100.9302,56,91.1,100,73.1,76.4,73.4
20160128134500,451.5,455.7,100.9302,56,61.2,0,73.6,76.4,73.4
20160128140000,451.5,462.0,102.3256,56,58.4,100,72.7,76.4,73.4
20160128141500,451.5,455.7,100.9302,56,58.4,100,71.8,76.4,73.4
20160128143000,451.5,455.7,100.9302,56,59.5,100,70.9,76.4,73.4
20160128144500,451.5,450.45,99.7674,56,78.7,100,70.7,76.4,73.4
20160128150000,451.5,450.45,99.7674,56,82.1,100,71.3,76.4,73.4
20160128151500,451.5,450.45,99.7674,56,83.1,100,72.1,76.4,73.4
20160128153000,451.5,467.25,103.4884,54,83.1,100,72.6,76.4,73.4
20160128154500,451.5,467.25,103.4884,54,79.2,100,73.1,76.4,73.4
20160128160000,451.5,457.8,101.3953,54,88.1,100,73.5,76.4,73.4
20160128161500,451.5,467.25,103.4884,54,58.4,0,73.4,76.4,73.4
20160128163000,451.5,460.95,102.093,54,58.4,100,72.6,76.4,73.4
20160128164500,451.5,434.7,96.2791,53,59.2,100,71.6,76.4,73.4
20160128170000,451.5,434.7,96.2791,53,62.5,100,70.7,76.4,73.4
20160128171500,451.5,439.95,97.4419,53,79.2,100,70.8,76.4,73.4
20160128173000,451.5,434.7,96.2791,53,82.2,100,71.6,76.4,73.4
20160128174500,451.5,444.15,98.3721,54,89.2,100,72.3,76.4,73.4
20160128180000,451.5,444.15,98.3721,54,79.2,100,72.8,76.4,73.4
20160128181500,451.5,444.15,98.3721,54,80.8,100,73.2,76.4,73.4
20160128183000,451.5,451.5,100.0,54,85.0,100,73.4,76.4,73.4
20160128184500,451.5,445.2,98.6047,54,85.0,100,73.6,76.4,73.4
20160128190000,451.5,445.2,98.6047,54,57.2,0,73.4,76.4,73.4
20160128191500,451.5,445.2,98.6047,54,58.3,100,69.6,76.4,73.4
20160128193000,451.5,445.2,98.6047,54,76.3,100,71.1,76.4,73.4
20160128194500,451.5,457.8,101.3953,54,78.7,100,71.8,76.4,73.4
20160128200000,451.5,451.5,100.0,54,78.7,100,72.3,76.4,73.4
20160128201500,451.5,451.5,100.0,54,77.3,100,72.6,76.4,73.4
20160128203000,451.5,451.5,100.0,54,81.2,100,72.9,76.4,73.4
20160128204500,451.5,456.75,101.1628,54,84.3,100,73.2,76.4,73.4
20160128210000,451.5,462.0,102.3256,54,83.1,100,73.2,76.4,73.4
20160128211500,451.5,470.4,104.186,54,81.6,100,73.2,76.4,73.4
20160128213000,451.5,462.0,102.3256,54,75.9,100,73.2,76.4,73.4
20160128214500,451.5,462.0,102.3256,54,78.8,100,73.3,76.4,73.4
20160128220000,451.5,462.0,102.3256,54,77.2,100,73.3,76.4,73.4
20160128221500,451.5,462.0,102.3256,54,78.4,100,73.3,76.4,73.4
20160128223000,451.5,462.0,102.3256,54,83.1,100,73.2,76.4,73.4
20160128224500,451.5,462.0,102.3256,54,83.1,100,73.2,76.4,73.4
20160128230000,451.5,454.65,100.6977,54,83.1,100,73.2,76.4,73.4
20160128231500,451.5,454.65,100.6977,54,79.0,100,73.2,76.4,73.4
20160128233000,451.5,454.65,100.6977,54,83.2,100,73.2,76.4,73.4
20160128234500,451.5,447.3,99.0698,54,77.8,100,73.3,76.4,73.4
20160129000000,451.5,452.55,100.2326,54,77.8,100,73.3,76.4,73.4
20160129001500,451.5,452.55,100.2326,54,80.0,100,73.3,76.4,73.4
20160129003000,451.5,452.55,100.2326,54,81.2,100,73.3,76.4,73.4
20160129004500,451.5,452.55,100.2326,54,83.7,100,73.3,76.4,73.4
20160129010000,451.5,452.55,100.2326,54,81.5,100,73.2,76.4,73.4
20160129011500,451.5,452.55,100.2326,54,83.1,100,73.2,76.4,73.4
20160129013000,451.5,452.55,100.2326,54,75.9,100,73.3,76.4,73.4
20160129014500,451.5,452.55,100.2326,54,78.4,100,73.3,76.4,73.4
20160129020000,451.5,452.55,100.2326,54,78.4,100,73.3,76.4,73.4
20160129021500,451.5,452.55,100.2326,54,77.3,100,73.2,76.4,73.4
20160129023000,451.5,452.55,100.2326,54,80.6,100,73.3,76.4,73.4
20160129024500,451.5,452.55,100.2326,54,83.1,100,73.2,76.4,73.4
20160129030000,451.5,452.55,100.2326,54,81.5,100,73.2,76.4,73.4
20160129031500,451.5,452.55,100.2326,54,83.1,100,73.2,76.4,73.4
20160129033000,451.5,452.55,100.2326,54,76.8,100,73.2,76.4,73.4
20160129034500,451.5,452.55,100.2326,54,76.8,100,73.2,76.4,73.4
20160129040000,451.5,452.55,100.2326,54,76.8,100,73.2,76.4,73.4
20160129041500,451.5,452.55,100.2326,54,76.8,100,73.2,76.4,73.4
20160129043000,451.5,452.55,100.2326,54,81.2,100,73.2,76.4,73.4
20160129044500,451.5,452.55,100.2326,54,83.7,100,73.2,76.4,73.4
20160129050000,451.5,447.3,99.0698,54,86.8,100,73.2,76.4,73.4
20160129051500,451.5,447.3,99.0698,54,93.3,100,73.6,76.4,73.4
20160129053000,451.5,447.3,99.0698,54,57.3,100,73.1,76.4,73.4
20160129054500,451.5,447.3,99.0698,54,56.4,100,72.0,76.4,73.4
20160129060000,451.5,447.3,99.0698,54,57.2,100,70.8,76.4,73.4
20160129061500,451.5,447.3,99.0698,54,79.6,100,70.3,76.4,73.4
20160129063000,451.5,447.3,99.0698,54,78.4,100,70.7,76.4,73.4
20160129064500,451.5,447.3,99.0698,54,78.4,100,71.2,76.4,73.4
20160129070000,451.5,447.3,99.0698,54,82.6,100,71.6,76.4,73.4
20160129071500,451.5,447.3,99.0698,54,84.1,100,71.9,76.4,73.4
20160129073000,451.5,447.3,99.0698,54,79.8,100,72.1,76.4,73.4
20160129074500,451.5,447.3,99.0698,54,82.0,100,72.3,76.4,73.4
20160129080000,451.5,447.3,99.0698,54,82.0,100,72.5,76.4,73.4
20160129081500,451.5,447.3,99.0698,54,89.7,100,72.9,76.4,73.4
20160129083000,451.5,447.3,99.0698,54,94.1,100,73.5,76.4,73.4
20160129084500,451.5,460.95,102.093,54,57.9,0,73.2,76.4,73.4
20160129090000,451.5,460.95,102.093,54,57.9,100,72.2,76.4,73.4
20160129091500,451.5,450.45,99.7674,54,59.1,100,71.2,76.4,73.4
20160129093000,451.5,450.45,99.7674,54,80.4,100,70.6,76.4,73.4
20160129094500,451.5,456.75,101.1628,54,84.4,100,71.0,76.4,73.4
20160129100000,451.5,456.75,101.1628,54,79.0,100,71.8,76.4,73.4
20160129101500,451.5,447.3,99.0698,54,79.0,100,72.5,76.4,73.4
20160129103000,451.5,452.55,100.2326,54,81.6,100,73.1,76.4,73.4
20160129104500,451.5,452.55,100.2326,54,91.1,100,73.6,76.4,73.4
20160129110000,451.5,446.25,98.8372,54,58.7,0,73.2,76.4,73.4
20160129111500,451.5,439.95,97.4419,54,58.7,100,72.3,76.4,73.4
20160129113000,451.5,447.3,99.0698,54,58.7,100,71.4,76.4,73.4
20160129114500,451.5,447.3,99.0698,54,65.9,100,70.8,76.4,73.4
20160129120000,451.5,454.65,100.6977,54,80.6,100,71.2,76.4,73.4
20160129121500,451.5,449.4,99.5349,54,82.3,100,72.1,76.4,73.4
20160129123000,451.5,449.4,99.5349,54,87.3,100,72.7,76.4,73.4
20160129124500,451.5,443.1,98.1395,54,81.1,100,73.4,76.4,73.4
20160129130000,451.5,443.1,98.1395,55,59.2,0,73.5,76.4,73.4
20160129131500,451.5,463.05,102.5581,55,58.0,100,72.7,76.4,73.4
20160129133000,451.5,463.05,102.5581,55,58.8,100,71.8,76.4,73.4
20160129134500,451.5,455.7,100.9302,54,59.5,100,71.0,76.4,73.4
20160129140000,451.5,455.7,100.9302,54,82.1,100,70.9,76.4,73.4
20160129141500,451.5,455.7,100.9302,54,82.1,100,71.6,76.4,73.4
20160129143000,451.5,447.3,99.0698,54,82.1,100,72.4,76.4,73.4
20160129144500,451.5,447.3,99.0698,54,82.1,100,73.1,76.4,73.4
20160129150000,451.5,441.0,97.6744,54,85.6,100,73.6,76.4,73.4
20160129151500,451.5,449.4,99.5349,54,58.3,0,73.2,76.4,73.4
20160129153000,451.5,439.95,97.4419,54,58.3,100,72.3,76.4,73.4
20160129154500,451.5,439.95,97.4419,54,60.0,100,71.6,76.4,73.4
20160129160000,451.5,447.3,99.0698,54,63.2,100,70.9,76.4,73.4
20160129161500,451.5,438.9,97.2093,54,86.4,100,71.2,76.4,73.4
20160129163000,451.5,438.9,97.2093,54,83.6,100,72.0,76.4,73.4
20160129164500,451.5,438.9,97.2093,54,80.2,100,72.8,76.4,73.4
20160129170000,451.5,444.15,98.3721,54,87.5,100,73.4,76.4,73.4
20160129171500,451.5,444.15,98.3721,54,57.9,0,73.4,76.4,73.4
20160129173000,451.5,452.55,100.2326,54,58.7,100,72.7,76.4,73.4
20160129174500,451.5,452.55,100.2326,54,58.7,100,71.8,76.4,73.4
20160129180000,451.5,446.25,98.8372,54,58.0,100,71.0,76.4,73.4
20160129181500,451.5,451.5,100.0,54,86.2,100,70.9,76.4,73.4
20160129183000,451.5,451.5,100.0,54,85.2,100,71.6,76.4,73.4
20160129184500,451.5,451.5,100.0,54,81.1,100,72.4,76.4,73.4
20160129190000,451.5,451.5,100.0,54,88.7,100,73.1,76.4,73.4
20160129191500,451.5,439.95,97.4419,55,79.7,100,73.6,76.4,73.4
20160129193000,451.5,439.95,97.4419,55,57.6,0,73.3,76.4,73.4
20160129194500,451.5,450.45,99.7674,55,56.8,100,72.3,76.4,73.4
20160129200000,451.5,445.2,98.6047,55,58.7,100,71.4,76.4,73.4
20160129201500,451.5,454.65,100.6977,55,63.6,100,70.8,76.4,73.4
20160129203000,451.5,454.65,100.6977,55,79.2,100,71.1,76.4,73.4
20160129204500,451.5,454.65,100.6977,55,83.4,100,71.8,76.4,73.4
20160129210000,451.5,454.65,100.6977,55,86.8,100,72.4,76.4,73.4
20160129211500,451.5,454.65,100.6977,55,78.9,100,73.0,76.4,73.4
20160129213000,451.5,454.65,100.6977,55,81.1,100,73.4,76.4,73.4
20160129214500,451.5,454.65,100.6977,55,71.0,0,73.7,76.4,73.4
20160129220000,451.5,454.65,100.6977,55,56.7,100,72.9,76.4,73.4
20160129221500,451.5,454.65,100.6977,55,58.2,100,71.8,76.4,73.4
20160129223000,451.5,454.65,100.6977,55,59.1,100,70.9,76.4,73.4
20160129224500,451.5,463.05,102.5581,55,79.1,100,70.6,76.4,73.4
20160129230000,451.5,463.05,102.5581,55,77.8,100,71.2,76.4,73.4
20160129231500,451.5,463.05,102.5581,55,82.7,100,71.9,76.4,73.4
20160129233000,451.5,455.7,100.9302,55,85.6,100,72.4,76.4,73.4
20160129234500,451.5,455.7,100.9302,55,83.9,100,72.7,76.4,73.4
20160130000000,451.5,455.7,100.9302,55,81.3,100,73.0,76.4,73.4
20160130001500,451.5,455.7,100.9302,55,77.3,100,73.2,76.4,73.4
20160130003000,451.5,463.05,102.5581,55,78.7,100,73.3,76.4,73.4
20160130004500,451.5,455.7,100.9302,55,78.7,100,73.4,76.4,73.4
20160130010000,451.5,455.7,100.9302,55,79.7,100,73.6,76.4,73.4
20160130011500,451.5,455.7,100.9302,55,85.3,100,73.6,76.4,73.4
20160130013000,451.5,463.05,102.5581,55,56.8,0,73.3,76.4,73.4
20160130014500,451.5,463.05,102.5581,55,56.8,100,72.3,76.4,73.4
20160130020000,451.5,463.05,102.5581,55,58.0,100,71.3,76.4,73.4
20160130021500,451.5,456.75,101.1628,55,79.1,100,70.5,76.4,73.4
20160130023000,451.5,456.75,101.1628,55,79.1,100,70.8,76.4,73.4
20160130024500,451.5,456.75,101.1628,55,79.1,100,71.4,76.4,73.4
20160130030000,451.5,456.75,101.1628,55,77.7,100,71.9,76.4,73.4
20160130031500,451.5,456.75,101.1628,55,78.9,100,72.3,76.4,73.4
20160130033000,451.5,456.75,101.1628,55,84.5,100,72.6,76.4,73.4
20160130034500,451.5,451.5,100.0,54,84.5,100,72.8,76.4,73.4
20160130040000,451.5,451.5,100.0,54,84.5,100,72.9,76.4,73.4
20160130041500,451.5,451.5,100.0,54,79.0,100,73.1,76.4,73.4
20160130043000,451.5,451.5,100.0,54,76.8,100,73.2,76.4,73.4
20160130044500,451.5,451.5,100.0,54,78.7,100,73.2,76.4,73.4
20160130050000,451.5,451.5,100.0,54,76.9,100,73.3,76.4,73.4
20160130051500,451.5,451.5,100.0,54,80.1,100,73.4,76.4,73.4
20160130053000,451.5,451.5,100.0,54,85.3,100,73.5,76.4,73.4
20160130054500,451.5,451.5,100.0,54,88.0,100,73.6,76.4,73.4
20160130060000,451.5,451.5,100.0,54,56.8,100,72.9,76.4,73.4
20160130061500,451.5,451.5,100.0,54,58.0,100,71.9,76.4,73.4
20160130063000,451.5,451.5,100.0,54,58.0,100,70.9,76.4,73.4
20160130064500,451.5,451.5,100.0,54,83.7,100,70.6,76.4,73.4
20160130070000,451.5,451.5,100.0,54,80.4,100,71.1,76.4,73.4
20160130071500,451.5,444.15,98.3721,54,76.8,100,71.7,76.4,73.4
20160130073000,451.5,449.4,99.5349,54,79.1,100,72.2,76.4,73.4
20160130074500,451.5,449.4,99.5349,54,79.1,100,72.6,76.4,73.4
20160130080000,451.5,449.4,99.5349,54,82.1,100,72.9,76.4,73.4
20160130081500,451.5,441.0,97.6744,56,86.2,100,73.2,76.4,73.4
20160130083000,451.5,447.3,99.0698,55,86.2,100,73.4,76.4,73.4
20160130084500,451.5,447.3,99.0698,55,84.3,100,73.6,76.4,73.4
20160130090000,451.5,447.3,99.0698,55,58.4,0,73.2,76.4,73.4
20160130091500,451.5,447.3,99.0698,55,58.4,100,72.3,76.4,73.4
20160130093000,451.5,447.3,99.0698,55,59.9,100,71.4,76.4,73.4
20160130094500,451.5,447.3,99.0698,55,67.8,100,70.7,76.4,73.4
20160130100000,451.5,447.3,99.0698,55,79.7,100,71.2,76.4,73.4
20160130101500,451.5,441.0,97.6744,55,80.7,100,72.0,76.4,73.4
20160130103000,451.5,441.0,97.6744,55,90.4,100,72.8,76.4,73.4
20160130104500,451.5,449.4,99.5349,55,84.7,100,73.4,76.4,73.4
20160130110000,451.5,449.4,99.5349,55,58.4,0,73.4,76.4,73.4
20160130111500,451.5,455.7,100.9302,55,58.4,100,72.7,76.4,73.4
20160130113000,451.5,455.7,100.9302,55,59.5,100,71.8,76.4,73.4
20160130114500,451.5,466.2,103.2558,55,59.5,100,71.0,76.4,73.4
20160130120000,451.5,466.2,103.2558,55,82.2,100,71.1,76.4,73.4
20160130121500,451.5,466.2,103.2558,55,87.9,100,71.9,76.4,73.4
20160130123000,451.5,466.2,103.2558,55,78.3,100,72.6,76.4,73.4
20160130124500,451.5,458.85,101.6279,55,81.3,100,73.3,76.4,73.4
20160130130000,451.5,464.1,102.7907,55,65.9,0,73.7,76.4,73.4
20160130131500,451.5,464.1,102.7907,54,58.0,100,73.1,76.4,73.4
20160130133000,451.5,457.8,101.3953,54,58.0,100,72.2,76.4,73.4
20160130134500,451.5,457.8,101.3953,54,58.0,100,71.3,76.4,73.4
20160130140000,451.5,457.8,101.3953,54,73.9,100,70.8,76.4,73.4
20160130141500,451.5,457.8,101.3953,54,80.9,100,71.4,76.4,73.4
20160130143000,451.5,457.8,101.3953,54,78.8,100,72.2,76.4,73.4
20160130144500,451.5,457.8,101.3953,54,80.6,100,73.0,76.4,73.4
20160130150000,451.5,457.8,101.3953,54,80.6,100,73.6,76.4,73.4
20160130151500,451.5,457.8,101.3953,54,58.0,0,73.3,76.4,73.4
20160130153000,451.5,457.8,101.3953,54,58.0,100,72.4,76.4,73.4
20160130154500,451.5,457.8,101.3953,54,59.2,100,71.7,76.4,73.4
20160130160000,451.5,463.05,102.5581,54,60.3,100,70.9,76.4,73.4
20160130161500,451.5,463.05,102.5581,54,81.1,100,71.1,76.4,73.4
20160130163000,451.5,463.05,102.5581,54,80.1,100,71.9,76.4,73.4
20160130164500,451.5,463.05,102.5581,54,81.2,100,72.7,76.4,73.4
20160130170000,451.5,463.05,102.5581,54,85.8,100,73.3,76.4,73.4
20160130171500,451.5,457.8,101.3953,54,58.0,0,73.6,76.4,73.4
20160130173000,451.5,457.8,101.3953,54,57.2,100,72.8,76.4,73.4
20160130174500,451.5,457.8,101.3953,54,58.7,100,71.8,76.4,73.4
20160130180000,451.5,446.25,98.8372,54,58.7,100,71.1,76.4,73.4
20160130181500,451.5,437.85,96.9767,54,79.9,100,70.9,76.4,73.4
20160130183000,451.5,444.15,98.3721,55,80.9,100,71.6,76.4,73.4
20160130184500,451.5,444.15,98.3721,55,80.9,100,72.4,76.4,73.4
20160130190000,451.5,438.9,97.2093,55,87.6,100,73.1,76.4,73.4
20160130191500,451.5,438.9,97.2093,55,79.7,100,73.6,76.4,73.4
20160130193000,451.5,447.3,99.0698,55,58.0,0,73.2,76.4,73.4
20160130194500,451.5,447.3,99.0698,55,58.0,100,72.3,76.4,73.4
20160130200000,451.5,447.3,99.0698,55,58.7,100,71.4,76.4,73.4
20160130201500,451.5,447.3,99.0698,55,69.0,100,70.8,76.4,73.4
20160130203000,451.5,469.35,103.9535,55,79.2,100,71.2,76.4,73.4
20160130204500,451.5,452.55,100.2326,54,83.8,100,72.1,76.4,73.4
20160130210000,451.5,452.55,100.2326,54,86.6,100,72.7,76.4,73.4
20160130211500,451.5,452.55,100.2326,54,91.7,100,73.5,76.4,73.4
20160130213000,451.5,452.55,100.2326,54,58.3,0,73.3,76.4,73.4
20160130214500,451.5,445.2,98.6047,54,58.3,100,72.5,76.4,73.4
20160130220000,451.5,445.2,98.6047,54,59.5,100,71.6,76.4,73.4
20160130221500,451.5,451.5,100.0,54,60.7,100,70.9,76.4,73.4
20160130223000,451.5,451.5,100.0,54,92.8,100,71.1,76.4,73.4
20160130224500,451.5,451.5,100.0,54,83.6,100,72.1,76.4,73.4
20160130230000,451.5,451.5,100.0,54,94.1,100,73.1,76.4,73.4
20160130231500,451.5,451.5,100.0,54,58.8,0,73.6,76.4,73.4
20160130233000,451.5,456.75,101.1628,54,58.0,100,72.9,76.4,73.4
20160130234500,451.5,456.75,101.1628,54,59.1,100,71.9,76.4,73.4
20160131000000,451.5,456.75,101.1628,54,59.1,100,71.2,76.4,73.4
20160131001500,451.5,449.4,99.5349,54,86.1,100,70.8,76.4,73.4
20160131003000,451.5,449.4,99.5349,54,93.5,100,71.7,76.4,73.4
20160131004500,451.5,449.4,99.5349,54,79.7,100,72.5,76.4,73.4
20160131010000,451.5,449.4,99.5349,54,86.1,100,73.1,76.4,73.4
20160131011500,451.5,449.4,99.5349,54,77.0,100,73.7,76.4,73.4
20160131013000,451.5,454.65,100.6977,54,58.2,100,73.0,76.4,73.4
20160131014500,451.5,454.65,100.6977,54,58.2,100,72.1,76.4,73.4
20160131020000,451.5,454.65,100.6977,54,58.2,100,71.2,76.4,73.4
20160131021500,451.5,454.65,100.6977,54,80.1,100,70.8,76.4,73.4
20160131023000,451.5,454.65,100.6977,54,82.0,100,71.5,76.4,73.4
20160131024500,451.5,454.65,100.6977,54,80.0,100,72.2,76.4,73.4
20160131030000,451.5,454.65,100.6977,54,81.9,100,72.9,76.4,73.4
20160131031500,451.5,449.4,99.5349,54,88.0,100,73.4,76.4,73.4
20160131033000,451.5,449.4,99.5349,54,58.8,0,73.6,76.4,73.4
20160131034500,451.5,455.7,100.9302,54,57.9,100,72.7,76.4,73.4
20160131040000,451.5,455.7,100.9302,54,59.5,100,71.8,76.4,73.4
20160131041500,451.5,455.7,100.9302,54,59.5,100,71.0,76.4,73.4
20160131043000,451.5,455.7,100.9302,54,82.0,100,70.8,76.4,73.4
20160131044500,451.5,455.7,100.9302,54,80.1,100,71.5,76.4,73.4
20160131050000,451.5,447.3,99.0698,54,80.1,100,72.4,76.4,73.4
20160131051500,451.5,447.3,99.0698,54,86.2,100,72.9,76.4,73.4
20160131053000,451.5,447.3,99.0698,54,80.1,100,73.4,76.4,73.4
20160131054500,451.5,457.8,101.3953,54,59.6,0,73.6,76.4,73.4
20160131060000,451.5,457.8,101.3953,54,57.6,100,72.7,76.4,73.4
20160131061500,451.5,457.8,101.3953,54,58.7,100,71.8,76.4,73.4
20160131063000,451.5,451.5,100.0,54,58.7,100,70.9,76.4,73.4
20160131064500,451.5,451.5,100.0,54,90.4,100,71.0,76.4,73.4
20160131070000,451.5,451.5,100.0,54,85.0,100,71.9,76.4,73.4
20160131071500,451.5,457.8,101.3953,54,82.6,100,72.9,76.4,73.4
20160131073000,451.5,451.5,100.0,54,79.6,100,73.4,76.4,73.4
20160131074500,451.5,432.6,95.814,55,67.4,0,73.7,76.4,73.4
20160131080000,451.5,451.5,100.0,55,57.6,100,72.9,76.4,73.4
20160131081500,451.5,451.5,100.0,55,58.7,100,72.0,76.4,73.4
20160131083000,451.5,451.5,100.0,55,58.7,100,71.2,76.4,73.4
20160131084500,451.5,458.85,101.6279,55,76.8,100,70.7,76.4,73.4
20160131090000,451.5,458.85,101.6279,55,80.2,100,71.3,76.4,73.4
20160131091500,451.5,458.85,101.6279,55,86.0,100,72.0,76.4,73.4
20160131093000,451.5,445.2,98.6047,53,87.4,100,72.7,76.4,73.4
20160131094500,451.5,445.2,98.6047,53,91.1,100,73.5,76.4,73.4
20160131100000,451.5,451.5,100.0,53,59.1,0,73.4,76.4,73.4
20160131101500,451.5,446.25,98.8372,53,58.4,100,72.6,76.4,73.4
20160131103000,451.5,446.25,98.8372,53,59.6,100,71.7,76.4,73.4
20160131104500,451.5,446.25,98.8372,53,59.6,100,71.0,76.4,73.4
20160131110000,451.5,431.55,95.5814,53,82.5,100,71.2,76.4,73.4
20160131111500,451.5,441.0,97.6744,54,86.5,100,72.2,76.4,73.4
20160131113000,451.5,447.3,99.0698,55,94.7,100,73.2,76.4,73.4
20160131114500,451.5,447.3,99.0698,55,59.6,0,73.6,76.4,73.4
20160131120000,451.5,447.3,99.0698,56,59.6,100,73.1,76.4,73.4
20160131121500,451.5,438.9,97.2093,56,59.6,100,72.3,76.4,73.4
20160131123000,451.5,444.15,98.3721,56,61.1,100,71.6,76.4,73.4
20160131124500,451.5,449.4,99.5349,56,62.4,100,71.1,76.4,73.4
20160131130000,451.5,449.4,99.5349,56,85.6,100,71.6,76.4,73.4
20160131131500,451.5,437.85,96.9767,56,82.6,100,72.4,76.4,73.4
20160131133000,451.5,445.2,98.6047,56,80.1,100,73.1,76.4,73.4
20160131134500,451.5,445.2,98.6047,56,76.7,100,73.7,76.4,73.4
20160131140000,451.5,450.45,99.7674,56,59.6,0,73.2,76.4,73.4
20160131141500,451.5,450.45,99.7674,56,59.6,100,72.4,76.4,73.4
20160131143000,451.5,450.45,99.7674,56,60.7,100,71.8,76.4,73.4
20160131144500,451.5,450.45,99.7674,56,60.7,100,71.3,76.4,73.4
20160131150000,451.5,450.45,99.7674,56,77.3,100,71.2,76.4,73.4
20160131151500,451.5,445.2,98.6047,56,81.1,100,71.9,76.4,73.4
20160131153000,451.5,450.45,99.7674,56,82.1,100,72.8,76.4,73.4
20160131154500,451.5,466.2,103.2558,57,83.0,100,73.5,76.4,73.4
20160131160000,451.5,466.2,103.2558,56,60.4,0,73.4,76.4,73.4
20160131161500,451.5,456.75,101.1628,56,60.4,100,72.8,76.4,73.4
20160131163000,451.5,466.2,103.2558,56,60.4,100,72.2,76.4,73.4
20160131164500,451.5,466.2,103.2558,56,61.2,100,71.7,76.4,73.4
20160131170000,451.5,458.85,101.6279,55,62.8,100,71.2,76.4,73.4
20160131171500,451.5,458.85,101.6279,55,80.5,100,71.5,76.4,73.4
20160131173000,451.5,451.5,100.0,55,82.1,100,72.4,76.4,73.4
20160131174500,451.5,446.25,98.8372,55,82.1,100,73.2,76.4,73.4
20160131180000,451.5,452.55,100.2326,55,60.4,0,73.6,76.4,73.4
20160131181500,451.5,452.55,100.2326,55,59.5,100,73.0,76.4,73.4
20160131183000,451.5,452.55,100.2326,55,59.5,100,72.2,76.4,73.4
20160131184500,451.5,452.55,100.2326,55,59.5,100,71.6,76.4,73.4
20160131190000,451.5,452.55,100.2326,55,62.4,100,71.0,76.4,73.4
20160131191500,451.5,452.55,100.2326,55,82.8,100,71.4,76.4,73.4
20160131193000,451.5,452.55,100.2326,55,90.4,100,72.2,76.4,73.4
20160131194500,451.5,452.55,100.2326,55,84.9,100,72.9,76.4,73.4
20160131200000,451.5,452.55,100.2326,55,82.0,100,73.5,76.4,73.4
20160131201500,451.5,452.55,100.2326,55,59.2,0,73.4,76.4,73.4
20160131203000,451.5,452.55,100.2326,55,59.2,100,72.6,76.4,73.4
20160131204500,451.5,452.55,100.2326,55,59.2,100,71.7,76.4,73.4
20160131210000,451.5,452.55,100.2326,55,59.2,100,71.0,76.4,73.4
20160131211500,451.5,452.55,100.2326,55,78.6,100,71.0,76.4,73.4
20160131213000,451.5,452.55,100.2326,55,81.1,100,71.7,76.4,73.4
20160131214500,451.5,452.55,100.2326,55,90.4,100,72.5,76.4,73.4
20160131220000,451.5,452.55,100.2326,55,81.5,100,73.0,76.4,73.4
20160131221500,451.5,452.55,100.2326,55,81.5,100,73.5,76.4,73.4
20160131223000,451.5,452.55,100.2326,55,58.0,0,73.3,76.4,73.4
20160131224500,451.5,452.55,100.2326,55,57.2,100,72.4,76.4,73.4
20160131230000,451.5,452.55,100.2326,55,58.4,100,71.4,76.4,73.4
20160131231500,451.5,452.55,100.2326,55,65.5,100,70.7,76.4,73.4
20160131233000,451.5,443.1,98.1395,53,79.9,100,71.0,76.4,73.4
20160131234500,451.5,443.1,98.1395,53,81.1,100,71.7,76.4,73.4
20160201000000,451.5,467.25,103.4884,55,87.4,100,72.4,76.4,73.4
20160201001500,451.5,467.25,103.4884,55,80.8,100,72.9,76.4,73.4
20160201003000,451.5,460.95,102.093,54,80.8,100,73.4,76.4,73.4
20160201004500,451.5,460.95,102.093,54,58.8,0,73.4,76.4,73.4
20160201010000,451.5,454.65,100.6977,54,57.2,100,72.6,76.4,73.4
20160201011500,451.5,464.1,102.7907,54,58.7,100,71.7,76.4,73.4
20160201013000,451.5,464.1,102.7907,54,60.2,100,70.8,76.4,73.4
20160201014500,451.5,450.45,99.7674,54,78.3,100,70.8,76.4,73.4
20160201020000,451.5,457.8,101.3953,54,80.7,100,71.6,76.4,73.4
20160201021500,451.5,452.55,100.2326,54,88.0,100,72.2,76.4,73.4
20160201023000,451.5,452.55,100.2326,54,83.7,100,72.7,76.4,73.4
20160201024500,451.5,457.8,101.3953,54,79.6,100,73.2,76.4,73.4
20160201030000,451.5,449.4,99.5349,54,85.1,100,73.6,76.4,73.4
20160201031500,451.5,456.75,101.1628,54,57.9,0,73.4,76.4,73.4
20160201033000,451.5,445.2,98.6047,54,57.2,100,72.4,76.4,73.4
20160201034500,451.5,457.8,101.3953,54,59.2,100,71.4,76.4,73.4
20160201040000,451.5,457.8,101.3953,54,62.8,100,70.7,76.4,73.4
20160201041500,451.5,457.8,101.3953,54,86.3,100,71.0,76.4,73.4
20160201043000,451.5,452.55,100.2326,54,86.3,100,71.6,76.4,73.4
20160201044500,451.5,452.55,100.2326,54,79.1,100,72.3,76.4,73.4
20160201050000,451.5,452.55,100.2326,54,86.7,100,72.9,76.4,73.4
20160201051500,451.5,452.55,100.2326,54,85.5,100,73.3,76.4,73.4
20160201053000,451.5,458.85,101.6279,54,79.2,100,73.6,76.4,73.4
20160201054500,451.5,458.85,101.6279,54,58.4,100,73.1,76.4,73.4
20160201060000,451.5,458.85,101.6279,54,58.4,100,72.1,76.4,73.4
20160201061500,451.5,458.85,101.6279,54,58.4,100,71.2,76.4,73.4
20160201063000,451.5,458.85,101.6279,54,83.1,100,70.7,76.4,73.4
20160201064500,451.5,458.85,101.6279,54,80.1,100,71.2,76.4,73.4
20160201070000,451.5,458.85,101.6279,54,91.1,100,72.0,76.4,73.4
20160201071500,451.5,458.85,101.6279,54,81.6,100,72.9,76.4,73.4
20160201073000,451.5,447.3,99.0698,54,81.6,100,73.3,76.4,73.4
20160201074500,451.5,452.55,100.2326,54,63.7,0,73.7,76.4,73.4
20160201080000,451.5,452.55,100.2326,54,57.9,100,72.8,76.4,73.4
20160201081500,451.5,457.8,101.3953,54,59.1,100,71.8,76.4,73.4
20160201083000,451.5,452.55,100.2326,54,59.1,100,71.0,76.4,73.4
20160201084500,451.5,452.55,100.2326,54,78.7,100,70.8,76.4,73.4
20160201090000,451.5,443.1,98.1395,54,83.3,100,71.5,76.4,73.4
20160201091500,451.5,443.1,98.1395,56,91.1,100,72.3,76.4,73.4
20160201093000,451.5,463.05,102.5581,56,87.3,100,72.9,76.4,73.4
20160201094500,451.5,452.55,100.2326,55,80.5,100,73.5,76.4,73.4
20160201100000,451.5,452.55,100.2326,55,58.4,0,73.3,76.4,73.4
20160201101500,451.5,452.55,100.2326,55,58.4,100,72.4,76.4,73.4
20160201103000,451.5,452.55,100.2326,55,59.9,100,71.6,76.4,73.4
20160201104500,451.5,452.55,100.2326,55,61.9,100,70.9,76.4,73.4
20160201110000,451.5,452.55,100.2326,55,83.7,100,71.3,76.4,73.4
20160201111500,451.5,452.55,100.2326,55,90.3,100,72.3,76.4,73.4
20160201113000,451.5,452.55,100.2326,55,87.5,100,73.4,76.4,73.4
20160201114500,451.5,452.55,100.2326,55,59.2,0,73.6,76.4,73.4
20160201120000,451.5,452.55,100.2326,55,59.2,100,72.8,76.4,73.4
20160201121500,451.5,452.55,100.2326,55,59.2,100,71.9,76.4,73.4
20160201123000,451.5,452.55,100.2326,55,59.9,100,71.3,76.4,73.4
20160201124500,451.5,452.55,100.2326,55,77.7,100,71.0,76.4,73.4
20160201130000,451.5,452.55,100.2326,55,85.4,100,71.7,76.4,73.4
20160201131500,451.5,462.0,102.3256,55,83.1,100,72.7,76.4,73.4
20160201133000,451.5,456.75,101.1628,55,89.8,100,73.4,76.4,73.4
20160201134500,451.5,464.1,102.7907,54,59.1,0,73.4,76.4,73.4
20160201140000,451.5,464.1,102.7907,54,58.4,100,72.7,76.4,73.4
20160201141500,451.5,464.1,102.7907,54,59.1,100,71.8,76.4,73.4
20160201143000,451.5,464.1,102.7907,54,58.4,100,71.1,76.4,73.4
20160201144500,451.5,458.85,101.6279,54,73.9,100,70.9,76.4,73.4
20160201150000,451.5,451.5,100.0,54,91.7,100,71.6,76.4,73.4
20160201151500,451.5,451.5,100.0,54,82.6,100,72.6,76.4,73.4
20160201153000,451.5,460.95,102.093,54,86.2,100,73.3,76.4,73.4
20160201154500,451.5,452.55,100.2326,54,61.2,0,73.7,76.4,73.4
20160201160000,451.5,463.05,102.5581,54,59.2,100,72.9,76.4,73.4
20160201161500,451.5,456.75,101.1628,54,59.2,100,72.2,76.4,73.4
20160201163000,451.5,456.75,101.1628,54,59.2,100,71.2,76.4,73.4
20160201164500,451.5,456.75,101.1628,54,72.4,100,70.9,76.4,73.4
20160201170000,451.5,456.75,101.1628,54,82.1,100,71.5,76.4,73.4
20160201171500,451.5,456.75,101.1628,54,80.6,100,72.2,76.4,73.4
20160201173000,451.5,439.95,97.4419,54,93.0,100,73.2,76.4,73.4
20160201174500,451.5,451.5,100.0,54,60.4,0,73.7,76.4,73.4
20160201180000,451.5,451.5,100.0,54,59.1,100,73.1,76.4,73.4
20160201181500,451.5,451.5,100.0,54,58.3,100,72.2,76.4,73.4
20160201183000,451.5,451.5,100.0,54,58.3,100,71.4,76.4,73.4
20160201184500,451.5,451.5,100.0,54,66.7,100,70.9,76.4,73.4
20160201190000,451.5,451.5,100.0,53,81.1,100,71.3,76.4,73.4
20160201191500,451.5,451.5,100.0,53,86.2,100,72.4,76.4,73.4
20160201193000,451.5,431.55,95.5814,54,84.9,100,73.4,76.4,73.4
20160201194500,451.5,443.1,98.1395,54,58.6,0,73.5,76.4,73.4
20160201200000,451.5,456.75,101.1628,54,58.6,100,72.7,76.4,73.4
20160201201500,451.5,456.75,101.1628,54,59.5,100,71.9,76.4,73.4
20160201203000,451.5,466.2,103.2558,54,58.8,100,71.2,76.4,73.4
20160201204500,451.5,466.2,103.2558,54,77.2,100,70.9,76.4,73.4
20160201210000,451.5,466.2,103.2558,54,86.2,100,71.9,76.4,73.4
20160201211500,451.5,451.5,100.0,54,81.3,100,72.7,76.4,73.4
20160201213000,451.5,446.25,98.8372,54,81.3,100,73.4,76.4,73.4
20160201214500,451.5,446.25,98.8372,55,59.3,0,73.6,76.4,73.4
20160201220000,451.5,441.0,97.6744,55,58.7,100,72.9,76.4,73.4
20160201221500,451.5,449.4,99.5349,55,59.5,100,72.1,76.4,73.4
20160201223000,451.5,449.4,99.5349,55,59.5,100,71.3,76.4,73.4
20160201224500,451.5,441.0,97.6744,55,78.1,100,70.9,76.4,73.4
20160201230000,451.5,441.0,97.6744,55,95.9,100,71.8,76.4,73.4
20160201231500,451.5,441.0,97.6744,55,87.2,100,72.8,76.4,73.4
20160201233000,451.5,441.0,97.6744,55,71.8,0,73.7,76.4,73.4
