PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160201234500,451.5,441.0,97.6744,55,58.0,0,73.2,76.4,73.4
20160202000000,451.5,441.0,97.6744,54,58.0,100,72.3,76.4,73.4
20160202001500,451.5,446.25,98.8372,53,59.2,100,71.6,76.4,73.4
20160202003000,451.5,428.4,94.8837,54,62.8,100,70.9,76.4,73.4
20160202004500,451.5,451.5,100.0,54,89.0,100,71.3,76.4,73.4
20160202010000,451.5,451.5,100.0,54,84.8,100,72.4,76.4,73.4
20160202011500,451.5,446.25,98.8372,54,87.6,100,73.4,76.4,73.4
20160202013000,451.5,456.75,101.1628,54,58.4,0,73.5,76.4,73.4
20160202014500,451.5,456.75,101.1628,54,58.4,100,72.8,76.4,73.4
20160202020000,451.5,462.0,102.3256,54,59.5,100,71.9,76.4,73.4
20160202021500,451.5,455.7,100.9302,54,59.5,100,71.2,76.4,73.4
20160202023000,451.5,445.2,98.6047,54,78.8,100,70.9,76.4,73.4
20160202024500,451.5,445.2,98.6047,54,81.5,100,71.6,76.4,73.4
20160202030000,451.5,451.5,100.0,54,86.9,100,72.6,76.4,73.4
20160202031500,451.5,458.85,101.6279,54,90.2,100,73.5,76.4,73.4
20160202033000,451.5,458.85,101.6279,54,58.4,0,73.5,76.4,73.4
20160202034500,451.5,458.85,101.6279,54,58.4,100,72.7,76.4,73.4
20160202040000,451.5,458.85,101.6279,54,59.9,100,71.8,76.4,73.4
20160202041500,451.5,458.85,101.6279,54,59.2,100,71.0,76.4,73.4
20160202043000,451.5,458.85,101.6279,54,83.4,100,71.1,76.4,73.4
20160202044500,451.5,464.1,102.7907,54,83.4,100,71.9,76.4,73.4
20160202050000,451.5,451.5,100.0,54,89.2,100,72.9,76.4,73.4
20160202051500,451.5,451.5,100.0,54,63.7,0,73.7,76.4,73.4
20160202053000,451.5,451.5,100.0,54,58.4,100,73.1,76.4,73.4
20160202054500,451.5,443.1,98.1395,54,58.4,100,72.2,76.4,73.4
20160202060000,451.5,443.1,98.1395,54,59.2,100,71.4,76.4,73.4
20160202061500,451.5,443.1,98.1395,54,68.6,100,70.8,76.4,73.4
20160202063000,451.5,437.85,96.9767,54,82.5,100,71.3,76.4,73.4
20160202064500,451.5,437.85,96.9767,54,82.5,100,72.1,76.4,73.4
20160202070000,451.5,437.85,96.9767,55,81.6,100,72.8,76.4,73.4
20160202071500,451.5,449.4,99.5349,55,79.2,100,73.3,76.4,73.4
20160202073000,451.5,449.4,99.5349,55,62.1,0,73.7,76.4,73.4
20160202074500,451.5,460.95,102.093,55,58.3,100,72.9,76.4,73.4
20160202080000,451.5,460.95,102.093,55,59.5,100,72.1,76.4,73.4
20160202081500,451.5,454.65,100.6977,55,59.5,100,71.2,76.4,73.4
20160202083000,451.5,454.65,100.6977,55,75.3,100,70.8,76.4,73.4
20160202084500,451.5,454.65,100.6977,55,82.1,100,71.4,76.4,73.4
20160202090000,451.5,454.65,100.6977,55,82.1,100,72.2,76.4,73.4
20160202091500,451.5,454.65,100.6977,56,79.9,100,72.9,76.4,73.4
20160202093000,451.5,454.65,100.6977,56,81.3,100,73.5,76.4,73.4
20160202094500,451.5,454.65,100.6977,56,58.4,0,73.4,76.4,73.4
20160202100000,451.5,454.65,100.6977,56,59.1,100,72.6,76.4,73.4
20160202101500,451.5,454.65,100.6977,56,60.0,100,71.8,76.4,73.4
20160202103000,451.5,463.05,102.5581,56,60.0,100,71.2,76.4,73.4
20160202104500,451.5,456.75,101.1628,56,79.4,100,70.9,76.4,73.4
20160202110000,451.5,463.05,102.5581,56,77.8,100,71.6,76.4,73.4
20160202111500,451.5,463.05,102.5581,56,77.8,100,72.3,76.4,73.4
20160202113000,451.5,463.05,102.5581,55,75.8,100,72.7,76.4,73.4
20160202114500,451.5,457.8,101.3953,55,84.6,100,73.1,76.4,73.4
20160202120000,451.5,457.8,101.3953,55,81.0,100,73.5,76.4,73.4
20160202121500,451.5,457.8,101.3953,55,58.4,0,73.4,76.4,73.4
20160202123000,451.5,463.05,102.5581,54,58.4,100,72.6,76.4,73.4
20160202124500,451.5,451.5,100.0,54,58.4,100,71.7,76.4,73.4
20160202130000,451.5,457.8,101.3953,54,59.9,100,70.9,76.4,73.4
20160202131500,451.5,457.8,101.3953,54,77.1,100,70.9,76.4,73.4
20160202133000,451.5,457.8,101.3953,54,82.3,100,71.6,76.4,73.4
20160202134500,451.5,457.8,101.3953,54,79.7,100,72.3,76.4,73.4
20160202140000,451.5,457.8,101.3953,54,79.7,100,72.9,76.4,73.4
20160202141500,451.5,457.8,101.3953,54,81.1,100,73.5,76.4,73.4
20160202143000,451.5,452.55,100.2326,54,59.2,0,73.4,76.4,73.4
20160202144500,451.5,452.55,100.2326,54,58.3,100,72.7,76.4,73.4
20160202150000,451.5,434.7,96.2791,52,59.2,100,71.8,76.4,73.4
20160202151500,451.5,449.4,99.5349,56,59.2,100,71.1,76.4,73.4
20160202153000,451.5,449.4,99.5349,56,79.1,100,71.0,76.4,73.4
20160202154500,451.5,449.4,99.5349,56,81.6,100,71.7,76.4,73.4
20160202160000,451.5,454.65,100.6977,56,81.6,100,72.4,76.4,73.4
20160202161500,451.5,449.4,99.5349,56,81.6,100,73.1,76.4,73.4
20160202163000,451.5,449.4,99.5349,56,81.6,100,73.6,76.4,73.4
20160202164500,451.5,449.4,99.5349,56,58.4,0,73.3,76.4,73.4
20160202170000,451.5,454.65,100.6977,56,58.4,100,72.4,76.4,73.4
20160202171500,451.5,454.65,100.6977,56,59.4,100,71.6,76.4,73.4
20160202173000,451.5,454.65,100.6977,56,60.3,100,70.9,76.4,73.4
20160202174500,451.5,454.65,100.6977,56,80.2,100,71.0,76.4,73.4
20160202180000,451.5,454.65,100.6977,56,85.7,100,71.8,76.4,73.4
20160202181500,451.5,454.65,100.6977,56,89.0,100,72.5,76.4,73.4
20160202183000,451.5,454.65,100.6977,56,89.0,100,73.2,76.4,73.4
20160202184500,451.5,454.65,100.6977,56,60.0,0,73.6,76.4,73.4
20160202190000,451.5,454.65,100.6977,56,58.0,100,72.9,76.4,73.4
20160202191500,451.5,454.65,100.6977,56,58.7,100,72.1,76.4,73.4
20160202193000,451.5,454.65,100.6977,56,58.7,100,71.2,76.4,73.4
20160202194500,451.5,454.65,100.6977,56,87.9,100,70.9,76.4,73.4
20160202200000,451.5,454.65,100.6977,56,81.1,100,71.6,76.4,73.4
20160202201500,451.5,463.05,102.5581,56,85.5,100,72.4,76.4,73.4
20160202203000,451.5,456.75,101.1628,56,89.2,100,73.1,76.4,73.4
20160202204500,451.5,456.75,101.1628,56,80.7,100,73.6,76.4,73.4
20160202210000,451.5,456.75,101.1628,56,58.4,0,73.3,76.4,73.4
20160202211500,451.5,456.75,101.1628,56,58.4,100,72.4,76.4,73.4
20160202213000,451.5,463.05,102.5581,56,59.2,100,71.6,76.4,73.4
20160202214500,451.5,457.8,101.3953,56,60.7,100,70.9,76.4,73.4
20160202220000,451.5,452.55,100.2326,56,80.7,100,71.1,76.4,73.4
20160202221500,451.5,452.55,100.2326,56,86.9,100,71.9,76.4,73.4
20160202223000,451.5,446.25,98.8372,56,89.8,100,72.7,76.4,73.4
20160202224500,451.5,458.85,101.6279,56,82.0,100,73.2,76.4,73.4
20160202230000,451.5,469.35,103.9535,56,61.3,0,73.6,76.4,73.4
20160202231500,451.5,455.7,100.9302,54,57.5,100,72.8,76.4,73.4
20160202233000,451.5,455.7,100.9302,54,57.5,100,71.8,76.4,73.4
20160202234500,451.5,455.7,100.9302,54,57.5,100,70.9,76.4,73.4
20160203000000,451.5,455.7,100.9302,54,80.2,100,70.8,76.4,73.4
20160203001500,451.5,455.7,100.9302,54,85.5,100,71.4,76.4,73.4
20160203003000,451.5,455.7,100.9302,54,78.2,100,72.1,76.4,73.4
20160203004500,451.5,455.7,100.9302,54,80.6,100,72.7,76.4,73.4
20160203010000,451.5,455.7,100.9302,54,85.1,100,73.2,76.4,73.4
20160203011500,451.5,455.7,100.9302,54,88.0,100,73.5,76.4,73.4
20160203013000,451.5,455.7,100.9302,54,57.6,0,73.3,76.4,73.4
20160203014500,451.5,455.7,100.9302,54,57.6,100,72.4,76.4,73.4
20160203020000,451.5,455.7,100.9302,54,59.2,100,71.4,76.4,73.4
20160203021500,451.5,455.7,100.9302,54,64.3,100,70.7,76.4,73.4
20160203023000,451.5,455.7,100.9302,54,90.8,100,71.2,76.4,73.4
20160203024500,451.5,455.7,100.9302,54,93.5,100,72.2,76.4,73.4
20160203030000,451.5,445.2,98.6047,54,82.9,100,73.0,76.4,73.4
20160203031500,451.5,455.7,100.9302,54,78.3,100,73.6,76.4,73.4
20160203033000,451.5,445.2,98.6047,54,58.0,0,73.2,76.4,73.4
20160203034500,451.5,455.7,100.9302,54,57.2,100,72.2,76.4,73.4
20160203040000,451.5,455.7,100.9302,54,58.7,100,71.2,76.4,73.4
20160203041500,451.5,445.2,98.6047,54,86.1,100,70.6,76.4,73.4
20160203043000,451.5,455.7,100.9302,54,78.7,100,71.1,76.4,73.4
20160203044500,451.5,466.2,103.2558,54,90.4,100,71.9,76.4,73.4
20160203050000,451.5,455.7,100.9302,54,90.4,100,72.9,76.4,73.4
20160203051500,451.5,455.7,100.9302,54,80.2,100,73.5,76.4,73.4
20160203053000,451.5,455.7,100.9302,54,58.4,0,73.3,76.4,73.4
20160203054500,451.5,455.7,100.9302,54,58.4,100,72.3,76.4,73.4
20160203060000,451.5,455.7,100.9302,54,58.4,100,71.3,76.4,73.4
20160203061500,451.5,455.7,100.9302,54,69.9,100,70.5,76.4,73.4
20160203063000,451.5,455.7,100.9302,54,79.4,100,70.9,76.4,73.4
20160203064500,451.5,455.7,100.9302,54,79.4,100,71.6,76.4,73.4
20160203070000,451.5,433.65,96.0465,55,83.9,100,72.1,76.4,73.4
20160203071500,451.5,454.65,100.6977,55,89.8,100,72.7,76.4,73.4
20160203073000,451.5,454.65,100.6977,55,85.0,100,73.4,76.4,73.4
20160203074500,451.5,463.05,102.5581,55,60.0,0,73.6,76.4,73.4
20160203080000,451.5,463.05,102.5581,55,57.5,100,72.7,76.4,73.4
20160203081500,451.5,457.8,101.3953,55,59.2,100,71.7,76.4,73.4
20160203083000,451.5,466.2,103.2558,55,60.3,100,70.7,76.4,73.4
20160203084500,451.5,466.2,103.2558,55,79.6,100,70.7,76.4,73.4
20160203090000,451.5,466.2,103.2558,55,80.5,100,71.3,76.4,73.4
20160203091500,451.5,466.2,103.2558,55,88.0,100,72.1,76.4,73.4
20160203093000,451.5,466.2,103.2558,55,78.7,100,72.6,76.4,73.4
20160203094500,451.5,460.95,102.093,54,80.7,100,73.0,76.4,73.4
20160203100000,451.5,460.95,102.093,54,83.5,100,73.3,76.4,73.4
20160203101500,451.5,460.95,102.093,54,87.3,100,73.5,76.4,73.4
20160203103000,451.5,460.95,102.093,54,87.3,100,73.6,76.4,73.4
20160203104500,451.5,466.2,103.2558,54,57.6,100,72.9,76.4,73.4
20160203110000,451.5,460.95,102.093,54,59.1,100,71.9,76.4,73.4
20160203111500,451.5,460.95,102.093,54,58.4,100,70.9,76.4,73.4
20160203113000,451.5,460.95,102.093,54,79.3,100,70.7,76.4,73.4
20160203114500,451.5,455.7,100.9302,54,80.7,100,71.3,76.4,73.4
20160203120000,451.5,455.7,100.9302,54,89.2,100,72.0,76.4,73.4
20160203121500,451.5,455.7,100.9302,54,80.8,100,72.6,76.4,73.4
20160203123000,451.5,455.7,100.9302,54,80.8,100,73.1,76.4,73.4
20160203124500,451.5,446.25,98.8372,54,87.4,100,73.4,76.4,73.4
20160203130000,451.5,460.95,102.093,54,78.8,100,73.6,76.4,73.4
20160203131500,451.5,452.55,100.2326,54,58.6,100,73.1,76.4,73.4
20160203133000,451.5,460.95,102.093,54,58.6,100,72.1,76.4,73.4
20160203134500,451.5,451.5,100.0,54,58.6,100,71.2,76.4,73.4
20160203140000,451.5,451.5,100.0,54,76.9,100,70.6,76.4,73.4
20160203141500,451.5,446.25,98.8372,54,83.2,100,71.2,76.4,73.4
20160203143000,451.5,451.5,100.0,54,88.6,100,71.9,76.4,73.4
20160203144500,451.5,451.5,100.0,54,80.1,100,72.4,76.4,73.4
20160203150000,451.5,451.5,100.0,54,80.1,100,72.9,76.4,73.4
20160203151500,451.5,451.5,100.0,54,84.2,100,73.3,76.4,73.4
20160203153000,451.5,451.5,100.0,54,88.0,100,73.6,76.4,73.4
20160203154500,451.5,451.5,100.0,54,58.9,0,73.4,76.4,73.4
20160203160000,451.5,451.5,100.0,54,58.9,100,72.4,76.4,73.4
20160203161500,451.5,451.5,100.0,54,58.9,100,71.4,76.4,73.4
20160203163000,451.5,457.8,101.3953,54,66.2,100,70.6,76.4,73.4
20160203164500,451.5,451.5,100.0,54,79.1,100,70.8,76.4,73.4
20160203170000,451.5,451.5,100.0,54,79.1,100,71.5,76.4,73.4
20160203171500,451.5,451.5,100.0,54,80.6,100,72.1,76.4,73.4
20160203173000,451.5,456.75,101.1628,54,79.7,100,72.6,76.4,73.4
20160203174500,451.5,456.75,101.1628,54,83.8,100,72.9,76.4,73.4
20160203180000,451.5,456.75,101.1628,54,83.8,100,73.1,76.4,73.4
20160203181500,451.5,456.75,101.1628,54,83.8,100,73.2,76.4,73.4
20160203183000,451.5,463.05,102.5581,54,81.0,100,73.3,76.4,73.4
20160203184500,451.5,463.05,102.5581,54,76.6,100,73.4,76.4,73.4
20160203190000,451.5,463.05,102.5581,54,78.7,100,73.4,76.4,73.4
20160203191500,451.5,463.05,102.5581,54,78.7,100,73.4,76.4,73.4
20160203193000,451.5,454.65,100.6977,54,78.7,100,73.5,76.4,73.4
20160203194500,451.5,454.65,100.6977,54,81.7,100,73.5,76.4,73.4
20160203200000,451.5,454.65,100.6977,54,85.6,100,73.6,76.4,73.4
20160203201500,451.5,445.2,98.6047,54,85.6,100,73.6,76.4,73.4
20160203203000,451.5,445.2,98.6047,54,58.0,0,73.4,76.4,73.4
20160203204500,451.5,445.2,98.6047,54,58.0,100,72.4,76.4,73.4
20160203210000,451.5,451.5,100.0,54,59.6,100,71.4,76.4,73.4
20160203211500,451.5,451.5,100.0,53,65.7,100,70.5,76.4,73.4
20160203213000,451.5,451.5,100.0,53,79.7,100,70.7,76.4,73.4
20160203214500,451.5,445.2,98.6047,53,77.4,100,71.3,76.4,73.4
20160203220000,451.5,452.55,100.2326,53,82.6,100,71.8,76.4,73.4
20160203221500,451.5,438.9,97.2093,53,82.6,100,72.1,76.4,73.4
20160203223000,451.5,449.4,99.5349,53,82.6,100,72.4,76.4,73.4
20160203224500,451.5,449.4,99.5349,53,79.3,100,72.6,76.4,73.4
20160203230000,451.5,449.4,99.5349,53,83.1,100,72.7,76.4,73.4
20160203231500,451.5,443.1,98.1395,53,77.3,100,72.9,76.4,73.4
20160203233000,451.5,443.1,98.1395,53,78.2,100,72.9,76.4,73.4
20160203234500,451.5,443.1,98.1395,53,83.2,100,73.0,76.4,73.4
20160204000000,451.5,443.1,98.1395,53,82.1,100,73.1,76.4,73.4
20160204001500,451.5,443.1,98.1395,53,84.3,100,73.1,76.4,73.4
20160204003000,451.5,443.1,98.1395,53,87.5,100,73.2,76.4,73.4
20160204004500,451.5,443.1,98.1395,53,91.7,100,73.6,76.4,73.4
20160204010000,451.5,443.1,98.1395,53,56.8,100,73.1,76.4,73.4
20160204011500,451.5,443.1,98.1395,53,57.9,100,71.9,76.4,73.4
20160204013000,451.5,449.4,99.5349,53,57.9,100,70.8,76.4,73.4
20160204014500,451.5,441.0,97.6744,53,77.2,100,70.3,76.4,73.4
20160204020000,451.5,441.0,97.6744,53,77.2,100,70.7,76.4,73.4
20160204021500,451.5,450.45,99.7674,53,79.3,100,71.2,76.4,73.4
20160204023000,451.5,450.45,99.7674,53,84.4,100,71.7,76.4,73.4
20160204024500,451.5,450.45,99.7674,53,81.5,100,71.9,76.4,73.4
20160204030000,451.5,450.45,99.7674,53,85.3,100,72.2,76.4,73.4
20160204031500,451.5,445.2,98.6047,53,90.5,100,72.7,76.4,73.4
20160204033000,451.5,439.95,97.4419,53,82.6,100,73.3,76.4,73.4
20160204034500,451.5,446.25,98.8372,53,83.7,100,73.4,76.4,73.4
20160204040000,451.5,446.25,98.8372,53,81.1,100,73.3,76.4,73.4
20160204041500,451.5,451.5,100.0,53,80.1,100,73.2,76.4,73.4
20160204043000,451.5,451.5,100.0,53,81.5,100,73.1,76.4,73.4
20160204044500,451.5,451.5,100.0,53,79.6,100,73.1,76.4,73.4
20160204050000,451.5,445.2,98.6047,53,78.0,100,72.9,76.4,73.4
20160204051500,451.5,445.2,98.6047,53,78.8,100,73.0,76.4,73.4
20160204053000,451.5,445.2,98.6047,53,90.5,100,73.2,76.4,73.4
20160204054500,451.5,445.2,98.6047,53,92.9,100,73.7,76.4,73.4
20160204060000,451.5,450.45,99.7674,53,57.2,100,72.9,76.4,73.4
20160204061500,451.5,450.45,99.7674,53,57.9,100,71.7,76.4,73.4
20160204063000,451.5,450.45,99.7674,53,59.5,100,70.5,76.4,73.4
20160204064500,451.5,450.45,99.7674,53,79.1,100,70.3,76.4,73.4
20160204070000,451.5,444.15,98.3721,53,77.5,100,70.7,76.4,73.4
20160204071500,451.5,444.15,98.3721,53,79.3,100,71.1,76.4,73.4
20160204073000,451.5,444.15,98.3721,53,83.1,100,71.6,76.4,73.4
20160204074500,451.5,435.75,96.5116,53,83.1,100,72.0,76.4,73.4
20160204080000,451.5,443.1,98.1395,53,81.5,100,72.3,76.4,73.4
20160204081500,451.5,443.1,98.1395,53,79.6,100,72.6,76.4,73.4
20160204083000,451.5,429.45,95.1163,54,77.3,100,72.9,76.4,73.4
20160204084500,451.5,451.5,100.0,55,79.6,100,73.1,76.4,73.4
20160204090000,451.5,451.5,100.0,55,78.2,100,73.2,76.4,73.4
20160204091500,451.5,446.25,98.8372,55,82.1,100,73.5,76.4,73.4
20160204093000,451.5,446.25,98.8372,55,84.9,100,73.6,76.4,73.4
20160204094500,451.5,457.8,101.3953,55,58.0,0,73.3,76.4,73.4
20160204100000,451.5,457.8,101.3953,55,56.8,100,72.4,76.4,73.4
20160204101500,451.5,457.8,101.3953,55,58.0,100,71.4,76.4,73.4
20160204103000,451.5,457.8,101.3953,55,64.6,100,70.7,76.4,73.4
20160204104500,451.5,452.55,100.2326,55,81.6,100,71.1,76.4,73.4
20160204110000,451.5,452.55,100.2326,55,85.0,100,71.7,76.4,73.4
20160204111500,451.5,466.2,103.2558,55,83.9,100,72.5,76.4,73.4
20160204113000,451.5,466.2,103.2558,54,79.6,100,73.1,76.4,73.4
20160204114500,451.5,452.55,100.2326,54,88.0,100,73.5,76.4,73.4
20160204120000,451.5,466.2,103.2558,54,58.2,0,73.5,76.4,73.4
20160204121500,451.5,443.1,98.1395,53,56.9,100,72.6,76.4,73.4
20160204123000,451.5,443.1,98.1395,53,59.2,100,71.6,76.4,73.4
20160204124500,451.5,443.1,98.1395,55,60.7,100,70.8,76.4,73.4
20160204130000,451.5,443.1,98.1395,55,80.1,100,70.8,76.4,73.4
20160204131500,451.5,443.1,98.1395,55,81.5,100,71.6,76.4,73.4
20160204133000,451.5,450.45,99.7674,55,87.0,100,72.3,76.4,73.4
20160204134500,451.5,450.45,99.7674,55,80.5,100,72.9,76.4,73.4
20160204140000,451.5,441.0,97.6744,55,80.5,100,73.4,76.4,73.4
20160204141500,451.5,469.35,103.9535,55,84.2,100,73.7,76.4,73.4
20160204143000,451.5,451.5,100.0,54,56.8,100,72.9,76.4,73.4
20160204144500,451.5,451.5,100.0,55,58.9,100,71.9,76.4,73.4
20160204150000,451.5,445.2,98.6047,55,58.9,100,71.0,76.4,73.4
20160204151500,451.5,463.05,102.5581,55,78.8,100,70.6,76.4,73.4
20160204153000,451.5,470.4,104.186,55,78.8,100,71.2,76.4,73.4
20160204154500,451.5,452.55,100.2326,54,81.6,100,71.9,76.4,73.4
20160204160000,451.5,452.55,100.2326,54,85.1,100,72.5,76.4,73.4
20160204161500,451.5,460.95,102.093,54,83.7,100,72.9,76.4,73.4
20160204163000,451.5,460.95,102.093,53,79.2,100,73.2,76.4,73.4
20160204164500,451.5,455.7,100.9302,53,83.8,100,73.6,76.4,73.4
20160204170000,451.5,455.7,100.9302,53,59.1,100,73.4,76.4,73.4
20160204171500,451.5,455.7,100.9302,53,56.8,100,72.4,76.4,73.4
20160204173000,451.5,455.7,100.9302,53,59.1,100,71.4,76.4,73.4
20160204174500,451.5,450.45,99.7674,53,72.0,100,70.5,76.4,73.4
20160204180000,451.5,450.45,99.7674,53,83.6,100,70.7,76.4,73.4
20160204181500,451.5,457.8,101.3953,53,79.0,100,71.3,76.4,73.4
20160204183000,451.5,451.5,100.0,53,79.0,100,72.0,76.4,73.4
20160204184500,451.5,451.5,100.0,53,86.2,100,72.5,76.4,73.4
20160204190000,451.5,457.8,101.3953,53,81.2,100,72.8,76.4,73.4
20160204191500,451.5,451.5,100.0,53,79.5,100,73.1,76.4,73.4
20160204193000,451.5,451.5,100.0,53,83.1,100,73.2,76.4,73.4
20160204194500,451.5,445.2,98.6047,53,81.1,100,73.2,76.4,73.4
20160204200000,451.5,439.95,97.4419,53,77.7,100,73.3,76.4,73.4
20160204201500,451.5,439.95,97.4419,53,77.7,100,73.3,76.4,73.4
20160204203000,451.5,439.95,97.4419,53,78.6,100,73.3,76.4,73.4
20160204204500,451.5,446.25,98.8372,53,77.4,100,73.3,76.4,73.4
20160204210000,451.5,451.5,100.0,53,80.9,100,73.2,76.4,73.4
20160204211500,451.5,446.25,98.8372,53,83.2,100,73.2,76.4,73.4
20160204213000,451.5,446.25,98.8372,53,83.2,100,73.1,76.4,73.4
20160204214500,451.5,438.9,97.2093,53,81.5,100,73.1,76.4,73.4
20160204220000,451.5,447.3,99.0698,53,76.7,100,73.1,76.4,73.4
20160204221500,451.5,447.3,99.0698,53,80.2,100,73.1,76.4,73.4
20160204223000,451.5,447.3,99.0698,53,78.2,100,73.1,76.4,73.4
20160204224500,451.5,447.3,99.0698,53,76.4,100,73.0,76.4,73.4
20160204230000,451.5,441.0,97.6744,53,80.7,100,73.0,76.4,73.4
20160204231500,451.5,441.0,97.6744,53,82.0,100,72.9,76.4,73.4
20160204233000,451.5,447.3,99.0698,53,82.0,100,72.9,76.4,73.4
20160204234500,451.5,441.0,97.6744,53,83.1,100,72.9,76.4,73.4
20160205000000,451.5,433.65,96.0465,53,78.3,100,72.9,76.4,73.4
20160205001500,451.5,438.9,97.2093,54,77.3,100,72.9,76.4,73.4
20160205003000,451.5,447.3,99.0698,54,78.8,100,72.8,76.4,73.4
20160205004500,451.5,447.3,99.0698,54,76.8,100,72.8,76.4,73.4
20160205010000,451.5,434.7,96.2791,54,82.1,100,72.8,76.4,73.4
20160205011500,451.5,443.1,98.1395,54,82.1,100,72.7,76.4,73.4
20160205013000,451.5,443.1,98.1395,54,82.1,100,72.7,76.4,73.4
20160205014500,451.5,437.85,96.9767,54,81.0,100,72.7,76.4,73.4
20160205020000,451.5,451.5,100.0,54,77.2,100,72.7,76.4,73.4
20160205021500,451.5,451.5,100.0,54,76.4,100,72.6,76.4,73.4
20160205023000,451.5,451.5,100.0,54,78.3,100,72.6,76.4,73.4
20160205024500,451.5,451.5,100.0,54,75.9,100,72.6,76.4,73.4
20160205030000,451.5,451.5,100.0,54,78.8,100,72.6,76.4,73.4
20160205031500,451.5,451.5,100.0,54,81.2,100,72.5,76.4,73.4
20160205033000,451.5,446.25,98.8372,54,83.1,100,72.6,76.4,73.4
20160205034500,451.5,446.25,98.8372,54,75.8,100,72.5,76.4,73.4
20160205040000,451.5,446.25,98.8372,54,75.8,100,72.4,76.4,73.4
20160205041500,451.5,446.25,98.8372,54,78.1,100,72.4,76.4,73.4
20160205043000,451.5,446.25,98.8372,54,78.1,100,72.4,76.4,73.4
20160205044500,451.5,441.0,97.6744,56,82.0,100,72.3,76.4,73.4
20160205050000,451.5,441.0,97.6744,56,82.0,100,72.3,76.4,73.4
20160205051500,451.5,441.0,97.6744,56,82.0,100,72.2,76.4,73.4
20160205053000,451.5,451.5,100.0,56,80.8,100,72.2,76.4,73.4
20160205054500,451.5,458.85,101.6279,56,82.5,100,72.2,76.4,73.4
20160205060000,451.5,458.85,101.6279,56,76.0,100,72.2,76.4,73.4
20160205061500,451.5,458.85,101.6279,56,77.3,100,72.2,76.4,73.4
20160205063000,451.5,458.85,101.6279,56,81.1,100,72.1,76.4,73.4
20160205064500,451.5,464.1,102.7907,56,78.9,100,72.1,76.4,73.4
20160205070000,451.5,464.1,102.7907,56,82.0,100,72.1,76.4,73.4
20160205071500,451.5,451.5,100.0,55,82.0,100,71.9,76.4,73.4
20160205073000,451.5,451.5,100.0,55,82.0,100,72.0,76.4,73.4
20160205074500,451.5,451.5,100.0,55,82.0,100,72.1,76.4,73.4
20160205080000,451.5,441.0,97.6744,55,76.8,100,72.2,76.4,73.4
20160205081500,451.5,441.0,97.6744,55,78.8,100,72.4,76.4,73.4
20160205083000,451.5,447.3,99.0698,55,78.8,100,72.6,76.4,73.4
20160205084500,451.5,447.3,99.0698,55,81.2,100,72.7,76.4,73.4
20160205090000,451.5,447.3,99.0698,55,82.5,100,72.8,76.4,73.4
20160205091500,451.5,439.95,97.4419,55,82.5,100,72.9,76.4,73.4
20160205093000,451.5,445.2,98.6047,55,80.6,100,73.1,76.4,73.4
20160205094500,451.5,445.2,98.6047,55,76.9,100,73.2,76.4,73.4
20160205100000,451.5,445.2,98.6047,55,78.3,100,73.3,76.4,73.4
20160205101500,451.5,466.2,103.2558,56,78.3,100,73.4,76.4,73.4
20160205103000,451.5,466.2,103.2558,56,78.3,100,73.5,76.4,73.4
20160205104500,451.5,466.2,103.2558,56,80.7,100,73.6,76.4,73.4
20160205110000,451.5,460.95,102.093,56,84.9,100,73.6,76.4,73.4
20160205111500,451.5,460.95,102.093,56,84.9,100,73.6,76.4,73.4
20160205113000,451.5,460.95,102.093,56,57.7,100,72.9,76.4,73.4
20160205114500,451.5,460.95,102.093,56,57.7,100,71.8,76.4,73.4
20160205120000,451.5,466.2,103.2558,55,58.4,100,70.8,76.4,73.4
20160205121500,451.5,466.2,103.2558,55,84.3,100,70.7,76.4,73.4
20160205123000,451.5,457.8,101.3953,55,86.9,100,71.2,76.4,73.4
20160205124500,451.5,464.1,102.7907,55,86.9,100,71.8,76.4,73.4
20160205130000,451.5,472.5,104.6512,54,78.7,100,72.4,76.4,73.4
20160205131500,451.5,472.5,104.6512,54,77.8,100,72.8,76.4,73.4
20160205133000,451.5,458.85,101.6279,53,82.2,100,73.1,76.4,73.4
20160205134500,451.5,429.45,95.1163,53,84.9,100,73.2,76.4,73.4
20160205140000,451.5,447.3,99.0698,53,84.9,100,73.4,76.4,73.4
20160205141500,451.5,439.95,97.4419,53,83.4,100,73.6,76.4,73.4
20160205143000,451.5,439.95,97.4419,54,58.0,0,73.4,76.4,73.4
20160205144500,451.5,439.95,97.4419,54,58.0,100,72.6,76.4,73.4
20160205150000,451.5,439.95,97.4419,54,59.2,100,71.4,76.4,73.4
20160205151500,451.5,450.45,99.7674,54,62.4,100,70.6,76.4,73.4
20160205153000,451.5,444.15,98.3721,55,81.1,100,70.8,76.4,73.4
20160205154500,451.5,444.15,98.3721,55,87.4,100,71.5,76.4,73.4
20160205160000,451.5,444.15,98.3721,55,81.0,100,72.1,76.4,73.4
20160205161500,451.5,449.4,99.5349,55,83.0,100,72.6,76.4,73.4
20160205163000,451.5,449.4,99.5349,55,80.2,100,73.1,76.4,73.4
20160205164500,451.5,449.4,99.5349,55,88.0,100,73.4,76.4,73.4
20160205170000,451.5,444.15,98.3721,55,80.7,100,73.6,76.4,73.4
20160205171500,451.5,444.15,98.3721,55,57.2,0,73.2,76.4,73.4
20160205173000,451.5,452.55,100.2326,55,58.3,100,72.1,76.4,73.4
20160205174500,451.5,457.8,101.3953,55,58.3,100,71.0,76.4,73.4
20160205180000,451.5,457.8,101.3953,55,74.9,100,70.5,76.4,73.4
20160205181500,451.5,457.8,101.3953,54,79.2,100,70.9,76.4,73.4
20160205183000,451.5,457.8,101.3953,54,88.6,100,71.6,76.4,73.4
20160205184500,451.5,457.8,101.3953,54,84.9,100,72.1,76.4,73.4
20160205190000,451.5,457.8,101.3953,54,80.1,100,72.6,76.4,73.4
20160205191500,451.5,457.8,101.3953,54,81.3,100,72.9,76.4,73.4
20160205193000,451.5,457.8,101.3953,54,85.6,100,73.1,76.4,73.4
20160205194500,451.5,451.5,100.0,54,84.3,100,73.2,76.4,73.4
20160205200000,451.5,438.9,97.2093,56,81.5,100,73.3,76.4,73.4
20160205201500,451.5,447.3,99.0698,56,77.1,100,73.3,76.4,73.4
20160205203000,451.5,447.3,99.0698,56,77.1,100,73.3,76.4,73.4
20160205204500,451.5,447.3,99.0698,56,79.6,100,73.2,76.4,73.4
20160205210000,451.5,447.3,99.0698,56,77.8,100,73.2,76.4,73.4
20160205211500,451.5,447.3,99.0698,56,79.1,100,73.2,76.4,73.4
20160205213000,451.5,447.3,99.0698,56,83.2,100,73.2,76.4,73.4
20160205214500,451.5,447.3,99.0698,56,83.2,100,73.1,76.4,73.4
20160205220000,451.5,447.3,99.0698,56,79.6,100,73.1,76.4,73.4
20160205221500,451.5,447.3,99.0698,56,90.7,100,73.3,76.4,73.4
20160205223000,451.5,447.3,99.0698,56,76.4,100,73.3,76.4,73.4
20160205224500,451.5,456.75,101.1628,56,77.2,100,73.3,76.4,73.4
20160205230000,451.5,451.5,100.0,55,76.4,100,73.2,76.4,73.4
20160205231500,451.5,460.95,102.093,54,81.6,100,73.1,76.4,73.4
20160205233000,451.5,447.3,99.0698,54,82.5,100,73.1,76.4,73.4
20160205234500,451.5,447.3,99.0698,54,82.5,100,73.0,76.4,73.4
20160206000000,451.5,455.7,100.9302,54,90.4,100,73.2,76.4,73.4
20160206001500,451.5,446.25,98.8372,54,82.4,100,73.6,76.4,73.4
20160206003000,451.5,454.65,100.6977,54,59.0,0,73.6,76.4,73.4
20160206004500,451.5,454.65,100.6977,54,57.5,100,72.4,76.4,73.4
20160206010000,451.5,454.65,100.6977,54,56.4,100,71.2,76.4,73.4
20160206011500,451.5,454.65,100.6977,54,73.8,100,70.2,76.4,73.4
20160206013000,451.5,460.95,102.093,54,77.8,100,70.4,76.4,73.4
20160206014500,451.5,460.95,102.093,54,81.1,100,70.8,76.4,73.4
20160206020000,451.5,460.95,102.093,54,86.8,100,71.2,76.4,73.4
20160206021500,451.5,460.95,102.093,54,89.8,100,71.9,76.4,73.4
20160206023000,451.5,460.95,102.093,54,83.9,100,72.6,76.4,73.4
20160206024500,451.5,460.95,102.093,54,82.0,100,72.7,76.4,73.4
20160206030000,451.5,460.95,102.093,54,74.9,100,72.7,76.4,73.4
20160206031500,451.5,460.95,102.093,54,76.4,100,72.6,76.4,73.4
20160206033000,451.5,449.4,99.5349,54,77.4,100,72.6,76.4,73.4
20160206034500,451.5,460.95,102.093,54,74.9,100,72.4,76.4,73.4
20160206040000,451.5,460.95,102.093,54,80.1,100,72.4,76.4,73.4
20160206041500,451.5,454.65,100.6977,54,81.5,100,72.4,76.4,73.4
20160206043000,451.5,454.65,100.6977,54,80.1,100,72.3,76.4,73.4
20160206044500,451.5,454.65,100.6977,54,81.0,100,72.3,76.4,73.4
20160206050000,451.5,454.65,100.6977,54,76.5,100,72.3,76.4,73.4
20160206051500,451.5,454.65,100.6977,54,76.5,100,72.3,76.4,73.4
20160206053000,451.5,454.65,100.6977,54,78.7,100,72.3,76.4,73.4
20160206054500,451.5,454.65,100.6977,54,75.9,100,72.3,76.4,73.4
20160206060000,451.5,454.65,100.6977,54,79.5,100,72.3,76.4,73.4
20160206061500,451.5,454.65,100.6977,54,82.5,100,72.3,76.4,73.4
20160206063000,451.5,454.65,100.6977,54,82.5,100,72.3,76.4,73.4
20160206064500,451.5,462.0,102.3256,54,79.5,100,72.3,76.4,73.4
20160206070000,451.5,462.0,102.3256,54,76.2,100,72.3,76.4,73.4
20160206071500,451.5,452.55,100.2326,54,76.2,100,72.3,76.4,73.4
20160206073000,451.5,462.0,102.3256,54,78.5,100,72.3,76.4,73.4
20160206074500,451.5,462.0,102.3256,54,78.5,100,72.3,76.4,73.4
20160206080000,451.5,451.5,100.0,56,81.4,100,72.4,76.4,73.4
20160206081500,451.5,451.5,100.0,56,83.1,100,72.5,76.4,73.4
20160206083000,451.5,457.8,101.3953,56,81.0,100,72.6,76.4,73.4
20160206084500,451.5,457.8,101.3953,56,81.0,100,72.7,76.4,73.4
20160206090000,451.5,457.8,101.3953,56,75.3,100,72.7,76.4,73.4
20160206091500,451.5,445.2,98.6047,53,76.1,100,72.7,76.4,73.4
20160206093000,451.5,439.95,97.4419,53,76.1,100,72.6,76.4,73.4
20160206094500,451.5,439.95,97.4419,53,76.1,100,72.6,76.4,73.4
20160206100000,451.5,439.95,97.4419,54,79.1,100,72.7,76.4,73.4
20160206101500,451.5,439.95,97.4419,54,81.9,100,72.7,76.4,73.4
20160206103000,451.5,439.95,97.4419,54,81.9,100,72.8,76.4,73.4
20160206104500,451.5,439.95,97.4419,54,79.6,100,72.9,76.4,73.4
20160206110000,451.5,439.95,97.4419,55,75.4,100,72.9,76.4,73.4
20160206111500,451.5,439.95,97.4419,55,75.4,100,73.1,76.4,73.4
20160206113000,451.5,439.95,97.4419,56,80.2,100,73.1,76.4,73.4
20160206114500,451.5,439.95,97.4419,56,83.0,100,73.1,76.4,73.4
20160206120000,451.5,439.95,97.4419,56,81.5,100,73.1,76.4,73.4
20160206121500,451.5,439.95,97.4419,56,80.1,100,73.1,76.4,73.4
20160206123000,451.5,439.95,97.4419,56,71.6,100,73.1,76.4,73.4
20160206124500,451.5,439.95,97.4419,56,73.5,100,72.9,76.4,73.4
20160206130000,451.5,446.25,98.8372,56,73.5,100,72.9,76.4,73.4
20160206131500,451.5,446.25,98.8372,56,74.5,100,72.8,76.4,73.4
20160206133000,451.5,446.25,98.8372,56,78.3,100,72.8,76.4,73.4
20160206134500,451.5,446.25,98.8372,56,80.6,100,72.7,76.4,73.4
20160206140000,451.5,446.25,98.8372,56,79.7,100,72.7,76.4,73.4
20160206141500,451.5,439.95,97.4419,56,77.2,100,72.7,76.4,73.4
20160206143000,451.5,451.5,100.0,56,74.9,100,72.7,76.4,73.4
20160206144500,451.5,451.5,100.0,56,74.9,100,72.7,76.4,73.4
20160206150000,451.5,446.25,98.8372,56,74.9,100,72.7,76.4,73.4
20160206151500,451.5,446.25,98.8372,56,76.1,100,72.8,76.4,73.4
20160206153000,451.5,451.5,100.0,56,80.7,100,72.7,76.4,73.4
20160206154500,451.5,451.5,100.0,56,75.4,100,72.7,76.4,73.4
20160206160000,451.5,451.5,100.0,56,80.7,100,72.8,76.4,73.4
20160206161500,451.5,451.5,100.0,56,76.7,100,72.8,76.4,73.4
20160206163000,451.5,456.75,101.1628,56,74.5,100,72.8,76.4,73.4
20160206164500,451.5,451.5,100.0,56,75.9,100,72.8,76.4,73.4
20160206170000,451.5,451.5,100.0,56,75.9,100,72.9,76.4,73.4
20160206171500,451.5,451.5,100.0,56,78.7,100,73.0,76.4,73.4
20160206173000,451.5,451.5,100.0,56,83.1,100,73.1,76.4,73.4
20160206174500,451.5,456.75,101.1628,56,83.1,100,73.1,76.4,73.4
20160206180000,451.5,451.5,100.0,56,82.0,100,73.1,76.4,73.4
20160206181500,451.5,444.15,98.3721,56,78.7,100,73.2,76.4,73.4
20160206183000,451.5,454.65,100.6977,56,74.4,100,73.2,76.4,73.4
20160206184500,451.5,454.65,100.6977,56,76.8,100,73.2,76.4,73.4
20160206190000,451.5,454.65,100.6977,56,76.8,100,73.3,76.4,73.4
20160206191500,451.5,454.65,100.6977,56,80.7,100,73.4,76.4,73.4
20160206193000,451.5,463.05,102.5581,56,83.1,100,73.4,76.4,73.4
20160206194500,451.5,463.05,102.5581,56,83.1,100,73.4,76.4,73.4
20160206200000,451.5,463.05,102.5581,55,80.7,100,73.4,76.4,73.4
20160206201500,451.5,463.05,102.5581,55,76.1,100,73.4,76.4,73.4
20160206203000,451.5,456.75,101.1628,55,76.1,100,73.3,76.4,73.4
20160206204500,451.5,456.75,101.1628,55,77.6,100,73.3,76.4,73.4
20160206210000,451.5,464.1,102.7907,55,76.0,100,73.2,76.4,73.4
20160206211500,451.5,464.1,102.7907,55,80.6,100,73.2,76.4,73.4
20160206213000,451.5,464.1,102.7907,55,81.7,100,73.1,76.4,73.4
20160206214500,451.5,456.75,101.1628,55,83.0,100,73.1,76.4,73.4
20160206220000,451.5,456.75,101.1628,55,78.1,100,73.2,76.4,73.4
20160206221500,451.5,456.75,101.1628,55,77.1,100,73.2,76.4,73.4
20160206223000,451.5,456.75,101.1628,55,77.1,100,73.3,76.4,73.4
20160206224500,451.5,451.5,100.0,55,78.2,100,73.3,76.4,73.4
20160206230000,451.5,451.5,100.0,55,79.6,100,73.3,76.4,73.4
20160206231500,451.5,451.5,100.0,55,81.2,100,73.3,76.4,73.4
20160206233000,451.5,451.5,100.0,55,84.2,100,73.3,76.4,73.4
20160206234500,451.5,457.8,101.3953,55,81.6,100,73.2,76.4,73.4
20160207000000,451.5,457.8,101.3953,55,77.6,100,73.2,76.4,73.4
20160207001500,451.5,466.2,103.2558,55,77.6,100,73.2,76.4,73.4
20160207003000,451.5,456.75,101.1628,55,76.7,100,73.2,76.4,73.4
20160207004500,451.5,462.0,102.3256,55,77.6,100,73.2,76.4,73.4
20160207010000,451.5,462.0,102.3256,55,75.9,100,73.1,76.4,73.4
20160207011500,451.5,462.0,102.3256,55,79.5,100,73.1,76.4,73.4
20160207013000,451.5,462.0,102.3256,55,83.1,100,73.1,76.4,73.4
20160207014500,451.5,462.0,102.3256,55,83.1,100,73.1,76.4,73.4
20160207020000,451.5,462.0,102.3256,55,78.5,100,73.0,76.4,73.4
20160207021500,451.5,451.5,100.0,55,75.6,100,73.0,76.4,73.4
20160207023000,451.5,466.2,103.2558,55,77.9,100,72.9,76.4,73.4
20160207024500,451.5,460.95,102.093,55,77.9,100,72.9,76.4,73.4
20160207030000,451.5,460.95,102.093,55,75.9,100,72.9,76.4,73.4
20160207031500,451.5,460.95,102.093,55,79.9,100,72.9,76.4,73.4
20160207033000,451.5,460.95,102.093,55,82.0,100,72.8,76.4,73.4
20160207034500,451.5,460.95,102.093,55,81.1,100,72.8,76.4,73.4
20160207040000,451.5,460.95,102.093,55,78.1,100,72.7,76.4,73.4
20160207041500,451.5,460.95,102.093,55,77.3,100,72.8,76.4,73.4
20160207043000,451.5,460.95,102.093,55,79.3,100,72.8,76.4,73.4
20160207044500,451.5,460.95,102.093,55,81.3,100,72.7,76.4,73.4
20160207050000,451.5,466.2,103.2558,55,75.4,100,72.8,76.4,73.4
20160207051500,451.5,466.2,103.2558,55,80.3,100,72.7,76.4,73.4
20160207053000,451.5,456.75,101.1628,55,82.5,100,72.7,76.4,73.4
20160207054500,451.5,456.75,101.1628,55,80.1,100,72.6,76.4,73.4
20160207060000,451.5,456.75,101.1628,55,77.9,100,72.6,76.4,73.4
20160207061500,451.5,456.75,101.1628,55,75.9,100,72.6,76.4,73.4
20160207063000,451.5,456.75,101.1628,55,79.5,100,72.6,76.4,73.4
20160207064500,451.5,456.75,101.1628,55,81.5,100,72.6,76.4,73.4
20160207070000,451.5,456.75,101.1628,55,76.4,100,72.6,76.4,73.4
20160207071500,451.5,456.75,101.1628,55,79.8,100,72.6,76.4,73.4
20160207073000,451.5,456.75,101.1628,55,82.1,100,72.6,76.4,73.4
20160207074500,451.5,456.75,101.1628,55,81.1,100,72.7,76.4,73.4
20160207080000,451.5,456.75,101.1628,55,81.1,100,72.8,76.4,73.4
20160207081500,451.5,456.75,101.1628,55,74.0,100,72.9,76.4,73.4
20160207083000,451.5,445.2,98.6047,56,82.2,100,73.1,76.4,73.4
20160207084500,451.5,454.65,100.6977,56,83.2,100,73.2,76.4,73.4
20160207090000,451.5,449.4,99.5349,56,79.3,100,73.4,76.4,73.4
20160207091500,451.5,449.4,99.5349,56,83.9,100,73.6,76.4,73.4
20160207093000,451.5,455.7,100.9302,56,79.0,100,73.7,76.4,73.4
20160207094500,451.5,450.45,99.7674,56,56.8,100,72.8,76.4,73.4
20160207100000,451.5,458.85,101.6279,56,57.6,100,71.8,76.4,73.4
20160207101500,451.5,458.85,101.6279,56,57.6,100,71.0,76.4,73.4
20160207103000,451.5,458.85,101.6279,56,76.5,100,70.7,76.4,73.4
20160207104500,451.5,452.55,100.2326,56,77.8,100,71.3,76.4,73.4
20160207110000,451.5,446.25,98.8372,56,77.8,100,71.9,76.4,73.4
20160207111500,451.5,451.5,100.0,56,82.1,100,72.4,76.4,73.4
20160207113000,451.5,456.75,101.1628,56,83.7,100,72.8,76.4,73.4
20160207114500,451.5,456.75,101.1628,56,80.6,100,73.0,76.4,73.4
20160207120000,451.5,451.5,100.0,56,78.9,100,73.1,76.4,73.4
20160207121500,451.5,451.5,100.0,56,74.7,100,73.2,76.4,73.4
20160207123000,451.5,457.8,101.3953,56,73.8,100,73.2,76.4,73.4
20160207124500,451.5,457.8,101.3953,56,74.9,100,73.2,76.4,73.4
20160207130000,451.5,457.8,101.3953,56,77.5,100,73.3,76.4,73.4
20160207131500,451.5,457.8,101.3953,54,81.6,100,73.3,76.4,73.4
20160207133000,451.5,457.8,101.3953,54,79.6,100,73.2,76.4,73.4
20160207134500,451.5,451.5,100.0,54,75.6,100,73.2,76.4,73.4
20160207140000,451.5,451.5,100.0,54,78.7,100,73.2,76.4,73.4
20160207141500,451.5,458.85,101.6279,54,73.4,100,73.2,76.4,73.4
20160207143000,451.5,458.85,101.6279,54,73.4,100,73.2,76.4,73.4
20160207144500,451.5,458.85,101.6279,54,73.4,100,73.2,76.4,73.4
20160207150000,451.5,458.85,101.6279,54,74.9,100,73.1,76.4,73.4
20160207151500,451.5,458.85,101.6279,54,74.0,100,73.1,76.4,73.4
20160207153000,451.5,458.85,101.6279,54,74.0,100,73.1,76.4,73.4
20160207154500,451.5,458.85,101.6279,54,74.8,100,73.1,76.4,73.4
20160207160000,451.5,446.25,98.8372,54,77.6,100,73.1,76.4,73.4
20160207161500,451.5,446.25,98.8372,54,73.8,100,73.1,76.4,73.4
20160207163000,451.5,446.25,98.8372,54,73.8,100,73.2,76.4,73.4
20160207164500,451.5,441.0,97.6744,54,75.8,100,73.2,76.4,73.4
20160207170000,451.5,441.0,97.6744,54,75.0,100,73.3,76.4,73.4
20160207171500,451.5,441.0,97.6744,54,77.9,100,73.3,76.4,73.4
20160207173000,451.5,441.0,97.6744,54,83.1,100,73.4,76.4,73.4
20160207174500,451.5,434.7,96.2791,54,78.9,100,73.5,76.4,73.4
20160207180000,451.5,444.15,98.3721,55,78.9,100,73.6,76.4,73.4
20160207181500,451.5,444.15,98.3721,55,75.3,100,73.6,76.4,73.4
20160207183000,451.5,450.45,99.7674,55,57.8,100,73.1,76.4,73.4
20160207184500,451.5,450.45,99.7674,55,57.2,100,72.2,76.4,73.4
20160207190000,451.5,450.45,99.7674,55,57.2,100,71.2,76.4,73.4
20160207191500,451.5,450.45,99.7674,55,79.6,100,70.6,76.4,73.4
20160207193000,451.5,443.1,98.1395,55,87.0,100,71.0,76.4,73.4
20160207194500,451.5,443.1,98.1395,55,85.3,100,71.7,76.4,73.4
20160207200000,451.5,454.65,100.6977,55,80.2,100,72.2,76.4,73.4
20160207201500,451.5,462.0,102.3256,55,76.8,100,72.6,76.4,73.4
20160207203000,451.5,462.0,102.3256,55,78.4,100,72.9,76.4,73.4
20160207204500,451.5,445.2,98.6047,54,78.4,100,73.1,76.4,73.4
20160207210000,451.5,445.2,98.6047,54,81.6,100,73.3,76.4,73.4
20160207211500,451.5,454.65,100.6977,54,87.3,100,73.4,76.4,73.4
20160207213000,451.5,454.65,100.6977,54,79.5,100,73.4,76.4,73.4
20160207214500,451.5,454.65,100.6977,54,76.8,100,73.5,76.4,73.4
20160207220000,451.5,464.1,102.7907,54,78.7,100,73.5,76.4,73.4
20160207221500,451.5,452.55,100.2326,54,77.4,100,73.4,76.4,73.4
20160207223000,451.5,452.55,100.2326,54,78.7,100,73.4,76.4,73.4
20160207224500,451.5,445.2,98.6047,54,82.5,100,73.4,76.4,73.4
20160207230000,451.5,455.7,100.9302,54,83.7,100,73.4,76.4,73.4
20160207231500,451.5,455.7,100.9302,54,82.0,100,73.4,76.4,73.4
20160207233000,451.5,455.7,100.9302,54,77.9,100,73.3,76.4,73.4
20160207234500,451.5,466.2,103.2558,54,76.4,100,73.3,76.4,73.4
20160208000000,451.5,466.2,103.2558,54,79.1,100,73.2,76.4,73.4
20160208001500,451.5,456.75,101.1628,54,76.4,100,73.2,76.4,73.4
20160208003000,451.5,449.4,99.5349,54,79.7,100,73.2,76.4,73.4
20160208004500,451.5,449.4,99.5349,54,84.3,100,73.2,76.4,73.4
20160208010000,451.5,457.8,101.3953,54,83.1,100,73.2,76.4,73.4
20160208011500,451.5,457.8,101.3953,54,83.1,100,73.2,76.4,73.4
20160208013000,451.5,457.8,101.3953,54,76.7,100,73.2,76.4,73.4
20160208014500,451.5,457.8,101.3953,54,76.7,100,73.2,76.4,73.4
20160208020000,451.5,457.8,101.3953,54,79.6,100,73.1,76.4,73.4
20160208021500,451.5,457.8,101.3953,54,77.1,100,73.1,76.4,73.4
20160208023000,451.5,466.2,103.2558,54,81.0,100,73.1,76.4,73.4
20160208024500,451.5,466.2,103.2558,54,81.0,100,73.0,76.4,73.4
20160208030000,451.5,455.7,100.9302,54,81.0,100,72.9,76.4,73.4
20160208031500,451.5,455.7,100.9302,54,82.0,100,72.9,76.4,73.4
20160208033000,451.5,462.0,102.3256,54,83.1,100,72.9,76.4,73.4
20160208034500,451.5,462.0,102.3256,54,75.4,100,72.9,76.4,73.4
20160208040000,451.5,462.0,102.3256,54,75.4,100,72.9,76.4,73.4
20160208041500,451.5,462.0,102.3256,54,77.2,100,72.9,76.4,73.4
20160208043000,451.5,462.0,102.3256,54,78.4,100,72.9,76.4,73.4
20160208044500,451.5,462.0,102.3256,54,82.4,100,72.9,76.4,73.4
20160208050000,451.5,462.0,102.3256,54,82.4,100,72.9,76.4,73.4
20160208051500,451.5,462.0,102.3256,54,80.5,100,72.9,76.4,73.4
20160208053000,451.5,462.0,102.3256,54,82.0,100,72.9,76.4,73.4
20160208054500,451.5,462.0,102.3256,54,75.4,100,72.9,76.4,73.4
20160208060000,451.5,454.65,100.6977,54,77.9,100,72.8,76.4,73.4
20160208061500,451.5,449.4,99.5349,54,77.9,100,72.8,76.4,73.4
20160208063000,451.5,449.4,99.5349,54,76.8,100,72.8,76.4,73.4
20160208064500,451.5,455.7,100.9302,54,80.2,100,72.7,76.4,73.4
20160208070000,451.5,455.7,100.9302,54,81.5,100,72.7,76.4,73.4
20160208071500,451.5,460.95,102.093,54,80.1,100,72.7,76.4,73.4
20160208073000,451.5,447.3,99.0698,54,77.7,100,72.7,76.4,73.4
20160208074500,451.5,447.3,99.0698,54,74.9,100,72.9,76.4,73.4
20160208080000,451.5,437.85,96.9767,54,75.9,100,73.0,76.4,73.4
20160208081500,451.5,450.45,99.7674,54,77.3,100,73.1,76.4,73.4
20160208083000,451.5,450.45,99.7674,54,79.6,100,73.2,76.4,73.4
20160208084500,451.5,450.45,99.7674,54,76.4,100,73.3,76.4,73.4
20160208090000,451.5,450.45,99.7674,54,76.4,100,73.4,76.4,73.4
20160208091500,451.5,450.45,99.7674,54,76.4,100,73.6,76.4,73.4
20160208093000,451.5,450.45,99.7674,54,62.4,0,73.6,76.4,73.4
20160208094500,451.5,450.45,99.7674,54,56.8,100,72.7,76.4,73.4
20160208100000,451.5,450.45,99.7674,54,58.3,100,71.7,76.4,73.4
20160208101500,451.5,450.45,99.7674,54,59.9,100,70.9,76.4,73.4
20160208103000,451.5,450.45,99.7674,54,90.4,100,71.0,76.4,73.4
20160208104500,451.5,450.45,99.7674,54,93.0,100,71.9,76.4,73.4
20160208110000,451.5,450.45,99.7674,54,93.0,100,73.0,76.4,73.4
20160208111500,451.5,458.85,101.6279,54,65.1,0,73.7,76.4,73.4
20160208113000,451.5,450.45,99.7674,54,59.1,100,73.1,76.4,73.4
20160208114500,451.5,445.2,98.6047,54,58.0,100,72.1,76.4,73.4
20160208120000,451.5,445.2,98.6047,54,59.2,100,71.2,76.4,73.4
20160208121500,451.5,434.7,96.2791,54,85.0,100,70.7,76.4,73.4
20160208123000,451.5,445.2,98.6047,54,91.7,100,71.5,76.4,73.4
20160208124500,451.5,445.2,98.6047,54,94.2,100,72.6,76.4,73.4
20160208130000,451.5,445.2,98.6047,54,86.2,100,73.4,76.4,73.4
20160208131500,451.5,445.2,98.6047,54,58.8,0,73.4,76.4,73.4
20160208133000,451.5,445.2,98.6047,54,58.8,100,72.7,76.4,73.4
20160208134500,451.5,445.2,98.6047,54,59.5,100,71.7,76.4,73.4
20160208140000,451.5,445.2,98.6047,54,59.5,100,70.8,76.4,73.4
20160208141500,451.5,451.5,100.0,54,76.4,100,70.7,76.4,73.4
20160208143000,451.5,445.2,98.6047,54,74.4,100,71.0,76.4,73.4
20160208144500,451.5,454.65,100.6977,54,81.0,100,71.4,76.4,73.4
20160208150000,451.5,454.65,100.6977,54,88.6,100,72.1,76.4,73.4
20160208151500,451.5,454.65,100.6977,54,86.2,100,72.9,76.4,73.4
20160208153000,451.5,454.65,100.6977,54,86.2,100,73.6,76.4,73.4
20160208154500,451.5,449.4,99.5349,54,58.4,0,73.3,76.4,73.4
20160208160000,451.5,456.75,101.1628,54,59.0,100,72.3,76.4,73.4
20160208161500,451.5,446.25,98.8372,54,60.3,100,71.3,76.4,73.4
20160208163000,451.5,446.25,98.8372,54,72.7,100,70.5,76.4,73.4
20160208164500,451.5,446.25,98.8372,54,94.2,100,71.2,76.4,73.4
20160208170000,451.5,446.25,98.8372,54,95.3,100,72.2,76.4,73.4
20160208171500,451.5,446.25,98.8372,54,85.2,100,73.1,76.4,73.4
20160208173000,451.5,446.25,98.8372,54,79.4,100,73.7,76.4,73.4
20160208174500,451.5,446.25,98.8372,54,57.2,100,73.0,76.4,73.4
20160208180000,451.5,446.25,98.8372,54,59.6,100,71.9,76.4,73.4
20160208181500,451.5,446.25,98.8372,54,59.6,100,71.0,76.4,73.4
20160208183000,451.5,456.75,101.1628,54,81.1,100,70.7,76.4,73.4
20160208184500,451.5,466.2,103.2558,54,93.6,100,71.4,76.4,73.4
20160208190000,451.5,455.7,100.9302,54,92.6,100,72.3,76.4,73.4
20160208191500,451.5,455.7,100.9302,54,90.1,100,73.1,76.4,73.4
20160208193000,451.5,455.7,100.9302,54,68.0,0,73.7,76.4,73.4
20160208194500,451.5,455.7,100.9302,54,56.7,100,72.8,76.4,73.4
20160208200000,451.5,455.7,100.9302,54,59.2,100,71.7,76.4,73.4
20160208201500,451.5,462.0,102.3256,54,58.3,100,70.7,76.4,73.4
20160208203000,451.5,451.5,100.0,55,87.3,100,70.7,76.4,73.4
20160208204500,451.5,441.0,97.6744,55,83.2,100,71.5,76.4,73.4
20160208210000,451.5,441.0,97.6744,55,88.0,100,72.5,76.4,73.4
20160208211500,451.5,441.0,97.6744,55,94.7,100,73.2,76.4,73.4
20160208213000,451.5,441.0,97.6744,55,60.8,0,73.6,76.4,73.4
20160208214500,451.5,446.25,98.8372,55,57.2,100,72.7,76.4,73.4
20160208220000,451.5,446.25,98.8372,55,59.1,100,71.5,76.4,73.4
20160208221500,451.5,451.5,100.0,55,64.8,100,70.4,76.4,73.4
20160208223000,451.5,451.5,100.0,55,92.4,100,70.8,76.4,73.4
20160208224500,451.5,451.5,100.0,55,91.2,100,71.6,76.4,73.4
20160208230000,451.5,451.5,100.0,55,91.2,100,72.4,76.4,73.4
20160208231500,451.5,457.8,101.3953,55,92.3,100,73.1,76.4,73.4
20160208233000,451.5,457.8,101.3953,55,89.8,100,73.6,76.4,73.4
20160208234500,451.5,457.8,101.3953,55,56.8,100,73.0,76.4,73.4
20160209000000,451.5,457.8,101.3953,55,58.3,100,71.8,76.4,73.4
20160209001500,451.5,452.55,100.2326,55,59.1,100,70.7,76.4,73.4
20160209003000,451.5,452.55,100.2326,55,91.1,100,70.5,76.4,73.4
20160209004500,451.5,458.85,101.6279,55,89.2,100,71.2,76.4,73.4
20160209010000,451.5,458.85,101.6279,55,92.0,100,72.2,76.4,73.4
20160209011500,451.5,458.85,101.6279,55,92.0,100,72.9,76.4,73.4
20160209013000,451.5,458.85,101.6279,55,92.0,100,73.4,76.4,73.4
20160209014500,451.5,458.85,101.6279,55,59.7,0,73.5,76.4,73.4
20160209020000,451.5,458.85,101.6279,54,57.1,100,72.5,76.4,73.4
20160209021500,451.5,458.85,101.6279,54,58.4,100,71.2,76.4,73.4
20160209023000,451.5,451.5,100.0,54,82.7,100,70.3,76.4,73.4
20160209024500,451.5,451.5,100.0,54,89.4,100,70.8,76.4,73.4
20160209030000,451.5,456.75,101.1628,54,86.1,100,71.6,76.4,73.4
20160209031500,451.5,451.5,100.0,54,90.0,100,72.5,76.4,73.4
20160209033000,451.5,451.5,100.0,54,91.7,100,73.1,76.4,73.4
20160209034500,451.5,451.5,100.0,54,91.7,100,73.5,76.4,73.4
20160209040000,451.5,451.5,100.0,54,56.8,100,73.1,76.4,73.4
20160209041500,451.5,451.5,100.0,54,56.8,100,71.9,76.4,73.4
20160209043000,451.5,460.95,102.093,54,57.9,100,70.7,76.4,73.4
20160209044500,451.5,449.4,99.5349,54,89.8,100,70.4,76.4,73.4
20160209050000,451.5,454.65,100.6977,54,88.2,100,71.2,76.4,73.4
20160209051500,451.5,454.65,100.6977,54,91.7,100,72.1,76.4,73.4
20160209053000,451.5,454.65,100.6977,54,89.9,100,72.7,76.4,73.4
20160209054500,451.5,454.65,100.6977,54,93.5,100,73.4,76.4,73.4
20160209060000,451.5,454.65,100.6977,54,84.4,100,73.7,76.4,73.4
20160209061500,451.5,454.65,100.6977,54,57.1,100,72.7,76.4,73.4
20160209063000,451.5,454.65,100.6977,54,58.3,100,71.4,76.4,73.4
20160209064500,451.5,454.65,100.6977,54,70.5,100,70.3,76.4,73.4
20160209070000,451.5,454.65,100.6977,54,91.8,100,70.7,76.4,73.4
20160209071500,451.5,449.4,99.5349,54,90.7,100,71.5,76.4,73.4
20160209073000,451.5,449.4,99.5349,54,84.3,100,72.4,76.4,73.4
20160209074500,451.5,449.4,99.5349,55,90.0,100,73.2,76.4,73.4
20160209080000,451.5,449.4,99.5349,55,70.5,0,73.7,76.4,73.4
20160209081500,451.5,455.7,100.9302,55,57.6,100,72.8,76.4,73.4
20160209083000,451.5,455.7,100.9302,55,58.4,100,71.7,76.4,73.4
20160209084500,451.5,449.4,99.5349,55,59.1,100,70.8,76.4,73.4
20160209090000,451.5,458.85,101.6279,55,91.6,100,70.8,76.4,73.4
20160209091500,451.5,458.85,101.6279,55,91.6,100,71.7,76.4,73.4
20160209093000,451.5,458.85,101.6279,55,82.6,100,72.7,76.4,73.4
20160209094500,451.5,458.85,101.6279,55,85.6,100,73.6,76.4,73.4
20160209100000,451.5,466.2,103.2558,55,58.0,0,73.2,76.4,73.4
20160209101500,451.5,456.75,101.1628,55,58.0,100,72.2,76.4,73.4
20160209103000,451.5,466.2,103.2558,54,58.0,100,71.2,76.4,73.4
20160209104500,451.5,451.5,100.0,54,84.0,100,70.6,76.4,73.4
20160209110000,451.5,444.15,98.3721,54,93.1,100,71.4,76.4,73.4
20160209111500,451.5,444.15,98.3721,54,94.8,100,72.4,76.4,73.4
20160209113000,451.5,444.15,98.3721,54,93.6,100,73.4,76.4,73.4
20160209114500,451.5,444.15,98.3721,54,58.8,0,73.4,76.4,73.4
20160209120000,451.5,449.4,99.5349,54,58.8,100,72.6,76.4,73.4
20160209121500,451.5,449.4,99.5349,53,58.8,100,71.6,76.4,73.4
20160209123000,451.5,435.75,96.5116,54,60.8,100,70.8,76.4,73.4
20160209124500,451.5,444.15,98.3721,54,85.5,100,71.0,76.4,73.4
20160209130000,451.5,444.15,98.3721,54,85.5,100,72.0,76.4,73.4
20160209131500,451.5,451.5,100.0,54,84.6,100,73.0,76.4,73.4
20160209133000,451.5,451.5,100.0,54,59.6,0,73.6,76.4,73.4
20160209134500,451.5,446.25,98.8372,54,58.4,100,72.9,76.4,73.4
20160209140000,451.5,446.25,98.8372,54,59.9,100,71.9,76.4,73.4
20160209141500,451.5,466.2,103.2558,57,58.4,100,71.0,76.4,73.4
20160209143000,451.5,466.2,103.2558,57,90.1,100,70.8,76.4,73.4
20160209144500,451.5,466.2,103.2558,57,91.1,100,71.6,76.4,73.4
20160209150000,451.5,454.65,100.6977,57,94.8,100,72.7,76.4,73.4
20160209151500,451.5,464.1,102.7907,57,84.3,100,73.5,76.4,73.4
20160209153000,451.5,458.85,101.6279,56,59.2,0,73.3,76.4,73.4
20160209154500,451.5,464.1,102.7907,56,59.2,100,72.4,76.4,73.4
20160209160000,451.5,464.1,102.7907,56,59.2,100,71.5,76.4,73.4
20160209161500,451.5,464.1,102.7907,56,64.0,100,70.7,76.4,73.4
20160209163000,451.5,464.1,102.7907,56,94.8,100,71.1,76.4,73.4
20160209164500,451.5,464.1,102.7907,56,91.7,100,72.1,76.4,73.4
20160209170000,451.5,464.1,102.7907,56,84.4,100,73.1,76.4,73.4
20160209171500,451.5,464.1,102.7907,56,75.7,0,73.7,76.4,73.4
20160209173000,451.5,458.85,101.6279,56,58.3,100,73.1,76.4,73.4
20160209174500,451.5,458.85,101.6279,56,58.3,100,72.1,76.4,73.4
20160209180000,451.5,458.85,101.6279,56,58.9,100,71.0,76.4,73.4
20160209181500,451.5,458.85,101.6279,56,81.5,100,70.6,76.4,73.4
20160209183000,451.5,458.85,101.6279,56,83.7,100,71.4,76.4,73.4
20160209184500,451.5,458.85,101.6279,56,83.7,100,72.4,76.4,73.4
20160209190000,451.5,458.85,101.6279,56,85.7,100,73.3,76.4,73.4
20160209191500,451.5,458.85,101.6279,56,57.6,0,73.4,76.4,73.4
20160209193000,451.5,458.85,101.6279,56,58.2,100,72.6,76.4,73.4
20160209194500,451.5,458.85,101.6279,56,59.3,100,71.6,76.4,73.4
20160209200000,451.5,458.85,101.6279,56,63.6,100,70.7,76.4,73.4
20160209201500,451.5,458.85,101.6279,56,93.5,100,71.0,76.4,73.4
20160209203000,451.5,458.85,101.6279,56,93.5,100,71.9,76.4,73.4
20160209204500,451.5,458.85,101.6279,56,90.4,100,72.7,76.4,73.4
20160209210000,451.5,458.85,101.6279,56,84.3,100,73.4,76.4,73.4
20160209211500,451.5,458.85,101.6279,56,58.0,0,73.3,76.4,73.4
20160209213000,451.5,458.85,101.6279,56,58.0,100,72.3,76.4,73.4
20160209214500,451.5,458.85,101.6279,56,58.0,100,71.3,76.4,73.4
20160209220000,451.5,458.85,101.6279,56,75.8,100,70.5,76.4,73.4
20160209221500,451.5,447.3,99.0698,53,84.4,100,71.1,76.4,73.4
20160209223000,451.5,447.3,99.0698,53,92.9,100,72.0,76.4,73.4
20160209224500,451.5,438.9,97.2093,53,91.1,100,72.8,76.4,73.4
20160209230000,451.5,445.2,98.6047,53,91.1,100,73.5,76.4,73.4
